Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2448,0.5,0.0,57494.715,9695.727,-1.5331573,2.148601e-08,0.5106753,0.59165746,-1.9145816e-09,-0.09997898,0.9790957,-3.6707446e-09,105.21877,0.0,291.44788,86.564316,-101.622505,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59343874,0.5933811,1.1460273,1.300787,0.0,-105.68129,0.46251577,-259.88654,-31.561338,-8.578855e-13,3.1736186e-13,1.1460264,1.1460264,1.300787,-0.061111826,1.0,1.0,-0.42650044,0.0,0.0,-0.1547347,-21.325056,1.0,1.300787,1.1460273,8.7057566e-07,3.694838e-08,1.195842,3.694838e-08,1.0,1.0,1.0
1.245,0.5,0.0,57495.26,9695.844,-1.5331573,2.148601e-08,0.5106732,0.59165984,-1.9202984e-09,-0.09997938,0.97909963,-3.6817347e-09,108.85952,0.0,299.1512,86.564316,-105.71494,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934411,0.5933835,1.2088591,1.3636187,0.0,-101.67552,-7.1840005,-247.66492,-51.48631,-1.2071879e-12,3.213638e-13,1.2088583,1.2088583,1.3636187,-0.061112076,1.0,1.0,-0.42664278,0.0,0.0,-0.1547347,-21.332174,1.0,1.3636187,1.2088591,8.7059334e-07,3.6949128e-08,1.196042,3.6949128e-08,1.0,1.0,1.0
1.2452,0.5,0.0,57495.805,9695.961,-1.5331573,2.148601e-08,0.5106712,0.59166217,-1.9258932e-09,-0.09997977,0.97910357,-3.6924914e-09,112.07067,0.0,305.674,86.564316,-109.390205,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59344345,0.5933858,1.271691,1.4264506,0.0,-97.26845,-14.802225,-234.46577,-71.20824,-1.5593052e-12,3.2519798e-13,1.2716901,1.2716901,1.4264506,-0.06111232,1.0,1.0,-0.42678514,0.0,0.0,-0.1547347,-21.339293,1.0,1.4264506,1.271691,8.7061017e-07,3.6949842e-08,1.196242,3.6949842e-08,1.0,1.0,1.0
1.2454,0.5,0.0,57496.35,9696.077,-1.5331573,2.148601e-08,0.5106691,0.5916645,-1.929465e-09,-0.099980175,0.97910756,-3.6993695e-09,114.839554,0.0,310.9905,86.564316,-112.63379,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934458,0.5933882,1.3345228,1.4892825,0.0,-92.47746,-22.362093,-220.3412,-90.6493,-1.9078606e-12,3.286034e-13,1.334522,1.334522,1.4892825,-0.061112557,1.0,1.0,-0.4269275,0.0,0.0,-0.15473469,-21.34641,1.0,1.4892825,1.3345228,8.7062557e-07,3.6950496e-08,1.196442,3.6950496e-08,1.0,1.0,1.0
1.2456,0.5,0.0,57496.895,9696.194,-1.5331573,2.148601e-08,0.5106671,0.5916668,-1.9296915e-09,-0.09998056,0.9791115,-3.6998333e-09,117.155235,0.0,315.07968,86.564316,-115.43288,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934481,0.5933905,1.3973547,1.5521144,0.0,-87.32147,-29.833765,-205.34692,-109.732765,-2.234145e-12,3.3143253e-13,1.3973539,1.3973539,1.5521144,-0.061112802,1.0,1.0,-0.42706984,0.0,0.0,-0.15473469,-21.353529,1.0,1.5521144,1.3973547,8.7063967e-07,3.6951096e-08,1.196642,3.6951096e-08,1.0,1.0,1.0
1.2458,0.5,0.0,57497.44,9696.312,-1.5331573,2.148601e-08,0.510665,0.59166914,-1.9299708e-09,-0.09998097,0.9791154,-3.7003987e-09,119.00858,0.0,317.92545,86.564316,-117.77642,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934504,0.5933929,1.4601866,1.6149461,0.0,-81.82082,-37.18776,-189.54211,-128.38332,-2.5343898e-12,3.34649e-13,1.4601856,1.4601856,1.6149461,-0.061113033,1.0,1.0,-0.4272122,0.0,0.0,-0.15473469,-21.360645,1.0,1.6149461,1.4601866,8.7065246e-07,3.6951636e-08,1.196842,3.6951636e-08,1.0,1.0,1.0
1.246,0.5,0.0,57497.99,9696.428,-1.5331573,2.148601e-08,0.510663,0.59167147,-1.9273347e-09,-0.09998136,0.97911936,-3.6953745e-09,120.392265,0.0,319.51648,86.564316,-119.655174,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59345275,0.59339523,1.5230185,1.677778,0.0,-75.99722,-44.395042,-172.98915,-146.52733,-2.8101575e-12,3.3868684e-13,1.5230175,1.5230175,1.677778,-0.061113294,1.0,1.0,-0.42735457,0.0,0.0,-0.15473469,-21.367764,1.0,1.677778,1.5230185,8.7066417e-07,3.6952134e-08,1.197042,3.6952134e-08,1.0,1.0,1.0
1.2462,0.5,0.0,57498.53,9696.545,-1.5331573,2.148601e-08,0.5106609,0.59167385,-1.9314796e-09,-0.099981755,0.9791233,-3.7033516e-09,121.30082,0.0,319.84656,86.564316,-121.061714,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934551,0.59339756,1.5858502,1.7406099,0.0,-69.87364,-51.427177,-155.75333,-164.09322,-3.0581458e-12,3.4219144e-13,1.5858494,1.5858494,1.7406099,-0.06111353,1.0,1.0,-0.4274969,0.0,0.0,-0.15473469,-21.374882,1.0,1.7406099,1.5858502,8.70675e-07,3.6952596e-08,1.197242,3.6952596e-08,1.0,1.0,1.0
1.2464,0.5,0.0,57499.08,9696.661,-1.5331573,2.148601e-08,0.51065886,0.5916762,-1.9419242e-09,-0.09998216,0.9791272,-3.7234074e-09,121.73067,0.0,318.91434,86.564316,-121.99049,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934574,0.5933999,1.6486821,1.8034418,0.0,-63.474255,-58.25641,-137.9027,-181.01164,-3.307208e-12,3.4618654e-13,1.6486813,1.6486813,1.8034418,-0.061113764,1.0,1.0,-0.42763928,0.0,0.0,-0.15473469,-21.382,1.0,1.8034418,1.6486821,8.706849e-07,3.6953015e-08,1.197442,3.6953015e-08,1.0,1.0,1.0
1.2466,0.5,0.0,57499.62,9696.778,-1.5331573,2.148601e-08,0.5106568,0.5916785,-1.9446829e-09,-0.09998255,0.9791312,-3.7287267e-09,121.68009,0.0,316.72348,86.564316,-122.437836,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934597,0.5934022,1.711514,1.8662736,0.0,-56.824314,-64.85578,-119.50767,-197.21584,-3.5478187e-12,3.5047348e-13,1.7115132,1.7115132,1.8662736,-0.061114006,1.0,1.0,-0.42778164,0.0,0.0,-0.15473467,-21.389116,1.0,1.8662736,1.711514,8.7069384e-07,3.6953395e-08,1.197642,3.6953395e-08,1.0,1.0,1.0
1.2468,0.5,0.0,57500.164,9696.895,-1.5331573,2.148601e-08,0.51065475,0.5916808,-1.947875e-09,-0.09998295,0.97913516,-3.7348773e-09,121.14931,0.0,313.28265,86.564316,-122.40197,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59346205,0.5934046,1.7743459,1.9291054,0.0,-49.95006,-71.19925,-100.64085,-212.64182,-3.7573464e-12,3.5437614e-13,1.7743449,1.7743449,1.9291054,-0.06111425,1.0,1.0,-0.42792398,0.0,0.0,-0.15473467,-21.396235,1.0,1.9291054,1.7743459,8.707023e-07,3.6953754e-08,1.197842,3.6953754e-08,1.0,1.0,1.0
1.247,0.5,0.0,57500.71,9697.012,-1.5331573,2.148601e-08,0.51065266,0.59168315,-1.9436948e-09,-0.09998334,0.9791391,-3.726892e-09,120.140396,0.0,308.60544,86.564316,-121.88304,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59346443,0.5934069,1.8371778,1.9919373,0.0,-42.87862,-77.26177,-81.3767,-227.22873,-3.9621978e-12,3.574428e-13,1.8371768,1.8371768,1.9919373,-0.061114494,1.0,1.0,-0.42806634,0.0,0.0,-0.15473467,-21.403353,1.0,1.9919373,1.8371778,8.7070964e-07,3.6954066e-08,1.198042,3.6954066e-08,1.0,1.0,1.0
1.2472,0.5,0.0,57501.254,9697.128,-1.5331573,2.148601e-08,0.51065063,0.59168553,-1.9435826e-09,-0.09998374,0.979143,-3.7267074e-09,118.657326,0.0,302.7102,86.564316,-120.88309,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59346676,0.59340924,1.9000095,2.054769,0.0,-35.6379,-83.019424,-61.79124,-240.91898,-4.1905776e-12,3.6035508e-13,1.9000087,1.9000087,2.054769,-0.061114732,1.0,1.0,-0.4282087,0.0,0.0,-0.15473467,-21.410471,1.0,2.054769,1.9000095,8.707167e-07,3.6954365e-08,1.198242,3.6954365e-08,1.0,1.0,1.0
1.2474,0.5,0.0,57501.8,9697.244,-1.5331573,2.148601e-08,0.51064855,0.59168786,-1.9499036e-09,-0.09998415,0.97914696,-3.7388572e-09,116.70596,0.0,295.6203,86.564316,-119.40605,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934691,0.59341156,1.9628414,2.117601,0.0,-28.25648,-88.449486,-41.96176,-253.65854,-4.4281124e-12,3.6303813e-13,1.9628406,1.9628406,2.117601,-0.061114974,1.0,1.0,-0.42835104,0.0,0.0,-0.15473467,-21.417587,1.0,2.117601,1.9628414,8.7072294e-07,3.695463e-08,1.198442,3.695463e-08,1.0,1.0,1.0
1.2476,0.5,0.0,57502.344,9697.361,-1.5331573,2.148601e-08,0.5106465,0.5916902,-1.9500452e-09,-0.09998453,0.9791509,-3.739159e-09,114.294,0.0,287.36365,86.564316,-117.45776,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934714,0.59341395,2.0256732,2.1804328,0.0,-20.763483,-93.53052,-21.966522,-265.39713,-4.6426287e-12,3.6569847e-13,2.0256724,2.0256724,2.1804328,-0.061115216,1.0,1.0,-0.4284934,0.0,0.0,-0.15473467,-21.424706,1.0,2.1804328,2.0256732,8.707286e-07,3.695487e-08,1.198642,3.695487e-08,1.0,1.0,1.0
1.2478,0.5,0.0,57502.887,9697.478,-1.5331573,2.148601e-08,0.5106445,0.5916925,-1.947111e-09,-0.09998492,0.9791548,-3.733563e-09,111.43095,0.0,277.9728,86.564316,-115.045906,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59347373,0.5934163,2.088505,2.2432647,0.0,-13.188483,-98.24246,-1.8844322,-276.08838,-4.8308896e-12,3.6872377e-13,2.0885043,2.0885043,2.2432647,-0.061115462,1.0,1.0,-0.42863575,0.0,0.0,-0.15473466,-21.431824,1.0,2.2432647,2.088505,8.7073425e-07,3.695511e-08,1.198842,3.695511e-08,1.0,1.0,1.0
1.248,0.5,0.0,57503.434,9697.594,-1.5331573,2.148601e-08,0.5106424,0.59169483,-1.939741e-09,-0.09998531,0.97915876,-3.719461e-09,108.1281,0.0,267.4849,86.564316,-112.17999,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59347606,0.5934186,2.151337,2.3060966,0.0,-5.561374,-102.56673,18.205254,-285.69012,-4.9997957e-12,3.7237593e-13,2.1513362,2.1513362,2.3060966,-0.061115697,1.0,1.0,-0.4287781,0.0,0.0,-0.15473466,-21.438942,1.0,2.3060966,2.151337,8.707378e-07,3.695526e-08,1.199042,3.695526e-08,1.0,1.0,1.0
1.2482,0.5,0.0,57503.977,9697.71,-1.5331573,2.148601e-08,0.5106404,0.59169716,-1.932851e-09,-0.09998572,0.9791627,-3.706279e-09,104.3985,0.0,255.94122,86.564316,-108.87134,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934784,0.5934209,2.2141688,2.3689284,0.0,2.087743,-106.48624,38.22325,-294.16446,-5.111635e-12,3.758773e-13,2.214168,2.214168,2.3689284,-0.061115954,1.0,1.0,-0.42892048,0.0,0.0,-0.15473466,-21.446058,1.0,2.3689284,2.2141688,8.707406e-07,3.695538e-08,1.199242,3.695538e-08,1.0,1.0,1.0
1.2484,0.5,0.0,57504.52,9697.826,-1.5343947,3.0398315e-08,0.5106383,0.5916995,-1.9384614e-09,-0.09998611,0.9791666,-3.7170669e-09,100.25684,0.0,243.38737,86.564316,-105.13298,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934807,0.59342325,2.2770007,2.4317603,0.0,9.728682,-109.98553,58.090557,-301.47794,-5.180129e-12,3.7851623e-13,2.2769997,2.2769997,2.4317603,-0.06111618,1.0,1.0,-0.4290628,0.0,0.0,-0.15473466,-21.453176,1.0,2.4317603,2.2770007,8.7074346e-07,3.6955498e-08,1.199442,3.6955498e-08,1.0,1.0,1.0
1.2486,0.5,0.0,57505.062,9697.942,-1.5343947,3.0398315e-08,0.51063627,0.5917018,-1.935545e-09,-0.09998651,0.97917056,-3.7115044e-09,95.7195,0.0,229.8729,86.564316,-100.97968,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59348303,0.59342563,2.3398325,2.4945922,0.0,17.331284,-113.05078,77.72876,-307.60165,-5.2357086e-12,3.800118e-13,2.3398316,2.3398316,2.4945922,-0.061116435,1.0,1.0,-0.42920518,0.0,0.0,-0.15473466,-21.460295,1.0,2.4945922,2.3398325,8.7074625e-07,3.695562e-08,1.199642,3.695562e-08,1.0,1.0,1.0
1.2488,0.5,0.0,57505.605,9698.059,-1.5343947,3.0398315e-08,0.5106342,0.59170413,-1.9367548e-09,-0.0999869,0.9791745,-3.7138541e-09,90.804344,0.0,215.45111,86.564316,-96.42783,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59348536,0.59342796,2.4026644,2.557424,0.0,24.86555,-115.66989,97.060356,-312.51147,-5.2919253e-12,3.8203688e-13,2.4026635,2.4026635,2.557424,-0.06111667,1.0,1.0,-0.42934754,0.0,0.0,-0.15473466,-21.467413,1.0,2.557424,2.4026644,8.707491e-07,3.695574e-08,1.199842,3.695574e-08,1.0,1.0,1.0
1.249,0.5,0.0,57506.15,9698.175,-1.5343947,3.0398315e-08,0.51063216,0.5917065,-1.935053e-09,-0.099987306,0.9791784,-3.7106207e-09,85.53079,0.0,200.17891,86.564316,-91.49539,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934877,0.5934303,2.4654963,2.620256,0.0,32.30174,-117.83253,116.009056,-316.18796,-5.3505555e-12,3.8377052e-13,2.4654953,2.4654953,2.620256,-0.061116915,1.0,1.0,-0.42948988,0.0,0.0,-0.15473464,-21.474531,1.0,2.620256,2.4654963,8.7075125e-07,3.6955832e-08,1.200042,3.6955832e-08,1.0,1.0,1.0
1.2492,0.5,0.0,57506.695,9698.291,-1.5343947,3.0398315e-08,0.51063013,0.59170884,-1.9300306e-09,-0.0999877,0.97918236,-3.7010193e-09,79.91965,0.0,184.11656,86.564316,-86.20181,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59349,0.5934326,2.5283282,2.6830876,0.0,39.610508,-119.53015,134.50006,-318.61664,-5.371731e-12,3.846337e-13,2.5283272,2.5283272,2.6830876,-0.061117157,1.0,1.0,-0.42963225,0.0,0.0,-0.15473464,-21.481647,1.0,2.6830876,2.5283282,8.707484e-07,3.695571e-08,1.200242,3.695571e-08,1.0,1.0,1.0
1.2494,0.5,0.0,57507.24,9698.406,-1.5343947,3.0398315e-08,0.51062804,0.59171116,-1.925872e-09,-0.0999881,0.9791863,-3.6930743e-09,73.99304,0.0,167.32747,86.564316,-80.56799,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934923,0.59343493,2.59116,2.7459195,0.0,46.76301,-120.75605,152.46042,-319.78787,-5.332136e-12,3.8554384e-13,2.591159,2.591159,2.7459195,-0.061117385,1.0,1.0,-0.4297746,0.0,0.0,-0.15473464,-21.488766,1.0,2.7459195,2.59116,8.707456e-07,3.695559e-08,1.200442,3.695559e-08,1.0,1.0,1.0
1.2496,0.5,0.0,57507.78,9698.522,-1.5343947,3.0398315e-08,0.510626,0.5917135,-1.9245603e-09,-0.0999885,0.97919023,-3.6905887e-09,67.77438,0.0,149.87787,86.564316,-74.616165,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59349465,0.5934373,2.653992,2.8087513,0.0,53.73101,-121.505394,169.8192,-319.69708,-5.269031e-12,3.876045e-13,2.653991,2.653991,2.8087513,-0.06111764,1.0,1.0,-0.42991695,0.0,0.0,-0.15473464,-21.495884,1.0,2.8087513,2.653992,8.707428e-07,3.695547e-08,1.200642,3.695547e-08,1.0,1.0,1.0
1.2498,0.5,0.0,57508.324,9698.639,-1.5343947,3.0398315e-08,0.510624,0.59171575,-1.911949e-09,-0.099988885,0.97919416,-3.6664347e-09,61.288193,0.0,131.83664,86.564316,-68.36981,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.593497,0.59343964,2.7168236,2.8715832,0.0,60.48702,-121.77521,186.50793,-318.34457,-5.2040247e-12,3.8968188e-13,2.7168229,2.7168229,2.8715832,-0.06111787,1.0,1.0,-0.4300593,0.0,0.0,-0.15473464,-21.503002,1.0,2.8715832,2.7168236,8.7073994e-07,3.6955353e-08,1.200842,3.6955353e-08,1.0,1.0,1.0
1.25,0.5,0.0,57508.867,9698.754,-1.5343947,3.0398315e-08,0.5106219,0.59171814,-1.9141804e-09,-0.09998928,0.9791981,-3.6707428e-09,54.560078,0.0,113.27496,86.564316,-61.853584,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934993,0.59344196,2.7796555,2.934415,0.0,67.00436,-121.56444,202.46072,-315.7357,-5.1420136e-12,3.9178017e-13,2.7796547,2.7796547,2.934415,-0.06111813,1.0,1.0,-0.43020168,0.0,0.0,-0.15473464,-21.510118,1.0,2.934415,2.7796555,8.7073715e-07,3.695523e-08,1.201042,3.695523e-08,1.0,1.0,1.0
1.2502,0.5,0.0,57509.41,9698.87,-1.5343947,3.0398315e-08,0.5106199,0.59172046,-1.9174635e-09,-0.099989675,0.97920203,-3.6770682e-09,47.616585,0.0,94.26609,86.564316,-55.093197,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5935016,0.5934443,2.8424873,2.997247,0.0,73.25732,-120.8739,217.61462,-311.8807,-5.0797712e-12,3.9365877e-13,2.8424866,2.8424866,2.997247,-0.061118368,1.0,1.0,-0.43034402,0.0,0.0,-0.15473464,-21.517237,1.0,2.997247,2.8424873,8.707333e-07,3.695507e-08,1.201242,3.695507e-08,1.0,1.0,1.0
1.2504,0.5,0.0,57509.953,9698.986,-1.5343947,3.0398315e-08,0.5106178,0.5917228,-1.922328e-09,-0.09999008,0.97920597,-3.6864267e-09,40.485115,0.0,74.88505,86.564316,-48.115326,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59350395,0.5934466,2.9053192,3.0600789,0.0,79.221214,-119.70632,231.9098,-306.79486,-4.9834624e-12,3.9488448e-13,2.9053183,2.9053183,3.0600789,-0.0611186,1.0,1.0,-0.43048638,0.0,0.0,-0.15473463,-21.524355,1.0,3.0600789,2.9053192,8.7072834e-07,3.695486e-08,1.201442,3.695486e-08,1.0,1.0,1.0
1.2506,0.5,0.0,57510.496,9699.102,-1.5343947,3.0398315e-08,0.51061577,0.5917251,-1.9241435e-09,-0.099990465,0.97920984,-3.6899375e-09,33.19381,0.0,55.208305,86.564316,-40.947514,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5935063,0.59344894,2.968151,3.1229107,0.0,84.8725,-118.06631,245.28987,-300.49817,-4.8473075e-12,3.9542542e-13,2.9681501,2.9681501,3.1229107,-0.061118845,1.0,1.0,-0.43062875,0.0,0.0,-0.15473463,-21.531473,1.0,3.1229107,2.968151,8.707234e-07,3.695465e-08,1.201642,3.695465e-08,1.0,1.0,1.0
1.2508,0.5,0.0,57511.04,9699.217,-1.5343947,3.0398315e-08,0.51061374,0.59172744,-1.9322046e-09,-0.09999087,0.9792138,-3.7054262e-09,25.771448,0.0,35.313526,86.564316,-33.618042,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5935086,0.5934513,3.030983,3.1857426,0.0,90.18888,-115.96033,257.70197,-293.0155,-4.695427e-12,3.9616078e-13,3.030982,3.030982,3.1857426,-0.06111908,1.0,1.0,-0.43077108,0.0,0.0,-0.15473463,-21.53859,1.0,3.1857426,3.030983,8.707183e-07,3.6954432e-08,1.201842,3.6954432e-08,1.0,1.0,1.0
1.251,0.5,0.0,57511.58,9699.333,-1.5343947,3.0398315e-08,0.51061165,0.59172976,-1.9284838e-09,-0.099991255,0.9792177,-3.6983203e-09,18.24732,0.0,15.279226,86.59897,-26.155836,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935109,0.59345365,3.0938148,3.2485743,0.0,95.14936,-113.39668,269.09714,-284.37637,-4.533611e-12,3.9747733e-13,3.093814,3.093814,3.2485743,-0.061119333,1.0,1.0,-0.43091345,0.0,0.0,-0.15473463,-21.545708,1.0,3.2485743,3.0938148,8.7071265e-07,3.695419e-08,1.202042,3.695419e-08,1.0,1.0,1.0
1.2512,0.5,0.0,57512.12,9699.448,-1.5343947,3.0398315e-08,0.5106096,0.5917321,-1.936817e-09,-0.09999165,0.97922164,-3.7143308e-09,10.651117,0.0,-4.8155336,86.59897,-18.590345,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935132,0.593456,3.1566467,3.3114061,0.0,99.734375,-110.38549,279.4304,-274.61487,-4.3591957e-12,3.9878e-13,3.1566458,3.1566458,3.3114061,-0.061119564,1.0,1.0,-0.4310558,0.0,0.0,-0.15473463,-21.552826,1.0,3.3114061,3.1566467,8.7070697e-07,3.6953953e-08,1.202242,3.6953953e-08,1.0,1.0,1.0
1.2514,0.5,0.0,57512.664,9699.563,-1.5343947,3.0398315e-08,0.5106076,0.5917344,-1.946586e-09,-0.09999204,0.9792256,-3.733095e-09,3.0128202,0.0,-24.891447,86.59897,-10.951428,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935155,0.5934583,3.2194786,3.374238,0.0,103.92581,-106.93863,288.66095,-263.7695,-4.1834453e-12,4.0046807e-13,3.2194777,3.2194777,3.374238,-0.061119802,1.0,1.0,-0.43119815,0.0,0.0,-0.15473463,-21.559944,1.0,3.374238,3.2194786,8.7070134e-07,3.695371e-08,1.202442,3.695371e-08,1.0,1.0,1.0
1.2516,0.5,0.0,57513.207,9699.68,-1.5343947,3.0398315e-08,0.5106055,0.59173673,-1.9373132e-09,-0.09999243,0.9792295,-3.7153423e-09,-4.637427,0.0,-44.869286,86.59897,-3.269231,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59351784,0.5934606,3.2823105,3.43707,0.0,107.70713,-103.06971,296.75235,-251.88306,-4.046012e-12,4.020935e-13,3.2823095,3.2823095,3.43707,-0.06112006,1.0,1.0,-0.43134052,0.0,0.0,-0.15473461,-21.56706,1.0,3.43707,3.2823105,8.706957e-07,3.6953473e-08,1.202642,3.6953473e-08,1.0,1.0,1.0
1.2518,0.5,0.0,57513.75,9699.795,-1.5343947,3.0398315e-08,0.5106035,0.59173906,-1.9387245e-09,-0.099992834,0.9792334,-3.7180783e-09,-12.269432,0.0,-64.6702,86.59897,4.425929,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59352016,0.59346294,3.3451421,3.4999018,0.0,111.063416,-98.79398,303.67267,-239.00246,-3.9457456e-12,4.0320877e-13,3.3451414,3.3451414,3.4999018,-0.061120294,1.0,1.0,-0.43148288,0.0,0.0,-0.15473461,-21.574179,1.0,3.4999018,3.3451421,8.7069003e-07,3.695323e-08,1.202842,3.695323e-08,1.0,1.0,1.0
1.252,0.5,0.0,57514.29,9699.91,-1.5343947,3.0398315e-08,0.51060146,0.5917414,-1.9368023e-09,-0.09999323,0.9792373,-3.7144217e-09,-19.853075,0.0,-84.21604,86.59897,12.1036825,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935225,0.59346527,3.407974,3.5627337,0.0,113.9814,-94.12833,309.39456,-225.17851,-3.8585294e-12,4.0428067e-13,3.4079733,3.4079733,3.5627337,-0.061120536,1.0,1.0,-0.43162522,0.0,0.0,-0.15473461,-21.581297,1.0,3.5627337,3.407974,8.706844e-07,3.6952994e-08,1.203042,3.6952994e-08,1.0,1.0,1.0
1.2522,0.5,0.0,57514.832,9700.025,-1.5343947,3.0398315e-08,0.51059943,0.5917437,-1.9389523e-09,-0.099993624,0.97924125,-3.718575e-09,-27.358427,0.0,-103.42968,86.59897,19.733728,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935248,0.5934676,3.470806,3.6255655,0.0,116.44958,-89.09115,313.89548,-210.46579,-3.771809e-12,4.0556276e-13,3.4708052,3.4708052,3.6255655,-0.061120767,1.0,1.0,-0.43176758,0.0,0.0,-0.15473461,-21.588415,1.0,3.6255655,3.470806,8.706788e-07,3.6952756e-08,1.203242,3.6952756e-08,1.0,1.0,1.0
1.2524,0.5,0.0,57515.375,9700.141,-1.5343947,3.0398315e-08,0.51059735,0.59174603,-1.9403978e-09,-0.09999401,0.9792452,-3.721377e-09,-34.755867,0.0,-122.235275,86.59897,27.285954,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59352714,0.5934699,3.5336378,3.6883974,0.0,118.4582,-83.70233,317.1576,-194.92233,-3.6896597e-12,4.0644278e-13,3.5336368,3.5336368,3.6883974,-0.061121006,1.0,1.0,-0.43190995,0.0,0.0,-0.15473461,-21.595533,1.0,3.6883974,3.5336378,8.706731e-07,3.6952514e-08,1.203442,3.6952514e-08,1.0,1.0,1.0
1.2526,0.5,0.0,57515.914,9700.256,-1.5343947,3.0398315e-08,0.5105953,0.5917483,-1.9288315e-09,-0.0999944,0.97924906,-3.699224e-09,-42.016197,0.0,-140.55861,86.59897,34.730553,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59352946,0.59347224,3.5964696,3.7512293,0.0,119.99933,-77.98314,319.1681,-178.60947,-3.6184094e-12,4.0703134e-13,3.5964687,3.5964687,3.7512293,-0.06112126,1.0,1.0,-0.43205228,0.0,0.0,-0.15473461,-21.60265,1.0,3.7512293,3.5964696,8.706669e-07,3.695225e-08,1.203642,3.695225e-08,1.0,1.0,1.0
1.2528,0.5,0.0,57516.457,9700.371,-1.5343947,3.0398315e-08,0.5105933,0.5917506,-1.9325077e-09,-0.09999479,0.979253,-3.7063042e-09,-49.110764,0.0,-158.32738,86.59897,42.038143,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935318,0.59347457,3.6593015,3.814061,0.0,121.066895,-71.95613,319.91898,-161.5916,-3.5404173e-12,4.0725986e-13,3.6593006,3.6593006,3.814061,-0.0611215,1.0,1.0,-0.43219465,0.0,0.0,-0.1547346,-21.609768,1.0,3.814061,3.6593015,8.7066053e-07,3.695198e-08,1.203842,3.695198e-08,1.0,1.0,1.0
1.253,0.5,0.0,57517.0,9700.486,-1.5343947,3.0398315e-08,0.5105912,0.59175295,-1.9310469e-09,-0.09999518,0.9792569,-3.7035324e-09,-56.01157,0.0,-175.47142,86.59897,49.179886,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59353405,0.5934769,3.7221334,3.8768928,0.0,121.65666,-65.645096,319.40726,-143.93585,-3.4538813e-12,4.0764286e-13,3.7221324,3.7221324,3.8768928,-0.061121732,1.0,1.0,-0.43233702,0.0,0.0,-0.1547346,-21.616886,1.0,3.8768928,3.7221334,8.7065416e-07,3.695171e-08,1.204042,3.695171e-08,1.0,1.0,1.0
1.2532,0.5,0.0,57517.54,9700.602,-1.5343947,3.0398315e-08,0.5105892,0.5917553,-1.926043e-09,-0.0999956,0.97926086,-3.693965e-09,-62.691376,0.0,-191.9231,86.59897,56.127594,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935364,0.5934792,3.7849653,3.9397247,0.0,121.76632,-59.07494,317.635,-125.711914,-3.3738574e-12,4.0797858e-13,3.7849643,3.7849643,3.9397247,-0.061121974,1.0,1.0,-0.43247935,0.0,0.0,-0.1547346,-21.624004,1.0,3.9397247,3.7849653,8.706478e-07,3.695144e-08,1.204242,3.695144e-08,1.0,1.0,1.0
1.2534,0.5,0.0,57518.082,9700.717,-1.5343947,3.0398315e-08,0.51058716,0.5917576,-1.925849e-09,-0.09999598,0.97926474,-3.6936225e-09,-69.12382,0.0,-207.61746,86.59897,62.853844,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935387,0.59348154,3.8477972,4.002557,0.0,121.39541,-52.27159,314.60916,-106.99171,-3.3075608e-12,4.0859742e-13,3.8477962,3.8477962,4.002557,-0.061122216,1.0,1.0,-0.43262172,0.0,0.0,-0.1547346,-21.63112,1.0,4.002557,3.8477972,8.706415e-07,3.695117e-08,1.204442,3.695117e-08,1.0,1.0,1.0
1.2536,0.5,0.0,57518.62,9700.832,-1.5343947,3.0398315e-08,0.5105851,0.5917599,-1.9239548e-09,-0.09999637,0.97926867,-3.6900185e-09,-75.28351,0.0,-222.49258,86.59897,69.33209,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.593541,0.59348387,3.910629,4.0653887,0.0,120.54541,-45.261898,310.3417,-87.849106,-3.2477647e-12,4.092082e-13,3.910628,3.910628,4.0653887,-0.061122473,1.0,1.0,-0.43276408,0.0,0.0,-0.1547346,-21.638239,1.0,4.0653887,3.910629,8.706351e-07,3.69509e-08,1.204642,3.69509e-08,1.0,1.0,1.0
1.2538,0.5,0.0,57519.164,9700.946,-1.5343947,3.0398315e-08,0.51058304,0.59176224,-1.9217423e-09,-0.09999676,0.9792726,-3.6858048e-09,-81.14614,0.0,-236.48975,86.59897,75.536766,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59354335,0.5934862,3.9734607,4.12822,0.0,119.21966,-38.073517,304.8494,-68.35965,-3.1959557e-12,4.0942607e-13,3.97346,3.97346,4.12822,-0.061122697,1.0,1.0,-0.43290642,0.0,0.0,-0.1547346,-21.645357,1.0,4.12822,3.9734607,8.7062875e-07,3.695063e-08,1.204842,3.695063e-08,1.0,1.0,1.0
1.254,0.5,0.0,57519.703,9701.062,-1.5343947,3.0398315e-08,0.510581,0.59176457,-1.9225208e-09,-0.09999717,0.9792765,-3.6873278e-09,-86.68857,0.0,-249.55368,86.59897,81.443375,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935457,0.5934885,4.0362926,4.191052,0.0,117.42339,-30.734823,298.15393,-48.600258,-3.1583063e-12,4.0947e-13,4.0362916,4.0362916,4.191052,-0.061122943,1.0,1.0,-0.43304878,0.0,0.0,-0.1547346,-21.652475,1.0,4.191052,4.0362926,8.7062216e-07,3.6950354e-08,1.205042,3.6950354e-08,1.0,1.0,1.0
1.2542,0.5,0.0,57520.246,9701.177,-1.5343947,3.0398315e-08,0.510579,0.5917669,-1.922534e-09,-0.09999756,0.9792804,-3.6873822e-09,-91.888916,0.0,-261.63284,86.59897,87.02862,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59354794,0.59349084,4.0991244,4.253884,0.0,115.1637,-23.274775,290.28177,-28.648903,-3.1188394e-12,4.0989426e-13,4.0991235,4.0991235,4.253884,-0.061123192,1.0,1.0,-0.43319115,0.0,0.0,-0.15473458,-21.659592,1.0,4.253884,4.0991244,8.706151e-07,3.6950052e-08,1.205242,3.6950052e-08,1.0,1.0,1.0
1.2544,0.5,0.0,57520.785,9701.291,-1.5343947,3.0398315e-08,0.51057696,0.5917692,-1.936357e-09,-0.09999795,0.97928435,-3.713924e-09,-96.72666,0.0,-272.67957,86.59897,92.27043,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59355026,0.59349316,4.1619563,4.3167157,0.0,112.44948,-15.722811,281.2639,-8.584328,-3.076021e-12,4.1021198e-13,4.1619554,4.1619554,4.3167157,-0.061123427,1.0,1.0,-0.4333335,0.0,0.0,-0.15473458,-21.66671,1.0,4.3167157,4.1619563,8.7060806e-07,3.6949753e-08,1.205442,3.6949753e-08,1.0,1.0,1.0
1.2546,0.5,0.0,57521.33,9701.406,-1.5343947,3.0398315e-08,0.5105749,0.59177154,-1.9362203e-09,-0.09999835,0.9792882,-3.7136918e-09,-101.18271,0.0,-282.6502,86.59897,97.14814,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935526,0.5934955,4.224788,4.3795476,0.0,109.29145,-8.108738,271.13593,11.514284,-3.0404702e-12,4.1032507e-13,4.224787,4.224787,4.3795476,-0.061123665,1.0,1.0,-0.43347585,0.0,0.0,-0.15473458,-21.673828,1.0,4.3795476,4.224788,8.70601e-07,3.6949455e-08,1.205642,3.6949455e-08,1.0,1.0,1.0
1.2548,0.5,0.0,57521.867,9701.5205,-1.5343947,3.0398315e-08,0.51057285,0.5917738,-1.9418005e-09,-0.09999872,0.97929215,-3.724424e-09,-105.23946,0.0,-291.50546,86.59897,101.64249,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935549,0.5934978,4.28762,4.4423795,0.0,105.70207,-0.46260396,259.93784,31.567612,-3.0097906e-12,4.1166083e-13,4.287619,4.287619,4.4423795,-0.061123908,1.0,1.0,-0.4336182,0.0,0.0,-0.15473458,-21.680946,1.0,4.4423795,4.28762,8.7059396e-07,3.6949153e-08,1.205842,3.6949153e-08,1.0,1.0,1.0
1.255,0.5,0.0,57522.406,9701.636,-1.5343947,3.0398315e-08,0.5105708,0.59177613,-1.9499369e-09,-0.09999913,0.979296,-3.74006e-09,-108.88092,0.0,-299.21033,86.59897,105.73573,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59355724,0.59350014,4.350452,4.5052114,0.0,101.6955,7.1854157,247.7138,51.496513,-2.9804052e-12,4.1697212e-13,4.350451,4.350451,4.5052114,-0.06112414,1.0,1.0,-0.43376055,0.0,0.0,-0.15473458,-21.688063,1.0,4.5052114,4.350452,8.7058686e-07,3.6948855e-08,1.206042,3.6948855e-08,1.0,1.0,1.0
1.2552,0.5,0.0,57522.95,9701.75,-1.5343947,3.0398315e-08,0.5105688,0.59177846,-1.9412534e-09,-0.09999951,0.97929996,-3.7234342e-09,-112.0927,0.0,-305.7344,86.59897,109.41171,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935595,0.59350246,4.413284,4.568043,0.0,97.28756,14.805138,234.51205,71.22234,-2.950869e-12,4.2335574e-13,4.413283,4.413283,4.568043,-0.061124377,1.0,1.0,-0.43390292,0.0,0.0,-0.15473458,-21.69518,1.0,4.568043,4.413284,8.705798e-07,3.6948556e-08,1.206242,3.6948556e-08,1.0,1.0,1.0
1.2554,0.5,0.0,57523.49,9701.864,-1.5343947,3.0398315e-08,0.5105668,0.5917808,-1.9420534e-09,-0.09999991,0.9793039,-3.7249988e-09,-114.86212,0.0,-311.0519,86.59897,112.65592,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935618,0.5935048,4.4761157,4.630875,0.0,92.495636,22.36649,220.38467,90.66724,-2.921035e-12,4.2894112e-13,4.4761147,4.4761147,4.630875,-0.06112463,1.0,1.0,-0.43404526,0.0,0.0,-0.15473457,-21.7023,1.0,4.630875,4.4761157,8.7057276e-07,3.6948258e-08,1.206442,3.6948258e-08,1.0,1.0,1.0
1.2556,0.5,0.0,57524.027,9701.9795,-1.5343947,3.0398315e-08,0.51056474,0.5917831,-1.939621e-09,-0.100000314,0.9793078,-3.7203625e-09,-117.17826,0.0,-315.1419,86.59897,115.45556,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59356415,0.5935071,4.5389476,4.693707,0.0,87.33863,29.83963,205.38744,109.75446,-2.8910739e-12,4.3528557e-13,4.5389466,4.5389466,4.693707,-0.06112487,1.0,1.0,-0.43418762,0.0,0.0,-0.15473457,-21.709417,1.0,4.693707,4.5389476,8.705657e-07,3.6947956e-08,1.206642,3.6947956e-08,1.0,1.0,1.0
1.2558,0.5,0.0,57524.566,9702.094,-1.5343947,3.0398315e-08,0.51056266,0.5917854,-1.9328588e-09,-0.10000069,0.9793117,-3.707422e-09,-119.03196,0.0,-317.9882,86.59897,117.79956,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935665,0.59350944,4.6017795,4.756539,0.0,81.83689,37.195065,189.5795,128.40869,-2.8610942e-12,4.415002e-13,4.6017785,4.6017785,4.756539,-0.061125096,1.0,1.0,-0.43433,0.0,0.0,-0.15473457,-21.716534,1.0,4.756539,4.6017795,8.7055867e-07,3.6947657e-08,1.206842,3.6947657e-08,1.0,1.0,1.0
1.256,0.5,0.0,57525.11,9702.208,-1.5343947,3.0398315e-08,0.51056063,0.5917877,-1.9335948e-09,-0.10000108,0.9793156,-3.708863e-09,-120.41591,0.0,-319.57953,86.59897,119.67868,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59356874,0.59351176,4.6646113,4.8193707,0.0,76.012146,44.403767,173.02325,146.55629,-2.8311292e-12,4.4542703e-13,4.6646104,4.6646104,4.8193707,-0.061125346,1.0,1.0,-0.43447232,0.0,0.0,-0.15473457,-21.723652,1.0,4.8193707,4.6646113,8.705516e-07,3.6947355e-08,1.207042,3.6947355e-08,1.0,1.0,1.0
1.2562,0.5,0.0,57525.65,9702.322,-1.5343947,3.0398315e-08,0.5105586,0.59179,-1.9332802e-09,-0.10000148,0.9793195,-3.7082892e-09,-121.32464,0.0,-319.90967,86.59897,121.085495,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59357107,0.5935141,4.727443,4.8822026,0.0,69.88736,51.43728,155.78403,164.12563,-2.801173e-12,4.4753974e-13,4.7274423,4.7274423,4.8822026,-0.061125584,1.0,1.0,-0.4346147,0.0,0.0,-0.15473457,-21.73077,1.0,4.8822026,4.727443,8.705445e-07,3.6947057e-08,1.207242,3.6947057e-08,1.0,1.0,1.0
1.2564,0.5,0.0,57526.188,9702.437,-1.5343947,3.0398315e-08,0.5105566,0.59179235,-1.9214355e-09,-0.10000189,0.9793234,-3.685599e-09,-121.75456,0.0,-318.97723,86.59897,122.01445,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935734,0.5935164,4.790275,4.9450345,0.0,63.486717,58.26785,137.92986,181.04738,-2.7712195e-12,4.493691e-13,4.790274,4.790274,4.9450345,-0.061125826,1.0,1.0,-0.43475705,0.0,0.0,-0.15473457,-21.737888,1.0,4.9450345,4.790275,8.7053746e-07,3.694676e-08,1.207442,3.694676e-08,1.0,1.0,1.0
1.2566,0.5,0.0,57526.727,9702.551,-1.5343947,3.0398315e-08,0.51055455,0.59179467,-1.924331e-09,-0.100002274,0.9793273,-3.691182e-09,-121.70398,0.0,-316.78595,86.59897,122.461876,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59357566,0.5935187,4.853107,5.0078664,0.0,56.835464,64.868515,119.5312,197.25476,-2.7412645e-12,4.5184033e-13,4.853106,4.853106,5.0078664,-0.061126053,1.0,1.0,-0.4348994,0.0,0.0,-0.15473455,-21.745007,1.0,5.0078664,4.853107,8.705304e-07,3.6946457e-08,1.207642,3.6946457e-08,1.0,1.0,1.0
1.2568,0.5,0.0,57527.266,9702.665,-1.5343947,3.0398315e-08,0.5105525,0.59179693,-1.9221702e-09,-0.10000266,0.9793312,-3.687067e-09,-121.17308,0.0,-313.34442,86.59897,122.426,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.593578,0.593521,4.915939,5.0706983,0.0,49.95986,71.21323,100.66066,212.68378,-2.7113106e-12,4.536369e-13,4.915938,4.915938,5.0706983,-0.061126295,1.0,1.0,-0.43504176,0.0,0.0,-0.15473455,-21.752123,1.0,5.0706983,4.915939,8.7052337e-07,3.6946158e-08,1.207842,3.6946158e-08,1.0,1.0,1.0
1.257,0.5,0.0,57527.805,9702.779,-1.5343947,3.0398315e-08,0.51055044,0.59179926,-1.9184783e-09,-0.10000305,0.9793351,-3.6800147e-09,-120.16396,0.0,-308.66626,86.59897,121.90696,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935803,0.5935233,4.9787703,5.13353,0.0,42.88703,77.27693,81.39271,227.27354,-2.681356e-12,4.558911e-13,4.97877,4.97877,5.13353,-0.061126545,1.0,1.0,-0.43518412,0.0,0.0,-0.15473455,-21.759241,1.0,5.13353,4.9787703,8.705163e-07,3.694586e-08,1.208042,3.694586e-08,1.0,1.0,1.0
1.2572,0.5,0.0,57528.344,9702.894,-1.5343947,3.0398315e-08,0.5105484,0.5918016,-1.9247575e-09,-0.100003436,0.979339,-3.6920889e-09,-118.6806,0.0,-302.76987,86.59897,120.90681,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.59358263,0.59352565,5.041602,5.196362,0.0,35.64489,83.03571,61.803383,240.96649,-2.6514006e-12,4.5820487e-13,5.0416017,5.0416017,5.196362,-0.06112678,1.0,1.0,-0.43532646,0.0,0.0,-0.15473455,-21.76636,1.0,5.196362,5.041602,8.705092e-07,3.6945558e-08,1.208242,3.6945558e-08,1.0,1.0,1.0
1.2574,0.5,0.0,57528.883,9703.008,-1.5343947,3.0398315e-08,0.5105464,0.5918039,-1.9255377e-09,-0.10000384,0.97934294,-3.6936147e-09,-116.72886,0.0,-295.67853,86.59897,119.42948,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935849,0.593528,5.104434,5.259194,0.0,28.26202,88.466835,41.969994,253.70854,-2.621447e-12,4.5972666e-13,5.1044335,5.1044335,5.259194,-0.06112703,1.0,1.0,-0.43546882,0.0,0.0,-0.15473455,-21.773478,1.0,5.259194,5.104434,8.7050216e-07,3.694526e-08,1.208442,3.694526e-08,1.0,1.0,1.0
1.2576,0.5,0.0,57529.42,9703.122,-1.5343947,3.0398315e-08,0.51054436,0.59180623,-1.9163975e-09,-0.100004226,0.9793468,-3.6761107e-09,-114.316414,0.0,-287.42023,86.59897,117.480804,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.16853,1.0,0.5935872,0.5935303,5.167266,5.3220253,0.0,20.767551,93.54886,21.970812,265.44943,-2.59149e-12,4.6049595e-13,5.167265,5.167265,5.3220253,-0.061127264,1.0,1.0,-0.4356112,0.0,0.0,-0.15473455,-21.780594,1.0,5.3220253,5.167266,8.704951e-07,3.694496e-08,1.208642,3.694496e-08,1.0,1.0,1.0
1.2578,0.5,0.0,57529.96,9703.236,-1.5343947,3.0398315e-08,0.51054233,0.5918085,-1.9231507e-09,-0.10000463,0.97935075,-3.689095e-09,-111.45279,0.0,-278.02756,86.59897,115.068474,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59358954,0.5935326,5.230098,5.384857,0.0,13.191066,98.26173,1.8847655,276.1428,-2.5585404e-12,4.6111823e-13,5.230097,5.230097,5.384857,-0.061127495,1.0,1.0,-0.43575352,0.0,0.0,-0.15473455,-21.787712,1.0,5.384857,5.230098,8.7048807e-07,3.694466e-08,1.208842,3.694466e-08,1.0,1.0,1.0
1.258,0.5,0.0,57530.5,9703.35,-1.5343947,3.0398315e-08,0.5105403,0.5918108,-1.9253754e-09,-0.10000501,0.9793546,-3.6933918e-09,-108.14929,0.0,-267.53754,86.59897,112.20199,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5935918,0.5935349,5.2929296,5.447689,0.0,5.562462,102.58683,-18.208878,285.74643,-2.5110664e-12,4.6140376e-13,5.2929287,5.2929287,5.447689,-0.06112774,1.0,1.0,-0.4358959,0.0,0.0,-0.15473454,-21.79483,1.0,5.447689,5.2929296,8.70481e-07,3.694436e-08,1.209042,3.694436e-08,1.0,1.0,1.0
1.2582,0.5,0.0,57531.04,9703.464,-1.5343947,3.0398315e-08,0.5105383,0.59181315,-1.9300181e-09,-0.10000541,0.9793585,-3.7023271e-09,-104.41895,0.0,-255.9916,86.59897,108.89268,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59359413,0.5935372,5.3557615,5.510521,0.0,-2.0881548,106.50711,-38.230816,294.2224,-2.4530538e-12,4.6089933e-13,5.3557606,5.3557606,5.510521,-0.061127976,1.0,1.0,-0.43603826,0.0,0.0,-0.15473454,-21.801949,1.0,5.510521,5.3557615,8.704739e-07,3.6944062e-08,1.209242,3.6944062e-08,1.0,1.0,1.0
1.2584,0.5,0.0,57531.58,9703.578,-1.5343947,3.0398315e-08,0.51053625,0.5918154,-1.9231865e-09,-0.1000058,0.9793624,-3.6892513e-09,-100.27649,0.0,-243.43527,86.59897,105.15359,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59359646,0.59353954,5.4185934,5.573353,0.0,-9.73059,110.00708,-58.10203,301.5373,-2.3920232e-12,4.5974807e-13,5.4185925,5.4185925,5.573353,-0.061128218,1.0,1.0,-0.4361806,0.0,0.0,-0.15473454,-21.809065,1.0,5.573353,5.4185934,8.7046686e-07,3.694376e-08,1.209442,3.694376e-08,1.0,1.0,1.0
1.2586,0.5,0.0,57532.117,9703.691,-1.5343947,3.0398315e-08,0.5105342,0.59181774,-1.9298914e-09,-0.100006185,0.9793663,-3.702143e-09,-95.73824,0.0,-229.91812,86.59897,100.99947,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5935987,0.59354186,5.4814253,5.6361847,0.0,-17.334682,113.07293,-77.744095,307.66223,-2.3312099e-12,4.59141e-13,5.4814243,5.4814243,5.6361847,-0.061128452,1.0,1.0,-0.43632296,0.0,0.0,-0.15473454,-21.816183,1.0,5.6361847,5.4814253,8.704598e-07,3.694346e-08,1.209642,3.694346e-08,1.0,1.0,1.0
1.2588,0.5,0.0,57532.656,9703.806,-1.5343947,3.0398315e-08,0.5105322,0.59182006,-1.9325077e-09,-0.10000659,0.97937024,-3.7071912e-09,-90.82213,0.0,-215.49348,86.59897,96.44673,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59360105,0.5935442,5.544257,5.6990166,0.0,-24.870422,115.69255,-97.0795,312.57297,-2.27102e-12,4.5902095e-13,5.544256,5.544256,5.6990166,-0.061128695,1.0,1.0,-0.43646532,0.0,0.0,-0.15473454,-21.823301,1.0,5.6990166,5.544257,8.7045277e-07,3.6943163e-08,1.209842,3.6943163e-08,1.0,1.0,1.0
1.259,0.5,0.0,57533.195,9703.919,-1.5343947,3.0398315e-08,0.5105301,0.5918224,-1.9443092e-09,-0.10000697,0.9793741,-3.72986e-09,-85.54754,0.0,-200.21826,86.59897,91.51331,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936034,0.5935465,5.607089,5.7618484,0.0,-32.308067,117.855606,-116.03192,316.25018,-2.2121385e-12,4.5871705e-13,5.607088,5.607088,5.7618484,-0.061128937,1.0,1.0,-0.43660766,0.0,0.0,-0.15473454,-21.83042,1.0,5.7618484,5.607089,8.7044606e-07,3.694288e-08,1.210042,3.694288e-08,1.0,1.0,1.0
1.2592,0.5,0.0,57533.73,9704.033,-1.5343947,3.0398315e-08,0.5105281,0.59182465,-1.9419382e-09,-0.10000737,0.979378,-3.7253414e-09,-79.93529,0.0,-184.15276,86.59897,86.2187,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59360564,0.59354883,5.669921,5.8246803,0.0,-39.618267,119.55356,-134.52657,318.67932,-2.16561e-12,4.565164e-13,5.66992,5.66992,5.8246803,-0.061129164,1.0,1.0,-0.43675002,0.0,0.0,-0.15473452,-21.837536,1.0,5.8246803,5.669921,8.7043975e-07,3.694261e-08,1.210242,3.694261e-08,1.0,1.0,1.0
1.2594,0.5,0.0,57534.27,9704.146,-1.5343947,3.0398315e-08,0.51052606,0.591827,-1.9376791e-09,-0.10000776,0.9793819,-3.7172003e-09,-74.00753,0.0,-167.36035,86.59897,80.58377,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59360796,0.5935511,5.732753,5.887512,0.0,-46.772163,120.77969,-152.49043,319.85077,-2.1318069e-12,4.538437e-13,5.732752,5.732752,5.887512,-0.061129425,1.0,1.0,-0.4368924,0.0,0.0,-0.15473452,-21.844654,1.0,5.887512,5.732753,8.7043344e-07,3.6942343e-08,1.210442,3.6942343e-08,1.0,1.0,1.0
1.2596,0.5,0.0,57534.81,9704.26,-1.5343947,3.0398315e-08,0.51052403,0.5918293,-1.934784e-09,-0.10000816,0.9793858,-3.7116765e-09,-67.78764,0.0,-149.90732,86.59897,74.630775,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936102,0.5935534,5.7955847,5.950344,0.0,-53.74153,121.529175,-169.85263,319.75995,-2.1082983e-12,4.5161937e-13,5.7955837,5.7955837,5.950344,-0.06112965,1.0,1.0,-0.43703473,0.0,0.0,-0.15473452,-21.851772,1.0,5.950344,5.7955847,8.7042775e-07,3.69421e-08,1.210642,3.69421e-08,1.0,1.0,1.0
1.2598,0.5,0.0,57535.348,9704.374,-1.5343947,3.0398315e-08,0.510522,0.5918316,-1.924237e-09,-0.100008525,0.97938967,-3.691472e-09,-61.300186,0.0,-131.86253,86.59897,68.383194,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59361255,0.59355575,5.8584166,6.013176,0.0,-60.498856,121.79904,-186.54463,318.40717,-2.100123e-12,4.5016746e-13,5.8584156,5.8584156,6.013176,-0.061129898,1.0,1.0,-0.4371771,0.0,0.0,-0.15473452,-21.85889,1.0,6.013176,5.8584166,8.704221e-07,3.6941863e-08,1.210842,3.6941863e-08,1.0,1.0,1.0
1.26,0.5,0.0,57535.883,9704.487,-1.5343947,3.0398315e-08,0.51052,0.5918339,-1.922953e-09,-0.100008935,0.97939354,-3.6890382e-09,-54.57075,0.0,-113.297195,86.59897,61.865692,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936149,0.5935581,5.9212484,6.076008,0.0,-67.01747,121.58822,-202.50055,315.79776,-2.0988515e-12,4.4870216e-13,5.9212475,5.9212475,6.076008,-0.06113014,1.0,1.0,-0.43731946,0.0,0.0,-0.15473452,-21.866007,1.0,6.076008,5.9212484,8.704166e-07,3.694163e-08,1.211042,3.694163e-08,1.0,1.0,1.0
1.2602,0.5,0.0,57536.42,9704.601,-1.5343947,3.0398315e-08,0.51051795,0.5918362,-1.9244264e-09,-0.10000933,0.9793975,-3.6918943e-09,-47.625896,0.0,-94.284584,86.59897,55.10398,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59361714,0.5935604,5.9840803,6.1388397,0.0,-73.27165,120.897545,-217.65742,311.942,-2.0948438e-12,4.4724334e-13,5.9840794,5.9840794,6.1388397,-0.06113037,1.0,1.0,-0.4374618,0.0,0.0,-0.15473452,-21.873125,1.0,6.1388397,5.9840803,8.704117e-07,3.694142e-08,1.211242,3.694142e-08,1.0,1.0,1.0
1.2604,0.5,0.0,57536.96,9704.714,-1.5343947,3.0398315e-08,0.5105159,0.5918385,-1.9148079e-09,-0.10000972,0.97940135,-3.673471e-09,-40.493027,0.0,-74.89972,86.59897,48.124744,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59361947,0.59356266,6.046912,6.2016716,0.0,-79.23671,119.72974,-231.9554,306.85513,-2.0922873e-12,4.4662616e-13,6.0469112,6.0469112,6.2016716,-0.061130602,1.0,1.0,-0.43760416,0.0,0.0,-0.1547345,-21.880243,1.0,6.2016716,6.046912,8.704068e-07,3.694121e-08,1.211442,3.694121e-08,1.0,1.0,1.0
1.2606,0.5,0.0,57537.496,9704.827,-1.5343947,3.0398315e-08,0.5105139,0.5918408,-1.9069923e-09,-0.100010104,0.9794052,-3.6585062e-09,-33.2003,0.0,-55.219112,86.59897,40.955524,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59362173,0.593565,6.109744,6.2645035,0.0,-84.8891,118.08939,-245.33807,300.5572,-2.0916428e-12,4.458247e-13,6.109743,6.109743,6.2645035,-0.061130848,1.0,1.0,-0.4377465,0.0,0.0,-0.1547345,-21.887362,1.0,6.2645035,6.109744,8.7040183e-07,3.6941e-08,1.211642,3.6941e-08,1.0,1.0,1.0
1.2608,0.5,0.0,57538.035,9704.94,-1.5343947,3.0398315e-08,0.5105119,0.5918431,-1.9076505e-09,-0.10001049,0.9794091,-3.659798e-09,-25.776484,0.0,-35.320427,86.59897,33.62462,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59362406,0.5935673,6.172576,0.044149857,0.0,-90.20651,115.982994,-257.75262,293.07303,-2.0969827e-12,4.4413073e-13,6.172575,6.172575,0.044149857,-0.061131086,1.0,1.0,-0.43788886,0.0,0.0,-0.1547345,-21.89448,1.0,0.044149857,6.172576,8.703976e-07,3.6940822e-08,1.211842,3.6940822e-08,1.0,1.0,1.0
1.261,0.5,0.0,57538.57,9705.054,-1.5343947,3.0398315e-08,0.51050985,0.59184545,-1.8913917e-09,-0.10001088,0.97941303,-3.6286345e-09,-18.250883,0.0,-15.282189,86.59897,26.160954,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936263,0.59356964,6.2354074,0.10698171,0.0,-95.16796,113.418846,-269.15002,284.4322,-2.117457e-12,4.4236606e-13,6.235407,6.235407,0.10698171,-0.061131332,1.0,1.0,-0.43803123,0.0,0.0,-0.1547345,-21.901596,1.0,0.10698171,6.2354074,8.7039336e-07,3.694064e-08,1.212042,3.694064e-08,1.0,1.0,1.0
1.2612,0.5,0.0,57539.11,9705.167,-1.5343947,3.0398315e-08,0.5105078,0.5918477,-1.882583e-09,-0.10001128,0.9794169,-3.6117638e-09,-10.653195,0.0,4.816517,86.59897,18.593983,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59362864,0.5935719,0.015054128,0.16981356,0.0,-99.75387,110.40706,-279.4853,274.66876,-2.1466605e-12,4.403777e-13,0.015053258,0.015053258,0.16981356,-0.06113156,1.0,1.0,-0.43817356,0.0,0.0,-0.1547345,-21.908714,1.0,0.16981356,0.015054128,8.703891e-07,3.6940463e-08,1.212242,3.6940463e-08,1.0,1.0,1.0
1.2614,0.5,0.0,57539.645,9705.28,-1.5343947,3.0398315e-08,0.5105058,0.59185004,-1.8743749e-09,-0.10001167,0.9794208,-3.5960446e-09,-3.013406,0.0,24.896372,86.59897,10.953572,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59363097,0.5935742,0.077885985,0.23264542,0.0,-103.94612,106.959526,-288.71762,263.82126,-2.1778289e-12,4.3915536e-13,0.07788511,0.07788511,0.23264542,-0.061131805,1.0,1.0,-0.43831593,0.0,0.0,-0.1547345,-21.915833,1.0,0.23264542,0.077885985,8.703849e-07,3.6940282e-08,1.212442,3.6940282e-08,1.0,1.0,1.0
1.2616,0.5,0.0,57540.184,9705.394,-1.5343947,3.0398315e-08,0.51050377,0.59185237,-1.8836854e-09,-0.10001206,0.97942466,-3.6139358e-09,4.6383357,0.0,44.878128,86.59897,3.2698736,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59363323,0.59357655,0.14071783,0.29547727,0.0,-107.72817,103.08984,-296.8106,251.93248,-2.20854e-12,4.3805427e-13,0.14071697,0.14071697,0.29547727,-0.06113206,1.0,1.0,-0.4384583,0.0,0.0,-0.1547345,-21.92295,1.0,0.29547727,0.14071783,8.7038063e-07,3.69401e-08,1.212642,3.69401e-08,1.0,1.0,1.0
1.2618,0.5,0.0,57540.72,9705.507,-1.5343947,3.0398315e-08,0.51050174,0.59185463,-1.8756636e-09,-0.10001245,0.9794286,-3.5985743e-09,12.2718315,0.0,64.68293,86.59897,-4.4267898,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59363556,0.5935788,0.2035497,0.35830912,0.0,-111.085106,98.81328,-303.73227,239.04933,-2.238681e-12,4.3683302e-13,0.20354882,0.20354882,0.35830912,-0.06113229,1.0,1.0,-0.43860063,0.0,0.0,-0.15473449,-21.930067,1.0,0.35830912,0.2035497,8.703764e-07,3.6939923e-08,1.212842,3.6939923e-08,1.0,1.0,1.0
1.262,0.5,0.0,57541.258,9705.62,-1.5343947,3.0398315e-08,0.5104997,0.59185696,-1.8721387e-09,-0.10001285,0.97943246,-3.5918402e-09,19.856955,0.0,84.232605,86.59897,-12.106043,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936378,0.59358114,0.26638156,0.42114097,0.0,-114.00366,94.146706,-309.45526,225.22267,-2.2646325e-12,4.3535577e-13,0.26638067,0.26638067,0.42114097,-0.061132524,1.0,1.0,-0.438743,0.0,0.0,-0.15473449,-21.937185,1.0,0.42114097,0.26638156,8.7037216e-07,3.6939742e-08,1.213042,3.6939742e-08,1.0,1.0,1.0
1.2622,0.5,0.0,57541.793,9705.733,-1.5343947,3.0398315e-08,0.5104977,0.5918592,-1.8684847e-09,-0.100013226,0.97943634,-3.584858e-09,27.363771,0.0,103.450005,86.59897,-19.737577,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59364015,0.59358346,0.3292134,0.48397282,0.0,-116.47231,89.10854,-313.95706,210.50705,-2.275659e-12,4.3372912e-13,0.32921255,0.32921255,0.48397282,-0.061132763,1.0,1.0,-0.43888536,0.0,0.0,-0.15473449,-21.944304,1.0,0.48397282,0.3292134,8.7036796e-07,3.6939564e-08,1.213242,3.6939564e-08,1.0,1.0,1.0
1.2624,0.5,0.0,57542.33,9705.846,-1.5343947,3.0398315e-08,0.51049566,0.59186155,-1.8694182e-09,-0.10001363,0.9794402,-3.5866774e-09,34.762653,0.0,122.259285,86.59897,-27.291277,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936424,0.5935858,0.39204526,0.54680467,0.0,-118.48132,83.718666,-317.21982,194.96053,-2.2769902e-12,4.3208875e-13,0.3920444,0.3920444,0.54680467,-0.06113299,1.0,1.0,-0.4390277,0.0,0.0,-0.15473449,-21.951422,1.0,0.54680467,0.39204526,8.703637e-07,3.6939383e-08,1.213442,3.6939383e-08,1.0,1.0,1.0
1.2626,0.5,0.0,57542.867,9705.959,-1.5343947,3.0398315e-08,0.51049364,0.5918638,-1.8591622e-09,-0.10001401,0.9794441,-3.5670285e-09,42.0244,0.0,140.58621,86.59897,-34.737328,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59364474,0.59358805,0.4548771,0.60963655,0.0,-120.02275,77.99835,-319.23068,178.64445,-2.275781e-12,4.3025086e-13,0.45487624,0.45487624,0.60963655,-0.061133236,1.0,1.0,-0.43917006,0.0,0.0,-0.15473449,-21.958538,1.0,0.60963655,0.4548771,8.703595e-07,3.6939202e-08,1.213642,3.6939202e-08,1.0,1.0,1.0
1.2628,0.5,0.0,57543.402,9706.072,-1.5343947,3.0398315e-08,0.5104916,0.59186614,-1.8444671e-09,-0.1000144,0.97944796,-3.5388623e-09,49.12035,0.0,158.35844,86.59897,-42.046345,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.593647,0.5935904,0.51770896,0.67246836,0.0,-121.090515,71.97017,-319.9817,161.62325,-2.267682e-12,4.2850288e-13,0.5177081,0.5177081,0.67246836,-0.06113348,1.0,1.0,-0.43931243,0.0,0.0,-0.15473449,-21.965656,1.0,0.67246836,0.51770896,8.703552e-07,3.6939024e-08,1.213842,3.6939024e-08,1.0,1.0,1.0
1.263,0.5,0.0,57543.938,9706.185,-1.5343947,3.0398315e-08,0.51048964,0.5918684,-1.8454379e-09,-0.10001479,0.97945184,-3.540753e-09,56.0225,0.0,175.50584,86.59897,-49.18948,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936493,0.59359264,0.58054084,0.73530024,0.0,-121.6804,65.6579,-319.46988,143.96404,-2.2477948e-12,4.2673986e-13,0.58053994,0.58053994,0.73530024,-0.06113371,1.0,1.0,-0.43945476,0.0,0.0,-0.15473448,-21.972775,1.0,0.73530024,0.58054084,8.703515e-07,3.6938868e-08,1.214042,3.6938868e-08,1.0,1.0,1.0
