Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2632,0.5,0.0,57544.477,9706.298,-1.5343947,3.0398315e-08,0.5104876,0.5918707,-1.8339956e-09,-0.10001519,0.9794557,-3.518827e-09,62.703606,0.0,191.96074,86.59897,-56.13854,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936516,0.59359497,0.64337265,0.7981321,0.0,-121.79007,59.08646,-317.69727,125.73652,-2.2347595e-12,4.25015e-13,0.6433718,0.6433718,0.7981321,-0.061133955,1.0,1.0,-0.43959713,0.0,0.0,-0.15473448,-21.979893,1.0,0.7981321,0.64337265,8.70348e-07,3.6938715e-08,1.214242,3.6938715e-08,1.0,1.0,1.0
1.2634,0.5,0.0,57545.01,9706.41,-1.5343947,3.0398315e-08,0.5104856,0.591873,-1.8318835e-09,-0.10001558,0.97945964,-3.5148024e-09,69.1373,0.0,207.65817,86.59897,-62.8661,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936539,0.5935973,0.70620453,0.86096394,0.0,-121.41908,52.281784,-314.6708,107.012634,-2.2313455e-12,4.2344736e-13,0.70620364,0.70620364,0.86096394,-0.0611342,1.0,1.0,-0.4397395,0.0,0.0,-0.15473448,-21.98701,1.0,0.86096394,0.70620453,8.703445e-07,3.6938566e-08,1.214442,3.6938566e-08,1.0,1.0,1.0
1.2636,0.5,0.0,57545.547,9706.523,-1.5343947,3.0398315e-08,0.51048356,0.5918753,-1.8333968e-09,-0.10001596,0.9794635,-3.5177337e-09,75.298195,0.0,222.5362,86.59897,-69.34561,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936562,0.59359956,0.7690364,0.9237958,0.0,-120.56891,45.270718,-310.40247,87.86628,-2.2317794e-12,4.2211617e-13,0.7690355,0.7690355,0.9237958,-0.06113442,1.0,1.0,-0.43988183,0.0,0.0,-0.15473448,-21.994127,1.0,0.9237958,0.7690364,8.7034095e-07,3.6938417e-08,1.214642,3.6938417e-08,1.0,1.0,1.0
1.2638,0.5,0.0,57546.082,9706.636,-1.5343947,3.0398315e-08,0.51048154,0.59187764,-1.8318945e-09,-0.100016356,0.9794674,-3.514879e-09,81.161964,0.0,236.53609,86.59897,-75.55149,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936585,0.5936019,0.83186823,0.98662764,0.0,-119.2429,38.080936,-304.9091,68.373,-2.2325822e-12,4.2073582e-13,0.8318674,0.8318674,0.98662764,-0.061134662,1.0,1.0,-0.4400242,0.0,0.0,-0.15473448,-22.001245,1.0,0.98662764,0.83186823,8.7033743e-07,3.6938268e-08,1.214842,3.6938268e-08,1.0,1.0,1.0
1.264,0.5,0.0,57546.617,9706.748,-1.5343947,3.0398315e-08,0.5104795,0.5918799,-1.8272893e-09,-0.10001674,0.97947127,-3.5060708e-09,86.70547,0.0,249.60257,86.59897,-81.45925,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936608,0.5936042,0.8947001,1.0494595,0.0,-117.44627,30.74081,-298.2123,48.609737,-2.2329226e-12,4.1934918e-13,0.8946992,0.8946992,1.0494595,-0.061134905,1.0,1.0,-0.44016656,0.0,0.0,-0.15473448,-22.008364,1.0,1.0494595,0.8947001,8.703339e-07,3.693812e-08,1.215042,3.693812e-08,1.0,1.0,1.0
1.2642,0.5,0.0,57547.156,9706.86,-1.5343947,3.0398315e-08,0.5104775,0.5918822,-1.833949e-09,-0.10001713,0.97947514,-3.5188767e-09,91.90683,0.0,261.68408,86.59897,-87.04558,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59366304,0.59360653,0.957532,1.1122913,0.0,-115.186134,23.279306,-290.33856,28.654474,-2.232965e-12,4.1806898e-13,0.9575311,0.9575311,1.1122913,-0.061135143,1.0,1.0,-0.4403089,0.0,0.0,-0.15473446,-22.01548,1.0,1.1122913,0.957532,8.703304e-07,3.693797e-08,1.215242,3.693797e-08,1.0,1.0,1.0
1.2644,0.5,0.0,57547.69,9706.974,-1.5343947,3.0398315e-08,0.51047546,0.5918845,-1.8371238e-09,-0.10001752,0.979479,-3.5249965e-09,96.745514,0.0,272.73297,86.59897,-92.288414,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59366536,0.5936088,1.0203638,1.1751232,0.0,-112.47138,15.725871,-281.31894,8.58597,-2.2328992e-12,4.1679832e-13,1.020363,1.020363,1.1751232,-0.061135378,1.0,1.0,-0.44045126,0.0,0.0,-0.15473446,-22.022598,1.0,1.1751232,1.0203638,8.7032686e-07,3.693782e-08,1.215442,3.693782e-08,1.0,1.0,1.0
1.2646,0.5,0.0,57548.227,9707.086,-1.5343947,3.0398315e-08,0.51047343,0.5918868,-1.843062e-09,-0.10001792,0.9794829,-3.5364185e-09,101.20242,0.0,282.70557,86.59897,-97.16707,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936676,0.5936111,1.0831957,1.2379551,0.0,-109.31274,8.110314,-271.18896,-11.516576,-2.2256817e-12,4.1508325e-13,1.0831949,1.0831949,1.2379551,-0.06113562,1.0,1.0,-0.44059363,0.0,0.0,-0.15473446,-22.029716,1.0,1.2379551,1.0831957,8.703233e-07,3.6937667e-08,1.215642,3.6937667e-08,1.0,1.0,1.0
1.2648,0.5,0.0,57548.76,9707.198,-1.5343947,3.0398315e-08,0.5104714,0.5918891,-1.8471478e-09,-0.10001829,0.97948676,-3.544286e-09,105.259964,0.0,291.5625,86.59897,-101.662285,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59366995,0.5936134,1.1460276,1.300787,0.0,-105.72266,0.46269134,-259.98868,-31.573826,-2.2060398e-12,4.1315446e-13,1.1460266,1.1460266,1.300787,-0.061135862,1.0,1.0,-0.44073597,0.0,0.0,-0.15473446,-22.036835,1.0,1.300787,1.1460276,8.703203e-07,3.6937543e-08,1.215842,3.6937543e-08,1.0,1.0,1.0
1.265,0.5,0.0,57549.297,9707.311,-1.5343947,3.0398315e-08,0.51046944,0.5918914,-1.8570675e-09,-0.1000187,0.97949064,-3.563348e-09,108.90212,0.0,299.26886,86.59897,-105.756325,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936722,0.5936157,1.2088593,1.3636187,0.0,-101.71531,-7.1868176,-247.76224,-51.506626,-2.1929266e-12,4.113071e-13,1.2088585,1.2088585,1.3636187,-0.061136108,1.0,1.0,-0.44087833,0.0,0.0,-0.15473446,-22.043951,1.0,1.3636187,1.2088593,8.703175e-07,3.6937422e-08,1.216042,3.6937422e-08,1.0,1.0,1.0
1.2652,0.5,0.0,57549.832,9707.423,-1.5343947,3.0398315e-08,0.5104674,0.5918937,-1.8663164e-09,-0.10001908,0.9794945,-3.5811232e-09,112.114525,0.0,305.7942,86.59897,-109.433014,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59367454,0.59361804,1.2716912,1.4264506,0.0,-97.3065,-14.8080225,-234.55789,-71.236305,-2.189429e-12,4.0928234e-13,1.2716904,1.2716904,1.4264506,-0.061136343,1.0,1.0,-0.44102067,0.0,0.0,-0.15473446,-22.05107,1.0,1.4264506,1.2716912,8.703147e-07,3.69373e-08,1.216242,3.69373e-08,1.0,1.0,1.0
1.2654,0.5,0.0,57550.367,9707.535,-1.5343947,3.0398315e-08,0.5104654,0.59189594,-1.8678599e-09,-0.10001947,0.9794984,-3.5841132e-09,114.88448,0.0,311.11276,86.59897,-112.67786,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936768,0.5936203,1.3345231,1.4892825,0.0,-92.51363,-22.370846,-220.42775,-90.685005,-2.1898347e-12,4.0764576e-13,1.3345222,1.3345222,1.4892825,-0.06113657,1.0,1.0,-0.44116303,0.0,0.0,-0.15473446,-22.058187,1.0,1.4892825,1.3345231,8.7031185e-07,3.693718e-08,1.216442,3.693718e-08,1.0,1.0,1.0
1.2656,0.5,0.0,57550.902,9707.647,-1.5343947,3.0398315e-08,0.51046336,0.59189826,-1.87368e-09,-0.100019865,0.97950226,-3.5953098e-09,117.201065,0.0,315.20352,86.59897,-115.47803,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936791,0.5936226,1.397355,1.5521144,0.0,-87.35562,-29.84544,-205.42757,-109.775955,-2.1906394e-12,4.0613574e-13,1.3973541,1.3973541,1.5521144,-0.06113681,1.0,1.0,-0.4413054,0.0,0.0,-0.15473445,-22.065306,1.0,1.5521144,1.397355,8.70309e-07,3.6937063e-08,1.216642,3.6937063e-08,1.0,1.0,1.0
1.2658,0.5,0.0,57551.438,9707.76,-1.5343947,3.0398315e-08,0.51046133,0.5919005,-1.8774928e-09,-0.100020245,0.97950613,-3.6026544e-09,119.05512,0.0,318.05035,86.59897,-117.82249,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936814,0.5936249,1.4601868,1.6149461,0.0,-81.85281,-37.202305,-189.61653,-128.43382,-2.1909824e-12,4.0458161e-13,1.4601859,1.4601859,1.6149461,-0.061137047,1.0,1.0,-0.44144773,0.0,0.0,-0.15473445,-22.072424,1.0,1.6149461,1.4601868,8.703062e-07,3.6936942e-08,1.216842,3.6936942e-08,1.0,1.0,1.0
1.266,0.5,0.0,57551.973,9707.872,-1.5343947,3.0398315e-08,0.5104593,0.59190285,-1.8894768e-09,-0.10002065,0.97950995,-3.6256784e-09,120.43933,0.0,319.642,86.59897,-119.701965,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59368366,0.59362715,1.5230187,1.677778,0.0,-76.026924,-44.412407,-173.05704,-146.58496,-2.1910256e-12,4.0319693e-13,1.5230178,1.5230178,1.677778,-0.061137278,1.0,1.0,-0.4415901,0.0,0.0,-0.15473445,-22.07954,1.0,1.677778,1.5230187,8.703034e-07,3.693682e-08,1.217042,3.693682e-08,1.0,1.0,1.0
1.2662,0.5,0.0,57552.504,9707.984,-1.5343947,3.0398315e-08,0.51045734,0.5919051,-1.89045e-09,-0.100021034,0.9795138,-3.6275747e-09,121.348236,0.0,319.97217,86.59897,-121.10905,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.593686,0.5936295,1.5858505,1.7406099,0.0,-69.90095,-51.447285,-155.81444,-164.15773,-2.1909926e-12,4.0171534e-13,1.5858496,1.5858496,1.7406099,-0.061137524,1.0,1.0,-0.44173247,0.0,0.0,-0.15473445,-22.086658,1.0,1.7406099,1.5858505,8.7030054e-07,3.6936704e-08,1.217242,3.6936704e-08,1.0,1.0,1.0
1.2664,0.5,0.0,57553.04,9708.097,-1.5343947,3.0398315e-08,0.5104553,0.59190744,-1.8967041e-09,-0.10002141,0.9795177,-3.6396044e-09,121.77824,0.0,319.03955,86.59897,-122.03818,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59368825,0.5936318,1.6486824,1.8034418,0.0,-63.499058,-58.279182,-137.95677,-181.08278,-2.1909675e-12,4.0012706e-13,1.6486815,1.6486815,1.8034418,-0.061137762,1.0,1.0,-0.4418748,0.0,0.0,-0.15473445,-22.093777,1.0,1.8034418,1.6486824,8.7029775e-07,3.6936584e-08,1.217442,3.6936584e-08,1.0,1.0,1.0
1.2666,0.5,0.0,57553.574,9708.208,-1.5343947,3.0398315e-08,0.5104533,0.5919097,-1.91049e-09,-0.1000218,0.9795216,-3.666087e-09,121.72764,0.0,316.84784,86.59897,-122.48569,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936905,0.59363407,1.7115142,1.8662736,0.0,-56.84651,-64.88113,-119.55451,-197.29332,-2.190958e-12,3.9809833e-13,1.7115134,1.7115134,1.8662736,-0.061138,1.0,1.0,-0.44201717,0.0,0.0,-0.15473445,-22.100895,1.0,1.8662736,1.7115142,8.702949e-07,3.6936463e-08,1.217642,3.6936463e-08,1.0,1.0,1.0
1.2668,0.5,0.0,57554.11,9708.32,-1.5343947,3.0398315e-08,0.51045126,0.59191203,-1.9111648e-09,-0.10002219,0.97952545,-3.6674108e-09,121.19663,0.0,313.4056,86.59897,-122.4498,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59369284,0.5936364,1.7743461,1.9291054,0.0,-49.96957,-71.227066,-100.68028,-212.72534,-2.1870956e-12,3.957743e-13,1.7743452,1.7743452,1.9291054,-0.061138242,1.0,1.0,-0.44215953,0.0,0.0,-0.15473443,-22.108011,1.0,1.9291054,1.7743461,8.7029207e-07,3.6936342e-08,1.217842,3.6936342e-08,1.0,1.0,1.0
1.267,0.5,0.0,57554.645,9708.433,-1.5343947,3.0398315e-08,0.51044923,0.5919143,-1.9109676e-09,-0.10002258,0.9795293,-3.6670613e-09,120.18732,0.0,308.7265,86.59897,-121.93066,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936951,0.59363866,1.837178,1.9919373,0.0,-42.895363,-77.291954,-81.40856,-227.31795,-2.1691674e-12,3.9370417e-13,1.837177,1.837177,1.9919373,-0.061138477,1.0,1.0,-0.44230187,0.0,0.0,-0.15473443,-22.11513,1.0,1.9919373,1.837178,8.702896e-07,3.693624e-08,1.218042,3.693624e-08,1.0,1.0,1.0
1.2672,0.5,0.0,57555.176,9708.544,-1.5343947,3.0398315e-08,0.5104472,0.5919166,-1.9079462e-09,-0.100022964,0.9795332,-3.6612928e-09,118.70367,0.0,302.82895,86.59897,-120.930305,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59369737,0.593641,1.9000098,2.054769,0.0,-35.651814,-83.05185,-61.81541,-241.01355,-2.1532292e-12,3.916382e-13,1.9000089,1.9000089,2.054769,-0.06113872,1.0,1.0,-0.44244424,0.0,0.0,-0.15473443,-22.122248,1.0,2.054769,1.9000098,8.7028747e-07,3.693615e-08,1.218242,3.693615e-08,1.0,1.0,1.0
1.2674,0.5,0.0,57555.71,9708.656,-1.5343947,3.0398315e-08,0.51044524,0.5919189,-1.9113424e-09,-0.10002336,0.97953707,-3.6678387e-09,116.75153,0.0,295.73624,86.59897,-119.45269,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5936997,0.5936433,1.9628416,2.117601,0.0,-28.267506,-88.484024,-41.97815,-253.75809,-2.1477965e-12,3.8941785e-13,1.9628408,1.9628408,2.117601,-0.06113895,1.0,1.0,-0.4425866,0.0,0.0,-0.15473443,-22.129366,1.0,2.117601,1.9628416,8.7028536e-07,3.6936058e-08,1.218442,3.6936058e-08,1.0,1.0,1.0
1.2676,0.5,0.0,57556.246,9708.768,-1.5343947,3.0398315e-08,0.5104432,0.59192115,-1.9061124e-09,-0.10002375,0.9795409,-3.657831e-09,114.338615,0.0,287.47632,86.59897,-117.50363,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59370196,0.5936456,2.0256734,2.1804328,0.0,-20.771584,-93.56703,-21.975063,-265.50125,-2.1476764e-12,3.869198e-13,2.0256727,2.0256727,2.1804328,-0.061139192,1.0,1.0,-0.44272894,0.0,0.0,-0.15473443,-22.136482,1.0,2.1804328,2.0256734,8.7028326e-07,3.693597e-08,1.218642,3.693597e-08,1.0,1.0,1.0
1.2678,0.5,0.0,57556.777,9708.88,-1.5343947,3.0398315e-08,0.5104412,0.5919235,-1.896702e-09,-0.100024134,0.97954476,-3.6398013e-09,111.474434,0.0,278.0818,86.59897,-115.09082,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5937042,0.59364784,2.0885053,2.2432647,0.0,-13.1936245,-98.28081,-1.8850955,-276.1967,-2.1485311e-12,3.8465417e-13,2.0885046,2.0885046,2.2432647,-0.061139427,1.0,1.0,-0.4428713,0.0,0.0,-0.15473443,-22.1436,1.0,2.2432647,2.0885053,8.7028116e-07,3.693588e-08,1.218842,3.693588e-08,1.0,1.0,1.0
1.268,0.5,0.0,57557.312,9708.991,-1.5343947,3.0398315e-08,0.51043916,0.59192574,-1.8953903e-09,-0.100024514,0.97954863,-3.6373127e-09,108.17029,0.0,267.58972,86.59897,-112.223785,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59370655,0.59365016,2.1513371,2.3060966,0.0,-5.5635386,-102.60675,18.212467,-285.8022,-2.1489956e-12,3.7978827e-13,2.1513364,2.1513364,2.3060966,-0.06113966,1.0,1.0,-0.44301367,0.0,0.0,-0.15473442,-22.150719,1.0,2.3060966,2.1513371,8.70279e-07,3.6935788e-08,1.219042,3.6935788e-08,1.0,1.0,1.0
1.2682,0.5,0.0,57557.848,9709.103,-1.5343947,3.0398315e-08,0.5104372,0.591928,-1.8946438e-09,-0.10002491,0.9795525,-3.6359087e-09,104.439224,0.0,256.0415,86.59897,-108.913826,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5937088,0.5936524,2.214169,2.3689284,0.0,2.088563,-106.52779,38.238308,-294.27982,-2.1486727e-12,3.7029283e-13,2.2141683,2.2141683,2.3689284,-0.061139904,1.0,1.0,-0.443156,0.0,0.0,-0.15473442,-22.157837,1.0,2.3689284,2.214169,8.702769e-07,3.69357e-08,1.219242,3.69357e-08,1.0,1.0,1.0
1.2684,0.5,0.0,57558.38,9709.215,-1.5356095,-5.652394e-09,0.51043516,0.5919303,-1.8888724e-09,-0.100025296,0.9795564,-3.624862e-09,100.29595,0.0,243.48271,86.59897,-105.174,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5937111,0.59365475,2.277001,2.4317603,0.0,9.732481,-110.02843,58.113396,-301.5961,-2.137716e-12,3.5812832e-13,2.277,2.277,2.4317603,-0.06114015,1.0,1.0,-0.44329837,0.0,0.0,-0.15473442,-22.164953,1.0,2.4317603,2.277001,8.702748e-07,3.693561e-08,1.219442,3.693561e-08,1.0,1.0,1.0
1.2686,0.5,0.0,57558.914,9709.326,-1.5356095,-5.652394e-09,0.51043314,0.5919326,-1.8871915e-09,-0.10002569,0.9795602,-3.6216645e-09,95.75682,0.0,229.96292,86.59897,-101.01908,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59371334,0.593657,2.3398328,2.4945922,0.0,17.338049,-113.09487,77.75929,-307.7222,-2.1179599e-12,3.481436e-13,2.3398318,2.3398318,2.4945922,-0.061140373,1.0,1.0,-0.44344074,0.0,0.0,-0.15473442,-22.172071,1.0,2.4945922,2.3398328,8.7027337e-07,3.693555e-08,1.219642,3.693555e-08,1.0,1.0,1.0
1.2688,0.5,0.0,57559.445,9709.4375,-1.5356095,-5.652394e-09,0.5104311,0.5919349,-1.8858197e-09,-0.10002607,0.9795641,-3.6190608e-09,90.839745,0.0,215.53545,86.59897,-96.46545,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59371567,0.59365934,2.4026647,2.557424,0.0,24.87525,-115.715,97.09846,-312.6339,-2.1075455e-12,3.406033e-13,2.4026637,2.4026637,2.557424,-0.061140608,1.0,1.0,-0.44358307,0.0,0.0,-0.15473442,-22.17919,1.0,2.557424,2.4026647,8.7027195e-07,3.693549e-08,1.219842,3.693549e-08,1.0,1.0,1.0
1.269,0.5,0.0,57559.98,9709.55,-1.5356095,-5.652394e-09,0.51042914,0.5919372,-1.8849058e-09,-0.10002647,0.97956795,-3.617335e-09,85.56413,0.0,200.25725,86.59897,-91.531075,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59371793,0.5936616,2.4654965,2.620256,0.0,32.314335,-117.87847,116.054565,-316.31183,-2.105486e-12,3.32395e-13,2.4654956,2.4654956,2.620256,-0.061140858,1.0,1.0,-0.44372544,0.0,0.0,-0.15473442,-22.186308,1.0,2.620256,2.4654965,8.702705e-07,3.693543e-08,1.220042,3.693543e-08,1.0,1.0,1.0
1.2692,0.5,0.0,57560.51,9709.661,-1.5356095,-5.652394e-09,0.5104271,0.59193945,-1.8867248e-09,-0.10002686,0.9795718,-3.6208547e-09,79.95079,0.0,184.1886,86.59897,-86.23543,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5937202,0.59366393,2.5283284,2.6830876,0.0,39.62595,-119.576744,134.55281,-318.7414,-2.1061779e-12,3.2435935e-13,2.5283275,2.5283275,2.6830876,-0.061141092,1.0,1.0,-0.4438678,0.0,0.0,-0.15473442,-22.193424,1.0,2.6830876,2.5283284,8.7026916e-07,3.693537e-08,1.220242,3.693537e-08,1.0,1.0,1.0
1.2694,0.5,0.0,57561.047,9709.772,-1.5356095,-5.652394e-09,0.5104251,0.5919418,-1.8877366e-09,-0.10002724,0.97957563,-3.6228252e-09,74.02187,0.0,167.39291,86.59897,-80.5994,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5937225,0.5936662,2.5911603,2.7459195,0.0,46.781235,-120.80311,152.52017,-319.9131,-2.106888e-12,3.1668662e-13,2.5911593,2.5911593,2.7459195,-0.061141323,1.0,1.0,-0.44401014,0.0,0.0,-0.1547344,-22.200542,1.0,2.7459195,2.5911603,8.7026774e-07,3.6935308e-08,1.220442,3.6935308e-08,1.0,1.0,1.0
1.2696,0.5,0.0,57561.58,9709.884,-1.5356095,-5.652394e-09,0.51042306,0.59194404,-1.8880122e-09,-0.10002763,0.9795795,-3.6233823e-09,67.80078,0.0,149.93648,86.59897,-74.64525,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5937248,0.59366846,2.653992,2.8087513,0.0,53.75195,-121.552734,169.88574,-319.82224,-2.107138e-12,3.1099448e-13,2.6539912,2.6539912,2.8087513,-0.061141558,1.0,1.0,-0.4441525,0.0,0.0,-0.1547344,-22.20766,1.0,2.8087513,2.653992,8.702663e-07,3.6935248e-08,1.220642,3.6935248e-08,1.0,1.0,1.0
1.2698,0.5,0.0,57562.113,9709.995,-1.5356095,-5.652394e-09,0.5104211,0.5919463,-1.8997184e-09,-0.10002803,0.9795834,-3.645877e-09,61.312065,0.0,131.88817,86.59897,-68.39646,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59372705,0.5936708,2.7168238,2.8715832,0.0,60.510582,-121.82265,186.581,-318.46915,-2.107145e-12,3.063178e-13,2.716823,2.716823,2.8715832,-0.061141808,1.0,1.0,-0.44429484,0.0,0.0,-0.1547344,-22.214779,1.0,2.8715832,2.7168238,8.702649e-07,3.693519e-08,1.220842,3.693519e-08,1.0,1.0,1.0
1.27,0.5,0.0,57562.645,9710.106,-1.5356095,-5.652394e-09,0.5104191,0.5919486,-1.9031237e-09,-0.100028396,0.9795872,-3.652441e-09,54.58132,0.0,113.31922,86.59897,-61.877686,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5937293,0.5936731,2.7796557,2.934415,0.0,67.030464,-121.611786,202.54001,-315.85922,-2.107105e-12,3.020358e-13,2.779655,2.779655,2.934415,-0.061142027,1.0,1.0,-0.4444372,0.0,0.0,-0.1547344,-22.221895,1.0,2.934415,2.7796557,8.702635e-07,3.693513e-08,1.221042,3.693513e-08,1.0,1.0,1.0
1.2702,0.5,0.0,57563.176,9710.218,-1.5356095,-5.652394e-09,0.51041704,0.5919509,-1.9019804e-09,-0.10002879,0.9795911,-3.6502756e-09,47.63512,0.0,94.3029,86.59897,-55.114662,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5937316,0.5936754,2.8424876,2.997247,0.0,73.28585,-120.92097,217.69981,-312.00272,-2.1070864e-12,2.9780583e-13,2.8424869,2.8424869,2.997247,-0.06114227,1.0,1.0,-0.44457957,0.0,0.0,-0.1547344,-22.229013,1.0,2.997247,2.8424876,8.7026206e-07,3.693507e-08,1.221242,3.693507e-08,1.0,1.0,1.0
1.2704,0.5,0.0,57563.71,9710.329,-1.5356095,-5.652394e-09,0.5104151,0.59195316,-1.9062985e-09,-0.10002917,0.97959495,-3.6585917e-09,40.50087,0.0,74.91426,86.59897,-48.13407,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5937339,0.59367764,2.9053195,3.0600789,0.0,79.25206,-119.75293,232.00058,-306.91483,-2.1070376e-12,2.9369427e-13,2.9053185,2.9053185,3.0600789,-0.061142508,1.0,1.0,-0.4447219,0.0,0.0,-0.1547344,-22.236132,1.0,3.0600789,2.9053195,8.702607e-07,3.693501e-08,1.221442,3.693501e-08,1.0,1.0,1.0
1.2706,0.5,0.0,57564.242,9710.439,-1.5356095,-5.652394e-09,0.51041305,0.5919554,-1.9157782e-09,-0.100029565,0.97959876,-3.6768142e-09,33.206726,0.0,55.22982,86.59897,-40.963463,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.5937362,0.59367996,2.9681513,3.1229107,0.0,84.90554,-118.11227,245.38583,-300.61566,-2.0930506e-12,2.8896132e-13,2.9681504,2.9681504,3.1229107,-0.06114275,1.0,1.0,-0.44486427,0.0,0.0,-0.15473439,-22.24325,1.0,3.1229107,2.9681513,8.7025927e-07,3.693495e-08,1.221642,3.693495e-08,1.0,1.0,1.0
1.2708,0.5,0.0,57564.773,9710.551,-1.5356095,-5.652394e-09,0.510411,0.59195775,-1.9141613e-09,-0.10002995,0.97960263,-3.67374e-09,25.781471,0.0,35.32726,86.59897,-33.631134,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.16853,1.0,0.59373844,0.5936822,3.0309832,3.1857426,0.0,90.223976,-116.005455,257.80276,-293.13004,-2.0515271e-12,2.843777e-13,3.0309823,3.0309823,3.1857426,-0.061142992,1.0,1.0,-0.44500664,0.0,0.0,-0.15473439,-22.250366,1.0,3.1857426,3.0309832,8.7025836e-07,3.6934914e-08,1.221842,3.6934914e-08,1.0,1.0,1.0
1.271,0.5,0.0,57565.31,9710.662,-1.5356095,-5.652394e-09,0.51040906,0.59196,-1.929984e-09,-0.10003034,0.9796065,-3.7041366e-09,18.254414,0.0,15.285125,86.63298,-26.166021,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937407,0.5936845,3.093815,3.2485743,0.0,95.186386,-113.4408,269.2024,-284.48752,-2.0085665e-12,2.8053612e-13,3.0938141,3.0938141,3.2485743,-0.061143227,1.0,1.0,-0.44514897,0.0,0.0,-0.15473439,-22.257484,1.0,3.2485743,3.093815,8.702577e-07,3.6934882e-08,1.222042,3.6934882e-08,1.0,1.0,1.0
1.2712,0.5,0.0,57565.84,9710.773,-1.5356095,-5.652394e-09,0.51040703,0.5919623,-1.9243709e-09,-0.100030735,0.9796103,-3.6933925e-09,10.655255,0.0,-4.8174906,86.63298,-18.597588,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59374297,0.59368676,3.156647,3.3114061,0.0,99.77317,-110.42843,279.53964,-274.72217,-1.9737992e-12,2.7723174e-13,3.156646,3.156646,3.3114061,-0.06114346,1.0,1.0,-0.44529134,0.0,0.0,-0.15473439,-22.264603,1.0,3.3114061,3.156647,8.7025694e-07,3.6934853e-08,1.222242,3.6934853e-08,1.0,1.0,1.0
1.2714,0.5,0.0,57566.37,9710.884,-1.5356095,-5.652394e-09,0.510405,0.59196454,-1.9280024e-09,-0.10003111,0.9796142,-3.7003915e-09,3.0139866,0.0,-24.901249,86.63298,-10.955696,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937453,0.5936891,3.2194788,3.374238,0.0,103.96623,-106.980225,288.77377,-263.87253,-1.9435488e-12,2.761895e-13,3.219478,3.219478,3.374238,-0.061143704,1.0,1.0,-0.4454337,0.0,0.0,-0.15473439,-22.27172,1.0,3.374238,3.2194788,8.7025626e-07,3.693482e-08,1.222442,3.693482e-08,1.0,1.0,1.0
1.2716,0.5,0.0,57566.902,9710.995,-1.5356095,-5.652394e-09,0.51040304,0.5919668,-1.9374475e-09,-0.1000315,0.979618,-3.7185488e-09,-4.639236,0.0,-44.886887,86.63298,-3.27051,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59374756,0.5936914,3.2823107,3.43707,0.0,107.74902,-103.10979,296.86832,-251.98143,-1.9142513e-12,2.8665286e-13,3.2823098,3.2823098,3.43707,-0.06114393,1.0,1.0,-0.44557604,0.0,0.0,-0.15473439,-22.27884,1.0,3.43707,3.2823107,8.702555e-07,3.6934793e-08,1.222642,3.6934793e-08,1.0,1.0,1.0
1.2718,0.5,0.0,57567.434,9711.105,-1.5356095,-5.652394e-09,0.510401,0.59196913,-1.941336e-09,-0.10003189,0.9796219,-3.7260413e-09,-12.274208,0.0,-64.69553,86.63298,4.427643,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937498,0.5936937,3.3451424,3.4999018,0.0,111.1066,-98.83239,303.7913,-239.09576,-1.884686e-12,3.0608076e-13,3.3451416,3.3451416,3.4999018,-0.061144166,1.0,1.0,-0.4457184,0.0,0.0,-0.15473439,-22.285955,1.0,3.4999018,3.3451424,8.7025484e-07,3.693476e-08,1.222842,3.693476e-08,1.0,1.0,1.0
1.272,0.5,0.0,57567.965,9711.217,-1.5356095,-5.652394e-09,0.510399,0.5919714,-1.943208e-09,-0.100032285,0.9796257,-3.7296632e-09,-19.860798,0.0,-84.24901,86.63298,12.108381,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937521,0.59369594,3.4079742,3.5627337,0.0,114.02571,-94.16491,309.5154,-225.2664,-1.8548206e-12,3.2596988e-13,3.4079735,3.4079735,3.5627337,-0.061144397,1.0,1.0,-0.44586077,0.0,0.0,-0.15473437,-22.293074,1.0,3.5627337,3.4079742,8.7025415e-07,3.6934733e-08,1.223042,3.6934733e-08,1.0,1.0,1.0
1.2722,0.5,0.0,57568.496,9711.327,-1.5356095,-5.652394e-09,0.510397,0.59197366,-1.9454212e-09,-0.10003266,0.9796296,-3.7339407e-09,-27.369064,0.0,-103.47014,86.63298,19.741392,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59375435,0.5936982,3.4708061,3.6255655,0.0,116.494835,-89.12577,314.01807,-210.54791,-1.8248482e-12,3.4107913e-13,3.4708054,3.4708054,3.6255655,-0.06114464,1.0,1.0,-0.4460031,0.0,0.0,-0.15473437,-22.300192,1.0,3.6255655,3.4708061,8.702534e-07,3.69347e-08,1.223242,3.69347e-08,1.0,1.0,1.0
1.2724,0.5,0.0,57569.03,9711.438,-1.5356095,-5.652394e-09,0.510395,0.5919759,-1.9418416e-09,-0.100033045,0.9796334,-3.7270995e-09,-34.769375,0.0,-122.283066,86.63298,27.29655,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937566,0.5937005,3.533638,3.6883974,0.0,118.50423,-83.734856,317.28143,-194.99837,-1.7948696e-12,3.5052291e-13,3.533637,3.533637,3.6883974,-0.06114489,1.0,1.0,-0.44614547,0.0,0.0,-0.15473437,-22.30731,1.0,3.6883974,3.533638,8.7025273e-07,3.6934672e-08,1.223442,3.6934672e-08,1.0,1.0,1.0
1.2726,0.5,0.0,57569.562,9711.549,-1.5356095,-5.652394e-09,0.510393,0.59197825,-1.936503e-09,-0.10003343,0.97963727,-3.716882e-09,-42.032524,0.0,-140.61354,86.63298,34.74404,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59375894,0.5937028,3.5964699,3.7512293,0.0,120.04595,-78.01343,319.29266,-178.67912,-1.7649048e-12,3.5893676e-13,3.596469,3.596469,3.7512293,-0.061145112,1.0,1.0,-0.44628784,0.0,0.0,-0.15473437,-22.314426,1.0,3.7512293,3.5964699,8.70252e-07,3.6934644e-08,1.223642,3.6934644e-08,1.0,1.0,1.0
1.2728,0.5,0.0,57570.094,9711.66,-1.5356095,-5.652394e-09,0.510391,0.5919805,-1.9334545e-09,-0.10003383,0.9796411,-3.71106e-09,-49.129845,0.0,-158.38922,86.63298,42.05447,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937612,0.59370506,3.6593018,3.814061,0.0,121.113914,-71.98407,320.04382,-161.65459,-1.7349478e-12,3.672688e-13,3.6593008,3.6593008,3.814061,-0.06114534,1.0,1.0,-0.44643018,0.0,0.0,-0.15473437,-22.321545,1.0,3.814061,3.6593018,8.702513e-07,3.6934612e-08,1.223842,3.6934612e-08,1.0,1.0,1.0
1.273,0.5,0.0,57570.625,9711.7705,-1.5356095,-5.652394e-09,0.510389,0.5919828,-1.9245119e-09,-0.10003421,0.97964495,-3.6939245e-09,-56.033325,0.0,-175.53995,86.63298,49.198982,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937635,0.5937074,3.7221336,3.8768928,0.0,121.70391,-65.670586,319.5319,-143.99194,-1.7049923e-12,3.7398752e-13,3.7221327,3.7221327,3.8768928,-0.061145592,1.0,1.0,-0.44657254,0.0,0.0,-0.15473437,-22.328663,1.0,3.8768928,3.7221336,8.7025063e-07,3.6934583e-08,1.224042,3.6934583e-08,1.0,1.0,1.0
1.2732,0.5,0.0,57571.156,9711.881,-1.5356095,-5.652394e-09,0.510387,0.5919851,-1.9219255e-09,-0.1000346,0.97964877,-3.688989e-09,-62.71572,0.0,-191.99803,86.63298,56.149384,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59376574,0.59370965,3.7849655,3.9397247,0.0,121.81359,-59.097874,317.7589,-125.76089,-1.6750365e-12,3.7971414e-13,3.7849646,3.7849646,3.9397247,-0.06114582,1.0,1.0,-0.4467149,0.0,0.0,-0.15473436,-22.335781,1.0,3.9397247,3.7849655,8.702499e-07,3.693455e-08,1.224242,3.693455e-08,1.0,1.0,1.0
1.2734,0.5,0.0,57571.684,9711.991,-1.5356095,-5.652394e-09,0.510385,0.5919873,-1.9131021e-09,-0.10003498,0.97965264,-3.6720822e-09,-69.15066,0.0,-207.6985,86.63298,62.878242,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.593768,0.5937119,3.8477974,4.002557,0.0,121.442535,-52.291878,314.73187,-107.03337,-1.6450798e-12,3.8454502e-13,3.8477964,3.8477964,4.002557,-0.061146054,1.0,1.0,-0.44685724,0.0,0.0,-0.15473436,-22.342897,1.0,4.002557,3.8477974,8.702492e-07,3.6934523e-08,1.224442,3.6934523e-08,1.0,1.0,1.0
1.2736,0.5,0.0,57572.215,9712.103,-1.5356095,-5.652394e-09,0.510383,0.59198964,-1.911629e-09,-0.100035354,0.97965646,-3.6692833e-09,-75.31274,0.0,-222.57939,86.63298,69.359,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59377027,0.59371424,3.9106293,4.0653887,0.0,120.59219,-45.279457,310.46268,-87.88329,-1.6151242e-12,3.8867236e-13,3.9106283,3.9106283,4.0653887,-0.061146285,1.0,1.0,-0.4469996,0.0,0.0,-0.15473436,-22.350016,1.0,4.0653887,3.9106293,8.7024847e-07,3.6934495e-08,1.224642,3.6934495e-08,1.0,1.0,1.0
1.2738,0.5,0.0,57572.746,9712.213,-1.5356095,-5.652394e-09,0.510381,0.5919919,-1.9120219e-09,-0.10003576,0.97966033,-3.6700663e-09,-81.177635,0.0,-236.58199,86.63298,75.56608,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59377253,0.5937165,3.973461,4.12822,0.0,119.26592,-38.088287,304.96823,-68.38623,-1.5851695e-12,3.9174764e-13,3.9734602,3.9734602,4.12822,-0.06114653,1.0,1.0,-0.44714195,0.0,0.0,-0.15473436,-22.357134,1.0,4.12822,3.973461,8.702478e-07,3.6934463e-08,1.224842,3.6934463e-08,1.0,1.0,1.0
1.274,0.5,0.0,57573.277,9712.323,-1.5356095,-5.652394e-09,0.51037896,0.59199417,-1.909736e-09,-0.100036144,0.97966415,-3.665707e-09,-86.722206,0.0,-249.651,86.63298,81.474976,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937748,0.59371877,4.036293,4.191052,0.0,117.46895,-30.746742,298.27014,-48.619125,-1.5552147e-12,3.936607e-13,4.036292,4.036292,4.191052,-0.061146766,1.0,1.0,-0.4472843,0.0,0.0,-0.15473436,-22.364252,1.0,4.191052,4.036293,8.7024705e-07,3.6934434e-08,1.225042,3.6934434e-08,1.0,1.0,1.0
1.2742,0.5,0.0,57573.81,9712.434,-1.5356095,-5.652394e-09,0.510377,0.59199643,-1.9074426e-09,-0.10003653,0.979668,-3.661334e-09,-91.92457,0.0,-261.73486,86.63298,87.06238,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937771,0.59372103,4.099125,4.253884,0.0,115.20836,-23.283796,290.39484,-28.659992,-1.5252603e-12,3.9438786e-13,4.099124,4.099124,4.253884,-0.061146993,1.0,1.0,-0.44742668,0.0,0.0,-0.15473436,-22.371368,1.0,4.253884,4.099125,8.7024637e-07,3.6934402e-08,1.225242,3.6934402e-08,1.0,1.0,1.0
1.2744,0.5,0.0,57574.34,9712.544,-1.5356095,-5.652394e-09,0.51037496,0.5919987,-1.910873e-09,-0.10003691,0.97967184,-3.6679473e-09,-96.76418,0.0,-272.78586,86.63298,92.30622,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937794,0.59372336,4.161957,4.3167157,0.0,112.49308,-15.728903,281.37344,-8.587597,-1.4953036e-12,3.9487993e-13,4.161956,4.161956,4.3167157,-0.061147228,1.0,1.0,-0.447569,0.0,0.0,-0.15473436,-22.378487,1.0,4.3167157,4.161957,8.702457e-07,3.6934374e-08,1.225442,3.6934374e-08,1.0,1.0,1.0
1.2746,0.5,0.0,57574.87,9712.654,-1.5356095,-5.652394e-09,0.510373,0.592001,-1.9137505e-09,-0.1000373,0.9796757,-3.6734995e-09,-101.22195,0.0,-282.76038,86.63298,97.185814,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59378165,0.5937256,4.2247887,4.3795476,0.0,109.333824,-8.1118765,271.24152,11.518845,-1.4653473e-12,3.951358e-13,4.2247877,4.2247877,4.3795476,-0.061147474,1.0,1.0,-0.44771138,0.0,0.0,-0.15473434,-22.385605,1.0,4.3795476,4.2247887,8.7024495e-07,3.6934342e-08,1.225642,3.6934342e-08,1.0,1.0,1.0
1.2748,0.5,0.0,57575.4,9712.765,-1.5356095,-5.652394e-09,0.51037097,0.5920033,-1.9199777e-09,-0.100037694,0.9796795,-3.6854815e-09,-105.280266,0.0,-291.61902,86.63298,101.6819,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937839,0.5937279,4.28762,4.4423795,0.0,105.74304,-0.46277785,260.03903,31.579983,-1.4353903e-12,3.943626e-13,4.2876196,4.2876196,4.4423795,-0.061147705,1.0,1.0,-0.44785374,0.0,0.0,-0.15473434,-22.392723,1.0,4.4423795,4.28762,8.7024426e-07,3.6934313e-08,1.225842,3.6934313e-08,1.0,1.0,1.0
1.275,0.5,0.0,57575.93,9712.875,-1.5356095,-5.652394e-09,0.510369,0.59200555,-1.9175757e-09,-0.10003808,0.97968334,-3.6808996e-09,-108.92313,0.0,-299.32687,86.63298,105.77672,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937862,0.59373015,4.350452,4.5052114,0.0,101.73492,7.188206,247.81023,51.516644,-1.4054326e-12,3.9360531e-13,4.3504515,4.3504515,4.5052114,-0.06114794,1.0,1.0,-0.44799608,0.0,0.0,-0.15473434,-22.39984,1.0,4.5052114,4.350452,8.702435e-07,3.693428e-08,1.226042,3.693428e-08,1.0,1.0,1.0
1.2752,0.5,0.0,57576.46,9712.984,-1.5356095,-5.652394e-09,0.510367,0.5920078,-1.9137134e-09,-0.10003846,0.9796872,-3.6735146e-09,-112.13614,0.0,-305.85345,86.63298,109.454124,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59378844,0.5937325,4.413284,4.568043,0.0,97.325264,14.810881,234.6033,71.250145,-1.3755658e-12,3.9334343e-13,4.4132833,4.4132833,4.568043,-0.06114819,1.0,1.0,-0.44813845,0.0,0.0,-0.15473434,-22.406958,1.0,4.568043,4.413284,8.70243e-07,3.693426e-08,1.226242,3.693426e-08,1.0,1.0,1.0
1.2754,0.5,0.0,57576.99,9713.095,-1.5356095,-5.652394e-09,0.510365,0.5920101,-1.9191615e-09,-0.10003885,0.979691,-3.6840013e-09,-114.90663,0.0,-311.173,86.63298,112.699585,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937907,0.59373474,4.4761157,4.630875,0.0,92.53146,22.37516,220.47041,90.7026,-1.3538772e-12,3.9333475e-13,4.476115,4.476115,4.630875,-0.06114841,1.0,1.0,-0.4482808,0.0,0.0,-0.15473434,-22.414076,1.0,4.630875,4.4761157,8.70243e-07,3.693426e-08,1.226442,3.693426e-08,1.0,1.0,1.0
1.2756,0.5,0.0,57577.52,9713.205,-1.5356095,-5.652394e-09,0.510363,0.59201235,-1.9218112e-09,-0.100039236,0.97969484,-3.6891163e-09,-117.22365,0.0,-315.26456,86.63298,115.50029,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.593793,0.593737,4.5389476,4.693707,0.0,87.37246,29.851194,205.46732,109.79725,-1.3468432e-12,3.9229454e-13,4.5389466,4.5389466,4.693707,-0.061148662,1.0,1.0,-0.44842315,0.0,0.0,-0.15473434,-22.421194,1.0,4.693707,4.5389476,8.70243e-07,3.693426e-08,1.226642,3.693426e-08,1.0,1.0,1.0
1.2758,0.5,0.0,57578.05,9713.315,-1.5356095,-5.652394e-09,0.510361,0.5920146,-1.9236572e-09,-0.10003962,0.9796987,-3.692689e-09,-119.078064,0.0,-318.11194,86.63298,117.84519,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59379524,0.5937393,4.6017795,4.756539,0.0,81.86858,37.209476,189.65321,128.45872,-1.3468641e-12,3.9031425e-13,4.6017785,4.6017785,4.756539,-0.061148882,1.0,1.0,-0.4485655,0.0,0.0,-0.15473433,-22.42831,1.0,4.756539,4.6017795,8.70243e-07,3.693426e-08,1.226842,3.693426e-08,1.0,1.0,1.0
1.276,0.5,0.0,57578.58,9713.425,-1.5356095,-5.652394e-09,0.510359,0.59201694,-1.9269453e-09,-0.100039996,0.97970253,-3.69903e-09,-120.46254,0.0,-319.70386,86.63298,119.72504,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5937975,0.59374154,4.6646113,4.8193707,0.0,76.04157,44.420963,173.0905,146.61337,-1.3480645e-12,3.8797093e-13,4.6646104,4.6646104,4.8193707,-0.061149128,1.0,1.0,-0.44870788,0.0,0.0,-0.15473433,-22.435429,1.0,4.8193707,4.6646113,8.70243e-07,3.693426e-08,1.227042,3.693426e-08,1.0,1.0,1.0
1.2762,0.5,0.0,57579.11,9713.535,-1.5356095,-5.652394e-09,0.510357,0.5920192,-1.9281723e-09,-0.100040376,0.97970635,-3.7014143e-09,-121.37161,0.0,-320.0341,86.63298,121.132385,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59379977,0.59374386,4.727443,4.8822026,0.0,69.91441,51.4572,155.84456,164.18953,-1.3486833e-12,3.8590967e-13,4.7274423,4.7274423,4.8822026,-0.06114936,1.0,1.0,-0.4488502,0.0,0.0,-0.15473433,-22.442547,1.0,4.8822026,4.727443,8.70243e-07,3.693426e-08,1.227242,3.693426e-08,1.0,1.0,1.0
1.2764,0.5,0.0,57579.637,9713.645,-1.5356095,-5.652394e-09,0.510355,0.59202147,-1.9285837e-09,-0.10004077,0.9797102,-3.7022332e-09,-121.80169,0.0,-319.1013,86.63298,122.06169,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59380203,0.5937461,4.790275,4.9450345,0.0,63.511284,58.29041,137.98343,181.11786,-1.3488013e-12,4.390164e-13,4.790274,4.790274,4.9450345,-0.061149586,1.0,1.0,-0.44899258,0.0,0.0,-0.15473433,-22.449665,1.0,4.9450345,4.790275,8.70243e-07,3.693426e-08,1.227442,3.693426e-08,1.0,1.0,1.0
1.2766,0.5,0.0,57580.168,9713.755,-1.5356095,-5.652394e-09,0.510353,0.59202373,-1.9241526e-09,-0.10004114,0.97971404,-3.6937557e-09,-121.751076,0.0,-316.90912,86.63298,122.50928,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938043,0.5937484,4.853107,5.0078664,0.0,56.857456,64.89362,119.57761,197.33151,-1.3487577e-12,6.173188e-13,4.853106,4.853106,5.0078664,-0.061149824,1.0,1.0,-0.44913495,0.0,0.0,-0.15473433,-22.456781,1.0,5.0078664,4.853107,8.70243e-07,3.693426e-08,1.227642,3.693426e-08,1.0,1.0,1.0
1.2768,0.5,0.0,57580.695,9713.864,-1.5356095,-5.652394e-09,0.510351,0.592026,-1.9205086e-09,-0.10004155,0.97971785,-3.686789e-09,-121.21997,0.0,-313.46622,86.63298,122.47338,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59380656,0.59375066,4.915939,5.0706983,0.0,49.979187,71.24078,100.69972,212.76651,-1.3487152e-12,8.4505433e-13,4.915938,4.915938,5.0706983,-0.061150067,1.0,1.0,-0.44927728,0.0,0.0,-0.15473433,-22.4639,1.0,5.0706983,4.915939,8.70243e-07,3.693426e-08,1.227842,3.693426e-08,1.0,1.0,1.0
1.277,0.5,0.0,57581.227,9713.975,-1.5356095,-5.652394e-09,0.51034904,0.59202826,-1.9224573e-09,-0.10004193,0.97972167,-3.690559e-09,-120.21045,0.0,-308.7862,86.63298,121.95413,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938088,0.5937529,4.9787707,5.13353,0.0,42.903618,77.30683,81.42427,227.36194,-1.3487004e-12,1.0572418e-12,4.97877,4.97877,5.13353,-0.061150305,1.0,1.0,-0.44941965,0.0,0.0,-0.15473431,-22.471018,1.0,5.13353,4.9787707,8.70243e-07,3.693426e-08,1.228042,3.693426e-08,1.0,1.0,1.0
1.2772,0.5,0.0,57581.754,9714.084,-1.5356095,-5.652394e-09,0.510347,0.5920305,-1.9194235e-09,-0.100042306,0.97972554,-3.6847638e-09,-118.72651,0.0,-302.8875,86.63298,120.95358,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938111,0.5937552,5.0416026,5.196362,0.0,35.658672,83.06783,61.827324,241.06018,-1.3487001e-12,1.2336352e-12,5.0416017,5.0416017,5.196362,-0.061150543,1.0,1.0,-0.44956198,0.0,0.0,-0.15473431,-22.478136,1.0,5.196362,5.0416026,8.70243e-07,3.693426e-08,1.228242,3.693426e-08,1.0,1.0,1.0
1.2774,0.5,0.0,57582.285,9714.193,-1.5356095,-5.652394e-09,0.51034504,0.5920328,-1.9254578e-09,-0.1000427,0.97972935,-3.6963768e-09,-116.773994,0.0,-295.7934,86.63298,119.47568,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59381336,0.5937575,5.1044345,5.259194,0.0,28.272943,88.50105,41.986225,253.80716,-1.3487023e-12,1.3800509e-12,5.1044335,5.1044335,5.259194,-0.06115077,1.0,1.0,-0.44970435,0.0,0.0,-0.15473431,-22.485252,1.0,5.259194,5.1044345,8.70243e-07,3.693426e-08,1.228442,3.693426e-08,1.0,1.0,1.0
1.2776,0.5,0.0,57582.812,9714.304,-1.5356095,-5.652394e-09,0.510343,0.59203506,-1.9218638e-09,-0.10004309,0.97973317,-3.6895058e-09,-114.3606,0.0,-287.53186,86.63298,117.52624,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938156,0.5937597,5.1672664,5.3220253,0.0,20.775576,93.58503,21.979273,265.55258,-1.3487036e-12,1.5017765e-12,5.1672654,5.1672654,5.3220253,-0.061151,1.0,1.0,-0.4498467,0.0,0.0,-0.15473431,-22.49237,1.0,5.3220253,5.1672664,8.70243e-07,3.693426e-08,1.228642,3.693426e-08,1.0,1.0,1.0
1.2778,0.5,0.0,57583.34,9714.413,-1.5356095,-5.652394e-09,0.51034105,0.5920373,-1.9217459e-09,-0.10004346,0.979737,-3.6893082e-09,-111.49587,0.0,-278.1355,86.63298,115.11296,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938179,0.59376204,5.2300982,5.384857,0.0,13.196159,98.29971,1.8854227,276.25006,-1.3487038e-12,1.6014485e-12,5.2300973,5.2300973,5.384857,-0.06115124,1.0,1.0,-0.44998905,0.0,0.0,-0.15473431,-22.499489,1.0,5.384857,5.2300982,8.70243e-07,3.693426e-08,1.228842,3.693426e-08,1.0,1.0,1.0
1.278,0.5,0.0,57583.87,9714.522,-1.5356095,-5.652394e-09,0.510339,0.5920396,-1.9083968e-09,-0.100043856,0.9797408,-3.6637098e-09,-108.191086,0.0,-267.6414,86.63298,112.24537,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59382015,0.5937643,5.29293,5.447689,0.0,5.5646057,102.62648,-18.216022,285.85742,-1.3487038e-12,1.6774883e-12,5.292929,5.292929,5.447689,-0.061151475,1.0,1.0,-0.45013142,0.0,0.0,-0.15473431,-22.506607,1.0,5.447689,5.29293,8.70243e-07,3.693426e-08,1.229042,3.693426e-08,1.0,1.0,1.0
1.2782,0.5,0.0,57584.4,9714.632,-1.5356095,-5.652394e-09,0.51033705,0.59204185,-1.9032595e-09,-0.100044236,0.9797447,-3.653876e-09,-104.4593,0.0,-256.09094,86.63298,108.93477,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938224,0.59376657,5.355762,5.510521,0.0,-2.0889673,106.54826,-38.24573,294.33667,-1.3487037e-12,1.7336875e-12,5.355761,5.355761,5.510521,-0.06115171,1.0,1.0,-0.45027378,0.0,0.0,-0.15473431,-22.513723,1.0,5.510521,5.355762,8.70243e-07,3.693426e-08,1.229242,3.693426e-08,1.0,1.0,1.0
1.2784,0.5,0.0,57584.926,9714.741,-1.5356095,-5.652394e-09,0.5103351,0.5920441,-1.9084512e-09,-0.100044616,0.9797485,-3.6638714e-09,-100.31522,0.0,-243.52971,86.63298,105.19423,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938247,0.59376884,5.418594,5.573353,0.0,-9.734355,110.04958,-58.124657,301.65436,-1.3487037e-12,1.7829376e-12,5.418593,5.418593,5.573353,-0.061151937,1.0,1.0,-0.45041612,0.0,0.0,-0.1547343,-22.520842,1.0,5.573353,5.418594,8.70243e-07,3.693426e-08,1.229442,3.693426e-08,1.0,1.0,1.0
1.2786,0.5,0.0,57585.457,9714.852,-1.5356095,-5.652394e-09,0.51033306,0.5920464,-1.906936e-09,-0.100044996,0.9797523,-3.6609913e-09,-95.77522,0.0,-230.0073,86.63298,101.0385,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938269,0.5937711,5.481426,5.6361847,0.0,-17.341383,113.11661,-77.77434,307.78165,-1.3487037e-12,1.8237588e-12,5.481425,5.481425,5.6361847,-0.061152186,1.0,1.0,-0.45055848,0.0,0.0,-0.1547343,-22.52796,1.0,5.6361847,5.481426,8.70243e-07,3.693426e-08,1.229642,3.693426e-08,1.0,1.0,1.0
1.2788,0.5,0.0,57585.984,9714.961,-1.5356095,-5.652394e-09,0.5103311,0.59204865,-1.9063575e-09,-0.10004539,0.9797561,-3.6599093e-09,-90.8572,0.0,-215.57703,86.63298,96.483986,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59382915,0.59377337,5.5442576,5.6990166,0.0,-24.880032,115.73723,-97.11723,312.69427,-1.3487037e-12,1.857498e-12,5.5442567,5.5442567,5.6990166,-0.06115242,1.0,1.0,-0.45070085,0.0,0.0,-0.1547343,-22.535078,1.0,5.6990166,5.5442576,8.70243e-07,3.693426e-08,1.229842,3.693426e-08,1.0,1.0,1.0
1.279,0.5,0.0,57586.51,9715.07,-1.5356095,-5.652394e-09,0.51032907,0.5920509,-1.8997974e-09,-0.10004576,0.97975993,-3.6473433e-09,-85.58057,0.0,-200.29587,86.63298,91.54866,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938314,0.5937757,5.607089,5.7618484,0.0,-32.32055,117.901115,-116.076996,316.37286,-1.3487037e-12,1.8806462e-12,5.6070886,5.6070886,5.7618484,-0.061152644,1.0,1.0,-0.4508432,0.0,0.0,-0.1547343,-22.542196,1.0,5.7618484,5.607089,8.70243e-07,3.693426e-08,1.230042,3.693426e-08,1.0,1.0,1.0
1.2792,0.5,0.0,57587.04,9715.179,-1.5356095,-5.652394e-09,0.5103271,0.5920532,-1.8917146e-09,-0.10004614,0.97976375,-3.631854e-09,-79.96614,0.0,-184.22412,86.63298,86.25199,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938337,0.5937779,5.669921,5.8246803,0.0,-39.633564,119.59971,-134.57881,318.80292,-1.3487037e-12,1.8983042e-12,5.6699204,5.6699204,5.8246803,-0.06115288,1.0,1.0,-0.45098555,0.0,0.0,-0.1547343,-22.549313,1.0,5.8246803,5.669921,8.70243e-07,3.693426e-08,1.230242,3.693426e-08,1.0,1.0,1.0
1.2794,0.5,0.0,57587.566,9715.288,-1.5356095,-5.652394e-09,0.51032513,0.59205544,-1.8955908e-09,-0.10004652,0.97976756,-3.639324e-09,-74.03609,0.0,-167.42519,86.63298,80.61489,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59383595,0.5937802,5.732753,5.887512,0.0,-46.790222,120.82631,-152.54962,319.97482,-1.3487037e-12,1.914074e-12,5.7327523,5.7327523,5.887512,-0.061153118,1.0,1.0,-0.45112792,0.0,0.0,-0.1547343,-22.55643,1.0,5.887512,5.732753,8.70243e-07,3.693426e-08,1.230442,3.693426e-08,1.0,1.0,1.0
1.2796,0.5,0.0,57588.098,9715.397,-1.5356095,-5.652394e-09,0.5103231,0.5920577,-1.8864192e-09,-0.10004692,0.9797714,-3.6217436e-09,-67.8138,0.0,-149.96536,86.63298,74.659584,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938382,0.5937825,5.7955847,5.950344,0.0,-53.76227,121.57607,-169.91855,319.8839,-1.3487037e-12,1.9271349e-12,5.7955837,5.7955837,5.950344,-0.061153356,1.0,1.0,-0.45127025,0.0,0.0,-0.15473428,-22.563549,1.0,5.950344,5.7955847,8.70243e-07,3.693426e-08,1.230642,3.693426e-08,1.0,1.0,1.0
1.2798,0.5,0.0,57588.625,9715.507,-1.5356095,-5.652394e-09,0.51032114,0.59205997,-1.8902824e-09,-0.1000473,0.97977525,-3.629189e-09,-61.32383,0.0,-131.91357,86.63298,68.40959,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938405,0.59378475,5.8584166,6.013176,0.0,-60.5222,121.84603,-186.617,318.53058,-1.3487037e-12,1.9373246e-12,5.8584156,5.8584156,6.013176,-0.061153587,1.0,1.0,-0.45141262,0.0,0.0,-0.15473428,-22.570667,1.0,6.013176,5.8584166,8.70243e-07,3.693426e-08,1.230842,3.693426e-08,1.0,1.0,1.0
1.28,0.5,0.0,57589.152,9715.616,-1.5356095,-5.652394e-09,0.5103191,0.59206223,-1.881388e-09,-0.100047685,0.97977906,-3.6121408e-09,-54.591793,0.0,-113.341034,86.63298,61.88957,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59384274,0.593787,5.9212484,6.076008,0.0,-67.04333,121.635124,-202.57909,315.92014,-1.3487037e-12,1.9440883e-12,5.9212475,5.9212475,6.076008,-0.06115382,1.0,1.0,-0.45155498,0.0,0.0,-0.15473428,-22.577784,1.0,6.076008,5.9212484,8.70243e-07,3.693426e-08,1.231042,3.693426e-08,1.0,1.0,1.0
1.2802,0.5,0.0,57589.68,9715.726,-1.5356095,-5.652394e-09,0.51031715,0.5920645,-1.8741066e-09,-0.10004807,0.9797829,-3.598189e-09,-47.644257,0.0,-94.321045,86.63298,55.125244,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.593845,0.5937893,5.9840803,6.1388397,0.0,-73.29991,120.94417,-217.7418,312.06287,-1.3487037e-12,1.9462333e-12,5.9840794,5.9840794,6.1388397,-0.061154056,1.0,1.0,-0.45169732,0.0,0.0,-0.15473428,-22.584902,1.0,6.1388397,5.9840803,8.70243e-07,3.693426e-08,1.231242,3.693426e-08,1.0,1.0,1.0
1.2804,0.5,0.0,57590.207,9715.834,-1.5356095,-5.652394e-09,0.5103152,0.5920667,-1.8712771e-09,-0.10004846,0.9797867,-3.5927843e-09,-40.508636,0.0,-74.928665,86.63298,48.14331,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938472,0.59379154,6.046912,6.2016716,0.0,-79.267265,119.7759,-232.04532,306.97397,-1.3487037e-12,1.9450461e-12,6.0469112,6.0469112,6.2016716,-0.06115429,1.0,1.0,-0.4518397,0.0,0.0,-0.15473428,-22.59202,1.0,6.2016716,6.046912,8.70243e-07,3.693426e-08,1.231442,3.693426e-08,1.0,1.0,1.0
1.2806,0.5,0.0,57590.734,9715.943,-1.5356095,-5.652394e-09,0.51031315,0.59206903,-1.8666935e-09,-0.10004883,0.9797905,-3.5840118e-09,-33.213093,0.0,-55.24043,86.63298,40.971325,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938495,0.5937938,6.109744,6.2645035,0.0,-84.92183,118.13492,-245.43315,300.67358,-1.3487037e-12,1.9425115e-12,6.109743,6.109743,6.2645035,-0.061154526,1.0,1.0,-0.45198202,0.0,0.0,-0.15473428,-22.599138,1.0,6.2645035,6.109744,8.70243e-07,3.693426e-08,1.231642,3.693426e-08,1.0,1.0,1.0
1.2808,0.5,0.0,57591.26,9716.053,-1.5356095,-5.652394e-09,0.5103112,0.5920713,-1.8623922e-09,-0.10004923,0.9797943,-3.5757814e-09,-25.786413,0.0,-35.33403,86.63298,33.63759,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59385175,0.5937961,6.172576,0.044149857,0.0,-90.24128,116.027695,-257.85248,293.1865,-1.3487037e-12,1.9371989e-12,6.172575,6.172575,0.044149857,-0.061154768,1.0,1.0,-0.4521244,0.0,0.0,-0.15473428,-22.606255,1.0,0.044149857,6.172576,8.70243e-07,3.693426e-08,1.231842,3.693426e-08,1.0,1.0,1.0
1.281,0.5,0.0,57591.79,9716.161,-1.5356095,-5.652394e-09,0.5103092,0.5920735,-1.8517619e-09,-0.10004962,0.97979814,-3.5553989e-09,-18.257912,0.0,-15.288032,86.63298,26.171043,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.593854,0.59379834,6.235408,0.10698171,0.0,-95.204636,113.46255,-269.25427,284.5423,-1.3487037e-12,1.9272344e-12,6.235407,6.235407,0.10698171,-0.061155003,1.0,1.0,-0.45226675,0.0,0.0,-0.15473427,-22.613373,1.0,0.10698171,6.235408,8.70243e-07,3.693426e-08,1.232042,3.693426e-08,1.0,1.0,1.0
1.2812,0.5,0.0,57592.316,9716.2705,-1.5356095,-5.652394e-09,0.5103072,0.59207577,-1.8556858e-09,-0.10004999,0.97980195,-3.5629608e-09,-10.657295,0.0,4.818456,86.63298,18.601156,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938563,0.5938006,0.015054361,0.16981356,0.0,-99.7923,110.44959,-279.5935,274.77505,-1.3487037e-12,1.9160379e-12,0.01505349,0.01505349,0.16981356,-0.061155234,1.0,1.0,-0.4524091,0.0,0.0,-0.15473427,-22.620491,1.0,0.16981356,0.015054361,8.70243e-07,3.693426e-08,1.232242,3.693426e-08,1.0,1.0,1.0
1.2814,0.5,0.0,57592.844,9716.379,-1.5356095,-5.652394e-09,0.5103052,0.59207803,-1.8565364e-09,-0.100050375,0.97980577,-3.5646215e-09,-3.014562,0.0,24.906082,86.63298,10.957801,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59385854,0.59380287,0.07788622,0.23264542,0.0,-103.98616,107.000725,-288.8294,263.9233,-1.3487037e-12,1.9061454e-12,0.077885345,0.077885345,0.23264542,-0.061155472,1.0,1.0,-0.45255145,0.0,0.0,-0.15473427,-22.62761,1.0,0.23264542,0.07788622,8.70243e-07,3.693426e-08,1.232442,3.693426e-08,1.0,1.0,1.0
1.2816,0.5,0.0,57593.37,9716.488,-1.5356095,-5.652394e-09,0.51030326,0.5920803,-1.8479922e-09,-0.10005077,0.9798096,-3.548244e-09,4.640127,0.0,44.89557,86.63298,3.2711408,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59386075,0.59380513,0.14071807,0.29547727,0.0,-107.76967,103.12954,-296.92548,252.0299,-1.3487037e-12,1.8973354e-12,0.14071721,0.14071721,0.29547727,-0.0611557,1.0,1.0,-0.45269382,0.0,0.0,-0.15473427,-22.634726,1.0,0.29547727,0.14071807,8.70243e-07,3.693426e-08,1.232642,3.693426e-08,1.0,1.0,1.0
