Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2818,0.5,0.0,57593.895,9716.597,-1.5356095,-5.652394e-09,0.51030123,0.59208256,-1.8424199e-09,-0.10005114,0.9798134,-3.5375722e-09,12.276562,0.0,64.70802,86.63298,-4.428488,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.593863,0.5938074,0.20354992,0.35830912,0.0,-111.127884,98.85132,-303.8498,239.14177,-1.3487037e-12,1.8882556e-12,0.20354906,0.20354906,0.35830912,-0.06115593,1.0,1.0,-0.45283616,0.0,0.0,-0.15473427,-22.641844,1.0,0.35830912,0.20354992,8.70243e-07,3.693426e-08,1.232842,3.693426e-08,1.0,1.0,1.0
1.282,0.5,0.0,57594.42,9716.705,-1.5356095,-5.652394e-09,0.51029927,0.5920848,-1.8454446e-09,-0.10005153,0.9798172,-3.5434076e-09,19.864605,0.0,84.26526,86.63298,-12.110697,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938653,0.59380966,0.26638177,0.42114097,0.0,-114.047554,94.182945,-309.57498,225.30974,-1.3487037e-12,1.8866649e-12,0.2663809,0.2663809,0.42114097,-0.061156165,1.0,1.0,-0.45297852,0.0,0.0,-0.15473427,-22.648962,1.0,0.42114097,0.26638177,8.70243e-07,3.693426e-08,1.233042,3.693426e-08,1.0,1.0,1.0
1.2822,0.5,0.0,57594.95,9716.814,-1.5356095,-5.652394e-09,0.5102973,0.5920871,-1.8404253e-09,-0.10005192,0.979821,-3.5337975e-09,27.374308,0.0,103.49008,86.63298,-19.74517,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59386754,0.5938119,0.32921365,0.48397282,0.0,-116.51714,89.14284,-314.0785,210.5884,-1.3487037e-12,1.9495477e-12,0.32921275,0.32921275,0.48397282,-0.06115641,1.0,1.0,-0.4531209,0.0,0.0,-0.15473425,-22.65608,1.0,0.48397282,0.32921365,8.70243e-07,3.693426e-08,1.233242,3.693426e-08,1.0,1.0,1.0
1.2824,0.5,0.0,57595.477,9716.923,-1.5356095,-5.652394e-09,0.51029533,0.5920893,-1.8449802e-09,-0.10005229,0.97982484,-3.5425711e-09,34.776035,0.0,122.306625,86.63298,-27.301775,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938698,0.5938142,0.3920455,0.54680467,0.0,-118.52692,83.750885,-317.34247,195.03584,-1.3487037e-12,2.0605108e-12,0.39204463,0.39204463,0.54680467,-0.061156645,1.0,1.0,-0.45326322,0.0,0.0,-0.15473425,-22.663197,1.0,0.54680467,0.3920455,8.70243e-07,3.693426e-08,1.233442,3.693426e-08,1.0,1.0,1.0
1.2826,0.5,0.0,57596.004,9717.031,-1.5356095,-5.652394e-09,0.5102933,0.5920916,-1.845811e-09,-0.100052685,0.9798286,-3.5441938e-09,42.040573,0.0,140.64062,86.63298,-34.75069,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.593872,0.59381646,0.45487735,0.60963655,0.0,-120.06893,78.02836,-319.3541,178.71346,-1.3487037e-12,2.1741703e-12,0.45487648,0.45487648,0.60963655,-0.06115687,1.0,1.0,-0.4534056,0.0,0.0,-0.15473425,-22.670315,1.0,0.60963655,0.45487735,8.70243e-07,3.693426e-08,1.233642,3.693426e-08,1.0,1.0,1.0
1.2828,0.5,0.0,57596.527,9717.14,-1.5356095,-5.652394e-09,0.51029134,0.5920938,-1.8516079e-09,-0.10005307,0.9798324,-3.555352e-09,49.13925,0.0,158.41971,86.63298,-42.062515,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938743,0.5938187,0.5177092,0.67246836,0.0,-121.1371,71.99785,-320.10535,161.68564,-1.3487037e-12,2.2711165e-12,0.51770836,0.51770836,0.67246836,-0.061157104,1.0,1.0,-0.45354795,0.0,0.0,-0.15473425,-22.677433,1.0,0.67246836,0.5177092,8.70243e-07,3.693426e-08,1.233842,3.693426e-08,1.0,1.0,1.0
1.283,0.5,0.0,57597.055,9717.248,-1.5356095,-5.652394e-09,0.5102894,0.5920961,-1.8413636e-09,-0.100053445,0.9798362,-3.5357093e-09,56.044052,0.0,175.57373,86.63298,-49.208397,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59387654,0.593821,0.5805411,0.73530024,0.0,-121.727196,65.68315,-319.59332,144.01959,-1.3487037e-12,2.350013e-12,0.5805402,0.5805402,0.73530024,-0.061157346,1.0,1.0,-0.4536903,0.0,0.0,-0.15473425,-22.684551,1.0,0.73530024,0.5805411,8.70243e-07,3.693426e-08,1.234042,3.693426e-08,1.0,1.0,1.0
1.2832,0.5,0.0,57597.582,9717.356,-1.5356095,-5.652394e-09,0.51028734,0.59209836,-1.8456718e-09,-0.10005382,0.97984004,-3.544009e-09,62.727722,0.0,192.03496,86.63298,-56.160126,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938788,0.5938232,0.6433729,0.7981321,0.0,-121.8369,59.109177,-317.81998,125.78503,-1.3487037e-12,2.414136e-12,0.64337206,0.64337206,0.7981321,-0.061157573,1.0,1.0,-0.45383266,0.0,0.0,-0.15473425,-22.691668,1.0,0.7981321,0.6433729,8.70243e-07,3.693426e-08,1.234242,3.693426e-08,1.0,1.0,1.0
1.2834,0.5,0.0,57598.105,9717.466,-1.5356095,-5.652394e-09,0.5102854,0.5921006,-1.8457705e-09,-0.1000542,0.97984385,-3.5442265e-09,69.16389,0.0,207.73845,86.63298,-62.89027,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938811,0.5938255,0.7062048,0.86096394,0.0,-121.46577,52.30188,-314.79236,107.0539,-1.3487037e-12,2.4666512e-12,0.7062039,0.7062039,0.86096394,-0.06115781,1.0,1.0,-0.45397502,0.0,0.0,-0.15473425,-22.698786,1.0,0.86096394,0.7062048,8.70243e-07,3.693426e-08,1.234442,3.693426e-08,1.0,1.0,1.0
1.2836,0.5,0.0,57598.633,9717.574,-1.5356095,-5.652394e-09,0.5102834,0.5921028,-1.8532955e-09,-0.10005459,0.97984767,-3.5587033e-09,75.32714,0.0,222.6222,86.63298,-69.37227,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938833,0.5938278,0.76903665,0.9237958,0.0,-120.61526,45.288116,-310.52234,87.90014,-1.3487037e-12,2.5100106e-12,0.76903576,0.76903576,0.9237958,-0.061158046,1.0,1.0,-0.45411736,0.0,0.0,-0.15473424,-22.705904,1.0,0.9237958,0.76903665,8.70243e-07,3.693426e-08,1.234642,3.693426e-08,1.0,1.0,1.0
1.2838,0.5,0.0,57599.16,9717.682,-1.5356095,-5.652394e-09,0.51028144,0.5921051,-1.8524972e-09,-0.10005498,0.9798515,-3.5571979e-09,81.19316,0.0,236.62747,86.63298,-75.58053,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59388554,0.59383005,0.83186847,0.98662764,0.0,-119.28873,38.095566,-305.0268,68.39933,-1.3487037e-12,2.5447535e-12,0.83186764,0.83186764,0.98662764,-0.06115827,1.0,1.0,-0.45425972,0.0,0.0,-0.15473424,-22.713022,1.0,0.98662764,0.83186847,8.70243e-07,3.693426e-08,1.234842,3.693426e-08,1.0,1.0,1.0
1.284,0.5,0.0,57599.684,9717.79,-1.5356095,-5.652394e-09,0.5102794,0.59210736,-1.852092e-09,-0.10005536,0.97985524,-3.5564476e-09,86.738785,0.0,249.69897,86.63298,-81.490555,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938878,0.59383225,0.89470035,1.0494595,0.0,-117.4914,30.752617,-298.32742,48.62843,-1.3487037e-12,2.572346e-12,0.89469945,0.89469945,1.0494595,-0.06115851,1.0,1.0,-0.45440206,0.0,0.0,-0.15473424,-22.720139,1.0,1.0494595,0.89470035,8.70243e-07,3.693426e-08,1.235042,3.693426e-08,1.0,1.0,1.0
1.2842,0.5,0.0,57600.21,9717.898,-1.5356095,-5.652394e-09,0.51027745,0.5921096,-1.8518785e-09,-0.10005574,0.97985905,-3.5560654e-09,91.94214,0.0,261.78516,86.63298,-87.07902,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938901,0.5938345,0.95753217,1.1122913,0.0,-115.230385,23.288244,-290.4506,28.66546,-1.3487037e-12,2.593893e-12,0.95753133,0.95753133,1.1122913,-0.061158746,1.0,1.0,-0.45454443,0.0,0.0,-0.15473424,-22.727257,1.0,1.1122913,0.95753217,8.70243e-07,3.693426e-08,1.235242,3.693426e-08,1.0,1.0,1.0
1.2844,0.5,0.0,57600.734,9718.007,-1.5356095,-5.652394e-09,0.5102755,0.5921119,-1.8507452e-09,-0.10005612,0.97986287,-3.5539167e-09,96.78268,0.0,272.83826,86.63298,-92.32387,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938923,0.5938368,1.020364,1.1751232,0.0,-112.51458,15.731906,-281.42746,8.589209,-1.3487037e-12,2.6092331e-12,1.0203632,1.0203632,1.1751232,-0.06115897,1.0,1.0,-0.4546868,0.0,0.0,-0.15473424,-22.734375,1.0,1.1751232,1.020364,8.70243e-07,3.693426e-08,1.235442,3.693426e-08,1.0,1.0,1.0
1.2846,0.5,0.0,57601.26,9718.115,-1.5356095,-5.652394e-09,0.5102735,0.59211415,-1.8557942e-09,-0.10005651,0.9798667,-3.5636396e-09,101.24129,0.0,282.81467,86.63298,-97.20439,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59389454,0.59383905,1.0831959,1.2379551,0.0,-109.35471,8.113424,-271.29358,-11.521093,-1.3487037e-12,2.6193518e-12,1.0831951,1.0831951,1.2379551,-0.061159216,1.0,1.0,-0.45482913,0.0,0.0,-0.15473424,-22.741493,1.0,1.2379551,1.0831959,8.70243e-07,3.693426e-08,1.235642,3.693426e-08,1.0,1.0,1.0
1.2848,0.5,0.0,57601.785,9718.224,-1.5356095,-5.652394e-09,0.51027155,0.59211636,-1.8470454e-09,-0.10005688,0.9798705,-3.546867e-09,105.300385,0.0,291.67502,86.63298,-101.701324,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5938968,0.5938413,1.1460278,1.300787,0.0,-105.763245,0.4628635,-260.08893,-31.58608,-1.3487037e-12,2.6257165e-12,1.1460268,1.1460268,1.300787,-0.06115944,1.0,1.0,-0.4549715,0.0,0.0,-0.15473422,-22.74861,1.0,1.300787,1.1460278,8.70243e-07,3.693426e-08,1.235842,3.693426e-08,1.0,1.0,1.0
1.285,0.5,0.0,57602.312,9718.331,-1.5356095,-5.652394e-09,0.5102695,0.5921186,-1.8497017e-09,-0.10005726,0.97987425,-3.5519954e-09,108.94393,0.0,299.3843,86.63298,-105.79693,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.593899,0.5938436,1.2088596,1.3636187,0.0,-101.75435,-7.189582,-247.85776,-51.526566,-1.3487037e-12,2.628324e-12,1.2088587,1.2088587,1.3636187,-0.061159678,1.0,1.0,-0.45511386,0.0,0.0,-0.15473422,-22.755728,1.0,1.3636187,1.2088596,8.70243e-07,3.693426e-08,1.236042,3.693426e-08,1.0,1.0,1.0
1.2852,0.5,0.0,57602.836,9718.439,-1.5356095,-5.652394e-09,0.51026756,0.5921209,-1.8502505e-09,-0.100057654,0.97987807,-3.553077e-09,112.157555,0.0,305.91214,86.63298,-109.47503,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939013,0.5938458,1.2716914,1.4264506,0.0,-97.34384,-14.813711,-234.6483,-71.26385,-1.3487037e-12,2.6270906e-12,1.2716906,1.2716906,1.4264506,-0.06115991,1.0,1.0,-0.4552562,0.0,0.0,-0.15473422,-22.762846,1.0,1.4264506,1.2716914,8.70243e-07,3.693426e-08,1.236242,3.693426e-08,1.0,1.0,1.0
1.2854,0.5,0.0,57603.36,9718.548,-1.5356095,-5.652394e-09,0.5102656,0.59212315,-1.8482097e-09,-0.100058034,0.9798819,-3.5491856e-09,114.928566,0.0,311.23273,86.63298,-112.7211,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59390354,0.59384805,1.3345233,1.4892825,0.0,-92.54913,-22.379435,-220.51268,-90.72004,-1.3487037e-12,2.6222594e-12,1.3345225,1.3345225,1.4892825,-0.061160155,1.0,1.0,-0.45539856,0.0,0.0,-0.15473422,-22.769964,1.0,1.4892825,1.3345233,8.70243e-07,3.693426e-08,1.236442,3.693426e-08,1.0,1.0,1.0
1.2856,0.5,0.0,57603.887,9718.655,-1.5356095,-5.652394e-09,0.5102636,0.5921254,-1.855961e-09,-0.10005841,0.9798857,-3.5640983e-09,117.246025,0.0,315.32504,86.63298,-115.52235,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59390575,0.5938503,1.3973552,1.5521144,0.0,-87.38913,-29.856895,-205.50668,-109.818344,-1.3487037e-12,2.6147103e-12,1.3973544,1.3973544,1.5521144,-0.061160374,1.0,1.0,-0.45554093,0.0,0.0,-0.15473422,-22.77708,1.0,1.5521144,1.3973552,8.70243e-07,3.693426e-08,1.236642,3.693426e-08,1.0,1.0,1.0
1.2858,0.5,0.0,57604.41,9718.764,-1.5356095,-5.652394e-09,0.51026165,0.5921276,-1.8535585e-09,-0.100058794,0.97988945,-3.5595122e-09,119.100784,0.0,318.17294,86.63298,-117.86769,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.593908,0.5938526,1.4601871,1.6149461,0.0,-81.88421,-37.21658,-189.68954,-128.48338,-1.3487037e-12,2.605935e-12,1.4601861,1.4601861,1.6149461,-0.06116062,1.0,1.0,-0.45568326,0.0,0.0,-0.15473422,-22.784199,1.0,1.6149461,1.4601871,8.70243e-07,3.693426e-08,1.236842,3.693426e-08,1.0,1.0,1.0
1.286,0.5,0.0,57604.934,9718.871,-1.5356095,-5.652394e-09,0.5102596,0.5921299,-1.8525297e-09,-0.10005918,0.97989327,-3.557564e-09,120.48552,0.0,319.76517,86.63298,-119.74789,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939103,0.59385484,1.5230188,1.677778,0.0,-76.056076,-44.429443,-173.12366,-146.64151,-1.3487037e-12,2.5956236e-12,1.523018,1.523018,1.677778,-0.061160836,1.0,1.0,-0.45582563,0.0,0.0,-0.15473422,-22.791317,1.0,1.677778,1.5230188,8.70243e-07,3.693426e-08,1.237042,3.693426e-08,1.0,1.0,1.0
1.2862,0.5,0.0,57605.46,9718.9795,-1.5356095,-5.652394e-09,0.51025766,0.59213215,-1.8516291e-09,-0.10005955,0.9798971,-3.555862e-09,121.39477,0.0,320.09543,86.63298,-121.155495,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939125,0.5938571,1.5858507,1.7406099,0.0,-69.92775,-51.46702,-155.87439,-164.22104,-1.3487037e-12,2.5838986e-12,1.5858499,1.5858499,1.7406099,-0.061161082,1.0,1.0,-0.455968,0.0,0.0,-0.15473421,-22.798435,1.0,1.7406099,1.5858507,8.70243e-07,3.693426e-08,1.237242,3.693426e-08,1.0,1.0,1.0
1.2864,0.5,0.0,57605.984,9719.087,-1.5356095,-5.652394e-09,0.5102557,0.59213436,-1.8515034e-09,-0.10005995,0.97990084,-3.5556482e-09,121.82492,0.0,319.16245,86.63298,-122.08498,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59391475,0.5938593,1.6486826,1.8034418,0.0,-63.523396,-58.30153,-138.00984,-181.15259,-1.3487037e-12,2.5708637e-12,1.6486818,1.6486818,1.8034418,-0.061161306,1.0,1.0,-0.45611033,0.0,0.0,-0.15473421,-22.805552,1.0,1.8034418,1.6486826,8.70243e-07,3.693426e-08,1.237442,3.693426e-08,1.0,1.0,1.0
1.2866,0.5,0.0,57606.508,9719.195,-1.5356095,-5.652394e-09,0.5102537,0.5921366,-1.8498827e-09,-0.10006033,0.97990465,-3.5525634e-09,121.7743,0.0,316.96982,86.63298,-122.532646,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.593917,0.59386164,1.7115145,1.8662736,0.0,-56.868298,-64.906,-119.60048,-197.36935,-1.3487037e-12,2.5565437e-12,1.7115136,1.7115136,1.8662736,-0.061161555,1.0,1.0,-0.4562527,0.0,0.0,-0.15473421,-22.81267,1.0,1.8662736,1.7115145,8.70243e-07,3.693426e-08,1.237642,3.693426e-08,1.0,1.0,1.0
1.2868,0.5,0.0,57607.03,9719.303,-1.5356095,-5.652394e-09,0.51025176,0.5921389,-1.8497985e-09,-0.100060694,0.97990847,-3.5524292e-09,121.24308,0.0,313.52628,86.63298,-122.496735,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939192,0.59386384,1.7743464,1.9291054,0.0,-49.988712,-71.254364,-100.71897,-212.8073,-1.3487037e-12,2.5401636e-12,1.7743454,1.7743454,1.9291054,-0.061161786,1.0,1.0,-0.45639506,0.0,0.0,-0.15473421,-22.819788,1.0,1.9291054,1.7743464,8.70243e-07,3.693426e-08,1.237842,3.693426e-08,1.0,1.0,1.0
1.287,0.5,0.0,57607.56,9719.41,-1.5356095,-5.652394e-09,0.5102498,0.5921411,-1.8521421e-09,-0.10006109,0.9799122,-3.5569574e-09,120.23337,0.0,308.84534,86.63298,-121.97739,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939215,0.5938661,1.8371781,1.9919373,0.0,-42.911793,-77.32157,-81.43983,-227.4055,-1.3487037e-12,2.5225332e-12,1.8371773,1.8371773,1.9919373,-0.061162014,1.0,1.0,-0.4565374,0.0,0.0,-0.15473421,-22.826906,1.0,1.9919373,1.8371781,8.70243e-07,3.693426e-08,1.238042,3.693426e-08,1.0,1.0,1.0
1.2872,0.5,0.0,57608.082,9719.519,-1.5356095,-5.652394e-09,0.51024777,0.59214336,-1.8517591e-09,-0.10006147,0.97991604,-3.5562495e-09,118.74914,0.0,302.9455,86.63298,-120.97665,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59392375,0.5938684,1.90001,2.054769,0.0,-35.665466,-83.08367,-61.83913,-241.10635,-1.3487037e-12,2.5033931e-12,1.9000092,1.9000092,2.054769,-0.061162245,1.0,1.0,-0.45667976,0.0,0.0,-0.15473421,-22.834023,1.0,2.054769,1.90001,8.70243e-07,3.693426e-08,1.238242,3.693426e-08,1.0,1.0,1.0
1.2874,0.5,0.0,57608.605,9719.626,-1.5356095,-5.652394e-09,0.5102458,0.5921456,-1.8592916e-09,-0.10006185,0.97991985,-3.570743e-09,116.79624,0.0,295.85,86.63298,-119.49845,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59392595,0.59387064,1.9628419,2.117601,0.0,-28.278328,-88.517914,-41.99423,-253.85577,-1.3487037e-12,2.4841585e-12,1.962841,1.962841,2.117601,-0.061162483,1.0,1.0,-0.4568221,0.0,0.0,-0.1547342,-22.84114,1.0,2.117601,1.9628419,8.70243e-07,3.693426e-08,1.238442,3.693426e-08,1.0,1.0,1.0
1.2876,0.5,0.0,57609.13,9719.733,-1.5356095,-5.652394e-09,0.51024383,0.5921479,-1.8555188e-09,-0.10006223,0.9799236,-3.563525e-09,114.38239,0.0,287.58688,86.63298,-117.54864,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939282,0.59387285,2.0256736,2.1804328,0.0,-20.779531,-93.60286,-21.983442,-265.60342,-1.3487037e-12,2.4640194e-12,2.025673,2.025673,2.1804328,-0.061162718,1.0,1.0,-0.45696446,0.0,0.0,-0.1547342,-22.848259,1.0,2.1804328,2.0256736,8.70243e-07,3.693426e-08,1.238642,3.693426e-08,1.0,1.0,1.0
1.2878,0.5,0.0,57609.652,9719.841,-1.5356095,-5.652394e-09,0.51024187,0.5921501,-1.8532526e-09,-0.10006261,0.9799274,-3.5592003e-09,111.517105,0.0,278.18872,86.63298,-115.134895,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939304,0.5938751,2.0885055,2.2432647,0.0,-13.19867,-98.318436,-1.8857468,-276.30295,-1.3487037e-12,2.4435762e-12,2.0885048,2.0885048,2.2432647,-0.06116294,1.0,1.0,-0.45710683,0.0,0.0,-0.1547342,-22.855377,1.0,2.2432647,2.0885055,8.70243e-07,3.693426e-08,1.238842,3.693426e-08,1.0,1.0,1.0
1.288,0.5,0.0,57610.176,9719.948,-1.5356095,-5.652394e-09,0.5102399,0.59215236,-1.8599692e-09,-0.100063,0.9799312,-3.5721273e-09,108.21169,0.0,267.69257,86.63298,-112.266754,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939327,0.5938774,2.1513374,2.3060966,0.0,-5.565663,-102.64603,18.219545,-285.9121,-1.3487037e-12,2.423748e-12,2.1513367,2.1513367,2.3060966,-0.061163183,1.0,1.0,-0.45724916,0.0,0.0,-0.1547342,-22.862494,1.0,2.3060966,2.1513374,8.70243e-07,3.693426e-08,1.239042,3.693426e-08,1.0,1.0,1.0
1.2882,0.5,0.0,57610.7,9720.056,-1.5356095,-5.652394e-09,0.51023793,0.5921546,-1.8676154e-09,-0.100063376,0.979935,-3.58684e-09,104.47919,0.0,256.1399,86.63298,-108.95552,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59393495,0.59387964,2.2141693,2.3689284,0.0,2.0893676,-106.56856,38.253086,-294.39297,-1.3487037e-12,2.4027121e-12,2.2141683,2.2141683,2.3689284,-0.061163407,1.0,1.0,-0.45739153,0.0,0.0,-0.1547342,-22.869612,1.0,2.3689284,2.2141693,8.70243e-07,3.693426e-08,1.239242,3.693426e-08,1.0,1.0,1.0
1.2884,0.5,0.0,57611.223,9720.163,-1.536802,-3.861011e-08,0.51023597,0.5921568,-1.8691007e-09,-0.100063756,0.9799388,-3.5897199e-09,100.33432,0.0,243.57626,86.63298,-105.21426,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59393716,0.59388185,2.2770011,2.4317603,0.0,9.736211,-110.07053,58.13581,-301.71207,-1.3487037e-12,2.3808692e-12,2.2770002,2.2770002,2.4317603,-0.061163638,1.0,1.0,-0.4575339,0.0,0.0,-0.1547342,-22.87673,1.0,2.4317603,2.2770011,8.70243e-07,3.693426e-08,1.239442,3.693426e-08,1.0,1.0,1.0
1.2886,0.5,0.0,57611.746,9720.2705,-1.536802,-3.861011e-08,0.510234,0.5921591,-1.8766568e-09,-0.100064136,0.97994256,-3.60426e-09,95.79345,0.0,230.05125,86.63298,-101.05774,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939394,0.5938841,2.339833,2.4945922,0.0,17.344687,-113.13814,77.789246,-307.8405,-1.3487037e-12,2.3590687e-12,2.339832,2.339832,2.4945922,-0.061163876,1.0,1.0,-0.45767623,0.0,0.0,-0.1547342,-22.883848,1.0,2.4945922,2.339833,8.70243e-07,3.693426e-08,1.239642,3.693426e-08,1.0,1.0,1.0
1.2888,0.5,0.0,57612.27,9720.378,-1.536802,-3.861011e-08,0.51023203,0.59216136,-1.8792488e-09,-0.10006451,0.9799464,-3.6092658e-09,90.87449,0.0,215.61823,86.63298,-96.50236,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939416,0.5938864,2.402665,2.557424,0.0,24.88477,-115.759254,97.13584,-312.75406,-1.3487037e-12,2.3364667e-12,2.402664,2.402664,2.557424,-0.061164115,1.0,1.0,-0.4578186,0.0,0.0,-0.15473418,-22.890965,1.0,2.557424,2.402665,8.70243e-07,3.693426e-08,1.239842,3.693426e-08,1.0,1.0,1.0
1.289,0.5,0.0,57612.793,9720.485,-1.536802,-3.861011e-08,0.51023006,0.59216356,-1.878142e-09,-0.1000649,0.97995013,-3.6071683e-09,85.59685,0.0,200.33414,86.63298,-91.566086,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939439,0.59388864,2.4654968,2.620256,0.0,32.3267,-117.923546,116.09922,-316.43335,-1.3487037e-12,2.3139956e-12,2.4654958,2.4654958,2.620256,-0.061164346,1.0,1.0,-0.45796096,0.0,0.0,-0.15473418,-22.898083,1.0,2.620256,2.4654968,8.70243e-07,3.693426e-08,1.240042,3.693426e-08,1.0,1.0,1.0
1.2892,0.5,0.0,57613.316,9720.593,-1.536802,-3.861011e-08,0.51022804,0.5921658,-1.8874167e-09,-0.100065276,0.97995394,-3.625009e-09,79.98135,0.0,184.2593,86.63298,-86.26841,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939461,0.59389085,2.5283287,2.6830876,0.0,39.641106,-119.62246,134.60455,-318.86386,-1.3487037e-12,2.293993e-12,2.5283277,2.5283277,2.6830876,-0.061164577,1.0,1.0,-0.4581033,0.0,0.0,-0.15473418,-22.905201,1.0,2.6830876,2.5283287,8.70243e-07,3.693426e-08,1.240242,3.693426e-08,1.0,1.0,1.0
1.2894,0.5,0.0,57613.84,9720.7,-1.536802,-3.861011e-08,0.5102261,0.59216803,-1.8802782e-09,-0.100065656,0.9799577,-3.6113266e-09,74.05016,0.0,167.45714,86.63298,-80.630226,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59394836,0.5938931,2.5911605,2.7459195,0.0,46.79912,-120.84929,152.57881,-320.03595,-1.3487037e-12,2.2746542e-12,2.5911596,2.5911596,2.7459195,-0.0611648,1.0,1.0,-0.45824566,0.0,0.0,-0.15473418,-22.91232,1.0,2.7459195,2.5911605,8.70243e-07,3.693426e-08,1.240442,3.693426e-08,1.0,1.0,1.0
1.2896,0.5,0.0,57614.363,9720.807,-1.536802,-3.861011e-08,0.5102241,0.5921703,-1.884369e-09,-0.100066036,0.9799615,-3.619212e-09,67.82669,0.0,149.99399,86.63298,-74.67379,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59395057,0.5938954,2.6539922,2.8087513,0.0,53.7725,-121.59919,169.95103,-319.94504,-1.3487037e-12,2.2554064e-12,2.6539915,2.6539915,2.8087513,-0.061165035,1.0,1.0,-0.45838803,0.0,0.0,-0.15473418,-22.919436,1.0,2.8087513,2.6539922,8.70243e-07,3.693426e-08,1.240642,3.693426e-08,1.0,1.0,1.0
1.2898,0.5,0.0,57614.883,9720.914,-1.536802,-3.861011e-08,0.51022214,0.5921725,-1.8812434e-09,-0.10006642,0.97996527,-3.6132362e-09,61.335487,0.0,131.93874,86.63298,-68.42261,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59395283,0.5938976,2.716824,2.8715832,0.0,60.53371,-121.869194,186.65268,-318.5914,-1.3487037e-12,2.2323415e-12,2.7168233,2.7168233,2.8715832,-0.061165273,1.0,1.0,-0.45853037,0.0,0.0,-0.15473418,-22.926554,1.0,2.8715832,2.716824,8.70243e-07,3.693426e-08,1.240842,3.693426e-08,1.0,1.0,1.0
1.29,0.5,0.0,57615.406,9721.021,-1.536802,-3.861011e-08,0.51022017,0.59217477,-1.8797641e-09,-0.1000668,0.9799691,-3.610423e-09,54.60217,0.0,113.36264,86.63298,-61.90134,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.59395504,0.59389985,2.779656,2.934415,0.0,67.056076,-121.65824,202.6178,-315.98044,-1.3487037e-12,2.207644e-12,2.7796552,2.7796552,2.934415,-0.061165497,1.0,1.0,-0.45867273,0.0,0.0,-0.15473416,-22.933672,1.0,2.934415,2.779656,8.70243e-07,3.693426e-08,1.241042,3.693426e-08,1.0,1.0,1.0
1.2902,0.5,0.0,57615.93,9721.128,-1.536802,-3.861011e-08,0.5102182,0.59217703,-1.8739168e-09,-0.100067176,0.97997284,-3.5992198e-09,47.65331,0.0,94.33902,86.63298,-55.135727,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939573,0.5939021,2.8424878,2.997247,0.0,73.31384,-120.967155,217.78342,-312.12244,-1.3487037e-12,2.1820716e-12,2.842487,2.842487,2.997247,-0.06116574,1.0,1.0,-0.45881507,0.0,0.0,-0.15473416,-22.94079,1.0,2.997247,2.8424878,8.70243e-07,3.693426e-08,1.241242,3.693426e-08,1.0,1.0,1.0
1.2904,0.5,0.0,57616.453,9721.235,-1.536802,-3.861011e-08,0.51021624,0.59217924,-1.8717696e-09,-0.100067556,0.97997665,-3.5951235e-09,40.51633,0.0,74.94293,86.63298,-48.152466,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939595,0.5939043,2.9053197,3.0600789,0.0,79.282326,-119.79865,232.08965,-307.03256,-1.3487037e-12,2.1584633e-12,2.9053187,2.9053187,3.0600789,-0.061165966,1.0,1.0,-0.45895743,0.0,0.0,-0.15473416,-22.947906,1.0,3.0600789,2.9053197,8.70243e-07,3.693426e-08,1.241442,3.693426e-08,1.0,1.0,1.0
1.2906,0.5,0.0,57616.977,9721.343,-1.536802,-3.861011e-08,0.51021427,0.5921815,-1.870305e-09,-0.100067936,0.9799804,-3.5923382e-09,33.2194,0.0,55.250935,86.63298,-40.979115,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.5939618,0.5939066,2.9681516,3.1229107,0.0,84.93796,-118.15736,245.48003,-300.73096,-1.3487037e-12,2.1355383e-12,2.9681506,2.9681506,3.1229107,-0.061166205,1.0,1.0,-0.4590998,0.0,0.0,-0.15473416,-22.955025,1.0,3.1229107,2.9681516,8.70243e-07,3.693426e-08,1.241642,3.693426e-08,1.0,1.0,1.0
1.2908,0.5,0.0,57617.496,9721.449,-1.536802,-3.861011e-08,0.5102123,0.5921837,-1.8722246e-09,-0.10006833,0.97998416,-3.5960528e-09,25.791307,0.0,35.340736,86.63298,-33.643982,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.2578,1.0,0.593964,0.59390885,3.0309834,3.1857426,0.0,90.25842,-116.049736,257.9017,-293.24243,-1.3487037e-12,2.1122886e-12,3.0309825,3.0309825,3.1857426,-0.06116644,1.0,1.0,-0.45924214,0.0,0.0,-0.15473416,-22.962143,1.0,3.1857426,3.0309834,8.70243e-07,3.693426e-08,1.241842,3.693426e-08,1.0,1.0,1.0
1.291,0.5,0.0,57618.02,9721.556,-1.536802,-3.861011e-08,0.51021034,0.592186,-1.8813784e-09,-0.100068696,0.979988,-3.613663e-09,18.261375,0.0,15.290912,86.66635,-26.176018,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59396625,0.59391105,3.0938153,3.2485743,0.0,95.22272,-113.48409,269.30566,-284.59656,-1.3487037e-12,2.088654e-12,3.0938144,3.0938144,3.2485743,-0.061166666,1.0,1.0,-0.4593845,0.0,0.0,-0.15473416,-22.969261,1.0,3.2485743,3.0938153,8.70243e-07,3.693426e-08,1.242042,3.693426e-08,1.0,1.0,1.0
1.2912,0.5,0.0,57618.543,9721.663,-1.536802,-3.861011e-08,0.51020837,0.59218824,-1.8907755e-09,-0.10006908,0.97999173,-3.6317407e-09,10.659316,0.0,-4.8194118,86.66635,-18.604692,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59396845,0.5939133,3.1566472,3.3114061,0.0,99.81125,-110.470566,279.64685,-274.82745,-1.3487037e-12,2.0644129e-12,3.1566463,3.1566463,3.3114061,-0.0611669,1.0,1.0,-0.45952687,0.0,0.0,-0.15473416,-22.97638,1.0,3.3114061,3.1566472,8.70243e-07,3.693426e-08,1.242242,3.693426e-08,1.0,1.0,1.0
1.2914,0.5,0.0,57619.062,9721.77,-1.536802,-3.861011e-08,0.5102064,0.59219044,-1.8920698e-09,-0.100069456,0.97999555,-3.6342547e-09,3.015131,0.0,-24.910868,86.66635,-10.959885,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5939707,0.5939156,3.219479,3.374238,0.0,104.005905,-107.021034,288.8845,-263.97363,-1.3487037e-12,2.0417671e-12,3.2194781,3.2194781,3.374238,-0.06116713,1.0,1.0,-0.4596692,0.0,0.0,-0.15473415,-22.983496,1.0,3.374238,3.219479,8.70243e-07,3.693426e-08,1.242442,3.693426e-08,1.0,1.0,1.0
1.2916,0.5,0.0,57619.586,9721.877,-1.536802,-3.861011e-08,0.51020443,0.5921927,-1.8983406e-09,-0.100069836,0.9799993,-3.6463275e-09,-4.6410108,0.0,-44.904163,86.66635,-3.2717648,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5939729,0.5939178,3.2823107,3.43707,0.0,107.79012,-103.14911,296.98212,-252.07794,-1.3487037e-12,2.020129e-12,3.28231,3.28231,3.43707,-0.061167356,1.0,1.0,-0.45981157,0.0,0.0,-0.15473415,-22.990614,1.0,3.43707,3.2823107,8.70243e-07,3.693426e-08,1.242642,3.693426e-08,1.0,1.0,1.0
1.2918,0.5,0.0,57620.105,9721.983,-1.536802,-3.861011e-08,0.51020247,0.5921949,-1.8973223e-09,-0.100070216,0.98000306,-3.6443997e-09,-12.278894,0.0,-64.7204,86.66635,4.429325,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5939752,0.59392005,3.3451426,3.4999018,0.0,111.14897,-98.87008,303.9077,-239.18733,-1.3487037e-12,2.0000687e-12,3.345142,3.345142,3.4999018,-0.061167598,1.0,1.0,-0.45995393,0.0,0.0,-0.15473415,-22.997732,1.0,3.4999018,3.3451426,8.70243e-07,3.693426e-08,1.242842,3.693426e-08,1.0,1.0,1.0
1.292,0.5,0.0,57620.63,9722.09,-1.536802,-3.861011e-08,0.5102005,0.5921971,-1.8990598e-09,-0.100070596,0.9800069,-3.6477652e-09,-19.868376,0.0,-84.28136,86.66635,12.112992,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5939774,0.5939223,3.4079745,3.5627337,0.0,114.06919,-94.20081,309.634,-225.35266,-1.3487037e-12,1.9792635e-12,3.4079738,3.4079738,3.5627337,-0.06116783,1.0,1.0,-0.46009627,0.0,0.0,-0.15473415,-23.00485,1.0,3.5627337,3.4079745,8.70243e-07,3.693426e-08,1.243042,3.693426e-08,1.0,1.0,1.0
1.2922,0.5,0.0,57621.15,9722.196,-1.536802,-3.861011e-08,0.51019853,0.5921994,-1.896504e-09,-0.10007098,0.9800106,-3.642884e-09,-27.379503,0.0,-103.50984,86.66635,19.748913,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59397966,0.5939245,3.4708064,3.6255655,0.0,116.539246,-89.159744,314.13834,-210.6285,-1.3487037e-12,1.9577714e-12,3.4708056,3.4708056,3.6255655,-0.061168063,1.0,1.0,-0.46023864,0.0,0.0,-0.15473415,-23.011967,1.0,3.6255655,3.4708064,8.70243e-07,3.693426e-08,1.243242,3.693426e-08,1.0,1.0,1.0
1.2924,0.5,0.0,57621.67,9722.304,-1.536802,-3.861011e-08,0.51019657,0.5922016,-1.8864383e-09,-0.100071356,0.9800144,-3.6235774e-09,-34.782635,0.0,-122.32996,86.66635,27.306952,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59398186,0.5939268,3.5336382,3.6883974,0.0,118.5494,-83.76676,317.40295,-195.07298,-1.3487037e-12,1.9349672e-12,3.5336373,3.5336373,3.6883974,-0.06116828,1.0,1.0,-0.460381,0.0,0.0,-0.15473415,-23.019085,1.0,3.6883974,3.5336382,8.70243e-07,3.693426e-08,1.243442,3.693426e-08,1.0,1.0,1.0
1.2926,0.5,0.0,57622.19,9722.41,-1.536802,-3.861011e-08,0.5101946,0.59220386,-1.8852515e-09,-0.10007174,0.9800182,-3.6213255e-09,-42.048546,0.0,-140.66745,86.66635,34.75728,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5939841,0.59392905,3.59647,3.7512293,0.0,120.0917,-78.04315,319.41492,-178.74747,-1.3487037e-12,1.9135039e-12,3.5964692,3.5964692,3.7512293,-0.061168525,1.0,1.0,-0.46052334,0.0,0.0,-0.15473413,-23.026203,1.0,3.7512293,3.59647,8.70243e-07,3.693426e-08,1.243642,3.693426e-08,1.0,1.0,1.0
1.2928,0.5,0.0,57622.715,9722.517,-1.536802,-3.861011e-08,0.51019263,0.5922061,-1.885094e-09,-0.1000721,0.98002195,-3.621051e-09,-49.148567,0.0,-158.44992,86.66635,42.070488,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59398633,0.59393126,3.659302,3.814061,0.0,121.160065,-72.0115,320.16632,-161.7164,-1.3487037e-12,1.8943779e-12,3.659301,3.659301,3.814061,-0.061168764,1.0,1.0,-0.4606657,0.0,0.0,-0.15473413,-23.033321,1.0,3.814061,3.659302,8.70243e-07,3.693426e-08,1.243842,3.693426e-08,1.0,1.0,1.0
1.293,0.5,0.0,57623.234,9722.623,-1.536802,-3.861011e-08,0.51019067,0.5922083,-1.880844e-09,-0.1000725,0.9800257,-3.6129149e-09,-56.054676,0.0,-175.6072,86.66635,49.217724,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59398854,0.5939335,3.7221339,3.8768928,0.0,121.75027,-65.695595,319.65417,-144.04698,-1.3487037e-12,1.8743785e-12,3.722133,3.722133,3.8768928,-0.061168984,1.0,1.0,-0.46080804,0.0,0.0,-0.15473413,-23.040438,1.0,3.8768928,3.7221339,8.70243e-07,3.693426e-08,1.244042,3.693426e-08,1.0,1.0,1.0
1.2932,0.5,0.0,57623.758,9722.7295,-1.536802,-3.861011e-08,0.5101887,0.5922106,-1.8796757e-09,-0.100072876,0.9800295,-3.6106984e-09,-62.739613,0.0,-192.07155,86.66635,56.17077,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5939908,0.5939357,3.7849658,3.9397247,0.0,121.859985,-59.120377,317.8805,-125.808945,-1.3487037e-12,1.8526504e-12,3.7849648,3.7849648,3.9397247,-0.061169215,1.0,1.0,-0.4609504,0.0,0.0,-0.15473413,-23.047556,1.0,3.9397247,3.7849658,8.70243e-07,3.693426e-08,1.244242,3.693426e-08,1.0,1.0,1.0
1.2934,0.5,0.0,57624.277,9722.836,-1.536802,-3.861011e-08,0.5101868,0.5922128,-1.8835615e-09,-0.100073256,0.9800333,-3.6181904e-09,-69.176994,0.0,-207.77802,86.66635,62.902187,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.593993,0.593938,3.8477976,4.002557,0.0,121.48878,-52.311787,314.85226,-107.07425,-1.3487037e-12,1.8297779e-12,3.8477967,3.8477967,4.002557,-0.06116945,1.0,1.0,-0.46109277,0.0,0.0,-0.15473413,-23.054674,1.0,4.002557,3.8477976,8.70243e-07,3.693426e-08,1.244442,3.693426e-08,1.0,1.0,1.0
1.2936,0.5,0.0,57624.797,9722.942,-1.536802,-3.861011e-08,0.5101848,0.59221506,-1.8785304e-09,-0.10007363,0.98003703,-3.6085541e-09,-75.34141,0.0,-222.66458,86.66635,69.38541,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5939953,0.5939402,3.9106295,4.0653887,0.0,120.6381,-45.29669,310.58142,-87.91683,-1.3487037e-12,1.8067956e-12,3.9106286,3.9106286,4.0653887,-0.061169688,1.0,1.0,-0.4612351,0.0,0.0,-0.15473413,-23.061792,1.0,4.0653887,3.9106295,8.70243e-07,3.693426e-08,1.244642,3.693426e-08,1.0,1.0,1.0
1.2938,0.5,0.0,57625.32,9723.049,-1.536802,-3.861011e-08,0.51018286,0.59221727,-1.8687814e-09,-0.10007401,0.9800408,-3.5898544e-09,-81.208534,0.0,-236.67252,86.66635,75.59484,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5939975,0.59394246,3.9734612,4.12822,0.0,119.31132,-38.10278,305.08484,-68.41231,-1.3487037e-12,1.7812782e-12,3.9734604,3.9734604,4.12822,-0.061169922,1.0,1.0,-0.46137747,0.0,0.0,-0.15473413,-23.068909,1.0,4.12822,3.9734612,8.70243e-07,3.693426e-08,1.244842,3.693426e-08,1.0,1.0,1.0
1.294,0.5,0.0,57625.84,9723.155,-1.536802,-3.861011e-08,0.5101809,0.5922195,-1.8623358e-09,-0.100074396,0.9800446,-3.5775e-09,-86.75521,0.0,-249.7465,86.66635,81.50599,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5939997,0.5939447,4.036293,4.191052,0.0,117.51365,-30.758438,298.38416,-48.63764,-1.3487037e-12,1.7558003e-12,4.036292,4.036292,4.191052,-0.06117015,1.0,1.0,-0.46151984,0.0,0.0,-0.15473412,-23.076027,1.0,4.191052,4.036293,8.70243e-07,3.693426e-08,1.245042,3.693426e-08,1.0,1.0,1.0
1.2942,0.5,0.0,57626.36,9723.261,-1.536802,-3.861011e-08,0.5101789,0.59222174,-1.8594033e-09,-0.100074776,0.98004836,-3.5718941e-09,-91.95954,0.0,-261.83496,86.66635,87.095505,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59400195,0.59394693,4.099125,4.253884,0.0,115.2522,-23.29265,290.50583,-28.670876,-1.3487037e-12,1.7306059e-12,4.099124,4.099124,4.253884,-0.061170388,1.0,1.0,-0.46166217,0.0,0.0,-0.15473412,-23.083145,1.0,4.253884,4.099125,8.70243e-07,3.693426e-08,1.245242,3.693426e-08,1.0,1.0,1.0
1.2944,0.5,0.0,57626.883,9723.367,-1.536802,-3.861011e-08,0.51017696,0.59222394,-1.8548829e-09,-0.100075155,0.9800521,-3.5632381e-09,-96.800995,0.0,-272.89014,86.66635,92.34134,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59400415,0.5939492,4.161957,4.3167157,0.0,112.53587,-15.734881,281.48096,-8.590806,-1.3487037e-12,1.7054948e-12,4.161956,4.161956,4.3167157,-0.061170604,1.0,1.0,-0.46180454,0.0,0.0,-0.15473412,-23.090263,1.0,4.3167157,4.161957,8.70243e-07,3.693426e-08,1.245442,3.693426e-08,1.0,1.0,1.0
1.2946,0.5,0.0,57627.402,9723.474,-1.536802,-3.861011e-08,0.510175,0.5922262,-1.8575554e-09,-0.10007551,0.98005587,-3.5683994e-09,-101.260445,0.0,-282.86844,86.66635,97.222786,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59400636,0.5939514,4.2247887,4.3795476,0.0,109.375404,-8.114957,271.34512,11.52332,-1.3487037e-12,1.6864771e-12,4.2247877,4.2247877,4.3795476,-0.061170846,1.0,1.0,-0.4619469,0.0,0.0,-0.15473412,-23.09738,1.0,4.3795476,4.2247887,8.70243e-07,3.693426e-08,1.245642,3.693426e-08,1.0,1.0,1.0
1.2948,0.5,0.0,57627.92,9723.58,-1.536802,-3.861011e-08,0.510173,0.5922284,-1.8529663e-09,-0.10007591,0.9800596,-3.559611e-09,-105.320305,0.0,-291.73047,86.66635,101.72057,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940086,0.59395367,4.2876205,4.4423795,0.0,105.78326,-0.46294832,260.13837,31.592121,-1.3487037e-12,1.6691014e-12,4.2876196,4.2876196,4.4423795,-0.061171077,1.0,1.0,-0.46208924,0.0,0.0,-0.15473412,-23.104498,1.0,4.4423795,4.2876205,8.70243e-07,3.693426e-08,1.245842,3.693426e-08,1.0,1.0,1.0
1.295,0.5,0.0,57628.44,9723.686,-1.536802,-3.861011e-08,0.51017106,0.5922307,-1.8483713e-09,-0.10007628,0.98006344,-3.550811e-09,-108.96454,0.0,-299.44122,86.66635,105.81694,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59401083,0.5939559,4.3504524,4.5052114,0.0,101.7736,7.1909447,247.90483,51.536392,-1.3487037e-12,1.6518332e-12,4.3504515,4.3504515,4.5052114,-0.06117131,1.0,1.0,-0.4622316,0.0,0.0,-0.15473412,-23.111616,1.0,4.5052114,4.3504524,8.70243e-07,3.693426e-08,1.246042,3.693426e-08,1.0,1.0,1.0
1.2952,0.5,0.0,57628.96,9723.792,-1.536802,-3.861011e-08,0.5101691,0.5922329,-1.8443573e-09,-0.10007666,0.9800672,-3.5431273e-09,-112.178764,0.0,-305.97028,86.66635,109.495735,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59401304,0.59395814,4.4132843,4.568043,0.0,97.36225,14.816516,234.69286,71.27743,-1.3487037e-12,1.6342369e-12,4.4132833,4.4132833,4.568043,-0.061171535,1.0,1.0,-0.46237397,0.0,0.0,-0.1547341,-23.118734,1.0,4.568043,4.4132843,8.70243e-07,3.693426e-08,1.246242,3.693426e-08,1.0,1.0,1.0
1.2954,0.5,0.0,57629.48,9723.898,-1.536802,-3.861011e-08,0.5101672,0.5922351,-1.84205e-09,-0.10007704,0.98007095,-3.5387218e-09,-114.9503,0.0,-311.29184,86.66635,112.742424,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940153,0.59396034,4.476116,4.630875,0.0,92.56663,22.383669,220.55455,90.737305,-1.3487037e-12,1.6191717e-12,4.476115,4.476115,4.630875,-0.061171763,1.0,1.0,-0.4625163,0.0,0.0,-0.1547341,-23.12585,1.0,4.630875,4.476116,8.70243e-07,3.693426e-08,1.246442,3.693426e-08,1.0,1.0,1.0
1.2956,0.5,0.0,57630.0,9724.004,-1.536802,-3.861011e-08,0.5101652,0.59223735,-1.8324801e-09,-0.10007742,0.9800747,-3.5203644e-09,-117.268196,0.0,-315.38492,86.66635,115.54419,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940175,0.5939626,4.538948,4.693707,0.0,87.405655,29.862543,205.5457,109.83923,-1.3487037e-12,1.6026238e-12,4.538947,4.538947,4.693707,-0.061172,1.0,1.0,-0.46265867,0.0,0.0,-0.1547341,-23.132969,1.0,4.693707,4.538948,8.70243e-07,3.693426e-08,1.246642,3.693426e-08,1.0,1.0,1.0
1.2958,0.5,0.0,57630.523,9724.11,-1.536802,-3.861011e-08,0.51016325,0.59223956,-1.8322288e-09,-0.10007779,0.98007846,-3.5199086e-09,-119.1233,0.0,-318.23337,86.66635,117.88998,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940197,0.5939648,4.60178,4.756539,0.0,81.89968,37.223618,189.72554,128.50781,-1.3487037e-12,1.5809636e-12,4.601779,4.601779,4.756539,-0.06117222,1.0,1.0,-0.462801,0.0,0.0,-0.1547341,-23.140087,1.0,4.756539,4.60178,8.70243e-07,3.693426e-08,1.246842,3.693426e-08,1.0,1.0,1.0
1.296,0.5,0.0,57631.043,9724.216,-1.536802,-3.861011e-08,0.5101613,0.5922418,-1.8255616e-09,-0.10007819,0.9800822,-3.507127e-09,-120.50829,0.0,-319.82587,86.66635,119.770515,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.594022,0.5939671,4.664612,4.8193707,0.0,76.07045,44.437843,173.1565,146.66939,-1.3487037e-12,1.5587258e-12,4.664611,4.664611,4.8193707,-0.06117245,1.0,1.0,-0.46294338,0.0,0.0,-0.1547341,-23.147205,1.0,4.8193707,4.664612,8.70243e-07,3.693426e-08,1.247042,3.693426e-08,1.0,1.0,1.0
1.2962,0.5,0.0,57631.562,9724.321,-1.536802,-3.861011e-08,0.5101593,0.592244,-1.8386044e-09,-0.10007857,0.98008597,-3.532211e-09,-121.4177,0.0,-320.1562,86.66635,121.1784,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940242,0.5939693,4.7274437,4.8822026,0.0,69.940956,51.476746,155.90396,164.25224,-1.3487037e-12,1.539035e-12,4.7274427,4.7274427,4.8822026,-0.06117268,1.0,1.0,-0.46308574,0.0,0.0,-0.1547341,-23.154322,1.0,4.8822026,4.7274437,8.70243e-07,3.693426e-08,1.247242,3.693426e-08,1.0,1.0,1.0
1.2964,0.5,0.0,57632.082,9724.428,-1.536802,-3.861011e-08,0.51015735,0.59224623,-1.841675e-09,-0.10007893,0.9800897,-3.5381373e-09,-121.84794,0.0,-319.223,86.66635,122.10805,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940264,0.59397155,4.7902756,4.9450345,0.0,63.535393,58.312546,138.036,181.18701,-1.3487037e-12,1.5200009e-12,4.7902746,4.7902746,4.9450345,-0.061172914,1.0,1.0,-0.46322808,0.0,0.0,-0.1547341,-23.16144,1.0,4.9450345,4.7902756,8.70243e-07,3.693426e-08,1.247442,3.693426e-08,1.0,1.0,1.0
1.2966,0.5,0.0,57632.6,9724.533,-1.536802,-3.861011e-08,0.5101554,0.5922485,-1.8423019e-09,-0.10007933,0.9800935,-3.5393688e-09,-121.797295,0.0,-317.02997,86.66635,122.55579,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59402865,0.59397376,4.8531075,5.0078664,0.0,56.879036,64.91826,119.623146,197.40683,-1.3487037e-12,1.5005193e-12,4.8531065,4.8531065,5.0078664,-0.06117316,1.0,1.0,-0.46337044,0.0,0.0,-0.15473409,-23.168558,1.0,5.0078664,4.8531075,8.70243e-07,3.693426e-08,1.247642,3.693426e-08,1.0,1.0,1.0
1.2968,0.5,0.0,57633.117,9724.639,-1.536802,-3.861011e-08,0.5101535,0.5922507,-1.849718e-09,-0.10007968,0.98009723,-3.5536438e-09,-121.265976,0.0,-313.58575,86.66635,122.519875,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59403086,0.593976,4.915939,5.0706983,0.0,49.99815,71.26782,100.738045,212.8477,-1.3487037e-12,1.4813796e-12,4.9159384,4.9159384,5.0706983,-0.06117339,1.0,1.0,-0.4635128,0.0,0.0,-0.15473409,-23.175676,1.0,5.0706983,4.915939,8.70243e-07,3.693426e-08,1.247842,3.693426e-08,1.0,1.0,1.0
1.297,0.5,0.0,57633.637,9724.745,-1.536802,-3.861011e-08,0.5101515,0.5922529,-1.8594556e-09,-0.10008007,0.98010105,-3.5723786e-09,-120.256065,0.0,-308.9039,86.66635,122.00043,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59403306,0.5939782,4.9787707,5.13353,0.0,42.91989,77.336174,81.45524,227.44867,-1.3487037e-12,1.4646534e-12,4.9787703,4.9787703,5.13353,-0.061173607,1.0,1.0,-0.46365514,0.0,0.0,-0.15473409,-23.182793,1.0,5.13353,4.9787707,8.70243e-07,3.693426e-08,1.248042,3.693426e-08,1.0,1.0,1.0
1.2972,0.5,0.0,57634.156,9724.851,-1.536802,-3.861011e-08,0.51014954,0.5922552,-1.8586921e-09,-0.10008046,0.9801048,-3.570939e-09,-118.771545,0.0,-303.00293,86.66635,120.99949,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59403527,0.59398043,5.0416026,5.196362,0.0,35.672195,83.09935,61.850822,241.15211,-1.3487037e-12,1.4500286e-12,5.041602,5.041602,5.196362,-0.06117385,1.0,1.0,-0.4637975,0.0,0.0,-0.15473409,-23.18991,1.0,5.196362,5.0416026,8.70243e-07,3.693426e-08,1.248242,3.693426e-08,1.0,1.0,1.0
1.2974,0.5,0.0,57634.676,9724.956,-1.536802,-3.861011e-08,0.5101476,0.5922574,-1.8558964e-09,-0.100080825,0.98010856,-3.5655956e-09,-116.81828,0.0,-295.9061,86.66635,119.52101,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59403753,0.5939827,5.1044345,5.259194,0.0,28.283663,88.53462,42.002155,253.90393,-1.3487037e-12,1.5056956e-12,5.1044335,5.1044335,5.259194,-0.06117408,1.0,1.0,-0.46393988,0.0,0.0,-0.15473409,-23.19703,1.0,5.259194,5.1044345,8.70243e-07,3.693426e-08,1.248442,3.693426e-08,1.0,1.0,1.0
1.2976,0.5,0.0,57635.195,9725.062,-1.536802,-3.861011e-08,0.5101456,0.5922596,-1.851633e-09,-0.1000812,0.9801123,-3.5574317e-09,-114.40398,0.0,-287.6414,86.66635,117.57082,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59403974,0.5939849,5.1672664,5.3220253,0.0,20.78345,93.62052,21.987574,265.6538,-1.3487037e-12,1.6466433e-12,5.1672654,5.1672654,5.3220253,-0.061174314,1.0,1.0,-0.4640822,0.0,0.0,-0.15473409,-23.204147,1.0,5.3220253,5.1672664,8.70243e-07,3.693426e-08,1.248642,3.693426e-08,1.0,1.0,1.0
1.2978,0.5,0.0,57635.715,9725.167,-1.536802,-3.861011e-08,0.5101437,0.5922618,-1.8392667e-09,-0.100081585,0.98011607,-3.5337004e-09,-111.53815,0.0,-278.24142,86.66635,115.156624,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59404194,0.59398717,5.2300982,5.384857,0.0,13.201158,98.33699,1.8860676,276.35535,-1.3487037e-12,1.8041623e-12,5.2300973,5.2300973,5.384857,-0.061174534,1.0,1.0,-0.46422458,0.0,0.0,-0.15473408,-23.211264,1.0,5.384857,5.2300982,8.70243e-07,3.693426e-08,1.248842,3.693426e-08,1.0,1.0,1.0
1.298,0.5,0.0,57636.234,9725.272,-1.536802,-3.861011e-08,0.51014173,0.59226406,-1.8323396e-09,-0.10008196,0.9801198,-3.5204184e-09,-108.2321,0.0,-267.7433,86.66635,112.28793,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59404415,0.5939894,5.29293,5.447689,0.0,5.56671,102.66539,-18.223034,285.9663,-1.3487037e-12,1.9424735e-12,5.292929,5.292929,5.447689,-0.06117477,1.0,1.0,-0.46436694,0.0,0.0,-0.15473408,-23.218382,1.0,5.447689,5.29293,8.70243e-07,3.693426e-08,1.249042,3.693426e-08,1.0,1.0,1.0
1.2982,0.5,0.0,57636.75,9725.378,-1.536802,-3.861011e-08,0.51013976,0.59226626,-1.8392051e-09,-0.10008234,0.9801236,-3.533636e-09,-104.498886,0.0,-256.18842,86.66635,108.976074,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940464,0.5939916,5.355762,5.510521,0.0,-2.0897644,106.58865,-38.26037,294.4488,-1.3487037e-12,2.057222e-12,5.355761,5.355761,5.510521,-0.061174992,1.0,1.0,-0.46450928,0.0,0.0,-0.15473408,-23.2255,1.0,5.510521,5.355762,8.70243e-07,3.693426e-08,1.249242,3.693426e-08,1.0,1.0,1.0
1.2984,0.5,0.0,57637.27,9725.483,-1.536802,-3.861011e-08,0.5101378,0.59226847,-1.8406116e-09,-0.10008271,0.98012733,-3.5363652e-09,-100.35323,0.0,-243.62239,86.66635,105.23411,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940486,0.59399384,5.418594,5.573353,0.0,-9.738049,110.091286,-58.14686,301.76926,-1.3487037e-12,2.1526828e-12,5.418593,5.418593,5.573353,-0.061175223,1.0,1.0,-0.46465164,0.0,0.0,-0.15473408,-23.232618,1.0,5.573353,5.418594,8.70243e-07,3.693426e-08,1.249442,3.693426e-08,1.0,1.0,1.0
1.2986,0.5,0.0,57637.79,9725.589,-1.536802,-3.861011e-08,0.5101358,0.59227073,-1.8385933e-09,-0.10008308,0.98013103,-3.5325147e-09,-95.81151,0.0,-230.0948,86.66635,101.0768,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940508,0.59399605,5.481426,5.6361847,0.0,-17.34796,113.15946,-77.804016,307.8988,-1.3487037e-12,2.2335955e-12,5.481425,5.481425,5.6361847,-0.06117547,1.0,1.0,-0.46479398,0.0,0.0,-0.15473408,-23.239735,1.0,5.6361847,5.481426,8.70243e-07,3.693426e-08,1.249642,3.693426e-08,1.0,1.0,1.0
1.2988,0.5,0.0,57638.31,9725.694,-1.536802,-3.861011e-08,0.5101339,0.59227294,-1.8344373e-09,-0.10008346,0.9801348,-3.5245566e-09,-90.89161,0.0,-215.65903,86.66635,96.52055,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59405303,0.5939983,5.5442576,5.6990166,0.0,-24.889462,115.781075,-97.15427,312.8133,-1.3487037e-12,2.3009793e-12,5.5442567,5.5442567,5.6990166,-0.06117568,1.0,1.0,-0.46493635,0.0,0.0,-0.15473408,-23.246853,1.0,5.6990166,5.5442576,8.70243e-07,3.693426e-08,1.249842,3.693426e-08,1.0,1.0,1.0
1.299,0.5,0.0,57638.824,9725.8,-1.536802,-3.861011e-08,0.51013196,0.5922752,-1.8315682e-09,-0.100083835,0.98013854,-3.519071e-09,-85.612976,0.0,-200.37202,86.66635,91.58335,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940553,0.5940005,5.6070895,5.7618484,0.0,-32.332794,117.94577,-116.12124,316.49326,-1.3487037e-12,2.3536544e-12,5.6070886,5.6070886,5.7618484,-0.06117592,1.0,1.0,-0.4650787,0.0,0.0,-0.15473408,-23.253971,1.0,5.7618484,5.6070895,8.70243e-07,3.693426e-08,1.250042,3.693426e-08,1.0,1.0,1.0
1.2992,0.5,0.0,57639.344,9725.905,-1.536802,-3.861011e-08,0.51013,0.59227735,-1.8326599e-09,-0.100084215,0.9801423,-3.5211956e-09,-79.99642,0.0,-184.29414,86.66635,86.28467,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940575,0.5940028,5.6699214,5.8246803,0.0,-39.64858,119.645,-134.63007,318.92422,-1.3487037e-12,2.3919955e-12,5.6699204,5.6699204,5.8246803,-0.061176155,1.0,1.0,-0.46522105,0.0,0.0,-0.15473406,-23.26109,1.0,5.8246803,5.6699214,8.70243e-07,3.693426e-08,1.250242,3.693426e-08,1.0,1.0,1.0
1.2994,0.5,0.0,57639.86,9726.011,-1.536802,-3.861011e-08,0.510128,0.5922796,-1.8199824e-09,-0.1000846,0.98014605,-3.4968641e-09,-74.06411,0.0,-167.4888,86.66635,80.645424,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940597,0.594005,5.7327533,5.887512,0.0,-46.80794,120.872055,-152.60771,320.09653,-1.3487037e-12,2.4208062e-12,5.7327523,5.7327523,5.887512,-0.06117637,1.0,1.0,-0.4653634,0.0,0.0,-0.15473406,-23.268206,1.0,5.887512,5.7327533,8.70243e-07,3.693426e-08,1.250442,3.693426e-08,1.0,1.0,1.0
1.2996,0.5,0.0,57640.38,9726.115,-1.536802,-3.861011e-08,0.5101261,0.5922818,-1.8157088e-09,-0.10008497,0.9801498,-3.48868e-09,-67.83946,0.0,-150.02234,86.66635,74.68786,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940619,0.5940072,5.795585,5.950344,0.0,-53.782627,121.622086,-169.98323,320.00555,-1.3487037e-12,2.443182e-12,5.795584,5.795584,5.950344,-0.061176613,1.0,1.0,-0.46550578,0.0,0.0,-0.15473406,-23.275324,1.0,5.950344,5.795585,8.70243e-07,3.693426e-08,1.250642,3.693426e-08,1.0,1.0,1.0
1.2998,0.5,0.0,57640.9,9726.221,-1.536802,-3.861011e-08,0.51012415,0.592284,-1.8033973e-09,-0.10008533,0.98015356,-3.4650514e-09,-61.347034,0.0,-131.96367,86.66635,68.43549,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940641,0.59400946,5.858417,6.013176,0.0,-60.54511,121.89214,-186.68802,318.65167,-1.3487037e-12,2.4591535e-12,5.858416,5.858416,6.013176,-0.06117685,1.0,1.0,-0.4656481,0.0,0.0,-0.15473406,-23.282442,1.0,6.013176,5.858417,8.70243e-07,3.693426e-08,1.250842,3.693426e-08,1.0,1.0,1.0
1.3,0.5,0.0,57641.414,9726.326,-1.536802,-3.861011e-08,0.5101222,0.5922863,-1.7931032e-09,-0.10008572,0.9801573,-3.4452985e-09,-54.612446,0.0,-113.38405,86.66635,61.913,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940663,0.59401166,5.921249,6.076008,0.0,-67.068695,121.681145,-202.65616,316.04022,-1.3487037e-12,2.4706016e-12,5.921248,5.921248,6.076008,-0.061177086,1.0,1.0,-0.46579048,0.0,0.0,-0.15473406,-23.28956,1.0,6.076008,5.921249,8.70243e-07,3.693426e-08,1.251042,3.693426e-08,1.0,1.0,1.0
1.3002,0.5,0.0,57641.934,9726.431,-1.536802,-3.861011e-08,0.5101203,0.5922885,-1.7950645e-09,-0.10008611,0.9801611,-3.4490935e-09,-47.662277,0.0,-94.35683,86.66635,55.14611,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940686,0.59401387,5.984081,6.1388397,0.0,-73.327644,120.98992,-217.82462,312.18146,-1.3487037e-12,2.4770917e-12,5.98408,5.98408,6.1388397,-0.06117731,1.0,1.0,-0.46593285,0.0,0.0,-0.15473406,-23.296677,1.0,6.1388397,5.984081,8.70243e-07,3.693426e-08,1.251242,3.693426e-08,1.0,1.0,1.0
