Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3004,0.5,0.0,57642.45,9726.536,-1.536802,-3.861011e-08,0.5101183,0.5922907,-1.7846439e-09,-0.10008648,0.9801648,-3.429097e-09,-40.523952,0.0,-74.95707,86.66635,48.16153,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940708,0.5940161,6.0469127,6.2016716,0.0,-79.29725,119.8212,-232.13354,307.0906,-1.3487037e-12,2.4789608e-12,6.0469117,6.0469117,6.2016716,-0.06117753,1.0,1.0,-0.46607518,0.0,0.0,-0.15473406,-23.303795,1.0,6.2016716,6.0469127,8.70243e-07,3.693426e-08,1.251442,3.693426e-08,1.0,1.0,1.0
1.3006,0.5,0.0,57642.97,9726.641,-1.536802,-3.861011e-08,0.51011634,0.5922929,-1.7876008e-09,-0.10008686,0.9801685,-3.4348049e-09,-33.225647,0.0,-55.261345,86.66635,40.986828,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.594073,0.59401834,6.1097445,6.2645035,0.0,-84.95394,118.17959,-245.52644,300.78778,-1.3487037e-12,2.4767046e-12,6.1097436,6.1097436,6.2645035,-0.06117777,1.0,1.0,-0.46621755,0.0,0.0,-0.15473405,-23.310913,1.0,6.2645035,6.1097445,8.70243e-07,3.693426e-08,1.251642,3.693426e-08,1.0,1.0,1.0
1.3008,0.5,0.0,57643.484,9726.746,-1.536802,-3.861011e-08,0.5101144,0.59229517,-1.7851851e-09,-0.10008723,0.9801723,-3.4301892e-09,-25.796158,0.0,-35.347378,86.66635,33.65032,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940752,0.59402055,6.172576,0.044149857,0.0,-90.275406,116.07156,-257.95047,293.29785,-1.3487037e-12,2.472956e-12,6.1725755,6.1725755,0.044149857,-0.061177995,1.0,1.0,-0.46635988,0.0,0.0,-0.15473405,-23.318031,1.0,0.044149857,6.172576,8.70243e-07,3.693426e-08,1.251842,3.693426e-08,1.0,1.0,1.0
1.301,0.5,0.0,57644.0,9726.851,-1.536802,-3.861011e-08,0.51011246,0.5922974,-1.7816646e-09,-0.100087605,0.98017603,-3.423451e-09,-18.264807,0.0,-15.293765,86.66635,26.180946,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940774,0.5940228,6.235408,0.10698171,0.0,-95.24063,113.50544,-269.35657,284.65033,-1.3487037e-12,2.4655445e-12,6.2354074,6.2354074,0.10698171,-0.061178226,1.0,1.0,-0.46650225,0.0,0.0,-0.15473405,-23.325148,1.0,0.10698171,6.235408,8.70243e-07,3.693426e-08,1.252042,3.693426e-08,1.0,1.0,1.0
1.3012,0.5,0.0,57644.52,9726.956,-1.536802,-3.861011e-08,0.5101105,0.5922996,-1.7823255e-09,-0.100087985,0.9801798,-3.424747e-09,-10.661318,0.0,4.8203583,86.66635,18.608194,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940796,0.594025,0.015054589,0.16981356,0.0,-99.83002,110.49133,-279.6997,274.87933,-1.3487037e-12,2.4534058e-12,0.015053719,0.015053719,0.16981356,-0.061178453,1.0,1.0,-0.46664461,0.0,0.0,-0.15473405,-23.332266,1.0,0.16981356,0.015054589,8.70243e-07,3.693426e-08,1.252242,3.693426e-08,1.0,1.0,1.0
1.3014,0.5,0.0,57645.035,9727.061,-1.536802,-3.861011e-08,0.51010853,0.5923018,-1.7812825e-09,-0.100088365,0.98018354,-3.422769e-09,-3.0156953,0.0,24.91561,86.66635,10.961949,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940818,0.5940272,0.07788645,0.23264542,0.0,-104.02546,107.04115,-288.9391,264.02347,-1.3487037e-12,2.4402784e-12,0.077885576,0.077885576,0.23264542,-0.061178684,1.0,1.0,-0.46678695,0.0,0.0,-0.15473405,-23.339384,1.0,0.23264542,0.07788645,8.70243e-07,3.693426e-08,1.252442,3.693426e-08,1.0,1.0,1.0
1.3016,0.5,0.0,57645.555,9727.166,-1.536802,-3.861011e-08,0.5101066,0.592304,-1.7800487e-09,-0.10008874,0.98018724,-3.4204244e-09,4.6418858,0.0,44.91268,86.66635,3.2723837,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.594084,0.5940294,0.1407183,0.29547727,0.0,-107.81039,103.168495,-297.0382,252.12553,-1.3487037e-12,2.425873e-12,0.14071743,0.14071743,0.29547727,-0.061178904,1.0,1.0,-0.46692932,0.0,0.0,-0.15473405,-23.346502,1.0,0.29547727,0.1407183,8.70243e-07,3.693426e-08,1.252642,3.693426e-08,1.0,1.0,1.0
1.3018,0.5,0.0,57646.07,9727.2705,-1.536802,-3.861011e-08,0.51010466,0.5923062,-1.7838419e-09,-0.10008912,0.980191,-3.4277392e-09,12.281204,0.0,64.73265,86.66635,-4.430154,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940863,0.5940317,0.20355016,0.35830912,0.0,-111.16986,98.88866,-303.96512,239.23247,-1.3487037e-12,2.4096905e-12,0.20354928,0.20354928,0.35830912,-0.061179146,1.0,1.0,-0.46707168,0.0,0.0,-0.15473403,-23.353619,1.0,0.35830912,0.20355016,8.70243e-07,3.693426e-08,1.252842,3.693426e-08,1.0,1.0,1.0
1.302,0.5,0.0,57646.586,9727.375,-1.536802,-3.861011e-08,0.5101027,0.59230846,-1.7833652e-09,-0.10008949,0.98019475,-3.4268495e-09,19.872112,0.0,84.2973,86.66635,-12.115265,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940885,0.5940339,0.266382,0.42114097,0.0,-114.09062,94.21851,-309.69247,225.39517,-1.3487037e-12,2.3916552e-12,0.26638114,0.26638114,0.42114097,-0.06117938,1.0,1.0,-0.46721402,0.0,0.0,-0.15473403,-23.360737,1.0,0.42114097,0.266382,8.70243e-07,3.693426e-08,1.253042,3.693426e-08,1.0,1.0,1.0
1.3022,0.5,0.0,57647.1,9727.4795,-1.536802,-3.861011e-08,0.5101008,0.59231067,-1.7922784e-09,-0.10008987,0.9801985,-3.444003e-09,27.38465,0.0,103.52941,86.66635,-19.75262,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940907,0.5940361,0.32921386,0.48397282,0.0,-116.56114,89.17649,-314.19763,210.66823,-1.3487037e-12,2.3722634e-12,0.329213,0.329213,0.48397282,-0.061179604,1.0,1.0,-0.46735638,0.0,0.0,-0.15473403,-23.367855,1.0,0.48397282,0.32921386,8.70243e-07,3.693426e-08,1.253242,3.693426e-08,1.0,1.0,1.0
1.3024,0.5,0.0,57647.62,9727.585,-1.536802,-3.861011e-08,0.5100988,0.5923129,-1.8023616e-09,-0.10009024,0.9802022,-3.463405e-09,34.78917,0.0,122.35308,86.66635,-27.312078,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940929,0.5940383,0.3920457,0.54680467,0.0,-118.57166,83.78249,-317.46283,195.10976,-1.3487037e-12,2.3517189e-12,0.39204484,0.39204484,0.54680467,-0.061179828,1.0,1.0,-0.46749875,0.0,0.0,-0.15473403,-23.374973,1.0,0.54680467,0.3920457,8.70243e-07,3.693426e-08,1.253442,3.693426e-08,1.0,1.0,1.0
1.3026,0.5,0.0,57648.137,9727.689,-1.536802,-3.861011e-08,0.5100969,0.5923151,-1.8054328e-09,-0.10009062,0.98020595,-3.469333e-09,42.056446,0.0,140.69402,86.66635,-34.7638,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940951,0.5940406,0.4548776,0.60963655,0.0,-120.11425,78.05781,-319.4752,178.78117,-1.3487037e-12,2.3303336e-12,0.45487672,0.45487672,0.60963655,-0.06118007,1.0,1.0,-0.4676411,0.0,0.0,-0.15473403,-23.38209,1.0,0.60963655,0.4548776,8.70243e-07,3.693426e-08,1.253642,3.693426e-08,1.0,1.0,1.0
1.3028,0.5,0.0,57648.652,9727.794,-1.536802,-3.861011e-08,0.51009494,0.5923173,-1.8107227e-09,-0.100091,0.9802097,-3.4795247e-09,49.1578,0.0,158.47984,86.66635,-42.07839,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940973,0.5940428,0.51770943,0.67246836,0.0,-121.18281,72.02501,-320.2267,161.74689,-1.3487037e-12,2.3082645e-12,0.51770854,0.51770854,0.67246836,-0.061180282,1.0,1.0,-0.46778345,0.0,0.0,-0.15473403,-23.389208,1.0,0.67246836,0.51770943,8.70243e-07,3.693426e-08,1.253842,3.693426e-08,1.0,1.0,1.0
1.303,0.5,0.0,57649.168,9727.898,-1.536802,-3.861011e-08,0.510093,0.5923195,-1.8157316e-09,-0.10009138,0.9802134,-3.4891765e-09,56.0652,0.0,175.64034,86.66635,-49.22696,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5940995,0.594045,0.5805413,0.73530024,0.0,-121.773125,65.707924,-319.71445,144.07413,-1.3487037e-12,2.2854685e-12,0.5805404,0.5805404,0.73530024,-0.061180517,1.0,1.0,-0.46792582,0.0,0.0,-0.15473403,-23.396326,1.0,0.73530024,0.5805413,8.70243e-07,3.693426e-08,1.254042,3.693426e-08,1.0,1.0,1.0
1.3032,0.5,0.0,57649.684,9728.003,-1.536802,-3.861011e-08,0.51009107,0.59232175,-1.822007e-09,-0.100091755,0.98021716,-3.5012622e-09,62.75139,0.0,192.1078,86.66635,-56.18131,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5941017,0.5940472,0.64337313,0.7981321,0.0,-121.88286,59.13147,-317.94043,125.832634,-1.3487037e-12,2.2620105e-12,0.6433723,0.6433723,0.7981321,-0.061180755,1.0,1.0,-0.46806815,0.0,0.0,-0.15473402,-23.403444,1.0,0.7981321,0.64337313,8.70243e-07,3.693426e-08,1.254242,3.693426e-08,1.0,1.0,1.0
1.3034,0.5,0.0,57650.2,9728.107,-1.536802,-3.861011e-08,0.5100891,0.59232396,-1.8231847e-09,-0.10009212,0.9802209,-3.5035521e-09,69.18997,0.0,207.81721,86.66635,-62.91399,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59410393,0.5940494,0.706205,0.86096394,0.0,-121.51157,52.321598,-314.91162,107.0944,-1.3487037e-12,2.2379082e-12,0.7062041,0.7062041,0.86096394,-0.06118099,1.0,1.0,-0.46821052,0.0,0.0,-0.15473402,-23.41056,1.0,0.86096394,0.706205,8.70243e-07,3.693426e-08,1.254442,3.693426e-08,1.0,1.0,1.0
1.3036,0.5,0.0,57650.72,9728.212,-1.536802,-3.861011e-08,0.51008713,0.59232616,-1.8238372e-09,-0.1000925,0.9802246,-3.5048326e-09,75.355545,0.0,222.70659,86.66635,-69.39842,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59410614,0.59405166,0.7690368,0.9237958,0.0,-120.660736,45.305187,-310.63995,87.93337,-1.3487037e-12,2.2135408e-12,0.769036,0.769036,0.9237958,-0.06118122,1.0,1.0,-0.46835285,0.0,0.0,-0.15473402,-23.417679,1.0,0.9237958,0.7690368,8.70243e-07,3.693426e-08,1.254642,3.693426e-08,1.0,1.0,1.0
1.3038,0.5,0.0,57651.234,9728.316,-1.536802,-3.861011e-08,0.5100852,0.59232837,-1.8213312e-09,-0.10009288,0.98022836,-3.5000436e-09,81.22377,0.0,236.71715,86.66635,-75.609024,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59410834,0.59405386,0.8318687,0.98662764,0.0,-119.333694,38.109924,-305.1423,68.42516,-1.3487037e-12,2.1887377e-12,0.8318678,0.8318678,0.98662764,-0.061181445,1.0,1.0,-0.46849522,0.0,0.0,-0.15473402,-23.424797,1.0,0.98662764,0.8318687,8.70243e-07,3.693426e-08,1.254842,3.693426e-08,1.0,1.0,1.0
1.304,0.5,0.0,57651.75,9728.421,-1.536802,-3.861011e-08,0.51008326,0.5923306,-1.8153478e-09,-0.100093246,0.9802321,-3.4885719e-09,86.771484,0.0,249.79358,86.66635,-81.52127,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59411055,0.59405607,0.8947006,1.0494595,0.0,-117.53568,30.764202,-298.44037,48.64677,-1.3487037e-12,2.1636117e-12,0.8946997,0.8946997,1.0494595,-0.06118166,1.0,1.0,-0.4686376,0.0,0.0,-0.15473402,-23.431915,1.0,1.0494595,0.8947006,8.70243e-07,3.693426e-08,1.255042,3.693426e-08,1.0,1.0,1.0
1.3042,0.5,0.0,57652.266,9728.525,-1.536802,-3.861011e-08,0.51008135,0.5923328,-1.812269e-09,-0.10009361,0.9802358,-3.482682e-09,91.97679,0.0,261.8843,86.66635,-87.11184,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59411275,0.5940583,0.9575324,1.1122913,0.0,-115.2738,23.297014,-290.56055,28.67624,-1.3487037e-12,2.1386434e-12,0.9575316,0.9575316,1.1122913,-0.06118189,1.0,1.0,-0.46877992,0.0,0.0,-0.15473402,-23.439032,1.0,1.1122913,0.9575324,8.70243e-07,3.693426e-08,1.255242,3.693426e-08,1.0,1.0,1.0
1.3044,0.5,0.0,57652.78,9728.629,-1.536802,-3.861011e-08,0.5100794,0.592335,-1.8126953e-09,-0.10009399,0.98023957,-3.483528e-09,96.81914,0.0,272.94156,86.66635,-92.35866,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59411496,0.5940605,1.0203643,1.1751232,0.0,-112.55697,15.737828,-281.53397,8.592387,-1.3487037e-12,2.1136378e-12,1.0203635,1.0203635,1.1751232,-0.061182134,1.0,1.0,-0.4689223,0.0,0.0,-0.154734,-23.44615,1.0,1.1751232,1.0203643,8.70243e-07,3.693426e-08,1.255442,3.693426e-08,1.0,1.0,1.0
1.3046,0.5,0.0,57653.297,9728.733,-1.536802,-3.861011e-08,0.5100774,0.5923372,-1.8074013e-09,-0.10009437,0.9802433,-3.4733805e-09,101.27943,0.0,282.92172,86.66635,-97.24101,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59411716,0.59406275,1.0831962,1.2379551,0.0,-109.395905,8.116475,-271.3962,-11.525526,-1.3487037e-12,2.0891832e-12,1.0831952,1.0831952,1.2379551,-0.061182365,1.0,1.0,-0.46906465,0.0,0.0,-0.154734,-23.453268,1.0,1.2379551,1.0831962,8.70243e-07,3.693426e-08,1.255642,3.693426e-08,1.0,1.0,1.0
1.3048,0.5,0.0,57653.812,9728.838,-1.536802,-3.861011e-08,0.5100755,0.5923394,-1.8002477e-09,-0.10009475,0.980247,-3.4596594e-09,105.34004,0.0,291.7854,86.66635,-101.73963,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59411937,0.59406495,1.146028,1.300787,0.0,-105.80308,0.4630325,-260.18732,-31.598104,-1.3487037e-12,2.0656291e-12,1.1460271,1.1460271,1.300787,-0.061182596,1.0,1.0,-0.469207,0.0,0.0,-0.154734,-23.460386,1.0,1.300787,1.146028,8.70243e-07,3.693426e-08,1.255842,3.693426e-08,1.0,1.0,1.0
1.305,0.5,0.0,57654.324,9728.941,-1.536802,-3.861011e-08,0.51007354,0.59234166,-1.7910515e-09,-0.10009512,0.9802508,-3.4420127e-09,108.984955,0.0,299.49762,86.66635,-105.83677,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5941216,0.59406716,1.2088598,1.3636187,0.0,-101.79266,-7.192294,-247.95148,-51.54613,-1.3487037e-12,2.0408519e-12,1.208859,1.208859,1.3636187,-0.061182823,1.0,1.0,-0.46934935,0.0,0.0,-0.154734,-23.467503,1.0,1.3636187,1.2088598,8.70243e-07,3.693426e-08,1.256042,3.693426e-08,1.0,1.0,1.0
1.3052,0.5,0.0,57654.84,9729.046,-1.536802,-3.861011e-08,0.51007164,0.5923438,-1.7913098e-09,-0.1000955,0.9802545,-3.4425351e-09,112.19978,0.0,306.02786,86.66635,-109.51625,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5941238,0.59406936,1.2716917,1.4264506,0.0,-97.380486,-14.819293,-234.737,-71.29088,-1.3487037e-12,2.0149676e-12,1.2716908,1.2716908,1.4264506,-0.061183043,1.0,1.0,-0.46949172,0.0,0.0,-0.154734,-23.47462,1.0,1.4264506,1.2716917,8.70243e-07,3.693426e-08,1.256242,3.693426e-08,1.0,1.0,1.0
1.3054,0.5,0.0,57655.355,9729.15,-1.536802,-3.861011e-08,0.51006967,0.5923461,-1.7884505e-09,-0.100095876,0.9802582,-3.4370664e-09,114.971825,0.0,311.35043,86.66635,-112.76354,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.594126,0.59407157,1.3345236,1.4892825,0.0,-92.58396,-22.387865,-220.59602,-90.75442,-1.3487037e-12,1.9889368e-12,1.3345227,1.3345227,1.4892825,-0.06118327,1.0,1.0,-0.46963406,0.0,0.0,-0.154734,-23.481739,1.0,1.4892825,1.3345236,8.70243e-07,3.693426e-08,1.256442,3.693426e-08,1.0,1.0,1.0
1.3056,0.5,0.0,57655.87,9729.254,-1.536802,-3.861011e-08,0.51006776,0.5923482,-1.788199e-09,-0.100096256,0.9802619,-3.4366092e-09,117.29015,0.0,315.44427,86.66635,-115.56583,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5941282,0.5940738,1.3973554,1.5521144,0.0,-87.42201,-29.868135,-205.58434,-109.85993,-1.3487037e-12,1.963735e-12,1.3973545,1.3973545,1.5521144,-0.0611835,1.0,1.0,-0.46977642,0.0,0.0,-0.154734,-23.488857,1.0,1.5521144,1.3973554,8.70243e-07,3.693426e-08,1.256642,3.693426e-08,1.0,1.0,1.0
1.3058,0.5,0.0,57656.387,9729.358,-1.536802,-3.861011e-08,0.5100658,0.5923504,-1.7850196e-09,-0.10009662,0.9802657,-3.4305248e-09,119.1456,0.0,318.2932,86.66635,-117.91205,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5941304,0.59407604,1.4601873,1.6149461,0.0,-81.915016,-37.230587,-189.7612,-128.53203,-1.3487037e-12,1.9378364e-12,1.4601864,1.4601864,1.6149461,-0.061183747,1.0,1.0,-0.46991876,0.0,0.0,-0.15473399,-23.495974,1.0,1.6149461,1.4601873,8.70243e-07,3.693426e-08,1.256842,3.693426e-08,1.0,1.0,1.0
1.306,0.5,0.0,57656.902,9729.462,-1.536802,-3.861011e-08,0.5100639,0.5923527,-1.78654e-09,-0.100097,0.9802694,-3.433473e-09,120.530846,0.0,319.88602,86.66635,-119.79294,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5941326,0.59407824,1.5230191,1.677778,0.0,-76.08469,-44.446163,-173.18903,-146.69699,-1.3487037e-12,1.9111529e-12,1.5230182,1.5230182,1.677778,-0.06118396,1.0,1.0,-0.47006112,0.0,0.0,-0.15473399,-23.503092,1.0,1.677778,1.5230191,8.70243e-07,3.693426e-08,1.257042,3.693426e-08,1.0,1.0,1.0
1.3062,0.5,0.0,57657.414,9729.566,-1.536802,-3.861011e-08,0.5100619,0.5923549,-1.7819288e-09,-0.10009737,0.9802731,-3.424637e-09,121.44042,0.0,320.2164,86.66635,-121.20108,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5941348,0.59408045,1.585851,1.7406099,0.0,-69.95404,-51.48638,-155.93324,-164.28316,-1.3487037e-12,1.8852545e-12,1.5858501,1.5858501,1.7406099,-0.061184175,1.0,1.0,-0.4702035,0.0,0.0,-0.15473399,-23.51021,1.0,1.7406099,1.585851,8.70243e-07,3.693426e-08,1.257242,3.693426e-08,1.0,1.0,1.0
1.3064,0.5,0.0,57657.93,9729.67,-1.536802,-3.861011e-08,0.51006,0.5923571,-1.7720038e-09,-0.100097746,0.9802768,-3.4055883e-09,121.870735,0.0,319.28302,86.66635,-122.1309,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.594137,0.59408265,1.6486828,1.8034418,0.0,-63.54728,-58.323456,-138.06192,-181.2211,-1.3487037e-12,1.860277e-12,1.648682,1.648682,1.8034418,-0.061184425,1.0,1.0,-0.47034582,0.0,0.0,-0.15473399,-23.517328,1.0,1.8034418,1.6486828,8.70243e-07,3.693426e-08,1.257442,3.693426e-08,1.0,1.0,1.0
1.3066,0.5,0.0,57658.445,9729.774,-1.536802,-3.861011e-08,0.51005805,0.5923593,-1.7670164e-09,-0.10009811,0.9802806,-3.3960288e-09,121.820076,0.0,317.08954,86.66635,-122.57873,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5941392,0.59408486,1.7115147,1.8662736,0.0,-56.88967,-64.930405,-119.64559,-197.44395,-1.3487037e-12,1.8369737e-12,1.7115138,1.7115138,1.8662736,-0.06118465,1.0,1.0,-0.4704882,0.0,0.0,-0.15473399,-23.524445,1.0,1.8662736,1.7115147,8.70243e-07,3.693426e-08,1.257642,3.693426e-08,1.0,1.0,1.0
1.3068,0.5,0.0,57658.96,9729.878,-1.536802,-3.861011e-08,0.51005614,0.5923615,-1.7664984e-09,-0.10009848,0.9802843,-3.3950591e-09,121.28865,0.0,313.64465,86.66635,-122.54279,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5941414,0.59408706,1.7743466,1.9291054,0.0,-50.0075,-71.28115,-100.75694,-212.88773,-1.3487037e-12,1.8122445e-12,1.7743456,1.7743456,1.9291054,-0.06118489,1.0,1.0,-0.47063056,0.0,0.0,-0.15473399,-23.531563,1.0,1.9291054,1.7743466,8.70243e-07,3.693426e-08,1.257842,3.693426e-08,1.0,1.0,1.0
1.307,0.5,0.0,57659.473,9729.981,-1.536802,-3.861011e-08,0.5100542,0.5923637,-1.7601947e-09,-0.10009887,0.980288,-3.3829695e-09,120.27855,0.0,308.96194,86.66635,-122.02324,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.5941436,0.59408927,1.8371783,1.9919373,0.0,-42.927914,-77.35063,-81.47051,-227.49142,-1.3487037e-12,1.7866942e-12,1.8371775,1.8371775,1.9919373,-0.06118511,1.0,1.0,-0.4707729,0.0,0.0,-0.15473399,-23.538681,1.0,1.9919373,1.8371783,8.70243e-07,3.693426e-08,1.258042,3.693426e-08,1.0,1.0,1.0
1.3072,0.5,0.0,57659.99,9730.085,-1.536802,-3.861011e-08,0.51005226,0.5923659,-1.7512731e-09,-0.10009925,0.9802917,-3.3658487e-09,118.793755,0.0,303.05984,86.66635,-121.02211,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59414583,0.5940915,1.9000102,2.054769,0.0,-35.678864,-83.11489,-61.862404,-241.19743,-1.3487037e-12,1.7625631e-12,1.9000094,1.9000094,2.054769,-0.061185345,1.0,1.0,-0.47091526,0.0,0.0,-0.15473397,-23.5458,1.0,2.054769,1.9000102,8.70243e-07,3.693426e-08,1.258242,3.693426e-08,1.0,1.0,1.0
1.3074,0.5,0.0,57660.5,9730.189,-1.536802,-3.861011e-08,0.5100503,0.59236807,-1.7454981e-09,-0.10009961,0.9802955,-3.3547747e-09,116.84012,0.0,295.96164,86.66635,-119.54336,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59414804,0.5940937,1.9628421,2.117601,0.0,-28.288946,-88.55117,-42.010006,-253.95164,-1.3487037e-12,1.7393378e-12,1.9628413,1.9628413,2.117601,-0.06118557,1.0,1.0,-0.47105762,0.0,0.0,-0.15473397,-23.552916,1.0,2.117601,1.9628421,8.70243e-07,3.693426e-08,1.258442,3.693426e-08,1.0,1.0,1.0
1.3076,0.5,0.0,57661.016,9730.293,-1.536802,-3.861011e-08,0.5100484,0.59237033,-1.7401646e-09,-0.10009999,0.9802992,-3.3445493e-09,114.425354,0.0,287.69537,86.66635,-117.592804,0.0,0.0,0.0,1.10605,7.0,0.0,86.586395,226.34538,1.0,0.59415025,0.59409595,2.0256739,2.1804328,0.0,-20.78733,-93.63802,-21.991667,-265.7037,-1.3487037e-12,1.7146932e-12,2.0256732,2.0256732,2.1804328,-0.061185792,1.0,1.0,-0.47119996,0.0,0.0,-0.15473397,-23.560034,1.0,2.1804328,2.0256739,8.70243e-07,3.693426e-08,1.258642,3.693426e-08,1.0,1.0,1.0
1.3078,0.5,0.0,57661.53,9730.396,-1.536802,-3.861011e-08,0.5100464,0.5923725,-1.7407369e-09,-0.10010037,0.98030293,-3.3456746e-09,111.55898,0.0,278.29364,86.66635,-115.17815,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.5941524,0.59409815,2.0885057,2.2432647,0.0,-13.203622,-98.35536,-1.8863853,-276.40726,-1.3487037e-12,1.6901374e-12,2.088505,2.088505,2.2432647,-0.06118602,1.0,1.0,-0.47134233,0.0,0.0,-0.15473397,-23.567152,1.0,2.2432647,2.0885057,8.70243e-07,3.693426e-08,1.258842,3.693426e-08,1.0,1.0,1.0
1.308,0.5,0.0,57662.043,9730.5,-1.536802,-3.861011e-08,0.5100445,0.5923747,-1.7361756e-09,-0.10010075,0.9803066,-3.3369334e-09,108.25232,0.0,267.79352,86.66635,-112.30892,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.5941546,0.59410036,2.1513376,2.3060966,0.0,-5.5677476,-102.68457,18.22649,-286.02002,-1.3487037e-12,1.6652122e-12,2.151337,2.151337,2.3060966,-0.061186254,1.0,1.0,-0.47148466,0.0,0.0,-0.15473397,-23.57427,1.0,2.3060966,2.1513376,8.70243e-07,3.693426e-08,1.259042,3.693426e-08,1.0,1.0,1.0
1.3082,0.5,0.0,57662.56,9730.604,-1.536802,-3.861011e-08,0.51004255,0.5923769,-1.7444297e-09,-0.10010111,0.9803103,-3.3528231e-09,104.5184,0.0,256.23645,86.66635,-108.99643,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.5941568,0.5941025,2.2141695,2.3689284,0.0,2.090157,-106.60856,38.267586,-294.50406,-1.3487037e-12,1.6403204e-12,2.2141685,2.2141685,2.3689284,-0.061186478,1.0,1.0,-0.47162703,0.0,0.0,-0.15473397,-23.581387,1.0,2.3689284,2.2141695,8.70243e-07,3.693426e-08,1.259242,3.693426e-08,1.0,1.0,1.0
1.3084,0.5,0.0,57663.07,9730.707,-1.5379727,1.3194155e-08,0.51004064,0.5923791,-1.745008e-09,-0.10010149,0.9803141,-3.3539602e-09,100.37198,0.0,243.66808,86.66635,-105.25376,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.594159,0.59410477,2.2770014,2.4317603,0.0,9.73987,-110.11185,58.157803,-301.82587,-1.3487037e-12,1.6162149e-12,2.2770004,2.2770004,2.4317603,-0.061186712,1.0,1.0,-0.4717694,0.0,0.0,-0.15473396,-23.588505,1.0,2.4317603,2.2770014,8.70243e-07,3.693426e-08,1.259442,3.693426e-08,1.0,1.0,1.0
1.3086,0.5,0.0,57663.586,9730.811,-1.5379727,1.3194155e-08,0.5100387,0.5923813,-1.7449026e-09,-0.100101866,0.9803178,-3.3537828e-09,95.82939,0.0,230.13794,86.66635,-101.09567,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.5941612,0.594107,2.3398333,2.4945922,0.0,17.3512,-113.180595,77.81865,-307.95657,-1.3487037e-12,1.5939064e-12,2.3398323,2.3398323,2.4945922,-0.061186936,1.0,1.0,-0.47191173,0.0,0.0,-0.15473396,-23.595623,1.0,2.4945922,2.3398333,8.70243e-07,3.693426e-08,1.259642,3.693426e-08,1.0,1.0,1.0
1.3088,0.5,0.0,57664.098,9730.914,-1.5379727,1.3194155e-08,0.51003677,0.5923835,-1.7539223e-09,-0.10010224,0.98032147,-3.3711447e-09,90.90858,0.0,215.69945,86.66635,-96.538574,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.5941634,0.5941092,2.4026651,2.557424,0.0,24.89411,-115.80269,97.17252,-312.87198,-1.3487037e-12,1.5743115e-12,2.4026642,2.4026642,2.557424,-0.061187167,1.0,1.0,-0.4720541,0.0,0.0,-0.15473396,-23.602741,1.0,2.557424,2.4026651,8.70243e-07,3.693426e-08,1.259842,3.693426e-08,1.0,1.0,1.0
1.309,0.5,0.0,57664.61,9731.018,-1.5379727,1.3194155e-08,0.5100348,0.5923857,-1.7614098e-09,-0.1001026,0.9803252,-3.3855618e-09,85.62895,0.0,200.40958,86.66635,-91.60045,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.5941656,0.5941114,2.465497,2.620256,0.0,32.33883,-117.96778,116.14304,-316.5526,-1.3487037e-12,1.5536709e-12,2.465496,2.465496,2.620256,-0.0611874,1.0,1.0,-0.47219646,0.0,0.0,-0.15473396,-23.609858,1.0,2.620256,2.465497,8.70243e-07,3.693426e-08,1.260042,3.693426e-08,1.0,1.0,1.0
1.3092,0.5,0.0,57665.125,9731.121,-1.5379727,1.3194155e-08,0.5100329,0.5923879,-1.7739468e-09,-0.100103,0.9803289,-3.4096845e-09,80.011345,0.0,184.32866,86.66635,-86.30077,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.5941678,0.5941136,2.528329,2.6830876,0.0,39.65598,-119.66732,134.65535,-318.984,-1.3487037e-12,1.5302694e-12,2.528328,2.528328,2.6830876,-0.061187617,1.0,1.0,-0.4723388,0.0,0.0,-0.15473396,-23.616976,1.0,2.6830876,2.528329,8.70243e-07,3.693426e-08,1.260242,3.693426e-08,1.0,1.0,1.0
1.3094,0.5,0.0,57665.637,9731.225,-1.5379727,1.3194155e-08,0.510031,0.5923901,-1.7707101e-09,-0.10010336,0.9803326,-3.4034893e-09,74.07793,0.0,167.52017,86.66635,-80.66048,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.59417,0.5941158,2.5911608,2.7459195,0.0,46.816673,-120.8946,152.63635,-320.15652,-1.3487037e-12,1.5059143e-12,2.5911598,2.5911598,2.7459195,-0.061187852,1.0,1.0,-0.47248116,0.0,0.0,-0.15473396,-23.624094,1.0,2.7459195,2.5911608,8.70243e-07,3.693426e-08,1.260442,3.693426e-08,1.0,1.0,1.0
1.3096,0.5,0.0,57666.152,9731.328,-1.5379727,1.3194155e-08,0.510029,0.5923923,-1.7748589e-09,-0.10010373,0.98033637,-3.4114895e-09,67.85211,0.0,150.05042,86.66635,-74.7018,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.5941722,0.594118,2.6539924,2.8087513,0.0,53.79266,-121.644775,170.0151,-320.06552,-1.3487037e-12,1.4822803e-12,2.6539917,2.6539917,2.8087513,-0.061188076,1.0,1.0,-0.47262353,0.0,0.0,-0.15473396,-23.631212,1.0,2.8087513,2.6539924,8.70243e-07,3.693426e-08,1.260642,3.693426e-08,1.0,1.0,1.0
1.3098,0.5,0.0,57666.664,9731.431,-1.5379727,1.3194155e-08,0.5100271,0.59239453,-1.7833197e-09,-0.1001041,0.98034006,-3.4277783e-09,61.35847,0.0,131.98836,86.66635,-68.448265,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.5941744,0.5941202,2.7168243,2.8715832,0.0,60.556404,-121.91487,186.72302,-318.71136,-1.3487037e-12,1.4592572e-12,2.7168236,2.7168236,2.8715832,-0.061188303,1.0,1.0,-0.47276586,0.0,0.0,-0.15473394,-23.638329,1.0,2.8715832,2.7168243,8.70243e-07,3.693426e-08,1.260842,3.693426e-08,1.0,1.0,1.0
1.31,0.5,0.0,57667.176,9731.534,-1.5379727,1.3194155e-08,0.51002514,0.59239674,-1.789395e-09,-0.10010448,0.98034376,-3.4394816e-09,54.622627,0.0,113.40526,86.66635,-61.92455,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.5941766,0.5941224,2.7796562,2.934415,0.0,67.08121,-121.703835,202.69415,-316.0994,-1.3487037e-12,1.4374756e-12,2.7796555,2.7796555,2.934415,-0.061188538,1.0,1.0,-0.47290823,0.0,0.0,-0.15473394,-23.645447,1.0,2.934415,2.7796562,8.70243e-07,3.693426e-08,1.261042,3.693426e-08,1.0,1.0,1.0
1.3102,0.5,0.0,57667.688,9731.638,-1.5379727,1.3194155e-08,0.51002324,0.5923989,-1.7966778e-09,-0.10010484,0.9803475,-3.4535066e-09,47.671158,0.0,94.37446,86.66635,-55.156395,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.5941788,0.5941246,2.842488,2.997247,0.0,73.34132,-121.012474,217.86545,-312.2399,-1.3487037e-12,1.4173309e-12,2.842487,2.842487,2.997247,-0.06118876,1.0,1.0,-0.47305056,0.0,0.0,-0.15473394,-23.652565,1.0,2.997247,2.842488,8.70243e-07,3.693426e-08,1.261242,3.693426e-08,1.0,1.0,1.0
1.3104,0.5,0.0,57668.203,9731.74,-1.5379727,1.3194155e-08,0.5100213,0.5924011,-1.8092582e-09,-0.10010523,0.9803512,-3.4777143e-09,40.5315,0.0,74.97107,86.66635,-48.170513,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.59418094,0.5941268,2.90532,3.0600789,0.0,79.31203,-119.84353,232.17703,-307.1481,-1.3487037e-12,1.3962454e-12,2.905319,2.905319,3.0600789,-0.06118899,1.0,1.0,-0.47319293,0.0,0.0,-0.15473394,-23.659681,1.0,3.0600789,2.90532,8.70243e-07,3.693426e-08,1.261442,3.693426e-08,1.0,1.0,1.0
1.3106,0.5,0.0,57668.715,9731.844,-1.5379727,1.3194155e-08,0.51001936,0.5924033,-1.8177156e-09,-0.1001056,0.9803549,-3.4939975e-09,33.231834,0.0,55.271656,86.66635,-40.994473,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.59418315,0.594129,2.9681518,3.1229107,0.0,84.96977,-118.20161,245.57243,-300.8441,-1.3487037e-12,1.3759691e-12,2.9681509,2.9681509,3.1229107,-0.06118922,1.0,1.0,-0.4733353,0.0,0.0,-0.15473394,-23.6668,1.0,3.1229107,2.9681518,8.70243e-07,3.693426e-08,1.261642,3.693426e-08,1.0,1.0,1.0
1.3108,0.5,0.0,57669.227,9731.947,-1.5379727,1.3194155e-08,0.51001745,0.5924055,-1.8238452e-09,-0.10010596,0.9803586,-3.505806e-09,25.80096,0.0,35.353962,86.66635,-33.65659,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.34538,1.0,0.59418535,0.59413123,3.0309837,3.1857426,0.0,90.29223,-116.093185,257.99878,-293.35272,-1.3487037e-12,1.3551915e-12,3.0309827,3.0309827,3.1857426,-0.06118944,1.0,1.0,-0.47347763,0.0,0.0,-0.15473394,-23.673918,1.0,3.1857426,3.0309837,8.70243e-07,3.693426e-08,1.261842,3.693426e-08,1.0,1.0,1.0
1.311,0.5,0.0,57669.74,9732.05,-1.5379727,1.3194155e-08,0.51001555,0.5924077,-1.8218479e-09,-0.10010634,0.9803623,-3.5019936e-09,18.268208,0.0,15.296591,86.699104,-26.185827,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59418756,0.59413344,3.0938156,3.2485743,0.0,95.25837,-113.52658,269.40698,-284.70358,-1.3487037e-12,1.3353232e-12,3.0938146,3.0938146,3.2485743,-0.061189685,1.0,1.0,-0.47362,0.0,0.0,-0.15473394,-23.681036,1.0,3.2485743,3.0938156,8.70243e-07,3.693426e-08,1.262042,3.693426e-08,1.0,1.0,1.0
1.3112,0.5,0.0,57670.25,9732.153,-1.5379727,1.3194155e-08,0.5100136,0.5924099,-1.8210956e-09,-0.10010671,0.98036605,-3.500574e-09,10.6633005,0.0,-4.821296,86.699104,-18.611666,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59418976,0.5941356,3.1566474,3.3114061,0.0,99.84861,-110.51191,279.75204,-274.93076,-1.3487037e-12,1.3153568e-12,3.1566465,3.1566465,3.3114061,-0.0611899,1.0,1.0,-0.47376236,0.0,0.0,-0.15473393,-23.688152,1.0,3.3114061,3.1566474,8.70243e-07,3.693426e-08,1.262242,3.693426e-08,1.0,1.0,1.0
1.3114,0.5,0.0,57670.76,9732.256,-1.5379727,1.3194155e-08,0.5100117,0.5924121,-1.8163249e-09,-0.10010709,0.98036975,-3.49143e-09,3.0162542,0.0,-24.920305,86.699104,-10.963994,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5941919,0.59413785,3.2194793,3.374238,0.0,104.04483,-107.06108,288.99316,-264.07285,-1.3487037e-12,1.2949511e-12,3.2194784,3.2194784,3.374238,-0.061190125,1.0,1.0,-0.4739047,0.0,0.0,-0.15473393,-23.69527,1.0,3.374238,3.2194793,8.70243e-07,3.693426e-08,1.262442,3.693426e-08,1.0,1.0,1.0
1.3116,0.5,0.0,57671.277,9732.358,-1.5379727,1.3194155e-08,0.5100097,0.59241426,-1.8138836e-09,-0.10010746,0.98037344,-3.4867635e-09,-4.6427526,0.0,-44.921116,86.699104,-3.2729964,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5941941,0.59414005,3.282311,3.43707,0.0,107.83046,-103.187706,297.09378,-252.17267,-1.3487037e-12,1.2751191e-12,3.2823102,3.2823102,3.43707,-0.06119036,1.0,1.0,-0.47404706,0.0,0.0,-0.15473393,-23.702389,1.0,3.43707,3.282311,8.70243e-07,3.693426e-08,1.262642,3.693426e-08,1.0,1.0,1.0
1.3118,0.5,0.0,57671.79,9732.462,-1.5379727,1.3194155e-08,0.5100078,0.59241647,-1.8194968e-09,-0.100107834,0.98037714,-3.49758e-09,-12.283493,0.0,-64.74479,86.699104,4.4309754,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5941963,0.5941422,3.3451428,3.4999018,0.0,111.19055,-98.90706,304.02197,-239.27719,-1.3487037e-12,1.2565447e-12,3.3451421,3.3451421,3.4999018,-0.061190583,1.0,1.0,-0.47418943,0.0,0.0,-0.15473393,-23.709507,1.0,3.4999018,3.3451428,8.70243e-07,3.693426e-08,1.262842,3.693426e-08,1.0,1.0,1.0
1.312,0.5,0.0,57672.3,9732.564,-1.5379727,1.3194155e-08,0.5100059,0.5924187,-1.8195124e-09,-0.10010819,0.98038083,-3.4976364e-09,-19.875813,0.0,-84.313095,86.699104,12.117517,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5941985,0.5941444,3.4079747,3.5627337,0.0,114.111855,-94.23604,309.75037,-225.43729,-1.3487037e-12,1.2399163e-12,3.407974,3.407974,3.5627337,-0.061190806,1.0,1.0,-0.47433177,0.0,0.0,-0.15473393,-23.716623,1.0,3.5627337,3.4079747,8.70243e-07,3.693426e-08,1.263042,3.693426e-08,1.0,1.0,1.0
1.3122,0.5,0.0,57672.812,9732.667,-1.5379727,1.3194155e-08,0.5100039,0.5924209,-1.8250526e-09,-0.100108564,0.9803846,-3.5083128e-09,-27.389748,0.0,-103.5488,86.699104,19.756294,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942007,0.59414667,3.4708066,3.6255655,0.0,116.58283,-89.193085,314.25638,-210.70758,-1.3487037e-12,1.2208142e-12,3.4708056,3.4708056,3.6255655,-0.061191045,1.0,1.0,-0.47447413,0.0,0.0,-0.15473393,-23.723742,1.0,3.6255655,3.4708066,8.70243e-07,3.693426e-08,1.263242,3.693426e-08,1.0,1.0,1.0
1.3124,0.5,0.0,57673.324,9732.7705,-1.5379727,1.3194155e-08,0.510002,0.5924231,-1.8304179e-09,-0.10010895,0.9803883,-3.5186534e-09,-34.795643,0.0,-122.375984,86.699104,27.317156,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942029,0.5941488,3.5336385,3.6883974,0.0,118.59372,-83.79808,317.5222,-195.1462,-1.3487037e-12,1.2007128e-12,3.5336375,3.5336375,3.6883974,-0.061191276,1.0,1.0,-0.47461647,0.0,0.0,-0.15473391,-23.73086,1.0,3.6883974,3.5336385,8.70243e-07,3.693426e-08,1.263442,3.693426e-08,1.0,1.0,1.0
1.3126,0.5,0.0,57673.836,9732.873,-1.5379727,1.3194155e-08,0.5100001,0.5924252,-1.8313429e-09,-0.10010931,0.980392,-3.520458e-09,-42.06427,0.0,-140.72034,86.699104,34.770267,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942051,0.594151,3.5964704,3.7512293,0.0,120.13659,-78.07232,319.53488,-178.81454,-1.3487037e-12,1.181212e-12,3.5964694,3.5964694,3.7512293,-0.06119149,1.0,1.0,-0.47475883,0.0,0.0,-0.15473391,-23.737978,1.0,3.7512293,3.5964704,8.70243e-07,3.693426e-08,1.263642,3.693426e-08,1.0,1.0,1.0
1.3128,0.5,0.0,57674.348,9732.976,-1.5379727,1.3194155e-08,0.50999814,0.5924275,-1.8224949e-09,-0.1001097,0.9803957,-3.5034755e-09,-49.166943,0.0,-158.50948,86.699104,42.08621,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942073,0.5941532,3.6593022,3.814061,0.0,121.205345,-72.03841,320.28656,-161.77707,-1.3487037e-12,1.1627008e-12,3.6593013,3.6593013,3.814061,-0.061191726,1.0,1.0,-0.4749012,0.0,0.0,-0.15473391,-23.745094,1.0,3.814061,3.6593022,8.70243e-07,3.693426e-08,1.263842,3.693426e-08,1.0,1.0,1.0
1.313,0.5,0.0,57674.855,9733.078,-1.5379727,1.3194155e-08,0.50999624,0.59242964,-1.8220861e-09,-0.10011008,0.98039937,-3.5027163e-09,-56.075626,0.0,-175.67317,86.699104,49.23611,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59420943,0.59415543,3.722134,3.8768928,0.0,121.79576,-65.72014,319.77417,-144.101,-1.3487037e-12,1.1436685e-12,3.7221332,3.7221332,3.8768928,-0.061191946,1.0,1.0,-0.47504354,0.0,0.0,-0.15473391,-23.752213,1.0,3.8768928,3.722134,8.70243e-07,3.693426e-08,1.264042,3.693426e-08,1.0,1.0,1.0
1.3132,0.5,0.0,57675.367,9733.181,-1.5379727,1.3194155e-08,0.5099943,0.59243184,-1.8167918e-09,-0.10011044,0.98040307,-3.4925651e-09,-62.763054,0.0,-192.1437,86.699104,56.191753,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59421164,0.59415764,3.784966,3.9397247,0.0,121.90551,-59.142456,317.9998,-125.856094,-1.3487037e-12,1.1253911e-12,3.784965,3.784965,3.9397247,-0.061192174,1.0,1.0,-0.4751859,0.0,0.0,-0.15473391,-23.75933,1.0,3.9397247,3.784966,8.70243e-07,3.693426e-08,1.264242,3.693426e-08,1.0,1.0,1.0
1.3134,0.5,0.0,57675.88,9733.284,-1.5379727,1.3194155e-08,0.5099924,0.59243405,-1.8169123e-09,-0.100110814,0.98040676,-3.492823e-09,-69.202835,0.0,-207.85605,86.699104,62.925682,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59421384,0.59415984,3.8477979,4.002557,0.0,121.53416,-52.331318,314.9704,-107.114365,-1.3487037e-12,1.1072868e-12,3.847797,3.847797,4.002557,-0.061192404,1.0,1.0,-0.47532827,0.0,0.0,-0.15473391,-23.766449,1.0,4.002557,3.8477979,8.70243e-07,3.693426e-08,1.264442,3.693426e-08,1.0,1.0,1.0
1.3136,0.5,0.0,57676.39,9733.387,-1.5379727,1.3194155e-08,0.50999045,0.5924362,-1.8085666e-09,-0.100111164,0.98041046,-3.4768055e-09,-75.36955,0.0,-222.74818,86.699104,69.411316,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.594216,0.59416205,3.9106295,4.0653887,0.0,120.68315,-45.313602,310.69794,-87.94975,-1.3487037e-12,1.0876725e-12,3.9106288,3.9106288,4.0653887,-0.061192628,1.0,1.0,-0.4754706,0.0,0.0,-0.15473391,-23.773565,1.0,4.0653887,3.9106295,8.70243e-07,3.693426e-08,1.264642,3.693426e-08,1.0,1.0,1.0
1.3138,0.5,0.0,57676.902,9733.489,-1.5379727,1.3194155e-08,0.50998855,0.5924384,-1.8069466e-09,-0.100111544,0.98041415,-3.4737173e-09,-81.23886,0.0,-236.76135,86.699104,75.62307,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942182,0.59416425,3.9734614,4.12822,0.0,119.355865,-38.117,305.19925,-68.437904,-1.3487037e-12,1.0678538e-12,3.9734607,3.9734607,4.12822,-0.061192866,1.0,1.0,-0.47561297,0.0,0.0,-0.1547339,-23.780684,1.0,4.12822,3.9734614,8.70243e-07,3.693426e-08,1.264842,3.693426e-08,1.0,1.0,1.0
1.314,0.5,0.0,57677.414,9733.592,-1.5379727,1.3194155e-08,0.50998664,0.5924406,-1.8087265e-09,-0.100111924,0.98041785,-3.4771652e-09,-86.787605,0.0,-249.84023,86.699104,81.536415,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942204,0.59416646,4.0362935,4.191052,0.0,117.55752,-30.769915,298.49603,-48.655815,-1.3487037e-12,1.0481999e-12,4.0362926,4.0362926,4.191052,-0.061193086,1.0,1.0,-0.47575533,0.0,0.0,-0.1547339,-23.787802,1.0,4.191052,4.0362935,8.70243e-07,3.693426e-08,1.265042,3.693426e-08,1.0,1.0,1.0
1.3142,0.5,0.0,57677.92,9733.694,-1.5379727,1.3194155e-08,0.5099847,0.59244275,-1.8012618e-09,-0.1001123,0.98042154,-3.462841e-09,-91.99387,0.0,-261.9332,86.699104,87.12801,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59422255,0.5941686,4.0991254,4.253884,0.0,115.29521,-23.301338,290.61475,-28.681555,-1.3487037e-12,1.028023e-12,4.0991244,4.0991244,4.253884,-0.061193313,1.0,1.0,-0.47589767,0.0,0.0,-0.1547339,-23.79492,1.0,4.253884,4.0991254,8.70243e-07,3.693426e-08,1.265242,3.693426e-08,1.0,1.0,1.0
1.3144,0.5,0.0,57678.434,9733.796,-1.5379727,1.3194155e-08,0.50998276,0.592445,-1.8131543e-09,-0.10011267,0.98042524,-3.4857301e-09,-96.83712,0.0,-272.9925,86.699104,92.3758,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59422475,0.5941708,4.1619573,4.3167157,0.0,112.577866,-15.740747,281.58646,-8.593955,-1.3487037e-12,1.007699e-12,4.1619563,4.1619563,4.3167157,-0.06119354,1.0,1.0,-0.47604004,0.0,0.0,-0.1547339,-23.802036,1.0,4.3167157,4.1619573,8.70243e-07,3.693426e-08,1.265442,3.693426e-08,1.0,1.0,1.0
1.3146,0.5,0.0,57678.945,9733.898,-1.5379727,1.3194155e-08,0.50998086,0.59244716,-1.818981e-09,-0.100113034,0.98042893,-3.4969578e-09,-101.298225,0.0,-282.97452,86.699104,97.25906,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59422696,0.59417295,4.2247887,4.3795476,0.0,109.41621,-8.117979,271.4468,11.527712,-1.3487037e-12,9.894162e-13,4.224788,4.224788,4.3795476,-0.061193775,1.0,1.0,-0.47618237,0.0,0.0,-0.1547339,-23.809155,1.0,4.3795476,4.2247887,8.70243e-07,3.693426e-08,1.265642,3.693426e-08,1.0,1.0,1.0
1.3148,0.5,0.0,57679.457,9734.001,-1.5379727,1.3194155e-08,0.50997895,0.59244937,-1.8216014e-09,-0.100113414,0.9804326,-3.5020222e-09,-105.3596,0.0,-291.83984,86.699104,101.75852,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942291,0.5941752,4.2876205,4.4423795,0.0,105.82271,-0.46311572,260.2358,31.604033,-1.3487037e-12,9.719805e-13,4.28762,4.28762,4.4423795,-0.06119399,1.0,1.0,-0.47632474,0.0,0.0,-0.1547339,-23.816273,1.0,4.4423795,4.2876205,8.70243e-07,3.693426e-08,1.265842,3.693426e-08,1.0,1.0,1.0
1.315,0.5,0.0,57679.965,9734.104,-1.5379727,1.3194155e-08,0.509977,0.5924515,-1.8239271e-09,-0.10011379,0.9804363,-3.5065197e-09,-109.00518,0.0,-299.55347,86.699104,105.856415,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942313,0.59417737,4.3504524,4.5052114,0.0,101.81155,7.1936316,247.99768,51.555775,-1.3487037e-12,9.513172e-13,4.350452,4.350452,4.5052114,-0.06119422,1.0,1.0,-0.4764671,0.0,0.0,-0.1547339,-23.823391,1.0,4.5052114,4.3504524,8.70243e-07,3.693426e-08,1.266042,3.693426e-08,1.0,1.0,1.0
1.3152,0.5,0.0,57680.477,9734.206,-1.5379727,1.3194155e-08,0.5099751,0.5924538,-1.8233413e-09,-0.10011416,0.98044,-3.5054197e-09,-112.2206,0.0,-306.08493,86.699104,109.53657,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942335,0.5941796,4.4132843,4.568043,0.0,97.39855,14.822045,234.78073,71.3042,-1.3487037e-12,9.294952e-13,4.413284,4.413284,4.568043,-0.061194453,1.0,1.0,-0.47660944,0.0,0.0,-0.15473388,-23.830507,1.0,4.568043,4.4132843,8.70243e-07,3.693426e-08,1.266242,3.693426e-08,1.0,1.0,1.0
1.3154,0.5,0.0,57680.984,9734.308,-1.5379727,1.3194155e-08,0.50997317,0.5924559,-1.8253015e-09,-0.10011453,0.9804437,-3.509215e-09,-114.99316,0.0,-311.40848,86.699104,112.78446,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59423566,0.5941818,4.476116,4.630875,0.0,92.601135,22.39202,220.6371,90.77136,-1.3487037e-12,9.106241e-13,4.476115,4.476115,4.630875,-0.061194677,1.0,1.0,-0.4767518,0.0,0.0,-0.15473388,-23.837626,1.0,4.630875,4.476116,8.70243e-07,3.693426e-08,1.266442,3.693426e-08,1.0,1.0,1.0
1.3156,0.5,0.0,57681.496,9734.41,-1.5379727,1.3194155e-08,0.50997126,0.5924581,-1.8236493e-09,-0.1001149,0.9804474,-3.506065e-09,-117.311905,0.0,-315.50305,86.699104,115.587265,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59423786,0.594184,4.538948,4.693707,0.0,87.438225,29.873678,205.62262,109.88043,-1.3487037e-12,8.9166847e-13,4.538947,4.538947,4.693707,-0.0611949,1.0,1.0,-0.47689417,0.0,0.0,-0.15473388,-23.844744,1.0,4.693707,4.538948,8.70243e-07,3.693426e-08,1.266642,3.693426e-08,1.0,1.0,1.0
1.3158,0.5,0.0,57682.008,9734.513,-1.5379727,1.3194155e-08,0.50996935,0.5924603,-1.8177978e-09,-0.100115255,0.9804511,-3.4948413e-09,-119.167694,0.0,-318.3525,86.699104,117.933914,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59424,0.5941862,4.60178,4.756539,0.0,81.9302,37.237495,189.79651,128.556,-1.3487037e-12,8.7416505e-13,4.601779,4.601779,4.756539,-0.061195124,1.0,1.0,-0.4770365,0.0,0.0,-0.15473388,-23.851862,1.0,4.756539,4.60178,8.70243e-07,3.693426e-08,1.266842,3.693426e-08,1.0,1.0,1.0
1.316,0.5,0.0,57682.516,9734.614,-1.5379727,1.3194155e-08,0.5099674,0.5924625,-1.8141684e-09,-0.100115635,0.9804548,-3.4878898e-09,-120.55319,0.0,-319.94562,86.699104,119.815155,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942422,0.59418833,4.664612,4.8193707,0.0,76.098785,44.454403,173.22125,146.72435,-1.3487037e-12,8.585431e-13,4.664611,4.664611,4.8193707,-0.06119535,1.0,1.0,-0.47717887,0.0,0.0,-0.15473388,-23.858978,1.0,4.8193707,4.664612,8.70243e-07,3.693426e-08,1.267042,3.693426e-08,1.0,1.0,1.0
1.3162,0.5,0.0,57683.027,9734.717,-1.5379727,1.3194155e-08,0.5099655,0.5924647,-1.8130311e-09,-0.10011602,0.9804585,-3.4857295e-09,-121.46293,0.0,-320.27603,86.699104,121.22355,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942444,0.59419054,4.7274437,4.8822026,0.0,69.96701,51.495926,155.96223,164.31378,-1.3487037e-12,8.4242753e-13,4.7274427,4.7274427,4.8822026,-0.06119559,1.0,1.0,-0.47732124,0.0,0.0,-0.15473388,-23.866096,1.0,4.8822026,4.7274437,8.70243e-07,3.693426e-08,1.267242,3.693426e-08,1.0,1.0,1.0
1.3164,0.5,0.0,57683.535,9734.818,-1.5379727,1.3194155e-08,0.5099636,0.59246683,-1.7982974e-09,-0.10011638,0.9804622,-3.4574286e-09,-121.89332,0.0,-319.34244,86.699104,122.153534,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59424657,0.59419274,4.7902756,4.9450345,0.0,63.55905,58.334267,138.08759,181.25487,-1.3487037e-12,8.266006e-13,4.7902746,4.7902746,4.9450345,-0.06119581,1.0,1.0,-0.47746357,0.0,0.0,-0.15473387,-23.873215,1.0,4.9450345,4.7902756,8.70243e-07,3.693426e-08,1.267442,3.693426e-08,1.0,1.0,1.0
1.3166,0.5,0.0,57684.047,9734.921,-1.5379727,1.3194155e-08,0.50996166,0.59246904,-1.7894661e-09,-0.10011674,0.9804659,-3.4404752e-09,-121.84265,0.0,-317.14856,86.699104,122.60144,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942488,0.59419495,4.8531075,5.0078664,0.0,56.90021,64.94244,119.66783,197.48074,-1.3487037e-12,8.070452e-13,4.8531065,4.8531065,5.0078664,-0.06119605,1.0,1.0,-0.47760594,0.0,0.0,-0.15473387,-23.880333,1.0,5.0078664,4.8531075,8.70243e-07,3.693426e-08,1.267642,3.693426e-08,1.0,1.0,1.0
1.3168,0.5,0.0,57684.555,9735.022,-1.5379727,1.3194155e-08,0.50995976,0.59247124,-1.7890881e-09,-0.10011712,0.9804696,-3.4397745e-09,-121.31112,0.0,-313.70303,86.699104,122.5655,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942509,0.5941971,4.9159393,5.0706983,0.0,50.016758,71.29436,100.77566,212.92737,-1.3487037e-12,7.844065e-13,4.9159384,4.9159384,5.0706983,-0.06119627,1.0,1.0,-0.47774827,0.0,0.0,-0.15473387,-23.88745,1.0,5.0706983,4.9159393,8.70243e-07,3.693426e-08,1.267842,3.693426e-08,1.0,1.0,1.0
1.317,0.5,0.0,57685.066,9735.125,-1.5379727,1.3194155e-08,0.5099578,0.59247345,-1.7816357e-09,-0.10011749,0.9804733,-3.425472e-09,-120.30083,0.0,-309.0194,86.699104,122.045845,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942531,0.5941993,4.978771,5.13353,0.0,42.935863,77.36496,81.485634,227.53378,-1.3487037e-12,7.643589e-13,4.9787703,4.9787703,5.13353,-0.061196502,1.0,1.0,-0.47789064,0.0,0.0,-0.15473387,-23.894567,1.0,5.13353,4.978771,8.70243e-07,3.693426e-08,1.268042,3.693426e-08,1.0,1.0,1.0
1.3172,0.5,0.0,57685.574,9735.227,-1.5379727,1.3194155e-08,0.5099559,0.5924756,-1.774124e-09,-0.10011787,0.980477,-3.411055e-09,-118.81575,0.0,-303.1162,86.699104,121.044525,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942553,0.5942015,5.041603,5.196362,0.0,35.685467,83.13028,61.873875,241.24232,-1.3487037e-12,7.4688324e-13,5.041602,5.041602,5.196362,-0.06119673,1.0,1.0,-0.478033,0.0,0.0,-0.15473387,-23.901686,1.0,5.196362,5.041603,8.70243e-07,3.693426e-08,1.268242,3.693426e-08,1.0,1.0,1.0
1.3174,0.5,0.0,57686.082,9735.328,-1.5379727,1.3194155e-08,0.509954,0.5924778,-1.7657661e-09,-0.10011824,0.9804806,-3.3950112e-09,-116.86175,0.0,-296.0167,86.699104,119.56549,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942575,0.59420365,5.104435,5.259194,0.0,28.29418,88.567566,42.017784,253.9989,-1.3487037e-12,7.3372466e-13,5.104434,5.104434,5.259194,-0.061196946,1.0,1.0,-0.47817534,0.0,0.0,-0.15473387,-23.908804,1.0,5.259194,5.104435,8.70243e-07,3.693426e-08,1.268442,3.693426e-08,1.0,1.0,1.0
1.3176,0.5,0.0,57686.594,9735.431,-1.5379727,1.3194155e-08,0.50995207,0.59247994,-1.7681436e-09,-0.10011861,0.9804843,-3.3996082e-09,-114.44653,0.0,-287.74887,86.699104,117.61458,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942597,0.59420586,5.167267,5.3220253,0.0,20.791176,93.65536,21.99572,265.75314,-1.3487037e-12,7.2223873e-13,5.167266,5.167266,5.3220253,-0.061197173,1.0,1.0,-0.4783177,0.0,0.0,-0.15473387,-23.91592,1.0,5.3220253,5.167267,8.70243e-07,3.693426e-08,1.268642,3.693426e-08,1.0,1.0,1.0
1.3178,0.5,0.0,57687.1,9735.532,-1.5379727,1.3194155e-08,0.50995016,0.59248215,-1.7698591e-09,-0.10011897,0.980488,-3.402932e-09,-111.57963,0.0,-278.34537,86.699104,115.19947,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942618,0.59420806,5.2300987,5.384857,0.0,13.206063,98.373566,1.8867002,276.45865,-1.3487037e-12,7.064033e-13,5.230098,5.230098,5.384857,-0.0611974,1.0,1.0,-0.47846007,0.0,0.0,-0.15473385,-23.923038,1.0,5.384857,5.2300987,8.70243e-07,3.693426e-08,1.268842,3.693426e-08,1.0,1.0,1.0
1.318,0.5,0.0,57687.61,9735.634,-1.5379727,1.3194155e-08,0.50994825,0.5924843,-1.7729418e-09,-0.10011935,0.9804917,-3.4088847e-09,-108.27235,0.0,-267.8433,86.699104,112.329704,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59426403,0.59421027,5.2929306,5.447689,0.0,5.568775,102.703575,-18.229914,286.07318,-1.3487037e-12,6.8370515e-13,5.2929296,5.2929296,5.447689,-0.06119762,1.0,1.0,-0.4786024,0.0,0.0,-0.15473385,-23.930157,1.0,5.447689,5.2929306,8.70243e-07,3.693426e-08,1.269042,3.693426e-08,1.0,1.0,1.0
1.3182,0.5,0.0,57688.12,9735.735,-1.5379727,1.3194155e-08,0.5099463,0.5924865,-1.7657295e-09,-0.100119725,0.9804954,-3.3950427e-09,-104.537735,0.0,-256.28406,86.699104,109.0166,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942662,0.5942124,5.3557625,5.510521,0.0,-2.0905464,106.62828,-38.27473,294.5588,-1.3487037e-12,6.600672e-13,5.3557615,5.3557615,5.510521,-0.06119785,1.0,1.0,-0.47874478,0.0,0.0,-0.15473385,-23.937275,1.0,5.510521,5.3557625,8.70243e-07,3.693426e-08,1.269242,3.693426e-08,1.0,1.0,1.0
1.3184,0.5,0.0,57688.63,9735.838,-1.5379727,1.3194155e-08,0.5099444,0.5924887,-1.7725635e-09,-0.100120075,0.980499,-3.4082086e-09,-100.39054,0.0,-243.71333,86.699104,105.27324,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942684,0.5942146,5.4185944,5.573353,0.0,-9.741673,110.13221,-58.168644,301.88196,-1.3487037e-12,6.370378e-13,5.4185934,5.4185934,5.573353,-0.06119809,1.0,1.0,-0.47888714,0.0,0.0,-0.15473385,-23.944391,1.0,5.573353,5.4185944,8.70243e-07,3.693426e-08,1.269442,3.693426e-08,1.0,1.0,1.0
1.3186,0.5,0.0,57689.137,9735.939,-1.5379727,1.3194155e-08,0.5099425,0.59249085,-1.7748158e-09,-0.100120455,0.9805027,-3.412565e-09,-95.84711,0.0,-230.18066,86.699104,101.11437,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942705,0.5942168,5.4814262,5.6361847,0.0,-17.354412,113.20152,-77.83314,308.0138,-1.3487037e-12,6.16118e-13,5.4814253,5.4814253,5.6361847,-0.061198294,1.0,1.0,-0.47902948,0.0,0.0,-0.15473385,-23.95151,1.0,5.6361847,5.4814262,8.70243e-07,3.693426e-08,1.269642,3.693426e-08,1.0,1.0,1.0
1.3188,0.5,0.0,57689.645,9736.041,-1.5379727,1.3194155e-08,0.50994056,0.59249306,-1.7818652e-09,-0.10012083,0.9805064,-3.426145e-09,-90.925385,0.0,-215.73949,86.699104,96.55643,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59427273,0.594219,5.5442576,5.6990166,0.0,-24.898714,115.8241,-97.190605,312.93008,-1.3487037e-12,5.9568604e-13,5.544257,5.544257,5.6990166,-0.06119854,1.0,1.0,-0.47917184,0.0,0.0,-0.15473385,-23.958628,1.0,5.6990166,5.5442576,8.70243e-07,3.693426e-08,1.269842,3.693426e-08,1.0,1.0,1.0
