Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.319,0.5,0.0,57690.152,9736.143,-1.5379727,1.3194155e-08,0.50993866,0.5924952,-1.7891512e-09,-0.10012121,0.9805101,-3.4401801e-09,-85.644775,0.0,-200.44676,86.699104,91.617386,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942749,0.5942212,5.6070895,5.7618484,0.0,-32.34481,117.989586,-116.16465,316.61142,-1.3487037e-12,5.7644883e-13,5.607089,5.607089,5.7618484,-0.061198752,1.0,1.0,-0.47931418,0.0,0.0,-0.15473385,-23.965746,1.0,5.7618484,5.6070895,8.70243e-07,3.693426e-08,1.270042,3.693426e-08,1.0,1.0,1.0
1.3192,0.5,0.0,57690.66,9736.244,-1.5379727,1.3194155e-08,0.50993675,0.5924974,-1.7907191e-09,-0.100121565,0.98051375,-3.4432206e-09,-80.02613,0.0,-184.36285,86.699104,86.316734,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942771,0.5942234,5.6699214,5.8246803,0.0,-39.663307,119.68944,-134.68037,319.04324,-1.3487037e-12,5.6066995e-13,5.669921,5.669921,5.8246803,-0.06119899,1.0,1.0,-0.47945654,0.0,0.0,-0.15473384,-23.972862,1.0,5.8246803,5.6699214,8.70243e-07,3.693426e-08,1.270242,3.693426e-08,1.0,1.0,1.0
1.3194,0.5,0.0,57691.17,9736.346,-1.5379727,1.3194155e-08,0.50993484,0.5924996,-1.8034078e-09,-0.10012194,0.98051745,-3.4676446e-09,-74.09161,0.0,-167.55124,86.699104,80.675385,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942792,0.5942256,5.7327533,5.887512,0.0,-46.82533,120.91694,-152.66472,320.21594,-1.3487037e-12,5.471653e-13,5.7327523,5.7327523,5.887512,-0.06119921,1.0,1.0,-0.4795989,0.0,0.0,-0.15473384,-23.97998,1.0,5.887512,5.7327533,8.70243e-07,3.693426e-08,1.270442,3.693426e-08,1.0,1.0,1.0
1.3196,0.5,0.0,57691.68,9736.447,-1.5379727,1.3194155e-08,0.50993294,0.59250176,-1.8131576e-09,-0.10012231,0.98052114,-3.4864183e-09,-67.86465,0.0,-150.07823,86.699104,74.71561,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59428144,0.59422773,5.795585,5.950344,0.0,-53.8026,121.667244,-170.04669,320.12494,-1.3487037e-12,5.352578e-13,5.795584,5.795584,5.950344,-0.061199438,1.0,1.0,-0.47974125,0.0,0.0,-0.15473384,-23.987099,1.0,5.950344,5.795585,8.70243e-07,3.693426e-08,1.270642,3.693426e-08,1.0,1.0,1.0
1.3198,0.5,0.0,57692.188,9736.549,-1.5379727,1.3194155e-08,0.509931,0.59250396,-1.8232537e-09,-0.10012268,0.98052484,-3.5058576e-09,-61.3698,0.0,-132.01282,86.699104,68.460915,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942836,0.59422994,5.858417,6.013176,0.0,-60.56759,121.93739,-186.7577,318.7705,-1.3487037e-12,5.231643e-13,5.858416,5.858416,6.013176,-0.06119966,1.0,1.0,-0.4798836,0.0,0.0,-0.15473384,-23.994217,1.0,6.013176,5.858417,8.70243e-07,3.693426e-08,1.270842,3.693426e-08,1.0,1.0,1.0
1.32,0.5,0.0,57692.695,9736.649,-1.5379727,1.3194155e-08,0.50992906,0.5925061,-1.8274376e-09,-0.10012305,0.9805285,-3.5139291e-09,-54.63271,0.0,-113.42626,86.699104,61.93599,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942858,0.5942321,5.921249,6.076008,0.0,-67.0936,121.7263,-202.73178,316.15805,-1.3487037e-12,5.1113736e-13,5.921248,5.921248,6.076008,-0.06119988,1.0,1.0,-0.48002598,0.0,0.0,-0.15473384,-24.001333,1.0,6.076008,5.921249,8.70243e-07,3.693426e-08,1.271042,3.693426e-08,1.0,1.0,1.0
1.3202,0.5,0.0,57693.203,9736.751,-1.5379727,1.3194155e-08,0.50992715,0.5925083,-1.8328458e-09,-0.10012342,0.98053217,-3.5243548e-09,-47.67996,0.0,-94.39194,86.699104,55.166584,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59428793,0.5942343,5.984081,6.1388397,0.0,-73.35486,121.03482,-217.90588,312.29782,-1.3487037e-12,5.007461e-13,5.98408,5.98408,6.1388397,-0.06120012,1.0,1.0,-0.4801683,0.0,0.0,-0.15473384,-24.008451,1.0,6.1388397,5.984081,8.70243e-07,3.693426e-08,1.271242,3.693426e-08,1.0,1.0,1.0
1.3204,0.5,0.0,57693.71,9736.853,-1.5379727,1.3194155e-08,0.50992525,0.59251046,-1.829437e-09,-0.100123785,0.98053586,-3.5178265e-09,-40.538982,0.0,-74.98494,86.699104,48.17941,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59429014,0.5942365,6.0469127,6.2016716,0.0,-79.32667,119.865654,-232.22012,307.20505,-1.3487037e-12,4.904125e-13,6.0469117,6.0469117,6.2016716,-0.061200347,1.0,1.0,-0.48031068,0.0,0.0,-0.15473382,-24.01557,1.0,6.2016716,6.0469127,8.70243e-07,3.693426e-08,1.271442,3.693426e-08,1.0,1.0,1.0
1.3206,0.5,0.0,57694.22,9736.954,-1.5379727,1.3194155e-08,0.50992334,0.59251267,-1.8257383e-09,-0.10012416,0.9805395,-3.5107404e-09,-33.237965,0.0,-55.281868,86.699104,41.002045,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942923,0.5942387,6.1097445,6.2645035,0.0,-84.98546,118.22343,-245.618,300.89987,-1.3487037e-12,4.7853057e-13,6.1097436,6.1097436,6.2645035,-0.061200567,1.0,1.0,-0.480453,0.0,0.0,-0.15473382,-24.022688,1.0,6.2645035,6.1097445,8.70243e-07,3.693426e-08,1.271642,3.693426e-08,1.0,1.0,1.0
1.3208,0.5,0.0,57694.727,9737.056,-1.5379727,1.3194155e-08,0.50992143,0.5925148,-1.8322232e-09,-0.10012452,0.9805432,-3.5232368e-09,-25.80572,0.0,-35.360477,86.699104,33.662807,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5942945,0.59424084,6.1725764,0.044149857,0.0,-90.30889,116.11461,-258.04663,293.4071,-1.3487037e-12,4.660382e-13,6.1725755,6.1725755,0.044149857,-0.061200786,1.0,1.0,-0.48059538,0.0,0.0,-0.15473382,-24.029804,1.0,0.044149857,6.1725764,8.70243e-07,3.693426e-08,1.271842,3.693426e-08,1.0,1.0,1.0
1.321,0.5,0.0,57695.234,9737.156,-1.5379727,1.3194155e-08,0.5099195,0.592517,-1.8266162e-09,-0.10012489,0.9805469,-3.5124812e-09,-18.271574,0.0,-15.299391,86.699104,26.190662,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59429663,0.59424305,6.2354083,0.10698171,0.0,-95.27595,113.54752,-269.45694,284.75635,-1.3487037e-12,4.5064245e-13,6.2354074,6.2354074,0.10698171,-0.061201017,1.0,1.0,-0.48073775,0.0,0.0,-0.15473382,-24.036922,1.0,0.10698171,6.2354083,8.70243e-07,3.693426e-08,1.272042,3.693426e-08,1.0,1.0,1.0
1.3212,0.5,0.0,57695.742,9737.258,-1.5379727,1.3194155e-08,0.5099176,0.59251916,-1.8326591e-09,-0.10012526,0.9805505,-3.5241279e-09,-10.665265,0.0,4.8222256,86.699104,18.615103,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59429884,0.5942452,0.015054813,0.16981356,0.0,-99.86703,110.532295,-279.80392,274.9817,-1.3487037e-12,4.3547647e-13,0.015053943,0.015053943,0.16981356,-0.06120125,1.0,1.0,-0.48088008,0.0,0.0,-0.15473382,-24.04404,1.0,0.16981356,0.015054813,8.70243e-07,3.693426e-08,1.272242,3.693426e-08,1.0,1.0,1.0
1.3214,0.5,0.0,57696.246,9737.358,-1.5379727,1.3194155e-08,0.5099157,0.59252137,-1.8315389e-09,-0.10012564,0.9805542,-3.5220002e-09,-3.016808,0.0,24.92496,86.699104,10.96602,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.594301,0.5942474,0.07788667,0.23264542,0.0,-104.06402,107.080826,-289.04672,264.12177,-1.3487037e-12,4.2020895e-13,0.0778858,0.0778858,0.23264542,-0.061201468,1.0,1.0,-0.48102245,0.0,0.0,-0.15473382,-24.051159,1.0,0.23264542,0.07788667,8.70243e-07,3.693426e-08,1.272442,3.693426e-08,1.0,1.0,1.0
1.3216,0.5,0.0,57696.754,9737.46,-1.5379727,1.3194155e-08,0.5099138,0.5925235,-1.8344911e-09,-0.100126,0.98055786,-3.5277035e-09,4.643611,0.0,44.929474,86.699104,3.2736037,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59430313,0.59424955,0.14071852,0.29547727,0.0,-107.85034,103.206726,-297.14883,252.21936,-1.3487037e-12,4.0737224e-13,0.14071766,0.14071766,0.29547727,-0.061201688,1.0,1.0,-0.4811648,0.0,0.0,-0.15473382,-24.058275,1.0,0.29547727,0.14071852,8.70243e-07,3.693426e-08,1.272642,3.693426e-08,1.0,1.0,1.0
1.3218,0.5,0.0,57697.26,9737.562,-1.5379727,1.3194155e-08,0.5099119,0.5925257,-1.8378739e-09,-0.10012638,0.98056155,-3.534235e-09,12.28576,0.0,64.75682,86.699104,-4.4317884,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59430534,0.59425175,0.20355038,0.35830912,0.0,-111.21105,98.92529,-304.0783,239.32147,-1.3487037e-12,3.959458e-13,0.2035495,0.2035495,0.35830912,-0.061201923,1.0,1.0,-0.48130715,0.0,0.0,-0.1547338,-24.065393,1.0,0.35830912,0.20355038,8.70243e-07,3.693426e-08,1.272842,3.693426e-08,1.0,1.0,1.0
1.322,0.5,0.0,57697.77,9737.662,-1.5379727,1.3194155e-08,0.50991,0.59252787,-1.8395458e-09,-0.100126736,0.98056525,-3.5374768e-09,19.879478,0.0,84.32874,86.699104,-12.119747,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943075,0.59425396,0.26638225,0.42114097,0.0,-114.13289,94.25341,-309.80774,225.479,-1.3487037e-12,3.8475457e-13,0.26638135,0.26638135,0.42114097,-0.061202146,1.0,1.0,-0.4814495,0.0,0.0,-0.1547338,-24.072512,1.0,0.42114097,0.26638225,8.70243e-07,3.693426e-08,1.273042,3.693426e-08,1.0,1.0,1.0
1.3222,0.5,0.0,57698.277,9737.764,-1.5379727,1.3194155e-08,0.5099081,0.59253,-1.8390883e-09,-0.1001271,0.9805689,-3.5366232e-09,27.394796,0.0,103.568,86.699104,-19.759932,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943097,0.5942561,0.3292141,0.48397282,0.0,-116.60431,89.20952,-314.31458,210.74657,-1.3487037e-12,3.7333946e-13,0.32921323,0.32921323,0.48397282,-0.06120238,1.0,1.0,-0.48159188,0.0,0.0,-0.1547338,-24.07963,1.0,0.48397282,0.3292141,8.70243e-07,3.693426e-08,1.273242,3.693426e-08,1.0,1.0,1.0
1.3224,0.5,0.0,57698.785,9737.864,-1.5379727,1.3194155e-08,0.5099062,0.5925322,-1.8352014e-09,-0.10012748,0.9805726,-3.5291752e-09,34.802055,0.0,122.39867,86.699104,-27.322187,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59431183,0.5942583,0.39204594,0.54680467,0.0,-118.61557,83.813515,-317.58096,195.1823,-1.3487037e-12,3.6178076e-13,0.39204508,0.39204508,0.54680467,-0.061202597,1.0,1.0,-0.48173422,0.0,0.0,-0.1547338,-24.086746,1.0,0.54680467,0.39204594,8.70243e-07,3.693426e-08,1.273442,3.693426e-08,1.0,1.0,1.0
1.3226,0.5,0.0,57699.29,9737.965,-1.5379727,1.3194155e-08,0.50990427,0.5925344,-1.8306553e-09,-0.10012786,0.9805762,-3.520459e-09,42.07202,0.0,140.74641,86.699104,-34.77667,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.594314,0.59426045,0.4548778,0.60963655,0.0,-120.15872,78.0867,-319.59402,178.84761,-1.3487037e-12,3.503304e-13,0.45487693,0.45487693,0.60963655,-0.06120282,1.0,1.0,-0.48187658,0.0,0.0,-0.1547338,-24.093864,1.0,0.60963655,0.4548778,8.70243e-07,3.693426e-08,1.273642,3.693426e-08,1.0,1.0,1.0
1.3228,0.5,0.0,57699.797,9738.066,-1.5379727,1.3194155e-08,0.50990236,0.59253657,-1.8331803e-09,-0.10012822,0.9805799,-3.5253411e-09,49.176,0.0,158.53883,86.699104,-42.09396,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943162,0.59426266,0.5177097,0.67246836,0.0,-121.22767,72.05167,-320.3458,161.80698,-1.3487037e-12,3.3886771e-13,0.5177088,0.5177088,0.67246836,-0.06120304,1.0,1.0,-0.48201892,0.0,0.0,-0.1547338,-24.100983,1.0,0.67246836,0.5177097,8.70243e-07,3.693426e-08,1.273842,3.693426e-08,1.0,1.0,1.0
1.323,0.5,0.0,57700.305,9738.167,-1.5379727,1.3194155e-08,0.50990045,0.5925387,-1.8308796e-09,-0.10012858,0.98058355,-3.520943e-09,56.085953,0.0,175.7057,86.699104,-49.245174,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59431833,0.5942648,0.5805415,0.73530024,0.0,-121.81819,65.73224,-319.83334,144.12762,-1.3487037e-12,3.2754076e-13,0.58054066,0.58054066,0.73530024,-0.061203275,1.0,1.0,-0.48216128,0.0,0.0,-0.1547338,-24.108099,1.0,0.73530024,0.5805415,8.70243e-07,3.693426e-08,1.274042,3.693426e-08,1.0,1.0,1.0
1.3232,0.5,0.0,57700.81,9738.268,-1.5379727,1.3194155e-08,0.50989854,0.5925409,-1.8213188e-09,-0.10012895,0.98058724,-3.502583e-09,62.774612,0.0,192.17928,86.699104,-56.202095,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943205,0.594267,0.64337337,0.7981321,0.0,-121.927956,59.153343,-318.05862,125.87934,-1.3487037e-12,3.1576895e-13,0.6433725,0.6433725,0.7981321,-0.061203495,1.0,1.0,-0.48230365,0.0,0.0,-0.15473379,-24.115217,1.0,0.7981321,0.64337337,8.70243e-07,3.693426e-08,1.274242,3.693426e-08,1.0,1.0,1.0
1.3234,0.5,0.0,57701.316,9738.369,-1.5379727,1.3194155e-08,0.50989664,0.59254307,-1.8213402e-09,-0.10012933,0.9805909,-3.5026504e-09,69.215576,0.0,207.89452,86.699104,-62.937263,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943227,0.5942692,0.70620525,0.86096394,0.0,-121.556526,52.34095,-315.02866,107.13414,-1.3487037e-12,3.032722e-13,0.70620435,0.70620435,0.86096394,-0.061203722,1.0,1.0,-0.48244599,0.0,0.0,-0.15473379,-24.122335,1.0,0.86096394,0.70620525,8.70243e-07,3.693426e-08,1.274442,3.693426e-08,1.0,1.0,1.0
1.3236,0.5,0.0,57701.824,9738.47,-1.5379727,1.3194155e-08,0.5098947,0.5925453,-1.8247908e-09,-0.100129694,0.9805946,-3.5093126e-09,75.38342,0.0,222.7894,86.699104,-69.424095,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943248,0.59427136,0.76903707,0.9237958,0.0,-120.70536,45.321938,-310.75537,87.96598,-1.3487037e-12,2.9112628e-13,0.76903623,0.76903623,0.9237958,-0.06120394,1.0,1.0,-0.48258835,0.0,0.0,-0.15473379,-24.129454,1.0,0.9237958,0.76903707,8.70243e-07,3.693426e-08,1.274642,3.693426e-08,1.0,1.0,1.0
1.3238,0.5,0.0,57702.33,9738.57,-1.5379727,1.3194155e-08,0.5098928,0.5925474,-1.8236024e-09,-0.10013006,0.9805982,-3.5070533e-09,81.25381,0.0,236.80513,86.699104,-75.636986,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59432703,0.5942735,0.83186895,0.98662764,0.0,-119.37782,38.124012,-305.25565,68.45052,-1.3487037e-12,2.7966865e-13,0.83186805,0.83186805,0.98662764,-0.061204184,1.0,1.0,-0.48273072,0.0,0.0,-0.15473379,-24.13657,1.0,0.98662764,0.83186895,8.70243e-07,3.693426e-08,1.274842,3.693426e-08,1.0,1.0,1.0
1.324,0.5,0.0,57702.836,9738.671,-1.5379727,1.3194155e-08,0.5098909,0.59254956,-1.8252913e-09,-0.10013043,0.9806019,-3.5103274e-09,86.803566,0.0,249.88641,86.699104,-81.551414,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943292,0.5942757,0.89470077,1.0494595,0.0,-117.57914,30.775572,-298.55118,48.664772,-1.3487037e-12,2.684443e-13,0.89469993,0.89469993,1.0494595,-0.061204404,1.0,1.0,-0.48287305,0.0,0.0,-0.15473379,-24.143688,1.0,1.0494595,0.89470077,8.70243e-07,3.693426e-08,1.275042,3.693426e-08,1.0,1.0,1.0
1.3242,0.5,0.0,57703.34,9738.771,-1.5379727,1.3194155e-08,0.509889,0.59255177,-1.8263924e-09,-0.100130804,0.98060554,-3.5124712e-09,92.01079,0.0,261.9816,86.699104,-87.14404,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943313,0.59427786,0.95753264,1.1122913,0.0,-115.316414,23.305622,-290.66843,28.68682,-1.3487037e-12,2.5737181e-13,0.95753175,0.95753175,1.1122913,-0.061204635,1.0,1.0,-0.48301542,0.0,0.0,-0.15473379,-24.150806,1.0,1.1122913,0.95753264,8.70243e-07,3.693426e-08,1.275242,3.693426e-08,1.0,1.0,1.0
1.3244,0.5,0.0,57703.848,9738.872,-1.5379727,1.3194155e-08,0.5098871,0.592554,-1.8286648e-09,-0.10013116,0.98060924,-3.5168677e-09,96.85493,0.0,273.04297,86.699104,-92.39279,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59433347,0.59428006,1.0203645,1.1751232,0.0,-112.598564,15.743639,-281.63846,8.595507,-1.3487037e-12,2.4601518e-13,1.0203636,1.0203636,1.1751232,-0.061204843,1.0,1.0,-0.48315778,0.0,0.0,-0.15473379,-24.157925,1.0,1.1751232,1.0203645,8.70243e-07,3.693426e-08,1.275442,3.693426e-08,1.0,1.0,1.0
1.3246,0.5,0.0,57704.35,9738.973,-1.5379727,1.3194155e-08,0.5098852,0.5925561,-1.8362935e-09,-0.10013153,0.9806129,-3.5315655e-09,101.31686,0.0,283.0268,86.699104,-97.27695,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943357,0.59428227,1.0831964,1.2379551,0.0,-109.436325,8.119469,-271.49692,-11.529877,-1.3487037e-12,2.3512724e-13,1.0831954,1.0831954,1.2379551,-0.061205074,1.0,1.0,-0.48330012,0.0,0.0,-0.15473378,-24.165041,1.0,1.2379551,1.0831964,8.70243e-07,3.693426e-08,1.275642,3.693426e-08,1.0,1.0,1.0
1.3248,0.5,0.0,57704.86,9739.073,-1.5379727,1.3194155e-08,0.5098833,0.59255826,-1.8262242e-09,-0.10013191,0.98061657,-3.5122263e-09,105.37896,0.0,291.89374,86.699104,-101.77723,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943378,0.5942844,1.1460282,1.300787,0.0,-105.84216,0.46319836,-260.28384,-31.609905,-1.3487037e-12,2.2477103e-13,1.1460273,1.1460273,1.300787,-0.06120531,1.0,1.0,-0.4834425,0.0,0.0,-0.15473378,-24.17216,1.0,1.300787,1.1460282,8.70243e-07,3.693426e-08,1.275842,3.693426e-08,1.0,1.0,1.0
1.325,0.5,0.0,57705.363,9739.174,-1.5379727,1.3194155e-08,0.5098814,0.59256047,-1.8217111e-09,-0.10013227,0.9806202,-3.503573e-09,109.025215,0.0,299.60876,86.699104,-105.87587,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59433997,0.59428656,1.20886,1.3636187,0.0,-101.83025,-7.1949563,-248.04344,-51.56533,-1.3487037e-12,2.1300877e-13,1.2088592,1.2088592,1.3636187,-0.061205514,1.0,1.0,-0.48358482,0.0,0.0,-0.15473378,-24.179277,1.0,1.3636187,1.20886,8.70243e-07,3.693426e-08,1.276042,3.693426e-08,1.0,1.0,1.0
1.3252,0.5,0.0,57705.867,9739.274,-1.5379727,1.3194155e-08,0.50987947,0.5925626,-1.8249834e-09,-0.10013264,0.98062384,-3.5098924e-09,112.24122,0.0,306.14145,86.699104,-109.5567,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943422,0.59428877,1.2716919,1.4264506,0.0,-97.41645,-14.824771,-234.82405,-71.3174,-1.3487037e-12,2.0140923e-13,1.2716911,1.2716911,1.4264506,-0.06120576,1.0,1.0,-0.4837272,0.0,0.0,-0.15473378,-24.186396,1.0,1.4264506,1.2716919,8.70243e-07,3.693426e-08,1.276242,3.693426e-08,1.0,1.0,1.0
1.3254,0.5,0.0,57706.375,9739.375,-1.5379727,1.3194155e-08,0.5098776,0.59256476,-1.8269957e-09,-0.100133,0.98062754,-3.5137888e-09,115.01428,0.0,311.46594,86.699104,-112.80518,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943443,0.5942909,1.3345238,1.4892825,0.0,-92.61814,-22.396135,-220.6778,-90.78815,-1.3487037e-12,1.9008039e-13,1.334523,1.334523,1.4892825,-0.061205965,1.0,1.0,-0.48386955,0.0,0.0,-0.15473378,-24.193512,1.0,1.4892825,1.3345238,8.70243e-07,3.693426e-08,1.276442,3.693426e-08,1.0,1.0,1.0
1.3256,0.5,0.0,57706.88,9739.476,-1.5379727,1.3194155e-08,0.5098757,0.59256697,-1.8250625e-09,-0.10013337,0.9806312,-3.510097e-09,117.33345,0.0,315.56128,86.699104,-115.6085,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59434646,0.5942931,1.3973557,1.5521144,0.0,-87.454285,-29.879168,-205.66054,-109.90074,-1.3487037e-12,1.7895741e-13,1.3973547,1.3973547,1.5521144,-0.0612062,1.0,1.0,-0.4840119,0.0,0.0,-0.15473378,-24.20063,1.0,1.5521144,1.3973557,8.70243e-07,3.693426e-08,1.276642,3.693426e-08,1.0,1.0,1.0
1.3258,0.5,0.0,57707.387,9739.576,-1.5379727,1.3194155e-08,0.5098738,0.5925691,-1.8250832e-09,-0.10013374,0.9806348,-3.510163e-09,119.189575,0.0,318.41125,86.699104,-117.955574,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59434867,0.59429526,1.4601874,1.6149461,0.0,-81.945244,-37.244335,-189.8315,-128.57976,-1.3487037e-12,1.6805916e-13,1.4601866,1.4601866,1.6149461,-0.061206423,1.0,1.0,-0.48415425,0.0,0.0,-0.15473376,-24.207748,1.0,1.6149461,1.4601874,8.70243e-07,3.693426e-08,1.276842,3.693426e-08,1.0,1.0,1.0
1.326,0.5,0.0,57707.89,9739.677,-1.5379727,1.3194155e-08,0.5098719,0.59257126,-1.8298506e-09,-0.1001341,0.9806385,-3.5193584e-09,120.575325,0.0,320.00464,86.699104,-119.83716,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943508,0.59429747,1.5230193,1.677778,0.0,-76.11276,-44.462566,-173.25317,-146.75145,-1.3487037e-12,1.583289e-13,1.5230185,1.5230185,1.677778,-0.06120666,1.0,1.0,-0.48429662,0.0,0.0,-0.15473376,-24.214867,1.0,1.677778,1.5230193,8.70243e-07,3.693426e-08,1.277042,3.693426e-08,1.0,1.0,1.0
1.3262,0.5,0.0,57708.395,9739.776,-1.5379727,1.3194155e-08,0.50987,0.59257346,-1.8390686e-09,-0.100134484,0.98064214,-3.5371137e-09,121.48523,0.0,320.33508,86.699104,-121.245804,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59435296,0.5942996,1.5858512,1.7406099,0.0,-69.97985,-51.50538,-155.99098,-164.34412,-1.3487037e-12,1.4844964e-13,1.5858504,1.5858504,1.7406099,-0.06120688,1.0,1.0,-0.48443896,0.0,0.0,-0.15473376,-24.221983,1.0,1.7406099,1.5858512,8.70243e-07,3.693426e-08,1.277242,3.693426e-08,1.0,1.0,1.0
1.3264,0.5,0.0,57708.9,9739.877,-1.5379727,1.3194155e-08,0.5098681,0.5925756,-1.8451348e-09,-0.100134835,0.9806458,-3.5488077e-09,121.91569,0.0,319.40134,86.699104,-122.17596,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943551,0.59430176,1.6486831,1.8034418,0.0,-63.570717,-58.344975,-138.11302,-181.28831,-1.3487037e-12,1.3834779e-13,1.6486822,1.6486822,1.8034418,-0.0612071,1.0,1.0,-0.48458132,0.0,0.0,-0.15473376,-24.229101,1.0,1.8034418,1.6486831,8.70243e-07,3.693426e-08,1.277442,3.693426e-08,1.0,1.0,1.0
1.3266,0.5,0.0,57709.406,9739.978,-1.5379727,1.3194155e-08,0.5098662,0.59257776,-1.8501849e-09,-0.100135215,0.9806495,-3.558547e-09,121.865005,0.0,317.20703,86.699104,-122.62395,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943573,0.59430397,1.711515,1.8662736,0.0,-56.91065,-64.95436,-119.68986,-197.51718,-1.3487037e-12,1.2843826e-13,1.711514,1.711514,1.8662736,-0.06120731,1.0,1.0,-0.48472366,0.0,0.0,-0.15473376,-24.23622,1.0,1.8662736,1.711515,8.70243e-07,3.693426e-08,1.277642,3.693426e-08,1.0,1.0,1.0
1.3268,0.5,0.0,57709.91,9740.077,-1.5379727,1.3194155e-08,0.5098643,0.59257996,-1.8518386e-09,-0.10013557,0.9806531,-3.5617542e-09,121.333374,0.0,313.76083,86.699104,-122.58799,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59435946,0.5943061,1.7743467,1.9291054,0.0,-50.025932,-71.30744,-100.794205,-212.96664,-1.3487037e-12,1.187339e-13,1.7743459,1.7743459,1.9291054,-0.061207544,1.0,1.0,-0.48486602,0.0,0.0,-0.15473376,-24.243338,1.0,1.9291054,1.7743467,8.70243e-07,3.693426e-08,1.277842,3.693426e-08,1.0,1.0,1.0
1.327,0.5,0.0,57710.414,9740.178,-1.5379727,1.3194155e-08,0.50986236,0.5925821,-1.8539695e-09,-0.10013595,0.98065674,-3.5658794e-09,120.32289,0.0,309.07635,86.699104,-122.06824,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943616,0.5943083,1.8371786,1.9919373,0.0,-42.943737,-77.37916,-81.50062,-227.57574,-1.3487037e-12,1.08261646e-13,1.8371778,1.8371778,1.9919373,-0.061207768,1.0,1.0,-0.4850084,0.0,0.0,-0.15473376,-24.250454,1.0,1.9919373,1.8371786,8.70243e-07,3.693426e-08,1.278042,3.693426e-08,1.0,1.0,1.0
1.3272,0.5,0.0,57710.918,9740.277,-1.5379727,1.3194155e-08,0.5098605,0.59258425,-1.8538181e-09,-0.100136295,0.98066044,-3.5656147e-09,118.83754,0.0,303.17203,86.699104,-121.066734,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59436375,0.59431046,1.9000105,2.054769,0.0,-35.69201,-83.14553,-61.885242,-241.2868,-1.3487037e-12,9.817487e-14,1.9000096,1.9000096,2.054769,-0.061208,1.0,1.0,-0.48515072,0.0,0.0,-0.15473375,-24.257572,1.0,2.054769,1.9000105,8.70243e-07,3.693426e-08,1.278242,3.693426e-08,1.0,1.0,1.0
1.3274,0.5,0.0,57711.42,9740.378,-1.5379727,1.3194155e-08,0.5098586,0.59258646,-1.8474036e-09,-0.100136675,0.9806641,-3.5533034e-09,116.88317,0.0,296.0712,86.699104,-119.587425,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943659,0.5943126,1.9628423,2.117601,0.0,-28.299366,-88.58381,-42.02549,-254.04572,-1.3487037e-12,8.79579e-14,1.9628415,1.9628415,2.117601,-0.061208215,1.0,1.0,-0.4852931,0.0,0.0,-0.15473375,-24.26469,1.0,2.117601,1.9628423,8.70243e-07,3.693426e-08,1.278442,3.693426e-08,1.0,1.0,1.0
1.3276,0.5,0.0,57711.93,9740.478,-1.5379727,1.3194155e-08,0.5098567,0.5925886,-1.8473464e-09,-0.10013705,0.9806677,-3.55322e-09,114.467514,0.0,287.80185,86.699104,-117.63614,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943681,0.5943148,2.025674,2.1804328,0.0,-20.794985,-93.67252,-21.999737,-265.8021,-1.3487037e-12,7.7138836e-14,2.0256734,2.0256734,2.1804328,-0.061208453,1.0,1.0,-0.48543546,0.0,0.0,-0.15473375,-24.271809,1.0,2.1804328,2.025674,8.70243e-07,3.693426e-08,1.278642,3.693426e-08,1.0,1.0,1.0
1.3278,0.5,0.0,57712.434,9740.578,-1.5379727,1.3194155e-08,0.5098548,0.59259075,-1.845917e-09,-0.100137405,0.98067135,-3.550497e-09,111.600075,0.0,278.3966,86.699104,-115.22059,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59437025,0.59431696,2.088506,2.2432647,0.0,-13.208481,-98.391594,-1.8870122,-276.50958,-1.3487037e-12,6.763068e-14,2.0885053,2.0885053,2.2432647,-0.06120867,1.0,1.0,-0.4855778,0.0,0.0,-0.15473375,-24.278925,1.0,2.2432647,2.088506,8.70243e-07,3.693426e-08,1.278842,3.693426e-08,1.0,1.0,1.0
1.328,0.5,0.0,57712.938,9740.678,-1.5379727,1.3194155e-08,0.5098529,0.5925929,-1.8318252e-09,-0.10013778,0.98067504,-3.5234187e-09,108.29218,0.0,267.89258,86.699104,-112.350296,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943724,0.5943191,2.1513379,2.3060966,0.0,-5.5697927,-102.72239,18.233307,-286.1259,-1.3487037e-12,5.8940124e-14,2.151337,2.151337,2.3060966,-0.061208893,1.0,1.0,-0.48572016,0.0,0.0,-0.15473375,-24.286043,1.0,2.3060966,2.1513379,8.70243e-07,3.693426e-08,1.279042,3.693426e-08,1.0,1.0,1.0
1.3282,0.5,0.0,57713.44,9740.778,-1.5379727,1.3194155e-08,0.509851,0.59259504,-1.836391e-09,-0.10013814,0.9806787,-3.532227e-09,104.55689,0.0,256.3312,86.699104,-109.03658,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59437454,0.5943213,2.2141697,2.3689284,0.0,2.0909321,-106.64782,38.281815,-294.61304,-1.3487037e-12,4.980669e-14,2.2141688,2.2141688,2.3689284,-0.061209127,1.0,1.0,-0.48586252,0.0,0.0,-0.15473375,-24.293161,1.0,2.3689284,2.2141697,8.70243e-07,3.693426e-08,1.279242,3.693426e-08,1.0,1.0,1.0
1.3284,0.5,0.0,57713.945,9740.878,-1.5391219,0.0,0.50984913,0.59259725,-1.824541e-09,-0.100138515,0.9806823,-3.50946e-09,100.40893,0.0,243.75816,86.699104,-105.29253,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943767,0.59432346,2.2770016,2.4317603,0.0,9.743461,-110.15238,58.179386,-301.93753,-1.3487037e-12,4.0130632e-14,2.2770007,2.2770007,2.4317603,-0.06120935,1.0,1.0,-0.48600486,0.0,0.0,-0.15473375,-24.30028,1.0,2.4317603,2.2770016,8.70243e-07,3.693426e-08,1.279442,3.693426e-08,1.0,1.0,1.0
1.3286,0.5,0.0,57714.45,9740.978,-1.5391219,0.0,0.5098472,0.5925994,-1.8210429e-09,-0.10013888,0.98068595,-3.5027576e-09,95.86466,0.0,230.22299,86.699104,-101.1329,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943789,0.5943256,2.3398335,2.4945922,0.0,17.357592,-113.22225,77.847496,-308.0705,-1.3487037e-12,3.0530367e-14,2.3398325,2.3398325,2.4945922,-0.06120957,1.0,1.0,-0.48614722,0.0,0.0,-0.15473373,-24.307396,1.0,2.4945922,2.3398335,8.70243e-07,3.693426e-08,1.279642,3.693426e-08,1.0,1.0,1.0
1.3288,0.5,0.0,57714.953,9741.078,-1.5391219,0.0,0.5098453,0.59260154,-1.8109684e-09,-0.100139245,0.9806896,-3.4834053e-09,90.94203,0.0,215.77914,86.699104,-96.57412,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59438103,0.5943278,2.4026654,2.557424,0.0,24.903276,-115.84531,97.20852,-312.98767,-1.3487037e-12,1.9573929e-14,2.4026644,2.4026644,2.557424,-0.061209794,1.0,1.0,-0.48628956,0.0,0.0,-0.15473373,-24.314514,1.0,2.557424,2.4026654,8.70243e-07,3.693426e-08,1.279842,3.693426e-08,1.0,1.0,1.0
1.329,0.5,0.0,57715.457,9741.178,-1.5391219,0.0,0.5098434,0.59260374,-1.8001829e-09,-0.10013962,0.9806933,-3.4626852e-09,85.66045,0.0,200.48361,86.699104,-91.63416,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943832,0.59432995,2.4654973,2.620256,0.0,32.350735,-118.011185,116.18605,-316.66965,-1.3487037e-12,9.324433e-15,2.4654963,2.4654963,2.620256,-0.061210014,1.0,1.0,-0.48643193,0.0,0.0,-0.15473373,-24.321632,1.0,2.620256,2.4654973,8.70243e-07,3.693426e-08,1.280042,3.693426e-08,1.0,1.0,1.0
1.3292,0.5,0.0,57715.96,9741.277,-1.5391219,0.0,0.5098415,0.5926059,-1.7867214e-09,-0.10013999,0.9806969,-3.4368173e-09,80.04077,0.0,184.39673,86.699104,-86.332535,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943853,0.5943321,2.5283291,2.6830876,0.0,39.67057,-119.71134,134.70518,-319.1019,-1.3487037e-12,1.2934838e-15,2.5283282,2.5283282,2.6830876,-0.061210234,1.0,1.0,-0.4865743,0.0,0.0,-0.15473373,-24.32875,1.0,2.6830876,2.5283291,8.70243e-07,3.693426e-08,1.280242,3.693426e-08,1.0,1.0,1.0
1.3294,0.5,0.0,57716.46,9741.377,-1.5391219,0.0,0.50983965,0.59260803,-1.7771158e-09,-0.10014035,0.98070055,-3.4183658e-09,74.10517,0.0,167.58202,86.699104,-80.690155,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943875,0.5943343,2.5911608,2.7459195,0.0,46.8339,-120.939064,152.69283,-320.27484,-1.3487037e-12,-7.259023e-15,2.59116,2.59116,2.7459195,-0.061210465,1.0,1.0,-0.48671663,0.0,0.0,-0.15473373,-24.335867,1.0,2.7459195,2.5911608,8.70243e-07,3.693426e-08,1.280442,3.693426e-08,1.0,1.0,1.0
1.3296,0.5,0.0,57716.965,9741.477,-1.5391219,0.0,0.50983775,0.5926102,-1.7666643e-09,-0.100140706,0.9807042,-3.3982872e-09,67.87706,0.0,150.10579,86.699104,-74.72928,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943896,0.59433645,2.6539927,2.8087513,0.0,53.812447,-121.68951,170.07799,-320.18378,-1.3487037e-12,-1.4801008e-14,2.653992,2.653992,2.8087513,-0.061210684,1.0,1.0,-0.486859,0.0,0.0,-0.15473373,-24.342985,1.0,2.8087513,2.6539927,8.70243e-07,3.693426e-08,1.280642,3.693426e-08,1.0,1.0,1.0
1.3298,0.5,0.0,57717.47,9741.577,-1.5391219,0.0,0.50983584,0.5926123,-1.7521677e-09,-0.10014107,0.9807078,-3.3704273e-09,61.381027,0.0,132.03705,86.699104,-68.47344,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943918,0.5943386,2.7168245,2.8715832,0.0,60.57867,-121.959694,186.79205,-318.8291,-1.3487037e-12,-2.1391194e-14,2.7168238,2.7168238,2.8715832,-0.061210915,1.0,1.0,-0.48700136,0.0,0.0,-0.15473373,-24.350103,1.0,2.8715832,2.7168245,8.70243e-07,3.693426e-08,1.280842,3.693426e-08,1.0,1.0,1.0
1.33,0.5,0.0,57717.973,9741.677,-1.5391219,0.0,0.50983393,0.59261453,-1.7466396e-09,-0.10014144,0.98071146,-3.3598186e-09,54.6427,0.0,113.447075,86.699104,-61.947323,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59439397,0.5943408,2.7796564,2.934415,0.0,67.105865,-121.748566,202.76906,-316.21613,-1.3487037e-12,1.8338282e-14,2.7796555,2.7796555,2.934415,-0.061211143,1.0,1.0,-0.4871437,0.0,0.0,-0.15473372,-24.35722,1.0,2.934415,2.7796564,8.70243e-07,3.693426e-08,1.281042,3.693426e-08,1.0,1.0,1.0
1.3302,0.5,0.0,57718.477,9741.776,-1.5391219,0.0,0.509832,0.5926167,-1.7471884e-09,-0.100141816,0.9807151,-3.3608991e-09,47.688675,0.0,94.40924,86.699104,-55.176678,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5943961,0.59434295,2.8424883,2.997247,0.0,73.36828,-121.056946,217.94594,-312.3552,-1.3487037e-12,1.9012943e-13,2.8424873,2.8424873,2.997247,-0.06121135,1.0,1.0,-0.48728606,0.0,0.0,-0.15473372,-24.364338,1.0,2.997247,2.8424883,8.70243e-07,3.693426e-08,1.281242,3.693426e-08,1.0,1.0,1.0
1.3304,0.5,0.0,57718.98,9741.876,-1.5391219,0.0,0.5098302,0.5926188,-1.74816e-09,-0.10014217,0.98071873,-3.362793e-09,40.54639,0.0,74.99868,86.699104,-48.188225,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59439826,0.5943451,2.9053202,3.0600789,0.0,79.34118,-119.887566,232.2628,-307.26147,-1.3487037e-12,4.1891992e-13,2.9053192,2.9053192,3.0600789,-0.06121157,1.0,1.0,-0.4874284,0.0,0.0,-0.15473372,-24.371456,1.0,3.0600789,2.9053202,8.70243e-07,3.693426e-08,1.281442,3.693426e-08,1.0,1.0,1.0
1.3306,0.5,0.0,57719.48,9741.976,-1.5391219,0.0,0.50982827,0.59262097,-1.745872e-09,-0.100142546,0.9807224,-3.3584167e-09,33.244038,0.0,55.291985,86.699104,-41.009544,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.5944004,0.59434724,2.968152,3.1229107,0.0,85.00099,-118.24503,245.66313,-300.9551,-1.3487037e-12,6.3323446e-13,2.968151,2.968151,3.1229107,-0.06121181,1.0,1.0,-0.48757076,0.0,0.0,-0.15473372,-24.378574,1.0,3.1229107,2.968152,8.70243e-07,3.693426e-08,1.281642,3.693426e-08,1.0,1.0,1.0
1.3308,0.5,0.0,57719.984,9742.075,-1.5391219,0.0,0.50982636,0.5926231,-1.7438015e-09,-0.10014291,0.98072606,-3.3544587e-09,25.810432,0.0,35.366936,86.699104,-33.668964,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.43134,1.0,0.59440255,0.59434944,3.030984,3.1857426,0.0,90.32539,-116.135826,258.09402,-293.46097,-1.3487037e-12,8.1657565e-13,3.030983,3.030983,3.1857426,-0.06121203,1.0,1.0,-0.48771313,0.0,0.0,-0.15473372,-24.38569,1.0,3.1857426,3.030984,8.70243e-07,3.693426e-08,1.281842,3.693426e-08,1.0,1.0,1.0
1.331,0.5,0.0,57720.49,9742.175,-1.5391219,0.0,0.50982445,0.59262526,-1.7483927e-09,-0.10014327,0.9807297,-3.3633154e-09,18.27491,0.0,15.302164,86.73124,-26.195454,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944047,0.5943516,3.0938158,3.2485743,0.0,95.29336,-113.56827,269.50644,-284.8086,-1.3487037e-12,9.696986e-13,3.0938148,3.0938148,3.2485743,-0.06121225,1.0,1.0,-0.48785546,0.0,0.0,-0.15473372,-24.392809,1.0,3.2485743,3.0938158,8.70243e-07,3.693426e-08,1.282042,3.693426e-08,1.0,1.0,1.0
1.3312,0.5,0.0,57720.99,9742.273,-1.5391219,0.0,0.5098226,0.5926274,-1.7487523e-09,-0.10014365,0.98073334,-3.3640322e-09,10.667211,0.0,-4.823146,86.73124,-18.618507,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59440684,0.5943538,3.1566477,3.3114061,0.0,99.88528,-110.55249,279.8553,-275.03214,-1.3487037e-12,1.100248e-12,3.1566467,3.1566467,3.3114061,-0.06121248,1.0,1.0,-0.48799783,0.0,0.0,-0.1547337,-24.399927,1.0,3.3114061,3.1566477,8.70243e-07,3.693426e-08,1.282242,3.693426e-08,1.0,1.0,1.0
1.3314,0.5,0.0,57721.492,9742.373,-1.5391219,0.0,0.5098207,0.5926296,-1.7481813e-09,-0.100144014,0.980737,-3.3629588e-09,3.0173564,0.0,-24.929567,86.73124,-10.968027,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.594409,0.59435594,3.2194793,3.374238,0.0,104.08302,-107.10038,289.09976,-264.1702,-1.3487037e-12,1.2115176e-12,3.2194786,3.2194786,3.374238,-0.0612127,1.0,1.0,-0.4881402,0.0,0.0,-0.1547337,-24.407045,1.0,3.374238,3.2194793,8.70243e-07,3.693426e-08,1.282442,3.693426e-08,1.0,1.0,1.0
1.3316,0.5,0.0,57721.996,9742.473,-1.5391219,0.0,0.5098188,0.59263176,-1.7474743e-09,-0.10014438,0.9807406,-3.3616236e-09,-4.6444616,0.0,-44.93775,86.73124,-3.274205,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59441113,0.5943581,3.2823112,3.43707,0.0,107.87003,-103.22557,297.20337,-252.26561,-1.3487037e-12,1.3059672e-12,3.2823105,3.2823105,3.43707,-0.06121292,1.0,1.0,-0.48828253,0.0,0.0,-0.1547337,-24.414162,1.0,3.43707,3.2823112,8.70243e-07,3.693426e-08,1.282642,3.693426e-08,1.0,1.0,1.0
1.3318,0.5,0.0,57722.496,9742.572,-1.5391219,0.0,0.50981694,0.5926339,-1.7526884e-09,-0.100144744,0.98074424,-3.3716792e-09,-12.288006,0.0,-64.76873,86.73124,4.432595,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59441334,0.59436023,3.345143,3.4999018,0.0,111.23135,-98.94335,304.1341,-239.36536,-1.3487037e-12,1.3853636e-12,3.3451424,3.3451424,3.4999018,-0.06121315,1.0,1.0,-0.4884249,0.0,0.0,-0.1547337,-24.42128,1.0,3.4999018,3.345143,8.70243e-07,3.693426e-08,1.282842,3.693426e-08,1.0,1.0,1.0
1.332,0.5,0.0,57723.0,9742.671,-1.5391219,0.0,0.50981504,0.59263605,-1.7559317e-09,-0.1001451,0.9807479,-3.3779433e-09,-19.88311,0.0,-84.344246,86.73124,12.121957,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944155,0.59436244,3.407975,3.5627337,0.0,114.153725,-94.270615,309.86456,-225.52034,-1.3487037e-12,1.4511134e-12,3.4079742,3.4079742,3.5627337,-0.06121337,1.0,1.0,-0.48856723,0.0,0.0,-0.1547337,-24.428398,1.0,3.5627337,3.407975,8.70243e-07,3.693426e-08,1.283042,3.693426e-08,1.0,1.0,1.0
1.3322,0.5,0.0,57723.5,9742.7705,-1.5391219,0.0,0.50981313,0.5926382,-1.7615386e-09,-0.100145474,0.9807515,-3.3887546e-09,-27.3998,0.0,-103.58703,86.73124,19.763535,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59441763,0.5943646,3.4708068,3.6255655,0.0,116.625595,-89.22579,314.37222,-210.78519,-1.3487037e-12,1.506351e-12,3.470806,3.470806,3.6255655,-0.061213583,1.0,1.0,-0.4887096,0.0,0.0,-0.1547337,-24.435516,1.0,3.6255655,3.4708068,8.70243e-07,3.693426e-08,1.283242,3.693426e-08,1.0,1.0,1.0
1.3324,0.5,0.0,57724.004,9742.87,-1.5391219,0.0,0.5098112,0.59264034,-1.7663666e-09,-0.10014583,0.98075515,-3.3980678e-09,-34.808407,0.0,-122.42114,86.73124,27.327171,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944198,0.5943667,3.5336387,3.6883974,0.0,118.637215,-83.828804,317.6392,-195.21805,-1.3487037e-12,1.5507424e-12,3.5336378,3.5336378,3.6883974,-0.061213814,1.0,1.0,-0.48885196,0.0,0.0,-0.1547337,-24.442633,1.0,3.6883974,3.5336387,8.70243e-07,3.693426e-08,1.283442,3.693426e-08,1.0,1.0,1.0
1.3326,0.5,0.0,57724.508,9742.969,-1.5391219,0.0,0.5098094,0.5926425,-1.774453e-09,-0.10014621,0.9807588,-3.4136494e-09,-42.079697,0.0,-140.77225,86.73124,34.783012,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944219,0.5943689,3.5964706,3.7512293,0.0,120.18064,-78.100945,319.65262,-178.88036,-1.3487037e-12,1.5867079e-12,3.5964696,3.5964696,3.7512293,-0.06121405,1.0,1.0,-0.4889943,0.0,0.0,-0.15473369,-24.44975,1.0,3.7512293,3.5964706,8.70243e-07,3.693426e-08,1.283642,3.693426e-08,1.0,1.0,1.0
1.3328,0.5,0.0,57725.008,9743.068,-1.5391219,0.0,0.50980747,0.5926447,-1.7840305e-09,-0.10014658,0.9807624,-3.4320995e-09,-49.18497,0.0,-158.56792,86.73124,42.101635,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59442407,0.594371,3.6593025,3.814061,0.0,121.24978,-72.06481,320.4045,-161.8366,-1.3487037e-12,1.6133765e-12,3.6593015,3.6593015,3.814061,-0.06121427,1.0,1.0,-0.48913667,0.0,0.0,-0.15473369,-24.45687,1.0,3.814061,3.6593025,8.70243e-07,3.693426e-08,1.283842,3.693426e-08,1.0,1.0,1.0
1.333,0.5,0.0,57725.508,9743.168,-1.5391219,0.0,0.50980556,0.59264684,-1.7903671e-09,-0.10014694,0.98076606,-3.4443153e-09,-56.096184,0.0,-175.73793,86.73124,49.254158,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944262,0.5943732,3.7221344,3.8768928,0.0,121.84041,-65.744225,319.89194,-144.154,-1.3487037e-12,1.6340225e-12,3.7221334,3.7221334,3.8768928,-0.06121449,1.0,1.0,-0.48927903,0.0,0.0,-0.15473369,-24.463987,1.0,3.8768928,3.7221344,8.70243e-07,3.693426e-08,1.284042,3.693426e-08,1.0,1.0,1.0
1.3332,0.5,0.0,57726.01,9743.267,-1.5391219,0.0,0.5098037,0.592649,-1.8065661e-09,-0.10014729,0.9807697,-3.4755048e-09,-62.78606,0.0,-192.21451,86.73124,56.212345,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59442836,0.5943754,3.7849662,3.9397247,0.0,121.95019,-59.164127,318.11688,-125.902374,-1.3487037e-12,1.6525844e-12,3.7849653,3.7849653,3.9397247,-0.061214708,1.0,1.0,-0.48942137,0.0,0.0,-0.15473369,-24.471104,1.0,3.9397247,3.7849662,8.70243e-07,3.693426e-08,1.284242,3.693426e-08,1.0,1.0,1.0
1.3334,0.5,0.0,57726.51,9743.366,-1.5391219,0.0,0.5098018,0.5926511,-1.8104676e-09,-0.10014767,0.98077327,-3.4830363e-09,-69.228195,0.0,-207.93262,86.73124,62.94874,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944305,0.5943775,3.8477979,4.002557,0.0,121.57868,-52.350487,315.08633,-107.153725,-1.3487037e-12,1.6657362e-12,3.8477972,3.8477972,4.002557,-0.061214924,1.0,1.0,-0.48956373,0.0,0.0,-0.15473369,-24.478222,1.0,4.002557,3.8477979,8.70243e-07,3.693426e-08,1.284442,3.693426e-08,1.0,1.0,1.0
1.3336,0.5,0.0,57727.016,9743.465,-1.5391219,0.0,0.5097999,0.5926533,-1.8155074e-09,-0.10014802,0.9807769,-3.492758e-09,-75.39716,0.0,-222.83022,86.73124,69.436745,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59443265,0.59437966,3.9106297,4.0653887,0.0,120.72736,-45.330196,310.81226,-87.982056,-1.3487037e-12,1.6729472e-12,3.910629,3.910629,4.0653887,-0.06121516,1.0,1.0,-0.4897061,0.0,0.0,-0.15473369,-24.48534,1.0,4.0653887,3.9106297,8.70243e-07,3.693426e-08,1.284642,3.693426e-08,1.0,1.0,1.0
1.3338,0.5,0.0,57727.516,9743.563,-1.5391219,0.0,0.50979805,0.5926554,-1.811815e-09,-0.10014838,0.98078054,-3.4856802e-09,-81.268616,0.0,-236.84851,86.73124,75.65077,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944348,0.5943818,3.9734616,4.12822,0.0,119.399574,-38.130955,305.31152,-68.46302,-1.3487037e-12,1.6753686e-12,3.973461,3.973461,4.12822,-0.061215382,1.0,1.0,-0.48984843,0.0,0.0,-0.15473369,-24.492458,1.0,4.12822,3.9734616,8.70243e-07,3.693426e-08,1.284842,3.693426e-08,1.0,1.0,1.0
1.334,0.5,0.0,57728.016,9743.663,-1.5391219,0.0,0.50979614,0.59265757,-1.8117078e-09,-0.10014875,0.9807842,-3.4854997e-09,-86.81938,0.0,-249.93217,86.73124,81.56628,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59443694,0.59438396,4.0362935,4.191052,0.0,117.60056,-30.781176,298.60583,-48.673645,-1.3487037e-12,1.674722e-12,4.0362926,4.0362926,4.191052,-0.06121561,1.0,1.0,-0.4899908,0.0,0.0,-0.15473367,-24.499575,1.0,4.191052,4.0362935,8.70243e-07,3.693426e-08,1.285042,3.693426e-08,1.0,1.0,1.0
1.3342,0.5,0.0,57728.52,9743.762,-1.5391219,0.0,0.50979424,0.5926597,-1.815847e-09,-0.100149125,0.9807878,-3.493489e-09,-92.02755,0.0,-262.02957,86.73124,87.15992,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944391,0.5943861,4.0991254,4.253884,0.0,115.33742,-23.309864,290.72162,-28.692036,-1.3487037e-12,1.6718514e-12,4.0991244,4.0991244,4.253884,-0.061215833,1.0,1.0,-0.49013314,0.0,0.0,-0.15473367,-24.506693,1.0,4.253884,4.0991254,8.70243e-07,3.693426e-08,1.285242,3.693426e-08,1.0,1.0,1.0
1.3344,0.5,0.0,57729.02,9743.86,-1.5391219,0.0,0.5097924,0.59266186,-1.8205782e-09,-0.10014948,0.98079145,-3.5026173e-09,-96.87257,0.0,-273.09293,86.73124,92.40962,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59444124,0.5943883,4.1619573,4.3167157,0.0,112.61907,-15.746504,281.68997,-8.597044,-1.3487037e-12,1.6651047e-12,4.1619563,4.1619563,4.3167157,-0.06121605,1.0,1.0,-0.4902755,0.0,0.0,-0.15473367,-24.513811,1.0,4.3167157,4.1619573,8.70243e-07,3.693426e-08,1.285442,3.693426e-08,1.0,1.0,1.0
1.3346,0.5,0.0,57729.52,9743.96,-1.5391219,0.0,0.5097905,0.592664,-1.8091899e-09,-0.10014985,0.9807951,-3.4807328e-09,-101.335304,0.0,-283.0786,86.73124,97.29466,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944434,0.59439045,4.224789,4.3795476,0.0,109.456245,-8.120944,271.54657,11.5320215,-1.3487037e-12,1.6557103e-12,4.224788,4.224788,4.3795476,-0.061216265,1.0,1.0,-0.49041787,0.0,0.0,-0.15473367,-24.52093,1.0,4.3795476,4.224789,8.70243e-07,3.693426e-08,1.285642,3.693426e-08,1.0,1.0,1.0
1.3348,0.5,0.0,57730.02,9744.059,-1.5391219,0.0,0.50978863,0.59266615,-1.7972197e-09,-0.10015022,0.9807987,-3.4577288e-09,-105.39815,0.0,-291.94714,86.73124,101.79576,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944455,0.5943926,4.287621,4.4423795,0.0,105.86143,-0.46327987,260.33142,31.61572,-1.3487037e-12,1.6439417e-12,4.28762,4.28762,4.4423795,-0.061216492,1.0,1.0,-0.4905602,0.0,0.0,-0.15473367,-24.528046,1.0,4.4423795,4.287621,8.70243e-07,3.693426e-08,1.285842,3.693426e-08,1.0,1.0,1.0
1.335,0.5,0.0,57730.523,9744.157,-1.5391219,0.0,0.5097867,0.5926683,-1.7867144e-09,-0.10015059,0.9808023,-3.4375427e-09,-109.04506,0.0,-299.66357,86.73124,105.89514,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944477,0.59439474,4.350453,4.5052114,0.0,101.84879,7.1962686,248.08879,51.574795,-1.3487037e-12,1.6300174e-12,4.350452,4.350452,4.5052114,-0.06121672,1.0,1.0,-0.49070257,0.0,0.0,-0.15473367,-24.535164,1.0,4.5052114,4.350453,8.70243e-07,3.693426e-08,1.286042,3.693426e-08,1.0,1.0,1.0
1.3352,0.5,0.0,57731.023,9744.256,-1.5391219,0.0,0.5097848,0.59267044,-1.7846118e-09,-0.10015094,0.98080593,-3.4335228e-09,-112.26164,0.0,-306.19742,86.73124,109.57664,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944498,0.5943969,4.413285,4.568043,0.0,97.43417,14.827472,234.86696,71.33047,-1.3487037e-12,1.6159967e-12,4.413284,4.413284,4.568043,-0.061216943,1.0,1.0,-0.49084494,0.0,0.0,-0.15473367,-24.542282,1.0,4.568043,4.413285,8.70243e-07,3.693426e-08,1.286242,3.693426e-08,1.0,1.0,1.0
1.3354,0.5,0.0,57731.523,9744.3545,-1.5391219,0.0,0.50978297,0.5926726,-1.7820333e-09,-0.1001513,0.98080957,-3.4285872e-09,-115.03521,0.0,-311.5229,86.73124,112.825714,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59445196,0.59439903,4.4761167,4.630875,0.0,92.634995,22.400213,220.71811,90.80478,-1.3487037e-12,1.6002232e-12,4.4761157,4.4761157,4.630875,-0.06121716,1.0,1.0,-0.49098727,0.0,0.0,-0.15473366,-24.5494,1.0,4.630875,4.4761167,8.70243e-07,3.693426e-08,1.286442,3.693426e-08,1.0,1.0,1.0
1.3356,0.5,0.0,57732.023,9744.454,-1.5391219,0.0,0.50978106,0.59267473,-1.7806085e-09,-0.10015167,0.9808132,-3.4258714e-09,-117.3548,0.0,-315.61896,86.73124,115.62953,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944541,0.5944012,4.5389485,4.693707,0.0,87.47019,29.884605,205.69809,109.92087,-1.3487037e-12,1.5830265e-12,4.5389476,4.5389476,4.693707,-0.061217386,1.0,1.0,-0.49112964,0.0,0.0,-0.15473366,-24.556517,1.0,4.693707,4.5389485,8.70243e-07,3.693426e-08,1.286642,3.693426e-08,1.0,1.0,1.0
1.3358,0.5,0.0,57732.523,9744.553,-1.5391219,0.0,0.5097792,0.5926769,-1.775174e-09,-0.10015203,0.98081684,-3.4154406e-09,-119.21126,0.0,-318.46945,86.73124,117.977036,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944562,0.5944034,4.6017804,4.756539,0.0,81.960144,37.25111,189.86617,128.60329,-1.3487037e-12,1.5632076e-12,4.6017795,4.6017795,4.756539,-0.061217606,1.0,1.0,-0.49127197,0.0,0.0,-0.15473366,-24.563635,1.0,4.756539,4.6017804,8.70243e-07,3.693426e-08,1.286842,3.693426e-08,1.0,1.0,1.0
1.336,0.5,0.0,57733.023,9744.651,-1.5391219,0.0,0.5097773,0.592679,-1.7699794e-09,-0.100152396,0.9808204,-3.4054712e-09,-120.59725,0.0,-320.06308,86.73124,119.858955,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59445834,0.5944055,4.6646123,4.8193707,0.0,76.126595,44.470654,173.2848,146.77829,-1.3487037e-12,1.5443684e-12,4.6646113,4.6646113,4.8193707,-0.06121783,1.0,1.0,-0.49141434,0.0,0.0,-0.15473366,-24.570753,1.0,4.8193707,4.6646123,8.70243e-07,3.693426e-08,1.287042,3.693426e-08,1.0,1.0,1.0
1.3362,0.5,0.0,57733.527,9744.75,-1.5391219,0.0,0.5097754,0.59268117,-1.7686738e-09,-0.10015276,0.98082405,-3.4029843e-09,-121.50732,0.0,-320.39362,86.73124,121.26785,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944605,0.5944077,4.727444,4.8822026,0.0,69.99257,51.514748,156.01944,164.37416,-1.3487037e-12,1.5279503e-12,4.727443,4.727443,4.8822026,-0.061218046,1.0,1.0,-0.4915567,0.0,0.0,-0.15473366,-24.57787,1.0,4.8822026,4.727444,8.70243e-07,3.693426e-08,1.287242,3.693426e-08,1.0,1.0,1.0
1.3364,0.5,0.0,57734.027,9744.849,-1.5391219,0.0,0.50977355,0.5926833,-1.7643175e-09,-0.100153126,0.9808277,-3.3946277e-09,-121.93785,0.0,-319.45966,86.73124,122.19817,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59446263,0.5944098,4.790276,4.9450345,0.0,63.582268,58.355583,138.13821,181.32146,-1.3487037e-12,1.5104177e-12,4.790275,4.790275,4.9450345,-0.061218273,1.0,1.0,-0.49169904,0.0,0.0,-0.15473366,-24.584988,1.0,4.9450345,4.790276,8.70243e-07,3.693426e-08,1.287442,3.693426e-08,1.0,1.0,1.0
1.3366,0.5,0.0,57734.527,9744.947,-1.5391219,0.0,0.50977165,0.59268546,-1.7535656e-09,-0.100153506,0.9808313,-3.3739656e-09,-121.88715,0.0,-317.26495,86.73124,122.64624,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944648,0.59441197,4.8531075,5.0078664,0.0,56.92099,64.96616,119.71168,197.55327,-1.3487037e-12,1.4917971e-12,4.853107,4.853107,5.0078664,-0.0612185,1.0,1.0,-0.4918414,0.0,0.0,-0.15473366,-24.592106,1.0,5.0078664,4.8531075,8.70243e-07,3.693426e-08,1.287642,3.693426e-08,1.0,1.0,1.0
1.3368,0.5,0.0,57735.027,9745.045,-1.5391219,0.0,0.5097698,0.5926876,-1.7488656e-09,-0.100153856,0.9808349,-3.3649474e-09,-121.35542,0.0,-313.8181,86.73124,122.610275,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944669,0.5944141,4.9159393,5.0706983,0.0,50.03502,71.320404,100.81257,213.00555,-1.3487037e-12,1.4744436e-12,4.915939,4.915939,5.0706983,-0.06121871,1.0,1.0,-0.49198377,0.0,0.0,-0.15473364,-24.599224,1.0,5.0706983,4.9159393,8.70243e-07,3.693426e-08,1.287842,3.693426e-08,1.0,1.0,1.0
1.337,0.5,0.0,57735.527,9745.144,-1.5391219,0.0,0.5097679,0.59268975,-1.7474734e-09,-0.10015422,0.98083854,-3.3622933e-09,-120.34475,0.0,-309.13275,86.73124,122.09042,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944691,0.59441626,4.978771,5.13353,0.0,42.951534,77.39321,81.51546,227.6173,-1.3487037e-12,1.4577047e-12,4.9787707,4.9787707,5.13353,-0.061218947,1.0,1.0,-0.4921261,0.0,0.0,-0.15473364,-24.60634,1.0,5.13353,4.978771,8.70243e-07,3.693426e-08,1.288042,3.693426e-08,1.0,1.0,1.0
1.3372,0.5,0.0,57736.023,9745.242,-1.5391219,0.0,0.50976604,0.5926919,-1.7477901e-09,-0.10015459,0.9808422,-3.3629275e-09,-118.85912,0.0,-303.22736,86.73124,121.08873,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944712,0.5944184,5.041603,5.196362,0.0,35.698486,83.16064,61.8965,241.33086,-1.3487037e-12,1.4404782e-12,5.041602,5.041602,5.196362,-0.061219156,1.0,1.0,-0.49226847,0.0,0.0,-0.15473364,-24.613459,1.0,5.196362,5.041603,8.70243e-07,3.693426e-08,1.288242,3.693426e-08,1.0,1.0,1.0
1.3374,0.5,0.0,57736.523,9745.341,-1.5391219,0.0,0.50976413,0.59269404,-1.7501757e-09,-0.10015495,0.98084575,-3.3675427e-09,-116.904396,0.0,-296.1252,86.73124,119.609146,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59447336,0.59442055,5.104435,5.259194,0.0,28.304502,88.5999,42.033123,254.09209,-1.3487037e-12,1.4231472e-12,5.104434,5.104434,5.259194,-0.06121938,1.0,1.0,-0.4924108,0.0,0.0,-0.15473364,-24.620577,1.0,5.259194,5.104435,8.70243e-07,3.693426e-08,1.288442,3.693426e-08,1.0,1.0,1.0
