Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3376,0.5,0.0,57737.023,9745.439,-1.5391219,0.0,0.5097623,0.5926962,-1.7462989e-09,-0.10015532,0.9808494,-3.360108e-09,-114.4883,0.0,-287.85434,86.73124,117.65751,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944755,0.5944227,5.167267,5.3220253,0.0,20.798758,93.68954,22.003714,265.85062,-1.3487037e-12,1.4040118e-12,5.167266,5.167266,5.3220253,-0.06121961,1.0,1.0,-0.49255317,0.0,0.0,-0.15473364,-24.627695,1.0,5.3220253,5.167267,8.70243e-07,3.693426e-08,1.288642,3.693426e-08,1.0,1.0,1.0
1.3378,0.5,0.0,57737.523,9745.537,-1.5391219,0.0,0.5097604,0.59269834,-1.7405971e-09,-0.10015568,0.980853,-3.3491618e-09,-111.62033,0.0,-278.44736,86.73124,115.24151,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944776,0.59442484,5.2300987,5.384857,0.0,13.2108755,98.40946,1.8873215,276.56003,-1.3487037e-12,1.3790663e-12,5.230098,5.230098,5.384857,-0.06121982,1.0,1.0,-0.49269554,0.0,0.0,-0.15473364,-24.634811,1.0,5.384857,5.2300987,8.70243e-07,3.693426e-08,1.288842,3.693426e-08,1.0,1.0,1.0
1.338,0.5,0.0,57738.023,9745.636,-1.5391219,0.0,0.5097585,0.5927005,-1.7362111e-09,-0.10015604,0.9808566,-3.3407468e-09,-108.31184,0.0,-267.9414,86.73124,112.37069,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59447974,0.594427,5.2929306,5.447689,0.0,5.5708013,102.741035,-18.236666,286.17807,-1.3487037e-12,1.3528741e-12,5.2929296,5.2929296,5.447689,-0.061220054,1.0,1.0,-0.49283788,0.0,0.0,-0.15473364,-24.64193,1.0,5.447689,5.2929306,8.70243e-07,3.693426e-08,1.289042,3.693426e-08,1.0,1.0,1.0
1.3382,0.5,0.0,57738.523,9745.734,-1.5391219,0.0,0.5097566,0.5927026,-1.7319414e-09,-0.100156404,0.98086023,-3.3325558e-09,-104.57586,0.0,-256.37793,86.73124,109.05637,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944819,0.59442914,5.3557625,5.510521,0.0,-2.091314,106.667175,-38.288826,294.66675,-1.3487037e-12,1.3302445e-12,5.3557615,5.3557615,5.510521,-0.061220273,1.0,1.0,-0.49298024,0.0,0.0,-0.15473363,-24.649048,1.0,5.510521,5.3557625,8.70243e-07,3.693426e-08,1.289242,3.693426e-08,1.0,1.0,1.0
1.3384,0.5,0.0,57739.023,9745.832,-1.5391219,0.0,0.5097547,0.5927048,-1.7305493e-09,-0.10015678,0.98086387,-3.3299017e-09,-100.42714,0.0,-243.80257,86.73124,105.31164,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59448403,0.5944313,5.4185944,5.573353,0.0,-9.745231,110.17237,-58.190025,301.99258,-1.3487037e-12,1.3087378e-12,5.4185934,5.4185934,5.573353,-0.061220497,1.0,1.0,-0.4931226,0.0,0.0,-0.15473363,-24.656166,1.0,5.573353,5.4185944,8.70243e-07,3.693426e-08,1.289442,3.693426e-08,1.0,1.0,1.0
1.3386,0.5,0.0,57739.52,9745.931,-1.5391219,0.0,0.50975287,0.5927069,-1.7268529e-09,-0.100157134,0.98086745,-3.3228138e-09,-95.88205,0.0,-230.26492,86.73124,101.15125,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944862,0.5944334,5.4814262,5.6361847,0.0,-17.360743,113.24279,-77.86172,308.12665,-1.3487037e-12,1.2903205e-12,5.4814253,5.4814253,5.6361847,-0.061220728,1.0,1.0,-0.49326494,0.0,0.0,-0.15473363,-24.663282,1.0,5.6361847,5.4814262,8.70243e-07,3.693426e-08,1.289642,3.693426e-08,1.0,1.0,1.0
1.3388,0.5,0.0,57740.02,9746.029,-1.5391219,0.0,0.50975096,0.59270906,-1.7351494e-09,-0.10015749,0.9808711,-3.3388023e-09,-90.95852,0.0,-215.81844,86.73124,96.59164,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944883,0.5944356,5.544258,5.6990166,0.0,-24.907795,115.86632,-97.226265,313.0447,-1.3487037e-12,1.2739699e-12,5.544257,5.544257,5.6990166,-0.06122094,1.0,1.0,-0.4934073,0.0,0.0,-0.15473363,-24.6704,1.0,5.6990166,5.544258,8.70243e-07,3.693426e-08,1.289842,3.693426e-08,1.0,1.0,1.0
1.339,0.5,0.0,57740.52,9746.127,-1.5391219,0.0,0.5097491,0.59271115,-1.7468893e-09,-0.100157864,0.9808747,-3.3614174e-09,-85.67598,0.0,-200.5201,86.73124,91.65079,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944904,0.5944377,5.60709,5.7618484,0.0,-32.3566,118.032585,-116.207245,316.72736,-1.3487037e-12,1.2587525e-12,5.607089,5.607089,5.7618484,-0.061221156,1.0,1.0,-0.49354964,0.0,0.0,-0.15473363,-24.677519,1.0,5.7618484,5.60709,8.70243e-07,3.693426e-08,1.290042,3.693426e-08,1.0,1.0,1.0
1.3392,0.5,0.0,57741.02,9746.226,-1.5391219,0.0,0.5097472,0.5927133,-1.7468735e-09,-0.100158215,0.9808783,-3.3614116e-09,-80.05528,0.0,-184.4303,86.73124,86.34819,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59449255,0.59443986,5.669922,5.8246803,0.0,-39.677765,119.73305,-134.72974,319.16003,-1.3487037e-12,1.2402473e-12,5.669921,5.669921,5.8246803,-0.061221387,1.0,1.0,-0.493692,0.0,0.0,-0.15473363,-24.684637,1.0,5.8246803,5.669922,8.70243e-07,3.693426e-08,1.290242,3.693426e-08,1.0,1.0,1.0
1.3394,0.5,0.0,57741.516,9746.323,-1.5391219,0.0,0.50974536,0.59271544,-1.7531089e-09,-0.10015859,0.9808819,-3.3734349e-09,-74.1186,0.0,-167.6125,86.73124,80.70479,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5944947,0.594442,5.7327538,5.887512,0.0,-46.84239,120.96099,-152.72066,320.33316,-1.3487037e-12,1.219092e-12,5.732753,5.732753,5.887512,-0.061221614,1.0,1.0,-0.49383438,0.0,0.0,-0.15473361,-24.691753,1.0,5.887512,5.7327538,8.70243e-07,3.693426e-08,1.290442,3.693426e-08,1.0,1.0,1.0
1.3396,0.5,0.0,57742.016,9746.421,-1.5391219,0.0,0.5097435,0.5927176,-1.742308e-09,-0.100158945,0.9808855,-3.352676e-09,-67.88936,0.0,-150.13309,86.73124,74.74283,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59449685,0.59444416,5.7955856,5.950344,0.0,-53.8222,121.711555,-170.10898,320.24207,-1.3487037e-12,1.1236386e-12,5.7955847,5.7955847,5.950344,-0.06122183,1.0,1.0,-0.4939767,0.0,0.0,-0.15473361,-24.698872,1.0,5.950344,5.7955856,8.70243e-07,3.693426e-08,1.290642,3.693426e-08,1.0,1.0,1.0
1.3398,0.5,0.0,57742.516,9746.52,-1.5391219,0.0,0.5097416,0.59271973,-1.7441257e-09,-0.1001593,0.98088914,-3.3561984e-09,-61.392143,0.0,-132.06105,86.73124,68.485855,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.594499,0.5944463,5.8584175,6.013176,0.0,-60.58965,121.9818,-186.82608,318.88715,-1.3487037e-12,9.0697914e-13,5.8584166,5.8584166,6.013176,-0.06122205,1.0,1.0,-0.49411908,0.0,0.0,-0.15473361,-24.70599,1.0,6.013176,5.8584175,8.70243e-07,3.693426e-08,1.290842,3.693426e-08,1.0,1.0,1.0
1.34,0.5,0.0,57743.01,9746.617,-1.5391219,0.0,0.50973976,0.5927219,-1.7495466e-09,-0.100159675,0.9808927,-3.3666545e-09,-54.652596,0.0,-113.46769,86.73124,61.95855,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945011,0.59444845,5.9212494,6.076008,0.0,-67.11803,121.77062,-202.80598,316.27368,-1.3487037e-12,6.506307e-13,5.9212484,5.9212484,6.076008,-0.061222274,1.0,1.0,-0.49426144,0.0,0.0,-0.15473361,-24.713108,1.0,6.076008,5.9212494,8.70243e-07,3.693426e-08,1.291042,3.693426e-08,1.0,1.0,1.0
1.3402,0.5,0.0,57743.51,9746.715,-1.5391219,0.0,0.50973785,0.59272397,-1.7555534e-09,-0.10016005,0.98089635,-3.3782384e-09,-47.697308,0.0,-94.426384,86.73124,55.186676,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945032,0.5944506,5.9840813,6.1388397,0.0,-73.38156,121.07887,-217.98563,312.41202,-1.3487037e-12,4.147355e-13,5.9840803,5.9840803,6.1388397,-0.0612225,1.0,1.0,-0.49440378,0.0,0.0,-0.15473361,-24.720224,1.0,6.1388397,5.9840813,8.70243e-07,3.693426e-08,1.291242,3.693426e-08,1.0,1.0,1.0
1.3404,0.5,0.0,57744.008,9746.813,-1.5391219,0.0,0.509736,0.5927262,-1.7571735e-09,-0.100160405,0.98089993,-3.3813807e-09,-40.55373,0.0,-75.01229,86.73124,48.196957,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59450537,0.59445274,6.046913,6.2016716,0.0,-79.355545,119.90927,-232.30508,307.31738,-1.3487037e-12,2.1477346e-13,6.046912,6.046912,6.2016716,-0.06122271,1.0,1.0,-0.49454615,0.0,0.0,-0.15473361,-24.727343,1.0,6.2016716,6.046913,8.70243e-07,3.693426e-08,1.291442,3.693426e-08,1.0,1.0,1.0
1.3406,0.5,0.0,57744.508,9746.911,-1.5391219,0.0,0.5097341,0.59272826,-1.7518319e-09,-0.10016077,0.98090357,-3.3711265e-09,-33.250053,0.0,-55.30201,86.73124,41.01697,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945075,0.5944549,6.1097445,6.2645035,0.0,-85.01639,118.26644,-245.70782,301.00983,-1.3487037e-12,4.6208466e-14,6.109744,6.109744,6.2645035,-0.061222933,1.0,1.0,-0.49468848,0.0,0.0,-0.15473361,-24.73446,1.0,6.2645035,6.1097445,8.70243e-07,3.693426e-08,1.291642,3.693426e-08,1.0,1.0,1.0
1.3408,0.5,0.0,57745.004,9747.009,-1.5391219,0.0,0.50973225,0.5927304,-1.756406e-09,-0.10016112,0.98090714,-3.3799534e-09,-25.815102,0.0,-35.373333,86.73124,33.675064,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59450966,0.59445703,6.1725764,0.044149857,0.0,-90.34174,116.156845,-258.141,293.5143,-1.3487037e-12,-9.909767e-14,6.172576,6.172576,0.044149857,-0.06122316,1.0,1.0,-0.49483085,0.0,0.0,-0.1547336,-24.74158,1.0,0.044149857,6.1725764,8.70243e-07,3.693426e-08,1.291842,3.693426e-08,1.0,1.0,1.0
1.341,0.5,0.0,57745.504,9747.106,-1.5391219,0.0,0.50973034,0.59273255,-1.7570455e-09,-0.10016149,0.9809108,-3.3812089e-09,-18.278215,0.0,-15.304912,86.73124,26.2002,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59451175,0.5944592,6.2354083,0.10698171,0.0,-95.3106,113.58882,-269.55545,284.86035,-1.3487037e-12,-2.2105522e-13,6.235408,6.235408,0.10698171,-0.061223395,1.0,1.0,-0.4949732,0.0,0.0,-0.1547336,-24.748695,1.0,0.10698171,6.2354083,8.70243e-07,3.693426e-08,1.292042,3.693426e-08,1.0,1.0,1.0
1.3412,0.5,0.0,57746.0,9747.205,-1.5391219,0.0,0.5097285,0.5927347,-1.7626341e-09,-0.10016185,0.98091435,-3.3919885e-09,-10.669138,0.0,4.824058,86.73124,18.62188,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945139,0.5944613,0.015055032,0.16981356,0.0,-99.90335,110.57249,-279.9062,275.08212,-1.3487037e-12,-3.3083464e-13,0.015054162,0.015054162,0.16981356,-0.0612236,1.0,1.0,-0.49511555,0.0,0.0,-0.1547336,-24.755814,1.0,0.16981356,0.015055032,8.70243e-07,3.693426e-08,1.292242,3.693426e-08,1.0,1.0,1.0
1.3414,0.5,0.0,57746.5,9747.303,-1.5391219,0.0,0.50972664,0.59273684,-1.7630921e-09,-0.10016221,0.980918,-3.3928949e-09,-3.0178998,0.0,24.934134,86.73124,10.970015,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59451604,0.5944634,0.07788689,0.23264542,0.0,-104.10185,107.11975,-289.1523,264.2182,-1.3487037e-12,-4.1914066e-13,0.077886015,0.077886015,0.23264542,-0.061223824,1.0,1.0,-0.4952579,0.0,0.0,-0.1547336,-24.762932,1.0,0.23264542,0.07788689,8.70243e-07,3.693426e-08,1.292442,3.693426e-08,1.0,1.0,1.0
1.3416,0.5,0.0,57746.996,9747.4,-1.5391219,0.0,0.50972474,0.592739,-1.7641388e-09,-0.10016257,0.98092157,-3.394934e-09,4.645304,0.0,44.945953,86.73124,3.2748008,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945182,0.59446555,0.14071874,0.29547727,0.0,-107.88955,103.24424,-297.2574,252.31143,-1.3487037e-12,-4.9024174e-13,0.14071788,0.14071788,0.29547727,-0.06122404,1.0,1.0,-0.49540028,0.0,0.0,-0.1547336,-24.770048,1.0,0.29547727,0.14071874,8.70243e-07,3.693426e-08,1.292642,3.693426e-08,1.0,1.0,1.0
1.3418,0.5,0.0,57747.496,9747.498,-1.5391219,0.0,0.5097229,0.5927411,-1.7583692e-09,-0.10016294,0.9809252,-3.3838559e-09,12.29023,0.0,64.78053,86.73124,-4.433393,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945203,0.5944677,0.20355059,0.35830912,0.0,-111.25147,98.96124,-304.18936,239.40881,-1.3487037e-12,-5.5106413e-13,0.20354973,0.20354973,0.35830912,-0.06122427,1.0,1.0,-0.49554262,0.0,0.0,-0.1547336,-24.777166,1.0,0.35830912,0.20355059,8.70243e-07,3.693426e-08,1.292842,3.693426e-08,1.0,1.0,1.0
1.342,0.5,0.0,57747.992,9747.596,-1.5391219,0.0,0.509721,0.5927432,-1.7525752e-09,-0.100163296,0.9809288,-3.3727303e-09,19.886707,0.0,84.3596,86.73124,-12.1241455,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945224,0.59446985,0.26638246,0.42114097,0.0,-114.17436,94.28765,-309.92087,225.56128,-1.3487037e-12,-6.0476255e-13,0.2663816,0.2663816,0.42114097,-0.06122448,1.0,1.0,-0.49568498,0.0,0.0,-0.1547336,-24.784285,1.0,0.42114097,0.26638246,8.70243e-07,3.693426e-08,1.293042,3.693426e-08,1.0,1.0,1.0
1.3422,0.5,0.0,57748.49,9747.693,-1.5391219,0.0,0.50971913,0.59274536,-1.7548729e-09,-0.10016365,0.9809324,-3.377177e-09,27.404755,0.0,103.60587,86.73124,-19.767105,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59452456,0.594472,0.3292143,0.48397282,0.0,-116.646675,89.24192,-314.42932,210.82344,-1.3487037e-12,-6.525998e-13,0.32921344,0.32921344,0.48397282,-0.061224706,1.0,1.0,-0.49582735,0.0,0.0,-0.15473358,-24.791403,1.0,0.48397282,0.3292143,8.70243e-07,3.693426e-08,1.293242,3.693426e-08,1.0,1.0,1.0
1.3424,0.5,0.0,57748.99,9747.791,-1.5391219,0.0,0.5097173,0.5927475,-1.7453328e-09,-0.100164026,0.980936,-3.358842e-09,34.8147,0.0,122.4434,86.73124,-27.332108,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59452665,0.59447414,0.39204615,0.54680467,0.0,-118.65865,83.843956,-317.69687,195.25346,-1.3487037e-12,-6.948925e-13,0.3920453,0.3920453,0.54680467,-0.061224937,1.0,1.0,-0.49596968,0.0,0.0,-0.15473358,-24.79852,1.0,0.54680467,0.39204615,8.70243e-07,3.693426e-08,1.293442,3.693426e-08,1.0,1.0,1.0
1.3426,0.5,0.0,57749.484,9747.889,-1.5391219,0.0,0.5097154,0.5927496,-1.7464338e-09,-0.1001644,0.98093957,-3.3609855e-09,42.087303,0.0,140.79784,86.73124,-34.789295,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945288,0.5944762,0.45487803,0.60963655,0.0,-120.202354,78.11505,-319.71063,178.91281,-1.3487037e-12,-7.3151755e-13,0.45487714,0.45487714,0.60963655,-0.06122515,1.0,1.0,-0.49611205,0.0,0.0,-0.15473358,-24.805637,1.0,0.60963655,0.45487803,8.70243e-07,3.693426e-08,1.293642,3.693426e-08,1.0,1.0,1.0
1.3428,0.5,0.0,57749.98,9747.986,-1.5391219,0.0,0.50971353,0.59275174,-1.745011e-09,-0.10016474,0.9809432,-3.358272e-09,49.19386,0.0,158.59674,86.73124,-42.10924,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59453094,0.5944784,0.51770985,0.67246836,0.0,-121.27168,72.07783,-320.46268,161.86594,-1.3487037e-12,-7.633332e-13,0.517709,0.517709,0.67246836,-0.061225377,1.0,1.0,-0.49625438,0.0,0.0,-0.15473358,-24.812756,1.0,0.67246836,0.51770985,8.70243e-07,3.693426e-08,1.293842,3.693426e-08,1.0,1.0,1.0
1.343,0.5,0.0,57750.48,9748.083,-1.5391219,0.0,0.5097116,0.5927539,-1.7479524e-09,-0.1001651,0.9809468,-3.3639576e-09,56.106316,0.0,175.76985,86.73124,-49.26305,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945331,0.5944805,0.58054173,0.73530024,0.0,-121.86241,65.756096,-319.94998,144.18013,-1.3487037e-12,-7.9107787e-13,0.58054084,0.58054084,0.73530024,-0.061225604,1.0,1.0,-0.49639675,0.0,0.0,-0.15473358,-24.819874,1.0,0.73530024,0.58054173,8.70243e-07,3.693426e-08,1.294042,3.693426e-08,1.0,1.0,1.0
1.3432,0.5,0.0,57750.977,9748.181,-1.5391219,0.0,0.5097098,0.59275603,-1.7502536e-09,-0.100165464,0.98095036,-3.3684107e-09,62.797398,0.0,192.2494,86.73124,-56.222496,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945352,0.59448266,0.6433736,0.7981321,0.0,-121.972206,59.17481,-318.1746,125.92518,-1.3487037e-12,-8.1550917e-13,0.6433727,0.6433727,0.7981321,-0.06122582,1.0,1.0,-0.49653912,0.0,0.0,-0.15473358,-24.82699,1.0,0.7981321,0.6433736,8.70243e-07,3.693426e-08,1.294242,3.693426e-08,1.0,1.0,1.0
1.3434,0.5,0.0,57751.473,9748.278,-1.5391219,0.0,0.5097079,0.5927581,-1.7497067e-09,-0.10016583,0.980954,-3.367383e-09,69.24069,0.0,207.97035,86.73124,-62.960102,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945373,0.5944848,0.7062054,0.86096394,0.0,-121.60063,52.35994,-315.1435,107.173134,-1.3487037e-12,-8.313477e-13,0.7062046,0.7062046,0.86096394,-0.06122605,1.0,1.0,-0.49668145,0.0,0.0,-0.15473358,-24.834108,1.0,0.86096394,0.7062054,8.70243e-07,3.693426e-08,1.294442,3.693426e-08,1.0,1.0,1.0
1.3436,0.5,0.0,57751.97,9748.376,-1.5391219,0.0,0.509706,0.59276026,-1.7496185e-09,-0.100166194,0.98095757,-3.3672378e-09,75.410774,0.0,222.87065,86.73124,-69.44928,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59453946,0.59448695,0.7690373,0.9237958,0.0,-120.74915,45.33838,-310.86862,87.99798,-1.3487037e-12,-7.534036e-13,0.7690364,0.7690364,0.9237958,-0.061226267,1.0,1.0,-0.49682382,0.0,0.0,-0.15473357,-24.841227,1.0,0.9237958,0.7690373,8.70243e-07,3.693426e-08,1.294642,3.693426e-08,1.0,1.0,1.0
1.3438,0.5,0.0,57752.465,9748.473,-1.5391219,0.0,0.5097042,0.5927624,-1.7504072e-09,-0.10016657,0.98096114,-3.3687804e-09,81.28329,0.0,236.8915,86.73124,-75.66442,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59454155,0.5944891,0.8318691,0.98662764,0.0,-119.42112,38.137836,-305.36688,68.475395,-1.3487037e-12,-5.814966e-13,0.8318683,0.8318683,0.98662764,-0.061226483,1.0,1.0,-0.49696618,0.0,0.0,-0.15473357,-24.848345,1.0,0.98662764,0.8318691,8.70243e-07,3.693426e-08,1.294842,3.693426e-08,1.0,1.0,1.0
1.344,0.5,0.0,57752.96,9748.57,-1.5391219,0.0,0.5097023,0.59276456,-1.7528748e-09,-0.100166924,0.9809648,-3.3735543e-09,86.83505,0.0,249.97751,86.73124,-81.58099,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945437,0.59449124,0.894701,1.0494595,0.0,-117.62178,30.786728,-298.65994,48.682434,-1.3487037e-12,-3.914308e-13,0.8947001,0.8947001,1.0494595,-0.0612267,1.0,1.0,-0.49710852,0.0,0.0,-0.15473357,-24.855461,1.0,1.0494595,0.894701,8.70243e-07,3.693426e-08,1.295042,3.693426e-08,1.0,1.0,1.0
1.3442,0.5,0.0,57753.46,9748.668,-1.5391219,0.0,0.5097004,0.59276664,-1.7563533e-09,-0.10016727,0.98096836,-3.3802736e-09,92.04416,0.0,262.0771,86.73124,-87.175644,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945458,0.5944933,0.9575329,1.1122913,0.0,-115.35822,23.314068,-290.7743,28.6972,-1.3487037e-12,-2.2287361e-13,0.957532,0.957532,1.1122913,-0.06122692,1.0,1.0,-0.49725088,0.0,0.0,-0.15473357,-24.86258,1.0,1.1122913,0.9575329,8.70243e-07,3.693426e-08,1.295242,3.693426e-08,1.0,1.0,1.0
1.3444,0.5,0.0,57753.957,9748.765,-1.5391219,0.0,0.50969857,0.5927688,-1.7492238e-09,-0.10016763,0.98097193,-3.366577e-09,96.890045,0.0,273.14246,86.73124,-92.42629,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945479,0.5944955,1.0203648,1.1751232,0.0,-112.63938,15.749342,-281.741,8.598568,-1.3487037e-12,-8.2160475e-14,1.0203638,1.0203638,1.1751232,-0.06122713,1.0,1.0,-0.49739322,0.0,0.0,-0.15473357,-24.869698,1.0,1.1751232,1.0203648,8.70243e-07,3.693426e-08,1.295442,3.693426e-08,1.0,1.0,1.0
1.3446,0.5,0.0,57754.453,9748.862,-1.5391219,0.0,0.5096967,0.5927709,-1.7602925e-09,-0.100168,0.98097557,-3.3879046e-09,101.35358,0.0,283.1299,86.73124,-97.31221,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945501,0.5944976,1.0831965,1.2379551,0.0,-109.47599,8.122407,-271.59576,-11.534145,-1.3487037e-12,3.5908817e-14,1.0831957,1.0831957,1.2379551,-0.061227378,1.0,1.0,-0.4975356,0.0,0.0,-0.15473357,-24.876816,1.0,1.2379551,1.0831965,8.70243e-07,3.693426e-08,1.295642,3.693426e-08,1.0,1.0,1.0
1.3448,0.5,0.0,57754.95,9748.959,-1.5391219,0.0,0.5096948,0.5927731,-1.7538296e-09,-0.10016836,0.98097914,-3.3754908e-09,105.41715,0.0,292.00006,86.73124,-101.81412,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59455216,0.59449977,1.1460284,1.300787,0.0,-105.880516,0.4633612,-260.37857,-31.621483,-1.3487037e-12,1.3695121e-13,1.1460276,1.1460276,1.300787,-0.06122759,1.0,1.0,-0.49767795,0.0,0.0,-0.15473357,-24.883932,1.0,1.300787,1.1460284,8.70243e-07,3.693426e-08,1.295842,3.693426e-08,1.0,1.0,1.0
1.345,0.5,0.0,57755.445,9749.057,-1.5391219,0.0,0.50969297,0.59277517,-1.7534239e-09,-0.10016871,0.9809827,-3.3747345e-09,109.06472,0.0,299.71786,86.73124,-105.91424,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945543,0.5945019,1.2088603,1.3636187,0.0,-101.86715,-7.197568,-248.1337,-51.58417,-1.3487037e-12,2.248241e-13,1.2088594,1.2088594,1.3636187,-0.061227802,1.0,1.0,-0.4978203,0.0,0.0,-0.15473355,-24.89105,1.0,1.3636187,1.2088603,8.70243e-07,3.693426e-08,1.296042,3.693426e-08,1.0,1.0,1.0
1.3452,0.5,0.0,57755.94,9749.153,-1.5391219,0.0,0.5096911,0.5927773,-1.7567244e-09,-0.100169085,0.9809863,-3.3811118e-09,112.28188,0.0,306.2529,86.73124,-109.5964,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59455645,0.59450406,1.2716922,1.4264506,0.0,-97.45174,-14.830147,-234.90947,-71.34342,-1.3487037e-12,3.006688e-13,1.2716913,1.2716913,1.4264506,-0.06122803,1.0,1.0,-0.49796265,0.0,0.0,-0.15473355,-24.898169,1.0,1.4264506,1.2716922,8.70243e-07,3.693426e-08,1.296242,3.693426e-08,1.0,1.0,1.0
1.3454,0.5,0.0,57756.438,9749.251,-1.5391219,0.0,0.5096892,0.59277946,-1.7625296e-09,-0.10016945,0.98098993,-3.3923098e-09,115.05594,0.0,311.5793,86.73124,-112.84605,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59455854,0.59450614,1.334524,1.4892825,0.0,-92.65169,-22.404251,-220.75806,-90.82125,-1.3487037e-12,3.649381e-13,1.3345231,1.3345231,1.4892825,-0.061228253,1.0,1.0,-0.49810502,0.0,0.0,-0.15473355,-24.905287,1.0,1.4892825,1.334524,8.70243e-07,3.693426e-08,1.296442,3.693426e-08,1.0,1.0,1.0
1.3456,0.5,0.0,57756.934,9749.348,-1.5391219,0.0,0.50968736,0.59278154,-1.7744322e-09,-0.1001698,0.9809935,-3.4152432e-09,117.37594,0.0,315.6761,86.73124,-115.65037,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945607,0.5945083,1.3973558,1.5521144,0.0,-87.48595,-29.889992,-205.7353,-109.940796,-1.3487037e-12,4.1902647e-13,1.397355,1.397355,1.5521144,-0.061228465,1.0,1.0,-0.49824736,0.0,0.0,-0.15473355,-24.912403,1.0,1.5521144,1.3973558,8.70243e-07,3.693426e-08,1.296642,3.693426e-08,1.0,1.0,1.0
1.3458,0.5,0.0,57757.43,9749.445,-1.5391219,0.0,0.5096855,0.5927837,-1.7800401e-09,-0.10017016,0.9809971,-3.426062e-09,119.23273,0.0,318.5271,86.73124,-117.99829,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59456277,0.59451044,1.4601877,1.6149461,0.0,-81.97491,-37.257824,-189.9005,-128.62659,-1.3487037e-12,4.6511764e-13,1.4601868,1.4601868,1.6149461,-0.06122869,1.0,1.0,-0.49838972,0.0,0.0,-0.15473355,-24.919521,1.0,1.6149461,1.4601877,8.70243e-07,3.693426e-08,1.296842,3.693426e-08,1.0,1.0,1.0
1.346,0.5,0.0,57757.92,9749.542,-1.5391219,0.0,0.50968367,0.5927858,-1.7795435e-09,-0.100170515,0.98100066,-3.4251313e-09,120.61897,0.0,320.121,86.73124,-119.88055,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945649,0.5945125,1.5230196,1.677778,0.0,-76.140305,-44.47867,-173.31613,-146.80489,-1.3487037e-12,5.0401344e-13,1.5230187,1.5230187,1.677778,-0.0612289,1.0,1.0,-0.49853206,0.0,0.0,-0.15473355,-24.92664,1.0,1.677778,1.5230196,8.70243e-07,3.693426e-08,1.297042,3.693426e-08,1.0,1.0,1.0
1.3462,0.5,0.0,57758.418,9749.639,-1.5391219,0.0,0.50968176,0.5927879,-1.7789368e-09,-0.10017089,0.98100424,-3.4239886e-09,121.5292,0.0,320.45157,86.73124,-121.289696,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59456706,0.59451467,1.5858514,1.7406099,0.0,-70.00517,-51.524025,-156.04764,-164.40393,-1.3487037e-12,5.364866e-13,1.5858506,1.5858506,1.7406099,-0.061229132,1.0,1.0,-0.49867442,0.0,0.0,-0.15473355,-24.933756,1.0,1.7406099,1.5858514,8.70243e-07,3.693426e-08,1.297242,3.693426e-08,1.0,1.0,1.0
1.3464,0.5,0.0,57758.914,9749.736,-1.5391219,0.0,0.5096799,0.59279007,-1.780838e-09,-0.10017125,0.9810079,-3.427673e-09,121.9598,0.0,319.51746,86.73124,-122.22018,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59456915,0.5945168,1.6486833,1.8034418,0.0,-63.59371,-58.36609,-138.16316,-181.35428,-1.3487037e-12,5.6366814e-13,1.6486824,1.6486824,1.8034418,-0.06122935,1.0,1.0,-0.4988168,0.0,0.0,-0.15473354,-24.940874,1.0,1.8034418,1.6486833,8.70243e-07,3.693426e-08,1.297442,3.693426e-08,1.0,1.0,1.0
1.3466,0.5,0.0,57759.41,9749.833,-1.5391219,0.0,0.50967807,0.59279215,-1.7723505e-09,-0.1001716,0.98101145,-3.4113616e-09,121.909096,0.0,317.32233,86.73124,-122.66832,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945713,0.59451896,1.7115151,1.8662736,0.0,-56.931232,-64.97786,-119.7333,-197.58902,-1.3487037e-12,5.8612127e-13,1.7115142,1.7115142,1.8662736,-0.06122957,1.0,1.0,-0.49895912,0.0,0.0,-0.15473354,-24.947992,1.0,1.8662736,1.7115151,8.70243e-07,3.693426e-08,1.297642,3.693426e-08,1.0,1.0,1.0
1.3468,0.5,0.0,57759.906,9749.93,-1.5391219,0.0,0.5096762,0.5927943,-1.7703768e-09,-0.10017196,0.981015,-3.4075878e-09,121.37726,0.0,313.87485,86.73124,-122.63235,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945734,0.59452105,1.774347,1.9291054,0.0,-50.04402,-71.33324,-100.830765,-213.04408,-1.3487037e-12,6.04248e-13,1.7743461,1.7743461,1.9291054,-0.06122979,1.0,1.0,-0.4991015,0.0,0.0,-0.15473354,-24.95511,1.0,1.9291054,1.774347,8.70243e-07,3.693426e-08,1.297842,3.693426e-08,1.0,1.0,1.0
1.347,0.5,0.0,57760.402,9750.026,-1.5391219,0.0,0.5096743,0.59279644,-1.761507e-09,-0.10017233,0.9810186,-3.3905398e-09,120.3664,0.0,309.18863,86.73124,-122.1124,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945755,0.5945232,1.8371788,1.9919373,0.0,-42.95926,-77.40714,-81.53016,-227.65848,-1.3487037e-12,6.18433e-13,1.837178,1.837178,1.9919373,-0.06123,1.0,1.0,-0.49924386,0.0,0.0,-0.15473354,-24.962227,1.0,1.9919373,1.8371788,8.70243e-07,3.693426e-08,1.298042,3.693426e-08,1.0,1.0,1.0
1.3472,0.5,0.0,57760.895,9750.123,-1.5391219,0.0,0.50967246,0.59279853,-1.758538e-09,-0.10017269,0.9810222,-3.38485e-09,118.8805,0.0,303.28214,86.73124,-121.11052,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945776,0.59452534,1.9000107,2.054769,0.0,-35.704906,-83.1756,-61.907654,-241.3745,-1.3487037e-12,6.2970874e-13,1.9000099,1.9000099,2.054769,-0.06123022,1.0,1.0,-0.4993862,0.0,0.0,-0.15473354,-24.969345,1.0,2.054769,1.9000107,8.70243e-07,3.693426e-08,1.298242,3.693426e-08,1.0,1.0,1.0
1.3474,0.5,0.0,57761.39,9750.221,-1.5391219,0.0,0.5096706,0.5928007,-1.764047e-09,-0.10017306,0.98102576,-3.3954786e-09,116.92542,0.0,296.1787,86.73124,-119.63066,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59457976,0.5945275,1.9628426,2.117601,0.0,-28.309591,-88.61584,-42.040684,-254.13802,-1.3487037e-12,6.377166e-13,1.9628416,1.9628416,2.117601,-0.061230443,1.0,1.0,-0.49952856,0.0,0.0,-0.15473354,-24.976463,1.0,2.117601,1.9628426,8.70243e-07,3.693426e-08,1.298442,3.693426e-08,1.0,1.0,1.0
1.3476,0.5,0.0,57761.887,9750.317,-1.5391219,0.0,0.50966877,0.59280276,-1.7534969e-09,-0.10017341,0.98102933,-3.3751961e-09,114.50888,0.0,287.9063,86.73124,-117.67867,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59458184,0.59452957,2.0256743,2.1804328,0.0,-20.802496,-93.70638,-22.007654,-265.89865,-1.3487037e-12,6.4323384e-13,2.0256736,2.0256736,2.1804328,-0.061230674,1.0,1.0,-0.4996709,0.0,0.0,-0.15473354,-24.983582,1.0,2.1804328,2.0256743,8.70243e-07,3.693426e-08,1.298642,3.693426e-08,1.0,1.0,1.0
1.3478,0.5,0.0,57762.38,9750.414,-1.5391219,0.0,0.50966686,0.5928049,-1.7505958e-09,-0.10017377,0.98103297,-3.3696366e-09,111.6404,0.0,278.49762,86.73124,-115.26224,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.594584,0.5945317,2.0885062,2.2432647,0.0,-13.213248,-98.427155,-1.8876275,-276.61002,-1.3487037e-12,6.466259e-13,2.0885053,2.0885053,2.2432647,-0.06123089,1.0,1.0,-0.49981326,0.0,0.0,-0.15473352,-24.990698,1.0,2.2432647,2.0885062,8.70243e-07,3.693426e-08,1.298842,3.693426e-08,1.0,1.0,1.0
1.348,0.5,0.0,57762.875,9750.511,-1.5391219,0.0,0.509665,0.592807,-1.7525843e-09,-0.10017412,0.98103654,-3.3734888e-09,108.33131,0.0,267.98978,86.73124,-112.3909,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945861,0.59453386,2.151338,2.3060966,0.0,-5.5717998,-102.75951,18.239994,-286.22977,-1.3487037e-12,6.474267e-13,2.1513371,2.1513371,2.3060966,-0.06123111,1.0,1.0,-0.49995562,0.0,0.0,-0.15473352,-24.997816,1.0,2.3060966,2.151338,8.70243e-07,3.693426e-08,1.299042,3.693426e-08,1.0,1.0,1.0
1.3482,0.5,0.0,57763.37,9750.607,-1.5391219,0.0,0.50966316,0.59280914,-1.7496624e-09,-0.100174494,0.9810401,-3.3678889e-09,104.59465,0.0,256.4242,86.73124,-109.07598,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945882,0.59453595,2.21417,2.3689284,0.0,2.0916924,-106.68635,38.295776,-294.71997,-1.3487037e-12,6.464944e-13,2.214169,2.214169,2.3689284,-0.061231323,1.0,1.0,-0.500098,0.0,0.0,-0.15473352,-25.004934,1.0,2.3689284,2.21417,8.70243e-07,3.693426e-08,1.299242,3.693426e-08,1.0,1.0,1.0
1.3484,0.5,0.0,57763.863,9750.704,-1.54025,1.2205398e-07,0.5096613,0.5928113,-1.7405575e-09,-0.10017485,0.9810437,-3.3503875e-09,100.44518,0.0,243.84656,86.73124,-105.33057,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945903,0.5945381,2.2770019,2.4317603,0.0,9.7469845,-110.19217,58.200565,-302.04712,-1.3487037e-12,6.4441405e-13,2.277001,2.277001,2.4317603,-0.06123155,1.0,1.0,-0.5002403,0.0,0.0,-0.15473352,-25.012053,1.0,2.4317603,2.2770019,8.70243e-07,3.693426e-08,1.299442,3.693426e-08,1.0,1.0,1.0
1.3486,0.5,0.0,57764.36,9750.801,-1.54025,1.2205398e-07,0.50965947,0.5928134,-1.7418008e-09,-0.1001752,0.9810473,-3.3528054e-09,95.89927,0.0,230.30646,86.73124,-101.169426,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59459245,0.59454024,2.3398337,2.4945922,0.0,17.363865,-113.26314,77.8758,-308.18228,-1.3487037e-12,6.410787e-13,2.3398328,2.3398328,2.4945922,-0.061231762,1.0,1.0,-0.50038266,0.0,0.0,-0.15473352,-25.019169,1.0,2.4945922,2.3398337,8.70243e-07,3.693426e-08,1.299642,3.693426e-08,1.0,1.0,1.0
1.3488,0.5,0.0,57764.85,9750.897,-1.54025,1.2205398e-07,0.50965756,0.5928155,-1.7387918e-09,-0.10017557,0.98105085,-3.3470378e-09,90.97485,0.0,215.85736,86.73124,-96.60899,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59459454,0.5945423,2.4026656,2.557424,0.0,24.912271,-115.88713,97.24384,-313.1012,-1.3487037e-12,6.3675904e-13,2.4026647,2.4026647,2.557424,-0.061231982,1.0,1.0,-0.50052506,0.0,0.0,-0.15473352,-25.026287,1.0,2.557424,2.4026656,8.70243e-07,3.693426e-08,1.299842,3.693426e-08,1.0,1.0,1.0
1.349,0.5,0.0,57765.348,9750.993,-1.54025,1.2205398e-07,0.5096557,0.5928176,-1.7318417e-09,-0.10017593,0.9810544,-3.3336836e-09,85.69137,0.0,200.55626,86.73124,-91.66725,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5945967,0.5945445,2.4654975,2.620256,0.0,32.362415,-118.05378,116.22824,-316.7845,-1.3487037e-12,6.3227434e-13,2.4654965,2.4654965,2.620256,-0.061232213,1.0,1.0,-0.5006674,0.0,0.0,-0.15473352,-25.033405,1.0,2.620256,2.4654975,8.70243e-07,3.693426e-08,1.300042,3.693426e-08,1.0,1.0,1.0
1.3492,0.5,0.0,57765.84,9751.09,-1.54025,1.2205398e-07,0.50965387,0.59281975,-1.7313281e-09,-0.10017629,0.981058,-3.3327192e-09,80.06966,0.0,184.46353,86.73124,-86.3637,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59459877,0.5945466,2.5283291,2.6830876,0.0,39.68489,-119.75455,134.75407,-319.21762,-1.3487037e-12,6.271942e-13,2.5283284,2.5283284,2.6830876,-0.061232436,1.0,1.0,-0.5008097,0.0,0.0,-0.15473351,-25.040524,1.0,2.6830876,2.5283291,8.70243e-07,3.693426e-08,1.300242,3.693426e-08,1.0,1.0,1.0
1.3494,0.5,0.0,57766.336,9751.187,-1.54025,1.2205398e-07,0.509652,0.5928219,-1.7306084e-09,-0.10017666,0.9810616,-3.3313583e-09,74.131905,0.0,167.6427,86.73124,-80.71928,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5946009,0.5945487,2.591161,2.7459195,0.0,46.8508,-120.982704,152.74823,-320.39093,-1.3487037e-12,6.2151087e-13,2.5911603,2.5911603,2.7459195,-0.061232664,1.0,1.0,-0.5009521,0.0,0.0,-0.15473351,-25.04764,1.0,2.7459195,2.591161,8.70243e-07,3.693426e-08,1.300442,3.693426e-08,1.0,1.0,1.0
1.3496,0.5,0.0,57766.83,9751.283,-1.54025,1.2205398e-07,0.5096502,0.592824,-1.7249915e-09,-0.100177,0.98106515,-3.32057e-09,67.90154,0.0,150.16013,86.73124,-74.75625,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.594603,0.59455085,2.653993,2.8087513,0.0,53.831863,-121.733406,170.13968,-320.2998,-1.3487037e-12,6.1417153e-13,2.6539922,2.6539922,2.8087513,-0.061232872,1.0,1.0,-0.50109446,0.0,0.0,-0.15473351,-25.054758,1.0,2.8087513,2.653993,8.70243e-07,3.693426e-08,1.300642,3.693426e-08,1.0,1.0,1.0
1.3498,0.5,0.0,57767.324,9751.379,-1.54025,1.2205398e-07,0.5096483,0.5928261,-1.7216685e-09,-0.10017738,0.98106873,-3.3141974e-09,61.40316,0.0,132.08482,86.73124,-68.498146,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59460515,0.594553,2.7168248,2.8715832,0.0,60.600525,-122.003685,186.8598,-318.9446,-1.3487037e-12,6.066726e-13,2.716824,2.716824,2.8715832,-0.061233092,1.0,1.0,-0.5012368,0.0,0.0,-0.15473351,-25.061876,1.0,2.8715832,2.7168248,8.70243e-07,3.693426e-08,1.300842,3.693426e-08,1.0,1.0,1.0
1.35,0.5,0.0,57767.816,9751.476,-1.54025,1.2205398e-07,0.5096464,0.5928282,-1.7220291e-09,-0.10017773,0.9810723,-3.3149157e-09,54.6624,0.0,113.488106,86.73124,-61.969673,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59460723,0.5945551,2.7796566,2.934415,0.0,67.130066,-121.792465,202.84258,-316.3307,-1.3487037e-12,5.9865383e-13,2.7796557,2.7796557,2.934415,-0.06123332,1.0,1.0,-0.50137913,0.0,0.0,-0.15473351,-25.068993,1.0,2.934415,2.7796566,8.70243e-07,3.693426e-08,1.301042,3.693426e-08,1.0,1.0,1.0
1.3502,0.5,0.0,57768.312,9751.572,-1.54025,1.2205398e-07,0.50964457,0.5928303,-1.7258177e-09,-0.100178085,0.9810759,-3.3222332e-09,47.70586,0.0,94.443375,86.73124,-55.19658,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5946094,0.5945572,2.8424885,2.997247,0.0,73.39473,-121.10059,218.02493,-312.46832,-1.3487037e-12,5.8864713e-13,2.8424876,2.8424876,2.997247,-0.061233528,1.0,1.0,-0.5015215,0.0,0.0,-0.15473351,-25.07611,1.0,2.997247,2.8424885,8.70243e-07,3.693426e-08,1.301242,3.693426e-08,1.0,1.0,1.0
1.3504,0.5,0.0,57768.805,9751.668,-1.54025,1.2205398e-07,0.5096427,0.59283245,-1.7187842e-09,-0.10017844,0.98107946,-3.3087177e-09,40.561,0.0,75.02577,86.73124,-48.205605,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.59461147,0.5945593,2.9053204,3.0600789,0.0,79.369774,-119.93078,232.34697,-307.37274,-1.3487037e-12,5.787059e-13,2.9053195,2.9053195,3.0600789,-0.061233755,1.0,1.0,-0.50166386,0.0,0.0,-0.1547335,-25.08323,1.0,3.0600789,2.9053204,8.70243e-07,3.693426e-08,1.301442,3.693426e-08,1.0,1.0,1.0
1.3506,0.5,0.0,57769.297,9751.765,-1.54025,1.2205398e-07,0.5096409,0.5928346,-1.7202236e-09,-0.10017881,0.98108304,-3.3115126e-09,33.256012,0.0,55.311935,86.73124,-41.024334,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5946136,0.59456146,2.9681523,3.1229107,0.0,85.03163,-118.28764,245.75212,-301.06406,-1.3487037e-12,5.707581e-13,2.9681513,2.9681513,3.1229107,-0.06123396,1.0,1.0,-0.5018062,0.0,0.0,-0.1547335,-25.090347,1.0,3.1229107,2.9681523,8.70243e-07,3.693426e-08,1.301642,3.693426e-08,1.0,1.0,1.0
1.3508,0.5,0.0,57769.793,9751.861,-1.54025,1.2205398e-07,0.509639,0.5928367,-1.7136879e-09,-0.100179166,0.9810866,-3.298955e-09,25.819727,0.0,35.37967,86.73124,-33.681103,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.51569,1.0,0.5946157,0.59456354,3.0309842,3.1857426,0.0,90.35794,-116.177666,258.1875,-293.56717,-1.3487037e-12,5.6232926e-13,3.0309832,3.0309832,3.1857426,-0.061234184,1.0,1.0,-0.5019486,0.0,0.0,-0.1547335,-25.097464,1.0,3.1857426,3.0309842,8.70243e-07,3.693426e-08,1.301842,3.693426e-08,1.0,1.0,1.0
1.351,0.5,0.0,57770.285,9751.957,-1.54025,1.2205398e-07,0.5096372,0.5928388,-1.7125364e-09,-0.100179516,0.9810902,-3.2967624e-09,18.281488,0.0,15.307632,86.76277,-26.204899,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946178,0.5945657,3.093816,3.2485743,0.0,95.32769,-113.60918,269.604,-284.91165,-1.3487037e-12,5.516792e-13,3.093815,3.093815,3.2485743,-0.061234403,1.0,1.0,-0.50209093,0.0,0.0,-0.1547335,-25.104582,1.0,3.2485743,3.093816,8.70243e-07,3.693426e-08,1.302042,3.693426e-08,1.0,1.0,1.0
1.3512,0.5,0.0,57770.777,9752.054,-1.54025,1.2205398e-07,0.5096353,0.5928409,-1.7126051e-09,-0.10017989,0.9810937,-3.2969185e-09,10.671047,0.0,-4.824961,86.76277,-18.625221,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946199,0.59456784,3.1566477,3.3114061,0.0,99.92126,-110.5923,279.9566,-275.13162,-1.3487037e-12,5.397952e-13,3.156647,3.156647,3.3114061,-0.06123462,1.0,1.0,-0.50223327,0.0,0.0,-0.1547335,-25.1117,1.0,3.3114061,3.1566477,8.70243e-07,3.693426e-08,1.302242,3.693426e-08,1.0,1.0,1.0
1.3514,0.5,0.0,57771.27,9752.149,-1.54025,1.2205398e-07,0.5096334,0.592843,-1.7157387e-09,-0.10018024,0.9810973,-3.302975e-09,3.0184379,0.0,-24.938658,86.76277,-10.971984,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.594622,0.5945699,3.2194796,3.374238,0.0,104.12051,-107.13895,289.2044,-264.26575,-1.3487037e-12,5.2803356e-13,3.2194788,3.2194788,3.374238,-0.06123485,1.0,1.0,-0.50237566,0.0,0.0,-0.1547335,-25.118818,1.0,3.374238,3.2194796,8.70243e-07,3.693426e-08,1.302442,3.693426e-08,1.0,1.0,1.0
1.3516,0.5,0.0,57771.766,9752.246,-1.54025,1.2205398e-07,0.5096316,0.59284514,-1.7099993e-09,-0.100180596,0.98110086,-3.29195e-09,-4.6461387,0.0,-44.954075,86.76277,-3.2753909,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59462416,0.59457207,3.2823114,3.43707,0.0,107.908875,-103.26273,297.31088,-252.35681,-1.3487037e-12,5.1684086e-13,3.2823107,3.2823107,3.43707,-0.061235063,1.0,1.0,-0.502518,0.0,0.0,-0.1547335,-25.125935,1.0,3.43707,3.2823114,8.70243e-07,3.693426e-08,1.302642,3.693426e-08,1.0,1.0,1.0
1.3518,0.5,0.0,57772.258,9752.342,-1.54025,1.2205398e-07,0.5096297,0.5928473,-1.7084537e-09,-0.10018096,0.98110443,-3.2889986e-09,-12.292434,0.0,-64.79222,86.76277,4.434184,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59462625,0.5945742,3.3451433,3.4999018,0.0,111.2714,-98.978966,304.2441,-239.45187,-1.3487037e-12,5.0634464e-13,3.3451426,3.3451426,3.4999018,-0.061235286,1.0,1.0,-0.50266033,0.0,0.0,-0.15473348,-25.133053,1.0,3.4999018,3.3451433,8.70243e-07,3.693426e-08,1.302842,3.693426e-08,1.0,1.0,1.0
1.352,0.5,0.0,57772.75,9752.4375,-1.54025,1.2205398e-07,0.5096279,0.5928494,-1.7089355e-09,-0.100181326,0.981108,-3.2899503e-09,-19.89027,0.0,-84.37481,86.76277,12.126314,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59462833,0.5945763,3.4079752,3.5627337,0.0,114.19481,-94.304535,309.97662,-225.60182,-1.3487037e-12,4.9586637e-13,3.4079742,3.4079742,3.5627337,-0.0612355,1.0,1.0,-0.5028027,0.0,0.0,-0.15473348,-25.140171,1.0,3.5627337,3.4079752,8.70243e-07,3.693426e-08,1.303042,3.693426e-08,1.0,1.0,1.0
1.3522,0.5,0.0,57773.242,9752.534,-1.54025,1.2205398e-07,0.50962603,0.59285146,-1.7120964e-09,-0.10018168,0.9811116,-3.2960592e-09,-27.409662,0.0,-103.62454,86.76277,19.770641,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946305,0.5945784,3.470807,3.6255655,0.0,116.66756,-89.2579,314.48587,-210.86133,-1.3487037e-12,4.8373404e-13,3.4708061,3.4708061,3.6255655,-0.061235726,1.0,1.0,-0.50294507,0.0,0.0,-0.15473348,-25.14729,1.0,3.6255655,3.470807,8.70243e-07,3.693426e-08,1.303242,3.693426e-08,1.0,1.0,1.0
1.3524,0.5,0.0,57773.734,9752.63,-1.54025,1.2205398e-07,0.5096242,0.5928536,-1.7137992e-09,-0.10018204,0.98111516,-3.2993615e-09,-34.820934,0.0,-122.465454,86.76277,27.336998,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59463257,0.59458053,3.533639,3.6883974,0.0,118.67989,-83.85896,317.754,-195.28856,-1.3487037e-12,4.713433e-13,3.533638,3.533638,3.6883974,-0.061235953,1.0,1.0,-0.5030874,0.0,0.0,-0.15473348,-25.154406,1.0,3.6883974,3.533639,8.70243e-07,3.693426e-08,1.303442,3.693426e-08,1.0,1.0,1.0
1.3526,0.5,0.0,57774.227,9752.726,-1.54025,1.2205398e-07,0.50962234,0.5928557,-1.7159363e-09,-0.1001824,0.9811187,-3.3034995e-09,-42.094837,0.0,-140.82318,86.76277,34.79552,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946347,0.5945826,3.5964708,3.7512293,0.0,120.22387,-78.12903,319.76813,-178.94495,-1.3487037e-12,4.598101e-13,3.5964699,3.5964699,3.7512293,-0.061236158,1.0,1.0,-0.50322974,0.0,0.0,-0.15473348,-25.161524,1.0,3.7512293,3.5964708,8.70243e-07,3.693426e-08,1.303642,3.693426e-08,1.0,1.0,1.0
1.3528,0.5,0.0,57774.723,9752.821,-1.54025,1.2205398e-07,0.5096205,0.59285784,-1.7276044e-09,-0.10018275,0.98112226,-3.325987e-09,-49.202663,0.0,-158.62527,86.76277,42.116776,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946368,0.59458476,3.6593027,3.814061,0.0,121.29338,-72.09072,320.5203,-161.895,-1.3487037e-12,4.5045402e-13,3.6593018,3.6593018,3.814061,-0.06123638,1.0,1.0,-0.50337213,0.0,0.0,-0.15473348,-25.168642,1.0,3.814061,3.6593027,8.70243e-07,3.693426e-08,1.303842,3.693426e-08,1.0,1.0,1.0
1.353,0.5,0.0,57775.215,9752.918,-1.54025,1.2205398e-07,0.50961864,0.5928599,-1.7259424e-09,-0.10018312,0.98112583,-3.3228116e-09,-56.116356,0.0,-175.80147,86.76277,49.271862,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946389,0.5945869,3.7221346,3.8768928,0.0,121.88422,-65.76785,320.00748,-144.20601,-1.3487037e-12,4.406731e-13,3.7221336,3.7221336,3.8768928,-0.061236594,1.0,1.0,-0.50351447,0.0,0.0,-0.15473348,-25.17576,1.0,3.8768928,3.7221346,8.70243e-07,3.693426e-08,1.304042,3.693426e-08,1.0,1.0,1.0
1.3532,0.5,0.0,57775.707,9753.014,-1.54025,1.2205398e-07,0.5096168,0.592862,-1.7333965e-09,-0.100183465,0.9811294,-3.3371865e-09,-62.80863,0.0,-192.28398,86.76277,56.23255,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59464103,0.594589,3.7849662,3.9397247,0.0,121.994026,-59.18539,318.23175,-125.94778,-1.3487037e-12,4.3078965e-13,3.7849655,3.7849655,3.9397247,-0.061236825,1.0,1.0,-0.5036568,0.0,0.0,-0.15473346,-25.182877,1.0,3.9397247,3.7849662,8.70243e-07,3.693426e-08,1.304242,3.693426e-08,1.0,1.0,1.0
1.3534,0.5,0.0,57776.2,9753.109,-1.54025,1.2205398e-07,0.50961494,0.59286416,-1.7450428e-09,-0.10018383,0.981133,-3.3596326e-09,-69.25308,0.0,-208.00775,86.76277,62.97136,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946431,0.59459114,3.847798,4.002557,0.0,121.622375,-52.3693,315.2001,-107.19235,-1.3487037e-12,4.2089002e-13,3.8477974,3.8477974,4.002557,-0.061237037,1.0,1.0,-0.5037992,0.0,0.0,-0.15473346,-25.189995,1.0,4.002557,3.847798,8.70243e-07,3.693426e-08,1.304442,3.693426e-08,1.0,1.0,1.0
1.3536,0.5,0.0,57776.69,9753.205,-1.54025,1.2205398e-07,0.5096131,0.59286624,-1.7469849e-09,-0.100184195,0.9811365,-3.3633962e-09,-75.42426,0.0,-222.91072,86.76277,69.4617,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946452,0.5945932,3.91063,4.0653887,0.0,120.770744,-45.34648,310.92447,-88.013756,-1.3487037e-12,4.1220884e-13,3.9106293,3.9106293,4.0653887,-0.061237257,1.0,1.0,-0.50394154,0.0,0.0,-0.15473346,-25.197113,1.0,4.0653887,3.91063,8.70243e-07,3.693426e-08,1.304642,3.693426e-08,1.0,1.0,1.0
1.3538,0.5,0.0,57777.184,9753.301,-1.54025,1.2205398e-07,0.50961125,0.5928684,-1.7494357e-09,-0.10018455,0.9811401,-3.368139e-09,-81.29782,0.0,-236.93405,86.76277,75.67795,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59464735,0.5945953,3.9734619,4.12822,0.0,119.44247,-38.14465,305.42172,-68.48766,-1.3487037e-12,4.0449772e-13,3.9734612,3.9734612,4.12822,-0.06123747,1.0,1.0,-0.5040839,0.0,0.0,-0.15473346,-25.20423,1.0,4.12822,3.9734619,8.70243e-07,3.693426e-08,1.304842,3.693426e-08,1.0,1.0,1.0
1.354,0.5,0.0,57777.67,9753.396,-1.54025,1.2205398e-07,0.5096094,0.5928705,-1.7641383e-09,-0.100184895,0.98114365,-3.3964702e-09,-86.85057,0.0,-250.02243,86.76277,81.59557,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59464943,0.59459746,4.036294,4.191052,0.0,117.6428,-30.792229,298.71356,-48.691143,-1.3487037e-12,3.957099e-13,4.036293,4.036293,4.191052,-0.0612377,1.0,1.0,-0.50422627,0.0,0.0,-0.15473346,-25.211348,1.0,4.191052,4.036294,8.70243e-07,3.693426e-08,1.305042,3.693426e-08,1.0,1.0,1.0
1.3542,0.5,0.0,57778.164,9753.492,-1.54025,1.2205398e-07,0.50960755,0.5928726,-1.7774393e-09,-0.10018526,0.9811472,-3.4221033e-09,-92.06061,0.0,-262.12415,86.76277,87.19122,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946515,0.5945996,4.0991254,4.253884,0.0,115.37884,-23.31823,290.82648,-28.702318,-1.3487037e-12,3.8596925e-13,4.099125,4.099125,4.253884,-0.06123791,1.0,1.0,-0.5043686,0.0,0.0,-0.15473346,-25.218466,1.0,4.253884,4.0991254,8.70243e-07,3.693426e-08,1.305242,3.693426e-08,1.0,1.0,1.0
1.3544,0.5,0.0,57778.656,9753.588,-1.54025,1.2205398e-07,0.5096057,0.5928747,-1.7939629e-09,-0.10018562,0.98115075,-3.4539414e-09,-96.90736,0.0,-273.1915,86.76277,92.4428,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59465367,0.5946017,4.1619573,4.3167157,0.0,112.65951,-15.752153,281.79156,-8.600077,-1.3490603e-12,3.7456296e-13,4.161957,4.161957,4.3167157,-0.061238132,1.0,1.0,-0.50451094,0.0,0.0,-0.15473346,-25.225584,1.0,4.3167157,4.1619573,8.702307e-07,3.6933738e-08,1.305442,3.6933738e-08,1.0,1.0,1.0
1.3546,0.5,0.0,57779.15,9753.684,-1.54025,1.2205398e-07,0.5096038,0.5928768,-1.8003783e-09,-0.100185975,0.9811543,-3.4663181e-09,-101.37168,0.0,-283.18073,86.76277,97.3296,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59465575,0.5946038,4.224789,4.3795476,0.0,109.49554,-8.123855,271.64447,11.536249,-1.3594484e-12,3.6317753e-13,4.2247887,4.2247887,4.3795476,-0.061238352,1.0,1.0,-0.50465333,0.0,0.0,-0.15473345,-25.2327,1.0,4.3795476,4.224789,8.7010363e-07,3.6928345e-08,1.305642,3.6928345e-08,1.0,1.0,1.0
1.3548,0.5,0.0,57779.64,9753.779,-1.54025,1.2205398e-07,0.50960195,0.5928789,-1.7997854e-09,-0.100186326,0.9811579,-3.4652017e-09,-105.43598,0.0,-292.05246,86.76277,101.8323,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59465784,0.5946059,4.287621,4.4423795,0.0,105.89942,-0.46344113,260.42526,31.627192,-1.3836436e-12,3.5240005e-13,4.2876205,4.2876205,4.4423795,-0.06123857,1.0,1.0,-0.5047957,0.0,0.0,-0.15473345,-25.239819,1.0,4.4423795,4.287621,8.698443e-07,3.6917342e-08,1.305842,3.6917342e-08,1.0,1.0,1.0
1.355,0.5,0.0,57780.133,9753.875,-1.54025,1.2205398e-07,0.5096001,0.592881,-1.7975085e-09,-0.1001867,0.9811614,-3.460843e-09,-109.08419,0.0,-299.77164,86.76277,105.93315,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946599,0.594608,4.350453,4.5052114,0.0,101.88534,7.198856,248.17819,51.593456,-1.4179945e-12,3.4271875e-13,4.350452,4.350452,4.5052114,-0.06123879,1.0,1.0,-0.504938,0.0,0.0,-0.15473345,-25.246937,1.0,4.5052114,4.350453,8.694977e-07,3.6902627e-08,1.306042,3.6902627e-08,1.0,1.0,1.0
1.3552,0.5,0.0,57780.625,9753.971,-1.54025,1.2205398e-07,0.50959826,0.5928831,-1.8013513e-09,-0.10018705,0.981165,-3.4682668e-09,-112.301926,0.0,-306.30783,86.76277,109.61596,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946621,0.59461015,4.413285,4.568043,0.0,97.469124,14.832797,234.95157,71.35625,-1.4607801e-12,3.3351777e-13,4.413284,4.413284,4.568043,-0.061238997,1.0,1.0,-0.5050804,0.0,0.0,-0.15473345,-25.254055,1.0,4.568043,4.413285,8.6913144e-07,3.6887084e-08,1.306242,3.6887084e-08,1.0,1.0,1.0
1.3554,0.5,0.0,57781.113,9754.066,-1.54025,1.2205398e-07,0.50959647,0.59288526,-1.8126639e-09,-0.100187406,0.98116857,-3.4900731e-09,-115.07647,0.0,-311.6352,86.76277,112.86619,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59466416,0.59461224,4.4761167,4.630875,0.0,92.66822,22.408253,220.7976,90.83757,-1.5409736e-12,3.2461094e-13,4.4761157,4.4761157,4.630875,-0.06123923,1.0,1.0,-0.50522274,0.0,0.0,-0.15473345,-25.261171,1.0,4.630875,4.4761167,8.686917e-07,3.686842e-08,1.306442,3.686842e-08,1.0,1.0,1.0
1.3556,0.5,0.0,57781.605,9754.161,-1.54025,1.2205398e-07,0.5095946,0.59288734,-1.816667e-09,-0.10018775,0.9811721,-3.497806e-09,-117.39689,0.0,-315.7327,86.76277,115.67101,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59466624,0.5946144,4.5389485,4.693707,0.0,87.50156,29.895329,205.77216,109.96054,-1.6731521e-12,3.1508157e-13,4.5389476,4.5389476,4.693707,-0.061239436,1.0,1.0,-0.5053651,0.0,0.0,-0.15473345,-25.26829,1.0,4.693707,4.5389485,8.681339e-07,3.6844746e-08,1.306642,3.6844746e-08,1.0,1.0,1.0
1.3558,0.5,0.0,57782.098,9754.257,-1.54025,1.2205398e-07,0.5095928,0.5928894,-1.8086143e-09,-0.10018812,0.98117566,-3.4823266e-09,-119.254,0.0,-318.5842,86.76277,118.01935,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946684,0.5946165,4.6017804,4.756539,0.0,81.98953,37.264473,189.93451,128.64967,-1.7989858e-12,3.0427928e-13,4.6017795,4.6017795,4.756539,-0.06123967,1.0,1.0,-0.5055074,0.0,0.0,-0.15473345,-25.275408,1.0,4.756539,4.6017804,8.674662e-07,3.681641e-08,1.306842,3.681641e-08,1.0,1.0,1.0
1.356,0.5,0.0,57782.59,9754.353,-1.54025,1.2205398e-07,0.5095909,0.5928915,-1.802229e-09,-0.10018848,0.98117924,-3.4700576e-09,-120.64049,0.0,-320.17838,86.76277,119.90193,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946705,0.59461856,4.6646123,4.8193707,0.0,76.153885,44.486603,173.34715,146.83122,-1.9241616e-12,2.9497853e-13,4.6646113,4.6646113,4.8193707,-0.06123988,1.0,1.0,-0.5056498,0.0,0.0,-0.15473345,-25.282526,1.0,4.8193707,4.6646123,8.6675584e-07,3.678626e-08,1.307042,3.678626e-08,1.0,1.0,1.0
1.3562,0.5,0.0,57783.08,9754.448,-1.54025,1.2205398e-07,0.5095891,0.59289366,-1.802008e-09,-0.10018883,0.98118275,-3.469657e-09,-121.550865,0.0,-320.50897,86.76277,121.31133,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59467256,0.5946207,4.727444,4.8822026,0.0,70.017654,51.533215,156.07556,164.43341,-2.0802834e-12,2.8685612e-13,4.727443,4.727443,4.8822026,-0.061240103,1.0,1.0,-0.50579214,0.0,0.0,-0.15473345,-25.289642,1.0,4.8822026,4.727444,8.660706e-07,3.675718e-08,1.307242,3.675718e-08,1.0,1.0,1.0
