Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3564,0.5,0.0,57783.57,9754.543,-1.54025,1.2205398e-07,0.5095872,0.59289575,-1.7950662e-09,-0.1001892,0.98118633,-3.456316e-09,-121.98155,0.0,-319.57468,86.76277,122.241974,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59467465,0.5946228,4.790276,4.9450345,0.0,63.60505,58.3765,138.18788,181.3868,-2.258602e-12,2.7941928e-13,4.790275,4.790275,4.9450345,-0.06124032,1.0,1.0,-0.5059345,0.0,0.0,-0.15473343,-25.29676,1.0,4.9450345,4.790276,8.6542025e-07,3.6729578e-08,1.307442,3.6729578e-08,1.0,1.0,1.0
1.3566,0.5,0.0,57784.062,9754.639,-1.54025,1.2205398e-07,0.5095854,0.59289783,-1.7869187e-09,-0.10018954,0.9811899,-3.4406533e-09,-121.930824,0.0,-317.37915,86.76277,122.69019,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946768,0.59462494,4.853108,5.0078664,0.0,56.94138,64.98945,119.75471,197.62444,-2.4705852e-12,2.7330764e-13,4.853107,4.853107,5.0078664,-0.061240528,1.0,1.0,-0.5060769,0.0,0.0,-0.15473343,-25.303879,1.0,5.0078664,4.853108,8.6480304e-07,3.670338e-08,1.307642,3.670338e-08,1.0,1.0,1.0
1.3568,0.5,0.0,57784.55,9754.733,-1.54025,1.2205398e-07,0.50958353,0.5929,-1.7736064e-09,-0.1001899,0.9811934,-3.4150456e-09,-121.398895,0.0,-313.93106,86.76277,122.654205,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946789,0.594627,4.91594,5.0706983,0.0,50.05294,71.345955,100.848785,213.08226,-2.7546335e-12,2.66232e-13,4.915939,4.915939,5.0706983,-0.061240755,1.0,1.0,-0.5062192,0.0,0.0,-0.15473343,-25.310997,1.0,5.0706983,4.91594,8.642185e-07,3.6678575e-08,1.307842,3.6678575e-08,1.0,1.0,1.0
1.357,0.5,0.0,57785.043,9754.829,-1.54025,1.2205398e-07,0.5095817,0.59290206,-1.7655599e-09,-0.10019026,0.981197,-3.3995768e-09,-120.38785,0.0,-309.244,86.76277,122.13416,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59468096,0.5946291,4.9787717,5.13353,0.0,42.966915,77.42094,81.54472,227.69925,-3.1067115e-12,2.563187e-13,4.9787707,4.9787707,5.13353,-0.061240975,1.0,1.0,-0.50636154,0.0,0.0,-0.15473343,-25.318113,1.0,5.13353,4.9787717,8.63664e-07,3.6655038e-08,1.308042,3.6655038e-08,1.0,1.0,1.0
1.3572,0.5,0.0,57785.53,9754.925,-1.54025,1.2205398e-07,0.50957984,0.59290415,-1.7564344e-09,-0.100190625,0.9812005,-3.3820302e-09,-118.90168,0.0,-303.33643,86.76277,121.1321,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59468305,0.59463125,5.0416036,5.196362,0.0,35.711266,83.190414,61.9187,241.41772,-3.4558378e-12,2.4465686e-13,5.0416026,5.0416026,5.196362,-0.06124119,1.0,1.0,-0.50650394,0.0,0.0,-0.15473343,-25.325232,1.0,5.196362,5.0416036,8.6313725e-07,3.6632684e-08,1.308242,3.6632684e-08,1.0,1.0,1.0
1.3574,0.5,0.0,57786.023,9755.02,-1.54025,1.2205398e-07,0.509578,0.5929063,-1.7432951e-09,-0.10019098,0.9812041,-3.3567547e-09,-116.94625,0.0,-296.2317,86.76277,119.65198,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.59468514,0.59463334,5.1044354,5.259194,0.0,28.31463,88.63162,42.048172,254.18352,-3.657255e-12,2.3435502e-13,5.1044345,5.1044345,5.259194,-0.061241403,1.0,1.0,-0.5066463,0.0,0.0,-0.15473343,-25.33235,1.0,5.259194,5.1044354,8.626391e-07,3.661154e-08,1.308442,3.661154e-08,1.0,1.0,1.0
1.3576,0.5,0.0,57786.51,9755.115,-1.54025,1.2205398e-07,0.50957614,0.5929084,-1.7411386e-09,-0.10019133,0.9812076,-3.3526264e-09,-114.529274,0.0,-287.95782,86.76277,117.69964,0.0,0.0,0.0,1.10605,7.0,0.0,86.68747,226.59845,1.0,0.5946873,0.5946355,5.1672673,5.3220253,0.0,20.806198,93.723076,22.011559,265.94626,-3.682613e-12,2.2666697e-13,5.1672664,5.1672664,5.3220253,-0.061241627,1.0,1.0,-0.5067886,0.0,0.0,-0.15473343,-25.339466,1.0,5.3220253,5.1672673,8.6216977e-07,3.6591622e-08,1.308642,3.6591622e-08,1.0,1.0,1.0
1.3578,0.5,0.0,57787.004,9755.21,-1.54025,1.2205398e-07,0.5095743,0.59291047,-1.7349839e-09,-0.1001917,0.9812112,-3.3407996e-09,-111.66028,0.0,-278.54745,86.76277,115.28277,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59468937,0.5946376,5.230099,5.384857,0.0,13.215599,98.44468,1.8879305,276.65952,-3.6028311e-12,2.1666086e-13,5.2300982,5.2300982,5.384857,-0.061241847,1.0,1.0,-0.506931,0.0,0.0,-0.15473343,-25.346584,1.0,5.384857,5.230099,8.617313e-07,3.657301e-08,1.308842,3.657301e-08,1.0,1.0,1.0
1.358,0.5,0.0,57787.492,9755.305,-1.54025,1.2205398e-07,0.50957245,0.59291255,-1.7137629e-09,-0.100192055,0.9812147,-3.2999612e-09,-108.35059,0.0,-268.0377,86.76277,112.41091,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59469146,0.59463966,5.292931,5.447689,0.0,5.5727897,102.7778,-18.243292,286.28098,-3.5231147e-12,2.0720547e-13,5.29293,5.29293,5.447689,-0.06124207,1.0,1.0,-0.50707334,0.0,0.0,-0.15473343,-25.353703,1.0,5.447689,5.292931,8.6132025e-07,3.6555566e-08,1.309042,3.6555566e-08,1.0,1.0,1.0
1.3582,0.5,0.0,57787.984,9755.4,-1.54025,1.2205398e-07,0.5095706,0.5929147,-1.7196821e-09,-0.10019241,0.9812183,-3.311383e-09,-104.613266,0.0,-256.47003,86.76277,109.095406,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59469354,0.5946418,5.3557625,5.510521,0.0,-2.092067,106.70534,-38.302658,294.7727,-3.451603e-12,1.9903405e-13,5.355762,5.355762,5.510521,-0.061242275,1.0,1.0,-0.5072157,0.0,0.0,-0.15473342,-25.36082,1.0,5.510521,5.3557625,8.6093183e-07,3.6539085e-08,1.309242,3.6539085e-08,1.0,1.0,1.0
1.3584,0.5,0.0,57788.473,9755.495,-1.54025,1.2205398e-07,0.50956875,0.5929168,-1.7198094e-09,-0.10019276,0.9812218,-3.3116523e-09,-100.46306,0.0,-243.89014,86.76277,105.34932,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5946956,0.5946439,5.4185944,5.573353,0.0,-9.748722,110.21178,-58.211006,302.10114,-3.2687446e-12,1.8948006e-13,5.418594,5.418594,5.573353,-0.061242502,1.0,1.0,-0.5073581,0.0,0.0,-0.15473342,-25.367937,1.0,5.573353,5.4185944,8.605681e-07,3.6523645e-08,1.309442,3.6523645e-08,1.0,1.0,1.0
1.3586,0.5,0.0,57788.96,9755.59,-1.54025,1.2205398e-07,0.5095669,0.5929189,-1.7149937e-09,-0.10019313,0.9812254,-3.302403e-09,-95.916336,0.0,-230.34761,86.76277,101.18744,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5946977,0.594646,5.4814262,5.6361847,0.0,-17.366957,113.28329,-77.889755,308.23737,-2.9906969e-12,1.8195989e-13,5.481426,5.481426,5.6361847,-0.061242726,1.0,1.0,-0.5075004,0.0,0.0,-0.15473342,-25.375055,1.0,5.6361847,5.4814262,8.6023067e-07,3.6509324e-08,1.309642,3.6509324e-08,1.0,1.0,1.0
1.3588,0.5,0.0,57789.453,9755.686,-1.54025,1.2205398e-07,0.5095651,0.59292096,-1.7109221e-09,-0.100193486,0.9812289,-3.2945864e-09,-90.991035,0.0,-215.89592,86.76277,96.62618,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59469986,0.5946481,5.544258,5.6990166,0.0,-24.916706,115.907745,-97.26126,313.15717,-2.6778328e-12,1.7591191e-13,5.5442576,5.5442576,5.6990166,-0.061242927,1.0,1.0,-0.50764275,0.0,0.0,-0.15473342,-25.382174,1.0,5.6990166,5.544258,8.599174e-07,3.6496026e-08,1.309842,3.6496026e-08,1.0,1.0,1.0
1.359,0.5,0.0,57789.94,9755.78,-1.54025,1.2205398e-07,0.50956327,0.5929231,-1.7088689e-09,-0.100193836,0.98123246,-3.2906564e-09,-85.706604,0.0,-200.59207,86.76277,91.68356,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59470195,0.5946502,5.60709,5.7618484,0.0,-32.36817,118.074776,-116.24905,316.84113,-2.3503521e-12,1.6958688e-13,5.607089,5.607089,5.7618484,-0.061243154,1.0,1.0,-0.5077851,0.0,0.0,-0.15473342,-25.389292,1.0,5.7618484,5.60709,8.596279e-07,3.648374e-08,1.310042,3.648374e-08,1.0,1.0,1.0
1.3592,0.5,0.0,57790.434,9755.875,-1.54025,1.2205398e-07,0.5095614,0.5929252,-1.7055897e-09,-0.100194186,0.981236,-3.2843657e-09,-80.08389,0.0,-184.49646,86.76277,86.37907,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59470403,0.5946523,5.669922,5.8246803,0.0,-39.69195,119.77584,-134.77818,319.27466,-2.0239671e-12,1.6226128e-13,5.669921,5.669921,5.8246803,-0.061243374,1.0,1.0,-0.5079275,0.0,0.0,-0.15473342,-25.396408,1.0,5.8246803,5.669922,8.5936176e-07,3.6472446e-08,1.310242,3.6472446e-08,1.0,1.0,1.0
1.3594,0.5,0.0,57790.92,9755.97,-1.54025,1.2205398e-07,0.5095596,0.5929273,-1.6988059e-09,-0.10019455,0.98123956,-3.271326e-09,-74.14508,0.0,-167.6726,86.76277,80.733635,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947061,0.59465444,5.7327538,5.887512,0.0,-46.859135,121.00421,-152.77554,320.44815,-1.6892784e-12,1.5514547e-13,5.732753,5.732753,5.887512,-0.061243586,1.0,1.0,-0.5080698,0.0,0.0,-0.15473342,-25.403526,1.0,5.887512,5.7327538,8.591174e-07,3.6462076e-08,1.310442,3.6462076e-08,1.0,1.0,1.0
1.3596,0.5,0.0,57791.41,9756.065,-1.54025,1.2205398e-07,0.5095577,0.59292936,-1.701478e-09,-0.1001949,0.9812431,-3.276495e-09,-67.91361,0.0,-150.18692,86.76277,74.76955,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947082,0.5946565,5.7955856,5.950344,0.0,-53.841434,121.75504,-170.1701,320.35703,-1.3541127e-12,1.49217e-13,5.7955847,5.7955847,5.950344,-0.061243813,1.0,1.0,-0.50821215,0.0,0.0,-0.15473342,-25.410645,1.0,5.950344,5.7955856,8.5889445e-07,3.645261e-08,1.310642,3.645261e-08,1.0,1.0,1.0
1.3598,0.5,0.0,57791.9,9756.16,-1.54025,1.2205398e-07,0.5095559,0.5929315,-1.7000498e-09,-0.10019525,0.98124665,-3.2737686e-09,-61.41407,0.0,-132.10838,86.76277,68.51033,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947103,0.5946586,5.8584175,6.013176,0.0,-60.611298,122.02537,-186.89319,319.00156,-1.0132213e-12,1.4339449e-13,5.8584166,5.8584166,6.013176,-0.061244026,1.0,1.0,-0.50835454,0.0,0.0,-0.1547334,-25.417763,1.0,6.013176,5.8584175,8.58692e-07,3.644402e-08,1.310842,3.644402e-08,1.0,1.0,1.0
1.36,0.5,0.0,57792.39,9756.255,-1.54025,1.2205398e-07,0.509554,0.5929336,-1.6943025e-09,-0.100195624,0.98125017,-3.2627248e-09,-54.672108,0.0,-113.50834,86.76277,61.98069,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947124,0.5946607,5.9212494,6.076008,0.0,-67.142,121.81411,-202.87881,316.38715,-6.368647e-13,1.3696467e-13,5.9212484,5.9212484,6.076008,-0.061244242,1.0,1.0,-0.5084969,0.0,0.0,-0.1547334,-25.42488,1.0,6.076008,5.9212494,8.5850934e-07,3.6436266e-08,1.311042,3.6436266e-08,1.0,1.0,1.0
1.3602,0.5,0.0,57792.88,9756.35,-1.54025,1.2205398e-07,0.50955224,0.5929357,-1.6929096e-09,-0.10019597,0.9812537,-3.260066e-09,-47.714336,0.0,-94.4602,86.76277,55.20639,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947145,0.59466285,5.9840813,6.1388397,0.0,-73.40777,121.12211,-218.06387,312.52408,-2.1419559e-13,1.2800297e-13,5.9840803,5.9840803,6.1388397,-0.061244473,1.0,1.0,-0.5086392,0.0,0.0,-0.1547334,-25.431997,1.0,6.1388397,5.9840813,8.5834546e-07,3.6429313e-08,1.311242,3.6429313e-08,1.0,1.0,1.0
1.3604,0.5,0.0,57793.367,9756.444,-1.54025,1.2205398e-07,0.5095504,0.59293777,-1.6931466e-09,-0.10019633,0.98125726,-3.260546e-09,-40.568203,0.0,-75.03912,86.76277,48.214172,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947166,0.59466493,6.046913,6.2016716,0.0,-79.38388,119.95208,-232.38844,307.42758,2.1591511e-13,1.2082829e-13,6.046912,6.046912,6.2016716,-0.061244667,1.0,1.0,-0.5087816,0.0,0.0,-0.1547334,-25.439116,1.0,6.2016716,6.046913,8.5820125e-07,3.642319e-08,1.311442,3.642319e-08,1.0,1.0,1.0
1.3606,0.5,0.0,57793.855,9756.539,-1.54025,1.2205398e-07,0.50954854,0.59293985,-1.7014126e-09,-0.10019669,0.9812608,-3.2764875e-09,-33.261917,0.0,-55.321774,86.76277,41.031624,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947187,0.594667,6.109745,6.2645035,0.0,-85.04673,118.30865,-245.79599,301.11777,6.138012e-13,1.1457687e-13,6.109744,6.109744,6.2645035,-0.061244898,1.0,1.0,-0.50892395,0.0,0.0,-0.1547334,-25.446234,1.0,6.2645035,6.109745,8.580748e-07,3.6417827e-08,1.311642,3.6417827e-08,1.0,1.0,1.0
1.3608,0.5,0.0,57794.344,9756.634,-1.54025,1.2205398e-07,0.5095467,0.59294194,-1.7008556e-09,-0.10019704,0.98126435,-3.2754384e-09,-25.824308,0.0,-35.38595,86.76277,33.687088,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947208,0.5946691,6.172577,0.044149857,0.0,-90.373985,116.198296,-258.23358,293.6195,9.886353e-13,1.08598406e-13,6.172576,6.172576,0.044149857,-0.06124511,1.0,1.0,-0.5090663,0.0,0.0,-0.1547334,-25.45335,1.0,0.044149857,6.172577,8.579654e-07,3.6413184e-08,1.311842,3.6413184e-08,1.0,1.0,1.0
1.361,0.5,0.0,57794.832,9756.729,-1.54025,1.2205398e-07,0.50954485,0.592944,-1.7098944e-09,-0.10019739,0.98126787,-3.2928689e-09,-18.28473,0.0,-15.310329,86.76277,26.209555,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59472287,0.59467125,6.235409,0.10698171,0.0,-95.34461,113.62934,-269.6521,284.96243,1.3512749e-12,1.0324615e-13,6.235408,6.235408,0.10698171,-0.061245322,1.0,1.0,-0.5092087,0.0,0.0,-0.1547334,-25.460468,1.0,0.10698171,6.235409,8.578702e-07,3.640914e-08,1.312042,3.640914e-08,1.0,1.0,1.0
1.3612,0.5,0.0,57795.32,9756.823,-1.54025,1.2205398e-07,0.509543,0.5929462,-1.7130212e-09,-0.10019774,0.9812714,-3.2989143e-09,-10.672938,0.0,4.8258557,86.76277,18.62853,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59472495,0.59467334,0.015055235,0.16981356,0.0,-99.93899,110.61193,-280.00653,275.1807,1.710725e-12,1.0115435e-13,0.015054377,0.015054377,0.16981356,-0.061245553,1.0,1.0,-0.509351,0.0,0.0,-0.1547334,-25.467587,1.0,0.16981356,0.015055235,8.577216e-07,3.6402838e-08,1.312242,3.6402838e-08,1.0,1.0,1.0
1.3614,0.5,0.0,57795.81,9756.918,-1.54025,1.2205398e-07,0.5095412,0.59294826,-1.716957e-09,-0.100198105,0.98127496,-3.3065175e-09,-3.018971,0.0,24.943138,86.76277,10.973935,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59472704,0.5946754,0.07788709,0.23264542,0.0,-104.138985,107.15796,-289.25598,264.31284,2.0770822e-12,1.0871694e-13,0.07788623,0.07788623,0.23264542,-0.06124577,1.0,1.0,-0.50949335,0.0,0.0,-0.15473339,-25.474703,1.0,0.23264542,0.07788709,8.5745705e-07,3.6391608e-08,1.312442,3.6391608e-08,1.0,1.0,1.0
1.3616,0.5,0.0,57796.3,9757.012,-1.54025,1.2205398e-07,0.50953937,0.59295034,-1.7314268e-09,-0.10019846,0.9812785,-3.3344074e-09,4.6469655,0.0,44.962124,86.76277,3.2759752,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947291,0.5946775,0.14071895,0.29547727,0.0,-107.92802,103.28105,-297.3639,252.40178,2.4665615e-12,1.1949996e-13,0.14071809,0.14071809,0.29547727,-0.06124598,1.0,1.0,-0.50963575,0.0,0.0,-0.15473339,-25.481821,1.0,0.29547727,0.14071895,8.570775e-07,3.63755e-08,1.312642,3.63755e-08,1.0,1.0,1.0
1.3618,0.5,0.0,57796.79,9757.106,-1.54025,1.2205398e-07,0.5095375,0.59295243,-1.7366337e-09,-0.10019882,0.981282,-3.3444592e-09,12.294617,0.0,64.8038,86.76277,-4.4349675,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947312,0.59467965,0.2035508,0.35830912,0.0,-111.29114,98.99652,-304.29834,239.49452,2.8388288e-12,1.2892775e-13,0.20354994,0.20354994,0.35830912,-0.0612462,1.0,1.0,-0.5097781,0.0,0.0,-0.15473339,-25.48894,1.0,0.35830912,0.2035508,8.565892e-07,3.6354777e-08,1.312842,3.6354777e-08,1.0,1.0,1.0
1.362,0.5,0.0,57797.277,9757.201,-1.54025,1.2205398e-07,0.5095357,0.5929545,-1.7359705e-09,-0.10019917,0.9812855,-3.343206e-09,19.8938,0.0,84.38988,86.76277,-12.128462,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947333,0.59468174,0.26638266,0.42114097,0.0,-114.21506,94.32126,-310.0319,225.642,3.1412939e-12,1.3583214e-13,0.2663818,0.2663818,0.42114097,-0.061246414,1.0,1.0,-0.5099204,0.0,0.0,-0.15473339,-25.496058,1.0,0.42114097,0.26638266,8.559981e-07,3.6329688e-08,1.313042,3.6329688e-08,1.0,1.0,1.0
1.3622,0.5,0.0,57797.76,9757.296,-1.54025,1.2205398e-07,0.5095338,0.5929566,-1.7336699e-09,-0.10019952,0.9812891,-3.3387995e-09,27.414526,0.0,103.643036,86.76277,-19.774145,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947354,0.5946838,0.3292145,0.48397282,0.0,-116.68825,89.27372,-314.5419,210.89886,3.3750372e-12,1.4066797e-13,0.32921365,0.32921365,0.48397282,-0.061246626,1.0,1.0,-0.51006275,0.0,0.0,-0.15473339,-25.503174,1.0,0.48397282,0.3292145,8.553091e-07,3.630045e-08,1.313242,3.630045e-08,1.0,1.0,1.0
1.3624,0.5,0.0,57798.25,9757.39,-1.54025,1.2205398e-07,0.50953203,0.59295875,-1.7282681e-09,-0.100199886,0.9812926,-3.3284202e-09,34.82711,0.0,122.4873,86.76277,-27.341843,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59473747,0.5946859,0.39204636,0.54680467,0.0,-118.700935,83.873825,-317.8106,195.32332,3.62746e-12,1.4403821e-13,0.3920455,0.3920455,0.54680467,-0.061246853,1.0,1.0,-0.51020515,0.0,0.0,-0.15473339,-25.510292,1.0,0.54680467,0.39204636,8.5452456e-07,3.626715e-08,1.313442,3.626715e-08,1.0,1.0,1.0
1.3626,0.5,0.0,57798.74,9757.484,-1.54025,1.2205398e-07,0.5095302,0.5929608,-1.7267344e-09,-0.10020022,0.9812961,-3.3254905e-09,42.102303,0.0,140.8483,86.76277,-34.801685,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59473956,0.594688,0.4548782,0.60963655,0.0,-120.24518,78.142876,-319.82507,178.97679,3.934537e-12,1.4616022e-13,0.45487738,0.45487738,0.60963655,-0.06124706,1.0,1.0,-0.5103475,0.0,0.0,-0.15473339,-25.51741,1.0,0.60963655,0.4548782,8.536486e-07,3.622997e-08,1.313642,3.622997e-08,1.0,1.0,1.0
1.3628,0.5,0.0,57799.227,9757.579,-1.54025,1.2205398e-07,0.50952834,0.59296286,-1.7343659e-09,-0.1002006,0.9812997,-3.3402119e-09,49.211384,0.0,158.65355,86.76277,-42.124237,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59474164,0.59469014,0.5177101,0.67246836,0.0,-121.31488,72.10349,-320.57736,161.9238,4.2508683e-12,1.4713019e-13,0.5177092,0.5177092,0.67246836,-0.06124728,1.0,1.0,-0.5104898,0.0,0.0,-0.15473339,-25.524529,1.0,0.67246836,0.5177101,8.526898e-07,3.6189277e-08,1.313842,3.6189277e-08,1.0,1.0,1.0
1.363,0.5,0.0,57799.715,9757.673,-1.54025,1.2205398e-07,0.5095265,0.592965,-1.7289565e-09,-0.10020094,0.9813032,-3.3298182e-09,56.1263,0.0,175.8328,86.76277,-49.280594,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947437,0.59469223,0.5805419,0.73530024,0.0,-121.90581,65.7795,-320.06445,144.23166,4.5471448e-12,1.470213e-13,0.5805411,0.5805411,0.73530024,-0.06124749,1.0,1.0,-0.5106322,0.0,0.0,-0.15473339,-25.531645,1.0,0.73530024,0.5805419,8.5165334e-07,3.6145288e-08,1.314042,3.6145288e-08,1.0,1.0,1.0
1.3632,0.5,0.0,57800.203,9757.768,-1.54025,1.2205398e-07,0.5095247,0.5929671,-1.7230799e-09,-0.1002013,0.98130673,-3.3185241e-09,62.819763,0.0,192.31824,86.76277,-56.24251,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947458,0.5946943,0.6433738,0.7981321,0.0,-122.01563,59.195873,-318.2884,125.97016,4.7536853e-12,1.4576838e-13,0.64337295,0.64337295,0.7981321,-0.061247718,1.0,1.0,-0.51077455,0.0,0.0,-0.15473339,-25.538763,1.0,0.7981321,0.6433738,8.505461e-07,3.6098296e-08,1.314242,3.6098296e-08,1.0,1.0,1.0
1.3634,0.5,0.0,57800.69,9757.862,-1.54025,1.2205398e-07,0.50952286,0.5929692,-1.7230405e-09,-0.10020166,0.98131025,-3.318472e-09,69.26535,0.0,208.04478,86.76277,-62.982513,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947479,0.5946964,0.7062056,0.86096394,0.0,-121.64392,52.37857,-315.2562,107.211395,4.852775e-12,1.4368038e-13,0.7062048,0.7062048,0.86096394,-0.061247922,1.0,1.0,-0.5109169,0.0,0.0,-0.15473337,-25.545881,1.0,0.86096394,0.7062056,8.4936664e-07,3.6048238e-08,1.314442,3.6048238e-08,1.0,1.0,1.0
1.3636,0.5,0.0,57801.18,9757.956,-1.54025,1.2205398e-07,0.509521,0.59297127,-1.7161735e-09,-0.100202,0.98131377,-3.3052705e-09,75.43762,0.0,222.9504,86.76277,-69.474,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59475,0.59469855,0.7690375,0.9237958,0.0,-120.79213,45.354507,-310.97977,88.02937,4.9191766e-12,1.4125322e-13,0.76903665,0.76903665,0.9237958,-0.061248142,1.0,1.0,-0.5110593,0.0,0.0,-0.15473337,-25.553,1.0,0.9237958,0.7690375,8.4812086e-07,3.5995367e-08,1.314642,3.5995367e-08,1.0,1.0,1.0
1.3638,0.5,0.0,57801.664,9758.051,-1.54025,1.2205398e-07,0.50951916,0.59297335,-1.709792e-09,-0.10020236,0.98131734,-3.2930034e-09,81.31222,0.0,236.97623,86.76277,-75.691345,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947521,0.59470063,0.83186936,0.98662764,0.0,-119.463615,38.1514,-305.47604,68.49981,4.991382e-12,1.3876607e-13,0.83186847,0.83186847,0.98662764,-0.061248362,1.0,1.0,-0.5112016,0.0,0.0,-0.15473337,-25.560116,1.0,0.98662764,0.83186936,8.468137e-07,3.593989e-08,1.314842,3.593989e-08,1.0,1.0,1.0
1.364,0.5,0.0,57802.152,9758.145,-1.54025,1.2205398e-07,0.5095174,0.59297544,-1.7008033e-09,-0.10020272,0.98132086,-3.275715e-09,86.86595,0.0,250.06691,86.76277,-81.61002,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59475416,0.5947027,0.8947012,1.0494595,0.0,-117.66363,30.797676,-298.76666,48.699768,5.0709888e-12,1.3590424e-13,0.89470035,0.89470035,1.0494595,-0.06124858,1.0,1.0,-0.51134396,0.0,0.0,-0.15473337,-25.567234,1.0,1.0494595,0.8947012,8.4544854e-07,3.588195e-08,1.315042,3.588195e-08,1.0,1.0,1.0
1.3642,0.5,0.0,57802.64,9758.238,-1.54025,1.2205398e-07,0.5095155,0.5929775,-1.7026246e-09,-0.10020308,0.9813244,-3.2792467e-09,92.0769,0.0,262.17078,86.76277,-87.20666,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59475625,0.5947048,0.95753306,1.1122913,0.0,-115.399254,23.322355,-290.87817,28.707388,5.132762e-12,1.3231758e-13,0.9575322,0.9575322,1.1122913,-0.06124881,1.0,1.0,-0.51148635,0.0,0.0,-0.15473337,-25.574352,1.0,1.1122913,0.95753306,8.440754e-07,3.582367e-08,1.315242,3.582367e-08,1.0,1.0,1.0
1.3644,0.5,0.0,57803.13,9758.333,-1.54025,1.2205398e-07,0.5095137,0.5929796,-1.7031042e-09,-0.10020342,0.9813279,-3.280194e-09,96.9245,0.0,273.24008,86.76277,-92.45917,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59475833,0.5947069,1.0203649,1.1751232,0.0,-112.679436,15.754938,-281.84164,8.601571,5.0897845e-12,1.2863958e-13,1.020364,1.020364,1.1751232,-0.061249018,1.0,1.0,-0.5116287,0.0,0.0,-0.15473337,-25.58147,1.0,1.1751232,1.0203649,8.42676e-07,3.576428e-08,1.315442,3.576428e-08,1.0,1.0,1.0
1.3646,0.5,0.0,57803.613,9758.427,-1.54025,1.2205398e-07,0.5095119,0.5929817,-1.6961104e-09,-0.10020379,0.9813314,-3.266747e-09,101.38962,0.0,283.23108,86.76277,-97.34682,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947604,0.594709,1.0831968,1.2379551,0.0,-109.51491,8.12529,-271.69275,-11.538335,4.8900376e-12,1.2483013e-13,1.0831959,1.0831959,1.2379551,-0.061249238,1.0,1.0,-0.511771,0.0,0.0,-0.15473337,-25.588587,1.0,1.2379551,1.0831968,8.4122587e-07,3.5702737e-08,1.315642,3.5702737e-08,1.0,1.0,1.0
1.3648,0.5,0.0,57804.1,9758.521,-1.54025,1.2205398e-07,0.50951004,0.5929838,-1.6918001e-09,-0.10020414,0.9813349,-3.2584688e-09,105.45463,0.0,292.10437,86.76277,-101.85031,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947625,0.59471107,1.1460286,1.300787,0.0,-105.91815,0.46352094,-260.47153,-31.632847,4.648316e-12,1.214535e-13,1.1460278,1.1460278,1.300787,-0.061249457,1.0,1.0,-0.5119134,0.0,0.0,-0.15473337,-25.595705,1.0,1.300787,1.1460286,8.397291e-07,3.563921e-08,1.315842,3.563921e-08,1.0,1.0,1.0
1.365,0.5,0.0,57804.59,9758.615,-1.54025,1.2205398e-07,0.5095082,0.59298587,-1.6790364e-09,-0.10020449,0.9813385,-3.2339085e-09,109.103485,0.0,299.82492,86.76277,-105.95189,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947646,0.59471315,1.2088605,1.3636187,0.0,-101.90335,-7.200131,-248.22226,-51.602657,4.4232456e-12,1.1851615e-13,1.2088597,1.2088597,1.3636187,-0.061249666,1.0,1.0,-0.51205575,0.0,0.0,-0.15473337,-25.602823,1.0,1.3636187,1.2088605,8.382077e-07,3.557464e-08,1.316042,3.557464e-08,1.0,1.0,1.0
1.3652,0.5,0.0,57805.074,9758.709,-1.54025,1.2205398e-07,0.50950634,0.59298795,-1.6750641e-09,-0.10020485,0.981342,-3.226281e-09,112.32178,0.0,306.36224,86.76277,-109.635345,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947667,0.59471524,1.2716923,1.4264506,0.0,-97.48636,-14.835422,-234.99329,-71.36896,4.1995704e-12,1.1456042e-13,1.2716914,1.2716914,1.4264506,-0.06124989,1.0,1.0,-0.5121981,0.0,0.0,-0.15473337,-25.609941,1.0,1.4264506,1.2716923,8.367211e-07,3.5511544e-08,1.316242,3.5511544e-08,1.0,1.0,1.0
1.3654,0.5,0.0,57805.562,9758.803,-1.54025,1.2205398e-07,0.50950456,0.59299004,-1.675012e-09,-0.1002052,0.98134553,-3.2262037e-09,115.09682,0.0,311.69055,86.76277,-112.88615,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59476876,0.5947174,1.3345242,1.4892825,0.0,-92.6846,-22.412216,-220.8368,-90.85374,3.9481586e-12,1.0964222e-13,1.3345233,1.3345233,1.4892825,-0.061250106,1.0,1.0,-0.5123404,0.0,0.0,-0.15473337,-25.617058,1.0,1.4892825,1.3345242,8.35253e-07,3.5449236e-08,1.316442,3.5449236e-08,1.0,1.0,1.0
1.3656,0.5,0.0,57806.047,9758.897,-1.54025,1.2205398e-07,0.5095027,0.5929921,-1.6658579e-09,-0.10020555,0.98134905,-3.2085954e-09,117.41763,0.0,315.78876,86.76277,-115.69146,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59477085,0.59471947,1.397356,1.5521144,0.0,-87.51702,-29.900614,-205.80867,-109.980095,3.7058494e-12,1.0450442e-13,1.3973552,1.3973552,1.5521144,-0.06125032,1.0,1.0,-0.5124828,0.0,0.0,-0.15473337,-25.624176,1.0,1.5521144,1.397356,8.337831e-07,3.5386854e-08,1.316642,3.5386854e-08,1.0,1.0,1.0
1.3658,0.5,0.0,57806.535,9758.991,-1.54025,1.2205398e-07,0.50950086,0.5929942,-1.6587011e-09,-0.100205906,0.98135257,-3.1948337e-09,119.27508,0.0,318.64075,86.76277,-118.04021,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59477293,0.59472156,1.4601879,1.6149461,0.0,-82.00401,-37.27106,-189.9682,-128.67255,3.4695248e-12,9.969949e-14,1.4601871,1.4601871,1.6149461,-0.061250523,1.0,1.0,-0.51262516,0.0,0.0,-0.15473337,-25.631294,1.0,1.6149461,1.4601879,8.323994e-07,3.5328128e-08,1.316842,3.5328128e-08,1.0,1.0,1.0
1.366,0.5,0.0,57807.02,9759.085,-1.54025,1.2205398e-07,0.5094991,0.5929963,-1.650928e-09,-0.10020627,0.9813561,-3.1798846e-09,120.661804,0.0,320.2352,86.76277,-119.92312,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.594775,0.59472364,1.5230198,1.677778,0.0,-76.167336,-44.494465,-173.3779,-146.85732,3.2529157e-12,9.482344e-14,1.523019,1.523019,1.677778,-0.061250746,1.0,1.0,-0.5127675,0.0,0.0,-0.15473337,-25.63841,1.0,1.677778,1.5230198,8.311135e-07,3.527355e-08,1.317042,3.527355e-08,1.0,1.0,1.0
1.3662,0.5,0.0,57807.508,9759.179,-1.54025,1.2205398e-07,0.5094972,0.5929984,-1.6526496e-09,-0.10020662,0.9813596,-3.1832235e-09,121.57234,0.0,320.56586,86.76277,-121.33276,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947771,0.5947257,1.5858516,1.7406099,0.0,-70.03002,-51.54232,-156.10323,-164.46263,3.0770774e-12,8.925073e-14,1.5858507,1.5858507,1.7406099,-0.061250977,1.0,1.0,-0.5129099,0.0,0.0,-0.15473337,-25.645529,1.0,1.7406099,1.5858516,8.2991664e-07,3.5222754e-08,1.317242,3.5222754e-08,1.0,1.0,1.0
1.3664,0.5,0.0,57807.992,9759.272,-1.54025,1.2205398e-07,0.5094954,0.5930005,-1.6443057e-09,-0.100206956,0.9813631,-3.1671747e-09,122.00309,0.0,319.63138,86.76277,-122.263565,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947792,0.5947278,1.6486834,1.8034418,0.0,-63.61628,-58.38681,-138.21237,-181.419,2.9139933e-12,8.3895584e-14,1.6486826,1.6486826,1.8034418,-0.061251182,1.0,1.0,-0.5130522,0.0,0.0,-0.15473337,-25.652647,1.0,1.8034418,1.6486834,8.287485e-07,3.517318e-08,1.317442,3.517318e-08,1.0,1.0,1.0
1.3666,0.5,0.0,57808.48,9759.366,-1.54025,1.2205398e-07,0.5094936,0.59300256,-1.6418833e-09,-0.100207336,0.98136663,-3.1625316e-09,121.952354,0.0,317.43546,86.76277,-122.71186,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947813,0.5947299,1.7115153,1.8662736,0.0,-56.95143,-65.00092,-119.775925,-197.65953,2.709603e-12,7.879399e-14,1.7115145,1.7115145,1.8662736,-0.0612514,1.0,1.0,-0.51319456,0.0,0.0,-0.15473337,-25.659765,1.0,1.8662736,1.7115153,8.275955e-07,3.5124245e-08,1.317642,3.5124245e-08,1.0,1.0,1.0
1.3668,0.5,0.0,57808.965,9759.46,-1.54025,1.2205398e-07,0.50949174,0.59300464,-1.6341798e-09,-0.10020768,0.98137015,-3.147716e-09,121.42033,0.0,313.98672,86.76277,-122.675865,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59478337,0.594732,1.7743472,1.9291054,0.0,-50.06177,-71.35855,-100.86664,-213.12009,2.4807788e-12,7.34892e-14,1.7743464,1.7743464,1.9291054,-0.061251614,1.0,1.0,-0.51333696,0.0,0.0,-0.15473337,-25.666882,1.0,1.9291054,1.7743472,8.2645465e-07,3.5075825e-08,1.317842,3.5075825e-08,1.0,1.0,1.0
1.367,0.5,0.0,57809.453,9759.554,-1.54025,1.2205398e-07,0.5094899,0.59300673,-1.633133e-09,-0.10020802,0.98137367,-3.1457221e-09,120.409096,0.0,309.2988,86.76277,-122.15572,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947854,0.5947341,1.837179,1.9919373,0.0,-42.974495,-77.4346,-81.55915,-227.73965,2.2748422e-12,6.789254e-14,1.8371782,1.8371782,1.9919373,-0.061251838,1.0,1.0,-0.5134793,0.0,0.0,-0.15473337,-25.674,1.0,1.9919373,1.837179,8.2535047e-07,3.502896e-08,1.318042,3.502896e-08,1.0,1.0,1.0
1.3672,0.5,0.0,57809.938,9759.647,-1.54025,1.2205398e-07,0.5094881,0.5930088,-1.6267533e-09,-0.100208394,0.9813772,-3.1334562e-09,118.92266,0.0,303.3902,86.76277,-121.15348,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947875,0.59473616,1.9000108,2.054769,0.0,-35.717567,-83.2051,-61.929646,-241.46056,2.1078723e-12,6.197439e-14,1.90001,1.90001,2.054769,-0.061252046,1.0,1.0,-0.5136216,0.0,0.0,-0.15473336,-25.681118,1.0,2.054769,1.9000108,8.241997e-07,3.498012e-08,1.318242,3.498012e-08,1.0,1.0,1.0
1.3674,0.5,0.0,57810.42,9759.741,-1.54025,1.2205398e-07,0.50948626,0.5930109,-1.6314498e-09,-0.10020875,0.9813807,-3.142525e-09,116.96688,0.0,296.28418,86.76277,-119.673096,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59478956,0.59473825,1.9628427,2.117601,0.0,-28.319624,-88.64726,-42.05559,-254.22859,1.9968e-12,5.622908e-14,1.9628419,1.9628419,2.117601,-0.061252255,1.0,1.0,-0.513764,0.0,0.0,-0.15473336,-25.688236,1.0,2.117601,1.9628427,8.230059e-07,3.4929457e-08,1.318442,3.4929457e-08,1.0,1.0,1.0
1.3676,0.5,0.0,57810.91,9759.835,-1.54025,1.2205398e-07,0.50948447,0.593013,-1.6385284e-09,-0.100209095,0.9813842,-3.1561826e-09,114.54948,0.0,288.00885,86.76277,-117.720406,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59479165,0.59474033,2.0256746,2.1804328,0.0,-20.809866,-93.73961,-22.015425,-265.9934,1.8271298e-12,5.1367686e-14,2.0256736,2.0256736,2.1804328,-0.061252486,1.0,1.0,-0.51390636,0.0,0.0,-0.15473336,-25.695353,1.0,2.1804328,2.0256746,8.2177195e-07,3.4877086e-08,1.318642,3.4877086e-08,1.0,1.0,1.0
1.3678,0.5,0.0,57811.395,9759.929,-1.54025,1.2205398e-07,0.5094826,0.5930151,-1.6394951e-09,-0.100209445,0.98138773,-3.1580674e-09,111.67997,0.0,278.59677,86.76277,-115.30311,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59479374,0.5947424,2.0885065,2.2432647,0.0,-13.217927,-98.46204,-1.8882312,-276.70856,1.5692986e-12,4.662394e-14,2.0885055,2.0885055,2.2432647,-0.061252695,1.0,1.0,-0.5140487,0.0,0.0,-0.15473336,-25.70247,1.0,2.2432647,2.0885065,8.20501e-07,3.482314e-08,1.318842,3.482314e-08,1.0,1.0,1.0
1.368,0.5,0.0,57811.88,9760.022,-1.54025,1.2205398e-07,0.5094808,0.59301716,-1.6454532e-09,-0.1002098,0.98139125,-3.1695668e-09,108.3697,0.0,268.08514,86.76277,-112.43074,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947958,0.59474456,2.1513383,2.3060966,0.0,-5.57377,-102.79593,18.246557,-286.33173,1.19082e-12,4.120358e-14,2.1513374,2.1513374,2.3060966,-0.061252914,1.0,1.0,-0.5141911,0.0,0.0,-0.15473336,-25.709589,1.0,2.3060966,2.1513383,8.1919586e-07,3.476775e-08,1.319042,3.476775e-08,1.0,1.0,1.0
1.3682,0.5,0.0,57812.367,9760.116,-1.54025,1.2205398e-07,0.509479,0.5930192,-1.6342698e-09,-0.100210145,0.98139477,-3.1480474e-09,104.631714,0.0,256.51544,86.76277,-109.11464,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5947979,0.59474665,2.2141702,2.3689284,0.0,2.0924382,-106.72415,38.309475,-294.82492,7.222081e-13,3.553722e-14,2.2141693,2.2141693,2.3689284,-0.061253134,1.0,1.0,-0.5143334,0.0,0.0,-0.15473336,-25.716707,1.0,2.3689284,2.2141702,8.1785953e-07,3.4711036e-08,1.319242,3.4711036e-08,1.0,1.0,1.0
1.3684,0.5,0.0,57812.85,9760.21,-1.5413573,-7.1967214e-08,0.50947714,0.5930213,-1.6357304e-09,-0.10021051,0.9813983,-3.1508833e-09,100.48077,0.0,243.9333,86.76277,-105.36789,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5948,0.59474874,2.277002,2.4317603,0.0,9.7504425,-110.23121,58.221348,-302.15466,2.2158906e-13,3.0540796e-14,2.2770011,2.2770011,2.4317603,-0.061253347,1.0,1.0,-0.51447576,0.0,0.0,-0.15473336,-25.723824,1.0,2.4317603,2.277002,8.1649245e-07,3.4653016e-08,1.319442,3.4653016e-08,1.0,1.0,1.0
1.3686,0.5,0.0,57813.336,9760.303,-1.5413573,-7.1967214e-08,0.50947535,0.59302336,-1.6420411e-09,-0.10021086,0.9814018,-3.163062e-09,95.933235,0.0,230.38837,86.76277,-101.20528,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.594802,0.59475076,2.3398337,2.4945922,0.0,17.37002,-113.30325,77.90358,-308.29196,-2.1699516e-13,2.5358928e-14,2.339833,2.339833,2.4945922,-0.061253563,1.0,1.0,-0.5146181,0.0,0.0,-0.15473336,-25.730942,1.0,2.4945922,2.3398337,8.150972e-07,3.45938e-08,1.319642,3.45938e-08,1.0,1.0,1.0
1.3688,0.5,0.0,57813.82,9760.396,-1.5413573,-7.1967214e-08,0.5094735,0.59302545,-1.6370976e-09,-0.10021121,0.9814053,-3.153562e-09,91.007065,0.0,215.93411,86.76277,-96.64322,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5948041,0.59475285,2.4026656,2.557424,0.0,24.921099,-115.92817,97.2785,-313.21262,-6.0814694e-13,2.0602262e-14,2.402665,2.402665,2.557424,-0.061253767,1.0,1.0,-0.5147605,0.0,0.0,-0.15473336,-25.73806,1.0,2.557424,2.4026656,8.1368e-07,3.4533652e-08,1.319842,3.4533652e-08,1.0,1.0,1.0
1.369,0.5,0.0,57814.305,9760.49,-1.5413573,-7.1967214e-08,0.50947165,0.59302753,-1.6474871e-09,-0.10021157,0.98140883,-3.1735983e-09,85.7217,0.0,200.62755,86.76277,-91.69972,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5948062,0.59475493,2.4654975,2.620256,0.0,32.37388,-118.09558,116.26965,-316.8972,-1.0665557e-12,1.5221021e-14,2.4654968,2.4654968,2.620256,-0.06125399,1.0,1.0,-0.51490283,0.0,0.0,-0.15473336,-25.745178,1.0,2.620256,2.4654975,8.122422e-07,3.4472627e-08,1.320042,3.4472627e-08,1.0,1.0,1.0
1.3692,0.5,0.0,57814.793,9760.583,-1.5413573,-7.1967214e-08,0.50946987,0.5930296,-1.644512e-09,-0.10021192,0.98141235,-3.1678897e-09,80.09799,0.0,184.52908,86.76277,-86.39429,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5948083,0.594757,2.5283294,2.6830876,0.0,39.698944,-119.796936,134.80206,-319.33115,-1.5621725e-12,9.796546e-15,2.5283287,2.5283287,2.6830876,-0.061254203,1.0,1.0,-0.51504517,0.0,0.0,-0.15473336,-25.752295,1.0,2.6830876,2.5283294,8.1078645e-07,3.4410846e-08,1.320242,3.4410846e-08,1.0,1.0,1.0
1.3694,0.5,0.0,57815.277,9760.677,-1.5413573,-7.1967214e-08,0.509468,0.5930317,-1.6487831e-09,-0.100212276,0.98141587,-3.1761402e-09,74.158134,0.0,167.70226,86.76277,-80.747856,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59481037,0.5947591,2.5911613,2.7459195,0.0,46.867386,-121.02552,152.80261,-320.50485,-2.059842e-12,4.3236644e-15,2.5911605,2.5911605,2.7459195,-0.061254427,1.0,1.0,-0.51518756,0.0,0.0,-0.15473336,-25.759413,1.0,2.7459195,2.5911613,8.093115e-07,3.4348243e-08,1.320442,3.4348243e-08,1.0,1.0,1.0
1.3696,0.5,0.0,57815.76,9760.7705,-1.5413573,-7.1967214e-08,0.50946623,0.5930338,-1.6465955e-09,-0.10021262,0.9814193,-3.1719487e-09,67.92556,0.0,150.21346,86.76277,-74.782715,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5948124,0.5947612,2.6539931,2.8087513,0.0,53.850914,-121.77648,170.20023,-320.4137,-2.4788188e-12,-9.076856e-16,2.6539924,2.6539924,2.8087513,-0.061254635,1.0,1.0,-0.5153299,0.0,0.0,-0.15473336,-25.766531,1.0,2.8087513,2.6539931,8.0781973e-07,3.4284934e-08,1.320642,3.4284934e-08,1.0,1.0,1.0
1.3698,0.5,0.0,57816.246,9760.863,-1.5413573,-7.1967214e-08,0.5094644,0.5930359,-1.6506044e-09,-0.100212984,0.98142284,-3.179694e-09,61.424877,0.0,132.13171,86.76277,-68.52239,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.5948145,0.5947633,2.716825,2.8715832,0.0,60.621967,-122.046844,186.92627,-319.05798,-2.8010957e-12,-6.45092e-15,2.716824,2.716824,2.8715832,-0.061254855,1.0,1.0,-0.51547223,0.0,0.0,-0.15473336,-25.77365,1.0,2.8715832,2.716825,8.0631395e-07,3.4221028e-08,1.320842,3.4221028e-08,1.0,1.0,1.0
1.37,0.5,0.0,57816.73,9760.957,-1.5413573,-7.1967214e-08,0.5094626,0.59303796,-1.6596736e-09,-0.100213334,0.98142636,-3.1971876e-09,54.68173,0.0,113.52837,86.76277,-61.991604,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59481657,0.59476537,2.779657,2.934415,0.0,67.15382,-121.83555,202.91472,-316.44308,-3.0374613e-12,-1.2611991e-14,2.779656,2.779656,2.934415,-0.06125508,1.0,1.0,-0.5156146,0.0,0.0,-0.15473336,-25.780766,1.0,2.934415,2.779657,8.0479737e-07,3.4156663e-08,1.321042,3.4156663e-08,1.0,1.0,1.0
1.3702,0.5,0.0,57817.215,9761.05,-1.5413573,-7.1967214e-08,0.50946075,0.59304,-1.663131e-09,-0.10021368,0.9814299,-3.2038707e-09,47.72273,0.0,94.47686,86.76277,-55.21611,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59481865,0.59476745,2.8424888,2.997247,0.0,73.42069,-121.14342,218.10245,-312.5793,-3.223557e-12,-1.8541663e-14,2.8424878,2.8424878,2.997247,-0.06125528,1.0,1.0,-0.51575696,0.0,0.0,-0.15473336,-25.787884,1.0,2.997247,2.8424888,8.03273e-07,3.4091965e-08,1.321242,3.4091965e-08,1.0,1.0,1.0
1.3704,0.5,0.0,57817.7,9761.144,-1.5413573,-7.1967214e-08,0.50945896,0.59304214,-1.6645147e-09,-0.100214034,0.9814334,-3.2065595e-09,40.575336,0.0,75.05235,86.76277,-48.22266,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59482074,0.59476954,2.9053204,3.0600789,0.0,79.39784,-119.97318,232.42955,-307.4819,-3.4227907e-12,-2.4591325e-14,2.9053197,2.9053197,3.0600789,-0.061255503,1.0,1.0,-0.5158993,0.0,0.0,-0.15473336,-25.795002,1.0,3.0600789,2.9053204,8.017407e-07,3.4026932e-08,1.321442,3.4026932e-08,1.0,1.0,1.0
1.3706,0.5,0.0,57818.184,9761.236,-1.5413573,-7.1967214e-08,0.5094571,0.59304416,-1.6638282e-09,-0.100214384,0.9814369,-3.2052596e-09,33.267765,0.0,55.331516,86.76277,-41.038845,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59482276,0.5947716,2.9681523,3.1229107,0.0,85.06169,-118.32946,245.83945,-301.17096,-3.654307e-12,-3.0846887e-14,2.9681516,2.9681516,3.1229107,-0.061255723,1.0,1.0,-0.5160417,0.0,0.0,-0.15473336,-25.802118,1.0,3.1229107,2.9681523,8.0020294e-07,3.396167e-08,1.321642,3.396167e-08,1.0,1.0,1.0
1.3708,0.5,0.0,57818.668,9761.33,-1.5413573,-7.1967214e-08,0.50945526,0.59304625,-1.6662219e-09,-0.10021474,0.98144037,-3.2098941e-09,25.828848,0.0,35.392166,86.76277,-33.693016,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.59845,1.0,0.59482485,0.5947737,3.0309842,3.1857426,0.0,90.389885,-116.21873,258.2792,-293.6714,-3.903606e-12,-3.648945e-14,3.0309834,3.0309834,3.1857426,-0.06125592,1.0,1.0,-0.51618403,0.0,0.0,-0.15473336,-25.809237,1.0,3.1857426,3.0309842,7.986616e-07,3.389625e-08,1.321842,3.389625e-08,1.0,1.0,1.0
1.371,0.5,0.0,57819.152,9761.423,-1.5413573,-7.1967214e-08,0.5094535,0.59304833,-1.6808495e-09,-0.100215085,0.9814439,-3.2380962e-09,18.287943,0.0,15.313,86.793724,-26.214169,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59482694,0.5947758,3.093816,3.2485743,0.0,95.36138,-113.64932,269.69977,-285.01276,-4.148497e-12,-4.21499e-14,3.0938153,3.0938153,3.2485743,-0.06125614,1.0,1.0,-0.51632637,0.0,0.0,-0.15473336,-25.816355,1.0,3.2485743,3.093816,7.9711805e-07,3.383074e-08,1.322042,3.383074e-08,1.0,1.0,1.0
1.3712,0.5,0.0,57819.637,9761.517,-1.5413573,-7.1967214e-08,0.5094516,0.5930504,-1.6924898e-09,-0.10021545,0.9814474,-3.2605445e-09,10.674812,0.0,-4.8267417,86.793724,-18.63181,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.594829,0.5947779,3.156648,3.3114061,0.0,99.95656,-110.63137,280.056,-275.22928,-4.391114e-12,-4.780661e-14,3.1566472,3.1566472,3.3114061,-0.061256364,1.0,1.0,-0.51646876,0.0,0.0,-0.15473336,-25.823473,1.0,3.3114061,3.156648,7.955742e-07,3.3765218e-08,1.322242,3.3765218e-08,1.0,1.0,1.0
1.3714,0.5,0.0,57820.12,9761.609,-1.5413573,-7.1967214e-08,0.50944984,0.59305245,-1.6978742e-09,-0.10021579,0.9814509,-3.2709406e-09,3.0194988,0.0,-24.947577,86.793724,-10.975867,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59483105,0.59477997,3.2194798,3.374238,0.0,104.15729,-107.17679,289.30707,-264.3595,-4.6291022e-12,-5.325487e-14,3.219479,3.219479,3.374238,-0.06125658,1.0,1.0,-0.5166111,0.0,0.0,-0.15473334,-25.83059,1.0,3.374238,3.2194798,7.940303e-07,3.3699692e-08,1.322442,3.3699692e-08,1.0,1.0,1.0
1.3716,0.5,0.0,57820.6,9761.702,-1.5413573,-7.1967214e-08,0.509448,0.59305453,-1.6949678e-09,-0.10021615,0.98145443,-3.2653649e-09,-4.6477847,0.0,-44.970093,86.793724,-3.2765543,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59483314,0.594782,3.2823117,3.43707,0.0,107.94698,-103.2992,297.4164,-252.44632,-4.8404228e-12,-5.6838692e-14,3.282311,3.282311,3.43707,-0.0612568,1.0,1.0,-0.51675344,0.0,0.0,-0.15473334,-25.837708,1.0,3.43707,3.2823117,7.924866e-07,3.3634176e-08,1.322642,3.3634176e-08,1.0,1.0,1.0
1.3718,0.5,0.0,57821.086,9761.795,-1.5413573,-7.1967214e-08,0.5094462,0.5930566,-1.6945114e-09,-0.1002165,0.9814579,-3.2645089e-09,-12.29678,0.0,-64.81528,86.793724,4.435744,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948352,0.59478414,3.3451436,3.4999018,0.0,111.31069,-99.01391,304.35205,-239.53677,-4.9775795e-12,-3.7267773e-14,3.3451426,3.3451426,3.4999018,-0.061257,1.0,1.0,-0.5168958,0.0,0.0,-0.15473334,-25.844826,1.0,3.4999018,3.3451436,7.90946e-07,3.356879e-08,1.322842,3.356879e-08,1.0,1.0,1.0
1.372,0.5,0.0,57821.57,9761.889,-1.5413573,-7.1967214e-08,0.50944436,0.5930587,-1.6982502e-09,-0.10021685,0.9814614,-3.2717349e-09,-19.897297,0.0,-84.4048,86.793724,12.1305895,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948373,0.59478617,3.4079754,3.5627337,0.0,114.23512,-94.33782,310.0866,-225.6818,-5.0332264e-12,1.650634e-14,3.4079745,3.4079745,3.5627337,-0.061257217,1.0,1.0,-0.51703817,0.0,0.0,-0.15473334,-25.851944,1.0,3.5627337,3.4079754,7.894113e-07,3.3503657e-08,1.323042,3.3503657e-08,1.0,1.0,1.0
1.3722,0.5,0.0,57822.055,9761.981,-1.5413573,-7.1967214e-08,0.50944257,0.59306073,-1.7009562e-09,-0.10021719,0.9814649,-3.2769716e-09,-27.419342,0.0,-103.661354,86.793724,19.777615,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59483933,0.59478825,3.4708073,3.6255655,0.0,116.70874,-89.2894,314.5974,-210.93607,-5.064078e-12,7.925784e-14,3.4708064,3.4708064,3.6255655,-0.06125744,1.0,1.0,-0.5171805,0.0,0.0,-0.15473334,-25.85906,1.0,3.6255655,3.4708073,7.8788344e-07,3.343881e-08,1.323242,3.343881e-08,1.0,1.0,1.0
1.3724,0.5,0.0,57822.54,9762.074,-1.5413573,-7.1967214e-08,0.5094407,0.5930628,-1.7137048e-09,-0.10021756,0.9814684,-3.301556e-09,-34.83323,0.0,-122.508934,86.793724,27.346642,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948414,0.59479034,3.533639,3.6883974,0.0,118.72178,-83.88855,317.86667,-195.35774,-5.106115e-12,1.372407e-13,3.5336382,3.5336382,3.6883974,-0.061257653,1.0,1.0,-0.51732284,0.0,0.0,-0.15473334,-25.866179,1.0,3.6883974,3.533639,7.863631e-07,3.3374285e-08,1.323442,3.3374285e-08,1.0,1.0,1.0
1.3726,0.5,0.0,57823.02,9762.167,-1.5413573,-7.1967214e-08,0.50943893,0.5930649,-1.7123534e-09,-0.100217916,0.9814719,-3.298976e-09,-42.109695,0.0,-140.87317,86.793724,34.807793,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948435,0.5947924,3.5964708,3.7512293,0.0,120.26629,-78.15659,319.8815,-179.00833,-5.140851e-12,1.8509917e-13,3.59647,3.59647,3.7512293,-0.06125787,1.0,1.0,-0.51746523,0.0,0.0,-0.15473334,-25.873297,1.0,3.7512293,3.5964708,7.848526e-07,3.331018e-08,1.323642,3.331018e-08,1.0,1.0,1.0
1.3728,0.5,0.0,57823.504,9762.26,-1.5413573,-7.1967214e-08,0.50943714,0.593067,-1.7110439e-09,-0.100218266,0.9814754,-3.2964766e-09,-49.220024,0.0,-158.68155,86.793724,42.13163,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59484553,0.5947945,3.6593027,3.814061,0.0,121.33617,-72.11615,320.63388,-161.95233,-5.151055e-12,2.220361e-13,3.659302,3.659302,3.814061,-0.061258093,1.0,1.0,-0.51760757,0.0,0.0,-0.15473334,-25.880415,1.0,3.814061,3.6593027,7.8335205e-07,3.3246494e-08,1.323842,3.3246494e-08,1.0,1.0,1.0
1.373,0.5,0.0,57823.99,9762.353,-1.5413573,-7.1967214e-08,0.5094353,0.5930691,-1.7130338e-09,-0.1002186,0.9814789,-3.3003338e-09,-56.136154,0.0,-175.86383,86.793724,49.28924,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948476,0.5947966,3.7221346,3.8768928,0.0,121.9272,-65.791046,320.12088,-144.25705,-5.107321e-12,2.5346622e-13,3.7221339,3.7221339,3.8768928,-0.06125829,1.0,1.0,-0.5177499,0.0,0.0,-0.15473334,-25.887531,1.0,3.8768928,3.7221346,7.818619e-07,3.3183248e-08,1.324042,3.3183248e-08,1.0,1.0,1.0
1.3732,0.5,0.0,57824.473,9762.446,-1.5413573,-7.1967214e-08,0.5094335,0.5930711,-1.7094133e-09,-0.100218974,0.9814824,-3.2933818e-09,-62.830784,0.0,-192.35216,86.793724,56.252377,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948497,0.5947986,3.7849665,3.9397247,0.0,122.03704,-59.206257,318.34448,-125.99234,-5.0456002e-12,2.822614e-13,3.7849658,3.7849658,3.9397247,-0.06125852,1.0,1.0,-0.5178923,0.0,0.0,-0.15473334,-25.89465,1.0,3.9397247,3.7849665,7.803832e-07,3.3120493e-08,1.324242,3.3120493e-08,1.0,1.0,1.0
1.3734,0.5,0.0,57824.953,9762.539,-1.5413573,-7.1967214e-08,0.50943166,0.5930732,-1.7083304e-09,-0.10021931,0.9814859,-3.291319e-09,-69.2775,0.0,-208.08148,86.793724,62.99356,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59485173,0.5948007,3.8477983,4.002557,0.0,121.66526,-52.387756,315.31174,-107.230255,-4.995773e-12,3.067867e-13,3.8477976,3.8477976,4.002557,-0.061258737,1.0,1.0,-0.51803464,0.0,0.0,-0.15473334,-25.901768,1.0,4.002557,3.8477983,7.7891707e-07,3.3058267e-08,1.324442,3.3058267e-08,1.0,1.0,1.0
1.3736,0.5,0.0,57825.438,9762.632,-1.5413573,-7.1967214e-08,0.5094299,0.5930753,-1.7015983e-09,-0.10021967,0.9814894,-3.2783722e-09,-75.45085,0.0,-222.9897,86.793724,69.48618,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948538,0.5948028,3.9106302,4.0653887,0.0,120.81331,-45.36246,311.03458,-88.04485,-4.921646e-12,3.2922192e-13,3.9106295,3.9106295,4.0653887,-0.061258946,1.0,1.0,-0.518177,0.0,0.0,-0.15473334,-25.908886,1.0,4.0653887,3.9106302,7.774636e-07,3.2996578e-08,1.324642,3.2996578e-08,1.0,1.0,1.0
1.3738,0.5,0.0,57825.918,9762.725,-1.5413573,-7.1967214e-08,0.509428,0.59307736,-1.7012866e-09,-0.10022002,0.9814929,-3.277795e-09,-81.32648,0.0,-237.01799,86.793724,75.70462,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948559,0.5948049,3.973462,4.12822,0.0,119.484566,-38.15809,305.52985,-68.51185,-4.8308805e-12,3.497729e-13,3.9734612,3.9734612,4.12822,-0.061259158,1.0,1.0,-0.51831937,0.0,0.0,-0.15473334,-25.916002,1.0,4.12822,3.973462,7.760239e-07,3.293548e-08,1.324842,3.293548e-08,1.0,1.0,1.0
1.374,0.5,0.0,57826.402,9762.817,-1.5413573,-7.1967214e-08,0.50942624,0.5930794,-1.6961974e-09,-0.10022036,0.9814964,-3.2680132e-09,-86.88118,0.0,-250.11098,86.793724,81.62433,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59485793,0.59480697,4.036294,4.191052,0.0,117.68425,-30.803072,298.81927,-48.708313,-4.7393296e-12,3.661432e-13,4.036293,4.036293,4.191052,-0.061259367,1.0,1.0,-0.5184617,0.0,0.0,-0.15473334,-25.92312,1.0,4.191052,4.036294,7.745992e-07,3.287501e-08,1.325042,3.287501e-08,1.0,1.0,1.0
1.3742,0.5,0.0,57826.887,9762.909,-1.5413573,-7.1967214e-08,0.5094244,0.5930815,-1.6953953e-09,-0.100220725,0.98149985,-3.266491e-09,-92.09304,0.0,-262.21698,86.793724,87.22195,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59486,0.59480906,4.099126,4.253884,0.0,115.41948,-23.32644,290.92938,-28.71241,-4.6538307e-12,3.7644584e-13,4.099125,4.099125,4.253884,-0.06125959,1.0,1.0,-0.51860404,0.0,0.0,-0.15473334,-25.930239,1.0,4.253884,4.099126,7.7318987e-07,3.2815198e-08,1.325242,3.2815198e-08,1.0,1.0,1.0
1.3744,0.5,0.0,57827.367,9763.002,-1.5413573,-7.1967214e-08,0.5094226,0.59308356,-1.6909936e-09,-0.10022106,0.98150337,-3.2580334e-09,-96.94149,0.0,-273.2882,86.793724,92.47537,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948621,0.59481114,4.1619577,4.3167157,0.0,112.69919,-15.757696,281.89127,-8.603051,-4.547093e-12,3.8252458e-13,4.161957,4.161957,4.3167157,-0.061259806,1.0,1.0,-0.51874644,0.0,0.0,-0.15473334,-25.937357,1.0,4.3167157,4.1619577,7.717972e-07,3.275609e-08,1.325442,3.275609e-08,1.0,1.0,1.0
1.3746,0.5,0.0,57827.85,9763.095,-1.5413573,-7.1967214e-08,0.5094208,0.5930856,-1.674716e-09,-0.10022143,0.9815069,-3.2266945e-09,-101.40739,0.0,-283.28094,86.793724,97.36388,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59486413,0.59481317,4.2247896,4.3795476,0.0,109.534096,-8.126711,271.74057,11.5404,-4.4212797e-12,3.885308e-13,4.2247887,4.2247887,4.3795476,-0.061260015,1.0,1.0,-0.5188888,0.0,0.0,-0.15473334,-25.944473,1.0,4.3795476,4.2247896,7.70422e-07,3.2697727e-08,1.325642,3.2697727e-08,1.0,1.0,1.0
1.3748,0.5,0.0,57828.332,9763.1875,-1.5413573,-7.1967214e-08,0.50941896,0.5930877,-1.6753132e-09,-0.10022177,0.98151034,-3.227868e-09,-105.47311,0.0,-292.1558,86.793724,101.86816,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948662,0.59481525,4.2876215,4.4423795,0.0,105.9367,-0.46359956,260.51736,31.638447,-4.309708e-12,3.9387116e-13,4.2876205,4.2876205,4.4423795,-0.061260223,1.0,1.0,-0.5190311,0.0,0.0,-0.15473334,-25.951591,1.0,4.4423795,4.2876215,7.690655e-07,3.2640152e-08,1.325842,3.2640152e-08,1.0,1.0,1.0
