Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.375,0.5,0.0,57828.816,9763.28,-1.5413573,-7.1967214e-08,0.5094172,0.59308976,-1.6748867e-09,-0.10022213,0.98151386,-3.227069e-09,-109.12259,0.0,-299.8777,86.793724,105.97045,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948683,0.59481734,4.3504534,4.5052114,0.0,101.921196,7.2013946,248.26591,51.611774,-4.2051024e-12,3.962005e-13,4.3504524,4.3504524,4.5052114,-0.061260447,1.0,1.0,-0.5191735,0.0,0.0,-0.15473334,-25.95871,1.0,4.5052114,4.3504534,7.677274e-07,3.2583362e-08,1.326042,3.2583362e-08,1.0,1.0,1.0
1.3752,0.5,0.0,57829.297,9763.373,-1.5413573,-7.1967214e-08,0.5094153,0.5930918,-1.670538e-09,-0.10022248,0.9815173,-3.2187135e-09,-112.34145,0.0,-306.41617,86.793724,109.65455,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948703,0.5948194,4.413285,4.568043,0.0,97.503426,14.838021,235.0346,71.381546,-4.1002323e-12,3.9650545e-13,4.4132843,4.4132843,4.568043,-0.061260656,1.0,1.0,-0.51931584,0.0,0.0,-0.15473334,-25.965828,1.0,4.568043,4.413285,7.6640964e-07,3.2527435e-08,1.326242,3.2527435e-08,1.0,1.0,1.0
1.3754,0.5,0.0,57829.777,9763.465,-1.5413573,-7.1967214e-08,0.50941354,0.5930939,-1.6630358e-09,-0.10022282,0.98152083,-3.2042813e-09,-115.11697,0.0,-311.74536,86.793724,112.905914,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948724,0.59482145,4.4761167,4.630875,0.0,92.70082,22.416143,220.87563,90.86975,-4.0432497e-12,3.9626966e-13,4.476116,4.476116,4.630875,-0.061260868,1.0,1.0,-0.5194582,0.0,0.0,-0.15473334,-25.972944,1.0,4.630875,4.4761167,7.6511185e-07,3.2472357e-08,1.326442,3.2472357e-08,1.0,1.0,1.0
1.3756,0.5,0.0,57830.26,9763.558,-1.5413573,-7.1967214e-08,0.50941175,0.59309596,-1.6635076e-09,-0.10022318,0.9815243,-3.205213e-09,-117.43819,0.0,-315.8443,86.793724,115.711716,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59487444,0.59482354,4.5389485,4.693707,0.0,87.53234,29.90585,205.84485,109.999466,-4.024631e-12,3.960958e-13,4.538948,4.538948,4.693707,-0.061261103,1.0,1.0,-0.5196005,0.0,0.0,-0.15473334,-25.980062,1.0,4.693707,4.5389485,7.6383384e-07,3.2418114e-08,1.326642,3.2418114e-08,1.0,1.0,1.0
1.3758,0.5,0.0,57830.742,9763.65,-1.5413573,-7.1967214e-08,0.5094099,0.59309804,-1.6609851e-09,-0.10022352,0.9815278,-3.2003757e-09,-119.29595,0.0,-318.69678,86.793724,118.06087,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948765,0.5948256,4.6017804,4.756539,0.0,82.018364,37.277584,190.00157,128.6952,-4.0545657e-12,3.9597408e-13,4.60178,4.60178,4.756539,-0.061261304,1.0,1.0,-0.5197429,0.0,0.0,-0.15473333,-25.98718,1.0,4.756539,4.6017804,7.6257686e-07,3.2364767e-08,1.326842,3.2364767e-08,1.0,1.0,1.0
1.376,0.5,0.0,57831.227,9763.742,-1.5413573,-7.1967214e-08,0.5094081,0.5931001,-1.6576025e-09,-0.10022389,0.98153126,-3.1938807e-09,-120.682915,0.0,-320.2915,86.793724,119.94411,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948786,0.5948277,4.6646123,4.8193707,0.0,76.180664,44.50225,173.40836,146.88316,-4.202719e-12,3.9473866e-13,4.664612,4.664612,4.8193707,-0.061261527,1.0,1.0,-0.51988524,0.0,0.0,-0.15473333,-25.994297,1.0,4.8193707,4.6646123,7.613412e-07,3.2312325e-08,1.327042,3.2312325e-08,1.0,1.0,1.0
1.3762,0.5,0.0,57831.707,9763.835,-1.5413573,-7.1967214e-08,0.5094063,0.59310216,-1.6535022e-09,-0.100224234,0.9815348,-3.1860028e-09,-121.593605,0.0,-320.6222,86.793724,121.354,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59488064,0.59482974,4.727444,4.8822026,0.0,70.04227,51.55134,156.13065,164.49156,-4.4384657e-12,3.9276674e-13,4.7274437,4.7274437,4.8822026,-0.061261732,1.0,1.0,-0.5200276,0.0,0.0,-0.15473333,-26.001415,1.0,4.8822026,4.727444,7.601269e-07,3.226079e-08,1.327242,3.226079e-08,1.0,1.0,1.0
1.3764,0.5,0.0,57832.188,9763.928,-1.5413573,-7.1967214e-08,0.5094045,0.59310424,-1.6472553e-09,-0.100224584,0.98153824,-3.1739886e-09,-122.02443,0.0,-319.68756,86.793724,122.28496,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948827,0.5948318,4.790276,4.9450345,0.0,63.627407,58.397026,138.23663,181.45091,-4.7048164e-12,3.907462e-13,4.7902756,4.7902756,4.9450345,-0.061261952,1.0,1.0,-0.52017,0.0,0.0,-0.15473333,-26.008533,1.0,4.9450345,4.790276,7.589346e-07,3.2210185e-08,1.327442,3.2210185e-08,1.0,1.0,1.0
1.3766,0.5,0.0,57832.668,9764.02,-1.5413573,-7.1967214e-08,0.5094027,0.59310627,-1.6412083e-09,-0.100224935,0.98154175,-3.1623595e-09,-121.97368,0.0,-317.4912,86.793724,122.73332,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59488475,0.5948339,4.853108,5.0078664,0.0,56.961388,65.01229,119.796936,197.69427,-4.983977e-12,3.886427e-13,4.8531075,4.8531075,5.0078664,-0.06126216,1.0,1.0,-0.5203123,0.0,0.0,-0.15473333,-26.015652,1.0,5.0078664,4.853108,7.57766e-07,3.216059e-08,1.327642,3.216059e-08,1.0,1.0,1.0
1.3768,0.5,0.0,57833.152,9764.112,-1.5413573,-7.1967214e-08,0.50940084,0.59310836,-1.6362611e-09,-0.100225285,0.9815452,-3.1528495e-09,-121.44155,0.0,-314.04187,86.793724,122.69732,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59488684,0.594836,4.91594,5.0706983,0.0,50.070522,71.37103,100.88433,213.15755,-5.308362e-12,3.8517038e-13,4.915939,4.915939,5.0706983,-0.06126236,1.0,1.0,-0.52045465,0.0,0.0,-0.15473333,-26.022768,1.0,5.0706983,4.91594,7.566203e-07,3.2111963e-08,1.327842,3.2111963e-08,1.0,1.0,1.0
1.377,0.5,0.0,57833.633,9764.204,-1.5413573,-7.1967214e-08,0.50939906,0.5931104,-1.637186e-09,-0.10022563,0.9815487,-3.154654e-09,-120.430145,0.0,-309.35312,86.793724,122.177086,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948889,0.594838,4.9787717,5.13353,0.0,42.982006,77.44814,81.57344,227.77968,-5.671975e-12,3.779147e-13,4.9787707,4.9787707,5.13353,-0.06126259,1.0,1.0,-0.52059704,0.0,0.0,-0.15473333,-26.029886,1.0,5.13353,4.9787717,7.5549576e-07,3.2064236e-08,1.328042,3.2064236e-08,1.0,1.0,1.0
1.3772,0.5,0.0,57834.113,9764.297,-1.5413573,-7.1967214e-08,0.50939727,0.59311247,-1.6345354e-09,-0.10022599,0.9815522,-3.149569e-09,-118.94345,0.0,-303.44345,86.793724,121.17467,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59489095,0.5948401,5.0416036,5.196362,0.0,35.723804,83.21964,61.940487,241.50298,-6.02415e-12,3.7004148e-13,5.0416026,5.0416026,5.196362,-0.0612628,1.0,1.0,-0.5207394,0.0,0.0,-0.15473333,-26.037004,1.0,5.196362,5.0416036,7.5439243e-07,3.201741e-08,1.328242,3.201741e-08,1.0,1.0,1.0
1.3774,0.5,0.0,57834.594,9764.389,-1.5413573,-7.1967214e-08,0.5093954,0.59311455,-1.640224e-09,-0.10022632,0.9815557,-3.1605525e-09,-116.98732,0.0,-296.33618,86.793724,119.694016,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59489304,0.5948422,5.1044354,5.259194,0.0,28.32457,88.66275,42.062943,254.27325,-6.3363243e-12,3.6279288e-13,5.1044345,5.1044345,5.259194,-0.061263017,1.0,1.0,-0.5208817,0.0,0.0,-0.15473333,-26.044123,1.0,5.259194,5.1044354,7.5331127e-07,3.1971524e-08,1.328442,3.1971524e-08,1.0,1.0,1.0
1.3776,0.5,0.0,57835.08,9764.481,-1.5413573,-7.1967214e-08,0.50939363,0.5931166,-1.6404936e-09,-0.100226685,0.98155916,-3.1610947e-09,-114.56949,0.0,-288.0594,86.793724,117.740974,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59489506,0.5948443,5.1672673,5.3220253,0.0,20.8135,93.75599,22.019257,266.04013,-6.6229322e-12,3.5633817e-13,5.1672664,5.1672664,5.3220253,-0.061263237,1.0,1.0,-0.5210241,0.0,0.0,-0.15473333,-26.051239,1.0,5.3220253,5.1672673,7.5225284e-07,3.1926604e-08,1.328642,3.1926604e-08,1.0,1.0,1.0
1.3778,0.5,0.0,57835.56,9764.573,-1.5413573,-7.1967214e-08,0.50939184,0.59311867,-1.6407499e-09,-0.10022703,0.9815627,-3.161611e-09,-111.69948,0.0,-278.64566,86.793724,115.32326,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59489715,0.5948463,5.230099,5.384857,0.0,13.220234,98.47925,1.888529,276.75714,-6.7943134e-12,3.4827593e-13,5.2300982,5.2300982,5.384857,-0.061263446,1.0,1.0,-0.52116644,0.0,0.0,-0.15473333,-26.058357,1.0,5.384857,5.230099,7.512181e-07,3.188269e-08,1.328842,3.188269e-08,1.0,1.0,1.0
1.378,0.5,0.0,57836.04,9764.665,-1.5413573,-7.1967214e-08,0.50939006,0.5931207,-1.6458611e-09,-0.10022739,0.98156613,-3.1714826e-09,-108.38862,0.0,-268.13217,86.793724,112.450386,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5948992,0.5948484,5.292931,5.447689,0.0,5.574741,102.81388,-18.249792,286.38196,-6.802528e-12,3.385464e-13,5.29293,5.29293,5.447689,-0.061263658,1.0,1.0,-0.5213088,0.0,0.0,-0.15473333,-26.065475,1.0,5.447689,5.292931,7.502063e-07,3.1839747e-08,1.329042,3.1839747e-08,1.0,1.0,1.0
1.3782,0.5,0.0,57836.52,9764.758,-1.5413573,-7.1967214e-08,0.5093882,0.5931228,-1.6524064e-09,-0.100227736,0.9815696,-3.1841174e-09,-104.64998,0.0,-256.56042,86.793724,109.1337,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59490126,0.5948504,5.355763,5.510521,0.0,-2.092806,106.74278,-38.31623,294.87665,-6.752723e-12,3.2662027e-13,5.355762,5.355762,5.510521,-0.061263878,1.0,1.0,-0.5214512,0.0,0.0,-0.15473333,-26.072594,1.0,5.510521,5.355763,7.492156e-07,3.1797697e-08,1.329242,3.1797697e-08,1.0,1.0,1.0
1.3784,0.5,0.0,57837.0,9764.85,-1.5413573,-7.1967214e-08,0.5093864,0.59312487,-1.6653047e-09,-0.100228086,0.9815731,-3.2089946e-09,-100.49831,0.0,-243.97606,86.793724,105.38629,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949033,0.5948525,5.418595,5.573353,0.0,-9.752147,110.25045,-58.23159,302.20767,-6.6832854e-12,3.1399335e-13,5.418594,5.418594,5.573353,-0.061264098,1.0,1.0,-0.5215935,0.0,0.0,-0.15473333,-26.07971,1.0,5.573353,5.418595,7.4824675e-07,3.1756578e-08,1.329442,3.1756578e-08,1.0,1.0,1.0
1.3786,0.5,0.0,57837.48,9764.941,-1.5413573,-7.1967214e-08,0.50938463,0.5931269,-1.6590495e-09,-0.10022843,0.98157656,-3.1969638e-09,-95.94998,0.0,-230.42876,86.793724,101.222946,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949054,0.5948546,5.4814267,5.6361847,0.0,-17.373055,113.32303,-77.917274,308.34604,-6.5892613e-12,3.039964e-13,5.481426,5.481426,5.6361847,-0.061264314,1.0,1.0,-0.52173585,0.0,0.0,-0.15473333,-26.086828,1.0,5.6361847,5.4814267,7.4730013e-07,3.1716404e-08,1.329642,3.1716404e-08,1.0,1.0,1.0
1.3788,0.5,0.0,57837.96,9765.033,-1.5413573,-7.1967214e-08,0.5093828,0.593129,-1.6649782e-09,-0.10022879,0.9815801,-3.2084109e-09,-91.02295,0.0,-215.97194,86.793724,96.66009,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949074,0.5948566,5.5442586,5.6990166,0.0,-24.92545,115.948395,-97.29559,313.26755,-6.4693893e-12,2.9499368e-13,5.5442576,5.5442576,5.6990166,-0.061264522,1.0,1.0,-0.5218782,0.0,0.0,-0.15473332,-26.093946,1.0,5.6990166,5.5442586,7.463752e-07,3.1677146e-08,1.329842,3.1677146e-08,1.0,1.0,1.0
1.379,0.5,0.0,57838.44,9765.126,-1.5413573,-7.1967214e-08,0.509381,0.593131,-1.6680466e-09,-0.10022914,0.98158354,-3.2143466e-09,-85.73666,0.0,-200.66269,86.793724,91.71572,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949095,0.5948587,5.60709,5.7618484,0.0,-32.379528,118.11619,-116.29006,316.95276,-6.3244358e-12,2.849966e-13,5.6070895,5.6070895,5.7618484,-0.061264727,1.0,1.0,-0.5220206,0.0,0.0,-0.15473332,-26.101065,1.0,5.7618484,5.60709,7.4547285e-07,3.163885e-08,1.330042,3.163885e-08,1.0,1.0,1.0
1.3792,0.5,0.0,57838.92,9765.218,-1.5413573,-7.1967214e-08,0.5093792,0.5931331,-1.6745808e-09,-0.10022948,0.981587,-3.226961e-09,-80.11196,0.0,-184.56139,86.793724,86.40936,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949115,0.5948608,5.669922,5.8246803,0.0,-39.70587,119.81783,-134.82573,319.38712,-6.1990716e-12,2.7498736e-13,5.6699214,5.6699214,5.8246803,-0.061264936,1.0,1.0,-0.5221629,0.0,0.0,-0.15473332,-26.108181,1.0,5.8246803,5.669922,7.445919e-07,3.160146e-08,1.330242,3.160146e-08,1.0,1.0,1.0
1.3794,0.5,0.0,57839.402,9765.31,-1.5413573,-7.1967214e-08,0.5093774,0.5931351,-1.6909619e-09,-0.100229844,0.9815905,-3.2585508e-09,-74.17107,0.0,-167.73161,86.793724,80.76195,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949136,0.5948629,5.7327538,5.887512,0.0,-46.875565,121.04663,-152.8294,320.561,-6.089583e-12,2.6498001e-13,5.7327533,5.7327533,5.887512,-0.061265156,1.0,1.0,-0.52230525,0.0,0.0,-0.15473332,-26.1153,1.0,5.887512,5.7327538,7.4373025e-07,3.1564895e-08,1.330442,3.1564895e-08,1.0,1.0,1.0
1.3796,0.5,0.0,57839.883,9765.401,-1.5413573,-7.1967214e-08,0.5093756,0.5931372,-1.7053845e-09,-0.10023017,0.98159397,-3.286367e-09,-67.93741,0.0,-150.23975,86.793724,74.79576,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949156,0.5948649,5.7955856,5.950344,0.0,-53.860306,121.797714,-170.23007,320.46982,-5.9623326e-12,2.5335823e-13,5.795585,5.795585,5.950344,-0.061265383,1.0,1.0,-0.52244765,0.0,0.0,-0.15473332,-26.122417,1.0,5.950344,5.7955856,7.4288903e-07,3.152919e-08,1.330642,3.152919e-08,1.0,1.0,1.0
1.3798,0.5,0.0,57840.363,9765.493,-1.5413573,-7.1967214e-08,0.5093738,0.5931393,-1.7157155e-09,-0.10023054,0.9815974,-3.3062986e-09,-61.435585,0.0,-132.15483,86.793724,68.53435,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949177,0.594867,5.8584175,6.013176,0.0,-60.632538,122.06812,-186.95905,319.11386,-5.8066802e-12,2.4068296e-13,5.858417,5.858417,6.013176,-0.06126559,1.0,1.0,-0.52259,0.0,0.0,-0.15473332,-26.129534,1.0,6.013176,5.8584175,7.420697e-07,3.1494416e-08,1.330842,3.1494416e-08,1.0,1.0,1.0
1.38,0.5,0.0,57840.844,9765.585,-1.5413573,-7.1967214e-08,0.509372,0.5931413,-1.7216173e-09,-0.10023088,0.98160094,-3.3176955e-09,-54.691257,0.0,-113.548225,86.793724,62.002415,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59491974,0.594869,5.9212494,6.076008,0.0,-67.16553,121.85678,-202.95027,316.4985,-5.6353203e-12,2.2993464e-13,5.921249,5.921249,6.076008,-0.061265793,1.0,1.0,-0.5227323,0.0,0.0,-0.15473332,-26.136652,1.0,6.076008,5.9212494,7.412741e-07,3.146065e-08,1.331042,3.146065e-08,1.0,1.0,1.0
1.3802,0.5,0.0,57841.324,9765.677,-1.5413573,-7.1967214e-08,0.50937015,0.5931434,-1.7281425e-09,-0.100231215,0.9816044,-3.3302936e-09,-47.73104,0.0,-94.49337,86.793724,55.22574,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949218,0.5948711,5.9840813,6.1388397,0.0,-73.43349,121.16453,-218.14067,312.63403,-5.5300742e-12,2.2182947e-13,5.984081,5.984081,6.1388397,-0.061266005,1.0,1.0,-0.5228747,0.0,0.0,-0.15473332,-26.14377,1.0,6.1388397,5.9840813,7.405024e-07,3.14279e-08,1.331242,3.14279e-08,1.0,1.0,1.0
1.3804,0.5,0.0,57841.8,9765.769,-1.5413573,-7.1967214e-08,0.50936836,0.59314543,-1.7215186e-09,-0.10023158,0.98160785,-3.3175522e-09,-40.582405,0.0,-75.06546,86.793724,48.231068,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59492385,0.5948732,6.046913,6.2016716,0.0,-79.41168,119.99409,-232.47026,307.53574,-5.532602e-12,2.1546466e-13,6.0469127,6.0469127,6.2016716,-0.06126622,1.0,1.0,-0.52301705,0.0,0.0,-0.15473332,-26.150888,1.0,6.2016716,6.046913,7.397516e-07,3.1396034e-08,1.331442,3.1396034e-08,1.0,1.0,1.0
1.3806,0.5,0.0,57842.28,9765.86,-1.5413573,-7.1967214e-08,0.5093666,0.59314746,-1.7197027e-09,-0.10023192,0.9816113,-3.3140763e-09,-33.27356,0.0,-55.341167,86.793724,41.045998,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59492594,0.5948752,6.109745,6.2645035,0.0,-85.076515,118.350075,-245.88249,301.22366,-5.5847397e-12,2.0925498e-13,6.1097445,6.1097445,6.2645035,-0.061266445,1.0,1.0,-0.5231594,0.0,0.0,-0.15473332,-26.158005,1.0,6.2645035,6.109745,7.3902044e-07,3.1365e-08,1.331642,3.1365e-08,1.0,1.0,1.0
1.3808,0.5,0.0,57842.76,9765.952,-1.5413573,-7.1967214e-08,0.5093648,0.59314954,-1.7208787e-09,-0.10023227,0.9816148,-3.316366e-09,-25.833344,0.0,-35.398327,86.793724,33.69889,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59492797,0.5948773,6.172577,0.044149857,0.0,-90.405624,116.23897,-258.32443,293.72275,-5.6259875e-12,2.0444649e-13,6.172576,6.172576,0.044149857,-0.06126665,1.0,1.0,-0.5233018,0.0,0.0,-0.15473332,-26.165123,1.0,0.044149857,6.172577,7.383104e-07,3.1334867e-08,1.331842,3.1334867e-08,1.0,1.0,1.0
1.381,0.5,0.0,57843.242,9766.044,-1.5413573,-7.1967214e-08,0.509363,0.5931516,-1.7221837e-09,-0.10023262,0.9816183,-3.3189045e-09,-18.291126,0.0,-15.315645,86.793724,26.218737,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59493,0.5948793,6.235409,0.10698171,0.0,-95.37798,113.66911,-269.74698,285.06262,-5.704831e-12,2.0095956e-13,6.235408,6.235408,0.10698171,-0.061266873,1.0,1.0,-0.5234441,0.0,0.0,-0.15473332,-26.172241,1.0,0.10698171,6.235409,7.376227e-07,3.130568e-08,1.332042,3.130568e-08,1.0,1.0,1.0
1.3812,0.5,0.0,57843.723,9766.136,-1.5413573,-7.1967214e-08,0.50936115,0.59315366,-1.718588e-09,-0.10023297,0.98162174,-3.3119985e-09,-10.676668,0.0,4.82762,86.793724,18.635057,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949321,0.5948814,0.015055325,0.16981356,0.0,-99.97396,110.650635,-280.105,275.27737,-5.875629e-12,1.9691074e-13,0.015054588,0.015054588,0.16981356,-0.061267085,1.0,1.0,-0.52358645,0.0,0.0,-0.1547333,-26.17936,1.0,0.16981356,0.015055325,7.3695514e-07,3.127735e-08,1.332242,3.127735e-08,1.0,1.0,1.0
1.3814,0.5,0.0,57844.2,9766.228,-1.5413573,-7.1967214e-08,0.50935936,0.5931557,-1.7252245e-09,-0.100233324,0.9816252,-3.3248113e-09,-3.0200222,0.0,24.951973,86.793724,10.977781,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949341,0.5948835,0.07788718,0.23264542,0.0,-104.17542,107.19544,-289.35767,264.4057,-6.1047022e-12,1.9611949e-13,0.07788644,0.07788644,0.23264542,-0.061267287,1.0,1.0,-0.5237288,0.0,0.0,-0.1547333,-26.186476,1.0,0.23264542,0.07788718,7.3630713e-07,3.1249844e-08,1.332442,3.1249844e-08,1.0,1.0,1.0
1.3816,0.5,0.0,57844.68,9766.319,-1.5413573,-7.1967214e-08,0.5093576,0.59315777,-1.7310846e-09,-0.100233674,0.98162866,-3.3361285e-09,4.648596,0.0,44.97799,86.793724,3.277128,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949362,0.5948855,0.14071904,0.29547727,0.0,-107.965775,103.31718,-297.46844,252.49045,-6.3526523e-12,1.9829787e-13,0.1407183,0.1407183,0.29547727,-0.061267503,1.0,1.0,-0.5238712,0.0,0.0,-0.1547333,-26.193594,1.0,0.29547727,0.14071904,7.356773e-07,3.1223113e-08,1.332642,3.1223113e-08,1.0,1.0,1.0
1.3818,0.5,0.0,57845.16,9766.41,-1.5413573,-7.1967214e-08,0.5093558,0.5931598,-1.7302968e-09,-0.10023402,0.9816322,-3.3346337e-09,12.298922,0.0,64.82664,86.793724,-4.4365125,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949382,0.59488755,0.20355089,0.35830912,0.0,-111.330055,99.031136,-304.40527,239.57863,-6.6017803e-12,2.0093611e-13,0.20355016,0.20355016,0.35830912,-0.06126772,1.0,1.0,-0.5240135,0.0,0.0,-0.1547333,-26.200712,1.0,0.35830912,0.20355089,7.3506664e-07,3.1197196e-08,1.332842,3.1197196e-08,1.0,1.0,1.0
1.382,0.5,0.0,57845.637,9766.502,-1.5413573,-7.1967214e-08,0.509354,0.5931619,-1.7279177e-09,-0.100234374,0.98163563,-3.3300722e-09,19.90076,0.0,84.419586,86.793724,-12.132697,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59494025,0.59488964,0.26638275,0.42114097,0.0,-114.255,94.35423,-310.1408,225.72122,-6.853933e-12,2.0274299e-13,0.266382,0.266382,0.42114097,-0.061267927,1.0,1.0,-0.52415586,0.0,0.0,-0.1547333,-26.20783,1.0,0.42114097,0.26638275,7.344749e-07,3.1172082e-08,1.333042,3.1172082e-08,1.0,1.0,1.0
1.3822,0.5,0.0,57846.117,9766.594,-1.5413573,-7.1967214e-08,0.50935215,0.5931639,-1.7251363e-09,-0.10023472,0.9816391,-3.3247354e-09,27.424114,0.0,103.679504,86.793724,-19.781054,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59494233,0.5948917,0.3292146,0.48397282,0.0,-116.72904,89.304924,-314.6524,210.9729,-7.099053e-12,2.0338296e-13,0.32921386,0.32921386,0.48397282,-0.061268136,1.0,1.0,-0.52429825,0.0,0.0,-0.1547333,-26.214947,1.0,0.48397282,0.3292146,7.3390055e-07,3.1147707e-08,1.333242,3.1147707e-08,1.0,1.0,1.0
1.3824,0.5,0.0,57846.598,9766.686,-1.5413573,-7.1967214e-08,0.50935036,0.593166,-1.7205735e-09,-0.100235075,0.98164254,-3.3159653e-09,34.839287,0.0,122.53037,86.793724,-27.351395,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59494436,0.59489375,0.39204645,0.54680467,0.0,-118.742424,83.90314,-317.9222,195.39185,-7.323972e-12,2.0322052e-13,0.3920457,0.3920457,0.54680467,-0.061268363,1.0,1.0,-0.5244406,0.0,0.0,-0.1547333,-26.222065,1.0,0.54680467,0.39204645,7.33344e-07,3.1124085e-08,1.333442,3.1124085e-08,1.0,1.0,1.0
1.3826,0.5,0.0,57847.074,9766.776,-1.5413573,-7.1967214e-08,0.5093486,0.593168,-1.7153251e-09,-0.10023541,0.981646,-3.3058736e-09,42.11702,0.0,140.8978,86.793724,-34.813847,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59494644,0.59489584,0.4548783,0.60963655,0.0,-120.2872,78.17018,-319.93738,179.03957,-7.526728e-12,2.02496e-13,0.4548776,0.4548776,0.60963655,-0.06126857,1.0,1.0,-0.5245829,0.0,0.0,-0.1547333,-26.229183,1.0,0.60963655,0.4548783,7.3280535e-07,3.1101226e-08,1.333642,3.1101226e-08,1.0,1.0,1.0
1.3828,0.5,0.0,57847.555,9766.868,-1.5413573,-7.1967214e-08,0.5093468,0.5931701,-1.7099128e-09,-0.10023576,0.9816495,-3.295466e-09,49.22858,0.0,158.7093,86.793724,-42.13895,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949485,0.59489787,0.51771015,0.67246836,0.0,-121.35726,72.12868,-320.68988,161.98058,-7.713539e-12,2.0110255e-13,0.51770943,0.51770943,0.67246836,-0.061268777,1.0,1.0,-0.5247253,0.0,0.0,-0.1547333,-26.236301,1.0,0.67246836,0.51771015,7.3228557e-07,3.1079164e-08,1.333842,3.1079164e-08,1.0,1.0,1.0
1.383,0.5,0.0,57848.03,9766.96,-1.5413573,-7.1967214e-08,0.509345,0.59317213,-1.7107469e-09,-0.10023611,0.981653,-3.297097e-09,56.145912,0.0,175.89456,86.793724,-49.297806,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949505,0.59489995,0.580542,0.73530024,0.0,-121.948395,65.80248,-320.1768,144.28221,-7.879606e-12,1.9947446e-13,0.5805413,0.5805413,0.73530024,-0.061269004,1.0,1.0,-0.52486765,0.0,0.0,-0.1547333,-26.243418,1.0,0.73530024,0.580542,7.3178313e-07,3.105784e-08,1.334042,3.105784e-08,1.0,1.0,1.0
1.3832,0.5,0.0,57848.51,9767.051,-1.5413573,-7.1967214e-08,0.5093432,0.5931742,-1.7013355e-09,-0.10023645,0.98165643,-3.2789818e-09,62.841705,0.0,192.38577,86.793724,-56.262154,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949526,0.59490204,0.64337385,0.7981321,0.0,-122.05825,59.21654,-318.4001,126.014305,-8.0202026e-12,1.975329e-13,0.64337313,0.64337313,0.7981321,-0.06126921,1.0,1.0,-0.52501,0.0,0.0,-0.15473329,-26.250536,1.0,0.7981321,0.64337385,7.312978e-07,3.1037242e-08,1.334242,3.1037242e-08,1.0,1.0,1.0
1.3834,0.5,0.0,57848.99,9767.143,-1.5413573,-7.1967214e-08,0.50934136,0.59317625,-1.6963371e-09,-0.10023682,0.9816599,-3.2693712e-09,69.289536,0.0,208.11783,86.793724,-63.004505,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949546,0.59490407,0.7062057,0.86096394,0.0,-121.68639,52.39686,-315.36676,107.24895,-8.169876e-12,1.951617e-13,0.706205,0.706205,0.86096394,-0.061269432,1.0,1.0,-0.5251524,0.0,0.0,-0.15473329,-26.257654,1.0,0.86096394,0.7062057,7.3082913e-07,3.101735e-08,1.334442,3.101735e-08,1.0,1.0,1.0
1.3836,0.5,0.0,57849.47,9767.233,-1.5413573,-7.1967214e-08,0.5093396,0.59317833,-1.689068e-09,-0.10023716,0.98166335,-3.2553844e-09,75.46396,0.0,223.02864,86.793724,-69.49825,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59495664,0.59490615,0.7690376,0.9237958,0.0,-120.8343,45.37034,-311.08884,88.06019,-8.311996e-12,1.922479e-13,0.7690368,0.7690368,0.9237958,-0.06126964,1.0,1.0,-0.5252947,0.0,0.0,-0.15473329,-26.26477,1.0,0.9237958,0.7690376,7.3037415e-07,3.099804e-08,1.334642,3.099804e-08,1.0,1.0,1.0
1.3838,0.5,0.0,57849.945,9767.325,-1.5413573,-7.1967214e-08,0.5093378,0.59318036,-1.683188e-09,-0.10023751,0.9816668,-3.2440746e-09,81.3406,0.0,237.05937,86.793724,-75.71777,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949587,0.5949082,0.8318694,0.98662764,0.0,-119.50531,38.164715,-305.58313,68.523766,-8.329252e-12,1.8892514e-13,0.8318687,0.8318687,0.98662764,-0.061269853,1.0,1.0,-0.52543706,0.0,0.0,-0.15473329,-26.271889,1.0,0.98662764,0.8318694,7.299297e-07,3.0979177e-08,1.334842,3.0979177e-08,1.0,1.0,1.0
1.384,0.5,0.0,57850.426,9767.416,-1.5413573,-7.1967214e-08,0.509336,0.5931824,-1.6778061e-09,-0.10023786,0.98167026,-3.2337248e-09,86.89626,0.0,250.15463,86.793724,-81.638504,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59496075,0.59491026,0.8947013,1.0494595,0.0,-117.70469,30.80842,-298.8714,48.716778,-8.192132e-12,1.8535131e-13,0.8947006,0.8947006,1.0494595,-0.061270077,1.0,1.0,-0.52557945,0.0,0.0,-0.15473329,-26.279007,1.0,1.0494595,0.8947013,7.295018e-07,3.096102e-08,1.335042,3.096102e-08,1.0,1.0,1.0
1.3842,0.5,0.0,57850.902,9767.508,-1.5413573,-7.1967214e-08,0.5093342,0.5931845,-1.6783045e-09,-0.10023821,0.9816737,-3.234708e-09,92.10903,0.0,262.26273,86.793724,-87.23708,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949628,0.5949123,0.9575331,1.1122913,0.0,-115.439514,23.330488,-290.9801,28.717384,-7.965862e-12,1.8187113e-13,0.9575324,0.9575324,1.1122913,-0.06127027,1.0,1.0,-0.5257218,0.0,0.0,-0.15473329,-26.286125,1.0,1.1122913,0.9575331,7.290893e-07,3.094351e-08,1.335242,3.094351e-08,1.0,1.0,1.0
1.3844,0.5,0.0,57851.38,9767.599,-1.5413573,-7.1967214e-08,0.5093324,0.5931865,-1.6776641e-09,-0.10023855,0.9816772,-3.2334966e-09,96.95831,0.0,273.33588,86.793724,-92.491425,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59496486,0.5949143,1.020365,1.1751232,0.0,-112.71874,15.760429,-281.9404,8.604519,-7.712869e-12,1.7867321e-13,1.0203643,1.0203643,1.1751232,-0.06127049,1.0,1.0,-0.5258641,0.0,0.0,-0.15473329,-26.293242,1.0,1.1751232,1.020365,7.2869415e-07,3.092674e-08,1.335442,3.092674e-08,1.0,1.0,1.0
1.3846,0.5,0.0,57851.86,9767.69,-1.5413573,-7.1967214e-08,0.50933063,0.5931886,-1.684134e-09,-0.10023889,0.98168063,-3.2459895e-09,101.42499,0.0,283.33035,86.793724,-97.380775,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949669,0.5949164,1.0831969,1.2379551,0.0,-109.5531,8.1281185,-271.7879,-11.542445,-7.494991e-12,1.7472268e-13,1.0831962,1.0831962,1.2379551,-0.06127069,1.0,1.0,-0.52600646,0.0,0.0,-0.15473329,-26.30036,1.0,1.2379551,1.0831969,7.2831534e-07,3.0910662e-08,1.335642,3.0910662e-08,1.0,1.0,1.0
1.3848,0.5,0.0,57852.336,9767.781,-1.5413573,-7.1967214e-08,0.5093288,0.5931906,-1.6778825e-09,-0.10023925,0.9816841,-3.233963e-09,105.4914,0.0,292.20673,86.793724,-101.88583,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949689,0.59491843,1.1460288,1.300787,0.0,-105.95508,0.4636776,-260.56274,-31.643995,-7.314456e-12,1.6998601e-13,1.1460279,1.1460279,1.300787,-0.061270908,1.0,1.0,-0.52614886,0.0,0.0,-0.15473329,-26.307478,1.0,1.300787,1.1460288,7.279509e-07,3.0895198e-08,1.335842,3.0895198e-08,1.0,1.0,1.0
1.385,0.5,0.0,57852.812,9767.872,-1.5413573,-7.1967214e-08,0.509327,0.59319264,-1.6825553e-09,-0.10023959,0.98168755,-3.2429925e-09,109.141525,0.0,299.92996,86.793724,-105.98884,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.594971,0.5949205,1.2088605,1.3636187,0.0,-101.93888,-7.2026463,-248.30917,-51.6208,-7.1439417e-12,1.6598307e-13,1.2088598,1.2088598,1.3636187,-0.06127113,1.0,1.0,-0.5262912,0.0,0.0,-0.15473327,-26.314596,1.0,1.3636187,1.2088605,7.2760184e-07,3.0880383e-08,1.336042,3.0880383e-08,1.0,1.0,1.0
1.3852,0.5,0.0,57853.293,9767.964,-1.5413573,-7.1967214e-08,0.5093252,0.5931947,-1.6833959e-09,-0.10023993,0.981691,-3.2446354e-09,112.36093,0.0,306.46954,86.793724,-109.67357,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.594973,0.59492254,1.2716924,1.4264506,0.0,-97.52034,-14.840597,-235.07555,-71.39402,-6.9812e-12,1.6248628e-13,1.2716917,1.2716917,1.4264506,-0.061271347,1.0,1.0,-0.5264335,0.0,0.0,-0.15473327,-26.321712,1.0,1.4264506,1.2716924,7.27268e-07,3.086621e-08,1.336242,3.086621e-08,1.0,1.0,1.0
1.3854,0.5,0.0,57853.77,9768.055,-1.5413573,-7.1967214e-08,0.5093234,0.59319675,-1.6901739e-09,-0.10024029,0.98169446,-3.2577225e-09,115.13693,0.0,311.79968,86.793724,-112.9255,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59497505,0.5949246,1.3345243,1.4892825,0.0,-92.716896,-22.420033,-220.91408,-90.88561,-6.8342064e-12,1.5911498e-13,1.3345236,1.3345236,1.4892825,-0.061271545,1.0,1.0,-0.5265759,0.0,0.0,-0.15473327,-26.32883,1.0,1.4892825,1.3345243,7.269486e-07,3.0852657e-08,1.336442,3.0852657e-08,1.0,1.0,1.0
1.3856,0.5,0.0,57854.246,9768.1455,-1.5413573,-7.1967214e-08,0.50932163,0.5931988,-1.6877408e-09,-0.10024063,0.9816979,-3.2530558e-09,117.45855,0.0,315.89932,86.793724,-115.73178,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949771,0.59492666,1.3973562,1.5521144,0.0,-87.547516,-29.911037,-205.88068,-110.01866,-6.681111e-12,1.556797e-13,1.3973554,1.3973554,1.5521144,-0.06127177,1.0,1.0,-0.52671826,0.0,0.0,-0.15473327,-26.335949,1.0,1.5521144,1.3973562,7.266435e-07,3.0839708e-08,1.336642,3.0839708e-08,1.0,1.0,1.0
1.3858,0.5,0.0,57854.723,9768.236,-1.5413573,-7.1967214e-08,0.50931984,0.59320086,-1.6846318e-09,-0.100240976,0.9817014,-3.247086e-09,119.31663,0.0,318.7523,86.793724,-118.08134,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59497917,0.59492874,1.460188,1.6149461,0.0,-82.03258,-37.28405,-190.03464,-128.71765,-6.513771e-12,1.5121205e-13,1.4601873,1.4601873,1.6149461,-0.061271966,1.0,1.0,-0.5268606,0.0,0.0,-0.15473327,-26.343067,1.0,1.6149461,1.460188,7.2635197e-07,3.0827337e-08,1.336842,3.0827337e-08,1.0,1.0,1.0
1.386,0.5,0.0,57855.203,9768.328,-1.5413573,-7.1967214e-08,0.50931805,0.5932029,-1.6947146e-09,-0.10024134,0.98170483,-3.2665433e-09,120.70383,0.0,320.3473,86.793724,-119.9649,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949812,0.59493077,1.5230198,1.677778,0.0,-76.19386,-44.509968,-173.43852,-146.90877,-6.316891e-12,1.4598508e-13,1.5230191,1.5230191,1.677778,-0.061272185,1.0,1.0,-0.527003,0.0,0.0,-0.15473327,-26.350183,1.0,1.677778,1.5230198,7.260737e-07,3.0815528e-08,1.337042,3.0815528e-08,1.0,1.0,1.0
1.3862,0.5,0.0,57855.68,9768.419,-1.5413573,-7.1967214e-08,0.50931627,0.5932049,-1.6972739e-09,-0.10024167,0.9817083,-3.2714995e-09,121.61468,0.0,320.678,86.793724,-121.37502,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949832,0.59493285,1.5858517,1.7406099,0.0,-70.054405,-51.560272,-156.15779,-164.52023,-6.0909875e-12,1.410499e-13,1.585851,1.585851,1.7406099,-0.061272413,1.0,1.0,-0.5271453,0.0,0.0,-0.15473327,-26.357302,1.0,1.7406099,1.5858517,7.258077e-07,3.0804234e-08,1.337242,3.0804234e-08,1.0,1.0,1.0
1.3864,0.5,0.0,57856.156,9768.51,-1.5413573,-7.1967214e-08,0.5093145,0.593207,-1.6972269e-09,-0.10024203,0.98171175,-3.271432e-09,122.04557,0.0,319.7432,86.793724,-122.306145,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949853,0.5949349,1.6486835,1.8034418,0.0,-63.638424,-58.407143,-138.26067,-181.48253,-5.8598295e-12,1.3719244e-13,1.6486828,1.6486828,1.8034418,-0.06127261,1.0,1.0,-0.52728766,0.0,0.0,-0.15473327,-26.36442,1.0,1.8034418,1.6486835,7.2555406e-07,3.0793473e-08,1.337442,3.0793473e-08,1.0,1.0,1.0
1.3866,0.5,0.0,57856.633,9768.601,-1.5413573,-7.1967214e-08,0.5093127,0.593209,-1.6950578e-09,-0.10024236,0.9817152,-3.2672738e-09,121.994804,0.0,317.54645,86.793724,-122.754585,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59498733,0.5949369,1.7115154,1.8662736,0.0,-56.971252,-65.02355,-119.81775,-197.72871,-5.6479305e-12,1.3380837e-13,1.7115147,1.7115147,1.8662736,-0.06127283,1.0,1.0,-0.52743006,0.0,0.0,-0.15473327,-26.371536,1.0,1.8662736,1.7115154,7.25313e-07,3.078324e-08,1.337642,3.078324e-08,1.0,1.0,1.0
1.3868,0.5,0.0,57857.11,9768.691,-1.5413573,-7.1967214e-08,0.5093109,0.59321105,-1.6931283e-09,-0.10024271,0.98171866,-3.2635779e-09,121.462585,0.0,314.0965,86.793724,-122.718575,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59498936,0.594939,1.7743473,1.9291054,0.0,-50.079193,-71.38339,-100.90185,-213.19466,-5.449876e-12,1.29998e-13,1.7743466,1.7743466,1.9291054,-0.061273035,1.0,1.0,-0.5275724,0.0,0.0,-0.15473326,-26.378654,1.0,1.9291054,1.7743473,7.250839e-07,3.0773517e-08,1.337842,3.0773517e-08,1.0,1.0,1.0
1.387,0.5,0.0,57857.586,9768.782,-1.5413573,-7.1967214e-08,0.5093091,0.59321314,-1.6922924e-09,-0.10024306,0.9817221,-3.2619893e-09,120.451,0.0,309.40692,86.793724,-122.19824,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949914,0.594941,1.8371791,1.9919373,0.0,-42.989445,-77.461555,-81.5876,-227.81932,-5.254177e-12,1.2640156e-13,1.8371783,1.8371783,1.9919373,-0.06127324,1.0,1.0,-0.5277147,0.0,0.0,-0.15473326,-26.385773,1.0,1.9919373,1.8371791,7.248668e-07,3.0764305e-08,1.338042,3.0764305e-08,1.0,1.0,1.0
1.3872,0.5,0.0,57858.062,9768.873,-1.5413573,-7.1967214e-08,0.5093073,0.59321517,-1.6993591e-09,-0.10024341,0.9817256,-3.275634e-09,118.964035,0.0,303.49622,86.793724,-121.19565,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949934,0.59494305,1.900011,2.054769,0.0,-35.72999,-83.23405,-61.95123,-241.545,-5.0782902e-12,1.2289358e-13,1.9000102,1.9000102,2.054769,-0.061273467,1.0,1.0,-0.52785707,0.0,0.0,-0.15473326,-26.39289,1.0,2.054769,1.900011,7.2466094e-07,3.0755565e-08,1.338242,3.0755565e-08,1.0,1.0,1.0
1.3874,0.5,0.0,57858.54,9768.964,-1.5413573,-7.1967214e-08,0.50930554,0.5932172,-1.6879604e-09,-0.100243755,0.98172903,-3.253685e-09,117.00757,0.0,296.38773,86.793724,-119.71474,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949955,0.59494513,1.9628428,2.117601,0.0,-28.32947,-88.6781,-42.070225,-254.31749,-4.9453705e-12,1.1946545e-13,1.9628421,1.9628421,2.117601,-0.061273668,1.0,1.0,-0.52799946,0.0,0.0,-0.15473326,-26.400007,1.0,2.117601,1.9628428,7.2446755e-07,3.074736e-08,1.338442,3.074736e-08,1.0,1.0,1.0
1.3876,0.5,0.0,57859.016,9769.055,-1.5413573,-7.1967214e-08,0.50930375,0.5932193,-1.6925011e-09,-0.100244105,0.9817325,-3.2624605e-09,114.58931,0.0,288.10944,86.793724,-117.76136,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5949975,0.59494716,2.0256746,2.1804328,0.0,-20.817099,-93.77221,-22.02305,-266.0864,-4.88686e-12,1.1584757e-13,2.0256739,2.0256739,2.1804328,-0.06127389,1.0,1.0,-0.5281418,0.0,0.0,-0.15473326,-26.407125,1.0,2.1804328,2.0256746,7.242859e-07,3.0739645e-08,1.338642,3.0739645e-08,1.0,1.0,1.0
1.3878,0.5,0.0,57859.492,9769.1455,-1.5413573,-7.1967214e-08,0.50930196,0.5932213,-1.6880648e-09,-0.10024445,0.98173594,-3.2539318e-09,111.7188,0.0,278.69406,86.793724,-115.34321,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59499955,0.59494925,2.0885065,2.2432647,0.0,-13.222518,-98.496284,-1.8888235,-276.80524,-4.892792e-12,1.1148265e-13,2.0885057,2.0885057,2.2432647,-0.061274096,1.0,1.0,-0.52828413,0.0,0.0,-0.15473326,-26.414244,1.0,2.2432647,2.0885065,7.2411626e-07,3.073245e-08,1.338842,3.073245e-08,1.0,1.0,1.0
1.388,0.5,0.0,57859.97,9769.236,-1.5413573,-7.1967214e-08,0.5093002,0.59322333,-1.679764e-09,-0.100244805,0.98173934,-3.2379541e-09,108.407364,0.0,268.17874,86.793724,-112.46984,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5950016,0.5949513,2.1513383,2.3060966,0.0,-5.575702,-102.831665,18.252996,-286.43176,-4.9633513e-12,1.06391655e-13,2.1513376,2.1513376,2.3060966,-0.0612743,1.0,1.0,-0.5284265,0.0,0.0,-0.15473326,-26.421362,1.0,2.3060966,2.1513383,7.239578e-07,3.0725722e-08,1.339042,3.0725722e-08,1.0,1.0,1.0
1.3882,0.5,0.0,57860.445,9769.327,-1.5413573,-7.1967214e-08,0.5092984,0.59322536,-1.6678144e-09,-0.10024514,0.9817428,-3.2149423e-09,104.668076,0.0,256.60498,86.793724,-109.15258,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59500366,0.5949533,2.2141702,2.3689284,0.0,2.0931706,-106.761246,38.32292,-294.92792,-5.0237145e-12,1.02288295e-13,2.2141695,2.2141695,2.3689284,-0.06127452,1.0,1.0,-0.52856886,0.0,0.0,-0.15473324,-26.428478,1.0,2.3689284,2.2141702,7.238089e-07,3.0719406e-08,1.339242,3.0719406e-08,1.0,1.0,1.0
1.3884,0.5,0.0,57860.92,9769.418,-1.5424443,-7.896416e-08,0.5092966,0.5932274,-1.6608507e-09,-0.10024549,0.98174626,-3.2015413e-09,100.51568,0.0,244.01843,86.793724,-105.40452,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5950057,0.5949554,2.277002,2.4317603,0.0,9.753836,-110.269516,58.24174,-302.26016,-5.036322e-12,9.817903e-14,2.2770014,2.2770014,2.4317603,-0.06127473,1.0,1.0,-0.5287112,0.0,0.0,-0.15473324,-26.435596,1.0,2.4317603,2.277002,7.236701e-07,3.071351e-08,1.339442,3.071351e-08,1.0,1.0,1.0
1.3886,0.5,0.0,57861.4,9769.509,-1.5424443,-7.896416e-08,0.5092948,0.5932295,-1.6568737e-09,-0.10024585,0.9817497,-3.1938974e-09,95.96656,0.0,230.46875,86.793724,-101.24045,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5950077,0.5949574,2.339834,2.4945922,0.0,17.376059,-113.34262,77.93084,-308.3996,-5.013291e-12,9.409063e-14,2.3398333,2.3398333,2.4945922,-0.061274942,1.0,1.0,-0.5288536,0.0,0.0,-0.15473324,-26.442715,1.0,2.4945922,2.339834,7.2354123e-07,3.0708044e-08,1.339642,3.0708044e-08,1.0,1.0,1.0
1.3888,0.5,0.0,57861.875,9769.599,-1.5424443,-7.896416e-08,0.509293,0.5932315,-1.6512777e-09,-0.10024618,0.9817532,-3.1831324e-09,91.03868,0.0,216.00941,86.793724,-96.6768,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59500974,0.59495944,2.4026659,2.557424,0.0,24.92976,-115.96844,97.31252,-313.32193,-4.9937207e-12,9.0269324e-14,2.4026651,2.4026651,2.557424,-0.06127516,1.0,1.0,-0.52899593,0.0,0.0,-0.15473324,-26.449833,1.0,2.557424,2.4026659,7.2342164e-07,3.0702967e-08,1.339842,3.0702967e-08,1.0,1.0,1.0
1.389,0.5,0.0,57862.35,9769.689,-1.5424443,-7.896416e-08,0.50929123,0.5932335,-1.6468298e-09,-0.100246534,0.98175657,-3.1745806e-09,85.75147,0.0,200.6975,86.793724,-91.73158,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5950118,0.5949615,2.4654977,2.620256,0.0,32.385124,-118.1366,116.31029,-317.00778,-4.95814e-12,8.6970795e-14,2.465497,2.465497,2.620256,-0.061275378,1.0,1.0,-0.52913827,0.0,0.0,-0.15473324,-26.45695,1.0,2.620256,2.4654977,7.2331045e-07,3.069825e-08,1.340042,3.069825e-08,1.0,1.0,1.0
1.3892,0.5,0.0,57862.83,9769.78,-1.5424443,-7.896416e-08,0.50928944,0.59323555,-1.6384235e-09,-0.10024689,0.98176,-3.1583982e-09,80.1258,0.0,184.5934,86.793724,-86.4243,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5950138,0.59496355,2.5283296,2.6830876,0.0,39.712734,-119.83854,134.84915,-319.44257,-4.940239e-12,8.340733e-14,2.528329,2.528329,2.6830876,-0.06127557,1.0,1.0,-0.52928066,0.0,0.0,-0.15473324,-26.464067,1.0,2.6830876,2.5283296,7.2320853e-07,3.0693922e-08,1.340242,3.0693922e-08,1.0,1.0,1.0
1.3894,0.5,0.0,57863.305,9769.871,-1.5424443,-7.896416e-08,0.50928766,0.59323764,-1.6359502e-09,-0.10024723,0.9817635,-3.1536525e-09,74.183876,0.0,167.76068,86.793724,-80.7759,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5950159,0.5949656,2.5911615,2.7459195,0.0,46.883663,-121.067535,152.85597,-320.61667,-4.9673113e-12,7.9349315e-14,2.5911605,2.5911605,2.7459195,-0.061275788,1.0,1.0,-0.529423,0.0,0.0,-0.15473324,-26.471186,1.0,2.7459195,2.5911615,7.2311525e-07,3.0689964e-08,1.340442,3.0689964e-08,1.0,1.0,1.0
1.3896,0.5,0.0,57863.777,9769.961,-1.5424443,-7.896416e-08,0.50928587,0.59323967,-1.6348782e-09,-0.10024756,0.98176694,-3.151608e-09,67.949135,0.0,150.26578,86.793724,-74.808685,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5950179,0.59496766,2.6539931,2.8087513,0.0,53.86961,-121.81875,170.25964,-320.52542,-5.026658e-12,7.535779e-14,2.6539924,2.6539924,2.8087513,-0.061276004,1.0,1.0,-0.52956533,0.0,0.0,-0.15473324,-26.478302,1.0,2.8087513,2.6539931,7.2303055e-07,3.068637e-08,1.340642,3.068637e-08,1.0,1.0,1.0
1.3898,0.5,0.0,57864.254,9770.052,-1.5424443,-7.896416e-08,0.5092841,0.5932417,-1.6349038e-09,-0.100247905,0.9817704,-3.1516796e-09,61.44619,0.0,132.17772,86.793724,-68.54619,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59501994,0.5949697,2.716825,2.8715832,0.0,60.64301,-122.0892,186.9915,-319.16922,-5.1138785e-12,7.1933074e-14,2.7168243,2.7168243,2.8715832,-0.061276216,1.0,1.0,-0.5297077,0.0,0.0,-0.15473323,-26.48542,1.0,2.8715832,2.716825,7.2295376e-07,3.068311e-08,1.340842,3.068311e-08,1.0,1.0,1.0
1.39,0.5,0.0,57864.73,9770.142,-1.5424443,-7.896416e-08,0.5092823,0.5932437,-1.6294478e-09,-0.10024826,0.9817738,-3.1411838e-09,54.7007,0.0,113.56789,86.793724,-62.013123,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59502196,0.5949717,2.779657,2.934415,0.0,67.177124,-121.87782,202.9855,-316.5534,-5.2164223e-12,6.937457e-14,2.7796562,2.7796562,2.934415,-0.06127643,1.0,1.0,-0.52985007,0.0,0.0,-0.15473323,-26.492538,1.0,2.934415,2.779657,7.2288435e-07,3.0680166e-08,1.341042,3.0680166e-08,1.0,1.0,1.0
1.3902,0.5,0.0,57865.207,9770.232,-1.5424443,-7.896416e-08,0.5092805,0.5932458,-1.6283105e-09,-0.10024861,0.98177725,-3.1390133e-09,47.739277,0.0,94.50973,86.793724,-55.235275,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.595024,0.59497374,2.8424888,2.997247,0.0,73.44616,-121.18544,218.17853,-312.68823,-5.3141636e-12,6.736511e-14,2.842488,2.842488,2.997247,-0.06127664,1.0,1.0,-0.5299924,0.0,0.0,-0.15473323,-26.499657,1.0,2.997247,2.8424888,7.228215e-07,3.0677494e-08,1.341242,3.0677494e-08,1.0,1.0,1.0
1.3904,0.5,0.0,57865.68,9770.323,-1.5424443,-7.896416e-08,0.5092787,0.59324783,-1.6258163e-09,-0.10024895,0.9817807,-3.1342269e-09,40.589405,0.0,75.078445,86.793724,-48.239395,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.595026,0.5949758,2.9053206,3.0600789,0.0,79.425385,-120.01479,232.51059,-307.58902,-5.3964186e-12,6.5034085e-14,2.90532,2.90532,3.0600789,-0.06127685,1.0,1.0,-0.53013474,0.0,0.0,-0.15473323,-26.506773,1.0,3.0600789,2.9053206,7.2276544e-07,3.0675118e-08,1.341442,3.0675118e-08,1.0,1.0,1.0
1.3906,0.5,0.0,57866.156,9770.413,-1.5424443,-7.896416e-08,0.5092769,0.59324986,-1.6240866e-09,-0.10024931,0.98178416,-3.1309146e-09,33.279297,0.0,55.350727,86.793724,-41.053085,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.59502804,0.59497786,2.9681525,3.1229107,0.0,85.091194,-118.37049,245.92514,-301.27588,-5.4716405e-12,6.216229e-14,2.9681518,2.9681518,3.1229107,-0.06127706,1.0,1.0,-0.53027713,0.0,0.0,-0.15473323,-26.513891,1.0,3.1229107,2.9681525,7.227162e-07,3.067303e-08,1.341642,3.067303e-08,1.0,1.0,1.0
1.3908,0.5,0.0,57866.633,9770.504,-1.5424443,-7.896416e-08,0.50927514,0.5932519,-1.6200159e-09,-0.10024965,0.98178756,-3.1230887e-09,25.8378,0.0,35.404427,86.793724,-33.70471,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.67967,1.0,0.5950301,0.5949799,3.0309844,3.1857426,0.0,90.42122,-116.25902,258.36923,-293.77365,-5.544002e-12,5.960147e-14,3.0309837,3.0309837,3.1857426,-0.061277278,1.0,1.0,-0.53041947,0.0,0.0,-0.15473323,-26.52101,1.0,3.1857426,3.0309844,7.2267335e-07,3.067121e-08,1.341842,3.067121e-08,1.0,1.0,1.0
1.391,0.5,0.0,57867.105,9770.594,-1.5424443,-7.896416e-08,0.50927335,0.5932539,-1.6230054e-09,-0.10025,0.981791,-3.128874e-09,18.29428,0.0,15.318265,86.82409,-26.223263,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59503216,0.59498197,3.0938163,3.2485743,0.0,95.39444,-113.68871,269.79373,-285.112,-5.613561e-12,5.6335914e-14,3.0938156,3.0938156,3.2485743,-0.061277475,1.0,1.0,-0.5305618,0.0,0.0,-0.15473323,-26.528128,1.0,3.2485743,3.0938163,7.2263646e-07,3.0669643e-08,1.342042,3.0669643e-08,1.0,1.0,1.0
1.3912,0.5,0.0,57867.582,9770.685,-1.5424443,-7.896416e-08,0.50927156,0.59325594,-1.6309483e-09,-0.10025033,0.9817945,-3.1442084e-09,10.678507,0.0,-4.82849,86.82409,-18.638275,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950342,0.594984,3.1566482,3.3114061,0.0,99.9912,-110.66971,280.15356,-275.32507,-5.67854e-12,5.2605547e-14,3.1566474,3.1566474,3.3114061,-0.061277688,1.0,1.0,-0.5307042,0.0,0.0,-0.15473321,-26.535244,1.0,3.3114061,3.1566482,7.226053e-07,3.066832e-08,1.342242,3.066832e-08,1.0,1.0,1.0
1.3914,0.5,0.0,57868.055,9770.774,-1.5424443,-7.896416e-08,0.5092698,0.593258,-1.6347576e-09,-0.10025069,0.9817979,-3.1515741e-09,3.0205405,0.0,-24.956327,86.82409,-10.979678,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950362,0.594986,3.21948,3.374238,0.0,104.19338,-107.21392,289.4078,-264.45148,-5.741308e-12,5.135676e-14,3.219479,3.219479,3.374238,-0.0612779,1.0,1.0,-0.53084654,0.0,0.0,-0.15473321,-26.542362,1.0,3.374238,3.21948,7.225795e-07,3.0667227e-08,1.342442,3.0667227e-08,1.0,1.0,1.0
1.3916,0.5,0.0,57868.53,9770.864,-1.5424443,-7.896416e-08,0.509268,0.59326005,-1.6354045e-09,-0.10025103,0.98180133,-3.1528435e-09,-4.6493993,0.0,-44.985813,86.82409,-3.2776964,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59503824,0.59498805,3.2823117,3.43707,0.0,107.98438,-103.334984,297.51996,-252.53415,-5.8016877e-12,5.495053e-14,3.282311,3.282311,3.43707,-0.06127812,1.0,1.0,-0.5309889,0.0,0.0,-0.15473321,-26.54948,1.0,3.43707,3.2823117,7.2255966e-07,3.0666385e-08,1.342642,3.0666385e-08,1.0,1.0,1.0
1.3918,0.5,0.0,57869.004,9770.955,-1.5424443,-7.896416e-08,0.5092662,0.5932621,-1.6345312e-09,-0.10025138,0.9818048,-3.151182e-09,-12.301043,0.0,-64.8379,86.82409,4.4372735,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59504026,0.5949901,3.3451436,3.4999018,0.0,111.34924,-99.0482,304.45798,-239.62009,-5.8624446e-12,6.027719e-14,3.3451428,3.3451428,3.4999018,-0.061278332,1.0,1.0,-0.53113127,0.0,0.0,-0.15473321,-26.556597,1.0,3.4999018,3.3451436,7.225453e-07,3.0665774e-08,1.342842,3.0665774e-08,1.0,1.0,1.0
1.392,0.5,0.0,57869.48,9771.045,-1.5424443,-7.896416e-08,0.5092644,0.5932641,-1.6317216e-09,-0.10025173,0.9818082,-3.1457876e-09,-19.904192,0.0,-84.434235,86.82409,12.134785,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950423,0.59499216,3.4079754,3.5627337,0.0,114.27468,-94.37049,310.19452,-225.76027,-5.926032e-12,6.384077e-14,3.4079747,3.4079747,3.5627337,-0.06127854,1.0,1.0,-0.5312736,0.0,0.0,-0.15473321,-26.563715,1.0,3.5627337,3.4079754,7.225354e-07,3.0665355e-08,1.343042,3.0665355e-08,1.0,1.0,1.0
1.3922,0.5,0.0,57869.953,9771.135,-1.5424443,-7.896416e-08,0.5092627,0.5932661,-1.630965e-09,-0.10025207,0.98181164,-3.144351e-09,-27.42884,0.0,-103.69748,86.82409,19.784458,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950443,0.5949942,3.4708073,3.6255655,0.0,116.74915,-89.32031,314.70685,-211.00938,-5.992911e-12,6.646247e-14,3.4708066,3.4708066,3.6255655,-0.061278757,1.0,1.0,-0.53141594,0.0,0.0,-0.15473321,-26.570833,1.0,3.6255655,3.4708073,7.225383e-07,3.0665475e-08,1.343242,3.0665475e-08,1.0,1.0,1.0
1.3924,0.5,0.0,57870.43,9771.226,-1.5424443,-7.896416e-08,0.5092609,0.59326816,-1.6352449e-09,-0.10025241,0.98181504,-3.1526242e-09,-34.84529,0.0,-122.551605,86.82409,27.356104,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59504634,0.5949962,3.5336392,3.6883974,0.0,118.76288,-83.91759,317.97723,-195.42563,-6.1133884e-12,6.9299655e-14,3.5336385,3.5336385,3.6883974,-0.061278965,1.0,1.0,-0.5315583,0.0,0.0,-0.15473321,-26.577951,1.0,3.6883974,3.5336392,7.225482e-07,3.06659e-08,1.343442,3.06659e-08,1.0,1.0,1.0
1.3926,0.5,0.0,57870.902,9771.315,-1.5424443,-7.896416e-08,0.5092591,0.5932702,-1.6317085e-09,-0.10025276,0.9818185,-3.1458283e-09,-42.124275,0.0,-140.92221,86.82409,34.81984,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59504837,0.5949983,3.596471,3.7512293,0.0,120.307915,-78.18364,319.99274,-179.07051,-6.1944954e-12,7.14954e-14,3.5964704,3.5964704,3.7512293,-0.061279166,1.0,1.0,-0.5317007,0.0,0.0,-0.15473321,-26.585068,1.0,3.7512293,3.596471,7.225637e-07,3.0666556e-08,1.343642,3.0666556e-08,1.0,1.0,1.0
1.3928,0.5,0.0,57871.38,9771.405,-1.5424443,-7.896416e-08,0.5092573,0.5932722,-1.6311053e-09,-0.100253105,0.98182195,-3.144687e-09,-49.23706,0.0,-158.73679,86.82409,42.146206,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950504,0.5950003,3.659303,3.814061,0.0,121.37816,-72.1411,320.74536,-162.00858,-6.2466135e-12,7.289128e-14,3.6593022,3.6593022,3.814061,-0.061279383,1.0,1.0,-0.531843,0.0,0.0,-0.1547332,-26.592186,1.0,3.814061,3.659303,7.22583e-07,3.0667376e-08,1.343842,3.0667376e-08,1.0,1.0,1.0
1.393,0.5,0.0,57871.85,9771.495,-1.5424443,-7.896416e-08,0.5092555,0.5932743,-1.6291372e-09,-0.10025344,0.98182535,-3.1409146e-09,-56.15558,0.0,-175.92502,86.82409,49.30629,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950524,0.59500235,3.7221348,3.8768928,0.0,121.96938,-65.813805,320.23215,-144.30714,-6.285823e-12,7.336915e-14,3.722134,3.722134,3.8768928,-0.06127959,1.0,1.0,-0.53198534,0.0,0.0,-0.1547332,-26.599304,1.0,3.8768928,3.7221348,7.2260576e-07,3.0668343e-08,1.344042,3.0668343e-08,1.0,1.0,1.0
1.3932,0.5,0.0,57872.324,9771.586,-1.5424443,-7.896416e-08,0.50925374,0.59327626,-1.634982e-09,-0.1002538,0.9818288,-3.1522054e-09,-62.852524,0.0,-192.41907,86.82409,56.271835,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59505445,0.5950044,3.7849667,3.9397247,0.0,122.079254,-59.22673,318.45514,-126.036064,-6.3215726e-12,7.338084e-14,3.784966,3.784966,3.9397247,-0.0612798,1.0,1.0,-0.53212774,0.0,0.0,-0.1547332,-26.606422,1.0,3.9397247,3.7849667,7.2263225e-07,3.0669465e-08,1.344242,3.0669465e-08,1.0,1.0,1.0
