Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3934,0.5,0.0,57872.8,9771.676,-1.5424443,-7.896416e-08,0.50925195,0.59327835,-1.6272974e-09,-0.10025414,0.9818322,-3.1374114e-09,-69.30146,0.0,-208.15384,86.82409,63.015347,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950565,0.5950064,3.8477986,4.002557,0.0,121.70734,-52.405872,315.4213,-107.267456,-6.361092e-12,7.3279375e-14,3.8477979,3.8477979,4.002557,-0.061280027,1.0,1.0,-0.5322701,0.0,0.0,-0.1547332,-26.613539,1.0,4.002557,3.8477986,7.226626e-07,3.067075e-08,1.344442,3.067075e-08,1.0,1.0,1.0
1.3936,0.5,0.0,57873.273,9771.766,-1.5424443,-7.896416e-08,0.50925016,0.5932804,-1.6228933e-09,-0.100254476,0.98183566,-3.1289422e-09,-75.476944,0.0,-223.06721,86.82409,69.510216,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950585,0.5950085,3.9106302,4.0653887,0.0,120.85509,-45.37814,311.1426,-88.07538,-6.3995922e-12,7.2717053e-14,3.9106295,3.9106295,4.0653887,-0.061280224,1.0,1.0,-0.5324124,0.0,0.0,-0.1547332,-26.620657,1.0,4.0653887,3.9106302,7.226961e-07,3.0672176e-08,1.344642,3.0672176e-08,1.0,1.0,1.0
1.3938,0.5,0.0,57873.746,9771.855,-1.5424443,-7.896416e-08,0.50924844,0.5932824,-1.6244018e-09,-0.10025484,0.9818391,-3.1318728e-09,-81.35459,0.0,-237.10036,86.82409,75.7308,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950605,0.5950105,3.973462,4.12822,0.0,119.52587,-38.171276,305.63593,-68.535576,-6.433837e-12,7.1881655e-14,3.9734614,3.9734614,4.12822,-0.061280448,1.0,1.0,-0.5325548,0.0,0.0,-0.1547332,-26.627775,1.0,4.12822,3.973462,7.227327e-07,3.067373e-08,1.344842,3.067373e-08,1.0,1.0,1.0
1.394,0.5,0.0,57874.223,9771.945,-1.5424443,-7.896416e-08,0.50924665,0.5932844,-1.617125e-09,-0.10025518,0.9818425,-3.1178646e-09,-86.91121,0.0,-250.19788,86.82409,81.65254,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59506255,0.59501255,4.036294,4.191052,0.0,117.72493,-30.813715,298.92303,-48.72516,-6.464014e-12,7.081486e-14,4.0362935,4.0362935,4.191052,-0.061280657,1.0,1.0,-0.53269714,0.0,0.0,-0.1547332,-26.634893,1.0,4.191052,4.036294,7.2277174e-07,3.0675384e-08,1.345042,3.0675384e-08,1.0,1.0,1.0
1.3942,0.5,0.0,57874.695,9772.035,-1.5424443,-7.896416e-08,0.50924486,0.59328645,-1.6187657e-09,-0.10025552,0.981846,-3.1210496e-09,-92.12487,0.0,-262.30804,86.82409,87.25209,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950646,0.5950146,4.099126,4.253884,0.0,115.459366,-23.334496,291.03036,-28.722311,-6.468448e-12,6.973518e-14,4.0991254,4.0991254,4.253884,-0.061280854,1.0,1.0,-0.5328395,0.0,0.0,-0.15473318,-26.64201,1.0,4.253884,4.099126,7.2281347e-07,3.0677157e-08,1.345242,3.0677157e-08,1.0,1.0,1.0
1.3944,0.5,0.0,57875.168,9772.125,-1.5424443,-7.896416e-08,0.5092431,0.5932885,-1.6292795e-09,-0.10025586,0.9818494,-3.1413427e-09,-96.97498,0.0,-273.3831,86.82409,92.507324,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950666,0.5950166,4.1619577,4.3167157,0.0,112.73812,-15.763136,281.98907,-8.605971,-6.436206e-12,6.756161e-14,4.1619573,4.1619573,4.3167157,-0.061281074,1.0,1.0,-0.5329819,0.0,0.0,-0.15473318,-26.649128,1.0,4.3167157,4.1619577,7.228577e-07,3.0679033e-08,1.345442,3.0679033e-08,1.0,1.0,1.0
1.3946,0.5,0.0,57875.64,9772.215,-1.5424443,-7.896416e-08,0.5092413,0.5932905,-1.637849e-09,-0.100256205,0.9818528,-3.1578873e-09,-101.44242,0.0,-283.3793,86.82409,97.397514,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59506863,0.5950186,4.2247896,4.3795476,0.0,109.57193,-8.129513,271.83484,11.544472,-6.3738416e-12,6.546684e-14,4.2247887,4.2247887,4.3795476,-0.06128127,1.0,1.0,-0.5331242,0.0,0.0,-0.15473318,-26.656246,1.0,4.3795476,4.2247896,7.2290385e-07,3.068099e-08,1.345642,3.068099e-08,1.0,1.0,1.0
1.3948,0.5,0.0,57876.117,9772.305,-1.5424443,-7.896416e-08,0.50923955,0.59329253,-1.6353543e-09,-0.100256555,0.9818562,-3.1530993e-09,-105.50953,0.0,-292.2572,86.82409,101.90335,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59507066,0.59502065,4.2876215,4.4423795,0.0,105.97329,-0.46375486,260.6077,31.649492,-6.2954824e-12,6.3999804e-14,4.2876205,4.2876205,4.4423795,-0.0612815,1.0,1.0,-0.53326654,0.0,0.0,-0.15473318,-26.663363,1.0,4.4423795,4.2876215,7.229521e-07,3.068304e-08,1.345842,3.068304e-08,1.0,1.0,1.0
1.395,0.5,0.0,57876.59,9772.395,-1.5424443,-7.896416e-08,0.50923777,0.59329456,-1.6388966e-09,-0.100256905,0.9818597,-3.1599512e-09,-109.16028,0.0,-299.98175,86.82409,106.00705,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950727,0.59502274,4.3504534,4.5052114,0.0,101.95639,7.203886,248.352,51.629745,-6.2121168e-12,6.242399e-14,4.3504524,4.3504524,4.5052114,-0.0612817,1.0,1.0,-0.5334089,0.0,0.0,-0.15473318,-26.67048,1.0,4.5052114,4.3504534,7.2300253e-07,3.0685182e-08,1.346042,3.0685182e-08,1.0,1.0,1.0
1.3952,0.5,0.0,57877.062,9772.484,-1.5424443,-7.896416e-08,0.509236,0.59329665,-1.6395642e-09,-0.10025724,0.9818631,-3.1612604e-09,-112.38023,0.0,-306.52246,86.82409,109.69241,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950747,0.59502476,4.4132853,4.568043,0.0,97.53709,14.843149,235.11609,71.40637,-6.137465e-12,6.022634e-14,4.4132843,4.4132843,4.568043,-0.061281912,1.0,1.0,-0.5335513,0.0,0.0,-0.15473318,-26.677599,1.0,4.568043,4.4132853,7.230553e-07,3.068742e-08,1.346242,3.068742e-08,1.0,1.0,1.0
1.3954,0.5,0.0,57877.535,9772.574,-1.5424443,-7.896416e-08,0.5092342,0.5932987,-1.6411719e-09,-0.10025758,0.9818665,-3.1643823e-09,-115.15671,0.0,-311.85352,86.82409,112.94489,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59507674,0.5950268,4.476117,4.630875,0.0,92.73282,22.423885,220.95218,90.90133,-6.0723414e-12,5.7656354e-14,4.476116,4.476116,4.630875,-0.061282117,1.0,1.0,-0.5336936,0.0,0.0,-0.15473318,-26.684717,1.0,4.630875,4.476117,7.2310996e-07,3.068974e-08,1.346442,3.068974e-08,1.0,1.0,1.0
1.3956,0.5,0.0,57878.008,9772.664,-1.5424443,-7.896416e-08,0.5092324,0.59330064,-1.6513465e-09,-0.10025792,0.98186994,-3.1840224e-09,-117.47872,0.0,-315.95383,86.82409,115.751656,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59507877,0.5950288,4.538949,4.693707,0.0,87.562546,29.916176,205.91617,110.037674,-6.000864e-12,5.50764e-14,4.538948,4.538948,4.693707,-0.061282337,1.0,1.0,-0.53383595,0.0,0.0,-0.15473317,-26.691833,1.0,4.693707,4.538949,7.231667e-07,3.0692146e-08,1.346642,3.0692146e-08,1.0,1.0,1.0
1.3958,0.5,0.0,57878.48,9772.753,-1.5424443,-7.896416e-08,0.5092307,0.59330267,-1.6547396e-09,-0.10025828,0.98187333,-3.190587e-09,-119.33711,0.0,-318.80728,86.82409,118.101616,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950808,0.59503084,4.601781,4.756539,0.0,82.04666,37.29045,190.0674,128.73988,-5.9487584e-12,5.3487803e-14,4.60178,4.60178,4.756539,-0.061282545,1.0,1.0,-0.53397834,0.0,0.0,-0.15473317,-26.698952,1.0,4.756539,4.601781,7.2322507e-07,3.0694626e-08,1.346842,3.0694626e-08,1.0,1.0,1.0
1.396,0.5,0.0,57878.953,9772.843,-1.5424443,-7.896416e-08,0.5092289,0.5933047,-1.6611651e-09,-0.100258626,0.9818768,-3.2029988e-09,-120.72455,0.0,-320.40253,86.82409,119.9855,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950828,0.5950329,4.664613,4.8193707,0.0,76.20694,44.51761,173.4684,146.93413,-5.924654e-12,5.3035057e-14,4.664612,4.664612,4.8193707,-0.061282758,1.0,1.0,-0.5341207,0.0,0.0,-0.15473317,-26.70607,1.0,4.8193707,4.664613,7.232846e-07,3.069715e-08,1.347042,3.069715e-08,1.0,1.0,1.0
1.3962,0.5,0.0,57879.426,9772.933,-1.5424443,-7.896416e-08,0.5092271,0.5933067,-1.6613314e-09,-0.10025896,0.9818802,-3.2033418e-09,-121.635544,0.0,-320.7333,86.82409,121.39586,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59508485,0.5950349,4.7274446,4.8822026,0.0,70.06642,51.569122,156.1847,164.54863,-5.908183e-12,5.1718575e-14,4.7274437,4.7274437,4.8822026,-0.061282966,1.0,1.0,-0.534263,0.0,0.0,-0.15473317,-26.713188,1.0,4.8822026,4.7274446,7.233455e-07,3.0699738e-08,1.347242,3.0699738e-08,1.0,1.0,1.0
1.3964,0.5,0.0,57879.9,9773.022,-1.5424443,-7.896416e-08,0.5092253,0.5933088,-1.6656652e-09,-0.10025931,0.98188365,-3.2117204e-09,-122.06651,0.0,-319.7983,86.82409,122.32714,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950869,0.595037,4.7902765,4.9450345,0.0,63.64934,58.417168,138.28447,181.51384,-5.887781e-12,4.9128392e-14,4.7902756,4.7902756,4.9450345,-0.06128317,1.0,1.0,-0.5344054,0.0,0.0,-0.15473317,-26.720304,1.0,4.9450345,4.7902765,7.234082e-07,3.07024e-08,1.347442,3.07024e-08,1.0,1.0,1.0
1.3966,0.5,0.0,57880.37,9773.111,-1.5424443,-7.896416e-08,0.5092235,0.5933108,-1.6631025e-09,-0.100259654,0.98188704,-3.2068015e-09,-122.01573,0.0,-317.6012,86.82409,122.77565,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950889,0.59503895,4.853108,5.0078664,0.0,56.98102,65.03471,119.83837,197.76282,-5.863108e-12,4.6145735e-14,4.8531075,4.8531075,5.0078664,-0.061283372,1.0,1.0,-0.53454775,0.0,0.0,-0.15473317,-26.727423,1.0,5.0078664,4.853108,7.234716e-07,3.070509e-08,1.347642,3.070509e-08,1.0,1.0,1.0
1.3968,0.5,0.0,57880.844,9773.201,-1.5424443,-7.896416e-08,0.5092218,0.5933128,-1.6672126e-09,-0.10026,0.98189044,-3.214749e-09,-121.48341,0.0,-314.15063,86.82409,122.739624,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5950909,0.59504104,4.91594,5.0706983,0.0,50.08778,71.39564,100.919205,213.23141,-5.8590554e-12,4.387159e-14,4.9159393,4.9159393,5.0706983,-0.061283592,1.0,1.0,-0.5346901,0.0,0.0,-0.15473317,-26.73454,1.0,5.0706983,4.91594,7.2353674e-07,3.0707852e-08,1.347842,3.0707852e-08,1.0,1.0,1.0
1.397,0.5,0.0,57881.316,9773.291,-1.5424443,-7.896416e-08,0.50922,0.5933148,-1.6678006e-09,-0.10026035,0.9818939,-3.215905e-09,-120.47165,0.0,-309.46024,86.82409,122.2192,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59509295,0.59504306,4.9787717,5.13353,0.0,42.996815,77.47484,81.60162,227.8586,-5.908002e-12,4.2270552e-14,4.978771,4.978771,5.13353,-0.061283804,1.0,1.0,-0.5348325,0.0,0.0,-0.15473315,-26.741657,1.0,5.13353,4.9787717,7.236027e-07,3.0710652e-08,1.348042,3.0710652e-08,1.0,1.0,1.0
1.3972,0.5,0.0,57881.79,9773.38,-1.5424443,-7.896416e-08,0.5092182,0.59331685,-1.6806211e-09,-0.10026068,0.9818973,-3.2406484e-09,-118.98443,0.0,-303.5485,86.82409,121.21643,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.595095,0.59504503,5.0416036,5.196362,0.0,35.73611,83.24832,61.961864,241.58662,-6.0079272e-12,3.956247e-14,5.041603,5.041603,5.196362,-0.06128401,1.0,1.0,-0.5349748,0.0,0.0,-0.15473315,-26.748775,1.0,5.196362,5.0416036,7.2366976e-07,3.0713498e-08,1.348242,3.0713498e-08,1.0,1.0,1.0
1.3974,0.5,0.0,57882.26,9773.47,-1.5424443,-7.896416e-08,0.5092164,0.5933189,-1.6836176e-09,-0.100261025,0.9819007,-3.246449e-09,-117.027626,0.0,-296.43875,86.82409,119.73526,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.595097,0.5950471,5.1044354,5.259194,0.0,28.334324,88.6933,42.07744,254.36131,-6.1468144e-12,3.613443e-14,5.104435,5.104435,5.259194,-0.061284233,1.0,1.0,-0.53511715,0.0,0.0,-0.15473315,-26.755894,1.0,5.259194,5.1044354,7.237368e-07,3.0716343e-08,1.348442,3.0716343e-08,1.0,1.0,1.0
1.3976,0.5,0.0,57882.734,9773.559,-1.5424443,-7.896416e-08,0.5092147,0.5933209,-1.6820165e-09,-0.10026137,0.98190415,-3.2433844e-09,-114.60895,0.0,-288.15903,86.82409,117.78155,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59509903,0.59504914,5.1672673,5.3220253,0.0,20.820663,93.788284,22.02681,266.13223,-6.2993625e-12,3.3543257e-14,5.167267,5.167267,5.3220253,-0.061284438,1.0,1.0,-0.5352595,0.0,0.0,-0.15473315,-26.763012,1.0,5.3220253,5.1672673,7.2380385e-07,3.071919e-08,1.348642,3.071919e-08,1.0,1.0,1.0
1.3978,0.5,0.0,57883.207,9773.648,-1.5424443,-7.896416e-08,0.5092129,0.59332293,-1.6831333e-09,-0.10026171,0.98190755,-3.2455605e-09,-111.737946,0.0,-278.74203,86.82409,115.36298,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.595101,0.59505117,5.230099,5.384857,0.0,13.224781,98.51316,1.8891157,276.8529,-6.4535742e-12,3.1813944e-14,5.2300987,5.2300987,5.384857,-0.06128465,1.0,1.0,-0.5354019,0.0,0.0,-0.15473315,-26.770128,1.0,5.384857,5.230099,7.238722e-07,3.0722088e-08,1.348842,3.0722088e-08,1.0,1.0,1.0
1.398,0.5,0.0,57883.68,9773.738,-1.5424443,-7.896416e-08,0.5092111,0.59332496,-1.6819552e-09,-0.10026205,0.98191094,-3.2433114e-09,-108.425934,0.0,-268.22488,86.82409,112.48911,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.595103,0.5950532,5.292931,5.447689,0.0,5.576655,102.84928,-18.256172,286.48108,-6.619981e-12,2.7031095e-14,5.2929306,5.2929306,5.447689,-0.061284848,1.0,1.0,-0.5355442,0.0,0.0,-0.15473315,-26.777246,1.0,5.447689,5.292931,7.239407e-07,3.0724994e-08,1.349042,3.0724994e-08,1.0,1.0,1.0
1.3982,0.5,0.0,57884.15,9773.827,-1.5424443,-7.896416e-08,0.5092094,0.593327,-1.686433e-09,-0.1002624,0.9819144,-3.2519685e-09,-104.686005,0.0,-256.6491,86.82409,109.17128,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59510505,0.5950552,5.355763,5.510521,0.0,-2.0935318,106.77953,-38.329548,294.97867,-6.7970998e-12,2.082489e-14,5.3557625,5.3557625,5.510521,-0.06128507,1.0,1.0,-0.53568655,0.0,0.0,-0.15473315,-26.784365,1.0,5.510521,5.355763,7.240091e-07,3.07279e-08,1.349242,3.07279e-08,1.0,1.0,1.0
1.3984,0.5,0.0,57884.62,9773.916,-1.5424443,-7.896416e-08,0.5092076,0.593329,-1.6764128e-09,-0.100262746,0.9819178,-3.2326688e-09,-100.53289,0.0,-244.0604,86.82409,105.42258,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951071,0.59505725,5.418595,5.573353,0.0,-9.755508,110.2884,-58.251793,302.3122,-6.9820547e-12,1.5625378e-14,5.4185944,5.4185944,5.573353,-0.061285276,1.0,1.0,-0.53582895,0.0,0.0,-0.15473314,-26.791483,1.0,5.573353,5.418595,7.240783e-07,3.073084e-08,1.349442,3.073084e-08,1.0,1.0,1.0
1.3986,0.5,0.0,57885.094,9774.006,-1.5424443,-7.896416e-08,0.5092058,0.59333104,-1.6683201e-09,-0.1002631,0.9819212,-3.217086e-09,-95.982994,0.0,-230.50838,86.82409,101.25779,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951091,0.5950593,5.4814267,5.6361847,0.0,-17.379038,113.36203,-77.94428,308.45264,-7.164753e-12,1.0958558e-14,5.481426,5.481426,5.6361847,-0.061285485,1.0,1.0,-0.5359713,0.0,0.0,-0.15473314,-26.7986,1.0,5.6361847,5.4814267,7.2414747e-07,3.0733773e-08,1.349642,3.0733773e-08,1.0,1.0,1.0
1.3988,0.5,0.0,57885.566,9774.095,-1.5424443,-7.896416e-08,0.50920403,0.59333307,-1.6590387e-09,-0.100263424,0.98192465,-3.1992105e-09,-91.05426,0.0,-216.04654,86.82409,96.69336,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59511113,0.5950613,5.5442586,5.6990166,0.0,-24.93403,115.98829,-97.32929,313.37582,-7.327223e-12,6.108462e-15,5.5442576,5.5442576,5.6990166,-0.061285693,1.0,1.0,-0.5361136,0.0,0.0,-0.15473314,-26.805717,1.0,5.6990166,5.5442586,7.2421665e-07,3.0736707e-08,1.349842,3.0736707e-08,1.0,1.0,1.0
1.399,0.5,0.0,57886.035,9774.185,-1.5424443,-7.896416e-08,0.5092023,0.5933351,-1.650358e-09,-0.10026378,0.98192805,-3.1824932e-09,-85.76614,0.0,-200.73198,86.82409,91.747284,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59511316,0.5950633,5.6070905,5.7618484,0.0,-32.39067,118.156815,-116.330315,317.0623,-7.477927e-12,1.2894056e-15,5.6070895,5.6070895,5.7618484,-0.0612859,1.0,1.0,-0.536256,0.0,0.0,-0.15473314,-26.812836,1.0,5.7618484,5.6070905,7.242858e-07,3.0739645e-08,1.350042,3.0739645e-08,1.0,1.0,1.0
1.3992,0.5,0.0,57886.508,9774.273,-1.5424443,-7.896416e-08,0.5092005,0.5933371,-1.640914e-09,-0.10026411,0.98193145,-3.1643035e-09,-80.13951,0.0,-184.6251,86.82409,86.439095,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951151,0.59506536,5.6699224,5.8246803,0.0,-39.719532,119.85904,-134.87238,319.49747,-7.614449e-12,-2.2666674e-15,5.6699214,5.6699214,5.8246803,-0.06128611,1.0,1.0,-0.53639835,0.0,0.0,-0.15473314,-26.819952,1.0,5.8246803,5.6699224,7.2435444e-07,3.0742555e-08,1.350242,3.0742555e-08,1.0,1.0,1.0
1.3994,0.5,0.0,57886.98,9774.362,-1.5424443,-7.896416e-08,0.5091987,0.59333915,-1.6251224e-09,-0.100264445,0.98193485,-3.1338732e-09,-74.19656,0.0,-167.78949,86.82409,80.78973,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59511715,0.5950674,5.732754,5.887512,0.0,-46.891685,121.08825,-152.88226,320.67175,-7.722321e-12,-6.0271133e-15,5.7327533,5.7327533,5.887512,-0.06128632,1.0,1.0,-0.5365407,0.0,0.0,-0.15473314,-26.82707,1.0,5.887512,5.732754,7.244229e-07,3.074546e-08,1.350442,3.074546e-08,1.0,1.0,1.0
1.3996,0.5,0.0,57887.45,9774.452,-1.5424443,-7.896416e-08,0.509197,0.5933411,-1.6321771e-09,-0.100264795,0.9819383,-3.1474992e-09,-67.960754,0.0,-150.29158,86.82409,74.82149,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951192,0.5950694,5.795586,5.950344,0.0,-53.878826,121.839584,-170.28893,320.5805,-7.813637e-12,-9.31532e-15,5.795585,5.795585,5.950344,-0.06128653,1.0,1.0,-0.5366831,0.0,0.0,-0.15473314,-26.834188,1.0,5.950344,5.795586,7.244913e-07,3.0748367e-08,1.350642,3.0748367e-08,1.0,1.0,1.0
1.3998,0.5,0.0,57887.92,9774.541,-1.5424443,-7.896416e-08,0.5091952,0.59334314,-1.6336842e-09,-0.10026515,0.9819417,-3.1504275e-09,-61.456696,0.0,-132.20041,86.82409,68.557915,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951212,0.59507143,5.858418,6.013176,0.0,-60.65338,122.11008,-187.02365,319.22406,-7.895441e-12,-1.20331525e-14,5.858417,5.858417,6.013176,-0.061286744,1.0,1.0,-0.5368254,0.0,0.0,-0.15473312,-26.841307,1.0,6.013176,5.858418,7.245591e-07,3.075124e-08,1.350842,3.075124e-08,1.0,1.0,1.0
1.4,0.5,0.0,57888.395,9774.63,-1.5424443,-7.896416e-08,0.5091934,0.59334517,-1.6332582e-09,-0.10026549,0.9819451,-3.149628e-09,-54.71005,0.0,-113.58737,86.82409,62.02373,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59512323,0.59507346,5.92125,6.076008,0.0,-67.188614,121.89866,-203.0204,316.60776,-7.963614e-12,-1.464795e-14,5.921249,5.921249,6.076008,-0.06128695,1.0,1.0,-0.53696775,0.0,0.0,-0.15473312,-26.848423,1.0,6.076008,5.92125,7.246269e-07,3.075412e-08,1.351042,3.075412e-08,1.0,1.0,1.0
1.4002,0.5,0.0,57888.863,9774.719,-1.5424443,-7.896416e-08,0.5091917,0.5933472,-1.6291442e-09,-0.10026583,0.9819485,-3.141716e-09,-47.747437,0.0,-94.525925,86.82409,55.244724,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59512526,0.5950755,5.9840817,6.1388397,0.0,-73.45872,121.206154,-218.21602,312.74194,-8.033565e-12,-1.751632e-14,5.984081,5.984081,6.1388397,-0.061287165,1.0,1.0,-0.5371101,0.0,0.0,-0.15473312,-26.855541,1.0,6.1388397,5.9840817,7.2469413e-07,3.0756972e-08,1.351242,3.0756972e-08,1.0,1.0,1.0
1.4004,0.5,0.0,57889.336,9774.808,-1.5424443,-7.896416e-08,0.5091899,0.5933492,-1.6290723e-09,-0.10026618,0.9819519,-3.1415994e-09,-40.59634,0.0,-75.09131,86.82409,48.247646,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951272,0.5950775,6.0469136,6.2016716,0.0,-79.438965,120.0353,-232.55054,307.64185,-8.113988e-12,-1.9280308e-14,6.0469127,6.0469127,6.2016716,-0.06128736,1.0,1.0,-0.5372525,0.0,0.0,-0.15473312,-26.86266,1.0,6.2016716,6.0469136,7.247608e-07,3.0759804e-08,1.351442,3.0759804e-08,1.0,1.0,1.0
1.4006,0.5,0.0,57889.805,9774.897,-1.5424443,-7.896416e-08,0.5091881,0.59335124,-1.624919e-09,-0.100266516,0.9819553,-3.1336116e-09,-33.28498,0.0,-55.3602,86.82409,41.060104,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59512925,0.59507954,6.109745,6.2645035,0.0,-85.105736,118.39072,-245.96738,301.32758,-8.206439e-12,-2.0756407e-14,6.1097445,6.1097445,6.2645035,-0.06128758,1.0,1.0,-0.5373948,0.0,0.0,-0.15473312,-26.869778,1.0,6.2645035,6.109745,7.2482715e-07,3.076262e-08,1.351642,3.076262e-08,1.0,1.0,1.0
1.4008,0.5,0.0,57890.277,9774.986,-1.5424443,-7.896416e-08,0.5091864,0.5933533,-1.6334214e-09,-0.10026687,0.98195875,-3.15003e-09,-25.84221,0.0,-35.410473,86.82409,33.710472,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951313,0.59508157,6.172577,0.044149857,0.0,-90.436676,116.278885,-258.4136,293.82407,-8.299063e-12,-2.3295918e-14,6.1725764,6.1725764,0.044149857,-0.061287787,1.0,1.0,-0.53753716,0.0,0.0,-0.15473312,-26.876894,1.0,0.044149857,6.172577,7.2489325e-07,3.0765428e-08,1.351842,3.0765428e-08,1.0,1.0,1.0
1.401,0.5,0.0,57890.746,9775.075,-1.5424443,-7.896416e-08,0.5091846,0.5933553,-1.6423524e-09,-0.10026721,0.98196214,-3.1672753e-09,-18.297401,0.0,-15.320862,86.82409,26.227747,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951333,0.5950836,6.235409,0.10698171,0.0,-95.410736,113.70814,-269.84006,285.16092,-8.379558e-12,-2.6081798e-14,6.2354083,6.2354083,0.10698171,-0.061288,1.0,1.0,-0.53767955,0.0,0.0,-0.15473312,-26.884012,1.0,0.10698171,6.235409,7.249588e-07,3.0768206e-08,1.352042,3.0768206e-08,1.0,1.0,1.0
1.4012,0.5,0.0,57891.22,9775.164,-1.5424443,-7.896416e-08,0.5091828,0.59335726,-1.650927e-09,-0.10026754,0.98196554,-3.1838334e-09,-10.680328,0.0,4.829351,86.82409,18.641462,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59513533,0.5950856,0.01505552,0.16981356,0.0,-100.008286,110.688614,-280.20163,275.37228,-8.4333885e-12,-2.7627049e-14,0.015054795,0.015054795,0.16981356,-0.061288208,1.0,1.0,-0.5378219,0.0,0.0,-0.1547331,-26.89113,1.0,0.16981356,0.01505552,7.250227e-07,3.0770916e-08,1.352242,3.0770916e-08,1.0,1.0,1.0
1.4014,0.5,0.0,57891.688,9775.253,-1.5424443,-7.896416e-08,0.5091811,0.5933593,-1.6391106e-09,-0.10026787,0.98196894,-3.1610674e-09,-3.0210538,0.0,24.960642,86.82409,10.981557,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951373,0.59508765,0.07788738,0.23264542,0.0,-104.211174,107.23223,-289.45746,264.49683,-8.44769e-12,-2.8867886e-14,0.07788665,0.07788665,0.23264542,-0.061288424,1.0,1.0,-0.5379642,0.0,0.0,-0.1547331,-26.898247,1.0,0.23264542,0.07788738,7.250855e-07,3.0773585e-08,1.352442,3.0773585e-08,1.0,1.0,1.0
1.4016,0.5,0.0,57892.16,9775.342,-1.5424443,-7.896416e-08,0.5091793,0.5933613,-1.6374819e-09,-0.10026823,0.98197234,-3.1579483e-09,4.6501956,0.0,44.99356,86.82409,3.2782593,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951393,0.5950897,0.14071923,0.29547727,0.0,-108.00282,103.35262,-297.571,252.57744,-8.443733e-12,-3.0387686e-14,0.1407185,0.1407185,0.29547727,-0.06128862,1.0,1.0,-0.5381066,0.0,0.0,-0.1547331,-26.905365,1.0,0.29547727,0.14071923,7.251477e-07,3.0776224e-08,1.352642,3.0776224e-08,1.0,1.0,1.0
1.4018,0.5,0.0,57892.63,9775.431,-1.5424443,-7.896416e-08,0.50917757,0.59336334,-1.6348072e-09,-0.100268565,0.98197573,-3.152812e-09,12.303145,0.0,64.84905,86.82409,-4.4380283,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59514135,0.5950917,0.20355108,0.35830912,0.0,-111.368256,99.06511,-304.51022,239.66116,-8.4377965e-12,-3.196678e-14,0.20355035,0.20355035,0.35830912,-0.061288837,1.0,1.0,-0.53824896,0.0,0.0,-0.1547331,-26.912483,1.0,0.35830912,0.20355108,7.2520953e-07,3.077885e-08,1.352842,3.077885e-08,1.0,1.0,1.0
1.402,0.5,0.0,57893.098,9775.52,-1.5424443,-7.896416e-08,0.5091758,0.5933654,-1.638603e-09,-0.10026891,0.98197913,-3.1601544e-09,19.90759,0.0,84.44874,86.82409,-12.136853,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951434,0.5950937,0.26638293,0.42114097,0.0,-114.29419,94.3866,-310.2477,225.79897,-8.433248e-12,-3.345898e-14,0.26638222,0.26638222,0.42114097,-0.06128905,1.0,1.0,-0.5383913,0.0,0.0,-0.1547331,-26.919601,1.0,0.42114097,0.26638293,7.252707e-07,3.0781447e-08,1.353042,3.0781447e-08,1.0,1.0,1.0
1.4022,0.5,0.0,57893.57,9775.608,-1.5424443,-7.896416e-08,0.509174,0.5933674,-1.6396255e-09,-0.10026926,0.9819825,-3.1621483e-09,27.433523,0.0,103.71529,86.82409,-19.787832,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59514534,0.5950957,0.32921478,0.48397282,0.0,-116.76907,89.33555,-314.7608,211.04553,-8.428915e-12,-3.5014546e-14,0.32921407,0.32921407,0.48397282,-0.061289255,1.0,1.0,-0.5385337,0.0,0.0,-0.1547331,-26.926718,1.0,0.48397282,0.32921478,7.2533084e-07,3.0783998e-08,1.353242,3.0783998e-08,1.0,1.0,1.0
1.4024,0.5,0.0,57894.04,9775.697,-1.5424443,-7.896416e-08,0.50917226,0.5933694,-1.6410067e-09,-0.1002696,0.981986,-3.1648337e-09,34.85124,0.0,122.57264,86.82409,-27.36077,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951474,0.5950977,0.39204666,0.54680467,0.0,-118.78314,83.9319,-318.03174,195.4591,-8.423306e-12,-3.6470186e-14,0.39204592,0.39204592,0.54680467,-0.06128946,1.0,1.0,-0.538676,0.0,0.0,-0.1547331,-26.933836,1.0,0.54680467,0.39204666,7.253901e-07,3.0786513e-08,1.353442,3.0786513e-08,1.0,1.0,1.0
1.4026,0.5,0.0,57894.508,9775.786,-1.5424443,-7.896416e-08,0.5091705,0.5933714,-1.6452179e-09,-0.10026994,0.9819894,-3.1729774e-09,42.131462,0.0,140.94638,86.82409,-34.825775,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951494,0.59509975,0.4548785,0.60963655,0.0,-120.32843,78.196976,-320.04758,179.10118,-8.4190875e-12,-3.778014e-14,0.4548778,0.4548778,0.60963655,-0.06128968,1.0,1.0,-0.53881836,0.0,0.0,-0.15473309,-26.940954,1.0,0.60963655,0.4548785,7.254488e-07,3.0789003e-08,1.353642,3.0789003e-08,1.0,1.0,1.0
1.4028,0.5,0.0,57894.98,9775.875,-1.5424443,-7.896416e-08,0.50916874,0.5933734,-1.6399341e-09,-0.10027027,0.9819928,-3.162809e-09,49.245457,0.0,158.764,86.82409,-42.153393,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951514,0.5951018,0.5177104,0.67246836,0.0,-121.39886,72.1534,-320.8003,162.0363,-8.414898e-12,-3.9200376e-14,0.5177096,0.5177096,0.67246836,-0.061289884,1.0,1.0,-0.5389607,0.0,0.0,-0.15473309,-26.948072,1.0,0.67246836,0.5177104,7.255063e-07,3.0791444e-08,1.353842,3.0791444e-08,1.0,1.0,1.0
1.403,0.5,0.0,57895.45,9775.963,-1.5424443,-7.896416e-08,0.50916696,0.59337544,-1.6449779e-09,-0.100270614,0.9819962,-3.1725587e-09,56.165154,0.0,175.95517,86.82409,-49.314697,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951534,0.5951038,0.5805422,0.73530024,0.0,-121.99018,65.82503,-320.287,144.33183,-8.408731e-12,-4.0987325e-14,0.5805415,0.5805415,0.73530024,-0.061290104,1.0,1.0,-0.5391031,0.0,0.0,-0.15473309,-26.955189,1.0,0.73530024,0.5805422,7.2556264e-07,3.0793835e-08,1.354042,3.0793835e-08,1.0,1.0,1.0
1.4032,0.5,0.0,57895.918,9776.052,-1.5424443,-7.896416e-08,0.50916517,0.5933774,-1.6483329e-09,-0.10027096,0.9819996,-3.1790512e-09,62.86324,0.0,192.45204,86.82409,-56.281425,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951554,0.5951058,0.6433741,0.7981321,0.0,-122.10007,59.236824,-318.50967,126.05762,-8.401969e-12,-4.2725592e-14,0.64337337,0.64337337,0.7981321,-0.061290298,1.0,1.0,-0.5392454,0.0,0.0,-0.15473309,-26.962307,1.0,0.7981321,0.6433741,7.256177e-07,3.0796173e-08,1.354242,3.0796173e-08,1.0,1.0,1.0
1.4034,0.5,0.0,57896.387,9776.141,-1.5424443,-7.896416e-08,0.50916344,0.5933795,-1.6590023e-09,-0.10027131,0.982003,-3.1996508e-09,69.31328,0.0,208.1895,86.82409,-63.02609,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59515744,0.59510785,0.7062059,0.86096394,0.0,-121.72807,52.4148,-315.47528,107.28579,-8.395676e-12,-4.406036e-14,0.7062052,0.7062052,0.86096394,-0.061290495,1.0,1.0,-0.53938776,0.0,0.0,-0.15473309,-26.969425,1.0,0.86096394,0.7062059,7.256718e-07,3.0798468e-08,1.354442,3.0798468e-08,1.0,1.0,1.0
1.4036,0.5,0.0,57896.86,9776.2295,-1.5424443,-7.896416e-08,0.50916165,0.59338146,-1.6648095e-09,-0.10027165,0.9820064,-3.2108731e-09,75.48981,0.0,223.10544,86.82409,-69.52206,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951594,0.5951099,0.7690378,0.9237958,0.0,-120.87568,45.38587,-311.19586,88.09042,-8.390585e-12,-4.5251566e-14,0.76903707,0.76903707,0.9237958,-0.061290722,1.0,1.0,-0.53953016,0.0,0.0,-0.15473309,-26.976542,1.0,0.9237958,0.7690378,7.257252e-07,3.0800734e-08,1.354642,3.0800734e-08,1.0,1.0,1.0
1.4038,0.5,0.0,57897.33,9776.317,-1.5424443,-7.896416e-08,0.5091599,0.5933835,-1.6642975e-09,-0.10027198,0.98200977,-3.2099077e-09,81.368454,0.0,237.14098,86.82409,-75.7437,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59516144,0.59511185,0.83186966,0.98662764,0.0,-119.54623,38.177776,-305.68823,68.54727,-8.3863515e-12,-4.6265783e-14,0.8318689,0.8318689,0.98662764,-0.061290924,1.0,1.0,-0.5396725,0.0,0.0,-0.15473309,-26.98366,1.0,0.98662764,0.83186966,7.257775e-07,3.0802955e-08,1.354842,3.0802955e-08,1.0,1.0,1.0
1.404,0.5,0.0,57897.797,9776.406,-1.5424443,-7.896416e-08,0.50915813,0.59338546,-1.6643862e-09,-0.10027233,0.98201317,-3.210101e-09,86.92602,0.0,250.2407,86.82409,-81.66645,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59516346,0.5951139,0.8947015,1.0494595,0.0,-117.74498,30.81896,-298.97418,48.733467,-8.396759e-12,-4.7298127e-14,0.89470077,0.89470077,1.0494595,-0.061291132,1.0,1.0,-0.53981483,0.0,0.0,-0.15473308,-26.990778,1.0,1.0494595,0.8947015,7.258293e-07,3.0805154e-08,1.355042,3.0805154e-08,1.0,1.0,1.0
1.4042,0.5,0.0,57898.266,9776.495,-1.5424443,-7.896416e-08,0.5091564,0.59338754,-1.6620451e-09,-0.10027267,0.98201656,-3.205608e-09,92.14056,0.0,262.35297,86.82409,-87.266945,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59516543,0.5951159,0.95753336,1.1122913,0.0,-115.47903,23.338469,-291.08014,28.727194,-8.421412e-12,-4.8473625e-14,0.95753264,0.95753264,1.1122913,-0.061291352,1.0,1.0,-0.5399572,0.0,0.0,-0.15473308,-26.997896,1.0,1.1122913,0.95753336,7.258798e-07,3.0807293e-08,1.355242,3.0807293e-08,1.0,1.0,1.0
1.4044,0.5,0.0,57898.734,9776.583,-1.5424443,-7.896416e-08,0.5091546,0.5933895,-1.6625782e-09,-0.10027302,0.98201996,-3.2066583e-09,96.9915,0.0,273.42987,86.82409,-92.52308,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59516746,0.5951179,1.0203652,1.1751232,0.0,-112.75732,15.765817,-282.0373,8.60741,-8.438189e-12,-4.9778097e-14,1.0203645,1.0203645,1.1751232,-0.06129155,1.0,1.0,-0.54009956,0.0,0.0,-0.15473308,-27.005013,1.0,1.1751232,1.0203652,7.259295e-07,3.0809403e-08,1.355442,3.0809403e-08,1.0,1.0,1.0
1.4046,0.5,0.0,57899.203,9776.672,-1.5424443,-7.896416e-08,0.5091529,0.59339154,-1.6731334e-09,-0.10027336,0.98202336,-3.2270389e-09,101.45969,0.0,283.4278,86.82409,-97.41409,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951695,0.59511995,1.0831971,1.2379551,0.0,-109.59058,8.130895,-271.88132,-11.546479,-8.435842e-12,-5.104909e-14,1.0831963,1.0831963,1.2379551,-0.061291765,1.0,1.0,-0.5402419,0.0,0.0,-0.15473308,-27.01213,1.0,1.2379551,1.0831971,7.259778e-07,3.0811456e-08,1.355642,3.0811456e-08,1.0,1.0,1.0
1.4048,0.5,0.0,57899.67,9776.761,-1.5424443,-7.896416e-08,0.5091511,0.59339356,-1.671436e-09,-0.10027369,0.98202676,-3.2237872e-09,105.52749,0.0,292.3072,86.82409,-101.92069,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59517145,0.5951219,1.1460289,1.300787,0.0,-105.991325,0.4638311,-260.65225,-31.654938,-8.412387e-12,-5.204731e-14,1.1460282,1.1460282,1.300787,-0.061291978,1.0,1.0,-0.54038423,0.0,0.0,-0.15473308,-27.019249,1.0,1.300787,1.1460289,7.2602563e-07,3.0813485e-08,1.355842,3.0813485e-08,1.0,1.0,1.0
1.405,0.5,0.0,57900.14,9776.849,-1.5424443,-7.896416e-08,0.5091494,0.59339553,-1.6683669e-09,-0.10027404,0.98203015,-3.21789e-09,109.17885,0.0,300.03305,86.82409,-106.025085,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951735,0.59512395,1.2088608,1.3636187,0.0,-101.97374,-7.205115,-248.39444,-51.638603,-8.374678e-12,-5.2871014e-14,1.20886,1.20886,1.3636187,-0.061292186,1.0,1.0,-0.5405266,0.0,0.0,-0.15473308,-27.026367,1.0,1.3636187,1.2088608,7.260723e-07,3.0815464e-08,1.356042,3.0815464e-08,1.0,1.0,1.0
1.4052,0.5,0.0,57900.61,9776.9375,-1.5424443,-7.896416e-08,0.5091476,0.59339756,-1.6601802e-09,-0.10027437,0.98203355,-3.202122e-09,112.39935,0.0,306.57486,86.82409,-109.711075,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951755,0.595126,1.2716926,1.4264506,0.0,-97.55368,-14.845677,-235.15625,-71.41861,-8.324362e-12,-5.4034437e-14,1.2716919,1.2716919,1.4264506,-0.06129239,1.0,1.0,-0.54066896,0.0,0.0,-0.15473308,-27.033484,1.0,1.4264506,1.2716926,7.2611834e-07,3.0817418e-08,1.356242,3.0817418e-08,1.0,1.0,1.0
1.4054,0.5,0.0,57901.08,9777.025,-1.5424443,-7.896416e-08,0.50914586,0.5933995,-1.651701e-09,-0.10027471,0.9820369,-3.1857894e-09,115.17629,0.0,311.9068,86.82409,-112.96411,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951775,0.595128,1.3345245,1.4892825,0.0,-92.74859,-22.427702,-220.98991,-90.91689,-8.27113e-12,-5.5007543e-14,1.3345238,1.3345238,1.4892825,-0.06129259,1.0,1.0,-0.5408113,0.0,0.0,-0.15473306,-27.040602,1.0,1.4892825,1.3345245,7.2616314e-07,3.0819322e-08,1.356442,3.0819322e-08,1.0,1.0,1.0
1.4056,0.5,0.0,57901.547,9777.114,-1.5424443,-7.896416e-08,0.50914407,0.5934016,-1.6503283e-09,-0.100275055,0.9820403,-3.1831637e-09,117.498695,0.0,316.0078,86.82409,-115.77135,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951795,0.59512997,1.3973564,1.5521144,0.0,-87.57743,-29.921267,-205.95132,-110.0565,-8.207381e-12,-5.5829097e-14,1.3973556,1.3973556,1.5521144,-0.061292797,1.0,1.0,-0.5409537,0.0,0.0,-0.15473306,-27.04772,1.0,1.5521144,1.3973564,7.2620696e-07,3.082118e-08,1.356642,3.082118e-08,1.0,1.0,1.0
1.4058,0.5,0.0,57902.016,9777.202,-1.5424443,-7.896416e-08,0.50914234,0.5934036,-1.6506385e-09,-0.100275405,0.9820437,-3.183784e-09,119.35741,0.0,318.86172,86.82409,-118.121704,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951815,0.595132,1.4601882,1.6149461,0.0,-82.06061,-37.296795,-190.09984,-128.7619,-8.140043e-12,-5.6666636e-14,1.4601874,1.4601874,1.6149461,-0.061293006,1.0,1.0,-0.54109603,0.0,0.0,-0.15473306,-27.054836,1.0,1.6149461,1.4601882,7.262493e-07,3.0822978e-08,1.356842,3.0822978e-08,1.0,1.0,1.0
1.406,0.5,0.0,57902.484,9777.291,-1.5424443,-7.896416e-08,0.50914055,0.5934056,-1.6414761e-09,-0.10027574,0.9820471,-3.1661331e-09,120.74507,0.0,320.45724,86.82409,-120.0059,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951835,0.595134,1.52302,1.677778,0.0,-76.219894,-44.52518,-173.498,-146.95926,-8.046787e-12,-5.742982e-14,1.5230193,1.5230193,1.677778,-0.061293222,1.0,1.0,-0.54123837,0.0,0.0,-0.15473306,-27.061954,1.0,1.677778,1.52302,7.262898e-07,3.0824694e-08,1.357042,3.0824694e-08,1.0,1.0,1.0
1.4062,0.5,0.0,57902.953,9777.379,-1.5424443,-7.896416e-08,0.5091388,0.5934076,-1.6510662e-09,-0.100276075,0.9820505,-3.1846528e-09,121.65622,0.0,320.7881,86.82409,-121.4165,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951855,0.59513605,1.5858519,1.7406099,0.0,-70.07833,-51.577892,-156.21133,-164.57675,-7.904767e-12,-5.8213186e-14,1.5858512,1.5858512,1.7406099,-0.06129343,1.0,1.0,-0.54138076,0.0,0.0,-0.15473306,-27.069073,1.0,1.7406099,1.5858519,7.263285e-07,3.082634e-08,1.357242,3.082634e-08,1.0,1.0,1.0
1.4064,0.5,0.0,57903.42,9777.467,-1.5424443,-7.896416e-08,0.50913703,0.5934096,-1.6463344e-09,-0.10027643,0.9820539,-3.1755478e-09,122.08725,0.0,319.8529,86.82409,-122.34793,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59518754,0.5951381,1.6486838,1.8034418,0.0,-63.660156,-58.427097,-138.30804,-181.54486,-7.723532e-12,-5.924577e-14,1.6486831,1.6486831,1.8034418,-0.06129363,1.0,1.0,-0.5415231,0.0,0.0,-0.15473306,-27.07619,1.0,1.8034418,1.6486838,7.2636624e-07,3.082794e-08,1.357442,3.082794e-08,1.0,1.0,1.0
1.4066,0.5,0.0,57903.89,9777.556,-1.5424443,-7.896416e-08,0.5091353,0.5934116,-1.6423114e-09,-0.10027677,0.9820573,-3.16781e-09,122.03646,0.0,317.6554,86.82409,-122.79652,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951895,0.59514004,1.7115157,1.8662736,0.0,-56.990704,-65.04576,-119.858795,-197.7966,-7.520926e-12,-6.07307e-14,1.7115148,1.7115148,1.8662736,-0.06129385,1.0,1.0,-0.54166543,0.0,0.0,-0.15473306,-27.083307,1.0,1.8662736,1.7115157,7.2640364e-07,3.082953e-08,1.357642,3.082953e-08,1.0,1.0,1.0
1.4068,0.5,0.0,57904.36,9777.644,-1.5424443,-7.896416e-08,0.5091335,0.59341365,-1.6411796e-09,-0.1002771,0.9820607,-3.1656486e-09,121.50405,0.0,314.20422,86.82409,-122.76048,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59519154,0.59514207,1.7743474,1.9291054,0.0,-50.096287,-71.40777,-100.9364,-213.26784,-7.3102574e-12,-6.156061e-14,1.7743467,1.7743467,1.9291054,-0.061294053,1.0,1.0,-0.54180783,0.0,0.0,-0.15473305,-27.090425,1.0,1.9291054,1.7743474,7.264411e-07,3.0831117e-08,1.357842,3.0831117e-08,1.0,1.0,1.0
1.407,0.5,0.0,57904.824,9777.731,-1.5424443,-7.896416e-08,0.5091318,0.5934156,-1.6413437e-09,-0.100277446,0.982064,-3.165987e-09,120.49211,0.0,309.51303,86.82409,-122.23997,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951935,0.5951441,1.8371793,1.9919373,0.0,-43.004116,-77.488,-81.61552,-227.8975,-7.098864e-12,-6.223992e-14,1.8371786,1.8371786,1.9919373,-0.061294265,1.0,1.0,-0.54195017,0.0,0.0,-0.15473305,-27.097544,1.0,1.9919373,1.8371793,7.264785e-07,3.0832705e-08,1.358042,3.0832705e-08,1.0,1.0,1.0
1.4072,0.5,0.0,57905.293,9777.819,-1.5424443,-7.896416e-08,0.50913,0.59341764,-1.640015e-09,-0.10027778,0.9820674,-3.163446e-09,119.00464,0.0,303.60025,86.82409,-121.23702,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59519553,0.5951461,1.9000112,2.054769,0.0,-35.742176,-83.26246,-61.972404,-241.62785,-6.8884577e-12,-6.269192e-14,1.9000105,1.9000105,2.054769,-0.06129447,1.0,1.0,-0.5420925,0.0,0.0,-0.15473305,-27.104662,1.0,2.054769,1.9000112,7.265159e-07,3.0834293e-08,1.358242,3.0834293e-08,1.0,1.0,1.0
1.4074,0.5,0.0,57905.76,9777.908,-1.5424443,-7.896416e-08,0.5091283,0.5934197,-1.6327149e-09,-0.100278124,0.9820708,-3.1493863e-09,117.04749,0.0,296.4893,86.82409,-119.7556,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.59519756,0.59514815,1.9628431,2.117601,0.0,-28.339132,-88.70836,-42.08458,-254.40471,-6.679865e-12,-6.330627e-14,1.9628423,1.9628423,2.117601,-0.061294682,1.0,1.0,-0.54223484,0.0,0.0,-0.15473305,-27.111778,1.0,2.117601,1.9628431,7.265524e-07,3.0835842e-08,1.358442,3.0835842e-08,1.0,1.0,1.0
1.4076,0.5,0.0,57906.23,9777.996,-1.5424443,-7.896416e-08,0.5091265,0.59342164,-1.6319973e-09,-0.10027846,0.9820742,-3.1480238e-09,114.6284,0.0,288.20816,86.82409,-117.801544,0.0,0.0,0.0,1.10605,7.0,0.0,86.75174,226.75937,1.0,0.5951995,0.5951501,2.0256748,2.1804328,0.0,-20.824196,-93.80421,-22.030533,-266.17764,-6.4677885e-12,-6.4130484e-14,2.025674,2.025674,2.1804328,-0.06129489,1.0,1.0,-0.54237723,0.0,0.0,-0.15473305,-27.118896,1.0,2.1804328,2.0256748,7.265873e-07,3.0837324e-08,1.358642,3.0837324e-08,1.0,1.0,1.0
1.4078,0.5,0.0,57906.695,9778.084,-1.5424443,-7.896416e-08,0.50912476,0.59342366,-1.6267756e-09,-0.10027882,0.9820776,-3.1379732e-09,111.756905,0.0,278.78955,86.82409,-115.38257,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.59520155,0.59515214,2.0885067,2.2432647,0.0,-13.227023,-98.529884,-1.8894049,-276.90015,-6.234918e-12,-6.5603725e-14,2.088506,2.088506,2.2432647,-0.06129509,1.0,1.0,-0.54251957,0.0,0.0,-0.15473305,-27.126015,1.0,2.2432647,2.0885067,7.266208e-07,3.0838745e-08,1.358842,3.0838745e-08,1.0,1.0,1.0
1.408,0.5,0.0,57907.164,9778.172,-1.5424443,-7.896416e-08,0.50912297,0.59342563,-1.6213141e-09,-0.10027915,0.98208094,-3.1274596e-09,108.444336,0.0,268.2706,86.82409,-112.50821,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.5952035,0.59515417,2.1513386,2.3060966,0.0,-5.577599,-102.86674,18.259317,-286.5299,-5.987189e-12,-6.717988e-14,2.1513379,2.1513379,2.3060966,-0.061295304,1.0,1.0,-0.5426619,0.0,0.0,-0.15473305,-27.133131,1.0,2.3060966,2.1513386,7.266538e-07,3.0840148e-08,1.359042,3.0840148e-08,1.0,1.0,1.0
1.4082,0.5,0.0,57907.633,9778.26,-1.5424443,-7.896416e-08,0.50912124,0.59342766,-1.6256917e-09,-0.10027949,0.98208433,-3.1359255e-09,104.70376,0.0,256.69284,86.82409,-109.18981,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.59520555,0.59515613,2.2141705,2.3689284,0.0,2.093889,-106.797646,38.336113,-295.02896,-5.7365623e-12,-6.810664e-14,2.2141697,2.2141697,2.3689284,-0.061295513,1.0,1.0,-0.5428043,0.0,0.0,-0.15473305,-27.14025,1.0,2.3689284,2.2141705,7.266857e-07,3.08415e-08,1.359242,3.08415e-08,1.0,1.0,1.0
1.4084,0.5,0.0,57908.098,9778.348,-1.5435115,-7.265533e-08,0.5091195,0.5934296,-1.6278261e-09,-0.10027982,0.98208773,-3.1400644e-09,100.54994,0.0,244.10196,86.82409,-105.44047,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.5952075,0.59515816,2.2770023,2.4317603,0.0,9.757165,-110.307106,58.261753,-302.3637,-5.477926e-12,-6.9015804e-14,2.2770016,2.2770016,2.4317603,-0.06129572,1.0,1.0,-0.54294664,0.0,0.0,-0.15473303,-27.147367,1.0,2.4317603,2.2770023,7.267167e-07,3.0842813e-08,1.359442,3.0842813e-08,1.0,1.0,1.0
1.4086,0.5,0.0,57908.566,9778.437,-1.5435115,-7.265533e-08,0.5091177,0.59343165,-1.6275334e-09,-0.100280166,0.9820911,-3.1395215e-09,95.99927,0.0,230.54762,86.82409,-101.27497,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.59520954,0.5951602,2.3398342,2.4945922,0.0,17.381987,-113.381256,77.95759,-308.50522,-5.221132e-12,-6.98748e-14,2.3398335,2.3398335,2.4945922,-0.061295923,1.0,1.0,-0.543089,0.0,0.0,-0.15473303,-27.154486,1.0,2.4945922,2.3398342,7.267469e-07,3.08441e-08,1.359642,3.08441e-08,1.0,1.0,1.0
1.4088,0.5,0.0,57909.035,9778.524,-1.5435115,-7.265533e-08,0.509116,0.5934337,-1.6315896e-09,-0.10028051,0.98209447,-3.1473675e-09,91.069695,0.0,216.08333,86.82409,-96.709755,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.5952115,0.59516215,2.402666,2.557424,0.0,24.93826,-116.00796,97.3459,-313.42923,-4.972063e-12,-7.076433e-14,2.4026654,2.4026654,2.557424,-0.061296128,1.0,1.0,-0.54323137,0.0,0.0,-0.15473303,-27.161602,1.0,2.557424,2.402666,7.267766e-07,3.0845356e-08,1.359842,3.0845356e-08,1.0,1.0,1.0
1.409,0.5,0.0,57909.5,9778.612,-1.5435115,-7.265533e-08,0.5091142,0.59343565,-1.6347164e-09,-0.10028085,0.98209786,-3.1534209e-09,85.78068,0.0,200.76614,86.82409,-91.76284,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.59521353,0.5951642,2.465498,2.620256,0.0,32.396164,-118.17684,116.35016,-317.1163,-4.740576e-12,-7.181194e-14,2.4654973,2.4654973,2.620256,-0.061296333,1.0,1.0,-0.5433737,0.0,0.0,-0.15473303,-27.16872,1.0,2.620256,2.465498,7.2680587e-07,3.08466e-08,1.360042,3.08466e-08,1.0,1.0,1.0
1.4092,0.5,0.0,57909.97,9778.7,-1.5435115,-7.265533e-08,0.5091125,0.5934377,-1.6346329e-09,-0.10028119,0.98210126,-3.1532816e-09,80.15309,0.0,184.65652,86.82409,-86.45375,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.59521556,0.5951662,2.5283296,2.6830876,0.0,39.726265,-119.87936,134.89537,-319.55188,-4.5156526e-12,-7.2867846e-14,2.528329,2.528329,2.6830876,-0.06129655,1.0,1.0,-0.54351604,0.0,0.0,-0.15473303,-27.175838,1.0,2.6830876,2.5283296,7.2683486e-07,3.084783e-08,1.360242,3.084783e-08,1.0,1.0,1.0
1.4094,0.5,0.0,57910.434,9778.788,-1.5435115,-7.265533e-08,0.50911075,0.5934397,-1.6298458e-09,-0.10028152,0.9821046,-3.1440688e-09,74.20914,0.0,167.81804,86.82409,-80.80343,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.5952175,0.59516823,2.5911615,2.7459195,0.0,46.89963,-121.10877,152.90833,-320.72635,-4.3027916e-12,-7.368509e-14,2.5911608,2.5911608,2.7459195,-0.061296765,1.0,1.0,-0.5436584,0.0,0.0,-0.15473303,-27.182957,1.0,2.7459195,2.5911615,7.26863e-07,3.0849023e-08,1.360442,3.0849023e-08,1.0,1.0,1.0
1.4096,0.5,0.0,57910.902,9778.876,-1.5435115,-7.265533e-08,0.50910896,0.59344167,-1.6394043e-09,-0.10028187,0.982108,-3.1625293e-09,67.97227,0.0,150.31712,86.82409,-74.83417,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.59521955,0.5951702,2.6539934,2.8087513,0.0,53.88796,-121.86023,170.31795,-320.63507,-4.1099845e-12,-7.4294866e-14,2.6539927,2.6539927,2.8087513,-0.06129696,1.0,1.0,-0.5438008,0.0,0.0,-0.15473303,-27.190073,1.0,2.8087513,2.6539934,7.2688994e-07,3.0850167e-08,1.360642,3.0850167e-08,1.0,1.0,1.0
1.4098,0.5,0.0,57911.367,9778.963,-1.5435115,-7.265533e-08,0.50910723,0.5934437,-1.6384347e-09,-0.100282215,0.9821114,-3.1606808e-09,61.467102,0.0,132.22287,86.82409,-68.569534,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.5952215,0.5951722,2.7168252,2.8715832,0.0,60.66366,-122.13076,187.05551,-319.27838,-3.931163e-12,-7.477569e-14,2.7168245,2.7168245,2.8715832,-0.061297167,1.0,1.0,-0.5439431,0.0,0.0,-0.15473302,-27.197191,1.0,2.8715832,2.7168252,7.269157e-07,3.085126e-08,1.360842,3.085126e-08,1.0,1.0,1.0
1.41,0.5,0.0,57911.836,9779.051,-1.5435115,-7.265533e-08,0.50910544,0.59344566,-1.6415604e-09,-0.100282535,0.9821148,-3.1667322e-09,54.71931,0.0,113.60667,86.82409,-62.03424,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.59522355,0.59517425,2.7796571,2.934415,0.0,67.19999,-121.919304,203.05496,-316.66162,-3.7649276e-12,-7.504412e-14,2.7796564,2.7796564,2.934415,-0.061297387,1.0,1.0,-0.54408544,0.0,0.0,-0.15473302,-27.20431,1.0,2.934415,2.7796571,7.269411e-07,3.0852338e-08,1.361042,3.0852338e-08,1.0,1.0,1.0
1.4102,0.5,0.0,57912.3,9779.139,-1.5435115,-7.265533e-08,0.5091037,0.5934477,-1.6456554e-09,-0.100282885,0.9821181,-3.1746539e-09,47.75552,0.0,94.54198,86.82409,-55.254086,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.5952255,0.5951762,2.842489,2.997247,0.0,73.47116,-121.22668,218.25316,-312.79514,-3.6299147e-12,-7.532081e-14,2.8424883,2.8424883,2.997247,-0.061297584,1.0,1.0,-0.54422784,0.0,0.0,-0.15473302,-27.211426,1.0,2.997247,2.842489,7.269665e-07,3.0853418e-08,1.361242,3.0853418e-08,1.0,1.0,1.0
1.4104,0.5,0.0,57912.77,9779.227,-1.5435115,-7.265533e-08,0.509102,0.59344965,-1.651121e-09,-0.10028322,0.9821215,-3.1852194e-09,40.60321,0.0,75.10404,86.82409,-48.255817,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.59522754,0.59517825,2.905321,3.0600789,0.0,79.452415,-120.055626,232.59012,-307.69415,-3.5373271e-12,-7.5502294e-14,2.9053202,2.9053202,3.0600789,-0.061297785,1.0,1.0,-0.5443702,0.0,0.0,-0.15473302,-27.218544,1.0,3.0600789,2.905321,7.2699095e-07,3.0854455e-08,1.361442,3.0854455e-08,1.0,1.0,1.0
1.4106,0.5,0.0,57913.234,9779.314,-1.5435115,-7.265533e-08,0.5091002,0.5934517,-1.6459493e-09,-0.10028356,0.98212487,-3.1752643e-09,33.29061,0.0,55.36958,86.82409,-41.06706,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.5952295,0.5951802,2.9681528,3.1229107,0.0,85.12014,-118.41075,246.00923,-301.3788,-3.46967e-12,-7.576889e-14,2.968152,2.968152,3.1229107,-0.061297998,1.0,1.0,-0.5445125,0.0,0.0,-0.15473302,-27.225662,1.0,3.1229107,2.9681528,7.270144e-07,3.0855453e-08,1.361642,3.0855453e-08,1.0,1.0,1.0
1.4108,0.5,0.0,57913.7,9779.402,-1.5435115,-7.265533e-08,0.5090985,0.59345365,-1.6435057e-09,-0.10028389,0.98212826,-3.170572e-09,25.84658,0.0,35.41646,86.82409,-33.71618,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.75937,1.0,0.59523153,0.59518224,3.0309846,3.1857426,0.0,90.45198,-116.29856,258.45755,-293.87402,-3.4096964e-12,-7.6106866e-14,3.030984,3.030984,3.1857426,-0.061298206,1.0,1.0,-0.5446549,0.0,0.0,-0.15473302,-27.23278,1.0,3.1857426,3.0309846,7.270368e-07,3.0856402e-08,1.361842,3.0856402e-08,1.0,1.0,1.0
1.411,0.5,0.0,57914.168,9779.489,-1.5435115,-7.265533e-08,0.50909674,0.5934557,-1.6417879e-09,-0.10028425,0.98213166,-3.16728e-09,18.300495,0.0,15.323433,86.85388,-26.23219,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952335,0.59518427,3.0938165,3.2485743,0.0,95.42688,-113.72737,269.88593,-285.20938,-3.349695e-12,-7.658235e-14,3.0938158,3.0938158,3.2485743,-0.061298415,1.0,1.0,-0.54479724,0.0,0.0,-0.15473302,-27.239897,1.0,3.2485743,3.0938165,7.270583e-07,3.085731e-08,1.362042,3.085731e-08,1.0,1.0,1.0
1.4112,0.5,0.0,57914.633,9779.577,-1.5435115,-7.265533e-08,0.50909495,0.5934577,-1.6399162e-09,-0.10028458,0.982135,-3.163691e-09,10.682133,0.0,-4.830205,86.85388,-18.644619,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59523547,0.59518623,3.1566482,3.3114061,0.0,100.0252,-110.70734,280.24927,-275.41907,-3.2777548e-12,-7.6814165e-14,3.1566474,3.1566474,3.3114061,-0.06129863,1.0,1.0,-0.5449396,0.0,0.0,-0.154733,-27.247015,1.0,3.3114061,3.1566482,7.270788e-07,3.0858182e-08,1.362242,3.0858182e-08,1.0,1.0,1.0
1.4114,0.5,0.0,57915.098,9779.665,-1.5435115,-7.265533e-08,0.5090932,0.59345967,-1.6455468e-09,-0.10028493,0.9821384,-3.174575e-09,3.0215623,0.0,-24.964916,86.85388,-10.9834175,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952375,0.59518826,3.21948,3.374238,0.0,104.2288,-107.25037,289.50668,-264.54175,-3.1883467e-12,-7.697342e-14,3.2194793,3.2194793,3.374238,-0.061298843,1.0,1.0,-0.545082,0.0,0.0,-0.154733,-27.254133,1.0,3.374238,3.21948,7.270984e-07,3.0859013e-08,1.362442,3.0859013e-08,1.0,1.0,1.0
1.4116,0.5,0.0,57915.566,9779.753,-1.5435115,-7.265533e-08,0.5090915,0.5934617,-1.6542526e-09,-0.10028526,0.98214173,-3.1913923e-09,-4.6509843,0.0,-45.00124,86.85388,-3.278817,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59523946,0.5951903,3.282312,3.43707,0.0,108.02109,-103.3701,297.62158,-252.62033,-3.0815509e-12,-7.718125e-14,3.2823112,3.2823112,3.43707,-0.06129904,1.0,1.0,-0.5452243,0.0,0.0,-0.154733,-27.261251,1.0,3.43707,3.282312,7.271172e-07,3.0859812e-08,1.362642,3.0859812e-08,1.0,1.0,1.0
