Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4118,0.5,0.0,57916.03,9779.84,-1.5435115,-7.265533e-08,0.5090897,0.59346366,-1.6471042e-09,-0.1002856,0.98214513,-3.1776233e-09,-12.305227,0.0,-64.86009,86.85388,4.4387755,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952415,0.59519225,3.3451438,3.4999018,0.0,111.387085,-99.081856,304.56195,-239.70184,-2.9584044e-12,-7.749771e-14,3.345143,3.345143,3.4999018,-0.06129925,1.0,1.0,-0.54536664,0.0,0.0,-0.154733,-27.268368,1.0,3.4999018,3.3451438,7.271351e-07,3.0860573e-08,1.362842,3.0860573e-08,1.0,1.0,1.0
1.412,0.5,0.0,57916.496,9779.928,-1.5435115,-7.265533e-08,0.509088,0.5934657,-1.6392637e-09,-0.10028594,0.9821485,-3.162519e-09,-19.91096,0.0,-84.46311,86.85388,12.138902,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59524345,0.5951943,3.4079757,3.5627337,0.0,114.31351,-94.40255,310.30038,-225.83728,-2.8300769e-12,-7.7952584e-14,3.407975,3.407975,3.5627337,-0.06129946,1.0,1.0,-0.545509,0.0,0.0,-0.154733,-27.275486,1.0,3.5627337,3.4079757,7.271523e-07,3.08613e-08,1.363042,3.08613e-08,1.0,1.0,1.0
1.4122,0.5,0.0,57916.96,9780.015,-1.5435115,-7.265533e-08,0.50908625,0.59346765,-1.6417795e-09,-0.10028628,0.98215187,-3.1673941e-09,-27.438162,0.0,-103.732925,86.85388,19.791174,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952455,0.59519625,3.4708076,3.6255655,0.0,116.7888,-89.35065,314.81427,-211.08134,-2.7054092e-12,-7.8156076e-14,3.4708068,3.4708068,3.6255655,-0.06129967,1.0,1.0,-0.5456514,0.0,0.0,-0.154733,-27.282604,1.0,3.6255655,3.4708076,7.2716875e-07,3.0862e-08,1.363242,3.0862e-08,1.0,1.0,1.0
1.4124,0.5,0.0,57917.43,9780.103,-1.5435115,-7.265533e-08,0.50908446,0.5934697,-1.6478292e-09,-0.10028662,0.98215526,-3.1790874e-09,-34.85713,0.0,-122.59348,86.85388,27.365389,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59524745,0.5951983,3.5336394,3.6883974,0.0,118.80321,-83.94608,318.08572,-195.49226,-2.5868797e-12,-7.828083e-14,3.5336387,3.5336387,3.6883974,-0.06129988,1.0,1.0,-0.5457937,0.0,0.0,-0.154733,-27.28972,1.0,3.6883974,3.5336394,7.2718444e-07,3.0862665e-08,1.363442,3.0862665e-08,1.0,1.0,1.0
1.4126,0.5,0.0,57917.895,9780.19,-1.5435115,-7.265533e-08,0.50908273,0.59347165,-1.6434066e-09,-0.10028696,0.9821586,-3.170577e-09,-42.13858,0.0,-140.97034,86.85388,34.831657,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952494,0.5952003,3.5964713,3.7512293,0.0,120.34876,-78.21018,320.10187,-179.13155,-2.4741752e-12,-7.855076e-14,3.5964706,3.5964706,3.7512293,-0.06130008,1.0,1.0,-0.54593605,0.0,0.0,-0.15473299,-27.296839,1.0,3.7512293,3.5964713,7.2719945e-07,3.0863305e-08,1.363642,3.0863305e-08,1.0,1.0,1.0
1.4128,0.5,0.0,57918.36,9780.277,-1.5435115,-7.265533e-08,0.509081,0.5934737,-1.6489029e-09,-0.1002873,0.982162,-3.1812026e-09,-49.253777,0.0,-158.79097,86.85388,42.16051,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59525144,0.59520227,3.6593032,3.814061,0.0,121.41936,-72.16558,320.85474,-162.06377,-2.3666503e-12,-7.888833e-14,3.6593025,3.6593025,3.814061,-0.06130028,1.0,1.0,-0.54607844,0.0,0.0,-0.15473299,-27.303957,1.0,3.814061,3.6593032,7.2721383e-07,3.0863916e-08,1.363842,3.0863916e-08,1.0,1.0,1.0
1.413,0.5,0.0,57918.824,9780.365,-1.5435115,-7.265533e-08,0.5090793,0.59347564,-1.6558102e-09,-0.100287616,0.98216534,-3.1945504e-09,-56.17464,0.0,-175.98505,86.85388,49.323025,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952534,0.5952043,3.722135,3.8768928,0.0,122.01078,-65.836136,320.34134,-144.35628,-2.2638725e-12,-7.904095e-14,3.7221344,3.7221344,3.8768928,-0.061300486,1.0,1.0,-0.5462208,0.0,0.0,-0.15473299,-27.311075,1.0,3.8768928,3.722135,7.272276e-07,3.08645e-08,1.364042,3.08645e-08,1.0,1.0,1.0
1.4132,0.5,0.0,57919.29,9780.452,-1.5435115,-7.265533e-08,0.5090775,0.59347767,-1.6598858e-09,-0.10028798,0.98216873,-3.2024354e-09,-62.873856,0.0,-192.48471,86.85388,56.290928,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59525543,0.59520626,3.784967,3.9397247,0.0,122.120674,-59.246822,318.5637,-126.07897,-2.1652736e-12,-7.912807e-14,3.784966,3.784966,3.9397247,-0.061300687,1.0,1.0,-0.5463631,0.0,0.0,-0.15473299,-27.318192,1.0,3.9397247,3.784967,7.2724055e-07,3.0865046e-08,1.364242,3.0865046e-08,1.0,1.0,1.0
1.4134,0.5,0.0,57919.754,9780.539,-1.5435115,-7.265533e-08,0.50907576,0.59347963,-1.661174e-09,-0.10028831,0.9821721,-3.2049428e-09,-69.324974,0.0,-208.22484,86.85388,63.036728,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952574,0.5952082,3.8477986,4.002557,0.0,121.74862,-52.423645,315.52878,-107.303955,-2.0611282e-12,-7.93769e-14,3.8477979,3.8477979,4.002557,-0.061300907,1.0,1.0,-0.5465055,0.0,0.0,-0.15473299,-27.32531,1.0,4.002557,3.8477986,7.2725254e-07,3.0865557e-08,1.364442,3.0865557e-08,1.0,1.0,1.0
1.4136,0.5,0.0,57920.22,9780.627,-1.5435115,-7.265533e-08,0.50907403,0.5934816,-1.6623221e-09,-0.10028865,0.98217547,-3.2071799e-09,-75.50255,0.0,-223.14328,86.85388,69.53379,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59525937,0.59521025,3.9106305,4.0653887,0.0,120.89607,-45.393528,311.24863,-88.10533,-1.948029e-12,-7.9730385e-14,3.9106297,3.9106297,4.0653887,-0.06130111,1.0,1.0,-0.54664785,0.0,0.0,-0.15473299,-27.332428,1.0,4.0653887,3.9106305,7.272638e-07,3.0866033e-08,1.364642,3.0866033e-08,1.0,1.0,1.0
1.4138,0.5,0.0,57920.684,9780.714,-1.5435115,-7.265533e-08,0.50907224,0.5934836,-1.6689576e-09,-0.10028899,0.9821788,-3.2200043e-09,-81.38219,0.0,-237.1812,86.85388,75.75648,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952614,0.5952123,3.9734623,4.12822,0.0,119.5664,-38.184216,305.74005,-68.55886,-1.8339527e-12,-7.991561e-14,3.9734616,3.9734616,4.12822,-0.061301313,1.0,1.0,-0.5467902,0.0,0.0,-0.15473299,-27.339546,1.0,4.12822,3.9734623,7.272747e-07,3.0866495e-08,1.364842,3.0866495e-08,1.0,1.0,1.0
1.414,0.5,0.0,57921.15,9780.802,-1.5435115,-7.265533e-08,0.5090705,0.5934856,-1.6695602e-09,-0.10028933,0.9821822,-3.2211886e-09,-86.94068,0.0,-250.28314,86.85388,81.68023,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59526336,0.59521425,4.0362945,4.191052,0.0,117.76484,-30.824158,299.02484,-48.741695,-1.7234165e-12,-7.995186e-14,4.0362935,4.0362935,4.191052,-0.061301526,1.0,1.0,-0.5469325,0.0,0.0,-0.15473299,-27.346663,1.0,4.191052,4.0362945,7.2728517e-07,3.0866943e-08,1.365042,3.0866943e-08,1.0,1.0,1.0
1.4142,0.5,0.0,57921.613,9780.889,-1.5435115,-7.265533e-08,0.5090688,0.5934876,-1.6562084e-09,-0.100289665,0.98218554,-3.1954503e-09,-92.156105,0.0,-262.39743,86.85388,87.28167,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952654,0.5952163,4.0991263,4.253884,0.0,115.498505,-23.342402,291.12946,-28.732029,-1.6186871e-12,-8.0148636e-14,4.0991254,4.0991254,4.253884,-0.061301723,1.0,1.0,-0.5470749,0.0,0.0,-0.15473297,-27.35378,1.0,4.253884,4.0991263,7.2729506e-07,3.0867362e-08,1.365242,3.0867362e-08,1.0,1.0,1.0
1.4144,0.5,0.0,57922.08,9780.976,-1.5435115,-7.265533e-08,0.50906706,0.5934896,-1.6488103e-09,-0.10029,0.98218894,-3.1811984e-09,-97.00786,0.0,-273.47623,86.85388,92.53868,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59526736,0.59521824,4.1619577,4.3167157,0.0,112.77633,-15.768474,282.08505,-8.608836,-1.5193263e-12,-8.059764e-14,4.1619573,4.1619573,4.3167157,-0.06130193,1.0,1.0,-0.54721725,0.0,0.0,-0.15473297,-27.360899,1.0,4.3167157,4.1619577,7.273046e-07,3.0867767e-08,1.365442,3.0867767e-08,1.0,1.0,1.0
1.4146,0.5,0.0,57922.543,9781.063,-1.5435115,-7.265533e-08,0.5090653,0.5934916,-1.6515587e-09,-0.100290336,0.9821923,-3.1865228e-09,-101.4768,0.0,-283.4758,86.85388,97.43052,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952693,0.59522027,4.2247896,4.3795476,0.0,109.60906,-8.132263,271.92734,11.548468,-1.4236905e-12,-8.0812534e-14,4.224789,4.224789,4.3795476,-0.061302144,1.0,1.0,-0.5473596,0.0,0.0,-0.15473297,-27.368015,1.0,4.3795476,4.2247896,7.2731376e-07,3.0868154e-08,1.365642,3.0868154e-08,1.0,1.0,1.0
1.4148,0.5,0.0,57923.008,9781.15,-1.5435115,-7.265533e-08,0.50906354,0.5934936,-1.6540309e-09,-0.10029068,0.9821956,-3.1913145e-09,-105.54528,0.0,-292.35672,86.85388,101.93788,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59527135,0.59522223,4.2876215,4.4423795,0.0,106.009186,-0.46390703,260.69638,31.66033,-1.3363981e-12,-8.084802e-14,4.287621,4.287621,4.4423795,-0.061302345,1.0,1.0,-0.547502,0.0,0.0,-0.15473297,-27.375134,1.0,4.4423795,4.2876215,7.273224e-07,3.0868524e-08,1.365842,3.0868524e-08,1.0,1.0,1.0
1.415,0.5,0.0,57923.473,9781.237,-1.5435115,-7.265533e-08,0.5090618,0.59349555,-1.6538316e-09,-0.100291006,0.982199,-3.190952e-09,-109.19725,0.0,-300.08386,86.85388,106.04296,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952733,0.59522426,4.3504534,4.5052114,0.0,101.99092,7.2063313,248.4365,51.64738,-1.2663716e-12,-8.083008e-14,4.350453,4.350453,4.5052114,-0.061302558,1.0,1.0,-0.5476443,0.0,0.0,-0.15473297,-27.382252,1.0,4.5052114,4.3504534,7.2733087e-07,3.0868883e-08,1.366042,3.0868883e-08,1.0,1.0,1.0
1.4152,0.5,0.0,57923.938,9781.324,-1.5435115,-7.265533e-08,0.5090601,0.5934976,-1.6582731e-09,-0.10029136,0.98220235,-3.1995433e-09,-112.4183,0.0,-306.62677,86.85388,109.72957,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952753,0.5952262,4.4132853,4.568043,0.0,97.570114,14.848181,235.19604,71.43073,-1.2108022e-12,-8.112446e-14,4.413285,4.413285,4.568043,-0.06130276,1.0,1.0,-0.54778665,0.0,0.0,-0.15473297,-27.38937,1.0,4.568043,4.4132853,7.273387e-07,3.0869217e-08,1.366242,3.0869217e-08,1.0,1.0,1.0
1.4154,0.5,0.0,57924.402,9781.411,-1.5435115,-7.265533e-08,0.5090583,0.59349954,-1.6584055e-09,-0.10029169,0.98220575,-3.1998209e-09,-115.195694,0.0,-311.9596,86.85388,112.98315,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952773,0.59522825,4.476117,4.630875,0.0,92.76421,22.431482,221.0273,90.93232,-1.158816e-12,-8.154614e-14,4.4761167,4.4761167,4.630875,-0.06130297,1.0,1.0,-0.54792905,0.0,0.0,-0.15473297,-27.396486,1.0,4.630875,4.476117,7.273465e-07,3.0869543e-08,1.366442,3.0869543e-08,1.0,1.0,1.0
1.4156,0.5,0.0,57924.867,9781.499,-1.5435115,-7.265533e-08,0.50905657,0.5935015,-1.6507901e-09,-0.10029203,0.9822091,-3.1851488e-09,-117.51849,0.0,-316.0613,86.85388,115.79085,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952793,0.5952302,4.538949,4.693707,0.0,87.59218,29.926308,205.98615,110.07516,-1.1240543e-12,-8.171707e-14,4.5389485,4.5389485,4.693707,-0.061303165,1.0,1.0,-0.5480714,0.0,0.0,-0.15473296,-27.403605,1.0,4.693707,4.538949,7.2735367e-07,3.086985e-08,1.366642,3.086985e-08,1.0,1.0,1.0
1.4158,0.5,0.0,57925.332,9781.586,-1.5435115,-7.265533e-08,0.50905484,0.59350353,-1.6514571e-09,-0.10029236,0.9822124,-3.1864578e-09,-119.3775,0.0,-318.91568,86.85388,118.141594,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59528124,0.59523225,4.601781,4.756539,0.0,82.074425,37.303078,190.13197,128.78372,-1.0996983e-12,-8.173438e-14,4.6017804,4.6017804,4.756539,-0.061303377,1.0,1.0,-0.5482137,0.0,0.0,-0.15473296,-27.410723,1.0,4.756539,4.601781,7.273607e-07,3.0870147e-08,1.366842,3.0870147e-08,1.0,1.0,1.0
1.416,0.5,0.0,57925.793,9781.673,-1.5435115,-7.265533e-08,0.5090531,0.5935055,-1.6435654e-09,-0.100292705,0.9822158,-3.1712526e-09,-120.7654,0.0,-320.51147,86.85388,120.02611,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59528327,0.5952342,4.664613,4.8193707,0.0,76.23273,44.532677,173.52731,146.98415,-1.0947162e-12,-8.1714454e-14,4.6646123,4.6646123,4.8193707,-0.0613036,1.0,1.0,-0.5483561,0.0,0.0,-0.15473296,-27.41784,1.0,4.8193707,4.664613,7.2736697e-07,3.0870414e-08,1.367042,3.0870414e-08,1.0,1.0,1.0
1.4162,0.5,0.0,57926.258,9781.76,-1.5435115,-7.265533e-08,0.5090514,0.5935075,-1.628439e-09,-0.100293055,0.98221916,-3.1420877e-09,-121.676704,0.0,-320.84235,86.85388,121.43694,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59528524,0.59523624,4.7274446,4.8822026,0.0,70.090126,51.586575,156.23772,164.60461,-1.0885598e-12,-8.170119e-14,4.7274437,4.7274437,4.8822026,-0.061303806,1.0,1.0,-0.54849845,0.0,0.0,-0.15473296,-27.424957,1.0,4.8822026,4.7274446,7.273726e-07,3.0870652e-08,1.367242,3.0870652e-08,1.0,1.0,1.0
1.4164,0.5,0.0,57926.723,9781.847,-1.5435115,-7.265533e-08,0.5090496,0.5935095,-1.6165529e-09,-0.10029339,0.9822225,-3.1191745e-09,-122.1078,0.0,-319.90698,86.85388,122.36853,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952872,0.5952382,4.7902765,4.9450345,0.0,63.670868,58.43693,138.3314,181.57558,-1.0716762e-12,-8.1711656e-14,4.7902756,4.7902756,4.9450345,-0.061304003,1.0,1.0,-0.5486408,0.0,0.0,-0.15473296,-27.432076,1.0,4.9450345,4.7902765,7.273782e-07,3.0870893e-08,1.367442,3.0870893e-08,1.0,1.0,1.0
1.4166,0.5,0.0,57927.188,9781.934,-1.5435115,-7.265533e-08,0.50904787,0.5935115,-1.6000115e-09,-0.10029373,0.9822259,-3.0872787e-09,-122.057,0.0,-317.7091,86.85388,122.817184,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59528923,0.59524024,4.8531084,5.0078664,0.0,57.00029,65.05671,119.879036,197.83006,-1.0591775e-12,-8.245779e-14,4.8531075,4.8531075,5.0078664,-0.061304208,1.0,1.0,-0.5487831,0.0,0.0,-0.15473296,-27.439194,1.0,5.0078664,4.8531084,7.2738334e-07,3.0871107e-08,1.367642,3.0871107e-08,1.0,1.0,1.0
1.4168,0.5,0.0,57927.65,9782.0205,-1.5435115,-7.265533e-08,0.50904614,0.5935135,-1.5935588e-09,-0.10029406,0.98222923,-3.0748493e-09,-121.52449,0.0,-314.25732,86.85388,122.78114,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952912,0.5952422,4.9159403,5.0706983,0.0,50.104713,71.419785,100.95343,213.30391,-1.0400626e-12,-8.3244094e-14,4.9159393,4.9159393,5.0706983,-0.061304413,1.0,1.0,-0.5489255,0.0,0.0,-0.15473296,-27.44631,1.0,5.0706983,4.9159403,7.273883e-07,3.0871316e-08,1.367842,3.0871316e-08,1.0,1.0,1.0
1.417,0.5,0.0,57928.113,9782.107,-1.5435115,-7.265533e-08,0.5090444,0.59351546,-1.5893827e-09,-0.100294404,0.9822326,-3.066812e-09,-120.51238,0.0,-309.5653,86.85388,122.26054,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59529316,0.5952442,4.978772,5.13353,0.0,43.011345,77.50103,81.62928,227.93604,-1.027359e-12,-8.352752e-14,4.978771,4.978771,5.13353,-0.06130463,1.0,1.0,-0.54906785,0.0,0.0,-0.15473294,-27.453428,1.0,5.13353,4.978772,7.273932e-07,3.0871526e-08,1.368042,3.0871526e-08,1.0,1.0,1.0
1.4172,0.5,0.0,57928.58,9782.194,-1.5435115,-7.265533e-08,0.5090427,0.5935175,-1.5875585e-09,-0.10029473,0.9822359,-3.063313e-09,-119.02465,0.0,-303.65155,86.85388,121.257416,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59529513,0.5952462,5.041604,5.196362,0.0,35.748184,83.27647,61.982845,241.66872,-1.0391321e-12,-8.3632354e-14,5.041603,5.041603,5.196362,-0.06130482,1.0,1.0,-0.5492102,0.0,0.0,-0.15473294,-27.460546,1.0,5.196362,5.041604,7.273974e-07,3.0871703e-08,1.368242,3.0871703e-08,1.0,1.0,1.0
1.4174,0.5,0.0,57929.04,9782.281,-1.5435115,-7.265533e-08,0.50904095,0.59351945,-1.5783806e-09,-0.10029507,0.9822393,-3.0456244e-09,-117.06717,0.0,-296.53937,86.85388,119.77574,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59529716,0.59524816,5.104436,5.259194,0.0,28.343895,88.723274,42.09166,254.44771,-1.0409361e-12,-8.406756e-14,5.104435,5.104435,5.259194,-0.06130504,1.0,1.0,-0.5493526,0.0,0.0,-0.15473294,-27.467665,1.0,5.259194,5.104436,7.274009e-07,3.0871853e-08,1.368442,3.0871853e-08,1.0,1.0,1.0
1.4176,0.5,0.0,57929.504,9782.368,-1.5435115,-7.265533e-08,0.50903916,0.5935214,-1.581767e-09,-0.10029542,0.98224264,-3.0521796e-09,-114.64767,0.0,-288.25684,86.85388,117.82135,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5952991,0.5952502,5.167268,5.3220253,0.0,20.827694,93.81998,22.034222,266.2226,-1.0216109e-12,-8.4333616e-14,5.167267,5.167267,5.3220253,-0.061305236,1.0,1.0,-0.5494949,0.0,0.0,-0.15473294,-27.474781,1.0,5.3220253,5.167268,7.274044e-07,3.0872002e-08,1.368642,3.0872002e-08,1.0,1.0,1.0
1.4178,0.5,0.0,57929.97,9782.455,-1.5435115,-7.265533e-08,0.50903744,0.5935234,-1.5755725e-09,-0.100295745,0.982246,-3.0402472e-09,-111.77569,0.0,-278.8366,86.85388,115.40196,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953011,0.59525216,5.2300997,5.384857,0.0,13.229244,98.54644,1.8896915,276.94693,-1.0137161e-12,-8.926958e-14,5.2300987,5.2300987,5.384857,-0.061305452,1.0,1.0,-0.54963726,0.0,0.0,-0.15473294,-27.4819,1.0,5.384857,5.2300997,7.2740795e-07,3.087215e-08,1.368842,3.087215e-08,1.0,1.0,1.0
1.418,0.5,0.0,57930.43,9782.541,-1.5435115,-7.265533e-08,0.5090357,0.5935254,-1.5659564e-09,-0.10029607,0.9822493,-3.0217124e-09,-108.462555,0.0,-268.3159,86.85388,112.52712,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59530306,0.5952542,5.2929316,5.447689,0.0,5.578534,102.884026,-18.262432,286.5783,-1.0316983e-12,-1.13193505e-13,5.2929306,5.2929306,5.447689,-0.061305646,1.0,1.0,-0.54977965,0.0,0.0,-0.15473294,-27.489017,1.0,5.447689,5.2929316,7.274114e-07,3.08723e-08,1.369042,3.08723e-08,1.0,1.0,1.0
1.4182,0.5,0.0,57930.895,9782.628,-1.5435115,-7.265533e-08,0.509034,0.5935274,-1.5631513e-09,-0.100296415,0.9822527,-3.0163203e-09,-104.72135,0.0,-256.73615,86.85388,109.20816,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953051,0.59525615,5.3557634,5.510521,0.0,-2.094243,106.8156,-38.342617,295.07877,-1.0502391e-12,-1.4713143e-13,5.3557625,5.3557625,5.510521,-0.06130586,1.0,1.0,-0.549922,0.0,0.0,-0.15473294,-27.496134,1.0,5.510521,5.3557634,7.274135e-07,3.087239e-08,1.369242,3.087239e-08,1.0,1.0,1.0
1.4184,0.5,0.0,57931.355,9782.715,-1.5435115,-7.265533e-08,0.50903225,0.59352934,-1.5664876e-09,-0.10029676,0.98225605,-3.022779e-09,-100.56683,0.0,-244.14314,86.85388,105.45818,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59530705,0.5952582,5.418595,5.573353,0.0,-9.758806,110.32564,-58.271618,302.41476,-1.0405757e-12,-1.7984164e-13,5.4185944,5.4185944,5.573353,-0.061306074,1.0,1.0,-0.5500643,0.0,0.0,-0.15473294,-27.503252,1.0,5.573353,5.418595,7.274156e-07,3.0872478e-08,1.369442,3.0872478e-08,1.0,1.0,1.0
1.4186,0.5,0.0,57931.82,9782.802,-1.5435115,-7.265533e-08,0.5090305,0.59353137,-1.5664346e-09,-0.1002971,0.9822594,-3.0226972e-09,-96.01539,0.0,-230.5865,86.85388,101.291985,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.595309,0.59526014,5.4814267,5.6361847,0.0,-17.384909,113.4003,-77.97078,308.55728,-1.0129448e-12,-2.045185e-13,5.4814262,5.4814262,5.6361847,-0.061306264,1.0,1.0,-0.55020666,0.0,0.0,-0.15473293,-27.51037,1.0,5.6361847,5.4814267,7.274178e-07,3.087257e-08,1.369642,3.087257e-08,1.0,1.0,1.0
1.4188,0.5,0.0,57932.28,9782.889,-1.5435115,-7.265533e-08,0.5090288,0.59353334,-1.5730879e-09,-0.100297436,0.98226273,-3.0355565e-09,-91.08499,0.0,-216.11975,86.85388,96.726006,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.595311,0.5952621,5.5442586,5.6990166,0.0,-24.94245,116.027435,-97.36236,313.48212,-1.001564e-12,-2.25485e-13,5.544258,5.544258,5.6990166,-0.061306488,1.0,1.0,-0.55034906,0.0,0.0,-0.15473293,-27.517488,1.0,5.6990166,5.5442586,7.274199e-07,3.087266e-08,1.369842,3.087266e-08,1.0,1.0,1.0
1.419,0.5,0.0,57932.746,9782.975,-1.5435115,-7.265533e-08,0.509027,0.5935353,-1.5848326e-09,-0.10029776,0.9822661,-3.058241e-09,-85.79508,0.0,-200.79999,86.85388,91.77826,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.595313,0.5952641,5.6070905,5.7618484,0.0,-32.401604,118.196686,-116.36981,317.1698,-1.1050776e-12,-2.4378985e-13,5.60709,5.60709,5.7618484,-0.06130669,1.0,1.0,-0.5504914,0.0,0.0,-0.15473293,-27.524605,1.0,5.7618484,5.6070905,7.27422e-07,3.0872748e-08,1.370042,3.0872748e-08,1.0,1.0,1.0
1.4192,0.5,0.0,57933.207,9783.062,-1.5435115,-7.265533e-08,0.5090253,0.59353733,-1.596483e-09,-0.1002981,0.98226947,-3.0807437e-09,-80.16654,0.0,-184.68764,86.85388,86.46827,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.595315,0.5952661,5.6699224,5.8246803,0.0,-39.732937,119.89948,-134.91814,319.60577,-1.296969e-12,-2.6391788e-13,5.669922,5.669922,5.8246803,-0.061306875,1.0,1.0,-0.5506337,0.0,0.0,-0.15473293,-27.531723,1.0,5.8246803,5.6699224,7.274241e-07,3.0872837e-08,1.370242,3.0872837e-08,1.0,1.0,1.0
1.4194,0.5,0.0,57933.67,9783.148,-1.5435115,-7.265533e-08,0.50902355,0.5935393,-1.6034807e-09,-0.10029844,0.9822728,-3.0942682e-09,-74.22159,0.0,-167.8463,86.85388,80.81699,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59531695,0.5952681,5.732754,5.887512,0.0,-46.907505,121.1291,-152.93413,320.78043,-1.5153876e-12,-2.7951236e-13,5.7327538,5.7327538,5.887512,-0.0613071,1.0,1.0,-0.5507761,0.0,0.0,-0.15473293,-27.538841,1.0,5.887512,5.732754,7.2742625e-07,3.087293e-08,1.370442,3.087293e-08,1.0,1.0,1.0
1.4196,0.5,0.0,57934.133,9783.234,-1.5435115,-7.265533e-08,0.5090218,0.59354126,-1.6073053e-09,-0.10029877,0.98227614,-3.1016698e-09,-67.98367,0.0,-150.34244,86.85388,74.84673,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953189,0.5952701,5.795586,5.950344,0.0,-53.897003,121.88068,-170.34668,320.68912,-1.7262437e-12,-2.644314e-13,5.7955856,5.7955856,5.950344,-0.0613073,1.0,1.0,-0.55091846,0.0,0.0,-0.15473293,-27.54596,1.0,5.950344,5.795586,7.2742597e-07,3.087292e-08,1.370642,3.087292e-08,1.0,1.0,1.0
1.4198,0.5,0.0,57934.594,9783.321,-1.5435115,-7.265533e-08,0.5090201,0.59354323,-1.6172731e-09,-0.10029911,0.9822795,-3.1209262e-09,-61.477413,0.0,-132.24513,86.85388,68.58104,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953209,0.59527206,5.858418,6.013176,0.0,-60.673836,122.15125,-187.08707,319.33218,-1.857641e-12,-1.2724079e-13,5.8584175,5.8584175,6.013176,-0.06130751,1.0,1.0,-0.5510608,0.0,0.0,-0.15473293,-27.553076,1.0,6.013176,5.858418,7.2742387e-07,3.0872826e-08,1.370842,3.0872826e-08,1.0,1.0,1.0
1.42,0.5,0.0,57935.06,9783.408,-1.5435115,-7.265533e-08,0.50901836,0.5935452,-1.6233448e-09,-0.10029944,0.9822828,-3.1326644e-09,-54.728485,0.0,-113.62578,86.85388,62.04465,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953229,0.59527403,5.92125,6.076008,0.0,-67.211266,121.93975,-203.08922,316.715,-1.9104403e-12,8.367389e-14,5.9212494,5.9212494,6.076008,-0.061307702,1.0,1.0,-0.5512032,0.0,0.0,-0.15473291,-27.560194,1.0,6.076008,5.92125,7.2742176e-07,3.0872737e-08,1.371042,3.0872737e-08,1.0,1.0,1.0
1.4202,0.5,0.0,57935.52,9783.494,-1.5435115,-7.265533e-08,0.50901663,0.5935472,-1.6321847e-09,-0.10029978,0.98228616,-3.149745e-09,-47.763527,0.0,-94.55788,86.85388,55.263355,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953249,0.59527606,5.9840817,6.1388397,0.0,-73.48348,121.24701,-218.28996,312.84784,-1.9350873e-12,2.9398408e-13,5.984081,5.984081,6.1388397,-0.061307922,1.0,1.0,-0.5513455,0.0,0.0,-0.15473291,-27.567312,1.0,6.1388397,5.9840817,7.274196e-07,3.087265e-08,1.371242,3.087265e-08,1.0,1.0,1.0
1.4204,0.5,0.0,57935.98,9783.581,-1.5435115,-7.265533e-08,0.5090149,0.5935492,-1.6282249e-09,-0.10030012,0.98228955,-3.1421248e-09,-40.610016,0.0,-75.11666,86.85388,48.263912,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59532684,0.595278,6.0469136,6.2016716,0.0,-79.46574,120.07575,-232.62932,307.74597,-1.9584239e-12,4.748397e-13,6.0469127,6.0469127,6.2016716,-0.061308116,1.0,1.0,-0.55148786,0.0,0.0,-0.15473291,-27.574429,1.0,6.2016716,6.0469136,7.274175e-07,3.087256e-08,1.371442,3.087256e-08,1.0,1.0,1.0
1.4206,0.5,0.0,57936.445,9783.667,-1.5435115,-7.265533e-08,0.5090132,0.59355116,-1.6376666e-09,-0.10030045,0.9822929,-3.1603666e-09,-33.296192,0.0,-55.378872,86.85388,41.073948,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953288,0.59528,6.1097455,6.2645035,0.0,-85.134415,118.4306,-246.05069,301.42957,-1.9858483e-12,6.2768275e-13,6.1097445,6.1097445,6.2645035,-0.061308328,1.0,1.0,-0.55163026,0.0,0.0,-0.15473291,-27.581547,1.0,6.2645035,6.1097455,7.274154e-07,3.0872467e-08,1.371642,3.0872467e-08,1.0,1.0,1.0
1.4208,0.5,0.0,57936.906,9783.754,-1.5435115,-7.265533e-08,0.50901145,0.5935531,-1.6351788e-09,-0.1003008,0.9822962,-3.1555871e-09,-25.85091,0.0,-35.42239,86.85388,33.721836,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953308,0.59528196,6.1725774,0.044149857,0.0,-90.46714,116.31805,-258.5011,293.9235,-2.0156103e-12,7.5413146e-13,6.1725764,6.1725764,0.044149857,-0.061308526,1.0,1.0,-0.5517726,0.0,0.0,-0.15473291,-27.588665,1.0,0.044149857,6.1725774,7.274133e-07,3.087238e-08,1.371842,3.087238e-08,1.0,1.0,1.0
1.421,0.5,0.0,57937.367,9783.84,-1.5435115,-7.265533e-08,0.5090097,0.59355515,-1.62519e-09,-0.10030113,0.98229957,-3.136332e-09,-18.303558,0.0,-15.32598,86.85388,26.236588,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59533274,0.595284,6.2354093,0.10698171,0.0,-95.44287,113.74643,-269.9314,285.25735,-2.0466998e-12,8.577019e-13,6.2354083,6.2354083,0.10698171,-0.061308738,1.0,1.0,-0.55191493,0.0,0.0,-0.15473291,-27.595783,1.0,0.10698171,6.2354093,7.2741113e-07,3.0872286e-08,1.372042,3.0872286e-08,1.0,1.0,1.0
1.4212,0.5,0.0,57937.83,9783.927,-1.5435115,-7.265533e-08,0.509008,0.5935571,-1.6235874e-09,-0.10030146,0.9823029,-3.1332608e-09,-10.68392,0.0,4.8310504,86.85388,18.647747,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59533477,0.59528595,0.015055725,0.16981356,0.0,-100.04196,110.72588,-280.29648,275.46542,-2.0839036e-12,9.477103e-13,0.015054998,0.015054998,0.16981356,-0.061308946,1.0,1.0,-0.55205727,0.0,0.0,-0.15473291,-27.6029,1.0,0.16981356,0.015055725,7.274083e-07,3.087217e-08,1.372242,3.087217e-08,1.0,1.0,1.0
1.4214,0.5,0.0,57938.293,9784.013,-1.5435115,-7.265533e-08,0.50900626,0.5935591,-1.6211482e-09,-0.10030181,0.98230624,-3.1285745e-09,-3.0220659,0.0,24.96915,86.85388,10.985261,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59533674,0.595288,0.07788758,0.23264542,0.0,-104.24626,107.268326,-289.55542,264.58624,-2.1189567e-12,1.0291389e-12,0.07788685,0.07788685,0.23264542,-0.061309144,1.0,1.0,-0.55219966,0.0,0.0,-0.15473291,-27.610018,1.0,0.23264542,0.07788758,7.274055e-07,3.0872048e-08,1.372442,3.0872048e-08,1.0,1.0,1.0
1.4216,0.5,0.0,57938.754,9784.099,-1.5435115,-7.265533e-08,0.5090045,0.59356105,-1.6119336e-09,-0.10030213,0.9823096,-3.1108132e-09,4.651766,0.0,45.008842,86.85388,3.279369,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953387,0.59528995,0.14071943,0.29547727,0.0,-108.03918,103.38741,-297.67166,252.66281,-2.1503305e-12,1.1013894e-12,0.14071871,0.14071871,0.29547727,-0.06130936,1.0,1.0,-0.552342,0.0,0.0,-0.1547329,-27.617136,1.0,0.29547727,0.14071943,7.2740266e-07,3.0871927e-08,1.372642,3.0871927e-08,1.0,1.0,1.0
1.4218,0.5,0.0,57939.215,9784.186,-1.5435115,-7.265533e-08,0.50900275,0.5935631,-1.6094368e-09,-0.10030247,0.9823129,-3.1060157e-09,12.30729,0.0,64.87104,86.85388,-4.439516,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59534067,0.5952919,0.20355129,0.35830912,0.0,-111.40573,99.09844,-304.6132,239.74216,-2.18016e-12,1.1636628e-12,0.20355056,0.20355056,0.35830912,-0.06130956,1.0,1.0,-0.55248433,0.0,0.0,-0.1547329,-27.624252,1.0,0.35830912,0.20355129,7.273998e-07,3.0871806e-08,1.372842,3.0871806e-08,1.0,1.0,1.0
1.422,0.5,0.0,57939.676,9784.271,-1.5435115,-7.265533e-08,0.509001,0.59356505,-1.6120232e-09,-0.100302815,0.98231626,-3.111028e-09,19.914295,0.0,84.47735,86.85388,-12.140932,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59534264,0.5952939,0.26638314,0.42114097,0.0,-114.33264,94.41835,-310.3526,225.87524,-2.2098105e-12,1.2163545e-12,0.26638243,0.26638243,0.42114097,-0.061309766,1.0,1.0,-0.5526267,0.0,0.0,-0.1547329,-27.63137,1.0,0.42114097,0.26638314,7.2739704e-07,3.087169e-08,1.373042,3.087169e-08,1.0,1.0,1.0
1.4222,0.5,0.0,57940.137,9784.357,-1.5435115,-7.265533e-08,0.5089993,0.593567,-1.6070181e-09,-0.10030313,0.9823196,-3.1013898e-09,27.442757,0.0,103.7504,86.85388,-19.794483,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953446,0.5952959,0.329215,0.48397282,0.0,-116.80835,89.3656,-314.86722,211.1168,-2.2391592e-12,1.260598e-12,0.32921427,0.32921427,0.48397282,-0.06130998,1.0,1.0,-0.55276906,0.0,0.0,-0.1547329,-27.638489,1.0,0.48397282,0.329215,7.273939e-07,3.0871554e-08,1.373242,3.0871554e-08,1.0,1.0,1.0
1.4224,0.5,0.0,57940.598,9784.444,-1.5435115,-7.265533e-08,0.50899756,0.593569,-1.5987878e-09,-0.10030348,0.98232293,-3.0855272e-09,34.862965,0.0,122.61412,86.85388,-27.369967,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59534657,0.5952979,0.39204687,0.54680467,0.0,-118.82309,83.96013,-318.13922,195.5251,-2.25793e-12,1.2976416e-12,0.39204612,0.39204612,0.54680467,-0.061310183,1.0,1.0,-0.5529114,0.0,0.0,-0.1547329,-27.645607,1.0,0.54680467,0.39204687,7.273904e-07,3.0871405e-08,1.373442,3.0871405e-08,1.0,1.0,1.0
1.4226,0.5,0.0,57941.06,9784.53,-1.5435115,-7.265533e-08,0.50899583,0.59357095,-1.5846359e-09,-0.100303814,0.98232627,-3.0582359e-09,42.145634,0.0,140.99406,86.85388,-34.837482,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59534854,0.59529984,0.45487872,0.60963655,0.0,-120.3689,78.22327,-320.1557,179.16162,-2.2630428e-12,1.3287479e-12,0.45487797,0.45487797,0.60963655,-0.061310384,1.0,1.0,-0.5530538,0.0,0.0,-0.1547329,-27.652723,1.0,0.60963655,0.45487872,7.273868e-07,3.0871256e-08,1.373642,3.0871256e-08,1.0,1.0,1.0
1.4228,0.5,0.0,57941.52,9784.616,-1.5435115,-7.265533e-08,0.5089941,0.5935729,-1.5789984e-09,-0.10030415,0.9823296,-3.0473768e-09,49.26202,0.0,158.81769,86.85388,-42.16756,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953505,0.5953018,0.51771057,0.67246836,0.0,-121.43967,72.17765,-320.90866,162.09097,-2.2625192e-12,1.3544358e-12,0.51770985,0.51770985,0.67246836,-0.06131058,1.0,1.0,-0.55319613,0.0,0.0,-0.1547329,-27.659842,1.0,0.67246836,0.51771057,7.273833e-07,3.0871107e-08,1.373842,3.0871107e-08,1.0,1.0,1.0
1.423,0.5,0.0,57941.98,9784.702,-1.5435115,-7.265533e-08,0.5089924,0.59357494,-1.5790025e-09,-0.10030449,0.98233294,-3.0474054e-09,56.184036,0.0,176.01465,86.85388,-49.331272,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59535253,0.5953038,0.58054245,0.73530024,0.0,-122.03118,65.847145,-320.39517,144.38051,-2.2613823e-12,1.375112e-12,0.5805417,0.5805417,0.73530024,-0.06131079,1.0,1.0,-0.55333847,0.0,0.0,-0.15473288,-27.66696,1.0,0.73530024,0.58054245,7.2737976e-07,3.0870957e-08,1.374042,3.0870957e-08,1.0,1.0,1.0
1.4232,0.5,0.0,57942.44,9784.788,-1.5435115,-7.265533e-08,0.50899065,0.59357685,-1.574367e-09,-0.10030482,0.9823363,-3.0384797e-09,62.88437,0.0,192.51707,86.85388,-56.300343,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953545,0.5953058,0.64337426,0.7981321,0.0,-122.1411,59.25673,-318.6172,126.10012,-2.260881e-12,1.3914243e-12,0.64337355,0.64337355,0.7981321,-0.061311,1.0,1.0,-0.5534808,0.0,0.0,-0.15473288,-27.674078,1.0,0.7981321,0.64337426,7.2737623e-07,3.0870808e-08,1.374242,3.0870808e-08,1.0,1.0,1.0
1.4234,0.5,0.0,57942.902,9784.875,-1.5435115,-7.265533e-08,0.5089889,0.5935788,-1.5766697e-09,-0.100305155,0.9823396,-3.0429446e-09,69.33657,0.0,208.25983,86.85388,-63.047264,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59535646,0.59530777,0.70620614,0.86096394,0.0,-121.768974,52.432407,-315.5818,107.321945,-2.260815e-12,1.4042106e-12,0.7062054,0.7062054,0.86096394,-0.061311193,1.0,1.0,-0.5536232,0.0,0.0,-0.15473288,-27.681194,1.0,0.86096394,0.70620614,7.273727e-07,3.0870655e-08,1.374442,3.0870655e-08,1.0,1.0,1.0
1.4236,0.5,0.0,57943.363,9784.961,-1.5435115,-7.265533e-08,0.5089872,0.59358084,-1.5720527e-09,-0.10030549,0.98234296,-3.0340546e-09,75.51517,0.0,223.18079,86.85388,-69.54541,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59535843,0.59530973,0.76903796,0.9237958,0.0,-120.91628,45.40111,-311.30087,88.120094,-2.2608627e-12,1.4139802e-12,0.76903725,0.76903725,0.9237958,-0.061311405,1.0,1.0,-0.55376554,0.0,0.0,-0.15473288,-27.688313,1.0,0.9237958,0.76903796,7.273692e-07,3.0870506e-08,1.374642,3.0870506e-08,1.0,1.0,1.0
1.4238,0.5,0.0,57943.824,9785.047,-1.5435115,-7.265533e-08,0.50898546,0.5935828,-1.5736498e-09,-0.10030582,0.9823463,-3.0371574e-09,81.39579,0.0,237.22104,86.85388,-75.76914,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953604,0.59531176,0.83186984,0.98662764,0.0,-119.58638,38.190594,-305.79138,68.57034,-2.2609013e-12,1.4205795e-12,0.8318691,0.8318691,0.98662764,-0.061311603,1.0,1.0,-0.5539079,0.0,0.0,-0.15473288,-27.69543,1.0,0.98662764,0.83186984,7.2736566e-07,3.0870357e-08,1.374842,3.0870357e-08,1.0,1.0,1.0
1.424,0.5,0.0,57944.285,9785.133,-1.5435115,-7.265533e-08,0.50898373,0.5935848,-1.5796331e-09,-0.10030616,0.98234963,-3.048726e-09,86.95521,0.0,250.32518,86.85388,-81.69388,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59536237,0.5953137,0.8947017,1.0494595,0.0,-117.784515,30.829306,-299.075,48.749844,-2.2609128e-12,1.4245474e-12,0.89470094,0.89470094,1.0494595,-0.06131182,1.0,1.0,-0.55405027,0.0,0.0,-0.15473288,-27.702547,1.0,1.0494595,0.8947017,7.2736213e-07,3.0870208e-08,1.375042,3.0870208e-08,1.0,1.0,1.0
1.4242,0.5,0.0,57944.746,9785.219,-1.5435115,-7.265533e-08,0.508982,0.59358674,-1.5834722e-09,-0.10030649,0.982353,-3.0561564e-09,92.1715,0.0,262.4415,86.85388,-87.29625,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59536433,0.5953157,0.95753354,1.1122913,0.0,-115.5178,23.346298,-291.1783,28.736818,-2.2609115e-12,1.4261836e-12,0.9575328,0.9575328,1.1122913,-0.061312016,1.0,1.0,-0.5541926,0.0,0.0,-0.15473288,-27.709665,1.0,1.1122913,0.95753354,7.273586e-07,3.087006e-08,1.375242,3.087006e-08,1.0,1.0,1.0
1.4244,0.5,0.0,57945.207,9785.305,-1.5435115,-7.265533e-08,0.5089803,0.5935887,-1.5774432e-09,-0.10030683,0.9823563,-3.0445406e-09,97.024055,0.0,273.52213,86.85388,-92.55414,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953663,0.59531766,1.0203654,1.1751232,0.0,-112.795166,15.771105,-282.1324,8.610249,-2.26091e-12,1.4260268e-12,1.0203646,1.0203646,1.1751232,-0.061312232,1.0,1.0,-0.55433494,0.0,0.0,-0.15473287,-27.716784,1.0,1.1751232,1.0203654,7.273551e-07,3.086991e-08,1.375442,3.086991e-08,1.0,1.0,1.0
1.4246,0.5,0.0,57945.668,9785.391,-1.5435115,-7.265533e-08,0.50897855,0.59359074,-1.5748832e-09,-0.10030717,0.98235965,-3.0396203e-09,101.493744,0.0,283.52338,86.85388,-97.44679,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59536827,0.5953196,1.0831972,1.2379551,0.0,-109.62736,8.133619,-271.97296,-11.550437,-2.2601452e-12,1.4245501e-12,1.0831965,1.0831965,1.2379551,-0.061312422,1.0,1.0,-0.55447733,0.0,0.0,-0.15473287,-27.723902,1.0,1.2379551,1.0831972,7.2735156e-07,3.0869757e-08,1.375642,3.0869757e-08,1.0,1.0,1.0
1.4248,0.5,0.0,57946.13,9785.477,-1.5435115,-7.265533e-08,0.5089769,0.5935927,-1.5869779e-09,-0.1003075,0.9823629,-3.0629848e-09,105.562904,0.0,292.40576,86.85388,-101.9549,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59537023,0.59532166,1.1460291,1.300787,0.0,-106.026886,0.4639823,-260.74008,-31.665674,-2.2476925e-12,1.4219855e-12,1.1460284,1.1460284,1.300787,-0.061312634,1.0,1.0,-0.55461967,0.0,0.0,-0.15473287,-27.731018,1.0,1.300787,1.1460291,7.2734804e-07,3.0869607e-08,1.375842,3.0869607e-08,1.0,1.0,1.0
1.425,0.5,0.0,57946.586,9785.5625,-1.5435115,-7.265533e-08,0.50897515,0.5935947,-1.596724e-09,-0.10030783,0.98236626,-3.0818161e-09,109.215485,0.0,300.13422,86.85388,-106.06067,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953722,0.5953236,1.208861,1.3636187,0.0,-102.00795,-7.207536,-248.47813,-51.656075,-2.2220897e-12,1.4184109e-12,1.2088603,1.2088603,1.3636187,-0.061312847,1.0,1.0,-0.554762,0.0,0.0,-0.15473287,-27.738136,1.0,1.3636187,1.208861,7.2734446e-07,3.0869458e-08,1.376042,3.0869458e-08,1.0,1.0,1.0
1.4252,0.5,0.0,57947.047,9785.648,-1.5435115,-7.265533e-08,0.5089734,0.59359664,-1.5984364e-09,-0.10030817,0.9823696,-3.0851424e-09,112.43706,0.0,306.6782,86.85388,-109.74789,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59537417,0.5953256,1.2716929,1.4264506,0.0,-97.5864,-14.850661,-235.23546,-71.44274,-2.1914291e-12,1.4142371e-12,1.2716922,1.2716922,1.4264506,-0.061313055,1.0,1.0,-0.55490434,0.0,0.0,-0.15473287,-27.745255,1.0,1.4264506,1.2716929,7.2734093e-07,3.086931e-08,1.376242,3.086931e-08,1.0,1.0,1.0
1.4254,0.5,0.0,57947.508,9785.734,-1.5435115,-7.265533e-08,0.5089717,0.5935986,-1.5960694e-09,-0.10030851,0.98237294,-3.0805947e-09,115.21492,0.0,312.0119,86.85388,-113.002,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59537613,0.59532756,1.3345246,1.4892825,0.0,-92.77969,-22.435228,-221.06433,-90.94759,-2.160373e-12,1.4090243e-12,1.3345239,1.3345239,1.4892825,-0.06131325,1.0,1.0,-0.55504674,0.0,0.0,-0.15473287,-27.752373,1.0,1.4892825,1.3345246,7.273374e-07,3.086916e-08,1.376442,3.086916e-08,1.0,1.0,1.0
1.4256,0.5,0.0,57947.97,9785.82,-1.5435115,-7.265533e-08,0.50896996,0.5936006,-1.6023758e-09,-0.10030884,0.9823763,-3.0927876e-09,117.53809,0.0,316.1143,86.85388,-115.81017,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953781,0.5953295,1.3973565,1.5521144,0.0,-87.6068,-29.931303,-206.02066,-110.09364,-2.1299655e-12,1.4026353e-12,1.3973558,1.3973558,1.5521144,-0.061313458,1.0,1.0,-0.5551891,0.0,0.0,-0.15473287,-27.75949,1.0,1.5521144,1.3973565,7.273339e-07,3.086901e-08,1.376642,3.086901e-08,1.0,1.0,1.0
1.4258,0.5,0.0,57948.426,9785.906,-1.5435115,-7.265533e-08,0.50896823,0.59360254,-1.5972937e-09,-0.10030918,0.9823796,-3.0829996e-09,119.397415,0.0,318.96915,86.85388,-118.16131,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59538007,0.5953315,1.4601884,1.6149461,0.0,-82.08811,-37.309303,-190.1638,-128.80533,-2.0999621e-12,1.3949192e-12,1.4601877,1.4601877,1.6149461,-0.061313644,1.0,1.0,-0.5553314,0.0,0.0,-0.15473287,-27.766607,1.0,1.6149461,1.4601884,7.2733036e-07,3.0868858e-08,1.376842,3.0868858e-08,1.0,1.0,1.0
1.426,0.5,0.0,57948.887,9785.991,-1.5435115,-7.265533e-08,0.5089665,0.5936045,-1.5991688e-09,-0.100309506,0.9823829,-3.0866396e-09,120.785545,0.0,320.56516,86.85388,-120.04613,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59538203,0.5953335,1.5230203,1.677778,0.0,-76.24544,-44.540108,-173.55637,-147.0088,-2.0700577e-12,1.386246e-12,1.5230196,1.5230196,1.677778,-0.061313864,1.0,1.0,-0.5554738,0.0,0.0,-0.15473285,-27.773726,1.0,1.677778,1.5230203,7.2732684e-07,3.086871e-08,1.377042,3.086871e-08,1.0,1.0,1.0
1.4262,0.5,0.0,57949.348,9786.077,-1.5435115,-7.265533e-08,0.5089648,0.5936065,-1.5962293e-09,-0.10030984,0.98238623,-3.0809866e-09,121.69699,0.0,320.8961,86.85388,-121.4572,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.595384,0.5953355,1.5858521,1.7406099,0.0,-70.10181,-51.59518,-156.26387,-164.63222,-2.0401356e-12,1.3776303e-12,1.5858514,1.5858514,1.7406099,-0.061314058,1.0,1.0,-0.55561614,0.0,0.0,-0.15473285,-27.780842,1.0,1.7406099,1.5858521,7.273233e-07,3.086856e-08,1.377242,3.086856e-08,1.0,1.0,1.0
1.4264,0.5,0.0,57949.805,9786.163,-1.5435115,-7.265533e-08,0.50896305,0.59360844,-1.5907414e-09,-0.10031018,0.98238957,-3.070415e-09,122.12816,0.0,319.96057,86.85388,-122.38893,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59538597,0.59533745,1.6486839,1.8034418,0.0,-63.68148,-58.446674,-138.35454,-181.60602,-2.0101895e-12,1.367883e-12,1.6486832,1.6486832,1.8034418,-0.061314274,1.0,1.0,-0.5557585,0.0,0.0,-0.15473285,-27.78796,1.0,1.8034418,1.6486839,7.273198e-07,3.086841e-08,1.377442,3.086841e-08,1.0,1.0,1.0
1.4266,0.5,0.0,57950.266,9786.249,-1.5435115,-7.265533e-08,0.5089613,0.5936104,-1.5997307e-09,-0.10031051,0.9823929,-3.087787e-09,122.07735,0.0,317.7623,86.85388,-122.83766,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59538794,0.5953394,1.7115158,1.8662736,0.0,-57.00979,-65.06756,-119.89908,-197.86322,-1.9802363e-12,1.3583072e-12,1.7115151,1.7115151,1.8662736,-0.061314467,1.0,1.0,-0.5559009,0.0,0.0,-0.15473285,-27.795078,1.0,1.8662736,1.7115158,7.2731626e-07,3.086826e-08,1.377642,3.086826e-08,1.0,1.0,1.0
1.4268,0.5,0.0,57950.727,9786.334,-1.5435115,-7.265533e-08,0.5089596,0.5936124,-1.6013388e-09,-0.10031085,0.98239625,-3.0909117e-09,121.54475,0.0,314.30994,86.85388,-122.801605,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953899,0.5953414,1.7743477,1.9291054,0.0,-50.11306,-71.43169,-100.9703,-213.33965,-1.9502754e-12,1.3478783e-12,1.774347,1.774347,1.9291054,-0.06131468,1.0,1.0,-0.5560432,0.0,0.0,-0.15473285,-27.802197,1.0,1.9291054,1.7743477,7.2731274e-07,3.086811e-08,1.377842,3.086811e-08,1.0,1.0,1.0
1.427,0.5,0.0,57951.184,9786.42,-1.5435115,-7.265533e-08,0.50895786,0.59361434,-1.6066136e-09,-0.10031119,0.9823995,-3.1011143e-09,120.532455,0.0,309.61713,86.85388,-122.28091,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59539187,0.59534335,1.8371795,1.9919373,0.0,-43.01851,-77.51395,-81.642914,-227.97421,-1.9203172e-12,1.3367421e-12,1.8371788,1.8371788,1.9919373,-0.06131488,1.0,1.0,-0.55618554,0.0,0.0,-0.15473285,-27.809313,1.0,1.9919373,1.8371795,7.2730916e-07,3.086796e-08,1.378042,3.086796e-08,1.0,1.0,1.0
1.4272,0.5,0.0,57951.645,9786.506,-1.5435115,-7.265533e-08,0.5089562,0.5936163,-1.6096087e-09,-0.10031152,0.98240286,-3.1069163e-09,119.04447,0.0,303.70236,86.85388,-121.27762,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59539384,0.5953453,1.9000114,2.054769,0.0,-35.75414,-83.29034,-61.993187,-241.70918,-1.890362e-12,1.3252354e-12,1.9000107,1.9000107,2.054769,-0.06131509,1.0,1.0,-0.5563279,0.0,0.0,-0.15473285,-27.816431,1.0,2.054769,1.9000114,7.2730563e-07,3.086781e-08,1.378242,3.086781e-08,1.0,1.0,1.0
1.4274,0.5,0.0,57952.1,9786.591,-1.5435115,-7.265533e-08,0.50895447,0.5936183,-1.6080206e-09,-0.10031185,0.9824062,-3.1038718e-09,117.08667,0.0,296.589,86.85388,-119.79569,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953958,0.5953473,1.9628432,2.117601,0.0,-28.348614,-88.73805,-42.09867,-254.49031,-1.8604079e-12,1.3136004e-12,1.9628425,1.9628425,2.117601,-0.0613153,1.0,1.0,-0.5564703,0.0,0.0,-0.15473284,-27.82355,1.0,2.117601,1.9628432,7.273021e-07,3.086766e-08,1.378442,3.086766e-08,1.0,1.0,1.0
1.4276,0.5,0.0,57952.562,9786.677,-1.5435115,-7.265533e-08,0.50895274,0.59362024,-1.6122095e-09,-0.10031218,0.98240954,-3.1119785e-09,114.666756,0.0,288.30502,86.85388,-117.84098,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5953978,0.59534925,2.025675,2.1804328,0.0,-20.83116,-93.8356,-22.037876,-266.26715,-1.8308727e-12,1.3017833e-12,2.0256743,2.0256743,2.1804328,-0.061315488,1.0,1.0,-0.5566126,0.0,0.0,-0.15473284,-27.830666,1.0,2.1804328,2.025675,7.2729887e-07,3.0867522e-08,1.378642,3.0867522e-08,1.0,1.0,1.0
1.4278,0.5,0.0,57953.02,9786.763,-1.5435115,-7.265533e-08,0.508951,0.5936222,-1.6106567e-09,-0.10031252,0.9824128,-3.1090024e-09,111.7943,0.0,278.88324,86.85388,-115.42118,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59539974,0.5953513,2.088507,2.2432647,0.0,-13.231444,-98.56285,-1.8899754,-276.99326,-1.8118417e-12,1.289627e-12,2.0885062,2.0885062,2.2432647,-0.061315704,1.0,1.0,-0.55675495,0.0,0.0,-0.15473284,-27.837784,1.0,2.2432647,2.088507,7.272961e-07,3.0867405e-08,1.378842,3.0867405e-08,1.0,1.0,1.0
1.428,0.5,0.0,57953.48,9786.848,-1.5435115,-7.265533e-08,0.5089493,0.5936242,-1.6053506e-09,-0.10031285,0.98241615,-3.098781e-09,108.480606,0.0,268.36075,86.85388,-112.54585,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5954017,0.5953532,2.1513388,2.3060966,0.0,-5.57946,-102.901146,18.265518,-286.62625,-1.8052378e-12,1.2765467e-12,2.151338,2.151338,2.3060966,-0.061315905,1.0,1.0,-0.55689734,0.0,0.0,-0.15473284,-27.844902,1.0,2.3060966,2.1513388,7.2729324e-07,3.0867284e-08,1.379042,3.0867284e-08,1.0,1.0,1.0
1.4282,0.5,0.0,57953.938,9786.934,-1.5435115,-7.265533e-08,0.50894755,0.5936262,-1.6203388e-09,-0.10031319,0.9824195,-3.1277336e-09,104.73878,0.0,256.77905,86.85388,-109.22634,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5954037,0.5953552,2.2141707,2.3689284,0.0,2.0945942,-106.833374,38.34906,-295.1281,-1.7914503e-12,1.263469e-12,2.21417,2.21417,2.3689284,-0.061316106,1.0,1.0,-0.5570397,0.0,0.0,-0.15473284,-27.85202,1.0,2.3689284,2.2141707,7.272904e-07,3.0867163e-08,1.379242,3.0867163e-08,1.0,1.0,1.0
1.4284,0.5,0.0,57954.4,9787.019,-1.544559,-6.357279e-08,0.5089458,0.5936281,-1.6205411e-09,-0.10031353,0.9824228,-3.1281453e-09,100.583565,0.0,244.18393,86.85388,-105.47574,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59540564,0.5953572,2.2770026,2.4317603,0.0,9.760433,-110.343994,58.28139,-302.4653,-1.7660195e-12,1.2511525e-12,2.2770019,2.2770019,2.4317603,-0.06131632,1.0,1.0,-0.557182,0.0,0.0,-0.15473284,-27.859137,1.0,2.4317603,2.2770026,7.2728756e-07,3.0867042e-08,1.379442,3.0867042e-08,1.0,1.0,1.0
1.4286,0.5,0.0,57954.855,9787.1045,-1.544559,-6.357279e-08,0.50894415,0.5936301,-1.619144e-09,-0.10031386,0.9824261,-3.1254697e-09,96.03136,0.0,230.62502,86.85388,-101.30884,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5954076,0.59535915,2.3398345,2.4945922,0.0,17.387802,-113.41916,77.98384,-308.60886,-1.7356782e-12,1.2398577e-12,2.3398337,2.3398337,2.4945922,-0.061316513,1.0,1.0,-0.5573244,0.0,0.0,-0.15473284,-27.866255,1.0,2.4945922,2.3398345,7.2728477e-07,3.0866925e-08,1.379642,3.0866925e-08,1.0,1.0,1.0
1.4288,0.5,0.0,57955.312,9787.189,-1.544559,-6.357279e-08,0.5089424,0.59363204,-1.6223377e-09,-0.10031419,0.98242944,-3.1316556e-09,91.100136,0.0,216.15584,86.85388,-96.742096,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5954095,0.5953611,2.4026663,2.557424,0.0,24.9466,-116.04674,97.378654,-313.5345,-1.7047544e-12,1.2289935e-12,2.4026654,2.4026654,2.557424,-0.06131672,1.0,1.0,-0.55746675,0.0,0.0,-0.15473284,-27.873373,1.0,2.557424,2.4026663,7.2728193e-07,3.0866804e-08,1.379842,3.0866804e-08,1.0,1.0,1.0
1.429,0.5,0.0,57955.773,9787.275,-1.544559,-6.357279e-08,0.5089407,0.593634,-1.6234426e-09,-0.10031451,0.9824328,-3.1338097e-09,85.80935,0.0,200.8335,86.85388,-91.793526,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5954115,0.5953631,2.465498,2.620256,0.0,32.406994,-118.21634,116.38929,-317.22278,-1.6743631e-12,1.2173999e-12,2.4654973,2.4654973,2.620256,-0.061316937,1.0,1.0,-0.5576091,0.0,0.0,-0.15473282,-27.88049,1.0,2.620256,2.465498,7.272791e-07,3.0866683e-08,1.380042,3.0866683e-08,1.0,1.0,1.0
1.4292,0.5,0.0,57956.23,9787.36,-1.544559,-6.357279e-08,0.50893897,0.593636,-1.6367192e-09,-0.100314856,0.98243606,-3.1594594e-09,80.17987,0.0,184.71846,86.85388,-86.48265,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59541345,0.59536505,2.5283298,2.6830876,0.0,39.739544,-119.91941,134.9407,-319.65918,-1.644347e-12,1.205045e-12,2.5283291,2.5283291,2.6830876,-0.061317127,1.0,1.0,-0.5577515,0.0,0.0,-0.15473282,-27.887608,1.0,2.6830876,2.5283298,7.272763e-07,3.0866563e-08,1.380242,3.0866563e-08,1.0,1.0,1.0
1.4294,0.5,0.0,57956.688,9787.446,-1.544559,-6.357279e-08,0.50893724,0.59363794,-1.6455536e-09,-0.10031518,0.9824394,-3.1765344e-09,74.233925,0.0,167.87431,86.85388,-80.83043,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5954154,0.595367,2.5911617,2.7459195,0.0,46.915306,-121.14923,152.9597,-320.834,-1.6144307e-12,1.1926305e-12,2.591161,2.591161,2.7459195,-0.061317336,1.0,1.0,-0.5578938,0.0,0.0,-0.15473282,-27.894726,1.0,2.7459195,2.5911617,7.2727346e-07,3.0866445e-08,1.380442,3.0866445e-08,1.0,1.0,1.0
1.4296,0.5,0.0,57957.15,9787.531,-1.544559,-6.357279e-08,0.5089355,0.5936399,-1.6423797e-09,-0.10031553,0.9824427,-3.1704288e-09,67.994965,0.0,150.36752,86.85388,-74.85918,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5954174,0.595369,2.6539936,2.8087513,0.0,53.90596,-121.90093,170.37515,-320.74268,-1.5845039e-12,1.1781965e-12,2.653993,2.653993,2.8087513,-0.06131753,1.0,1.0,-0.55803615,0.0,0.0,-0.15473282,-27.901844,1.0,2.8087513,2.6539936,7.272706e-07,3.0866325e-08,1.380642,3.0866325e-08,1.0,1.0,1.0
1.4298,0.5,0.0,57957.605,9787.616,-1.544559,-6.357279e-08,0.50893384,0.5936419,-1.6424404e-09,-0.10031587,0.982446,-3.1705676e-09,61.487625,0.0,132.26718,86.85388,-68.59244,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59541935,0.59537095,2.7168255,2.8715832,0.0,60.68392,-122.17155,187.11832,-319.3855,-1.5545598e-12,1.1636287e-12,2.7168248,2.7168248,2.8715832,-0.061317734,1.0,1.0,-0.5581785,0.0,0.0,-0.15473282,-27.90896,1.0,2.8715832,2.7168255,7.2726783e-07,3.0866204e-08,1.380842,3.0866204e-08,1.0,1.0,1.0
1.43,0.5,0.0,57958.062,9787.702,-1.544559,-6.357279e-08,0.5089321,0.59364384,-1.6427371e-09,-0.10031618,0.98244935,-3.1711616e-09,54.737576,0.0,113.644714,86.85388,-62.054962,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5954213,0.5953729,2.7796574,2.934415,0.0,67.222435,-121.96001,203.12314,-316.76785,-1.5246054e-12,1.1518344e-12,2.7796566,2.7796566,2.934415,-0.06131793,1.0,1.0,-0.5583209,0.0,0.0,-0.15473282,-27.916079,1.0,2.934415,2.7796574,7.27265e-07,3.0866083e-08,1.381042,3.0866083e-08,1.0,1.0,1.0
