Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4302,0.5,0.0,57958.523,9787.787,-1.544559,-6.357279e-08,0.5089304,0.5936458,-1.6378398e-09,-0.10031652,0.98245263,-3.161729e-09,47.771458,0.0,94.57362,86.85388,-55.272537,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5954233,0.5953749,2.8424892,2.997247,0.0,73.49569,-121.26714,218.32642,-312.90002,-1.494648e-12,1.1418116e-12,2.8424885,2.8424885,2.997247,-0.061318148,1.0,1.0,-0.5584632,0.0,0.0,-0.15473282,-27.923197,1.0,2.997247,2.8424892,7.2726215e-07,3.0865966e-08,1.381242,3.0865966e-08,1.0,1.0,1.0
1.4304,0.5,0.0,57958.98,9787.872,-1.544559,-6.357279e-08,0.50892866,0.5936478,-1.6368111e-09,-0.100316845,0.98245597,-3.1597647e-09,40.61676,0.0,75.129166,86.85388,-48.271935,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59542525,0.59537685,2.9053211,3.0600789,0.0,79.478935,-120.09569,232.66815,-307.7973,-1.4646898e-12,1.1303961e-12,2.9053204,2.9053204,3.0600789,-0.06131835,1.0,1.0,-0.55860555,0.0,0.0,-0.15473281,-27.930315,1.0,3.0600789,2.9053211,7.2725936e-07,3.0865845e-08,1.381442,3.0865845e-08,1.0,1.0,1.0
1.4306,0.5,0.0,57959.438,9787.957,-1.544559,-6.357279e-08,0.5089269,0.59364974,-1.6260727e-09,-0.10031718,0.98245925,-3.1390561e-09,33.301716,0.0,55.388077,86.85388,-41.080772,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.59542716,0.5953788,2.968153,3.1229107,0.0,85.14855,-118.450264,246.09175,-301.47983,-1.434734e-12,1.1175042e-12,2.9681523,2.9681523,3.1229107,-0.061318543,1.0,1.0,-0.55874795,0.0,0.0,-0.15473281,-27.937431,1.0,3.1229107,2.968153,7.272565e-07,3.0865724e-08,1.381642,3.0865724e-08,1.0,1.0,1.0
1.4308,0.5,0.0,57959.895,9788.043,-1.544559,-6.357279e-08,0.50892526,0.5936517,-1.6171855e-09,-0.10031752,0.9824626,-3.1219207e-09,25.8552,0.0,35.42827,86.85388,-33.727436,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.83757,1.0,0.5954291,0.5953808,3.0309849,3.1857426,0.0,90.482155,-116.33736,258.54422,-293.9725,-1.404777e-12,1.1054352e-12,3.030984,3.030984,3.1857426,-0.061318763,1.0,1.0,-0.5588903,0.0,0.0,-0.15473281,-27.94455,1.0,3.1857426,3.0309849,7.272537e-07,3.0865607e-08,1.381842,3.0865607e-08,1.0,1.0,1.0
1.431,0.5,0.0,57960.35,9788.128,-1.544559,-6.357279e-08,0.50892353,0.5936537,-1.614764e-09,-0.10031784,0.9824659,-3.1172671e-09,18.306593,0.0,15.328504,86.883125,-26.240948,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954311,0.59538275,3.0938165,3.2485743,0.0,95.45871,-113.765305,269.9764,-285.30493,-1.3743495e-12,1.0953806e-12,3.0938158,3.0938158,3.2485743,-0.06131896,1.0,1.0,-0.5590326,0.0,0.0,-0.15473281,-27.951668,1.0,3.2485743,3.0938165,7.2725123e-07,3.08655e-08,1.382042,3.08655e-08,1.0,1.0,1.0
1.4312,0.5,0.0,57960.81,9788.213,-1.544559,-6.357279e-08,0.5089218,0.59365565,-1.6069039e-09,-0.10031818,0.9824692,-3.1021143e-09,10.685691,0.0,-4.8318877,86.883125,-18.650845,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59543306,0.5953848,3.1566484,3.3114061,0.0,100.05856,-110.744255,280.3432,-275.51132,-1.3429604e-12,1.0862703e-12,3.1566477,3.1566477,3.3114061,-0.06131917,1.0,1.0,-0.559175,0.0,0.0,-0.15473281,-27.958784,1.0,3.3114061,3.1566484,7.2724913e-07,3.086541e-08,1.382242,3.086541e-08,1.0,1.0,1.0
1.4314,0.5,0.0,57961.266,9788.298,-1.544559,-6.357279e-08,0.5089201,0.5936576,-1.6017333e-09,-0.10031852,0.98247254,-3.0921534e-09,3.0225651,0.0,-24.973345,86.883125,-10.987086,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.595435,0.5953867,3.2194803,3.374238,0.0,104.26356,-107.28612,289.60367,-264.63034,-1.3122504e-12,1.0768803e-12,3.2194796,3.2194796,3.374238,-0.06131936,1.0,1.0,-0.55931735,0.0,0.0,-0.15473281,-27.965902,1.0,3.374238,3.2194803,7.27247e-07,3.0865323e-08,1.382442,3.0865323e-08,1.0,1.0,1.0
1.4316,0.5,0.0,57961.727,9788.383,-1.544559,-6.357279e-08,0.50891834,0.5936595,-1.5924118e-09,-0.100318864,0.9824758,-3.074179e-09,-4.6525397,0.0,-45.016376,86.883125,-3.2799165,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.595437,0.59538865,3.2823122,3.43707,0.0,108.0571,-103.40456,297.72128,-252.70491,-1.2821423e-12,1.0667678e-12,3.2823114,3.2823114,3.43707,-0.061319567,1.0,1.0,-0.5594597,0.0,0.0,-0.15473281,-27.97302,1.0,3.43707,3.2823122,7.2724487e-07,3.086523e-08,1.382642,3.086523e-08,1.0,1.0,1.0
1.4318,0.5,0.0,57962.184,9788.468,-1.544559,-6.357279e-08,0.5089167,0.5936615,-1.5897988e-09,-0.100319184,0.98247916,-3.0691552e-09,-12.309334,0.0,-64.88188,86.883125,4.440249,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954389,0.5953906,3.345144,3.4999018,0.0,111.42421,-99.114876,304.66394,-239.78207,-1.2522367e-12,1.0565589e-12,3.3451433,3.3451433,3.4999018,-0.061319776,1.0,1.0,-0.559602,0.0,0.0,-0.15473281,-27.980139,1.0,3.4999018,3.345144,7.2724276e-07,3.086514e-08,1.382842,3.086514e-08,1.0,1.0,1.0
1.432,0.5,0.0,57962.64,9788.554,-1.544559,-6.357279e-08,0.50891495,0.59366345,-1.5793339e-09,-0.10031952,0.98248243,-3.0489729e-09,-19.917599,0.0,-84.491455,86.883125,12.142942,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59544086,0.5953926,3.407976,3.5627337,0.0,114.3516,-94.434006,310.4043,-225.91284,-1.2223355e-12,1.0471675e-12,3.4079752,3.4079752,3.5627337,-0.061319984,1.0,1.0,-0.5597444,0.0,0.0,-0.1547328,-27.987255,1.0,3.5627337,3.407976,7.2724066e-07,3.0865053e-08,1.383042,3.0865053e-08,1.0,1.0,1.0
1.4322,0.5,0.0,57963.098,9788.639,-1.544559,-6.357279e-08,0.5089132,0.5936654,-1.571725e-09,-0.10031985,0.9824858,-3.0343037e-09,-27.447308,0.0,-103.76771,86.883125,19.797764,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59544283,0.59539455,3.4708078,3.6255655,0.0,116.82772,-89.38041,314.91965,-211.15195,-1.192396e-12,1.0382446e-12,3.470807,3.470807,3.6255655,-0.06132018,1.0,1.0,-0.55988675,0.0,0.0,-0.1547328,-27.994373,1.0,3.6255655,3.4708078,7.272385e-07,3.086496e-08,1.383242,3.086496e-08,1.0,1.0,1.0
1.4324,0.5,0.0,57963.555,9788.724,-1.544559,-6.357279e-08,0.5089115,0.5936674,-1.556587e-09,-0.10032018,0.98248905,-3.0050993e-09,-34.868744,0.0,-122.63457,86.883125,27.374502,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954448,0.5953965,3.5336397,3.6883974,0.0,118.84278,-83.97404,318.1922,-195.55763,-1.162441e-12,1.0276049e-12,3.533639,3.533639,3.6883974,-0.061320383,1.0,1.0,-0.5600291,0.0,0.0,-0.1547328,-28.001492,1.0,3.6883974,3.5336397,7.272364e-07,3.086487e-08,1.383442,3.086487e-08,1.0,1.0,1.0
1.4326,0.5,0.0,57964.01,9788.809,-1.544559,-6.357279e-08,0.5089098,0.5936693,-1.5463926e-09,-0.10032052,0.9824924,-2.9854383e-09,-42.15262,0.0,-141.01756,86.883125,34.843254,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59544677,0.5953985,3.5964715,3.7512293,0.0,120.38884,-78.23622,320.20898,-179.19144,-1.1324852e-12,1.0157272e-12,3.5964708,3.5964708,3.7512293,-0.06132058,1.0,1.0,-0.5601715,0.0,0.0,-0.1547328,-28.008608,1.0,3.7512293,3.5964715,7.272343e-07,3.0864783e-08,1.383642,3.0864783e-08,1.0,1.0,1.0
1.4328,0.5,0.0,57964.47,9788.894,-1.544559,-6.357279e-08,0.5089081,0.59367126,-1.5423083e-09,-0.10032085,0.98249567,-2.9775735e-09,-49.270184,0.0,-158.84415,86.883125,42.174545,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954487,0.59540045,3.6593034,3.814061,0.0,121.45979,-72.189606,320.9621,-162.11794,-1.1025288e-12,1.0046252e-12,3.6593025,3.6593025,3.814061,-0.06132078,1.0,1.0,-0.5603138,0.0,0.0,-0.1547328,-28.015726,1.0,3.814061,3.6593034,7.272322e-07,3.086469e-08,1.383842,3.086469e-08,1.0,1.0,1.0
1.433,0.5,0.0,57964.92,9788.979,-1.544559,-6.357279e-08,0.50890636,0.5936732,-1.534508e-09,-0.10032118,0.982499,-2.962534e-09,-56.193348,0.0,-176.04398,86.883125,49.339443,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59545064,0.5954024,3.722135,3.8768928,0.0,122.0514,-65.858055,320.4485,-144.40451,-1.0725719e-12,9.947007e-13,3.7221344,3.7221344,3.8768928,-0.061321,1.0,1.0,-0.56045616,0.0,0.0,-0.1547328,-28.022844,1.0,3.8768928,3.722135,7.2723003e-07,3.08646e-08,1.384042,3.08646e-08,1.0,1.0,1.0
1.4332,0.5,0.0,57965.38,9789.063,-1.544559,-6.357279e-08,0.5089047,0.5936752,-1.531083e-09,-0.10032151,0.9825023,-2.9559417e-09,-62.894787,0.0,-192.54913,86.883125,56.309666,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954526,0.5954044,3.784967,3.9397247,0.0,122.16132,-59.26654,318.6702,-126.12107,-1.0426148e-12,9.845796e-13,3.7849662,3.7849662,3.9397247,-0.061321195,1.0,1.0,-0.56059855,0.0,0.0,-0.1547328,-28.029963,1.0,3.9397247,3.784967,7.272279e-07,3.0864513e-08,1.384242,3.0864513e-08,1.0,1.0,1.0
1.4334,0.5,0.0,57965.836,9789.147,-1.544559,-6.357279e-08,0.50890297,0.59367716,-1.528134e-09,-0.100321844,0.98250556,-2.950268e-09,-69.34805,0.0,-208.2945,86.883125,63.057705,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954546,0.59540635,3.8477988,4.002557,0.0,121.78914,-52.441086,315.63428,-107.33977,-1.0126595e-12,9.743841e-13,3.847798,3.847798,4.002557,-0.061321393,1.0,1.0,-0.5607409,0.0,0.0,-0.15473278,-28.037079,1.0,4.002557,3.8477988,7.272258e-07,3.0864424e-08,1.384442,3.0864424e-08,1.0,1.0,1.0
1.4336,0.5,0.0,57966.293,9789.232,-1.544559,-6.357279e-08,0.50890124,0.59367913,-1.527901e-09,-0.10032217,0.9825089,-2.9498382e-09,-75.52767,0.0,-223.21793,86.883125,69.55693,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59545654,0.5954083,3.9106307,4.0653887,0.0,120.9363,-45.408627,311.35266,-88.13472,-9.827039e-13,9.649558e-13,3.91063,3.91063,4.0653887,-0.061321605,1.0,1.0,-0.5608832,0.0,0.0,-0.15473278,-28.044197,1.0,4.0653887,3.9106307,7.272237e-07,3.086433e-08,1.384642,3.086433e-08,1.0,1.0,1.0
1.4338,0.5,0.0,57966.75,9789.317,-1.544559,-6.357279e-08,0.5088995,0.5936811,-1.525998e-09,-0.10032251,0.9825122,-2.946184e-09,-81.40926,0.0,-237.26051,86.883125,75.781685,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59545845,0.5954103,3.9734626,4.12822,0.0,119.60618,-38.196915,305.84222,-68.58172,-9.527465e-13,9.554758e-13,3.9734619,3.9734619,4.12822,-0.06132181,1.0,1.0,-0.56102556,0.0,0.0,-0.15473278,-28.051315,1.0,4.12822,3.9734626,7.2722156e-07,3.0864243e-08,1.384842,3.0864243e-08,1.0,1.0,1.0
1.434,0.5,0.0,57967.207,9789.402,-1.544559,-6.357279e-08,0.50889784,0.593683,-1.5167843e-09,-0.100322835,0.9825155,-2.928415e-09,-86.969604,0.0,-250.36682,86.883125,81.7074,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954604,0.59541225,4.0362945,4.191052,0.0,117.80401,-30.834406,299.12473,-48.75792,-9.2362e-13,9.459069e-13,4.0362935,4.0362935,4.191052,-0.061322007,1.0,1.0,-0.56116796,0.0,0.0,-0.15473278,-28.058434,1.0,4.191052,4.0362945,7.2721986e-07,3.0864168e-08,1.385042,3.0864168e-08,1.0,1.0,1.0
1.4342,0.5,0.0,57967.66,9789.487,-1.544559,-6.357279e-08,0.5088961,0.593685,-1.5125808e-09,-0.10032318,0.9825188,-2.9203193e-09,-92.18675,0.0,-262.48514,86.883125,87.3107,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954624,0.5954142,4.0991263,4.253884,0.0,115.53691,-23.35016,291.22668,-28.741564,-9.063579e-13,9.35676e-13,4.0991254,4.0991254,4.253884,-0.061322212,1.0,1.0,-0.5613103,0.0,0.0,-0.15473278,-28.06555,1.0,4.253884,4.0991263,7.2721843e-07,3.0864108e-08,1.385242,3.0864108e-08,1.0,1.0,1.0
1.4344,0.5,0.0,57968.117,9789.572,-1.544559,-6.357279e-08,0.5088944,0.59368694,-1.5130945e-09,-0.100323506,0.9825221,-2.9213305e-09,-97.04011,0.0,-273.56763,86.883125,92.56945,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954643,0.5954161,4.161958,4.3167157,0.0,112.81382,-15.773712,282.17926,-8.611648,-9.0214067e-13,9.266497e-13,4.1619573,4.1619573,4.3167157,-0.061322417,1.0,1.0,-0.5614526,0.0,0.0,-0.15473278,-28.072668,1.0,4.3167157,4.161958,7.27217e-07,3.0864047e-08,1.385442,3.0864047e-08,1.0,1.0,1.0
1.4346,0.5,0.0,57968.574,9789.656,-1.544559,-6.357279e-08,0.5088927,0.5936889,-1.5029726e-09,-0.10032383,0.9825254,-2.901808e-09,-101.51053,0.0,-283.57053,86.883125,97.46291,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59546626,0.5954181,4.22479,4.3795476,0.0,109.64549,-8.134962,272.01813,11.552388,-9.028743e-13,9.169242e-13,4.224789,4.224789,4.3795476,-0.061322622,1.0,1.0,-0.561595,0.0,0.0,-0.15473278,-28.079786,1.0,4.3795476,4.22479,7.272156e-07,3.0863987e-08,1.385642,3.0863987e-08,1.0,1.0,1.0
1.4348,0.5,0.0,57969.03,9789.741,-1.544559,-6.357279e-08,0.508891,0.5936909,-1.5055199e-09,-0.10032417,0.9825287,-2.9067455e-09,-105.58036,0.0,-292.45435,86.883125,101.97176,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954682,0.59542006,4.287622,4.4423795,0.0,106.04442,-0.46405685,260.7834,31.670965,-9.0396847e-13,9.056648e-13,4.287621,4.287621,4.4423795,-0.061322823,1.0,1.0,-0.56173736,0.0,0.0,-0.15473278,-28.086903,1.0,4.4423795,4.287622,7.2721417e-07,3.086393e-08,1.385842,3.086393e-08,1.0,1.0,1.0
1.435,0.5,0.0,57969.484,9789.826,-1.544559,-6.357279e-08,0.50888926,0.59369284,-1.509844e-09,-0.100324504,0.98253196,-2.9151135e-09,-109.23354,0.0,-300.18408,86.883125,106.0782,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954702,0.595422,4.350454,4.5052114,0.0,102.02481,7.20873,248.51938,51.664684,-9.0441093e-13,8.933275e-13,4.350453,4.350453,4.5052114,-0.061323024,1.0,1.0,-0.5618797,0.0,0.0,-0.15473276,-28.09402,1.0,4.5052114,4.350454,7.2721275e-07,3.086387e-08,1.386042,3.086387e-08,1.0,1.0,1.0
1.4352,0.5,0.0,57969.94,9789.911,-1.544559,-6.357279e-08,0.5088876,0.59369475,-1.5125075e-09,-0.100324824,0.9825353,-2.9202756e-09,-112.45565,0.0,-306.72913,86.883125,109.76603,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954721,0.595424,4.4132857,4.568043,0.0,97.60253,14.853118,235.2745,71.454636,-9.0445566e-13,8.818598e-13,4.413285,4.413285,4.568043,-0.06132323,1.0,1.0,-0.5620221,0.0,0.0,-0.15473276,-28.10114,1.0,4.568043,4.4132857,7.272114e-07,3.086381e-08,1.386242,3.086381e-08,1.0,1.0,1.0
1.4354,0.5,0.0,57970.4,9789.995,-1.544559,-6.357279e-08,0.50888586,0.5936967,-1.518275e-09,-0.10032516,0.9825386,-2.9314309e-09,-115.23396,0.0,-312.06372,86.883125,113.02068,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59547406,0.59542596,4.4761176,4.630875,0.0,92.79502,22.438938,221.10101,90.96272,-9.0439624e-13,8.708019e-13,4.4761167,4.4761167,4.630875,-0.06132342,1.0,1.0,-0.5621644,0.0,0.0,-0.15473276,-28.108257,1.0,4.630875,4.4761176,7.2720997e-07,3.086375e-08,1.386442,3.086375e-08,1.0,1.0,1.0
1.4356,0.5,0.0,57970.85,9790.08,-1.544559,-6.357279e-08,0.50888413,0.5936987,-1.525934e-09,-0.100325495,0.98254186,-2.9462384e-09,-117.55752,0.0,-316.16678,86.883125,115.82931,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59547603,0.59542793,4.5389495,4.693707,0.0,87.62127,29.93625,206.05482,110.111946,-8.9817737e-13,8.589504e-13,4.5389485,4.5389485,4.693707,-0.061323635,1.0,1.0,-0.56230676,0.0,0.0,-0.15473276,-28.115374,1.0,4.693707,4.5389495,7.2720854e-07,3.086369e-08,1.386642,3.086369e-08,1.0,1.0,1.0
1.4358,0.5,0.0,57971.31,9790.164,-1.544559,-6.357279e-08,0.50888246,0.5937006,-1.5298794e-09,-0.100325815,0.9825452,-2.953876e-09,-119.417145,0.0,-319.0221,86.883125,118.18083,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59547794,0.5954299,4.6017814,4.756539,0.0,82.10168,37.315468,190.19534,128.82674,-8.7694663e-13,8.471562e-13,4.6017804,4.6017804,4.756539,-0.06132384,1.0,1.0,-0.5624491,0.0,0.0,-0.15473276,-28.122492,1.0,4.756539,4.6017814,7.272071e-07,3.0863628e-08,1.386842,3.0863628e-08,1.0,1.0,1.0
1.436,0.5,0.0,57971.766,9790.249,-1.544559,-6.357279e-08,0.50888073,0.59370255,-1.5410847e-09,-0.10032615,0.9825485,-2.975531e-09,-120.80549,0.0,-320.61838,86.883125,120.06596,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954799,0.5954318,4.664613,4.8193707,0.0,76.258026,44.547466,173.58514,147.03322,-8.47501e-13,8.372259e-13,4.6646123,4.6646123,4.8193707,-0.061324034,1.0,1.0,-0.5625915,0.0,0.0,-0.15473276,-28.12961,1.0,4.8193707,4.664613,7.272057e-07,3.0863568e-08,1.387042,3.0863568e-08,1.0,1.0,1.0
1.4362,0.5,0.0,57972.22,9790.334,-1.544559,-6.357279e-08,0.50887907,0.5937045,-1.5449882e-09,-0.10032648,0.98255175,-2.983088e-09,-121.71709,0.0,-320.9493,86.883125,121.47726,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954819,0.5954338,4.7274446,4.8822026,0.0,70.11338,51.603703,156.28976,164.65956,-8.1633517e-13,8.303175e-13,4.727444,4.727444,4.8822026,-0.061324228,1.0,1.0,-0.5627338,0.0,0.0,-0.15473276,-28.136726,1.0,4.8822026,4.7274446,7.272043e-07,3.086351e-08,1.387242,3.086351e-08,1.0,1.0,1.0
1.4364,0.5,0.0,57972.676,9790.418,-1.544559,-6.357279e-08,0.50887734,0.5937065,-1.5472469e-09,-0.100326814,0.9825551,-2.987469e-09,-122.14832,0.0,-320.01364,86.883125,122.40914,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59548384,0.59543574,4.7902765,4.9450345,0.0,63.691994,58.45633,138.37747,181.63617,-7.8566494e-13,8.240556e-13,4.790276,4.790276,4.9450345,-0.06132444,1.0,1.0,-0.56287616,0.0,0.0,-0.15473275,-28.143845,1.0,4.9450345,4.7902765,7.2720286e-07,3.086345e-08,1.387442,3.086345e-08,1.0,1.0,1.0
1.4366,0.5,0.0,57973.13,9790.503,-1.544559,-6.357279e-08,0.5088756,0.5937084,-1.5520248e-09,-0.10032715,0.98255837,-2.9967147e-09,-122.097496,0.0,-317.815,86.883125,122.85794,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59548575,0.5954377,4.8531084,5.0078664,0.0,57.019196,65.0783,119.91893,197.89606,-7.555421e-13,8.177629e-13,4.853108,4.853108,5.0078664,-0.061324634,1.0,1.0,-0.56301856,0.0,0.0,-0.15473275,-28.150963,1.0,5.0078664,4.8531084,7.272015e-07,3.086339e-08,1.387642,3.086339e-08,1.0,1.0,1.0
1.4368,0.5,0.0,57973.586,9790.587,-1.544559,-6.357279e-08,0.50887394,0.59371036,-1.5491117e-09,-0.10032747,0.98256165,-2.9911098e-09,-121.564804,0.0,-314.36206,86.883125,122.82188,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954877,0.5954396,4.9159403,5.0706983,0.0,50.121326,71.443474,100.987015,213.37505,-7.256235e-13,8.0972154e-13,4.91594,4.91594,5.0706983,-0.06132485,1.0,1.0,-0.5631609,0.0,0.0,-0.15473275,-28.158081,1.0,5.0706983,4.9159403,7.272001e-07,3.086333e-08,1.387842,3.086333e-08,1.0,1.0,1.0
1.437,0.5,0.0,57974.04,9790.672,-1.544559,-6.357279e-08,0.5088722,0.59371233,-1.5547423e-09,-0.10032781,0.9825649,-3.0020018e-09,-120.552345,0.0,-309.66846,86.883125,122.301094,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954897,0.5954416,4.978772,5.13353,0.0,43.025604,77.52674,81.65642,228.01204,-6.957138e-13,7.976608e-13,4.9787717,4.9787717,5.13353,-0.06132504,1.0,1.0,-0.56330323,0.0,0.0,-0.15473275,-28.165197,1.0,5.13353,4.978772,7.2719865e-07,3.086327e-08,1.388042,3.086327e-08,1.0,1.0,1.0
1.4372,0.5,0.0,57974.496,9790.756,-1.544559,-6.357279e-08,0.5088705,0.59371424,-1.5528887e-09,-0.10032814,0.98256826,-2.9984428e-09,-119.06412,0.0,-303.7527,86.883125,121.29763,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954916,0.59544355,5.041604,5.196362,0.0,35.760033,83.30408,62.00343,241.74927,-6.657736e-13,7.857523e-13,5.0416036,5.0416036,5.196362,-0.061325256,1.0,1.0,-0.5634456,0.0,0.0,-0.15473275,-28.172316,1.0,5.196362,5.041604,7.2719723e-07,3.086321e-08,1.388242,3.086321e-08,1.0,1.0,1.0
1.4374,0.5,0.0,57974.95,9790.84,-1.544559,-6.357279e-08,0.5088688,0.5937162,-1.559345e-09,-0.10032847,0.98257154,-3.0109293e-09,-117.10598,0.0,-296.63812,86.883125,119.81546,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59549356,0.5954455,5.104436,5.259194,0.0,28.353287,88.75269,42.105614,254.5325,-6.358204e-13,7.7315904e-13,5.1044354,5.1044354,5.259194,-0.061325453,1.0,1.0,-0.56358796,0.0,0.0,-0.15473275,-28.179434,1.0,5.259194,5.104436,7.271958e-07,3.086315e-08,1.388442,3.086315e-08,1.0,1.0,1.0
1.4376,0.5,0.0,57975.406,9790.925,-1.544559,-6.357279e-08,0.5088671,0.5937182,-1.5697293e-09,-0.1003288,0.9825748,-3.0310008e-09,-114.68567,0.0,-288.35278,86.883125,117.86042,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59549546,0.5954475,5.167268,5.3220253,0.0,20.83459,93.851074,22.041496,266.3113,-6.058651e-13,7.616435e-13,5.1672673,5.1672673,5.3220253,-0.061325658,1.0,1.0,-0.5637303,0.0,0.0,-0.15473275,-28.18655,1.0,5.3220253,5.167268,7.271944e-07,3.0863088e-08,1.388642,3.0863088e-08,1.0,1.0,1.0
1.4378,0.5,0.0,57975.86,9791.009,-1.544559,-6.357279e-08,0.5088654,0.59372014,-1.5759694e-09,-0.10032913,0.9825781,-3.0430698e-09,-111.81273,0.0,-278.9294,86.883125,115.44022,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954974,0.5954494,5.2300997,5.384857,0.0,13.2336235,98.5791,1.8902564,277.03915,-5.759076e-13,7.498932e-13,5.230099,5.230099,5.384857,-0.061325863,1.0,1.0,-0.56387264,0.0,0.0,-0.15473275,-28.193668,1.0,5.384857,5.2300997,7.27193e-07,3.086303e-08,1.388842,3.086303e-08,1.0,1.0,1.0
1.438,0.5,0.0,57976.312,9791.094,-1.544559,-6.357279e-08,0.5088637,0.59372205,-1.571303e-09,-0.10032947,0.9825814,-3.0340799e-09,-108.49849,0.0,-268.40515,86.883125,112.564415,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5954994,0.59545135,5.2929316,5.447689,0.0,5.5803776,102.91811,-18.268576,286.67374,-5.45948e-13,7.391282e-13,5.2929306,5.2929306,5.447689,-0.061326057,1.0,1.0,-0.56401503,0.0,0.0,-0.15473273,-28.200787,1.0,5.447689,5.2929316,7.271916e-07,3.086297e-08,1.389042,3.086297e-08,1.0,1.0,1.0
1.4382,0.5,0.0,57976.77,9791.178,-1.544559,-6.357279e-08,0.508862,0.593724,-1.5654016e-09,-0.100329794,0.9825847,-3.022705e-09,-104.756035,0.0,-256.82156,86.883125,109.24435,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955013,0.5954533,5.3557634,5.510521,0.0,-2.0949419,106.85098,-38.355442,295.177,-5.1599084e-13,7.3076126e-13,5.3557625,5.3557625,5.510521,-0.06132625,1.0,1.0,-0.56415737,0.0,0.0,-0.15473273,-28.207905,1.0,5.510521,5.3557634,7.271902e-07,3.086291e-08,1.389242,3.086291e-08,1.0,1.0,1.0
1.4384,0.5,0.0,57977.223,9791.262,-1.544559,-6.357279e-08,0.5088603,0.593726,-1.5560255e-09,-0.10033013,0.982588,-3.0046203e-09,-100.600136,0.0,-244.22433,86.883125,105.493126,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955033,0.5954553,5.4185953,5.573353,0.0,-9.762044,110.362175,-58.29107,302.5154,-4.860382e-13,7.2346507e-13,5.4185944,5.4185944,5.573353,-0.06132647,1.0,1.0,-0.5642997,0.0,0.0,-0.15473273,-28.215021,1.0,5.573353,5.4185953,7.2718876e-07,3.086285e-08,1.389442,3.086285e-08,1.0,1.0,1.0
1.4386,0.5,0.0,57977.676,9791.346,-1.544559,-6.357279e-08,0.50885856,0.59372795,-1.5569119e-09,-0.10033046,0.9825913,-3.006352e-09,-96.04718,0.0,-230.66318,86.883125,101.32554,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59550524,0.59545726,5.481427,5.6361847,0.0,-17.390669,113.43785,-77.99678,308.65994,-4.610043e-13,7.143729e-13,5.4814262,5.4814262,5.6361847,-0.061326668,1.0,1.0,-0.5644421,0.0,0.0,-0.15473273,-28.22214,1.0,5.6361847,5.481427,7.271881e-07,3.086282e-08,1.389642,3.086282e-08,1.0,1.0,1.0
1.4388,0.5,0.0,57978.133,9791.431,-1.544559,-6.357279e-08,0.5088569,0.59372985,-1.5608982e-09,-0.1003308,0.98259455,-3.0140697e-09,-91.11514,0.0,-216.19159,86.883125,96.75803,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59550714,0.59545916,5.544259,5.6990166,0.0,-24.950712,116.06585,-97.3948,313.5864,-4.510308e-13,7.0408225e-13,5.544258,5.544258,5.6990166,-0.061326876,1.0,1.0,-0.56458443,0.0,0.0,-0.15473273,-28.229258,1.0,5.6990166,5.544259,7.2718734e-07,3.086279e-08,1.389842,3.086279e-08,1.0,1.0,1.0
1.439,0.5,0.0,57978.586,9791.515,-1.544559,-6.357279e-08,0.50885516,0.5937318,-1.5566728e-09,-0.10033112,0.9825978,-3.0059306e-09,-85.82348,0.0,-200.86671,86.883125,91.80865,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955091,0.59546113,5.607091,5.7618484,0.0,-32.412334,118.23581,-116.40858,317.2753,-4.5009246e-13,6.9453156e-13,5.60709,5.60709,5.7618484,-0.061327077,1.0,1.0,-0.56472677,0.0,0.0,-0.15473273,-28.236376,1.0,5.7618484,5.607091,7.2718666e-07,3.086276e-08,1.390042,3.086276e-08,1.0,1.0,1.0
1.4392,0.5,0.0,57979.04,9791.599,-1.544559,-6.357279e-08,0.5088535,0.5937338,-1.5560635e-09,-0.10033146,0.9826011,-3.0047742e-09,-80.19307,0.0,-184.749,86.883125,86.496895,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.595511,0.5954631,5.669923,5.8246803,0.0,-39.74609,119.93916,-134.96306,319.71207,-4.5129474e-13,6.842379e-13,5.669922,5.669922,5.8246803,-0.061327264,1.0,1.0,-0.56486917,0.0,0.0,-0.15473273,-28.243492,1.0,5.8246803,5.669923,7.271859e-07,3.086273e-08,1.390242,3.086273e-08,1.0,1.0,1.0
1.4394,0.5,0.0,57979.492,9791.683,-1.544559,-6.357279e-08,0.50885177,0.5937357,-1.5549173e-09,-0.100331776,0.9826044,-3.0025809e-09,-74.24614,0.0,-167.90204,86.883125,80.84374,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.595513,0.595465,5.7327547,5.887512,0.0,-46.92303,121.169174,-152.98503,320.8871,-4.5207477e-13,6.74321e-13,5.7327538,5.7327538,5.887512,-0.06132747,1.0,1.0,-0.5650115,0.0,0.0,-0.15473272,-28.25061,1.0,5.887512,5.7327547,7.2718524e-07,3.08627e-08,1.390442,3.08627e-08,1.0,1.0,1.0
1.4396,0.5,0.0,57979.95,9791.768,-1.544559,-6.357279e-08,0.5088501,0.59373766,-1.5509667e-09,-0.100332096,0.9826077,-2.994972e-09,-68.00616,0.0,-150.39235,86.883125,74.8715,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955149,0.595467,5.7955866,5.950344,0.0,-53.914837,121.921,-170.40335,320.79572,-4.5227561e-13,6.654392e-13,5.7955856,5.7955856,5.950344,-0.06132767,1.0,1.0,-0.56515384,0.0,0.0,-0.15473272,-28.257729,1.0,5.950344,5.7955866,7.2718456e-07,3.086267e-08,1.390642,3.086267e-08,1.0,1.0,1.0
1.4398,0.5,0.0,57980.402,9791.852,-1.544559,-6.357279e-08,0.50884837,0.59373957,-1.5524293e-09,-0.10033245,0.982611,-2.9978164e-09,-61.49774,0.0,-132.28902,86.883125,68.60374,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59551686,0.59546894,5.8584185,6.013176,0.0,-60.69391,122.19165,-187.14929,319.4383,-4.5224761e-13,6.5579817e-13,5.8584175,5.8584175,6.013176,-0.061327875,1.0,1.0,-0.5652962,0.0,0.0,-0.15473272,-28.264845,1.0,6.013176,5.8584185,7.271838e-07,3.086264e-08,1.390842,3.086264e-08,1.0,1.0,1.0
1.44,0.5,0.0,57980.855,9791.936,-1.544559,-6.357279e-08,0.5088467,0.59374154,-1.5494457e-09,-0.100332774,0.9826143,-2.992075e-09,-54.746582,0.0,-113.66347,86.883125,62.065178,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955188,0.5954709,5.92125,6.076008,0.0,-67.2335,121.98007,-203.15674,316.82022,-4.498059e-13,6.4545743e-13,5.9212494,5.9212494,6.076008,-0.061328076,1.0,1.0,-0.56543857,0.0,0.0,-0.15473272,-28.271963,1.0,6.076008,5.92125,7.2718314e-07,3.086261e-08,1.391042,3.086261e-08,1.0,1.0,1.0
1.4402,0.5,0.0,57981.31,9792.02,-1.544559,-6.357279e-08,0.508845,0.5937435,-1.5470418e-09,-0.100333095,0.98261756,-2.9874532e-09,-47.779312,0.0,-94.589226,86.883125,55.281635,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59552073,0.5954728,5.9840817,6.1388397,0.0,-73.50778,121.287094,-218.36252,312.95175,-4.220811e-13,6.384227e-13,5.9840813,5.9840813,6.1388397,-0.061328277,1.0,1.0,-0.5655809,0.0,0.0,-0.15473272,-28.279081,1.0,6.1388397,5.9840817,7.271824e-07,3.086258e-08,1.391242,3.086258e-08,1.0,1.0,1.0
1.4404,0.5,0.0,57981.76,9792.104,-1.544559,-6.357279e-08,0.5088433,0.59374547,-1.5453885e-09,-0.10033343,0.98262084,-2.9842802e-09,-40.623436,0.0,-75.14155,86.883125,48.279877,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955227,0.5954748,6.0469136,6.2016716,0.0,-79.492004,120.11544,-232.70662,307.84818,-3.6936833e-13,6.3209653e-13,6.046913,6.046913,6.2016716,-0.061328486,1.0,1.0,-0.56572324,0.0,0.0,-0.15473272,-28.2862,1.0,6.2016716,6.0469136,7.271817e-07,3.086255e-08,1.391442,3.086255e-08,1.0,1.0,1.0
1.4406,0.5,0.0,57982.215,9792.1875,-1.544559,-6.357279e-08,0.5088416,0.5937474,-1.5432461e-09,-0.100333765,0.9826241,-2.980163e-09,-33.30719,0.0,-55.397198,86.883125,41.087532,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955246,0.59547675,6.1097455,6.2645035,0.0,-85.16255,118.46974,-246.13243,301.52963,-3.077483e-13,6.223998e-13,6.109745,6.109745,6.2645035,-0.061328683,1.0,1.0,-0.56586564,0.0,0.0,-0.15473272,-28.293316,1.0,6.2645035,6.1097455,7.27181e-07,3.086252e-08,1.391642,3.086252e-08,1.0,1.0,1.0
1.4408,0.5,0.0,57982.668,9792.271,-1.544559,-6.357279e-08,0.5088399,0.59374934,-1.5400481e-09,-0.10033409,0.9826274,-2.9740073e-09,-25.859447,0.0,-35.434086,86.883125,33.732986,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955266,0.59547865,6.1725774,0.044149857,0.0,-90.49703,116.35648,-258.58694,294.02103,-2.4573456e-13,6.120467e-13,6.172577,6.172577,0.044149857,-0.06132889,1.0,1.0,-0.566008,0.0,0.0,-0.15473272,-28.300434,1.0,0.044149857,6.1725774,7.271803e-07,3.086249e-08,1.391842,3.086249e-08,1.0,1.0,1.0
1.441,0.5,0.0,57983.12,9792.355,-1.544559,-6.357279e-08,0.5088382,0.59375125,-1.5426239e-09,-0.10033443,0.98263067,-2.9790013e-09,-18.3096,0.0,-15.331003,86.883125,26.245264,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955285,0.5954806,6.2354093,0.10698171,0.0,-95.4744,113.784004,-270.02103,285.35202,-1.8502508e-13,6.0259604e-13,6.235409,6.235409,0.10698171,-0.06132909,1.0,1.0,-0.5661503,0.0,0.0,-0.1547327,-28.307552,1.0,0.10698171,6.2354093,7.271796e-07,3.086246e-08,1.392042,3.086246e-08,1.0,1.0,1.0
1.4412,0.5,0.0,57983.574,9792.439,-1.544559,-6.357279e-08,0.5088365,0.5937532,-1.5351334e-09,-0.100334756,0.98263395,-2.964556e-09,-10.687445,0.0,4.8327174,86.883125,18.653915,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59553045,0.5954826,0.015055925,0.16981356,0.0,-100.075005,110.76245,-280.38953,275.5568,-1.2505546e-13,5.895708e-13,0.015055197,0.015055197,0.16981356,-0.061329294,1.0,1.0,-0.5662927,0.0,0.0,-0.1547327,-28.314669,1.0,0.16981356,0.015055925,7.271789e-07,3.086243e-08,1.392242,3.086243e-08,1.0,1.0,1.0
1.4414,0.5,0.0,57984.027,9792.523,-1.544559,-6.357279e-08,0.5088348,0.5937551,-1.5361447e-09,-0.100335084,0.9826372,-2.9665286e-09,-3.0230596,0.0,24.977499,86.883125,10.988895,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59553236,0.5954845,0.07788778,0.23264542,0.0,-104.280685,107.30375,-289.65152,264.674,-6.52462e-14,5.784881e-13,0.07788705,0.07788705,0.23264542,-0.0613295,1.0,1.0,-0.56643504,0.0,0.0,-0.1547327,-28.321787,1.0,0.23264542,0.07788778,7.271782e-07,3.08624e-08,1.392442,3.08624e-08,1.0,1.0,1.0
1.4416,0.5,0.0,57984.48,9792.607,-1.544559,-6.357279e-08,0.5088331,0.5937571,-1.5409327e-09,-0.10033542,0.9826405,-2.975795e-09,4.653306,0.0,45.023838,86.883125,3.2804587,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955343,0.59548646,0.14071964,0.29547727,0.0,-108.07485,103.42155,-297.77042,252.7466,-5.3966866e-15,5.7011893e-13,0.1407189,0.1407189,0.29547727,-0.061329696,1.0,1.0,-0.5665774,0.0,0.0,-0.1547327,-28.328905,1.0,0.29547727,0.14071964,7.2717745e-07,3.086237e-08,1.392642,3.086237e-08,1.0,1.0,1.0
1.4418,0.5,0.0,57984.934,9792.691,-1.544559,-6.357279e-08,0.5088314,0.593759,-1.5400712e-09,-0.10033574,0.9826438,-2.974151e-09,12.3113575,0.0,64.89262,86.883125,-4.4409757,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59553623,0.5954884,0.20355149,0.35830912,0.0,-111.44251,99.13116,-304.71423,239.82162,5.450094e-14,5.628349e-13,0.20355076,0.20355076,0.35830912,-0.0613299,1.0,1.0,-0.5667197,0.0,0.0,-0.1547327,-28.336023,1.0,0.35830912,0.20355149,7.2717677e-07,3.086234e-08,1.392842,3.086234e-08,1.0,1.0,1.0
1.442,0.5,0.0,57985.387,9792.774,-1.544559,-6.357279e-08,0.5088297,0.59376097,-1.537383e-09,-0.100336075,0.98264706,-2.9689795e-09,19.920872,0.0,84.505424,86.883125,-12.144934,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955382,0.5954904,0.26638335,0.42114097,0.0,-114.370384,94.44951,-310.45554,225.9501,1.1441426e-13,5.556317e-13,0.2663826,0.2663826,0.42114097,-0.06133009,1.0,1.0,-0.5668621,0.0,0.0,-0.1547327,-28.34314,1.0,0.42114097,0.26638335,7.271761e-07,3.086231e-08,1.393042,3.086231e-08,1.0,1.0,1.0
1.4422,0.5,0.0,57985.84,9792.858,-1.544559,-6.357279e-08,0.508828,0.5937629,-1.5380508e-09,-0.100336395,0.98265034,-2.970289e-09,27.451817,0.0,103.78486,86.883125,-19.801012,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955401,0.5954923,0.3292152,0.48397282,0.0,-116.8469,89.39508,-314.97162,211.18675,1.7433133e-13,5.486405e-13,0.32921448,0.32921448,0.48397282,-0.06133029,1.0,1.0,-0.56700444,0.0,0.0,-0.1547327,-28.350258,1.0,0.48397282,0.3292152,7.2717535e-07,3.086228e-08,1.393242,3.086228e-08,1.0,1.0,1.0
1.4424,0.5,0.0,57986.293,9792.942,-1.544559,-6.357279e-08,0.5088263,0.59376484,-1.5402842e-09,-0.10033673,0.9826536,-2.9746219e-09,34.87447,0.0,122.65482,86.883125,-27.378994,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955421,0.5954943,0.39204705,0.54680467,0.0,-118.86229,83.98782,-318.2447,195.58986,2.342414e-13,5.4187384e-13,0.39204633,0.39204633,0.54680467,-0.061330505,1.0,1.0,-0.5671468,0.0,0.0,-0.1547327,-28.357376,1.0,0.54680467,0.39204705,7.2717467e-07,3.086225e-08,1.393442,3.086225e-08,1.0,1.0,1.0
1.4426,0.5,0.0,57986.746,9793.026,-1.544559,-6.357279e-08,0.5088246,0.5937668,-1.5496224e-09,-0.100337066,0.9826569,-2.9926759e-09,42.15954,0.0,141.04085,86.883125,-34.848972,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.595544,0.5954962,0.4548789,0.60963655,0.0,-120.4086,78.24906,-320.2618,179.22095,2.9415055e-13,5.347734e-13,0.45487818,0.45487818,0.60963655,-0.0613307,1.0,1.0,-0.5672892,0.0,0.0,-0.15473269,-28.364492,1.0,0.60963655,0.4548789,7.271739e-07,3.086222e-08,1.393642,3.086222e-08,1.0,1.0,1.0
1.4428,0.5,0.0,57987.2,9793.11,-1.544559,-6.357279e-08,0.5088229,0.5937687,-1.5462943e-09,-0.100337386,0.9826602,-2.9862686e-09,49.27827,0.0,158.87038,86.883125,-42.181465,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59554595,0.59549814,0.51771075,0.67246836,0.0,-121.47972,72.201454,-321.015,162.14464,3.5406224e-13,5.277302e-13,0.51771003,0.51771003,0.67246836,-0.061330903,1.0,1.0,-0.5674315,0.0,0.0,-0.15473269,-28.37161,1.0,0.67246836,0.51771075,7.2717324e-07,3.086219e-08,1.393842,3.086219e-08,1.0,1.0,1.0
1.443,0.5,0.0,57987.652,9793.193,-1.544559,-6.357279e-08,0.5088212,0.5937706,-1.5503506e-09,-0.10033771,0.98266345,-2.994122e-09,56.202568,0.0,176.07301,86.883125,-49.347538,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59554785,0.59550005,0.5805426,0.73530024,0.0,-122.07142,65.86885,-320.5013,144.42828,4.125064e-13,5.2010333e-13,0.5805419,0.5805419,0.73530024,-0.06133109,1.0,1.0,-0.56757385,0.0,0.0,-0.15473269,-28.378729,1.0,0.73530024,0.5805426,7.2717324e-07,3.086219e-08,1.394042,3.086219e-08,1.0,1.0,1.0
1.4432,0.5,0.0,57988.1,9793.277,-1.544559,-6.357279e-08,0.5088195,0.5937726,-1.5550842e-09,-0.10033804,0.98266673,-3.003284e-09,62.905106,0.0,192.58089,86.883125,-56.3189,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955498,0.595502,0.6433745,0.7981321,0.0,-122.181366,59.27626,-318.72272,126.14183,4.4775604e-13,5.1257214e-13,0.6433737,0.6433737,0.7981321,-0.061331302,1.0,1.0,-0.56771624,0.0,0.0,-0.15473269,-28.385847,1.0,0.7981321,0.6433745,7.271739e-07,3.086222e-08,1.394242,3.086222e-08,1.0,1.0,1.0
1.4434,0.5,0.0,57988.555,9793.361,-1.544559,-6.357279e-08,0.5088178,0.59377456,-1.5530612e-09,-0.10033838,0.98267,-2.9993972e-09,69.35943,0.0,208.32884,86.883125,-63.068047,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955517,0.595504,0.7062063,0.86096394,0.0,-121.80911,52.449684,-315.68628,107.35743,4.565953e-13,5.058099e-13,0.7062056,0.7062056,0.86096394,-0.061331496,1.0,1.0,-0.5678586,0.0,0.0,-0.15473269,-28.392963,1.0,0.86096394,0.7062063,7.271746e-07,3.086225e-08,1.394442,3.086225e-08,1.0,1.0,1.0
1.4436,0.5,0.0,57989.008,9793.445,-1.544559,-6.357279e-08,0.5088161,0.59377646,-1.5544857e-09,-0.100338705,0.9826733,-3.002168e-09,75.54006,0.0,223.25471,86.883125,-69.56833,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955537,0.59550595,0.7690382,0.9237958,0.0,-120.95613,45.41607,-311.40393,88.14921,4.552186e-13,4.994309e-13,0.7690375,0.7690375,0.9237958,-0.061331693,1.0,1.0,-0.5680009,0.0,0.0,-0.15473269,-28.400082,1.0,0.9237958,0.7690382,7.2717535e-07,3.086228e-08,1.394642,3.086228e-08,1.0,1.0,1.0
1.4438,0.5,0.0,57989.46,9793.528,-1.544559,-6.357279e-08,0.50881445,0.59377843,-1.5504623e-09,-0.10033905,0.9826765,-2.9944176e-09,81.42261,0.0,237.2996,86.883125,-75.794106,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955556,0.59550786,0.83187,0.98662764,0.0,-119.625786,38.203175,-305.89258,68.59298,4.5301008e-13,4.9329816e-13,0.8318693,0.8318693,0.98662764,-0.06133192,1.0,1.0,-0.56814325,0.0,0.0,-0.15473269,-28.4072,1.0,0.98662764,0.83187,7.2717603e-07,3.086231e-08,1.394842,3.086231e-08,1.0,1.0,1.0
1.444,0.5,0.0,57989.91,9793.612,-1.544559,-6.357279e-08,0.5088127,0.59378034,-1.5527435e-09,-0.10033937,0.9826798,-2.9988432e-09,86.98386,0.0,250.40807,86.883125,-81.720795,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955576,0.5955098,0.8947019,1.0494595,0.0,-117.82332,30.839457,-299.17398,48.765915,4.5209921e-13,4.874388e-13,0.8947012,0.8947012,1.0494595,-0.061332114,1.0,1.0,-0.56828564,0.0,0.0,-0.15473267,-28.414316,1.0,1.0494595,0.8947019,7.2717677e-07,3.086234e-08,1.395042,3.086234e-08,1.0,1.0,1.0
1.4442,0.5,0.0,57990.363,9793.695,-1.544559,-6.357279e-08,0.50881106,0.5937823,-1.5599723e-09,-0.10033969,0.98268306,-3.0128244e-09,92.20186,0.0,262.52838,86.883125,-87.325005,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955595,0.59551173,0.9575338,1.1122913,0.0,-115.55584,23.353983,-291.27463,28.746265,4.519993e-13,4.818988e-13,0.957533,0.957533,1.1122913,-0.061332304,1.0,1.0,-0.568428,0.0,0.0,-0.15473267,-28.421434,1.0,1.1122913,0.9575338,7.2717745e-07,3.086237e-08,1.395242,3.086237e-08,1.0,1.0,1.0
1.4444,0.5,0.0,57990.816,9793.779,-1.544559,-6.357279e-08,0.5088093,0.5937842,-1.5593806e-09,-0.10034001,0.98268634,-3.011702e-09,97.056015,0.0,273.61267,86.883125,-92.584625,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955614,0.5955137,1.0203656,1.1751232,0.0,-112.832306,15.776294,-282.2257,8.613033,4.5209645e-13,4.760443e-13,1.0203649,1.0203649,1.1751232,-0.061332505,1.0,1.0,-0.5685703,0.0,0.0,-0.15473267,-28.428553,1.0,1.1751232,1.0203656,7.2717813e-07,3.08624e-08,1.395442,3.08624e-08,1.0,1.0,1.0
1.4446,0.5,0.0,57991.266,9793.863,-1.544559,-6.357279e-08,0.50880766,0.5937862,-1.5574048e-09,-0.10034036,0.9826896,-3.007906e-09,101.52716,0.0,283.6172,86.883125,-97.47888,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59556335,0.59551567,1.0831975,1.2379551,0.0,-109.66345,8.136292,-272.06287,-11.554321,4.4628835e-13,4.6934716e-13,1.0831968,1.0831968,1.2379551,-0.06133271,1.0,1.0,-0.5687127,0.0,0.0,-0.15473267,-28.43567,1.0,1.2379551,1.0831975,7.271789e-07,3.086243e-08,1.395642,3.086243e-08,1.0,1.0,1.0
1.4448,0.5,0.0,57991.72,9793.946,-1.544559,-6.357279e-08,0.508806,0.5937881,-1.5648229e-09,-0.10034068,0.9826929,-3.0222531e-09,105.59766,0.0,292.5025,86.883125,-101.988464,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59556526,0.5955176,1.1460294,1.300787,0.0,-106.06178,0.46413043,-260.8263,-31.676208,4.253701e-13,4.627287e-13,1.1460286,1.1460286,1.300787,-0.061332908,1.0,1.0,-0.56885505,0.0,0.0,-0.15473267,-28.442787,1.0,1.300787,1.1460294,7.2717955e-07,3.086246e-08,1.395842,3.086246e-08,1.0,1.0,1.0
1.445,0.5,0.0,57992.17,9794.03,-1.544559,-6.357279e-08,0.50880426,0.59379005,-1.5657012e-09,-0.100341,0.9826962,-3.0239693e-09,109.25143,0.0,300.23346,86.883125,-106.09557,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955672,0.5955195,1.2088611,1.3636187,0.0,-102.04151,-7.2099133,-248.56026,-51.673218,3.9601696e-13,4.5583903e-13,1.2088604,1.2088604,1.3636187,-0.06133311,1.0,1.0,-0.5689974,0.0,0.0,-0.15473267,-28.449905,1.0,1.3636187,1.2088611,7.271803e-07,3.0862488e-08,1.396042,3.0862488e-08,1.0,1.0,1.0
1.4452,0.5,0.0,57992.62,9794.113,-1.544559,-6.357279e-08,0.5088026,0.59379196,-1.5660622e-09,-0.10034133,0.9826994,-3.0246865e-09,112.47406,0.0,306.7796,86.883125,-109.784004,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59556913,0.59552145,1.271693,1.4264506,0.0,-97.61851,-14.855552,-235.31319,-71.46642,3.6484552e-13,4.489942e-13,1.2716923,1.2716923,1.4264506,-0.061333317,1.0,1.0,-0.5691398,0.0,0.0,-0.15473267,-28.457024,1.0,1.4264506,1.271693,7.27181e-07,3.086252e-08,1.396242,3.086252e-08,1.0,1.0,1.0
1.4454,0.5,0.0,57993.074,9794.197,-1.544559,-6.357279e-08,0.50880086,0.59379387,-1.5687944e-09,-0.100341655,0.9827027,-3.0299838e-09,115.25282,0.0,312.11505,86.883125,-113.039185,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955711,0.5955234,1.3345249,1.4892825,0.0,-92.81021,-22.442614,-221.13734,-90.977715,3.3415962e-13,4.4268514e-13,1.3345242,1.3345242,1.4892825,-0.06133351,1.0,1.0,-0.5692821,0.0,0.0,-0.15473267,-28.464142,1.0,1.4892825,1.3345249,7.271817e-07,3.0862548e-08,1.396442,3.0862548e-08,1.0,1.0,1.0
1.4456,0.5,0.0,57993.523,9794.28,-1.544559,-6.357279e-08,0.5087992,0.59379584,-1.5717708e-09,-0.100341976,0.98270595,-3.0357525e-09,117.57676,0.0,316.21878,86.883125,-115.84827,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.595573,0.5955253,1.3973567,1.5521144,0.0,-87.635605,-29.941153,-206.08868,-110.13008,3.0402997e-13,4.3721298e-13,1.397356,1.397356,1.5521144,-0.061333712,1.0,1.0,-0.56942445,0.0,0.0,-0.15473266,-28.471258,1.0,1.5521144,1.3973567,7.271824e-07,3.086258e-08,1.396642,3.086258e-08,1.0,1.0,1.0
1.4458,0.5,0.0,57993.977,9794.363,-1.544559,-6.357279e-08,0.5087975,0.59379774,-1.569787e-09,-0.10034232,0.9827092,-3.0319411e-09,119.43668,0.0,319.07452,86.883125,-118.20017,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955749,0.5955273,1.4601886,1.6149461,0.0,-82.115105,-37.321575,-190.2266,-128.84795,2.7410653e-13,4.3077575e-13,1.4601879,1.4601879,1.6149461,-0.06133391,1.0,1.0,-0.5695668,0.0,0.0,-0.15473266,-28.478376,1.0,1.6149461,1.4601886,7.271831e-07,3.086261e-08,1.396842,3.086261e-08,1.0,1.0,1.0
1.446,0.5,0.0,57994.426,9794.447,-1.544559,-6.357279e-08,0.5087958,0.5937997,-1.5674825e-09,-0.100342646,0.98271245,-3.0275102e-09,120.82526,0.0,320.67105,86.883125,-120.08561,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955769,0.5955292,1.5230204,1.677778,0.0,-76.2705,-44.554756,-173.61365,-147.05742,2.4419795e-13,4.2466004e-13,1.5230197,1.5230197,1.677778,-0.061334115,1.0,1.0,-0.5697092,0.0,0.0,-0.15473266,-28.485495,1.0,1.677778,1.5230204,7.271838e-07,3.086264e-08,1.397042,3.086264e-08,1.0,1.0,1.0
1.4462,0.5,0.0,57994.88,9794.53,-1.544559,-6.357279e-08,0.5087941,0.5938016,-1.5640006e-09,-0.10034297,0.9827157,-3.0208052e-09,121.73699,0.0,321.00208,86.883125,-121.49713,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955788,0.59553117,1.5858523,1.7406099,0.0,-70.12485,-51.612144,-156.31541,-164.68665,2.1425858e-13,4.1834876e-13,1.5858516,1.5858516,1.7406099,-0.061334312,1.0,1.0,-0.5698515,0.0,0.0,-0.15473266,-28.49261,1.0,1.7406099,1.5858523,7.271845e-07,3.086267e-08,1.397242,3.086267e-08,1.0,1.0,1.0
1.4464,0.5,0.0,57995.33,9794.614,-1.544559,-6.357279e-08,0.50879246,0.5938036,-1.5623468e-09,-0.10034331,0.982719,-3.0176313e-09,122.1683,0.0,320.06622,86.883125,-122.42917,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955807,0.5955331,1.6486841,1.8034418,0.0,-63.702408,-58.46589,-138.40018,-181.66605,1.8430461e-13,4.1124125e-13,1.6486834,1.6486834,1.8034418,-0.06133452,1.0,1.0,-0.56999385,0.0,0.0,-0.15473266,-28.49973,1.0,1.8034418,1.6486841,7.2718524e-07,3.08627e-08,1.397442,3.08627e-08,1.0,1.0,1.0
1.4466,0.5,0.0,57995.78,9794.697,-1.544559,-6.357279e-08,0.50879073,0.5938055,-1.5576768e-09,-0.10034363,0.9827223,-3.0086311e-09,122.117455,0.0,317.8672,86.883125,-122.87804,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59558266,0.59553504,1.711516,1.8662736,0.0,-57.02852,-65.088936,-119.9386,-197.92859,1.543472e-13,4.0471044e-13,1.7115153,1.7115153,1.8662736,-0.06133473,1.0,1.0,-0.57013625,0.0,0.0,-0.15473266,-28.506847,1.0,1.8662736,1.711516,7.271859e-07,3.086273e-08,1.397642,3.086273e-08,1.0,1.0,1.0
1.4468,0.5,0.0,57996.23,9794.78,-1.544559,-6.357279e-08,0.50878906,0.59380746,-1.5516988e-09,-0.10034396,0.9827255,-2.9971046e-09,121.58467,0.0,314.41367,86.883125,-122.841965,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955846,0.59553695,1.7743479,1.9291054,0.0,-50.129517,-71.455154,-101.00357,-213.41011,1.243913e-13,3.9856112e-13,1.7743472,1.7743472,1.9291054,-0.061334915,1.0,1.0,-0.5702786,0.0,0.0,-0.15473266,-28.513966,1.0,1.9291054,1.7743479,7.271866e-07,3.0862758e-08,1.397842,3.0862758e-08,1.0,1.0,1.0
1.447,0.5,0.0,57996.684,9794.863,-1.544559,-6.357279e-08,0.5087874,0.59380937,-1.546661e-09,-0.10034428,0.9827288,-2.9873939e-09,120.572044,0.0,309.7193,86.883125,-122.32108,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59558654,0.5955389,1.8371797,1.9919373,0.0,-43.032635,-77.53941,-81.66979,-228.0495,9.4436164e-14,3.917846e-13,1.837179,1.837179,1.9919373,-0.06133511,1.0,1.0,-0.5704209,0.0,0.0,-0.15473264,-28.521082,1.0,1.9919373,1.8371797,7.2718734e-07,3.086279e-08,1.398042,3.086279e-08,1.0,1.0,1.0
1.4472,0.5,0.0,57997.133,9794.947,-1.544559,-6.357279e-08,0.50878567,0.5938113,-1.5356582e-09,-0.100344606,0.98273206,-2.9661615e-09,119.08357,0.0,303.80255,86.883125,-121.31746,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59558845,0.5955409,1.9000115,2.054769,0.0,-35.765877,-83.317696,-62.013577,-241.78897,6.448097e-14,3.8523264e-13,1.9000108,1.9000108,2.054769,-0.06133532,1.0,1.0,-0.5705633,0.0,0.0,-0.15473264,-28.5282,1.0,2.054769,1.9000115,7.27188e-07,3.0862818e-08,1.398242,3.0862818e-08,1.0,1.0,1.0
1.4474,0.5,0.0,57997.582,9795.03,-1.544559,-6.357279e-08,0.508784,0.59381324,-1.5349798e-09,-0.10034494,0.98273534,-2.9648708e-09,117.125114,0.0,296.6868,86.883125,-119.83504,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59559035,0.5955428,1.9628434,2.117601,0.0,-28.357916,-88.7672,-42.112495,-254.5743,3.4525395e-14,3.7952811e-13,1.9628427,1.9628427,2.117601,-0.06133552,1.0,1.0,-0.57070565,0.0,0.0,-0.15473264,-28.535318,1.0,2.117601,1.9628434,7.2718876e-07,3.086285e-08,1.398442,3.086285e-08,1.0,1.0,1.0
1.4476,0.5,0.0,57998.035,9795.113,-1.544559,-6.357279e-08,0.5087823,0.59381515,-1.5293807e-09,-0.10034528,0.98273855,-2.9540757e-09,114.7044,0.0,288.4001,86.883125,-117.87968,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955923,0.5955447,2.0256753,2.1804328,0.0,-20.837994,-93.86641,-22.045082,-266.355,9.216869e-15,3.7385847e-13,2.0256746,2.0256746,2.1804328,-0.061335716,1.0,1.0,-0.570848,0.0,0.0,-0.15473264,-28.542435,1.0,2.1804328,2.0256753,7.2718876e-07,3.086285e-08,1.398642,3.086285e-08,1.0,1.0,1.0
1.4478,0.5,0.0,57998.484,9795.196,-1.544559,-6.357279e-08,0.5087806,0.5938171,-1.5217246e-09,-0.1003456,0.98274183,-2.939307e-09,111.830986,0.0,278.97516,86.883125,-115.459076,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5955942,0.59554666,2.0885072,2.2432647,0.0,-13.235783,-98.59521,-1.890535,-277.08463,-1.059991e-15,3.673217e-13,2.0885065,2.0885065,2.2432647,-0.061335918,1.0,1.0,-0.5709903,0.0,0.0,-0.15473264,-28.549553,1.0,2.2432647,2.0885072,7.2718876e-07,3.086285e-08,1.398842,3.086285e-08,1.0,1.0,1.0
1.448,0.5,0.0,57998.934,9795.279,-1.544559,-6.357279e-08,0.5087789,0.593819,-1.5235595e-09,-0.100345924,0.9827451,-2.9428708e-09,108.516205,0.0,268.4492,86.883125,-112.5828,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59559613,0.59554857,2.151339,2.3060966,0.0,-5.5812864,-102.93492,18.271605,-286.7208,-2.1083467e-15,3.597128e-13,2.1513383,2.1513383,2.3060966,-0.061336115,1.0,1.0,-0.5711327,0.0,0.0,-0.15473264,-28.556671,1.0,2.3060966,2.151339,7.2718876e-07,3.086285e-08,1.399042,3.086285e-08,1.0,1.0,1.0
1.4482,0.5,0.0,57999.387,9795.363,-1.544559,-6.357279e-08,0.50877726,0.5938209,-1.5260356e-09,-0.10034626,0.9827483,-2.947673e-09,104.77314,0.0,256.86368,86.883125,-109.26219,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59559804,0.59555054,2.214171,2.3689284,0.0,2.095286,-106.86842,38.361767,-295.22543,-9.139e-16,3.505724e-13,2.2141702,2.2141702,2.3689284,-0.061336327,1.0,1.0,-0.57127506,0.0,0.0,-0.15473264,-28.56379,1.0,2.3689284,2.214171,7.2718876e-07,3.086285e-08,1.399242,3.086285e-08,1.0,1.0,1.0
1.4484,0.5,0.0,57999.836,9795.446,-1.5455872,-4.293008e-08,0.50877553,0.5938229,-1.5343566e-09,-0.10034659,0.9827516,-2.9637655e-09,100.616554,0.0,244.26436,86.883125,-105.510345,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5956,0.59555244,2.2770028,2.4317603,0.0,9.763639,-110.380196,58.30066,-302.56503,-1.1728975e-16,3.429701e-13,2.277002,2.277002,2.4317603,-0.06133652,1.0,1.0,-0.5714174,0.0,0.0,-0.15473264,-28.570906,1.0,2.4317603,2.2770028,7.2718876e-07,3.086285e-08,1.399442,3.086285e-08,1.0,1.0,1.0
1.4486,0.5,0.0,58000.285,9795.529,-1.5455872,-4.293008e-08,0.50877386,0.5938248,-1.5294448e-09,-0.100346915,0.9827549,-2.9542973e-09,96.06285,0.0,230.70097,86.883125,-101.34208,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5956019,0.5955544,2.3398345,2.4945922,0.0,17.393509,-113.45636,78.0096,-308.71057,9.374389e-17,3.383183e-13,2.3398337,2.3398337,2.4945922,-0.061336722,1.0,1.0,-0.5715598,0.0,0.0,-0.15473263,-28.578024,1.0,2.4945922,2.3398345,7.2718876e-07,3.086285e-08,1.399642,3.086285e-08,1.0,1.0,1.0
