Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4488,0.5,0.0,58000.734,9795.612,-1.5455872,-4.293008e-08,0.5087722,0.5938268,-1.529153e-09,-0.10034724,0.9827581,-2.9537535e-09,91.130005,0.0,216.227,86.883125,-96.77383,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5956038,0.5955563,2.4026663,2.557424,0.0,24.954784,-116.084785,97.4108,-313.63782,6.844155e-17,3.3330738e-13,2.4026656,2.4026656,2.557424,-0.061336927,1.0,1.0,-0.5717021,0.0,0.0,-0.15473263,-28.585142,1.0,2.557424,2.4026663,7.2718876e-07,3.086285e-08,1.399842,3.086285e-08,1.0,1.0,1.0
1.449,0.5,0.0,58001.184,9795.695,-1.5455872,-4.293008e-08,0.5087705,0.5938287,-1.5270125e-09,-0.10034757,0.9827614,-2.9496383e-09,85.83747,0.0,200.89961,86.883125,-91.82363,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5956058,0.5955582,2.4654982,2.620256,0.0,32.417625,-118.2551,116.42768,-317.3273,1.9632636e-17,3.2667128e-13,2.4654975,2.4654975,2.620256,-0.06133711,1.0,1.0,-0.57184446,0.0,0.0,-0.15473263,-28.592258,1.0,2.620256,2.4654982,7.2718876e-07,3.086285e-08,1.400042,3.086285e-08,1.0,1.0,1.0
1.4492,0.5,0.0,58001.637,9795.778,-1.5455872,-4.293008e-08,0.5087688,0.5938306,-1.5339204e-09,-0.100347884,0.9827646,-2.9630014e-09,80.20615,0.0,184.77924,86.883125,-86.51101,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5956077,0.5955602,2.52833,2.6830876,0.0,39.752575,-119.958725,134.9852,-319.76443,-1.3953716e-18,3.1968723e-13,2.5283294,2.5283294,2.6830876,-0.06133731,1.0,1.0,-0.57198685,0.0,0.0,-0.15473263,-28.599377,1.0,2.6830876,2.52833,7.2718876e-07,3.086285e-08,1.400242,3.086285e-08,1.0,1.0,1.0
1.4494,0.5,0.0,58002.086,9795.861,-1.5455872,-4.293008e-08,0.5087671,0.5938325,-1.536483e-09,-0.10034822,0.9827679,-2.9679712e-09,74.25825,0.0,167.92952,86.883125,-80.85693,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5956096,0.59556216,2.591162,2.7459195,0.0,46.930683,-121.188934,153.01012,-320.93964,-4.0437444e-18,3.1408288e-13,2.5911613,2.5911613,2.7459195,-0.061337527,1.0,1.0,-0.5721292,0.0,0.0,-0.15473263,-28.606495,1.0,2.7459195,2.591162,7.2718876e-07,3.086285e-08,1.400442,3.086285e-08,1.0,1.0,1.0
1.4496,0.5,0.0,58002.535,9795.944,-1.5455872,-4.293008e-08,0.50876546,0.59383446,-1.5367722e-09,-0.10034855,0.98277116,-2.9685492e-09,68.01724,0.0,150.41696,86.883125,-74.88371,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5956116,0.59556407,2.6539938,2.8087513,0.0,53.923626,-121.94087,170.43129,-320.84827,-1.860672e-18,3.081633e-13,2.6539931,2.6539931,2.8087513,-0.061337724,1.0,1.0,-0.5722715,0.0,0.0,-0.15473263,-28.613613,1.0,2.8087513,2.6539938,7.2718876e-07,3.086285e-08,1.400642,3.086285e-08,1.0,1.0,1.0
1.4498,0.5,0.0,58002.984,9796.027,-1.5455872,-4.293008e-08,0.5087638,0.59383637,-1.5383269e-09,-0.10034887,0.9827744,-2.9715723e-09,61.507763,0.0,132.31065,86.883125,-68.61492,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5956135,0.595566,2.7168257,2.8715832,0.0,60.703804,-122.21157,187.17996,-319.4906,-2.808726e-19,3.0167448e-13,2.716825,2.716825,2.8715832,-0.061337918,1.0,1.0,-0.57241386,0.0,0.0,-0.15473263,-28.62073,1.0,2.8715832,2.7168257,7.2718876e-07,3.086285e-08,1.400842,3.086285e-08,1.0,1.0,1.0
1.45,0.5,0.0,58003.434,9796.11,-1.5455872,-4.293008e-08,0.50876206,0.5938383,-1.5397943e-09,-0.100349195,0.98277766,-2.9744265e-09,54.7555,0.0,113.68205,86.883125,-62.0753,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5956154,0.59556794,2.7796576,2.934415,0.0,67.24445,-121.999954,203.19002,-316.87207,1.6904443e-19,2.9636544e-13,2.779657,2.779657,2.934415,-0.061338123,1.0,1.0,-0.57255626,0.0,0.0,-0.15473263,-28.627848,1.0,2.934415,2.7796576,7.2718876e-07,3.086285e-08,1.401042,3.086285e-08,1.0,1.0,1.0
1.4502,0.5,0.0,58003.883,9796.193,-1.5455872,-4.293008e-08,0.5087604,0.59384024,-1.5405877e-09,-0.10034953,0.9827809,-2.9759786e-09,47.787094,0.0,94.604675,86.883125,-55.29065,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5956173,0.59556985,2.8424895,2.997247,0.0,73.51976,-121.306854,218.39828,-313.00296,1.3514938e-19,2.917981e-13,2.8424888,2.8424888,2.997247,-0.061338313,1.0,1.0,-0.5726986,0.0,0.0,-0.15473261,-28.634966,1.0,2.997247,2.8424895,7.2718876e-07,3.086285e-08,1.401242,3.086285e-08,1.0,1.0,1.0
1.4504,0.5,0.0,58004.332,9796.275,-1.5455872,-4.293008e-08,0.5087587,0.59384215,-1.5483971e-09,-0.100349866,0.98278415,-2.991084e-09,40.63005,0.0,75.15382,86.883125,-48.287746,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59561926,0.59557176,2.9053214,3.0600789,0.0,79.50496,-120.13501,232.74474,-307.89856,4.1485473e-20,2.8638466e-13,2.9053206,2.9053206,3.0600789,-0.061338514,1.0,1.0,-0.5728409,0.0,0.0,-0.15473261,-28.642082,1.0,3.0600789,2.9053214,7.2718876e-07,3.086285e-08,1.401442,3.086285e-08,1.0,1.0,1.0
1.4506,0.5,0.0,58004.78,9796.358,-1.5455872,-4.293008e-08,0.50875705,0.5938441,-1.5419505e-09,-0.10035018,0.9827874,-2.9786507e-09,33.312614,0.0,55.40623,86.883125,-41.09423,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.59562117,0.5955737,2.968153,3.1229107,0.0,85.17642,-118.48904,246.17273,-301.57895,-1.3463785e-21,2.8016679e-13,2.9681523,2.9681523,3.1229107,-0.06133873,1.0,1.0,-0.5729833,0.0,0.0,-0.15473261,-28.6492,1.0,3.1229107,2.968153,7.2718876e-07,3.086285e-08,1.401642,3.086285e-08,1.0,1.0,1.0
1.4508,0.5,0.0,58005.23,9796.441,-1.5455872,-4.293008e-08,0.5087553,0.593846,-1.5427023e-09,-0.1003505,0.98279065,-2.9801228e-09,25.863657,0.0,35.439854,86.883125,-33.738483,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.91432,1.0,0.5956231,0.59557563,3.0309849,3.1857426,0.0,90.51177,-116.37543,258.62927,-294.06912,-7.714073e-21,2.7424097e-13,3.0309842,3.0309842,3.1857426,-0.06133892,1.0,1.0,-0.57312566,0.0,0.0,-0.15473261,-28.656319,1.0,3.1857426,3.0309849,7.2718876e-07,3.086285e-08,1.401842,3.086285e-08,1.0,1.0,1.0
1.451,0.5,0.0,58005.68,9796.524,-1.5455872,-4.293008e-08,0.50875366,0.59384793,-1.536219e-09,-0.10035083,0.9827939,-2.9676182e-09,18.31258,0.0,15.33348,86.91182,-26.249542,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.595625,0.5955776,3.0938168,3.2485743,0.0,95.489944,-113.80253,270.06522,-285.39868,-3.772e-21,2.6806866e-13,3.093816,3.093816,3.2485743,-0.06133913,1.0,1.0,-0.573268,0.0,0.0,-0.15473261,-28.663437,1.0,3.2485743,3.0938168,7.2718876e-07,3.086285e-08,1.402042,3.086285e-08,1.0,1.0,1.0
1.4512,0.5,0.0,58006.13,9796.607,-1.5455872,-4.293008e-08,0.508752,0.59384984,-1.5391582e-09,-0.100351155,0.98279715,-2.9733158e-09,10.689181,0.0,-4.8335395,86.91182,-18.656954,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956269,0.5955795,3.1566486,3.3114061,0.0,100.0913,-110.78048,280.4354,-275.60184,-6.511617e-22,2.6283506e-13,3.156648,3.156648,3.3114061,-0.061339315,1.0,1.0,-0.5734104,0.0,0.0,-0.15473261,-28.670553,1.0,3.3114061,3.1566486,7.2718876e-07,3.086285e-08,1.402242,3.086285e-08,1.0,1.0,1.0
1.4514,0.5,0.0,58006.58,9796.689,-1.5455872,-4.293008e-08,0.5087503,0.5938518,-1.5486485e-09,-0.100351475,0.9828004,-2.9916687e-09,3.023549,0.0,-24.981613,86.91182,-10.990687,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59562886,0.5955814,3.2194805,3.374238,0.0,104.29766,-107.32121,289.69888,-264.71725,3.0029385e-22,2.5766547e-13,3.2194798,3.2194798,3.374238,-0.061339524,1.0,1.0,-0.5735527,0.0,0.0,-0.15473261,-28.677671,1.0,3.374238,3.2194805,7.2718876e-07,3.086285e-08,1.402442,3.086285e-08,1.0,1.0,1.0
1.4516,0.5,0.0,58007.027,9796.772,-1.5455872,-4.293008e-08,0.50874865,0.5938537,-1.5466731e-09,-0.10035182,0.98280364,-2.9878724e-09,-4.6540656,0.0,-45.031227,86.91182,-3.2809954,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59563076,0.5955834,3.2823124,3.43707,0.0,108.09244,-103.43837,297.81912,-252.78789,2.6582434e-22,2.6057664e-13,3.2823117,3.2823117,3.43707,-0.061339717,1.0,1.0,-0.57369506,0.0,0.0,-0.1547326,-28.68479,1.0,3.43707,3.2823124,7.2718876e-07,3.086285e-08,1.402642,3.086285e-08,1.0,1.0,1.0
1.4518,0.5,0.0,58007.477,9796.855,-1.5455872,-4.293008e-08,0.5087469,0.5938556,-1.5440239e-09,-0.100352146,0.98280686,-2.9827745e-09,-12.313363,0.0,-64.90325,86.91182,4.441695,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956327,0.5955853,3.3451443,3.4999018,0.0,111.46064,-99.14728,304.76407,-239.86081,8.7042837e-23,2.7331742e-13,3.3451436,3.3451436,3.4999018,-0.06133992,1.0,1.0,-0.5738374,0.0,0.0,-0.1547326,-28.691906,1.0,3.4999018,3.3451443,7.2718876e-07,3.086285e-08,1.402842,3.086285e-08,1.0,1.0,1.0
1.452,0.5,0.0,58007.92,9796.938,-1.5455872,-4.293008e-08,0.50874525,0.5938575,-1.5401815e-09,-0.10035246,0.98281014,-2.975371e-09,-19.924114,0.0,-84.519264,86.91182,12.146907,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956346,0.5955872,3.4079762,3.5627337,0.0,114.388985,-94.46487,310.50626,-225.987,1.7520326e-25,2.8537467e-13,3.4079754,3.4079754,3.5627337,-0.06134011,1.0,1.0,-0.5739798,0.0,0.0,-0.1547326,-28.699024,1.0,3.5627337,3.4079762,7.2718876e-07,3.086285e-08,1.403042,3.086285e-08,1.0,1.0,1.0
1.4522,0.5,0.0,58008.37,9797.0205,-1.5455872,-4.293008e-08,0.5087436,0.5938595,-1.5419889e-09,-0.1003528,0.98281336,-2.9788825e-09,-27.456284,0.0,-103.80184,86.91182,19.80423,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956365,0.59558916,3.470808,3.6255655,0.0,116.865906,-89.40962,315.02307,-211.22124,-1.462976e-23,2.931143e-13,3.4708073,3.4708073,3.6255655,-0.06134032,1.0,1.0,-0.57412213,0.0,0.0,-0.1547326,-28.706142,1.0,3.6255655,3.470808,7.2718876e-07,3.086285e-08,1.403242,3.086285e-08,1.0,1.0,1.0
1.4524,0.5,0.0,58008.82,9797.104,-1.5455872,-4.293008e-08,0.5087419,0.5938614,-1.5384516e-09,-0.10035311,0.98281664,-2.9720684e-09,-34.880142,0.0,-122.67489,86.91182,27.383444,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59563845,0.59559107,3.53364,3.6883974,0.0,118.88162,-84.00147,318.29666,-195.62178,-7.615069e-24,2.9854713e-13,3.5336392,3.5336392,3.6883974,-0.061340507,1.0,1.0,-0.57426447,0.0,0.0,-0.1547326,-28.71326,1.0,3.6883974,3.53364,7.2718876e-07,3.086285e-08,1.403442,3.086285e-08,1.0,1.0,1.0
1.4526,0.5,0.0,58009.27,9797.187,-1.5455872,-4.293008e-08,0.50874025,0.5938633,-1.5298985e-09,-0.10035344,0.98281986,-2.955565e-09,-42.166393,0.0,-141.06392,86.91182,34.854637,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59564036,0.595593,3.5964715,3.7512293,0.0,120.42818,-78.26178,320.31412,-179.2502,-1.4741943e-24,3.0415698e-13,3.5964708,3.5964708,3.7512293,-0.061340716,1.0,1.0,-0.57440686,0.0,0.0,-0.1547326,-28.720377,1.0,3.7512293,3.5964715,7.2718876e-07,3.086285e-08,1.403642,3.086285e-08,1.0,1.0,1.0
1.4528,0.5,0.0,58009.72,9797.269,-1.5455872,-4.293008e-08,0.5087385,0.5938652,-1.5241894e-09,-0.10035378,0.98282313,-2.9445548e-09,-49.28628,0.0,-158.89633,86.91182,42.18832,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59564227,0.59559494,3.6593034,3.814061,0.0,121.499466,-72.21319,321.0674,-162.17108,5.234928e-25,3.0857868e-13,3.6593027,3.6593027,3.814061,-0.061340924,1.0,1.0,-0.5745492,0.0,0.0,-0.1547326,-28.727495,1.0,3.814061,3.6593034,7.2718876e-07,3.086285e-08,1.403842,3.086285e-08,1.0,1.0,1.0
1.453,0.5,0.0,58010.164,9797.352,-1.5455872,-4.293008e-08,0.50873685,0.5938672,-1.5147742e-09,-0.1003541,0.98282635,-2.9263851e-09,-56.2117,0.0,-176.10179,86.91182,49.355556,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956442,0.59559685,3.7221353,3.8768928,0.0,122.091255,-65.879555,320.55362,-144.45184,5.2074207e-25,3.1073045e-13,3.7221346,3.7221346,3.8768928,-0.061341118,1.0,1.0,-0.57469153,0.0,0.0,-0.1547326,-28.734613,1.0,3.8768928,3.7221353,7.2718876e-07,3.086285e-08,1.404042,3.086285e-08,1.0,1.0,1.0
1.4532,0.5,0.0,58010.613,9797.434,-1.5455872,-4.293008e-08,0.5087352,0.5938691,-1.517681e-09,-0.10035442,0.98282963,-2.93202e-09,-62.915325,0.0,-192.61235,86.91182,56.328053,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956461,0.5955988,3.7849672,3.9397247,0.0,122.20122,-59.28589,318.77475,-126.16239,1.814689e-25,3.1114765e-13,3.7849665,3.7849665,3.9397247,-0.06134132,1.0,1.0,-0.5748339,0.0,0.0,-0.15473258,-28.74173,1.0,3.9397247,3.7849672,7.2718876e-07,3.086285e-08,1.404242,3.086285e-08,1.0,1.0,1.0
1.4534,0.5,0.0,58011.062,9797.517,-1.5455872,-4.293008e-08,0.5087335,0.593871,-1.5186176e-09,-0.10035476,0.98283285,-2.933849e-09,-69.3707,0.0,-208.36287,86.91182,63.07829,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59564805,0.5956007,3.847799,4.002557,0.0,121.828896,-52.458202,315.7378,-107.374916,6.023074e-27,3.1100006e-13,3.8477983,3.8477983,4.002557,-0.061341505,1.0,1.0,-0.57497627,0.0,0.0,-0.15473258,-28.748848,1.0,4.002557,3.847799,7.2718876e-07,3.086285e-08,1.404442,3.086285e-08,1.0,1.0,1.0
1.4536,0.5,0.0,58011.51,9797.599,-1.5455872,-4.293008e-08,0.50873184,0.5938729,-1.518687e-09,-0.10035508,0.98283607,-2.9340022e-09,-75.55233,0.0,-223.29117,86.91182,69.57963,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59564996,0.59560263,3.910631,4.0653887,0.0,120.97577,-45.423443,311.45474,-88.16356,-2.756692e-26,3.1057153e-13,3.9106302,3.9106302,4.0653887,-0.061341703,1.0,1.0,-0.5751186,0.0,0.0,-0.15473258,-28.755966,1.0,4.0653887,3.910631,7.2718876e-07,3.086285e-08,1.404642,3.086285e-08,1.0,1.0,1.0
1.4538,0.5,0.0,58011.957,9797.682,-1.5455872,-4.293008e-08,0.5087302,0.5938748,-1.5161734e-09,-0.100355394,0.98283935,-2.9291656e-09,-81.43583,0.0,-237.33835,86.91182,75.80641,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59565187,0.59560454,3.9734628,4.12822,0.0,119.6452,-38.209373,305.94247,-68.60414,-1.5311892e-26,3.092059e-13,3.973462,3.973462,4.12822,-0.061341915,1.0,1.0,-0.57526094,0.0,0.0,-0.15473258,-28.763084,1.0,4.12822,3.9734628,7.2718876e-07,3.086285e-08,1.404842,3.086285e-08,1.0,1.0,1.0
1.454,0.5,0.0,58012.406,9797.764,-1.5455872,-4.293008e-08,0.5087285,0.5938768,-1.5178637e-09,-0.10035573,0.98284256,-2.9324505e-09,-86.99798,0.0,-250.44893,86.91182,81.73406,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956538,0.5956065,4.0362945,4.191052,0.0,117.842445,-30.844461,299.22278,-48.773838,-3.2770283e-27,3.070578e-13,4.036294,4.036294,4.191052,-0.06134212,1.0,1.0,-0.57540333,0.0,0.0,-0.15473258,-28.7702,1.0,4.191052,4.0362945,7.2718876e-07,3.086285e-08,1.405042,3.086285e-08,1.0,1.0,1.0
1.4542,0.5,0.0,58012.85,9797.847,-1.5455872,-4.293008e-08,0.5087268,0.5938787,-1.5192086e-09,-0.10035605,0.9828458,-2.9350684e-09,-92.21683,0.0,-262.5712,86.91182,87.33918,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956557,0.5956084,4.0991263,4.253884,0.0,115.5746,-23.357773,291.3221,-28.750921,8.904141e-28,3.0392193e-13,4.099126,4.099126,4.253884,-0.061342314,1.0,1.0,-0.57554567,0.0,0.0,-0.15473258,-28.777319,1.0,4.253884,4.0991263,7.2718876e-07,3.086285e-08,1.405242,3.086285e-08,1.0,1.0,1.0
1.4544,0.5,0.0,58013.3,9797.929,-1.5455872,-4.293008e-08,0.5087251,0.5938806,-1.513144e-09,-0.100356385,0.98284906,-2.9233707e-09,-97.07176,0.0,-273.6573,86.91182,92.59965,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956576,0.5956103,4.161958,4.3167157,0.0,112.85062,-15.7788515,282.2717,-8.614407,1.0158821e-27,2.994196e-13,4.1619577,4.1619577,4.3167157,-0.061342515,1.0,1.0,-0.575688,0.0,0.0,-0.15473258,-28.784437,1.0,4.3167157,4.161958,7.2718876e-07,3.086285e-08,1.405442,3.086285e-08,1.0,1.0,1.0
1.4546,0.5,0.0,58013.75,9798.011,-1.5455872,-4.293008e-08,0.50872344,0.5938825,-1.5153826e-09,-0.100356705,0.9828523,-2.927715e-09,-101.54363,0.0,-283.66345,86.91182,97.4947,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956595,0.5956122,4.22479,4.3795476,0.0,109.681244,-8.1376095,272.1072,11.556236,3.761425e-28,2.9629698e-13,4.2247896,4.2247896,4.3795476,-0.06134271,1.0,1.0,-0.5758304,0.0,0.0,-0.15473257,-28.791553,1.0,4.3795476,4.22479,7.2718876e-07,3.086285e-08,1.405642,3.086285e-08,1.0,1.0,1.0
1.4548,0.5,0.0,58014.195,9798.094,-1.5455872,-4.293008e-08,0.50872177,0.5938844,-1.5185683e-09,-0.100357026,0.9828555,-2.933889e-09,-105.614784,0.0,-292.55017,86.91182,102.00501,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956614,0.5956142,4.287622,4.4423795,0.0,106.07899,-0.4642034,260.86877,31.681402,2.3222502e-29,2.9397337e-13,4.2876215,4.2876215,4.4423795,-0.061342906,1.0,1.0,-0.57597274,0.0,0.0,-0.15473257,-28.798672,1.0,4.4423795,4.287622,7.2718876e-07,3.086285e-08,1.405842,3.086285e-08,1.0,1.0,1.0
1.455,0.5,0.0,58014.645,9798.176,-1.5455872,-4.293008e-08,0.5087201,0.5938864,-1.5247185e-09,-0.10035735,0.9828588,-2.9457907e-09,-109.26915,0.0,-300.2824,86.91182,106.112785,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59566337,0.5956161,4.350454,4.5052114,0.0,102.05806,7.211085,248.60074,51.681667,-5.157214e-29,2.8990192e-13,4.3504534,4.3504534,4.5052114,-0.061343096,1.0,1.0,-0.5761151,0.0,0.0,-0.15473257,-28.80579,1.0,4.5052114,4.350454,7.2718876e-07,3.086285e-08,1.406042,3.086285e-08,1.0,1.0,1.0
1.4552,0.5,0.0,58015.09,9798.258,-1.5455872,-4.293008e-08,0.50871843,0.5938883,-1.5305349e-09,-0.10035769,0.982862,-2.9570475e-09,-112.492294,0.0,-306.8296,86.91182,109.80181,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956653,0.595618,4.4132857,4.568043,0.0,97.63433,14.857964,235.3515,71.478096,-3.06672e-29,2.8534157e-13,4.4132853,4.4132853,4.568043,-0.0613433,1.0,1.0,-0.57625747,0.0,0.0,-0.15473257,-28.812908,1.0,4.568043,4.4132857,7.2718876e-07,3.086285e-08,1.406242,3.086285e-08,1.0,1.0,1.0
1.4554,0.5,0.0,58015.54,9798.341,-1.5455872,-4.293008e-08,0.50871676,0.5938902,-1.5351753e-09,-0.10035801,0.9828652,-2.9660328e-09,-115.27151,0.0,-312.1659,86.91182,113.05751,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956672,0.5956199,4.4761176,4.630875,0.0,92.82526,22.446253,221.17334,90.99256,-7.178918e-30,2.8043673e-13,4.476117,4.476117,4.630875,-0.06134351,1.0,1.0,-0.5763998,0.0,0.0,-0.15473257,-28.820024,1.0,4.630875,4.4761176,7.2718876e-07,3.086285e-08,1.406442,3.086285e-08,1.0,1.0,1.0
1.4556,0.5,0.0,58015.984,9798.423,-1.5455872,-4.293008e-08,0.5087151,0.5938921,-1.5434972e-09,-0.10035833,0.9828685,-2.9821305e-09,-117.59582,0.0,-316.27026,86.91182,115.86705,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956691,0.5956219,4.5389495,4.693707,0.0,87.64981,29.946007,206.12222,110.14805,1.4641835e-30,2.7537572e-13,4.5389485,4.5389485,4.693707,-0.06134371,1.0,1.0,-0.57654214,0.0,0.0,-0.15473257,-28.827143,1.0,4.693707,4.5389495,7.2718876e-07,3.086285e-08,1.406642,3.086285e-08,1.0,1.0,1.0
1.4558,0.5,0.0,58016.434,9798.505,-1.5455872,-4.293008e-08,0.5087134,0.593894,-1.5487709e-09,-0.10035866,0.9828717,-2.9923393e-09,-119.45604,0.0,-319.1265,86.91182,118.21933,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.595671,0.5956238,4.6017814,4.756539,0.0,82.12841,37.327625,190.25754,128.86896,1.973262e-30,2.7063456e-13,4.6017804,4.6017804,4.756539,-0.061343897,1.0,1.0,-0.5766845,0.0,0.0,-0.15473257,-28.83426,1.0,4.756539,4.6017814,7.2718876e-07,3.086285e-08,1.406842,3.086285e-08,1.0,1.0,1.0
1.456,0.5,0.0,58016.88,9798.587,-1.5455872,-4.293008e-08,0.5087117,0.5938959,-1.5424315e-09,-0.10035897,0.98287493,-2.9801108e-09,-120.84483,0.0,-320.72327,86.91182,120.10507,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956729,0.5956257,4.6646132,4.8193707,0.0,76.28286,44.561977,173.64188,147.08139,7.755026e-31,2.6542494e-13,4.6646123,4.6646123,4.8193707,-0.06134411,1.0,1.0,-0.5768269,0.0,0.0,-0.15473257,-28.84138,1.0,4.8193707,4.6646132,7.2718876e-07,3.086285e-08,1.407042,3.086285e-08,1.0,1.0,1.0
1.4562,0.5,0.0,58017.33,9798.67,-1.5455872,-4.293008e-08,0.50871,0.5938978,-1.5343767e-09,-0.100359306,0.98287815,-2.9645677e-09,-121.756714,0.0,-321.05432,86.91182,121.516815,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956748,0.5956276,4.727445,4.8822026,0.0,70.13621,51.620506,156.34084,164.71347,6.837703e-32,2.6131498e-13,4.727444,4.727444,4.8822026,-0.061344303,1.0,1.0,-0.5769692,0.0,0.0,-0.15473256,-28.848495,1.0,4.8822026,4.727445,7.2718876e-07,3.086285e-08,1.407242,3.086285e-08,1.0,1.0,1.0
1.4564,0.5,0.0,58017.773,9798.752,-1.5455872,-4.293008e-08,0.50870836,0.5938998,-1.5396165e-09,-0.100359626,0.9828814,-2.9747111e-09,-122.18808,0.0,-320.1183,86.91182,122.449005,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956767,0.5956295,4.790277,4.9450345,0.0,63.712723,58.47536,138.42267,181.69563,-9.56992e-32,2.58201e-13,4.790276,4.790276,4.9450345,-0.061344497,1.0,1.0,-0.57711154,0.0,0.0,-0.15473256,-28.855614,1.0,4.9450345,4.790277,7.2718876e-07,3.086285e-08,1.407442,3.086285e-08,1.0,1.0,1.0
1.4566,0.5,0.0,58018.22,9798.834,-1.5455872,-4.293008e-08,0.5087067,0.5939017,-1.5442756e-09,-0.10035996,0.98288465,-2.9837326e-09,-122.13723,0.0,-317.9189,86.91182,122.89794,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.5956786,0.5956315,4.853109,5.0078664,0.0,57.03775,65.09948,119.958084,197.96082,-6.1183294e-32,2.544789e-13,4.853108,4.853108,5.0078664,-0.0613447,1.0,1.0,-0.57725394,0.0,0.0,-0.15473256,-28.862732,1.0,5.0078664,4.853109,7.2718876e-07,3.086285e-08,1.407642,3.086285e-08,1.0,1.0,1.0
1.4568,0.5,0.0,58018.668,9798.916,-1.5455872,-4.293008e-08,0.508705,0.5939036,-1.5457795e-09,-0.10036029,0.98288786,-2.986658e-09,-121.60436,0.0,-314.4648,86.91182,122.861855,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59568053,0.5956334,4.9159408,5.0706983,0.0,50.137634,71.46673,101.019966,213.44485,-1.5538595e-32,2.4778335e-13,4.91594,4.91594,5.0706983,-0.0613449,1.0,1.0,-0.5773963,0.0,0.0,-0.15473256,-28.869848,1.0,5.0706983,4.9159408,7.2718876e-07,3.086285e-08,1.407842,3.086285e-08,1.0,1.0,1.0
1.457,0.5,0.0,58019.113,9798.998,-1.5455872,-4.293008e-08,0.50870335,0.5939055,-1.5391911e-09,-0.100360595,0.9828911,-2.9739478e-09,-120.59157,0.0,-309.76965,86.91182,122.34089,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59568244,0.5956353,4.9787726,5.13353,0.0,43.0396,77.55196,81.683044,228.08661,2.2905966e-33,2.3965283e-13,4.9787717,4.9787717,5.13353,-0.061345104,1.0,1.0,-0.5775386,0.0,0.0,-0.15473256,-28.876966,1.0,5.13353,4.9787726,7.2718876e-07,3.086285e-08,1.408042,3.086285e-08,1.0,1.0,1.0
1.4572,0.5,0.0,58019.56,9799.08,-1.5455872,-4.293008e-08,0.5087017,0.5939074,-1.5450007e-09,-0.10036094,0.9828943,-2.9851925e-09,-119.102844,0.0,-303.85193,86.91182,121.3371,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59568435,0.5956372,5.0416045,5.196362,0.0,35.771664,83.33118,62.023632,241.82831,3.8155327e-33,2.327299e-13,5.0416036,5.0416036,5.196362,-0.06134531,1.0,1.0,-0.57768095,0.0,0.0,-0.15473256,-28.884085,1.0,5.196362,5.0416045,7.2718876e-07,3.086285e-08,1.408242,3.086285e-08,1.0,1.0,1.0
1.4574,0.5,0.0,58020.008,9799.162,-1.5455872,-4.293008e-08,0.5087,0.5939093,-1.5430515e-09,-0.10036125,0.9828976,-2.981446e-09,-117.144066,0.0,-296.73502,86.91182,119.85444,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59568626,0.59563917,5.1044364,5.259194,0.0,28.362503,88.78156,42.11931,254.6157,1.5909462e-33,2.2726057e-13,5.1044354,5.1044354,5.259194,-0.06134549,1.0,1.0,-0.57782334,0.0,0.0,-0.15473256,-28.891203,1.0,5.259194,5.1044364,7.2718876e-07,3.086285e-08,1.408442,3.086285e-08,1.0,1.0,1.0
1.4576,0.5,0.0,58020.453,9799.244,-1.5455872,-4.293008e-08,0.50869834,0.59391123,-1.5434992e-09,-0.100361586,0.9829008,-2.9823306e-09,-114.72295,0.0,-288.44696,86.91182,117.89875,0.0,0.0,0.0,1.10605,7.0,0.0,86.84371,226.98962,1.0,0.59568816,0.595641,5.167268,5.3220253,0.0,20.841362,93.88159,22.048634,266.39832,1.7961634e-34,2.2388623e-13,5.1672673,5.1672673,5.3220253,-0.061345693,1.0,1.0,-0.5779657,0.0,0.0,-0.15473256,-28.89832,1.0,5.3220253,5.167268,7.2718876e-07,3.086285e-08,1.408642,3.086285e-08,1.0,1.0,1.0
1.4578,0.5,0.0,58020.9,9799.326,-1.5455872,-4.293008e-08,0.5086967,0.59391314,-1.5444266e-09,-0.100361906,0.982904,-2.9841418e-09,-111.849075,0.0,-279.02048,86.91182,115.47776,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5956901,0.595643,5.2300997,5.384857,0.0,13.237921,98.61115,1.8908111,277.12967,-1.7592936e-34,2.2025497e-13,5.230099,5.230099,5.384857,-0.06134589,1.0,1.0,-0.578108,0.0,0.0,-0.15473254,-28.905437,1.0,5.384857,5.2300997,7.2718876e-07,3.086285e-08,1.408842,3.086285e-08,1.0,1.0,1.0
1.458,0.5,0.0,58021.344,9799.408,-1.5455872,-4.293008e-08,0.508695,0.59391505,-1.5447448e-09,-0.100362234,0.98290724,-2.9847764e-09,-108.53375,0.0,-268.49277,86.91182,112.60101,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.595692,0.5956449,5.2929316,5.447689,0.0,5.5821867,102.95157,-18.274605,286.7674,-1.2159482e-34,2.153247e-13,5.292931,5.292931,5.447689,-0.061346084,1.0,1.0,-0.5782504,0.0,0.0,-0.15473254,-28.912556,1.0,5.447689,5.2929316,7.2718876e-07,3.086285e-08,1.409042,3.086285e-08,1.0,1.0,1.0
1.4582,0.5,0.0,58021.79,9799.49,-1.5455872,-4.293008e-08,0.50869334,0.59391695,-1.551523e-09,-0.100362554,0.98291045,-2.997893e-09,-104.79008,0.0,-256.90536,86.91182,109.27986,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5956939,0.5956468,5.3557634,5.510521,0.0,-2.095627,106.885704,-38.368027,295.2734,-3.3293143e-35,2.1069123e-13,5.355763,5.355763,5.510521,-0.061346285,1.0,1.0,-0.57839274,0.0,0.0,-0.15473254,-28.919672,1.0,5.510521,5.3557634,7.2718876e-07,3.086285e-08,1.409242,3.086285e-08,1.0,1.0,1.0
1.4584,0.5,0.0,58022.24,9799.572,-1.5455872,-4.293008e-08,0.50869167,0.59391886,-1.5458996e-09,-0.10036288,0.9829137,-2.987047e-09,-100.63282,0.0,-244.30402,86.91182,105.52741,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5956958,0.5956487,5.4185953,5.573353,0.0,-9.76522,110.39803,-58.310158,302.61417,3.3017157e-36,2.0714604e-13,5.418595,5.418595,5.573353,-0.061346494,1.0,1.0,-0.5785351,0.0,0.0,-0.15473254,-28.92679,1.0,5.573353,5.4185953,7.2718876e-07,3.086285e-08,1.409442,3.086285e-08,1.0,1.0,1.0
1.4586,0.5,0.0,58022.684,9799.654,-1.5455872,-4.293008e-08,0.50869,0.5939208,-1.5465734e-09,-0.10036321,0.98291695,-2.9883687e-09,-96.07838,0.0,-230.7384,86.91182,101.35847,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5956977,0.5956507,5.481427,5.6361847,0.0,-17.396322,113.4747,-78.02229,308.7607,7.342424e-36,2.038611e-13,5.4814267,5.4814267,5.6361847,-0.061346684,1.0,1.0,-0.5786775,0.0,0.0,-0.15473254,-28.933908,1.0,5.6361847,5.481427,7.2718876e-07,3.086285e-08,1.409642,3.086285e-08,1.0,1.0,1.0
1.4588,0.5,0.0,58023.13,9799.736,-1.5455872,-4.293008e-08,0.50868833,0.5939227,-1.5527222e-09,-0.10036353,0.98292017,-3.0002694e-09,-91.14473,0.0,-216.26208,86.91182,96.789474,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5956996,0.5956526,5.544259,5.6990166,0.0,-24.95882,116.103546,-97.42664,313.68872,3.2486175e-36,1.9945048e-13,5.5442586,5.5442586,5.6990166,-0.06134688,1.0,1.0,-0.5788198,0.0,0.0,-0.15473254,-28.941027,1.0,5.6990166,5.544259,7.2718876e-07,3.086285e-08,1.409842,3.086285e-08,1.0,1.0,1.0
1.459,0.5,0.0,58023.574,9799.818,-1.5455872,-4.293008e-08,0.50868666,0.59392464,-1.5580557e-09,-0.10036385,0.9829234,-3.0105947e-09,-85.85134,0.0,-200.93219,86.91182,91.83847,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957015,0.5956545,5.607091,5.7618484,0.0,-32.422863,118.27421,-116.44661,317.3788,4.4264404e-37,1.9544079e-13,5.6070905,5.6070905,5.7618484,-0.06134708,1.0,1.0,-0.57896215,0.0,0.0,-0.15473254,-28.948143,1.0,5.7618484,5.607091,7.2718876e-07,3.086285e-08,1.410042,3.086285e-08,1.0,1.0,1.0
1.4592,0.5,0.0,58024.02,9799.9,-1.5455872,-4.293008e-08,0.508685,0.59392655,-1.5593751e-09,-0.100364186,0.9829266,-3.013164e-09,-80.2191,0.0,-184.8092,86.91182,86.52499,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957034,0.5956564,5.669923,5.8246803,0.0,-39.758995,119.978096,-135.00714,319.81635,-3.1989496e-37,1.9209027e-13,5.6699224,5.6699224,5.8246803,-0.06134728,1.0,1.0,-0.5791045,0.0,0.0,-0.15473253,-28.955261,1.0,5.8246803,5.669923,7.2718876e-07,3.086285e-08,1.410242,3.086285e-08,1.0,1.0,1.0
1.4594,0.5,0.0,58024.465,9799.982,-1.5455872,-4.293008e-08,0.5086833,0.59392846,-1.5665296e-09,-0.1003645,0.9829298,-3.0270082e-09,-74.27024,0.0,-167.95674,86.91182,80.869995,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59570533,0.5956583,5.7327547,5.887512,0.0,-46.938267,121.2085,-153.03497,320.99173,-2.4072308e-37,1.8724052e-13,5.732754,5.732754,5.887512,-0.06134748,1.0,1.0,-0.5792469,0.0,0.0,-0.15473253,-28.96238,1.0,5.887512,5.7327547,7.2718876e-07,3.086285e-08,1.410442,3.086285e-08,1.0,1.0,1.0
1.4596,0.5,0.0,58024.91,9800.064,-1.5455872,-4.293008e-08,0.50868165,0.59393036,-1.5654755e-09,-0.100364834,0.98293304,-3.0249914e-09,-68.02822,0.0,-150.44133,86.91182,74.89581,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59570724,0.5956602,5.7955866,5.950344,0.0,-53.932335,121.96056,-170.45897,320.9003,-7.071307e-38,1.814897e-13,5.7955856,5.7955856,5.950344,-0.06134767,1.0,1.0,-0.5793892,0.0,0.0,-0.15473253,-28.969496,1.0,5.950344,5.7955866,7.2718876e-07,3.086285e-08,1.410642,3.086285e-08,1.0,1.0,1.0
1.4598,0.5,0.0,58025.355,9800.1455,-1.5455872,-4.293008e-08,0.50868,0.5939323,-1.5598327e-09,-0.10036515,0.98293626,-3.0141074e-09,-61.517693,0.0,-132.33208,86.91182,68.62601,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59570915,0.5956621,5.8584185,6.013176,0.0,-60.713604,122.2313,-187.21034,319.54242,4.046576e-39,1.7688723e-13,5.8584175,5.8584175,6.013176,-0.061347876,1.0,1.0,-0.57953155,0.0,0.0,-0.15473253,-28.976614,1.0,6.013176,5.8584185,7.2718876e-07,3.086285e-08,1.410842,3.086285e-08,1.0,1.0,1.0
1.46,0.5,0.0,58025.8,9800.228,-1.5455872,-4.293008e-08,0.5086783,0.5939342,-1.5548903e-09,-0.100365475,0.9829395,-3.004577e-09,-54.764336,0.0,-113.700455,86.91182,62.085323,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59571105,0.595664,5.9212503,6.076008,0.0,-67.25531,122.019646,-203.22299,316.92346,1.4057051e-38,1.7275764e-13,5.9212494,5.9212494,6.076008,-0.061348066,1.0,1.0,-0.57967395,0.0,0.0,-0.15473253,-28.983732,1.0,6.076008,5.9212503,7.2718876e-07,3.086285e-08,1.411042,3.086285e-08,1.0,1.0,1.0
1.4602,0.5,0.0,58026.246,9800.31,-1.5455872,-4.293008e-08,0.50867665,0.5939361,-1.5560706e-09,-0.1003658,0.9829427,-3.0068774e-09,-47.794807,0.0,-94.61999,86.91182,55.299576,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59571296,0.59566593,5.984082,6.1388397,0.0,-73.531624,121.32643,-218.43372,313.0537,6.60414e-39,1.689622e-13,5.9840813,5.9840813,6.1388397,-0.061348278,1.0,1.0,-0.5798163,0.0,0.0,-0.15473253,-28.99085,1.0,6.1388397,5.984082,7.2718876e-07,3.086285e-08,1.411242,3.086285e-08,1.0,1.0,1.0
1.4604,0.5,0.0,58026.69,9800.392,-1.5455872,-4.293008e-08,0.508675,0.593938,-1.5549597e-09,-0.10036614,0.9829459,-3.0047504e-09,-40.636604,0.0,-75.16597,86.91182,48.295544,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59571487,0.5956679,6.046914,6.2016716,0.0,-79.517784,120.154396,-232.78249,307.94846,1.04689e-39,1.6489558e-13,6.046913,6.046913,6.2016716,-0.06134847,1.0,1.0,-0.5799586,0.0,0.0,-0.15473253,-28.997967,1.0,6.2016716,6.046914,7.2718876e-07,3.086285e-08,1.411442,3.086285e-08,1.0,1.0,1.0
1.4606,0.5,0.0,58027.137,9800.473,-1.5455872,-4.293008e-08,0.5086733,0.5939399,-1.5418408e-09,-0.10036644,0.98294914,-2.9794192e-09,-33.317986,0.0,-55.41518,86.91182,41.100864,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957168,0.59566975,6.109746,6.2645035,0.0,-85.19016,118.50815,-246.21265,301.6278,-5.7408e-40,1.5993943e-13,6.109745,6.109745,6.2645035,-0.06134867,1.0,1.0,-0.580101,0.0,0.0,-0.15473253,-29.005085,1.0,6.2645035,6.109746,7.2718876e-07,3.086285e-08,1.411642,3.086285e-08,1.0,1.0,1.0
1.4608,0.5,0.0,58027.582,9800.555,-1.5455872,-4.293008e-08,0.50867164,0.5939418,-1.541625e-09,-0.100366764,0.98295236,-2.979022e-09,-25.867826,0.0,-35.445564,86.91182,33.74393,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957187,0.5956717,6.172578,0.044149857,0.0,-90.526375,116.394196,-258.6712,294.11676,-4.74705e-40,1.5622781e-13,6.172577,6.172577,0.044149857,-0.061348855,1.0,1.0,-0.58024335,0.0,0.0,-0.15473251,-29.012203,1.0,0.044149857,6.172578,7.2718876e-07,3.086285e-08,1.411842,3.086285e-08,1.0,1.0,1.0
1.461,0.5,0.0,58028.027,9800.637,-1.5455872,-4.293008e-08,0.50867,0.5939437,-1.5426196e-09,-0.1003671,0.9829556,-2.9809633e-09,-18.31553,0.0,-15.335933,86.91182,26.253778,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957206,0.5956736,6.2354097,0.10698171,0.0,-95.50535,113.82088,-270.10898,285.44492,-1.49044e-40,1.5314975e-13,6.235409,6.235409,0.10698171,-0.061349057,1.0,1.0,-0.5803857,0.0,0.0,-0.15473251,-29.01932,1.0,0.10698171,6.2354097,7.2718876e-07,3.086285e-08,1.412042,3.086285e-08,1.0,1.0,1.0
1.4612,0.5,0.0,58028.473,9800.718,-1.5455872,-4.293008e-08,0.5086683,0.5939456,-1.5452662e-09,-0.10036742,0.9829588,-2.9860974e-09,-10.690903,0.0,4.8343534,86.91182,18.659966,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957225,0.5956755,0.015056119,0.16981356,0.0,-100.10744,110.79834,-280.48083,275.64648,3.003e-42,1.48298e-13,0.015055392,0.015055392,0.16981356,-0.061349254,1.0,1.0,-0.580528,0.0,0.0,-0.15473251,-29.026438,1.0,0.16981356,0.015056119,7.2718876e-07,3.086285e-08,1.412242,3.086285e-08,1.0,1.0,1.0
1.4614,0.5,0.0,58028.918,9800.8,-1.5455872,-4.293008e-08,0.50866663,0.5939475,-1.5505051e-09,-0.10036775,0.982962,-2.9962404e-09,-3.0240345,0.0,24.985691,86.91182,10.992463,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957244,0.59567744,0.077887975,0.23264542,0.0,-104.314476,107.33851,-289.74582,264.76013,2.6763e-41,1.4516798e-13,0.077887245,0.077887245,0.23264542,-0.06134945,1.0,1.0,-0.5806704,0.0,0.0,-0.15473251,-29.033556,1.0,0.23264542,0.077887975,7.2718876e-07,3.086285e-08,1.412442,3.086285e-08,1.0,1.0,1.0
1.4616,0.5,0.0,58029.36,9800.882,-1.5455872,-4.293008e-08,0.50866497,0.59394944,-1.5500292e-09,-0.100368075,0.98296523,-2.9953404e-09,4.6548176,0.0,45.03855,86.91182,3.2815275,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957263,0.59567934,0.14071983,0.29547727,0.0,-108.109856,103.45504,-297.86734,252.82881,1.3368e-41,1.4294332e-13,0.1407191,0.1407191,0.29547727,-0.061349656,1.0,1.0,-0.58081275,0.0,0.0,-0.15473251,-29.040674,1.0,0.29547727,0.14071983,7.2718876e-07,3.086285e-08,1.412642,3.086285e-08,1.0,1.0,1.0
1.4618,0.5,0.0,58029.805,9800.963,-1.5455872,-4.293008e-08,0.5086633,0.59395134,-1.552561e-09,-0.10036839,0.98296845,-3.0002527e-09,12.315349,0.0,64.91379,86.91182,-4.442408,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957282,0.59568125,0.20355168,0.35830912,0.0,-111.4786,99.16325,-304.81342,239.89961,2.406e-42,1.4073944e-13,0.20355096,0.20355096,0.35830912,-0.061349854,1.0,1.0,-0.5809551,0.0,0.0,-0.15473251,-29.04779,1.0,0.35830912,0.20355168,7.2718876e-07,3.086285e-08,1.412842,3.086285e-08,1.0,1.0,1.0
1.462,0.5,0.0,58030.25,9801.045,-1.5455872,-4.293008e-08,0.5086616,0.59395325,-1.5496233e-09,-0.10036871,0.98297167,-2.9945952e-09,19.927326,0.0,84.532974,86.91182,-12.148861,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59573007,0.59568316,0.26638353,0.42114097,0.0,-114.40741,94.48009,-310.55652,226.02356,-1.013e-42,1.3828827e-13,0.2663828,0.2663828,0.42114097,-0.06135005,1.0,1.0,-0.5810975,0.0,0.0,-0.15473251,-29.054909,1.0,0.42114097,0.26638353,7.2718876e-07,3.086285e-08,1.413042,3.086285e-08,1.0,1.0,1.0
1.4622,0.5,0.0,58030.695,9801.126,-1.5455872,-4.293008e-08,0.50866,0.59395516,-1.5583763e-09,-0.10036904,0.9829749,-3.01153e-09,27.460707,0.0,103.81867,86.91182,-19.807417,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.595732,0.59568506,0.3292154,0.48397282,0.0,-116.88473,89.42402,-315.07407,211.2554,-9.32e-43,1.357322e-13,0.32921466,0.32921466,0.48397282,-0.061350245,1.0,1.0,-0.5812398,0.0,0.0,-0.15473251,-29.062027,1.0,0.48397282,0.3292154,7.2718876e-07,3.086285e-08,1.413242,3.086285e-08,1.0,1.0,1.0
1.4624,0.5,0.0,58031.137,9801.208,-1.5455872,-4.293008e-08,0.50865835,0.593957,-1.5607815e-09,-0.10036936,0.9829781,-3.0161975e-09,34.88576,0.0,122.69476,86.91182,-27.387852,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957339,0.595687,0.39204726,0.54680467,0.0,-118.900764,84.015,-318.34818,195.65341,-3.12e-43,1.3322468e-13,0.3920465,0.3920465,0.54680467,-0.06135044,1.0,1.0,-0.58138216,0.0,0.0,-0.1547325,-29.069143,1.0,0.54680467,0.39204726,7.2718876e-07,3.086285e-08,1.413442,3.086285e-08,1.0,1.0,1.0
1.4626,0.5,0.0,58031.582,9801.289,-1.5455872,-4.293008e-08,0.5086567,0.5939589,-1.5712135e-09,-0.100369684,0.9829813,-3.0363771e-09,42.173183,0.0,141.08676,86.91182,-34.860245,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957358,0.5956889,0.4548791,0.60963655,0.0,-120.44756,78.27438,-320.36594,179.27916,-4e-45,1.3046756e-13,0.4548784,0.4548784,0.60963655,-0.061350655,1.0,1.0,-0.58152455,0.0,0.0,-0.1547325,-29.076262,1.0,0.60963655,0.4548791,7.2718876e-07,3.086285e-08,1.413642,3.086285e-08,1.0,1.0,1.0
1.4628,0.5,0.0,58032.027,9801.371,-1.5455872,-4.293008e-08,0.508655,0.5939608,-1.5703451e-09,-0.10037,0.98298454,-3.0347187e-09,49.294216,0.0,158.92206,86.91182,-42.19511,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957377,0.5956908,0.517711,0.67246836,0.0,-121.51902,72.22481,-321.11935,162.19728,5e-44,1.27404e-13,0.5177102,0.5177102,0.67246836,-0.06135084,1.0,1.0,-0.5816669,0.0,0.0,-0.1547325,-29.08338,1.0,0.67246836,0.517711,7.2718876e-07,3.086285e-08,1.413842,3.086285e-08,1.0,1.0,1.0
1.463,0.5,0.0,58032.473,9801.452,-1.5455872,-4.293008e-08,0.50865334,0.5939627,-1.5781031e-09,-0.100370325,0.98298776,-3.0497311e-09,56.220753,0.0,176.1303,86.91182,-49.3635,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957396,0.5956927,0.5805428,0.73530024,0.0,-122.11091,65.89016,-320.60547,144.47517,2.7e-44,1.243493e-13,0.5805421,0.5805421,0.73530024,-0.06135104,1.0,1.0,-0.5818092,0.0,0.0,-0.1547325,-29.090498,1.0,0.73530024,0.5805428,7.2718876e-07,3.086285e-08,1.414042,3.086285e-08,1.0,1.0,1.0
1.4632,0.5,0.0,58032.914,9801.533,-1.5455872,-4.293008e-08,0.5086517,0.59396464,-1.5785875e-09,-0.100370646,0.982991,-3.0506873e-09,62.925453,0.0,192.64351,86.91182,-56.337112,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957415,0.5956946,0.6433747,0.7981321,0.0,-122.22088,59.295425,-318.82626,126.182755,6e-45,1.2111666e-13,0.64337397,0.64337397,0.7981321,-0.06135123,1.0,1.0,-0.58195156,0.0,0.0,-0.1547325,-29.097614,1.0,0.7981321,0.6433747,7.2718876e-07,3.086285e-08,1.414242,3.086285e-08,1.0,1.0,1.0
1.4634,0.5,0.0,58033.36,9801.615,-1.5455872,-4.293008e-08,0.50865,0.59396654,-1.582333e-09,-0.100370966,0.9829942,-3.057946e-09,69.38186,0.0,208.39658,86.91182,-63.088436,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957434,0.5956965,0.7062065,0.86096394,0.0,-121.848495,52.46664,-315.78882,107.39224,-1e-45,1.179242e-13,0.7062058,0.7062058,0.86096394,-0.061351422,1.0,1.0,-0.58209395,0.0,0.0,-0.1547325,-29.104733,1.0,0.86096394,0.7062065,7.2718876e-07,3.086285e-08,1.414442,3.086285e-08,1.0,1.0,1.0
1.4636,0.5,0.0,58033.805,9801.696,-1.5455872,-4.293008e-08,0.50864834,0.59396845,-1.5846119e-09,-0.10037129,0.98299736,-3.0623697e-09,75.56448,0.0,223.32729,86.91182,-69.59082,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59574527,0.5956984,0.7690384,0.9237958,0.0,-120.99523,45.430748,-311.50507,88.17778,-1e-45,1.1463222e-13,0.76903766,0.76903766,0.9237958,-0.061351623,1.0,1.0,-0.5822363,0.0,0.0,-0.1547325,-29.11185,1.0,0.9237958,0.7690384,7.2718876e-07,3.086285e-08,1.414642,3.086285e-08,1.0,1.0,1.0
1.4638,0.5,0.0,58034.246,9801.778,-1.5455872,-4.293008e-08,0.50864667,0.59397036,-1.582075e-09,-0.100371614,0.9830006,-3.0574872e-09,81.44893,0.0,237.37671,86.91182,-75.8186,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957472,0.5957003,0.83187026,0.98662764,0.0,-119.664444,38.215515,-305.9919,68.6152,-0.0,1.111727e-13,0.8318695,0.8318695,0.98662764,-0.06135182,1.0,1.0,-0.5823786,0.0,0.0,-0.1547325,-29.118967,1.0,0.98662764,0.83187026,7.2718876e-07,3.086285e-08,1.414842,3.086285e-08,1.0,1.0,1.0
1.464,0.5,0.0,58034.69,9801.859,-1.5455872,-4.293008e-08,0.50864506,0.59397227,-1.5784223e-09,-0.10037194,0.9830038,-3.0504477e-09,87.01197,0.0,250.48941,86.91182,-81.74721,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957491,0.59570223,0.8947021,1.0494595,0.0,-117.86139,30.849419,-299.2711,48.78169,-0.0,1.0738734e-13,0.89470136,0.89470136,1.0494595,-0.061352022,1.0,1.0,-0.582521,0.0,0.0,-0.15473248,-29.126085,1.0,1.0494595,0.8947021,7.2718876e-07,3.086285e-08,1.415042,3.086285e-08,1.0,1.0,1.0
1.4642,0.5,0.0,58035.133,9801.94,-1.5455872,-4.293008e-08,0.5086434,0.5939742,-1.576328e-09,-0.10037226,0.983007,-3.0464202e-09,92.23165,0.0,262.61362,86.91182,-87.353226,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.595751,0.59570414,0.95753396,1.1122913,0.0,-115.59318,23.361525,-291.36917,28.755533,0.0,1.03516276e-13,0.95753324,0.95753324,1.1122913,-0.06135222,1.0,1.0,-0.58266336,0.0,0.0,-0.15473248,-29.133204,1.0,1.1122913,0.95753396,7.2718876e-07,3.086285e-08,1.415242,3.086285e-08,1.0,1.0,1.0
1.4644,0.5,0.0,58035.58,9802.021,-1.5455872,-4.293008e-08,0.5086417,0.5939761,-1.5764395e-09,-0.1003726,0.98301023,-3.0466556e-09,97.087364,0.0,273.7015,86.91182,-92.61453,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957529,0.59570605,1.0203658,1.1751232,0.0,-112.86875,15.781385,-282.31726,8.615767,0.0,9.992484e-14,1.0203651,1.0203651,1.1751232,-0.06135242,1.0,1.0,-0.5828057,0.0,0.0,-0.15473248,-29.140322,1.0,1.1751232,1.0203658,7.2718876e-07,3.086285e-08,1.415442,3.086285e-08,1.0,1.0,1.0
1.4646,0.5,0.0,58036.02,9802.104,-1.5455872,-4.293008e-08,0.50864005,0.593978,-1.5788945e-09,-0.10037291,0.98301345,-3.05142e-09,101.55995,0.0,283.70926,86.91182,-97.51037,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957548,0.59570795,1.0831977,1.2379551,0.0,-109.69887,8.138915,-272.15112,-11.558133,0.0,9.6687754e-14,1.0831969,1.0831969,1.2379551,-0.061352614,1.0,1.0,-0.582948,0.0,0.0,-0.15473248,-29.147438,1.0,1.2379551,1.0831977,7.2718876e-07,3.086285e-08,1.415642,3.086285e-08,1.0,1.0,1.0
1.4648,0.5,0.0,58036.465,9802.185,-1.5455872,-4.293008e-08,0.5086384,0.5939799,-1.5645729e-09,-0.10037323,0.9830166,-3.0237617e-09,105.63175,0.0,292.5974,86.91182,-102.0214,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59575665,0.59570986,1.1460295,1.300787,0.0,-106.09603,0.4642756,-260.91086,-31.686548,-0.0,9.303989e-14,1.1460288,1.1460288,1.300787,-0.061352815,1.0,1.0,-0.5830904,0.0,0.0,-0.15473248,-29.154556,1.0,1.300787,1.1460295,7.2718876e-07,3.086285e-08,1.415842,3.086285e-08,1.0,1.0,1.0
1.465,0.5,0.0,58036.906,9802.266,-1.5455872,-4.293008e-08,0.5086367,0.59398174,-1.5731076e-09,-0.10037356,0.9830198,-3.040276e-09,109.2867,0.0,300.33087,86.91182,-106.12984,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59575856,0.59571177,1.2088614,1.3636187,0.0,-102.074455,-7.2122455,-248.64084,-51.69004,-0.0,8.924887e-14,1.2088606,1.2088606,1.3636187,-0.06135301,1.0,1.0,-0.58323276,0.0,0.0,-0.15473248,-29.161674,1.0,1.3636187,1.2088614,7.2718876e-07,3.086285e-08,1.416042,3.086285e-08,1.0,1.0,1.0
1.4652,0.5,0.0,58037.35,9802.347,-1.5455872,-4.293008e-08,0.50863504,0.59398365,-1.5763941e-09,-0.10037387,0.98302305,-3.0466474e-09,112.51036,0.0,306.87912,86.91182,-109.81944,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59576046,0.5957137,1.2716932,1.4264506,0.0,-97.65001,-14.860352,-235.38945,-71.48966,-0.0,8.569898e-14,1.2716925,1.2716925,1.4264506,-0.0613532,1.0,1.0,-0.5833751,0.0,0.0,-0.15473248,-29.16879,1.0,1.4264506,1.2716932,7.2718876e-07,3.086285e-08,1.416242,3.086285e-08,1.0,1.0,1.0
1.4654,0.5,0.0,58037.793,9802.428,-1.5455872,-4.293008e-08,0.50863343,0.59398556,-1.577873e-09,-0.1003742,0.98302627,-3.0495255e-09,115.29002,0.0,312.21628,86.91182,-113.07567,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957624,0.5957156,1.3345251,1.4892825,0.0,-92.84016,-22.44986,-221.209,-91.00727,-0.0,8.251037e-14,1.3345244,1.3345244,1.4892825,-0.06135339,1.0,1.0,-0.5835175,0.0,0.0,-0.15473247,-29.175909,1.0,1.4892825,1.3345251,7.2718876e-07,3.086285e-08,1.416442,3.086285e-08,1.0,1.0,1.0
1.4656,0.5,0.0,58038.234,9802.51,-1.5455872,-4.293008e-08,0.50863177,0.59398746,-1.5708065e-09,-0.10037452,0.9830295,-3.035888e-09,117.61469,0.0,316.3213,86.91182,-115.88566,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957643,0.5957175,1.397357,1.5521144,0.0,-87.66388,-29.950817,-206.15544,-110.16584,0.0,7.897531e-14,1.3973562,1.3973562,1.5521144,-0.0613536,1.0,1.0,-0.5836598,0.0,0.0,-0.15473247,-29.183027,1.0,1.5521144,1.397357,7.2718876e-07,3.086285e-08,1.416642,3.086285e-08,1.0,1.0,1.0
1.4658,0.5,0.0,58038.68,9802.591,-1.5455872,-4.293008e-08,0.5086301,0.5939894,-1.5677635e-09,-0.10037484,0.98303264,-3.0300267e-09,119.47521,0.0,319.17795,86.91182,-118.23831,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957661,0.5957194,1.4601887,1.6149461,0.0,-82.141594,-37.33362,-190.2882,-128.88976,0.0,7.5084965e-14,1.460188,1.460188,1.6149461,-0.061353803,1.0,1.0,-0.58380216,0.0,0.0,-0.15473247,-29.190145,1.0,1.6149461,1.4601887,7.2718876e-07,3.086285e-08,1.416842,3.086285e-08,1.0,1.0,1.0
1.466,0.5,0.0,58039.12,9802.672,-1.5455872,-4.293008e-08,0.5086284,0.5939913,-1.5553816e-09,-0.10037517,0.98303586,-3.0061156e-09,120.86423,0.0,320.775,86.91182,-120.12435,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59576803,0.5957213,1.5230206,1.677778,0.0,-76.2951,-44.56913,-173.66985,-147.10513,0.0,7.1474266e-14,1.5230199,1.5230199,1.677778,-0.061353996,1.0,1.0,-0.58394456,0.0,0.0,-0.15473247,-29.197262,1.0,1.677778,1.5230206,7.2718876e-07,3.086285e-08,1.417042,3.086285e-08,1.0,1.0,1.0
1.4662,0.5,0.0,58039.566,9802.753,-1.5455872,-4.293008e-08,0.50862676,0.5939931,-1.5511844e-09,-0.10037548,0.9830391,-2.9980232e-09,121.77625,0.0,321.10605,86.91182,-121.536316,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59576994,0.5957232,1.5858525,1.7406099,0.0,-70.14746,-51.62879,-156.36601,-164.74005,-0.0,6.798454e-14,1.5858518,1.5858518,1.7406099,-0.061354194,1.0,1.0,-0.5840869,0.0,0.0,-0.15473247,-29.20438,1.0,1.7406099,1.5858525,7.2718876e-07,3.086285e-08,1.417242,3.086285e-08,1.0,1.0,1.0
1.4664,0.5,0.0,58040.008,9802.834,-1.5455872,-4.293008e-08,0.50862515,0.59399503,-1.5453352e-09,-0.1003758,0.9830423,-2.9867377e-09,122.20768,0.0,320.1699,86.91182,-122.46865,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59577185,0.59572506,1.6486844,1.8034418,0.0,-63.722942,-58.48474,-138.44495,-181.72493,-0.0,6.445326e-14,1.6486837,1.6486837,1.8034418,-0.06135439,1.0,1.0,-0.58422923,0.0,0.0,-0.15473247,-29.211498,1.0,1.8034418,1.6486844,7.2718876e-07,3.086285e-08,1.417442,3.086285e-08,1.0,1.0,1.0
1.4666,0.5,0.0,58040.45,9802.915,-1.5455872,-4.293008e-08,0.5086235,0.59399694,-1.545612e-09,-0.10037613,0.98304546,-2.987292e-09,122.15682,0.0,317.97012,86.91182,-122.917656,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957737,0.595727,1.7115163,1.8662736,0.0,-57.046898,-65.109924,-119.97739,-197.99274,-0.0,6.08483e-14,1.7115154,1.7115154,1.8662736,-0.06135459,1.0,1.0,-0.58437157,0.0,0.0,-0.15473247,-29.218615,1.0,1.8662736,1.7115163,7.2718876e-07,3.086285e-08,1.417642,3.086285e-08,1.0,1.0,1.0
1.4668,0.5,0.0,58040.89,9802.996,-1.5455872,-4.293008e-08,0.5086218,0.59399885,-1.5472496e-09,-0.10037646,0.9830487,-2.9904765e-09,121.623856,0.0,314.51547,86.91182,-122.88156,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957756,0.5957289,1.774348,1.9291054,0.0,-50.14567,-71.47819,-101.03622,-213.47926,-0.0,5.675e-14,1.7743473,1.7743473,1.9291054,-0.061354786,1.0,1.0,-0.58451396,0.0,0.0,-0.15473247,-29.225733,1.0,1.9291054,1.774348,7.2718876e-07,3.086285e-08,1.417842,3.086285e-08,1.0,1.0,1.0
1.467,0.5,0.0,58041.336,9803.077,-1.5455872,-4.293008e-08,0.50862014,0.59400076,-1.551051e-09,-0.10037678,0.9830519,-2.9978433e-09,120.61089,0.0,309.81955,86.91182,-122.36051,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957775,0.5957308,1.8371799,1.9919373,0.0,-43.046497,-77.5644,-81.696175,-228.12337,0.0,5.2542402e-14,1.8371792,1.8371792,1.9919373,-0.061354972,1.0,1.0,-0.5846563,0.0,0.0,-0.15473245,-29.232851,1.0,1.9919373,1.8371799,7.2718876e-07,3.086285e-08,1.418042,3.086285e-08,1.0,1.0,1.0
1.4672,0.5,0.0,58041.777,9803.158,-1.5455872,-4.293008e-08,0.5086185,0.59400266,-1.5541038e-09,-0.10037709,0.98305506,-3.0037635e-09,119.12193,0.0,303.90085,86.91182,-121.35655,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957794,0.5957327,1.9000118,2.054769,0.0,-35.777393,-83.344536,-62.03359,-241.86728,0.0,4.9121182e-14,1.9000111,1.9000111,2.054769,-0.061355177,1.0,1.0,-0.58479863,0.0,0.0,-0.15473245,-29.239967,1.0,2.054769,1.9000118,7.2718876e-07,3.086285e-08,1.418242,3.086285e-08,1.0,1.0,1.0
