Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4674,0.5,0.0,58042.22,9803.239,-1.5455872,-4.293008e-08,0.50861686,0.5940045,-1.5667613e-09,-0.10037742,0.9830583,-3.0282474e-09,117.162834,0.0,296.78278,86.91182,-119.87365,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59578127,0.5957346,1.9628437,2.117601,0.0,-28.367046,-88.79579,-42.12606,-254.65672,0.0,4.638522e-14,1.962843,1.962843,2.117601,-0.061355364,1.0,1.0,-0.584941,0.0,0.0,-0.15473245,-29.247086,1.0,2.117601,1.9628437,7.2718876e-07,3.086285e-08,1.418442,3.086285e-08,1.0,1.0,1.0
1.4676,0.5,0.0,58042.66,9803.32,-1.5455872,-4.293008e-08,0.5086152,0.5940064,-1.5720878e-09,-0.10037773,0.9830615,-3.0385623e-09,114.74134,0.0,288.49338,86.91182,-117.91765,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957832,0.5957365,2.0256755,2.1804328,0.0,-20.8447,-93.89664,-22.052153,-266.44122,-0.0,4.364009e-14,2.0256748,2.0256748,2.1804328,-0.061355576,1.0,1.0,-0.58508337,0.0,0.0,-0.15473245,-29.254204,1.0,2.1804328,2.0256755,7.2718876e-07,3.086285e-08,1.418642,3.086285e-08,1.0,1.0,1.0
1.4678,0.5,0.0,58043.105,9803.401,-1.5455872,-4.293008e-08,0.5086135,0.5940083,-1.5702889e-09,-0.10037806,0.98306465,-3.035105e-09,111.86699,0.0,279.06537,86.91182,-115.49626,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957851,0.5957384,2.0885074,2.2432647,0.0,-13.240039,-98.62695,-1.8910844,-277.1743,-0.0,4.0635355e-14,2.0885067,2.0885067,2.2432647,-0.061355755,1.0,1.0,-0.5852257,0.0,0.0,-0.15473245,-29.261322,1.0,2.2432647,2.0885074,7.2718876e-07,3.086285e-08,1.418842,3.086285e-08,1.0,1.0,1.0
1.468,0.5,0.0,58043.547,9803.482,-1.5455872,-4.293008e-08,0.50861186,0.59401023,-1.5748078e-09,-0.10037839,0.98306787,-3.0438594e-09,108.55113,0.0,268.53598,86.91182,-112.61906,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.595787,0.59574026,2.1513393,2.3060966,0.0,-5.5830784,-102.968056,18.277576,-286.81354,-0.0,3.6691583e-14,2.1513386,2.1513386,2.3060966,-0.061355956,1.0,1.0,-0.5853681,0.0,0.0,-0.15473245,-29.268438,1.0,2.3060966,2.1513393,7.2718876e-07,3.086285e-08,1.419042,3.086285e-08,1.0,1.0,1.0
1.4682,0.5,0.0,58043.99,9803.5625,-1.5455872,-4.293008e-08,0.50861025,0.5940121,-1.5672393e-09,-0.100378715,0.9830711,-3.0292502e-09,104.806854,0.0,256.9467,86.91182,-109.29737,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59578884,0.59574217,2.214171,2.3689284,0.0,2.095965,-106.902824,38.374233,-295.32092,-0.0,2.9485823e-14,2.2141702,2.2141702,2.3689284,-0.061356146,1.0,1.0,-0.58551043,0.0,0.0,-0.15473245,-29.275557,1.0,2.3689284,2.214171,7.2718876e-07,3.086285e-08,1.419242,3.086285e-08,1.0,1.0,1.0
1.4684,0.5,0.0,58044.43,9803.644,-1.5465965,-3.4220598e-08,0.5086086,0.594014,-1.5613443e-09,-0.10037901,0.98307425,-3.0178755e-09,100.648926,0.0,244.34329,86.91182,-105.54431,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59579074,0.5957441,2.2770028,2.4317603,0.0,9.766786,-110.41571,58.31957,-302.66287,0.0,2.013424e-14,2.277002,2.277002,2.4317603,-0.06135635,1.0,1.0,-0.58565277,0.0,0.0,-0.15473245,-29.282675,1.0,2.4317603,2.2770028,7.2718876e-07,3.086285e-08,1.419442,3.086285e-08,1.0,1.0,1.0
1.4686,0.5,0.0,58044.87,9803.725,-1.5465965,-3.4220598e-08,0.5086069,0.5940159,-1.5589474e-09,-0.10037934,0.98307747,-3.0132623e-09,96.09376,0.0,230.7755,86.91182,-101.374695,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59579265,0.595746,2.3398347,2.4945922,0.0,17.39911,-113.49287,78.034874,-308.81036,0.0,1.0954721e-14,2.339834,2.339834,2.4945922,-0.06135655,1.0,1.0,-0.5857951,0.0,0.0,-0.15473244,-29.289791,1.0,2.4945922,2.3398347,7.2718876e-07,3.086285e-08,1.419642,3.086285e-08,1.0,1.0,1.0
1.4688,0.5,0.0,58045.312,9803.806,-1.5465965,-3.4220598e-08,0.50860524,0.5940178,-1.5569219e-09,-0.10037965,0.9830806,-3.0093668e-09,91.15932,0.0,216.29684,86.91182,-96.80497,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957945,0.5957479,2.4026666,2.557424,0.0,24.962816,-116.12213,97.44234,-313.73917,0.0,3.253756e-15,2.4026659,2.4026659,2.557424,-0.06135675,1.0,1.0,-0.5859375,0.0,0.0,-0.15473244,-29.29691,1.0,2.557424,2.4026666,7.2718876e-07,3.086285e-08,1.419842,3.086285e-08,1.0,1.0,1.0
1.469,0.5,0.0,58045.754,9803.887,-1.5465965,-3.4220598e-08,0.50860363,0.59401965,-1.5562271e-09,-0.10037999,0.98308384,-3.0080436e-09,85.865074,0.0,200.96446,86.91182,-91.85317,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957964,0.5957498,2.4654984,2.620256,0.0,32.428055,-118.29313,116.46536,-317.42984,-0.0,-3.5521637e-15,2.4654977,2.4654977,2.620256,-0.061356932,1.0,1.0,-0.58607984,0.0,0.0,-0.15473244,-29.304028,1.0,2.620256,2.4654984,7.2718876e-07,3.086285e-08,1.420042,3.086285e-08,1.0,1.0,1.0
1.4692,0.5,0.0,58046.195,9803.967,-1.5465965,-3.4220598e-08,0.50860196,0.59402156,-1.5488082e-09,-0.10038031,0.98308706,-2.9937228e-09,80.23193,0.0,184.83888,86.91182,-86.53883,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5957983,0.59575164,2.5283303,2.6830876,0.0,39.765358,-119.99729,135.02887,-319.86774,-0.0,-9.3707806e-15,2.5283296,2.5283296,2.6830876,-0.06135714,1.0,1.0,-0.5862222,0.0,0.0,-0.15473244,-29.311146,1.0,2.6830876,2.5283303,7.2718876e-07,3.086285e-08,1.420242,3.086285e-08,1.0,1.0,1.0
1.4694,0.5,0.0,58046.637,9804.048,-1.5465965,-3.4220598e-08,0.5086003,0.59402347,-1.5434632e-09,-0.10038063,0.9830902,-2.9834109e-09,74.28212,0.0,167.98372,86.91182,-80.882935,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59580016,0.59575355,2.5911622,2.7459195,0.0,46.945774,-121.22789,153.0596,-321.0433,-0.0,-1.36552096e-14,2.5911615,2.5911615,2.7459195,-0.06135735,1.0,1.0,-0.58636457,0.0,0.0,-0.15473244,-29.318262,1.0,2.7459195,2.5911622,7.2718876e-07,3.086285e-08,1.420442,3.086285e-08,1.0,1.0,1.0
1.4696,0.5,0.0,58047.08,9804.129,-1.5465965,-3.4220598e-08,0.5085987,0.5940253,-1.5408566e-09,-0.10038094,0.98309344,-2.9783915e-09,68.0391,0.0,150.46548,86.91182,-74.90779,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59580207,0.59575546,2.653994,2.8087513,0.0,53.940964,-121.980064,170.48639,-320.95187,-0.0,-1.7913446e-14,2.6539934,2.6539934,2.8087513,-0.061357528,1.0,1.0,-0.5865069,0.0,0.0,-0.15473244,-29.32538,1.0,2.8087513,2.653994,7.2718876e-07,3.086285e-08,1.420642,3.086285e-08,1.0,1.0,1.0
1.4698,0.5,0.0,58047.52,9804.209,-1.5465965,-3.4220598e-08,0.508597,0.5940272,-1.5417152e-09,-0.10038127,0.9830966,-2.9800706e-09,61.527527,0.0,132.35332,86.91182,-68.636986,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.595804,0.59575737,2.716826,2.8715832,0.0,60.723316,-122.25084,187.24045,-319.59375,0.0,-2.2705184e-14,2.7168252,2.7168252,2.8715832,-0.061357725,1.0,1.0,-0.58664924,0.0,0.0,-0.15473244,-29.332499,1.0,2.8715832,2.716826,7.2718876e-07,3.086285e-08,1.420842,3.086285e-08,1.0,1.0,1.0
1.47,0.5,0.0,58047.96,9804.29,-1.5465965,-3.4220598e-08,0.50859535,0.5940291,-1.5461387e-09,-0.1003816,0.9830998,-2.9886404e-09,54.77309,0.0,113.71869,86.91182,-62.095253,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5958058,0.5957593,2.7796578,2.934415,0.0,67.26606,-122.039154,203.25566,-316.97437,0.0,-2.7209017e-14,2.7796571,2.7796571,2.934415,-0.061357934,1.0,1.0,-0.5867916,0.0,0.0,-0.15473244,-29.339615,1.0,2.934415,2.7796578,7.2718876e-07,3.086285e-08,1.421042,3.086285e-08,1.0,1.0,1.0
1.4702,0.5,0.0,58048.402,9804.371,-1.5465965,-3.4220598e-08,0.5085937,0.59403104,-1.5513356e-09,-0.1003819,0.983103,-2.9987053e-09,47.80244,0.0,94.635155,86.91182,-55.30842,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59580773,0.5957612,2.8424895,2.997247,0.0,73.54338,-121.345825,218.46883,-313.10397,0.0,-3.0587735e-14,2.8424888,2.8424888,2.997247,-0.061358113,1.0,1.0,-0.586934,0.0,0.0,-0.15473242,-29.346733,1.0,2.997247,2.8424895,7.2718876e-07,3.086285e-08,1.421242,3.086285e-08,1.0,1.0,1.0
1.4704,0.5,0.0,58048.844,9804.451,-1.5465965,-3.4220598e-08,0.50859207,0.5940329,-1.5549244e-09,-0.10038223,0.9831062,-3.005662e-09,40.643097,0.0,75.17801,86.91182,-48.303265,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.59580964,0.595763,2.9053214,3.0600789,0.0,79.530495,-120.17359,232.81987,-307.9979,-0.0,-3.441887e-14,2.9053206,2.9053206,3.0600789,-0.061358318,1.0,1.0,-0.5870763,0.0,0.0,-0.15473242,-29.353851,1.0,3.0600789,2.9053214,7.2718876e-07,3.086285e-08,1.421442,3.086285e-08,1.0,1.0,1.0
1.4706,0.5,0.0,58049.285,9804.532,-1.5465965,-3.4220598e-08,0.5085904,0.5940348,-1.558966e-09,-0.10038256,0.9831094,-3.013494e-09,33.323307,0.0,55.424046,86.91182,-41.107433,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5958115,0.59576494,2.9681532,3.1229107,0.0,85.20378,-118.527084,246.25218,-301.67624,-0.0,-3.7751476e-14,2.9681525,2.9681525,3.1229107,-0.061358508,1.0,1.0,-0.58721864,0.0,0.0,-0.15473242,-29.36097,1.0,3.1229107,2.9681532,7.2718876e-07,3.086285e-08,1.421642,3.086285e-08,1.0,1.0,1.0
1.4708,0.5,0.0,58049.727,9804.612,-1.5465965,-3.4220598e-08,0.50858873,0.5940367,-1.5658204e-09,-0.10038287,0.9831126,-3.026763e-09,25.871956,0.0,35.451225,86.91182,-33.749325,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,226.98962,1.0,0.5958134,0.59576684,3.030985,3.1857426,0.0,90.54083,-116.41279,258.71274,-294.16394,-0.0,-4.0841066e-14,3.0309844,3.0309844,3.1857426,-0.06135871,1.0,1.0,-0.58736104,0.0,0.0,-0.15473242,-29.368086,1.0,3.1857426,3.030985,7.2718876e-07,3.086285e-08,1.421842,3.086285e-08,1.0,1.0,1.0
1.471,0.5,0.0,58050.164,9804.693,-1.5465965,-3.4220598e-08,0.5085871,0.59403855,-1.5761161e-09,-0.1003832,0.9831158,-3.0466847e-09,18.318453,0.0,15.338363,86.93998,-26.257975,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958153,0.59576875,3.093817,3.2485743,0.0,95.5206,-113.83906,270.15234,-285.4907,-0.0,-4.4015755e-14,3.0938163,3.0938163,3.2485743,-0.06135891,1.0,1.0,-0.5875034,0.0,0.0,-0.15473242,-29.375204,1.0,3.2485743,3.093817,7.2718876e-07,3.086285e-08,1.422042,3.086285e-08,1.0,1.0,1.0
1.4712,0.5,0.0,58050.605,9804.774,-1.5465965,-3.4220598e-08,0.50858545,0.59404045,-1.5828809e-09,-0.10038352,0.98311895,-3.0597813e-09,10.692608,0.0,-4.8351593,86.93998,-18.662949,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59581715,0.59577066,3.1566489,3.3114061,0.0,100.12342,-110.81603,280.52585,-275.69067,0.0,-4.6880943e-14,3.1566482,3.1566482,3.3114061,-0.061359107,1.0,1.0,-0.5876457,0.0,0.0,-0.15473242,-29.382322,1.0,3.3114061,3.1566489,7.2718876e-07,3.086285e-08,1.422242,3.086285e-08,1.0,1.0,1.0
1.4714,0.5,0.0,58051.047,9804.8545,-1.5465965,-3.4220598e-08,0.5085838,0.59404236,-1.5916036e-09,-0.10038384,0.9831221,-3.0766625e-09,3.0245147,0.0,-24.989729,86.93998,-10.994221,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59581906,0.5957725,3.2194808,3.374238,0.0,104.33113,-107.355644,289.7923,-264.80258,0.0,-4.9942475e-14,3.21948,3.21948,3.374238,-0.061359294,1.0,1.0,-0.5877881,0.0,0.0,-0.15473242,-29.389439,1.0,3.374238,3.2194808,7.2718876e-07,3.086285e-08,1.422442,3.086285e-08,1.0,1.0,1.0
1.4716,0.5,0.0,58051.49,9804.935,-1.5465965,-3.4220598e-08,0.5085822,0.59404427,-1.5829359e-09,-0.10038417,0.9831253,-3.0599272e-09,-4.6555634,0.0,-45.045803,86.93998,-3.2820542,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958209,0.5957744,3.2823126,3.43707,0.0,108.12711,-103.47155,297.91513,-252.86934,0.0,-5.2333036e-14,3.282312,3.282312,3.43707,-0.061359487,1.0,1.0,-0.58793044,0.0,0.0,-0.1547324,-29.396557,1.0,3.43707,3.2823126,7.2718876e-07,3.086285e-08,1.422642,3.086285e-08,1.0,1.0,1.0
1.4718,0.5,0.0,58051.926,9805.016,-1.5465965,-3.4220598e-08,0.5085805,0.5940461,-1.5879889e-09,-0.100384474,0.9831285,-3.0697147e-09,-12.317317,0.0,-64.92423,86.93998,4.4431143,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958228,0.5957763,3.3451445,3.4999018,0.0,111.49639,-99.17908,304.86227,-239.93805,-0.0,-5.4501298e-14,3.3451438,3.3451438,3.4999018,-0.06135969,1.0,1.0,-0.5880728,0.0,0.0,-0.1547324,-29.403675,1.0,3.4999018,3.3451445,7.2718876e-07,3.086285e-08,1.422842,3.086285e-08,1.0,1.0,1.0
1.472,0.5,0.0,58052.367,9805.096,-1.5465965,-3.4220598e-08,0.50857884,0.594048,-1.5959782e-09,-0.1003848,0.9831317,-3.085179e-09,-19.930508,0.0,-84.546555,86.93998,12.150797,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958247,0.5957782,3.4079764,3.5627337,0.0,114.42567,-94.49516,310.60632,-226.05977,-0.0,-5.6535153e-14,3.4079757,3.4079757,3.5627337,-0.06135989,1.0,1.0,-0.5882151,0.0,0.0,-0.1547324,-29.410793,1.0,3.5627337,3.4079764,7.2718876e-07,3.086285e-08,1.423042,3.086285e-08,1.0,1.0,1.0
1.4722,0.5,0.0,58052.81,9805.177,-1.5465965,-3.4220598e-08,0.5085772,0.5940499,-1.5982409e-09,-0.10038512,0.98313487,-3.0895728e-09,-27.46509,0.0,-103.83534,86.93998,19.810575,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59582657,0.5957801,3.470808,3.6255655,0.0,116.90337,-89.438286,315.12457,-211.28923,-0.0,-5.916984e-14,3.4708073,3.4708073,3.6255655,-0.061360087,1.0,1.0,-0.5883575,0.0,0.0,-0.1547324,-29.41791,1.0,3.6255655,3.470808,7.2718876e-07,3.086285e-08,1.423242,3.086285e-08,1.0,1.0,1.0
1.4724,0.5,0.0,58053.25,9805.257,-1.5465965,-3.4220598e-08,0.50857556,0.5940518,-1.6035473e-09,-0.10038545,0.9831381,-3.0998508e-09,-34.891327,0.0,-122.714455,86.93998,27.392218,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958285,0.595782,3.53364,3.6883974,0.0,118.91973,-84.0284,318.3992,-195.68474,-0.0,-6.2500996e-14,3.5336392,3.5336392,3.6883974,-0.061360266,1.0,1.0,-0.58849984,0.0,0.0,-0.1547324,-29.425028,1.0,3.6883974,3.53364,7.2718876e-07,3.086285e-08,1.423442,3.086285e-08,1.0,1.0,1.0
1.4726,0.5,0.0,58053.688,9805.338,-1.5465965,-3.4220598e-08,0.50857395,0.5940537,-1.6105534e-09,-0.10038576,0.98314124,-3.1134146e-09,-42.179913,0.0,-141.10939,86.93998,34.865803,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958303,0.5957839,3.5964718,3.7512293,0.0,120.466774,-78.28686,320.41727,-179.30786,0.0,-6.4790174e-14,3.596471,3.596471,3.7512293,-0.061360464,1.0,1.0,-0.5886422,0.0,0.0,-0.1547324,-29.432146,1.0,3.7512293,3.5964718,7.2718876e-07,3.086285e-08,1.423642,3.086285e-08,1.0,1.0,1.0
1.4728,0.5,0.0,58054.13,9805.418,-1.5465965,-3.4220598e-08,0.5085723,0.59405553,-1.6141916e-09,-0.10038608,0.98314446,-3.1204679e-09,-49.30208,0.0,-158.94754,86.93998,42.201836,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958322,0.5957858,3.6593037,3.814061,0.0,121.5384,-72.23632,321.17078,-162.22324,0.0,-6.622861e-14,3.659303,3.659303,3.814061,-0.061360665,1.0,1.0,-0.5887846,0.0,0.0,-0.1547324,-29.439262,1.0,3.814061,3.6593037,7.2718876e-07,3.086285e-08,1.423842,3.086285e-08,1.0,1.0,1.0
1.473,0.5,0.0,58054.57,9805.498,-1.5465965,-3.4220598e-08,0.5085706,0.59405744,-1.6158019e-09,-0.1003864,0.9831476,-3.1236012e-09,-56.229713,0.0,-176.15852,86.93998,49.371365,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958341,0.59578764,3.7221355,3.8768928,0.0,122.13037,-65.90066,320.6568,-144.49828,0.0,-6.8361034e-14,3.7221348,3.7221348,3.8768928,-0.061360866,1.0,1.0,-0.5889269,0.0,0.0,-0.1547324,-29.44638,1.0,3.8768928,3.7221355,7.2718876e-07,3.086285e-08,1.424042,3.086285e-08,1.0,1.0,1.0
1.4732,0.5,0.0,58055.008,9805.579,-1.5465965,-3.4220598e-08,0.508569,0.59405935,-1.613603e-09,-0.10038671,0.9831508,-3.1193705e-09,-62.935482,0.0,-192.6744,86.93998,56.346092,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.595836,0.59578955,3.7849674,3.9397247,0.0,122.24036,-59.304874,318.87732,-126.202934,0.0,-7.081336e-14,3.7849667,3.7849667,3.9397247,-0.06136106,1.0,1.0,-0.58906925,0.0,0.0,-0.15473239,-29.453499,1.0,3.9397247,3.7849674,7.2718876e-07,3.086285e-08,1.424242,3.086285e-08,1.0,1.0,1.0
1.4734,0.5,0.0,58055.45,9805.659,-1.5465965,-3.4220598e-08,0.50856733,0.5940612,-1.6155529e-09,-0.10038704,0.983154,-3.1231602e-09,-69.392914,0.0,-208.42996,86.93998,63.09849,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958379,0.59579146,3.8477993,4.002557,0.0,121.86791,-52.475,315.83936,-107.40941,-0.0,-7.224453e-14,3.8477986,3.8477986,4.002557,-0.061361253,1.0,1.0,-0.58921164,0.0,0.0,-0.15473239,-29.460617,1.0,4.002557,3.8477993,7.2718876e-07,3.086285e-08,1.424442,3.086285e-08,1.0,1.0,1.0
1.4736,0.5,0.0,58055.887,9805.739,-1.5465965,-3.4220598e-08,0.50856566,0.5940631,-1.6161479e-09,-0.10038736,0.98315716,-3.1243306e-09,-75.57652,0.0,-223.36305,86.93998,69.60191,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59583974,0.5957933,3.9106312,4.0653887,0.0,121.0145,-45.437984,311.5549,-88.191864,-0.0,-7.3210874e-14,3.9106305,3.9106305,4.0653887,-0.061361447,1.0,1.0,-0.589354,0.0,0.0,-0.15473239,-29.467733,1.0,4.0653887,3.9106312,7.2718876e-07,3.086285e-08,1.424642,3.086285e-08,1.0,1.0,1.0
1.4738,0.5,0.0,58056.33,9805.819,-1.5465965,-3.4220598e-08,0.50856405,0.59406495,-1.6092557e-09,-0.10038767,0.9831603,-3.111027e-09,-81.46191,0.0,-237.41472,86.93998,75.83068,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59584165,0.5957952,3.973463,4.12822,0.0,119.6835,-38.2216,306.04086,-68.626144,-0.0,-7.5315784e-14,3.9734623,3.9734623,4.12822,-0.06136163,1.0,1.0,-0.5894963,0.0,0.0,-0.15473239,-29.474852,1.0,4.12822,3.973463,7.2718876e-07,3.086285e-08,1.424842,3.086285e-08,1.0,1.0,1.0
1.474,0.5,0.0,58056.766,9805.899,-1.5465965,-3.4220598e-08,0.5085624,0.59406686,-1.6047805e-09,-0.10038799,0.98316354,-3.1023955e-09,-87.02583,0.0,-250.52951,86.93998,81.76022,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958435,0.5957971,4.036295,4.191052,0.0,117.88016,-30.854328,299.31897,-48.789463,0.0,-7.724494e-14,4.036294,4.036294,4.191052,-0.061361827,1.0,1.0,-0.58963865,0.0,0.0,-0.15473239,-29.48197,1.0,4.191052,4.036295,7.2718876e-07,3.086285e-08,1.425042,3.086285e-08,1.0,1.0,1.0
1.4742,0.5,0.0,58057.207,9805.98,-1.5465965,-3.4220598e-08,0.5085608,0.59406877,-1.6069965e-09,-0.10038832,0.9831667,-3.1066996e-09,-92.24634,0.0,-262.65564,86.93998,87.367134,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958454,0.59579897,4.099127,4.253884,0.0,115.61158,-23.365242,291.41574,-28.760103,0.0,-7.946237e-14,4.099126,4.099126,4.253884,-0.06136203,1.0,1.0,-0.58978105,0.0,0.0,-0.15473239,-29.489086,1.0,4.253884,4.099127,7.2718876e-07,3.086285e-08,1.425242,3.086285e-08,1.0,1.0,1.0
1.4744,0.5,0.0,58057.645,9806.061,-1.5465965,-3.4220598e-08,0.5085591,0.5940706,-1.6049297e-09,-0.10038864,0.98316985,-3.102724e-09,-97.10282,0.0,-273.7453,86.93998,92.62928,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59584725,0.5958009,4.1619587,4.3167157,0.0,112.88672,-15.7838955,282.3624,-8.617113,0.0,-8.135074e-14,4.1619577,4.1619577,4.3167157,-0.061362233,1.0,1.0,-0.5899234,0.0,0.0,-0.15473239,-29.496204,1.0,4.3167157,4.1619587,7.2718876e-07,3.086285e-08,1.425442,3.086285e-08,1.0,1.0,1.0
1.4746,0.5,0.0,58058.086,9806.141,-1.5465965,-3.4220598e-08,0.50855744,0.5940725,-1.6023658e-09,-0.10038896,0.9831731,-3.0977874e-09,-101.57612,0.0,-283.75464,86.93998,97.52589,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59584916,0.5958028,4.2247906,4.3795476,0.0,109.716324,-8.140208,272.19464,11.560013,0.0,-8.476857e-14,4.2247896,4.2247896,4.3795476,-0.06136242,1.0,1.0,-0.5900657,0.0,0.0,-0.15473239,-29.503323,1.0,4.3795476,4.2247906,7.2718876e-07,3.086285e-08,1.425642,3.086285e-08,1.0,1.0,1.0
1.4748,0.5,0.0,58058.523,9806.221,-1.5465965,-3.4220598e-08,0.5085558,0.59407437,-1.5986081e-09,-0.10038927,0.98317623,-3.0905427e-09,-105.64857,0.0,-292.6442,86.93998,102.03764,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.595851,0.59580463,4.2876225,4.4423795,0.0,106.11291,-0.46434715,260.95258,31.691645,-0.0,-8.805008e-14,4.2876215,4.2876215,4.4423795,-0.061362606,1.0,1.0,-0.5902081,0.0,0.0,-0.15473238,-29.51044,1.0,4.4423795,4.2876225,7.2718876e-07,3.086285e-08,1.425842,3.086285e-08,1.0,1.0,1.0
1.475,0.5,0.0,58058.965,9806.301,-1.5465965,-3.4220598e-08,0.50855416,0.5940763,-1.5936641e-09,-0.10038959,0.9831794,-3.0810046e-09,-109.30409,0.0,-300.37888,86.93998,106.14672,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958529,0.59580654,4.3504543,4.5052114,0.0,102.09069,7.213395,248.68056,51.69833,-0.0,-9.0455516e-14,4.3504534,4.3504534,4.5052114,-0.061362803,1.0,1.0,-0.59035045,0.0,0.0,-0.15473238,-29.517557,1.0,4.5052114,4.3504543,7.2718876e-07,3.086285e-08,1.426042,3.086285e-08,1.0,1.0,1.0
1.4752,0.5,0.0,58059.402,9806.381,-1.5465965,-3.4220598e-08,0.50855255,0.5940781,-1.5890478e-09,-0.10038991,0.9831826,-3.0720997e-09,-112.52826,0.0,-306.92816,86.93998,109.836914,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59585476,0.5958084,4.4132857,4.568043,0.0,97.66554,14.862718,235.42705,71.501114,-0.0,-9.151591e-14,4.4132853,4.4132853,4.568043,-0.061363008,1.0,1.0,-0.5904928,0.0,0.0,-0.15473238,-29.524675,1.0,4.568043,4.4132857,7.2718876e-07,3.086285e-08,1.426242,3.086285e-08,1.0,1.0,1.0
1.4754,0.5,0.0,58059.84,9806.461,-1.5465965,-3.4220598e-08,0.5085509,0.59408003,-1.5823337e-09,-0.10039024,0.98318577,-3.0591392e-09,-115.30836,0.0,-312.26617,86.93998,113.09366,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59585667,0.5958103,4.4761176,4.630875,0.0,92.85493,22.453432,221.24432,91.02184,0.0,-9.1984654e-14,4.476117,4.476117,4.630875,-0.061363213,1.0,1.0,-0.5906351,0.0,0.0,-0.15473238,-29.531794,1.0,4.630875,4.4761176,7.2718876e-07,3.086285e-08,1.426442,3.086285e-08,1.0,1.0,1.0
1.4756,0.5,0.0,58060.28,9806.541,-1.5465965,-3.4220598e-08,0.5085493,0.5940819,-1.5725855e-09,-0.10039055,0.9831889,-3.0403127e-09,-117.6334,0.0,-316.37183,86.93998,115.90409,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958585,0.5958122,4.5389495,4.693707,0.0,87.67782,29.955582,206.18835,110.18347,0.0,-9.310487e-14,4.538949,4.538949,4.693707,-0.061363403,1.0,1.0,-0.5907775,0.0,0.0,-0.15473238,-29.53891,1.0,4.693707,4.5389495,7.2718876e-07,3.086285e-08,1.426642,3.086285e-08,1.0,1.0,1.0
1.4758,0.5,0.0,58060.72,9806.621,-1.5465965,-3.4220598e-08,0.5085476,0.5940838,-1.5650002e-09,-0.10039088,0.9831921,-3.0256675e-09,-119.49421,0.0,-319.22894,86.93998,118.25711,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958604,0.5958141,4.6017814,4.756539,0.0,82.15465,37.339558,190.31856,128.91037,0.0,-9.439939e-14,4.601781,4.601781,4.756539,-0.061363585,1.0,1.0,-0.59091985,0.0,0.0,-0.15473238,-29.546028,1.0,4.756539,4.6017814,7.2718876e-07,3.086285e-08,1.426842,3.086285e-08,1.0,1.0,1.0
1.476,0.5,0.0,58061.156,9806.701,-1.5465965,-3.4220598e-08,0.508546,0.5940857,-1.5626802e-09,-0.10039118,0.9831953,-3.0212015e-09,-120.88344,0.0,-320.8262,86.93998,120.14345,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59586227,0.59581596,4.6646132,4.8193707,0.0,76.30722,44.576218,173.69756,147.12865,0.0,-9.5292264e-14,4.664613,4.664613,4.8193707,-0.061363783,1.0,1.0,-0.5910622,0.0,0.0,-0.15473238,-29.553146,1.0,4.8193707,4.6646132,7.2718876e-07,3.086285e-08,1.427042,3.086285e-08,1.0,1.0,1.0
1.4762,0.5,0.0,58061.598,9806.781,-1.5465965,-3.4220598e-08,0.5085443,0.5940876,-1.5523599e-09,-0.100391515,0.98319846,-3.0012681e-09,-121.7956,0.0,-321.15732,86.93998,121.55564,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958642,0.59581786,4.727445,4.8822026,0.0,70.15861,51.636997,156.39095,164.76639,-0.0,-9.668968e-14,4.7274446,4.7274446,4.8822026,-0.061364,1.0,1.0,-0.5912046,0.0,0.0,-0.15473238,-29.560265,1.0,4.8822026,4.727445,7.2718876e-07,3.086285e-08,1.427242,3.086285e-08,1.0,1.0,1.0
1.4764,0.5,0.0,58062.035,9806.861,-1.5465965,-3.4220598e-08,0.5085427,0.59408945,-1.5422346e-09,-0.10039184,0.9832016,-2.9817115e-09,-122.227104,0.0,-320.22098,86.93998,122.48811,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.595866,0.5958198,4.790277,4.9450345,0.0,63.733063,58.494038,138.46701,181.75397,-0.0,-9.782934e-14,4.7902765,4.7902765,4.9450345,-0.061364178,1.0,1.0,-0.5913469,0.0,0.0,-0.15473236,-29.56738,1.0,4.9450345,4.790277,7.2718876e-07,3.086285e-08,1.427442,3.086285e-08,1.0,1.0,1.0
1.4766,0.5,0.0,58062.473,9806.941,-1.5465965,-3.4220598e-08,0.50854105,0.5940913,-1.5357308e-09,-0.10039215,0.9832048,-2.9691565e-09,-122.17622,0.0,-318.02087,86.93998,122.93719,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59586793,0.5958216,4.853109,5.0078664,0.0,57.055958,65.12027,119.996506,198.02437,-0.0,-9.849861e-14,4.8531084,4.8531084,5.0078664,-0.06136438,1.0,1.0,-0.59148926,0.0,0.0,-0.15473236,-29.5745,1.0,5.0078664,4.853109,7.2718876e-07,3.086285e-08,1.427642,3.086285e-08,1.0,1.0,1.0
1.4768,0.5,0.0,58062.91,9807.021,-1.5465965,-3.4220598e-08,0.5085394,0.5940932,-1.5291656e-09,-0.100392476,0.983208,-2.9564824e-09,-121.64317,0.0,-314.56564,86.93998,122.901085,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958698,0.59582347,4.9159408,5.0706983,0.0,50.153633,71.48954,101.05231,213.51335,0.0,-9.93241e-14,4.9159403,4.9159403,5.0706983,-0.061364576,1.0,1.0,-0.59163165,0.0,0.0,-0.15473236,-29.581617,1.0,5.0706983,4.9159408,7.2718876e-07,3.086285e-08,1.427842,3.086285e-08,1.0,1.0,1.0
1.477,0.5,0.0,58063.35,9807.102,-1.5465965,-3.4220598e-08,0.50853777,0.59409505,-1.5250222e-09,-0.100392774,0.98321116,-2.9484906e-09,-120.63005,0.0,-309.86896,86.93998,122.379944,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958717,0.5958254,4.9787726,5.13353,0.0,43.05333,77.57672,81.709175,228.15979,0.0,-1.0178656e-13,4.978772,4.978772,5.13353,-0.061364755,1.0,1.0,-0.591774,0.0,0.0,-0.15473236,-29.588734,1.0,5.13353,4.9787726,7.2718876e-07,3.086285e-08,1.428042,3.086285e-08,1.0,1.0,1.0
1.4772,0.5,0.0,58063.79,9807.182,-1.5465965,-3.4220598e-08,0.5085361,0.59409696,-1.523493e-09,-0.1003931,0.9832143,-2.945553e-09,-119.14085,0.0,-303.94934,86.93998,121.375824,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59587353,0.5958273,5.0416045,5.196362,0.0,35.783073,83.35777,62.043453,241.90587,0.0,-1.05099076e-13,5.0416036,5.0416036,5.196362,-0.061364967,1.0,1.0,-0.5919163,0.0,0.0,-0.15473236,-29.595852,1.0,5.196362,5.0416045,7.2718876e-07,3.086285e-08,1.428242,3.086285e-08,1.0,1.0,1.0
1.4774,0.5,0.0,58064.227,9807.262,-1.5465965,-3.4220598e-08,0.5085345,0.5940988,-1.5242775e-09,-0.10039342,0.9832175,-2.9470888e-09,-117.181435,0.0,-296.8301,86.93998,119.892685,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958754,0.5958291,5.1044364,5.259194,0.0,28.371546,88.80988,42.132748,254.69736,0.0,-1.0848392e-13,5.1044354,5.1044354,5.259194,-0.06136516,1.0,1.0,-0.59205866,0.0,0.0,-0.15473236,-29.60297,1.0,5.259194,5.1044364,7.2718876e-07,3.086285e-08,1.428442,3.086285e-08,1.0,1.0,1.0
1.4776,0.5,0.0,58064.664,9807.342,-1.5465965,-3.4220598e-08,0.5085328,0.5941007,-1.520785e-09,-0.10039375,0.98322064,-2.9403553e-09,-114.759544,0.0,-288.53937,86.93998,117.93637,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958773,0.59583104,5.1672683,5.3220253,0.0,20.848005,93.911545,22.055637,266.48373,-0.0,-1.1083477e-13,5.1672673,5.1672673,5.3220253,-0.06136534,1.0,1.0,-0.59220105,0.0,0.0,-0.15473236,-29.610088,1.0,5.3220253,5.1672683,7.2718876e-07,3.086285e-08,1.428642,3.086285e-08,1.0,1.0,1.0
1.4778,0.5,0.0,58065.1,9807.421,-1.5465965,-3.4220598e-08,0.5085312,0.59410256,-1.5079479e-09,-0.10039407,0.9832238,-2.9155542e-09,-111.88474,0.0,-279.10986,86.93998,115.514595,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59587914,0.59583294,5.2301,5.384857,0.0,13.242138,98.6426,1.8913552,277.2185,-0.0,-1.12445264e-13,5.230099,5.230099,5.384857,-0.06136555,1.0,1.0,-0.5923434,0.0,0.0,-0.15473236,-29.617205,1.0,5.384857,5.2301,7.2718876e-07,3.086285e-08,1.428842,3.086285e-08,1.0,1.0,1.0
1.478,0.5,0.0,58065.54,9807.501,-1.5465965,-3.4220598e-08,0.50852954,0.5941044,-1.5053194e-09,-0.100394376,0.983227,-2.910491e-09,-108.56835,0.0,-268.57874,86.93998,112.636925,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59588104,0.5958348,5.292932,5.447689,0.0,5.583962,102.98439,-18.28052,286.85928,-0.0,-1.1387355e-13,5.292931,5.292931,5.447689,-0.061365735,1.0,1.0,-0.5924857,0.0,0.0,-0.15473235,-29.624323,1.0,5.447689,5.292932,7.2718876e-07,3.086285e-08,1.429042,3.086285e-08,1.0,1.0,1.0
1.4782,0.5,0.0,58065.977,9807.581,-1.5465965,-3.4220598e-08,0.50852793,0.5941063,-1.5071971e-09,-0.1003947,0.9832302,-2.91414e-09,-104.82348,0.0,-256.9876,86.93998,109.31471,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958829,0.5958367,5.355764,5.510521,0.0,-2.0962994,106.91978,-38.38038,295.368,0.0,-1.1601654e-13,5.355763,5.355763,5.510521,-0.061365936,1.0,1.0,-0.5926281,0.0,0.0,-0.15473235,-29.631441,1.0,5.510521,5.355764,7.2718876e-07,3.086285e-08,1.429242,3.086285e-08,1.0,1.0,1.0
1.4784,0.5,0.0,58066.414,9807.661,-1.5465965,-3.4220598e-08,0.5085263,0.5941082,-1.5038815e-09,-0.10039502,0.98323333,-2.907748e-09,-100.66489,0.0,-244.3822,86.93998,105.56106,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958848,0.59583855,5.418596,5.573353,0.0,-9.768336,110.43323,-58.32889,302.7111,0.0,-1.181289e-13,5.418595,5.418595,5.573353,-0.061366122,1.0,1.0,-0.59277046,0.0,0.0,-0.15473235,-29.638557,1.0,5.573353,5.418596,7.2718876e-07,3.086285e-08,1.429442,3.086285e-08,1.0,1.0,1.0
1.4786,0.5,0.0,58066.85,9807.74,-1.5465965,-3.4220598e-08,0.50852466,0.5941101,-1.5035743e-09,-0.10039534,0.9832365,-2.9071727e-09,-96.108986,0.0,-230.81224,86.93998,101.39078,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59588665,0.5958404,5.4814277,5.6361847,0.0,-17.40187,113.51086,-78.04733,308.85956,0.0,-1.1952799e-13,5.4814267,5.4814267,5.6361847,-0.061366316,1.0,1.0,-0.5929128,0.0,0.0,-0.15473235,-29.645676,1.0,5.6361847,5.4814277,7.2718876e-07,3.086285e-08,1.429642,3.086285e-08,1.0,1.0,1.0
1.4788,0.5,0.0,58067.29,9807.82,-1.5465965,-3.4220598e-08,0.50852305,0.594112,-1.5122951e-09,-0.100395665,0.98323965,-2.9240532e-09,-91.17377,0.0,-216.33127,86.93998,96.82032,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958885,0.59584236,5.5442595,5.6990166,0.0,-24.966776,116.14054,-97.457886,313.78915,0.0,-1.2119726e-13,5.5442586,5.5442586,5.6990166,-0.061366525,1.0,1.0,-0.5930551,0.0,0.0,-0.15473235,-29.652794,1.0,5.6990166,5.5442595,7.2718876e-07,3.086285e-08,1.429842,3.086285e-08,1.0,1.0,1.0
1.479,0.5,0.0,58067.727,9807.9,-1.5465965,-3.4220598e-08,0.5085214,0.5941138,-1.5191916e-09,-0.10039598,0.9832428,-2.9374068e-09,-85.878685,0.0,-200.99644,86.93998,91.86774,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958904,0.5958442,5.6070914,5.7618484,0.0,-32.433197,118.31188,-116.48393,317.48038,-0.0,-1.2389277e-13,5.6070905,5.6070905,5.7618484,-0.061366707,1.0,1.0,-0.5931975,0.0,0.0,-0.15473235,-29.65991,1.0,5.7618484,5.6070914,7.2718876e-07,3.086285e-08,1.430042,3.086285e-08,1.0,1.0,1.0
1.4792,0.5,0.0,58068.164,9807.9795,-1.5465965,-3.4220598e-08,0.50851977,0.5941157,-1.5150919e-09,-0.10039629,0.98324597,-2.9294989e-09,-80.244644,0.0,-184.86829,86.93998,86.55255,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59589225,0.59584606,5.6699233,5.8246803,0.0,-39.771664,120.01631,-135.0504,319.91867,-0.0,-1.2660668e-13,5.6699224,5.6699224,5.8246803,-0.061366897,1.0,1.0,-0.59333986,0.0,0.0,-0.15473235,-29.667028,1.0,5.8246803,5.6699233,7.2718876e-07,3.086285e-08,1.430242,3.086285e-08,1.0,1.0,1.0
1.4794,0.5,0.0,58068.6,9808.06,-1.5465965,-3.4220598e-08,0.5085181,0.5941176,-1.5117619e-09,-0.10039661,0.9832491,-2.9230791e-09,-74.293884,0.0,-168.01042,86.93998,80.89576,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5958941,0.59584796,5.7327547,5.887512,0.0,-46.953217,121.2471,-153.08398,321.09442,-0.0,-1.2903304e-13,5.732754,5.732754,5.887512,-0.061367102,1.0,1.0,-0.5934822,0.0,0.0,-0.15473235,-29.674147,1.0,5.887512,5.7327547,7.2718876e-07,3.086285e-08,1.430442,3.086285e-08,1.0,1.0,1.0
1.4796,0.5,0.0,58069.04,9808.14,-1.5465965,-3.4220598e-08,0.5085165,0.5941194,-1.5208109e-09,-0.10039692,0.9832523,-2.9405947e-09,-68.04987,0.0,-150.4894,86.93998,74.91966,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.595896,0.5958498,5.7955866,5.950344,0.0,-53.94951,121.99939,-170.51353,321.00293,0.0,-1.3092427e-13,5.795586,5.795586,5.950344,-0.06136729,1.0,1.0,-0.5936246,0.0,0.0,-0.15473233,-29.681265,1.0,5.950344,5.7955866,7.2718876e-07,3.086285e-08,1.430642,3.086285e-08,1.0,1.0,1.0
1.4798,0.5,0.0,58069.477,9808.219,-1.5465965,-3.4220598e-08,0.5085148,0.59412134,-1.532108e-09,-0.10039724,0.98325545,-2.9624574e-09,-61.53727,0.0,-132.37434,86.93998,68.64786,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59589785,0.5958517,5.8584185,6.013176,0.0,-60.732933,122.2702,-187.27026,319.6446,0.0,-1.315742e-13,5.858418,5.858418,6.013176,-0.061367493,1.0,1.0,-0.5937669,0.0,0.0,-0.15473233,-29.688381,1.0,6.013176,5.8584185,7.2718876e-07,3.086285e-08,1.430842,3.086285e-08,1.0,1.0,1.0
1.48,0.5,0.0,58069.914,9808.299,-1.5465965,-3.4220598e-08,0.5085132,0.5941232,-1.5306854e-09,-0.100397564,0.9832586,-2.9597256e-09,-54.781757,0.0,-113.736755,86.93998,62.10509,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59589976,0.59585357,5.9212503,6.076008,0.0,-67.27671,122.05847,-203.28802,317.02478,0.0,-1.3198718e-13,5.92125,5.92125,6.076008,-0.061367687,1.0,1.0,-0.59390926,0.0,0.0,-0.15473233,-29.6955,1.0,6.076008,5.9212503,7.2718876e-07,3.086285e-08,1.431042,3.086285e-08,1.0,1.0,1.0
1.4802,0.5,0.0,58070.35,9808.378,-1.5465965,-3.4220598e-08,0.50851154,0.59412503,-1.5342403e-09,-0.100397885,0.98326176,-2.9666185e-09,-47.81001,0.0,-94.65018,86.93998,55.31718,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959016,0.5958555,5.984082,6.1388397,0.0,-73.55502,121.365036,-218.50359,313.15375,0.0,-1.3227178e-13,5.9840817,5.9840817,6.1388397,-0.061367888,1.0,1.0,-0.59405166,0.0,0.0,-0.15473233,-29.702618,1.0,6.1388397,5.984082,7.2718876e-07,3.086285e-08,1.431242,3.086285e-08,1.0,1.0,1.0
1.4804,0.5,0.0,58070.79,9808.458,-1.5465965,-3.4220598e-08,0.50850993,0.59412694,-1.5449713e-09,-0.1003982,0.983265,-2.9873872e-09,-40.64953,0.0,-75.18993,86.93998,48.310917,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59590346,0.5958573,6.046914,6.2016716,0.0,-79.54308,120.19261,-232.85692,308.04684,-0.0,-1.3274605e-13,6.0469136,6.0469136,6.2016716,-0.061368078,1.0,1.0,-0.594194,0.0,0.0,-0.15473233,-29.709734,1.0,6.2016716,6.046914,7.2718876e-07,3.086285e-08,1.431442,3.086285e-08,1.0,1.0,1.0
1.4806,0.5,0.0,58071.227,9808.537,-1.5465965,-3.4220598e-08,0.5085083,0.5941288,-1.549298e-09,-0.10039851,0.98326814,-2.9957727e-09,-33.328575,0.0,-55.432827,86.93998,41.113945,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59590536,0.5958592,6.109746,6.2645035,0.0,-85.21726,118.54584,-246.29135,301.72418,-0.0,-1.3389726e-13,6.1097455,6.1097455,6.2645035,-0.06136826,1.0,1.0,-0.59433633,0.0,0.0,-0.15473233,-29.716852,1.0,6.2645035,6.109746,7.2718876e-07,3.086285e-08,1.431642,3.086285e-08,1.0,1.0,1.0
1.4808,0.5,0.0,58071.66,9808.617,-1.5465965,-3.4220598e-08,0.50850666,0.5941307,-1.5620963e-09,-0.10039882,0.9832713,-3.0205394e-09,-25.876047,0.0,-35.45683,86.93998,33.75467,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959072,0.5958611,6.172578,0.044149857,0.0,-90.55516,116.431206,-258.75388,294.2107,-0.0,-1.3515987e-13,6.1725774,6.1725774,0.044149857,-0.06136846,1.0,1.0,-0.59447867,0.0,0.0,-0.15473233,-29.72397,1.0,0.044149857,6.172578,7.2718876e-07,3.086285e-08,1.431842,3.086285e-08,1.0,1.0,1.0
1.481,0.5,0.0,58072.098,9808.696,-1.5465965,-3.4220598e-08,0.50850505,0.59413254,-1.5697076e-09,-0.10039916,0.98327446,-3.0352765e-09,-18.321348,0.0,-15.34077,86.93998,26.262133,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59590906,0.595863,6.2354097,0.10698171,0.0,-95.53571,113.85706,-270.19528,285.53604,0.0,-1.3696695e-13,6.2354093,6.2354093,0.10698171,-0.061368655,1.0,1.0,-0.59462106,0.0,0.0,-0.15473232,-29.731089,1.0,0.10698171,6.2354097,7.2718876e-07,3.086285e-08,1.432042,3.086285e-08,1.0,1.0,1.0
1.4812,0.5,0.0,58072.535,9808.776,-1.5465965,-3.4220598e-08,0.5085034,0.5941344,-1.5716829e-09,-0.10039947,0.9832776,-3.0391154e-09,-10.694297,0.0,4.8359585,86.93998,18.665905,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59591097,0.59586483,0.01505631,0.16981356,0.0,-100.13926,110.83356,-280.57043,275.73447,0.0,-1.3852763e-13,0.015055584,0.015055584,0.16981356,-0.061368853,1.0,1.0,-0.5947634,0.0,0.0,-0.15473232,-29.738205,1.0,0.16981356,0.01505631,7.2718876e-07,3.086285e-08,1.432242,3.086285e-08,1.0,1.0,1.0
1.4814,0.5,0.0,58072.973,9808.855,-1.5465965,-3.4220598e-08,0.50850177,0.5941363,-1.5696742e-09,-0.100399785,0.9832807,-3.0352507e-09,-3.0249908,0.0,24.993729,86.93998,10.995963,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959128,0.59586674,0.07788817,0.23264542,0.0,-104.347626,107.37262,-289.83835,264.84464,0.0,-1.3933487e-13,0.07788744,0.07788744,0.23264542,-0.061369047,1.0,1.0,-0.59490573,0.0,0.0,-0.15473232,-29.745323,1.0,0.23264542,0.07788817,7.2718876e-07,3.086285e-08,1.432442,3.086285e-08,1.0,1.0,1.0
1.4816,0.5,0.0,58073.406,9808.936,-1.5465965,-3.4220598e-08,0.50850016,0.5941382,-1.5726874e-09,-0.100400105,0.9832839,-3.0410972e-09,4.6563015,0.0,45.05299,86.93998,3.2825763,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59591466,0.5958686,0.14072002,0.29547727,0.0,-108.14421,103.48791,-297.96246,252.90948,0.0,-1.3943284e-13,0.1407193,0.1407193,0.29547727,-0.061369233,1.0,1.0,-0.5950481,0.0,0.0,-0.15473232,-29.752441,1.0,0.29547727,0.14072002,7.2718876e-07,3.086285e-08,1.432642,3.086285e-08,1.0,1.0,1.0
1.4818,0.5,0.0,58073.844,9809.015,-1.5465965,-3.4220598e-08,0.5084985,0.59414005,-1.5694362e-09,-0.100400425,0.98328704,-3.0348297e-09,12.319265,0.0,64.93457,86.93998,-4.443814,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959165,0.5958705,0.20355187,0.35830912,0.0,-111.514015,99.194756,-304.9107,239.97614,-0.0,-1.3934013e-13,0.20355114,0.20355114,0.35830912,-0.06136944,1.0,1.0,-0.59519047,0.0,0.0,-0.15473232,-29.759558,1.0,0.35830912,0.20355187,7.2718876e-07,3.086285e-08,1.432842,3.086285e-08,1.0,1.0,1.0
1.482,0.5,0.0,58074.28,9809.094,-1.5465965,-3.4220598e-08,0.5084969,0.5941419,-1.5597744e-09,-0.10040074,0.9832902,-3.016166e-09,19.933659,0.0,84.56001,86.93998,-12.152715,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959184,0.59587234,0.26638374,0.42114097,0.0,-114.44375,94.51009,-310.65564,226.09564,-0.0,-1.393304e-13,0.266383,0.266383,0.42114097,-0.061369635,1.0,1.0,-0.5953328,0.0,0.0,-0.15473232,-29.766676,1.0,0.42114097,0.26638374,7.2718876e-07,3.086285e-08,1.433042,3.086285e-08,1.0,1.0,1.0
1.4822,0.5,0.0,58074.715,9809.174,-1.5465965,-3.4220598e-08,0.5084952,0.5941438,-1.5531818e-09,-0.10040105,0.98329335,-3.0034368e-09,27.469433,0.0,103.85185,86.93998,-19.813704,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59592026,0.59587425,0.3292156,0.48397282,0.0,-116.921844,89.452415,-315.1746,211.32275,-0.0,-1.3946998e-13,0.32921487,0.32921487,0.48397282,-0.06136982,1.0,1.0,-0.59547514,0.0,0.0,-0.15473232,-29.773794,1.0,0.48397282,0.3292156,7.2718876e-07,3.086285e-08,1.433242,3.086285e-08,1.0,1.0,1.0
1.4824,0.5,0.0,58075.152,9809.253,-1.5465965,-3.4220598e-08,0.5084936,0.59414566,-1.5513787e-09,-0.10040138,0.9832965,-2.9999694e-09,34.896843,0.0,122.73396,86.93998,-27.396544,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959221,0.5958761,0.39204744,0.54680467,0.0,-118.938515,84.04167,-318.44974,195.71577,-0.0,-1.3972021e-13,0.39204672,0.39204672,0.54680467,-0.061370008,1.0,1.0,-0.59561753,0.0,0.0,-0.15473232,-29.780912,1.0,0.54680467,0.39204744,7.2718876e-07,3.086285e-08,1.433442,3.086285e-08,1.0,1.0,1.0
1.4826,0.5,0.0,58075.59,9809.332,-1.5465965,-3.4220598e-08,0.508492,0.5941475,-1.549727e-09,-0.10040169,0.9832997,-2.9967946e-09,42.186577,0.0,141.1318,86.93998,-34.871307,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.595924,0.595878,0.45487928,0.60963655,0.0,-120.4858,78.299225,-320.4681,179.33629,0.0,-1.400986e-13,0.45487857,0.45487857,0.60963655,-0.06137021,1.0,1.0,-0.59575987,0.0,0.0,-0.1547323,-29.788029,1.0,0.60963655,0.45487928,7.2718876e-07,3.086285e-08,1.433642,3.086285e-08,1.0,1.0,1.0
1.4828,0.5,0.0,58076.023,9809.412,-1.5465965,-3.4220598e-08,0.5084903,0.5941494,-1.555964e-09,-0.10040202,0.98330283,-3.008875e-09,49.309864,0.0,158.9728,86.93998,-42.2085,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59592587,0.59587985,0.51771116,0.67246836,0.0,-121.55759,72.24773,-321.22174,162.24895,0.0,-1.4051088e-13,0.51771045,0.51771045,0.67246836,-0.061370406,1.0,1.0,-0.5959022,0.0,0.0,-0.1547323,-29.795147,1.0,0.67246836,0.51771116,7.2718876e-07,3.086285e-08,1.433842,3.086285e-08,1.0,1.0,1.0
1.483,0.5,0.0,58076.46,9809.491,-1.5465965,-3.4220598e-08,0.5084887,0.5941512,-1.5559006e-09,-0.10040232,0.983306,-3.0087717e-09,56.238594,0.0,176.1865,86.93998,-49.379158,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959277,0.5958817,0.580543,0.73530024,0.0,-122.14965,65.91106,-320.70767,144.52116,0.0,-1.4089813e-13,0.58054227,0.58054227,0.73530024,-0.061370585,1.0,1.0,-0.5960446,0.0,0.0,-0.1547323,-29.802265,1.0,0.73530024,0.580543,7.2718876e-07,3.086285e-08,1.434042,3.086285e-08,1.0,1.0,1.0
1.4832,0.5,0.0,58076.895,9809.57,-1.5465965,-3.4220598e-08,0.5084871,0.5941531,-1.5525681e-09,-0.10040265,0.98330915,-3.0023466e-09,62.94542,0.0,192.70497,86.93998,-56.35499,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59592956,0.5958836,0.64337486,0.7981321,0.0,-122.25965,59.31423,-318.9279,126.22292,-0.0,-1.4132447e-13,0.64337415,0.64337415,0.7981321,-0.061370783,1.0,1.0,-0.59618694,0.0,0.0,-0.1547323,-29.809381,1.0,0.7981321,0.64337486,7.2718876e-07,3.086285e-08,1.434242,3.086285e-08,1.0,1.0,1.0
1.4834,0.5,0.0,58077.332,9809.649,-1.5465965,-3.4220598e-08,0.50848544,0.59415495,-1.5514242e-09,-0.10040296,0.9833123,-3.0001537e-09,69.40387,0.0,208.46303,86.93998,-63.108448,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959315,0.59588546,0.70620674,0.86096394,0.0,-121.887146,52.483276,-315.88943,107.42641,-0.0,-1.420498e-13,0.70620596,0.70620596,0.86096394,-0.06137097,1.0,1.0,-0.5963293,0.0,0.0,-0.1547323,-29.8165,1.0,0.86096394,0.70620674,7.2718876e-07,3.086285e-08,1.434442,3.086285e-08,1.0,1.0,1.0
1.4836,0.5,0.0,58077.766,9809.729,-1.5465965,-3.4220598e-08,0.5084838,0.59415686,-1.5450505e-09,-0.10040328,0.98331547,-2.9878473e-09,75.58845,0.0,223.39848,86.93998,-69.61289,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959333,0.5958873,0.76903856,0.9237958,0.0,-121.0336,45.445152,-311.6043,88.20582,-0.0,-1.4291651e-13,0.76903784,0.76903784,0.9237958,-0.06137118,1.0,1.0,-0.59647167,0.0,0.0,-0.1547323,-29.823618,1.0,0.9237958,0.76903856,7.2718876e-07,3.086285e-08,1.434642,3.086285e-08,1.0,1.0,1.0
1.4838,0.5,0.0,58078.203,9809.809,-1.5465965,-3.4220598e-08,0.5084822,0.5941587,-1.5454433e-09,-0.10040359,0.98331857,-2.988626e-09,81.474754,0.0,237.45236,86.93998,-75.84264,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59593517,0.5958892,0.83187044,0.98662764,0.0,-119.702385,38.22763,-306.08936,68.63699,-0.0,-1.4376385e-13,0.8318697,0.8318697,0.98662764,-0.06137138,1.0,1.0,-0.596614,0.0,0.0,-0.1547323,-29.830736,1.0,0.98662764,0.83187044,7.2718876e-07,3.086285e-08,1.434842,3.086285e-08,1.0,1.0,1.0
1.484,0.5,0.0,58078.637,9809.888,-1.5465965,-3.4220598e-08,0.50848055,0.59416056,-1.5464143e-09,-0.10040392,0.9833217,-2.990523e-09,87.03956,0.0,250.56923,86.93998,-81.773125,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.595937,0.59589106,0.89470226,1.0494595,0.0,-117.89875,30.859194,-299.3664,48.797165,0.0,-1.4455319e-13,0.89470154,0.89470154,1.0494595,-0.061371557,1.0,1.0,-0.59675634,0.0,0.0,-0.1547323,-29.837852,1.0,1.0494595,0.89470226,7.2718876e-07,3.086285e-08,1.435042,3.086285e-08,1.0,1.0,1.0
1.4842,0.5,0.0,58079.074,9809.967,-1.5465965,-3.4220598e-08,0.50847894,0.59416246,-1.5440142e-09,-0.100404225,0.9833249,-2.9859009e-09,92.26089,0.0,262.6973,86.93998,-87.38091,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959389,0.5958929,0.95753413,1.1122913,0.0,-115.62981,23.368925,-291.4619,28.76463,0.0,-1.4539429e-13,0.9575334,0.9575334,1.1122913,-0.061371747,1.0,1.0,-0.5968987,0.0,0.0,-0.15473229,-29.84497,1.0,1.1122913,0.95753413,7.2718876e-07,3.086285e-08,1.435242,3.086285e-08,1.0,1.0,1.0
1.4844,0.5,0.0,58079.508,9810.046,-1.5465965,-3.4220598e-08,0.50847733,0.5941643,-1.545346e-09,-0.100404546,0.98332804,-2.9884952e-09,97.11813,0.0,273.78867,86.93998,-92.64388,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59594077,0.5958948,1.020366,1.1751232,0.0,-112.90452,15.786382,-282.4071,8.618448,0.0,-1.4629525e-13,1.0203652,1.0203652,1.1751232,-0.061371952,1.0,1.0,-0.5970411,0.0,0.0,-0.15473229,-29.852089,1.0,1.1751232,1.020366,7.2718876e-07,3.086285e-08,1.435442,3.086285e-08,1.0,1.0,1.0
1.4846,0.5,0.0,58079.945,9810.125,-1.5465965,-3.4220598e-08,0.50847566,0.59416616,-1.5449804e-09,-0.10040486,0.9833312,-2.9878073e-09,101.59213,0.0,283.7996,86.93998,-97.54127,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959426,0.59589666,1.0831978,1.2379551,0.0,-109.73362,8.14149,-272.23773,-11.561873,-0.0,-1.4710336e-13,1.0831971,1.0831971,1.2379551,-0.061372142,1.0,1.0,-0.5971834,0.0,0.0,-0.15473229,-29.859205,1.0,1.2379551,1.0831978,7.2718876e-07,3.086285e-08,1.435642,3.086285e-08,1.0,1.0,1.0
1.4848,0.5,0.0,58080.38,9810.204,-1.5465965,-3.4220598e-08,0.50847405,0.594168,-1.5434183e-09,-0.10040518,0.98333436,-2.9848055e-09,105.665215,0.0,292.69055,86.93998,-102.05373,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59594446,0.5958985,1.1460297,1.300787,0.0,-106.12963,0.46441847,-260.99387,-31.696693,-0.0,-1.4780447e-13,1.146029,1.146029,1.300787,-0.061372332,1.0,1.0,-0.59732574,0.0,0.0,-0.15473229,-29.866323,1.0,1.300787,1.1460297,7.2718876e-07,3.086285e-08,1.435842,3.086285e-08,1.0,1.0,1.0
1.485,0.5,0.0,58080.812,9810.283,-1.5465965,-3.4220598e-08,0.50847244,0.5941699,-1.5398551e-09,-0.100405484,0.98333746,-2.9779337e-09,109.32131,0.0,300.42645,86.93998,-106.16345,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959464,0.5959004,1.2088616,1.3636187,0.0,-102.10678,-7.214534,-248.71991,-51.706547,-0.0,-1.4837296e-13,1.2088609,1.2088609,1.3636187,-0.061372533,1.0,1.0,-0.59746814,0.0,0.0,-0.15473229,-29.873442,1.0,1.3636187,1.2088616,7.2718876e-07,3.086285e-08,1.436042,3.086285e-08,1.0,1.0,1.0
1.4852,0.5,0.0,58081.25,9810.362,-1.5465965,-3.4220598e-08,0.50847083,0.59417176,-1.5339323e-09,-0.1004058,0.9833406,-2.9664986e-09,112.54599,0.0,306.97675,86.93998,-109.854225,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959482,0.59590226,1.2716935,1.4264506,0.0,-97.68093,-14.865062,-235.4643,-71.51247,-0.0,-1.4881956e-13,1.2716926,1.2716926,1.4264506,-0.061372727,1.0,1.0,-0.5976105,0.0,0.0,-0.15473229,-29.880558,1.0,1.4264506,1.2716935,7.2718876e-07,3.086285e-08,1.436242,3.086285e-08,1.0,1.0,1.0
1.4854,0.5,0.0,58081.684,9810.441,-1.5465965,-3.4220598e-08,0.50846916,0.5941736,-1.5332948e-09,-0.100406125,0.9833438,-2.9652847e-09,115.32652,0.0,312.31558,86.93998,-113.11147,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59595007,0.5959042,1.3345252,1.4892825,0.0,-92.869545,-22.456972,-221.27931,-91.03628,0.0,-1.4915216e-13,1.3345245,1.3345245,1.4892825,-0.061372902,1.0,1.0,-0.5977528,0.0,0.0,-0.15473229,-29.887676,1.0,1.4892825,1.3345252,7.2718876e-07,3.086285e-08,1.436442,3.086285e-08,1.0,1.0,1.0
1.4856,0.5,0.0,58082.117,9810.5205,-1.5465965,-3.4220598e-08,0.50846756,0.59417546,-1.530821e-09,-0.10040644,0.98334694,-2.9605196e-09,117.651924,0.0,316.42188,86.93998,-115.92235,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959519,0.595906,1.3973571,1.5521144,0.0,-87.69162,-29.9603,-206.22096,-110.200935,0.0,-1.4949294e-13,1.3973564,1.3973564,1.5521144,-0.061373107,1.0,1.0,-0.59789515,0.0,0.0,-0.15473229,-29.894794,1.0,1.5521144,1.3973571,7.2718876e-07,3.086285e-08,1.436642,3.086285e-08,1.0,1.0,1.0
1.4858,0.5,0.0,58082.555,9810.6,-1.5465965,-3.4220598e-08,0.50846595,0.59417737,-1.5338798e-09,-0.10040675,0.98335004,-2.9664542e-09,119.51302,0.0,319.27945,86.93998,-118.275734,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59595376,0.5959079,1.460189,1.6149461,0.0,-82.16759,-37.345436,-190.34865,-128.9308,0.0,-1.4967884e-13,1.4601883,1.4601883,1.6149461,-0.061373316,1.0,1.0,-0.59803754,0.0,0.0,-0.15473227,-29.901913,1.0,1.6149461,1.460189,7.2718876e-07,3.086285e-08,1.436842,3.086285e-08,1.0,1.0,1.0
1.486,0.5,0.0,58082.99,9810.679,-1.5465965,-3.4220598e-08,0.5084643,0.5941792,-1.5279528e-09,-0.10040707,0.9833532,-2.9550102e-09,120.902466,0.0,320.87695,86.93998,-120.16236,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959556,0.5959098,1.5230209,1.677778,0.0,-76.31923,-44.583237,-173.725,-147.15195,-0.0,-1.5003233e-13,1.5230201,1.5230201,1.677778,-0.061373483,1.0,1.0,-0.5981799,0.0,0.0,-0.15473227,-29.909029,1.0,1.677778,1.5230209,7.2718876e-07,3.086285e-08,1.437042,3.086285e-08,1.0,1.0,1.0
