Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4862,0.5,0.0,58083.42,9810.758,-1.5465965,-3.4220598e-08,0.50846267,0.59418106,-1.5264545e-09,-0.1004074,0.98335636,-2.9521317e-09,121.81477,0.0,321.20813,86.93998,-121.574776,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959575,0.5959116,1.5858527,1.7406099,0.0,-70.16965,-51.645126,-156.41565,-164.79247,-0.0,-1.5067944e-13,1.5858519,1.5858519,1.7406099,-0.0613737,1.0,1.0,-0.5983222,0.0,0.0,-0.15473227,-29.916147,1.0,1.7406099,1.5858527,7.2718876e-07,3.086285e-08,1.437242,3.086285e-08,1.0,1.0,1.0
1.4864,0.5,0.0,58083.855,9810.837,-1.5465965,-3.4220598e-08,0.50846106,0.5941829,-1.5325045e-09,-0.1004077,0.9833595,-2.963851e-09,122.24634,0.0,320.2716,86.93998,-122.50739,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59595937,0.59591347,1.6486845,1.8034418,0.0,-63.74309,-58.503242,-138.48888,-181.78273,-0.0,-1.5142657e-13,1.6486838,1.6486838,1.8034418,-0.06137389,1.0,1.0,-0.5984646,0.0,0.0,-0.15473227,-29.923265,1.0,1.8034418,1.6486845,7.2718876e-07,3.086285e-08,1.437442,3.086285e-08,1.0,1.0,1.0
1.4866,0.5,0.0,58084.29,9810.916,-1.5465965,-3.4220598e-08,0.50845945,0.5941848,-1.5263405e-09,-0.10040802,0.9833626,-2.9519487e-09,122.19545,0.0,318.07114,86.93998,-122.956535,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959612,0.5959154,1.7115164,1.8662736,0.0,-57.06493,-65.130516,-120.01545,-198.0557,-0.0,-1.521226e-13,1.7115157,1.7115157,1.8662736,-0.061374076,1.0,1.0,-0.59860694,0.0,0.0,-0.15473227,-29.930382,1.0,1.8662736,1.7115164,7.2718876e-07,3.086285e-08,1.437642,3.086285e-08,1.0,1.0,1.0
1.4868,0.5,0.0,58084.727,9810.994,-1.5465965,-3.4220598e-08,0.5084578,0.59418666,-1.5310903e-09,-0.10040834,0.9833658,-2.9611538e-09,121.66231,0.0,314.61536,86.93998,-122.920425,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59596306,0.5959172,1.7743483,1.9291054,0.0,-50.16152,-71.50079,-101.068245,-213.54712,0.0,-1.5260696e-13,1.7743475,1.7743475,1.9291054,-0.061374255,1.0,1.0,-0.5987493,0.0,0.0,-0.15473227,-29.9375,1.0,1.9291054,1.7743483,7.2718876e-07,3.086285e-08,1.437842,3.086285e-08,1.0,1.0,1.0
1.487,0.5,0.0,58085.16,9811.073,-1.5465965,-3.4220598e-08,0.5084562,0.5941885,-1.535417e-09,-0.10040866,0.98336893,-2.9695408e-09,120.64902,0.0,309.9179,86.93998,-122.3992,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959649,0.5959191,1.8371801,1.9919373,0.0,-43.0601,-77.58892,-81.72206,-228.19586,0.0,-1.5302775e-13,1.8371794,1.8371794,1.9919373,-0.061374463,1.0,1.0,-0.5988917,0.0,0.0,-0.15473227,-29.944618,1.0,1.9919373,1.8371801,7.2718876e-07,3.086285e-08,1.438042,3.086285e-08,1.0,1.0,1.0
1.4872,0.5,0.0,58085.594,9811.152,-1.5465965,-3.4220598e-08,0.50845456,0.59419036,-1.5342512e-09,-0.100408964,0.98337203,-2.9673048e-09,119.15958,0.0,303.99734,86.93998,-121.39492,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59596676,0.5959209,1.900012,2.054769,0.0,-35.788696,-83.37088,-62.053226,-241.9441,0.0,-1.5343693e-13,1.9000112,1.9000112,2.054769,-0.061374657,1.0,1.0,-0.599034,0.0,0.0,-0.15473227,-29.951736,1.0,2.054769,1.900012,7.2718876e-07,3.086285e-08,1.438242,3.086285e-08,1.0,1.0,1.0
1.4874,0.5,0.0,58086.027,9811.231,-1.5465965,-3.4220598e-08,0.50845295,0.5941922,-1.5299718e-09,-0.10040928,0.9833752,-2.9590475e-09,117.19985,0.0,296.87698,86.93998,-119.91154,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59596866,0.5959228,1.9628438,2.117601,0.0,-28.376005,-88.82385,-42.139374,-254.7376,-0.0,-1.5366504e-13,1.9628431,1.9628431,2.117601,-0.06137484,1.0,1.0,-0.59917635,0.0,0.0,-0.15473226,-29.958853,1.0,2.117601,1.9628438,7.2718876e-07,3.086285e-08,1.438442,3.086285e-08,1.0,1.0,1.0
1.4876,0.5,0.0,58086.46,9811.311,-1.5465965,-3.4220598e-08,0.5084513,0.5941941,-1.5354245e-09,-0.10040959,0.98337835,-2.9696121e-09,114.77758,0.0,288.58493,86.93998,-117.95491,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959705,0.5959247,2.0256758,2.1804328,0.0,-20.85128,-93.9263,-22.05909,-266.52585,-0.0,-1.5401685e-13,2.025675,2.025675,2.1804328,-0.061375044,1.0,1.0,-0.5993187,0.0,0.0,-0.15473226,-29.965971,1.0,2.1804328,2.0256758,7.2718876e-07,3.086285e-08,1.438642,3.086285e-08,1.0,1.0,1.0
1.4878,0.5,0.0,58086.895,9811.389,-1.5465965,-3.4220598e-08,0.5084497,0.59419596,-1.5266356e-09,-0.10040992,0.98338145,-2.9526326e-09,111.90232,0.0,279.1539,86.93998,-115.53275,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59597236,0.5959265,2.0885074,2.2432647,0.0,-13.244217,-98.658104,-1.8916235,-277.26227,-0.0,-1.5412815e-13,2.0885067,2.0885067,2.2432647,-0.061375234,1.0,1.0,-0.5994611,0.0,0.0,-0.15473226,-29.97309,1.0,2.2432647,2.0885074,7.2718876e-07,3.086285e-08,1.438842,3.086285e-08,1.0,1.0,1.0
1.488,0.5,0.0,58087.33,9811.468,-1.5465965,-3.4220598e-08,0.50844806,0.5941978,-1.5287044e-09,-0.10041023,0.9833846,-2.9566527e-09,108.58541,0.0,268.62112,86.93998,-112.65463,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959742,0.5959284,2.1513393,2.3060966,0.0,-5.5848374,-103.00057,18.283436,-286.90457,-0.0,-1.5411183e-13,2.1513386,2.1513386,2.3060966,-0.061375428,1.0,1.0,-0.5996034,0.0,0.0,-0.15473226,-29.980206,1.0,2.3060966,2.1513393,7.2718876e-07,3.086285e-08,1.439042,3.086285e-08,1.0,1.0,1.0
1.4882,0.5,0.0,58087.76,9811.547,-1.5465965,-3.4220598e-08,0.50844646,0.59419966,-1.5255907e-09,-0.10041055,0.98338777,-2.9506495e-09,104.83994,0.0,257.02817,86.93998,-109.33189,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59597605,0.5959303,2.2141712,2.3689284,0.0,2.096631,-106.93658,38.386463,-295.41464,0.0,-1.541712e-13,2.2141705,2.2141705,2.3689284,-0.061375614,1.0,1.0,-0.59974575,0.0,0.0,-0.15473226,-29.987324,1.0,2.3689284,2.2141712,7.2718876e-07,3.086285e-08,1.439242,3.086285e-08,1.0,1.0,1.0
1.4884,0.5,0.0,58088.195,9811.625,-1.5475873,3.5398994e-08,0.50844485,0.5942015,-1.5278893e-09,-0.10041086,0.98339087,-2.955114e-09,100.680695,0.0,244.42075,86.93998,-105.57764,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959779,0.5959321,2.277003,2.4317603,0.0,9.769873,-110.45057,58.338127,-302.75888,0.0,-1.5459551e-13,2.2770023,2.2770023,2.4317603,-0.061375808,1.0,1.0,-0.59988815,0.0,0.0,-0.15473226,-29.994442,1.0,2.4317603,2.277003,7.2718876e-07,3.086285e-08,1.439442,3.086285e-08,1.0,1.0,1.0
1.4886,0.5,0.0,58088.63,9811.704,-1.5475873,3.5398994e-08,0.5084432,0.5942034,-1.5290557e-09,-0.100411184,0.983394,-2.9573888e-09,96.12408,0.0,230.84863,86.93998,-101.4067,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59597975,0.595934,2.339835,2.4945922,0.0,17.404606,-113.52869,78.05968,-308.9083,0.0,-1.556043e-13,2.3398342,2.3398342,2.4945922,-0.061375994,1.0,1.0,-0.6000305,0.0,0.0,-0.15473226,-30.00156,1.0,2.4945922,2.339835,7.2718876e-07,3.086285e-08,1.439642,3.086285e-08,1.0,1.0,1.0
1.4888,0.5,0.0,58089.062,9811.783,-1.5475873,3.5398994e-08,0.50844157,0.59420526,-1.5314572e-09,-0.10041149,0.9833972,-2.9620526e-09,91.18808,0.0,216.36537,86.93998,-96.835526,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959816,0.5959359,2.4026668,2.557424,0.0,24.970697,-116.158775,97.47329,-313.83865,-0.0,-1.5622373e-13,2.402666,2.402666,2.557424,-0.061376207,1.0,1.0,-0.6001728,0.0,0.0,-0.15473226,-30.008677,1.0,2.557424,2.4026668,7.2718876e-07,3.086285e-08,1.439842,3.086285e-08,1.0,1.0,1.0
1.489,0.5,0.0,58089.496,9811.861,-1.5475873,3.5398994e-08,0.50843996,0.5942071,-1.5303456e-09,-0.10041181,0.9834003,-2.9599214e-09,85.892166,0.0,201.02812,86.93998,-91.882164,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59598345,0.5959377,2.4654987,2.620256,0.0,32.43829,-118.33045,116.502335,-317.53046,-0.0,-1.5637436e-13,2.465498,2.465498,2.620256,-0.061376393,1.0,1.0,-0.60031515,0.0,0.0,-0.15473224,-30.015795,1.0,2.620256,2.4654987,7.2718876e-07,3.086285e-08,1.440042,3.086285e-08,1.0,1.0,1.0
1.4892,0.5,0.0,58089.93,9811.94,-1.5475873,3.5398994e-08,0.50843835,0.59420896,-1.5342113e-09,-0.10041212,0.98340344,-2.9674172e-09,80.25724,0.0,184.89742,86.93998,-86.56615,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59598535,0.5959396,2.5283306,2.6830876,0.0,39.77791,-120.03514,135.07172,-319.96912,-0.0,-1.5634769e-13,2.5283298,2.5283298,2.6830876,-0.061376587,1.0,1.0,-0.60045755,0.0,0.0,-0.15473224,-30.022913,1.0,2.6830876,2.5283306,7.2718876e-07,3.086285e-08,1.440242,3.086285e-08,1.0,1.0,1.0
1.4894,0.5,0.0,58090.363,9812.019,-1.5475873,3.5398994e-08,0.50843674,0.5942108,-1.5302183e-09,-0.10041244,0.98340654,-2.959713e-09,74.30554,0.0,168.03688,86.93998,-80.908455,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959872,0.5959414,2.5911624,2.7459195,0.0,46.960587,-121.26612,153.10815,-321.14502,-0.0,-1.5630838e-13,2.5911617,2.5911617,2.7459195,-0.06137678,1.0,1.0,-0.6005999,0.0,0.0,-0.15473224,-30.03003,1.0,2.7459195,2.5911624,7.2718876e-07,3.086285e-08,1.440442,3.086285e-08,1.0,1.0,1.0
1.4896,0.5,0.0,58090.797,9812.098,-1.5475873,3.5398994e-08,0.5084351,0.59421265,-1.534701e-09,-0.10041275,0.9834097,-2.9684024e-09,68.06055,0.0,150.51309,86.93998,-74.93142,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59598905,0.5959433,2.6539943,2.8087513,0.0,53.957977,-122.018524,170.54044,-321.05353,0.0,-1.5646135e-13,2.6539936,2.6539936,2.8087513,-0.06137695,1.0,1.0,-0.6007422,0.0,0.0,-0.15473224,-30.037148,1.0,2.8087513,2.6539943,7.2718876e-07,3.086285e-08,1.440642,3.086285e-08,1.0,1.0,1.0
1.4898,0.5,0.0,58091.23,9812.177,-1.5475873,3.5398994e-08,0.50843346,0.5942145,-1.5314207e-09,-0.10041308,0.9834128,-2.9620764e-09,61.546917,0.0,132.39517,86.93998,-68.65863,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959909,0.5959452,2.716826,2.8715832,0.0,60.742462,-122.28938,187.2998,-319.69498,0.0,-1.5667978e-13,2.7168252,2.7168252,2.8715832,-0.061377153,1.0,1.0,-0.6008846,0.0,0.0,-0.15473224,-30.044266,1.0,2.8715832,2.716826,7.2718876e-07,3.086285e-08,1.440842,3.086285e-08,1.0,1.0,1.0
1.49,0.5,0.0,58091.664,9812.255,-1.5475873,3.5398994e-08,0.50843185,0.59421635,-1.5239743e-09,-0.10041338,0.98341596,-2.947692e-09,54.790348,0.0,113.75465,86.93998,-62.114834,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59599274,0.595947,2.7796578,2.934415,0.0,67.28727,-122.077614,203.32007,-317.0747,0.0,-1.5715391e-13,2.7796571,2.7796571,2.934415,-0.061377343,1.0,1.0,-0.60102695,0.0,0.0,-0.15473224,-30.051382,1.0,2.934415,2.7796578,7.2718876e-07,3.086285e-08,1.441042,3.086285e-08,1.0,1.0,1.0
1.4902,0.5,0.0,58092.094,9812.334,-1.5475873,3.5398994e-08,0.50843024,0.59421825,-1.5133708e-09,-0.1004137,0.98341906,-2.9272014e-09,47.8175,0.0,94.665054,86.93998,-55.32586,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959946,0.5959489,2.8424897,2.997247,0.0,73.56656,-121.38406,218.53802,-313.2031,-0.0,-1.575411e-13,2.842489,2.842489,2.997247,-0.061377544,1.0,1.0,-0.6011693,0.0,0.0,-0.15473224,-30.0585,1.0,2.997247,2.8424897,7.2718876e-07,3.086285e-08,1.441242,3.086285e-08,1.0,1.0,1.0
1.4904,0.5,0.0,58092.527,9812.412,-1.5475873,3.5398994e-08,0.50842863,0.5942201,-1.50635e-09,-0.100414015,0.9834222,-2.9136404e-09,40.6559,0.0,75.201744,86.93998,-48.318493,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59599644,0.5959508,2.9053216,3.0600789,0.0,79.55556,-120.21146,232.89362,-308.09537,-0.0,-1.57662e-13,2.905321,2.905321,3.0600789,-0.06137774,1.0,1.0,-0.6013117,0.0,0.0,-0.15473224,-30.065619,1.0,3.0600789,2.9053216,7.2718876e-07,3.086285e-08,1.441442,3.086285e-08,1.0,1.0,1.0
1.4906,0.5,0.0,58092.96,9812.49,-1.5475873,3.5398994e-08,0.508427,0.59422195,-1.5046874e-09,-0.10041433,0.9834254,-2.9104428e-09,33.333797,0.0,55.441525,86.93998,-41.12039,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.5959983,0.59595263,2.9681535,3.1229107,0.0,85.23062,-118.56442,246.33015,-301.7717,-0.0,-1.576592e-13,2.9681528,2.9681528,3.1229107,-0.06137793,1.0,1.0,-0.601454,0.0,0.0,-0.15473223,-30.072737,1.0,3.1229107,2.9681535,7.2718876e-07,3.086285e-08,1.441642,3.086285e-08,1.0,1.0,1.0
1.4908,0.5,0.0,58093.395,9812.569,-1.5475873,3.5398994e-08,0.50842535,0.5942238,-1.4983631e-09,-0.100414634,0.9834285,-2.8982283e-09,25.880098,0.0,35.46238,86.93998,-33.759964,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.06352,1.0,0.59600013,0.5959545,3.0309854,3.1857426,0.0,90.56935,-116.449455,258.79462,-294.25702,-0.0,-1.576373e-13,3.0309846,3.0309846,3.1857426,-0.061378125,1.0,1.0,-0.60159636,0.0,0.0,-0.15473223,-30.079853,1.0,3.1857426,3.0309854,7.2718876e-07,3.086285e-08,1.441842,3.086285e-08,1.0,1.0,1.0
1.491,0.5,0.0,58093.83,9812.647,-1.5475873,3.5398994e-08,0.50842375,0.59422565,-1.4993359e-09,-0.10041495,0.98343164,-2.9001286e-09,18.324217,0.0,15.343154,86.967606,-26.26625,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.596002,0.5959563,3.0938172,3.2485743,0.0,95.55068,-113.8749,270.23782,-285.581,0.0,-1.5763341e-13,3.0938165,3.0938165,3.2485743,-0.06137832,1.0,1.0,-0.6017387,0.0,0.0,-0.15473223,-30.086971,1.0,3.2485743,3.0938172,7.2718876e-07,3.086285e-08,1.442042,3.086285e-08,1.0,1.0,1.0
1.4912,0.5,0.0,58094.258,9812.727,-1.5475873,3.5398994e-08,0.50842214,0.5942275,-1.5048306e-09,-0.10041527,0.98343474,-2.9107754e-09,10.69597,0.0,-4.83675,86.967606,-18.668833,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59600383,0.5959582,3.156649,3.3114061,0.0,100.154945,-110.850914,280.6146,-275.77786,0.0,-1.5784821e-13,3.1566484,3.1566484,3.3114061,-0.061378505,1.0,1.0,-0.6018811,0.0,0.0,-0.15473223,-30.09409,1.0,3.3114061,3.156649,7.2718876e-07,3.086285e-08,1.442242,3.086285e-08,1.0,1.0,1.0
1.4914,0.5,0.0,58094.69,9812.805,-1.5475873,3.5398994e-08,0.5084205,0.59422934,-1.5026479e-09,-0.10041558,0.98343784,-2.906572e-09,3.0254622,0.0,-24.997692,86.967606,-10.997688,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960057,0.59596,3.219481,3.374238,0.0,104.36397,-107.389435,289.88397,-264.88626,0.0,-1.5802111e-13,3.2194803,3.2194803,3.374238,-0.061378706,1.0,1.0,-0.6020234,0.0,0.0,-0.15473223,-30.101206,1.0,3.374238,3.219481,7.2718876e-07,3.086285e-08,1.442442,3.086285e-08,1.0,1.0,1.0
1.4916,0.5,0.0,58095.125,9812.883,-1.5475873,3.5398994e-08,0.5084189,0.5942312,-1.5034752e-09,-0.10041589,0.983441,-2.9081908e-09,-4.657033,0.0,-45.060104,86.967606,-3.2830932,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960075,0.59596187,3.2823129,3.43707,0.0,108.16114,-103.50411,298.00934,-252.94925,-0.0,-1.5786031e-13,3.2823122,3.2823122,3.43707,-0.061378896,1.0,1.0,-0.60216576,0.0,0.0,-0.15473223,-30.108324,1.0,3.43707,3.2823129,7.2718876e-07,3.086285e-08,1.442642,3.086285e-08,1.0,1.0,1.0
1.4918,0.5,0.0,58095.555,9812.962,-1.5475873,3.5398994e-08,0.5084173,0.59423304,-1.4982314e-09,-0.10041621,0.9834441,-2.898066e-09,-12.321197,0.0,-64.94482,86.967606,4.4445066,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960094,0.5959638,3.3451445,3.4999018,0.0,111.53148,-99.21028,304.95868,-240.01387,-0.0,-1.5768085e-13,3.3451438,3.3451438,3.4999018,-0.061379083,1.0,1.0,-0.60230815,0.0,0.0,-0.15473223,-30.115442,1.0,3.4999018,3.3451445,7.2718876e-07,3.086285e-08,1.442842,3.086285e-08,1.0,1.0,1.0
1.492,0.5,0.0,58095.99,9813.04,-1.5475873,3.5398994e-08,0.5084157,0.59423494,-1.4948265e-09,-0.10041653,0.98344725,-2.8914982e-09,-19.93678,0.0,-84.57333,86.967606,12.154614,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960112,0.59596556,3.4079764,3.5627337,0.0,114.46166,-94.52488,310.7045,-226.13116,-0.0,-1.5761498e-13,3.4079757,3.4079757,3.5627337,-0.061379272,1.0,1.0,-0.6024505,0.0,0.0,-0.15473223,-30.12256,1.0,3.5627337,3.4079764,7.2718876e-07,3.086285e-08,1.443042,3.086285e-08,1.0,1.0,1.0
1.4922,0.5,0.0,58096.42,9813.118,-1.5475873,3.5398994e-08,0.5084141,0.5942368,-1.4928128e-09,-0.10041684,0.98345035,-2.8876213e-09,-27.473732,0.0,-103.86821,86.967606,19.816801,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59601307,0.5959675,3.4708083,3.6255655,0.0,116.94014,-89.46641,315.22415,-211.35596,-0.0,-1.5761119e-13,3.4708076,3.4708076,3.6255655,-0.061379466,1.0,1.0,-0.6025928,0.0,0.0,-0.15473221,-30.129677,1.0,3.6255655,3.4708083,7.2718876e-07,3.086285e-08,1.443242,3.086285e-08,1.0,1.0,1.0
1.4924,0.5,0.0,58096.85,9813.197,-1.5475873,3.5398994e-08,0.5084124,0.59423864,-1.4933343e-09,-0.10041715,0.9834535,-2.8886484e-09,-34.902306,0.0,-122.75328,86.967606,27.400827,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960149,0.5959693,3.5336401,3.6883974,0.0,118.95712,-84.05482,318.4998,-195.74652,0.0,-1.5748076e-13,3.5336394,3.5336394,3.6883974,-0.06137965,1.0,1.0,-0.60273516,0.0,0.0,-0.15473221,-30.136795,1.0,3.6883974,3.5336401,7.2718876e-07,3.086285e-08,1.443442,3.086285e-08,1.0,1.0,1.0
1.4926,0.5,0.0,58097.285,9813.275,-1.5475873,3.5398994e-08,0.5084108,0.5942404,-1.4939249e-09,-0.10041746,0.9834566,-2.889809e-09,-42.193176,0.0,-141.15402,86.967606,34.876762,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59601676,0.59597117,3.596472,3.7512293,0.0,120.50465,-78.31147,320.51846,-179.36446,0.0,-1.5726682e-13,3.5964713,3.5964713,3.7512293,-0.061379857,1.0,1.0,-0.60287756,0.0,0.0,-0.15473221,-30.143913,1.0,3.7512293,3.596472,7.2718876e-07,3.086285e-08,1.443642,3.086285e-08,1.0,1.0,1.0
1.4928,0.5,0.0,58097.715,9813.354,-1.5475873,3.5398994e-08,0.5084092,0.59424233,-1.4875449e-09,-0.100417785,0.9834598,-2.8774862e-09,-49.317577,0.0,-158.9978,86.967606,42.2151,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960186,0.595973,3.659304,3.814061,0.0,121.5766,-72.259026,321.27222,-162.27441,0.0,-1.5717561e-13,3.6593032,3.6593032,3.814061,-0.061380055,1.0,1.0,-0.6030199,0.0,0.0,-0.15473221,-30.15103,1.0,3.814061,3.659304,7.2718876e-07,3.086285e-08,1.443842,3.086285e-08,1.0,1.0,1.0
1.493,0.5,0.0,58098.15,9813.432,-1.5475873,3.5398994e-08,0.5084076,0.5942442,-1.481837e-09,-0.10041809,0.98346287,-2.866463e-09,-56.24739,0.0,-176.2142,86.967606,49.38688,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59602046,0.59597486,3.7221358,3.8768928,0.0,122.168755,-65.921364,320.75806,-144.54385,0.0,-1.5705249e-13,3.722135,3.722135,3.8768928,-0.061380234,1.0,1.0,-0.6031622,0.0,0.0,-0.15473221,-30.158148,1.0,3.8768928,3.7221358,7.2718876e-07,3.086285e-08,1.444042,3.086285e-08,1.0,1.0,1.0
1.4932,0.5,0.0,58098.58,9813.51,-1.5475873,3.5398994e-08,0.508406,0.59424603,-1.4746535e-09,-0.10041841,0.98346597,-2.8525857e-09,-62.95526,0.0,-192.73526,86.967606,56.363796,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960223,0.5959767,3.7849677,3.9397247,0.0,122.27876,-59.323505,318.97797,-126.24272,-0.0,-1.5670394e-13,3.784967,3.784967,3.9397247,-0.061380427,1.0,1.0,-0.6033046,0.0,0.0,-0.15473221,-30.165266,1.0,3.9397247,3.7849677,7.2718876e-07,3.086285e-08,1.444242,3.086285e-08,1.0,1.0,1.0
1.4934,0.5,0.0,58099.01,9813.589,-1.5475873,3.5398994e-08,0.5084044,0.5942479,-1.4652738e-09,-0.100418724,0.9834691,-2.8344593e-09,-69.41472,0.0,-208.49579,86.967606,63.118313,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59602416,0.5959786,3.8477995,4.002557,0.0,121.9062,-52.491478,315.93906,-107.44325,-0.0,-1.5637777e-13,3.8477988,3.8477988,4.002557,-0.06138061,1.0,1.0,-0.60344696,0.0,0.0,-0.15473221,-30.172384,1.0,4.002557,3.8477995,7.2718876e-07,3.086285e-08,1.444442,3.086285e-08,1.0,1.0,1.0
1.4936,0.5,0.0,58099.44,9813.667,-1.5475873,3.5398994e-08,0.50840276,0.5942497,-1.4610163e-09,-0.10041904,0.9834722,-2.8262415e-09,-75.600266,0.0,-223.43358,86.967606,69.62377,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.596026,0.59598047,3.9106314,4.0653887,0.0,121.05251,-45.45225,311.65323,-88.219635,-0.0,-1.5604475e-13,3.9106307,3.9106307,4.0653887,-0.061380807,1.0,1.0,-0.6035893,0.0,0.0,-0.15473221,-30.1795,1.0,4.0653887,3.9106314,7.2718876e-07,3.086285e-08,1.444642,3.086285e-08,1.0,1.0,1.0
1.4938,0.5,0.0,58099.875,9813.745,-1.5475873,3.5398994e-08,0.50840116,0.5942516,-1.4579039e-09,-0.100419365,0.9834753,-2.8202387e-09,-81.48749,0.0,-237.48967,86.967606,75.8545,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59602785,0.5959823,3.973463,4.12822,0.0,119.72109,-38.2336,306.1374,-68.647736,0.0,-1.5563512e-13,3.9734623,3.9734623,4.12822,-0.061381012,1.0,1.0,-0.60373163,0.0,0.0,-0.1547322,-30.186619,1.0,4.12822,3.973463,7.2718876e-07,3.086285e-08,1.444842,3.086285e-08,1.0,1.0,1.0
1.494,0.5,0.0,58100.305,9813.823,-1.5475873,3.5398994e-08,0.50839955,0.5942534,-1.4592292e-09,-0.10041967,0.9834785,-2.8228204e-09,-87.053154,0.0,-250.60858,86.967606,81.7859,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960297,0.59598416,4.036295,4.191052,0.0,117.91717,-30.864012,299.41336,-48.80479,0.0,-1.554169e-13,4.0362945,4.0362945,4.191052,-0.061381195,1.0,1.0,-0.603874,0.0,0.0,-0.1547322,-30.193737,1.0,4.191052,4.036295,7.2718876e-07,3.086285e-08,1.445042,3.086285e-08,1.0,1.0,1.0
1.4942,0.5,0.0,58100.74,9813.901,-1.5475873,3.5398994e-08,0.50839794,0.59425527,-1.4572165e-09,-0.10041998,0.9834816,-2.8189444e-09,-92.2753,0.0,-262.73853,86.967606,87.39456,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59603155,0.595986,4.099127,4.253884,0.0,115.64787,-23.372572,291.50763,-28.769114,0.0,-1.5537302e-13,4.0991263,4.0991263,4.253884,-0.061381385,1.0,1.0,-0.60401636,0.0,0.0,-0.1547322,-30.200853,1.0,4.253884,4.099127,7.2718876e-07,3.086285e-08,1.445242,3.086285e-08,1.0,1.0,1.0
1.4944,0.5,0.0,58101.168,9813.9795,-1.5475873,3.5398994e-08,0.5083963,0.5942571,-1.4558952e-09,-0.1004203,0.9834847,-2.8164064e-09,-97.1333,0.0,-273.83163,86.967606,92.658356,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960334,0.59598786,4.1619587,4.3167157,0.0,112.92214,-15.788845,282.45142,-8.61977,0.0,-1.5538718e-13,4.161958,4.161958,4.3167157,-0.061381575,1.0,1.0,-0.6041587,0.0,0.0,-0.1547322,-30.207972,1.0,4.3167157,4.1619587,7.2718876e-07,3.086285e-08,1.445442,3.086285e-08,1.0,1.0,1.0
1.4946,0.5,0.0,58101.598,9814.058,-1.5475873,3.5398994e-08,0.5083947,0.59425896,-1.4506203e-09,-0.10042062,0.98348784,-2.80622e-09,-101.607994,0.0,-283.84412,86.967606,97.556496,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59603524,0.5959897,4.2247906,4.3795476,0.0,109.750755,-8.142758,272.2804,11.563718,-0.0,-1.5511004e-13,4.22479,4.22479,4.3795476,-0.061381776,1.0,1.0,-0.6043011,0.0,0.0,-0.1547322,-30.21509,1.0,4.3795476,4.2247906,7.2718876e-07,3.086285e-08,1.445642,3.086285e-08,1.0,1.0,1.0
1.4948,0.5,0.0,58102.03,9814.136,-1.5475873,3.5398994e-08,0.5083931,0.5942608,-1.4385892e-09,-0.100420915,0.98349094,-2.7829636e-09,-105.68171,0.0,-292.73648,86.967606,102.06966,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960371,0.59599155,4.2876225,4.4423795,0.0,106.1462,-0.4644885,261.0348,31.701694,-0.0,-1.5468152e-13,4.2876215,4.2876215,4.4423795,-0.06138197,1.0,1.0,-0.60444343,0.0,0.0,-0.1547322,-30.222206,1.0,4.4423795,4.2876225,7.2718876e-07,3.086285e-08,1.445842,3.086285e-08,1.0,1.0,1.0
1.495,0.5,0.0,58102.46,9814.214,-1.5475873,3.5398994e-08,0.5083915,0.59426266,-1.4401064e-09,-0.10042123,0.98349404,-2.7859164e-09,-109.33838,0.0,-300.47357,86.967606,106.18002,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59603894,0.5959934,4.3504543,4.5052114,0.0,102.12271,7.215662,248.7589,51.714684,-0.0,-1.5450275e-13,4.3504534,4.3504534,4.5052114,-0.061382145,1.0,1.0,-0.60458577,0.0,0.0,-0.1547322,-30.229324,1.0,4.5052114,4.3504543,7.2718876e-07,3.086285e-08,1.446042,3.086285e-08,1.0,1.0,1.0
1.4952,0.5,0.0,58102.89,9814.292,-1.5475873,3.5398994e-08,0.5083899,0.5942645,-1.4400664e-09,-0.100421555,0.9834972,-2.7858564e-09,-112.56355,0.0,-307.0249,86.967606,109.87137,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960407,0.59599525,4.413286,4.568043,0.0,97.69617,14.867383,235.50119,71.523705,0.0,-1.5448253e-13,4.4132853,4.4132853,4.568043,-0.06138234,1.0,1.0,-0.60472816,0.0,0.0,-0.1547322,-30.236443,1.0,4.568043,4.413286,7.2718876e-07,3.086285e-08,1.446242,3.086285e-08,1.0,1.0,1.0
1.4954,0.5,0.0,58103.324,9814.37,-1.5475873,3.5398994e-08,0.5083883,0.5942663,-1.442264e-09,-0.10042186,0.9835003,-2.7901255e-09,-115.34451,0.0,-312.36456,86.967606,113.12913,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960426,0.5959971,4.476118,4.630875,0.0,92.88403,22.460478,221.31398,91.050575,0.0,-1.5450229e-13,4.476117,4.476117,4.630875,-0.06138253,1.0,1.0,-0.6048705,0.0,0.0,-0.15473218,-30.24356,1.0,4.630875,4.476118,7.2718876e-07,3.086285e-08,1.446442,3.086285e-08,1.0,1.0,1.0
1.4956,0.5,0.0,58103.754,9814.448,-1.5475873,3.5398994e-08,0.5083867,0.5942682,-1.4453472e-09,-0.100422174,0.9835034,-2.7961078e-09,-117.67027,0.0,-316.4715,86.967606,115.94043,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960444,0.59599894,4.53895,4.693707,0.0,87.7053,29.964977,206.25325,110.21823,0.0,-1.5451595e-13,4.538949,4.538949,4.693707,-0.06138273,1.0,1.0,-0.60501283,0.0,0.0,-0.15473218,-30.250677,1.0,4.693707,4.53895,7.2718876e-07,3.086285e-08,1.446642,3.086285e-08,1.0,1.0,1.0
1.4958,0.5,0.0,58104.184,9814.526,-1.5475873,3.5398994e-08,0.50838506,0.59427005,-1.4403517e-09,-0.10042248,0.9835065,-2.7864615e-09,-119.53166,0.0,-319.32947,86.967606,118.29419,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59604627,0.59600085,4.601782,4.756539,0.0,82.1804,37.351265,190.37845,128.95102,0.0,-1.545197e-13,4.601781,4.601781,4.756539,-0.06138292,1.0,1.0,-0.60515517,0.0,0.0,-0.15473218,-30.257795,1.0,4.756539,4.601782,7.2718876e-07,3.086285e-08,1.446842,3.086285e-08,1.0,1.0,1.0
1.496,0.5,0.0,58104.613,9814.6045,-1.5475873,3.5398994e-08,0.50838345,0.5942719,-1.4420501e-09,-0.10042281,0.98350966,-2.7897649e-09,-120.92132,0.0,-320.92722,86.967606,120.18111,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960481,0.5960027,4.6646137,4.8193707,0.0,76.33113,44.59019,173.7522,147.17502,-0.0,-1.5449503e-13,4.664613,4.664613,4.8193707,-0.06138311,1.0,1.0,-0.60529757,0.0,0.0,-0.15473218,-30.264914,1.0,4.8193707,4.6646137,7.2718876e-07,3.086285e-08,1.447042,3.086285e-08,1.0,1.0,1.0
1.4962,0.5,0.0,58105.047,9814.683,-1.5475873,3.5398994e-08,0.50838184,0.59427375,-1.4451796e-09,-0.10042311,0.98351276,-2.795837e-09,-121.83376,0.0,-321.25842,86.967606,121.593735,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59604996,0.59600455,4.7274456,4.8822026,0.0,70.18058,51.653183,156.44012,164.8183,-0.0,-1.5404701e-13,4.7274446,4.7274446,4.8822026,-0.061383292,1.0,1.0,-0.6054399,0.0,0.0,-0.15473218,-30.27203,1.0,4.8822026,4.7274456,7.2718876e-07,3.086285e-08,1.447242,3.086285e-08,1.0,1.0,1.0
1.4964,0.5,0.0,58105.477,9814.76,-1.5475873,3.5398994e-08,0.50838023,0.5942756,-1.4496802e-09,-0.100423425,0.98351586,-2.8045612e-09,-122.26539,0.0,-320.32178,86.967606,122.52649,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960518,0.5960064,4.7902775,4.9450345,0.0,63.753025,58.512363,138.51054,181.81122,-0.0,-1.534858e-13,4.7902765,4.7902765,4.9450345,-0.061383497,1.0,1.0,-0.60558224,0.0,0.0,-0.15473218,-30.279148,1.0,4.9450345,4.7902775,7.2718876e-07,3.086285e-08,1.447442,3.086285e-08,1.0,1.0,1.0
1.4966,0.5,0.0,58105.906,9814.838,-1.5475873,3.5398994e-08,0.5083786,0.5942774,-1.4563826e-09,-0.10042374,0.98351896,-2.8175455e-09,-122.21449,0.0,-318.12094,86.967606,122.9757,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59605366,0.59600824,4.8531094,5.0078664,0.0,57.073822,65.14067,120.03421,198.08673,0.0,-1.5292136e-13,4.8531084,4.8531084,5.0078664,-0.06138368,1.0,1.0,-0.60572463,0.0,0.0,-0.15473218,-30.286266,1.0,5.0078664,4.8531094,7.2718876e-07,3.086285e-08,1.447642,3.086285e-08,1.0,1.0,1.0
1.4968,0.5,0.0,58106.336,9814.916,-1.5475873,3.5398994e-08,0.508377,0.5942792,-1.4584156e-09,-0.10042405,0.9835221,-2.8214968e-09,-121.68127,0.0,-314.6646,86.967606,122.93958,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960555,0.5960101,4.9159408,5.0706983,0.0,50.169334,71.51193,101.08404,213.58057,0.0,-1.5270927e-13,4.9159403,4.9159403,5.0706983,-0.06138388,1.0,1.0,-0.60586697,0.0,0.0,-0.15473218,-30.293385,1.0,5.0706983,4.9159408,7.2718876e-07,3.086285e-08,1.447842,3.086285e-08,1.0,1.0,1.0
1.497,0.5,0.0,58106.766,9814.994,-1.5475873,3.5398994e-08,0.5083754,0.5942811,-1.4628078e-09,-0.100424364,0.9835252,-2.8300118e-09,-120.667816,0.0,-309.9664,86.967606,122.418274,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960573,0.59601194,4.9787726,5.13353,0.0,43.066807,77.601006,81.73482,228.2316,0.0,-1.5269474e-13,4.978772,4.978772,5.13353,-0.06138408,1.0,1.0,-0.6060093,0.0,0.0,-0.15473217,-30.3005,1.0,5.13353,4.9787726,7.2718876e-07,3.086285e-08,1.448042,3.086285e-08,1.0,1.0,1.0
1.4972,0.5,0.0,58107.195,9815.072,-1.5475873,3.5398994e-08,0.5083738,0.5942829,-1.4755651e-09,-0.10042467,0.9835283,-2.8547107e-09,-119.17813,0.0,-304.0449,86.967606,121.413826,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59605914,0.5960137,5.0416045,5.196362,0.0,35.79427,83.383865,62.06291,241.982,0.0,-1.5245579e-13,5.041604,5.041604,5.196362,-0.061384264,1.0,1.0,-0.60615164,0.0,0.0,-0.15473217,-30.30762,1.0,5.196362,5.0416045,7.2718876e-07,3.086285e-08,1.448242,3.086285e-08,1.0,1.0,1.0
1.4974,0.5,0.0,58107.625,9815.149,-1.5475873,3.5398994e-08,0.5083722,0.5942848,-1.4770695e-09,-0.10042499,0.9835314,-2.857639e-09,-117.2181,0.0,-296.9234,86.967606,119.930214,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.596061,0.59601563,5.1044364,5.259194,0.0,28.38042,88.837685,42.145935,254.77747,-0.0,-1.5142533e-13,5.104436,5.104436,5.259194,-0.06138444,1.0,1.0,-0.60629404,0.0,0.0,-0.15473217,-30.314737,1.0,5.259194,5.1044364,7.2718876e-07,3.086285e-08,1.448442,3.086285e-08,1.0,1.0,1.0
1.4976,0.5,0.0,58108.055,9815.228,-1.5475873,3.5398994e-08,0.5083706,0.5942866,-1.4908614e-09,-0.100425296,0.9835345,-2.8843403e-09,-114.79545,0.0,-288.63004,86.967606,117.97328,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59606284,0.5960174,5.1672683,5.3220253,0.0,20.854523,93.940926,22.062511,266.56754,-0.0,-1.4990246e-13,5.167268,5.167268,5.3220253,-0.061384637,1.0,1.0,-0.6064364,0.0,0.0,-0.15473217,-30.321854,1.0,5.3220253,5.1672683,7.2718876e-07,3.086285e-08,1.448642,3.086285e-08,1.0,1.0,1.0
1.4978,0.5,0.0,58108.484,9815.306,-1.5475873,3.5398994e-08,0.50836897,0.59428847,-1.5001891e-09,-0.100425616,0.9835377,-2.9024048e-09,-111.91974,0.0,-279.19754,86.967606,115.55074,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960647,0.5960193,5.2301,5.384857,0.0,13.246276,98.67346,1.8918893,277.30566,-0.0,-1.4883097e-13,5.2300997,5.2300997,5.384857,-0.06138483,1.0,1.0,-0.6065787,0.0,0.0,-0.15473217,-30.328972,1.0,5.384857,5.2301,7.2718876e-07,3.086285e-08,1.448842,3.086285e-08,1.0,1.0,1.0
1.498,0.5,0.0,58108.914,9815.383,-1.5475873,3.5398994e-08,0.50836736,0.5942903,-1.4984847e-09,-0.10042594,0.9835408,-2.8991256e-09,-108.60231,0.0,-268.66312,86.967606,112.672165,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59606653,0.5960212,5.292932,5.447689,0.0,5.585704,103.01661,-18.286324,286.94943,0.0,-1.483058e-13,5.2929316,5.2929316,5.447689,-0.061385017,1.0,1.0,-0.6067211,0.0,0.0,-0.15473217,-30.33609,1.0,5.447689,5.292932,7.2718876e-07,3.086285e-08,1.449042,3.086285e-08,1.0,1.0,1.0
1.4982,0.5,0.0,58109.344,9815.461,-1.5475873,3.5398994e-08,0.50836575,0.59429216,-1.4955815e-09,-0.10042624,0.9835439,-2.8935272e-09,-104.856255,0.0,-257.06833,86.967606,109.34891,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960683,0.59602296,5.355764,5.510521,0.0,-2.0969598,106.95322,-38.392494,295.46082,0.0,-1.4821445e-13,5.3557634,5.3557634,5.510521,-0.061385207,1.0,1.0,-0.60686344,0.0,0.0,-0.15473217,-30.343206,1.0,5.510521,5.355764,7.2718876e-07,3.086285e-08,1.449242,3.086285e-08,1.0,1.0,1.0
1.4984,0.5,0.0,58109.773,9815.539,-1.5475873,3.5398994e-08,0.50836414,0.59429395,-1.4923172e-09,-0.10042656,0.983547,-2.8872296e-09,-100.69636,0.0,-244.45892,86.967606,105.59407,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960702,0.5960248,5.418596,5.573353,0.0,-9.771396,110.46775,-58.347275,302.8062,0.0,-1.4825589e-13,5.4185953,5.4185953,5.573353,-0.061385404,1.0,1.0,-0.6070058,0.0,0.0,-0.15473217,-30.350325,1.0,5.573353,5.418596,7.2718876e-07,3.086285e-08,1.449442,3.086285e-08,1.0,1.0,1.0
1.4986,0.5,0.0,58110.203,9815.616,-1.5475873,3.5398994e-08,0.50836253,0.59429586,-1.4917334e-09,-0.10042687,0.9835501,-2.8861187e-09,-96.13903,0.0,-230.88467,86.967606,101.42248,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.596072,0.59602666,5.4814277,5.6361847,0.0,-17.407314,113.54634,-78.07191,308.95657,0.0,-1.4829284e-13,5.481427,5.481427,5.6361847,-0.0613856,1.0,1.0,-0.6071482,0.0,0.0,-0.15473215,-30.357443,1.0,5.6361847,5.4814277,7.2718876e-07,3.086285e-08,1.449642,3.086285e-08,1.0,1.0,1.0
1.4988,0.5,0.0,58110.633,9815.694,-1.5475873,3.5398994e-08,0.5083609,0.59429765,-1.4942302e-09,-0.10042719,0.9835532,-2.8909675e-09,-91.202255,0.0,-216.39915,86.967606,96.85059,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59607387,0.59602857,5.5442595,5.6990166,0.0,-24.974583,116.17684,-97.48854,313.8877,-0.0,-1.4817481e-13,5.5442586,5.5442586,5.6990166,-0.061385784,1.0,1.0,-0.6072905,0.0,0.0,-0.15473215,-30.364561,1.0,5.6990166,5.5442595,7.2718876e-07,3.086285e-08,1.449842,3.086285e-08,1.0,1.0,1.0
1.499,0.5,0.0,58111.062,9815.772,-1.5475873,3.5398994e-08,0.5083593,0.5942995,-1.4932956e-09,-0.100427486,0.9835563,-2.8891773e-09,-85.90552,0.0,-201.0595,86.967606,91.896454,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960757,0.59603035,5.6070914,5.7618484,0.0,-32.443333,118.34885,-116.52056,317.58005,-0.0,-1.4732043e-13,5.6070905,5.6070905,5.7618484,-0.06138599,1.0,1.0,-0.60743284,0.0,0.0,-0.15473215,-30.371677,1.0,5.7618484,5.6070914,7.2718876e-07,3.086285e-08,1.450042,3.086285e-08,1.0,1.0,1.0
1.4992,0.5,0.0,58111.492,9815.85,-1.5475873,3.5398994e-08,0.5083577,0.59430134,-1.4930825e-09,-0.10042779,0.98355937,-2.8887837e-09,-80.269714,0.0,-184.92625,86.967606,86.579605,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960775,0.5960322,5.6699233,5.8246803,0.0,-39.784092,120.0538,-135.09283,320.0191,-0.0,-1.4615602e-13,5.6699224,5.6699224,5.8246803,-0.061386175,1.0,1.0,-0.6075752,0.0,0.0,-0.15473215,-30.378796,1.0,5.8246803,5.6699233,7.2718876e-07,3.086285e-08,1.450242,3.086285e-08,1.0,1.0,1.0
1.4994,0.5,0.0,58111.92,9815.928,-1.5475873,3.5398994e-08,0.5083561,0.5943032,-1.5035817e-09,-0.10042813,0.98356247,-2.9091154e-09,-74.317085,0.0,-168.0631,86.967606,80.921036,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59607935,0.59603405,5.732755,5.887512,0.0,-46.967884,121.28497,-153.13208,321.1952,0.0,-1.4562193e-13,5.732754,5.732754,5.887512,-0.061386365,1.0,1.0,-0.6077176,0.0,0.0,-0.15473215,-30.385914,1.0,5.887512,5.732755,7.2718876e-07,3.086285e-08,1.450442,3.086285e-08,1.0,1.0,1.0
1.4996,0.5,0.0,58112.35,9816.005,-1.5475873,3.5398994e-08,0.5083545,0.59430504,-1.4941655e-09,-0.10042843,0.9835656,-2.8909153e-09,-68.07112,0.0,-150.53656,86.967606,74.94307,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960812,0.5960359,5.795587,5.950344,0.0,-53.966362,122.03748,-170.5671,321.10367,0.0,-1.4554193e-13,5.795586,5.795586,5.950344,-0.06138654,1.0,1.0,-0.6078599,0.0,0.0,-0.15473215,-30.39303,1.0,5.950344,5.795587,7.2718876e-07,3.086285e-08,1.450642,3.086285e-08,1.0,1.0,1.0
1.4998,0.5,0.0,58112.78,9816.083,-1.5475873,3.5398994e-08,0.5083529,0.5943068,-1.4877674e-09,-0.10042874,0.9835687,-2.8785543e-09,-61.55648,0.0,-132.41582,86.967606,68.669304,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59608305,0.59603775,5.858419,6.013176,0.0,-60.7519,122.30838,-187.32906,319.74487,0.0,-1.453593e-13,5.858418,5.858418,6.013176,-0.06138675,1.0,1.0,-0.60800225,0.0,0.0,-0.15473215,-30.400148,1.0,6.013176,5.858419,7.2718876e-07,3.086285e-08,1.450842,3.086285e-08,1.0,1.0,1.0
1.5,0.5,0.0,58113.207,9816.16,-1.5475873,3.5398994e-08,0.50835127,0.5943087,-1.4847604e-09,-0.10042904,0.9835718,-2.8727545e-09,-54.798855,0.0,-113.77237,86.967606,62.12449,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960849,0.5960396,5.921251,6.076008,0.0,-67.29772,122.09657,-203.35182,317.1242,0.0,-1.4494298e-13,5.92125,5.92125,6.076008,-0.06138692,1.0,1.0,-0.60814464,0.0,0.0,-0.15473215,-30.407267,1.0,6.076008,5.921251,7.2718876e-07,3.086285e-08,1.451042,3.086285e-08,1.0,1.0,1.0
1.5002,0.5,0.0,58113.637,9816.238,-1.5475873,3.5398994e-08,0.5083497,0.5943105,-1.4835936e-09,-0.10042936,0.9835749,-2.8705152e-09,-47.824924,0.0,-94.679794,86.967606,55.334457,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960867,0.59604144,5.9840827,6.1388397,0.0,-73.57799,121.40291,-218.57214,313.25195,-0.0,-1.4438384e-13,5.9840817,5.9840817,6.1388397,-0.06138711,1.0,1.0,-0.608287,0.0,0.0,-0.15473214,-30.414385,1.0,6.1388397,5.9840827,7.2718876e-07,3.086285e-08,1.451242,3.086285e-08,1.0,1.0,1.0
1.5004,0.5,0.0,58114.066,9816.315,-1.5475873,3.5398994e-08,0.5083481,0.59431237,-1.4805868e-09,-0.100429684,0.983578,-2.8647154e-09,-40.66221,0.0,-75.21345,86.967606,48.326,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960885,0.5960433,6.0469146,6.2016716,0.0,-79.56791,120.23012,-232.92996,308.1434,-0.0,-1.4381065e-13,6.0469136,6.0469136,6.2016716,-0.061387315,1.0,1.0,-0.6084293,0.0,0.0,-0.15473214,-30.421501,1.0,6.2016716,6.0469146,7.2718876e-07,3.086285e-08,1.451442,3.086285e-08,1.0,1.0,1.0
1.5006,0.5,0.0,58114.496,9816.393,-1.5475873,3.5398994e-08,0.5083465,0.5943142,-1.4814553e-09,-0.10042999,0.9835811,-2.866414e-09,-33.33897,0.0,-55.45014,86.967606,41.12678,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960904,0.59604514,6.1097465,6.2645035,0.0,-85.24385,118.582825,-246.36859,301.81873,-0.0,-1.428467e-13,6.1097455,6.1097455,6.2645035,-0.061387505,1.0,1.0,-0.60857165,0.0,0.0,-0.15473214,-30.42862,1.0,6.2645035,6.1097465,7.2718876e-07,3.086285e-08,1.451642,3.086285e-08,1.0,1.0,1.0
1.5008,0.5,0.0,58114.926,9816.471,-1.5475873,3.5398994e-08,0.5083449,0.59431607,-1.4820506e-09,-0.1004303,0.9835842,-2.867584e-09,-25.884113,0.0,-35.46788,86.967606,33.765205,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960922,0.596047,6.172578,0.044149857,0.0,-90.58341,116.46753,-258.835,294.3029,0.0,-1.4218866e-13,6.1725774,6.1725774,0.044149857,-0.061387695,1.0,1.0,-0.60871404,0.0,0.0,-0.15473214,-30.435738,1.0,0.044149857,6.172578,7.2718876e-07,3.086285e-08,1.451842,3.086285e-08,1.0,1.0,1.0
1.501,0.5,0.0,58115.35,9816.548,-1.5475873,3.5398994e-08,0.5083433,0.59431785,-1.4798269e-09,-0.100430615,0.9835873,-2.8632992e-09,-18.327059,0.0,-15.345516,86.967606,26.270332,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.596094,0.59604883,6.2354097,0.10698171,0.0,-95.56551,113.89257,-270.27997,285.6255,0.0,-1.4178712e-13,6.2354093,6.2354093,0.10698171,-0.06138788,1.0,1.0,-0.6088564,0.0,0.0,-0.15473214,-30.442854,1.0,0.10698171,6.2354097,7.2718876e-07,3.086285e-08,1.452042,3.086285e-08,1.0,1.0,1.0
1.5012,0.5,0.0,58115.78,9816.626,-1.5475873,3.5398994e-08,0.50834167,0.5943197,-1.4785497e-09,-0.10043092,0.9835904,-2.8608462e-09,-10.697627,0.0,4.837534,86.967606,18.671732,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59609586,0.5960506,0.015056498,0.16981356,0.0,-100.17049,110.86811,-280.65836,275.82083,0.0,-1.4071258e-13,0.015055771,0.015055771,0.16981356,-0.06138807,1.0,1.0,-0.6089987,0.0,0.0,-0.15473214,-30.449972,1.0,0.16981356,0.015056498,7.2718876e-07,3.086285e-08,1.452242,3.086285e-08,1.0,1.0,1.0
1.5014,0.5,0.0,58116.21,9816.703,-1.5475873,3.5398994e-08,0.50834006,0.59432155,-1.4767203e-09,-0.10043123,0.9835935,-2.8573244e-09,-3.0259297,0.0,25.001617,86.967606,10.999397,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960977,0.59605247,0.077888355,0.23264542,0.0,-104.38016,107.40609,-289.92917,264.92755,0.0,-1.3856986e-13,0.077887625,0.077887625,0.23264542,-0.06138827,1.0,1.0,-0.6091411,0.0,0.0,-0.15473214,-30.45709,1.0,0.23264542,0.077888355,7.2718876e-07,3.086285e-08,1.452442,3.086285e-08,1.0,1.0,1.0
1.5016,0.5,0.0,58116.637,9816.78,-1.5475873,3.5398994e-08,0.50833845,0.5943234,-1.4794499e-09,-0.10043154,0.9835966,-2.862624e-09,4.657757,0.0,45.067158,86.967606,3.2836056,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5960995,0.5960543,0.1407202,0.29547727,0.0,-108.17792,103.520164,-298.0558,252.98865,-0.0,-1.3702316e-13,0.14071949,0.14071949,0.29547727,-0.061388463,1.0,1.0,-0.60928345,0.0,0.0,-0.15473214,-30.464207,1.0,0.29547727,0.1407202,7.2718876e-07,3.086285e-08,1.452642,3.086285e-08,1.0,1.0,1.0
1.5018,0.5,0.0,58117.066,9816.858,-1.5475873,3.5398994e-08,0.5083369,0.59432524,-1.4826188e-09,-0.10043186,0.9835997,-2.8687737e-09,12.323109,0.0,64.95496,86.967606,-4.445193,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59610134,0.59605616,0.20355207,0.35830912,0.0,-111.54877,99.22566,-305.0062,240.05124,-0.0,-1.3619009e-13,0.20355134,0.20355134,0.35830912,-0.061388653,1.0,1.0,-0.6094258,0.0,0.0,-0.15473212,-30.471325,1.0,0.35830912,0.20355207,7.2718876e-07,3.086285e-08,1.452842,3.086285e-08,1.0,1.0,1.0
1.502,0.5,0.0,58117.492,9816.936,-1.5475873,3.5398994e-08,0.5083353,0.59432703,-1.4836663e-09,-0.100432165,0.9836028,-2.8708185e-09,19.939875,0.0,84.58654,86.967606,-12.156496,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961032,0.596058,0.26638392,0.42114097,0.0,-114.47941,94.539536,-310.7529,226.16637,-0.0,-1.3552302e-13,0.2663832,0.2663832,0.42114097,-0.06138884,1.0,1.0,-0.6095681,0.0,0.0,-0.15473212,-30.478443,1.0,0.42114097,0.26638392,7.2718876e-07,3.086285e-08,1.453042,3.086285e-08,1.0,1.0,1.0
1.5022,0.5,0.0,58117.92,9817.013,-1.5475873,3.5398994e-08,0.5083337,0.5943289,-1.4826956e-09,-0.100432485,0.9836059,-2.8689584e-09,27.477993,0.0,103.884415,86.967606,-19.81987,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59610504,0.59605986,0.32921576,0.48397282,0.0,-116.95827,89.48028,-315.27325,211.38884,0.0,-1.347913e-13,0.32921505,0.32921505,0.48397282,-0.061389036,1.0,1.0,-0.6097105,0.0,0.0,-0.15473212,-30.485561,1.0,0.48397282,0.32921576,7.2718876e-07,3.086285e-08,1.453242,3.086285e-08,1.0,1.0,1.0
1.5024,0.5,0.0,58118.35,9817.09,-1.5475873,3.5398994e-08,0.5083321,0.5943307,-1.4827236e-09,-0.10043279,0.98360896,-2.8690306e-09,34.907715,0.0,122.77242,86.967606,-27.405071,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961068,0.59606165,0.3920476,0.54680467,0.0,-118.975555,84.06784,-318.54938,195.77696,0.0,-1.3415587e-13,0.3920469,0.3920469,0.54680467,-0.061389208,1.0,1.0,-0.60985285,0.0,0.0,-0.15473212,-30.492678,1.0,0.54680467,0.3920476,7.2718876e-07,3.086285e-08,1.453442,3.086285e-08,1.0,1.0,1.0
1.5026,0.5,0.0,58118.777,9817.168,-1.5475873,3.5398994e-08,0.50833046,0.5943326,-1.4866152e-09,-0.10043311,0.98361206,-2.8765788e-09,42.19972,0.0,141.17601,86.967606,-34.882164,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961087,0.5960635,0.4548795,0.60963655,0.0,-120.523315,78.3236,-320.56836,179.39235,0.0,-1.3353777e-13,0.45487875,0.45487875,0.60963655,-0.0613894,1.0,1.0,-0.6099952,0.0,0.0,-0.15473212,-30.499796,1.0,0.60963655,0.4548795,7.2718876e-07,3.086285e-08,1.453642,3.086285e-08,1.0,1.0,1.0
1.5028,0.5,0.0,58119.207,9817.245,-1.5475873,3.5398994e-08,0.50832886,0.59433436,-1.4873797e-09,-0.100433424,0.98361516,-2.8780762e-09,49.325222,0.0,159.02257,86.967606,-42.221638,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961105,0.59606534,0.51771134,0.67246836,0.0,-121.595436,72.27022,-321.3222,162.29965,0.0,-1.3280712e-13,0.5177106,0.5177106,0.67246836,-0.061389603,1.0,1.0,-0.6101376,0.0,0.0,-0.15473212,-30.506914,1.0,0.67246836,0.51771134,7.2718876e-07,3.086285e-08,1.453842,3.086285e-08,1.0,1.0,1.0
1.503,0.5,0.0,58119.633,9817.322,-1.5475873,3.5398994e-08,0.5083273,0.5943362,-1.4844872e-09,-0.10043374,0.98361826,-2.8724974e-09,56.256104,0.0,176.24164,86.967606,-49.394527,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961123,0.5960672,0.5805432,0.73530024,0.0,-122.187675,65.93157,-320.80795,144.56631,-0.0,-1.3205923e-13,0.58054245,0.58054245,0.73530024,-0.061389785,1.0,1.0,-0.6102799,0.0,0.0,-0.15473212,-30.51403,1.0,0.73530024,0.5805432,7.2718876e-07,3.086285e-08,1.454042,3.086285e-08,1.0,1.0,1.0
1.5032,0.5,0.0,58120.062,9817.399,-1.5475873,3.5398994e-08,0.5083257,0.59433806,-1.4810391e-09,-0.10043404,0.98362136,-2.8658431e-09,62.96501,0.0,192.76527,86.967606,-56.372524,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59611416,0.59606904,0.64337504,0.7981321,0.0,-122.2977,59.332687,-319.0276,126.26233,-0.0,-1.3121936e-13,0.6433743,0.6433743,0.7981321,-0.06138997,1.0,1.0,-0.61042225,0.0,0.0,-0.15473212,-30.521149,1.0,0.7981321,0.64337504,7.2718876e-07,3.086285e-08,1.454242,3.086285e-08,1.0,1.0,1.0
1.5034,0.5,0.0,58120.49,9817.477,-1.5475873,3.5398994e-08,0.5083241,0.59433985,-1.4825119e-09,-0.10043435,0.98362446,-2.868711e-09,69.42547,0.0,208.52824,86.967606,-63.128086,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.596116,0.5960709,0.7062069,0.86096394,0.0,-121.92507,52.499603,-315.9882,107.45994,-0.0,-1.3022346e-13,0.7062062,0.7062062,0.86096394,-0.061390158,1.0,1.0,-0.61056465,0.0,0.0,-0.15473211,-30.528267,1.0,0.86096394,0.7062069,7.2718876e-07,3.086285e-08,1.454442,3.086285e-08,1.0,1.0,1.0
1.5036,0.5,0.0,58120.918,9817.554,-1.5475873,3.5398994e-08,0.5083225,0.5943417,-1.4833147e-09,-0.10043466,0.98362756,-2.8702827e-09,75.61197,0.0,223.46835,86.967606,-69.63455,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961178,0.5960727,0.76903874,0.9237958,0.0,-121.07125,45.459286,-311.70166,88.23333,-0.0,-1.2916157e-13,0.769038,0.769038,0.9237958,-0.061390355,1.0,1.0,-0.610707,0.0,0.0,-0.15473211,-30.535385,1.0,0.9237958,0.76903874,7.2718876e-07,3.086285e-08,1.454642,3.086285e-08,1.0,1.0,1.0
1.5038,0.5,0.0,58121.344,9817.631,-1.5475873,3.5398994e-08,0.50832087,0.59434354,-1.4797092e-09,-0.100434974,0.98363066,-2.8633238e-09,81.5001,0.0,237.52661,86.967606,-75.866234,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59611964,0.5960745,0.8318706,0.98662764,0.0,-119.73962,38.239513,-306.185,68.65838,0.0,-1.2834505e-13,0.8318699,0.8318699,0.98662764,-0.06139055,1.0,1.0,-0.6108493,0.0,0.0,-0.15473211,-30.542501,1.0,0.98662764,0.8318706,7.2718876e-07,3.086285e-08,1.454842,3.086285e-08,1.0,1.0,1.0
1.504,0.5,0.0,58121.77,9817.708,-1.5475873,3.5398994e-08,0.5083193,0.59434533,-1.4751816e-09,-0.10043527,0.98363376,-2.8545806e-09,87.06663,0.0,250.64755,86.967606,-81.79855,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961215,0.59607637,0.8947025,1.0494595,0.0,-117.93541,30.868786,-299.4599,48.81235,0.0,-1.276368e-13,0.8947017,0.8947017,1.0494595,-0.06139073,1.0,1.0,-0.61099166,0.0,0.0,-0.15473211,-30.54962,1.0,1.0494595,0.8947025,7.2718876e-07,3.086285e-08,1.455042,3.086285e-08,1.0,1.0,1.0
1.5042,0.5,0.0,58122.2,9817.786,-1.5475873,3.5398994e-08,0.5083177,0.5943472,-1.4726169e-09,-0.100435585,0.9836368,-2.8496356e-09,92.28957,0.0,262.7794,86.967606,-87.40808,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961233,0.5960782,0.9575343,1.1122913,0.0,-115.66576,23.376186,-291.55292,28.773554,0.0,-1.2701789e-13,0.9575336,0.9575336,1.1122913,-0.061390925,1.0,1.0,-0.61113405,0.0,0.0,-0.15473211,-30.556738,1.0,1.1122913,0.9575343,7.2718876e-07,3.086285e-08,1.455242,3.086285e-08,1.0,1.0,1.0
1.5044,0.5,0.0,58122.625,9817.863,-1.5475873,3.5398994e-08,0.5083161,0.594349,-1.4622108e-09,-0.100435905,0.9836399,-2.8295168e-09,97.14832,0.0,273.8742,86.967606,-92.67268,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961251,0.59608006,1.0203662,1.1751232,0.0,-112.93961,15.791285,-282.49527,8.621079,-0.0,-1.2638412e-13,1.0203655,1.0203655,1.1751232,-0.061391126,1.0,1.0,-0.6112764,0.0,0.0,-0.15473211,-30.563854,1.0,1.1751232,1.0203662,7.2718876e-07,3.086285e-08,1.455442,3.086285e-08,1.0,1.0,1.0
1.5046,0.5,0.0,58123.05,9817.94,-1.5475873,3.5398994e-08,0.5083145,0.5943509,-1.463279e-09,-0.10043622,0.983643,-2.8316016e-09,101.62371,0.0,283.88824,86.967606,-97.57159,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.596127,0.5960819,1.0831981,1.2379551,0.0,-109.76772,8.144015,-272.3227,-11.565544,-0.0,-1.2557803e-13,1.0831974,1.0831974,1.2379551,-0.0613913,1.0,1.0,-0.6114187,0.0,0.0,-0.15473211,-30.570972,1.0,1.2379551,1.0831981,7.2718876e-07,3.086285e-08,1.455642,3.086285e-08,1.0,1.0,1.0
1.5048,0.5,0.0,58123.48,9818.018,-1.5475873,3.5398994e-08,0.5083129,0.5943527,-1.458524e-09,-0.10043653,0.9836461,-2.8224176e-09,105.69805,0.0,292.78195,86.967606,-102.08544,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59612876,0.5960837,1.1460298,1.300787,0.0,-106.16261,0.46455857,-261.07532,-31.706648,-0.0,-1.2453092e-13,1.1460291,1.1460291,1.300787,-0.061391503,1.0,1.0,-0.6115611,0.0,0.0,-0.15473211,-30.57809,1.0,1.300787,1.1460298,7.2718876e-07,3.086285e-08,1.455842,3.086285e-08,1.0,1.0,1.0
