Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.505,0.5,0.0,58123.906,9818.095,-1.5475873,3.5398994e-08,0.50831133,0.5943545,-1.4544431e-09,-0.10043684,0.9836492,-2.8145386e-09,109.35528,0.0,300.52026,86.967606,-106.19644,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961306,0.59608555,1.2088617,1.3636187,0.0,-102.1385,-7.216779,-248.7975,-51.722744,-0.0,-1.2369286e-13,1.208861,1.208861,1.3636187,-0.06139168,1.0,1.0,-0.61170346,0.0,0.0,-0.1547321,-30.585207,1.0,1.3636187,1.2088617,7.2718876e-07,3.086285e-08,1.456042,3.086285e-08,1.0,1.0,1.0
1.5052,0.5,0.0,58124.332,9818.172,-1.5475873,3.5398994e-08,0.5083097,0.59435636,-1.4524092e-09,-0.10043715,0.9836523,-2.8106204e-09,112.58095,0.0,307.07257,86.967606,-109.88835,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59613246,0.59608734,1.2716936,1.4264506,0.0,-97.711266,-14.869683,-235.53773,-71.534836,0.0,-1.2326518e-13,1.2716929,1.2716929,1.4264506,-0.061391875,1.0,1.0,-0.6118458,0.0,0.0,-0.1547321,-30.592325,1.0,1.4264506,1.2716936,7.2718876e-07,3.086285e-08,1.456242,3.086285e-08,1.0,1.0,1.0
1.5054,0.5,0.0,58124.76,9818.248,-1.5475873,3.5398994e-08,0.5083081,0.59435815,-1.4516601e-09,-0.100437455,0.98365533,-2.8091884e-09,115.362335,0.0,312.41306,86.967606,-113.14661,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59613425,0.5960892,1.3345255,1.4892825,0.0,-92.898384,-22.46395,-221.34831,-91.064735,0.0,-1.2268111e-13,1.3345248,1.3345248,1.4892825,-0.06139206,1.0,1.0,-0.6119881,0.0,0.0,-0.1547321,-30.599443,1.0,1.4892825,1.3345255,7.2718876e-07,3.086285e-08,1.456442,3.086285e-08,1.0,1.0,1.0
1.5056,0.5,0.0,58125.188,9818.325,-1.5475873,3.5398994e-08,0.5083065,0.59436,-1.448889e-09,-0.10043777,0.98365843,-2.8038434e-09,117.68845,0.0,316.5206,86.967606,-115.95834,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961361,0.59609103,1.3973573,1.5521144,0.0,-87.71885,-29.969608,-206.28525,-110.23537,0.0,-1.2185642e-13,1.3973566,1.3973566,1.5521144,-0.06139226,1.0,1.0,-0.6121305,0.0,0.0,-0.1547321,-30.606562,1.0,1.5521144,1.3973573,7.2718876e-07,3.086285e-08,1.456642,3.086285e-08,1.0,1.0,1.0
1.5058,0.5,0.0,58125.613,9818.402,-1.5475873,3.5398994e-08,0.50830495,0.59436184,-1.4527409e-09,-0.10043809,0.98366153,-2.8113152e-09,119.550125,0.0,319.37903,86.967606,-118.31246,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961379,0.5960929,1.4601891,1.6149461,0.0,-82.19309,-37.357037,-190.40796,-128.97107,-0.0,-1.212498e-13,1.4601884,1.4601884,1.6149461,-0.061392453,1.0,1.0,-0.61227286,0.0,0.0,-0.1547321,-30.613678,1.0,1.6149461,1.4601891,7.2718876e-07,3.086285e-08,1.456842,3.086285e-08,1.0,1.0,1.0
1.506,0.5,0.0,58126.04,9818.4795,-1.5475873,3.5398994e-08,0.50830334,0.59436363,-1.4505914e-09,-0.100438386,0.98366463,-2.8071732e-09,120.939995,0.0,320.97702,86.967606,-120.19967,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961397,0.5960947,1.523021,1.677778,0.0,-76.34292,-44.597076,-173.77913,-147.19789,-0.0,-1.2057892e-13,1.5230203,1.5230203,1.677778,-0.061392643,1.0,1.0,-0.6124152,0.0,0.0,-0.1547321,-30.620796,1.0,1.677778,1.523021,7.2718876e-07,3.086285e-08,1.457042,3.086285e-08,1.0,1.0,1.0
1.5062,0.5,0.0,58126.465,9818.557,-1.5475873,3.5398994e-08,0.50830173,0.5943655,-1.4572447e-09,-0.100438684,0.9836677,-2.8200662e-09,121.85258,0.0,321.30826,86.967606,-121.61251,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961416,0.5960965,1.5858529,1.7406099,0.0,-70.191414,-51.66116,-156.46437,-164.84389,-0.0,-1.1987157e-13,1.5858521,1.5858521,1.7406099,-0.061392814,1.0,1.0,-0.6125576,0.0,0.0,-0.1547321,-30.627914,1.0,1.7406099,1.5858529,7.2718876e-07,3.086285e-08,1.457242,3.086285e-08,1.0,1.0,1.0
1.5064,0.5,0.0,58126.895,9818.634,-1.5475873,3.5398994e-08,0.5083001,0.5943673,-1.4681396e-09,-0.10043901,0.9836708,-2.8411677e-09,122.28426,0.0,320.37143,86.967606,-122.54541,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59614336,0.59609836,1.6486847,1.8034418,0.0,-63.762863,-58.521397,-138.532,-181.83945,-0.0,-1.19103e-13,1.648684,1.648684,1.8034418,-0.06139302,1.0,1.0,-0.6126999,0.0,0.0,-0.1547321,-30.63503,1.0,1.8034418,1.6486847,7.2718876e-07,3.086285e-08,1.457442,3.086285e-08,1.0,1.0,1.0
1.5066,0.5,0.0,58127.32,9818.711,-1.5475873,3.5398994e-08,0.5082986,0.5943691,-1.4730546e-09,-0.100439325,0.9836739,-2.8506972e-09,122.23335,0.0,318.17026,86.967606,-122.99468,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961452,0.5961002,1.7115166,1.8662736,0.0,-57.08263,-65.15073,-120.052795,-198.11746,0.0,-1.1827183e-13,1.7115159,1.7115159,1.8662736,-0.0613932,1.0,1.0,-0.61284226,0.0,0.0,-0.15473208,-30.642149,1.0,1.8662736,1.7115166,7.2718876e-07,3.086285e-08,1.457642,3.086285e-08,1.0,1.0,1.0
1.5068,0.5,0.0,58127.746,9818.787,-1.5475873,3.5398994e-08,0.50829697,0.59437096,-1.4739574e-09,-0.100439616,0.98367697,-2.8524623e-09,121.70004,0.0,314.71338,86.967606,-122.95856,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.596147,0.596102,1.7743484,1.9291054,0.0,-50.177074,-71.522964,-101.099686,-213.6137,0.0,-1.1709356e-13,1.7743477,1.7743477,1.9291054,-0.06139341,1.0,1.0,-0.6129846,0.0,0.0,-0.15473208,-30.649267,1.0,1.9291054,1.7743484,7.2718876e-07,3.086285e-08,1.457842,3.086285e-08,1.0,1.0,1.0
1.507,0.5,0.0,58128.17,9818.864,-1.5475873,3.5398994e-08,0.50829536,0.5943728,-1.4758818e-09,-0.10043992,0.98368,-2.8562042e-09,120.68643,0.0,310.01447,86.967606,-122.437164,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59614885,0.59610385,1.8371803,1.9919373,0.0,-43.07345,-77.61298,-81.74746,-228.267,0.0,-1.1612757e-13,1.8371795,1.8371795,1.9919373,-0.061393585,1.0,1.0,-0.613127,0.0,0.0,-0.15473208,-30.656385,1.0,1.9919373,1.8371803,7.2718876e-07,3.086285e-08,1.458042,3.086285e-08,1.0,1.0,1.0
1.5072,0.5,0.0,58128.598,9818.941,-1.5475873,3.5398994e-08,0.50829375,0.5943746,-1.4801551e-09,-0.10044025,0.9836831,-2.8644924e-09,119.19652,0.0,304.092,86.967606,-121.43256,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59615064,0.5961057,1.9000121,2.054769,0.0,-35.799786,-83.39673,-62.072495,-242.01952,-0.0,-1.154286e-13,1.9000114,1.9000114,2.054769,-0.06139377,1.0,1.0,-0.6132693,0.0,0.0,-0.15473208,-30.663502,1.0,2.054769,1.9000121,7.2718876e-07,3.086285e-08,1.458242,3.086285e-08,1.0,1.0,1.0
1.5074,0.5,0.0,58129.023,9819.019,-1.5475873,3.5398994e-08,0.5082922,0.59437644,-1.4904907e-09,-0.10044056,0.9836862,-2.8845124e-09,117.23618,0.0,296.9694,86.967606,-119.948715,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.5961525,0.59610754,1.962844,2.117601,0.0,-28.384796,-88.85139,-42.15244,-254.81697,-0.0,-1.146574e-13,1.9628433,1.9628433,2.117601,-0.06139396,1.0,1.0,-0.61341166,0.0,0.0,-0.15473208,-30.67062,1.0,2.117601,1.962844,7.2718876e-07,3.086285e-08,1.458442,3.086285e-08,1.0,1.0,1.0
1.5076,0.5,0.0,58129.45,9819.095,-1.5475873,3.5398994e-08,0.5082906,0.59437823,-1.4999205e-09,-0.10044086,0.98368925,-2.90278e-09,114.81315,0.0,288.67474,86.967606,-117.99148,0.0,0.0,0.0,1.10605,7.0,0.0,86.90219,227.13605,1.0,0.59615433,0.59610933,2.0256758,2.1804328,0.0,-20.857737,-93.955414,-22.065899,-266.60886,-0.0,-1.1390384e-13,2.025675,2.025675,2.1804328,-0.061394144,1.0,1.0,-0.61355406,0.0,0.0,-0.15473208,-30.677738,1.0,2.1804328,2.0256758,7.2718876e-07,3.086285e-08,1.458642,3.086285e-08,1.0,1.0,1.0
1.5078,0.5,0.0,58129.875,9819.172,-1.5475873,3.5398994e-08,0.508289,0.5943801,-1.5126111e-09,-0.100441165,0.98369235,-2.9273581e-09,111.93699,0.0,279.24078,86.967606,-115.568565,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.5961561,0.5961112,2.0885077,2.2432647,0.0,-13.248316,-98.688675,-1.8921525,-277.34863,-0.0,-1.12917407e-13,2.088507,2.088507,2.2432647,-0.061394334,1.0,1.0,-0.6136964,0.0,0.0,-0.15473208,-30.684855,1.0,2.2432647,2.0885077,7.2718876e-07,3.086285e-08,1.458842,3.086285e-08,1.0,1.0,1.0
1.508,0.5,0.0,58130.3,9819.249,-1.5475873,3.5398994e-08,0.50828743,0.5943819,-1.5197389e-09,-0.10044148,0.98369545,-2.941171e-09,108.61905,0.0,268.7047,86.967606,-112.68954,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.59615797,0.596113,2.1513395,2.3060966,0.0,-5.586563,-103.032486,18.289186,-286.9939,0.0,-1.12122625e-13,2.1513388,2.1513388,2.3060966,-0.06139453,1.0,1.0,-0.61383873,0.0,0.0,-0.15473208,-30.691973,1.0,2.3060966,2.1513395,7.2718876e-07,3.086285e-08,1.459042,3.086285e-08,1.0,1.0,1.0
1.5082,0.5,0.0,58130.727,9819.325,-1.5475873,3.5398994e-08,0.5082858,0.5943837,-1.5172914e-09,-0.10044179,0.9836985,-2.9364526e-09,104.87241,0.0,257.10812,86.967606,-109.36576,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.59615976,0.5961148,2.2141714,2.3689284,0.0,2.0972848,-106.969696,38.398468,-295.5066,0.0,-1.1842151e-13,2.2141707,2.2141707,2.3689284,-0.06139472,1.0,1.0,-0.61398107,0.0,0.0,-0.15473206,-30.699091,1.0,2.3689284,2.2141714,7.2718876e-07,3.086285e-08,1.459242,3.086285e-08,1.0,1.0,1.0
1.5084,0.5,0.0,58131.152,9819.402,-1.5485599,1.2969545e-07,0.5082842,0.59438556,-1.5132746e-09,-0.1004421,0.9837016,-2.9286973e-09,100.71187,0.0,244.49675,86.967606,-105.610344,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.5961616,0.59611666,2.2770033,2.4317603,0.0,9.7729025,-110.48477,58.356335,-302.8531,0.0,-1.4758104e-13,2.2770026,2.2770026,2.4317603,-0.061394904,1.0,1.0,-0.61412346,0.0,0.0,-0.15473206,-30.706207,1.0,2.4317603,2.2770033,7.2718876e-07,3.086285e-08,1.459442,3.086285e-08,1.0,1.0,1.0
1.5086,0.5,0.0,58131.58,9819.4795,-1.5485599,1.2969545e-07,0.50828266,0.59438735,-1.5170804e-09,-0.1004424,0.9837047,-2.936081e-09,96.15384,0.0,230.9204,86.967606,-101.43811,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.5961634,0.5961185,2.3398352,2.4945922,0.0,17.409998,-113.563835,78.084015,-309.00443,-0.0,-1.9529955e-13,2.3398345,2.3398345,2.4945922,-0.0613951,1.0,1.0,-0.6142658,0.0,0.0,-0.15473206,-30.713326,1.0,2.4945922,2.3398352,7.2718876e-07,3.086285e-08,1.459642,3.086285e-08,1.0,1.0,1.0
1.5088,0.5,0.0,58132.004,9819.556,-1.5485599,1.2969545e-07,0.50828105,0.5943892,-1.5216999e-09,-0.10044273,0.9837077,-2.94504e-09,91.2163,0.0,216.43262,86.967606,-96.86552,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.59616524,0.5961203,2.402667,2.557424,0.0,24.978432,-116.19473,97.503654,-313.93628,-0.0,-2.8724484e-13,2.4026663,2.4026663,2.557424,-0.061395284,1.0,1.0,-0.61440814,0.0,0.0,-0.15473206,-30.720444,1.0,2.557424,2.402667,7.2718876e-07,3.086285e-08,1.459842,3.086285e-08,1.0,1.0,1.0
1.509,0.5,0.0,58132.43,9819.633,-1.5485599,1.2969545e-07,0.50827944,0.59439105,-1.5255307e-09,-0.10044303,0.9837108,-2.9524723e-09,85.91874,0.0,201.09058,86.967606,-91.91061,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.596167,0.59612215,2.465499,2.620256,0.0,32.448334,-118.36707,116.53861,-317.6292,-0.0,-4.370971e-13,2.4654982,2.4654982,2.620256,-0.061395463,1.0,1.0,-0.61455053,0.0,0.0,-0.15473206,-30.727562,1.0,2.620256,2.465499,7.2718876e-07,3.086285e-08,1.460042,3.086285e-08,1.0,1.0,1.0
1.5092,0.5,0.0,58132.855,9819.709,-1.5485599,1.2969545e-07,0.5082779,0.59439284,-1.5176316e-09,-0.10044333,0.98371387,-2.937203e-09,80.28207,0.0,184.95483,86.967606,-86.59294,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.5961689,0.596124,2.5283308,2.6830876,0.0,39.79022,-120.07229,135.11377,-320.0686,-0.0,-5.995905e-13,2.5283298,2.5283298,2.6830876,-0.06139566,1.0,1.0,-0.61469287,0.0,0.0,-0.15473206,-30.734678,1.0,2.6830876,2.5283308,7.2718876e-07,3.086285e-08,1.460242,3.086285e-08,1.0,1.0,1.0
1.5094,0.5,0.0,58133.28,9819.786,-1.5485599,1.2969545e-07,0.5082763,0.5943947,-1.5097219e-09,-0.100443654,0.98371696,-2.921913e-09,74.32852,0.0,168.08907,86.967606,-80.933495,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.59617066,0.5961258,2.5911624,2.7459195,0.0,46.975117,-121.30364,153.15579,-321.24484,0.0,-7.4593885e-13,2.5911617,2.5911617,2.7459195,-0.06139585,1.0,1.0,-0.6148352,0.0,0.0,-0.15473206,-30.741796,1.0,2.7459195,2.5911624,7.2718876e-07,3.086285e-08,1.460442,3.086285e-08,1.0,1.0,1.0
1.5096,0.5,0.0,58133.703,9819.862,-1.5485599,1.2969545e-07,0.5082747,0.5943965,-1.5123739e-09,-0.10044395,0.98372006,-2.927064e-09,68.0816,0.0,150.55981,86.967606,-74.95461,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.5961725,0.5961276,2.6539943,2.8087513,0.0,53.97467,-122.05627,170.59349,-321.1533,0.0,-8.6721656e-13,2.6539936,2.6539936,2.8087513,-0.061396033,1.0,1.0,-0.6149776,0.0,0.0,-0.15473206,-30.748915,1.0,2.8087513,2.6539943,7.2718876e-07,3.086285e-08,1.460642,3.086285e-08,1.0,1.0,1.0
1.5098,0.5,0.0,58134.13,9819.939,-1.5485599,1.2969545e-07,0.5082731,0.5943983,-1.5128861e-09,-0.100444265,0.9837231,-2.9280738e-09,61.56595,0.0,132.43626,86.967606,-68.67987,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.5961743,0.5961295,2.7168262,2.8715832,0.0,60.76125,-122.3272,187.35805,-319.7943,0.0,-9.690772e-13,2.7168255,2.7168255,2.8715832,-0.061396234,1.0,1.0,-0.61511993,0.0,0.0,-0.15473205,-30.756031,1.0,2.8715832,2.7168262,7.2718876e-07,3.086285e-08,1.460842,3.086285e-08,1.0,1.0,1.0
1.51,0.5,0.0,58134.555,9820.016,-1.5485599,1.2969545e-07,0.5082715,0.59440017,-1.507162e-09,-0.10044457,0.9837262,-2.917013e-09,54.807285,0.0,113.789925,86.967606,-62.13405,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.59617615,0.59613127,2.779658,2.934415,0.0,67.308075,-122.11536,203.38329,-317.17322,-0.0,-1.0573799e-12,2.7796574,2.7796574,2.934415,-0.06139642,1.0,1.0,-0.61526227,0.0,0.0,-0.15473205,-30.76315,1.0,2.934415,2.779658,7.2718876e-07,3.086285e-08,1.461042,3.086285e-08,1.0,1.0,1.0
1.5102,0.5,0.0,58134.98,9820.093,-1.5485599,1.2969545e-07,0.5082699,0.59440196,-1.5080315e-09,-0.100444876,0.98372924,-2.9187142e-09,47.83228,0.0,94.6944,86.967606,-55.34297,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.59617794,0.5961331,2.84249,2.997247,0.0,73.5893,-121.421585,218.60596,-313.30035,-0.0,-1.1334444e-12,2.8424892,2.8424892,2.997247,-0.061396614,1.0,1.0,-0.6154046,0.0,0.0,-0.15473205,-30.770267,1.0,2.997247,2.84249,7.2718876e-07,3.086285e-08,1.461242,3.086285e-08,1.0,1.0,1.0
1.5104,0.5,0.0,58135.406,9820.169,-1.5485599,1.2969545e-07,0.50826836,0.59440374,-1.5041932e-09,-0.100445196,0.98373234,-2.9113039e-09,40.66846,0.0,75.22504,86.967606,-48.333435,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.5961798,0.5961349,2.9053218,3.0600789,0.0,79.58015,-120.248604,232.96597,-308.191,-0.0,-1.1977384e-12,2.9053211,2.9053211,3.0600789,-0.0613968,1.0,1.0,-0.615547,0.0,0.0,-0.15473205,-30.777384,1.0,3.0600789,2.9053218,7.2718876e-07,3.086285e-08,1.461442,3.086285e-08,1.0,1.0,1.0
1.5106,0.5,0.0,58135.83,9820.246,-1.5485599,1.2969545e-07,0.50826675,0.5944056,-1.5001034e-09,-0.10044551,0.9837354,-2.903406e-09,33.344093,0.0,55.45868,86.967606,-41.133106,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.5961816,0.59613675,2.9681537,3.1229107,0.0,85.25696,-118.60106,246.40668,-301.86536,-0.0,-1.2522578e-12,2.968153,2.968153,3.1229107,-0.06139699,1.0,1.0,-0.61568934,0.0,0.0,-0.15473205,-30.784502,1.0,3.1229107,2.9681537,7.2718876e-07,3.086285e-08,1.461642,3.086285e-08,1.0,1.0,1.0
1.5108,0.5,0.0,58136.254,9820.322,-1.5485599,1.2969545e-07,0.50826514,0.5944074,-1.5044723e-09,-0.10044581,0.9837385,-2.9118803e-09,25.88809,0.0,35.473328,86.967606,-33.7704,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.13605,1.0,0.5961834,0.5961386,3.0309856,3.1857426,0.0,90.597336,-116.48543,258.875,-294.34833,0.0,-1.2982832e-12,3.0309849,3.0309849,3.1857426,-0.061397176,1.0,1.0,-0.6158317,0.0,0.0,-0.15473205,-30.79162,1.0,3.1857426,3.0309856,7.2718876e-07,3.086285e-08,1.461842,3.086285e-08,1.0,1.0,1.0
1.511,0.5,0.0,58136.68,9820.399,-1.5485599,1.2969545e-07,0.5082636,0.5944092,-1.5074626e-09,-0.10044612,0.9837415,-2.917686e-09,18.329872,0.0,15.3478565,86.99472,-26.274372,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5961852,0.5961404,3.0938175,3.2485743,0.0,95.5802,-113.91007,270.32175,-285.6696,0.0,-1.3390706e-12,3.0938168,3.0938168,3.2485743,-0.06139736,1.0,1.0,-0.61597407,0.0,0.0,-0.15473205,-30.798738,1.0,3.2485743,3.0938175,7.2718876e-07,3.086285e-08,1.462042,3.086285e-08,1.0,1.0,1.0
1.5112,0.5,0.0,58137.1,9820.476,-1.5485599,1.2969545e-07,0.508262,0.5944111,-1.5071844e-09,-0.10044642,0.9837446,-2.9171658e-09,10.699268,0.0,-4.8383107,86.99472,-18.674604,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.596187,0.59614223,3.1566494,3.3114061,0.0,100.18588,-110.88515,280.7017,-275.86337,0.0,-1.372485e-12,3.1566486,3.1566486,3.3114061,-0.061397545,1.0,1.0,-0.6161164,0.0,0.0,-0.15473205,-30.805855,1.0,3.3114061,3.1566494,7.2718876e-07,3.086285e-08,1.462242,3.086285e-08,1.0,1.0,1.0
1.5114,0.5,0.0,58137.527,9820.552,-1.5485599,1.2969545e-07,0.5082604,0.59441286,-1.5059478e-09,-0.10044674,0.98374766,-2.9147906e-09,3.026392,0.0,-25.005507,86.99472,-11.00109,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59618884,0.596144,3.219481,3.374238,0.0,104.396194,-107.42259,289.97394,-264.9684,-0.0,-1.3970392e-12,3.2194803,3.2194803,3.374238,-0.06139775,1.0,1.0,-0.61625874,0.0,0.0,-0.15473203,-30.812973,1.0,3.374238,3.219481,7.2718876e-07,3.086285e-08,1.462442,3.086285e-08,1.0,1.0,1.0
1.5116,0.5,0.0,58137.953,9820.629,-1.5485599,1.2969545e-07,0.5082588,0.59441465,-1.5005945e-09,-0.10044704,0.98375076,-2.9044473e-09,-4.658475,0.0,-45.074142,86.99472,-3.2841127,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59619063,0.59614587,3.2823129,3.43707,0.0,108.194534,-103.536064,298.1018,-253.02766,-0.0,-1.4154592e-12,3.2823122,3.2823122,3.43707,-0.061397936,1.0,1.0,-0.6164011,0.0,0.0,-0.15473203,-30.820091,1.0,3.43707,3.2823129,7.2718876e-07,3.086285e-08,1.462642,3.086285e-08,1.0,1.0,1.0
1.5118,0.5,0.0,58138.375,9820.705,-1.5485599,1.2969545e-07,0.5082572,0.5944165,-1.4975367e-09,-0.10044736,0.9837538,-2.898547e-09,-12.325004,0.0,-64.96501,86.99472,4.4458733,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5961925,0.5961477,3.3451447,3.4999018,0.0,111.5659,-99.2409,305.05325,-240.08826,-0.0,-1.4309766e-12,3.345144,3.345144,3.4999018,-0.061398115,1.0,1.0,-0.6165435,0.0,0.0,-0.15473203,-30.827208,1.0,3.4999018,3.3451447,7.2718876e-07,3.086285e-08,1.462842,3.086285e-08,1.0,1.0,1.0
1.512,0.5,0.0,58138.8,9820.781,-1.5485599,1.2969545e-07,0.50825566,0.5944183,-1.4927888e-09,-0.100447655,0.9837569,-2.8893752e-09,-19.942938,0.0,-84.59962,86.99472,12.1583605,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59619427,0.5961495,3.4079766,3.5627337,0.0,114.49699,-94.55405,310.80084,-226.20123,-0.0,-1.4444944e-12,3.407976,3.407976,3.5627337,-0.0613983,1.0,1.0,-0.6166858,0.0,0.0,-0.15473203,-30.834326,1.0,3.5627337,3.4079766,7.2718876e-07,3.086285e-08,1.463042,3.086285e-08,1.0,1.0,1.0
1.5122,0.5,0.0,58139.223,9820.857,-1.5485599,1.2969545e-07,0.50825405,0.59442014,-1.4885277e-09,-0.100447975,0.98375994,-2.8811458e-09,-27.482214,0.0,-103.90047,86.99472,19.822912,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5961961,0.59615135,3.4708085,3.6255655,0.0,116.97623,-89.49401,315.3219,-211.42143,0.0,-1.4538844e-12,3.4708078,3.4708078,3.6255655,-0.061398495,1.0,1.0,-0.61682814,0.0,0.0,-0.15473203,-30.841444,1.0,3.6255655,3.4708085,7.2718876e-07,3.086285e-08,1.463242,3.086285e-08,1.0,1.0,1.0
1.5124,0.5,0.0,58139.65,9820.935,-1.5485599,1.2969545e-07,0.5082525,0.594422,-1.4865927e-09,-0.10044828,0.98376304,-2.8774183e-09,-34.913074,0.0,-122.79138,86.99472,27.409277,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5961979,0.59615314,3.5336404,3.6883974,0.0,118.99382,-84.08074,318.5985,-195.80713,0.0,-1.4602992e-12,3.5336397,3.5336397,3.6883974,-0.061398674,1.0,1.0,-0.61697054,0.0,0.0,-0.15473203,-30.848562,1.0,3.6883974,3.5336404,7.2718876e-07,3.086285e-08,1.463442,3.086285e-08,1.0,1.0,1.0
1.5126,0.5,0.0,58140.07,9821.011,-1.5485599,1.2969545e-07,0.5082509,0.5944238,-1.487404e-09,-0.10044859,0.9837661,-2.8790064e-09,-42.206196,0.0,-141.19781,86.99472,34.887516,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5961997,0.596155,3.5964723,3.7512293,0.0,120.54182,-78.33562,320.6178,-179.41998,0.0,-1.4642104e-12,3.5964715,3.5964715,3.7512293,-0.061398864,1.0,1.0,-0.6171129,0.0,0.0,-0.15473203,-30.855679,1.0,3.7512293,3.5964723,7.2718876e-07,3.086285e-08,1.463642,3.086285e-08,1.0,1.0,1.0
1.5128,0.5,0.0,58140.496,9821.087,-1.5485599,1.2969545e-07,0.50824934,0.59442556,-1.4827575e-09,-0.100448884,0.9837692,-2.8700307e-09,-49.33279,0.0,-159.0471,86.99472,42.228115,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59620154,0.5961568,3.6593041,3.814061,0.0,121.61409,-72.2813,321.37173,-162.32465,0.0,-1.4662045e-12,3.6593034,3.6593034,3.814061,-0.061399065,1.0,1.0,-0.6172552,0.0,0.0,-0.15473203,-30.862797,1.0,3.814061,3.6593041,7.2718876e-07,3.086285e-08,1.463842,3.086285e-08,1.0,1.0,1.0
1.513,0.5,0.0,58140.918,9821.163,-1.5485599,1.2969545e-07,0.50824773,0.5944274,-1.4762048e-09,-0.100449204,0.9837722,-2.857365e-09,-56.264736,0.0,-176.26883,86.99472,49.402103,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962033,0.5961586,3.722136,3.8768928,0.0,122.20642,-65.94168,320.8574,-144.58856,-0.0,-1.4663512e-12,3.7221353,3.7221353,3.8768928,-0.061399236,1.0,1.0,-0.61739755,0.0,0.0,-0.15473202,-30.869915,1.0,3.8768928,3.722136,7.2718876e-07,3.086285e-08,1.464042,3.086285e-08,1.0,1.0,1.0
1.5132,0.5,0.0,58141.344,9821.239,-1.5485599,1.2969545e-07,0.5082461,0.5944292,-1.4681333e-09,-0.10044951,0.98377526,-2.8417593e-09,-62.97467,0.0,-192.795,86.99472,56.38117,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962052,0.5961605,3.784968,3.9397247,0.0,122.31646,-59.341785,319.07675,-126.28176,-0.0,-1.4637137e-12,3.7849672,3.7849672,3.9397247,-0.061399434,1.0,1.0,-0.61753994,0.0,0.0,-0.15473202,-30.877031,1.0,3.9397247,3.784968,7.2718876e-07,3.086285e-08,1.464242,3.086285e-08,1.0,1.0,1.0
1.5134,0.5,0.0,58141.766,9821.316,-1.5485599,1.2969545e-07,0.5082446,0.59443104,-1.4711665e-09,-0.10044982,0.98377836,-2.8476483e-09,-69.43611,0.0,-208.5604,86.99472,63.137764,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59620696,0.59616226,3.8477995,4.002557,0.0,121.94376,-52.507652,316.03687,-107.47646,-0.0,-1.4595114e-12,3.8477988,3.8477988,4.002557,-0.061399627,1.0,1.0,-0.6176823,0.0,0.0,-0.15473202,-30.88415,1.0,4.002557,3.8477995,7.2718876e-07,3.086285e-08,1.464442,3.086285e-08,1.0,1.0,1.0
1.5136,0.5,0.0,58142.19,9821.393,-1.5485599,1.2969545e-07,0.50824296,0.59443283,-1.4656536e-09,-0.100450136,0.9837814,-2.8369949e-09,-75.623566,0.0,-223.50279,86.99472,69.645226,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59620875,0.5961641,3.9106314,4.0653887,0.0,121.08981,-45.46625,311.74966,-88.24689,0.0,-1.4542676e-12,3.9106307,3.9106307,4.0653887,-0.0613998,1.0,1.0,-0.6178246,0.0,0.0,-0.15473202,-30.891268,1.0,4.0653887,3.9106314,7.2718876e-07,3.086285e-08,1.464642,3.086285e-08,1.0,1.0,1.0
1.5138,0.5,0.0,58142.613,9821.469,-1.5485599,1.2969545e-07,0.5082414,0.5944347,-1.4547645e-09,-0.10045043,0.9837845,-2.8159348e-09,-81.512596,0.0,-237.56322,86.99472,75.87787,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962106,0.5961659,3.9734633,4.12822,0.0,119.75797,-38.245373,306.23215,-68.66892,0.0,-1.4484205e-12,3.9734626,3.9734626,4.12822,-0.0614,1.0,1.0,-0.617967,0.0,0.0,-0.15473202,-30.898384,1.0,4.12822,3.9734633,7.2718876e-07,3.086285e-08,1.464842,3.086285e-08,1.0,1.0,1.0
1.514,0.5,0.0,58143.04,9821.545,-1.5485599,1.2969545e-07,0.5082398,0.59443647,-1.4439628e-09,-0.100450754,0.98378754,-2.795044e-09,-87.07997,0.0,-250.68616,86.99472,81.81109,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962124,0.5961677,4.0362954,4.191052,0.0,117.95348,-30.873514,299.506,-48.819836,0.0,-1.4408825e-12,4.0362945,4.0362945,4.191052,-0.061400186,1.0,1.0,-0.61810935,0.0,0.0,-0.15473202,-30.905502,1.0,4.191052,4.0362954,7.2718876e-07,3.086285e-08,1.465042,3.086285e-08,1.0,1.0,1.0
1.5142,0.5,0.0,58143.46,9821.621,-1.5485599,1.2969545e-07,0.50823826,0.59443825,-1.4338596e-09,-0.100451045,0.9837906,-2.7755047e-09,-92.30372,0.0,-262.81985,86.99472,87.42148,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59621423,0.59616953,4.0991273,4.253884,0.0,115.68348,-23.379765,291.5978,-28.777954,0.0,-1.4316261e-12,4.0991263,4.0991263,4.253884,-0.061400365,1.0,1.0,-0.6182517,0.0,0.0,-0.15473202,-30.91262,1.0,4.253884,4.0991273,7.2718876e-07,3.086285e-08,1.465242,3.086285e-08,1.0,1.0,1.0
1.5144,0.5,0.0,58143.883,9821.697,-1.5485599,1.2969545e-07,0.50823665,0.5944401,-1.4263407e-09,-0.100451365,0.9837937,-2.7609677e-09,-97.16321,0.0,-273.91638,86.99472,92.68688,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.596216,0.5961713,4.1619587,4.3167157,0.0,112.95691,-15.793701,282.53876,-8.622376,-0.0,-1.4206961e-12,4.161958,4.161958,4.3167157,-0.061400563,1.0,1.0,-0.618394,0.0,0.0,-0.15473202,-30.919739,1.0,4.3167157,4.1619587,7.2718876e-07,3.086285e-08,1.465442,3.086285e-08,1.0,1.0,1.0
1.5146,0.5,0.0,58144.31,9821.773,-1.5485599,1.2969545e-07,0.5082351,0.5944419,-1.4254801e-09,-0.10045167,0.9837967,-2.7593188e-09,-101.639275,0.0,-283.93195,86.99472,97.58653,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962178,0.59617317,4.2247906,4.3795476,0.0,109.78453,-8.145261,272.3646,11.567353,-0.0,-1.4110605e-12,4.22479,4.22479,4.3795476,-0.06140075,1.0,1.0,-0.6185364,0.0,0.0,-0.154732,-30.926855,1.0,4.3795476,4.2247906,7.2718876e-07,3.086285e-08,1.465642,3.086285e-08,1.0,1.0,1.0
1.5148,0.5,0.0,58144.73,9821.85,-1.5485599,1.2969545e-07,0.5082335,0.59444374,-1.4215268e-09,-0.10045198,0.98379976,-2.7516835e-09,-105.71424,0.0,-292.82703,86.99472,102.101074,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59621966,0.59617496,4.2876225,4.4423795,0.0,106.17886,-0.46462718,261.11545,31.711555,-0.0,-1.4001771e-12,4.287622,4.287622,4.4423795,-0.061400935,1.0,1.0,-0.61867875,0.0,0.0,-0.154732,-30.933973,1.0,4.4423795,4.2876225,7.2718876e-07,3.086285e-08,1.465842,3.086285e-08,1.0,1.0,1.0
1.515,0.5,0.0,58145.152,9821.926,-1.5485599,1.2969545e-07,0.50823194,0.5944455,-1.4123416e-09,-0.100452274,0.98380286,-2.7339204e-09,-109.372025,0.0,-300.5665,86.99472,106.2127,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59622145,0.5961768,4.3504543,4.5052114,0.0,102.15414,7.2178864,248.83575,51.730732,0.0,-1.3869982e-12,4.350454,4.350454,4.5052114,-0.06140113,1.0,1.0,-0.6188211,0.0,0.0,-0.154732,-30.941092,1.0,4.5052114,4.3504543,7.2718876e-07,3.086285e-08,1.466042,3.086285e-08,1.0,1.0,1.0
1.5152,0.5,0.0,58145.574,9822.002,-1.5485599,1.2969545e-07,0.5082303,0.5944474,-1.4072111e-09,-0.100452594,0.9838059,-2.7240061e-09,-112.59818,0.0,-307.1198,86.99472,109.905174,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59622324,0.5961786,4.413286,4.568043,0.0,97.72623,14.871962,235.57393,71.54587,0.0,-1.3750521e-12,4.4132857,4.4132857,4.568043,-0.061401326,1.0,1.0,-0.6189635,0.0,0.0,-0.154732,-30.948208,1.0,4.568043,4.413286,7.2718876e-07,3.086285e-08,1.466242,3.086285e-08,1.0,1.0,1.0
1.5154,0.5,0.0,58146.0,9822.078,-1.5485599,1.2969545e-07,0.5082288,0.59444916,-1.4058682e-09,-0.100452885,0.98380893,-2.7214235e-09,-115.37999,0.0,-312.4611,86.99472,113.16393,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962251,0.59618044,4.476118,4.630875,0.0,92.912605,22.46739,221.38232,91.078766,0.0,-1.3654371e-12,4.4761176,4.4761176,4.630875,-0.061401512,1.0,1.0,-0.6191058,0.0,0.0,-0.154732,-30.955326,1.0,4.630875,4.476118,7.2718876e-07,3.086285e-08,1.466442,3.086285e-08,1.0,1.0,1.0
1.5156,0.5,0.0,58146.42,9822.154,-1.5485599,1.2969545e-07,0.50822717,0.59445095,-1.3963852e-09,-0.100453205,0.98381203,-2.7030838e-09,-117.70647,0.0,-316.56927,86.99472,115.97609,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962269,0.5961823,4.53895,4.693707,0.0,87.73227,29.974195,206.31694,110.25234,0.0,-1.3550758e-12,4.5389495,4.5389495,4.693707,-0.0614017,1.0,1.0,-0.61924815,0.0,0.0,-0.154732,-30.962444,1.0,4.693707,4.53895,7.2718876e-07,3.086285e-08,1.466642,3.086285e-08,1.0,1.0,1.0
1.5158,0.5,0.0,58146.844,9822.23,-1.5485599,1.2969545e-07,0.5082256,0.59445274,-1.4013e-09,-0.10045351,0.9838151,-2.7126144e-09,-119.56841,0.0,-319.42813,86.99472,118.33057,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59622866,0.5961841,4.601782,4.756539,0.0,82.20566,37.36275,190.43721,128.99092,-0.0,-1.3444623e-12,4.6017814,4.6017814,4.756539,-0.061401878,1.0,1.0,-0.61939055,0.0,0.0,-0.154732,-30.96956,1.0,4.756539,4.601782,7.2718876e-07,3.086285e-08,1.466842,3.086285e-08,1.0,1.0,1.0
1.516,0.5,0.0,58147.266,9822.307,-1.5485599,1.2969545e-07,0.508224,0.5944546,-1.4001896e-09,-0.10045382,0.9838181,-2.7104816e-09,-120.95849,0.0,-321.02634,86.99472,120.218056,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962305,0.59618586,4.6646137,4.8193707,0.0,76.35459,44.6039,173.80582,147.22054,-0.0,-1.3341381e-12,4.6646132,4.6646132,4.8193707,-0.061402068,1.0,1.0,-0.6195329,0.0,0.0,-0.154732,-30.976679,1.0,4.8193707,4.6646137,7.2718876e-07,3.086285e-08,1.467042,3.086285e-08,1.0,1.0,1.0
1.5162,0.5,0.0,58147.688,9822.383,-1.5485599,1.2969545e-07,0.50822246,0.5944564,-1.4029002e-09,-0.10045413,0.98382115,-2.7157456e-09,-121.87121,0.0,-321.35764,86.99472,121.63111,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962323,0.5961877,4.7274456,4.8822026,0.0,70.20215,51.66906,156.48837,164.86925,-0.0,-1.3229006e-12,4.727445,4.727445,4.8822026,-0.061402258,1.0,1.0,-0.6196752,0.0,0.0,-0.15473199,-30.983797,1.0,4.8822026,4.7274456,7.2718876e-07,3.086285e-08,1.467242,3.086285e-08,1.0,1.0,1.0
1.5164,0.5,0.0,58148.113,9822.458,-1.5485599,1.2969545e-07,0.50822085,0.5944582,-1.4081669e-09,-0.10045443,0.98382425,-2.7259581e-09,-122.30296,0.0,-320.42065,86.99472,122.564156,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962341,0.5961895,4.7902775,4.9450345,0.0,63.772614,58.53035,138.55325,181.8674,0.0,-1.3117314e-12,4.7902765,4.7902765,4.9450345,-0.061402448,1.0,1.0,-0.61981755,0.0,0.0,-0.15473199,-30.990915,1.0,4.9450345,4.7902775,7.2718876e-07,3.086285e-08,1.467442,3.086285e-08,1.0,1.0,1.0
1.5166,0.5,0.0,58148.535,9822.534,-1.5485599,1.2969545e-07,0.5082193,0.59446,-1.4068895e-09,-0.100454725,0.9838273,-2.723502e-09,-122.25204,0.0,-318.21912,86.99472,123.01349,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962359,0.5961913,4.8531094,5.0078664,0.0,57.091354,65.16068,120.071205,198.14792,0.0,-1.2989277e-12,4.8531084,4.8531084,5.0078664,-0.06140264,1.0,1.0,-0.61995995,0.0,0.0,-0.15473199,-30.998032,1.0,5.0078664,4.8531094,7.2718876e-07,3.086285e-08,1.467642,3.086285e-08,1.0,1.0,1.0
1.5168,0.5,0.0,58148.957,9822.61,-1.5485599,1.2969545e-07,0.5082177,0.5944618,-1.4061692e-09,-0.100455046,0.98383033,-2.7221245e-09,-121.71864,0.0,-314.76172,86.99472,122.977356,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962377,0.59619313,4.915941,5.0706983,0.0,50.18474,71.533905,101.11518,213.64653,0.0,-1.2857627e-12,4.9159403,4.9159403,5.0706983,-0.06140281,1.0,1.0,-0.6201023,0.0,0.0,-0.15473199,-31.00515,1.0,5.0706983,4.915941,7.2718876e-07,3.086285e-08,1.467842,3.086285e-08,1.0,1.0,1.0
1.517,0.5,0.0,58149.38,9822.687,-1.5485599,1.2969545e-07,0.50821614,0.59446365,-1.4077964e-09,-0.10045535,0.9838334,-2.7252915e-09,-120.70487,0.0,-310.06204,86.99472,122.45588,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962395,0.596195,4.978773,5.13353,0.0,43.08003,77.62485,81.75998,228.30206,0.0,-1.2697458e-12,4.978772,4.978772,5.13353,-0.061403006,1.0,1.0,-0.6202446,0.0,0.0,-0.15473199,-31.012268,1.0,5.13353,4.978773,7.2718876e-07,3.086285e-08,1.468042,3.086285e-08,1.0,1.0,1.0
1.5172,0.5,0.0,58149.8,9822.763,-1.5485599,1.2969545e-07,0.50821453,0.59446543,-1.4092449e-09,-0.100455664,0.9838365,-2.7281126e-09,-119.21473,0.0,-304.13867,86.99472,121.45112,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962413,0.5961968,5.041605,5.196362,0.0,35.805256,83.40948,62.081993,242.05667,-0.0,-1.2543299e-12,5.041604,5.041604,5.196362,-0.061403193,1.0,1.0,-0.620387,0.0,0.0,-0.15473199,-31.019384,1.0,5.196362,5.041605,7.2718876e-07,3.086285e-08,1.468242,3.086285e-08,1.0,1.0,1.0
1.5174,0.5,0.0,58150.223,9822.838,-1.5485599,1.2969545e-07,0.508213,0.5944672,-1.4205349e-09,-0.10045596,0.9838395,-2.7499856e-09,-117.25409,0.0,-297.01495,86.99472,119.96705,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59624314,0.59619856,5.104437,5.259194,0.0,28.38913,88.86496,42.15888,254.8561,-0.0,-1.2408838e-12,5.104436,5.104436,5.259194,-0.061403383,1.0,1.0,-0.62052935,0.0,0.0,-0.15473199,-31.026503,1.0,5.259194,5.104437,7.2718876e-07,3.086285e-08,1.468442,3.086285e-08,1.0,1.0,1.0
1.5176,0.5,0.0,58150.645,9822.914,-1.5485599,1.2969545e-07,0.5082114,0.5944691,-1.433898e-09,-0.100456275,0.98384255,-2.7758722e-09,-114.83069,0.0,-288.71902,86.99472,118.0095,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59624493,0.5962004,5.1672688,5.3220253,0.0,20.86092,93.969765,22.069256,266.64978,-0.0,-1.227799e-12,5.167268,5.167268,5.3220253,-0.061403573,1.0,1.0,-0.6206717,0.0,0.0,-0.15473199,-31.03362,1.0,5.3220253,5.1672688,7.2718876e-07,3.086285e-08,1.468642,3.086285e-08,1.0,1.0,1.0
1.5178,0.5,0.0,58151.066,9822.99,-1.5485599,1.2969545e-07,0.5082098,0.59447086,-1.4271245e-09,-0.10045658,0.9838456,-2.7627765e-09,-111.95409,0.0,-279.2836,86.99472,115.58622,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962467,0.5962022,5.2301006,5.384857,0.0,13.250337,98.70374,1.8924131,277.39117,0.0,-1.21556e-12,5.2300997,5.2300997,5.384857,-0.06140377,1.0,1.0,-0.620814,0.0,0.0,-0.15473197,-31.040737,1.0,5.384857,5.2301006,7.2718876e-07,3.086285e-08,1.468842,3.086285e-08,1.0,1.0,1.0
1.518,0.5,0.0,58151.49,9823.065,-1.5485599,1.2969545e-07,0.5082083,0.5944727,-1.4300595e-09,-0.100456886,0.98384863,-2.7684754e-09,-108.63563,0.0,-268.7459,86.99472,112.70675,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962485,0.596204,5.2929325,5.447689,0.0,5.587414,103.04822,-18.29202,287.03793,0.0,-1.2035003e-12,5.2929316,5.2929316,5.447689,-0.06140394,1.0,1.0,-0.6209564,0.0,0.0,-0.15473197,-31.047855,1.0,5.447689,5.2929325,7.2718876e-07,3.086285e-08,1.469042,3.086285e-08,1.0,1.0,1.0
1.5182,0.5,0.0,58151.91,9823.142,-1.5485599,1.2969545e-07,0.50820667,0.5944745,-1.4348046e-09,-0.1004572,0.9838517,-2.777679e-09,-104.88842,0.0,-257.14752,86.99472,109.38246,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59625036,0.59620583,5.3557644,5.510521,0.0,-2.0976071,106.98603,-38.40439,295.5519,0.0,-1.1930538e-12,5.3557634,5.3557634,5.510521,-0.061404128,1.0,1.0,-0.62109876,0.0,0.0,-0.15473197,-31.054974,1.0,5.510521,5.3557644,7.2718876e-07,3.086285e-08,1.469242,3.086285e-08,1.0,1.0,1.0
1.5184,0.5,0.0,58152.332,9823.218,-1.5485599,1.2969545e-07,0.5082051,0.5944763,-1.4428088e-09,-0.1004575,0.9838548,-2.7931917e-09,-100.72724,0.0,-244.53423,86.99472,105.626465,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59625214,0.5962076,5.418596,5.573353,0.0,-9.774396,110.50163,-58.36531,302.89954,0.0,-1.1816548e-12,5.4185953,5.4185953,5.573353,-0.06140433,1.0,1.0,-0.6212411,0.0,0.0,-0.15473197,-31.062092,1.0,5.573353,5.418596,7.2718876e-07,3.086285e-08,1.469442,3.086285e-08,1.0,1.0,1.0
1.5186,0.5,0.0,58152.754,9823.293,-1.5485599,1.2969545e-07,0.5082035,0.5944781,-1.4418847e-09,-0.10045781,0.9838578,-2.7914202e-09,-96.16851,0.0,-230.95578,86.99472,101.45359,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59625393,0.59620947,5.4814277,5.6361847,0.0,-17.412657,113.58116,-78.096016,309.0518,-0.0,-1.1678421e-12,5.481427,5.481427,5.6361847,-0.06140452,1.0,1.0,-0.6213835,0.0,0.0,-0.15473197,-31.069208,1.0,5.6361847,5.4814277,7.2718876e-07,3.086285e-08,1.469642,3.086285e-08,1.0,1.0,1.0
1.5188,0.5,0.0,58153.176,9823.369,-1.5485599,1.2969545e-07,0.50820196,0.59447986,-1.4490138e-09,-0.100458115,0.98386085,-2.805239e-09,-91.23022,0.0,-216.46576,86.99472,96.880295,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962557,0.59621125,5.5442595,5.6990166,0.0,-24.982244,116.212456,-97.51863,313.9844,-0.0,-1.1554801e-12,5.544259,5.544259,5.6990166,-0.0614047,1.0,1.0,-0.6215258,0.0,0.0,-0.15473197,-31.076326,1.0,5.6990166,5.5442595,7.2718876e-07,3.086285e-08,1.469842,3.086285e-08,1.0,1.0,1.0
1.519,0.5,0.0,58153.598,9823.445,-1.5485599,1.2969545e-07,0.50820035,0.5944817,-1.4500618e-09,-0.10045842,0.9838639,-2.8072853e-09,-85.93185,0.0,-201.12137,86.99472,91.92463,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59625757,0.59621304,5.6070914,5.7618484,0.0,-32.45328,118.385124,-116.556496,317.6779,-0.0,-1.1461563e-12,5.607091,5.607091,5.7618484,-0.061404895,1.0,1.0,-0.62166816,0.0,0.0,-0.15473197,-31.083445,1.0,5.7618484,5.6070914,7.2718876e-07,3.086285e-08,1.470042,3.086285e-08,1.0,1.0,1.0
1.5192,0.5,0.0,58154.016,9823.5205,-1.5485599,1.2969545e-07,0.5081988,0.5944835,-1.4629739e-09,-0.100458734,0.98386693,-2.8323002e-09,-80.29431,0.0,-184.98315,86.99472,86.60615,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59625936,0.5962149,5.6699233,5.8246803,0.0,-39.796288,120.0906,-135.13449,320.11765,0.0,-1.1368884e-12,5.669923,5.669923,5.8246803,-0.06140508,1.0,1.0,-0.6218105,0.0,0.0,-0.15473197,-31.09056,1.0,5.8246803,5.6699233,7.2718876e-07,3.086285e-08,1.470242,3.086285e-08,1.0,1.0,1.0
1.5194,0.5,0.0,58154.438,9823.597,-1.5485599,1.2969545e-07,0.50819725,0.59448534,-1.468892e-09,-0.100459024,0.98386997,-2.8437754e-09,-74.33985,0.0,-168.11479,86.99472,80.94584,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59626114,0.5962167,5.732755,5.887512,0.0,-46.98228,121.322136,-153.17928,321.29407,0.0,-1.1260737e-12,5.7327547,5.7327547,5.887512,-0.061405253,1.0,1.0,-0.6219529,0.0,0.0,-0.15473197,-31.09768,1.0,5.887512,5.732755,7.2718876e-07,3.086285e-08,1.470442,3.086285e-08,1.0,1.0,1.0
1.5196,0.5,0.0,58154.86,9823.672,-1.5485599,1.2969545e-07,0.50819564,0.5944871,-1.472364e-09,-0.10045933,0.983873,-2.850515e-09,-68.09197,0.0,-150.58284,86.99472,74.96604,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59626293,0.59621847,5.795587,5.950344,0.0,-53.9829,122.074875,-170.61964,321.20248,0.0,-1.1167368e-12,5.7955866,5.7955866,5.950344,-0.06140544,1.0,1.0,-0.6220952,0.0,0.0,-0.15473196,-31.104797,1.0,5.950344,5.795587,7.2718876e-07,3.086285e-08,1.470642,3.086285e-08,1.0,1.0,1.0
1.5198,0.5,0.0,58155.28,9823.748,-1.5485599,1.2969545e-07,0.5081941,0.5944889,-1.4760186e-09,-0.10045965,0.98387605,-2.857608e-09,-61.57533,0.0,-132.45651,86.99472,68.690346,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962647,0.5962203,5.858419,6.013176,0.0,-60.77051,122.34584,-187.38675,319.84326,0.0,-1.1060677e-12,5.8584185,5.8584185,6.013176,-0.061405633,1.0,1.0,-0.62223756,0.0,0.0,-0.15473196,-31.111914,1.0,6.013176,5.858419,7.2718876e-07,3.086285e-08,1.470842,3.086285e-08,1.0,1.0,1.0
1.52,0.5,0.0,58155.703,9823.823,-1.5485599,1.2969545e-07,0.50819254,0.5944907,-1.4785855e-09,-0.10045995,0.9838791,-2.862595e-09,-54.815636,0.0,-113.80732,86.99472,62.143524,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59626657,0.5962221,5.921251,6.076008,0.0,-67.31833,122.133965,-203.41444,317.22174,-0.0,-1.0950623e-12,5.9212503,5.9212503,6.076008,-0.061405834,1.0,1.0,-0.62237996,0.0,0.0,-0.15473196,-31.119032,1.0,6.076008,5.921251,7.2718876e-07,3.086285e-08,1.471042,3.086285e-08,1.0,1.0,1.0
1.5202,0.5,0.0,58156.12,9823.899,-1.5485599,1.2969545e-07,0.50819093,0.5944925,-1.4748607e-09,-0.10046025,0.9838822,-2.8554015e-09,-47.839565,0.0,-94.70886,86.99472,55.351406,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59626836,0.5962239,5.9840827,6.1388397,0.0,-73.60052,121.44008,-218.63943,313.3483,-0.0,-1.0846535e-12,5.984082,5.984082,6.1388397,-0.061406005,1.0,1.0,-0.6225223,0.0,0.0,-0.15473196,-31.12615,1.0,6.1388397,5.9840827,7.2718876e-07,3.086285e-08,1.471242,3.086285e-08,1.0,1.0,1.0
1.5204,0.5,0.0,58156.543,9823.975,-1.5485599,1.2969545e-07,0.5081894,0.59449434,-1.4778964e-09,-0.10046056,0.9838852,-2.8612963e-09,-40.674652,0.0,-75.23652,86.99472,48.3408,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59627014,0.59622574,6.0469146,6.2016716,0.0,-79.59227,120.26692,-233.00165,308.23816,-0.0,-1.0764956e-12,6.0469136,6.0469136,6.2016716,-0.061406195,1.0,1.0,-0.62266463,0.0,0.0,-0.15473196,-31.133268,1.0,6.2016716,6.0469146,7.2718876e-07,3.086285e-08,1.471442,3.086285e-08,1.0,1.0,1.0
1.5206,0.5,0.0,58156.965,9824.051,-1.5485599,1.2969545e-07,0.5081878,0.59449613,-1.4774605e-09,-0.100460865,0.98388827,-2.86047e-09,-33.34917,0.0,-55.467136,86.99472,41.139378,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59627193,0.5962275,6.1097465,6.2645035,0.0,-85.26994,118.61912,-246.4444,301.91153,0.0,-1.0672934e-12,6.1097455,6.1097455,6.2645035,-0.06140639,1.0,1.0,-0.62280697,0.0,0.0,-0.15473196,-31.140385,1.0,6.2645035,6.1097465,7.2718876e-07,3.086285e-08,1.471642,3.086285e-08,1.0,1.0,1.0
1.5208,0.5,0.0,58157.387,9824.126,-1.5485599,1.2969545e-07,0.5081862,0.5944979,-1.4765253e-09,-0.100461185,0.9838913,-2.8586773e-09,-25.89203,0.0,-35.478725,86.99472,33.775547,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962737,0.5962293,6.1725783,0.044149857,0.0,-90.61113,116.50317,-258.9146,294.39334,0.0,-1.0534689e-12,6.1725774,6.1725774,0.044149857,-0.06140658,1.0,1.0,-0.62294936,0.0,0.0,-0.15473196,-31.147503,1.0,0.044149857,6.1725783,7.2718876e-07,3.086285e-08,1.471842,3.086285e-08,1.0,1.0,1.0
1.521,0.5,0.0,58157.805,9824.202,-1.5485599,1.2969545e-07,0.5081847,0.5944997,-1.4788976e-09,-0.100461476,0.98389435,-2.8632878e-09,-18.33266,0.0,-15.350174,86.99472,26.278376,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962755,0.59623116,6.23541,0.10698171,0.0,-95.59475,113.927414,-270.3631,285.71326,0.0,-1.0384247e-12,6.2354093,6.2354093,0.10698171,-0.061406758,1.0,1.0,-0.6230917,0.0,0.0,-0.15473196,-31.154621,1.0,0.10698171,6.23541,7.2718876e-07,3.086285e-08,1.472042,3.086285e-08,1.0,1.0,1.0
1.5212,0.5,0.0,58158.227,9824.277,-1.5485599,1.2969545e-07,0.50818306,0.5945015,-1.4832857e-09,-0.10046178,0.9838974,-2.8718015e-09,-10.700894,0.0,4.83908,86.99472,18.67745,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59627736,0.59623295,0.015056683,0.16981356,0.0,-100.201126,110.90202,-280.74463,275.90555,0.0,-1.0239308e-12,0.015055955,0.015055955,0.16981356,-0.061406944,1.0,1.0,-0.62323403,0.0,0.0,-0.15473194,-31.161737,1.0,0.16981356,0.015056683,7.2718876e-07,3.086285e-08,1.472242,3.086285e-08,1.0,1.0,1.0
1.5214,0.5,0.0,58158.65,9824.353,-1.5485599,1.2969545e-07,0.5081815,0.59450334,-1.4796707e-09,-0.100462094,0.9839004,-2.8648202e-09,-3.0268507,0.0,25.00936,86.99472,11.002768,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59627914,0.59623474,0.07788854,0.23264542,0.0,-104.41209,107.438934,-290.01828,265.0089,-0.0,-1.0115766e-12,0.07788781,0.07788781,0.23264542,-0.061407123,1.0,1.0,-0.6233764,0.0,0.0,-0.15473194,-31.168856,1.0,0.23264542,0.07788854,7.2718876e-07,3.086285e-08,1.472442,3.086285e-08,1.0,1.0,1.0
1.5216,0.5,0.0,58159.066,9824.429,-1.5485599,1.2969545e-07,0.50817996,0.59450513,-1.471127e-09,-0.1004624,0.98390347,-2.848296e-09,4.6591854,0.0,45.08106,86.99472,3.2846155,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59628093,0.5962366,0.1407204,0.29547727,0.0,-108.211,103.55181,-298.14737,253.06633,-0.0,-1.000122e-12,0.14071967,0.14071967,0.29547727,-0.061407313,1.0,1.0,-0.62351876,0.0,0.0,-0.15473194,-31.175974,1.0,0.29547727,0.1407204,7.2718876e-07,3.086285e-08,1.472642,3.086285e-08,1.0,1.0,1.0
1.5218,0.5,0.0,58159.49,9824.504,-1.5485599,1.2969545e-07,0.50817835,0.5945069,-1.471712e-09,-0.10046271,0.9839065,-2.8494462e-09,12.32688,0.0,64.97497,86.99472,-4.4465466,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962827,0.5962384,0.20355225,0.35830912,0.0,-111.58287,99.256,-305.09988,240.12492,-0.0,-9.888047e-13,0.20355152,0.20355152,0.35830912,-0.061407514,1.0,1.0,-0.6236611,0.0,0.0,-0.15473194,-31.18309,1.0,0.35830912,0.20355225,7.2718876e-07,3.086285e-08,1.472842,3.086285e-08,1.0,1.0,1.0
1.522,0.5,0.0,58159.906,9824.579,-1.5485599,1.2969545e-07,0.5081768,0.5945087,-1.47425e-09,-0.10046302,0.98390955,-2.854378e-09,19.945972,0.0,84.61257,86.99472,-12.160207,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962845,0.59624016,0.2663841,0.42114097,0.0,-114.514404,94.56843,-310.84836,226.23578,0.0,-9.774993e-13,0.26638338,0.26638338,0.42114097,-0.06140769,1.0,1.0,-0.62380344,0.0,0.0,-0.15473194,-31.190208,1.0,0.42114097,0.2663841,7.2718876e-07,3.086285e-08,1.473042,3.086285e-08,1.0,1.0,1.0
1.5222,0.5,0.0,58160.33,9824.655,-1.5485599,1.2969545e-07,0.50817525,0.59451056,-1.473273e-09,-0.10046331,0.9839126,-2.8525038e-09,27.486395,0.0,103.91637,86.99472,-19.825924,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962863,0.59624195,0.32921594,0.48397282,0.0,-116.99401,89.507614,-315.37006,211.4537,0.0,-9.662126e-13,0.32921523,0.32921523,0.48397282,-0.061407868,1.0,1.0,-0.62394583,0.0,0.0,-0.15473194,-31.197327,1.0,0.48397282,0.32921594,7.2718876e-07,3.086285e-08,1.473242,3.086285e-08,1.0,1.0,1.0
1.5224,0.5,0.0,58160.746,9824.73,-1.5485599,1.2969545e-07,0.50817364,0.59451234,-1.4849728e-09,-0.10046363,0.9839156,-2.8751745e-09,34.918385,0.0,122.810165,86.99472,-27.413443,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962881,0.5962438,0.39204782,0.54680467,0.0,-119.01191,84.09353,-318.6472,195.83702,0.0,-9.5495e-13,0.39204708,0.39204708,0.54680467,-0.06140807,1.0,1.0,-0.62408817,0.0,0.0,-0.15473194,-31.204445,1.0,0.54680467,0.39204782,7.2718876e-07,3.086285e-08,1.473442,3.086285e-08,1.0,1.0,1.0
1.5226,0.5,0.0,58161.168,9824.806,-1.5485599,1.2969545e-07,0.5081721,0.59451413,-1.485169e-09,-0.10046393,0.98391867,-2.875572e-09,42.212612,0.0,141.2194,86.99472,-34.89282,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59628993,0.5962456,0.45487967,0.60963655,0.0,-120.560135,78.34753,-320.66675,179.44736,0.0,-9.437325e-13,0.45487893,0.45487893,0.60963655,-0.061408255,1.0,1.0,-0.6242305,0.0,0.0,-0.15473194,-31.211561,1.0,0.60963655,0.45487967,7.2718876e-07,3.086285e-08,1.473642,3.086285e-08,1.0,1.0,1.0
1.5228,0.5,0.0,58161.586,9824.881,-1.5485599,1.2969545e-07,0.50817055,0.5945159,-1.4839234e-09,-0.100464225,0.9839217,-2.8731781e-09,49.34029,0.0,159.07141,86.99472,-42.23453,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962917,0.5962474,0.5177115,0.67246836,0.0,-121.632576,72.29228,-321.4208,162.3494,-0.0,-9.325921e-13,0.5177108,0.5177108,0.67246836,-0.061408427,1.0,1.0,-0.6243729,0.0,0.0,-0.15473193,-31.21868,1.0,0.67246836,0.5177115,7.2718876e-07,3.086285e-08,1.473842,3.086285e-08,1.0,1.0,1.0
1.523,0.5,0.0,58162.008,9824.957,-1.5485599,1.2969545e-07,0.50816894,0.5945177,-1.4908145e-09,-0.10046454,0.98392475,-2.8865383e-09,56.273285,0.0,176.29576,86.99472,-49.40961,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962935,0.5962492,0.5805434,0.73530024,0.0,-122.22499,65.9517,-320.90637,144.61061,-0.0,-9.214493e-13,0.5805426,0.5805426,0.73530024,-0.061408613,1.0,1.0,-0.62451524,0.0,0.0,-0.15473193,-31.225798,1.0,0.73530024,0.5805434,7.2718876e-07,3.086285e-08,1.474042,3.086285e-08,1.0,1.0,1.0
1.5232,0.5,0.0,58162.426,9825.032,-1.5485599,1.2969545e-07,0.5081674,0.5945195,-1.4970105e-09,-0.100464836,0.9839277,-2.8985532e-09,62.984238,0.0,192.82445,86.99472,-56.389736,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962953,0.596251,0.6433752,0.7981321,0.0,-122.33504,59.3508,-319.12546,126.30101,-0.0,-9.105442e-13,0.6433745,0.6433745,0.7981321,-0.06140881,1.0,1.0,-0.6246576,0.0,0.0,-0.15473193,-31.232914,1.0,0.7981321,0.6433752,7.2718876e-07,3.086285e-08,1.474242,3.086285e-08,1.0,1.0,1.0
1.5234,0.5,0.0,58162.848,9825.107,-1.5485599,1.2969545e-07,0.50816584,0.59452134,-1.4922068e-09,-0.10046515,0.98393077,-2.88927e-09,69.44666,0.0,208.59224,86.99472,-63.147354,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962971,0.5962528,0.7062071,0.86096394,0.0,-121.96229,52.515625,-316.08508,107.492836,-0.0,-8.998408e-13,0.7062064,0.7062064,0.86096394,-0.06140899,1.0,1.0,-0.6247999,0.0,0.0,-0.15473193,-31.240032,1.0,0.86096394,0.7062071,7.2718876e-07,3.086285e-08,1.474442,3.086285e-08,1.0,1.0,1.0
1.5236,0.5,0.0,58163.266,9825.183,-1.5485599,1.2969545e-07,0.5081643,0.59452313,-1.4854662e-09,-0.10046544,0.9839338,-2.8762361e-09,75.63505,0.0,223.53691,86.99472,-69.6558,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5962989,0.5962546,0.7690389,0.9237958,0.0,-121.1082,45.473156,-311.79724,88.26032,0.0,-8.892344e-13,0.7690382,0.7690382,0.9237958,-0.061409183,1.0,1.0,-0.6249423,0.0,0.0,-0.15473193,-31.24715,1.0,0.9237958,0.7690389,7.2718876e-07,3.086285e-08,1.474642,3.086285e-08,1.0,1.0,1.0
