Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5238,0.5,0.0,58163.688,9825.258,-1.5485599,1.2969545e-07,0.5081627,0.5945249,-1.4791607e-09,-0.10046575,0.98393685,-2.8640448e-09,81.52497,0.0,237.59947,86.99472,-75.88939,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59630066,0.5962564,0.8318708,0.98662764,0.0,-119.77615,38.25118,-306.27884,68.67937,0.0,-8.7862096e-13,0.8318701,0.8318701,0.98662764,-0.061409373,1.0,1.0,-0.62508464,0.0,0.0,-0.15473193,-31.254269,1.0,0.98662764,0.8318708,7.2718876e-07,3.086285e-08,1.474842,3.086285e-08,1.0,1.0,1.0
1.524,0.5,0.0,58164.105,9825.333,-1.5485599,1.2969545e-07,0.5081611,0.5945267,-1.4663313e-09,-0.10046607,0.9839399,-2.8392213e-09,87.09319,0.0,250.72441,86.99472,-81.82351,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59630245,0.5962582,0.8947027,1.0494595,0.0,-117.97139,30.878199,-299.55167,48.82725,0.0,-8.6846996e-13,0.8947019,0.8947019,1.0494595,-0.06140955,1.0,1.0,-0.625227,0.0,0.0,-0.15473193,-31.261385,1.0,1.0494595,0.8947027,7.2718876e-07,3.086285e-08,1.475042,3.086285e-08,1.0,1.0,1.0
1.5242,0.5,0.0,58164.523,9825.408,-1.5485599,1.2969545e-07,0.5081596,0.5945285,-1.4574179e-09,-0.10046636,0.9839429,-2.8219798e-09,92.317726,0.0,262.85992,86.99472,-87.434746,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59630424,0.59626,0.9575345,1.1122913,0.0,-115.701035,23.383312,-291.64224,28.782312,-0.0,-8.585567e-13,0.9575338,0.9575338,1.1122913,-0.061409738,1.0,1.0,-0.62536937,0.0,0.0,-0.15473193,-31.268503,1.0,1.1122913,0.9575345,7.2718876e-07,3.086285e-08,1.475242,3.086285e-08,1.0,1.0,1.0
1.5244,0.5,0.0,58164.945,9825.484,-1.5485599,1.2969545e-07,0.50815797,0.5945303,-1.4514229e-09,-0.100466676,0.98394597,-2.810389e-09,97.177956,0.0,273.95816,86.99472,-92.70095,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.596306,0.5962618,1.0203663,1.1751232,0.0,-112.97405,15.796096,-282.58182,8.623662,-0.0,-8.489695e-13,1.0203656,1.0203656,1.1751232,-0.061409928,1.0,1.0,-0.6255117,0.0,0.0,-0.15473191,-31.275621,1.0,1.1751232,1.0203663,7.2718876e-07,3.086285e-08,1.475442,3.086285e-08,1.0,1.0,1.0
1.5246,0.5,0.0,58165.363,9825.56,-1.5485599,1.2969545e-07,0.5081564,0.5945321,-1.4420648e-09,-0.10046699,0.983949,-2.7922864e-09,101.65469,0.0,283.97522,86.99472,-97.60134,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963078,0.5962636,1.0831982,1.2379551,0.0,-109.801186,8.146494,-272.4061,-11.569146,-0.0,-8.394289e-13,1.0831975,1.0831975,1.2379551,-0.061410107,1.0,1.0,-0.62565404,0.0,0.0,-0.15473191,-31.282738,1.0,1.2379551,1.0831982,7.2718876e-07,3.086285e-08,1.475642,3.086285e-08,1.0,1.0,1.0
1.5248,0.5,0.0,58165.78,9825.635,-1.5485599,1.2969545e-07,0.50815487,0.5945339,-1.4289671e-09,-0.10046728,0.983952,-2.7669418e-09,105.73027,0.0,292.87164,86.99472,-102.11656,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963096,0.5962654,1.1460301,1.300787,0.0,-106.19497,0.46469575,-261.15524,-31.716417,-0.0,-8.302456e-13,1.1460294,1.1460294,1.300787,-0.061410304,1.0,1.0,-0.62579644,0.0,0.0,-0.15473191,-31.289856,1.0,1.300787,1.1460301,7.2718876e-07,3.086285e-08,1.475842,3.086285e-08,1.0,1.0,1.0
1.525,0.5,0.0,58166.203,9825.71,-1.5485599,1.2969545e-07,0.5081533,0.5945357,-1.4220738e-09,-0.100467585,0.983955,-2.7536113e-09,109.38861,0.0,300.6123,86.99472,-106.22881,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59631145,0.5962672,1.208862,1.3636187,0.0,-102.169624,-7.218983,-248.87366,-51.73864,0.0,-8.2117375e-13,1.2088612,1.2088612,1.3636187,-0.06141048,1.0,1.0,-0.6259388,0.0,0.0,-0.15473191,-31.296974,1.0,1.3636187,1.208862,7.2718876e-07,3.086285e-08,1.476042,3.086285e-08,1.0,1.0,1.0
1.5252,0.5,0.0,58166.62,9825.785,-1.5485599,1.2969545e-07,0.5081517,0.59453744,-1.4189101e-09,-0.10046789,0.98395807,-2.7475022e-09,112.61526,0.0,307.1666,86.99472,-109.921844,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59631324,0.596269,1.2716938,1.4264506,0.0,-97.74104,-14.874218,-235.6098,-71.55679,0.0,-8.1253526e-13,1.2716931,1.2716931,1.4264506,-0.06141068,1.0,1.0,-0.6260811,0.0,0.0,-0.15473191,-31.30409,1.0,1.4264506,1.2716938,7.2718876e-07,3.086285e-08,1.476242,3.086285e-08,1.0,1.0,1.0
1.5254,0.5,0.0,58167.04,9825.86,-1.5485599,1.2969545e-07,0.50815016,0.5945393,-1.4094786e-09,-0.10046819,0.9839611,-2.7292566e-09,115.397484,0.0,312.5087,86.99472,-113.18108,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.596315,0.5962708,1.3345256,1.4892825,0.0,-92.92669,-22.470798,-221.41602,-91.09267,0.0,-8.033322e-13,1.3345249,1.3345249,1.4892825,-0.061410863,1.0,1.0,-0.62622344,0.0,0.0,-0.15473191,-31.311209,1.0,1.4892825,1.3345256,7.2718876e-07,3.086285e-08,1.476442,3.086285e-08,1.0,1.0,1.0
1.5256,0.5,0.0,58167.457,9825.936,-1.5485599,1.2969545e-07,0.5081486,0.5945411,-1.4018763e-09,-0.100468494,0.98396415,-2.7145524e-09,117.724304,0.0,316.6175,86.99472,-115.993675,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963168,0.5962726,1.3973575,1.5521144,0.0,-87.74556,-29.97874,-206.34833,-110.26916,-0.0,-7.9310424e-13,1.3973567,1.3973567,1.5521144,-0.061411034,1.0,1.0,-0.62636584,0.0,0.0,-0.15473191,-31.318327,1.0,1.5521144,1.3973575,7.2718876e-07,3.086285e-08,1.476642,3.086285e-08,1.0,1.0,1.0
1.5258,0.5,0.0,58167.875,9826.011,-1.5485599,1.2969545e-07,0.50814706,0.59454286,-1.4092308e-09,-0.100468814,0.9839672,-2.7288103e-09,119.58653,0.0,319.47675,86.99472,-118.3485,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963186,0.5962744,1.4601893,1.6149461,0.0,-82.21812,-37.368416,-190.46617,-129.01057,-0.0,-7.8276264e-13,1.4601886,1.4601886,1.6149461,-0.06141123,1.0,1.0,-0.6265082,0.0,0.0,-0.15473191,-31.325445,1.0,1.6149461,1.4601893,7.2718876e-07,3.086285e-08,1.476842,3.086285e-08,1.0,1.0,1.0
1.526,0.5,0.0,58168.297,9826.086,-1.5485599,1.2969545e-07,0.50814545,0.59454465,-1.4007421e-09,-0.100469105,0.98397017,-2.7123894e-09,120.976814,0.0,321.0752,86.99472,-120.236275,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963204,0.59627616,1.5230212,1.677778,0.0,-76.36616,-44.61066,-173.83224,-147.24297,-0.0,-7.723682e-13,1.5230205,1.5230205,1.677778,-0.061411414,1.0,1.0,-0.6266505,0.0,0.0,-0.1547319,-31.332561,1.0,1.677778,1.5230212,7.2718876e-07,3.086285e-08,1.477042,3.086285e-08,1.0,1.0,1.0
1.5262,0.5,0.0,58168.715,9826.16,-1.5485599,1.2969545e-07,0.5081439,0.59454644,-1.398339e-09,-0.1004694,0.9839732,-2.707753e-09,121.88967,0.0,321.40652,86.99472,-121.64954,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963222,0.596278,1.5858531,1.7406099,0.0,-70.21278,-51.676888,-156.51216,-164.89436,-0.0,-7.6209563e-13,1.5858524,1.5858524,1.7406099,-0.061411615,1.0,1.0,-0.6267929,0.0,0.0,-0.1547319,-31.33968,1.0,1.7406099,1.5858531,7.2718876e-07,3.086285e-08,1.477242,3.086285e-08,1.0,1.0,1.0
1.5264,0.5,0.0,58169.133,9826.235,-1.5485599,1.2969545e-07,0.50814235,0.5945482,-1.3853099e-09,-0.10046972,0.98397624,-2.6825397e-09,122.32148,0.0,320.46942,86.99472,-122.58272,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59632397,0.5962798,1.6486849,1.8034418,0.0,-63.78227,-58.539215,-138.57431,-181.8951,0.0,-7.520989e-13,1.6486841,1.6486841,1.8034418,-0.061411787,1.0,1.0,-0.62693524,0.0,0.0,-0.1547319,-31.346798,1.0,1.8034418,1.6486849,7.2718876e-07,3.086285e-08,1.477442,3.086285e-08,1.0,1.0,1.0
1.5266,0.5,0.0,58169.55,9826.311,-1.5485599,1.2969545e-07,0.5081408,0.59455,-1.3840589e-09,-0.100470014,0.9839793,-2.6801334e-09,122.270546,0.0,318.26752,86.99472,-123.03212,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59632576,0.5962816,1.7115167,1.8662736,0.0,-57.099995,-65.170555,-120.08945,-198.17809,0.0,-7.4235914e-13,1.711516,1.711516,1.8662736,-0.061411966,1.0,1.0,-0.6270776,0.0,0.0,-0.1547319,-31.353914,1.0,1.8662736,1.7115167,7.2718876e-07,3.086285e-08,1.477642,3.086285e-08,1.0,1.0,1.0
1.5268,0.5,0.0,58169.97,9826.386,-1.5485599,1.2969545e-07,0.50813925,0.5945518,-1.3738374e-09,-0.10047033,0.98398226,-2.6603568e-09,121.73707,0.0,314.80957,86.99472,-122.99597,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59632754,0.5962834,1.7743486,1.9291054,0.0,-50.192333,-71.54473,-101.13053,-213.67905,0.0,-7.330543e-13,1.7743479,1.7743479,1.9291054,-0.06141216,1.0,1.0,-0.6272199,0.0,0.0,-0.1547319,-31.361032,1.0,1.9291054,1.7743486,7.2718876e-07,3.086285e-08,1.477842,3.086285e-08,1.0,1.0,1.0
1.527,0.5,0.0,58170.387,9826.461,-1.5485599,1.2969545e-07,0.50813764,0.5945536,-1.3699043e-09,-0.100470625,0.9839853,-2.652757e-09,120.72314,0.0,310.1092,86.99472,-122.47442,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59632933,0.59628516,1.8371805,1.9919373,0.0,-43.086548,-77.6366,-81.772385,-228.33679,-0.0,-7.239411e-13,1.8371798,1.8371798,1.9919373,-0.061412346,1.0,1.0,-0.6273623,0.0,0.0,-0.1547319,-31.36815,1.0,1.9919373,1.8371805,7.2718876e-07,3.086285e-08,1.478042,3.086285e-08,1.0,1.0,1.0
1.5272,0.5,0.0,58170.805,9826.536,-1.5485599,1.2969545e-07,0.5081361,0.5945554,-1.364596e-09,-0.100470945,0.98398834,-2.6424938e-09,119.232765,0.0,304.1849,86.99472,-121.469505,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963311,0.59628695,1.9000124,2.054769,0.0,-35.810673,-83.4221,-62.091404,-242.0935,-0.0,-7.156353e-13,1.9000117,1.9000117,2.054769,-0.06141254,1.0,1.0,-0.62750465,0.0,0.0,-0.1547319,-31.375267,1.0,2.054769,1.9000124,7.2718876e-07,3.086285e-08,1.478242,3.086285e-08,1.0,1.0,1.0
1.5274,0.5,0.0,58171.223,9826.61,-1.5485599,1.2969545e-07,0.50813454,0.59455717,-1.3633835e-09,-0.10047124,0.9839914,-2.6401623e-09,117.27183,0.0,297.0601,86.99472,-119.9852,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963329,0.59628874,1.9628441,2.117601,0.0,-28.393423,-88.8784,-42.165257,-254.89485,-0.0,-7.0694367e-13,1.9628434,1.9628434,2.117601,-0.061412722,1.0,1.0,-0.627647,0.0,0.0,-0.1547319,-31.382385,1.0,2.117601,1.9628441,7.2718876e-07,3.086285e-08,1.478442,3.086285e-08,1.0,1.0,1.0
1.5276,0.5,0.0,58171.64,9826.686,-1.5485599,1.2969545e-07,0.508133,0.594559,-1.3604108e-09,-0.10047155,0.98399436,-2.6344218e-09,114.84805,0.0,288.7629,86.99472,-118.02736,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963347,0.5962905,2.025676,2.1804328,0.0,-20.864075,-93.98398,-22.07258,-266.6903,-0.0,-6.9801933e-13,2.0256753,2.0256753,2.1804328,-0.061412908,1.0,1.0,-0.6277894,0.0,0.0,-0.1547319,-31.389503,1.0,2.1804328,2.025676,7.2718876e-07,3.086285e-08,1.478642,3.086285e-08,1.0,1.0,1.0
1.5278,0.5,0.0,58172.06,9826.761,-1.5485599,1.2969545e-07,0.50813144,0.59456074,-1.3477891e-09,-0.10047185,0.9839974,-2.609996e-09,111.971016,0.0,279.32602,86.99472,-115.60371,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963365,0.5962924,2.088508,2.2432647,0.0,-13.252339,-98.71867,-1.8926712,-277.43335,0.0,-6.889091e-13,2.0885072,2.0885072,2.2432647,-0.061413098,1.0,1.0,-0.6279317,0.0,0.0,-0.15473188,-31.396622,1.0,2.2432647,2.088508,7.2718876e-07,3.086285e-08,1.478842,3.086285e-08,1.0,1.0,1.0
1.528,0.5,0.0,58172.477,9826.836,-1.5485599,1.2969545e-07,0.50812984,0.5945626,-1.3416074e-09,-0.100472145,0.98400044,-2.5980411e-09,108.652054,0.0,268.7867,86.99472,-112.72379,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963383,0.59629416,2.1513398,2.3060966,0.0,-5.588257,-103.0638,18.294828,-287.08154,0.0,-6.79581e-13,2.151339,2.151339,2.3060966,-0.061413277,1.0,1.0,-0.62807405,0.0,0.0,-0.15473188,-31.403738,1.0,2.3060966,2.1513398,7.2718876e-07,3.086285e-08,1.479042,3.086285e-08,1.0,1.0,1.0
1.5282,0.5,0.0,58172.895,9826.91,-1.5485599,1.2969545e-07,0.5081283,0.5945644,-1.3341099e-09,-0.10047245,0.9840034,-2.583538e-09,104.904274,0.0,257.18655,86.99472,-109.399,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59634006,0.59629595,2.2141716,2.3689284,0.0,2.0979261,-107.002205,38.410248,-295.5968,0.0,-6.698842e-13,2.214171,2.214171,2.3689284,-0.061413456,1.0,1.0,-0.6282164,0.0,0.0,-0.15473188,-31.410856,1.0,2.3689284,2.2141716,7.2718876e-07,3.086285e-08,1.479242,3.086285e-08,1.0,1.0,1.0
1.5284,0.5,0.0,58173.312,9826.985,-1.5495145,-3.8724128e-08,0.50812674,0.59456617,-1.3426106e-09,-0.100472756,0.98400646,-2.6000158e-09,100.74246,0.0,244.57133,86.99472,-105.64244,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59634185,0.59629774,2.2770035,2.4317603,0.0,9.775875,-110.51834,58.374203,-302.94553,-0.0,-6.609489e-13,2.2770028,2.2770028,2.4317603,-0.061413646,1.0,1.0,-0.6283588,0.0,0.0,-0.15473188,-31.417974,1.0,2.4317603,2.2770035,7.2718876e-07,3.086285e-08,1.479442,3.086285e-08,1.0,1.0,1.0
1.5286,0.5,0.0,58173.73,9827.061,-1.5495145,-3.8724128e-08,0.5081252,0.59456795,-1.3458162e-09,-0.100473054,0.9840095,-2.6062394e-09,96.18304,0.0,230.99081,86.99472,-101.468925,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59634364,0.5962995,2.3398354,2.4945922,0.0,17.41529,-113.59833,78.1079,-309.09872,-0.0,-6.518083e-13,2.3398347,2.3398347,2.4945922,-0.06141383,1.0,1.0,-0.6285011,0.0,0.0,-0.15473188,-31.42509,1.0,2.4945922,2.3398354,7.2718876e-07,3.086285e-08,1.479642,3.086285e-08,1.0,1.0,1.0
1.5288,0.5,0.0,58174.15,9827.136,-1.5495145,-3.8724128e-08,0.50812364,0.59456974,-1.345732e-09,-0.10047338,0.9840125,-2.6060925e-09,91.243996,0.0,216.4986,86.99472,-96.89494,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963454,0.5963013,2.4026673,2.557424,0.0,24.986021,-116.23002,97.53346,-314.03207,-0.0,-6.4163486e-13,2.4026663,2.4026663,2.557424,-0.061414015,1.0,1.0,-0.62864345,0.0,0.0,-0.15473188,-31.432209,1.0,2.557424,2.4026673,7.2718876e-07,3.086285e-08,1.479842,3.086285e-08,1.0,1.0,1.0
1.529,0.5,0.0,58174.566,9827.21,-1.5495145,-3.8724128e-08,0.5081221,0.59457153,-1.3515823e-09,-0.10047367,0.9840155,-2.6174378e-09,85.944824,0.0,201.15187,86.99472,-91.93852,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59634715,0.5963031,2.465499,2.620256,0.0,32.458187,-118.403015,116.57422,-317.7261,-0.0,-6.332182e-13,2.4654982,2.4654982,2.620256,-0.0614142,1.0,1.0,-0.62878585,0.0,0.0,-0.15473188,-31.439327,1.0,2.620256,2.465499,7.2718876e-07,3.086285e-08,1.480042,3.086285e-08,1.0,1.0,1.0
1.5292,0.5,0.0,58174.984,9827.285,-1.5495145,-3.8724128e-08,0.5081205,0.59457326,-1.3619713e-09,-0.10047398,0.98401856,-2.637573e-09,80.306435,0.0,185.0112,86.99472,-86.61924,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59634894,0.5963049,2.5283308,2.6830876,0.0,39.8023,-120.108734,135.15501,-320.16623,0.0,-6.24691e-13,2.52833,2.52833,2.6830876,-0.061414395,1.0,1.0,-0.6289282,0.0,0.0,-0.15473188,-31.446444,1.0,2.6830876,2.5283308,7.2718876e-07,3.086285e-08,1.480242,3.086285e-08,1.0,1.0,1.0
1.5294,0.5,0.0,58175.402,9827.359,-1.5495145,-3.8724128e-08,0.5081189,0.5945751,-1.3640684e-09,-0.100474276,0.98402154,-2.6416505e-09,74.351074,0.0,168.14026,86.99472,-80.95807,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963507,0.5963067,2.5911627,2.7459195,0.0,46.989376,-121.340454,153.20255,-321.3428,0.0,-6.1461806e-13,2.591162,2.591162,2.7459195,-0.06141457,1.0,1.0,-0.6290705,0.0,0.0,-0.15473187,-31.453562,1.0,2.7459195,2.5911627,7.2718876e-07,3.086285e-08,1.480442,3.086285e-08,1.0,1.0,1.0
1.5296,0.5,0.0,58175.816,9827.435,-1.5495145,-3.8724128e-08,0.5081174,0.5945769,-1.3656518e-09,-0.10047459,0.9840246,-2.6447333e-09,68.10226,0.0,150.60565,86.99472,-74.97736,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963525,0.59630847,2.6539946,2.8087513,0.0,53.99105,-122.0933,170.64555,-321.2512,0.0,-6.0487563e-13,2.6539938,2.6539938,2.8087513,-0.06141477,1.0,1.0,-0.62921286,0.0,0.0,-0.15473187,-31.46068,1.0,2.8087513,2.6539946,7.2718876e-07,3.086285e-08,1.480642,3.086285e-08,1.0,1.0,1.0
1.5298,0.5,0.0,58176.234,9827.51,-1.5495145,-3.8724128e-08,0.5081158,0.5945787,-1.3764464e-09,-0.10047487,0.9840276,-2.6656544e-09,61.58462,0.0,132.47656,86.99472,-68.70072,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963543,0.5963103,2.7168264,2.8715832,0.0,60.779686,-122.36431,187.41519,-319.89175,-0.0,-5.948941e-13,2.7168257,2.7168257,2.8715832,-0.061414946,1.0,1.0,-0.62935525,0.0,0.0,-0.15473187,-31.467798,1.0,2.8715832,2.7168264,7.2718876e-07,3.086285e-08,1.480842,3.086285e-08,1.0,1.0,1.0
1.53,0.5,0.0,58176.652,9827.584,-1.5495145,-3.8724128e-08,0.5081143,0.5945805,-1.3873598e-09,-0.100475185,0.9840306,-2.686806e-09,54.823906,0.0,113.82455,86.99472,-62.15291,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963561,0.5963121,2.7796583,2.934415,0.0,67.32849,-122.1524,203.4453,-317.26984,-0.0,-6.1818226e-13,2.7796576,2.7796576,2.934415,-0.06141514,1.0,1.0,-0.6294976,0.0,0.0,-0.15473187,-31.474915,1.0,2.934415,2.7796583,7.2718876e-07,3.086285e-08,1.481042,3.086285e-08,1.0,1.0,1.0
1.5302,0.5,0.0,58177.07,9827.659,-1.5495145,-3.8724128e-08,0.5081127,0.59458226,-1.3988665e-09,-0.10047548,0.98403364,-2.709107e-09,47.846783,0.0,94.7232,86.99472,-55.359764,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.5963579,0.5963139,2.8424902,2.997247,0.0,73.611626,-121.458405,218.67259,-313.39578,-0.0,-7.5911944e-13,2.8424895,2.8424895,2.997247,-0.061415315,1.0,1.0,-0.6296399,0.0,0.0,-0.15473187,-31.482033,1.0,2.997247,2.8424902,7.2718876e-07,3.086285e-08,1.481242,3.086285e-08,1.0,1.0,1.0
1.5304,0.5,0.0,58177.484,9827.733,-1.5495145,-3.8724128e-08,0.5081112,0.59458405,-1.4164984e-09,-0.100475796,0.9840366,-2.7432703e-09,40.680786,0.0,75.247894,86.99472,-48.3481,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59635967,0.5963157,2.905322,3.0600789,0.0,79.60428,-120.285065,233.03697,-308.28488,-0.0,-9.613751e-13,2.9053214,2.9053214,3.0600789,-0.061415505,1.0,1.0,-0.6297823,0.0,0.0,-0.15473187,-31.489151,1.0,3.0600789,2.905322,7.2718876e-07,3.086285e-08,1.481442,3.086285e-08,1.0,1.0,1.0
1.5306,0.5,0.0,58177.902,9827.809,-1.5495145,-3.8724128e-08,0.5081096,0.5945858,-1.4287973e-09,-0.1004761,0.98403966,-2.767106e-09,33.3542,0.0,55.475513,86.99472,-41.145584,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59636146,0.59631747,2.968154,3.1229107,0.0,85.28281,-118.63701,246.48175,-301.95728,0.0,-1.1577122e-12,2.9681532,2.9681532,3.1229107,-0.06141569,1.0,1.0,-0.62992465,0.0,0.0,-0.15473187,-31.496267,1.0,3.1229107,2.968154,7.2718876e-07,3.086285e-08,1.481642,3.086285e-08,1.0,1.0,1.0
1.5308,0.5,0.0,58178.32,9827.883,-1.5495145,-3.8724128e-08,0.508108,0.5945876,-1.4407089e-09,-0.1004764,0.98404264,-2.7901919e-09,25.895933,0.0,35.484074,86.99472,-33.780643,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.2072,1.0,0.59636325,0.59631926,3.0309858,3.1857426,0.0,90.6248,-116.52073,258.95386,-294.43793,0.0,-1.3227312e-12,3.0309849,3.0309849,3.1857426,-0.061415862,1.0,1.0,-0.630067,0.0,0.0,-0.15473187,-31.503386,1.0,3.1857426,3.0309858,7.2718876e-07,3.086285e-08,1.481842,3.086285e-08,1.0,1.0,1.0
1.531,0.5,0.0,58178.74,9827.958,-1.5495145,-3.8724128e-08,0.50810647,0.59458935,-1.4519044e-09,-0.10047671,0.9840457,-2.8118914e-09,18.335423,0.0,15.35247,87.021324,-26.282343,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59636503,0.59632105,3.0938175,3.2485743,0.0,95.60916,-113.94459,270.40405,-285.75653,0.0,-1.4582406e-12,3.0938168,3.0938168,3.2485743,-0.06141606,1.0,1.0,-0.6302093,0.0,0.0,-0.15473185,-31.510504,1.0,3.2485743,3.0938175,7.2718876e-07,3.086285e-08,1.482042,3.086285e-08,1.0,1.0,1.0
1.5312,0.5,0.0,58179.152,9828.032,-1.5495145,-3.8724128e-08,0.5081049,0.59459114,-1.4596759e-09,-0.100477,0.9840487,-2.8269598e-09,10.702505,0.0,-4.8398414,87.021324,-18.68027,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59636676,0.59632283,3.1566494,3.3114061,0.0,100.21623,-110.91874,280.78717,-275.94733,-0.0,-1.5738604e-12,3.1566486,3.1566486,3.3114061,-0.061416242,1.0,1.0,-0.6303517,0.0,0.0,-0.15473185,-31.51762,1.0,3.3114061,3.1566494,7.2718876e-07,3.086285e-08,1.482242,3.086285e-08,1.0,1.0,1.0
1.5314,0.5,0.0,58179.57,9828.106,-1.5495145,-3.8724128e-08,0.5081034,0.5945929,-1.4702409e-09,-0.10047731,0.9840517,-2.8474385e-09,3.0273044,0.0,-25.013174,87.021324,-11.004429,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59636855,0.5963246,3.2194812,3.374238,0.0,104.42782,-107.455124,290.0622,-265.049,-0.0,-1.6728013e-12,3.2194805,3.2194805,3.374238,-0.061416425,1.0,1.0,-0.63049406,0.0,0.0,-0.15473185,-31.524738,1.0,3.374238,3.2194812,7.2718876e-07,3.086285e-08,1.482442,3.086285e-08,1.0,1.0,1.0
1.5316,0.5,0.0,58179.984,9828.182,-1.5495145,-3.8724128e-08,0.5081018,0.5945947,-1.4808862e-09,-0.100477606,0.98405474,-2.8680727e-09,-4.65989,0.0,-45.087914,87.021324,-3.285113,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59637034,0.5963264,3.282313,3.43707,0.0,108.2273,-103.56741,298.19254,-253.10461,-0.0,-1.7566813e-12,3.2823124,3.2823124,3.43707,-0.06141661,1.0,1.0,-0.6306364,0.0,0.0,-0.15473185,-31.531857,1.0,3.43707,3.282313,7.2718876e-07,3.086285e-08,1.482642,3.086285e-08,1.0,1.0,1.0
1.5318,0.5,0.0,58180.402,9828.256,-1.5495145,-3.8724128e-08,0.5081003,0.5945965,-1.4767653e-09,-0.10047791,0.9840577,-2.8601093e-09,-12.32874,0.0,-64.98483,87.021324,4.447214,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963721,0.5963282,3.345145,3.4999018,0.0,111.599686,-99.27094,305.1461,-240.16125,-0.0,-1.8291996e-12,3.3451443,3.3451443,3.4999018,-0.06141679,1.0,1.0,-0.6307788,0.0,0.0,-0.15473185,-31.538973,1.0,3.4999018,3.345145,7.2718876e-07,3.086285e-08,1.482842,3.086285e-08,1.0,1.0,1.0
1.532,0.5,0.0,58180.82,9828.331,-1.5495145,-3.8724128e-08,0.5080987,0.5945983,-1.4771151e-09,-0.1004782,0.98406076,-2.8608043e-09,-19.94898,0.0,-84.625404,87.021324,12.162037,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963739,0.59633,3.4079769,3.5627337,0.0,114.531654,-94.58267,310.89542,-226.27,0.0,-1.8919332e-12,3.4079762,3.4079762,3.5627337,-0.06141698,1.0,1.0,-0.6309211,0.0,0.0,-0.15473185,-31.546091,1.0,3.5627337,3.4079769,7.2718876e-07,3.086285e-08,1.483042,3.086285e-08,1.0,1.0,1.0
1.5322,0.5,0.0,58181.234,9828.405,-1.5495145,-3.8724128e-08,0.5080972,0.5946001,-1.4803673e-09,-0.10047852,0.98406374,-2.8671205e-09,-27.490536,0.0,-103.93211,87.021324,19.828907,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963757,0.5963318,3.4708087,3.6255655,0.0,117.01163,-89.521095,315.4178,-211.48567,0.0,-1.9448416e-12,3.470808,3.470808,3.6255655,-0.06141717,1.0,1.0,-0.63106346,0.0,0.0,-0.15473185,-31.55321,1.0,3.6255655,3.4708087,7.2718876e-07,3.086285e-08,1.483242,3.086285e-08,1.0,1.0,1.0
1.5324,0.5,0.0,58181.652,9828.4795,-1.5495145,-3.8724128e-08,0.5080956,0.59460187,-1.4836652e-09,-0.10047881,0.9840668,-2.8735254e-09,-34.923645,0.0,-122.828766,87.021324,27.417568,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963775,0.59633356,3.5336406,3.6883974,0.0,119.02983,-84.106186,318.69537,-195.86662,0.0,-1.986486e-12,3.53364,3.53364,3.6883974,-0.061417345,1.0,1.0,-0.6312058,0.0,0.0,-0.15473185,-31.560328,1.0,3.6883974,3.5336406,7.2718876e-07,3.086285e-08,1.483442,3.086285e-08,1.0,1.0,1.0
1.5326,0.5,0.0,58182.066,9828.555,-1.5495145,-3.8724128e-08,0.5080941,0.59460366,-1.475728e-09,-0.10047911,0.98406976,-2.8581701e-09,-42.218967,0.0,-141.24078,87.021324,34.89807,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963792,0.59633535,3.5964725,3.7512293,0.0,120.578285,-78.359314,320.71527,-179.47447,-0.0,-2.0184921e-12,3.5964718,3.5964718,3.7512293,-0.06141753,1.0,1.0,-0.6313482,0.0,0.0,-0.15473184,-31.567444,1.0,3.7512293,3.5964725,7.2718876e-07,3.086285e-08,1.483642,3.086285e-08,1.0,1.0,1.0
1.5328,0.5,0.0,58182.484,9828.629,-1.5495145,-3.8724128e-08,0.5080925,0.5946054,-1.4725147e-09,-0.100479424,0.9840728,-2.8519642e-09,-49.347717,0.0,-159.0955,87.021324,42.24089,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.596381,0.59633714,3.6593044,3.814061,0.0,121.65088,-72.30316,321.46942,-162.37392,-0.0,-2.0440457e-12,3.6593034,3.6593034,3.814061,-0.061417717,1.0,1.0,-0.6314905,0.0,0.0,-0.15473184,-31.574562,1.0,3.814061,3.6593044,7.2718876e-07,3.086285e-08,1.483842,3.086285e-08,1.0,1.0,1.0
1.533,0.5,0.0,58182.9,9828.703,-1.5495145,-3.8724128e-08,0.508091,0.5946072,-1.4606465e-09,-0.10047972,0.9840758,-2.8289953e-09,-56.281757,0.0,-176.32243,87.021324,49.417046,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963828,0.5963389,3.722136,3.8768928,0.0,122.24338,-65.961624,320.9549,-144.63245,-0.0,-2.0631975e-12,3.7221353,3.7221353,3.8768928,-0.0614179,1.0,1.0,-0.63163286,0.0,0.0,-0.15473184,-31.58168,1.0,3.8768928,3.722136,7.2718876e-07,3.086285e-08,1.484042,3.086285e-08,1.0,1.0,1.0
1.5332,0.5,0.0,58183.316,9828.777,-1.5495145,-3.8724128e-08,0.5080894,0.59460896,-1.459503e-09,-0.10048003,0.98407876,-2.8267977e-09,-62.993717,0.0,-192.85362,87.021324,56.39822,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963846,0.59634066,3.784968,3.9397247,0.0,122.35344,-59.359726,319.17368,-126.32007,-0.0,-2.0765945e-12,3.7849672,3.7849672,3.9397247,-0.061418086,1.0,1.0,-0.63177526,0.0,0.0,-0.15473184,-31.588797,1.0,3.9397247,3.784968,7.2718876e-07,3.086285e-08,1.484242,3.086285e-08,1.0,1.0,1.0
1.5334,0.5,0.0,58183.73,9828.853,-1.5495145,-3.8724128e-08,0.5080879,0.59461075,-1.4550994e-09,-0.100480326,0.9840818,-2.8182858e-09,-69.45711,0.0,-208.62378,87.021324,63.156853,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963864,0.59634244,3.8477998,4.002557,0.0,121.98063,-52.52352,316.13284,-107.509056,0.0,-2.0855535e-12,3.847799,3.847799,4.002557,-0.061418273,1.0,1.0,-0.6319176,0.0,0.0,-0.15473184,-31.595915,1.0,4.002557,3.8477998,7.2718876e-07,3.086285e-08,1.484442,3.086285e-08,1.0,1.0,1.0
1.5336,0.5,0.0,58184.15,9828.927,-1.5495145,-3.8724128e-08,0.5080863,0.59461254,-1.4499019e-09,-0.10048064,0.9840848,-2.8082363e-09,-75.64642,0.0,-223.57071,87.021324,69.666275,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963881,0.59634423,3.9106317,4.0653887,0.0,121.12641,-45.479992,311.84433,-88.273636,0.0,-2.0903836e-12,3.910631,3.910631,4.0653887,-0.06141846,1.0,1.0,-0.63205993,0.0,0.0,-0.15473184,-31.603033,1.0,4.0653887,3.9106317,7.2718876e-07,3.086285e-08,1.484642,3.086285e-08,1.0,1.0,1.0
1.5338,0.5,0.0,58184.562,9829.001,-1.5495145,-3.8724128e-08,0.5080847,0.5946143,-1.4389672e-09,-0.10048093,0.9840878,-2.7870743e-09,-81.53723,0.0,-237.63538,87.021324,75.9008,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963899,0.596346,3.9734635,4.12822,0.0,119.79416,-38.256927,306.3251,-68.68972,0.0,-2.0917753e-12,3.9734628,3.9734628,4.12822,-0.061418645,1.0,1.0,-0.63220227,0.0,0.0,-0.15473184,-31.61015,1.0,4.12822,3.9734635,7.2718876e-07,3.086285e-08,1.484842,3.086285e-08,1.0,1.0,1.0
1.534,0.5,0.0,58184.977,9829.075,-1.5495145,-3.8724128e-08,0.50808316,0.5946161,-1.4360239e-09,-0.100481234,0.9840908,-2.7813907e-09,-87.106285,0.0,-250.7623,87.021324,81.835815,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963917,0.59634787,4.0362954,4.191052,0.0,117.98913,-30.88284,299.5969,-48.8346,0.0,-2.0899998e-12,4.0362945,4.0362945,4.191052,-0.06141884,1.0,1.0,-0.63234466,0.0,0.0,-0.15473184,-31.617268,1.0,4.191052,4.0362954,7.2718876e-07,3.086285e-08,1.485042,3.086285e-08,1.0,1.0,1.0
1.5342,0.5,0.0,58185.395,9829.149,-1.5495145,-3.8724128e-08,0.5080816,0.59461784,-1.4365061e-09,-0.10048154,0.98409384,-2.7823417e-09,-92.331604,0.0,-262.89966,87.021324,87.44789,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59639347,0.59634966,4.0991273,4.253884,0.0,115.71843,-23.386824,291.68628,-28.78663,-0.0,-2.0872288e-12,4.0991263,4.0991263,4.253884,-0.061419014,1.0,1.0,-0.632487,0.0,0.0,-0.15473184,-31.624386,1.0,4.253884,4.0991273,7.2718876e-07,3.086285e-08,1.485242,3.086285e-08,1.0,1.0,1.0
1.5344,0.5,0.0,58185.81,9829.224,-1.5495145,-3.8724128e-08,0.50808007,0.59461963,-1.4284912e-09,-0.100481845,0.9840968,-2.7668348e-09,-97.19256,0.0,-273.9995,87.021324,92.71488,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59639525,0.5963514,4.161959,4.3167157,0.0,112.99103,-15.798468,282.62445,-8.624935,-0.0,-2.0830132e-12,4.161958,4.161958,4.3167157,-0.0614192,1.0,1.0,-0.63262933,0.0,0.0,-0.15473182,-31.631504,1.0,4.3167157,4.161959,7.2718876e-07,3.086285e-08,1.485442,3.086285e-08,1.0,1.0,1.0
1.5346,0.5,0.0,58186.223,9829.299,-1.5495145,-3.8724128e-08,0.5080785,0.5946214,-1.439281e-09,-0.100482136,0.9840998,-2.7877505e-09,-101.66997,0.0,-284.0181,87.021324,97.616005,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.596397,0.5963532,4.224791,4.3795476,0.0,109.81768,-8.147716,272.4472,11.570921,-0.0,-2.0738398e-12,4.22479,4.22479,4.3795476,-0.061419375,1.0,1.0,-0.63277173,0.0,0.0,-0.15473182,-31.63862,1.0,4.3795476,4.224791,7.2718876e-07,3.086285e-08,1.485642,3.086285e-08,1.0,1.0,1.0
1.5348,0.5,0.0,58186.64,9829.373,-1.5495145,-3.8724128e-08,0.50807697,0.5946232,-1.4363615e-09,-0.100482434,0.98410285,-2.7821125e-09,-105.746155,0.0,-292.91586,87.021324,102.131905,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5963988,0.59635496,4.287623,4.4423795,0.0,106.21092,-0.46476305,261.19464,31.721233,0.0,-2.0637105e-12,4.287622,4.287622,4.4423795,-0.061419573,1.0,1.0,-0.63291407,0.0,0.0,-0.15473182,-31.645739,1.0,4.4423795,4.287623,7.2718876e-07,3.086285e-08,1.485842,3.086285e-08,1.0,1.0,1.0
1.535,0.5,0.0,58187.055,9829.447,-1.5495145,-3.8724128e-08,0.5080754,0.594625,-1.4367201e-09,-0.10048275,0.9841058,-2.7828242e-09,-109.40504,0.0,-300.65765,87.021324,106.24477,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59640056,0.59635675,4.350455,4.5052114,0.0,102.18497,7.22007,248.9112,51.746475,0.0,-2.0509343e-12,4.350454,4.350454,4.5052114,-0.061419748,1.0,1.0,-0.6330564,0.0,0.0,-0.15473182,-31.652857,1.0,4.5052114,4.350455,7.2718876e-07,3.086285e-08,1.486042,3.086285e-08,1.0,1.0,1.0
1.5352,0.5,0.0,58187.47,9829.521,-1.5495145,-3.8724128e-08,0.50807387,0.5946267,-1.4339523e-09,-0.100483045,0.9841088,-2.7774802e-09,-112.63217,0.0,-307.21295,87.021324,109.938354,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59640235,0.59635854,4.4132867,4.568043,0.0,97.755714,14.876454,235.64532,71.56762,0.0,-2.036745e-12,4.4132857,4.4132857,4.568043,-0.06141993,1.0,1.0,-0.63319874,0.0,0.0,-0.15473182,-31.659973,1.0,4.568043,4.4132867,7.2718876e-07,3.086285e-08,1.486242,3.086285e-08,1.0,1.0,1.0
1.5354,0.5,0.0,58187.883,9829.596,-1.5495145,-3.8724128e-08,0.5080723,0.5946285,-1.4178679e-09,-0.10048334,0.98411185,-2.7463425e-09,-115.41481,0.0,-312.55585,87.021324,113.19808,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964041,0.5963603,4.4761186,4.630875,0.0,92.940636,22.474174,221.4494,91.10644,0.0,-2.023039e-12,4.4761176,4.4761176,4.630875,-0.061420117,1.0,1.0,-0.63334113,0.0,0.0,-0.15473182,-31.667091,1.0,4.630875,4.4761186,7.2718876e-07,3.086285e-08,1.486442,3.086285e-08,1.0,1.0,1.0
1.5356,0.5,0.0,58188.3,9829.67,-1.5495145,-3.8724128e-08,0.50807077,0.5946303,-1.4102814e-09,-0.10048365,0.9841148,-2.7316642e-09,-117.741974,0.0,-316.66525,87.021324,116.011086,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59640586,0.5963621,4.5389504,4.693707,0.0,87.758736,29.983242,206.37943,110.28581,-0.0,-2.010711e-12,4.5389495,4.5389495,4.693707,-0.061420318,1.0,1.0,-0.63348347,0.0,0.0,-0.15473182,-31.67421,1.0,4.693707,4.5389504,7.2718876e-07,3.086285e-08,1.486642,3.086285e-08,1.0,1.0,1.0
1.5358,0.5,0.0,58188.715,9829.744,-1.5495145,-3.8724128e-08,0.5080692,0.5946321,-1.400664e-09,-0.100483954,0.9841178,-2.7130522e-09,-119.60448,0.0,-319.52493,87.021324,118.366264,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59640765,0.59636384,4.6017823,4.756539,0.0,82.23045,37.374027,190.49487,129.03006,-0.0,-1.9936277e-12,4.6017814,4.6017814,4.756539,-0.06142049,1.0,1.0,-0.6336258,0.0,0.0,-0.15473182,-31.681326,1.0,4.756539,4.6017823,7.2718876e-07,3.086285e-08,1.486842,3.086285e-08,1.0,1.0,1.0
1.536,0.5,0.0,58189.13,9829.818,-1.5495145,-3.8724128e-08,0.50806767,0.5946339,-1.3930642e-09,-0.10048426,0.98412085,-2.698348e-09,-120.99497,0.0,-321.12363,87.021324,120.25432,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59640944,0.5963657,4.6646137,4.8193707,0.0,76.37762,44.617355,173.85843,147.26518,-0.0,-1.9720196e-12,4.6646132,4.6646132,4.8193707,-0.061420683,1.0,1.0,-0.6337682,0.0,0.0,-0.15473181,-31.688444,1.0,4.8193707,4.6646137,7.2718876e-07,3.086285e-08,1.487042,3.086285e-08,1.0,1.0,1.0
1.5362,0.5,0.0,58189.543,9829.893,-1.5495145,-3.8724128e-08,0.5080662,0.59463567,-1.3912156e-09,-0.10048455,0.9841238,-2.6947837e-09,-121.90795,0.0,-321.455,87.021324,121.66779,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59641117,0.5963674,4.7274456,4.8822026,0.0,70.22331,51.684643,156.53574,164.91924,0.0,-1.9518757e-12,4.727445,4.727445,4.8822026,-0.06142086,1.0,1.0,-0.63391054,0.0,0.0,-0.15473181,-31.695562,1.0,4.8822026,4.7274456,7.2718876e-07,3.086285e-08,1.487242,3.086285e-08,1.0,1.0,1.0
1.5364,0.5,0.0,58189.957,9829.967,-1.5495145,-3.8724128e-08,0.5080646,0.59463745,-1.3841951e-09,-0.10048487,0.9841268,-2.6812013e-09,-122.33983,0.0,-320.5177,87.021324,122.60111,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59641296,0.5963692,4.7902775,4.9450345,0.0,63.791832,58.547997,138.59517,181.92253,0.0,-1.9352094e-12,4.790277,4.790277,4.9450345,-0.06142104,1.0,1.0,-0.6340529,0.0,0.0,-0.15473181,-31.70268,1.0,4.9450345,4.7902775,7.2718876e-07,3.086285e-08,1.487442,3.086285e-08,1.0,1.0,1.0
1.5366,0.5,0.0,58190.37,9830.041,-1.5495145,-3.8724128e-08,0.5080631,0.5946392,-1.3871367e-09,-0.10048515,0.98412985,-2.6869156e-09,-122.28889,0.0,-318.31546,87.021324,123.050575,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59641474,0.596371,4.8531094,5.0078664,0.0,57.108555,65.18033,120.10751,198.20796,0.0,-1.9201216e-12,4.853109,4.853109,5.0078664,-0.061421223,1.0,1.0,-0.6341952,0.0,0.0,-0.15473181,-31.709797,1.0,5.0078664,4.8531094,7.2718876e-07,3.086285e-08,1.487642,3.086285e-08,1.0,1.0,1.0
1.5368,0.5,0.0,58190.79,9830.115,-1.5495145,-3.8724128e-08,0.5080615,0.594641,-1.3858753e-09,-0.10048545,0.9841328,-2.6844886e-09,-121.75532,0.0,-314.857,87.021324,123.01442,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59641653,0.5963728,4.915941,5.0706983,0.0,50.19986,71.55546,101.14574,213.71124,0.0,-1.9034546e-12,4.9159408,4.9159408,5.0706983,-0.06142142,1.0,1.0,-0.6343376,0.0,0.0,-0.15473181,-31.716915,1.0,5.0706983,4.915941,7.2718876e-07,3.086285e-08,1.487842,3.086285e-08,1.0,1.0,1.0
1.537,0.5,0.0,58191.203,9830.189,-1.5495145,-3.8724128e-08,0.50806,0.59464276,-1.3860774e-09,-0.100485764,0.9841358,-2.6848965e-09,-120.74124,0.0,-310.15588,87.021324,122.49278,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59641826,0.5963746,4.978773,5.13353,0.0,43.093002,77.64823,81.784676,228.3712,-0.0,-1.8838243e-12,4.9787726,4.9787726,5.13353,-0.061421603,1.0,1.0,-0.63447994,0.0,0.0,-0.15473181,-31.724033,1.0,5.13353,4.978773,7.2718876e-07,3.086285e-08,1.488042,3.086285e-08,1.0,1.0,1.0
1.5372,0.5,0.0,58191.617,9830.263,-1.5495145,-3.8724128e-08,0.5080584,0.5946445,-1.3905435e-09,-0.10048606,0.9841388,-2.6935638e-09,-119.25064,0.0,-304.2307,87.021324,121.48772,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59642005,0.59637636,5.041605,5.196362,0.0,35.816036,83.4346,62.100727,242.12997,-0.0,-1.8623508e-12,5.0416045,5.0416045,5.196362,-0.061421786,1.0,1.0,-0.6346223,0.0,0.0,-0.15473181,-31.73115,1.0,5.196362,5.041605,7.2718876e-07,3.086285e-08,1.488242,3.086285e-08,1.0,1.0,1.0
1.5374,0.5,0.0,58192.03,9830.337,-1.5495145,-3.8724128e-08,0.5080569,0.5946463,-1.3903502e-09,-0.10048636,0.9841418,-2.6932059e-09,-117.2894,0.0,-297.10483,87.021324,120.00319,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59642184,0.5963781,5.104437,5.259194,0.0,28.397676,88.89172,42.171574,254.93324,-0.0,-1.8414207e-12,5.1044364,5.1044364,5.259194,-0.061421964,1.0,1.0,-0.6347647,0.0,0.0,-0.15473181,-31.738268,1.0,5.259194,5.104437,7.2718876e-07,3.086285e-08,1.488442,3.086285e-08,1.0,1.0,1.0
1.5376,0.5,0.0,58192.445,9830.411,-1.5495145,-3.8724128e-08,0.5080553,0.59464806,-1.399287e-09,-0.10048666,0.9841448,-2.7105336e-09,-114.86526,0.0,-288.80634,87.021324,118.045044,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59642357,0.5963799,5.1672688,5.3220253,0.0,20.867197,93.99806,22.075874,266.73047,0.0,-1.8198219e-12,5.1672683,5.1672683,5.3220253,-0.061422143,1.0,1.0,-0.634907,0.0,0.0,-0.1547318,-31.745386,1.0,5.3220253,5.1672688,7.2718876e-07,3.086285e-08,1.488642,3.086285e-08,1.0,1.0,1.0
1.5378,0.5,0.0,58192.86,9830.485,-1.5495145,-3.8724128e-08,0.5080538,0.59464985,-1.3914618e-09,-0.100486964,0.9841478,-2.695392e-09,-111.987785,0.0,-279.36804,87.021324,115.621025,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59642535,0.59638166,5.2301006,5.384857,0.0,13.254322,98.73346,1.8929273,277.47513,0.0,-1.7984043e-12,5.2300997,5.2300997,5.384857,-0.06142234,1.0,1.0,-0.63504934,0.0,0.0,-0.1547318,-31.752502,1.0,5.384857,5.2301006,7.2718876e-07,3.086285e-08,1.488842,3.086285e-08,1.0,1.0,1.0
1.538,0.5,0.0,58193.273,9830.56,-1.5495145,-3.8724128e-08,0.50805223,0.59465164,-1.3979261e-09,-0.10048727,0.98415077,-2.7079303e-09,-108.66833,0.0,-268.82715,87.021324,112.740685,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59642714,0.59638345,5.2929325,5.447689,0.0,5.5890913,103.07923,-18.297611,287.12476,0.0,-1.7749733e-12,5.2929316,5.2929316,5.447689,-0.061422523,1.0,1.0,-0.6351917,0.0,0.0,-0.1547318,-31.75962,1.0,5.447689,5.2929325,7.2718876e-07,3.086285e-08,1.489042,3.086285e-08,1.0,1.0,1.0
1.5382,0.5,0.0,58193.688,9830.634,-1.5495145,-3.8724128e-08,0.5080507,0.59465337,-1.4003355e-09,-0.100487575,0.98415375,-2.7126141e-09,-104.91998,0.0,-257.22522,87.021324,109.41539,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59642893,0.59638524,5.3557644,5.510521,0.0,-2.0982425,107.01823,-38.416058,295.6413,0.0,-1.7553449e-12,5.3557634,5.3557634,5.510521,-0.0614227,1.0,1.0,-0.6353341,0.0,0.0,-0.1547318,-31.766739,1.0,5.510521,5.3557644,7.2718876e-07,3.086285e-08,1.489242,3.086285e-08,1.0,1.0,1.0
1.5384,0.5,0.0,58194.1,9830.707,-1.5495145,-3.8724128e-08,0.50804913,0.59465516,-1.4062933e-09,-0.10048787,0.9841568,-2.7241718e-09,-100.757545,0.0,-244.60811,87.021324,105.65826,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59643066,0.596387,5.4185963,5.573353,0.0,-9.777341,110.53488,-58.38301,302.99112,-0.0,-1.7370237e-12,5.4185953,5.4185953,5.573353,-0.061422892,1.0,1.0,-0.6354764,0.0,0.0,-0.1547318,-31.773857,1.0,5.573353,5.4185963,7.2718876e-07,3.086285e-08,1.489442,3.086285e-08,1.0,1.0,1.0
1.5386,0.5,0.0,58194.516,9830.781,-1.5495145,-3.8724128e-08,0.5080476,0.59465694,-1.4093081e-09,-0.10048818,0.98415977,-2.7300284e-09,-96.19743,0.0,-231.02553,87.021324,101.48412,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59643245,0.59638876,5.481428,5.6361847,0.0,-17.417898,113.61533,-78.119675,309.1452,-0.0,-1.7199221e-12,5.481427,5.481427,5.6361847,-0.061423067,1.0,1.0,-0.63561875,0.0,0.0,-0.1547318,-31.780973,1.0,5.6361847,5.481428,7.2718876e-07,3.086285e-08,1.489642,3.086285e-08,1.0,1.0,1.0
1.5388,0.5,0.0,58194.926,9830.855,-1.5495145,-3.8724128e-08,0.50804603,0.59465873,-1.40981e-09,-0.10048847,0.98416275,-2.7310172e-09,-91.25765,0.0,-216.53113,87.021324,96.90945,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59643424,0.5963906,5.54426,5.6990166,0.0,-24.989761,116.24741,-97.54815,314.07928,-0.0,-1.7013441e-12,5.544259,5.544259,5.6990166,-0.061423257,1.0,1.0,-0.63576114,0.0,0.0,-0.1547318,-31.788092,1.0,5.6990166,5.54426,7.2718876e-07,3.086285e-08,1.489842,3.086285e-08,1.0,1.0,1.0
1.539,0.5,0.0,58195.34,9830.93,-1.5495145,-3.8724128e-08,0.5080445,0.5946605,-1.4132505e-09,-0.100488774,0.9841657,-2.7376987e-09,-85.95768,0.0,-201.18208,87.021324,91.952286,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59643596,0.59639233,5.607092,5.7618484,0.0,-32.463047,118.42073,-116.59177,317.77386,0.0,-1.6812402e-12,5.607091,5.607091,5.7618484,-0.061423425,1.0,1.0,-0.6359035,0.0,0.0,-0.1547318,-31.79521,1.0,5.7618484,5.607092,7.2718876e-07,3.086285e-08,1.490042,3.086285e-08,1.0,1.0,1.0
1.5392,0.5,0.0,58195.754,9831.003,-1.5495145,-3.8724128e-08,0.508043,0.59466225,-1.4154369e-09,-0.10048907,0.9841687,-2.7419504e-09,-80.31844,0.0,-185.03899,87.021324,86.6322,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59643775,0.5963941,5.669924,5.8246803,0.0,-39.808258,120.1267,-135.17535,320.21432,0.0,-1.6610163e-12,5.669923,5.669923,5.8246803,-0.06142361,1.0,1.0,-0.6360458,0.0,0.0,-0.1547318,-31.802326,1.0,5.8246803,5.669924,7.2718876e-07,3.086285e-08,1.490242,3.086285e-08,1.0,1.0,1.0
1.5394,0.5,0.0,58196.168,9831.077,-1.5495145,-3.8724128e-08,0.50804144,0.59466404,-1.4198288e-09,-0.10048938,0.98417175,-2.7504754e-09,-74.3622,0.0,-168.16551,87.021324,80.970184,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59643954,0.5963959,5.7327557,5.887512,0.0,-46.996407,121.358604,-153.22559,321.39108,0.0,-1.6397849e-12,5.7327547,5.7327547,5.887512,-0.061423812,1.0,1.0,-0.63618815,0.0,0.0,-0.15473178,-31.809444,1.0,5.887512,5.7327557,7.2718876e-07,3.086285e-08,1.490442,3.086285e-08,1.0,1.0,1.0
1.5396,0.5,0.0,58196.582,9831.151,-1.5495145,-3.8724128e-08,0.5080399,0.59466577,-1.424846e-09,-0.100489676,0.9841747,-2.7602112e-09,-68.112434,0.0,-150.62827,87.021324,74.98858,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59644127,0.59639764,5.7955875,5.950344,0.0,-53.999126,122.11156,-170.6712,321.29947,0.0,-1.6195988e-12,5.7955866,5.7955866,5.950344,-0.061423983,1.0,1.0,-0.63633054,0.0,0.0,-0.15473178,-31.816563,1.0,5.950344,5.7955875,7.2718876e-07,3.086285e-08,1.490642,3.086285e-08,1.0,1.0,1.0
1.5398,0.5,0.0,58196.996,9831.225,-1.5495145,-3.8724128e-08,0.50803834,0.59466755,-1.4214542e-09,-0.10048997,0.9841777,-2.7536573e-09,-61.593826,0.0,-132.49644,87.021324,68.711,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59644306,0.5963994,5.8584194,6.013176,0.0,-60.788776,122.3826,-187.44337,319.93982,-0.0,-1.6015855e-12,5.8584185,5.8584185,6.013176,-0.061424162,1.0,1.0,-0.6364729,0.0,0.0,-0.15473178,-31.823679,1.0,6.013176,5.8584194,7.2718876e-07,3.086285e-08,1.490842,3.086285e-08,1.0,1.0,1.0
1.54,0.5,0.0,58197.406,9831.299,-1.5495145,-3.8724128e-08,0.5080368,0.59466934,-1.4209782e-09,-0.10049028,0.9841807,-2.752752e-09,-54.832096,0.0,-113.84161,87.021324,62.1622,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964448,0.5964012,5.921251,6.076008,0.0,-67.33856,122.170654,-203.47588,317.3175,-0.0,-1.5830556e-12,5.9212503,5.9212503,6.076008,-0.06142434,1.0,1.0,-0.6366152,0.0,0.0,-0.15473178,-31.830797,1.0,6.076008,5.921251,7.2718876e-07,3.086285e-08,1.491042,3.086285e-08,1.0,1.0,1.0
1.5402,0.5,0.0,58197.82,9831.372,-1.5495145,-3.8724128e-08,0.50803524,0.59467113,-1.4309692e-09,-0.10049057,0.98418367,-2.7721236e-09,-47.85393,0.0,-94.73739,87.021324,55.368042,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964466,0.596403,5.9840827,6.1388397,0.0,-73.62263,121.476555,-218.70544,313.44284,-0.0,-1.5632178e-12,5.984082,5.984082,6.1388397,-0.06142454,1.0,1.0,-0.6367576,0.0,0.0,-0.15473178,-31.837915,1.0,6.1388397,5.9840827,7.2718876e-07,3.086285e-08,1.491242,3.086285e-08,1.0,1.0,1.0
1.5404,0.5,0.0,58198.234,9831.446,-1.5495145,-3.8724128e-08,0.5080337,0.59467286,-1.4352767e-09,-0.10049088,0.98418665,-2.7804852e-09,-40.686863,0.0,-75.25916,87.021324,48.355328,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59644836,0.59640473,6.0469146,6.2016716,0.0,-79.61617,120.30304,-233.07198,308.33115,0.0,-1.5431999e-12,6.046914,6.046914,6.2016716,-0.061424732,1.0,1.0,-0.63689995,0.0,0.0,-0.15473178,-31.845034,1.0,6.2016716,6.0469146,7.2718876e-07,3.086285e-08,1.491442,3.086285e-08,1.0,1.0,1.0
1.5406,0.5,0.0,58198.65,9831.5205,-1.5495145,-3.8724128e-08,0.50803214,0.59467465,-1.4330129e-09,-0.100491166,0.9841896,-2.7761164e-09,-33.35918,0.0,-55.48381,87.021324,41.151737,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964501,0.5964065,6.1097465,6.2645035,0.0,-85.29555,118.65473,-246.51877,302.0026,0.0,-1.5226174e-12,6.109746,6.109746,6.2645035,-0.06142492,1.0,1.0,-0.6370423,0.0,0.0,-0.15473178,-31.85215,1.0,6.2645035,6.1097465,7.2718876e-07,3.086285e-08,1.491642,3.086285e-08,1.0,1.0,1.0
1.5408,0.5,0.0,58199.06,9831.594,-1.5495145,-3.8724128e-08,0.50803065,0.59467643,-1.4391935e-09,-0.10049147,0.9841926,-2.7881069e-09,-25.8998,0.0,-35.48937,87.021324,33.785694,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964519,0.5964083,6.1725783,0.044149857,0.0,-90.638336,116.53813,-258.99274,294.48212,0.0,-1.5009451e-12,6.172578,6.172578,0.044149857,-0.061425086,1.0,1.0,-0.6371846,0.0,0.0,-0.15473178,-31.859268,1.0,0.044149857,6.1725783,7.2718876e-07,3.086285e-08,1.491842,3.086285e-08,1.0,1.0,1.0
1.541,0.5,0.0,58199.473,9831.668,-1.5495145,-3.8724128e-08,0.5080291,0.59467816,-1.4499163e-09,-0.10049177,0.9841956,-2.808897e-09,-18.33816,0.0,-15.354745,87.021324,26.28627,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59645367,0.5964101,6.23541,0.10698171,0.0,-95.62344,113.9616,-270.44464,285.79938,0.0,-1.4800791e-12,6.2354097,6.2354097,0.10698171,-0.061425272,1.0,1.0,-0.637327,0.0,0.0,-0.15473177,-31.866386,1.0,0.10698171,6.23541,7.2718876e-07,3.086285e-08,1.492042,3.086285e-08,1.0,1.0,1.0
1.5412,0.5,0.0,58199.887,9831.741,-1.5495145,-3.8724128e-08,0.50802755,0.59467995,-1.454414e-09,-0.100492075,0.9841986,-2.8176272e-09,-10.704102,0.0,4.8405967,87.021324,18.683062,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964554,0.5964119,0.0150568625,0.16981356,0.0,-100.2312,110.9353,-280.8293,275.9887,-0.0,-1.458431e-12,0.015056136,0.015056136,0.16981356,-0.061425455,1.0,1.0,-0.63746935,0.0,0.0,-0.15473177,-31.873503,1.0,0.16981356,0.0150568625,7.2718876e-07,3.086285e-08,1.492242,3.086285e-08,1.0,1.0,1.0
1.5414,0.5,0.0,58200.297,9831.815,-1.5495145,-3.8724128e-08,0.508026,0.5946817,-1.4531092e-09,-0.10049237,0.9842016,-2.8151164e-09,-3.0277543,0.0,25.016954,87.021324,11.006075,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964572,0.5964136,0.07788872,0.23264542,0.0,-104.44341,107.47117,-290.1057,265.08875,-0.0,-1.4378146e-12,0.07788799,0.07788799,0.23264542,-0.06142564,1.0,1.0,-0.6376117,0.0,0.0,-0.15473177,-31.880621,1.0,0.23264542,0.07788872,7.2718876e-07,3.086285e-08,1.492442,3.086285e-08,1.0,1.0,1.0
1.5416,0.5,0.0,58200.71,9831.889,-1.5495145,-3.8724128e-08,0.50802445,0.59468347,-1.4543208e-09,-0.10049267,0.9842046,-2.8174807e-09,4.6605873,0.0,45.094704,87.021324,3.2856066,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964589,0.5964154,0.14072058,0.29547727,0.0,-108.243454,103.58287,-298.23724,253.14255,-0.0,-1.418864e-12,0.14071985,0.14071985,0.29547727,-0.061425827,1.0,1.0,-0.6377541,0.0,0.0,-0.15473177,-31.88774,1.0,0.29547727,0.14072058,7.2718876e-07,3.086285e-08,1.492642,3.086285e-08,1.0,1.0,1.0
1.5418,0.5,0.0,58201.125,9831.963,-1.5495145,-3.8724128e-08,0.5080229,0.59468526,-1.4546521e-09,-0.100492984,0.9842076,-2.8181395e-09,12.330582,0.0,64.994606,87.021324,-4.447875,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964607,0.5964172,0.20355242,0.35830912,0.0,-111.61634,99.28576,-305.19183,240.19724,0.0,-1.4007668e-12,0.2035517,0.2035517,0.35830912,-0.061426006,1.0,1.0,-0.6378964,0.0,0.0,-0.15473177,-31.894855,1.0,0.35830912,0.20355242,7.2718876e-07,3.086285e-08,1.492842,3.086285e-08,1.0,1.0,1.0
1.542,0.5,0.0,58201.535,9832.036,-1.5495145,-3.8724128e-08,0.5080214,0.59468704,-1.4507919e-09,-0.100493275,0.98421055,-2.8106784e-09,19.951958,0.0,84.638115,87.021324,-12.163849,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964624,0.5964189,0.26638427,0.42114097,0.0,-114.54874,94.59678,-310.94202,226.3039,0.0,-1.3828659e-12,0.26638356,0.26638356,0.42114097,-0.061426185,1.0,1.0,-0.63803875,0.0,0.0,-0.15473177,-31.901974,1.0,0.42114097,0.26638427,7.2718876e-07,3.086285e-08,1.493042,3.086285e-08,1.0,1.0,1.0
1.5422,0.5,0.0,58201.95,9832.109,-1.5495145,-3.8724128e-08,0.50801986,0.5946888,-1.4428815e-09,-0.10049357,0.98421353,-2.79537e-09,27.494638,0.0,103.947716,87.021324,-19.831863,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964642,0.5964207,0.32921612,0.48397282,0.0,-117.02908,89.53445,-315.46506,211.51735,0.0,-1.3651113e-12,0.3292154,0.3292154,0.48397282,-0.061426375,1.0,1.0,-0.6381811,0.0,0.0,-0.15473177,-31.909092,1.0,0.48397282,0.32921612,7.2718876e-07,3.086285e-08,1.493242,3.086285e-08,1.0,1.0,1.0
1.5424,0.5,0.0,58202.36,9832.184,-1.5495145,-3.8724128e-08,0.5080183,0.59469056,-1.4432809e-09,-0.100493886,0.9842165,-2.7961609e-09,34.928856,0.0,122.8472,87.021324,-27.421656,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.596466,0.5964225,0.392048,0.54680467,0.0,-119.047585,84.11873,-318.74313,195.89595,0.0,-1.3475334e-12,0.39204726,0.39204726,0.54680467,-0.06142655,1.0,1.0,-0.6383235,0.0,0.0,-0.15473177,-31.916208,1.0,0.54680467,0.392048,7.2718876e-07,3.086285e-08,1.493442,3.086285e-08,1.0,1.0,1.0
