Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5426,0.5,0.0,58202.773,9832.257,-1.5495145,-3.8724128e-08,0.50801677,0.5946923,-1.4386256e-09,-0.100494176,0.9842195,-2.7871585e-09,42.225266,0.0,141.26196,87.021324,-34.90327,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59646773,0.5964243,0.45487985,0.60963655,0.0,-120.59627,78.371,-320.7633,179.50133,-0.0,-1.3302517e-12,0.4548791,0.4548791,0.60963655,-0.061426748,1.0,1.0,-0.6384658,0.0,0.0,-0.15473175,-31.923326,1.0,0.60963655,0.45487985,7.2718876e-07,3.086285e-08,1.493642,3.086285e-08,1.0,1.0,1.0
1.5428,0.5,0.0,58203.184,9832.331,-1.5495145,-3.8724128e-08,0.5080152,0.5946941,-1.4228864e-09,-0.10049448,0.9842225,-2.7566824e-09,49.355076,0.0,159.11935,87.021324,-42.247185,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964695,0.596426,0.5177117,0.67246836,0.0,-121.669014,72.31394,-321.51758,162.39821,-0.0,-1.3131693e-12,0.517711,0.517711,0.67246836,-0.061426926,1.0,1.0,-0.63860816,0.0,0.0,-0.15473175,-31.930445,1.0,0.67246836,0.5177117,7.2718876e-07,3.086285e-08,1.493842,3.086285e-08,1.0,1.0,1.0
1.543,0.5,0.0,58203.598,9832.404,-1.5495145,-3.8724128e-08,0.5080137,0.5946958,-1.4107435e-09,-0.100494765,0.98422545,-2.7331737e-09,56.290146,0.0,176.34886,87.021324,-49.42441,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59647125,0.5964278,0.5805436,0.73530024,0.0,-122.2616,65.97145,-321.00296,144.65408,-0.0,-1.2876787e-12,0.5805428,0.5805428,0.73530024,-0.061427094,1.0,1.0,-0.63875055,0.0,0.0,-0.15473175,-31.937563,1.0,0.73530024,0.5805436,7.2718876e-07,3.086285e-08,1.494042,3.086285e-08,1.0,1.0,1.0
1.5432,0.5,0.0,58204.008,9832.478,-1.5495145,-3.8724128e-08,0.5080122,0.5946976,-1.4048299e-09,-0.100495085,0.98422843,-2.721733e-09,63.003105,0.0,192.8825,87.021324,-56.406624,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59647304,0.5964295,0.6433754,0.7981321,0.0,-122.37167,59.368572,-319.22147,126.33896,-0.0,-1.1583388e-12,0.6433747,0.6433747,0.7981321,-0.06142729,1.0,1.0,-0.6388929,0.0,0.0,-0.15473175,-31.94468,1.0,0.7981321,0.6433754,7.2718876e-07,3.086285e-08,1.494242,3.086285e-08,1.0,1.0,1.0
1.5434,0.5,0.0,58204.42,9832.552,-1.5495145,-3.8724128e-08,0.5080106,0.5946994,-1.4000779e-09,-0.10049537,0.9842314,-2.7125429e-09,69.46746,0.0,208.65504,87.021324,-63.166264,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59647477,0.5964313,0.7062073,0.86096394,0.0,-121.9988,52.531345,-316.18015,107.525116,0.0,-9.324812e-13,0.70620656,0.70620656,0.86096394,-0.06142746,1.0,1.0,-0.6390352,0.0,0.0,-0.15473175,-31.951797,1.0,0.86096394,0.7062073,7.2718876e-07,3.086285e-08,1.494442,3.086285e-08,1.0,1.0,1.0
1.5436,0.5,0.0,58204.832,9832.625,-1.5495145,-3.8724128e-08,0.5080091,0.5947011,-1.3903975e-09,-0.100495666,0.9842344,-2.693804e-09,75.65769,0.0,223.60419,87.021324,-69.67666,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59647655,0.5964331,0.7690391,0.9237958,0.0,-121.144455,45.486763,-311.891,88.28681,0.0,-6.929146e-13,0.7690384,0.7690384,0.9237958,-0.06142765,1.0,1.0,-0.63917756,0.0,0.0,-0.15473175,-31.958916,1.0,0.9237958,0.7690391,7.2718876e-07,3.086285e-08,1.494642,3.086285e-08,1.0,1.0,1.0
1.5438,0.5,0.0,58205.246,9832.698,-1.5495145,-3.8724128e-08,0.5080075,0.5947029,-1.3886413e-09,-0.100495964,0.9842373,-2.6904179e-09,81.54938,0.0,237.67096,87.021324,-75.9121,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964783,0.5964349,0.831871,0.98662764,0.0,-119.812004,38.262623,-306.37094,68.69997,0.0,-4.805147e-13,0.83187026,0.83187026,0.98662764,-0.061427835,1.0,1.0,-0.63931996,0.0,0.0,-0.15473175,-31.966032,1.0,0.98662764,0.831871,7.2718876e-07,3.086285e-08,1.494842,3.086285e-08,1.0,1.0,1.0
1.544,0.5,0.0,58205.656,9832.771,-1.5495145,-3.8724128e-08,0.50800604,0.5947046,-1.3850343e-09,-0.10049627,0.9842403,-2.683446e-09,87.119255,0.0,250.79984,87.021324,-81.848,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964801,0.5964366,0.89470285,1.0494595,0.0,-118.00669,30.887436,-299.6417,48.841877,-0.0,-2.9995228e-13,0.8947021,0.8947021,1.0494595,-0.061428025,1.0,1.0,-0.6394623,0.0,0.0,-0.15473175,-31.97315,1.0,1.0494595,0.89470285,7.2718876e-07,3.086285e-08,1.495042,3.086285e-08,1.0,1.0,1.0
1.5442,0.5,0.0,58206.066,9832.846,-1.5495145,-3.8724128e-08,0.5080045,0.5947064,-1.3774436e-09,-0.10049657,0.9842433,-2.6687554e-09,92.34535,0.0,262.939,87.021324,-87.46091,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964818,0.5964384,0.9575347,1.1122913,0.0,-115.73566,23.390305,-291.7299,28.790907,-0.0,-1.4505535e-13,0.95753396,0.95753396,1.1122913,-0.061428204,1.0,1.0,-0.6396046,0.0,0.0,-0.15473175,-31.980268,1.0,1.1122913,0.9575347,7.2718876e-07,3.086285e-08,1.495242,3.086285e-08,1.0,1.0,1.0
1.5444,0.5,0.0,58206.48,9832.919,-1.5495145,-3.8724128e-08,0.50800294,0.5947082,-1.3664573e-09,-0.100496866,0.98424625,-2.6474858e-09,97.20702,0.0,274.04053,87.021324,-92.72868,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964836,0.59644014,1.0203665,1.1751232,0.0,-113.00784,15.8008175,-282.66672,8.626196,-0.0,-9.996593e-15,1.0203658,1.0203658,1.1751232,-0.06142839,1.0,1.0,-0.639747,0.0,0.0,-0.15473174,-31.987385,1.0,1.1751232,1.0203665,7.2718876e-07,3.086285e-08,1.495442,3.086285e-08,1.0,1.0,1.0
1.5446,0.5,0.0,58206.89,9832.992,-1.5495145,-3.8724128e-08,0.5080014,0.59470993,-1.3568864e-09,-0.10049717,0.98424923,-2.6289582e-09,101.6851,0.0,284.06058,87.021324,-97.63053,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964853,0.5964419,1.0831984,1.2379551,0.0,-109.83403,8.148927,-272.4879,-11.57268,-0.0,1.0811362e-13,1.0831977,1.0831977,1.2379551,-0.06142858,1.0,1.0,-0.63988936,0.0,0.0,-0.15473174,-31.994503,1.0,1.2379551,1.0831984,7.2718876e-07,3.086285e-08,1.495642,3.086285e-08,1.0,1.0,1.0
1.5448,0.5,0.0,58207.3,9833.065,-1.5495145,-3.8724128e-08,0.5079999,0.5947117,-1.3576802e-09,-0.10049747,0.9842522,-2.630512e-09,105.761894,0.0,292.95966,87.021324,-102.14711,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964871,0.5964437,1.1460303,1.300787,0.0,-106.22672,0.4648305,-261.23367,-31.726004,0.0,2.1209105e-13,1.1460295,1.1460295,1.300787,-0.061428748,1.0,1.0,-0.6400317,0.0,0.0,-0.15473174,-32.00162,1.0,1.300787,1.1460303,7.2718876e-07,3.086285e-08,1.495842,3.086285e-08,1.0,1.0,1.0
1.545,0.5,0.0,58207.715,9833.139,-1.5495145,-3.8724128e-08,0.50799835,0.59471345,-1.3588016e-09,-0.10049776,0.9842552,-2.6327007e-09,109.42132,0.0,300.7026,87.021324,-106.260574,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59648883,0.5964455,1.2088621,1.3636187,0.0,-102.20017,-7.2211456,-248.94838,-51.75424,0.0,3.0323983e-13,1.2088614,1.2088614,1.3636187,-0.061428934,1.0,1.0,-0.64017403,0.0,0.0,-0.15473174,-32.00874,1.0,1.3636187,1.2088621,7.2718876e-07,3.086285e-08,1.496042,3.086285e-08,1.0,1.0,1.0
1.5452,0.5,0.0,58208.125,9833.213,-1.5495145,-3.8724128e-08,0.5079968,0.59471524,-1.357779e-09,-0.10049807,0.9842582,-2.6307352e-09,112.648926,0.0,307.25885,87.021324,-109.95471,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964906,0.5964472,1.271694,1.4264506,0.0,-97.770256,-14.878669,-235.68053,-71.57835,0.0,3.8342073e-13,1.2716932,1.2716932,1.4264506,-0.061429117,1.0,1.0,-0.6403164,0.0,0.0,-0.15473174,-32.015858,1.0,1.4264506,1.271694,7.2718876e-07,3.086285e-08,1.496242,3.086285e-08,1.0,1.0,1.0
1.5454,0.5,0.0,58208.535,9833.286,-1.5495145,-3.8724128e-08,0.50799525,0.59471697,-1.3607052e-09,-0.10049837,0.98426116,-2.6364209e-09,115.43198,0.0,312.60254,87.021324,-113.21492,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59649235,0.596449,1.3345258,1.4892825,0.0,-92.95445,-22.477518,-221.48247,-91.12008,-0.0,4.542096e-13,1.3345251,1.3345251,1.4892825,-0.06142929,1.0,1.0,-0.64045876,0.0,0.0,-0.15473174,-32.022972,1.0,1.4892825,1.3345258,7.2718876e-07,3.086285e-08,1.496442,3.086285e-08,1.0,1.0,1.0
1.5456,0.5,0.0,58208.945,9833.359,-1.5495145,-3.8724128e-08,0.50799376,0.59471875,-1.3652074e-09,-0.10049866,0.98426414,-2.6451599e-09,117.75948,0.0,316.71255,87.021324,-116.02834,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59649414,0.59645075,1.3973577,1.5521144,0.0,-87.77178,-29.987703,-206.41023,-110.302315,-0.0,5.1496714e-13,1.397357,1.397357,1.5521144,-0.061429486,1.0,1.0,-0.6406011,0.0,0.0,-0.15473174,-32.03009,1.0,1.5521144,1.3973577,7.2718876e-07,3.086285e-08,1.496642,3.086285e-08,1.0,1.0,1.0
1.5458,0.5,0.0,58209.36,9833.433,-1.5495145,-3.8724128e-08,0.5079922,0.5947205,-1.3750356e-09,-0.10049896,0.98426706,-2.6642186e-09,119.62226,0.0,319.57266,87.021324,-118.383865,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59649587,0.59645253,1.4601896,1.6149461,0.0,-82.242676,-37.379585,-190.5233,-129.04935,-0.0,5.670094e-13,1.4601887,1.4601887,1.6149461,-0.06142966,1.0,1.0,-0.6407435,0.0,0.0,-0.15473174,-32.03721,1.0,1.6149461,1.4601896,7.2718876e-07,3.086285e-08,1.496842,3.086285e-08,1.0,1.0,1.0
1.546,0.5,0.0,58209.77,9833.506,-1.5495145,-3.8724128e-08,0.50799066,0.5947223,-1.3867361e-09,-0.10049925,0.98427004,-2.6869051e-09,121.012955,0.0,321.17157,87.021324,-120.272194,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59649765,0.59645426,1.5230213,1.677778,0.0,-76.38896,-44.62399,-173.88435,-147.2872,-0.0,6.125781e-13,1.5230206,1.5230206,1.677778,-0.061429836,1.0,1.0,-0.64088583,0.0,0.0,-0.15473172,-32.044327,1.0,1.677778,1.5230213,7.2718876e-07,3.086285e-08,1.497042,3.086285e-08,1.0,1.0,1.0
1.5462,0.5,0.0,58210.18,9833.579,-1.5495145,-3.8724128e-08,0.5079891,0.594724,-1.3858582e-09,-0.10049956,0.984273,-2.6852205e-09,121.92607,0.0,321.50296,87.021324,-121.685875,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5964994,0.59645605,1.5858532,1.7406099,0.0,-70.23374,-51.692326,-156.55908,-164.9439,0.0,6.53243e-13,1.5858525,1.5858525,1.7406099,-0.06143002,1.0,1.0,-0.64102817,0.0,0.0,-0.15473172,-32.051445,1.0,1.7406099,1.5858532,7.2718876e-07,3.086285e-08,1.497242,3.086285e-08,1.0,1.0,1.0
1.5464,0.5,0.0,58210.59,9833.652,-1.5495145,-3.8724128e-08,0.5079876,0.5947258,-1.4013599e-09,-0.10049987,0.984276,-2.7152727e-09,122.358,0.0,320.56552,87.021324,-122.61933,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965012,0.59645784,1.6486851,1.8034418,0.0,-63.801308,-58.556698,-138.61583,-181.9497,0.0,6.888783e-13,1.6486844,1.6486844,1.8034418,-0.061430205,1.0,1.0,-0.6411705,0.0,0.0,-0.15473172,-32.058563,1.0,1.8034418,1.6486851,7.2718876e-07,3.086285e-08,1.497442,3.086285e-08,1.0,1.0,1.0
1.5466,0.5,0.0,58211.0,9833.726,-1.5495145,-3.8724128e-08,0.50798607,0.5947276,-1.4123454e-09,-0.10050016,0.984279,-2.7365747e-09,122.307045,0.0,318.36298,87.021324,-123.068855,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965029,0.59645957,1.711517,1.8662736,0.0,-57.11704,-65.19001,-120.12541,-198.23756,0.0,7.197246e-13,1.7115163,1.7115163,1.8662736,-0.0614304,1.0,1.0,-0.6413129,0.0,0.0,-0.15473172,-32.06568,1.0,1.8662736,1.711517,7.2718876e-07,3.086285e-08,1.497642,3.086285e-08,1.0,1.0,1.0
1.5468,0.5,0.0,58211.41,9833.799,-1.5495145,-3.8724128e-08,0.5079845,0.5947293,-1.4160034e-09,-0.10050045,0.9842819,-2.7436793e-09,121.7734,0.0,314.90396,87.021324,-123.03269,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965047,0.59646136,1.7743489,1.9291054,0.0,-50.20731,-71.566086,-101.160805,-213.74316,-0.0,7.466057e-13,1.774348,1.774348,1.9291054,-0.061430577,1.0,1.0,-0.64145523,0.0,0.0,-0.15473172,-32.072796,1.0,1.9291054,1.7743489,7.2718876e-07,3.086285e-08,1.497842,3.086285e-08,1.0,1.0,1.0
1.547,0.5,0.0,58211.824,9833.872,-1.5495145,-3.8724128e-08,0.507983,0.59473103,-1.4172442e-09,-0.100500755,0.9842849,-2.7460998e-09,120.75916,0.0,310.20215,87.021324,-122.51097,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965064,0.5964631,1.8371806,1.9919373,0.0,-43.0994,-77.65977,-81.796844,-228.40529,-0.0,7.685029e-13,1.8371799,1.8371799,1.9919373,-0.061430752,1.0,1.0,-0.64159757,0.0,0.0,-0.15473172,-32.079914,1.0,1.9919373,1.8371806,7.2718876e-07,3.086285e-08,1.498042,3.086285e-08,1.0,1.0,1.0
1.5472,0.5,0.0,58212.234,9833.945,-1.5495145,-3.8724128e-08,0.5079815,0.5947328,-1.4188117e-09,-0.10050106,0.98428786,-2.7491536e-09,119.26834,0.0,304.27606,87.021324,-121.50575,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59650815,0.5964649,1.9000125,2.054769,0.0,-35.82135,-83.44699,-62.10996,-242.1661,-0.0,7.871028e-13,1.9000118,1.9000118,2.054769,-0.061430935,1.0,1.0,-0.64173996,0.0,0.0,-0.15473172,-32.087032,1.0,2.054769,1.9000125,7.2718876e-07,3.086285e-08,1.498242,3.086285e-08,1.0,1.0,1.0
1.5474,0.5,0.0,58212.645,9834.019,-1.5495145,-3.8724128e-08,0.5079799,0.5947346,-1.4212291e-09,-0.10050135,0.98429084,-2.7538543e-09,117.30681,0.0,297.1491,87.021324,-120.021,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59650993,0.59646666,1.9628444,2.117601,0.0,-28.401888,-88.90492,-42.177834,-254.97127,-0.0,8.017156e-13,1.9628437,1.9628437,2.117601,-0.061431117,1.0,1.0,-0.6418823,0.0,0.0,-0.15473172,-32.09415,1.0,2.117601,1.9628444,7.2718876e-07,3.086285e-08,1.498442,3.086285e-08,1.0,1.0,1.0
1.5476,0.5,0.0,58213.055,9834.092,-1.5495145,-3.8724128e-08,0.50797844,0.59473634,-1.4259476e-09,-0.10050164,0.9842938,-2.7630136e-09,114.8823,0.0,288.8494,87.021324,-118.06257,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59651166,0.5964684,2.0256763,2.1804328,0.0,-20.870293,-94.01202,-22.079136,-266.77026,0.0,8.151507e-13,2.0256755,2.0256755,2.1804328,-0.061431296,1.0,1.0,-0.64202464,0.0,0.0,-0.1547317,-32.10127,1.0,2.1804328,2.0256763,7.2718876e-07,3.086285e-08,1.498642,3.086285e-08,1.0,1.0,1.0
1.5478,0.5,0.0,58213.465,9834.165,-1.5495145,-3.8724128e-08,0.5079769,0.59473807,-1.4255737e-09,-0.10050194,0.98429674,-2.7623057e-09,112.0044,0.0,279.40967,87.021324,-115.63818,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59651345,0.5964702,2.0885081,2.2432647,0.0,-13.256286,-98.748116,-1.8931805,-277.51648,0.0,8.286223e-13,2.0885074,2.0885074,2.2432647,-0.061431486,1.0,1.0,-0.642167,0.0,0.0,-0.1547317,-32.108387,1.0,2.2432647,2.0885081,7.2718876e-07,3.086285e-08,1.498842,3.086285e-08,1.0,1.0,1.0
1.548,0.5,0.0,58213.875,9834.238,-1.5495145,-3.8724128e-08,0.50797534,0.59473985,-1.4216425e-09,-0.10050225,0.9842997,-2.7547051e-09,108.68445,0.0,268.8672,87.021324,-112.757416,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965152,0.5964719,2.15134,2.3060966,0.0,-5.589918,-103.09453,18.300365,-287.16754,0.0,8.399392e-13,2.1513393,2.1513393,2.3060966,-0.061431672,1.0,1.0,-0.64230937,0.0,0.0,-0.1547317,-32.1155,1.0,2.3060966,2.15134,7.2718876e-07,3.086285e-08,1.499042,3.086285e-08,1.0,1.0,1.0
1.5482,0.5,0.0,58214.285,9834.312,-1.5495145,-3.8724128e-08,0.50797385,0.5947416,-1.4192377e-09,-0.10050254,0.9843027,-2.750062e-09,104.93554,0.0,257.26355,87.021324,-109.43162,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59651697,0.59647363,2.214172,2.3689284,0.0,2.0985558,-107.034096,38.42181,-295.68536,-0.0,8.480926e-13,2.2141712,2.2141712,2.3689284,-0.06143185,1.0,1.0,-0.6424517,0.0,0.0,-0.1547317,-32.12262,1.0,2.3689284,2.214172,7.2718876e-07,3.086285e-08,1.499242,3.086285e-08,1.0,1.0,1.0
1.5484,0.5,0.0,58214.695,9834.384,-1.5504515,1.1685555e-07,0.5079723,0.5947434,-1.4257039e-09,-0.10050284,0.9843057,-2.7626081e-09,100.772484,0.0,244.64452,87.021324,-105.673935,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965187,0.5964754,2.2770035,2.4317603,0.0,9.778793,-110.55128,58.39174,-303.03625,-0.0,8.551423e-13,2.2770028,2.2770028,2.4317603,-0.061432034,1.0,1.0,-0.64259404,0.0,0.0,-0.1547317,-32.129738,1.0,2.4317603,2.2770035,7.2718876e-07,3.086285e-08,1.499442,3.086285e-08,1.0,1.0,1.0
1.5486,0.5,0.0,58215.105,9834.457,-1.5504515,1.1685555e-07,0.50797075,0.5947451,-1.4251603e-09,-0.10050315,0.9843086,-2.7615714e-09,96.21169,0.0,231.05992,87.021324,-101.499176,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965204,0.5964772,2.3398354,2.4945922,0.0,17.420483,-113.63218,78.13134,-309.19125,-0.0,8.6178693e-13,2.3398347,2.3398347,2.4945922,-0.061432213,1.0,1.0,-0.64273643,0.0,0.0,-0.1547317,-32.136856,1.0,2.4945922,2.3398354,7.2718876e-07,3.086285e-08,1.499642,3.086285e-08,1.0,1.0,1.0
1.5488,0.5,0.0,58215.51,9834.53,-1.5504515,1.1685555e-07,0.50796926,0.5947469,-1.423387e-09,-0.10050343,0.9843116,-2.758152e-09,91.27117,0.0,216.56335,87.021324,-96.92381,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965222,0.59647894,2.4026673,2.557424,0.0,24.993467,-116.26464,97.562706,-314.12607,-0.0,8.662307e-13,2.4026666,2.4026666,2.557424,-0.061432395,1.0,1.0,-0.6428788,0.0,0.0,-0.1547317,-32.143974,1.0,2.557424,2.4026673,7.2718876e-07,3.086285e-08,1.499842,3.086285e-08,1.0,1.0,1.0
1.549,0.5,0.0,58215.92,9834.604,-1.5504515,1.1685555e-07,0.5079677,0.5947486,-1.4249235e-09,-0.10050374,0.98431456,-2.761146e-09,85.97042,0.0,201.21202,87.021324,-91.96592,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59652394,0.5964807,2.4654992,2.620256,0.0,32.467857,-118.43828,116.60915,-317.82117,0.0,8.69977e-13,2.4654984,2.4654984,2.620256,-0.06143259,1.0,1.0,-0.6430211,0.0,0.0,-0.1547317,-32.151093,1.0,2.620256,2.4654992,7.2718876e-07,3.086285e-08,1.500042,3.086285e-08,1.0,1.0,1.0
1.5492,0.5,0.0,58216.332,9834.677,-1.5504515,1.1685555e-07,0.50796616,0.59475034,-1.422088e-09,-0.100504026,0.9843175,-2.755668e-09,80.330345,0.0,185.0665,87.021324,-86.64504,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59652567,0.59648246,2.528331,2.6830876,0.0,39.814156,-120.1445,135.19551,-320.26202,0.0,8.7329135e-13,2.5283303,2.5283303,2.6830876,-0.06143277,1.0,1.0,-0.64316344,0.0,0.0,-0.1547317,-32.15821,1.0,2.6830876,2.528331,7.2718876e-07,3.086285e-08,1.500242,3.086285e-08,1.0,1.0,1.0
1.5494,0.5,0.0,58216.742,9834.749,-1.5504515,1.1685555e-07,0.5079647,0.59475213,-1.418569e-09,-0.10050433,0.98432046,-2.7488656e-09,74.37321,0.0,168.1905,87.021324,-80.982185,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59652746,0.59648424,2.591163,2.7459195,0.0,47.003372,-121.37658,153.24841,-321.43893,0.0,8.752328e-13,2.5911622,2.5911622,2.7459195,-0.061432935,1.0,1.0,-0.64330584,0.0,0.0,-0.15473169,-32.165325,1.0,2.7459195,2.591163,7.2718876e-07,3.086285e-08,1.500442,3.086285e-08,1.0,1.0,1.0
1.5496,0.5,0.0,58217.152,9834.822,-1.5504515,1.1685555e-07,0.5079631,0.59475386,-1.4185765e-09,-0.100504614,0.98432344,-2.7488964e-09,68.12252,0.0,150.65065,87.021324,-74.999695,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965292,0.596486,2.6539948,2.8087513,0.0,54.007126,-122.12965,170.69662,-321.3473,-0.0,8.767054e-13,2.653994,2.653994,2.8087513,-0.061433125,1.0,1.0,-0.6434482,0.0,0.0,-0.15473169,-32.172443,1.0,2.8087513,2.6539948,7.2718876e-07,3.086285e-08,1.500642,3.086285e-08,1.0,1.0,1.0
1.5498,0.5,0.0,58217.562,9834.8955,-1.5504515,1.1685555e-07,0.5079616,0.59475565,-1.4158712e-09,-0.10050493,0.98432636,-2.7436706e-09,61.602947,0.0,132.51613,87.021324,-68.721176,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.596531,0.59648776,2.7168267,2.8715832,0.0,60.79778,-122.40073,187.47128,-319.9874,-0.0,8.781658e-13,2.716826,2.716826,2.8715832,-0.06143331,1.0,1.0,-0.6435905,0.0,0.0,-0.15473169,-32.17956,1.0,2.8715832,2.7168267,7.2718876e-07,3.086285e-08,1.500842,3.086285e-08,1.0,1.0,1.0
1.55,0.5,0.0,58217.973,9834.969,-1.5504515,1.1685555e-07,0.5079601,0.5947574,-1.4203431e-09,-0.100505225,0.98432934,-2.7523528e-09,54.840214,0.0,113.85852,87.021324,-62.17141,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965327,0.5964895,2.7796586,2.934415,0.0,67.34853,-122.18874,203.50616,-317.3647,-0.0,8.787675e-13,2.7796578,2.7796578,2.934415,-0.061433483,1.0,1.0,-0.6437329,0.0,0.0,-0.15473169,-32.18668,1.0,2.934415,2.7796586,7.2718876e-07,3.086285e-08,1.501042,3.086285e-08,1.0,1.0,1.0
1.5502,0.5,0.0,58218.38,9835.041,-1.5504515,1.1685555e-07,0.50795853,0.59475917,-1.421865e-09,-0.10050552,0.9843323,-2.7553186e-09,47.86101,0.0,94.75145,87.021324,-55.376244,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59653443,0.5964913,2.8424904,2.997247,0.0,73.63352,-121.49454,218.73799,-313.48944,-0.0,8.788325e-13,2.8424897,2.8424897,2.997247,-0.061433684,1.0,1.0,-0.64387524,0.0,0.0,-0.15473169,-32.193798,1.0,2.997247,2.8424904,7.2718876e-07,3.086285e-08,1.501242,3.086285e-08,1.0,1.0,1.0
1.5504,0.5,0.0,58218.79,9835.114,-1.5504515,1.1685555e-07,0.50795704,0.5947609,-1.4302419e-09,-0.10050583,0.98433524,-2.7715683e-09,40.692883,0.0,75.270325,87.021324,-48.362488,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965362,0.596493,2.905322,3.0600789,0.0,79.62796,-120.32084,233.10666,-308.37698,0.0,8.7855314e-13,2.9053214,2.9053214,3.0600789,-0.06143385,1.0,1.0,-0.6440176,0.0,0.0,-0.15473169,-32.200916,1.0,3.0600789,2.905322,7.2718876e-07,3.086285e-08,1.501442,3.086285e-08,1.0,1.0,1.0
1.5506,0.5,0.0,58219.2,9835.1875,-1.5504515,1.1685555e-07,0.5079555,0.5947626,-1.4341707e-09,-0.10050613,0.9843382,-2.7791984e-09,33.364113,0.0,55.49203,87.021324,-41.15783,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.59653795,0.5964948,2.968154,3.1229107,0.0,85.308174,-118.67229,246.55544,-302.04745,0.0,8.775633e-13,2.9681532,2.9681532,3.1229107,-0.061434034,1.0,1.0,-0.6441599,0.0,0.0,-0.15473169,-32.208035,1.0,3.1229107,2.968154,7.2718876e-07,3.086285e-08,1.501642,3.086285e-08,1.0,1.0,1.0
1.5508,0.5,0.0,58219.61,9835.26,-1.5504515,1.1685555e-07,0.50795394,0.59476435,-1.4359977e-09,-0.10050642,0.9843412,-2.7827554e-09,25.903627,0.0,35.494614,87.021324,-33.790695,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.27704,1.0,0.5965397,0.5964965,3.0309858,3.1857426,0.0,90.65175,-116.555374,259.03125,-294.52585,0.0,8.7639336e-13,3.030985,3.030985,3.1857426,-0.06143421,1.0,1.0,-0.6443023,0.0,0.0,-0.15473169,-32.21515,1.0,3.1857426,3.0309858,7.2718876e-07,3.086285e-08,1.501842,3.086285e-08,1.0,1.0,1.0
1.551,0.5,0.0,58220.016,9835.333,-1.5504515,1.1685555e-07,0.50795245,0.59476614,-1.4326849e-09,-0.100506715,0.9843441,-2.7763525e-09,18.34087,0.0,15.356998,87.04744,-26.290163,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59654146,0.59649825,3.0938177,3.2485743,0.0,95.63759,-113.978455,270.48486,-285.84186,-0.0,8.7535345e-13,3.093817,3.093817,3.2485743,-0.061434396,1.0,1.0,-0.64444464,0.0,0.0,-0.15473168,-32.222267,1.0,3.2485743,3.0938177,7.2718876e-07,3.086285e-08,1.502042,3.086285e-08,1.0,1.0,1.0
1.5512,0.5,0.0,58220.426,9835.406,-1.5504515,1.1685555e-07,0.5079509,0.59476787,-1.4396034e-09,-0.10050701,0.9843471,-2.7897764e-09,10.705683,0.0,-4.8413444,87.04744,-18.68583,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965432,0.59650004,3.1566496,3.3114061,0.0,100.24602,-110.951706,280.87103,-276.0297,-0.0,8.740036e-13,3.1566489,3.1566489,3.3114061,-0.061434593,1.0,1.0,-0.644587,0.0,0.0,-0.15473168,-32.229385,1.0,3.3114061,3.1566496,7.2718876e-07,3.086285e-08,1.502242,3.086285e-08,1.0,1.0,1.0
1.5514,0.5,0.0,58220.836,9835.479,-1.5504515,1.1685555e-07,0.5079494,0.59476966,-1.4358709e-09,-0.10050731,0.98435,-2.78256e-09,3.0282001,0.0,-25.0207,87.04744,-11.007706,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965449,0.59650177,3.2194815,3.374238,0.0,104.458855,-107.48705,290.1488,-265.1281,-0.0,8.7412103e-13,3.2194808,3.2194808,3.374238,-0.06143476,1.0,1.0,-0.6447294,0.0,0.0,-0.15473168,-32.236504,1.0,3.374238,3.2194815,7.2718876e-07,3.086285e-08,1.502442,3.086285e-08,1.0,1.0,1.0
1.5516,0.5,0.0,58221.242,9835.552,-1.5504515,1.1685555e-07,0.50794786,0.5947714,-1.4377264e-09,-0.1005076,0.984353,-2.7861724e-09,-4.6612782,0.0,-45.10143,87.04744,-3.2860951,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965467,0.59650356,3.2823133,3.43707,0.0,108.25946,-103.59818,298.28156,-253.18013,-0.0,8.7979965e-13,3.2823126,3.2823126,3.43707,-0.061434947,1.0,1.0,-0.6448717,0.0,0.0,-0.15473168,-32.24362,1.0,3.43707,3.2823133,7.2718876e-07,3.086285e-08,1.502642,3.086285e-08,1.0,1.0,1.0
1.5518,0.5,0.0,58221.652,9835.624,-1.5504515,1.1685555e-07,0.5079463,0.5947731,-1.4416446e-09,-0.10050789,0.9843559,-2.793782e-09,-12.332406,0.0,-65.00428,87.04744,4.4485297,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59654844,0.5965053,3.3451452,3.4999018,0.0,111.632835,-99.30043,305.23715,-240.23288,0.0,8.878854e-13,3.3451445,3.3451445,3.4999018,-0.061435126,1.0,1.0,-0.64501405,0.0,0.0,-0.15473168,-32.25074,1.0,3.4999018,3.3451452,7.2718876e-07,3.086285e-08,1.502842,3.086285e-08,1.0,1.0,1.0
1.552,0.5,0.0,58222.062,9835.697,-1.5504515,1.1685555e-07,0.5079448,0.5947749,-1.4408258e-09,-0.10050818,0.9843589,-2.7922122e-09,-19.954908,0.0,-84.65071,87.04744,12.165644,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59655017,0.5965071,3.407977,3.5627337,0.0,114.56567,-94.610756,310.9882,-226.33746,0.0,8.955016e-13,3.4079764,3.4079764,3.5627337,-0.0614353,1.0,1.0,-0.6451564,0.0,0.0,-0.15473168,-32.257854,1.0,3.5627337,3.407977,7.2718876e-07,3.086285e-08,1.503042,3.086285e-08,1.0,1.0,1.0
1.5522,0.5,0.0,58222.47,9835.77,-1.5504515,1.1685555e-07,0.5079433,0.59477663,-1.4413828e-09,-0.100508496,0.9843619,-2.7933085e-09,-27.498703,0.0,-103.96317,87.04744,19.834791,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965519,0.5965088,3.470809,3.6255655,0.0,117.04637,-89.54767,315.5119,-211.54872,0.0,9.017511e-13,3.4708083,3.4708083,3.6255655,-0.06143548,1.0,1.0,-0.6452988,0.0,0.0,-0.15473168,-32.264973,1.0,3.6255655,3.470809,7.2718876e-07,3.086285e-08,1.503242,3.086285e-08,1.0,1.0,1.0
1.5524,0.5,0.0,58222.88,9835.843,-1.5504515,1.1685555e-07,0.5079418,0.59477836,-1.4415895e-09,-0.10050879,0.9843648,-2.793726e-09,-34.934017,0.0,-122.865456,87.04744,27.425703,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965537,0.5965106,3.5336406,3.6883974,0.0,119.06517,-84.13115,318.79044,-195.92499,-0.0,9.066003e-13,3.53364,3.53364,3.6883974,-0.06143566,1.0,1.0,-0.6454411,0.0,0.0,-0.15473168,-32.27209,1.0,3.6883974,3.5336406,7.2718876e-07,3.086285e-08,1.503442,3.086285e-08,1.0,1.0,1.0
1.5526,0.5,0.0,58223.285,9835.915,-1.5504515,1.1685555e-07,0.50794023,0.59478015,-1.4395654e-09,-0.100509085,0.9843678,-2.7898197e-09,-42.231503,0.0,-141.28296,87.04744,34.908424,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965554,0.5965123,3.5964725,3.7512293,0.0,120.614075,-78.38257,320.8109,-179.52794,-0.0,9.102049e-13,3.5964718,3.5964718,3.7512293,-0.06143585,1.0,1.0,-0.64558345,0.0,0.0,-0.15473168,-32.27921,1.0,3.7512293,3.5964725,7.2718876e-07,3.086285e-08,1.503642,3.086285e-08,1.0,1.0,1.0
1.5528,0.5,0.0,58223.695,9835.988,-1.5504515,1.1685555e-07,0.50793874,0.5947819,-1.4258174e-09,-0.10050939,0.9843707,-2.7631932e-09,-49.362366,0.0,-159.14297,87.04744,42.25342,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59655714,0.5965141,3.6593044,3.814061,0.0,121.68698,-72.324615,321.56528,-162.42229,-0.0,9.119303e-13,3.6593037,3.6593037,3.814061,-0.06143603,1.0,1.0,-0.64572585,0.0,0.0,-0.15473166,-32.286327,1.0,3.814061,3.6593044,7.2718876e-07,3.086285e-08,1.503842,3.086285e-08,1.0,1.0,1.0
1.553,0.5,0.0,58224.1,9836.061,-1.5504515,1.1685555e-07,0.5079372,0.5947836,-1.4202554e-09,-0.10050967,0.9843737,-2.7524307e-09,-56.29846,0.0,-176.37505,87.04744,49.431705,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965589,0.59651583,3.7221363,3.8768928,0.0,122.27965,-65.98119,321.05057,-144.6755,-0.0,9.127664e-13,3.7221355,3.7221355,3.8768928,-0.06143622,1.0,1.0,-0.6458682,0.0,0.0,-0.15473166,-32.293446,1.0,3.8768928,3.7221363,7.2718876e-07,3.086285e-08,1.504042,3.086285e-08,1.0,1.0,1.0
1.5532,0.5,0.0,58224.51,9836.134,-1.5504515,1.1685555e-07,0.50793564,0.5947854,-1.4134897e-09,-0.10050998,0.9843766,-2.7393354e-09,-63.012405,0.0,-192.91113,87.04744,56.414948,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59656066,0.59651756,3.7849681,3.9397247,0.0,122.38974,-59.37733,319.2688,-126.357666,0.0,9.129949e-13,3.7849674,3.7849674,3.9397247,-0.061436396,1.0,1.0,-0.6460105,0.0,0.0,-0.15473166,-32.300564,1.0,3.9397247,3.7849681,7.2718876e-07,3.086285e-08,1.504242,3.086285e-08,1.0,1.0,1.0
1.5534,0.5,0.0,58224.918,9836.206,-1.5504515,1.1685555e-07,0.50793415,0.5947871,-1.4176007e-09,-0.10051028,0.9843796,-2.747319e-09,-69.477715,0.0,-208.68599,87.04744,63.175587,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965624,0.59651935,3.8478,4.002557,0.0,122.01681,-52.539097,316.22702,-107.54103,0.0,9.129721e-13,3.8477993,3.8477993,4.002557,-0.06143657,1.0,1.0,-0.64615285,0.0,0.0,-0.15473166,-32.30768,1.0,4.002557,3.8478,7.2718876e-07,3.086285e-08,1.504442,3.086285e-08,1.0,1.0,1.0
1.5536,0.5,0.0,58225.33,9836.278,-1.5504515,1.1685555e-07,0.5079326,0.5947889,-1.4156935e-09,-0.10051057,0.9843825,-2.7436393e-09,-75.66886,0.0,-223.63736,87.04744,69.686935,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965641,0.5965211,3.910632,4.0653887,0.0,121.16233,-45.493473,311.93723,-88.29987,0.0,9.128854e-13,3.9106312,3.9106312,4.0653887,-0.06143675,1.0,1.0,-0.64629525,0.0,0.0,-0.15473166,-32.314796,1.0,4.0653887,3.910632,7.2718876e-07,3.086285e-08,1.504642,3.086285e-08,1.0,1.0,1.0
1.5538,0.5,0.0,58225.734,9836.352,-1.5504515,1.1685555e-07,0.5079311,0.59479064,-1.4166086e-09,-0.10051085,0.9843855,-2.7454292e-09,-81.56141,0.0,-237.7062,87.04744,75.9233,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965659,0.5965228,3.9734638,4.12822,0.0,119.82967,-38.268265,306.41632,-68.71012,0.0,9.126266e-13,3.973463,3.973463,4.12822,-0.061436933,1.0,1.0,-0.6464376,0.0,0.0,-0.15473166,-32.321915,1.0,4.12822,3.9734638,7.2718876e-07,3.086285e-08,1.504842,3.086285e-08,1.0,1.0,1.0
1.554,0.5,0.0,58226.145,9836.424,-1.5504515,1.1685555e-07,0.50792956,0.59479237,-1.4081225e-09,-0.10051116,0.9843884,-2.7289995e-09,-87.13211,0.0,-250.837,87.04744,81.86007,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59656763,0.5965246,4.0362954,4.191052,0.0,118.02409,-30.891989,299.6861,-48.849083,-0.0,9.123549e-13,4.036295,4.036295,4.191052,-0.06143711,1.0,1.0,-0.6465799,0.0,0.0,-0.15473166,-32.329033,1.0,4.191052,4.0362954,7.2718876e-07,3.086285e-08,1.505042,3.086285e-08,1.0,1.0,1.0
1.5542,0.5,0.0,58226.55,9836.497,-1.5504515,1.1685555e-07,0.5079281,0.59479415,-1.4110351e-09,-0.10051146,0.9843914,-2.7346603e-09,-92.35897,0.0,-262.97797,87.04744,87.47381,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59656936,0.5965263,4.0991273,4.253884,0.0,115.752716,-23.393751,291.7731,-28.795145,-0.0,9.116875e-13,4.099127,4.099127,4.253884,-0.061437294,1.0,1.0,-0.6467223,0.0,0.0,-0.15473166,-32.33615,1.0,4.253884,4.0991273,7.2718876e-07,3.086285e-08,1.505242,3.086285e-08,1.0,1.0,1.0
1.5544,0.5,0.0,58226.957,9836.569,-1.5504515,1.1685555e-07,0.5079265,0.5947959,-1.4092152e-09,-0.10051175,0.9843943,-2.7311498e-09,-97.22136,0.0,-274.08112,87.04744,92.742355,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965711,0.5965281,4.161959,4.3167157,0.0,113.024506,-15.803144,282.70856,-8.627445,-0.0,9.10901e-13,4.1619587,4.1619587,4.3167157,-0.061437484,1.0,1.0,-0.64686465,0.0,0.0,-0.15473165,-32.34327,1.0,4.3167157,4.161959,7.2718876e-07,3.086285e-08,1.505442,3.086285e-08,1.0,1.0,1.0
1.5546,0.5,0.0,58227.367,9836.642,-1.5504515,1.1685555e-07,0.50792503,0.5947976,-1.409657e-09,-0.10051204,0.98439723,-2.7320224e-09,-101.70009,0.0,-284.10266,87.04744,97.64493,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965728,0.59652984,4.224791,4.3795476,0.0,109.85021,-8.1501255,272.52826,11.574422,0.0,9.10332e-13,4.2247906,4.2247906,4.3795476,-0.06143766,1.0,1.0,-0.647007,0.0,0.0,-0.15473165,-32.350384,1.0,4.3795476,4.224791,7.2718876e-07,3.086285e-08,1.505642,3.086285e-08,1.0,1.0,1.0
1.5548,0.5,0.0,58227.773,9836.714,-1.5504515,1.1685555e-07,0.5079235,0.59479934,-1.4113433e-09,-0.100512356,0.9844002,-2.7353066e-09,-105.77748,0.0,-293.00305,87.04744,102.16216,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965746,0.59653157,4.287623,4.4423795,0.0,106.24238,-0.46489683,261.2723,31.73073,0.0,9.095269e-13,4.2876225,4.2876225,4.4423795,-0.061437845,1.0,1.0,-0.6471493,0.0,0.0,-0.15473165,-32.357502,1.0,4.4423795,4.287623,7.2718876e-07,3.086285e-08,1.505842,3.086285e-08,1.0,1.0,1.0
1.555,0.5,0.0,58228.18,9836.787,-1.5504515,1.1685555e-07,0.507922,0.5948011,-1.4093239e-09,-0.10051264,0.98440313,-2.7314093e-09,-109.43744,0.0,-300.74713,87.04744,106.27624,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59657633,0.59653336,4.350455,4.5052114,0.0,102.215225,7.222212,248.9852,51.76193,0.0,9.0860387e-13,4.3504543,4.3504543,4.5052114,-0.061438024,1.0,1.0,-0.6472917,0.0,0.0,-0.15473165,-32.36462,1.0,4.5052114,4.350455,7.2718876e-07,3.086285e-08,1.506042,3.086285e-08,1.0,1.0,1.0
1.5552,0.5,0.0,58228.59,9836.859,-1.5504515,1.1685555e-07,0.50792044,0.59480286,-1.4016714e-09,-0.100512944,0.9844061,-2.7165945e-09,-112.66552,0.0,-307.30435,87.04744,109.97091,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59657806,0.5965351,4.4132867,4.568043,0.0,97.78465,14.880863,235.71538,71.58897,0.0,9.067281e-13,4.413286,4.413286,4.568043,-0.0614382,1.0,1.0,-0.64743406,0.0,0.0,-0.15473165,-32.37174,1.0,4.568043,4.4132867,7.2718876e-07,3.086285e-08,1.506242,3.086285e-08,1.0,1.0,1.0
1.5554,0.5,0.0,58228.996,9836.932,-1.5504515,1.1685555e-07,0.50791895,0.5948046,-1.406975e-09,-0.10051324,0.98440903,-2.7268896e-09,-115.448975,0.0,-312.6488,87.04744,113.2316,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965798,0.5965368,4.4761186,4.630875,0.0,92.96815,22.480831,221.51521,91.13359,-0.0,9.0434734e-13,4.4761176,4.4761176,4.630875,-0.061438393,1.0,1.0,-0.6475764,0.0,0.0,-0.15473165,-32.378857,1.0,4.630875,4.4761186,7.2718876e-07,3.086285e-08,1.506442,3.086285e-08,1.0,1.0,1.0
1.5556,0.5,0.0,58229.402,9837.004,-1.5504515,1.1685555e-07,0.5079174,0.5948063,-1.4067175e-09,-0.100513525,0.98441195,-2.726407e-09,-117.776825,0.0,-316.7594,87.04744,116.04543,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965815,0.5965386,4.5389504,4.693707,0.0,87.784706,29.99212,206.44075,110.318665,-0.0,9.019564e-13,4.5389495,4.5389495,4.693707,-0.061438575,1.0,1.0,-0.6477188,0.0,0.0,-0.15473165,-32.385975,1.0,4.693707,4.5389504,7.2718876e-07,3.086285e-08,1.506642,3.086285e-08,1.0,1.0,1.0
1.5558,0.5,0.0,58229.81,9837.077,-1.5504515,1.1685555e-07,0.5079159,0.5948081,-1.4097551e-09,-0.10051383,0.98441494,-2.7323104e-09,-119.63987,0.0,-319.61993,87.04744,118.4013,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965833,0.59654033,4.6017823,4.756539,0.0,82.25478,37.38509,190.55145,129.06847,-0.0,8.996816e-13,4.6017814,4.6017814,4.756539,-0.061438754,1.0,1.0,-0.6478611,0.0,0.0,-0.15473165,-32.393093,1.0,4.756539,4.6017823,7.2718876e-07,3.086285e-08,1.506842,3.086285e-08,1.0,1.0,1.0
1.556,0.5,0.0,58230.22,9837.149,-1.5504515,1.1685555e-07,0.50791436,0.59480983,-1.4147977e-09,-0.10051412,0.98441786,-2.7421003e-09,-121.03077,0.0,-321.21906,87.04744,120.2899,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59658504,0.5965421,4.664614,4.8193707,0.0,76.40021,44.630558,173.91005,147.309,0.0,8.9801165e-13,4.6646132,4.6646132,4.8193707,-0.061438937,1.0,1.0,-0.64800346,0.0,0.0,-0.15473163,-32.400208,1.0,4.8193707,4.664614,7.2718876e-07,3.086285e-08,1.507042,3.086285e-08,1.0,1.0,1.0
1.5562,0.5,0.0,58230.625,9837.222,-1.5504515,1.1685555e-07,0.5079129,0.59481156,-1.4181518e-09,-0.10051441,0.98442084,-2.7486173e-09,-121.944016,0.0,-321.5505,87.04744,121.70379,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59658676,0.59654385,4.727446,4.8822026,0.0,70.24408,51.699936,156.5822,164.96829,0.0,8.967624e-13,4.727445,4.727445,4.8822026,-0.061439108,1.0,1.0,-0.6481458,0.0,0.0,-0.15473163,-32.407326,1.0,4.8822026,4.727446,7.2718876e-07,3.086285e-08,1.507242,3.086285e-08,1.0,1.0,1.0
1.5564,0.5,0.0,58231.03,9837.294,-1.5504515,1.1685555e-07,0.5079113,0.5948133,-1.4249983e-09,-0.10051472,0.98442376,-2.7619036e-09,-122.37601,0.0,-320.6129,87.04744,122.637375,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965885,0.5965456,4.790278,4.9450345,0.0,63.810696,58.565315,138.63629,181.97664,0.0,8.951932e-13,4.790277,4.790277,4.9450345,-0.061439294,1.0,1.0,-0.6482882,0.0,0.0,-0.15473163,-32.414444,1.0,4.9450345,4.790278,7.2718876e-07,3.086285e-08,1.507442,3.086285e-08,1.0,1.0,1.0
1.5566,0.5,0.0,58231.438,9837.366,-1.5504515,1.1685555e-07,0.50790983,0.5948151,-1.4262841e-09,-0.100515015,0.9844267,-2.7644123e-09,-122.32504,0.0,-318.41003,87.04744,123.08697,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965902,0.5965473,4.85311,5.0078664,0.0,57.12544,65.1996,120.143135,198.26689,0.0,8.931462e-13,4.853109,4.853109,5.0078664,-0.061439484,1.0,1.0,-0.6484305,0.0,0.0,-0.15473163,-32.421562,1.0,5.0078664,4.85311,7.2718876e-07,3.086285e-08,1.507642,3.086285e-08,1.0,1.0,1.0
1.5568,0.5,0.0,58231.844,9837.438,-1.5504515,1.1685555e-07,0.50790834,0.5948168,-1.4269935e-09,-0.10051531,0.98442966,-2.7658036e-09,-121.79131,0.0,-314.9505,87.04744,123.0508,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.596592,0.5965491,4.9159417,5.0706983,0.0,50.214695,71.576614,101.17573,213.77477,-0.0,8.8937706e-13,4.9159408,4.9159408,5.0706983,-0.061439663,1.0,1.0,-0.64857286,0.0,0.0,-0.15473163,-32.42868,1.0,5.0706983,4.9159417,7.2718876e-07,3.086285e-08,1.507842,3.086285e-08,1.0,1.0,1.0
1.557,0.5,0.0,58232.25,9837.511,-1.5504515,1.1685555e-07,0.5079068,0.59481853,-1.4370342e-09,-0.100515604,0.9844326,-2.7852811e-09,-120.776924,0.0,-310.24796,87.04744,122.529,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59659374,0.5965508,4.9787736,5.13353,0.0,43.105736,77.67119,81.80891,228.43906,-0.0,8.8445375e-13,4.9787726,4.9787726,5.13353,-0.061439835,1.0,1.0,-0.64871526,0.0,0.0,-0.15473163,-32.4358,1.0,5.13353,4.9787736,7.2718876e-07,3.086285e-08,1.508042,3.086285e-08,1.0,1.0,1.0
1.5572,0.5,0.0,58232.656,9837.584,-1.5504515,1.1685555e-07,0.5079053,0.59482026,-1.4417988e-09,-0.1005159,0.9844355,-2.7945328e-09,-119.28587,0.0,-304.321,87.04744,121.52363,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.59659547,0.59655255,5.0416055,5.196362,0.0,35.826614,83.45926,62.119106,242.20189,-0.0,8.7740405e-13,5.0416045,5.0416045,5.196362,-0.06144001,1.0,1.0,-0.6488576,0.0,0.0,-0.15473163,-32.442913,1.0,5.196362,5.0416055,7.2718876e-07,3.086285e-08,1.508242,3.086285e-08,1.0,1.0,1.0
1.5574,0.5,0.0,58233.066,9837.656,-1.5504515,1.1685555e-07,0.50790375,0.594822,-1.4483974e-09,-0.100516185,0.9844385,-2.807339e-09,-117.32405,0.0,-297.193,87.04744,120.03865,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965972,0.59655434,5.104437,5.259194,0.0,28.406061,88.91799,42.184036,255.00894,0.0,8.7153293e-13,5.1044364,5.1044364,5.259194,-0.061440192,1.0,1.0,-0.6489999,0.0,0.0,-0.15473163,-32.45003,1.0,5.259194,5.104437,7.2718876e-07,3.086285e-08,1.508442,3.086285e-08,1.0,1.0,1.0
1.5576,0.5,0.0,58233.473,9837.729,-1.5504515,1.1685555e-07,0.50790226,0.5948237,-1.4495104e-09,-0.10051648,0.9844414,-2.809513e-09,-114.899185,0.0,-288.89203,87.04744,118.079926,0.0,0.0,0.0,1.10605,7.0,0.0,86.98587,227.34555,1.0,0.5965989,0.59655607,5.1672688,5.3220253,0.0,20.873358,94.02583,22.082369,266.80966,0.0,8.674025e-13,5.1672683,5.1672683,5.3220253,-0.061440367,1.0,1.0,-0.64914227,0.0,0.0,-0.15473163,-32.45715,1.0,5.3220253,5.1672688,7.2718876e-07,3.086285e-08,1.508642,3.086285e-08,1.0,1.0,1.0
1.5578,0.5,0.0,58233.88,9837.801,-1.5504515,1.1685555e-07,0.5079007,0.59482545,-1.4521078e-09,-0.10051678,0.9844443,-2.8145641e-09,-112.02086,0.0,-279.4509,87.04744,115.65518,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59660065,0.5965578,5.2301006,5.384857,0.0,13.258232,98.76263,1.8934318,277.55746,0.0,8.633725e-13,5.2301,5.2301,5.384857,-0.061440557,1.0,1.0,-0.64928466,0.0,0.0,-0.15473162,-32.464268,1.0,5.384857,5.2301006,7.2718876e-07,3.086285e-08,1.508842,3.086285e-08,1.0,1.0,1.0
1.558,0.5,0.0,58234.285,9837.873,-1.5504515,1.1685555e-07,0.5078992,0.59482723,-1.4526536e-09,-0.10051707,0.98444724,-2.8156388e-09,-108.70041,0.0,-268.90686,87.04744,112.77399,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966024,0.5965595,5.2929325,5.447689,0.0,5.5907373,103.10967,-18.303095,287.20996,0.0,8.58505e-13,5.292932,5.292932,5.447689,-0.061440736,1.0,1.0,-0.649427,0.0,0.0,-0.15473162,-32.471386,1.0,5.447689,5.2929325,7.2718876e-07,3.086285e-08,1.509042,3.086285e-08,1.0,1.0,1.0
1.5582,0.5,0.0,58234.69,9837.945,-1.5504515,1.1685555e-07,0.50789773,0.59482896,-1.4423135e-09,-0.10051737,0.9844502,-2.7956137e-09,-104.95095,0.0,-257.30148,87.04744,109.4477,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59660417,0.59656125,5.3557644,5.510521,0.0,-2.0988662,107.04982,-38.42751,295.729,-0.0,8.5341413e-13,5.355764,5.355764,5.510521,-0.06144091,1.0,1.0,-0.64956933,0.0,0.0,-0.15473162,-32.478504,1.0,5.510521,5.3557644,7.2718876e-07,3.086285e-08,1.509242,3.086285e-08,1.0,1.0,1.0
1.5584,0.5,0.0,58235.098,9838.018,-1.5504515,1.1685555e-07,0.5078962,0.5948307,-1.4415379e-09,-0.10051767,0.98445314,-2.7941272e-09,-100.78728,0.0,-244.6806,87.04744,105.68945,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966059,0.59656304,5.4185963,5.573353,0.0,-9.780231,110.56751,-58.400383,303.081,-0.0,8.484741e-13,5.418596,5.418596,5.573353,-0.06144109,1.0,1.0,-0.6497117,0.0,0.0,-0.15473162,-32.485622,1.0,5.573353,5.4185963,7.2718876e-07,3.086285e-08,1.509442,3.086285e-08,1.0,1.0,1.0
1.5586,0.5,0.0,58235.504,9838.09,-1.5504515,1.1685555e-07,0.5078947,0.5948325,-1.4455291e-09,-0.100517966,0.98445606,-2.80188e-09,-96.22582,0.0,-231.094,87.04744,101.514084,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966076,0.59656477,5.481428,5.6361847,0.0,-17.423044,113.648865,-78.14289,309.23688,-0.0,8.432149e-13,5.4814277,5.4814277,5.6361847,-0.06144128,1.0,1.0,-0.64985406,0.0,0.0,-0.15473162,-32.492737,1.0,5.6361847,5.481428,7.2718876e-07,3.086285e-08,1.509642,3.086285e-08,1.0,1.0,1.0
1.5588,0.5,0.0,58235.91,9838.161,-1.5504515,1.1685555e-07,0.50789315,0.5948342,-1.4477813e-09,-0.10051826,0.984459,-2.8062621e-09,-91.28457,0.0,-216.59528,87.04744,96.93805,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59660935,0.5965665,5.54426,5.6990166,0.0,-24.997139,116.28171,-97.577126,314.1724,0.0,8.38816e-13,5.5442595,5.5442595,5.6990166,-0.061441455,1.0,1.0,-0.6499964,0.0,0.0,-0.15473162,-32.499855,1.0,5.6990166,5.54426,7.2718876e-07,3.086285e-08,1.509842,3.086285e-08,1.0,1.0,1.0
1.559,0.5,0.0,58236.312,9838.233,-1.5504515,1.1685555e-07,0.50789165,0.59483594,-1.4368859e-09,-0.10051856,0.98446196,-2.78516e-09,-85.98303,0.0,-201.24167,87.04744,91.97942,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966111,0.5965682,5.607092,5.7618484,0.0,-32.472626,118.45566,-116.62637,317.86804,0.0,8.333833e-13,5.6070914,5.6070914,5.7618484,-0.061441634,1.0,1.0,-0.65013874,0.0,0.0,-0.15473162,-32.506973,1.0,5.7618484,5.607092,7.2718876e-07,3.086285e-08,1.510042,3.086285e-08,1.0,1.0,1.0
1.5592,0.5,0.0,58236.72,9838.306,-1.5504515,1.1685555e-07,0.50789016,0.59483767,-1.4321596e-09,-0.10051886,0.9844649,-2.7760154e-09,-80.34213,0.0,-185.09377,87.04744,86.65776,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966128,0.59657,5.669924,5.8246803,0.0,-39.820004,120.16213,-135.21547,320.30923,0.0,8.2782403e-13,5.6699233,5.6699233,5.8246803,-0.06144182,1.0,1.0,-0.65028113,0.0,0.0,-0.15473162,-32.51409,1.0,5.8246803,5.669924,7.2718876e-07,3.086285e-08,1.510242,3.086285e-08,1.0,1.0,1.0
1.5594,0.5,0.0,58237.125,9838.378,-1.5504515,1.1685555e-07,0.5078886,0.5948394,-1.4271688e-09,-0.10051915,0.9844678,-2.766358e-09,-74.38412,0.0,-168.21529,87.04744,80.99407,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59661454,0.59657174,5.7327557,5.887512,0.0,-47.01027,121.39439,-153.27103,321.4863,0.0,8.231702e-13,5.7327547,5.7327547,5.887512,-0.06144199,1.0,1.0,-0.65042347,0.0,0.0,-0.1547316,-32.52121,1.0,5.887512,5.7327557,7.2718876e-07,3.086285e-08,1.510442,3.086285e-08,1.0,1.0,1.0
1.5596,0.5,0.0,58237.53,9838.45,-1.5504515,1.1685555e-07,0.5078871,0.5948411,-1.4186174e-09,-0.10051944,0.9844707,-2.7497988e-09,-68.132515,0.0,-150.67282,87.04744,75.0107,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59661627,0.5965735,5.7955875,5.950344,0.0,-54.01505,122.14756,-170.72182,321.39462,-0.0,8.1954967e-13,5.7955866,5.7955866,5.950344,-0.06144219,1.0,1.0,-0.6505658,0.0,0.0,-0.1547316,-32.528328,1.0,5.950344,5.7955875,7.2718876e-07,3.086285e-08,1.510642,3.086285e-08,1.0,1.0,1.0
1.5598,0.5,0.0,58237.938,9838.522,-1.5504515,1.1685555e-07,0.5078856,0.59484285,-1.4060624e-09,-0.100519724,0.9844737,-2.7254787e-09,-61.61198,0.0,-132.53563,87.04744,68.73126,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.596618,0.59657526,5.8584194,6.013176,0.0,-60.806698,122.41868,-187.49893,320.03455,-0.0,8.156383e-13,5.8584185,5.8584185,6.013176,-0.061442364,1.0,1.0,-0.6507082,0.0,0.0,-0.1547316,-32.535442,1.0,6.013176,5.8584194,7.2718876e-07,3.086285e-08,1.510842,3.086285e-08,1.0,1.0,1.0
1.56,0.5,0.0,58238.344,9838.595,-1.5504515,1.1685555e-07,0.5078841,0.59484464,-1.4016813e-09,-0.10052004,0.9844766,-2.7170028e-09,-54.84825,0.0,-113.87527,87.04744,62.18053,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966197,0.5965769,5.9212513,6.076008,0.0,-67.358406,122.20666,-203.53616,317.41144,-0.0,8.119292e-13,5.9212503,5.9212503,6.076008,-0.06144254,1.0,1.0,-0.65085053,0.0,0.0,-0.1547316,-32.54256,1.0,6.076008,5.9212513,7.2718876e-07,3.086285e-08,1.511042,3.086285e-08,1.0,1.0,1.0
1.5602,0.5,0.0,58238.75,9838.667,-1.5504515,1.1685555e-07,0.5078826,0.59484637,-1.4031085e-09,-0.100520335,0.98447955,-2.7197853e-09,-47.868027,0.0,-94.76538,87.04744,55.384365,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59662145,0.5965787,5.984083,6.1388397,0.0,-73.644325,121.51235,-218.77023,313.5356,0.0,8.0845877e-13,5.984082,5.984082,6.1388397,-0.061442718,1.0,1.0,-0.6509929,0.0,0.0,-0.1547316,-32.54968,1.0,6.1388397,5.984083,7.2718876e-07,3.086285e-08,1.511242,3.086285e-08,1.0,1.0,1.0
1.5604,0.5,0.0,58239.152,9838.738,-1.5504515,1.1685555e-07,0.50788105,0.5948481,-1.4020752e-09,-0.10052061,0.98448247,-2.7177987e-09,-40.698845,0.0,-75.28139,87.04744,48.369583,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59662324,0.59658045,6.046915,6.2016716,0.0,-79.63963,120.33848,-233.141,308.4224,0.0,8.0572213e-13,6.046914,6.046914,6.2016716,-0.061442904,1.0,1.0,-0.6511352,0.0,0.0,-0.1547316,-32.556797,1.0,6.2016716,6.046915,7.2718876e-07,3.086285e-08,1.511442,3.086285e-08,1.0,1.0,1.0
1.5606,0.5,0.0,58239.56,9838.811,-1.5504515,1.1685555e-07,0.50787956,0.5948498,-1.3916441e-09,-0.10052091,0.9844854,-2.697595e-09,-33.369,0.0,-55.50017,87.04744,41.163864,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.596625,0.5965822,6.109747,6.2645035,0.0,-85.32068,118.689674,-246.59175,302.09192,0.0,8.030432e-13,6.109746,6.109746,6.2645035,-0.061443068,1.0,1.0,-0.6512776,0.0,0.0,-0.1547316,-32.563915,1.0,6.2645035,6.109747,7.2718876e-07,3.086285e-08,1.511642,3.086285e-08,1.0,1.0,1.0
1.5608,0.5,0.0,58239.965,9838.883,-1.5504515,1.1685555e-07,0.50787807,0.59485155,-1.3906033e-09,-0.10052122,0.9844883,-2.6955935e-09,-25.907421,0.0,-35.49981,87.04744,33.79565,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966267,0.5965839,6.172579,0.044149857,0.0,-90.66503,116.57245,-259.0694,294.5692,0.0,7.9807265e-13,6.172578,6.172578,0.044149857,-0.061443254,1.0,1.0,-0.65141994,0.0,0.0,-0.1547316,-32.571033,1.0,0.044149857,6.172579,7.2718876e-07,3.086285e-08,1.511842,3.086285e-08,1.0,1.0,1.0
1.561,0.5,0.0,58240.37,9838.955,-1.5504515,1.1685555e-07,0.5078765,0.5948533,-1.3973988e-09,-0.100521505,0.9844912,-2.708782e-09,-18.343554,0.0,-15.35923,87.04744,26.294018,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966284,0.59658563,6.2354107,0.10698171,0.0,-95.651596,113.995155,-270.5247,285.8839,-0.0,7.928558e-13,6.2354097,6.2354097,0.10698171,-0.061443448,1.0,1.0,-0.6515623,0.0,0.0,-0.1547316,-32.57815,1.0,0.10698171,6.2354107,7.2718876e-07,3.086285e-08,1.512042,3.086285e-08,1.0,1.0,1.0
1.5612,0.5,0.0,58240.773,9839.026,-1.5504515,1.1685555e-07,0.507875,0.594855,-1.39381e-09,-0.10052179,0.9844942,-2.7018416e-09,-10.707249,0.0,4.8420854,87.04744,18.68857,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59663016,0.5965874,0.015057039,0.16981356,0.0,-100.260704,110.96796,-280.91238,276.0703,-0.0,7.8740665e-13,0.015056313,0.015056313,0.16981356,-0.06144363,1.0,1.0,-0.65170467,0.0,0.0,-0.15473159,-32.585266,1.0,0.16981356,0.015057039,7.2718876e-07,3.086285e-08,1.512242,3.086285e-08,1.0,1.0,1.0
