Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5614,0.5,0.0,58241.18,9839.099,-1.5504515,1.1685555e-07,0.5078735,0.59485674,-1.3869002e-09,-0.10052208,0.98449713,-2.6884632e-09,-3.0286415,0.0,25.024408,87.04744,11.009321,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966319,0.59658915,0.07788889,0.23264542,0.0,-104.47415,107.50279,-290.19153,265.1671,-0.0,7.8298473e-13,0.07788817,0.07788817,0.23264542,-0.0614438,1.0,1.0,-0.651847,0.0,0.0,-0.15473159,-32.592384,1.0,0.23264542,0.07788889,7.2718876e-07,3.086285e-08,1.512442,3.086285e-08,1.0,1.0,1.0
1.5616,0.5,0.0,58241.586,9839.171,-1.5504515,1.1685555e-07,0.507872,0.59485847,-1.3960773e-09,-0.10052239,0.98450005,-2.7062688e-09,4.661963,0.0,45.10809,87.04744,3.2865791,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966336,0.5965909,0.14072075,0.29547727,0.0,-108.275314,103.61335,-298.32544,253.21736,0.0,7.8043903e-13,0.14072002,0.14072002,0.29547727,-0.06144398,1.0,1.0,-0.65198934,0.0,0.0,-0.15473159,-32.599503,1.0,0.29547727,0.14072075,7.2718876e-07,3.086285e-08,1.512642,3.086285e-08,1.0,1.0,1.0
1.5618,0.5,0.0,58241.99,9839.242,-1.5504515,1.1685555e-07,0.5078705,0.59486026,-1.3960398e-09,-0.10052268,0.984503,-2.7062124e-09,12.334213,0.0,65.01387,87.04744,-4.449178,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59663534,0.5965926,0.2035526,0.35830912,0.0,-111.64918,99.314964,-305.28207,240.2682,0.0,7.786356e-13,0.20355187,0.20355187,0.35830912,-0.061444163,1.0,1.0,-0.6521317,0.0,0.0,-0.15473159,-32.60662,1.0,0.35830912,0.2035526,7.2718876e-07,3.086285e-08,1.512842,3.086285e-08,1.0,1.0,1.0
1.562,0.5,0.0,58242.395,9839.314,-1.5504515,1.1685555e-07,0.507869,0.5948619,-1.3972067e-09,-0.10052298,0.9845059,-2.7084903e-09,19.95783,0.0,84.663185,87.04744,-12.167422,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59663707,0.59659433,0.26638445,0.42114097,0.0,-114.582436,94.6246,-311.0339,226.37073,0.0,7.766521e-13,0.26638374,0.26638374,0.42114097,-0.061444342,1.0,1.0,-0.6522741,0.0,0.0,-0.15473159,-32.61374,1.0,0.42114097,0.26638445,7.2718876e-07,3.086285e-08,1.513042,3.086285e-08,1.0,1.0,1.0
1.5622,0.5,0.0,58242.8,9839.387,-1.5504515,1.1685555e-07,0.50786746,0.5948637,-1.3979725e-09,-0.10052328,0.9845088,-2.7099911e-09,27.502728,0.0,103.978485,87.04744,-19.83769,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966388,0.5965961,0.3292163,0.48397282,0.0,-117.0635,89.560776,-315.5583,211.5798,0.0,7.742645e-13,0.3292156,0.3292156,0.48397282,-0.06144453,1.0,1.0,-0.6524164,0.0,0.0,-0.15473159,-32.620857,1.0,0.48397282,0.3292163,7.2718876e-07,3.086285e-08,1.513242,3.086285e-08,1.0,1.0,1.0
1.5624,0.5,0.0,58243.203,9839.458,-1.5504515,1.1685555e-07,0.50786597,0.59486544,-1.396628e-09,-0.10052356,0.98451173,-2.7074007e-09,34.93913,0.0,122.88354,87.04744,-27.429714,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966405,0.59659785,0.39204818,0.54680467,0.0,-119.08259,84.143456,-318.8373,195.95377,-0.0,7.7204925e-13,0.39204744,0.39204744,0.54680467,-0.061444692,1.0,1.0,-0.65255874,0.0,0.0,-0.15473159,-32.62797,1.0,0.54680467,0.39204818,7.2718876e-07,3.086285e-08,1.513442,3.086285e-08,1.0,1.0,1.0
1.5626,0.5,0.0,58243.61,9839.53,-1.5504515,1.1685555e-07,0.5078645,0.5948671,-1.4090816e-09,-0.10052385,0.98451465,-2.7315588e-09,42.237682,0.0,141.30374,87.04744,-34.91353,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59664226,0.5965996,0.45488003,0.60963655,0.0,-120.631714,78.394035,-320.85803,179.5543,-0.0,7.69721e-13,0.45487928,0.45487928,0.60963655,-0.061444886,1.0,1.0,-0.65270114,0.0,0.0,-0.15473159,-32.63509,1.0,0.60963655,0.45488003,7.2718024e-07,3.0862488e-08,1.513642,3.0862488e-08,1.0,1.0,1.0
1.5628,0.5,0.0,58244.01,9839.602,-1.5504515,1.1685555e-07,0.5078629,0.5948689,-1.4124301e-09,-0.10052414,0.9845176,-2.738066e-09,49.369587,0.0,159.16638,87.04744,-42.259598,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.596644,0.5966013,0.5177119,0.67246836,0.0,-121.70477,72.33519,-321.61252,162.44612,-0.0,7.6688135e-13,0.51771116,0.51771116,0.67246836,-0.061445054,1.0,1.0,-0.6528435,0.0,0.0,-0.15473157,-32.64221,1.0,0.67246836,0.5177119,7.270627e-07,3.08575e-08,1.513842,3.08575e-08,1.0,1.0,1.0
1.563,0.5,0.0,58244.418,9839.674,-1.5504515,1.1685555e-07,0.50786144,0.5948706,-1.4334502e-09,-0.10052444,0.9845205,-2.7788312e-09,56.30669,0.0,176.40097,87.04744,-49.43893,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966457,0.59660304,0.58054376,0.73530024,0.0,-122.29753,65.99084,-321.09772,144.69675,0.0,7.637632e-13,0.580543,0.580543,0.73530024,-0.061445244,1.0,1.0,-0.6529858,0.0,0.0,-0.15473157,-32.649326,1.0,0.73530024,0.58054376,7.268123e-07,3.084687e-08,1.514042,3.084687e-08,1.0,1.0,1.0
1.5632,0.5,0.0,58244.82,9839.746,-1.5504515,1.1685555e-07,0.50785995,0.59487236,-1.4358642e-09,-0.10052473,0.9845234,-2.7835272e-09,63.021618,0.0,192.9395,87.04744,-56.423195,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59664744,0.59660476,0.6433756,0.7981321,0.0,-122.40763,59.38601,-319.3157,126.3762,0.0,7.6039685e-13,0.64337486,0.64337486,0.7981321,-0.061445422,1.0,1.0,-0.65312815,0.0,0.0,-0.15473157,-32.656445,1.0,0.7981321,0.6433756,7.264352e-07,3.0830865e-08,1.514242,3.0830865e-08,1.0,1.0,1.0
1.5634,0.5,0.0,58245.227,9839.817,-1.5504515,1.1685555e-07,0.5078584,0.5948741,-1.44361e-09,-0.10052503,0.98452634,-2.7985598e-09,69.48787,0.0,208.71666,87.04744,-63.18482,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59664917,0.59660655,0.70620745,0.86096394,0.0,-122.034645,52.546772,-316.27347,107.5568,0.0,7.571939e-13,0.70620674,0.70620674,0.86096394,-0.061445594,1.0,1.0,-0.65327054,0.0,0.0,-0.15473157,-32.663563,1.0,0.86096394,0.70620745,7.259366e-07,3.080971e-08,1.514442,3.080971e-08,1.0,1.0,1.0
1.5636,0.5,0.0,58245.63,9839.89,-1.5504515,1.1685555e-07,0.5078569,0.5948758,-1.4391323e-09,-0.10052532,0.98452926,-2.7898956e-09,75.67992,0.0,223.67021,87.04744,-69.69712,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966509,0.5966083,0.7690393,0.9237958,0.0,-121.18004,45.50012,-311.98303,88.31281,0.0,7.5437876e-13,0.76903856,0.76903856,0.9237958,-0.061445776,1.0,1.0,-0.6534129,0.0,0.0,-0.15473157,-32.67068,1.0,0.9237958,0.7690393,7.253224e-07,3.078364e-08,1.514642,3.078364e-08,1.0,1.0,1.0
1.5638,0.5,0.0,58246.035,9839.961,-1.5504515,1.1685555e-07,0.5078554,0.59487754,-1.4436558e-09,-0.10052562,0.9845322,-2.7986817e-09,81.573326,0.0,237.74112,87.04744,-75.934395,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966526,0.59661,0.83187115,0.98662764,0.0,-119.84718,38.273853,-306.4613,68.72018,-0.0,7.512752e-13,0.83187044,0.83187044,0.98662764,-0.061445955,1.0,1.0,-0.6535552,0.0,0.0,-0.15473157,-32.677795,1.0,0.98662764,0.83187115,7.245981e-07,3.07529e-08,1.514842,3.07529e-08,1.0,1.0,1.0
1.564,0.5,0.0,58246.438,9840.033,-1.5504515,1.1685555e-07,0.5078539,0.59487927,-1.4473431e-09,-0.100525916,0.9845351,-2.8058467e-09,87.14484,0.0,250.87384,87.04744,-81.87203,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59665436,0.59661174,0.89470303,1.0494595,0.0,-118.041336,30.8965,-299.73007,48.856228,-0.0,7.477402e-13,0.89470226,0.89470226,1.0494595,-0.06144614,1.0,1.0,-0.65369755,0.0,0.0,-0.15473157,-32.684914,1.0,1.0494595,0.89470303,7.237708e-07,3.0717786e-08,1.515042,3.0717786e-08,1.0,1.0,1.0
1.5642,0.5,0.0,58246.844,9840.1045,-1.5504515,1.1685555e-07,0.5078524,0.594881,-1.4513778e-09,-0.1005262,0.984538,-2.8136848e-09,92.37246,0.0,263.01657,87.04744,-87.48659,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966561,0.59661347,0.95753485,1.1122913,0.0,-115.76962,23.397165,-291.81592,28.799341,-0.0,7.440681e-13,0.95753413,0.95753413,1.1122913,-0.061446313,1.0,1.0,-0.65383995,0.0,0.0,-0.15473157,-32.69203,1.0,1.1122913,0.95753485,7.2284394e-07,3.067845e-08,1.515242,3.067845e-08,1.0,1.0,1.0
1.5644,0.5,0.0,58247.246,9840.177,-1.5504515,1.1685555e-07,0.5078509,0.5948827,-1.4534951e-09,-0.100526504,0.98454094,-2.8178064e-09,97.23556,0.0,274.12134,87.04744,-92.755905,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966578,0.5966152,1.0203667,1.1751232,0.0,-113.04101,15.8054495,-282.75003,8.628682,-0.0,7.405864e-13,1.020366,1.020366,1.1751232,-0.061446495,1.0,1.0,-0.6539823,0.0,0.0,-0.15473157,-32.69915,1.0,1.1751232,1.0203667,7.2182166e-07,3.0635064e-08,1.515442,3.0635064e-08,1.0,1.0,1.0
1.5646,0.5,0.0,58247.65,9840.248,-1.5504515,1.1685555e-07,0.5078494,0.59488446,-1.4552173e-09,-0.10052678,0.98454386,-2.821162e-09,101.714935,0.0,284.14435,87.04744,-97.65918,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59665954,0.5966169,1.0831985,1.2379551,0.0,-109.86625,8.151313,-272.5682,-11.576148,0.0,7.3638366e-13,1.0831978,1.0831978,1.2379551,-0.061446674,1.0,1.0,-0.6541246,0.0,0.0,-0.15473157,-32.70627,1.0,1.2379551,1.0831985,7.207084e-07,3.0587813e-08,1.515642,3.0587813e-08,1.0,1.0,1.0
1.5648,0.5,0.0,58248.055,9840.319,-1.5504515,1.1685555e-07,0.50784785,0.5948862,-1.4447186e-09,-0.100527085,0.9845468,-2.8008251e-09,105.79292,0.0,293.04602,87.04744,-102.17708,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59666127,0.59661865,1.1460304,1.300787,0.0,-106.25788,0.46496245,-261.3106,-31.73541,0.0,7.326867e-13,1.1460297,1.1460297,1.300787,-0.06144685,1.0,1.0,-0.654267,0.0,0.0,-0.15473157,-32.713387,1.0,1.300787,1.1460304,7.1951035e-07,3.0536967e-08,1.515842,3.0536967e-08,1.0,1.0,1.0
1.565,0.5,0.0,58248.457,9840.392,-1.5504515,1.1685555e-07,0.50784636,0.5948879,-1.4396867e-09,-0.100527376,0.9845497,-2.7910865e-09,109.45341,0.0,300.79123,87.04744,-106.29175,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.596663,0.5966204,1.2088623,1.3636187,0.0,-102.23014,-7.223268,-249.0217,-51.769547,0.0,7.296804e-13,1.2088616,1.2088616,1.3636187,-0.061447036,1.0,1.0,-0.65440935,0.0,0.0,-0.15473157,-32.7205,1.0,1.3636187,1.2088623,7.1823246e-07,3.048273e-08,1.516042,3.048273e-08,1.0,1.0,1.0
1.5652,0.5,0.0,58248.86,9840.463,-1.5504515,1.1685555e-07,0.50784487,0.59488964,-1.4419497e-09,-0.100527674,0.9845526,-2.7954903e-09,112.68195,0.0,307.3494,87.04744,-109.98695,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966647,0.5966221,1.2716942,1.4264506,0.0,-97.79892,-14.883036,-235.74992,-71.59949,-0.0,7.258765e-13,1.2716935,1.2716935,1.4264506,-0.061447214,1.0,1.0,-0.6545517,0.0,0.0,-0.15473157,-32.72762,1.0,1.4264506,1.2716942,7.168796e-07,3.0425316e-08,1.516242,3.0425316e-08,1.0,1.0,1.0
1.5654,0.5,0.0,58249.266,9840.534,-1.5504515,1.1685555e-07,0.5078434,0.59489137,-1.4291118e-09,-0.10052797,0.98455554,-2.770618e-09,115.46582,0.0,312.69464,87.04744,-113.248116,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966664,0.59662384,1.334526,1.4892825,0.0,-92.981705,-22.484112,-221.54767,-91.14697,-0.0,7.207552e-13,1.3345252,1.3345252,1.4892825,-0.06144739,1.0,1.0,-0.654694,0.0,0.0,-0.15473157,-32.734737,1.0,1.4892825,1.334526,7.154577e-07,3.036497e-08,1.516442,3.036497e-08,1.0,1.0,1.0
1.5656,0.5,0.0,58249.668,9840.606,-1.5504515,1.1685555e-07,0.5078419,0.5948931,-1.4196508e-09,-0.10052826,0.98455846,-2.7522924e-09,117.794,0.0,316.80582,87.04744,-116.062355,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966681,0.59662557,1.3973578,1.5521144,0.0,-87.7975,-29.996496,-206.47098,-110.334854,-0.0,7.160285e-13,1.3973571,1.3973571,1.5521144,-0.06144757,1.0,1.0,-0.6548364,0.0,0.0,-0.15473157,-32.741856,1.0,1.5521144,1.3973578,7.1397085e-07,3.0301866e-08,1.516642,3.0301866e-08,1.0,1.0,1.0
1.5658,0.5,0.0,58250.07,9840.678,-1.5504515,1.1685555e-07,0.50784034,0.5948948,-1.4153005e-09,-0.100528546,0.9845614,-2.7438747e-09,119.65732,0.0,319.66675,87.04744,-118.41857,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59666985,0.5966273,1.4601897,1.6149461,0.0,-82.26678,-37.39054,-190.57935,-129.0874,-0.0,7.119678e-13,1.460189,1.460189,1.6149461,-0.061447762,1.0,1.0,-0.65497875,0.0,0.0,-0.15473157,-32.748974,1.0,1.6149461,1.4601897,7.124222e-07,3.0236137e-08,1.516842,3.0236137e-08,1.0,1.0,1.0
1.566,0.5,0.0,58250.477,9840.749,-1.5504515,1.1685555e-07,0.50783885,0.59489655,-1.4127081e-09,-0.10052884,0.9845643,-2.738865e-09,121.04841,0.0,321.2661,87.04744,-120.30745,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966716,0.596629,1.5230216,1.677778,0.0,-76.41135,-44.63707,-173.9355,-147.33061,-1.3071364e-20,7.079183e-13,1.5230209,1.5230209,1.677778,-0.061447933,1.0,1.0,-0.6551211,0.0,0.0,-0.15473157,-32.756092,1.0,1.677778,1.5230216,7.108712e-07,3.017031e-08,1.517042,3.017031e-08,1.0,1.0,1.0
1.5662,0.5,0.0,58250.88,9840.821,-1.5504515,1.1685555e-07,0.50783736,0.5948983,-1.405463e-09,-0.100529134,0.9845672,-2.7248346e-09,121.96179,0.0,321.5976,87.04744,-121.721535,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966733,0.5966308,1.5858533,1.7406099,0.0,-70.25432,-51.707474,-156.6051,-164.99248,-5.8849202e-15,7.0435655e-13,1.5858527,1.5858527,1.7406099,-0.06144811,1.0,1.0,-0.6552635,0.0,0.0,-0.15473157,-32.76321,1.0,1.7406099,1.5858533,7.0933663e-07,3.010518e-08,1.517242,3.010518e-08,1.0,1.0,1.0
1.5664,0.5,0.0,58251.28,9840.893,-1.5504515,1.1685555e-07,0.50783587,0.5949,-1.4089038e-09,-0.10052944,0.98457015,-2.7315215e-09,122.393845,0.0,320.65988,87.04744,-122.65525,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59667504,0.59663254,1.6486852,1.8034418,0.0,-63.819992,-58.573853,-138.65657,-182.0033,-2.973962e-14,7.015122e-13,1.6486845,1.6486845,1.8034418,-0.061448287,1.0,1.0,-0.6554058,0.0,0.0,-0.15473157,-32.770325,1.0,1.8034418,1.6486852,7.078323e-07,3.004134e-08,1.517442,3.004134e-08,1.0,1.0,1.0
1.5666,0.5,0.0,58251.684,9840.964,-1.5504515,1.1685555e-07,0.5078343,0.59490174,-1.4072729e-09,-0.10052972,0.98457307,-2.7283757e-09,122.342865,0.0,318.45663,87.04744,-123.10491,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59667677,0.59663427,1.7115171,1.8662736,0.0,-57.13376,-65.20911,-120.1607,-198.29593,-6.95942e-14,6.983785e-13,1.7115164,1.7115164,1.8662736,-0.06144846,1.0,1.0,-0.65554816,0.0,0.0,-0.15473157,-32.777443,1.0,1.8662736,1.7115171,7.062786e-07,2.9975396e-08,1.517642,2.9975396e-08,1.0,1.0,1.0
1.5668,0.5,0.0,58252.086,9841.036,-1.5504515,1.1685555e-07,0.5078328,0.59490347,-1.4097633e-09,-0.10053002,0.9845759,-2.7332203e-09,121.80905,0.0,314.99658,87.04744,-123.068726,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966785,0.59663594,1.774349,1.9291054,0.0,-50.222008,-71.58704,-101.190506,-213.80608,-7.0624116e-14,6.9467826e-13,1.7743483,1.7743483,1.9291054,-0.061448652,1.0,1.0,-0.65569055,0.0,0.0,-0.15473157,-32.78456,1.0,1.9291054,1.774349,7.046687e-07,2.990707e-08,1.517842,2.990707e-08,1.0,1.0,1.0
1.567,0.5,0.0,58252.492,9841.107,-1.5504515,1.1685555e-07,0.50783134,0.5949052,-1.4075306e-09,-0.100530304,0.98457885,-2.728908e-09,120.79452,0.0,310.29337,87.04744,-122.54685,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966802,0.5966377,1.8371809,1.9919373,0.0,-43.11201,-77.6825,-81.82085,-228.4725,1.5695553e-13,6.910788e-13,1.8371801,1.8371801,1.9919373,-0.061448824,1.0,1.0,-0.6558329,0.0,0.0,-0.15473157,-32.79168,1.0,1.9919373,1.8371809,7.0301144e-07,2.983673e-08,1.518042,2.983673e-08,1.0,1.0,1.0
1.5672,0.5,0.0,58252.895,9841.179,-1.5504515,1.1685555e-07,0.50782984,0.5949069,-1.3996274e-09,-0.10053062,0.98458177,-2.7136013e-09,119.303246,0.0,304.3655,87.04744,-121.54133,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59668195,0.5966394,1.9000126,2.054769,0.0,-35.831833,-83.47141,-62.128166,-242.23735,5.403042e-13,6.871699e-13,1.900012,1.900012,2.054769,-0.061449017,1.0,1.0,-0.6559752,0.0,0.0,-0.15473157,-32.798798,1.0,2.054769,1.9000126,7.013093e-07,2.9764491e-08,1.518242,2.9764491e-08,1.0,1.0,1.0
1.5674,0.5,0.0,58253.297,9841.25,-1.5504515,1.1685555e-07,0.50782835,0.59490865,-1.4052355e-09,-0.1005309,0.9845847,-2.7244902e-09,117.34113,0.0,297.23645,87.04744,-120.05613,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966836,0.5966412,1.9628445,2.117601,0.0,-28.410196,-88.93094,-42.19018,-255.04626,9.887908e-13,6.8283085e-13,1.9628438,1.9628438,2.117601,-0.061449185,1.0,1.0,-0.65611756,0.0,0.0,-0.15473157,-32.805916,1.0,2.117601,1.9628445,6.995667e-07,2.9690534e-08,1.518442,2.9690534e-08,1.0,1.0,1.0
1.5676,0.5,0.0,58253.7,9841.321,-1.5504515,1.1685555e-07,0.5078268,0.5949104,-1.4048427e-09,-0.10053118,0.9845876,-2.7237448e-09,114.91592,0.0,288.93427,87.04744,-118.09712,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59668535,0.5966429,2.0256763,2.1804328,0.0,-20.876394,-94.03952,-22.08557,-266.8487,1.4446044e-12,6.7841886e-13,2.0256758,2.0256758,2.1804328,-0.061449368,1.0,1.0,-0.65625995,0.0,0.0,-0.15473157,-32.813034,1.0,2.1804328,2.0256763,6.977886e-07,2.9615068e-08,1.518642,2.9615068e-08,1.0,1.0,1.0
1.5678,0.5,0.0,58254.1,9841.393,-1.5504515,1.1685555e-07,0.5078253,0.59491205,-1.4006538e-09,-0.100531474,0.98459053,-2.7156395e-09,112.03716,0.0,279.49176,87.04744,-115.67202,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966871,0.59664464,2.0885081,2.2432647,0.0,-13.2601595,-98.777,-1.8936808,-277.59808,1.8620964e-12,6.7343207e-13,2.0885074,2.0885074,2.2432647,-0.061449546,1.0,1.0,-0.6564023,0.0,0.0,-0.15473157,-32.82015,1.0,2.2432647,2.0885081,6.9597615e-07,2.9538146e-08,1.518842,2.9538146e-08,1.0,1.0,1.0
1.568,0.5,0.0,58254.504,9841.465,-1.5504515,1.1685555e-07,0.5078238,0.5949138,-1.4050059e-09,-0.10053178,0.98459345,-2.7240934e-09,108.716225,0.0,268.94617,87.04744,-112.7904,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966888,0.5966463,2.15134,2.3060966,0.0,-5.591549,-103.12468,18.3058,-287.25195,2.2669108e-12,6.688019e-13,2.1513393,2.1513393,2.3060966,-0.061449714,1.0,1.0,-0.6565446,0.0,0.0,-0.15473157,-32.827267,1.0,2.3060966,2.15134,6.941332e-07,2.9459926e-08,1.519042,2.9459926e-08,1.0,1.0,1.0
1.5682,0.5,0.0,58254.906,9841.536,-1.5504515,1.1685555e-07,0.50782233,0.5949155,-1.4051996e-09,-0.10053206,0.9845963,-2.724485e-09,104.966225,0.0,257.33908,87.04744,-109.46363,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59669054,0.5966481,2.214172,2.3689284,0.0,2.0991735,-107.0654,38.43315,-295.77225,2.635337e-12,6.650379e-13,2.2141712,2.2141712,2.3689284,-0.0614499,1.0,1.0,-0.656687,0.0,0.0,-0.15473157,-32.834385,1.0,2.3689284,2.214172,6.922648e-07,2.9380631e-08,1.519242,2.9380631e-08,1.0,1.0,1.0
1.5684,0.5,0.0,58255.31,9841.607,-1.5513713,-2.3408557e-08,0.50782084,0.59491724,-1.4154745e-09,-0.10053236,0.98459923,-2.744423e-09,100.80194,0.0,244.71634,87.04744,-105.704834,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59669226,0.5966498,2.2770038,2.4317603,0.0,9.781656,-110.583595,58.408943,-303.12527,2.9719083e-12,6.6220385e-13,2.277003,2.277003,2.4317603,-0.06145008,1.0,1.0,-0.65682936,0.0,0.0,-0.15473157,-32.841503,1.0,2.4317603,2.2770038,6.903727e-07,2.9300327e-08,1.519442,2.9300327e-08,1.0,1.0,1.0
1.5686,0.5,0.0,58255.71,9841.679,-1.5513713,-2.3408557e-08,0.50781935,0.59491897,-1.4251905e-09,-0.10053266,0.98460215,-2.7632774e-09,96.239815,0.0,231.12773,87.04744,-101.52885,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.596694,0.59665155,2.3398356,2.4945922,0.0,17.42558,-113.66539,78.154335,-309.28207,3.300948e-12,6.599183e-13,2.339835,2.339835,2.4945922,-0.06145026,1.0,1.0,-0.6569717,0.0,0.0,-0.15473157,-32.84862,1.0,2.4945922,2.3398356,6.884579e-07,2.9219061e-08,1.519642,2.9219061e-08,1.0,1.0,1.0
1.5688,0.5,0.0,58256.113,9841.75,-1.5513713,-2.3408557e-08,0.5078178,0.5949207,-1.4292284e-09,-0.100532934,0.9846051,-2.7711227e-09,91.297844,0.0,216.62689,87.04744,-96.95215,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59669566,0.5966533,2.4026675,2.557424,0.0,25.000776,-116.29862,97.59141,-314.2183,3.715274e-12,6.581965e-13,2.4026668,2.4026668,2.557424,-0.061450433,1.0,1.0,-0.657114,0.0,0.0,-0.15473157,-32.85574,1.0,2.557424,2.4026675,6.8652486e-07,2.9137018e-08,1.519842,2.9137018e-08,1.0,1.0,1.0
1.569,0.5,0.0,58256.516,9841.821,-1.5513713,-2.3408557e-08,0.5078163,0.5949224,-1.4301338e-09,-0.10053324,0.98460793,-2.7728944e-09,85.99554,0.0,201.27104,87.04744,-91.9928,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966974,0.596655,2.4654994,2.620256,0.0,32.47735,-118.472885,116.64343,-317.9145,4.2174354e-12,6.55578e-13,2.4654987,2.4654987,2.620256,-0.061450623,1.0,1.0,-0.6572564,0.0,0.0,-0.15473157,-32.862854,1.0,2.620256,2.4654994,6.845761e-07,2.9054311e-08,1.520042,2.9054311e-08,1.0,1.0,1.0
1.5692,0.5,0.0,58256.918,9841.893,-1.5513713,-2.3408557e-08,0.5078148,0.59492415,-1.4367516e-09,-0.10053352,0.98461086,-2.7857423e-09,80.353806,0.0,185.12077,87.04744,-86.670364,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5966991,0.5966567,2.5283313,2.6830876,0.0,39.82579,-120.179596,135.23524,-320.35602,4.724987e-12,6.510615e-13,2.5283306,2.5283306,2.6830876,-0.061450794,1.0,1.0,-0.65739876,0.0,0.0,-0.15473157,-32.869972,1.0,2.6830876,2.5283313,6.8261477e-07,2.897107e-08,1.520242,2.897107e-08,1.0,1.0,1.0
1.5694,0.5,0.0,58257.32,9841.964,-1.5513713,-2.3408557e-08,0.50781333,0.5949258,-1.442597e-09,-0.10053381,0.9846138,-2.7970926e-09,74.39493,0.0,168.23982,87.04744,-81.005844,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59670085,0.59665847,2.5911632,2.7459195,0.0,47.0171,-121.41203,153.29344,-321.53326,5.2049857e-12,6.455777e-13,2.5911624,2.5911624,2.7459195,-0.061450977,1.0,1.0,-0.6575411,0.0,0.0,-0.15473157,-32.87709,1.0,2.7459195,2.5911632,6.806444e-07,2.8887447e-08,1.520442,2.8887447e-08,1.0,1.0,1.0
1.5696,0.5,0.0,58257.723,9842.035,-1.5513713,-2.3408557e-08,0.50781184,0.59492755,-1.4455049e-09,-0.100534104,0.9846167,-2.8027474e-09,68.14241,0.0,150.6948,87.04744,-75.0216,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5967026,0.59666014,2.6539948,2.8087513,0.0,54.0229,-122.165306,170.74675,-321.44156,5.634835e-12,6.3978814e-13,2.6539943,2.6539943,2.8087513,-0.061451152,1.0,1.0,-0.6576835,0.0,0.0,-0.15473157,-32.88421,1.0,2.8087513,2.6539948,6.786662e-07,2.8803488e-08,1.520642,2.8803488e-08,1.0,1.0,1.0
1.5698,0.5,0.0,58258.125,9842.106,-1.5513713,-2.3408557e-08,0.50781035,0.5949293,-1.4382914e-09,-0.10053441,0.98461956,-2.7887772e-09,61.620926,0.0,132.55495,87.04744,-68.74125,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59670424,0.59666187,2.7168267,2.8715832,0.0,60.815533,-122.43646,187.52632,-320.08127,6.0206983e-12,6.3524717e-13,2.716826,2.716826,2.8715832,-0.061451323,1.0,1.0,-0.6578258,0.0,0.0,-0.15473157,-32.891327,1.0,2.8715832,2.7168267,6.7668196e-07,2.8719274e-08,1.520842,2.8719274e-08,1.0,1.0,1.0
1.57,0.5,0.0,58258.527,9842.178,-1.5513713,-2.3408557e-08,0.50780886,0.594931,-1.4378558e-09,-0.10053471,0.9846225,-2.7879492e-09,54.856216,0.0,113.89185,87.04744,-62.189568,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.596706,0.5966636,2.7796586,2.934415,0.0,67.368195,-122.22441,203.56589,-317.45773,6.410762e-12,6.3233257e-13,2.7796578,2.7796578,2.934415,-0.0614515,1.0,1.0,-0.65796816,0.0,0.0,-0.15473157,-32.898445,1.0,2.934415,2.7796586,6.746924e-07,2.8634835e-08,1.521042,2.8634835e-08,1.0,1.0,1.0
1.5702,0.5,0.0,58258.926,9842.249,-1.5513713,-2.3408557e-08,0.5078073,0.59493273,-1.424252e-09,-0.10053498,0.9846254,-2.761588e-09,47.874973,0.0,94.779175,87.04744,-55.39241,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5967077,0.5966653,2.8424904,2.997247,0.0,73.65502,-121.52999,218.80217,-313.58136,6.8385003e-12,6.293696e-13,2.8424897,2.8424897,2.997247,-0.06145167,1.0,1.0,-0.6581105,0.0,0.0,-0.15473157,-32.905563,1.0,2.997247,2.8424904,6.7270184e-07,2.8550353e-08,1.521242,2.8550353e-08,1.0,1.0,1.0
1.5704,0.5,0.0,58259.33,9842.32,-1.5513713,-2.3408557e-08,0.5078058,0.59493446,-1.4242656e-09,-0.10053527,0.9846283,-2.7616307e-09,40.70475,0.0,75.292336,87.04744,-48.37661,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59670943,0.59666705,2.9053223,3.0600789,0.0,79.6512,-120.35595,233.17503,-308.46738,7.2838905e-12,6.2622287e-13,2.9053216,2.9053216,3.0600789,-0.061451856,1.0,1.0,-0.6582529,0.0,0.0,-0.15473157,-32.912678,1.0,3.0600789,2.9053223,6.707124e-07,2.8465918e-08,1.521442,2.8465918e-08,1.0,1.0,1.0
1.5706,0.5,0.0,58259.73,9842.392,-1.5513713,-2.3408557e-08,0.50780433,0.59493613,-1.4101202e-09,-0.10053557,0.9846312,-2.734219e-09,33.37384,0.0,55.50824,87.04744,-41.169846,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.59671116,0.5966688,2.9681542,3.1229107,0.0,85.33306,-118.7069,246.62773,-302.136,7.709802e-12,6.235481e-13,2.9681535,2.9681535,3.1229107,-0.061452035,1.0,1.0,-0.65839523,0.0,0.0,-0.15473157,-32.919796,1.0,3.1229107,2.9681542,6.687252e-07,2.8381578e-08,1.521642,2.8381578e-08,1.0,1.0,1.0
1.5708,0.5,0.0,58260.133,9842.463,-1.5513713,-2.3408557e-08,0.50780284,0.5949379,-1.3974715e-09,-0.10053586,0.9846341,-2.7097093e-09,25.911179,0.0,35.50496,87.04744,-33.80056,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.34555,1.0,0.5967128,0.5966705,3.030986,3.1857426,0.0,90.67819,-116.58937,259.10718,-294.61215,8.140677e-12,6.200804e-13,3.0309854,3.0309854,3.1857426,-0.061452214,1.0,1.0,-0.65853757,0.0,0.0,-0.15473157,-32.926914,1.0,3.1857426,3.030986,6.66738e-07,2.829724e-08,1.521842,2.829724e-08,1.0,1.0,1.0
1.571,0.5,0.0,58260.535,9842.534,-1.5513713,-2.3408557e-08,0.50780135,0.5949396,-1.3955036e-09,-0.10053615,0.984637,-2.7059095e-09,18.346214,0.0,15.361441,87.07306,-26.297836,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59671456,0.59667224,3.093818,3.2485743,0.0,95.66548,-114.011696,270.56412,-285.92557,8.677791e-12,6.162151e-13,3.0938172,3.0938172,3.2485743,-0.061452404,1.0,1.0,-0.65867996,0.0,0.0,-0.15473157,-32.934032,1.0,3.2485743,3.093818,6.6475206e-07,2.8212954e-08,1.522042,2.8212954e-08,1.0,1.0,1.0
1.5712,0.5,0.0,58260.934,9842.6045,-1.5513713,-2.3408557e-08,0.50779986,0.5949413,-1.3896808e-09,-0.100536436,0.9846399,-2.694635e-09,10.708799,0.0,-4.842819,87.07306,-18.691284,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967163,0.59667397,3.1566498,3.3114061,0.0,100.27525,-110.98405,280.95334,-276.11053,9.399024e-12,6.1273e-13,3.156649,3.156649,3.3114061,-0.061452568,1.0,1.0,-0.6588223,0.0,0.0,-0.15473157,-32.94115,1.0,3.3114061,3.1566498,6.6276806e-07,2.812875e-08,1.522242,2.812875e-08,1.0,1.0,1.0
1.5714,0.5,0.0,58261.336,9842.676,-1.5513713,-2.3408557e-08,0.5077984,0.59494305,-1.3775557e-09,-0.100536734,0.9846428,-2.6711398e-09,3.0290785,0.0,-25.028084,87.07306,-11.010921,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.596718,0.5966757,3.2194815,3.374238,0.0,104.4893,-107.51839,290.23383,-265.20572,1.0295206e-11,6.1079885e-13,3.219481,3.219481,3.374238,-0.06145276,1.0,1.0,-0.65896463,0.0,0.0,-0.15473157,-32.94827,1.0,3.374238,3.2194815,6.6079474e-07,2.8045e-08,1.522442,2.8045e-08,1.0,1.0,1.0
1.5716,0.5,0.0,58261.74,9842.747,-1.5513713,-2.3408557e-08,0.5077969,0.5949448,-1.3710217e-09,-0.10053703,0.9846457,-2.6584857e-09,-4.662641,0.0,-45.114693,87.07306,-3.2870586,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967197,0.5966774,3.2823133,3.43707,0.0,108.291016,-103.62837,298.36893,-253.25423,1.1216893e-11,6.105287e-13,3.2823129,3.2823129,3.43707,-0.06145293,1.0,1.0,-0.65910697,0.0,0.0,-0.15473157,-32.955387,1.0,3.43707,3.2823133,6.588331e-07,2.7961743e-08,1.522642,2.7961743e-08,1.0,1.0,1.0
1.5718,0.5,0.0,58262.137,9842.818,-1.5513713,-2.3408557e-08,0.5077954,0.5949465,-1.3689029e-09,-0.10053732,0.9846486,-2.6543925e-09,-12.336003,0.0,-65.02337,87.07306,4.449821,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967214,0.5966791,3.3451452,3.4999018,0.0,111.66537,-99.32936,305.32654,-240.30318,1.21054685e-11,6.105561e-13,3.3451445,3.3451445,3.4999018,-0.061453108,1.0,1.0,-0.65924937,0.0,0.0,-0.15473157,-32.9625,1.0,3.4999018,3.3451452,6.5688425e-07,2.7879034e-08,1.522842,2.7879034e-08,1.0,1.0,1.0
1.572,0.5,0.0,58262.54,9842.89,-1.5513713,-2.3408557e-08,0.5077939,0.5949482,-1.365953e-09,-0.100537606,0.9846515,-2.6486882e-09,-19.960726,0.0,-84.67554,87.07306,12.169184,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59672314,0.5966808,3.407977,3.5627337,0.0,114.599045,-94.63832,311.07922,-226.40369,1.2948698e-11,6.100161e-13,3.4079764,3.4079764,3.5627337,-0.061453294,1.0,1.0,-0.6593917,0.0,0.0,-0.15473157,-32.96962,1.0,3.5627337,3.407977,6.549502e-07,2.779695e-08,1.523042,2.779695e-08,1.0,1.0,1.0
1.5722,0.5,0.0,58262.94,9842.96,-1.5513713,-2.3408557e-08,0.50779235,0.5949499,-1.3632777e-09,-0.100537896,0.98465437,-2.643516e-09,-27.506716,0.0,-103.99365,87.07306,19.840565,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59672487,0.59668255,3.470809,3.6255655,0.0,117.08047,-89.57375,315.60425,-211.61058,1.3759536e-11,6.089306e-13,3.4708083,3.4708083,3.6255655,-0.061453473,1.0,1.0,-0.65953404,0.0,0.0,-0.15473157,-32.976738,1.0,3.6255655,3.470809,6.5303203e-07,2.7715542e-08,1.523242,2.7715542e-08,1.0,1.0,1.0
1.5724,0.5,0.0,58263.34,9843.031,-1.5513713,-2.3408557e-08,0.50779086,0.5949516,-1.3644998e-09,-0.100538194,0.9846573,-2.6459017e-09,-34.944195,0.0,-122.90146,87.07306,27.433687,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59672654,0.5966843,3.5336409,3.6883974,0.0,119.099846,-84.15565,318.88373,-195.98227,1.4567689e-11,6.0736285e-13,3.5336401,3.5336401,3.6883974,-0.061453633,1.0,1.0,-0.65967643,0.0,0.0,-0.15473157,-32.983856,1.0,3.6883974,3.5336409,6.5113403e-07,2.7634986e-08,1.523442,2.7634986e-08,1.0,1.0,1.0
1.5726,0.5,0.0,58263.742,9843.103,-1.5513713,-2.3408557e-08,0.5077894,0.59495336,-1.3585455e-09,-0.10053849,0.9846602,-2.634371e-09,-42.243805,0.0,-141.32434,87.07306,34.918587,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59672827,0.596686,3.5964727,3.7512293,0.0,120.64919,-78.40539,320.90475,-179.58041,1.529538e-11,6.0522193e-13,3.596472,3.596472,3.7512293,-0.061453816,1.0,1.0,-0.65981877,0.0,0.0,-0.15473157,-32.990974,1.0,3.7512293,3.5964727,6.4925285e-07,2.7555147e-08,1.523642,2.7555147e-08,1.0,1.0,1.0
1.5728,0.5,0.0,58264.145,9843.174,-1.5513713,-2.3408557e-08,0.5077879,0.594955,-1.3608584e-09,-0.10053877,0.98466307,-2.6388716e-09,-49.37674,0.0,-159.18958,87.07306,42.26572,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59673,0.59668773,3.6593046,3.814061,0.0,121.722404,-72.345665,321.6593,-162.46974,1.5942591e-11,6.0275537e-13,3.659304,3.659304,3.814061,-0.061453994,1.0,1.0,-0.6599611,0.0,0.0,-0.15473157,-32.998093,1.0,3.814061,3.6593046,6.4739015e-07,2.7476093e-08,1.523842,2.7476093e-08,1.0,1.0,1.0
1.573,0.5,0.0,58264.543,9843.244,-1.5513713,-2.3408557e-08,0.5077864,0.59495676,-1.3579887e-09,-0.10053906,0.984666,-2.6333224e-09,-56.314846,0.0,-176.42667,87.07306,49.44609,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967317,0.5966894,3.7221365,3.8768928,0.0,122.31524,-66.00039,321.14444,-144.71777,1.6542314e-11,6.000023e-13,3.7221358,3.7221358,3.8768928,-0.061454177,1.0,1.0,-0.66010344,0.0,0.0,-0.15473157,-33.005207,1.0,3.8768928,3.7221365,6.4554496e-07,2.739778e-08,1.524042,2.739778e-08,1.0,1.0,1.0
1.5732,0.5,0.0,58264.945,9843.315,-1.5513713,-2.3408557e-08,0.5077849,0.5949585,-1.3604076e-09,-0.10053935,0.98466885,-2.6380285e-09,-63.030746,0.0,-192.96759,87.07306,56.431362,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967334,0.5966912,3.7849681,3.9397247,0.0,122.425354,-59.394608,319.36215,-126.394554,1.7147164e-11,5.9669424e-13,3.7849677,3.7849677,3.9397247,-0.06145436,1.0,1.0,-0.66024584,0.0,0.0,-0.15473157,-33.012325,1.0,3.9397247,3.7849681,6.4372057e-07,2.7320349e-08,1.524242,2.7320349e-08,1.0,1.0,1.0
1.5734,0.5,0.0,58265.344,9843.387,-1.5513713,-2.3408557e-08,0.5077834,0.5949602,-1.3569507e-09,-0.100539654,0.9846718,-2.6313405e-09,-69.49793,0.0,-208.74704,87.07306,63.193966,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967351,0.59669286,3.8478,4.002557,0.0,122.05231,-52.55438,316.31946,-107.57242,1.7749855e-11,5.9329185e-13,3.8477995,3.8477995,4.002557,-0.061454527,1.0,1.0,-0.6603882,0.0,0.0,-0.15473157,-33.019444,1.0,4.002557,3.8478,6.4191727e-07,2.7243814e-08,1.524442,2.7243814e-08,1.0,1.0,1.0
1.5736,0.5,0.0,58265.746,9843.457,-1.5513713,-2.3408557e-08,0.5077819,0.59496194,-1.3539563e-09,-0.100539945,0.9846747,-2.6255491e-09,-75.69087,0.0,-223.70276,87.07306,69.70721,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59673685,0.5966946,3.910632,4.0653887,0.0,121.19758,-45.506702,312.02838,-88.32563,1.8309514e-11,5.8974386e-13,3.9106314,3.9106314,4.0653887,-0.061454713,1.0,1.0,-0.6605305,0.0,0.0,-0.15473157,-33.02656,1.0,4.0653887,3.910632,6.401386e-07,2.7168324e-08,1.524642,2.7168324e-08,1.0,1.0,1.0
1.5738,0.5,0.0,58266.145,9843.528,-1.5513713,-2.3408557e-08,0.50778043,0.5949636,-1.3408956e-09,-0.100540236,0.98467755,-2.6002376e-09,-81.58514,0.0,-237.7757,87.07306,75.94539,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967385,0.5966963,3.9734638,4.12822,0.0,119.864525,-38.279392,306.50583,-68.73014,1.8771144e-11,5.8635963e-13,3.973463,3.973463,4.12822,-0.061454885,1.0,1.0,-0.6606729,0.0,0.0,-0.15473157,-33.03368,1.0,4.12822,3.9734638,6.3838576e-07,2.7093934e-08,1.524842,2.7093934e-08,1.0,1.0,1.0
1.574,0.5,0.0,58266.547,9843.6,-1.5513713,-2.3408557e-08,0.50777894,0.59496534,-1.3361487e-09,-0.10054053,0.9846805,-2.5910478e-09,-87.15745,0.0,-250.91032,87.07306,81.88387,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59674025,0.59669805,4.036296,4.191052,0.0,118.05841,-30.900967,299.77362,-48.8633,1.9143007e-11,5.822898e-13,4.036295,4.036295,4.191052,-0.06145506,1.0,1.0,-0.66081524,0.0,0.0,-0.15473157,-33.0408,1.0,4.191052,4.036296,6.366567e-07,2.702055e-08,1.525042,2.702055e-08,1.0,1.0,1.0
1.5742,0.5,0.0,58266.945,9843.67,-1.5513713,-2.3408557e-08,0.50777745,0.59496707,-1.3387005e-09,-0.10054081,0.98468333,-2.5960114e-09,-92.38582,0.0,-263.0548,87.07306,87.499245,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.596742,0.5966998,4.0991273,4.253884,0.0,115.78637,-23.400549,291.8583,-28.8035,1.947284e-11,5.7783915e-13,4.099127,4.099127,4.253884,-0.061455257,1.0,1.0,-0.6609576,0.0,0.0,-0.15473157,-33.047916,1.0,4.253884,4.0991273,6.3495315e-07,2.6948248e-08,1.525242,2.6948248e-08,1.0,1.0,1.0
1.5744,0.5,0.0,58267.348,9843.741,-1.5513713,-2.3408557e-08,0.50777596,0.5949688,-1.3309582e-09,-0.10054111,0.98468626,-2.581013e-09,-97.24962,0.0,-274.1612,87.07306,92.76932,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967437,0.5967015,4.161959,4.3167157,0.0,113.05736,-15.807734,282.7911,-8.629908,1.971513e-11,5.7337116e-13,4.1619587,4.1619587,4.3167157,-0.061455432,1.0,1.0,-0.6610999,0.0,0.0,-0.15473157,-33.05503,1.0,4.3167157,4.161959,6.332754e-07,2.6877045e-08,1.525442,2.6877045e-08,1.0,1.0,1.0
1.5746,0.5,0.0,58267.746,9843.812,-1.5513713,-2.3408557e-08,0.5077745,0.59497046,-1.3336474e-09,-0.1005414,0.9846891,-2.586243e-09,-101.729645,0.0,-284.18564,87.07306,97.67331,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967454,0.5967032,4.224791,4.3795476,0.0,109.88213,-8.15249,272.6078,11.577858,1.9861923e-11,5.696388e-13,4.2247906,4.2247906,4.3795476,-0.0614556,1.0,1.0,-0.6612423,0.0,0.0,-0.15473157,-33.06215,1.0,4.3795476,4.224791,6.3162327e-07,2.6806923e-08,1.525642,2.6806923e-08,1.0,1.0,1.0
1.5748,0.5,0.0,58268.145,9843.883,-1.5513713,-2.3408557e-08,0.507773,0.5949722,-1.3210457e-09,-0.10054169,0.98469204,-2.5618205e-09,-105.80822,0.0,-293.08862,87.07306,102.19185,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967471,0.5967049,4.287623,4.4423795,0.0,106.27325,-0.46502796,261.34857,31.74005,1.9942634e-11,5.6666683e-13,4.2876225,4.2876225,4.4423795,-0.061455783,1.0,1.0,-0.66138464,0.0,0.0,-0.15473157,-33.069267,1.0,4.4423795,4.287623,6.299974e-07,2.6737919e-08,1.525842,2.6737919e-08,1.0,1.0,1.0
1.575,0.5,0.0,58268.547,9843.954,-1.5513713,-2.3408557e-08,0.5077715,0.5949739,-1.3222856e-09,-0.10054198,0.9846949,-2.56424e-09,-109.46923,0.0,-300.83493,87.07306,106.30711,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967488,0.5967066,4.350455,4.5052114,0.0,102.24492,7.2243137,249.05785,51.777092,1.9982306e-11,5.644511e-13,4.3504543,4.3504543,4.5052114,-0.06145596,1.0,1.0,-0.661527,0.0,0.0,-0.15473157,-33.076385,1.0,4.5052114,4.350455,6.284013e-07,2.667018e-08,1.526042,2.667018e-08,1.0,1.0,1.0
1.5752,0.5,0.0,58268.945,9844.024,-1.5513713,-2.3408557e-08,0.50777,0.5949756,-1.3163612e-09,-0.10054226,0.9846978,-2.5527662e-09,-112.69824,0.0,-307.39404,87.07306,110.00285,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967505,0.59670836,4.4132867,4.568043,0.0,97.81306,14.885188,235.78413,71.60991,1.9839127e-11,5.6113523e-13,4.413286,4.413286,4.568043,-0.061456144,1.0,1.0,-0.6616694,0.0,0.0,-0.15473157,-33.083504,1.0,4.568043,4.4132867,6.268392e-07,2.6603882e-08,1.526242,2.6603882e-08,1.0,1.0,1.0
1.5754,0.5,0.0,58269.348,9844.096,-1.5513713,-2.3408557e-08,0.5077685,0.5949773,-1.318264e-09,-0.10054255,0.9847007,-2.556471e-09,-115.4825,0.0,-312.74002,87.07306,113.26448,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967522,0.59671,4.4761186,4.630875,0.0,92.99514,22.487362,221.5798,91.16023,1.9407302e-11,5.5745886e-13,4.476118,4.476118,4.630875,-0.06145632,1.0,1.0,-0.6618117,0.0,0.0,-0.15473157,-33.090622,1.0,4.630875,4.4761186,6.2530364e-07,2.653871e-08,1.526442,2.653871e-08,1.0,1.0,1.0
1.5756,0.5,0.0,58269.746,9844.166,-1.5513713,-2.3408557e-08,0.507767,0.59497905,-1.3176946e-09,-0.10054284,0.9847036,-2.5553817e-09,-117.81102,0.0,-316.8518,87.07306,116.079124,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59675395,0.59671175,4.5389504,4.693707,0.0,87.81019,30.000832,206.50092,110.35089,1.8828022e-11,5.988188e-13,4.53895,4.53895,4.693707,-0.061456498,1.0,1.0,-0.66195405,0.0,0.0,-0.15473157,-33.09774,1.0,4.693707,4.5389504,6.2379434e-07,2.6474654e-08,1.526642,2.6474654e-08,1.0,1.0,1.0
1.5758,0.5,0.0,58270.145,9844.236,-1.5513713,-2.3408557e-08,0.50776553,0.5949808,-1.3190601e-09,-0.10054314,0.98470646,-2.5580449e-09,-119.6746,0.0,-319.71313,87.07306,118.43568,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967556,0.5967135,4.6017823,4.756539,0.0,82.278656,37.395947,190.60698,129.10616,1.8241892e-11,7.05133e-13,4.601782,4.601782,4.756539,-0.061456665,1.0,1.0,-0.6620964,0.0,0.0,-0.15473157,-33.104855,1.0,4.756539,4.6017823,6.2231095e-07,2.6411696e-08,1.526842,2.6411696e-08,1.0,1.0,1.0
1.576,0.5,0.0,58270.547,9844.308,-1.5513713,-2.3408557e-08,0.50776404,0.59498245,-1.3149152e-09,-0.100543424,0.9847094,-2.5500215e-09,-121.065895,0.0,-321.3127,87.07306,120.32482,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59675735,0.5967152,4.664614,4.8193707,0.0,76.42238,44.643517,173.96071,147.35202,1.7747939e-11,8.2953555e-13,4.6646137,4.6646137,4.8193707,-0.061456848,1.0,1.0,-0.6622388,0.0,0.0,-0.15473157,-33.111973,1.0,4.8193707,4.664614,6.2085286e-07,2.6349813e-08,1.527042,2.6349813e-08,1.0,1.0,1.0
1.5762,0.5,0.0,58270.945,9844.378,-1.5513713,-2.3408557e-08,0.50776255,0.5949842,-1.3037974e-09,-0.10054374,0.98471224,-2.5284759e-09,-121.9794,0.0,-321.64423,87.07306,121.73911,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.596759,0.59671694,4.727446,4.8822026,0.0,70.26446,51.71494,156.6278,165.01643,1.7392027e-11,9.434566e-13,4.7274456,4.7274456,4.8822026,-0.061457023,1.0,1.0,-0.6623811,0.0,0.0,-0.15473157,-33.11909,1.0,4.8822026,4.727446,6.194212e-07,2.6289051e-08,1.527242,2.6289051e-08,1.0,1.0,1.0
1.5764,0.5,0.0,58271.344,9844.449,-1.5513713,-2.3408557e-08,0.50776106,0.5949859,-1.3013071e-09,-0.100544006,0.9847151,-2.523661e-09,-122.411514,0.0,-320.70636,87.07306,122.67296,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59676075,0.59671867,4.790278,4.9450345,0.0,63.8292,58.58231,138.67665,182.02972,1.7127558e-11,1.0375264e-12,4.7902775,4.7902775,4.9450345,-0.061457194,1.0,1.0,-0.66252345,0.0,0.0,-0.15473157,-33.12621,1.0,4.9450345,4.790278,6.180189e-07,2.6229534e-08,1.527442,2.6229534e-08,1.0,1.0,1.0
1.5766,0.5,0.0,58271.742,9844.52,-1.5513713,-2.3408557e-08,0.5077596,0.59498763,-1.2877476e-09,-0.100544296,0.984718,-2.4973794e-09,-122.36052,0.0,-318.5028,87.07306,123.12268,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967625,0.59672034,4.85311,5.0078664,0.0,57.142006,65.21852,120.1781,198.3247,1.6845783e-11,1.113391e-12,4.8531094,4.8531094,5.0078664,-0.061457377,1.0,1.0,-0.66266584,0.0,0.0,-0.15473157,-33.133327,1.0,5.0078664,4.85311,6.1664576e-07,2.617126e-08,1.527642,2.617126e-08,1.0,1.0,1.0
1.5768,0.5,0.0,58272.14,9844.591,-1.5513713,-2.3408557e-08,0.5077581,0.5949893,-1.2863816e-09,-0.100544594,0.9847209,-2.4947446e-09,-121.82663,0.0,-315.04224,87.07306,123.08649,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59676415,0.59672207,4.9159417,5.0706983,0.0,50.22925,71.597374,101.20515,213.8371,1.6484751e-11,1.1789982e-12,4.9159408,4.9159408,5.0706983,-0.06145756,1.0,1.0,-0.6628082,0.0,0.0,-0.15473157,-33.140446,1.0,5.0706983,4.9159417,6.153036e-07,2.6114295e-08,1.527842,2.6114295e-08,1.0,1.0,1.0
1.577,0.5,0.0,58272.543,9844.661,-1.5513713,-2.3408557e-08,0.5077566,0.594991,-1.2865637e-09,-0.10054488,0.9847238,-2.4951128e-09,-120.81194,0.0,-310.33832,87.07306,122.56453,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967659,0.5967238,4.9787736,5.13353,0.0,43.11823,77.69371,81.83268,228.50565,1.6011524e-11,1.2330808e-12,4.9787726,4.9787726,5.13353,-0.061457735,1.0,1.0,-0.6629505,0.0,0.0,-0.15473157,-33.14756,1.0,5.13353,4.9787736,6.1398936e-07,2.6058517e-08,1.528042,2.6058517e-08,1.0,1.0,1.0
1.5772,0.5,0.0,58272.94,9844.731,-1.5513713,-2.3408557e-08,0.5077551,0.5949927,-1.2869981e-09,-0.100545175,0.98472667,-2.4959697e-09,-119.32046,0.0,-304.4096,87.07306,121.55886,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967676,0.5967255,5.0416055,5.196362,0.0,35.836998,83.48346,62.137142,242.27248,1.5479515e-11,1.2773877e-12,5.0416045,5.0416045,5.196362,-0.06145791,1.0,1.0,-0.66309285,0.0,0.0,-0.15473157,-33.15468,1.0,5.196362,5.0416055,6.127028e-07,2.6003915e-08,1.528242,2.6003915e-08,1.0,1.0,1.0
1.5774,0.5,0.0,58273.34,9844.803,-1.5513713,-2.3408557e-08,0.5077536,0.5949944,-1.2878415e-09,-0.100545466,0.9847295,-2.4976199e-09,-117.358055,0.0,-297.2795,87.07306,120.07345,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967693,0.5967272,5.1044374,5.259194,0.0,28.414291,88.94376,42.196266,255.08324,1.4933903e-11,1.31546e-12,5.1044364,5.1044364,5.259194,-0.061458092,1.0,1.0,-0.66323525,0.0,0.0,-0.15473157,-33.161797,1.0,5.259194,5.1044374,6.1144533e-07,2.5950547e-08,1.528442,2.5950547e-08,1.0,1.0,1.0
1.5776,0.5,0.0,58273.74,9844.873,-1.5513713,-2.3408557e-08,0.5077521,0.59499615,-1.2990546e-09,-0.10054576,0.98473245,-2.5193814e-09,-114.93248,0.0,-288.9761,87.07306,118.11415,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.596771,0.5967289,5.167269,5.3220253,0.0,20.879402,94.05308,22.088741,266.8874,1.437504e-11,1.3447033e-12,5.1672683,5.1672683,5.3220253,-0.061458267,1.0,1.0,-0.6633776,0.0,0.0,-0.15473157,-33.168915,1.0,5.3220253,5.167269,6.102171e-07,2.589842e-08,1.528642,2.589842e-08,1.0,1.0,1.0
1.5778,0.5,0.0,58274.137,9844.943,-1.5513713,-2.3408557e-08,0.50775063,0.5949979,-1.3123201e-09,-0.10054604,0.9847353,-2.5451234e-09,-112.05331,0.0,-279.53223,87.07306,115.6887,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967727,0.5967306,5.230101,5.384857,0.0,13.26207,98.79124,1.893927,277.6383,1.3820711e-11,1.3711883e-12,5.2301,5.2301,5.384857,-0.061458446,1.0,1.0,-0.6635199,0.0,0.0,-0.15473157,-33.176033,1.0,5.384857,5.230101,6.0901675e-07,2.5847473e-08,1.528842,2.5847473e-08,1.0,1.0,1.0
1.578,0.5,0.0,58274.535,9845.015,-1.5513713,-2.3408557e-08,0.50774914,0.59499955,-1.3218747e-09,-0.10054633,0.98473823,-2.5636684e-09,-108.731895,0.0,-268.98508,87.07306,112.80666,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967744,0.5967323,5.2929325,5.447689,0.0,5.592353,103.13954,-18.308477,287.29358,1.3325695e-11,1.3952841e-12,5.292932,5.292932,5.447689,-0.06145862,1.0,1.0,-0.6636623,0.0,0.0,-0.15473157,-33.18315,1.0,5.447689,5.2929325,6.078405e-07,2.579755e-08,1.529042,2.579755e-08,1.0,1.0,1.0
1.5782,0.5,0.0,58274.934,9845.085,-1.5513713,-2.3408557e-08,0.50774765,0.5950013,-1.3366477e-09,-0.100546636,0.9847411,-2.5923346e-09,-104.981346,0.0,-257.3763,87.07306,109.47941,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967761,0.59673405,5.3557644,5.510521,0.0,-2.0994778,107.080826,-38.438744,295.81506,1.2862986e-11,1.4137075e-12,5.355764,5.355764,5.510521,-0.061458796,1.0,1.0,-0.66380465,0.0,0.0,-0.15473156,-33.19027,1.0,5.510521,5.3557644,6.0669447e-07,2.5748912e-08,1.529242,2.5748912e-08,1.0,1.0,1.0
1.5784,0.5,0.0,58275.332,9845.155,-1.5513713,-2.3408557e-08,0.5077462,0.59500295,-1.3475422e-09,-0.10054692,0.98474395,-2.613479e-09,-100.81646,0.0,-244.75174,87.07306,105.72007,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967778,0.5967357,5.4185963,5.573353,0.0,-9.783067,110.599525,-58.417427,303.16916,1.2384392e-11,1.4250435e-12,5.418596,5.418596,5.573353,-0.061458975,1.0,1.0,-0.663947,0.0,0.0,-0.15473156,-33.197384,1.0,5.573353,5.4185963,6.0557693e-07,2.5701482e-08,1.529442,2.5701482e-08,1.0,1.0,1.0
1.5786,0.5,0.0,58275.734,9845.226,-1.5513713,-2.3408557e-08,0.5077447,0.5950047,-1.3571178e-09,-0.100547194,0.9847469,-2.6320657e-09,-96.25368,0.0,-231.16116,87.07306,101.54348,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967795,0.59673744,5.481428,5.6361847,0.0,-17.428091,113.68176,-78.16567,309.32684,1.1910617e-11,1.4316406e-12,5.4814277,5.4814277,5.6361847,-0.06145916,1.0,1.0,-0.6640893,0.0,0.0,-0.15473156,-33.204502,1.0,5.6361847,5.481428,6.044869e-07,2.5655222e-08,1.529642,2.5655222e-08,1.0,1.0,1.0
1.5788,0.5,0.0,58276.133,9845.297,-1.5513713,-2.3408557e-08,0.50774324,0.59500635,-1.3656366e-09,-0.100547485,0.98474973,-2.6486031e-09,-91.31099,0.0,-216.65822,87.07306,96.96612,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967812,0.5967392,5.54426,5.6990166,0.0,-25.004377,116.31537,-97.60555,314.26376,1.1439726e-11,1.436924e-12,5.5442595,5.5442595,5.6990166,-0.061459325,1.0,1.0,-0.6642317,0.0,0.0,-0.15473156,-33.21162,1.0,5.6990166,5.54426,6.034226e-07,2.5610051e-08,1.529842,2.5610051e-08,1.0,1.0,1.0
1.579,0.5,0.0,58276.53,9845.367,-1.5513713,-2.3408557e-08,0.50774175,0.5950081,-1.3640956e-09,-0.10054778,0.9847526,-2.64563e-09,-86.00791,0.0,-201.30014,87.07306,92.00605,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967829,0.5967409,5.607092,5.7618484,0.0,-32.48203,118.489944,-116.66034,317.96048,1.1271034e-11,1.4416877e-12,5.6070914,5.6070914,5.7618484,-0.06145949,1.0,1.0,-0.66437405,0.0,0.0,-0.15473156,-33.21874,1.0,5.7618484,5.607092,6.0236215e-07,2.5565043e-08,1.530042,2.5565043e-08,1.0,1.0,1.0
1.5792,0.5,0.0,58276.93,9845.4375,-1.5513713,-2.3408557e-08,0.50774026,0.5950098,-1.3642364e-09,-0.10054806,0.98475546,-2.6459184e-09,-80.36537,0.0,-185.14752,87.07306,86.682846,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967846,0.5967426,5.669924,5.8246803,0.0,-39.831528,120.1969,-135.25482,320.40234,1.2036908e-11,1.4446931e-12,5.6699233,5.6699233,5.8246803,-0.061459675,1.0,1.0,-0.6645164,0.0,0.0,-0.15473156,-33.225857,1.0,5.8246803,5.669924,6.0130395e-07,2.5520134e-08,1.530242,2.5520134e-08,1.0,1.0,1.0
1.5794,0.5,0.0,58277.33,9845.508,-1.5513713,-2.3408557e-08,0.50773877,0.5950115,-1.3616631e-09,-0.10054835,0.9847584,-2.6409428e-09,-74.40563,0.0,-168.26411,87.07306,81.01751,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967863,0.5967443,5.7327557,5.887512,0.0,-47.023872,121.429504,-153.31563,321.57974,1.393919e-11,1.4450703e-12,5.732755,5.732755,5.887512,-0.06145985,1.0,1.0,-0.6646588,0.0,0.0,-0.15473156,-33.232975,1.0,5.887512,5.7327557,6.002551e-07,2.5475616e-08,1.530442,2.5475616e-08,1.0,1.0,1.0
1.5796,0.5,0.0,58277.723,9845.578,-1.5513713,-2.3408557e-08,0.5077373,0.5950132,-1.3671029e-09,-0.100548655,0.98476124,-2.651509e-09,-68.152214,0.0,-150.71655,87.07306,75.0324,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.596788,0.596746,5.7955875,5.950344,0.0,-54.030674,122.18289,-170.77147,321.48804,1.6627947e-11,1.4434616e-12,5.795587,5.795587,5.950344,-0.06146004,1.0,1.0,-0.6648011,0.0,0.0,-0.15473156,-33.240093,1.0,5.950344,5.7955875,5.992366e-07,2.5432392e-08,1.530642,2.5432392e-08,1.0,1.0,1.0
1.5798,0.5,0.0,58278.12,9845.648,-1.5513713,-2.3408557e-08,0.5077358,0.5950149,-1.3707941e-09,-0.100548945,0.9847641,-2.6586835e-09,-61.62979,0.0,-132.57408,87.07306,68.751144,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967897,0.59674776,5.8584194,6.013176,0.0,-60.824284,122.45408,-187.55345,320.12753,1.9482346e-11,1.4404808e-12,5.858419,5.858419,6.013176,-0.061460212,1.0,1.0,-0.66494346,0.0,0.0,-0.15473156,-33.247208,1.0,6.013176,5.8584194,5.9824845e-07,2.5390452e-08,1.530842,2.5390452e-08,1.0,1.0,1.0
