Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.58,0.5,0.0,58278.52,9845.719,-1.5513713,-2.3408557e-08,0.5077343,0.5950166,-1.3762756e-09,-0.10054923,0.984767,-2.6693308e-09,-54.864105,0.0,-113.908295,87.07306,62.198517,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59679145,0.5967494,5.9212513,6.076008,0.0,-67.377884,122.24199,-203.59534,317.50363,2.2159595e-11,1.4355127e-12,5.921251,5.921251,6.076008,-0.061460387,1.0,1.0,-0.6650858,0.0,0.0,-0.15473156,-33.254326,1.0,6.076008,5.9212513,5.972904e-07,2.5349792e-08,1.531042,2.5349792e-08,1.0,1.0,1.0
1.5802,0.5,0.0,58278.918,9845.79,-1.5513713,-2.3408557e-08,0.5077328,0.5950183,-1.372242e-09,-0.10054952,0.9847699,-2.6615228e-09,-47.88186,0.0,-94.79285,87.07306,55.400383,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967931,0.59675115,5.984083,6.1388397,0.0,-73.66561,121.54747,-218.83382,313.62665,2.456899e-11,1.4292387e-12,5.9840827,5.9840827,6.1388397,-0.06146057,1.0,1.0,-0.6652282,0.0,0.0,-0.15473156,-33.261444,1.0,6.1388397,5.984083,5.9636017e-07,2.531031e-08,1.531242,2.531031e-08,1.0,1.0,1.0
1.5804,0.5,0.0,58279.316,9845.86,-1.5513713,-2.3408557e-08,0.5077314,0.59502,-1.3726709e-09,-0.100549795,0.98477274,-2.6623703e-09,-40.7106,0.0,-75.30319,87.07306,48.38357,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59679484,0.5967528,6.046915,6.2016716,0.0,-79.66265,120.37325,-233.20874,308.51193,2.6810585e-11,1.4224607e-12,6.0469146,6.0469146,6.2016716,-0.06146074,1.0,1.0,-0.6653705,0.0,0.0,-0.15473156,-33.268562,1.0,6.2016716,6.046915,5.9545994e-07,2.5272104e-08,1.531442,2.5272104e-08,1.0,1.0,1.0
1.5806,0.5,0.0,58279.715,9845.931,-1.5513713,-2.3408557e-08,0.5077299,0.5950217,-1.3686922e-09,-0.10055009,0.9847756,-2.654669e-09,-33.37864,0.0,-55.51623,87.07306,41.175766,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967965,0.59675455,6.109747,6.2645035,0.0,-85.34533,118.72397,-246.66338,302.1796,2.8882577e-11,1.4132942e-12,6.1097465,6.1097465,6.2645035,-0.061460923,1.0,1.0,-0.66551286,0.0,0.0,-0.15473156,-33.27568,1.0,6.2645035,6.109747,5.9458796e-07,2.5235098e-08,1.531642,2.5235098e-08,1.0,1.0,1.0
1.5808,0.5,0.0,58280.113,9846.001,-1.5513713,-2.3408557e-08,0.5077284,0.5950234,-1.3663429e-09,-0.10055038,0.9847785,-2.6501277e-09,-25.914902,0.0,-35.51006,87.07306,33.805424,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59679824,0.5967563,6.172579,0.044149857,0.0,-90.69122,116.606125,-259.14462,294.6547,3.077029e-11,1.4034647e-12,6.172578,6.172578,0.044149857,-0.061461095,1.0,1.0,-0.66565526,0.0,0.0,-0.15473156,-33.2828,1.0,0.044149857,6.172579,5.937444e-07,2.5199295e-08,1.531842,2.5199295e-08,1.0,1.0,1.0
1.581,0.5,0.0,58280.51,9846.071,-1.5513713,-2.3408557e-08,0.5077269,0.5950251,-1.3663752e-09,-0.10055067,0.9847814,-2.650206e-09,-18.348848,0.0,-15.363631,87.07306,26.301619,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5967999,0.59675795,6.2354107,0.10698171,0.0,-95.67923,114.028076,-270.6032,285.96683,3.2512767e-11,1.3930341e-12,6.2354097,6.2354097,0.10698171,-0.06146127,1.0,1.0,-0.6657976,0.0,0.0,-0.15473156,-33.289913,1.0,0.10698171,6.2354107,5.929272e-07,2.5164614e-08,1.532042,2.5164614e-08,1.0,1.0,1.0
1.5812,0.5,0.0,58280.906,9846.142,-1.5513713,-2.3408557e-08,0.5077254,0.5950268,-1.3645297e-09,-0.10055096,0.98478425,-2.6466418e-09,-10.710336,0.0,4.843546,87.07306,18.693974,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59680164,0.5967597,0.015057079,0.16981356,0.0,-100.28966,111.0,-280.99393,276.15036,3.4161757e-11,1.3833985e-12,0.015056486,0.015056486,0.16981356,-0.061461456,1.0,1.0,-0.6659399,0.0,0.0,-0.15473156,-33.29703,1.0,0.16981356,0.015057079,5.92137e-07,2.5131074e-08,1.532242,2.5131074e-08,1.0,1.0,1.0
1.5814,0.5,0.0,58281.305,9846.212,-1.5513713,-2.3408557e-08,0.5077239,0.5950285,-1.3540372e-09,-0.10055125,0.9847871,-2.6263058e-09,-3.0295117,0.0,25.031725,87.07306,11.012506,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968033,0.5967614,0.077888936,0.23264542,0.0,-104.50432,107.53383,-290.27573,265.244,3.56944e-11,1.3724875e-12,0.07788834,0.07788834,0.23264542,-0.061461624,1.0,1.0,-0.66608226,0.0,0.0,-0.15473156,-33.30415,1.0,0.23264542,0.077888936,5.91374e-07,2.5098691e-08,1.532442,2.5098691e-08,1.0,1.0,1.0
1.5816,0.5,0.0,58281.703,9846.282,-1.5513713,-2.3408557e-08,0.50772244,0.59503025,-1.3586875e-09,-0.10055154,0.98478997,-2.635341e-09,4.663313,0.0,45.121227,87.07306,3.2875335,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59680504,0.59676313,0.14072078,0.29547727,0.0,-108.30657,103.64326,-298.412,253.29076,3.7112643e-11,1.3613975e-12,0.14072019,0.14072019,0.29547727,-0.0614618,1.0,1.0,-0.66622466,0.0,0.0,-0.15473156,-33.311268,1.0,0.29547727,0.14072078,5.9063706e-07,2.5067415e-08,1.532642,2.5067415e-08,1.0,1.0,1.0
1.5818,0.5,0.0,58282.1,9846.353,-1.5513713,-2.3408557e-08,0.507721,0.5950319,-1.3493036e-09,-0.10055183,0.9847929,-2.6171552e-09,12.337777,0.0,65.032776,87.07306,-4.4504576,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968067,0.5967648,0.20355263,0.35830912,0.0,-111.681404,99.34363,-305.3706,240.33783,3.843132e-11,1.3504033e-12,0.20355205,0.20355205,0.35830912,-0.06146198,1.0,1.0,-0.666367,0.0,0.0,-0.15473156,-33.318386,1.0,0.35830912,0.20355263,5.8992725e-07,2.503729e-08,1.532842,2.503729e-08,1.0,1.0,1.0
1.582,0.5,0.0,58282.496,9846.423,-1.5513713,-2.3408557e-08,0.5077195,0.59503365,-1.3563073e-09,-0.10055212,0.98479575,-2.630755e-09,19.963594,0.0,84.68778,87.07306,-12.170929,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59680843,0.5967665,0.26638448,0.42114097,0.0,-114.6155,94.6519,-311.12408,226.43633,3.9648302e-11,1.3393102e-12,0.26638392,0.26638392,0.42114097,-0.06146214,1.0,1.0,-0.66650933,0.0,0.0,-0.15473156,-33.325504,1.0,0.42114097,0.26638448,5.8924354e-07,2.5008273e-08,1.533042,2.5008273e-08,1.0,1.0,1.0
1.5822,0.5,0.0,58282.895,9846.493,-1.5513713,-2.3408557e-08,0.507718,0.5950353,-1.3572196e-09,-0.1005524,0.9847986,-2.63254e-09,27.510666,0.0,104.008675,87.07306,-19.84341,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968101,0.5967682,0.32921636,0.48397282,0.0,-117.097275,89.58661,-315.64975,211.64108,4.076741e-11,1.3280442e-12,0.32921576,0.32921576,0.48397282,-0.06146233,1.0,1.0,-0.6666517,0.0,0.0,-0.15473154,-33.332623,1.0,0.48397282,0.32921636,5.885837e-07,2.4980269e-08,1.533242,2.4980269e-08,1.0,1.0,1.0
1.5824,0.5,0.0,58283.293,9846.563,-1.5513713,-2.3408557e-08,0.50771654,0.59503704,-1.3524485e-09,-0.1005527,0.9848015,-2.623301e-09,34.94921,0.0,122.919205,87.07306,-27.437624,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968118,0.5967699,0.3920482,0.54680467,0.0,-119.116936,84.167725,-318.92972,196.01051,4.179185e-11,1.3167058e-12,0.3920476,0.3920476,0.54680467,-0.061462503,1.0,1.0,-0.66679406,0.0,0.0,-0.15473154,-33.339737,1.0,0.54680467,0.3920482,5.87947e-07,2.4953245e-08,1.533442,2.4953245e-08,1.0,1.0,1.0
1.5826,0.5,0.0,58283.688,9846.633,-1.5513713,-2.3408557e-08,0.50771505,0.5950387,-1.3505556e-09,-0.10055299,0.98480433,-2.6196445e-09,42.249866,0.0,141.34473,87.07306,-34.923595,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968135,0.5967716,0.45488006,0.60963655,0.0,-120.666504,78.41664,-320.95102,179.60628,4.2745543e-11,1.3051535e-12,0.45487946,0.45487946,0.60963655,-0.061462693,1.0,1.0,-0.6669364,0.0,0.0,-0.15473154,-33.346855,1.0,0.60963655,0.45488006,5.8733264e-07,2.4927171e-08,1.533642,2.4927171e-08,1.0,1.0,1.0
1.5828,0.5,0.0,58284.086,9846.703,-1.5513713,-2.3408557e-08,0.50771356,0.59504044,-1.350116e-09,-0.100553274,0.9848072,-2.6188072e-09,49.383823,0.0,159.21254,87.07306,-42.271782,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59681517,0.5967733,0.51771194,0.67246836,0.0,-121.73987,72.35604,-321.7057,162.49313,4.363945e-11,1.2932833e-12,0.51771134,0.51771134,0.67246836,-0.061462857,1.0,1.0,-0.66707873,0.0,0.0,-0.15473154,-33.353973,1.0,0.67246836,0.51771194,5.867407e-07,2.490205e-08,1.533842,2.490205e-08,1.0,1.0,1.0
1.583,0.5,0.0,58284.484,9846.773,-1.5513713,-2.3408557e-08,0.5077121,0.5950421,-1.3436269e-09,-0.10055356,0.98481005,-2.6062354e-09,56.322926,0.0,176.45212,87.07306,-49.453182,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968169,0.59677505,0.58054376,0.73530024,0.0,-122.33279,66.00986,-321.1907,144.7386,4.4434588e-11,1.2817408e-12,0.58054316,0.58054316,0.73530024,-0.06146304,1.0,1.0,-0.6672211,0.0,0.0,-0.15473154,-33.36109,1.0,0.73530024,0.58054376,5.861711e-07,2.4877874e-08,1.534042,2.4877874e-08,1.0,1.0,1.0
1.5832,0.5,0.0,58284.88,9846.844,-1.5513713,-2.3408557e-08,0.50771064,0.59504384,-1.3314485e-09,-0.100553855,0.984813,-2.5826281e-09,63.039787,0.0,192.9954,87.07306,-56.439457,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59681857,0.5967767,0.64337564,0.7981321,0.0,-122.44291,59.403122,-319.40814,126.41274,4.51031e-11,1.270642e-12,0.64337504,0.64337504,0.7981321,-0.06146321,1.0,1.0,-0.66736346,0.0,0.0,-0.15473154,-33.36821,1.0,0.7981321,0.64337564,5.856251e-07,2.4854701e-08,1.534242,2.4854701e-08,1.0,1.0,1.0
1.5834,0.5,0.0,58285.277,9846.914,-1.5513713,-2.3408557e-08,0.50770915,0.5950455,-1.3235613e-09,-0.10055413,0.98481584,-2.5673441e-09,69.5079,0.0,208.77713,87.07306,-63.203026,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968203,0.59677845,0.70620745,0.86096394,0.0,-122.06981,52.561913,-316.36502,107.58788,4.5614804e-11,1.2593197e-12,0.7062069,0.7062069,0.86096394,-0.06146339,1.0,1.0,-0.6675058,0.0,0.0,-0.15473154,-33.375328,1.0,0.86096394,0.70620745,5.85102e-07,2.48325e-08,1.534442,2.48325e-08,1.0,1.0,1.0
1.5836,0.5,0.0,58285.67,9846.984,-1.5513713,-2.3408557e-08,0.50770766,0.59504724,-1.3095511e-09,-0.100554414,0.9848187,-2.540183e-09,75.70172,0.0,223.73499,87.07306,-69.7172,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59682196,0.5967801,0.76903933,0.9237958,0.0,-121.21495,45.513226,-312.0733,88.33832,4.598371e-11,1.247653e-12,0.76903874,0.76903874,0.9237958,-0.061463576,1.0,1.0,-0.6676482,0.0,0.0,-0.15473154,-33.382442,1.0,0.9237958,0.76903933,5.846008e-07,2.4811227e-08,1.534642,2.4811227e-08,1.0,1.0,1.0
1.5838,0.5,0.0,58286.07,9847.054,-1.5513713,-2.3408557e-08,0.50770617,0.5950489,-1.3020974e-09,-0.10055471,0.98482156,-2.5257396e-09,81.596825,0.0,237.80995,87.07306,-75.95627,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968237,0.59678185,0.8318712,0.98662764,0.0,-119.88171,38.284878,-306.54996,68.74001,4.626125e-11,1.2362686e-12,0.8318706,0.8318706,0.98662764,-0.061463755,1.0,1.0,-0.66779053,0.0,0.0,-0.15473154,-33.38956,1.0,0.98662764,0.8318712,5.841209e-07,2.4790863e-08,1.534842,2.4790863e-08,1.0,1.0,1.0
1.584,0.5,0.0,58286.465,9847.124,-1.5513713,-2.3408557e-08,0.50770473,0.59505063,-1.3037956e-09,-0.10055501,0.9848244,-2.5290483e-09,87.16994,0.0,250.94647,87.07306,-81.895615,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59682536,0.5967835,0.89470303,1.0494595,0.0,-118.07533,30.905394,-299.81677,48.870308,4.649979e-11,1.2241893e-12,0.89470243,0.89470243,1.0494595,-0.061463922,1.0,1.0,-0.66793287,0.0,0.0,-0.15473154,-33.39668,1.0,1.0494595,0.89470303,5.83662e-07,2.4771383e-08,1.535042,2.4771383e-08,1.0,1.0,1.0
1.5842,0.5,0.0,58286.863,9847.194,-1.5513713,-2.3408557e-08,0.50770324,0.5950523,-1.3038046e-09,-0.100555286,0.9848273,-2.5290805e-09,92.399055,0.0,263.09268,87.07306,-87.51178,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59682703,0.59678525,0.9575349,1.1122913,0.0,-115.802956,23.403898,-291.9003,28.807617,4.6714438e-11,1.2115207e-12,0.9575343,0.9575343,1.1122913,-0.061464097,1.0,1.0,-0.6680752,0.0,0.0,-0.15473154,-33.403797,1.0,1.1122913,0.9575349,5.8322297e-07,2.4752751e-08,1.535242,2.4752751e-08,1.0,1.0,1.0
1.5844,0.5,0.0,58287.258,9847.265,-1.5513713,-2.3408557e-08,0.50770175,0.59505403,-1.2960576e-09,-0.100555584,0.98483014,-2.5140676e-09,97.26355,0.0,274.20065,87.07306,-92.78261,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59682876,0.5967869,1.0203668,1.1751232,0.0,-113.07355,15.809997,-282.8318,8.631123,4.6911055e-11,1.1990122e-12,1.0203662,1.0203662,1.1751232,-0.061464272,1.0,1.0,-0.6682176,0.0,0.0,-0.15473154,-33.410915,1.0,1.1751232,1.0203668,5.828034e-07,2.4734945e-08,1.535442,2.4734945e-08,1.0,1.0,1.0
1.5846,0.5,0.0,58287.656,9847.335,-1.5513713,-2.3408557e-08,0.50770026,0.5950557,-1.3025322e-09,-0.10055586,0.984833,-2.5266416e-09,101.74422,0.0,284.22656,87.07306,-97.687294,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968304,0.59678864,1.0831985,1.2379551,0.0,-109.89787,8.153656,-272.647,-11.579552,4.7080225e-11,1.1864433e-12,1.0831981,1.0831981,1.2379551,-0.061464448,1.0,1.0,-0.66835994,0.0,0.0,-0.15473153,-33.418034,1.0,1.2379551,1.0831985,5.82404e-07,2.4717995e-08,1.535642,2.4717995e-08,1.0,1.0,1.0
1.5848,0.5,0.0,58288.05,9847.404,-1.5513713,-2.3408557e-08,0.50769883,0.59505737,-1.3111219e-09,-0.10055616,0.98483586,-2.5433187e-09,105.823364,0.0,293.1308,87.07306,-102.20649,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59683216,0.5967903,1.1460304,1.300787,0.0,-106.28846,0.46509248,-261.38614,-31.744642,4.7174323e-11,1.1740331e-12,1.1460298,1.1460298,1.300787,-0.061464626,1.0,1.0,-0.6685023,0.0,0.0,-0.15473153,-33.42515,1.0,1.300787,1.1460304,5.8202465e-07,2.4701894e-08,1.535842,2.4701894e-08,1.0,1.0,1.0
1.585,0.5,0.0,58288.45,9847.475,-1.5513713,-2.3408557e-08,0.50769734,0.5950591,-1.3109184e-09,-0.10055645,0.9848387,-2.5429387e-09,109.4849,0.0,300.8782,87.07306,-106.322334,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968338,0.59679204,1.2088623,1.3636187,0.0,-102.25955,-7.22535,-249.09364,-51.784565,4.7191487e-11,1.1614503e-12,1.2088617,1.2088617,1.3636187,-0.061464798,1.0,1.0,-0.66864467,0.0,0.0,-0.15473153,-33.432266,1.0,1.3636187,1.2088623,5.8166455e-07,2.468661e-08,1.536042,2.468661e-08,1.0,1.0,1.0
1.5852,0.5,0.0,58288.844,9847.545,-1.5513713,-2.3408557e-08,0.50769585,0.5950608,-1.3110014e-09,-0.100556724,0.9848416,-2.5431146e-09,112.71437,0.0,307.43826,87.07306,-110.0186,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968355,0.5967937,1.2716942,1.4264506,0.0,-97.82705,-14.887321,-235.81802,-71.62023,4.7126532e-11,1.1479672e-12,1.2716936,1.2716936,1.4264506,-0.06146497,1.0,1.0,-0.668787,0.0,0.0,-0.15473153,-33.439384,1.0,1.4264506,1.2716942,5.813247e-07,2.4672184e-08,1.536242,2.4672184e-08,1.0,1.0,1.0
1.5854,0.5,0.0,58289.242,9847.614,-1.5513713,-2.3408557e-08,0.50769436,0.5950625,-1.3170643e-09,-0.100557014,0.98484445,-2.5548905e-09,115.49903,0.0,312.785,87.07306,-113.28069,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968372,0.59679544,1.3345261,1.4892825,0.0,-93.008446,-22.490582,-221.61165,-91.17336,4.6975642e-11,1.1356106e-12,1.3345255,1.3345255,1.4892825,-0.06146515,1.0,1.0,-0.66892934,0.0,0.0,-0.15473153,-33.446503,1.0,1.4892825,1.3345261,5.810013e-07,2.465846e-08,1.536442,2.465846e-08,1.0,1.0,1.0
1.5856,0.5,0.0,58289.637,9847.685,-1.5513713,-2.3408557e-08,0.50769293,0.59506416,-1.3172845e-09,-0.1005573,0.9848473,-2.5553324e-09,117.82787,0.0,316.89737,87.07306,-116.09574,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968389,0.5967971,1.3973578,1.5521144,0.0,-87.82275,-30.005127,-206.53058,-110.36678,4.6777814e-11,1.1234933e-12,1.3973573,1.3973573,1.5521144,-0.06146532,1.0,1.0,-0.6690717,0.0,0.0,-0.15473153,-33.45362,1.0,1.5521144,1.3973578,5.8069395e-07,2.4645416e-08,1.536642,2.4645416e-08,1.0,1.0,1.0
1.5858,0.5,0.0,58290.03,9847.755,-1.5513713,-2.3408557e-08,0.50769144,0.5950659,-1.318046e-09,-0.100557595,0.98485017,-2.5568245e-09,119.69172,0.0,319.7591,87.07306,-118.45262,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968406,0.59679884,1.4601897,1.6149461,0.0,-82.29043,-37.4013,-190.63435,-129.12474,4.653065e-11,1.1110116e-12,1.4601891,1.4601891,1.6149461,-0.061465506,1.0,1.0,-0.66921407,0.0,0.0,-0.15473153,-33.46074,1.0,1.6149461,1.4601897,5.8040536e-07,2.463317e-08,1.536842,2.463317e-08,1.0,1.0,1.0
1.586,0.5,0.0,58290.43,9847.824,-1.5513713,-2.3408557e-08,0.50768995,0.59506756,-1.3249949e-09,-0.100557886,0.984853,-2.570319e-09,121.083206,0.0,321.3589,87.07306,-120.34203,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968423,0.5968005,1.5230216,1.677778,0.0,-76.433304,-44.649902,-173.98569,-147.37321,4.617133e-11,1.098404e-12,1.523021,1.523021,1.677778,-0.061465673,1.0,1.0,-0.6693564,0.0,0.0,-0.15473153,-33.467857,1.0,1.677778,1.5230216,5.801338e-07,2.4621645e-08,1.537042,2.4621645e-08,1.0,1.0,1.0
1.5862,0.5,0.0,58290.824,9847.895,-1.5513713,-2.3408557e-08,0.50768846,0.5950693,-1.3260504e-09,-0.10055818,0.9848559,-2.5723819e-09,121.99684,0.0,321.69046,87.07306,-121.75652,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59684396,0.59680223,1.5858535,1.7406099,0.0,-70.274506,-51.722336,-156.65028,-165.04018,4.5674204e-11,1.0854521e-12,1.5858529,1.5858529,1.7406099,-0.06146586,1.0,1.0,-0.66949874,0.0,0.0,-0.15473153,-33.47497,1.0,1.7406099,1.5858535,5.7987916e-07,2.4610836e-08,1.537242,2.4610836e-08,1.0,1.0,1.0
1.5864,0.5,0.0,58291.22,9847.964,-1.5513713,-2.3408557e-08,0.50768703,0.59507096,-1.3300795e-09,-0.10055846,0.98485875,-2.5802127e-09,122.42901,0.0,320.75244,87.07306,-122.690506,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968457,0.5968039,1.6486853,1.8034418,0.0,-63.838326,-58.590687,-138.69655,-182.0559,4.5042674e-11,1.0732526e-12,1.6486847,1.6486847,1.8034418,-0.061466023,1.0,1.0,-0.66964114,0.0,0.0,-0.15473153,-33.48209,1.0,1.8034418,1.6486853,5.796409e-07,2.4600723e-08,1.537442,2.4600723e-08,1.0,1.0,1.0
1.5866,0.5,0.0,58291.617,9848.034,-1.5513713,-2.3408557e-08,0.50768554,0.5950727,-1.3254596e-09,-0.10055875,0.9848616,-2.5712656e-09,122.37801,0.0,318.54855,87.07306,-123.14028,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59684736,0.59680563,1.7115171,1.8662736,0.0,-57.15017,-65.227844,-120.19533,-198.35321,4.4311384e-11,1.061749e-12,1.7115166,1.7115166,1.8662736,-0.0614662,1.0,1.0,-0.6697835,0.0,0.0,-0.15473153,-33.48921,1.0,1.8662736,1.7115171,5.794181e-07,2.4591268e-08,1.537642,2.4591268e-08,1.0,1.0,1.0
1.5868,0.5,0.0,58292.01,9848.1045,-1.5513713,-2.3408557e-08,0.50768405,0.59507436,-1.3277236e-09,-0.10055902,0.9848645,-2.5756723e-09,121.84404,0.0,315.08746,87.07306,-123.10409,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.596849,0.59680736,1.774349,1.9291054,0.0,-50.23643,-71.60761,-101.21966,-213.86781,4.3538412e-11,1.0499273e-12,1.7743484,1.7743484,1.9291054,-0.06146638,1.0,1.0,-0.6699258,0.0,0.0,-0.15473151,-33.496326,1.0,1.9291054,1.774349,5.7921e-07,2.4582436e-08,1.537842,2.4582436e-08,1.0,1.0,1.0
1.587,0.5,0.0,58292.406,9848.174,-1.5513713,-2.3408557e-08,0.50768256,0.595076,-1.3307946e-09,-0.10055932,0.98486733,-2.5816447e-09,120.8292,0.0,310.38287,87.07306,-122.58205,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59685075,0.596809,1.8371809,1.9919373,0.0,-43.12439,-77.70481,-81.8444,-228.53847,4.2728668e-11,1.0373229e-12,1.8371803,1.8371803,1.9919373,-0.061466563,1.0,1.0,-0.67006814,0.0,0.0,-0.15473151,-33.503445,1.0,1.9919373,1.8371809,5.790164e-07,2.457422e-08,1.538042,2.457422e-08,1.0,1.0,1.0
1.5872,0.5,0.0,58292.8,9848.244,-1.5513713,-2.3408557e-08,0.50768113,0.5950777,-1.3293341e-09,-0.100559615,0.9848702,-2.5788265e-09,119.3375,0.0,304.4533,87.07306,-121.57623,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968524,0.59681076,1.9000127,2.054769,0.0,-35.842113,-83.495384,-62.146034,-242.30727,4.1873473e-11,1.0240885e-12,1.9000121,1.9000121,2.054769,-0.061466727,1.0,1.0,-0.67021054,0.0,0.0,-0.15473151,-33.510563,1.0,2.054769,1.9000127,5.788368e-07,2.45666e-08,1.538242,2.45666e-08,1.0,1.0,1.0
1.5874,0.5,0.0,58293.2,9848.313,-1.5513713,-2.3408557e-08,0.50767964,0.5950794,-1.3291958e-09,-0.10055988,0.98487306,-2.5785731e-09,117.37482,0.0,297.32214,87.07306,-120.09061,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968541,0.5968124,1.9628446,2.117601,0.0,-28.418346,-88.95647,-42.202293,-255.11986,4.0987394e-11,1.0117993e-12,1.962844,1.962844,2.117601,-0.06146691,1.0,1.0,-0.6703529,0.0,0.0,-0.15473151,-33.51768,1.0,2.117601,1.9628446,5.786692e-07,2.4559483e-08,1.538442,2.4559483e-08,1.0,1.0,1.0
1.5876,0.5,0.0,58293.594,9848.384,-1.5513713,-2.3408557e-08,0.50767815,0.5950811,-1.325655e-09,-0.10056017,0.9848759,-2.5717193e-09,114.9489,0.0,289.01758,87.07306,-118.13103,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968558,0.59681416,2.0256765,2.1804328,0.0,-20.882381,-94.06651,-22.091883,-266.9257,4.0130947e-11,1.0003527e-12,2.0256758,2.0256758,2.1804328,-0.061467085,1.0,1.0,-0.6704952,0.0,0.0,-0.15473151,-33.524796,1.0,2.1804328,2.0256765,5.785144e-07,2.4552913e-08,1.538642,2.4552913e-08,1.0,1.0,1.0
1.5878,0.5,0.0,58293.99,9848.453,-1.5513713,-2.3408557e-08,0.5076767,0.5950828,-1.324608e-09,-0.10056047,0.9848788,-2.569703e-09,112.069305,0.0,279.5723,87.07306,-115.70522,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968575,0.5968158,2.0885084,2.2432647,0.0,-13.263961,-98.80534,-1.8941709,-277.67813,3.9317823e-11,9.891578e-13,2.0885077,2.0885077,2.2432647,-0.06146726,1.0,1.0,-0.6706376,0.0,0.0,-0.15473151,-33.531914,1.0,2.2432647,2.0885084,5.783717e-07,2.4546859e-08,1.538842,2.4546859e-08,1.0,1.0,1.0
1.588,0.5,0.0,58294.383,9848.522,-1.5513713,-2.3408557e-08,0.50767523,0.5950845,-1.3136073e-09,-0.100560755,0.98488164,-2.5483766e-09,108.74741,0.0,269.02365,87.07306,-112.82277,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59685916,0.5968175,2.1513402,2.3060966,0.0,-5.5931487,-103.15427,18.311132,-287.33478,3.853163e-11,9.779511e-13,2.1513395,2.1513395,2.3060966,-0.061467428,1.0,1.0,-0.67077994,0.0,0.0,-0.15473151,-33.539032,1.0,2.3060966,2.1513402,5.782408e-07,2.4541302e-08,1.539042,2.4541302e-08,1.0,1.0,1.0
1.5882,0.5,0.0,58294.777,9848.593,-1.5513713,-2.3408557e-08,0.50767374,0.5950862,-1.3160764e-09,-0.10056103,0.9848845,-2.5531814e-09,104.99633,0.0,257.4132,87.07306,-109.49504,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968609,0.5968192,2.214172,2.3689284,0.0,2.0997798,-107.09611,38.444283,-295.8575,3.776514e-11,9.654546e-13,2.2141714,2.2141714,2.3689284,-0.061467614,1.0,1.0,-0.6709223,0.0,0.0,-0.15473151,-33.54615,1.0,2.3689284,2.214172,5.7812105e-07,2.4536218e-08,1.539242,2.4536218e-08,1.0,1.0,1.0
1.5884,0.5,0.0,58295.17,9848.662,-1.5522742,-5.5542728e-08,0.5076723,0.5950879,-1.3146931e-09,-0.10056133,0.98488736,-2.550513e-09,100.83085,0.0,244.78682,87.07306,-105.73516,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59686255,0.5968209,2.2770038,2.4317603,0.0,9.784466,-110.61531,58.425827,-303.21265,3.702773e-11,9.533496e-13,2.2770033,2.2770033,2.4317603,-0.06146779,1.0,1.0,-0.6710646,0.0,0.0,-0.15473151,-33.55327,1.0,2.4317603,2.2770038,5.7801225e-07,2.4531602e-08,1.539442,2.4531602e-08,1.0,1.0,1.0
1.5886,0.5,0.0,58295.566,9848.732,-1.5522742,-5.5542728e-08,0.5076708,0.59508955,-1.3084933e-09,-0.10056162,0.98489016,-2.5384999e-09,96.2674,0.0,231.19429,87.07306,-101.557976,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968642,0.59682256,2.3398356,2.4945922,0.0,17.43058,-113.69798,78.1769,-309.3712,3.6311017e-11,9.404699e-13,2.3398352,2.3398352,2.4945922,-0.061467953,1.0,1.0,-0.671207,0.0,0.0,-0.15473151,-33.560387,1.0,2.4945922,2.3398356,5.779144e-07,2.4527449e-08,1.539642,2.4527449e-08,1.0,1.0,1.0
1.5888,0.5,0.0,58295.96,9848.802,-1.5522742,-5.5542728e-08,0.5076693,0.5950913,-1.3085131e-09,-0.100561894,0.984893,-2.538553e-09,91.32401,0.0,216.68925,87.07306,-96.97996,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59686595,0.5968243,2.4026675,2.557424,0.0,25.007946,-116.33196,97.61957,-314.3088,3.5597907e-11,9.281237e-13,2.402667,2.402667,2.557424,-0.06146813,1.0,1.0,-0.67134935,0.0,0.0,-0.1547315,-33.5675,1.0,2.557424,2.4026675,5.7782677e-07,2.452373e-08,1.539842,2.452373e-08,1.0,1.0,1.0
1.589,0.5,0.0,58296.36,9848.871,-1.5522742,-5.5542728e-08,0.5076679,0.59509295,-1.3159079e-09,-0.1005622,0.9848959,-2.5529139e-09,86.02018,0.0,201.32896,87.07306,-92.01917,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968676,0.596826,2.4654994,2.620256,0.0,32.48666,-118.50684,116.67708,-318.00604,3.4882167e-11,9.172019e-13,2.465499,2.465499,2.620256,-0.061468314,1.0,1.0,-0.6714917,0.0,0.0,-0.1547315,-33.57462,1.0,2.620256,2.4654994,5.7774923e-07,2.4520439e-08,1.540042,2.4520439e-08,1.0,1.0,1.0
1.5892,0.5,0.0,58296.754,9848.941,-1.5522742,-5.5542728e-08,0.5076664,0.5950946,-1.3203438e-09,-0.10056247,0.98489875,-2.5615345e-09,80.37683,0.0,185.17403,87.07306,-86.69521,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968693,0.5968277,2.5283313,2.6830876,0.0,39.837208,-120.21404,135.27423,-320.44824,3.4168942e-11,9.064092e-13,2.5283306,2.5283306,2.6830876,-0.061468486,1.0,1.0,-0.6716341,0.0,0.0,-0.1547315,-33.581738,1.0,2.6830876,2.5283313,5.776812e-07,2.451755e-08,1.540242,2.451755e-08,1.0,1.0,1.0
1.5894,0.5,0.0,58297.15,9849.011,-1.5522742,-5.5542728e-08,0.5076649,0.59509635,-1.3141421e-09,-0.10056276,0.9849016,-2.5495175e-09,74.41624,0.0,168.2882,87.07306,-81.02907,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59687096,0.59682935,2.5911632,2.7459195,0.0,47.03058,-121.446815,153.33762,-321.6258,3.344508e-11,8.967333e-13,2.5911624,2.5911624,2.7459195,-0.06146865,1.0,1.0,-0.6717764,0.0,0.0,-0.1547315,-33.588856,1.0,2.7459195,2.5911632,5.776222e-07,2.4515046e-08,1.540442,2.4515046e-08,1.0,1.0,1.0
1.5896,0.5,0.0,58297.543,9849.08,-1.5522742,-5.5542728e-08,0.5076635,0.595098,-1.3121177e-09,-0.100563064,0.98490447,-2.5456048e-09,68.16193,0.0,150.73811,87.07306,-75.043106,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968727,0.5968311,2.653995,2.8087513,0.0,54.03838,-122.2003,170.79594,-321.53406,3.2730638e-11,8.8756525e-13,2.6539943,2.6539943,2.8087513,-0.061468832,1.0,1.0,-0.67191875,0.0,0.0,-0.1547315,-33.595974,1.0,2.8087513,2.653995,5.7757114e-07,2.451288e-08,1.540642,2.451288e-08,1.0,1.0,1.0
1.5898,0.5,0.0,58297.938,9849.15,-1.5522742,-5.5542728e-08,0.507662,0.59509975,-1.313029e-09,-0.10056334,0.98490727,-2.5473874e-09,61.638573,0.0,132.59303,87.07306,-68.76095,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59687436,0.59683275,2.716827,2.8715832,0.0,60.832954,-122.47153,187.58032,-320.17337,3.2035513e-11,8.775289e-13,2.7168262,2.7168262,2.8715832,-0.06146901,1.0,1.0,-0.6720611,0.0,0.0,-0.1547315,-33.603092,1.0,2.8715832,2.716827,5.7752914e-07,2.4511099e-08,1.540842,2.4511099e-08,1.0,1.0,1.0
1.59,0.5,0.0,58298.332,9849.22,-1.5522742,-5.5542728e-08,0.5076605,0.5951014,-1.3262597e-09,-0.10056362,0.98491013,-2.5730709e-09,54.87192,0.0,113.92457,87.07306,-62.207382,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.596876,0.5968345,2.7796586,2.934415,0.0,67.38749,-122.25941,203.6245,-317.54907,3.1349097e-11,8.6526397e-13,2.779658,2.779658,2.934415,-0.06146918,1.0,1.0,-0.6722035,0.0,0.0,-0.1547315,-33.61021,1.0,2.934415,2.7796586,5.774942e-07,2.4509614e-08,1.541042,2.4509614e-08,1.0,1.0,1.0
1.5902,0.5,0.0,58298.723,9849.289,-1.5522742,-5.5542728e-08,0.5076591,0.5951031,-1.3282765e-09,-0.100563906,0.984913,-2.5769988e-09,47.88868,0.0,94.80639,87.07306,-55.40828,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59687775,0.59683615,2.8424904,2.997247,0.0,73.67611,-121.56479,218.86516,-313.67154,3.0685333e-11,8.527549e-13,2.84249,2.84249,2.997247,-0.06146937,1.0,1.0,-0.6723458,0.0,0.0,-0.1547315,-33.617325,1.0,2.997247,2.8424904,5.774673e-07,2.4508473e-08,1.541242,2.4508473e-08,1.0,1.0,1.0
1.5904,0.5,0.0,58299.117,9849.359,-1.5522742,-5.5542728e-08,0.5076576,0.59510475,-1.3335598e-09,-0.10056419,0.98491585,-2.587264e-09,40.7164,0.0,75.313934,87.07306,-48.390465,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968794,0.5968378,2.9053223,3.0600789,0.0,79.673996,-120.390396,233.24213,-308.55606,3.0019313e-11,8.4364444e-13,2.9053218,2.9053218,3.0600789,-0.061469547,1.0,1.0,-0.67248815,0.0,0.0,-0.1547315,-33.624443,1.0,3.0600789,2.9053223,5.7744785e-07,2.4507647e-08,1.541442,2.4507647e-08,1.0,1.0,1.0
1.5906,0.5,0.0,58299.51,9849.429,-1.5522742,-5.5542728e-08,0.5076561,0.5951064,-1.3332353e-09,-0.10056448,0.9849187,-2.5866493e-09,33.38339,0.0,55.524147,87.07306,-41.181637,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.5968811,0.59683955,2.9681542,3.1229107,0.0,85.35748,-118.740875,246.69868,-302.22284,2.932514e-11,8.839712e-13,2.9681537,2.9681537,3.1229107,-0.061469715,1.0,1.0,-0.67263055,0.0,0.0,-0.15473148,-33.63156,1.0,3.1229107,2.9681542,5.7743665e-07,2.4507173e-08,1.541642,2.4507173e-08,1.0,1.0,1.0
1.5908,0.5,0.0,58299.906,9849.498,-1.5522742,-5.5542728e-08,0.50765467,0.59510815,-1.3314136e-09,-0.10056476,0.9849215,-2.5831302e-09,25.918589,0.0,35.51511,87.07306,-33.810238,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.4128,1.0,0.59688276,0.5968412,3.030986,3.1857426,0.0,90.70414,-116.62273,259.1817,-294.6968,2.8619931e-11,9.860743e-13,3.0309856,3.0309856,3.1857426,-0.06146988,1.0,1.0,-0.6727729,0.0,0.0,-0.15473148,-33.63868,1.0,3.1857426,3.030986,5.774281e-07,2.4506809e-08,1.541842,2.4506809e-08,1.0,1.0,1.0
1.591,0.5,0.0,58300.3,9849.567,-1.5522742,-5.5542728e-08,0.5076532,0.5951098,-1.3389272e-09,-0.100565046,0.9849244,-2.5977225e-09,18.351458,0.0,15.365801,87.0982,-26.305367,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5968845,0.59684294,3.093818,3.2485743,0.0,95.69285,-114.04431,270.64194,-286.00772,2.79361e-11,1.1039234e-12,3.0938175,3.0938175,3.2485743,-0.06147007,1.0,1.0,-0.6729152,0.0,0.0,-0.15473148,-33.645798,1.0,3.2485743,3.093818,5.7743716e-07,2.4507194e-08,1.542042,2.4507194e-08,1.0,1.0,1.0
1.5912,0.5,0.0,58300.695,9849.637,-1.5522742,-5.5542728e-08,0.5076517,0.5951115,-1.3409643e-09,-0.10056534,0.98492724,-2.6016898e-09,10.711859,0.0,-4.844266,87.0982,-18.696636,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59688616,0.5968446,3.1566498,3.3114061,0.0,100.30393,-111.01579,281.03412,-276.18985,2.7132902e-11,1.2099418e-12,3.156649,3.156649,3.3114061,-0.06147024,1.0,1.0,-0.67305756,0.0,0.0,-0.15473148,-33.652916,1.0,3.3114061,3.1566498,5.7744853e-07,2.4507678e-08,1.542242,2.4507678e-08,1.0,1.0,1.0
1.5914,0.5,0.0,58301.09,9849.707,-1.5522742,-5.5542728e-08,0.50765026,0.5951132,-1.3436282e-09,-0.10056563,0.9849301,-2.6068734e-09,3.0299406,0.0,-25.03533,87.0982,-11.014075,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5968878,0.5968463,3.2194817,3.374238,0.0,104.51919,-107.54913,290.31723,-265.2819,2.6341502e-11,1.2958161e-12,3.219481,3.219481,3.374238,-0.06147042,1.0,1.0,-0.67319995,0.0,0.0,-0.15473148,-33.66003,1.0,3.374238,3.2194817,5.774671e-07,2.4508466e-08,1.542442,2.4508466e-08,1.0,1.0,1.0
1.5916,0.5,0.0,58301.484,9849.776,-1.5522742,-5.5542728e-08,0.50764877,0.5951149,-1.3448169e-09,-0.10056591,0.9849329,-2.6091944e-09,-4.663978,0.0,-45.127705,87.0982,-3.288004,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5968895,0.59684795,3.2823136,3.43707,0.0,108.321976,-103.658,298.45465,-253.32695,2.5772398e-11,1.3651715e-12,3.2823129,3.2823129,3.43707,-0.061470583,1.0,1.0,-0.6733423,0.0,0.0,-0.15473148,-33.66715,1.0,3.43707,3.2823136,5.7749116e-07,2.4509486e-08,1.542642,2.4509486e-08,1.0,1.0,1.0
1.5918,0.5,0.0,58301.875,9849.846,-1.5522742,-5.5542728e-08,0.50764734,0.5951166,-1.3534783e-09,-0.1005662,0.98493576,-2.6260145e-09,-12.339534,0.0,-65.0421,87.0982,4.451088,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59689116,0.5968497,3.3451455,3.4999018,0.0,111.69729,-99.35776,305.41425,-240.37216,2.532583e-11,1.4230703e-12,3.3451447,3.3451447,3.4999018,-0.06147077,1.0,1.0,-0.6734846,0.0,0.0,-0.15473148,-33.674267,1.0,3.4999018,3.3451455,5.7752055e-07,2.4510733e-08,1.542842,2.4510733e-08,1.0,1.0,1.0
1.592,0.5,0.0,58302.27,9849.915,-1.5522742,-5.5542728e-08,0.50764585,0.5951183,-1.3474596e-09,-0.100566484,0.9849386,-2.614352e-09,-19.966434,0.0,-84.699905,87.0982,12.172657,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5968929,0.59685135,3.407977,3.5627337,0.0,114.6318,-94.66537,311.16855,-226.46864,2.4913759e-11,1.4733737e-12,3.4079766,3.4079766,3.5627337,-0.061470944,1.0,1.0,-0.67362696,0.0,0.0,-0.15473148,-33.681385,1.0,3.5627337,3.407977,5.775551e-07,2.4512198e-08,1.543042,2.4512198e-08,1.0,1.0,1.0
1.5922,0.5,0.0,58302.664,9849.984,-1.5522742,-5.5542728e-08,0.50764436,0.59511995,-1.3537829e-09,-0.10056677,0.9849415,-2.6266356e-09,-27.51458,0.0,-104.02356,87.0982,19.84623,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59689456,0.596853,3.470809,3.6255655,0.0,117.11392,-89.59934,315.69485,-211.6713,2.4493914e-11,1.5171633e-12,3.4708085,3.4708085,3.6255655,-0.06147111,1.0,1.0,-0.67376935,0.0,0.0,-0.15473147,-33.688503,1.0,3.6255655,3.470809,5.775948e-07,2.4513886e-08,1.543242,2.4513886e-08,1.0,1.0,1.0
1.5924,0.5,0.0,58303.06,9850.054,-1.5522742,-5.5542728e-08,0.5076429,0.5951216,-1.3577633e-09,-0.100567065,0.9849443,-2.6343738e-09,-34.95418,0.0,-122.93678,87.0982,27.441523,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59689623,0.59685475,3.5336409,3.6883974,0.0,119.13387,-84.17969,318.97528,-196.03848,2.4058087e-11,1.5987012e-12,3.5336404,3.5336404,3.6883974,-0.061471276,1.0,1.0,-0.6739117,0.0,0.0,-0.15473147,-33.69562,1.0,3.6883974,3.5336409,5.7763907e-07,2.4515764e-08,1.543442,2.4515764e-08,1.0,1.0,1.0
1.5926,0.5,0.0,58303.45,9850.123,-1.5522742,-5.5542728e-08,0.50764143,0.5951233,-1.3583547e-09,-0.10056735,0.98494714,-2.6355365e-09,-42.255875,0.0,-141.36494,87.0982,34.92856,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5968979,0.5968564,3.5964727,3.7512293,0.0,120.683655,-78.42778,320.99686,-179.63191,2.3615767e-11,1.7357923e-12,3.5964723,3.5964723,3.7512293,-0.06147145,1.0,1.0,-0.674054,0.0,0.0,-0.15473147,-33.70274,1.0,3.7512293,3.5964727,5.776874e-07,2.4517815e-08,1.543642,2.4517815e-08,1.0,1.0,1.0
1.5928,0.5,0.0,58303.844,9850.192,-1.5522742,-5.5542728e-08,0.50764,0.59512496,-1.3592311e-09,-0.10056763,0.98495,-2.637252e-09,-49.390842,0.0,-159.23529,87.0982,42.277786,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59689957,0.59685814,3.6593046,3.814061,0.0,121.75717,-72.366325,321.75162,-162.51631,2.3184718e-11,1.8828045e-12,3.6593041,3.6593041,3.814061,-0.06147164,1.0,1.0,-0.6741964,0.0,0.0,-0.15473147,-33.709854,1.0,3.814061,3.6593046,5.777395e-07,2.4520027e-08,1.543842,2.4520027e-08,1.0,1.0,1.0
1.593,0.5,0.0,58304.24,9850.262,-1.5522742,-5.5542728e-08,0.5076385,0.5951267,-1.3580835e-09,-0.10056791,0.9849528,-2.6350406e-09,-56.33093,0.0,-176.47733,87.0982,49.46021,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969013,0.5968598,3.7221365,3.8768928,0.0,122.35017,-66.01923,321.23657,-144.75923,2.2773632e-11,2.0127105e-12,3.722136,3.722136,3.8768928,-0.061471816,1.0,1.0,-0.67433876,0.0,0.0,-0.15473147,-33.716972,1.0,3.8768928,3.7221365,5.7779647e-07,2.4522445e-08,1.544042,2.4522445e-08,1.0,1.0,1.0
1.5932,0.5,0.0,58304.63,9850.331,-1.5522742,-5.5542728e-08,0.5076371,0.59512836,-1.360531e-09,-0.10056819,0.98495567,-2.6398048e-09,-63.048744,0.0,-193.02298,87.0982,56.44747,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59690297,0.5968615,3.7849684,3.9397247,0.0,122.460304,-59.41156,319.45374,-126.430756,2.2350854e-11,2.120108e-12,3.7849677,3.7849677,3.9397247,-0.061471988,1.0,1.0,-0.6744811,0.0,0.0,-0.15473147,-33.72409,1.0,3.9397247,3.7849684,5.778584e-07,2.4525072e-08,1.544242,2.4525072e-08,1.0,1.0,1.0
1.5934,0.5,0.0,58305.023,9850.4,-1.5522742,-5.5542728e-08,0.5076356,0.59513,-1.35966e-09,-0.10056849,0.9849585,-2.6381302e-09,-69.51777,0.0,-208.80695,87.0982,63.212,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59690464,0.59686315,3.8478003,4.002557,0.0,122.08714,-52.569374,316.41016,-107.60321,2.188093e-11,2.2092937e-12,3.8477995,3.8477995,4.002557,-0.061472155,1.0,1.0,-0.6746234,0.0,0.0,-0.15473147,-33.73121,1.0,4.002557,3.8478003,5.7792505e-07,2.45279e-08,1.544442,2.45279e-08,1.0,1.0,1.0
1.5936,0.5,0.0,58305.418,9850.47,-1.5522742,-5.5542728e-08,0.5076341,0.5951317,-1.3614472e-09,-0.100568764,0.98496133,-2.641613e-09,-75.71247,0.0,-223.76692,87.0982,69.727104,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969063,0.5968649,3.9106321,4.0653887,0.0,121.23216,-45.519684,312.11783,-88.3509,2.134306e-11,2.282314e-12,3.9106314,3.9106314,4.0653887,-0.06147234,1.0,1.0,-0.6747658,0.0,0.0,-0.15473147,-33.738327,1.0,4.0653887,3.9106321,5.779949e-07,2.4530864e-08,1.544642,2.4530864e-08,1.0,1.0,1.0
1.5938,0.5,0.0,58305.81,9850.539,-1.5522742,-5.5542728e-08,0.5076327,0.5951334,-1.361096e-09,-0.10056905,0.9849642,-2.6409468e-09,-81.60841,0.0,-237.84389,87.0982,75.96706,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.596908,0.59686655,3.973464,4.12822,0.0,119.89872,-38.29031,306.5937,-68.749794,2.0768571e-11,2.342293e-12,3.9734633,3.9734633,4.12822,-0.061472505,1.0,1.0,-0.67490816,0.0,0.0,-0.15473147,-33.745445,1.0,4.12822,3.973464,5.780679e-07,2.4533964e-08,1.544842,2.4533964e-08,1.0,1.0,1.0
1.594,0.5,0.0,58306.203,9850.608,-1.5522742,-5.5542728e-08,0.5076312,0.5951351,-1.3656384e-09,-0.10056934,0.98496705,-2.6497757e-09,-87.18231,0.0,-250.98227,87.0982,81.907234,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59690964,0.5968682,4.036296,4.191052,0.0,118.09209,-30.909779,299.85953,-48.87725,2.0187423e-11,2.3945746e-12,4.0362954,4.0362954,4.191052,-0.06147268,1.0,1.0,-0.6750505,0.0,0.0,-0.15473145,-33.75256,1.0,4.191052,4.036296,5.781439e-07,2.453719e-08,1.545042,2.453719e-08,1.0,1.0,1.0
1.5942,0.5,0.0,58306.594,9850.678,-1.5522742,-5.5542728e-08,0.50762975,0.59513676,-1.3733514e-09,-0.10056963,0.98496985,-2.6647566e-09,-92.41217,0.0,-263.13022,87.0982,87.5242,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969114,0.5968699,4.099128,4.253884,0.0,115.81939,-23.407217,291.9419,-28.811697,1.9614818e-11,2.4397307e-12,4.099127,4.099127,4.253884,-0.061472856,1.0,1.0,-0.6751929,0.0,0.0,-0.15473145,-33.759678,1.0,4.253884,4.099128,5.782221e-07,2.454051e-08,1.545242,2.454051e-08,1.0,1.0,1.0
1.5944,0.5,0.0,58306.99,9850.747,-1.5522742,-5.5542728e-08,0.50762826,0.59513843,-1.3921821e-09,-0.100569904,0.9849727,-2.7013103e-09,-97.27735,0.0,-274.23975,87.0982,92.79578,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59691304,0.5968716,4.1619596,4.3167157,0.0,113.08959,-15.812238,282.8721,-8.632325,1.9061287e-11,2.4704772e-12,4.1619587,4.1619587,4.3167157,-0.061473038,1.0,1.0,-0.6753352,0.0,0.0,-0.15473145,-33.766796,1.0,4.3167157,4.1619596,5.783023e-07,2.4543912e-08,1.545442,2.4543912e-08,1.0,1.0,1.0
1.5946,0.5,0.0,58307.38,9850.816,-1.5522742,-5.5542728e-08,0.50762683,0.5951401,-1.3887026e-09,-0.1005702,0.9849755,-2.6945741e-09,-101.75865,0.0,-284.26706,87.0982,97.70116,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969147,0.5968733,4.2247915,4.3795476,0.0,109.91346,-8.15481,272.68585,11.581229,1.8530691e-11,2.4907773e-12,4.2247906,4.2247906,4.3795476,-0.061473202,1.0,1.0,-0.67547756,0.0,0.0,-0.15473145,-33.773914,1.0,4.3795476,4.2247915,5.7838434e-07,2.4547395e-08,1.545642,2.4547395e-08,1.0,1.0,1.0
1.5948,0.5,0.0,58307.773,9850.886,-1.5522742,-5.5542728e-08,0.50762534,0.5951418,-1.3943738e-09,-0.10057048,0.9849784,-2.705594e-09,-105.83838,0.0,-293.17258,87.0982,102.220985,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969164,0.596875,4.2876234,4.4423795,0.0,106.303535,-0.4651563,261.42337,31.749193,1.8037658e-11,2.507626e-12,4.2876225,4.2876225,4.4423795,-0.06147338,1.0,1.0,-0.6756199,0.0,0.0,-0.15473145,-33.781033,1.0,4.4423795,4.2876234,5.784676e-07,2.4550928e-08,1.545842,2.4550928e-08,1.0,1.0,1.0
1.595,0.5,0.0,58308.164,9850.955,-1.5522742,-5.5542728e-08,0.5076239,0.5951435,-1.384409e-09,-0.10057077,0.98498124,-2.686274e-09,-109.50043,0.0,-300.92108,87.0982,106.33742,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59691805,0.5968767,4.350455,4.5052114,0.0,102.274055,7.2263765,249.12912,51.79197,1.7576577e-11,2.5205933e-12,4.3504543,4.3504543,4.5052114,-0.061473563,1.0,1.0,-0.6757623,0.0,0.0,-0.15473145,-33.78815,1.0,4.5052114,4.350455,5.785518e-07,2.4554502e-08,1.546042,2.4554502e-08,1.0,1.0,1.0
1.5952,0.5,0.0,58308.56,9851.024,-1.5522742,-5.5542728e-08,0.5076224,0.59514517,-1.3874611e-09,-0.10057106,0.98498404,-2.6922118e-09,-112.730354,0.0,-307.48206,87.0982,110.0342,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969197,0.59687835,4.4132867,4.568043,0.0,97.84092,14.889434,235.8516,71.63046,1.7129808e-11,2.5283519e-12,4.413286,4.413286,4.568043,-0.061473727,1.0,1.0,-0.67590463,0.0,0.0,-0.15473145,-33.79527,1.0,4.568043,4.4132867,5.7863735e-07,2.4558133e-08,1.546242,2.4558133e-08,1.0,1.0,1.0
1.5954,0.5,0.0,58308.95,9851.094,-1.5522742,-5.5542728e-08,0.507621,0.59514683,-1.3809688e-09,-0.100571334,0.9849869,-2.6796294e-09,-115.5154,0.0,-312.82956,87.0982,113.29675,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969214,0.59688,4.4761186,4.630875,0.0,93.02163,22.493773,221.64319,91.18637,1.6680686e-11,2.5312786e-12,4.476118,4.476118,4.630875,-0.061473902,1.0,1.0,-0.67604697,0.0,0.0,-0.15473145,-33.802383,1.0,4.630875,4.4761186,5.787247e-07,2.456184e-08,1.546442,2.456184e-08,1.0,1.0,1.0
1.5956,0.5,0.0,58309.344,9851.163,-1.5522742,-5.5542728e-08,0.5076195,0.5951485,-1.3780748e-09,-0.100571625,0.9849897,-2.6740294e-09,-117.844574,0.0,-316.9425,87.0982,116.1122,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969231,0.5968817,4.5389504,4.693707,0.0,87.83519,30.00938,206.55997,110.38252,1.6245958e-11,2.5311793e-12,4.53895,4.53895,4.693707,-0.06147407,1.0,1.0,-0.67618936,0.0,0.0,-0.15473144,-33.8095,1.0,4.693707,4.5389504,5.788138e-07,2.4565619e-08,1.546642,2.4565619e-08,1.0,1.0,1.0
1.5958,0.5,0.0,58309.734,9851.231,-1.5522742,-5.5542728e-08,0.50761807,0.59515023,-1.3734288e-09,-0.10057189,0.98499256,-2.6650298e-09,-119.70868,0.0,-319.80463,87.0982,118.469406,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969248,0.5968834,4.6017823,4.756539,0.0,82.302086,37.406597,190.66147,129.14314,1.5837357e-11,2.5276294e-12,4.601782,4.601782,4.756539,-0.061474264,1.0,1.0,-0.6763317,0.0,0.0,-0.15473144,-33.81662,1.0,4.756539,4.6017823,5.7890486e-07,2.4569486e-08,1.546842,2.4569486e-08,1.0,1.0,1.0
1.596,0.5,0.0,58310.13,9851.301,-1.5522742,-5.5542728e-08,0.5076166,0.5951519,-1.3652011e-09,-0.10057219,0.98499537,-2.6490796e-09,-121.100365,0.0,-321.40463,87.0982,120.359085,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59692645,0.5968851,4.664614,4.8193707,0.0,76.44413,44.65623,174.01042,147.39421,1.5453135e-11,2.5200289e-12,4.6646137,4.6646137,4.8193707,-0.061474416,1.0,1.0,-0.67647403,0.0,0.0,-0.15473144,-33.82374,1.0,4.8193707,4.664614,5.789977e-07,2.4573424e-08,1.547042,2.4573424e-08,1.0,1.0,1.0
1.5962,0.5,0.0,58310.52,9851.37,-1.5522742,-5.5542728e-08,0.50761515,0.59515357,-1.3523559e-09,-0.10057248,0.9849982,-2.6241695e-09,-122.01412,0.0,-321.73624,87.0982,121.77377,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969281,0.59688675,4.727446,4.8822026,0.0,70.284454,51.729664,156.67255,165.06367,1.507962e-11,2.5105152e-12,4.7274456,4.7274456,4.8822026,-0.061474595,1.0,1.0,-0.6766164,0.0,0.0,-0.15473144,-33.830856,1.0,4.8822026,4.727446,5.790909e-07,2.4577382e-08,1.547242,2.4577382e-08,1.0,1.0,1.0
1.5964,0.5,0.0,58310.91,9851.439,-1.5522742,-5.5542728e-08,0.50761366,0.59515524,-1.3413174e-09,-0.10057276,0.985001,-2.602765e-09,-122.44635,0.0,-320.79807,87.0982,122.707886,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969298,0.5968884,4.790278,4.9450345,0.0,63.847366,58.598984,138.71625,182.08182,1.4720704e-11,2.4988228e-12,4.7902775,4.7902775,4.9450345,-0.06147478,1.0,1.0,-0.67675877,0.0,0.0,-0.15473144,-33.837975,1.0,4.9450345,4.790278,5.7918487e-07,2.458137e-08,1.547442,2.458137e-08,1.0,1.0,1.0
1.5966,0.5,0.0,58311.305,9851.508,-1.5522742,-5.5542728e-08,0.5076122,0.5951569,-1.337774e-09,-0.100573055,0.9850039,-2.5959042e-09,-122.39534,0.0,-318.59384,87.0982,123.15772,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59693146,0.59689015,4.85311,5.0078664,0.0,57.15826,65.237076,120.2124,198.38145,1.4373376e-11,2.4860387e-12,4.8531094,4.8531094,5.0078664,-0.06147496,1.0,1.0,-0.6769011,0.0,0.0,-0.15473144,-33.84509,1.0,5.0078664,4.85311,5.7927963e-07,2.4585392e-08,1.547642,2.4585392e-08,1.0,1.0,1.0
1.5968,0.5,0.0,58311.695,9851.577,-1.5522742,-5.5542728e-08,0.50761074,0.5951586,-1.3310297e-09,-0.100573346,0.98500675,-2.582832e-09,-121.86129,0.0,-315.13226,87.0982,123.12151,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969331,0.5968918,4.9159417,5.0706983,0.0,50.243538,71.61775,101.234024,213.89825,1.4018558e-11,2.4709397e-12,4.915941,4.915941,5.0706983,-0.061475113,1.0,1.0,-0.67704344,0.0,0.0,-0.15473144,-33.852207,1.0,5.0706983,4.9159417,5.7937496e-07,2.4589436e-08,1.547842,2.4589436e-08,1.0,1.0,1.0
1.597,0.5,0.0,58312.086,9851.646,-1.5522742,-5.5542728e-08,0.5076093,0.59516025,-1.3285822e-09,-0.10057361,0.98500955,-2.5780973e-09,-120.846306,0.0,-310.427,87.0982,122.5994,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969348,0.5968935,4.9787736,5.13353,0.0,43.13049,77.71581,81.85601,228.57098,1.365845e-11,2.4558873e-12,4.978773,4.978773,5.13353,-0.061475296,1.0,1.0,-0.67718583,0.0,0.0,-0.15473144,-33.859325,1.0,5.13353,4.9787736,5.794702e-07,2.4593481e-08,1.548042,2.4593481e-08,1.0,1.0,1.0
1.5972,0.5,0.0,58312.48,9851.716,-1.5522742,-5.5542728e-08,0.5076078,0.595162,-1.3376046e-09,-0.1005739,0.98501235,-2.59562e-09,-119.354385,0.0,-304.49658,87.0982,121.593445,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59693646,0.59689516,5.0416055,5.196362,0.0,35.847183,83.5072,62.154842,242.34174,1.3295554e-11,2.4418744e-12,5.041605,5.041605,5.196362,-0.061475463,1.0,1.0,-0.67732817,0.0,0.0,-0.15473144,-33.866444,1.0,5.196362,5.0416055,5.795662e-07,2.4597552e-08,1.548242,2.4597552e-08,1.0,1.0,1.0
1.5974,0.5,0.0,58312.87,9851.784,-1.5522742,-5.5542728e-08,0.5076064,0.59516364,-1.3467968e-09,-0.10057419,0.9850152,-2.6134725e-09,-117.39142,0.0,-297.3644,87.0982,120.107605,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59693813,0.5968968,5.1044374,5.259194,0.0,28.422365,88.969055,42.208263,255.15614,1.2931807e-11,2.4268556e-12,5.104437,5.104437,5.259194,-0.061475642,1.0,1.0,-0.6774705,0.0,0.0,-0.15473142,-33.87356,1.0,5.259194,5.1044374,5.796622e-07,2.4601627e-08,1.548442,2.4601627e-08,1.0,1.0,1.0
1.5976,0.5,0.0,58313.26,9851.854,-1.5522742,-5.5542728e-08,0.5076049,0.5951653,-1.3617821e-09,-0.10057447,0.985018,-2.6425668e-09,-114.96516,0.0,-289.05862,87.0982,118.14774,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969398,0.59689856,5.167269,5.3220253,0.0,20.885334,94.07982,22.094995,266.96362,1.2570828e-11,2.4082143e-12,5.1672688,5.1672688,5.3220253,-0.061475825,1.0,1.0,-0.67761284,0.0,0.0,-0.15473142,-33.88068,1.0,5.3220253,5.167269,5.797582e-07,2.4605702e-08,1.548642,2.4605702e-08,1.0,1.0,1.0
1.5978,0.5,0.0,58313.652,9851.923,-1.5522742,-5.5542728e-08,0.50760347,0.595167,-1.3551289e-09,-0.100574754,0.9850209,-2.6296714e-09,-112.08515,0.0,-279.61203,87.0982,115.72159,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969415,0.5969002,5.230101,5.384857,0.0,13.265835,98.81932,1.8944126,277.7176,1.2220539e-11,2.3891958e-12,5.2301006,5.2301006,5.384857,-0.06147599,1.0,1.0,-0.67775524,0.0,0.0,-0.15473142,-33.887794,1.0,5.384857,5.230101,5.798542e-07,2.4609777e-08,1.548842,2.4609777e-08,1.0,1.0,1.0
1.598,0.5,0.0,58314.047,9851.991,-1.5522742,-5.5542728e-08,0.507602,0.59516865,-1.360453e-09,-0.10057504,0.9850237,-2.640018e-09,-108.762794,0.0,-269.06186,87.0982,112.83873,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969432,0.5969019,5.292933,5.447689,0.0,5.593938,103.16885,-18.31376,287.3756,1.1884958e-11,2.3689672e-12,5.2929325,5.2929325,5.447689,-0.06147617,1.0,1.0,-0.6778976,0.0,0.0,-0.15473142,-33.894913,1.0,5.447689,5.292933,5.799502e-07,2.4613852e-08,1.549042,2.4613852e-08,1.0,1.0,1.0
1.5982,0.5,0.0,58314.438,9852.061,-1.5522742,-5.5542728e-08,0.50760055,0.5951703,-1.3552085e-09,-0.10057533,0.98502654,-2.629856e-09,-105.01117,0.0,-257.44977,87.0982,109.51052,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59694487,0.59690356,5.355765,5.510521,0.0,-2.1000783,107.11125,-38.44977,295.89954,1.1555814e-11,2.3483147e-12,5.355764,5.355764,5.510521,-0.061476335,1.0,1.0,-0.6780399,0.0,0.0,-0.15473142,-33.90203,1.0,5.510521,5.355765,5.800462e-07,2.4617925e-08,1.549242,2.4617925e-08,1.0,1.0,1.0
