Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5984,0.5,0.0,58314.83,9852.129,-1.5522742,-5.5542728e-08,0.5075991,0.595172,-1.3554599e-09,-0.100575596,0.98502934,-2.630359e-09,-100.84509,0.0,-244.82156,87.0982,105.750114,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59694654,0.59690523,5.4185967,5.573353,0.0,-9.785851,110.63094,-58.43415,303.2557,1.1227517e-11,2.329349e-12,5.418596,5.418596,5.573353,-0.06147651,1.0,1.0,-0.67818224,0.0,0.0,-0.15473142,-33.90915,1.0,5.573353,5.4185967,5.801422e-07,2.4622e-08,1.549442,2.4622e-08,1.0,1.0,1.0
1.5986,0.5,0.0,58315.22,9852.198,-1.5522742,-5.5542728e-08,0.5075976,0.59517366,-1.3606287e-09,-0.1005759,0.9850322,-2.6404046e-09,-96.281006,0.0,-231.22708,87.0982,101.57233,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969482,0.5969069,5.4814286,5.6361847,0.0,-17.433044,113.71405,-78.188034,309.41513,1.0898594e-11,2.307889e-12,5.4814277,5.4814277,5.6361847,-0.061476685,1.0,1.0,-0.67832464,0.0,0.0,-0.15473142,-33.916267,1.0,5.6361847,5.4814286,5.802381e-07,2.4626072e-08,1.549642,2.4626072e-08,1.0,1.0,1.0
1.5988,0.5,0.0,58315.61,9852.268,-1.5522742,-5.5542728e-08,0.5075962,0.5951754,-1.3564709e-09,-0.10057618,0.985035,-2.632351e-09,-91.336914,0.0,-216.71999,87.0982,96.99366,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969499,0.5969086,5.5442605,5.6990166,0.0,-25.011482,116.3484,-97.633446,314.35342,1.0575988e-11,2.284921e-12,5.5442595,5.5442595,5.6990166,-0.061476856,1.0,1.0,-0.678467,0.0,0.0,-0.15473142,-33.923386,1.0,5.6990166,5.5442605,5.8033345e-07,2.4630117e-08,1.549842,2.4630117e-08,1.0,1.0,1.0
1.599,0.5,0.0,58316.0,9852.336,-1.5522742,-5.5542728e-08,0.5075947,0.59517705,-1.3595249e-09,-0.10057646,0.9850378,-2.638293e-09,-86.032326,0.0,-201.35751,87.0982,92.03218,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59695154,0.5969103,5.607092,5.7618484,0.0,-32.491253,118.52358,-116.693665,318.05118,1.0268209e-11,2.262323e-12,5.6070914,5.6070914,5.7618484,-0.061477024,1.0,1.0,-0.6786093,0.0,0.0,-0.15473141,-33.930504,1.0,5.7618484,5.607092,5.804287e-07,2.4634161e-08,1.550042,2.4634161e-08,1.0,1.0,1.0
1.5992,0.5,0.0,58316.39,9852.405,-1.5522742,-5.5542728e-08,0.5075933,0.5951787,-1.3586301e-09,-0.10057675,0.98504066,-2.6365714e-09,-80.38818,0.0,-185.20027,87.0982,86.70746,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969532,0.59691197,5.669924,5.8246803,0.0,-39.84284,120.23102,-135.29344,320.4937,9.9684705e-12,2.2414577e-12,5.6699233,5.6699233,5.8246803,-0.06147721,1.0,1.0,-0.6787517,0.0,0.0,-0.15473141,-33.93762,1.0,5.8246803,5.669924,5.805238e-07,2.4638197e-08,1.550242,2.4638197e-08,1.0,1.0,1.0
1.5994,0.5,0.0,58316.785,9852.474,-1.5522742,-5.5542728e-08,0.5075918,0.5951804,-1.3630818e-09,-0.10057703,0.98504347,-2.6452256e-09,-74.42674,0.0,-168.31204,87.0982,81.04051,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969549,0.59691364,5.7327557,5.887512,0.0,-47.03722,121.46397,-153.35939,321.67145,9.674882e-12,2.2196945e-12,5.732755,5.732755,5.887512,-0.061477374,1.0,1.0,-0.67889404,0.0,0.0,-0.15473141,-33.944736,1.0,5.887512,5.7327557,5.8061806e-07,2.4642198e-08,1.550442,2.4642198e-08,1.0,1.0,1.0
1.5996,0.5,0.0,58317.176,9852.543,-1.5522742,-5.5542728e-08,0.50759035,0.59518206,-1.3564636e-09,-0.10057732,0.9850463,-2.6323974e-09,-68.17155,0.0,-150.75948,87.0982,75.0537,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59695655,0.5969153,5.7955875,5.950344,0.0,-54.04601,122.21755,-170.82019,321.57965,9.391431e-12,2.1981277e-12,5.795587,5.795587,5.950344,-0.061477553,1.0,1.0,-0.6790364,0.0,0.0,-0.15473141,-33.951855,1.0,5.950344,5.7955875,5.8071174e-07,2.4646171e-08,1.550642,2.4646171e-08,1.0,1.0,1.0
1.5998,0.5,0.0,58317.566,9852.611,-1.5522742,-5.5542728e-08,0.5075889,0.59518373,-1.3649117e-09,-0.100577585,0.9850491,-2.6488072e-09,-61.64727,0.0,-132.61182,87.0982,68.77065,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969582,0.59691703,5.8584194,6.013176,0.0,-60.84154,122.488815,-187.60695,320.21875,9.125883e-12,2.1774511e-12,5.858419,5.858419,6.013176,-0.06147773,1.0,1.0,-0.6791787,0.0,0.0,-0.15473141,-33.958973,1.0,6.013176,5.8584194,5.80804e-07,2.4650088e-08,1.550842,2.4650088e-08,1.0,1.0,1.0
1.6,0.5,0.0,58317.957,9852.681,-1.5522742,-5.5542728e-08,0.50758743,0.5951854,-1.3683281e-09,-0.100577876,0.98505193,-2.6554523e-09,-54.879665,0.0,-113.9407,87.0982,62.216167,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969599,0.5969187,5.9212513,6.076008,0.0,-67.396996,122.276665,-203.6534,317.5941,8.872556e-12,2.1567266e-12,5.921251,5.921251,6.076008,-0.061477914,1.0,1.0,-0.6793211,0.0,0.0,-0.15473141,-33.96609,1.0,6.076008,5.9212513,5.808954e-07,2.4653966e-08,1.551042,2.4653966e-08,1.0,1.0,1.0
1.6002,0.5,0.0,58318.348,9852.749,-1.5522742,-5.5542728e-08,0.507586,0.59518707,-1.3738037e-09,-0.10057816,0.9850548,-2.6660938e-09,-47.89543,0.0,-94.8198,87.0982,55.416103,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59696156,0.5969204,5.984083,6.1388397,0.0,-73.68651,121.58194,-218.8962,313.716,8.620192e-12,2.137018e-12,5.9840827,5.9840827,6.1388397,-0.061478067,1.0,1.0,-0.67946345,0.0,0.0,-0.15473141,-33.97321,1.0,6.1388397,5.984083,5.809856e-07,2.4657796e-08,1.551242,2.4657796e-08,1.0,1.0,1.0
1.6004,0.5,0.0,58318.74,9852.818,-1.5522742,-5.5542728e-08,0.5075845,0.59518874,-1.3746655e-09,-0.10057845,0.9850576,-2.6677818e-09,-40.72214,0.0,-75.324585,87.0982,48.397297,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969632,0.59692204,6.046915,6.2016716,0.0,-79.68524,120.40738,-233.2752,308.5998,8.3684e-12,2.0950787e-12,6.0469146,6.0469146,6.2016716,-0.061478246,1.0,1.0,-0.6796058,0.0,0.0,-0.15473141,-33.980324,1.0,6.2016716,6.046915,5.8107474e-07,2.4661578e-08,1.551442,2.4661578e-08,1.0,1.0,1.0
1.6006,0.5,0.0,58319.13,9852.887,-1.5522742,-5.5542728e-08,0.5075831,0.5951904,-1.3730141e-09,-0.10057873,0.9850604,-2.6645923e-09,-33.388096,0.0,-55.531986,87.0982,41.187447,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969649,0.5969237,6.109747,6.2645035,0.0,-85.36953,118.75762,-246.73366,302.26566,8.125405e-12,1.989037e-12,6.1097465,6.1097465,6.2645035,-0.061478414,1.0,1.0,-0.6797482,0.0,0.0,-0.1547314,-33.987442,1.0,6.2645035,6.109747,5.81163e-07,2.4665326e-08,1.551642,2.4665326e-08,1.0,1.0,1.0
1.6008,0.5,0.0,58319.52,9852.955,-1.5522742,-5.5542728e-08,0.50758165,0.5951921,-1.3799349e-09,-0.10057902,0.98506325,-2.6780385e-09,-25.922243,0.0,-35.520115,87.0982,33.81501,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59696656,0.5969254,6.172579,0.044149857,0.0,-90.71693,116.63917,-259.21844,294.73856,7.8929415e-12,1.8519494e-12,6.1725783,6.1725783,0.044149857,-0.0614786,1.0,1.0,-0.6798905,0.0,0.0,-0.1547314,-33.99456,1.0,0.044149857,6.172579,5.8125e-07,2.4669015e-08,1.551842,2.4669015e-08,1.0,1.0,1.0
1.601,0.5,0.0,58319.91,9853.024,-1.5522742,-5.5542728e-08,0.50758016,0.59519374,-1.3756957e-09,-0.1005793,0.98506606,-2.6698268e-09,-18.354044,0.0,-15.36795,87.0982,26.309078,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59696823,0.59692705,6.2354107,0.10698171,0.0,-95.706345,114.06039,-270.68027,286.04822,7.673213e-12,1.7215376e-12,6.23541,6.23541,0.10698171,-0.061478768,1.0,1.0,-0.68003285,0.0,0.0,-0.1547314,-34.00168,1.0,0.10698171,6.2354107,5.8133566e-07,2.4672651e-08,1.552042,2.4672651e-08,1.0,1.0,1.0
1.6012,0.5,0.0,58320.297,9853.093,-1.5522742,-5.5542728e-08,0.50757873,0.5951954,-1.3895498e-09,-0.10057958,0.98506886,-2.696729e-09,-10.7133665,0.0,4.8449793,87.0982,18.699276,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969699,0.5969287,0.015057238,0.16981356,0.0,-100.31808,111.03144,-281.0739,276.22894,7.4725755e-12,1.6054294e-12,0.015056657,0.015056657,0.16981356,-0.06147894,1.0,1.0,-0.6801752,0.0,0.0,-0.1547314,-34.008797,1.0,0.16981356,0.015057238,5.8142024e-07,2.4676241e-08,1.552242,2.4676241e-08,1.0,1.0,1.0
1.6014,0.5,0.0,58320.688,9853.162,-1.5522742,-5.5542728e-08,0.50757724,0.5951971,-1.3963345e-09,-0.100579865,0.9850717,-2.7099116e-09,-3.0303657,0.0,25.038902,87.0982,11.015631,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969716,0.5969304,0.07788909,0.23264542,0.0,-104.53392,107.564285,-290.35834,265.31946,7.283509e-12,1.5059734e-12,0.07788851,0.07788851,0.23264542,-0.061479114,1.0,1.0,-0.6803176,0.0,0.0,-0.1547314,-34.015915,1.0,0.23264542,0.07788909,5.81504e-07,2.4679798e-08,1.552442,2.4679798e-08,1.0,1.0,1.0
1.6016,0.5,0.0,58321.08,9853.23,-1.5522742,-5.5542728e-08,0.5075758,0.59519875,-1.392516e-09,-0.100580156,0.9850745,-2.7025167e-09,4.6646376,0.0,45.13412,87.0982,3.2884698,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59697324,0.59693205,0.14072095,0.29547727,0.0,-108.33724,103.6726,-298.49692,253.3628,7.0946547e-12,1.4220158e-12,0.14072037,0.14072037,0.29547727,-0.061479278,1.0,1.0,-0.6804599,0.0,0.0,-0.1547314,-34.023033,1.0,0.29547727,0.14072095,5.8158724e-07,2.468333e-08,1.552642,2.468333e-08,1.0,1.0,1.0
1.6018,0.5,0.0,58321.47,9853.299,-1.5522742,-5.5542728e-08,0.5075744,0.5952004,-1.3956168e-09,-0.10058043,0.9850773,-2.70855e-09,12.341274,0.0,65.05133,87.0982,-4.4517126,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59697485,0.5969338,0.2035528,0.35830912,0.0,-111.71303,99.37175,-305.4575,240.40616,6.8857e-12,1.3485725e-12,0.20355222,0.20355222,0.35830912,-0.061479457,1.0,1.0,-0.68060225,0.0,0.0,-0.1547314,-34.030148,1.0,0.35830912,0.2035528,5.816693e-07,2.4686813e-08,1.552842,2.4686813e-08,1.0,1.0,1.0
1.602,0.5,0.0,58321.86,9853.368,-1.5522742,-5.5542728e-08,0.5075729,0.5952021,-1.3994158e-09,-0.10058071,0.9850802,-2.7159384e-09,19.96925,0.0,84.71192,87.0982,-12.17437,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969765,0.5969354,0.26638466,0.42114097,0.0,-114.64794,94.678696,-311.2126,226.50067,6.6532244e-12,1.2824311e-12,0.26638407,0.26638407,0.42114097,-0.061479636,1.0,1.0,-0.68074465,0.0,0.0,-0.1547314,-34.037266,1.0,0.42114097,0.26638466,5.817501e-07,2.4690241e-08,1.553042,2.4690241e-08,1.0,1.0,1.0
1.6022,0.5,0.0,58322.25,9853.437,-1.5522742,-5.5542728e-08,0.50757146,0.59520376,-1.3991011e-09,-0.100581,0.985083,-2.715343e-09,27.518457,0.0,104.0383,87.0982,-19.849024,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969782,0.5969371,0.3292165,0.48397282,0.0,-117.13042,89.61196,-315.73953,211.70122,6.40614e-12,1.222386e-12,0.32921594,0.32921594,0.48397282,-0.061479807,1.0,1.0,-0.680887,0.0,0.0,-0.1547314,-34.044384,1.0,0.48397282,0.3292165,5.8182917e-07,2.4693597e-08,1.553242,2.4693597e-08,1.0,1.0,1.0
1.6024,0.5,0.0,58322.64,9853.505,-1.5522742,-5.5542728e-08,0.50757,0.5952054,-1.4036995e-09,-0.100581266,0.9850858,-2.7242832e-09,34.959103,0.0,122.9542,87.0982,-27.445385,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59697986,0.5969387,0.39204836,0.54680467,0.0,-119.15064,84.191536,-319.0204,196.0662,6.158334e-12,1.1678711e-12,0.3920478,0.3920478,0.54680467,-0.061479975,1.0,1.0,-0.6810293,0.0,0.0,-0.15473138,-34.051502,1.0,0.54680467,0.39204836,5.819069e-07,2.4696895e-08,1.553442,2.4696895e-08,1.0,1.0,1.0
1.6026,0.5,0.0,58323.027,9853.573,-1.5522742,-5.5542728e-08,0.50756854,0.5952071,-1.3996175e-09,-0.100581564,0.9850886,-2.7163765e-09,42.261826,0.0,141.38496,87.0982,-34.933475,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969815,0.59694046,0.4548802,0.60963655,0.0,-120.700645,78.43882,-321.04224,179.65729,5.9238495e-12,1.1183943e-12,0.45487964,0.45487964,0.60963655,-0.061480146,1.0,1.0,-0.68117166,0.0,0.0,-0.15473138,-34.05862,1.0,0.60963655,0.4548802,5.8198316e-07,2.4700133e-08,1.553642,2.4700133e-08,1.0,1.0,1.0
1.6028,0.5,0.0,58323.418,9853.643,-1.5522742,-5.5542728e-08,0.5075671,0.59520876,-1.39789e-09,-0.10058184,0.98509145,-2.7130393e-09,49.397797,0.0,159.25784,87.0982,-42.283737,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969832,0.5969421,0.51771206,0.67246836,0.0,-121.77431,72.3765,-321.7971,162.53926,5.7084597e-12,1.0731002e-12,0.5177115,0.5177115,0.67246836,-0.061480317,1.0,1.0,-0.68131405,0.0,0.0,-0.15473138,-34.06574,1.0,0.67246836,0.51771206,5.820575e-07,2.4703288e-08,1.553842,2.4703288e-08,1.0,1.0,1.0
1.603,0.5,0.0,58323.81,9853.711,-1.5522742,-5.5542728e-08,0.5075657,0.59521043,-1.383869e-09,-0.10058212,0.98509425,-2.6858424e-09,56.33886,0.0,176.5023,87.0982,-49.467167,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59698486,0.5969438,0.58054394,0.73530024,0.0,-122.36738,66.02852,-321.28198,144.77968,5.506921e-12,1.0316329e-12,0.58054334,0.58054334,0.73530024,-0.06148049,1.0,1.0,-0.6814564,0.0,0.0,-0.15473138,-34.072853,1.0,0.73530024,0.58054394,5.8213067e-07,2.4706392e-08,1.554042,2.4706392e-08,1.0,1.0,1.0
1.6032,0.5,0.0,58324.2,9853.779,-1.5522742,-5.5542728e-08,0.5075642,0.5952121,-1.3782383e-09,-0.100582406,0.98509705,-2.6749294e-09,63.057613,0.0,193.05028,87.0982,-56.455414,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59698653,0.59694546,0.6433758,0.7981321,0.0,-122.47753,59.419914,-319.49887,126.4486,5.296821e-12,9.934885e-13,0.6433752,0.6433752,0.7981321,-0.061480675,1.0,1.0,-0.6815987,0.0,0.0,-0.15473138,-34.07997,1.0,0.7981321,0.6433758,5.8220274e-07,2.4709452e-08,1.554242,2.4709452e-08,1.0,1.0,1.0
1.6034,0.5,0.0,58324.586,9853.848,-1.5522742,-5.5542728e-08,0.50756276,0.5952138,-1.3759712e-09,-0.10058269,0.98509985,-2.6705447e-09,69.52755,0.0,208.83647,87.0982,-63.220894,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969882,0.59694713,0.70620763,0.86096394,0.0,-122.10432,52.576767,-316.45486,107.61839,5.0688685e-12,9.578787e-13,0.70620704,0.70620704,0.86096394,-0.061480843,1.0,1.0,-0.68174106,0.0,0.0,-0.15473138,-34.08709,1.0,0.86096394,0.70620763,5.822733e-07,2.4712445e-08,1.554442,2.4712445e-08,1.0,1.0,1.0
1.6036,0.5,0.0,58324.977,9853.917,-1.5522742,-5.5542728e-08,0.5075613,0.59521544,-1.3663511e-09,-0.10058298,0.98510265,-2.651889e-09,75.72312,0.0,223.79857,87.0982,-69.73691,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59698987,0.5969488,0.7690395,0.9237958,0.0,-121.24921,45.526085,-312.16193,88.36336,4.8286917e-12,9.25538e-13,0.7690389,0.7690389,0.9237958,-0.06148102,1.0,1.0,-0.68188345,0.0,0.0,-0.15473138,-34.094208,1.0,0.9237958,0.7690395,5.823432e-07,2.4715412e-08,1.554642,2.4715412e-08,1.0,1.0,1.0
1.6038,0.5,0.0,58325.367,9853.985,-1.5522742,-5.5542728e-08,0.50755984,0.5952171,-1.3567583e-09,-0.10058326,0.9851055,-2.6332856e-09,81.61989,0.0,237.8775,87.0982,-75.97774,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59699154,0.5969505,0.83187133,0.98662764,0.0,-119.91558,38.295692,-306.637,68.759476,4.5825483e-12,8.958812e-13,0.8318708,0.8318708,0.98662764,-0.061481196,1.0,1.0,-0.6820258,0.0,0.0,-0.15473138,-34.101326,1.0,0.98662764,0.83187133,5.8241193e-07,2.471833e-08,1.554842,2.471833e-08,1.0,1.0,1.0
1.604,0.5,0.0,58325.754,9854.054,-1.5522742,-5.5542728e-08,0.5075584,0.5952188,-1.3492701e-09,-0.10058354,0.9851083,-2.618767e-09,87.19457,0.0,251.01773,87.0982,-81.918755,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969932,0.59695214,0.8947032,1.0494595,0.0,-118.10869,30.914122,-299.90186,48.884125,4.361328e-12,8.678151e-13,0.8947026,0.8947026,1.0494595,-0.061481357,1.0,1.0,-0.6821681,0.0,0.0,-0.15473136,-34.108444,1.0,1.0494595,0.8947032,5.8247895e-07,2.4721174e-08,1.555042,2.4721174e-08,1.0,1.0,1.0
1.6042,0.5,0.0,58326.145,9854.122,-1.5522742,-5.5542728e-08,0.507557,0.59522045,-1.3446698e-09,-0.10058383,0.9851111,-2.6098532e-09,92.42516,0.0,263.1674,87.0982,-87.5365,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969948,0.5969538,0.9575351,1.1122913,0.0,-115.83567,23.410505,-291.98312,28.815739,4.19894e-12,8.416711e-13,0.9575345,0.9575345,1.1122913,-0.06148154,1.0,1.0,-0.6823105,0.0,0.0,-0.15473136,-34.11556,1.0,1.1122913,0.9575351,5.825445e-07,2.4723954e-08,1.555242,2.4723954e-08,1.0,1.0,1.0
1.6044,0.5,0.0,58326.535,9854.19,-1.5522742,-5.5542728e-08,0.5075555,0.59522206,-1.3448493e-09,-0.10058411,0.9851139,-2.6102167e-09,97.29102,0.0,274.2785,87.0982,-92.808815,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969965,0.5969555,1.0203669,1.1751232,0.0,-113.105484,15.814457,-282.91202,8.633516,4.1041944e-12,8.1752676e-13,1.0203663,1.0203663,1.1751232,-0.061481714,1.0,1.0,-0.68245286,0.0,0.0,-0.15473136,-34.122677,1.0,1.1751232,1.0203669,5.826082e-07,2.472666e-08,1.555442,2.472666e-08,1.0,1.0,1.0
1.6046,0.5,0.0,58326.92,9854.259,-1.5522742,-5.5542728e-08,0.50755405,0.5952238,-1.3332626e-09,-0.1005844,0.9851167,-2.5877427e-09,101.77295,0.0,284.30722,87.0982,-97.71489,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59699816,0.59695715,1.0831988,1.2379551,0.0,-109.9289,8.155953,-272.72433,-11.582891,4.0810692e-12,7.954654e-13,1.0831982,1.0831982,1.2379551,-0.06148188,1.0,1.0,-0.6825952,0.0,0.0,-0.15473136,-34.129795,1.0,1.2379551,1.0831988,5.826705e-07,2.4729305e-08,1.555642,2.4729305e-08,1.0,1.0,1.0
1.6048,0.5,0.0,58327.312,9854.327,-1.5522742,-5.5542728e-08,0.5075526,0.5952254,-1.3257835e-09,-0.10058467,0.9851195,-2.5732412e-09,105.85325,0.0,293.21396,87.0982,-102.235344,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5969998,0.5969588,1.1460307,1.300787,0.0,-106.31847,0.46521962,-261.46024,-31.7537,4.112483e-12,7.748149e-13,1.1460301,1.1460301,1.300787,-0.061482053,1.0,1.0,-0.6827375,0.0,0.0,-0.15473136,-34.136913,1.0,1.300787,1.1460307,5.827316e-07,2.4731898e-08,1.555842,2.4731898e-08,1.0,1.0,1.0
1.605,0.5,0.0,58327.7,9854.3955,-1.5522742,-5.5542728e-08,0.5075512,0.59522706,-1.31427e-09,-0.100584954,0.9851224,-2.5509088e-09,109.51581,0.0,300.96356,87.0982,-106.352356,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5970015,0.5969605,1.2088624,1.3636187,0.0,-102.288414,-7.2273936,-249.16425,-51.799305,4.1465525e-12,7.5492997e-13,1.208862,1.208862,1.3636187,-0.061482225,1.0,1.0,-0.6828799,0.0,0.0,-0.15473136,-34.14403,1.0,1.3636187,1.2088624,5.8279113e-07,2.4734424e-08,1.556042,2.4734424e-08,1.0,1.0,1.0
1.6052,0.5,0.0,58328.09,9854.465,-1.5522742,-5.5542728e-08,0.5075497,0.59522873,-1.3055134e-09,-0.10058524,0.9851252,-2.5339273e-09,112.746185,0.0,307.52542,87.0982,-110.04966,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59700316,0.59696215,1.2716943,1.4264506,0.0,-97.85466,-14.891526,-235.88484,-71.640594,4.1601098e-12,7.3719367e-13,1.2716937,1.2716937,1.4264506,-0.061482407,1.0,1.0,-0.68302226,0.0,0.0,-0.15473136,-34.15115,1.0,1.4264506,1.2716943,5.828495e-07,2.47369e-08,1.556242,2.47369e-08,1.0,1.0,1.0
1.6054,0.5,0.0,58328.477,9854.533,-1.5522742,-5.5542728e-08,0.5075483,0.5952304,-1.3026592e-09,-0.10058552,0.985128,-2.528402e-09,115.53162,0.0,312.8737,87.0982,-113.31267,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59700483,0.5969638,1.3345262,1.4892825,0.0,-93.03468,-22.496933,-221.67442,-91.199265,4.145462e-12,7.1945195e-13,1.3345256,1.3345256,1.4892825,-0.061482567,1.0,1.0,-0.6831646,0.0,0.0,-0.15473136,-34.158268,1.0,1.4892825,1.3345262,5.829074e-07,2.4739357e-08,1.556442,2.4739357e-08,1.0,1.0,1.0
1.6056,0.5,0.0,58328.867,9854.602,-1.5522742,-5.5542728e-08,0.50754684,0.59523207,-1.3079212e-09,-0.1005858,0.9851308,-2.5386298e-09,117.861115,0.0,316.98718,87.0982,-116.128494,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5970065,0.5969655,1.3973581,1.5521144,0.0,-87.84752,-30.013596,-206.58908,-110.39812,4.087698e-12,7.0089583e-13,1.3973575,1.3973575,1.5521144,-0.061482742,1.0,1.0,-0.683307,0.0,0.0,-0.15473136,-34.165382,1.0,1.5521144,1.3973581,5.829649e-07,2.47418e-08,1.556642,2.47418e-08,1.0,1.0,1.0
1.6058,0.5,0.0,58329.254,9854.67,-1.5522742,-5.5542728e-08,0.50754535,0.59523374,-1.311406e-09,-0.10058608,0.9851336,-2.545408e-09,119.72548,0.0,319.8497,87.0982,-118.48604,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5970081,0.59696716,1.4601899,1.6149461,0.0,-82.31363,-37.41185,-190.68834,-129.16138,3.993668e-12,6.8303067e-13,1.4601893,1.4601893,1.6149461,-0.061482914,1.0,1.0,-0.6834493,0.0,0.0,-0.15473135,-34.1725,1.0,1.6149461,1.4601899,5.8302027e-07,2.4744148e-08,1.556842,2.4744148e-08,1.0,1.0,1.0
1.606,0.5,0.0,58329.645,9854.738,-1.5522742,-5.5542728e-08,0.5075439,0.5952354,-1.3168415e-09,-0.10058636,0.9851364,-2.5559728e-09,121.117355,0.0,321.44995,87.0982,-120.37598,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5970098,0.5969688,1.5230217,1.677778,0.0,-76.45486,-44.6625,-174.03493,-147.41501,3.91585e-12,6.668688e-13,1.5230212,1.5230212,1.677778,-0.061483093,1.0,1.0,-0.68359166,0.0,0.0,-0.15473135,-34.17962,1.0,1.677778,1.5230217,5.8307387e-07,2.4746424e-08,1.557042,2.4746424e-08,1.0,1.0,1.0
1.6062,0.5,0.0,58330.03,9854.807,-1.5522742,-5.5542728e-08,0.5075425,0.5952371,-1.3179577e-09,-0.10058665,0.9851392,-2.558154e-09,122.031235,0.0,321.7816,87.0982,-121.79086,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59701145,0.5969705,1.5858536,1.7406099,0.0,-70.29431,-51.736923,-156.69461,-165.08698,3.856304e-12,6.4983376e-13,1.585853,1.585853,1.7406099,-0.061483257,1.0,1.0,-0.683734,0.0,0.0,-0.15473135,-34.186737,1.0,1.7406099,1.5858536,5.8312594e-07,2.4748633e-08,1.557242,2.4748633e-08,1.0,1.0,1.0
1.6064,0.5,0.0,58330.42,9854.875,-1.5522742,-5.5542728e-08,0.50754106,0.59523875,-1.3154362e-09,-0.10058692,0.985142,-2.5532743e-09,122.463524,0.0,320.84326,87.0982,-122.7251,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5970131,0.59697217,1.6486855,1.8034418,0.0,-63.85632,-58.607204,-138.73578,-182.1075,3.808792e-12,6.3420823e-13,1.6486849,1.6486849,1.8034418,-0.061483443,1.0,1.0,-0.6838764,0.0,0.0,-0.15473135,-34.193855,1.0,1.8034418,1.6486855,5.831767e-07,2.4750788e-08,1.557442,2.4750788e-08,1.0,1.0,1.0
1.6066,0.5,0.0,58330.81,9854.943,-1.5522742,-5.5542728e-08,0.5075396,0.59524035,-1.3232292e-09,-0.10058723,0.9851448,-2.568415e-09,122.4125,0.0,318.63873,87.0982,-123.174995,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5970148,0.59697384,1.7115173,1.8662736,0.0,-57.166275,-65.24623,-120.22932,-198.40942,3.7708473e-12,6.1945517e-13,1.7115167,1.7115167,1.8662736,-0.061483607,1.0,1.0,-0.68401873,0.0,0.0,-0.15473135,-34.200974,1.0,1.8662736,1.7115173,5.832264e-07,2.4752897e-08,1.557642,2.4752897e-08,1.0,1.0,1.0
1.6068,0.5,0.0,58331.195,9855.011,-1.5522742,-5.5542728e-08,0.50753814,0.5952421,-1.3292923e-09,-0.100587495,0.9851476,-2.5801987e-09,121.87837,0.0,315.17667,87.0982,-123.13879,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59701645,0.5969755,1.7743492,1.9291054,0.0,-50.25058,-71.62779,-101.24826,-213.9284,3.73601e-12,6.05656e-13,1.7743486,1.7743486,1.9291054,-0.061483774,1.0,1.0,-0.68416107,0.0,0.0,-0.15473135,-34.208088,1.0,1.9291054,1.7743492,5.8327515e-07,2.4754966e-08,1.557842,2.4754966e-08,1.0,1.0,1.0
1.607,0.5,0.0,58331.586,9855.079,-1.5522742,-5.5542728e-08,0.5075367,0.5952437,-1.3364821e-09,-0.100587785,0.9851504,-2.5941689e-09,120.86324,0.0,310.4707,87.0982,-122.61659,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59701806,0.5969772,1.837181,1.9919373,0.0,-43.136536,-77.72671,-81.867516,-228.6032,3.6999353e-12,5.918265e-13,1.8371805,1.8371805,1.9919373,-0.06148396,1.0,1.0,-0.68430346,0.0,0.0,-0.15473135,-34.215206,1.0,1.9919373,1.837181,5.8332296e-07,2.4756995e-08,1.558042,2.4756995e-08,1.0,1.0,1.0
1.6072,0.5,0.0,58331.973,9855.147,-1.5522742,-5.5542728e-08,0.5075353,0.59524536,-1.3447315e-09,-0.100588046,0.9851532,-2.610196e-09,119.37111,0.0,304.53943,87.0982,-121.61049,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59701973,0.5969788,1.9000129,2.054769,0.0,-35.852207,-83.518906,-62.163567,-242.37587,3.653484e-12,5.7757764e-13,1.9000123,1.9000123,2.054769,-0.061484125,1.0,1.0,-0.6844458,0.0,0.0,-0.15473135,-34.222324,1.0,2.054769,1.9000129,5.833691e-07,2.4758954e-08,1.558242,2.4758954e-08,1.0,1.0,1.0
1.6074,0.5,0.0,58332.363,9855.216,-1.5522742,-5.5542728e-08,0.5075338,0.59524703,-1.3512119e-09,-0.10058835,0.98515606,-2.62279e-09,117.40787,0.0,297.40625,87.0982,-120.124435,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.5970214,0.59698045,1.9628447,2.117601,0.0,-28.426346,-88.98152,-42.21418,-255.19208,3.6043453e-12,5.632753e-13,1.9628441,1.9628441,2.117601,-0.0614843,1.0,1.0,-0.68458813,0.0,0.0,-0.15473133,-34.229443,1.0,2.117601,1.9628447,5.834139e-07,2.4760855e-08,1.558442,2.4760855e-08,1.0,1.0,1.0
1.6076,0.5,0.0,58332.75,9855.284,-1.5522742,-5.5542728e-08,0.50753236,0.5952487,-1.3530086e-09,-0.10058863,0.98515886,-2.6262923e-09,114.981255,0.0,289.0993,87.0982,-118.1643,0.0,0.0,0.0,1.10605,7.0,0.0,87.039085,227.47878,1.0,0.59702307,0.5969821,2.0256765,2.1804328,0.0,-20.888258,-94.093,-22.098078,-267.00122,3.5569397e-12,5.495939e-13,2.025676,2.025676,2.1804328,-0.061484464,1.0,1.0,-0.68473047,0.0,0.0,-0.15473133,-34.23656,1.0,2.1804328,2.0256765,5.834574e-07,2.4762702e-08,1.558642,2.4762702e-08,1.0,1.0,1.0
1.6078,0.5,0.0,58333.137,9855.353,-1.5522742,-5.5542728e-08,0.5075309,0.59525037,-1.3555479e-09,-0.100588895,0.98516166,-2.6312361e-09,112.10085,0.0,279.65137,87.0982,-115.73781,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.59702474,0.5969838,2.0885084,2.2432647,0.0,-13.267691,-98.83316,-1.8946522,-277.7567,3.5091097e-12,5.3598635e-13,2.088508,2.088508,2.2432647,-0.061484646,1.0,1.0,-0.68487287,0.0,0.0,-0.15473133,-34.24368,1.0,2.2432647,2.0885084,5.8350014e-07,2.4764516e-08,1.558842,2.4764516e-08,1.0,1.0,1.0
1.608,0.5,0.0,58333.523,9855.421,-1.5522742,-5.5542728e-08,0.5075295,0.59525204,-1.362255e-09,-0.10058918,0.98516446,-2.6442704e-09,108.77802,0.0,269.0997,87.0982,-112.85454,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.59702635,0.59698546,2.1513402,2.3060966,0.0,-5.5947194,-103.183304,18.316364,-287.41605,3.4568075e-12,5.216285e-13,2.1513398,2.1513398,2.3060966,-0.061484814,1.0,1.0,-0.6850152,0.0,0.0,-0.15473133,-34.250797,1.0,2.3060966,2.1513402,5.8354163e-07,2.4766276e-08,1.559042,2.4766276e-08,1.0,1.0,1.0
1.6082,0.5,0.0,58333.914,9855.489,-1.5522742,-5.5542728e-08,0.50752807,0.59525365,-1.3545813e-09,-0.10058946,0.98516726,-2.62939e-09,105.02587,0.0,257.48596,87.0982,-109.52586,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.597028,0.5969871,2.2141721,2.3689284,0.0,2.1003747,-107.12624,38.455208,-295.94116,3.401518e-12,5.0787445e-13,2.2141716,2.2141716,2.3689284,-0.06148499,1.0,1.0,-0.68515754,0.0,0.0,-0.15473133,-34.25791,1.0,2.3689284,2.2141721,5.8358216e-07,2.4767996e-08,1.559242,2.4767996e-08,1.0,1.0,1.0
1.6084,0.5,0.0,58334.3,9855.557,-1.5531604,5.473858e-08,0.5075266,0.5952553,-1.3543408e-09,-0.10058976,0.98517007,-2.628938e-09,100.859215,0.0,244.85597,87.0982,-105.76492,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.5970297,0.5969888,2.277004,2.4317603,0.0,9.787222,-110.64643,58.442398,-303.29837,3.3414304e-12,4.948033e-13,2.2770035,2.2770035,2.4317603,-0.06148517,1.0,1.0,-0.6852999,0.0,0.0,-0.15473133,-34.26503,1.0,2.4317603,2.277004,5.836215e-07,2.4769665e-08,1.559442,2.4769665e-08,1.0,1.0,1.0
1.6086,0.5,0.0,58334.688,9855.625,-1.5531604,5.473858e-08,0.50752515,0.595257,-1.360132e-09,-0.10059004,0.98517287,-2.6401945e-09,96.29448,0.0,231.25958,87.0982,-101.58655,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.59703135,0.59699047,2.339836,2.4945922,0.0,17.435486,-113.729965,78.19905,-309.45865,3.268487e-12,4.8336156e-13,2.3398352,2.3398352,2.4945922,-0.06148533,1.0,1.0,-0.68544227,0.0,0.0,-0.15473133,-34.27215,1.0,2.4945922,2.339836,5.836593e-07,2.4771271e-08,1.559642,2.4771271e-08,1.0,1.0,1.0
1.6088,0.5,0.0,58335.074,9855.693,-1.5531604,5.473858e-08,0.5075237,0.59525865,-1.3586606e-09,-0.100590326,0.9851756,-2.6373534e-09,91.34969,0.0,216.75044,87.0982,-97.00724,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.59703296,0.59699214,2.4026678,2.557424,0.0,25.014984,-116.36468,97.6472,-314.39764,3.185916e-12,4.7377895e-13,2.402667,2.402667,2.557424,-0.0614855,1.0,1.0,-0.6855846,0.0,0.0,-0.15473133,-34.279266,1.0,2.557424,2.4026678,5.836959e-07,2.4772824e-08,1.559842,2.4772824e-08,1.0,1.0,1.0
1.609,0.5,0.0,58335.465,9855.762,-1.5531604,5.473858e-08,0.5075223,0.5952603,-1.3560372e-09,-0.10059059,0.9851784,-2.632276e-09,86.044365,0.0,201.38579,87.0982,-92.04506,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.59703463,0.5969938,2.4654996,2.620256,0.0,32.4958,-118.54016,116.71009,-318.0959,3.0895267e-12,4.644112e-13,2.465499,2.465499,2.620256,-0.06148568,1.0,1.0,-0.68572694,0.0,0.0,-0.15473133,-34.286385,1.0,2.620256,2.4654996,5.837317e-07,2.4774343e-08,1.560042,2.4774343e-08,1.0,1.0,1.0
1.6092,0.5,0.0,58335.85,9855.829,-1.5531604,5.473858e-08,0.50752085,0.59526193,-1.359615e-09,-0.10059088,0.9851812,-2.6392357e-09,80.39942,0.0,185.22629,87.0982,-86.71959,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.5970363,0.5969955,2.5283315,2.6830876,0.0,39.84841,-120.24783,135.31248,-320.53876,2.9829594e-12,4.5394707e-13,2.5283308,2.5283308,2.6830876,-0.061485842,1.0,1.0,-0.68586934,0.0,0.0,-0.15473132,-34.293503,1.0,2.6830876,2.5283315,5.837664e-07,2.4775815e-08,1.560242,2.4775815e-08,1.0,1.0,1.0
1.6094,0.5,0.0,58336.24,9855.897,-1.5531604,5.473858e-08,0.50751936,0.5952636,-1.3592294e-09,-0.10059117,0.985184,-2.6385023e-09,74.43716,0.0,168.33568,87.0982,-81.05185,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.597038,0.59699714,2.5911634,2.7459195,0.0,47.0438,-121.48095,153.38097,-321.71664,2.8653794e-12,4.4126608e-13,2.5911627,2.5911627,2.7459195,-0.061486028,1.0,1.0,-0.6860117,0.0,0.0,-0.15473132,-34.300617,1.0,2.7459195,2.5911634,5.83801e-07,2.4777284e-08,1.560442,2.4777284e-08,1.0,1.0,1.0
1.6096,0.5,0.0,58336.625,9855.966,-1.5531604,5.473858e-08,0.50751793,0.59526527,-1.3579186e-09,-0.100591436,0.9851868,-2.6359728e-09,68.181076,0.0,150.78062,87.0982,-75.0642,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.59703964,0.59699875,2.653995,2.8087513,0.0,54.053566,-122.23464,170.84421,-321.62485,2.7278208e-12,4.2792847e-13,2.6539946,2.6539946,2.8087513,-0.061486192,1.0,1.0,-0.686154,0.0,0.0,-0.15473132,-34.307735,1.0,2.8087513,2.653995,5.8383444e-07,2.4778704e-08,1.560642,2.4778704e-08,1.0,1.0,1.0
1.6098,0.5,0.0,58337.01,9856.034,-1.5531604,5.473858e-08,0.5075165,0.59526694,-1.3594286e-09,-0.10059172,0.9851896,-2.6389189e-09,61.655888,0.0,132.63042,87.0982,-68.78027,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.59704125,0.5970004,2.716827,2.8715832,0.0,60.850048,-122.505936,187.63332,-320.26373,2.5937616e-12,4.1564002e-13,2.7168264,2.7168264,2.8715832,-0.061486367,1.0,1.0,-0.68629634,0.0,0.0,-0.15473132,-34.314854,1.0,2.8715832,2.716827,5.838665e-07,2.4780064e-08,1.560842,2.4780064e-08,1.0,1.0,1.0
1.61,0.5,0.0,58337.4,9856.102,-1.5531604,5.473858e-08,0.5075151,0.5952686,-1.3555214e-09,-0.100592,0.9851924,-2.6313491e-09,54.887333,0.0,113.95667,87.0982,-62.22487,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.5970429,0.5970021,2.7796588,2.934415,0.0,67.40642,-122.293755,203.682,-317.63867,2.4861792e-12,4.0383135e-13,2.7796583,2.7796583,2.934415,-0.061486542,1.0,1.0,-0.68643874,0.0,0.0,-0.15473132,-34.32197,1.0,2.934415,2.7796588,5.8389713e-07,2.4781365e-08,1.561042,2.4781365e-08,1.0,1.0,1.0
1.6102,0.5,0.0,58337.785,9856.17,-1.5531604,5.473858e-08,0.50751364,0.5952703,-1.3533544e-09,-0.100592285,0.9851952,-2.6271576e-09,47.902122,0.0,94.83309,87.0982,-55.42385,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.5970446,0.59700376,2.8424907,2.997247,0.0,73.69681,-121.59893,218.92696,-313.76004,2.4119025e-12,3.9263444e-13,2.8424902,2.8424902,2.997247,-0.061486695,1.0,1.0,-0.6865811,0.0,0.0,-0.15473132,-34.32909,1.0,2.997247,2.8424907,5.8392646e-07,2.4782608e-08,1.561242,2.4782608e-08,1.0,1.0,1.0
1.6104,0.5,0.0,58338.17,9856.238,-1.5531604,5.473858e-08,0.5075122,0.5952719,-1.3504748e-09,-0.100592576,0.985198,-2.6215825e-09,40.72783,0.0,75.33513,87.0982,-48.40406,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.5970462,0.5970054,2.9053226,3.0600789,0.0,79.69637,-120.4242,233.30797,-308.6431,2.3613197e-12,3.8136893e-13,2.905322,2.905322,3.0600789,-0.061486885,1.0,1.0,-0.6867234,0.0,0.0,-0.15473132,-34.33621,1.0,3.0600789,2.9053226,5.8395443e-07,2.4783796e-08,1.561442,2.4783796e-08,1.0,1.0,1.0
1.6106,0.5,0.0,58338.56,9856.306,-1.5531604,5.473858e-08,0.5075107,0.59527355,-1.3412043e-09,-0.10059285,0.9852008,-2.6036011e-09,33.392757,0.0,55.539753,87.0982,-41.193207,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.59704787,0.5970071,2.9681544,3.1229107,0.0,85.381454,-118.77421,246.76831,-302.30804,2.319264e-12,3.7022363e-13,2.9681537,2.9681537,3.1229107,-0.06148704,1.0,1.0,-0.6868658,0.0,0.0,-0.15473132,-34.343323,1.0,3.1229107,2.9681544,5.8398126e-07,2.4784935e-08,1.561642,2.4784935e-08,1.0,1.0,1.0
1.6108,0.5,0.0,58338.945,9856.374,-1.5531604,5.473858e-08,0.5075093,0.5952752,-1.3409756e-09,-0.10059313,0.9852036,-2.603172e-09,25.925861,0.0,35.525074,87.0982,-33.819736,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.47878,1.0,0.59704953,0.59700876,3.0309863,3.1857426,0.0,90.7296,-116.655464,259.25482,-294.7799,2.281905e-12,3.5972787e-13,3.0309856,3.0309856,3.1857426,-0.06148723,1.0,1.0,-0.68700814,0.0,0.0,-0.15473132,-34.35044,1.0,3.1857426,3.0309863,5.8400695e-07,2.4786026e-08,1.561842,2.4786026e-08,1.0,1.0,1.0
1.611,0.5,0.0,58339.332,9856.441,-1.5531604,5.473858e-08,0.50750786,0.59527683,-1.3423412e-09,-0.10059342,0.9852064,-2.6058378e-09,18.356604,0.0,15.370079,87.12287,-26.312756,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970512,0.5970104,3.0938182,3.2485743,0.0,95.71971,-114.07631,270.71826,-286.08835,2.2591983e-12,3.4964325e-13,3.0938175,3.0938175,3.2485743,-0.06148738,1.0,1.0,-0.6871505,0.0,0.0,-0.1547313,-34.35756,1.0,3.2485743,3.0938182,5.8403145e-07,2.4787063e-08,1.562042,2.4787063e-08,1.0,1.0,1.0
1.6112,0.5,0.0,58339.72,9856.51,-1.5531604,5.473858e-08,0.50750643,0.5952785,-1.3376883e-09,-0.10059369,0.98520917,-2.59682e-09,10.71486,0.0,-4.845686,87.12287,-18.701889,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970528,0.59701204,3.15665,3.3114061,0.0,100.33208,-111.04694,281.11334,-276.26767,2.2472167e-12,3.398273e-13,3.1566494,3.1566494,3.3114061,-0.061487574,1.0,1.0,-0.6872928,0.0,0.0,-0.1547313,-34.364677,1.0,3.3114061,3.15665,5.8405493e-07,2.4788061e-08,1.562242,2.4788061e-08,1.0,1.0,1.0
1.6114,0.5,0.0,58340.105,9856.578,-1.5531604,5.473858e-08,0.507505,0.5952802,-1.3490352e-09,-0.10059398,0.98521197,-2.6188622e-09,3.030787,0.0,-25.04244,87.12287,-11.017172,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970545,0.5970137,3.219482,3.374238,0.0,104.548515,-107.5793,290.39908,-265.35663,2.2384722e-12,3.297519e-13,3.2194812,3.2194812,3.374238,-0.061487734,1.0,1.0,-0.6874352,0.0,0.0,-0.1547313,-34.371796,1.0,3.374238,3.219482,5.840773e-07,2.4789014e-08,1.562442,2.4789014e-08,1.0,1.0,1.0
1.6116,0.5,0.0,58340.492,9856.6455,-1.5531604,5.473858e-08,0.50750357,0.59528184,-1.3577064e-09,-0.10059426,0.98521477,-2.6357103e-09,-4.66529,0.0,-45.140476,87.12287,-3.2889318,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59705615,0.5970154,3.2823136,3.43707,0.0,108.35236,-103.68707,298.5388,-253.3983,2.2300126e-12,3.2708935e-13,3.282313,3.282313,3.43707,-0.06148791,1.0,1.0,-0.68757755,0.0,0.0,-0.1547313,-34.378914,1.0,3.43707,3.2823136,5.840988e-07,2.4789925e-08,1.562642,2.4789925e-08,1.0,1.0,1.0
1.6118,0.5,0.0,58340.88,9856.714,-1.5531604,5.473858e-08,0.50750214,0.59528345,-1.3592961e-09,-0.100594535,0.9852176,-2.6388114e-09,-12.3429985,0.0,-65.06047,87.12287,4.452331,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59705776,0.59701705,3.3451455,3.4999018,0.0,111.728615,-99.38561,305.5003,-240.43985,2.2214322e-12,3.3177226e-13,3.345145,3.345145,3.4999018,-0.061488073,1.0,1.0,-0.6877199,0.0,0.0,-0.1547313,-34.386032,1.0,3.4999018,3.3451455,5.841194e-07,2.4790797e-08,1.562842,2.4790797e-08,1.0,1.0,1.0
1.612,0.5,0.0,58341.266,9856.781,-1.5531604,5.473858e-08,0.50750065,0.5952851,-1.3637257e-09,-0.100594826,0.9852204,-2.6474258e-09,-19.972036,0.0,-84.723816,87.12287,12.176065,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970594,0.5970187,3.4079773,3.5627337,0.0,114.66394,-94.6919,311.25623,-226.53241,2.2127907e-12,3.3714492e-13,3.4079769,3.4079769,3.5627337,-0.061488252,1.0,1.0,-0.6878623,0.0,0.0,-0.1547313,-34.393147,1.0,3.5627337,3.4079773,5.84139e-07,2.479163e-08,1.563042,2.479163e-08,1.0,1.0,1.0
1.6122,0.5,0.0,58341.652,9856.85,-1.5531604,5.473858e-08,0.5074992,0.5952868,-1.3600777e-09,-0.100595094,0.9852232,-2.6403588e-09,-27.522297,0.0,-104.05291,87.12287,19.85179,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970611,0.5970204,3.4708092,3.6255655,0.0,117.14676,-89.62446,315.78378,-211.73087,2.2044755e-12,3.4076154e-13,3.4708087,3.4708087,3.6255655,-0.06148842,1.0,1.0,-0.6880046,0.0,0.0,-0.1547313,-34.400265,1.0,3.6255655,3.4708092,5.8415776e-07,2.4792426e-08,1.563242,2.4792426e-08,1.0,1.0,1.0
1.6124,0.5,0.0,58342.04,9856.917,-1.5531604,5.473858e-08,0.5074978,0.59528846,-1.3633387e-09,-0.10059538,0.9852259,-2.6467044e-09,-34.96398,0.0,-122.97145,87.12287,27.44921,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970627,0.597022,3.533641,3.6883974,0.0,119.16726,-84.20328,319.0651,-196.09364,2.1966114e-12,3.4261163e-13,3.5336406,3.5336406,3.6883974,-0.061488587,1.0,1.0,-0.68814695,0.0,0.0,-0.1547313,-34.407383,1.0,3.6883974,3.533641,5.841758e-07,2.479319e-08,1.563442,2.479319e-08,1.0,1.0,1.0
1.6126,0.5,0.0,58342.426,9856.985,-1.5531604,5.473858e-08,0.50749636,0.59529006,-1.359376e-09,-0.10059567,0.9852287,-2.6390263e-09,-42.26772,0.0,-141.40479,87.12287,34.938343,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970644,0.59702367,3.596473,3.7512293,0.0,120.717476,-78.44975,321.08722,-179.68243,2.1906246e-12,3.4270256e-13,3.5964723,3.5964723,3.7512293,-0.061488755,1.0,1.0,-0.6882893,0.0,0.0,-0.1547313,-34.4145,1.0,3.7512293,3.596473,5.8419255e-07,2.47939e-08,1.563642,2.47939e-08,1.0,1.0,1.0
1.6128,0.5,0.0,58342.812,9857.053,-1.5531604,5.473858e-08,0.5074949,0.59529173,-1.3624435e-09,-0.100595936,0.9852315,-2.6449962e-09,-49.404686,0.0,-159.28017,87.12287,42.28963,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59706604,0.59702533,3.6593049,3.814061,0.0,121.79128,-72.3866,321.84216,-162.56201,2.197823e-12,3.4193075e-13,3.6593041,3.6593041,3.814061,-0.06148894,1.0,1.0,-0.6884317,0.0,0.0,-0.15473129,-34.42162,1.0,3.814061,3.6593049,5.842083e-07,2.479457e-08,1.563842,2.479457e-08,1.0,1.0,1.0
1.613,0.5,0.0,58343.195,9857.121,-1.5531604,5.473858e-08,0.5074935,0.5952934,-1.3749063e-09,-0.10059621,0.9852343,-2.6692064e-09,-56.346714,0.0,-176.52704,87.12287,49.47406,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59706765,0.597027,3.7221367,3.8768928,0.0,122.38444,-66.03772,321.32697,-144.79993,2.2164549e-12,3.4101118e-13,3.722136,3.722136,3.8768928,-0.061489098,1.0,1.0,-0.688574,0.0,0.0,-0.15473129,-34.428738,1.0,3.8768928,3.7221367,5.8422336e-07,2.4795211e-08,1.564042,2.4795211e-08,1.0,1.0,1.0
1.6132,0.5,0.0,58343.582,9857.188,-1.5531604,5.473858e-08,0.50749207,0.5952951,-1.3754035e-09,-0.1005965,0.9852371,-2.6701867e-09,-63.066402,0.0,-193.07733,87.12287,56.46328,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970693,0.5970286,3.7849686,3.9397247,0.0,122.4946,-59.428192,319.5436,-126.46628,2.2382413e-12,3.3887284e-13,3.784968,3.784968,3.9397247,-0.06148928,1.0,1.0,-0.68871635,0.0,0.0,-0.15473129,-34.435852,1.0,3.9397247,3.7849686,5.842378e-07,2.4795822e-08,1.564242,2.4795822e-08,1.0,1.0,1.0
1.6134,0.5,0.0,58343.97,9857.256,-1.5531604,5.473858e-08,0.50749063,0.5952967,-1.3813402e-09,-0.10059677,0.98523986,-2.6817273e-09,-69.53724,0.0,-208.86572,87.12287,63.229702,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.597071,0.5970303,3.8478005,4.002557,0.0,122.12133,-52.58409,316.49915,-107.63343,2.2592123e-12,3.3465388e-13,3.8477998,3.8477998,4.002557,-0.061489448,1.0,1.0,-0.6888587,0.0,0.0,-0.15473129,-34.44297,1.0,4.002557,3.8478005,5.842516e-07,2.4796408e-08,1.564442,2.4796408e-08,1.0,1.0,1.0
1.6136,0.5,0.0,58344.355,9857.324,-1.5531604,5.473858e-08,0.5074892,0.59529835,-1.3869951e-09,-0.10059706,0.98524266,-2.692721e-09,-75.73367,0.0,-223.82991,87.12287,69.74662,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970726,0.59703195,3.9106321,4.0653887,0.0,121.2661,-45.532425,312.2056,-88.375694,2.276679e-12,3.2825974e-13,3.9106317,3.9106317,4.0653887,-0.061489627,1.0,1.0,-0.6890011,0.0,0.0,-0.15473129,-34.45009,1.0,4.0653887,3.9106321,5.8426485e-07,2.4796972e-08,1.564642,2.4796972e-08,1.0,1.0,1.0
1.6138,0.5,0.0,58344.742,9857.392,-1.5531604,5.473858e-08,0.5074878,0.5953,-1.3902951e-09,-0.10059734,0.98524547,-2.699143e-09,-81.631256,0.0,-237.91081,87.12287,75.98832,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970743,0.5970336,3.973464,4.12822,0.0,119.93228,-38.30102,306.67987,-68.76907,2.2788113e-12,3.2154498e-13,3.9734635,3.9734635,4.12822,-0.061489794,1.0,1.0,-0.6891434,0.0,0.0,-0.15473129,-34.457207,1.0,4.12822,3.973464,5.842776e-07,2.479751e-08,1.564842,2.479751e-08,1.0,1.0,1.0
1.614,0.5,0.0,58345.125,9857.46,-1.5531604,5.473858e-08,0.50748634,0.5953016,-1.4035467e-09,-0.10059761,0.98524827,-2.7248852e-09,-87.20671,0.0,-251.05287,87.12287,81.93016,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59707594,0.5970353,4.036296,4.191052,0.0,118.12514,-30.918425,299.94382,-48.890938,2.2628178e-12,3.1559152e-13,4.0362954,4.0362954,4.191052,-0.061489973,1.0,1.0,-0.68928576,0.0,0.0,-0.15473129,-34.464325,1.0,4.191052,4.036296,5.8428884e-07,2.479799e-08,1.565042,2.479799e-08,1.0,1.0,1.0
1.6142,0.5,0.0,58345.51,9857.527,-1.5531604,5.473858e-08,0.50748485,0.5953033,-1.4085633e-09,-0.1005979,0.985251,-2.73464e-09,-92.438034,0.0,-263.2042,87.12287,87.54869,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59707755,0.5970369,4.099128,4.253884,0.0,115.85179,-23.413763,292.02396,-28.819742,2.2460556e-12,3.1105852e-13,4.0991273,4.0991273,4.253884,-0.06149013,1.0,1.0,-0.68942815,0.0,0.0,-0.15473129,-34.471443,1.0,4.253884,4.099128,5.8429976e-07,2.4798451e-08,1.565242,2.4798451e-08,1.0,1.0,1.0
1.6144,0.5,0.0,58345.9,9857.595,-1.5531604,5.473858e-08,0.5074834,0.59530497,-1.4071626e-09,-0.10059817,0.9852538,-2.731936e-09,-97.304565,0.0,-274.31686,87.12287,92.82174,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970792,0.59703857,4.1619596,4.3167157,0.0,113.12122,-15.816657,282.95157,-8.634698,2.2344854e-12,3.067205e-13,4.161959,4.161959,4.3167157,-0.061490312,1.0,1.0,-0.6895705,0.0,0.0,-0.15473129,-34.478558,1.0,4.3167157,4.1619596,5.8431027e-07,2.4798897e-08,1.565442,2.4798897e-08,1.0,1.0,1.0
1.6146,0.5,0.0,58346.28,9857.663,-1.5531604,5.473858e-08,0.507482,0.5953066,-1.4083773e-09,-0.10059845,0.9852566,-2.7343097e-09,-101.78711,0.0,-284.347,87.12287,97.728485,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970808,0.59704024,4.2247915,4.3795476,0.0,109.9442,-8.157087,272.76245,11.5845375,2.2244585e-12,3.019531e-13,4.224791,4.224791,4.3795476,-0.061490484,1.0,1.0,-0.6897128,0.0,0.0,-0.15473127,-34.485676,1.0,4.3795476,4.2247915,5.8432016e-07,2.4799318e-08,1.565642,2.4799318e-08,1.0,1.0,1.0
1.6148,0.5,0.0,58346.668,9857.73,-1.5531604,5.473858e-08,0.50748056,0.59530824,-1.4118522e-09,-0.10059873,0.98525935,-2.7410718e-09,-105.86797,0.0,-293.25494,87.12287,102.24957,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970825,0.5970419,4.2876234,4.4423795,0.0,106.33326,-0.4652824,261.4968,31.758165,2.2124902e-12,2.9671233e-13,4.287623,4.287623,4.4423795,-0.06149066,1.0,1.0,-0.68985516,0.0,0.0,-0.15473127,-34.492794,1.0,4.4423795,4.2876234,5.8432937e-07,2.4799707e-08,1.565842,2.4799707e-08,1.0,1.0,1.0
1.615,0.5,0.0,58347.055,9857.798,-1.5531604,5.473858e-08,0.50747913,0.5953099,-1.4067176e-09,-0.10059901,0.98526216,-2.7311184e-09,-109.531044,0.0,-301.0056,87.12287,106.36715,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59708416,0.5970435,4.3504553,4.5052114,0.0,102.30264,7.228401,249.19905,51.806572,2.1975e-12,2.902872e-13,4.350455,4.350455,4.5052114,-0.06149082,1.0,1.0,-0.68999755,0.0,0.0,-0.15473127,-34.499912,1.0,4.5052114,4.3504553,5.8433784e-07,2.4800068e-08,1.566042,2.4800068e-08,1.0,1.0,1.0
1.6152,0.5,0.0,58347.438,9857.866,-1.5531604,5.473858e-08,0.5074777,0.5953115,-1.407944e-09,-0.1005993,0.98526496,-2.7335147e-09,-112.76186,0.0,-307.56842,87.12287,110.064964,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970858,0.5970452,4.413287,4.568043,0.0,97.86826,14.8935995,235.91779,71.65063,2.1819506e-12,2.8203115e-13,4.4132867,4.4132867,4.568043,-0.06149099,1.0,1.0,-0.6901399,0.0,0.0,-0.15473127,-34.50703,1.0,4.568043,4.413287,5.8434546e-07,2.4800391e-08,1.566242,2.4800391e-08,1.0,1.0,1.0
1.6154,0.5,0.0,58347.824,9857.934,-1.5531604,5.473858e-08,0.5074763,0.5953132,-1.4013636e-09,-0.10059958,0.98526776,-2.7207545e-09,-115.54768,0.0,-312.9174,87.12287,113.32842,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59708744,0.59704685,4.476119,4.630875,0.0,93.04762,22.500063,221.70537,91.21203,2.1676393e-12,2.722854e-13,4.4761186,4.4761186,4.630875,-0.061491165,1.0,1.0,-0.6902822,0.0,0.0,-0.15473127,-34.51415,1.0,4.630875,4.476119,5.843525e-07,2.480069e-08,1.566442,2.480069e-08,1.0,1.0,1.0
1.6156,0.5,0.0,58348.207,9858.001,-1.5531604,5.473858e-08,0.50747484,0.59531486,-1.3992263e-09,-0.10059986,0.9852705,-2.71662e-09,-117.8775,0.0,-317.03146,87.12287,116.144646,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59708905,0.59704846,4.538951,4.693707,0.0,87.85973,30.017769,206.61792,110.41356,2.1571419e-12,2.6140838e-13,4.53895,4.53895,4.693707,-0.06149134,1.0,1.0,-0.6904246,0.0,0.0,-0.15473127,-34.521267,1.0,4.693707,4.538951,5.8435904e-07,2.4800968e-08,1.566642,2.4800968e-08,1.0,1.0,1.0
1.6158,0.5,0.0,58348.594,9858.068,-1.5531604,5.473858e-08,0.5074734,0.59531647,-1.4002944e-09,-0.10060014,0.9852733,-2.7187095e-09,-119.74213,0.0,-319.89438,87.12287,118.50251,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970907,0.59705013,4.601783,4.756539,0.0,82.32507,37.417053,190.71494,129.17944,2.1422324e-12,2.5186675e-13,4.601782,4.601782,4.756539,-0.061491504,1.0,1.0,-0.69056696,0.0,0.0,-0.15473127,-34.52838,1.0,4.756539,4.601783,5.8436467e-07,2.4801208e-08,1.566842,2.4801208e-08,1.0,1.0,1.0
1.616,0.5,0.0,58348.98,9858.136,-1.5531604,5.473858e-08,0.507472,0.59531814,-1.4050254e-09,-0.100600414,0.9852761,-2.7279101e-09,-121.134186,0.0,-321.49484,87.12287,120.392715,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970924,0.5970518,4.6646147,4.8193707,0.0,76.46548,44.668705,174.0592,147.43562,2.1353607e-12,2.4231311e-13,4.6646137,4.6646137,4.8193707,-0.061491672,1.0,1.0,-0.6907093,0.0,0.0,-0.15473127,-34.5355,1.0,4.8193707,4.6646147,5.8437035e-07,2.4801448e-08,1.567042,2.4801448e-08,1.0,1.0,1.0
1.6162,0.5,0.0,58349.363,9858.204,-1.5531604,5.473858e-08,0.50747055,0.59531975,-1.4085983e-09,-0.1006007,0.98527884,-2.7348626e-09,-122.048195,0.0,-321.82648,87.12287,121.807785,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.597094,0.59705347,4.7274466,4.8822026,0.0,70.30408,51.744114,156.71646,165.11003,2.1259966e-12,2.339563e-13,4.7274456,4.7274456,4.8822026,-0.061491836,1.0,1.0,-0.6908516,0.0,0.0,-0.15473127,-34.542618,1.0,4.8822026,4.7274466,5.8437524e-07,2.4801654e-08,1.567242,2.4801654e-08,1.0,1.0,1.0
1.6164,0.5,0.0,58349.75,9858.271,-1.5531604,5.473858e-08,0.5074691,0.5953214,-1.4085658e-09,-0.10060097,0.98528165,-2.7348148e-09,-122.48054,0.0,-320.88806,87.12287,122.74215,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59709567,0.5970551,4.7902784,4.9450345,0.0,63.86519,58.61535,138.75511,182.13293,2.1126163e-12,2.2647902e-13,4.7902775,4.7902775,4.9450345,-0.061492022,1.0,1.0,-0.690994,0.0,0.0,-0.15473126,-34.549736,1.0,4.9450345,4.7902784,5.8437945e-07,2.4801835e-08,1.567442,2.4801835e-08,1.0,1.0,1.0
1.6166,0.5,0.0,58350.133,9858.339,-1.5531604,5.473858e-08,0.5074677,0.5953231,-1.4108784e-09,-0.10060125,0.9852844,-2.73932e-09,-122.429504,0.0,-318.6832,87.12287,123.19211,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5970973,0.59705675,4.85311,5.0078664,0.0,57.174213,65.255295,120.24606,198.43713,2.1069498e-12,2.1761633e-13,4.8531094,4.8531094,5.0078664,-0.06149219,1.0,1.0,-0.69113636,0.0,0.0,-0.15473126,-34.556854,1.0,5.0078664,4.85311,5.843837e-07,2.4802015e-08,1.567642,2.4802015e-08,1.0,1.0,1.0
1.6168,0.5,0.0,58350.516,9858.406,-1.5531604,5.473858e-08,0.50746626,0.5953247,-1.4042338e-09,-0.100601524,0.9852872,-2.7264346e-09,-121.895294,0.0,-315.22064,87.12287,123.15588,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59709895,0.59705836,4.9159417,5.0706983,0.0,50.257557,71.63774,101.26236,213.95827,2.1059068e-12,2.0953119e-13,4.915941,4.915941,5.0706983,-0.061492354,1.0,1.0,-0.6912787,0.0,0.0,-0.15473126,-34.563972,1.0,5.0706983,4.9159417,5.843879e-07,2.4802194e-08,1.567842,2.4802194e-08,1.0,1.0,1.0
