Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.617,0.5,0.0,58350.902,9858.474,-1.5531604,5.473858e-08,0.5074648,0.59532636,-1.3987562e-09,-0.10060181,0.98529,-2.7158147e-09,-120.88002,0.0,-310.514,87.12287,122.63362,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59710056,0.59706,4.9787736,5.13353,0.0,43.14252,77.7375,81.87891,228.6351,2.0885238e-12,2.0257785e-13,4.978773,4.978773,5.13353,-0.06149252,1.0,1.0,-0.69142103,0.0,0.0,-0.15473126,-34.571087,1.0,5.13353,4.9787736,5.843905e-07,2.4802302e-08,1.568042,2.4802302e-08,1.0,1.0,1.0
1.6172,0.5,0.0,58351.285,9858.541,-1.5531604,5.473858e-08,0.5074634,0.59532803,-1.3968837e-09,-0.1006021,0.98529273,-2.7121945e-09,-119.38768,0.0,-304.5819,87.12287,121.62737,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971022,0.5970617,5.0416055,5.196362,0.0,35.85718,83.5305,62.17221,242.4097,2.0704165e-12,1.9604664e-13,5.041605,5.041605,5.196362,-0.061492693,1.0,1.0,-0.6915634,0.0,0.0,-0.15473126,-34.578205,1.0,5.196362,5.0416055,5.8439264e-07,2.4802393e-08,1.568242,2.4802393e-08,1.0,1.0,1.0
1.6174,0.5,0.0,58351.67,9858.609,-1.5531604,5.473858e-08,0.50746197,0.59532964,-1.3924939e-09,-0.10060237,0.98529553,-2.7036864e-09,-117.424164,0.0,-297.44772,87.12287,120.14111,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59710383,0.59706336,5.1044374,5.259194,0.0,28.43029,88.99387,42.22004,255.22768,2.0639267e-12,1.9047025e-13,5.104437,5.104437,5.259194,-0.061492875,1.0,1.0,-0.69170576,0.0,0.0,-0.15473126,-34.585323,1.0,5.259194,5.1044374,5.8439474e-07,2.4802482e-08,1.568442,2.4802482e-08,1.0,1.0,1.0
1.6176,0.5,0.0,58352.055,9858.677,-1.5531604,5.473858e-08,0.50746053,0.5953313,-1.3865882e-09,-0.10060264,0.9852983,-2.6922349e-09,-114.997215,0.0,-289.1396,87.12287,118.1807,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971055,0.597065,5.167269,5.3220253,0.0,20.891153,94.10606,22.101131,267.03845,2.0636257e-12,1.8225315e-13,5.1672688,5.1672688,5.3220253,-0.061493047,1.0,1.0,-0.6918481,0.0,0.0,-0.15473126,-34.59244,1.0,5.3220253,5.167269,5.8439684e-07,2.4802572e-08,1.568642,2.4802572e-08,1.0,1.0,1.0
1.6178,0.5,0.0,58352.44,9858.744,-1.5531604,5.473858e-08,0.5074591,0.5953329,-1.3830483e-09,-0.10060294,0.9853011,-2.685377e-09,-112.11641,0.0,-279.6903,87.12287,115.75387,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971072,0.59706664,5.230101,5.384857,0.0,13.269529,98.84688,1.8948894,277.79544,2.0645649e-12,1.7216233e-13,5.2301006,5.2301006,5.384857,-0.061493218,1.0,1.0,-0.6919905,0.0,0.0,-0.15473126,-34.59956,1.0,5.384857,5.230101,5.8439895e-07,2.4802663e-08,1.568842,2.4802663e-08,1.0,1.0,1.0
1.618,0.5,0.0,58352.824,9858.812,-1.5531604,5.473858e-08,0.5074577,0.5953346,-1.3738348e-09,-0.10060321,0.9853039,-2.6675029e-09,-108.793106,0.0,-269.13718,87.12287,112.87019,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971088,0.59706825,5.292933,5.447689,0.0,5.5954933,103.19762,-18.318943,287.45612,2.0651042e-12,1.5959132e-13,5.2929325,5.2929325,5.447689,-0.061493378,1.0,1.0,-0.69213283,0.0,0.0,-0.15473126,-34.606678,1.0,5.447689,5.292933,5.844011e-07,2.4802752e-08,1.569042,2.4802752e-08,1.0,1.0,1.0
1.6182,0.5,0.0,58353.207,9858.879,-1.5531604,5.473858e-08,0.50745624,0.59533626,-1.3766435e-09,-0.10060348,0.9853066,-2.6729712e-09,-105.040436,0.0,-257.52182,87.12287,109.54105,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59711045,0.5970699,5.355765,5.510521,0.0,-2.1006677,107.141106,-38.46059,295.98242,2.0652245e-12,1.4811176e-13,5.3557644,5.3557644,5.510521,-0.061493553,1.0,1.0,-0.69227517,0.0,0.0,-0.15473124,-34.613796,1.0,5.510521,5.355765,5.844032e-07,2.4802842e-08,1.569242,2.4802842e-08,1.0,1.0,1.0
1.6184,0.5,0.0,58353.594,9858.946,-1.5531604,5.473858e-08,0.5074548,0.59533787,-1.3729157e-09,-0.10060376,0.9853094,-2.665748e-09,-100.8732,0.0,-244.89006,87.12287,105.77959,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59711206,0.5970716,5.4185967,5.573353,0.0,-9.788581,110.66177,-58.450565,303.34064,2.0518784e-12,1.3807922e-13,5.4185963,5.4185963,5.573353,-0.061493736,1.0,1.0,-0.6924175,0.0,0.0,-0.15473124,-34.62091,1.0,5.573353,5.4185967,5.844041e-07,2.480288e-08,1.569442,2.480288e-08,1.0,1.0,1.0
1.6186,0.5,0.0,58353.977,9859.014,-1.5531604,5.473858e-08,0.5074534,0.5953395,-1.3701229e-09,-0.10060404,0.98531216,-2.6603404e-09,-96.30783,0.0,-231.29178,87.12287,101.60064,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971137,0.59707326,5.4814286,5.6361847,0.0,-17.437906,113.745735,-78.20997,309.50174,2.007668e-12,1.2967398e-13,5.481428,5.481428,5.6361847,-0.061493896,1.0,1.0,-0.6925599,0.0,0.0,-0.15473124,-34.62803,1.0,5.6361847,5.4814286,5.8440196e-07,2.4802791e-08,1.569642,2.4802791e-08,1.0,1.0,1.0
1.6188,0.5,0.0,58354.36,9859.081,-1.5531604,5.473858e-08,0.50745195,0.59534115,-1.368792e-09,-0.10060433,0.98531497,-2.6577711e-09,-91.36236,0.0,-216.7806,87.12287,97.02069,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59711534,0.59707487,5.5442605,5.6990166,0.0,-25.018454,116.380806,-97.66083,314.44144,1.983211e-12,1.221828e-13,5.54426,5.54426,5.6990166,-0.06149407,1.0,1.0,-0.69270223,0.0,0.0,-0.15473124,-34.635147,1.0,5.6990166,5.5442605,5.8439986e-07,2.48027e-08,1.569842,2.48027e-08,1.0,1.0,1.0
1.619,0.5,0.0,58354.742,9859.148,-1.5531604,5.473858e-08,0.5074505,0.5953428,-1.3636201e-09,-0.1006046,0.9853177,-2.6477438e-09,-86.05629,0.0,-201.4138,87.12287,92.05782,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.597117,0.59707654,5.6070924,5.7618484,0.0,-32.500305,118.55659,-116.726364,318.14017,1.9780113e-12,1.1530135e-13,5.607092,5.607092,5.7618484,-0.061494246,1.0,1.0,-0.69284457,0.0,0.0,-0.15473124,-34.642265,1.0,5.7618484,5.6070924,5.8439775e-07,2.4802612e-08,1.570042,2.4802612e-08,1.0,1.0,1.0
1.6192,0.5,0.0,58355.13,9859.216,-1.5531604,5.473858e-08,0.5074491,0.5953444,-1.355364e-09,-0.100604884,0.9853205,-2.631728e-09,-80.41056,0.0,-185.25204,87.12287,86.73161,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971186,0.59707814,5.6699243,5.8246803,0.0,-39.853935,120.264496,-135.33134,320.58337,1.9794485e-12,1.05763956e-13,5.669924,5.669924,5.8246803,-0.0614944,1.0,1.0,-0.69298697,0.0,0.0,-0.15473124,-34.649384,1.0,5.8246803,5.6699243,5.8439565e-07,2.4802521e-08,1.570242,2.4802521e-08,1.0,1.0,1.0
1.6194,0.5,0.0,58355.51,9859.283,-1.5531604,5.473858e-08,0.50744766,0.5953461,-1.353047e-09,-0.10060517,0.98532325,-2.6272435e-09,-74.447464,0.0,-168.35909,87.12287,81.06308,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971203,0.5970798,5.732756,5.887512,0.0,-47.05032,121.49778,-153.40233,321.7614,1.9810724e-12,9.576151e-14,5.7327557,5.7327557,5.887512,-0.061494578,1.0,1.0,-0.6931293,0.0,0.0,-0.15473124,-34.6565,1.0,5.887512,5.732756,5.843935e-07,2.480243e-08,1.570442,2.480243e-08,1.0,1.0,1.0
1.6196,0.5,0.0,58355.895,9859.351,-1.5531604,5.473858e-08,0.5074462,0.5953477,-1.3526835e-09,-0.10060543,0.98532605,-2.6265525e-09,-68.19052,0.0,-150.80159,87.12287,75.0746,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971219,0.5970814,5.795588,5.950344,0.0,-54.061054,122.25157,-170.86801,321.6696,1.9816744e-12,8.8684966e-14,5.795587,5.795587,5.950344,-0.061494756,1.0,1.0,-0.69327164,0.0,0.0,-0.15473124,-34.663616,1.0,5.950344,5.795588,5.843914e-07,2.4802342e-08,1.570642,2.4802342e-08,1.0,1.0,1.0
1.6198,0.5,0.0,58356.277,9859.418,-1.5531604,5.473858e-08,0.5074448,0.5953494,-1.3612288e-09,-0.10060571,0.9853288,-2.6431601e-09,-61.66442,0.0,-132.64885,87.12287,68.7898,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59712356,0.5970831,5.85842,6.013176,0.0,-60.858475,122.522896,-187.65944,320.3083,1.9815187e-12,8.1046626e-14,5.858419,5.858419,6.013176,-0.061494913,1.0,1.0,-0.693414,0.0,0.0,-0.15473124,-34.670734,1.0,6.013176,5.85842,5.843893e-07,2.4802251e-08,1.570842,2.4802251e-08,1.0,1.0,1.0
1.62,0.5,0.0,58356.664,9859.484,-1.5531604,5.473858e-08,0.50744337,0.59535104,-1.3529903e-09,-0.100605994,0.9853316,-2.6271778e-09,-54.894928,0.0,-113.972496,87.12287,62.233486,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971252,0.59708476,5.921252,6.076008,0.0,-67.41576,122.310684,-203.71036,317.68286,1.9672913e-12,7.4143626e-14,5.921251,5.921251,6.076008,-0.061495077,1.0,1.0,-0.69355637,0.0,0.0,-0.15473123,-34.677853,1.0,6.076008,5.921252,5.843866e-07,2.4802137e-08,1.571042,2.4802137e-08,1.0,1.0,1.0
1.6202,0.5,0.0,58357.047,9859.552,-1.5531604,5.473858e-08,0.50744194,0.59535265,-1.3460673e-09,-0.10060628,0.98533434,-2.6137499e-09,-47.908752,0.0,-94.84625,87.12287,55.431526,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59712684,0.5970864,5.9840837,6.1388397,0.0,-73.70701,121.61576,-218.95741,313.80365,1.9380981e-12,6.798752e-14,5.9840827,5.9840827,6.1388397,-0.061495256,1.0,1.0,-0.6936987,0.0,0.0,-0.15473123,-34.68497,1.0,6.1388397,5.9840837,5.8438377e-07,2.4802018e-08,1.571242,2.4802018e-08,1.0,1.0,1.0
1.6204,0.5,0.0,58357.43,9859.619,-1.5531604,5.473858e-08,0.50744057,0.5953543,-1.3473123e-09,-0.100606546,0.98533714,-2.616182e-09,-40.733463,0.0,-75.34558,87.12287,48.410763,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59712845,0.59708804,6.0469155,6.2016716,0.0,-79.707405,120.44087,-233.34042,308.686,1.9058652e-12,5.92943e-14,6.0469146,6.0469146,6.2016716,-0.061495434,1.0,1.0,-0.69384104,0.0,0.0,-0.15473123,-34.69209,1.0,6.2016716,6.0469155,5.84381e-07,2.48019e-08,1.571442,2.48019e-08,1.0,1.0,1.0
1.6206,0.5,0.0,58357.812,9859.687,-1.5531604,5.473858e-08,0.50743914,0.5953559,-1.353237e-09,-0.10060682,0.9853399,-2.6277012e-09,-33.397377,0.0,-55.547447,87.12287,41.19891,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59713006,0.59708965,6.109747,6.2645035,0.0,-85.393265,118.79064,-246.80263,302.35007,1.8745975e-12,5.1647834e-14,6.1097465,6.1097465,6.2645035,-0.061495602,1.0,1.0,-0.6939834,0.0,0.0,-0.15473123,-34.699207,1.0,6.2645035,6.109747,5.8437814e-07,2.4801778e-08,1.571642,2.4801778e-08,1.0,1.0,1.0
1.6208,0.5,0.0,58358.195,9859.754,-1.5531604,5.473858e-08,0.5074377,0.59535754,-1.3413055e-09,-0.10060711,0.9853427,-2.6045475e-09,-25.929445,0.0,-35.529984,87.12287,33.824417,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971317,0.5970913,6.172579,0.044149857,0.0,-90.74215,116.6716,-259.2909,294.82086,1.8421061e-12,4.5714744e-14,6.1725783,6.1725783,0.044149857,-0.061495777,1.0,1.0,-0.6941258,0.0,0.0,-0.15473123,-34.70632,1.0,0.044149857,6.172579,5.843753e-07,2.480166e-08,1.571842,2.480166e-08,1.0,1.0,1.0
1.621,0.5,0.0,58358.58,9859.821,-1.5531604,5.473858e-08,0.5074363,0.5953592,-1.3381176e-09,-0.10060738,0.9853454,-2.5983717e-09,-18.35914,0.0,-15.372189,87.12287,26.316399,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59713334,0.597093,6.2354107,0.10698171,0.0,-95.73295,114.09209,-270.7559,286.12808,1.7960071e-12,3.712608e-14,6.23541,6.23541,0.10698171,-0.061495934,1.0,1.0,-0.6942681,0.0,0.0,-0.15473123,-34.71344,1.0,0.10698171,6.2354107,5.843724e-07,2.4801535e-08,1.572042,2.4801535e-08,1.0,1.0,1.0
1.6212,0.5,0.0,58358.96,9859.889,-1.5531604,5.473858e-08,0.50743484,0.5953609,-1.3378132e-09,-0.10060766,0.98534817,-2.5977953e-09,-10.71634,0.0,4.846386,87.12287,18.70448,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.597135,0.5970946,0.015057408,0.16981356,0.0,-100.345955,111.062294,-281.15244,276.30603,1.7456063e-12,2.7517275e-14,0.015056823,0.015056823,0.16981356,-0.06149611,1.0,1.0,-0.69441044,0.0,0.0,-0.15473123,-34.72056,1.0,0.16981356,0.015057408,5.843689e-07,2.4801384e-08,1.572242,2.4801384e-08,1.0,1.0,1.0
1.6214,0.5,0.0,58359.344,9859.955,-1.5531604,5.473858e-08,0.5074334,0.5953625,-1.3356775e-09,-0.10060795,0.98535097,-2.5936626e-09,-3.031204,0.0,25.045946,87.12287,11.018698,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971366,0.59709626,0.07788926,0.23264542,0.0,-104.562965,107.59417,-290.43942,265.3935,1.7065855e-12,1.8882489e-14,0.077888675,0.077888675,0.23264542,-0.061496276,1.0,1.0,-0.69455284,0.0,0.0,-0.15473123,-34.727676,1.0,0.23264542,0.07788926,5.8436535e-07,2.4801235e-08,1.572442,2.4801235e-08,1.0,1.0,1.0
1.6216,0.5,0.0,58359.727,9860.022,-1.5531604,5.473858e-08,0.507432,0.5953641,-1.3330055e-09,-0.10060823,0.9853537,-2.5884885e-09,4.6659374,0.0,45.14677,87.12287,3.289389,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971383,0.5970979,0.14072111,0.29547727,0.0,-108.36734,103.7014,-298.58023,253.43347,1.6753876e-12,1.1322906e-14,0.14072053,0.14072053,0.29547727,-0.061496444,1.0,1.0,-0.6946952,0.0,0.0,-0.15473123,-34.734795,1.0,0.29547727,0.14072111,5.843618e-07,2.4801086e-08,1.572642,2.4801086e-08,1.0,1.0,1.0
1.6218,0.5,0.0,58360.11,9860.09,-1.5531604,5.473858e-08,0.50743055,0.59536576,-1.3306347e-09,-0.100608505,0.9853565,-2.5838993e-09,12.344707,0.0,65.069534,87.12287,-4.4529443,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971399,0.59709954,0.20355298,0.35830912,0.0,-111.74406,99.399345,-305.54276,240.4732,1.64632e-12,4.2210854e-15,0.20355238,0.20355238,0.35830912,-0.061496608,1.0,1.0,-0.6948375,0.0,0.0,-0.15473121,-34.741913,1.0,0.35830912,0.20355298,5.8435825e-07,2.4800935e-08,1.572842,2.4800935e-08,1.0,1.0,1.0
1.622,0.5,0.0,58360.492,9860.157,-1.5531604,5.473858e-08,0.5074291,0.5953674,-1.3271083e-09,-0.10060877,0.98535925,-2.5770661e-09,19.974798,0.0,84.7356,87.12287,-12.177746,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971415,0.5971012,0.26638484,0.42114097,0.0,-114.67979,94.70499,-311.29944,226.56383,1.6170359e-12,-2.7361104e-15,0.26638424,0.26638424,0.42114097,-0.061496787,1.0,1.0,-0.69497985,0.0,0.0,-0.15473121,-34.74903,1.0,0.42114097,0.26638484,5.843547e-07,2.4800785e-08,1.573042,2.4800785e-08,1.0,1.0,1.0
1.6222,0.5,0.0,58360.875,9860.224,-1.5531604,5.473858e-08,0.5074277,0.59536904,-1.3275638e-09,-0.10060906,0.985362,-2.5779652e-09,27.5261,0.0,104.067375,87.12287,-19.85453,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971432,0.5971028,0.3292167,0.48397282,0.0,-117.16294,89.63684,-315.8276,211.76024,1.5871912e-12,-9.678483e-15,0.3292161,0.3292161,0.48397282,-0.061496966,1.0,1.0,-0.69512224,0.0,0.0,-0.15473121,-34.756145,1.0,0.48397282,0.3292167,5.843512e-07,2.4800636e-08,1.573242,2.4800636e-08,1.0,1.0,1.0
1.6224,0.5,0.0,58361.258,9860.291,-1.5531604,5.473858e-08,0.5074263,0.5953707,-1.3268029e-09,-0.10060935,0.9853648,-2.576502e-09,34.96881,0.0,122.98854,87.12287,-27.453,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971448,0.59710443,0.39204854,0.54680467,0.0,-119.183716,84.214905,-319.10938,196.12083,1.5489809e-12,-1.6209524e-14,0.39204794,0.39204794,0.54680467,-0.061497122,1.0,1.0,-0.6952646,0.0,0.0,-0.15473121,-34.763264,1.0,0.54680467,0.39204854,5.843477e-07,2.4800485e-08,1.573442,2.4800485e-08,1.0,1.0,1.0
1.6226,0.5,0.0,58361.64,9860.358,-1.5531604,5.473858e-08,0.5074249,0.5953723,-1.3169461e-09,-0.1006096,0.98536754,-2.5573754e-09,42.273556,0.0,141.42444,87.12287,-34.943165,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59714645,0.5971061,0.4548804,0.60963655,0.0,-120.734146,78.46059,-321.13177,179.70734,1.4960792e-12,-2.2739064e-14,0.45487982,0.45487982,0.60963655,-0.061497297,1.0,1.0,-0.6954069,0.0,0.0,-0.15473121,-34.770382,1.0,0.60963655,0.4548804,5.8434415e-07,2.4800336e-08,1.573642,2.4800336e-08,1.0,1.0,1.0
1.6228,0.5,0.0,58362.023,9860.426,-1.5531604,5.473858e-08,0.50742346,0.5953739,-1.3095995e-09,-0.10060989,0.9853703,-2.5431235e-09,49.411507,0.0,159.30228,87.12287,-42.295467,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59714806,0.59710777,0.51771224,0.67246836,0.0,-121.8081,72.39659,-321.8868,162.58453,1.4361533e-12,-2.9305053e-14,0.51771164,0.51771164,0.67246836,-0.06149748,1.0,1.0,-0.6955493,0.0,0.0,-0.15473121,-34.7775,1.0,0.67246836,0.51771224,5.843405e-07,2.4800181e-08,1.573842,2.4800181e-08,1.0,1.0,1.0
1.623,0.5,0.0,58362.406,9860.492,-1.5531604,5.473858e-08,0.50742203,0.5953756,-1.3112653e-09,-0.10061017,0.9853731,-2.5463724e-09,56.354492,0.0,176.55154,87.12287,-49.480892,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971497,0.5971094,0.5805441,0.73530024,0.0,-122.40133,66.04684,-321.37152,144.81998,1.3819396e-12,-3.560002e-14,0.5805435,0.5805435,0.73530024,-0.06149764,1.0,1.0,-0.69569165,0.0,0.0,-0.15473121,-34.78462,1.0,0.73530024,0.5805441,5.843363e-07,2.4800002e-08,1.574042,2.4800002e-08,1.0,1.0,1.0
1.6232,0.5,0.0,58362.79,9860.56,-1.5531604,5.473858e-08,0.5074206,0.5953772,-1.3045213e-09,-0.10061046,0.9853758,-2.5332905e-09,63.075108,0.0,193.10413,87.12287,-56.471073,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59715134,0.59711105,0.64337593,0.7981321,0.0,-122.511505,59.436394,-319.58792,126.483795,1.3432536e-12,-4.1732354e-14,0.6433754,0.6433754,0.7981321,-0.06149781,1.0,1.0,-0.695834,0.0,0.0,-0.15473121,-34.791737,1.0,0.7981321,0.64337593,5.8433204e-07,2.4799823e-08,1.574242,2.4799823e-08,1.0,1.0,1.0
1.6234,0.5,0.0,58363.17,9860.627,-1.5531604,5.473858e-08,0.50741917,0.5953789,-1.298414e-09,-0.100610726,0.98537856,-2.5214446e-09,69.54684,0.0,208.8947,87.12287,-63.238426,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59715295,0.59711266,0.7062078,0.86096394,0.0,-122.138176,52.591347,-316.54303,107.64833,1.3128736e-12,-4.815216e-14,0.7062072,0.7062072,0.86096394,-0.06149797,1.0,1.0,-0.6959763,0.0,0.0,-0.15473121,-34.79885,1.0,0.86096394,0.7062078,5.8432784e-07,2.4799643e-08,1.574442,2.4799643e-08,1.0,1.0,1.0
1.6236,0.5,0.0,58363.555,9860.693,-1.5531604,5.473858e-08,0.50741774,0.5953805,-1.2950777e-09,-0.100610994,0.98538136,-2.5149798e-09,75.744125,0.0,223.86095,87.12287,-69.75625,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971546,0.5971143,0.7690397,0.9237958,0.0,-121.28283,45.538704,-312.24887,88.38792,1.2841749e-12,-5.4410137e-14,0.7690391,0.7690391,0.9237958,-0.061498143,1.0,1.0,-0.6961187,0.0,0.0,-0.1547312,-34.80597,1.0,0.9237958,0.7690397,5.843236e-07,2.4799462e-08,1.574642,2.4799462e-08,1.0,1.0,1.0
1.6238,0.5,0.0,58363.934,9860.761,-1.5531604,5.473858e-08,0.50741637,0.5953821,-1.295154e-09,-0.10061127,0.9853841,-2.515142e-09,81.64252,0.0,237.9438,87.12287,-75.9988,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971562,0.59711593,0.8318715,0.98662764,0.0,-119.94882,38.306305,-306.72238,68.77857,1.2549404e-12,-6.016079e-14,0.8318709,0.8318709,0.98662764,-0.06149832,1.0,1.0,-0.69626105,0.0,0.0,-0.1547312,-34.813087,1.0,0.98662764,0.8318715,5.8431937e-07,2.4799283e-08,1.574842,2.4799283e-08,1.0,1.0,1.0
1.624,0.5,0.0,58364.316,9860.827,-1.5531604,5.473858e-08,0.50741494,0.59538376,-1.2898457e-09,-0.100611545,0.98538685,-2.5048477e-09,87.21874,0.0,251.08768,87.12287,-81.94146,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59715784,0.5971176,0.8947034,1.0494595,0.0,-118.141426,30.922686,-299.98535,48.897686,1.2251474e-12,-6.604681e-14,0.8947028,0.8947028,1.0494595,-0.061498478,1.0,1.0,-0.6964034,0.0,0.0,-0.1547312,-34.820206,1.0,1.0494595,0.8947034,5.843151e-07,2.4799103e-08,1.575042,2.4799103e-08,1.0,1.0,1.0
1.6242,0.5,0.0,58364.7,9860.895,-1.5531604,5.473858e-08,0.5074135,0.59538543,-1.2830836e-09,-0.100611836,0.98538965,-2.49173e-09,92.450775,0.0,263.2407,87.12287,-87.56076,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971595,0.5971192,0.9575352,1.1122913,0.0,-115.86777,23.41699,-292.0644,28.823708,1.1951526e-12,-7.18446e-14,0.9575347,0.9575347,1.1122913,-0.061498664,1.0,1.0,-0.6965457,0.0,0.0,-0.1547312,-34.827324,1.0,1.1122913,0.9575352,5.843109e-07,2.4798924e-08,1.575242,2.4798924e-08,1.0,1.0,1.0
1.6244,0.5,0.0,58365.082,9860.962,-1.5531604,5.473858e-08,0.5074121,0.59538704,-1.2785072e-09,-0.10061211,0.9853924,-2.4828564e-09,97.317986,0.0,274.35486,87.12287,-92.83453,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971611,0.5971209,1.020367,1.1751232,0.0,-113.13682,15.818835,-282.99072,8.635866,1.1651482e-12,-7.7409724e-14,1.0203665,1.0203665,1.1751232,-0.06149882,1.0,1.0,-0.6966881,0.0,0.0,-0.1547312,-34.834442,1.0,1.1751232,1.020367,5.8430663e-07,2.4798744e-08,1.575442,2.4798744e-08,1.0,1.0,1.0
1.6246,0.5,0.0,58365.465,9861.028,-1.5531604,5.473858e-08,0.50741065,0.59538865,-1.2770008e-09,-0.10061238,0.98539513,-2.4799447e-09,101.80114,0.0,284.38635,87.12287,-97.74196,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971628,0.5971225,1.0831989,1.2379551,0.0,-109.95935,8.158209,-272.8002,-11.586168,1.1351755e-12,-8.351369e-14,1.0831983,1.0831983,1.2379551,-0.061498996,1.0,1.0,-0.69683045,0.0,0.0,-0.1547312,-34.841557,1.0,1.2379551,1.0831989,5.843024e-07,2.4798565e-08,1.575642,2.4798565e-08,1.0,1.0,1.0
1.6248,0.5,0.0,58365.844,9861.096,-1.5531604,5.473858e-08,0.5074092,0.5953903,-1.2702219e-09,-0.10061267,0.98539793,-2.4667939e-09,105.88256,0.0,293.29556,87.12287,-102.263664,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971644,0.5971241,1.1460308,1.300787,0.0,-106.34791,0.46534464,-261.53296,-31.76259,1.1055453e-12,-8.9963356e-14,1.1460302,1.1460302,1.300787,-0.061499167,1.0,1.0,-0.6969728,0.0,0.0,-0.1547312,-34.848675,1.0,1.300787,1.1460308,5.8429816e-07,2.4798384e-08,1.575842,2.4798384e-08,1.0,1.0,1.0
1.625,0.5,0.0,58366.227,9861.162,-1.5531604,5.473858e-08,0.50740784,0.5953919,-1.272648e-09,-0.100612946,0.9854007,-2.4715192e-09,109.546135,0.0,301.0473,87.12287,-106.381805,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.597166,0.59712577,1.2088627,1.3636187,0.0,-102.31674,-7.2293987,-249.23354,-51.81377,1.0859573e-12,-9.6600354e-14,1.2088621,1.2088621,1.3636187,-0.061499346,1.0,1.0,-0.6971152,0.0,0.0,-0.1547312,-34.855793,1.0,1.3636187,1.2088627,5.8429396e-07,2.4798204e-08,1.576042,2.4798204e-08,1.0,1.0,1.0
1.6252,0.5,0.0,58366.61,9861.2295,-1.5531604,5.473858e-08,0.5074064,0.5953936,-1.2713895e-09,-0.100613214,0.9854034,-2.469089e-09,112.7774,0.0,307.611,87.12287,-110.08013,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971677,0.5971274,1.2716945,1.4264506,0.0,-97.881744,-14.895653,-235.95041,-71.660576,1.0803633e-12,-1.031815e-13,1.271694,1.271694,1.4264506,-0.061499503,1.0,1.0,-0.6972575,0.0,0.0,-0.1547312,-34.86291,1.0,1.4264506,1.2716945,5.842897e-07,2.4798025e-08,1.576242,2.4798025e-08,1.0,1.0,1.0
1.6254,0.5,0.0,58366.99,9861.296,-1.5531604,5.473858e-08,0.507405,0.5953952,-1.27153e-09,-0.1006135,0.98540616,-2.4693758e-09,115.5636,0.0,312.9607,87.12287,-113.34404,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971693,0.59712905,1.3345263,1.4892825,0.0,-93.06043,-22.503162,-221.73604,-91.22468,1.0807754e-12,-1.0919735e-13,1.3345258,1.3345258,1.4892825,-0.06149967,1.0,1.0,-0.69739985,0.0,0.0,-0.15473118,-34.87003,1.0,1.4892825,1.3345263,5.842855e-07,2.4797846e-08,1.576442,2.4797846e-08,1.0,1.0,1.0
1.6256,0.5,0.0,58367.37,9861.363,-1.5531604,5.473858e-08,0.50740355,0.5953968,-1.271066e-09,-0.100613765,0.9854089,-2.4684885e-09,117.89374,0.0,317.07535,87.12287,-116.160645,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971709,0.5971307,1.3973582,1.5521144,0.0,-87.871826,-30.021904,-206.64648,-110.42886,1.0819348e-12,-1.146367e-13,1.3973576,1.3973576,1.5521144,-0.061499834,1.0,1.0,-0.6975422,0.0,0.0,-0.15473118,-34.877148,1.0,1.5521144,1.3973582,5.842812e-07,2.4797666e-08,1.576642,2.4797666e-08,1.0,1.0,1.0
1.6258,0.5,0.0,58367.754,9861.43,-1.5531604,5.473858e-08,0.5074021,0.5953985,-1.2744272e-09,-0.10061406,0.9854117,-2.47503e-09,119.758606,0.0,319.93863,87.12287,-118.51883,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59717256,0.5971323,1.46019,1.6149461,0.0,-82.3364,-37.422203,-190.7413,-129.19734,1.0824688e-12,-1.2026068e-13,1.4601895,1.4601895,1.6149461,-0.061500013,1.0,1.0,-0.6976846,0.0,0.0,-0.15473118,-34.884266,1.0,1.6149461,1.46019,5.84277e-07,2.4797487e-08,1.576842,2.4797487e-08,1.0,1.0,1.0
1.626,0.5,0.0,58368.133,9861.496,-1.5531604,5.473858e-08,0.50740075,0.5954001,-1.281033e-09,-0.100614324,0.98541445,-2.4878726e-09,121.150856,0.0,321.5393,87.12287,-120.40929,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59717417,0.59713393,1.5230219,1.677778,0.0,-76.476006,-44.674854,-174.08327,-147.45604,1.0825485e-12,-1.2547693e-13,1.5230213,1.5230213,1.677778,-0.061500195,1.0,1.0,-0.6978269,0.0,0.0,-0.15473118,-34.89138,1.0,1.677778,1.5230219,5.8427275e-07,2.4797306e-08,1.577042,2.4797306e-08,1.0,1.0,1.0
1.6262,0.5,0.0,58368.516,9861.563,-1.5531604,5.473858e-08,0.5073993,0.5954017,-1.2911611e-09,-0.1006146,0.9854172,-2.5075562e-09,122.06499,0.0,321.871,87.12287,-121.824554,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971758,0.5971356,1.5858538,1.7406099,0.0,-70.31375,-51.751236,-156.7381,-165.13289,1.0824992e-12,-1.3035818e-13,1.5858532,1.5858532,1.7406099,-0.061500344,1.0,1.0,-0.69796926,0.0,0.0,-0.15473118,-34.8985,1.0,1.7406099,1.5858538,5.842685e-07,2.4797126e-08,1.577242,2.4797126e-08,1.0,1.0,1.0
1.6264,0.5,0.0,58368.9,9861.63,-1.5531604,5.473858e-08,0.5073979,0.5954034,-1.2920528e-09,-0.1006149,0.9854199,-2.5093023e-09,122.49739,0.0,320.9324,87.12287,-122.75904,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59717745,0.5971372,1.6486856,1.8034418,0.0,-63.873974,-58.623413,-138.77428,-182.15813,1.0824605e-12,-1.3518922e-13,1.6486851,1.6486851,1.8034418,-0.061500527,1.0,1.0,-0.69811165,0.0,0.0,-0.15473118,-34.905617,1.0,1.8034418,1.6486856,5.842643e-07,2.4796947e-08,1.577442,2.4796947e-08,1.0,1.0,1.0
1.6266,0.5,0.0,58369.277,9861.697,-1.5531604,5.473858e-08,0.50739646,0.595405,-1.2913818e-09,-0.10061516,0.98542273,-2.5080131e-09,122.44635,0.0,318.72723,87.12287,-123.20906,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59717906,0.5971389,1.7115175,1.8662736,0.0,-57.182076,-65.264275,-120.262665,-198.46457,1.0820827e-12,-1.3989957e-13,1.7115169,1.7115169,1.8662736,-0.061500683,1.0,1.0,-0.698254,0.0,0.0,-0.15473118,-34.912735,1.0,1.8662736,1.7115175,5.842603e-07,2.4796778e-08,1.577642,2.4796778e-08,1.0,1.0,1.0
1.6268,0.5,0.0,58369.66,9861.764,-1.5531604,5.473858e-08,0.507395,0.5954066,-1.2983273e-09,-0.100615434,0.9854255,-2.521516e-09,121.91206,0.0,315.2642,87.12287,-123.17283,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59718066,0.5971405,1.7743493,1.9291054,0.0,-50.26447,-71.6476,-101.27633,-213.98785,1.0714788e-12,-1.4466687e-13,1.7743487,1.7743487,1.9291054,-0.06150085,1.0,1.0,-0.6983963,0.0,0.0,-0.15473118,-34.919853,1.0,1.9291054,1.7743493,5.842568e-07,2.4796629e-08,1.577842,2.4796629e-08,1.0,1.0,1.0
1.627,0.5,0.0,58370.04,9861.83,-1.5531604,5.473858e-08,0.50739366,0.59540826,-1.2971151e-09,-0.10061572,0.9854282,-2.519176e-09,120.896645,0.0,310.55692,87.12287,-122.65049,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971823,0.59714216,1.8371812,1.9919373,0.0,-43.148453,-77.74819,-81.8902,-228.6667,1.0469688e-12,-1.4862991e-13,1.8371806,1.8371806,1.9919373,-0.06150103,1.0,1.0,-0.69853866,0.0,0.0,-0.15473118,-34.92697,1.0,1.9919373,1.8371812,5.8425326e-07,2.4796478e-08,1.578042,2.4796478e-08,1.0,1.0,1.0
1.6272,0.5,0.0,58370.42,9861.897,-1.5531604,5.473858e-08,0.5073922,0.59540987,-1.2979523e-09,-0.100615986,0.98543096,-2.520816e-09,119.4041,0.0,304.62396,87.12287,-121.644104,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59718394,0.59714377,1.9000131,2.054769,0.0,-35.86211,-83.541985,-62.180775,-242.44319,1.0165632e-12,-1.521313e-13,1.9000125,1.9000125,2.054769,-0.0615012,1.0,1.0,-0.69868106,0.0,0.0,-0.15473117,-34.934086,1.0,2.054769,1.9000131,5.8424973e-07,2.4796329e-08,1.578242,2.4796329e-08,1.0,1.0,1.0
1.6274,0.5,0.0,58370.8,9861.964,-1.5531604,5.473858e-08,0.5073908,0.5954115,-1.3023002e-09,-0.10061626,0.9854337,-2.5292743e-09,117.44031,0.0,297.48877,87.12287,-120.15763,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59718555,0.59714544,1.9628448,2.117601,0.0,-28.434195,-89.00611,-42.225845,-255.26294,9.854539e-13,-1.5535782e-13,1.9628444,1.9628444,2.117601,-0.06150136,1.0,1.0,-0.6988234,0.0,0.0,-0.15473117,-34.941204,1.0,2.117601,1.9628448,5.842462e-07,2.479618e-08,1.578442,2.479618e-08,1.0,1.0,1.0
1.6276,0.5,0.0,58371.184,9862.031,-1.5531604,5.473858e-08,0.50738937,0.59541315,-1.3144186e-09,-0.10061654,0.98543644,-2.5528244e-09,115.013016,0.0,289.1795,87.12287,-118.196945,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59718716,0.59714705,2.0256767,2.1804328,0.0,-20.894024,-94.118996,-22.104156,-267.07535,9.549752e-13,-1.5924638e-13,2.0256763,2.0256763,2.1804328,-0.06150153,1.0,1.0,-0.6989657,0.0,0.0,-0.15473117,-34.948322,1.0,2.1804328,2.0256767,5.842427e-07,2.4796028e-08,1.578642,2.4796028e-08,1.0,1.0,1.0
1.6278,0.5,0.0,58371.562,9862.098,-1.5531604,5.473858e-08,0.507388,0.59541476,-1.3152858e-09,-0.100616805,0.9854392,-2.5545228e-09,112.13181,0.0,279.7289,87.12287,-115.769775,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59718883,0.59714866,2.0885086,2.2432647,0.0,-13.271351,-98.86046,-1.8951247,-277.8338,9.249427e-13,-1.6344472e-13,2.0885081,2.0885081,2.2432647,-0.06150171,1.0,1.0,-0.69910806,0.0,0.0,-0.15473117,-34.95544,1.0,2.2432647,2.0885086,5.8423916e-07,2.479588e-08,1.578842,2.479588e-08,1.0,1.0,1.0
1.628,0.5,0.0,58371.945,9862.164,-1.5531604,5.473858e-08,0.50738657,0.59541637,-1.3271663e-09,-0.10061709,0.985442,-2.5776115e-09,108.80805,0.0,269.17432,87.12287,-112.885704,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59719044,0.59715027,2.1513405,2.3060966,0.0,-5.59626,-103.21179,18.321499,-287.49582,8.950354e-13,-1.6866886e-13,2.1513398,2.1513398,2.3060966,-0.06150187,1.0,1.0,-0.69925046,0.0,0.0,-0.15473117,-34.96256,1.0,2.3060966,2.1513405,5.842356e-07,2.479573e-08,1.579042,2.479573e-08,1.0,1.0,1.0
1.6282,0.5,0.0,58372.324,9862.23,-1.5531604,5.473858e-08,0.50738513,0.59541804,-1.3201332e-09,-0.100617364,0.9854447,-2.5639662e-09,105.05486,0.0,257.55734,87.12287,-109.55611,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59719205,0.59715194,2.2141724,2.3689284,0.0,2.1009586,-107.15582,38.465923,-296.02325,8.65119e-13,-1.735277e-13,2.2141716,2.2141716,2.3689284,-0.061502036,1.0,1.0,-0.6993928,0.0,0.0,-0.15473117,-34.969677,1.0,2.3689284,2.2141724,5.8423205e-07,2.4795579e-08,1.579242,2.4795579e-08,1.0,1.0,1.0
1.6284,0.5,0.0,58372.703,9862.298,-1.5540304,1.9015264e-08,0.5073837,0.59541965,-1.3254394e-09,-0.10061764,0.98544747,-2.5742861e-09,100.88705,0.0,244.92384,87.12287,-105.79412,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59719366,0.5971536,2.2770042,2.4317603,0.0,9.7899275,-110.67698,58.458656,-303.3825,8.3482353e-13,-1.7826504e-13,2.2770035,2.2770035,2.4317603,-0.061502203,1.0,1.0,-0.69953513,0.0,0.0,-0.15473117,-34.97679,1.0,2.4317603,2.2770042,5.842288e-07,2.479544e-08,1.579442,2.479544e-08,1.0,1.0,1.0
1.6286,0.5,0.0,58373.086,9862.364,-1.5540304,1.9015264e-08,0.50738233,0.59542125,-1.3304764e-09,-0.10061793,0.9854502,-2.5840834e-09,96.32105,0.0,231.32367,87.12287,-101.61459,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5971953,0.5971552,2.3398361,2.4945922,0.0,17.440302,-113.76135,78.22079,-309.54443,7.9567077e-13,-1.8276674e-13,2.3398354,2.3398354,2.4945922,-0.061502382,1.0,1.0,-0.6996775,0.0,0.0,-0.15473117,-34.98391,1.0,2.4945922,2.3398361,5.84226e-07,2.4795321e-08,1.579642,2.4795321e-08,1.0,1.0,1.0
1.6288,0.5,0.0,58373.465,9862.431,-1.5540304,1.9015264e-08,0.5073809,0.59542286,-1.3368255e-09,-0.1006182,0.98545295,-2.5964295e-09,91.37489,0.0,216.81049,87.12287,-97.03401,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59719694,0.5971568,2.402668,2.557424,0.0,25.021889,-116.39678,97.67432,-314.4848,7.554604e-13,-1.8753345e-13,2.4026673,2.4026673,2.557424,-0.061502546,1.0,1.0,-0.69981986,0.0,0.0,-0.15473117,-34.991028,1.0,2.557424,2.402668,5.842232e-07,2.4795202e-08,1.579842,2.4795202e-08,1.0,1.0,1.0
1.629,0.5,0.0,58373.848,9862.497,-1.5540304,1.9015264e-08,0.5073795,0.59542453,-1.3490308e-09,-0.10061848,0.9854557,-2.6201497e-09,86.0681,0.0,201.44156,87.12287,-92.07046,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59719855,0.5971585,2.4654996,2.620256,0.0,32.50477,-118.57286,116.742485,-318.18405,7.216454e-13,-1.917471e-13,2.4654992,2.4654992,2.620256,-0.061502725,1.0,1.0,-0.6999622,0.0,0.0,-0.15473115,-34.998146,1.0,2.620256,2.4654996,5.8422034e-07,2.4795082e-08,1.580042,2.4795082e-08,1.0,1.0,1.0
1.6292,0.5,0.0,58374.227,9862.564,-1.5540304,1.9015264e-08,0.50737804,0.59542614,-1.3596148e-09,-0.10061874,0.98545843,-2.640721e-09,80.42159,0.0,185.27756,87.12287,-86.743515,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59720016,0.5971601,2.5283315,2.6830876,0.0,39.859406,-120.281,135.35002,-320.6276,6.914231e-13,-1.9541637e-13,2.528331,2.528331,2.6830876,-0.061502878,1.0,1.0,-0.70010453,0.0,0.0,-0.15473115,-35.005264,1.0,2.6830876,2.5283315,5.842175e-07,2.479496e-08,1.580242,2.479496e-08,1.0,1.0,1.0
1.6294,0.5,0.0,58374.605,9862.631,-1.5540304,1.9015264e-08,0.5073767,0.5954278,-1.3669716e-09,-0.10061902,0.9854612,-2.6550246e-09,74.45767,0.0,168.38226,87.12287,-81.07421,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.5972018,0.5971617,2.5911634,2.7459195,0.0,47.056774,-121.51445,153.4235,-321.80576,6.61982e-13,-1.9868468e-13,2.591163,2.591163,2.7459195,-0.06150305,1.0,1.0,-0.70024693,0.0,0.0,-0.15473115,-35.012383,1.0,2.7459195,2.5911634,5.842147e-07,2.4794842e-08,1.580442,2.4794842e-08,1.0,1.0,1.0
1.6296,0.5,0.0,58374.99,9862.697,-1.5540304,1.9015264e-08,0.50737524,0.5954294,-1.3727018e-09,-0.1006193,0.9854639,-2.666169e-09,68.19987,0.0,150.82234,87.12287,-75.08491,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59720343,0.5971633,2.6539953,2.8087513,0.0,54.068474,-122.26834,170.89157,-321.71393,6.323383e-13,-2.0261581e-13,2.6539948,2.6539948,2.8087513,-0.06150321,1.0,1.0,-0.70038927,0.0,0.0,-0.15473115,-35.0195,1.0,2.8087513,2.6539953,5.842119e-07,2.4794723e-08,1.580642,2.4794723e-08,1.0,1.0,1.0
1.6298,0.5,0.0,58375.367,9862.764,-1.5540304,1.9015264e-08,0.5073738,0.595431,-1.3751111e-09,-0.10061958,0.98546666,-2.6708635e-09,61.67288,0.0,132.6671,87.12287,-68.79924,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59720504,0.597165,2.7168272,2.8715832,0.0,60.866825,-122.5397,187.68532,-320.35242,6.0245824e-13,-2.0673346e-13,2.7168267,2.7168267,2.8715832,-0.061503388,1.0,1.0,-0.7005316,0.0,0.0,-0.15473115,-35.026615,1.0,2.8715832,2.7168272,5.8420903e-07,2.4794602e-08,1.580842,2.4794602e-08,1.0,1.0,1.0
1.63,0.5,0.0,58375.746,9862.83,-1.5540304,1.9015264e-08,0.50737244,0.59543264,-1.3800926e-09,-0.10061985,0.9854694,-2.6805538e-09,54.902454,0.0,113.988174,87.12287,-62.242023,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59720665,0.5971666,2.779659,2.934415,0.0,67.424995,-122.32745,203.73845,-317.72662,5.724867e-13,-2.1064549e-13,2.7796583,2.7796583,2.934415,-0.061503567,1.0,1.0,-0.700674,0.0,0.0,-0.15473115,-35.033733,1.0,2.934415,2.779659,5.8420625e-07,2.4794483e-08,1.581042,2.4794483e-08,1.0,1.0,1.0
1.6302,0.5,0.0,58376.125,9862.896,-1.5540304,1.9015264e-08,0.507371,0.59543425,-1.3809878e-09,-0.100620136,0.98547214,-2.6823075e-09,47.915318,0.0,94.85929,87.12287,-55.43913,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59720826,0.5971682,2.842491,2.997247,0.0,73.71711,-121.63243,218.9876,-313.8469,5.425125e-13,-2.1526429e-13,2.8424902,2.8424902,2.997247,-0.06150373,1.0,1.0,-0.70081633,0.0,0.0,-0.15473115,-35.04085,1.0,2.997247,2.842491,5.842034e-07,2.4794362e-08,1.581242,2.4794362e-08,1.0,1.0,1.0
1.6304,0.5,0.0,58376.508,9862.963,-1.5540304,1.9015264e-08,0.5073696,0.5954359,-1.3884333e-09,-0.10062042,0.9854749,-2.696784e-09,40.739044,0.0,75.355934,87.12287,-48.417404,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59720993,0.5971699,2.9053228,3.0600789,0.0,79.71833,-120.457375,233.37257,-308.72852,5.1384423e-13,-2.1840701e-13,2.905322,2.905322,3.0600789,-0.0615039,1.0,1.0,-0.70095867,0.0,0.0,-0.15473115,-35.04797,1.0,3.0600789,2.9053228,5.8420056e-07,2.4794243e-08,1.581442,2.4794243e-08,1.0,1.0,1.0
1.6306,0.5,0.0,58376.887,9863.03,-1.5540304,1.9015264e-08,0.50736815,0.5954375,-1.3890512e-09,-0.10062069,0.9854776,-2.6979992e-09,33.40195,0.0,55.55507,87.12287,-41.20456,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59721154,0.5971715,2.9681547,3.1229107,0.0,85.404976,-118.80692,246.83662,-302.3917,4.980066e-13,-2.2094143e-13,2.968154,2.968154,3.1229107,-0.061504055,1.0,1.0,-0.701101,0.0,0.0,-0.15473115,-35.055088,1.0,3.1229107,2.9681547,5.8419783e-07,2.4794126e-08,1.581642,2.4794126e-08,1.0,1.0,1.0
1.6308,0.5,0.0,58377.266,9863.097,-1.5540304,1.9015264e-08,0.5073668,0.59543914,-1.3866599e-09,-0.10062096,0.98548037,-2.6933693e-09,25.932997,0.0,35.534847,87.12287,-33.829056,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.54353,1.0,0.59721315,0.59717315,3.0309865,3.1857426,0.0,90.754585,-116.687584,259.3266,-294.86145,4.879367e-13,-2.2336596e-13,3.0309858,3.0309858,3.1857426,-0.06150424,1.0,1.0,-0.7012434,0.0,0.0,-0.15473114,-35.062206,1.0,3.1857426,3.0309865,5.8419573e-07,2.4794037e-08,1.581842,2.4794037e-08,1.0,1.0,1.0
1.631,0.5,0.0,58377.645,9863.163,-1.5540304,1.9015264e-08,0.50736535,0.5954408,-1.379631e-09,-0.10062124,0.9854831,-2.6797318e-09,18.361654,0.0,15.374277,87.14708,-26.320007,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59721476,0.59717476,3.0938182,3.2485743,0.0,95.74606,-114.10772,270.79318,-286.16745,4.672219e-13,-2.2640143e-13,3.0938177,3.0938177,3.2485743,-0.061504405,1.0,1.0,-0.70138574,0.0,0.0,-0.15473114,-35.06932,1.0,3.2485743,3.0938182,5.8419363e-07,2.4793946e-08,1.582042,2.4793946e-08,1.0,1.0,1.0
1.6312,0.5,0.0,58378.023,9863.2295,-1.5540304,1.9015264e-08,0.5073639,0.5954424,-1.3639377e-09,-0.10062152,0.98548585,-2.6492648e-09,10.717806,0.0,-4.8470793,87.14708,-18.707043,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59721637,0.5971764,3.15665,3.3114061,0.0,100.3597,-111.07751,281.19113,-276.34406,4.3869604e-13,-2.2947489e-13,3.1566496,3.1566496,3.3114061,-0.06150457,1.0,1.0,-0.7015281,0.0,0.0,-0.15473114,-35.07644,1.0,3.3114061,3.15665,5.8419147e-07,2.4793856e-08,1.582242,2.4793856e-08,1.0,1.0,1.0
1.6314,0.5,0.0,58378.402,9863.296,-1.5540304,1.9015264e-08,0.50736254,0.595444,-1.3468109e-09,-0.10062179,0.9854886,-2.6160125e-09,3.031617,0.0,-25.049417,87.14708,-11.020209,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59721804,0.597178,3.219482,3.374238,0.0,104.577286,-107.6089,290.4794,-265.43,4.07917e-13,-2.3415184e-13,3.2194815,3.2194815,3.374238,-0.061504737,1.0,1.0,-0.7016704,0.0,0.0,-0.15473114,-35.083557,1.0,3.374238,3.219482,5.8418937e-07,2.4793767e-08,1.582442,2.4793767e-08,1.0,1.0,1.0
1.6316,0.5,0.0,58378.785,9863.362,-1.5540304,1.9015264e-08,0.5073611,0.59544563,-1.3456738e-09,-0.100622065,0.98549134,-2.6138187e-09,-4.666578,0.0,-45.153008,87.14708,-3.289842,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59721965,0.59717965,3.2823138,3.43707,0.0,108.38218,-103.7156,298.62134,-253.46832,3.772928e-13,-2.3887739e-13,3.2823133,3.2823133,3.43707,-0.061504904,1.0,1.0,-0.7018128,0.0,0.0,-0.15473114,-35.090675,1.0,3.43707,3.2823138,5.8418726e-07,2.4793676e-08,1.582642,2.4793676e-08,1.0,1.0,1.0
1.6318,0.5,0.0,58379.164,9863.429,-1.5540304,1.9015264e-08,0.5073597,0.59544724,-1.3304078e-09,-0.10062233,0.9854941,-2.5841802e-09,-12.346398,0.0,-65.07851,87.14708,4.4535513,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59722126,0.59718126,3.3451457,3.4999018,0.0,111.75935,-99.41296,305.58478,-240.50626,3.4712893e-13,-2.4232997e-13,3.3451452,3.3451452,3.4999018,-0.06150508,1.0,1.0,-0.70195514,0.0,0.0,-0.15473114,-35.097794,1.0,3.4999018,3.3451457,5.841851e-07,2.4793588e-08,1.582842,2.4793588e-08,1.0,1.0,1.0
1.632,0.5,0.0,58379.543,9863.495,-1.5540304,1.9015264e-08,0.5073583,0.5954489,-1.3236044e-09,-0.10062261,0.9854968,-2.5709799e-09,-19.977533,0.0,-84.747284,87.14708,12.179411,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59722286,0.5971829,3.4079776,3.5627337,0.0,114.69548,-94.71795,311.34225,-226.59497,3.1718058e-13,-2.4494168e-13,3.4079769,3.4079769,3.5627337,-0.061505254,1.0,1.0,-0.7020975,0.0,0.0,-0.15473114,-35.10491,1.0,3.5627337,3.4079776,5.84183e-07,2.4793497e-08,1.583042,2.4793497e-08,1.0,1.0,1.0
1.6322,0.5,0.0,58379.92,9863.562,-1.5540304,1.9015264e-08,0.5073569,0.5954505,-1.3118666e-09,-0.10062289,0.98549956,-2.5481943e-09,-27.52987,0.0,-104.0817,87.14708,19.857246,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972245,0.59718454,3.4708095,3.6255655,0.0,117.17897,-89.6491,315.87103,-211.78932,2.858762e-13,-2.4809492e-13,3.4708087,3.4708087,3.6255655,-0.06150541,1.0,1.0,-0.7022399,0.0,0.0,-0.15473114,-35.112026,1.0,3.6255655,3.4708095,5.8418135e-07,2.4793426e-08,1.583242,2.4793426e-08,1.0,1.0,1.0
1.6324,0.5,0.0,58380.3,9863.628,-1.5540304,1.9015264e-08,0.50735545,0.59545213,-1.2994491e-09,-0.10062316,0.9855023,-2.5240883e-09,-34.9736,0.0,-123.00547,87.14708,27.456755,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972261,0.59718615,3.5336413,3.6883974,0.0,119.20003,-84.226425,319.15323,-196.14777,2.4156927e-13,-2.5087216e-13,3.5336406,3.5336406,3.6883974,-0.06150557,1.0,1.0,-0.7023822,0.0,0.0,-0.15473114,-35.119144,1.0,3.6883974,3.5336413,5.8417993e-07,2.4793366e-08,1.583442,2.4793366e-08,1.0,1.0,1.0
1.6326,0.5,0.0,58380.68,9863.694,-1.5540304,1.9015264e-08,0.5073541,0.59545374,-1.2902299e-09,-0.100623436,0.98550504,-2.5061946e-09,-42.279343,0.0,-141.4439,87.14708,34.947945,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59722775,0.59718776,3.5964732,3.7512293,0.0,120.750656,-78.47132,321.1759,-179.73201,1.8527813e-13,-2.5299606e-13,3.5964725,3.5964725,3.7512293,-0.061505754,1.0,1.0,-0.70252454,0.0,0.0,-0.15473112,-35.126263,1.0,3.7512293,3.5964732,5.841785e-07,2.4793305e-08,1.583642,2.4793305e-08,1.0,1.0,1.0
1.6328,0.5,0.0,58381.06,9863.761,-1.5540304,1.9015264e-08,0.50735265,0.5954554,-1.278182e-09,-0.10062372,0.9855078,-2.4828062e-09,-49.418266,0.0,-159.32419,87.14708,42.301254,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59722936,0.5971894,3.659305,3.814061,0.0,121.82475,-72.40649,321.93103,-162.60684,1.3450997e-13,-2.54692e-13,3.6593044,3.6593044,3.814061,-0.061505917,1.0,1.0,-0.7026669,0.0,0.0,-0.15473112,-35.13338,1.0,3.814061,3.659305,5.841771e-07,2.4793247e-08,1.583842,2.4793247e-08,1.0,1.0,1.0
1.633,0.5,0.0,58381.438,9863.827,-1.5540304,1.9015264e-08,0.5073513,0.595457,-1.2746753e-09,-0.10062399,0.9855105,-2.4760083e-09,-56.362198,0.0,-176.57582,87.14708,49.487656,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.597231,0.59719104,3.7221367,3.8768928,0.0,122.41807,-66.05586,321.41568,-144.83986,9.7719426e-14,-2.567076e-13,3.7221363,3.7221363,3.8768928,-0.06150608,1.0,1.0,-0.7028093,0.0,0.0,-0.15473112,-35.1405,1.0,3.8768928,3.7221367,5.8417567e-07,2.4793186e-08,1.584042,2.4793186e-08,1.0,1.0,1.0
1.6332,0.5,0.0,58381.816,9863.893,-1.5540304,1.9015264e-08,0.50734985,0.5954586,-1.26681e-09,-0.100624256,0.98551327,-2.4607438e-09,-63.083733,0.0,-193.13066,87.14708,56.478794,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972326,0.59719265,3.7849686,3.9397247,0.0,122.52825,-59.444515,319.6318,-126.50114,6.773866e-14,-2.5885462e-13,3.7849681,3.7849681,3.9397247,-0.061506253,1.0,1.0,-0.7029516,0.0,0.0,-0.15473112,-35.147617,1.0,3.9397247,3.7849686,5.841743e-07,2.4793126e-08,1.584242,2.4793126e-08,1.0,1.0,1.0
1.6334,0.5,0.0,58382.195,9863.959,-1.5540304,1.9015264e-08,0.5073484,0.59546024,-1.2552117e-09,-0.10062454,0.985516,-2.4382283e-09,-69.55634,0.0,-208.9234,87.14708,63.24707,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972342,0.59719425,3.8478005,4.002557,0.0,122.15487,-52.59853,316.5865,-107.663086,3.8929018e-14,-2.6220584e-13,3.8478,3.8478,4.002557,-0.06150641,1.0,1.0,-0.70309395,0.0,0.0,-0.15473112,-35.15473,1.0,4.002557,3.8478005,5.841729e-07,2.4793065e-08,1.584442,2.4793065e-08,1.0,1.0,1.0
1.6336,0.5,0.0,58382.574,9864.025,-1.5540304,1.9015264e-08,0.50734705,0.59546185,-1.2561108e-09,-0.100624815,0.98551875,-2.439988e-09,-75.75448,0.0,-223.8917,87.14708,69.76578,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972358,0.5971959,3.9106324,4.0653887,0.0,121.2994,-45.544926,312.29172,-88.400024,9.5718086e-15,-2.654001e-13,3.910632,3.910632,4.0653887,-0.06150658,1.0,1.0,-0.70323634,0.0,0.0,-0.15473112,-35.16185,1.0,4.0653887,3.9106324,5.8417146e-07,2.4793007e-08,1.584642,2.4793007e-08,1.0,1.0,1.0
1.6338,0.5,0.0,58382.953,9864.092,-1.5540304,1.9015264e-08,0.5073456,0.59546345,-1.2474841e-09,-0.10062509,0.98552144,-2.4232443e-09,-81.65367,0.0,-237.97649,87.14708,76.009186,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972374,0.59719753,3.9734643,4.12822,0.0,119.96521,-38.311535,306.76447,-68.78799,-2.0268585e-14,-2.672201e-13,3.9734638,3.9734638,4.12822,-0.061506763,1.0,1.0,-0.7033787,0.0,0.0,-0.15473112,-35.16897,1.0,4.12822,3.9734643,5.8417004e-07,2.4792946e-08,1.584842,2.4792946e-08,1.0,1.0,1.0
1.634,0.5,0.0,58383.332,9864.158,-1.5540304,1.9015264e-08,0.5073442,0.59546506,-1.2472685e-09,-0.100625366,0.9855242,-2.4228388e-09,-87.23065,0.0,-251.12215,87.14708,81.95265,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.597239,0.59719914,4.036296,4.191052,0.0,118.15756,-30.926908,300.02652,-48.90437,-5.026742e-14,-2.6885208e-13,4.0362954,4.0362954,4.191052,-0.06150693,1.0,1.0,-0.703521,0.0,0.0,-0.15473112,-35.176086,1.0,4.191052,4.036296,5.841686e-07,2.4792886e-08,1.585042,2.4792886e-08,1.0,1.0,1.0
1.6342,0.5,0.0,58383.707,9864.225,-1.5540304,1.9015264e-08,0.5073428,0.59546673,-1.2491714e-09,-0.100625634,0.9855269,-2.4265487e-09,-92.4634,0.0,-263.27682,87.14708,87.57272,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972407,0.59720075,4.099128,4.253884,0.0,115.88359,-23.420185,292.10446,-28.827637,-7.708234e-14,-2.710136e-13,4.0991273,4.0991273,4.253884,-0.0615071,1.0,1.0,-0.70366335,0.0,0.0,-0.15473112,-35.183205,1.0,4.253884,4.099128,5.841672e-07,2.4792827e-08,1.585242,2.4792827e-08,1.0,1.0,1.0
1.6344,0.5,0.0,58384.086,9864.291,-1.5540304,1.9015264e-08,0.5073414,0.59546834,-1.2464327e-09,-0.10062592,0.98552966,-2.4212423e-09,-97.33127,0.0,-274.39252,87.14708,92.84721,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972423,0.5972024,4.1619596,4.3167157,0.0,113.15227,-15.820993,283.02954,-8.637025,-8.9557864e-14,-2.7387622e-13,4.161959,4.161959,4.3167157,-0.061507273,1.0,1.0,-0.70380574,0.0,0.0,-0.15473111,-35.190323,1.0,4.3167157,4.1619596,5.8416606e-07,2.4792778e-08,1.585442,2.4792778e-08,1.0,1.0,1.0
1.6346,0.5,0.0,58384.465,9864.356,-1.5540304,1.9015264e-08,0.50734,0.59546995,-1.2361784e-09,-0.100626186,0.9855324,-2.401336e-09,-101.81504,0.0,-284.42538,87.14708,97.7553,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972439,0.597204,4.2247915,4.3795476,0.0,109.974365,-8.159322,272.8376,11.587784,-1.01621585e-13,-2.7627347e-13,4.224791,4.224791,4.3795476,-0.061507437,1.0,1.0,-0.7039481,0.0,0.0,-0.15473111,-35.19744,1.0,4.3795476,4.2247915,5.841653e-07,2.4792747e-08,1.585642,2.4792747e-08,1.0,1.0,1.0
1.6348,0.5,0.0,58384.844,9864.423,-1.5540304,1.9015264e-08,0.5073386,0.59547156,-1.2405679e-09,-0.10062647,0.98553514,-2.4098763e-09,-105.89702,0.0,-293.3358,87.14708,102.277626,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972455,0.59720564,4.2876234,4.4423795,0.0,106.36243,-0.4654064,261.56882,31.766972,-1.2480089e-13,-2.7871282e-13,4.287623,4.287623,4.4423795,-0.061507605,1.0,1.0,-0.7040904,0.0,0.0,-0.15473111,-35.204556,1.0,4.4423795,4.2876234,5.8416464e-07,2.4792717e-08,1.585842,2.4792717e-08,1.0,1.0,1.0
1.635,0.5,0.0,58385.223,9864.489,-1.5540304,1.9015264e-08,0.50733715,0.5954732,-1.2371121e-09,-0.100626744,0.9855379,-2.4031763e-09,-109.56109,0.0,-301.0886,87.14708,106.396324,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972471,0.59720725,4.3504553,4.5052114,0.0,102.330696,7.230387,249.26768,51.8209,-1.54267e-13,-2.8139475e-13,4.350455,4.350455,4.5052114,-0.061507758,1.0,1.0,-0.70423275,0.0,0.0,-0.15473111,-35.211674,1.0,4.5052114,4.3504553,5.8416396e-07,2.4792687e-08,1.586042,2.4792687e-08,1.0,1.0,1.0
1.6352,0.5,0.0,58385.6,9864.556,-1.5540304,1.9015264e-08,0.5073358,0.59547484,-1.2420978e-09,-0.10062701,0.98554057,-2.4128748e-09,-112.792786,0.0,-307.65317,87.14708,110.09515,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59724873,0.59720886,4.413287,4.568043,0.0,97.8951,14.897687,235.98274,71.670425,-1.8511145e-13,-2.832655e-13,4.4132867,4.4132867,4.568043,-0.061507944,1.0,1.0,-0.70437515,0.0,0.0,-0.15473111,-35.218792,1.0,4.568043,4.413287,5.841632e-07,2.4792657e-08,1.586242,2.4792657e-08,1.0,1.0,1.0
