Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6354,0.5,0.0,58385.977,9864.621,-1.5540304,1.9015264e-08,0.50733435,0.59547645,-1.2357987e-09,-0.10062729,0.9855433,-2.4006517e-09,-115.57936,0.0,-313.0036,87.14708,113.359505,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59725034,0.59721047,4.476119,4.630875,0.0,93.07313,22.506235,221.7664,91.237206,-2.1561187e-13,-2.8501962e-13,4.4761186,4.4761186,4.630875,-0.0615081,1.0,1.0,-0.7045175,0.0,0.0,-0.15473111,-35.22591,1.0,4.630875,4.476119,5.8416254e-07,2.4792627e-08,1.586442,2.4792627e-08,1.0,1.0,1.0
1.6356,0.5,0.0,58386.355,9864.6875,-1.5540304,1.9015264e-08,0.507333,0.59547806,-1.2328731e-09,-0.10062756,0.98554605,-2.394982e-09,-117.90981,0.0,-317.1188,87.14708,116.17649,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59725195,0.59721214,4.538951,4.693707,0.0,87.88381,30.026001,206.67477,110.444016,-2.4570108e-13,-2.8645573e-13,4.5389504,4.5389504,4.693707,-0.061508268,1.0,1.0,-0.7046598,0.0,0.0,-0.15473111,-35.23303,1.0,4.693707,4.538951,5.841618e-07,2.4792598e-08,1.586642,2.4792598e-08,1.0,1.0,1.0
1.6358,0.5,0.0,58386.734,9864.754,-1.5540304,1.9015264e-08,0.50733155,0.59547967,-1.2354737e-09,-0.10062783,0.9855488,-2.400047e-09,-119.77494,0.0,-319.98248,87.14708,118.534996,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59725356,0.59721375,4.601783,4.756539,0.0,82.34763,37.42731,190.76741,129.21506,-2.7563214e-13,-2.8761528e-13,4.6017823,4.6017823,4.756539,-0.06150844,1.0,1.0,-0.7048022,0.0,0.0,-0.15473111,-35.240147,1.0,4.756539,4.601783,5.841611e-07,2.4792568e-08,1.586842,2.4792568e-08,1.0,1.0,1.0
1.636,0.5,0.0,58387.113,9864.819,-1.5540304,1.9015264e-08,0.5073302,0.5954813,-1.2312202e-09,-0.10062811,0.98555154,-2.3917974e-09,-121.16737,0.0,-321.58334,87.14708,120.425705,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972552,0.59721535,4.6646147,4.8193707,0.0,76.48643,44.68095,174.10709,147.47626,-3.0555072e-13,-2.889821e-13,4.664614,4.664614,4.8193707,-0.0615086,1.0,1.0,-0.70494455,0.0,0.0,-0.15473111,-35.24726,1.0,4.8193707,4.6646147,5.8416043e-07,2.4792538e-08,1.587042,2.4792538e-08,1.0,1.0,1.0
1.6362,0.5,0.0,58387.49,9864.886,-1.5540304,1.9015264e-08,0.50732875,0.5954829,-1.2376696e-09,-0.1006284,0.9855542,-2.4043396e-09,-122.08163,0.0,-321.91507,87.14708,121.84116,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972568,0.59721696,4.7274466,4.8822026,0.0,70.32333,51.758293,156.75954,165.15553,-3.3549606e-13,-2.9028242e-13,4.727446,4.727446,4.8822026,-0.06150876,1.0,1.0,-0.7050869,0.0,0.0,-0.1547311,-35.25438,1.0,4.8822026,4.7274466,5.841597e-07,2.4792508e-08,1.587242,2.4792508e-08,1.0,1.0,1.0
1.6364,0.5,0.0,58387.867,9864.952,-1.5540304,1.9015264e-08,0.5073273,0.5954845,-1.23145e-09,-0.10062866,0.98555696,-2.3922704e-09,-122.514084,0.0,-320.97635,87.14708,122.77578,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972584,0.59721863,4.7902784,4.9450345,0.0,63.882675,58.631405,138.79324,182.18309,-3.642433e-13,-2.919023e-13,4.790278,4.790278,4.9450345,-0.061508942,1.0,1.0,-0.7052292,0.0,0.0,-0.1547311,-35.261497,1.0,4.9450345,4.7902784,5.84159e-07,2.4792477e-08,1.587442,2.4792477e-08,1.0,1.0,1.0
1.6366,0.5,0.0,58388.246,9865.018,-1.5540304,1.9015264e-08,0.50732595,0.59548616,-1.2405357e-09,-0.10062894,0.9855597,-2.4099338e-09,-122.46303,0.0,-318.77087,87.14708,123.22585,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59726006,0.59722024,4.8531103,5.0078664,0.0,57.189865,65.27316,120.2791,198.49176,-3.8030874e-13,-2.9400126e-13,4.85311,4.85311,5.0078664,-0.061509114,1.0,1.0,-0.7053716,0.0,0.0,-0.1547311,-35.268616,1.0,5.0078664,4.8531103,5.841583e-07,2.4792447e-08,1.587642,2.4792447e-08,1.0,1.0,1.0
1.6368,0.5,0.0,58388.62,9865.084,-1.5540304,1.9015264e-08,0.5073245,0.5954877,-1.2433607e-09,-0.1006292,0.98556244,-2.4154352e-09,-121.92867,0.0,-315.30734,87.14708,123.18961,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59726167,0.59722185,4.915942,5.0706983,0.0,50.271313,71.65736,101.29016,214.01717,-3.8388978e-13,-2.9648232e-13,4.9159417,4.9159417,5.0706983,-0.061509274,1.0,1.0,-0.70551395,0.0,0.0,-0.1547311,-35.275734,1.0,5.0706983,4.915942,5.841576e-07,2.4792417e-08,1.587842,2.4792417e-08,1.0,1.0,1.0
1.637,0.5,0.0,58389.0,9865.15,-1.5540304,1.9015264e-08,0.50732315,0.5954893,-1.2438603e-09,-0.100629486,0.9855651,-2.416419e-09,-120.91311,0.0,-310.5994,87.14708,122.6672,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972633,0.59722346,4.978774,5.13353,0.0,43.154327,77.75878,81.901375,228.69801,-3.8302654e-13,-2.9827578e-13,4.978773,4.978773,5.13353,-0.061509445,1.0,1.0,-0.7056563,0.0,0.0,-0.1547311,-35.282852,1.0,5.13353,4.978774,5.8415685e-07,2.4792389e-08,1.588042,2.4792389e-08,1.0,1.0,1.0
1.6372,0.5,0.0,58389.38,9865.216,-1.5540304,1.9015264e-08,0.5073217,0.595491,-1.2404391e-09,-0.10062974,0.98556787,-2.4097861e-09,-119.42036,0.0,-304.66565,87.14708,121.660675,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972649,0.59722507,5.041606,5.196362,0.0,35.866993,83.55337,62.189255,242.47638,-3.8197307e-13,-3.000705e-13,5.041605,5.041605,5.196362,-0.06150961,1.0,1.0,-0.7057986,0.0,0.0,-0.1547311,-35.289967,1.0,5.196362,5.041606,5.8415617e-07,2.4792358e-08,1.588242,2.4792358e-08,1.0,1.0,1.0
1.6374,0.5,0.0,58389.754,9865.282,-1.5540304,1.9015264e-08,0.50732034,0.5954926,-1.242793e-09,-0.10063002,0.9855706,-2.4143725e-09,-117.45629,0.0,-297.52948,87.14708,120.173996,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972665,0.5972267,5.104438,5.259194,0.0,28.438065,89.01823,42.231594,255.29787,-3.8157346e-13,-3.0116467e-13,5.104437,5.104437,5.259194,-0.061509777,1.0,1.0,-0.705941,0.0,0.0,-0.1547311,-35.297085,1.0,5.259194,5.104438,5.841555e-07,2.4792328e-08,1.588442,2.4792328e-08,1.0,1.0,1.0
1.6376,0.5,0.0,58390.133,9865.348,-1.5540304,1.9015264e-08,0.5073189,0.5954942,-1.2487428e-09,-0.10063031,0.9855733,-2.4259443e-09,-115.02867,0.0,-289.21906,87.14708,118.21304,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972681,0.5972283,5.1672697,5.3220253,0.0,20.896866,94.131805,22.107153,267.11188,-3.8154741e-13,-3.0367614e-13,5.1672688,5.1672688,5.3220253,-0.061509944,1.0,1.0,-0.70608336,0.0,0.0,-0.1547311,-35.304203,1.0,5.3220253,5.1672697,5.8415475e-07,2.4792298e-08,1.588642,2.4792298e-08,1.0,1.0,1.0
1.6378,0.5,0.0,58390.508,9865.414,-1.5540304,1.9015264e-08,0.50731754,0.5954958,-1.2461714e-09,-0.100630574,0.98557603,-2.4209623e-09,-112.14707,0.0,-279.76715,87.14708,115.78554,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972697,0.59722996,5.2301016,5.384857,0.0,13.273155,98.87392,1.8953574,277.8718,-3.8160276e-13,-3.0607296e-13,5.2301006,5.2301006,5.384857,-0.061510112,1.0,1.0,-0.7062257,0.0,0.0,-0.1547311,-35.31132,1.0,5.384857,5.2301016,5.8415407e-07,2.4792268e-08,1.588842,2.4792268e-08,1.0,1.0,1.0
1.638,0.5,0.0,58390.887,9865.48,-1.5540304,1.9015264e-08,0.5073161,0.5954974,-1.247615e-09,-0.10063085,0.9855788,-2.4237805e-09,-108.82286,0.0,-269.2111,87.14708,112.90107,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972713,0.59723157,5.292933,5.447689,0.0,5.59702,103.22584,-18.32403,287.53513,-3.8163776e-13,-3.0793236e-13,5.2929325,5.2929325,5.447689,-0.061510287,1.0,1.0,-0.7063681,0.0,0.0,-0.15473108,-35.31844,1.0,5.447689,5.292933,5.841533e-07,2.4792238e-08,1.589042,2.4792238e-08,1.0,1.0,1.0
1.6382,0.5,0.0,58391.26,9865.546,-1.5540304,1.9015264e-08,0.50731474,0.59549904,-1.25435e-09,-0.10063112,0.9855815,-2.436878e-09,-105.06915,0.0,-257.59253,87.14708,109.571014,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59727293,0.5972332,5.355765,5.510521,0.0,-2.1012456,107.1704,-38.47121,296.06375,-3.8164337e-13,-3.0965025e-13,5.3557644,5.3557644,5.510521,-0.061510444,1.0,1.0,-0.7065104,0.0,0.0,-0.15473108,-35.325558,1.0,5.510521,5.355765,5.8415264e-07,2.4792207e-08,1.589242,2.4792207e-08,1.0,1.0,1.0
1.6384,0.5,0.0,58391.64,9865.612,-1.5540304,1.9015264e-08,0.5073133,0.59550065,-1.2595582e-09,-0.10063139,0.9855842,-2.44701e-09,-100.90077,0.0,-244.95729,87.14708,105.80852,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59727454,0.5972348,5.4185967,5.573353,0.0,-9.791261,110.69203,-58.46667,303.42395,-3.8163654e-13,-3.108679e-13,5.4185963,5.4185963,5.573353,-0.06151062,1.0,1.0,-0.70665276,0.0,0.0,-0.15473108,-35.332676,1.0,5.573353,5.4185967,5.8415196e-07,2.4792179e-08,1.589442,2.4792179e-08,1.0,1.0,1.0
1.6386,0.5,0.0,58392.016,9865.678,-1.5540304,1.9015264e-08,0.50731194,0.59550226,-1.2652919e-09,-0.10063168,0.98558694,-2.4581623e-09,-96.33415,0.0,-231.35526,87.14708,101.62842,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59727615,0.5972364,5.4814286,5.6361847,0.0,-17.442675,113.776825,-78.2315,309.58676,-3.816336e-13,-3.1211855e-13,5.481428,5.481428,5.6361847,-0.06151079,1.0,1.0,-0.7067951,0.0,0.0,-0.15473108,-35.33979,1.0,5.6361847,5.4814286,5.841512e-07,2.4792149e-08,1.589642,2.4792149e-08,1.0,1.0,1.0
1.6388,0.5,0.0,58392.395,9865.744,-1.5540304,1.9015264e-08,0.5073105,0.59550387,-1.2675735e-09,-0.100631945,0.9855897,-2.4626088e-09,-91.38732,0.0,-216.84007,87.14708,97.04721,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59727776,0.59723806,5.5442605,5.6990166,0.0,-25.025293,116.41261,-97.68769,314.52777,-3.816325e-13,-3.133012e-13,5.54426,5.54426,5.6990166,-0.061510954,1.0,1.0,-0.7069375,0.0,0.0,-0.15473108,-35.34691,1.0,5.6990166,5.5442605,5.8415054e-07,2.4792119e-08,1.589842,2.4792119e-08,1.0,1.0,1.0
1.639,0.5,0.0,58392.77,9865.81,-1.5540304,1.9015264e-08,0.50730914,0.5955055,-1.271168e-09,-0.10063222,0.98559237,-2.4696054e-09,-86.079796,0.0,-201.46906,87.14708,92.082985,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59727937,0.5972396,5.6070924,5.7618484,0.0,-32.50919,118.58898,-116.75845,318.2275,-3.8490408e-13,-3.1494216e-13,5.607092,5.607092,5.7618484,-0.061511114,1.0,1.0,-0.7070798,0.0,0.0,-0.15473108,-35.354027,1.0,5.7618484,5.6070924,5.841504e-07,2.4792113e-08,1.590042,2.4792113e-08,1.0,1.0,1.0
1.6392,0.5,0.0,58393.15,9865.875,-1.5540304,1.9015264e-08,0.5073077,0.5955071,-1.2838651e-09,-0.100632496,0.9855951,-2.4942872e-09,-80.432526,0.0,-185.30284,87.14708,86.75531,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.597281,0.5972413,5.6699243,5.8246803,0.0,-39.864822,120.29735,-135.36853,320.67136,-4.028358e-13,-3.1652548e-13,5.669924,5.669924,5.8246803,-0.061511293,1.0,1.0,-0.70722216,0.0,0.0,-0.15473108,-35.361145,1.0,5.8246803,5.6699243,5.841504e-07,2.4792113e-08,1.590242,2.4792113e-08,1.0,1.0,1.0
1.6394,0.5,0.0,58393.523,9865.941,-1.5540304,1.9015264e-08,0.50730634,0.5955087,-1.2904229e-09,-0.10063277,0.9855978,-2.5070415e-09,-74.46779,0.0,-168.40523,87.14708,81.08523,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972826,0.59724283,5.732756,5.887512,0.0,-47.06317,121.53096,-153.44447,321.8497,-4.310681e-13,-3.1728025e-13,5.7327557,5.7327557,5.887512,-0.061511446,1.0,1.0,-0.70736456,0.0,0.0,-0.15473108,-35.368263,1.0,5.887512,5.732756,5.841504e-07,2.4792113e-08,1.590442,2.4792113e-08,1.0,1.0,1.0
1.6396,0.5,0.0,58393.902,9866.007,-1.5540304,1.9015264e-08,0.5073049,0.5955103,-1.2902776e-09,-0.10063305,0.98560053,-2.506773e-09,-68.20914,0.0,-150.84291,87.14708,75.09511,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972842,0.5972445,5.795588,5.950344,0.0,-54.07582,122.28496,-170.91493,321.75784,-4.6216275e-13,-3.183953e-13,5.7955875,5.7955875,5.950344,-0.06151162,1.0,1.0,-0.7075069,0.0,0.0,-0.15473108,-35.37538,1.0,5.950344,5.795588,5.841504e-07,2.4792113e-08,1.590642,2.4792113e-08,1.0,1.0,1.0
1.6398,0.5,0.0,58394.277,9866.073,-1.5540304,1.9015264e-08,0.50730354,0.5955119,-1.2997414e-09,-0.100633316,0.9856033,-2.5251734e-09,-61.681255,0.0,-132.68518,87.14708,68.80859,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972858,0.5972461,5.85842,6.013176,0.0,-60.875095,122.55635,-187.71095,320.39615,-4.92998e-13,-3.1990705e-13,5.8584194,5.8584194,6.013176,-0.061511785,1.0,1.0,-0.70764923,0.0,0.0,-0.15473108,-35.382496,1.0,6.013176,5.85842,5.841504e-07,2.4792113e-08,1.590842,2.4792113e-08,1.0,1.0,1.0
1.64,0.5,0.0,58394.652,9866.139,-1.5540304,1.9015264e-08,0.5073021,0.5955135,-1.2993755e-09,-0.10063359,0.98560596,-2.5244764e-09,-54.90991,0.0,-114.00371,87.14708,62.25048,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972874,0.5972477,5.921252,6.076008,0.0,-67.43416,122.34407,-203.76627,317.76996,-5.232159e-13,-3.2110604e-13,5.9212513,5.9212513,6.076008,-0.06151195,1.0,1.0,-0.70779157,0.0,0.0,-0.15473107,-35.389614,1.0,6.076008,5.921252,5.841504e-07,2.4792113e-08,1.591042,2.4792113e-08,1.0,1.0,1.0
1.6402,0.5,0.0,58395.03,9866.205,-1.5540304,1.9015264e-08,0.50730073,0.59551513,-1.3029456e-09,-0.10063386,0.9856087,-2.5314266e-09,-47.92182,0.0,-94.87221,87.14708,55.446663,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.597289,0.5972493,5.9840837,6.1388397,0.0,-73.72713,121.64895,-219.01749,313.88968,-5.531578e-13,-3.2186471e-13,5.984083,5.984083,6.1388397,-0.06151211,1.0,1.0,-0.70793396,0.0,0.0,-0.15473107,-35.396732,1.0,6.1388397,5.9840837,5.841504e-07,2.4792113e-08,1.591242,2.4792113e-08,1.0,1.0,1.0
1.6404,0.5,0.0,58395.406,9866.2705,-1.5540304,1.9015264e-08,0.5072993,0.59551674,-1.3039306e-09,-0.10063412,0.9856114,-2.5333542e-09,-40.74457,0.0,-75.36618,87.14708,48.42398,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972906,0.59725094,6.0469155,6.2016716,0.0,-79.72916,120.47373,-233.40443,308.7706,-5.8306447e-13,-3.2328746e-13,6.046915,6.046915,6.2016716,-0.061512284,1.0,1.0,-0.7080763,0.0,0.0,-0.15473107,-35.40385,1.0,6.2016716,6.0469155,5.841504e-07,2.4792113e-08,1.591442,2.4792113e-08,1.0,1.0,1.0
1.6406,0.5,0.0,58395.78,9866.336,-1.5540304,1.9015264e-08,0.50729793,0.59551835,-1.304204e-09,-0.10063442,0.9856141,-2.5338993e-09,-33.406483,0.0,-55.56262,87.14708,41.210155,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972922,0.59725255,6.1097474,6.2645035,0.0,-85.416565,118.82305,-246.8703,302.43292,-6.129982e-13,-3.2533316e-13,6.109747,6.109747,6.2645035,-0.061512455,1.0,1.0,-0.70821863,0.0,0.0,-0.15473107,-35.41097,1.0,6.2645035,6.1097474,5.841504e-07,2.4792113e-08,1.591642,2.4792113e-08,1.0,1.0,1.0
1.6408,0.5,0.0,58396.16,9866.402,-1.5540304,1.9015264e-08,0.5072965,0.59551996,-1.3080015e-09,-0.10063467,0.98561686,-2.5412914e-09,-25.936514,0.0,-35.53967,87.14708,33.833652,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972938,0.59725416,6.1725793,0.044149857,0.0,-90.76691,116.703415,-259.36197,294.90164,-6.4294403e-13,-3.2758738e-13,6.172579,6.172579,0.044149857,-0.06151261,1.0,1.0,-0.70836097,0.0,0.0,-0.15473107,-35.418087,1.0,0.044149857,6.1725793,5.841504e-07,2.4792113e-08,1.591842,2.4792113e-08,1.0,1.0,1.0
1.641,0.5,0.0,58396.535,9866.468,-1.5540304,1.9015264e-08,0.50729513,0.59552157,-1.3018442e-09,-0.10063495,0.98561954,-2.5293425e-09,-18.364143,0.0,-15.376348,87.14708,26.323582,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972954,0.59725577,6.235411,0.10698171,0.0,-95.759056,114.1232,-270.8301,286.20645,-6.6087966e-13,-3.2911364e-13,6.23541,6.23541,0.10698171,-0.061512787,1.0,1.0,-0.70850337,0.0,0.0,-0.15473107,-35.4252,1.0,0.10698171,6.235411,5.841504e-07,2.4792113e-08,1.592042,2.4792113e-08,1.0,1.0,1.0
1.6412,0.5,0.0,58396.91,9866.533,-1.5540304,1.9015264e-08,0.50729376,0.5955232,-1.2999256e-09,-0.10063523,0.9856223,-2.5256288e-09,-10.719257,0.0,4.847766,87.14708,18.709585,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.597297,0.5972574,0.015057571,0.16981356,0.0,-100.373314,111.092575,-281.22946,276.38168,-6.487102e-13,-3.2936696e-13,0.015056987,0.015056987,0.16981356,-0.06151296,1.0,1.0,-0.7086457,0.0,0.0,-0.15473107,-35.43232,1.0,0.16981356,0.015057571,5.841504e-07,2.4792113e-08,1.592242,2.4792113e-08,1.0,1.0,1.0
1.6414,0.5,0.0,58397.285,9866.6,-1.5540304,1.9015264e-08,0.50729233,0.5955248,-1.3034883e-09,-0.10063549,0.98562497,-2.5325648e-09,-3.0320263,0.0,25.052856,87.14708,11.021708,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5972986,0.597259,0.07788943,0.23264542,0.0,-104.59147,107.6235,-290.51898,265.46613,-6.198772e-13,-3.2552528e-13,0.07788884,0.07788884,0.23264542,-0.061513122,1.0,1.0,-0.70878804,0.0,0.0,-0.15473107,-35.439438,1.0,0.23264542,0.07788943,5.841504e-07,2.4792113e-08,1.592442,2.4792113e-08,1.0,1.0,1.0
1.6416,0.5,0.0,58397.664,9866.665,-1.5540304,1.9015264e-08,0.50729096,0.5955264,-1.3059529e-09,-0.100635774,0.9856277,-2.5373672e-09,4.667213,0.0,45.159184,87.14708,3.2902906,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59730023,0.5972606,0.14072128,0.29547727,0.0,-108.39687,103.72966,-298.66202,253.50284,-5.874936e-13,-3.1048216e-13,0.1407207,0.1407207,0.29547727,-0.061513282,1.0,1.0,-0.70893043,0.0,0.0,-0.15473107,-35.446556,1.0,0.29547727,0.14072128,5.841504e-07,2.4792113e-08,1.592642,2.4792113e-08,1.0,1.0,1.0
1.6418,0.5,0.0,58398.04,9866.73,-1.5540304,1.9015264e-08,0.5072895,0.595528,-1.3067932e-09,-0.10063604,0.9856304,-2.5390137e-09,12.348074,0.0,65.0874,87.14708,-4.454153,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59730184,0.5972622,0.20355314,0.35830912,0.0,-111.774506,99.42643,-305.6264,240.539,-5.5608914e-13,-2.7711335e-13,0.20355254,0.20355254,0.35830912,-0.06151345,1.0,1.0,-0.70907277,0.0,0.0,-0.15473105,-35.453674,1.0,0.35830912,0.20355314,5.841504e-07,2.4792113e-08,1.592842,2.4792113e-08,1.0,1.0,1.0
1.642,0.5,0.0,58398.414,9866.796,-1.5540304,1.9015264e-08,0.50728816,0.5955296,-1.3049155e-09,-0.10063632,0.98563313,-2.5353795e-09,19.980244,0.0,84.75885,87.14708,-12.18106,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59730345,0.5972638,0.266385,0.42114097,0.0,-114.71103,94.73078,-311.38467,226.62581,-5.2579284e-13,-2.378652e-13,0.2663844,0.2663844,0.42114097,-0.061513614,1.0,1.0,-0.7092151,0.0,0.0,-0.15473105,-35.460793,1.0,0.42114097,0.266385,5.841504e-07,2.4792113e-08,1.593042,2.4792113e-08,1.0,1.0,1.0
1.6422,0.5,0.0,58398.79,9866.862,-1.5540304,1.9015264e-08,0.5072867,0.5955312,-1.301569e-09,-0.100636594,0.9856358,-2.5288913e-09,27.533602,0.0,104.0959,87.14708,-19.859936,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59730506,0.5972655,0.32921684,0.48397282,0.0,-117.194855,89.661255,-315.91406,211.81815,-4.9590833e-13,-2.019672e-13,0.32921627,0.32921627,0.48397282,-0.061513796,1.0,1.0,-0.70935744,0.0,0.0,-0.15473105,-35.467907,1.0,0.48397282,0.32921684,5.841504e-07,2.4792113e-08,1.593242,2.4792113e-08,1.0,1.0,1.0
1.6424,0.5,0.0,58399.164,9866.928,-1.5540304,1.9015264e-08,0.50728536,0.59553283,-1.3022736e-09,-0.100636855,0.98563856,-2.5302744e-09,34.97834,0.0,123.02224,87.14708,-27.460474,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59730667,0.5972671,0.3920487,0.54680467,0.0,-119.21618,84.23784,-319.1967,196.17445,-4.6604815e-13,-1.715602e-13,0.39204812,0.39204812,0.54680467,-0.06151395,1.0,1.0,-0.70949984,0.0,0.0,-0.15473105,-35.475025,1.0,0.54680467,0.3920487,5.841504e-07,2.4792113e-08,1.593442,2.4792113e-08,1.0,1.0,1.0
1.6426,0.5,0.0,58399.54,9866.993,-1.5540304,1.9015264e-08,0.507284,0.59553444,-1.3061251e-09,-0.10063713,0.98564124,-2.5377715e-09,42.285072,0.0,141.46317,87.14708,-34.95268,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973083,0.5972687,0.45488057,0.60963655,0.0,-120.76702,78.48195,-321.21964,179.75645,-4.3612873e-13,-1.4584961e-13,0.45487997,0.45487997,0.60963655,-0.061514117,1.0,1.0,-0.7096422,0.0,0.0,-0.15473105,-35.482143,1.0,0.60963655,0.45488057,5.841504e-07,2.4792113e-08,1.593642,2.4792113e-08,1.0,1.0,1.0
1.6428,0.5,0.0,58399.918,9867.059,-1.5540304,1.9015264e-08,0.50728256,0.59553605,-1.3065043e-09,-0.100637406,0.985644,-2.5385225e-09,49.42496,0.0,159.3459,87.14708,-42.30698,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973098,0.5972703,0.5177124,0.67246836,0.0,-121.841255,72.41629,-321.97485,162.62895,-4.061752e-13,-1.2389841e-13,0.5177118,0.5177118,0.67246836,-0.061514284,1.0,1.0,-0.7097845,0.0,0.0,-0.15473105,-35.48926,1.0,0.67246836,0.5177124,5.841504e-07,2.4792113e-08,1.593842,2.4792113e-08,1.0,1.0,1.0
1.643,0.5,0.0,58400.293,9867.124,-1.5540304,1.9015264e-08,0.5072812,0.59553766,-1.3058321e-09,-0.10063768,0.98564667,-2.5372302e-09,56.369835,0.0,176.59987,87.14708,-49.494358,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59731144,0.5972719,0.5805443,0.73530024,0.0,-122.43465,66.06481,-321.4594,144.85954,-3.7621387e-13,-1.0517801e-13,0.5805437,0.5805437,0.73530024,-0.06151446,1.0,1.0,-0.70992684,0.0,0.0,-0.15473105,-35.49638,1.0,0.73530024,0.5805443,5.841504e-07,2.4792113e-08,1.594042,2.4792113e-08,1.0,1.0,1.0
1.6432,0.5,0.0,58400.668,9867.189,-1.5540304,1.9015264e-08,0.50727975,0.5955393,-1.3108334e-09,-0.100637965,0.9856494,-2.5469618e-09,63.092278,0.0,193.15695,87.14708,-56.48644,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59731305,0.5972735,0.6433761,0.7981321,0.0,-122.54484,59.452564,-319.6753,126.518326,-3.4625457e-13,-8.8546554e-14,0.6433755,0.6433755,0.7981321,-0.061514616,1.0,1.0,-0.71006924,0.0,0.0,-0.15473105,-35.503498,1.0,0.7981321,0.6433761,5.841504e-07,2.4792113e-08,1.594242,2.4792113e-08,1.0,1.0,1.0
1.6434,0.5,0.0,58401.043,9867.256,-1.5540304,1.9015264e-08,0.5072784,0.5955409,-1.3101225e-09,-0.10063822,0.9856521,-2.5455942e-09,69.56576,0.0,208.95184,87.14708,-63.255634,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59731466,0.59727514,0.706208,0.86096394,0.0,-122.17141,52.60565,-316.62955,107.677704,-3.162961e-13,-7.4202e-14,0.7062074,0.7062074,0.86096394,-0.061514795,1.0,1.0,-0.7102116,0.0,0.0,-0.15473105,-35.510616,1.0,0.86096394,0.706208,5.841504e-07,2.4792113e-08,1.594442,2.4792113e-08,1.0,1.0,1.0
1.6436,0.5,0.0,58401.418,9867.321,-1.5540304,1.9015264e-08,0.50727695,0.59554243,-1.3082222e-09,-0.100638494,0.98565483,-2.541916e-09,75.76473,0.0,223.92216,87.14708,-69.77522,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59731627,0.59727675,0.7690398,0.9237958,0.0,-121.31582,45.551086,-312.3342,88.412025,-2.8634059e-13,-6.269824e-14,0.7690393,0.7690393,0.9237958,-0.061514944,1.0,1.0,-0.7103539,0.0,0.0,-0.15473104,-35.51773,1.0,0.9237958,0.7690398,5.841504e-07,2.4792113e-08,1.594642,2.4792113e-08,1.0,1.0,1.0
1.6438,0.5,0.0,58401.793,9867.387,-1.5540304,1.9015264e-08,0.5072756,0.59554404,-1.3083993e-09,-0.10063878,0.9856575,-2.5422742e-09,81.66473,0.0,238.00885,87.14708,-76.01947,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973179,0.59727836,0.8318717,0.98662764,0.0,-119.981445,38.31672,-306.80615,68.79732,-2.5638676e-13,-5.287652e-14,0.8318711,0.8318711,0.98662764,-0.061515123,1.0,1.0,-0.7104963,0.0,0.0,-0.15473104,-35.52485,1.0,0.98662764,0.8318717,5.841504e-07,2.4792113e-08,1.594842,2.4792113e-08,1.0,1.0,1.0
1.644,0.5,0.0,58402.168,9867.452,-1.5540304,1.9015264e-08,0.5072742,0.5955457,-1.3052862e-09,-0.10063904,0.98566025,-2.5362392e-09,87.242455,0.0,251.1563,87.14708,-81.963745,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973195,0.5972799,0.8947035,1.0494595,0.0,-118.173546,30.931091,-300.0673,48.91099,-2.2643405e-13,-4.369098e-14,0.894703,0.894703,1.0494595,-0.061515294,1.0,1.0,-0.71063864,0.0,0.0,-0.15473104,-35.531967,1.0,1.0494595,0.8947035,5.841504e-07,2.4792113e-08,1.595042,2.4792113e-08,1.0,1.0,1.0
1.6442,0.5,0.0,58402.543,9867.518,-1.5540304,1.9015264e-08,0.5072728,0.59554726,-1.3023683e-09,-0.10063932,0.98566294,-2.5305835e-09,92.475914,0.0,263.31262,87.14708,-87.58457,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973211,0.5972815,0.9575354,1.1122913,0.0,-115.89926,23.423351,-292.14413,28.83153,-1.9647939e-13,-3.582895e-14,0.9575348,0.9575348,1.1122913,-0.061515447,1.0,1.0,-0.710781,0.0,0.0,-0.15473104,-35.539085,1.0,1.1122913,0.9575354,5.841504e-07,2.4792113e-08,1.595242,2.4792113e-08,1.0,1.0,1.0
1.6444,0.5,0.0,58402.918,9867.583,-1.5540304,1.9015264e-08,0.5072714,0.59554887,-1.2966093e-09,-0.10063959,0.9856656,-2.5194071e-09,97.34444,0.0,274.4298,87.14708,-92.85977,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59732264,0.5972831,1.0203673,1.1751232,0.0,-113.167564,15.823131,-283.068,8.638172,-1.6652107e-13,-2.9469835e-14,1.0203667,1.0203667,1.1751232,-0.061515614,1.0,1.0,-0.7109233,0.0,0.0,-0.15473104,-35.546204,1.0,1.1751232,1.0203673,5.841504e-07,2.4792113e-08,1.595442,2.4792113e-08,1.0,1.0,1.0
1.6446,0.5,0.0,58403.293,9867.648,-1.5540304,1.9015264e-08,0.50727004,0.5955505,-1.3002432e-09,-0.100639865,0.98566836,-2.5264821e-09,101.82881,0.0,284.46402,87.14708,-97.768524,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59732425,0.5972848,1.0831991,1.2379551,0.0,-109.989235,8.160422,-272.87463,-11.589384,-1.3656357e-13,-2.399321e-14,1.0831985,1.0831985,1.2379551,-0.061515786,1.0,1.0,-0.7110657,0.0,0.0,-0.15473104,-35.55332,1.0,1.2379551,1.0831991,5.841504e-07,2.4792113e-08,1.595642,2.4792113e-08,1.0,1.0,1.0
1.6448,0.5,0.0,58403.668,9867.714,-1.5540304,1.9015264e-08,0.5072686,0.5955521,-1.3046287e-09,-0.10064013,0.98567104,-2.5350173e-09,105.91133,0.0,293.37564,87.14708,-102.29145,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59732586,0.59728634,1.1460309,1.300787,0.0,-106.3768,0.4654671,-261.60434,-31.771313,-1.0660732e-13,-1.9806685e-14,1.1460304,1.1460304,1.300787,-0.061515953,1.0,1.0,-0.71120805,0.0,0.0,-0.15473104,-35.560436,1.0,1.300787,1.1460309,5.841504e-07,2.4792113e-08,1.595842,2.4792113e-08,1.0,1.0,1.0
1.645,0.5,0.0,58404.043,9867.779,-1.5540304,1.9015264e-08,0.50726724,0.5955537,-1.3025564e-09,-0.100640394,0.9856738,-2.5310047e-09,109.5759,0.0,301.1295,87.14708,-106.41071,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973275,0.59728795,1.2088628,1.3636187,0.0,-102.34453,-7.2313666,-249.30153,-51.82796,-7.665169e-14,-1.7141675e-14,1.2088622,1.2088622,1.3636187,-0.061516114,1.0,1.0,-0.7113504,0.0,0.0,-0.15473104,-35.567554,1.0,1.3636187,1.2088628,5.841504e-07,2.4792113e-08,1.596042,2.4792113e-08,1.0,1.0,1.0
1.6452,0.5,0.0,58404.414,9867.845,-1.5540304,1.9015264e-08,0.50726587,0.5955553,-1.2944855e-09,-0.10064068,0.98567647,-2.5153357e-09,112.80803,0.0,307.69495,87.14708,-110.11003,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973291,0.59728956,1.2716947,1.4264506,0.0,-97.908325,-14.899703,-236.01477,-71.680176,-4.6696516e-14,-1.5542025e-14,1.2716941,1.2716941,1.4264506,-0.061516277,1.0,1.0,-0.7114928,0.0,0.0,-0.15473104,-35.574673,1.0,1.4264506,1.2716947,5.841504e-07,2.4792113e-08,1.596242,2.4792113e-08,1.0,1.0,1.0
1.6454,0.5,0.0,58404.79,9867.91,-1.5540304,1.9015264e-08,0.50726444,0.5955569,-1.2974141e-09,-0.100640945,0.98567915,-2.5210403e-09,115.59498,0.0,313.0461,87.14708,-113.37482,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973307,0.5972912,1.3345265,1.4892825,0.0,-93.0857,-22.509277,-221.7965,-91.24961,-1.784985e-14,-1.4195449e-14,1.334526,1.334526,1.4892825,-0.06151645,1.0,1.0,-0.7116351,0.0,0.0,-0.15473102,-35.58179,1.0,1.4892825,1.3345265,5.841504e-07,2.4792113e-08,1.596442,2.4792113e-08,1.0,1.0,1.0
1.6456,0.5,0.0,58405.164,9867.976,-1.5540304,1.9015264e-08,0.50726306,0.59555846,-1.295413e-09,-0.10064121,0.9856819,-2.5171658e-09,117.92574,0.0,317.16183,87.14708,-116.192184,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59733224,0.5972928,1.3973584,1.5521144,0.0,-87.89568,-30.03006,-206.7028,-110.45903,-1.4890875e-15,-1.2729589e-14,1.3973578,1.3973578,1.5521144,-0.061516616,1.0,1.0,-0.71177745,0.0,0.0,-0.15473102,-35.58891,1.0,1.5521144,1.3973584,5.841504e-07,2.4792113e-08,1.596642,2.4792113e-08,1.0,1.0,1.0
1.6458,0.5,0.0,58405.54,9868.041,-1.5540304,1.9015264e-08,0.50726163,0.59556013,-1.2988619e-09,-0.1006415,0.9856846,-2.5238813e-09,119.791115,0.0,320.02588,87.14708,-118.55101,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59733385,0.5972944,1.4601902,1.6149461,0.0,-82.35875,-37.432365,-190.79327,-129.23262,2.2466674e-15,-1.1638319e-14,1.4601897,1.4601897,1.6149461,-0.061516784,1.0,1.0,-0.7119198,0.0,0.0,-0.15473102,-35.596027,1.0,1.6149461,1.4601902,5.841504e-07,2.4792113e-08,1.596842,2.4792113e-08,1.0,1.0,1.0
1.646,0.5,0.0,58405.914,9868.106,-1.5540304,1.9015264e-08,0.50726026,0.5955617,-1.2976081e-09,-0.100641765,0.9856873,-2.5214586e-09,121.18374,0.0,321.62695,87.14708,-120.44197,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59733546,0.597296,1.523022,1.677778,0.0,-76.49676,-44.686985,-174.13068,-147.49629,1.4167161e-15,-1.1163836e-14,1.5230215,1.5230215,1.677778,-0.061516955,1.0,1.0,-0.7120622,0.0,0.0,-0.15473102,-35.60314,1.0,1.677778,1.523022,5.841504e-07,2.4792113e-08,1.597042,2.4792113e-08,1.0,1.0,1.0
1.6462,0.5,0.0,58406.29,9868.172,-1.5540304,1.9015264e-08,0.5072589,0.5955633,-1.2949031e-09,-0.10064203,0.98569,-2.5162161e-09,122.09811,0.0,321.95874,87.14708,-121.85762,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59733707,0.5972976,1.5858539,1.7406099,0.0,-70.33283,-51.76528,-156.78078,-165.17795,3.546041e-16,-1.1060545e-14,1.5858533,1.5858533,1.7406099,-0.061517123,1.0,1.0,-0.7122045,0.0,0.0,-0.15473102,-35.61026,1.0,1.7406099,1.5858539,5.841504e-07,2.4792113e-08,1.597242,2.4792113e-08,1.0,1.0,1.0
1.6464,0.5,0.0,58406.66,9868.237,-1.5540304,1.9015264e-08,0.50725746,0.5955649,-1.2994206e-09,-0.10064231,0.9856927,-2.5250082e-09,122.53062,0.0,321.01987,87.14708,-122.79236,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973387,0.5972992,1.6486858,1.8034418,0.0,-63.891296,-58.63932,-138.81204,-182.20782,-5.5733676e-17,-1.1362509e-14,1.6486852,1.6486852,1.8034418,-0.061517283,1.0,1.0,-0.71234685,0.0,0.0,-0.15473102,-35.61738,1.0,1.8034418,1.6486858,5.841504e-07,2.4792113e-08,1.597442,2.4792113e-08,1.0,1.0,1.0
1.6466,0.5,0.0,58407.035,9868.303,-1.5540304,1.9015264e-08,0.5072561,0.5955665,-1.2989784e-09,-0.100642584,0.98569536,-2.5241629e-09,122.47956,0.0,318.8141,87.14708,-123.24249,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973402,0.5973008,1.7115177,1.8662736,0.0,-57.197582,-65.281975,-120.29539,-198.5187,-8.886787e-17,-1.2105955e-14,1.7115171,1.7115171,1.8662736,-0.061517455,1.0,1.0,-0.7124892,0.0,0.0,-0.15473102,-35.624496,1.0,1.8662736,1.7115177,5.841504e-07,2.4792113e-08,1.597642,2.4792113e-08,1.0,1.0,1.0
1.6468,0.5,0.0,58407.41,9868.368,-1.5540304,1.9015264e-08,0.5072547,0.5955681,-1.2920964e-09,-0.10064285,0.9856981,-2.5108038e-09,121.94512,0.0,315.35007,87.14708,-123.206245,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59734184,0.59730244,1.7743495,1.9291054,0.0,-50.278095,-71.66703,-101.30387,-214.0462,-3.6651807e-17,-1.3112501e-14,1.774349,1.774349,1.9291054,-0.061517604,1.0,1.0,-0.7126316,0.0,0.0,-0.15473102,-35.631615,1.0,1.9291054,1.7743495,5.841504e-07,2.4792113e-08,1.597842,2.4792113e-08,1.0,1.0,1.0
1.647,0.5,0.0,58407.785,9868.434,-1.5540304,1.9015264e-08,0.50725335,0.59556973,-1.2856703e-09,-0.10064311,0.9857008,-2.4983302e-09,120.92942,0.0,310.64148,87.14708,-122.683754,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59734344,0.597304,1.8371813,1.9919373,0.0,-43.16015,-77.76927,-81.91245,-228.72903,-3.9744817e-18,-1.4134923e-14,1.8371807,1.8371807,1.9919373,-0.06151779,1.0,1.0,-0.7127739,0.0,0.0,-0.15473102,-35.638733,1.0,1.9919373,1.8371813,5.841504e-07,2.4792113e-08,1.598042,2.4792113e-08,1.0,1.0,1.0
1.6472,0.5,0.0,58408.156,9868.499,-1.5540304,1.9015264e-08,0.5072519,0.5955713,-1.2892568e-09,-0.1006434,0.98570347,-2.505313e-09,119.43646,0.0,304.7069,87.14708,-121.677086,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59734505,0.59730566,1.9000132,2.054769,0.0,-35.871826,-83.56464,-62.19766,-242.50926,4.1377754e-18,-1.5195671e-14,1.9000126,1.9000126,2.054769,-0.06151794,1.0,1.0,-0.71291625,0.0,0.0,-0.154731,-35.645847,1.0,2.054769,1.9000132,5.841504e-07,2.4792113e-08,1.598242,2.4792113e-08,1.0,1.0,1.0
1.6474,0.5,0.0,58408.53,9868.563,-1.5540304,1.9015264e-08,0.50725055,0.5955729,-1.2839254e-09,-0.100643665,0.9857062,-2.494967e-09,117.47213,0.0,297.56976,87.14708,-120.19021,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59734666,0.59730726,1.9628451,2.117601,0.0,-28.441898,-89.030235,-42.23729,-255.33247,2.8175711e-18,-1.6238807e-14,1.9628445,1.9628445,2.117601,-0.061518107,1.0,1.0,-0.71305865,0.0,0.0,-0.154731,-35.652966,1.0,2.117601,1.9628451,5.841504e-07,2.4792113e-08,1.598442,2.4792113e-08,1.0,1.0,1.0
1.6476,0.5,0.0,58408.906,9868.629,-1.5540304,1.9015264e-08,0.5072492,0.5955745,-1.2863385e-09,-0.10064394,0.9857089,-2.4996696e-09,115.04418,0.0,289.2582,87.14708,-118.22898,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973482,0.5973089,2.025677,2.1804328,0.0,-20.899681,-94.1445,-22.110123,-267.1481,7.611163e-19,-1.7291859e-14,2.0256763,2.0256763,2.1804328,-0.061518274,1.0,1.0,-0.713201,0.0,0.0,-0.154731,-35.660084,1.0,2.1804328,2.025677,5.841504e-07,2.4792113e-08,1.598642,2.4792113e-08,1.0,1.0,1.0
1.6478,0.5,0.0,58409.277,9868.694,-1.5540304,1.9015264e-08,0.50724775,0.5955761,-1.2874698e-09,-0.10064421,0.9857116,-2.5018816e-09,112.162186,0.0,279.80502,87.14708,-115.801155,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973498,0.5973104,2.0885088,2.2432647,0.0,-13.274942,-98.887245,-1.8955878,-277.90945,-8.187095e-20,-1.9124488e-14,2.0885081,2.0885081,2.2432647,-0.061518442,1.0,1.0,-0.7133433,0.0,0.0,-0.154731,-35.667202,1.0,2.2432647,2.0885088,5.841504e-07,2.4792113e-08,1.598842,2.4792113e-08,1.0,1.0,1.0
1.648,0.5,0.0,58409.652,9868.76,-1.5540304,1.9015264e-08,0.5072464,0.5955777,-1.2951599e-09,-0.100644484,0.9857143,-2.5168392e-09,108.837524,0.0,269.24753,87.14708,-112.91629,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59735143,0.59731203,2.1513407,2.3060966,0.0,-5.597772,-103.23975,18.326536,-287.57407,-1.7116885e-19,-2.1203867e-14,2.15134,2.15134,2.3060966,-0.061518606,1.0,1.0,-0.71348566,0.0,0.0,-0.154731,-35.67432,1.0,2.3060966,2.1513407,5.841504e-07,2.4792113e-08,1.599042,2.4792113e-08,1.0,1.0,1.0
1.6482,0.5,0.0,58410.027,9868.825,-1.5540304,1.9015264e-08,0.507245,0.59557927,-1.3005754e-09,-0.10064474,0.985717,-2.527377e-09,105.08331,0.0,257.62738,87.14708,-109.585785,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59735304,0.59731364,2.2141726,2.3689284,0.0,2.101531,-107.184845,38.476444,-296.10382,-7.4904035e-20,-2.7209055e-14,2.214172,2.214172,2.3689284,-0.061518773,1.0,1.0,-0.71362805,0.0,0.0,-0.154731,-35.68144,1.0,2.3689284,2.2141726,5.841504e-07,2.4792113e-08,1.599242,2.4792113e-08,1.0,1.0,1.0
1.6484,0.5,0.0,58410.4,9868.89,-1.5548843,-6.653541e-08,0.5072436,0.5955809,-1.2908511e-09,-0.10064501,0.9857197,-2.5084936e-09,100.91436,0.0,244.99043,87.14708,-105.82278,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973546,0.59731525,2.2770042,2.4317603,0.0,9.792582,-110.70695,58.47461,-303.46503,-9.889358e-21,-4.1727675e-14,2.2770038,2.2770038,2.4317603,-0.061518934,1.0,1.0,-0.7137704,0.0,0.0,-0.154731,-35.688557,1.0,2.4317603,2.2770042,5.841504e-07,2.4792113e-08,1.599442,2.4792113e-08,1.0,1.0,1.0
1.6486,0.5,0.0,58410.773,9868.955,-1.5548843,-6.653541e-08,0.5072422,0.5955825,-1.2936457e-09,-0.10064529,0.98572236,-2.5139382e-09,96.34712,0.0,231.38654,87.14708,-101.64211,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973562,0.59731686,2.3398361,2.4945922,0.0,17.445026,-113.79215,78.24211,-309.62866,7.540129e-21,-6.0362014e-14,2.3398356,2.3398356,2.4945922,-0.0615191,1.0,1.0,-0.7139127,0.0,0.0,-0.154731,-35.69567,1.0,2.4945922,2.3398361,5.841504e-07,2.4792113e-08,1.599642,2.4792113e-08,1.0,1.0,1.0
1.6488,0.5,0.0,58411.15,9869.0205,-1.5548843,-6.653541e-08,0.50724083,0.5955841,-1.2997282e-09,-0.10064556,0.98572505,-2.525772e-09,91.39963,0.0,216.8694,87.14708,-97.06029,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973578,0.5973185,2.402668,2.557424,0.0,25.028666,-116.42829,97.70093,-314.57034,5.5819884e-21,-7.8439764e-14,2.4026675,2.4026675,2.557424,-0.061519276,1.0,1.0,-0.71405506,0.0,0.0,-0.154731,-35.70279,1.0,2.557424,2.402668,5.841504e-07,2.4792113e-08,1.599842,2.4792113e-08,1.0,1.0,1.0
1.649,0.5,0.0,58411.52,9869.086,-1.5548843,-6.653541e-08,0.50723946,0.59558564,-1.2990607e-09,-0.10064583,0.9857278,-2.5244888e-09,86.091385,0.0,201.49629,87.14708,-92.09538,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973594,0.5973201,2.4654999,2.620256,0.0,32.51357,-118.60495,116.77427,-318.27057,1.6190465e-21,-9.3492725e-14,2.4654994,2.4654994,2.620256,-0.061519437,1.0,1.0,-0.71419746,0.0,0.0,-0.154731,-35.709908,1.0,2.620256,2.4654999,5.841504e-07,2.4792113e-08,1.600042,2.4792113e-08,1.0,1.0,1.0
1.6492,0.5,0.0,58411.895,9869.15,-1.5548843,-6.653541e-08,0.50723803,0.59558725,-1.3083864e-09,-0.10064611,0.98573047,-2.5426254e-09,80.44335,0.0,185.32788,87.14708,-86.767,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59736097,0.5973217,2.5283318,2.6830876,0.0,39.870193,-120.313545,135.38686,-320.71475,-1.0455517e-22,-1.05405336e-13,2.5283313,2.5283313,2.6830876,-0.061519604,1.0,1.0,-0.7143398,0.0,0.0,-0.15473099,-35.717026,1.0,2.6830876,2.5283318,5.841504e-07,2.4792113e-08,1.600242,2.4792113e-08,1.0,1.0,1.0
1.6494,0.5,0.0,58412.266,9869.216,-1.5548843,-6.653541e-08,0.50723666,0.59558886,-1.3141411e-09,-0.10064637,0.98573315,-2.5538227e-09,74.47781,0.0,168.42798,87.14708,-81.09615,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973626,0.59732324,2.5911636,2.7459195,0.0,47.069508,-121.547325,153.46524,-321.89322,-3.2802283e-22,-1.1641243e-13,2.591163,2.591163,2.7459195,-0.06151977,1.0,1.0,-0.7144821,0.0,0.0,-0.15473099,-35.724144,1.0,2.7459195,2.5911636,5.841504e-07,2.4792113e-08,1.600442,2.4792113e-08,1.0,1.0,1.0
1.6496,0.5,0.0,58412.64,9869.281,-1.5548843,-6.653541e-08,0.5072353,0.5955905,-1.3235366e-09,-0.100646645,0.98573583,-2.5720952e-09,68.218315,0.0,150.86328,87.14708,-75.105225,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973642,0.59732485,2.6539955,2.8087513,0.0,54.0831,-122.301414,170.93806,-321.80133,-1.5239551e-22,-1.261536e-13,2.6539948,2.6539948,2.8087513,-0.061519943,1.0,1.0,-0.7146245,0.0,0.0,-0.15473099,-35.731262,1.0,2.8087513,2.6539955,5.841504e-07,2.4792113e-08,1.600642,2.4792113e-08,1.0,1.0,1.0
1.6498,0.5,0.0,58413.01,9869.346,-1.5548843,-6.653541e-08,0.5072339,0.595592,-1.3220895e-09,-0.10064691,0.9857386,-2.5692972e-09,61.689552,0.0,132.7031,87.14708,-68.817856,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59736574,0.59732646,2.7168274,2.8715832,0.0,60.883286,-122.57284,187.73636,-320.43945,-2.3541201e-23,-1.3519165e-13,2.7168267,2.7168267,2.8715832,-0.061520103,1.0,1.0,-0.71476686,0.0,0.0,-0.15473099,-35.738377,1.0,2.8715832,2.7168274,5.841504e-07,2.4792113e-08,1.600842,2.4792113e-08,1.0,1.0,1.0
1.65,0.5,0.0,58413.387,9869.411,-1.5548843,-6.653541e-08,0.5072325,0.59559363,-1.3220521e-09,-0.10064718,0.98574126,-2.5692386e-09,54.917294,0.0,114.01909,87.14708,-62.25886,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59736735,0.59732807,2.7796593,2.934415,0.0,67.44323,-122.36053,203.79382,-317.81293,1.3567018e-23,-1.4217552e-13,2.7796586,2.7796586,2.934415,-0.061520267,1.0,1.0,-0.7149092,0.0,0.0,-0.15473099,-35.745495,1.0,2.934415,2.7796593,5.841504e-07,2.4792113e-08,1.601042,2.4792113e-08,1.0,1.0,1.0
1.6502,0.5,0.0,58413.758,9869.477,-1.5548843,-6.653541e-08,0.5072311,0.59559524,-1.3289828e-09,-0.10064746,0.98574394,-2.5827216e-09,47.92827,0.0,94.885,87.14708,-55.454124,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59736896,0.5973297,2.8424911,2.997247,0.0,73.737045,-121.665306,219.0471,-313.9321,1.101568e-23,-1.4807472e-13,2.8424904,2.8424904,2.997247,-0.061520427,1.0,1.0,-0.71505153,0.0,0.0,-0.15473099,-35.752613,1.0,2.997247,2.8424911,5.841504e-07,2.4792113e-08,1.601242,2.4792113e-08,1.0,1.0,1.0
1.6504,0.5,0.0,58414.133,9869.541,-1.5548843,-6.653541e-08,0.50722975,0.59559685,-1.3337952e-09,-0.10064773,0.9857466,-2.5920879e-09,40.75005,0.0,75.37634,87.14708,-48.430496,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.59737056,0.5973312,2.9053228,3.0600789,0.0,79.739876,-120.48993,233.43597,-308.81232,3.4171194e-24,-1.5455286e-13,2.9053223,2.9053223,3.0600789,-0.061520603,1.0,1.0,-0.7151939,0.0,0.0,-0.15473099,-35.75973,1.0,3.0600789,2.9053228,5.841504e-07,2.4792113e-08,1.601442,2.4792113e-08,1.0,1.0,1.0
1.6506,0.5,0.0,58414.504,9869.606,-1.5548843,-6.653541e-08,0.5072284,0.59559846,-1.3383225e-09,-0.10064799,0.9857493,-2.6009004e-09,33.410973,0.0,55.5701,87.14708,-41.2157,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973721,0.59733284,2.9681547,3.1229107,0.0,85.42805,-118.83903,246.90366,-302.47375,-9.1206317e-26,-1.6141541e-13,2.9681542,2.9681542,3.1229107,-0.061520774,1.0,1.0,-0.71533626,0.0,0.0,-0.15473099,-35.76685,1.0,3.1229107,2.9681547,5.841504e-07,2.4792113e-08,1.601642,2.4792113e-08,1.0,1.0,1.0
1.6508,0.5,0.0,58414.875,9869.672,-1.5548843,-6.653541e-08,0.50722694,0.5956,-1.3368359e-09,-0.10064828,0.985752,-2.5980256e-09,25.939999,0.0,35.54444,87.14708,-33.838203,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.60707,1.0,0.5973737,0.59733444,3.0309865,3.1857426,0.0,90.779106,-116.71911,259.397,-294.94144,-6.251899e-25,-1.6755709e-13,3.030986,3.030986,3.1857426,-0.061520934,1.0,1.0,-0.7154786,0.0,0.0,-0.15473099,-35.773968,1.0,3.1857426,3.0309865,5.841504e-07,2.4792113e-08,1.601842,2.4792113e-08,1.0,1.0,1.0
1.651,0.5,0.0,58415.25,9869.736,-1.5548843,-6.653541e-08,0.5072256,0.5956016,-1.3331299e-09,-0.10064854,0.98575467,-2.5908375e-09,18.36661,0.0,15.378397,87.17084,-26.327124,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59737533,0.59733605,3.0938184,3.2485743,0.0,95.77193,-114.138535,270.8667,-286.2451,-3.0873233e-25,-1.7288971e-13,3.093818,3.093818,3.2485743,-0.061521087,1.0,1.0,-0.71562093,0.0,0.0,-0.15473098,-35.781082,1.0,3.2485743,3.0938184,5.841504e-07,2.4792113e-08,1.602042,2.4792113e-08,1.0,1.0,1.0
1.6512,0.5,0.0,58415.62,9869.802,-1.5548843,-6.653541e-08,0.5072242,0.5956032,-1.3322377e-09,-0.100648805,0.9857574,-2.5891176e-09,10.720696,0.0,-4.848447,87.17084,-18.712101,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5973769,0.59733766,3.1566503,3.3114061,0.0,100.3868,-111.1075,281.26743,-276.419,-5.4344246e-26,-1.7644245e-13,3.1566498,3.1566498,3.3114061,-0.06152126,1.0,1.0,-0.71576333,0.0,0.0,-0.15473098,-35.7882,1.0,3.3114061,3.1566503,5.841504e-07,2.4792113e-08,1.602242,2.4792113e-08,1.0,1.0,1.0
1.6514,0.5,0.0,58415.992,9869.866,-1.5548843,-6.653541e-08,0.50722283,0.59560484,-1.3250433e-09,-0.10064908,0.9857601,-2.57515e-09,3.0324316,0.0,-25.056265,87.17084,-11.0231905,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5973785,0.5973392,3.2194822,3.374238,0.0,104.60552,-107.637955,290.55823,-265.50195,2.403537e-26,-1.7910643e-13,3.2194815,3.2194815,3.374238,-0.061521422,1.0,1.0,-0.71590567,0.0,0.0,-0.15473098,-35.79532,1.0,3.374238,3.2194822,5.841504e-07,2.4792113e-08,1.602442,2.4792113e-08,1.0,1.0,1.0
1.6516,0.5,0.0,58416.367,9869.932,-1.5548843,-6.653541e-08,0.50722146,0.5956064,-1.322278e-09,-0.10064935,0.9857628,-2.5697895e-09,-4.6678414,0.0,-45.165306,87.17084,-3.2907352,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5973801,0.5973408,3.282314,3.43707,0.0,108.41144,-103.74359,298.70233,-253.53703,2.1652836e-26,-1.8119913e-13,3.2823133,3.2823133,3.43707,-0.06152158,1.0,1.0,-0.716048,0.0,0.0,-0.15473098,-35.802437,1.0,3.43707,3.282314,5.841504e-07,2.4792113e-08,1.602642,2.4792113e-08,1.0,1.0,1.0
1.6518,0.5,0.0,58416.74,9869.996,-1.5548843,-6.653541e-08,0.50722003,0.595608,-1.325957e-09,-0.100649625,0.98576546,-2.5769538e-09,-12.349733,0.0,-65.09621,87.17084,4.4547486,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59738165,0.59734243,3.345146,3.4999018,0.0,111.78951,-99.43978,305.66766,-240.57144,7.1620204e-27,-1.8221801e-13,3.3451452,3.3451452,3.4999018,-0.061521757,1.0,1.0,-0.7161904,0.0,0.0,-0.15473098,-35.809555,1.0,3.4999018,3.345146,5.841504e-07,2.4792113e-08,1.602842,2.4792113e-08,1.0,1.0,1.0
1.652,0.5,0.0,58417.11,9870.062,-1.5548843,-6.653541e-08,0.50721866,0.5956096,-1.3325127e-09,-0.10064989,0.98576814,-2.5897084e-09,-19.98293,0.0,-84.77031,87.17084,12.182693,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59738326,0.59734404,3.4079778,3.5627337,0.0,114.72643,-94.7435,311.42667,-226.65636,5.1555514e-29,-1.8365322e-13,3.407977,3.407977,3.5627337,-0.06152191,1.0,1.0,-0.71633273,0.0,0.0,-0.15473098,-35.816673,1.0,3.5627337,3.4079778,5.841504e-07,2.4792113e-08,1.603042,2.4792113e-08,1.0,1.0,1.0
1.6522,0.5,0.0,58417.484,9870.126,-1.5548843,-6.653541e-08,0.5072173,0.5956112,-1.3331654e-09,-0.10065017,0.9857708,-2.5909912e-09,-27.5373,0.0,-104.10997,87.17084,19.862598,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59738487,0.59734565,3.4708097,3.6255655,0.0,117.21059,-89.67329,315.95667,-211.8467,-1.1845029e-27,-1.8548166e-13,3.470809,3.470809,3.6255655,-0.061522085,1.0,1.0,-0.71647507,0.0,0.0,-0.15473098,-35.823788,1.0,3.6255655,3.4708097,5.841504e-07,2.4792113e-08,1.603242,2.4792113e-08,1.0,1.0,1.0
1.6524,0.5,0.0,58417.855,9870.191,-1.5548843,-6.653541e-08,0.5072159,0.59561276,-1.3301849e-09,-0.10065042,0.9857735,-2.5852127e-09,-34.983036,0.0,-123.03885,87.17084,27.464157,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5973864,0.5973472,3.5336413,3.6883974,0.0,119.23218,-84.249146,319.23975,-196.20088,-6.228763e-28,-1.870336e-13,3.5336409,3.5336409,3.6883974,-0.06152225,1.0,1.0,-0.7166174,0.0,0.0,-0.15473098,-35.830906,1.0,3.6883974,3.5336413,5.841504e-07,2.4792113e-08,1.603442,2.4792113e-08,1.0,1.0,1.0
1.6526,0.5,0.0,58418.227,9870.256,-1.5548843,-6.653541e-08,0.50721455,0.5956144,-1.3261879e-09,-0.1006507,0.9857762,-2.5774587e-09,-42.290745,0.0,-141.48225,87.17084,34.957367,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.597388,0.5973488,3.5964732,3.7512293,0.0,120.783226,-78.49248,321.26294,-179.78067,-1.2263547e-28,-1.8866422e-13,3.5964727,3.5964727,3.7512293,-0.061522417,1.0,1.0,-0.7167598,0.0,0.0,-0.15473098,-35.838024,1.0,3.7512293,3.5964732,5.841504e-07,2.4792113e-08,1.603642,2.4792113e-08,1.0,1.0,1.0
1.6528,0.5,0.0,58418.598,9870.321,-1.5548843,-6.653541e-08,0.5072131,0.5956159,-1.3272465e-09,-0.10065097,0.98577887,-2.5795301e-09,-49.431595,0.0,-159.3674,87.17084,42.312656,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5973896,0.5973504,3.659305,3.814061,0.0,121.857605,-72.42601,322.01825,-162.65085,4.175454e-29,-1.8983652e-13,3.6593046,3.6593046,3.814061,-0.061522588,1.0,1.0,-0.71690214,0.0,0.0,-0.15473096,-35.845142,1.0,3.814061,3.659305,5.841504e-07,2.4792113e-08,1.603842,2.4792113e-08,1.0,1.0,1.0
1.653,0.5,0.0,58418.973,9870.386,-1.5548843,-6.653541e-08,0.50721174,0.59561753,-1.325215e-09,-0.10065125,0.98578155,-2.5755962e-09,-56.377396,0.0,-176.62369,87.17084,49.500996,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5973912,0.597352,3.722137,3.8768928,0.0,122.451065,-66.07367,321.50272,-144.87903,4.238946e-29,-1.9061822e-13,3.7221365,3.7221365,3.8768928,-0.06152275,1.0,1.0,-0.7170445,0.0,0.0,-0.15473096,-35.85226,1.0,3.8768928,3.722137,5.841504e-07,2.4792113e-08,1.604042,2.4792113e-08,1.0,1.0,1.0
1.6532,0.5,0.0,58419.344,9870.451,-1.5548843,-6.653541e-08,0.5072104,0.59561914,-1.3258011e-09,-0.10065152,0.98578423,-2.576749e-09,-63.10074,0.0,-193.183,87.17084,56.494015,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5973928,0.5973536,3.7849689,3.9397247,0.0,122.56127,-59.460537,319.71835,-126.53535,1.491718e-29,-1.909515e-13,3.7849684,3.7849684,3.9397247,-0.061522916,1.0,1.0,-0.7171868,0.0,0.0,-0.15473096,-35.85938,1.0,3.9397247,3.7849689,5.841504e-07,2.4792113e-08,1.604242,2.4792113e-08,1.0,1.0,1.0
1.6534,0.5,0.0,58419.715,9870.516,-1.5548843,-6.653541e-08,0.507209,0.59562075,-1.3281813e-09,-0.100651786,0.9857869,-2.581389e-09,-69.57509,0.0,-208.98001,87.17084,63.264114,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59739435,0.5973552,3.8478007,4.002557,0.0,122.18779,-52.6127,316.67218,-107.692184,5.6559917e-31,-1.9099516e-13,3.8478,3.8478,4.002557,-0.06152307,1.0,1.0,-0.7173292,0.0,0.0,-0.15473096,-35.866493,1.0,4.002557,3.8478007,5.841504e-07,2.4792113e-08,1.604442,2.4792113e-08,1.0,1.0,1.0
1.6536,0.5,0.0,58420.086,9870.58,-1.5548843,-6.653541e-08,0.50720763,0.5956223,-1.3213092e-09,-0.10065206,0.9857896,-2.5680469e-09,-75.77489,0.0,-223.95235,87.17084,69.78458,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59739596,0.5973568,3.9106326,4.0653887,0.0,121.33208,-45.557194,312.37625,-88.423904,-2.2295199e-30,-1.9116738e-13,3.910632,3.910632,4.0653887,-0.06152324,1.0,1.0,-0.71747154,0.0,0.0,-0.15473096,-35.87361,1.0,4.0653887,3.9106326,5.841504e-07,2.4792113e-08,1.604642,2.4792113e-08,1.0,1.0,1.0
