Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6538,0.5,0.0,58420.457,9870.6455,-1.5548843,-6.653541e-08,0.5072062,0.5956239,-1.3156443e-09,-0.10065233,0.9857923,-2.5570506e-09,-81.675674,0.0,-238.04092,87.17084,76.02966,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59739757,0.5973584,3.9734645,4.12822,0.0,119.99752,-38.321854,306.84747,-68.80656,-1.2516457e-30,-1.914855e-13,3.9734638,3.9734638,4.12822,-0.0615234,1.0,1.0,-0.7176139,0.0,0.0,-0.15473096,-35.88073,1.0,4.12822,3.9734645,5.841504e-07,2.4792113e-08,1.604842,2.4792113e-08,1.0,1.0,1.0
1.654,0.5,0.0,58420.83,9870.71,-1.5548843,-6.653541e-08,0.50720483,0.5956255,-1.3153174e-09,-0.10065258,0.98579496,-2.5564293e-09,-87.25415,0.0,-251.19012,87.17084,81.974724,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5973991,0.59735996,4.0362964,4.191052,0.0,118.189384,-30.935234,300.10767,-48.91755,-2.7191613e-31,-1.9175313e-13,4.036296,4.036296,4.191052,-0.06152357,1.0,1.0,-0.7177563,0.0,0.0,-0.15473096,-35.887848,1.0,4.191052,4.0362964,5.841504e-07,2.4792113e-08,1.605042,2.4792113e-08,1.0,1.0,1.0
1.6542,0.5,0.0,58421.2,9870.775,-1.5548843,-6.653541e-08,0.50720346,0.59562707,-1.3086107e-09,-0.10065286,0.98579764,-2.543408e-09,-92.488304,0.0,-263.34808,87.17084,87.596306,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5974007,0.59736156,4.0991282,4.253884,0.0,115.914795,-23.426489,292.18347,-28.835384,7.069033e-32,-1.9183906e-13,4.099128,4.099128,4.253884,-0.06152374,1.0,1.0,-0.7178986,0.0,0.0,-0.15473096,-35.894966,1.0,4.253884,4.0991282,5.841504e-07,2.4792113e-08,1.605242,2.4792113e-08,1.0,1.0,1.0
1.6544,0.5,0.0,58421.57,9870.84,-1.5548843,-6.653541e-08,0.5072021,0.5956287,-1.2991297e-09,-0.10065313,0.9858003,-2.5249947e-09,-97.357475,0.0,-274.46677,87.17084,92.87221,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5974023,0.5973632,4.16196,4.3167157,0.0,113.182724,-15.825249,283.10608,-8.639309,8.263869e-32,-1.9183835e-13,4.161959,4.161959,4.3167157,-0.0615239,1.0,1.0,-0.71804094,0.0,0.0,-0.15473096,-35.902084,1.0,4.3167157,4.16196,5.841504e-07,2.4792113e-08,1.605442,2.4792113e-08,1.0,1.0,1.0
1.6546,0.5,0.0,58421.945,9870.904,-1.5548843,-6.653541e-08,0.5072007,0.5956302,-1.2884146e-09,-0.1006534,0.985803,-2.5041822e-09,-101.842445,0.0,-284.50232,87.17084,97.78162,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5974039,0.5973647,4.224792,4.3795476,0.0,110.00396,-8.161513,272.91135,11.59097,3.0892562e-32,-1.9182345e-13,4.224791,4.224791,4.3795476,-0.061524063,1.0,1.0,-0.7181833,0.0,0.0,-0.15473096,-35.909203,1.0,4.3795476,4.224792,5.841504e-07,2.4792113e-08,1.605642,2.4792113e-08,1.0,1.0,1.0
1.6548,0.5,0.0,58422.316,9870.97,-1.5548843,-6.653541e-08,0.50719935,0.59563184,-1.27952e-09,-0.10065366,0.9858057,-2.4869082e-09,-105.925514,0.0,-293.41513,87.17084,102.30515,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5974055,0.59736633,4.287624,4.4423795,0.0,106.391045,-0.46552777,261.63953,31.775612,2.0418217e-33,-1.9187417e-13,4.287623,4.287623,4.4423795,-0.06152423,1.0,1.0,-0.7183257,0.0,0.0,-0.15473095,-35.916317,1.0,4.4423795,4.287624,5.841504e-07,2.4792113e-08,1.605842,2.4792113e-08,1.0,1.0,1.0
1.655,0.5,0.0,58422.688,9871.034,-1.5548843,-6.653541e-08,0.507198,0.59563345,-1.2790666e-09,-0.10065395,0.9858084,-2.4860405e-09,-109.59057,0.0,-301.16998,87.17084,106.42496,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59740704,0.59736794,4.3504558,4.5052114,0.0,102.35823,7.2323365,249.33504,51.834957,-4.165849e-33,-1.9234157e-13,4.350455,4.350455,4.5052114,-0.06152439,1.0,1.0,-0.718468,0.0,0.0,-0.15473095,-35.923435,1.0,4.5052114,4.3504558,5.841504e-07,2.4792113e-08,1.606042,2.4792113e-08,1.0,1.0,1.0
1.6552,0.5,0.0,58423.06,9871.099,-1.5548843,-6.653541e-08,0.50719655,0.595635,-1.274679e-09,-0.10065421,0.98581105,-2.477526e-09,-112.82313,0.0,-307.73633,87.17084,110.12477,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59740865,0.5973695,4.413287,4.568043,0.0,97.92143,14.901699,236.04648,71.68984,-2.5052775e-33,-1.9265621e-13,4.4132867,4.4132867,4.568043,-0.06152456,1.0,1.0,-0.71861035,0.0,0.0,-0.15473095,-35.930553,1.0,4.568043,4.413287,5.841504e-07,2.4792113e-08,1.606242,2.4792113e-08,1.0,1.0,1.0
1.6554,0.5,0.0,58423.43,9871.163,-1.5548843,-6.653541e-08,0.5071952,0.5956366,-1.272596e-09,-0.10065449,0.98581374,-2.4734907e-09,-115.61045,0.0,-313.0882,87.17084,113.39,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5974102,0.5973711,4.476119,4.630875,0.0,93.09816,22.512291,221.8263,91.26191,-5.9444625e-34,-1.927403e-13,4.4761186,4.4761186,4.630875,-0.061524726,1.0,1.0,-0.71875274,0.0,0.0,-0.15473095,-35.93767,1.0,4.630875,4.476119,5.841504e-07,2.4792113e-08,1.606442,2.4792113e-08,1.0,1.0,1.0
1.6556,0.5,0.0,58423.8,9871.229,-1.5548843,-6.653541e-08,0.5071938,0.59563816,-1.2624095e-09,-0.10065475,0.9858164,-2.453705e-09,-117.94152,0.0,-317.20447,87.17084,116.20773,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5974118,0.5973727,4.538951,4.693707,0.0,87.90744,30.034079,206.73058,110.47391,1.1547353e-34,-1.9273069e-13,4.5389504,4.5389504,4.693707,-0.061524883,1.0,1.0,-0.7188951,0.0,0.0,-0.15473095,-35.94479,1.0,4.693707,4.538951,5.841504e-07,2.4792113e-08,1.606642,2.4792113e-08,1.0,1.0,1.0
1.6558,0.5,0.0,58424.17,9871.293,-1.5548843,-6.653541e-08,0.50719243,0.59563977,-1.2613105e-09,-0.10065501,0.9858191,-2.4515823e-09,-119.807144,0.0,-320.0689,87.17084,118.56687,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59741336,0.5973743,4.601783,4.756539,0.0,82.36977,37.437374,190.8189,129.25002,1.6040448e-34,-1.9271149e-13,4.6017823,4.6017823,4.756539,-0.061525054,1.0,1.0,-0.7190374,0.0,0.0,-0.15473095,-35.95191,1.0,4.756539,4.601783,5.841504e-07,2.4792113e-08,1.606842,2.4792113e-08,1.0,1.0,1.0
1.656,0.5,0.0,58424.54,9871.357,-1.5548843,-6.653541e-08,0.50719106,0.5956414,-1.2613478e-09,-0.10065529,0.9858218,-2.4516682e-09,-121.19994,0.0,-321.6702,87.17084,120.458084,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.597415,0.59737587,4.6646147,4.8193707,0.0,76.50699,44.692963,174.15405,147.51613,6.3639944e-35,-1.9270315e-13,4.664614,4.664614,4.8193707,-0.061525226,1.0,1.0,-0.71917975,0.0,0.0,-0.15473095,-35.959023,1.0,4.8193707,4.6646147,5.841504e-07,2.4792113e-08,1.607042,2.4792113e-08,1.0,1.0,1.0
1.6562,0.5,0.0,58424.91,9871.422,-1.5548843,-6.653541e-08,0.5071897,0.595643,-1.2640875e-09,-0.10065556,0.98582447,-2.4570066e-09,-122.11444,0.0,-322.00198,87.17084,121.87392,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5974166,0.5973775,4.7274466,4.8822026,0.0,70.34223,51.772205,156.80182,165.20016,5.869457e-36,-1.9270173e-13,4.727446,4.727446,4.8822026,-0.06152538,1.0,1.0,-0.71932214,0.0,0.0,-0.15473095,-35.96614,1.0,4.8822026,4.7274466,5.841504e-07,2.4792113e-08,1.607242,2.4792113e-08,1.0,1.0,1.0
1.6564,0.5,0.0,58425.28,9871.487,-1.5548843,-6.653541e-08,0.5071883,0.59564453,-1.2630396e-09,-0.10065583,0.98582715,-2.454983e-09,-122.547005,0.0,-321.063,87.17084,122.80878,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5974181,0.5973791,4.7902784,4.9450345,0.0,63.899837,58.647163,138.83067,182.23232,-7.719451e-36,-1.9231725e-13,4.790278,4.790278,4.9450345,-0.061525546,1.0,1.0,-0.7194645,0.0,0.0,-0.15473095,-35.97326,1.0,4.9450345,4.7902784,5.841504e-07,2.4792113e-08,1.607442,2.4792113e-08,1.0,1.0,1.0
1.6566,0.5,0.0,58425.652,9871.552,-1.5548843,-6.653541e-08,0.50718695,0.59564614,-1.2632109e-09,-0.1006561,0.98582983,-2.4553293e-09,-122.49593,0.0,-318.8569,87.17084,123.258965,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59741974,0.5973807,4.8531103,5.0078664,0.0,57.205227,65.2907,120.311516,198.54538,-4.995124e-36,-1.9192586e-13,4.85311,4.85311,5.0078664,-0.06152572,1.0,1.0,-0.7196068,0.0,0.0,-0.15473093,-35.980377,1.0,5.0078664,4.8531103,5.841504e-07,2.4792113e-08,1.607642,2.4792113e-08,1.0,1.0,1.0
1.6568,0.5,0.0,58426.023,9871.616,-1.5548843,-6.653541e-08,0.5071856,0.5956477,-1.2593095e-09,-0.100656375,0.9858325,-2.4477596e-09,-121.96142,0.0,-315.3924,87.17084,123.22271,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5974213,0.59738225,4.915942,5.0706983,0.0,50.284813,71.676605,101.31745,214.07495,-1.2844341e-36,-1.9178795e-13,4.9159417,4.9159417,5.0706983,-0.061525878,1.0,1.0,-0.71974915,0.0,0.0,-0.15473093,-35.987495,1.0,5.0706983,4.915942,5.841504e-07,2.4792113e-08,1.607842,2.4792113e-08,1.0,1.0,1.0
1.657,0.5,0.0,58426.395,9871.681,-1.5548843,-6.653541e-08,0.5071842,0.5956493,-1.2535525e-09,-0.10065663,0.9858352,-2.4365825e-09,-120.94558,0.0,-310.68317,87.17084,122.70015,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5974229,0.59738386,4.978774,5.13353,0.0,43.165913,77.77967,81.92342,228.75977,1.7879959e-37,-1.9178264e-13,4.9787736,4.9787736,5.13353,-0.06152603,1.0,1.0,-0.71989155,0.0,0.0,-0.15473093,-35.994614,1.0,5.13353,4.978774,5.841504e-07,2.4792113e-08,1.608042,2.4792113e-08,1.0,1.0,1.0
1.6572,0.5,0.0,58426.766,9871.745,-1.5548843,-6.653541e-08,0.5071828,0.59565085,-1.2556302e-09,-0.100656904,0.9858378,-2.4406341e-09,-119.452415,0.0,-304.7478,87.17084,121.693344,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59742445,0.5973854,5.041606,5.196362,0.0,35.876617,83.5758,62.20598,242.54182,3.0992875e-37,-1.9173983e-13,5.0416055,5.0416055,5.196362,-0.0615262,1.0,1.0,-0.7200339,0.0,0.0,-0.15473093,-36.001728,1.0,5.196362,5.041606,5.841504e-07,2.4792113e-08,1.608242,2.4792113e-08,1.0,1.0,1.0
1.6574,0.5,0.0,58427.137,9871.81,-1.5548843,-6.653541e-08,0.5071814,0.59565246,-1.2496938e-09,-0.10065717,0.9858405,-2.4291087e-09,-117.48782,0.0,-297.60968,87.17084,120.20627,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.59742606,0.597387,5.104438,5.259194,0.0,28.445696,89.04213,42.24293,255.36676,1.3045769e-37,-1.9093857e-13,5.1044374,5.1044374,5.259194,-0.061526366,1.0,1.0,-0.7201762,0.0,0.0,-0.15473093,-36.008846,1.0,5.259194,5.104438,5.841504e-07,2.4792113e-08,1.608442,2.4792113e-08,1.0,1.0,1.0
1.6576,0.5,0.0,58427.504,9871.874,-1.5548843,-6.653541e-08,0.50718004,0.5956541,-1.2519348e-09,-0.10065744,0.9858432,-2.4334779e-09,-115.05955,0.0,-289.297,87.17084,118.24478,0.0,0.0,0.0,1.10605,7.0,0.0,87.11523,227.66942,1.0,0.5974276,0.5973886,5.1672697,5.3220253,0.0,20.902472,94.157074,22.113064,267.18396,1.522664e-38,-1.8969066e-13,5.167269,5.167269,5.3220253,-0.06152654,1.0,1.0,-0.7203186,0.0,0.0,-0.15473093,-36.015965,1.0,5.3220253,5.1672697,5.841504e-07,2.4792113e-08,1.608642,2.4792113e-08,1.0,1.0,1.0
1.6578,0.5,0.0,58427.875,9871.938,-1.5548843,-6.653541e-08,0.50717866,0.5956556,-1.2546145e-09,-0.1006577,0.98584586,-2.4386997e-09,-112.17716,0.0,-279.84256,87.17084,115.81662,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974292,0.5973902,5.2301016,5.384857,0.0,13.276713,98.90045,1.8958164,277.94675,-1.4167965e-38,-1.9683737e-13,5.230101,5.230101,5.384857,-0.061526693,1.0,1.0,-0.72046095,0.0,0.0,-0.15473093,-36.023083,1.0,5.384857,5.2301016,5.841504e-07,2.4792113e-08,1.608842,2.4792113e-08,1.0,1.0,1.0
1.658,0.5,0.0,58428.246,9872.004,-1.5548843,-6.653541e-08,0.5071773,0.5956572,-1.2607968e-09,-0.100657985,0.98584855,-2.45073e-09,-108.85205,0.0,-269.28363,87.17084,112.93137,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59743077,0.5973918,5.2929335,5.447689,0.0,5.598518,103.25354,-18.32902,287.61264,-9.921116e-39,-2.2308293e-13,5.292933,5.292933,5.447689,-0.06152685,1.0,1.0,-0.7206033,0.0,0.0,-0.15473093,-36.0302,1.0,5.447689,5.2929335,5.841504e-07,2.4792113e-08,1.609042,2.4792113e-08,1.0,1.0,1.0
1.6582,0.5,0.0,58428.617,9872.068,-1.5548843,-6.653541e-08,0.5071759,0.5956588,-1.2660529e-09,-0.10065824,0.9858512,-2.4609603e-09,-105.097336,0.0,-257.66193,87.17084,109.60042,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974324,0.5973934,5.3557653,5.510521,0.0,-2.1018133,107.19915,-38.48163,296.14355,-2.747963e-39,-2.599962e-13,5.355765,5.355765,5.510521,-0.061527025,1.0,1.0,-0.7207456,0.0,0.0,-0.15473093,-36.03732,1.0,5.510521,5.3557653,5.841504e-07,2.4792113e-08,1.609242,2.4792113e-08,1.0,1.0,1.0
1.6584,0.5,0.0,58428.984,9872.133,-1.5548843,-6.653541e-08,0.50717455,0.5956604,-1.2713739e-09,-0.10065851,0.98585385,-2.4713167e-09,-100.927826,0.0,-245.02325,87.17084,105.83691,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974339,0.59739494,5.418597,5.573353,0.0,-9.79389,110.72172,-58.482475,303.50574,2.53048e-40,-2.9057515e-13,5.4185963,5.4185963,5.573353,-0.06152719,1.0,1.0,-0.720888,0.0,0.0,-0.15473092,-36.044434,1.0,5.573353,5.418597,5.841504e-07,2.4792113e-08,1.609442,2.4792113e-08,1.0,1.0,1.0
1.6586,0.5,0.0,58429.355,9872.197,-1.5548843,-6.653541e-08,0.5071732,0.59566194,-1.2750112e-09,-0.10065879,0.98585653,-2.4784002e-09,-96.35998,0.0,-231.41754,87.17084,101.65568,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59743553,0.59739655,5.481429,5.6361847,0.0,-17.447355,113.807335,-78.252625,309.67017,5.95937e-40,-3.1706343e-13,5.481428,5.481428,5.6361847,-0.061527353,1.0,1.0,-0.72103035,0.0,0.0,-0.15473092,-36.05155,1.0,5.6361847,5.481429,5.841504e-07,2.4792113e-08,1.609642,2.4792113e-08,1.0,1.0,1.0
1.6588,0.5,0.0,58429.727,9872.262,-1.5548843,-6.653541e-08,0.5071718,0.59566355,-1.2829167e-09,-0.10065906,0.9858592,-2.4937805e-09,-91.41182,0.0,-216.89844,87.17084,97.07324,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974371,0.59739816,5.544261,5.6990166,0.0,-25.032005,116.443825,-97.71405,314.6125,2.66195e-40,-3.434777e-13,5.54426,5.54426,5.6990166,-0.061527524,1.0,1.0,-0.7211727,0.0,0.0,-0.15473092,-36.05867,1.0,5.6990166,5.544261,5.841504e-07,2.4792113e-08,1.609842,2.4792113e-08,1.0,1.0,1.0
1.659,0.5,0.0,58430.094,9872.326,-1.5548843,-6.653541e-08,0.50717044,0.59566516,-1.2897295e-09,-0.100659326,0.9858619,-2.5070372e-09,-86.10287,0.0,-201.52327,87.17084,92.10767,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974387,0.5973997,5.607093,5.7618484,0.0,-32.517906,118.62077,-116.78994,318.3132,3.7235e-41,-3.6661028e-13,5.607092,5.607092,5.7618484,-0.061527684,1.0,1.0,-0.721315,0.0,0.0,-0.15473092,-36.06579,1.0,5.7618484,5.607093,5.841504e-07,2.4792113e-08,1.610042,2.4792113e-08,1.0,1.0,1.0
1.6592,0.5,0.0,58430.465,9872.391,-1.5548843,-6.653541e-08,0.50716907,0.5956667,-1.292431e-09,-0.10065959,0.9858646,-2.5123024e-09,-80.45408,0.0,-185.35269,87.17084,86.77857,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59744024,0.5974013,5.6699243,5.8246803,0.0,-39.87551,120.32959,-135.40503,320.75772,-2.5712e-41,-3.8108815e-13,5.669924,5.669924,5.8246803,-0.061527852,1.0,1.0,-0.7214574,0.0,0.0,-0.15473092,-36.072906,1.0,5.8246803,5.6699243,5.841504e-07,2.4792113e-08,1.610242,2.4792113e-08,1.0,1.0,1.0
1.6594,0.5,0.0,58430.836,9872.455,-1.5548843,-6.653541e-08,0.5071677,0.59566826,-1.2942237e-09,-0.100659855,0.9858672,-2.5158007e-09,-74.48774,0.0,-168.45052,87.17084,81.106964,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59744185,0.5974029,5.732756,5.887512,0.0,-47.075783,121.56352,-153.48582,321.93634,-1.963e-41,-3.8903462e-13,5.7327557,5.7327557,5.887512,-0.061528012,1.0,1.0,-0.72159976,0.0,0.0,-0.15473092,-36.080025,1.0,5.887512,5.732756,5.841504e-07,2.4792113e-08,1.610442,2.4792113e-08,1.0,1.0,1.0
1.6596,0.5,0.0,58431.203,9872.52,-1.5548843,-6.653541e-08,0.5071663,0.59566987,-1.3015308e-09,-0.10066013,0.9858699,-2.5300182e-09,-68.2274,0.0,-150.88345,87.17084,75.115234,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974434,0.5974045,5.795588,5.950344,0.0,-54.09031,122.31771,-170.96097,321.84442,-5.83e-42,-3.9630097e-13,5.7955875,5.7955875,5.950344,-0.06152817,1.0,1.0,-0.7217421,0.0,0.0,-0.15473092,-36.08714,1.0,5.950344,5.795588,5.841504e-07,2.4792113e-08,1.610642,2.4792113e-08,1.0,1.0,1.0
1.6598,0.5,0.0,58431.574,9872.584,-1.5548843,-6.653541e-08,0.50716496,0.5956714,-1.3073805e-09,-0.1006604,0.98587257,-2.5414033e-09,-61.69777,0.0,-132.72084,87.17084,68.82703,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.597445,0.597406,5.85842,6.013176,0.0,-60.891403,122.58917,-187.7615,320.48233,2.97e-43,-4.0477994e-13,5.8584194,5.8584194,6.013176,-0.06152833,1.0,1.0,-0.7218845,0.0,0.0,-0.15473092,-36.094257,1.0,6.013176,5.85842,5.841504e-07,2.4792113e-08,1.610842,2.4792113e-08,1.0,1.0,1.0
1.66,0.5,0.0,58431.94,9872.648,-1.5548843,-6.653541e-08,0.5071636,0.595673,-1.3123097e-09,-0.10066066,0.98587525,-2.5509987e-09,-54.92461,0.0,-114.034325,87.17084,62.26716,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59744656,0.59740764,5.921252,6.076008,0.0,-67.45222,122.37683,-203.82112,317.85544,1.139e-42,-4.1175678e-13,5.9212513,5.9212513,6.076008,-0.061528508,1.0,1.0,-0.7220268,0.0,0.0,-0.15473092,-36.101376,1.0,6.076008,5.921252,5.841504e-07,2.4792113e-08,1.611042,2.4792113e-08,1.0,1.0,1.0
1.6602,0.5,0.0,58432.312,9872.713,-1.5548843,-6.653541e-08,0.5071622,0.5956746,-1.3187132e-09,-0.100660935,0.98587793,-2.5634606e-09,-47.93465,0.0,-94.897675,87.17084,55.461514,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59744817,0.59740925,5.9840837,6.1388397,0.0,-73.746864,121.68152,-219.07643,313.97412,5.41e-43,-4.1853419e-13,5.984083,5.984083,6.1388397,-0.06152867,1.0,1.0,-0.72216916,0.0,0.0,-0.15473092,-36.108494,1.0,6.1388397,5.9840837,5.841504e-07,2.4792113e-08,1.611242,2.4792113e-08,1.0,1.0,1.0
1.6604,0.5,0.0,58432.684,9872.776,-1.5548843,-6.653541e-08,0.50716084,0.5956762,-1.3144764e-09,-0.100661196,0.98588055,-2.5552382e-09,-40.755474,0.0,-75.3864,87.17084,48.43695,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974497,0.5974108,6.0469155,6.2016716,0.0,-79.7505,120.505974,-233.46722,308.85364,8.8e-44,-4.247176e-13,6.046915,6.046915,6.2016716,-0.061528813,1.0,1.0,-0.7223115,0.0,0.0,-0.1547309,-36.115612,1.0,6.2016716,6.0469155,5.841504e-07,2.4792113e-08,1.611442,2.4792113e-08,1.0,1.0,1.0
1.6606,0.5,0.0,58433.05,9872.841,-1.5548843,-6.653541e-08,0.5071595,0.59567773,-1.317301e-09,-0.10066146,0.98588324,-2.5607432e-09,-33.41542,0.0,-55.577507,87.17084,41.22119,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59745127,0.5974124,6.1097474,6.2645035,0.0,-85.43943,118.85485,-246.9367,302.51422,-4.6e-44,-4.298907e-13,6.109747,6.109747,6.2645035,-0.061528992,1.0,1.0,-0.7224539,0.0,0.0,-0.1547309,-36.12273,1.0,6.2645035,6.1097474,5.841504e-07,2.4792113e-08,1.611642,2.4792113e-08,1.0,1.0,1.0
1.6608,0.5,0.0,58433.42,9872.905,-1.5548843,-6.653541e-08,0.5071581,0.59567934,-1.3157383e-09,-0.100661725,0.9858859,-2.557719e-09,-25.943449,0.0,-35.54917,87.17084,33.842712,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974529,0.59741396,6.1725793,0.044149857,0.0,-90.79119,116.73464,-259.4317,294.9809,-3.9e-44,-4.3239297e-13,6.172579,6.172579,0.044149857,-0.061529156,1.0,1.0,-0.7225962,0.0,0.0,-0.1547309,-36.12985,1.0,0.044149857,6.1725793,5.841504e-07,2.4792113e-08,1.611842,2.4792113e-08,1.0,1.0,1.0
1.661,0.5,0.0,58433.79,9872.97,-1.5548843,-6.653541e-08,0.5071567,0.5956809,-1.3197797e-09,-0.100662,0.98588854,-2.5655893e-09,-18.369053,0.0,-15.380428,87.17084,26.330631,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974544,0.59741557,6.235411,0.10698171,0.0,-95.784676,114.153725,-270.90292,286.28336,-1.3e-44,-4.3435747e-13,6.2354107,6.2354107,0.10698171,-0.061529316,1.0,1.0,-0.72273856,0.0,0.0,-0.1547309,-36.136963,1.0,0.10698171,6.235411,5.841504e-07,2.4792113e-08,1.612042,2.4792113e-08,1.0,1.0,1.0
1.6612,0.5,0.0,58434.16,9873.034,-1.5548843,-6.653541e-08,0.50715536,0.5956825,-1.3211046e-09,-0.10066227,0.9858912,-2.5681783e-09,-10.722121,0.0,4.8491206,87.17084,18.714594,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59745604,0.5974171,0.015057731,0.16981356,0.0,-100.40016,111.122284,-281.30505,276.45593,0.0,-4.3709134e-13,0.0150571475,0.0150571475,0.16981356,-0.061529487,1.0,1.0,-0.7228809,0.0,0.0,-0.1547309,-36.14408,1.0,0.16981356,0.015057731,5.841504e-07,2.4792113e-08,1.612242,2.4792113e-08,1.0,1.0,1.0
1.6614,0.5,0.0,58434.527,9873.099,-1.5548843,-6.653541e-08,0.507154,0.59568405,-1.3116938e-09,-0.10066253,0.9858939,-2.5498978e-09,-3.0328333,0.0,25.059639,87.17084,11.02466,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974576,0.5974187,0.077889584,0.23264542,0.0,-104.619446,107.652275,-290.59708,265.5374,3e-45,-4.3888214e-13,0.077889,0.077889,0.23264542,-0.06152964,1.0,1.0,-0.7230233,0.0,0.0,-0.1547309,-36.1512,1.0,0.23264542,0.077889584,5.841504e-07,2.4792113e-08,1.612442,2.4792113e-08,1.0,1.0,1.0
1.6616,0.5,0.0,58434.895,9873.163,-1.5548843,-6.653541e-08,0.5071526,0.59568566,-1.303841e-09,-0.100662805,0.9858965,-2.5346463e-09,4.668464,0.0,45.171368,87.17084,3.2911756,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974592,0.5974203,0.14072144,0.29547727,0.0,-108.42586,103.75739,-298.74228,253.57089,1e-45,-4.3986435e-13,0.14072086,0.14072086,0.29547727,-0.06152981,1.0,1.0,-0.72316563,0.0,0.0,-0.1547309,-36.158318,1.0,0.29547727,0.14072144,5.841504e-07,2.4792113e-08,1.612642,2.4792113e-08,1.0,1.0,1.0
1.6618,0.5,0.0,58435.266,9873.227,-1.5548843,-6.653541e-08,0.50715125,0.5956872,-1.287469e-09,-0.10066307,0.9858992,-2.5028328e-09,12.351378,0.0,65.10493,87.17084,-4.455339,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59746075,0.5974219,0.20355329,0.35830912,0.0,-111.80438,99.45301,-305.7085,240.60358,0.0,-4.4028794e-13,0.20355271,0.20355271,0.35830912,-0.061529987,1.0,1.0,-0.72330797,0.0,0.0,-0.1547309,-36.165436,1.0,0.35830912,0.20355329,5.841504e-07,2.4792113e-08,1.612842,2.4792113e-08,1.0,1.0,1.0
1.662,0.5,0.0,58435.633,9873.291,-1.5548843,-6.653541e-08,0.5071499,0.5956888,-1.281413e-09,-0.10066334,0.9859019,-2.4910733e-09,19.985588,0.0,84.78166,87.17084,-12.184311,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974623,0.59742343,0.26638514,0.42114097,0.0,-114.741684,94.7561,-311.4683,226.68663,-0.0,-4.402582e-13,0.26638457,0.26638457,0.42114097,-0.06153015,1.0,1.0,-0.72345036,0.0,0.0,-0.1547309,-36.172554,1.0,0.42114097,0.26638514,5.841504e-07,2.4792113e-08,1.613042,2.4792113e-08,1.0,1.0,1.0
1.6622,0.5,0.0,58436.004,9873.355,-1.5548843,-6.653541e-08,0.5071485,0.59569037,-1.2694134e-09,-0.10066361,0.9859045,-2.467759e-09,27.540964,0.0,104.1239,87.17084,-19.865238,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974639,0.59742504,0.32921702,0.48397282,0.0,-117.22617,89.68521,-315.99887,211.87497,-0.0,-4.3974912e-13,0.32921642,0.32921642,0.48397282,-0.061530307,1.0,1.0,-0.7235927,0.0,0.0,-0.15473089,-36.17967,1.0,0.48397282,0.32921702,5.841504e-07,2.4792113e-08,1.613242,2.4792113e-08,1.0,1.0,1.0
1.6624,0.5,0.0,58436.37,9873.42,-1.5548843,-6.653541e-08,0.50714713,0.5956919,-1.2574733e-09,-0.10066387,0.9859072,-2.444561e-09,34.987686,0.0,123.055305,87.17084,-27.467806,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59746546,0.59742665,0.39204887,0.54680467,0.0,-119.24803,84.26034,-319.28238,196.22707,-0.0,-4.3888718e-13,0.39204827,0.39204827,0.54680467,-0.061530456,1.0,1.0,-0.72373503,0.0,0.0,-0.15473089,-36.186787,1.0,0.54680467,0.39204887,5.841504e-07,2.4792113e-08,1.613442,2.4792113e-08,1.0,1.0,1.0
1.6626,0.5,0.0,58436.74,9873.484,-1.5548843,-6.653541e-08,0.50714576,0.5956935,-1.2475598e-09,-0.10066413,0.9859099,-2.425302e-09,42.296368,0.0,141.50117,87.17084,-34.962013,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59746706,0.5974282,0.4548807,0.60963655,0.0,-120.79928,78.50291,-321.30582,179.80466,-0.0,-4.379083e-13,0.45488012,0.45488012,0.60963655,-0.061530627,1.0,1.0,-0.7238774,0.0,0.0,-0.15473089,-36.193905,1.0,0.60963655,0.4548807,5.841504e-07,2.4792113e-08,1.613642,2.4792113e-08,1.0,1.0,1.0
1.6628,0.5,0.0,58437.11,9873.548,-1.5548843,-6.653541e-08,0.5071444,0.59569514,-1.2386306e-09,-0.100664414,0.9859125,-2.4079563e-09,49.438164,0.0,159.3887,87.17084,-42.31828,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974686,0.5974298,0.5177126,0.67246836,0.0,-121.873795,72.43563,-322.06125,162.67255,0.0,-4.3687824e-13,0.517712,0.517712,0.67246836,-0.061530802,1.0,1.0,-0.72401977,0.0,0.0,-0.15473089,-36.201023,1.0,0.67246836,0.5177126,5.841504e-07,2.4792113e-08,1.613842,2.4792113e-08,1.0,1.0,1.0
1.663,0.5,0.0,58437.477,9873.612,-1.5548843,-6.653541e-08,0.507143,0.5956967,-1.2333989e-09,-0.100664675,0.9859152,-2.3977984e-09,56.384888,0.0,176.64728,87.17084,-49.507572,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59747016,0.59743136,0.5805444,0.73530024,0.0,-122.46733,66.08244,-321.54562,144.89835,0.0,-4.3558728e-13,0.5805438,0.5805438,0.73530024,-0.061530948,1.0,1.0,-0.7241621,0.0,0.0,-0.15473089,-36.20814,1.0,0.73530024,0.5805444,5.841504e-07,2.4792113e-08,1.614042,2.4792113e-08,1.0,1.0,1.0
1.6632,0.5,0.0,58437.844,9873.677,-1.5548843,-6.653541e-08,0.50714165,0.59569824,-1.2308561e-09,-0.100664936,0.98591787,-2.392868e-09,63.109123,0.0,193.2088,87.17084,-56.50152,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974718,0.597433,0.6433763,0.7981321,0.0,-122.57755,59.468433,-319.76102,126.55221,0.0,-4.3414618e-13,0.6433757,0.6433757,0.7981321,-0.061531123,1.0,1.0,-0.72430444,0.0,0.0,-0.15473089,-36.21526,1.0,0.7981321,0.6433763,5.841504e-07,2.4792113e-08,1.614242,2.4792113e-08,1.0,1.0,1.0
1.6634,0.5,0.0,58438.215,9873.74,-1.5548843,-6.653541e-08,0.5071403,0.59569985,-1.2347857e-09,-0.10066521,0.9859205,-2.4005202e-09,69.58433,0.0,209.0079,87.17084,-63.272514,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974733,0.5974345,0.7062081,0.86096394,0.0,-122.20402,52.619686,-316.71445,107.70653,-0.0,-4.3233703e-13,0.7062076,0.7062076,0.86096394,-0.061531283,1.0,1.0,-0.7244468,0.0,0.0,-0.15473089,-36.222374,1.0,0.86096394,0.7062081,5.841504e-07,2.4792113e-08,1.614442,2.4792113e-08,1.0,1.0,1.0
1.6636,0.5,0.0,58438.582,9873.805,-1.5548843,-6.653541e-08,0.5071389,0.5957014,-1.2354093e-09,-0.10066547,0.9859232,-2.4017457e-09,75.78495,0.0,223.98224,87.17084,-69.79384,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974749,0.59743613,0.76904,0.9237958,0.0,-121.34819,45.56324,-312.4179,88.43568,-0.0,-4.300122e-13,0.7690394,0.7690394,0.9237958,-0.061531447,1.0,1.0,-0.72458917,0.0,0.0,-0.15473089,-36.229492,1.0,0.9237958,0.76904,5.841504e-07,2.4792113e-08,1.614642,2.4792113e-08,1.0,1.0,1.0
1.6638,0.5,0.0,58438.95,9873.869,-1.5548843,-6.653541e-08,0.50713754,0.595703,-1.23078e-09,-0.10066575,0.9859258,-2.3927589e-09,81.686516,0.0,238.07268,87.17084,-76.03976,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974765,0.5974377,0.83187187,0.98662764,0.0,-120.01345,38.32694,-306.8884,68.815704,-0.0,-4.273274e-13,0.8318713,0.8318713,0.98662764,-0.06153161,1.0,1.0,-0.7247315,0.0,0.0,-0.15473089,-36.23661,1.0,0.98662764,0.83187187,5.841504e-07,2.4792113e-08,1.614842,2.4792113e-08,1.0,1.0,1.0
1.664,0.5,0.0,58439.316,9873.933,-1.5548843,-6.653541e-08,0.50713617,0.59570456,-1.2252515e-09,-0.10066601,0.9859285,-2.3820235e-09,87.26573,0.0,251.22363,87.17084,-81.98561,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59747803,0.5974392,0.8947037,1.0494595,0.0,-118.20507,30.939337,-300.14767,48.92405,-0.0,-4.2482912e-13,0.8947031,0.8947031,1.0494595,-0.06153177,1.0,1.0,-0.72487384,0.0,0.0,-0.15473087,-36.24373,1.0,1.0494595,0.8947037,5.841504e-07,2.4792113e-08,1.615042,2.4792113e-08,1.0,1.0,1.0
1.6642,0.5,0.0,58439.688,9873.997,-1.5548843,-6.653541e-08,0.5071348,0.59570616,-1.23161e-09,-0.100666285,0.98593116,-2.3943982e-09,92.50058,0.0,263.3832,87.17084,-87.60793,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974796,0.59744084,0.95753556,1.1122913,0.0,-115.930176,23.429594,-292.2224,28.839203,0.0,-4.2255037e-13,0.95753497,0.95753497,1.1122913,-0.061531935,1.0,1.0,-0.72501624,0.0,0.0,-0.15473087,-36.250847,1.0,1.1122913,0.95753556,5.841504e-07,2.4792113e-08,1.615242,2.4792113e-08,1.0,1.0,1.0
1.6644,0.5,0.0,58440.055,9874.062,-1.5548843,-6.653541e-08,0.5071334,0.5957077,-1.225032e-09,-0.10066655,0.9859338,-2.3816225e-09,97.37039,0.0,274.50336,87.17084,-92.88454,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974812,0.5974424,1.0203674,1.1751232,0.0,-113.19774,15.827347,-283.1438,8.640435,0.0,-4.2020746e-13,1.0203668,1.0203668,1.1751232,-0.061532103,1.0,1.0,-0.7251586,0.0,0.0,-0.15473087,-36.257965,1.0,1.1751232,1.0203674,5.841504e-07,2.4792113e-08,1.615442,2.4792113e-08,1.0,1.0,1.0
1.6646,0.5,0.0,58440.42,9874.125,-1.5548843,-6.653541e-08,0.50713205,0.59570926,-1.2156107e-09,-0.10066681,0.98593646,-2.363319e-09,101.85596,0.0,284.54025,87.17084,-97.79459,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59748274,0.597444,1.0831993,1.2379551,0.0,-110.018555,8.162594,-272.94772,-11.59254,0.0,-4.1711337e-13,1.0831987,1.0831987,1.2379551,-0.061532266,1.0,1.0,-0.7253009,0.0,0.0,-0.15473087,-36.26508,1.0,1.2379551,1.0831993,5.841504e-07,2.4792113e-08,1.615642,2.4792113e-08,1.0,1.0,1.0
1.6648,0.5,0.0,58440.79,9874.189,-1.5548843,-6.653541e-08,0.5071307,0.5957109,-1.2170203e-09,-0.100667074,0.9859391,-2.3660722e-09,105.93957,0.0,293.45422,87.17084,-102.318726,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59748435,0.59744555,1.1460311,1.300787,0.0,-106.40515,0.46558744,-261.67435,-31.779871,-0.0,-4.1350332e-13,1.1460305,1.1460305,1.300787,-0.06153242,1.0,1.0,-0.72544324,0.0,0.0,-0.15473087,-36.272198,1.0,1.300787,1.1460311,5.841504e-07,2.4792113e-08,1.615842,2.4792113e-08,1.0,1.0,1.0
1.665,0.5,0.0,58441.156,9874.253,-1.5548843,-6.653541e-08,0.5071294,0.5957124,-1.2200123e-09,-0.10066735,0.98594177,-2.371902e-09,109.6051,0.0,301.21014,87.17084,-106.43907,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974859,0.59744716,1.208863,1.3636187,0.0,-102.3718,-7.2332973,-249.36824,-51.84189,-0.0,-4.10563e-13,1.2088624,1.2088624,1.3636187,-0.061532587,1.0,1.0,-0.72558564,0.0,0.0,-0.15473087,-36.279316,1.0,1.3636187,1.208863,5.841504e-07,2.4792113e-08,1.616042,2.4792113e-08,1.0,1.0,1.0
1.6652,0.5,0.0,58441.523,9874.317,-1.5548843,-6.653541e-08,0.507128,0.595714,-1.2184064e-09,-0.1006676,0.9859444,-2.3687925e-09,112.83809,0.0,307.7773,87.17084,-110.13937,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59748745,0.5974487,1.2716948,1.4264506,0.0,-97.93441,-14.903676,-236.07791,-71.69942,-0.0,-4.0847718e-13,1.2716942,1.2716942,1.4264506,-0.061532747,1.0,1.0,-0.725728,0.0,0.0,-0.15473087,-36.286434,1.0,1.4264506,1.2716948,5.841504e-07,2.4792113e-08,1.616242,2.4792113e-08,1.0,1.0,1.0
1.6654,0.5,0.0,58441.895,9874.382,-1.5548843,-6.653541e-08,0.5071266,0.5957156,-1.2154646e-09,-0.10066788,0.9859471,-2.363086e-09,115.62578,0.0,313.12988,87.17084,-113.40503,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59748906,0.5974503,1.3345267,1.4892825,0.0,-93.1105,-22.515278,-221.85582,-91.274086,-0.0,-4.0669554e-13,1.3345261,1.3345261,1.4892825,-0.06153291,1.0,1.0,-0.7258703,0.0,0.0,-0.15473087,-36.293552,1.0,1.4892825,1.3345267,5.841504e-07,2.4792113e-08,1.616442,2.4792113e-08,1.0,1.0,1.0
1.6656,0.5,0.0,58442.26,9874.445,-1.5548843,-6.653541e-08,0.50712526,0.59571713,-1.2225415e-09,-0.10066815,0.9859497,-2.3768576e-09,117.95715,0.0,317.2467,87.17084,-116.22314,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974906,0.59745187,1.3973585,1.5521144,0.0,-87.91909,-30.038061,-206.75807,-110.48864,0.0,-4.0444414e-13,1.397358,1.397358,1.5521144,-0.06153308,1.0,1.0,-0.72601265,0.0,0.0,-0.15473087,-36.30067,1.0,1.5521144,1.3973585,5.841504e-07,2.4792113e-08,1.616642,2.4792113e-08,1.0,1.0,1.0
1.6658,0.5,0.0,58442.63,9874.51,-1.5548843,-6.653541e-08,0.5071239,0.5957187,-1.2186286e-09,-0.10066842,0.9859524,-2.369263e-09,119.82301,0.0,320.1115,87.17084,-118.58258,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59749216,0.5974534,1.4601904,1.6149461,0.0,-82.38068,-37.442337,-190.84428,-129.26724,0.0,-4.0166953e-13,1.4601898,1.4601898,1.6149461,-0.06153324,1.0,1.0,-0.72615504,0.0,0.0,-0.15473087,-36.307785,1.0,1.6149461,1.4601904,5.841504e-07,2.4792113e-08,1.616842,2.4792113e-08,1.0,1.0,1.0
1.666,0.5,0.0,58442.996,9874.573,-1.5548843,-6.653541e-08,0.5071225,0.5957203,-1.2156091e-09,-0.10066867,0.985955,-2.3634048e-09,121.216,0.0,321.713,87.17084,-120.474045,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974937,0.597455,1.5230223,1.677778,0.0,-76.51712,-44.698887,-174.17722,-147.53578,0.0,-3.9862056e-13,1.5230217,1.5230217,1.677778,-0.061533406,1.0,1.0,-0.7262974,0.0,0.0,-0.15473086,-36.314903,1.0,1.677778,1.5230223,5.841504e-07,2.4792113e-08,1.617042,2.4792113e-08,1.0,1.0,1.0
1.6662,0.5,0.0,58443.363,9874.638,-1.5548843,-6.653541e-08,0.50712115,0.59572184,-1.213692e-09,-0.10066896,0.9859577,-2.3596907e-09,122.130615,0.0,322.04483,87.17084,-121.89007,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974953,0.59745663,1.585854,1.7406099,0.0,-70.35155,-51.779064,-156.82266,-165.22217,-0.0,-3.95724e-13,1.5858535,1.5858535,1.7406099,-0.061533567,1.0,1.0,-0.7264397,0.0,0.0,-0.15473086,-36.32202,1.0,1.7406099,1.585854,5.841504e-07,2.4792113e-08,1.617242,2.4792113e-08,1.0,1.0,1.0
1.6664,0.5,0.0,58443.73,9874.701,-1.5548843,-6.653541e-08,0.5071198,0.59572345,-1.2056769e-09,-0.10066923,0.9859603,-2.34412e-09,122.56323,0.0,321.1057,87.17084,-122.82504,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59749687,0.5974582,1.6486859,1.8034418,0.0,-63.9083,-58.65493,-138.84912,-182.25659,-0.0,-3.9257342e-13,1.6486853,1.6486853,1.8034418,-0.061533734,1.0,1.0,-0.7265821,0.0,0.0,-0.15473086,-36.32914,1.0,1.8034418,1.6486859,5.841504e-07,2.4792113e-08,1.617442,2.4792113e-08,1.0,1.0,1.0
1.6666,0.5,0.0,58444.098,9874.766,-1.5548843,-6.653541e-08,0.5071184,0.595725,-1.2007068e-09,-0.10066947,0.985963,-2.3344693e-09,122.512146,0.0,318.89932,87.17084,-123.27529,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5974984,0.59745973,1.7115178,1.8662736,0.0,-57.2128,-65.29935,-120.3275,-198.57181,-0.0,-3.8961483e-13,1.7115172,1.7115172,1.8662736,-0.061533906,1.0,1.0,-0.72672445,0.0,0.0,-0.15473086,-36.336258,1.0,1.8662736,1.7115178,5.841504e-07,2.4792113e-08,1.617642,2.4792113e-08,1.0,1.0,1.0
1.6668,0.5,0.0,58444.465,9874.829,-1.5548843,-6.653541e-08,0.5071171,0.59572655,-1.2057205e-09,-0.10066976,0.9859656,-2.34423e-09,121.97756,0.0,315.43436,87.17084,-123.23903,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975,0.59746134,1.7743497,1.9291054,0.0,-50.29147,-71.6861,-101.330894,-214.10345,-0.0,-3.872405e-13,1.7743491,1.7743491,1.9291054,-0.061534062,1.0,1.0,-0.7268668,0.0,0.0,-0.15473086,-36.343376,1.0,1.9291054,1.7743497,5.841504e-07,2.4792113e-08,1.617842,2.4792113e-08,1.0,1.0,1.0
1.667,0.5,0.0,58444.832,9874.893,-1.5548843,-6.653541e-08,0.5071157,0.59572816,-1.2155461e-09,-0.100670025,0.9859683,-2.3633462e-09,120.961586,0.0,310.7245,87.17084,-122.71639,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975016,0.5974629,1.8371816,1.9919373,0.0,-43.171623,-77.78996,-81.93429,-228.79019,0.0,-3.8478953e-13,1.837181,1.837181,1.9919373,-0.06153422,1.0,1.0,-0.7270091,0.0,0.0,-0.15473086,-36.350494,1.0,1.9919373,1.8371816,5.841504e-07,2.4792113e-08,1.618042,2.4792113e-08,1.0,1.0,1.0
1.6672,0.5,0.0,58445.2,9874.957,-1.5548843,-6.653541e-08,0.50711435,0.5957297,-1.2086379e-09,-0.10067028,0.9859709,-2.3499271e-09,119.46822,0.0,304.7883,87.17084,-121.70946,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975031,0.59746444,1.9000133,2.054769,0.0,-35.881363,-83.58686,-62.214226,-242.57408,0.0,-3.8256505e-13,1.9000127,1.9000127,2.054769,-0.06153438,1.0,1.0,-0.7271515,0.0,0.0,-0.15473086,-36.35761,1.0,2.054769,1.9000133,5.841504e-07,2.4792113e-08,1.618242,2.4792113e-08,1.0,1.0,1.0
1.6674,0.5,0.0,58445.566,9875.0205,-1.5548843,-6.653541e-08,0.507113,0.59573126,-1.2057892e-09,-0.10067055,0.9859736,-2.3444011e-09,117.503365,0.0,297.64923,87.17084,-120.222176,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975047,0.59746605,1.9628452,2.117601,0.0,-28.449457,-89.05391,-42.24852,-255.40071,0.0,-3.8000652e-13,1.9628446,1.9628446,2.117601,-0.061534543,1.0,1.0,-0.72729385,0.0,0.0,-0.15473086,-36.364727,1.0,2.117601,1.9628452,5.841504e-07,2.4792113e-08,1.618442,2.4792113e-08,1.0,1.0,1.0
1.6676,0.5,0.0,58445.934,9875.085,-1.5548843,-6.653541e-08,0.5071116,0.59573287,-1.1917047e-09,-0.10067082,0.9859762,-2.3170295e-09,115.07476,0.0,289.33545,87.17084,-118.26042,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975063,0.5974676,2.025677,2.1804328,0.0,-20.905233,-94.169525,-22.115976,-267.21945,-0.0,-3.773453e-13,2.0256765,2.0256765,2.1804328,-0.06153471,1.0,1.0,-0.7274362,0.0,0.0,-0.15473086,-36.371845,1.0,2.1804328,2.025677,5.841504e-07,2.4792113e-08,1.618642,2.4792113e-08,1.0,1.0,1.0
1.6678,0.5,0.0,58446.297,9875.148,-1.5548843,-6.653541e-08,0.50711024,0.5957344,-1.1985584e-09,-0.100671075,0.9859789,-2.3303675e-09,112.19199,0.0,279.87973,87.17084,-115.83194,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59750783,0.59746915,2.0885088,2.2432647,0.0,-13.278467,-98.91353,-1.8960426,-277.98367,-0.0,-3.745948e-13,2.0885084,2.0885084,2.2432647,-0.06153487,1.0,1.0,-0.7275785,0.0,0.0,-0.15473084,-36.378963,1.0,2.2432647,2.0885088,5.841504e-07,2.4792113e-08,1.618842,2.4792113e-08,1.0,1.0,1.0
1.668,0.5,0.0,58446.664,9875.212,-1.5548843,-6.653541e-08,0.50710887,0.59573597,-1.1885884e-09,-0.10067135,0.9859815,-2.3109952e-09,108.86645,0.0,269.3194,87.17084,-112.946304,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975094,0.59747076,2.1513407,2.3060966,0.0,-5.599256,-103.26719,18.33148,-287.65088,-0.0,-3.7263725e-13,2.1513402,2.1513402,2.3060966,-0.061535038,1.0,1.0,-0.7277209,0.0,0.0,-0.15473084,-36.38608,1.0,2.3060966,2.1513407,5.841504e-07,2.4792113e-08,1.619042,2.4792113e-08,1.0,1.0,1.0
1.6682,0.5,0.0,58447.03,9875.276,-1.5548843,-6.653541e-08,0.50710756,0.5957375,-1.1903734e-09,-0.10067162,0.98598415,-2.3144782e-09,105.11123,0.0,257.69614,87.17084,-109.614914,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.597511,0.59747237,2.2141726,2.3689284,0.0,2.1020932,-107.213326,38.486763,-296.1829,-0.0,-3.701665e-13,2.2141721,2.2141721,2.3689284,-0.06153519,1.0,1.0,-0.72786325,0.0,0.0,-0.15473084,-36.3932,1.0,2.3689284,2.2141726,5.841504e-07,2.4792113e-08,1.619242,2.4792113e-08,1.0,1.0,1.0
1.6684,0.5,0.0,58447.4,9875.34,-1.5557224,9.3985735e-09,0.5071062,0.5957391,-1.189374e-09,-0.10067187,0.9859868,-2.3125475e-09,100.94116,0.0,245.05579,87.17084,-105.8509,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59751254,0.5974739,2.2770045,2.4317603,0.0,9.795187,-110.73635,58.490265,-303.54605,0.0,-3.6724573e-13,2.277004,2.277004,2.4317603,-0.06153535,1.0,1.0,-0.7280056,0.0,0.0,-0.15473084,-36.400314,1.0,2.4317603,2.2770045,5.841504e-07,2.4792113e-08,1.619442,2.4792113e-08,1.0,1.0,1.0
1.6686,0.5,0.0,58447.766,9875.404,-1.5557224,9.3985735e-09,0.5071048,0.5957407,-1.1897022e-09,-0.10067214,0.98598945,-2.313198e-09,96.37271,0.0,231.44824,87.17084,-101.66911,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975141,0.59747547,2.3398364,2.4945922,0.0,17.449663,-113.82237,78.26304,-309.71127,0.0,-3.643956e-13,2.339836,2.339836,2.4945922,-0.061535526,1.0,1.0,-0.728148,0.0,0.0,-0.15473084,-36.407433,1.0,2.4945922,2.3398364,5.841504e-07,2.4792113e-08,1.619642,2.4792113e-08,1.0,1.0,1.0
1.6688,0.5,0.0,58448.133,9875.468,-1.5557224,9.3985735e-09,0.50710344,0.5957422,-1.1871888e-09,-0.1006724,0.98599213,-2.3083233e-09,91.42389,0.0,216.92722,87.17084,-97.08607,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59751564,0.597477,2.4026682,2.557424,0.0,25.035315,-116.459206,97.72704,-314.65427,0.0,-3.6035454e-13,2.4026675,2.4026675,2.557424,-0.06153568,1.0,1.0,-0.7282903,0.0,0.0,-0.15473084,-36.41455,1.0,2.557424,2.4026682,5.841504e-07,2.4792113e-08,1.619842,2.4792113e-08,1.0,1.0,1.0
1.669,0.5,0.0,58448.5,9875.531,-1.5557224,9.3985735e-09,0.5071021,0.59574383,-1.1922028e-09,-0.10067268,0.98599476,-2.3180848e-09,86.114235,0.0,201.54999,87.17084,-92.11984,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975172,0.5974786,2.4655,2.620256,0.0,32.5222,-118.63644,116.805466,-318.35547,-0.0,-3.5643832e-13,2.4654994,2.4654994,2.620256,-0.061535846,1.0,1.0,-0.72843266,0.0,0.0,-0.15473084,-36.42167,1.0,2.620256,2.4655,5.841504e-07,2.4792113e-08,1.620042,2.4792113e-08,1.0,1.0,1.0
1.6692,0.5,0.0,58448.863,9875.595,-1.5557224,9.3985735e-09,0.5071007,0.5957454,-1.1919964e-09,-0.100672945,0.9859974,-2.317696e-09,80.4647,0.0,185.37726,87.17084,-86.79004,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975188,0.5974802,2.528332,2.6830876,0.0,39.88078,-120.34548,135.42302,-320.80026,-0.0,-3.538492e-13,2.5283313,2.5283313,2.6830876,-0.061536007,1.0,1.0,-0.728575,0.0,0.0,-0.15473084,-36.428787,1.0,2.6830876,2.528332,5.841504e-07,2.4792113e-08,1.620242,2.4792113e-08,1.0,1.0,1.0
1.6694,0.5,0.0,58449.23,9875.659,-1.5557224,9.3985735e-09,0.5070994,0.59574693,-1.1880049e-09,-0.1006732,0.98600006,-2.3099473e-09,74.497574,0.0,168.47284,87.17084,-81.11768,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59752035,0.5974817,2.5911639,2.7459195,0.0,47.082,-121.579575,153.5062,-321.97903,-0.0,-3.51104e-13,2.5911632,2.5911632,2.7459195,-0.061536174,1.0,1.0,-0.7287174,0.0,0.0,-0.15473084,-36.435905,1.0,2.7459195,2.5911639,5.841504e-07,2.4792113e-08,1.620442,2.4792113e-08,1.0,1.0,1.0
1.6696,0.5,0.0,58449.598,9875.723,-1.5557224,9.3985735e-09,0.507098,0.5957485,-1.1848479e-09,-0.100673474,0.9860027,-2.3038211e-09,68.23641,0.0,150.90344,87.17084,-75.12516,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975219,0.59748334,2.6539955,2.8087513,0.0,54.09745,-122.33386,170.98367,-321.88712,-0.0,-3.4825894e-13,2.653995,2.653995,2.8087513,-0.061536346,1.0,1.0,-0.7288597,0.0,0.0,-0.15473084,-36.44302,1.0,2.8087513,2.6539955,5.841504e-07,2.4792113e-08,1.620642,2.4792113e-08,1.0,1.0,1.0
1.6698,0.5,0.0,58449.965,9875.786,-1.5557224,9.3985735e-09,0.50709665,0.59575003,-1.187446e-09,-0.10067374,0.9860053,-2.3088855e-09,61.705914,0.0,132.73842,87.17084,-68.83612,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59752345,0.5974849,2.7168274,2.8715832,0.0,60.89944,-122.605354,187.78642,-320.52484,0.0,-3.4560107e-13,2.716827,2.716827,2.8715832,-0.0615365,1.0,1.0,-0.72900206,0.0,0.0,-0.15473083,-36.450138,1.0,2.8715832,2.7168274,5.841504e-07,2.4792113e-08,1.620842,2.4792113e-08,1.0,1.0,1.0
1.67,0.5,0.0,58450.33,9875.85,-1.5557224,9.3985735e-09,0.5070953,0.59575164,-1.1914434e-09,-0.10067401,0.986008,-2.3166704e-09,54.931858,0.0,114.04942,87.17084,-62.275383,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59752506,0.59748644,2.7796593,2.934415,0.0,67.46112,-122.392975,203.84818,-317.89758,0.0,-3.426919e-13,2.7796588,2.7796588,2.934415,-0.061536666,1.0,1.0,-0.7291444,0.0,0.0,-0.15473083,-36.457256,1.0,2.934415,2.7796593,5.841504e-07,2.4792113e-08,1.621042,2.4792113e-08,1.0,1.0,1.0
1.6702,0.5,0.0,58450.695,9875.914,-1.5557224,9.3985735e-09,0.5070939,0.5957532,-1.1878786e-09,-0.10067428,0.9860106,-2.3097513e-09,47.94097,0.0,94.91023,87.17084,-55.468838,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975266,0.59748805,2.8424911,2.997247,0.0,73.7566,-121.69757,219.1055,-314.01572,0.0,-3.3918894e-13,2.8424907,2.8424907,2.997247,-0.061536815,1.0,1.0,-0.7292868,0.0,0.0,-0.15473083,-36.464375,1.0,2.997247,2.8424911,5.841504e-07,2.4792113e-08,1.621242,2.4792113e-08,1.0,1.0,1.0
1.6704,0.5,0.0,58451.062,9875.978,-1.5557224,9.3985735e-09,0.5070926,0.59575474,-1.190135e-09,-0.10067454,0.98601323,-2.3141513e-09,40.76085,0.0,75.39637,87.17084,-48.443344,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59752816,0.5974896,2.905323,3.0600789,0.0,79.761024,-120.52187,233.49818,-308.89456,-0.0,-3.2181004e-13,2.9053226,2.9053226,3.0600789,-0.061536975,1.0,1.0,-0.7294291,0.0,0.0,-0.15473083,-36.471493,1.0,3.0600789,2.905323,5.841504e-07,2.4792113e-08,1.621442,2.4792113e-08,1.0,1.0,1.0
1.6706,0.5,0.0,58451.426,9876.041,-1.5557224,9.3985735e-09,0.5070912,0.5957563,-1.190368e-09,-0.1006748,0.9860159,-2.3146165e-09,33.419827,0.0,55.584846,87.17084,-41.22663,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.5975297,0.59749115,2.968155,3.1229107,0.0,85.4507,-118.87052,246.96945,-302.5543,-0.0,-2.3716004e-13,2.9681544,2.9681544,3.1229107,-0.061537147,1.0,1.0,-0.72957146,0.0,0.0,-0.15473083,-36.47861,1.0,3.1229107,2.968155,5.841504e-07,2.4792113e-08,1.621642,2.4792113e-08,1.0,1.0,1.0
1.6708,0.5,0.0,58451.793,9876.1045,-1.5557224,9.3985735e-09,0.50708985,0.5957579,-1.1999483e-09,-0.10067506,0.98601854,-2.3332576e-09,25.946869,0.0,35.553856,87.17084,-33.84718,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.66942,1.0,0.59753126,0.59749275,3.0309868,3.1857426,0.0,90.80317,-116.75004,259.4661,-295.01996,-0.0,-1.142462e-13,3.030986,3.030986,3.1857426,-0.061537307,1.0,1.0,-0.72971386,0.0,0.0,-0.15473083,-36.485725,1.0,3.1857426,3.0309868,5.841504e-07,2.4792113e-08,1.621842,2.4792113e-08,1.0,1.0,1.0
1.671,0.5,0.0,58452.156,9876.168,-1.5557224,9.3985735e-09,0.5070885,0.59575945,-1.2115734e-09,-0.10067533,0.98602116,-2.3558748e-09,18.371473,0.0,15.382441,87.194145,-26.334106,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59753287,0.5974943,3.0938187,3.2485743,0.0,95.7973,-114.16878,270.9388,-286.32126,-0.0,8.90297e-15,3.093818,3.093818,3.2485743,-0.061537478,1.0,1.0,-0.7298562,0.0,0.0,-0.15473083,-36.492844,1.0,3.2485743,3.0938187,5.841504e-07,2.4792113e-08,1.622042,2.4792113e-08,1.0,1.0,1.0
1.6712,0.5,0.0,58452.523,9876.232,-1.5557224,9.3985735e-09,0.5070872,0.59576106,-1.2136825e-09,-0.100675605,0.98602384,-2.3599884e-09,10.723533,0.0,-4.849788,87.194145,-18.717064,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975344,0.59749585,3.1566505,3.3114061,0.0,100.4134,-111.13693,281.34232,-276.49255,0.0,1.1517012e-13,3.1566498,3.1566498,3.3114061,-0.061537635,1.0,1.0,-0.7299985,0.0,0.0,-0.15473083,-36.49996,1.0,3.3114061,3.1566505,5.841504e-07,2.4792113e-08,1.622242,2.4792113e-08,1.0,1.0,1.0
1.6714,0.5,0.0,58452.89,9876.296,-1.5557224,9.3985735e-09,0.5070858,0.59576255,-1.2165757e-09,-0.100675866,0.98602647,-2.365627e-09,3.0332313,0.0,-25.062983,87.194145,-11.026116,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59753597,0.59749746,3.2194824,3.374238,0.0,104.63323,-107.666466,290.63556,-265.57257,0.0,2.0559222e-13,3.2194817,3.2194817,3.374238,-0.0615378,1.0,1.0,-0.73014086,0.0,0.0,-0.15473083,-36.50708,1.0,3.374238,3.2194824,5.841504e-07,2.4792113e-08,1.622442,2.4792113e-08,1.0,1.0,1.0
1.6716,0.5,0.0,58453.254,9876.359,-1.5557224,9.3985735e-09,0.5070844,0.59576416,-1.2197973e-09,-0.100676134,0.9860291,-2.371904e-09,-4.669081,0.0,-45.177372,87.194145,-3.291612,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975375,0.597499,3.282314,3.43707,0.0,108.44015,-103.771065,298.78183,-253.60445,0.0,2.8408133e-13,3.2823136,3.2823136,3.43707,-0.061537955,1.0,1.0,-0.73028326,0.0,0.0,-0.15473081,-36.5142,1.0,3.43707,3.282314,5.841504e-07,2.4792113e-08,1.622642,2.4792113e-08,1.0,1.0,1.0
1.6718,0.5,0.0,58453.62,9876.423,-1.5557224,9.3985735e-09,0.50708306,0.5957657,-1.222136e-09,-0.100676395,0.9860317,-2.3764644e-09,-12.353007,0.0,-65.11357,87.194145,4.4559236,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59753907,0.59750056,3.345146,3.4999018,0.0,111.819115,-99.46611,305.74896,-240.6354,-0.0,3.5419313e-13,3.3451455,3.3451455,3.4999018,-0.061538126,1.0,1.0,-0.7304256,0.0,0.0,-0.15473081,-36.521317,1.0,3.4999018,3.345146,5.841504e-07,2.4792113e-08,1.622842,2.4792113e-08,1.0,1.0,1.0
1.672,0.5,0.0,58453.984,9876.486,-1.5557224,9.3985735e-09,0.5070817,0.59576726,-1.2226207e-09,-0.10067666,0.9860344,-2.3774196e-09,-19.988222,0.0,-84.7929,87.194145,12.185914,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975406,0.5975021,3.4079778,3.5627337,0.0,114.7568,-94.76858,311.50952,-226.7166,-0.0,4.1474737e-13,3.4079773,3.4079773,3.5627337,-0.06153828,1.0,1.0,-0.73056793,0.0,0.0,-0.15473081,-36.52843,1.0,3.5627337,3.4079778,5.841504e-07,2.4792113e-08,1.623042,2.4792113e-08,1.0,1.0,1.0
1.6722,0.5,0.0,58454.35,9876.55,-1.5557224,9.3985735e-09,0.5070804,0.5957688,-1.2250144e-09,-0.100676924,0.986037,-2.382087e-09,-27.544592,0.0,-104.137695,87.194145,19.867853,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975422,0.5975037,3.4708097,3.6255655,0.0,117.24161,-89.697014,316.04068,-211.90298,-0.0,4.6710617e-13,3.4708092,3.4708092,3.6255655,-0.061538436,1.0,1.0,-0.73071027,0.0,0.0,-0.15473081,-36.53555,1.0,3.6255655,3.4708097,5.841504e-07,2.4792113e-08,1.623242,2.4792113e-08,1.0,1.0,1.0
1.6724,0.5,0.0,58454.715,9876.613,-1.5557224,9.3985735e-09,0.507079,0.5957704,-1.2306347e-09,-0.10067719,0.98603964,-2.3930287e-09,-34.992294,0.0,-123.07161,87.194145,27.471422,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975438,0.5975053,3.5336416,3.6883974,0.0,119.26373,-84.27143,319.32462,-196.253,-0.0,5.1038774e-13,3.533641,3.533641,3.6883974,-0.0615386,1.0,1.0,-0.73085266,0.0,0.0,-0.15473081,-36.542667,1.0,3.6883974,3.5336416,5.841504e-07,2.4792113e-08,1.623442,2.4792113e-08,1.0,1.0,1.0
