Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6726,0.5,0.0,58455.082,9876.677,-1.5557224,9.3985735e-09,0.50707763,0.59577197,-1.240039e-09,-0.10067745,0.98604226,-2.4113287e-09,-42.301937,0.0,-141.51991,87.194145,34.966614,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975453,0.5975068,3.5964735,3.7512293,0.0,120.81518,-78.513245,321.34833,-179.82841,0.0,5.4733323e-13,3.596473,3.596473,3.7512293,-0.061538782,1.0,1.0,-0.730995,0.0,0.0,-0.15473081,-36.549786,1.0,3.7512293,3.5964735,5.841504e-07,2.4792113e-08,1.623642,2.4792113e-08,1.0,1.0,1.0
1.6728,0.5,0.0,58455.445,9876.74,-1.5557224,9.3985735e-09,0.5070763,0.5957735,-1.24268e-09,-0.10067772,0.9860449,-2.416477e-09,-49.44467,0.0,-159.40979,87.194145,42.323845,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975469,0.5975084,3.6593053,3.814061,0.0,121.88983,-72.44516,322.10382,-162.69403,0.0,5.7897393e-13,3.6593046,3.6593046,3.814061,-0.06153893,1.0,1.0,-0.73113734,0.0,0.0,-0.15473081,-36.556904,1.0,3.814061,3.6593053,5.841504e-07,2.4792113e-08,1.623842,2.4792113e-08,1.0,1.0,1.0
1.673,0.5,0.0,58455.812,9876.804,-1.5557224,9.3985735e-09,0.50707495,0.59577507,-1.2579593e-09,-0.10067799,0.98604757,-2.446202e-09,-56.39231,0.0,-176.67065,87.194145,49.514084,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975484,0.59751,3.7221372,3.8768928,0.0,122.48345,-66.09114,321.58813,-144.91748,0.0,6.044907e-13,3.7221365,3.7221365,3.8768928,-0.061539087,1.0,1.0,-0.73127973,0.0,0.0,-0.15473081,-36.564022,1.0,3.8768928,3.7221372,5.841504e-07,2.4792113e-08,1.624042,2.4792113e-08,1.0,1.0,1.0
1.6732,0.5,0.0,58456.176,9876.867,-1.5557224,9.3985735e-09,0.5070736,0.5957767,-1.2561826e-09,-0.100678265,0.9860502,-2.4427602e-09,-63.117428,0.0,-193.23436,87.194145,56.50895,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59755,0.59751153,3.784969,3.9397247,0.0,122.59368,-59.476254,319.80328,-126.56892,0.0,6.275294e-13,3.7849684,3.7849684,3.9397247,-0.061539248,1.0,1.0,-0.73142207,0.0,0.0,-0.15473081,-36.571136,1.0,3.9397247,3.784969,5.841504e-07,2.4792113e-08,1.624242,2.4792113e-08,1.0,1.0,1.0
1.6734,0.5,0.0,58456.543,9876.931,-1.5557224,9.3985735e-09,0.5070722,0.5957782,-1.2603447e-09,-0.10067852,0.9860528,-2.4508666e-09,-69.59348,0.0,-209.03555,87.194145,63.280838,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975515,0.59751314,3.847801,4.002557,0.0,122.22009,-52.626606,316.7563,-107.72074,-0.0,6.486539e-13,3.8478003,3.8478003,4.002557,-0.061539415,1.0,1.0,-0.7315644,0.0,0.0,-0.15473081,-36.578255,1.0,4.002557,3.847801,5.841504e-07,2.4792113e-08,1.624442,2.4792113e-08,1.0,1.0,1.0
1.6736,0.5,0.0,58456.906,9876.994,-1.5557224,9.3985735e-09,0.5070709,0.5957798,-1.2545149e-09,-0.10067879,0.98605543,-2.439543e-09,-75.794914,0.0,-224.01184,87.194145,69.80302,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975531,0.5975147,3.9106326,4.0653887,0.0,121.36415,-45.56923,312.4592,-88.44734,-0.0,6.660087e-13,3.9106321,3.9106321,4.0653887,-0.061539587,1.0,1.0,-0.73170674,0.0,0.0,-0.1547308,-36.585373,1.0,4.0653887,3.9106326,5.841504e-07,2.4792113e-08,1.624642,2.4792113e-08,1.0,1.0,1.0
1.6738,0.5,0.0,58457.27,9877.058,-1.5557224,9.3985735e-09,0.5070695,0.5957813,-1.2605662e-09,-0.10067905,0.98605806,-2.4513236e-09,-81.69726,0.0,-238.10416,87.194145,76.04975,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975547,0.59751624,3.9734645,4.12822,0.0,120.029236,-38.331974,306.92892,-68.824776,-0.0,6.8109656e-13,3.973464,3.973464,4.12822,-0.061539736,1.0,1.0,-0.73184913,0.0,0.0,-0.1547308,-36.59249,1.0,4.12822,3.9734645,5.841504e-07,2.4792113e-08,1.624842,2.4792113e-08,1.0,1.0,1.0
1.674,0.5,0.0,58457.637,9877.121,-1.5557224,9.3985735e-09,0.50706816,0.5957829,-1.2684661e-09,-0.100679316,0.98606074,-2.4666993e-09,-87.27721,0.0,-251.25684,87.194145,81.99638,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59755623,0.5975178,4.0362964,4.191052,0.0,118.22061,-30.943403,300.18732,-48.930485,0.0,6.9325063e-13,4.036296,4.036296,4.191052,-0.061539903,1.0,1.0,-0.73199147,0.0,0.0,-0.1547308,-36.59961,1.0,4.191052,4.0362964,5.841504e-07,2.4792113e-08,1.625042,2.4792113e-08,1.0,1.0,1.0
1.6742,0.5,0.0,58458.0,9877.185,-1.5557224,9.3985735e-09,0.5070668,0.5957844,-1.2706614e-09,-0.100679584,0.98606336,-2.4709812e-09,-92.51274,0.0,-263.418,87.194145,87.619446,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975578,0.5975194,4.0991282,4.253884,0.0,115.94541,-23.432673,292.261,-28.842985,0.0,7.0603815e-13,4.099128,4.099128,4.253884,-0.061540056,1.0,1.0,-0.7321338,0.0,0.0,-0.1547308,-36.606728,1.0,4.253884,4.0991282,5.841504e-07,2.4792113e-08,1.625242,2.4792113e-08,1.0,1.0,1.0
1.6744,0.5,0.0,58458.363,9877.248,-1.5557224,9.3985735e-09,0.5070655,0.595786,-1.2770338e-09,-0.10067984,0.986066,-2.4833866e-09,-97.383194,0.0,-274.5396,87.194145,92.89674,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59755933,0.59752095,4.16196,4.3167157,0.0,113.212616,-15.829425,283.18118,-8.64155,0.0,7.181702e-13,4.1619596,4.1619596,4.3167157,-0.06154022,1.0,1.0,-0.73227614,0.0,0.0,-0.1547308,-36.613846,1.0,4.3167157,4.16196,5.841504e-07,2.4792113e-08,1.625442,2.4792113e-08,1.0,1.0,1.0
1.6746,0.5,0.0,58458.73,9877.312,-1.5557224,9.3985735e-09,0.5070641,0.5957875,-1.2746246e-09,-0.10068011,0.9860686,-2.4787148e-09,-101.86934,0.0,-284.57782,87.194145,97.80744,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975609,0.59752244,4.224792,4.3795476,0.0,110.033005,-8.163665,272.98373,11.594095,0.0,7.263313e-13,4.2247915,4.2247915,4.3795476,-0.061540388,1.0,1.0,-0.73241854,0.0,0.0,-0.1547308,-36.62096,1.0,4.3795476,4.224792,5.841504e-07,2.4792113e-08,1.625642,2.4792113e-08,1.0,1.0,1.0
1.6748,0.5,0.0,58459.094,9877.375,-1.5557224,9.3985735e-09,0.50706273,0.59578913,-1.2697663e-09,-0.100680366,0.9860712,-2.4692803e-09,-105.95348,0.0,-293.49298,87.194145,102.33217,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59756243,0.59752405,4.287624,4.4423795,0.0,106.41913,-0.46564677,261.7089,31.784092,-0.0,7.309602e-13,4.2876234,4.2876234,4.4423795,-0.061540544,1.0,1.0,-0.7325609,0.0,0.0,-0.1547308,-36.62808,1.0,4.4423795,4.287624,5.841504e-07,2.4792113e-08,1.625842,2.4792113e-08,1.0,1.0,1.0
1.675,0.5,0.0,58459.457,9877.438,-1.5557224,9.3985735e-09,0.5070614,0.5957907,-1.2679984e-09,-0.10068064,0.98607385,-2.4658553e-09,-109.6195,0.0,-301.24988,87.194145,106.45306,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.597564,0.5975256,4.3504558,4.5052114,0.0,102.38525,7.234249,249.40112,51.848755,-0.0,7.333934e-13,4.3504553,4.3504553,4.5052114,-0.061540704,1.0,1.0,-0.7327032,0.0,0.0,-0.1547308,-36.635197,1.0,4.5052114,4.3504558,5.841504e-07,2.4792113e-08,1.626042,2.4792113e-08,1.0,1.0,1.0
1.6752,0.5,0.0,58459.82,9877.502,-1.5557224,9.3985735e-09,0.50706005,0.59579223,-1.2640213e-09,-0.1006809,0.9860765,-2.4581344e-09,-112.852905,0.0,-307.81793,87.194145,110.15384,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59756553,0.59752715,4.4132876,4.568043,0.0,97.94727,14.905635,236.10904,71.7089,-0.0,7.3573694e-13,4.413287,4.413287,4.568043,-0.061540876,1.0,1.0,-0.7328456,0.0,0.0,-0.1547308,-36.642315,1.0,4.568043,4.4132876,5.841504e-07,2.4792113e-08,1.626242,2.4792113e-08,1.0,1.0,1.0
1.6754,0.5,0.0,58460.188,9877.564,-1.5557224,9.3985735e-09,0.5070587,0.5957938,-1.2561088e-09,-0.10068117,0.98607916,-2.44276e-09,-115.64095,0.0,-313.1712,87.194145,113.41992,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975671,0.5975287,4.4761195,4.630875,0.0,93.12272,22.518236,221.88506,91.28615,0.0,7.3752603e-13,4.476119,4.476119,4.630875,-0.06154103,1.0,1.0,-0.73298794,0.0,0.0,-0.15473078,-36.649433,1.0,4.630875,4.4761195,5.841504e-07,2.4792113e-08,1.626442,2.4792113e-08,1.0,1.0,1.0
1.6756,0.5,0.0,58460.55,9877.628,-1.5557224,9.3985735e-09,0.50705737,0.59579533,-1.2458258e-09,-0.100681424,0.9860818,-2.4227755e-09,-117.97263,0.0,-317.28854,87.194145,116.238396,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59756863,0.5975303,4.5389514,4.693707,0.0,87.93063,30.042006,206.78532,110.503235,0.0,7.3804396e-13,4.538951,4.538951,4.693707,-0.061541207,1.0,1.0,-0.7331303,0.0,0.0,-0.15473078,-36.65655,1.0,4.693707,4.5389514,5.841504e-07,2.4792113e-08,1.626642,2.4792113e-08,1.0,1.0,1.0
1.6758,0.5,0.0,58460.914,9877.691,-1.5557224,9.3985735e-09,0.507056,0.59579694,-1.24376e-09,-0.1006817,0.9860844,-2.4187707e-09,-119.838745,0.0,-320.15372,87.194145,118.59815,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975702,0.59753186,4.6017833,4.756539,0.0,82.39149,37.447254,190.86942,129.28432,0.0,7.364965e-13,4.6017823,4.6017823,4.756539,-0.061541345,1.0,1.0,-0.7332726,0.0,0.0,-0.15473078,-36.663666,1.0,4.756539,4.6017833,5.841504e-07,2.4792113e-08,1.626842,2.4792113e-08,1.0,1.0,1.0
1.676,0.5,0.0,58461.277,9877.755,-1.5557224,9.3985735e-09,0.5070546,0.5957985,-1.2497008e-09,-0.10068195,0.986087,-2.430337e-09,-121.23191,0.0,-321.7554,87.194145,120.48986,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975718,0.5975334,4.664615,4.8193707,0.0,76.52716,44.70475,174.20015,147.55525,0.0,7.346635e-13,4.664614,4.664614,4.8193707,-0.06154153,1.0,1.0,-0.733415,0.0,0.0,-0.15473078,-36.670784,1.0,4.8193707,4.664615,5.841504e-07,2.4792113e-08,1.627042,2.4792113e-08,1.0,1.0,1.0
1.6762,0.5,0.0,58461.64,9877.818,-1.5557224,9.3985735e-09,0.5070533,0.59580004,-1.2410389e-09,-0.10068222,0.98608965,-2.413505e-09,-122.14664,0.0,-322.08728,87.194145,121.90606,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59757334,0.597535,4.727447,4.8822026,0.0,70.36078,51.78586,156.8433,165.24397,-0.0,7.315681e-13,4.727446,4.727446,4.8822026,-0.061541688,1.0,1.0,-0.73355734,0.0,0.0,-0.15473078,-36.677902,1.0,4.8822026,4.727447,5.841504e-07,2.4792113e-08,1.627242,2.4792113e-08,1.0,1.0,1.0
1.6764,0.5,0.0,58462.008,9877.881,-1.5557224,9.3985735e-09,0.50705194,0.5958016,-1.245355e-09,-0.10068247,0.98609227,-2.4219116e-09,-122.57931,0.0,-321.148,87.194145,122.841156,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975749,0.59753656,4.790279,4.9450345,0.0,63.91668,58.66263,138.86739,182.28062,-0.0,7.271425e-13,4.790278,4.790278,4.9450345,-0.061541837,1.0,1.0,-0.7336997,0.0,0.0,-0.15473078,-36.68502,1.0,4.9450345,4.790279,5.841504e-07,2.4792113e-08,1.627442,2.4792113e-08,1.0,1.0,1.0
1.6766,0.5,0.0,58462.37,9877.944,-1.5557224,9.3985735e-09,0.5070506,0.59580314,-1.2381279e-09,-0.100682735,0.9860949,-2.4078695e-09,-122.52821,0.0,-318.9413,87.194145,123.29146,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59757644,0.5975381,4.8531103,5.0078664,0.0,57.2203,65.307915,120.34332,198.59799,-0.0,7.230415e-13,4.85311,4.85311,5.0078664,-0.061542,1.0,1.0,-0.733842,0.0,0.0,-0.15473078,-36.69214,1.0,5.0078664,4.8531103,5.841504e-07,2.4792113e-08,1.627642,2.4792113e-08,1.0,1.0,1.0
1.6768,0.5,0.0,58462.734,9878.008,-1.5557224,9.3985735e-09,0.50704926,0.5958047,-1.2404857e-09,-0.10068301,0.9860975,-2.4124676e-09,-121.99356,0.0,-315.4759,87.194145,123.25519,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.597578,0.59753966,4.915942,5.0706983,0.0,50.29806,71.695496,101.34422,214.13167,0.0,7.206452e-13,4.9159417,4.9159417,5.0706983,-0.061542172,1.0,1.0,-0.7339844,0.0,0.0,-0.15473078,-36.699257,1.0,5.0706983,4.915942,5.841504e-07,2.4792113e-08,1.627842,2.4792113e-08,1.0,1.0,1.0
1.677,0.5,0.0,58463.098,9878.071,-1.5557224,9.3985735e-09,0.5070479,0.59580624,-1.2450581e-09,-0.10068328,0.98610014,-2.4213727e-09,-120.97745,0.0,-310.7654,87.194145,122.73249,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59757954,0.5975412,4.978774,5.13353,0.0,43.17728,77.80016,81.94506,228.82034,0.0,7.187746e-13,4.9787736,4.9787736,5.13353,-0.06154232,1.0,1.0,-0.73412675,0.0,0.0,-0.15473078,-36.70637,1.0,5.13353,4.978774,5.841504e-07,2.4792113e-08,1.628042,2.4792113e-08,1.0,1.0,1.0
1.6772,0.5,0.0,58463.46,9878.134,-1.5557224,9.3985735e-09,0.5070465,0.5958078,-1.250892e-09,-0.10068353,0.98610276,-2.4327313e-09,-119.48388,0.0,-304.82843,87.194145,121.72541,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975811,0.59754276,5.041606,5.196362,0.0,35.886066,83.59782,62.222393,242.60605,0.0,7.154148e-13,5.0416055,5.0416055,5.196362,-0.061542492,1.0,1.0,-0.7342691,0.0,0.0,-0.15473078,-36.71349,1.0,5.196362,5.041606,5.841504e-07,2.4792113e-08,1.628242,2.4792113e-08,1.0,1.0,1.0
1.6774,0.5,0.0,58463.824,9878.197,-1.5557224,9.3985735e-09,0.5070452,0.59580934,-1.2614506e-09,-0.10068381,0.9861054,-2.453279e-09,-117.51876,0.0,-297.68842,87.194145,120.23793,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59758264,0.5975443,5.104438,5.259194,0.0,28.453184,89.06558,42.25406,255.43436,0.0,7.114318e-13,5.1044374,5.1044374,5.259194,-0.06154264,1.0,1.0,-0.7344114,0.0,0.0,-0.15473077,-36.720608,1.0,5.259194,5.104438,5.841504e-07,2.4792113e-08,1.628442,2.4792113e-08,1.0,1.0,1.0
1.6776,0.5,0.0,58464.188,9878.261,-1.5557224,9.3985735e-09,0.50704384,0.5958109,-1.2660936e-09,-0.10068406,0.986108,-2.4623217e-09,-115.089836,0.0,-289.3735,87.194145,118.275925,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975842,0.5975459,5.1672697,5.3220253,0.0,20.90797,94.18187,22.118862,267.25464,-0.0,7.0690356e-13,5.167269,5.167269,5.3220253,-0.0615428,1.0,1.0,-0.7345538,0.0,0.0,-0.15473077,-36.727726,1.0,5.3220253,5.1672697,5.841504e-07,2.4792113e-08,1.628642,2.4792113e-08,1.0,1.0,1.0
1.6778,0.5,0.0,58464.55,9878.324,-1.5557224,9.3985735e-09,0.50704247,0.59581244,-1.2778242e-09,-0.10068433,0.9861106,-2.4851488e-09,-112.206696,0.0,-279.91653,87.194145,115.847115,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59758574,0.5975475,5.2301016,5.384857,0.0,13.280205,98.92649,1.8962674,278.02026,-0.0,7.0217275e-13,5.230101,5.230101,5.384857,-0.061542973,1.0,1.0,-0.73469615,0.0,0.0,-0.15473077,-36.734844,1.0,5.384857,5.2301016,5.841504e-07,2.4792113e-08,1.628842,2.4792113e-08,1.0,1.0,1.0
1.678,0.5,0.0,58464.914,9878.387,-1.5557224,9.3985735e-09,0.50704116,0.595814,-1.2874591e-09,-0.10068459,0.98611325,-2.5039004e-09,-108.8807,0.0,-269.35483,87.194145,112.961105,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975873,0.597549,5.2929335,5.447689,0.0,5.5999875,103.280716,-18.333918,287.68872,-0.0,6.9675147e-13,5.292933,5.292933,5.447689,-0.061543126,1.0,1.0,-0.7348385,0.0,0.0,-0.15473077,-36.741962,1.0,5.447689,5.2929335,5.841504e-07,2.4792113e-08,1.629042,2.4792113e-08,1.0,1.0,1.0
1.6782,0.5,0.0,58465.277,9878.45,-1.5557224,9.3985735e-09,0.5070398,0.59581554,-1.300573e-09,-0.10068486,0.9861159,-2.5294182e-09,-105.12499,0.0,-257.73,87.194145,109.62927,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59758884,0.5975506,5.3557653,5.510521,0.0,-2.1023703,107.22736,-38.49185,296.22186,0.0,6.908308e-13,5.355765,5.355765,5.510521,-0.06154329,1.0,1.0,-0.7349809,0.0,0.0,-0.15473077,-36.749077,1.0,5.510521,5.3557653,5.841504e-07,2.4792113e-08,1.629242,2.4792113e-08,1.0,1.0,1.0
1.6784,0.5,0.0,58465.64,9878.514,-1.5557224,9.3985735e-09,0.5070385,0.5958171,-1.3098552e-09,-0.10068511,0.9861185,-2.5474842e-09,-100.95438,0.0,-245.088,87.194145,105.86476,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975904,0.5975521,5.418597,5.573353,0.0,-9.796471,110.75085,-58.497982,303.58597,0.0,6.851104e-13,5.4185967,5.4185967,5.573353,-0.06154345,1.0,1.0,-0.7351232,0.0,0.0,-0.15473077,-36.756195,1.0,5.573353,5.418597,5.841504e-07,2.4792113e-08,1.629442,2.4792113e-08,1.0,1.0,1.0
1.6786,0.5,0.0,58466.004,9878.576,-1.5557224,9.3985735e-09,0.5070371,0.59581864,-1.3187001e-09,-0.10068538,0.9861211,-2.5647002e-09,-96.38532,0.0,-231.47867,87.194145,101.68243,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59759194,0.5975537,5.481429,5.6361847,0.0,-17.45195,113.83727,-78.27335,309.752,0.0,6.792693e-13,5.4814286,5.4814286,5.6361847,-0.06154361,1.0,1.0,-0.73526555,0.0,0.0,-0.15473077,-36.763313,1.0,5.6361847,5.481429,5.841504e-07,2.4792113e-08,1.629642,2.4792113e-08,1.0,1.0,1.0
1.6788,0.5,0.0,58466.367,9878.64,-1.5557224,9.3985735e-09,0.50703573,0.5958202,-1.3239371e-09,-0.10068564,0.98612374,-2.5748987e-09,-91.43585,0.0,-216.95572,87.194145,97.09878,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975935,0.5975552,5.544261,5.6990166,0.0,-25.038593,116.47445,-97.739914,314.69562,0.0,6.7310437e-13,5.5442605,5.5442605,5.6990166,-0.061543766,1.0,1.0,-0.7354079,0.0,0.0,-0.15473077,-36.77043,1.0,5.6990166,5.544261,5.841504e-07,2.4792113e-08,1.629842,2.4792113e-08,1.0,1.0,1.0
1.679,0.5,0.0,58466.73,9878.702,-1.5557224,9.3985735e-09,0.5070344,0.59582174,-1.3288018e-09,-0.1006859,0.98612636,-2.584374e-09,-86.1255,0.0,-201.57646,87.194145,92.131905,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59759504,0.59755677,5.607093,5.7618484,0.0,-32.52646,118.65196,-116.82085,318.3973,-0.0,6.674062e-13,5.6070924,5.6070924,5.7618484,-0.06154394,1.0,1.0,-0.7355503,0.0,0.0,-0.15473077,-36.77755,1.0,5.7618484,5.607093,5.841504e-07,2.4792113e-08,1.630042,2.4792113e-08,1.0,1.0,1.0
1.6792,0.5,0.0,58467.094,9878.766,-1.5557224,9.3985735e-09,0.50703305,0.59582335,-1.3352063e-09,-0.10068618,0.986129,-2.5968436e-09,-80.47523,0.0,-185.40161,87.194145,86.80139,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975966,0.5975584,5.6699247,5.8246803,0.0,-39.885998,120.36122,-135.44083,320.84244,-0.0,6.618835e-13,5.6699243,5.6699243,5.8246803,-0.061544105,1.0,1.0,-0.7356926,0.0,0.0,-0.15473075,-36.784668,1.0,5.8246803,5.6699247,5.841504e-07,2.4792113e-08,1.630242,2.4792113e-08,1.0,1.0,1.0
1.6794,0.5,0.0,58467.457,9878.829,-1.5557224,9.3985735e-09,0.50703174,0.5958249,-1.3294394e-09,-0.10068645,0.9861316,-2.5856415e-09,-74.50732,0.0,-168.49496,87.194145,81.128296,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59759814,0.5975599,5.7327566,5.887512,0.0,-47.08816,121.59548,-153.5264,322.02136,-0.0,6.563115e-13,5.732756,5.732756,5.887512,-0.06154426,1.0,1.0,-0.73583496,0.0,0.0,-0.15473075,-36.791782,1.0,5.887512,5.7327566,5.841504e-07,2.4792113e-08,1.630442,2.4792113e-08,1.0,1.0,1.0
1.6796,0.5,0.0,58467.82,9878.892,-1.5557224,9.3985735e-09,0.50703037,0.5958264,-1.3302331e-09,-0.10068669,0.98613423,-2.587199e-09,-68.24533,0.0,-150.92325,87.194145,75.13499,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5975997,0.5975615,5.7955885,5.950344,0.0,-54.104527,122.34986,-171.00615,321.9294,0.0,6.504826e-13,5.7955875,5.7955875,5.950344,-0.061544422,1.0,1.0,-0.7359773,0.0,0.0,-0.15473075,-36.7989,1.0,5.950344,5.7955885,5.841504e-07,2.4792113e-08,1.630642,2.4792113e-08,1.0,1.0,1.0
1.6798,0.5,0.0,58468.18,9878.955,-1.5557224,9.3985735e-09,0.507029,0.59582794,-1.3208039e-09,-0.10068695,0.98613685,-2.5688736e-09,-61.713978,0.0,-132.75583,87.194145,68.84512,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59760123,0.597563,5.8584204,6.013176,0.0,-60.907402,122.62138,-187.81111,320.56693,0.0,6.4344325e-13,5.8584194,5.8584194,6.013176,-0.061544582,1.0,1.0,-0.7361197,0.0,0.0,-0.15473075,-36.80602,1.0,6.013176,5.8584204,5.841504e-07,2.4792113e-08,1.630842,2.4792113e-08,1.0,1.0,1.0
1.68,0.5,0.0,58468.543,9879.018,-1.5557224,9.3985735e-09,0.5070277,0.59582955,-1.3124244e-09,-0.10068723,0.9861395,-2.5525895e-09,-54.939034,0.0,-114.06438,87.194145,62.283527,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976028,0.5975646,5.9212523,6.076008,0.0,-67.46994,122.40897,-203.87495,317.93933,0.0,6.360013e-13,5.9212513,5.9212513,6.076008,-0.061544735,1.0,1.0,-0.736262,0.0,0.0,-0.15473075,-36.813137,1.0,6.076008,5.9212523,5.841504e-07,2.4792113e-08,1.631042,2.4792113e-08,1.0,1.0,1.0
1.6802,0.5,0.0,58468.906,9879.081,-1.5557224,9.3985735e-09,0.5070263,0.5958311,-1.3018339e-09,-0.100687504,0.9861421,-2.5320048e-09,-47.947235,0.0,-94.92267,87.194145,55.47609,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59760433,0.5975661,5.984084,6.1388397,0.0,-73.766235,121.71347,-219.13428,314.05695,0.0,6.2859424e-13,5.984083,5.984083,6.1388397,-0.061544903,1.0,1.0,-0.73640436,0.0,0.0,-0.15473075,-36.820255,1.0,6.1388397,5.984084,5.841504e-07,2.4792113e-08,1.631242,2.4792113e-08,1.0,1.0,1.0
1.6804,0.5,0.0,58469.27,9879.144,-1.5557224,9.3985735e-09,0.507025,0.59583265,-1.2952461e-09,-0.10068776,0.9861447,-2.5192055e-09,-40.766174,0.0,-75.40624,87.194145,48.449677,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976059,0.5975677,6.046916,6.2016716,0.0,-79.77145,120.53762,-233.52885,308.9351,-0.0,6.2183554e-13,6.046915,6.046915,6.2016716,-0.06154506,1.0,1.0,-0.73654675,0.0,0.0,-0.15473075,-36.827374,1.0,6.2016716,6.046916,5.841504e-07,2.4792113e-08,1.631442,2.4792113e-08,1.0,1.0,1.0
1.6806,0.5,0.0,58469.633,9879.207,-1.5557224,9.3985735e-09,0.50702363,0.5958342,-1.2850166e-09,-0.100688025,0.9861473,-2.4993227e-09,-33.42419,0.0,-55.592117,87.194145,41.23202,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59760743,0.5975692,6.1097474,6.2645035,0.0,-85.46186,118.886055,-247.00188,302.594,-0.0,6.1432375e-13,6.109747,6.109747,6.2645035,-0.061545234,1.0,1.0,-0.7366891,0.0,0.0,-0.15473075,-36.834488,1.0,6.2645035,6.1097474,5.841504e-07,2.4792113e-08,1.631642,2.4792113e-08,1.0,1.0,1.0
1.6808,0.5,0.0,58469.996,9879.27,-1.5557224,9.3985735e-09,0.5070223,0.5958357,-1.2800754e-09,-0.10068828,0.9861499,-2.4897253e-09,-25.950256,0.0,-35.558495,87.194145,33.8516,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976089,0.5975708,6.1725793,0.044149857,0.0,-90.815025,116.76528,-259.50015,295.05865,-0.0,6.0659095e-13,6.172579,6.172579,0.044149857,-0.061545387,1.0,1.0,-0.7368314,0.0,0.0,-0.15473075,-36.841606,1.0,0.044149857,6.1725793,5.841504e-07,2.4792113e-08,1.631842,2.4792113e-08,1.0,1.0,1.0
1.681,0.5,0.0,58470.355,9879.333,-1.5557224,9.3985735e-09,0.50702095,0.5958373,-1.2658559e-09,-0.10068854,0.9861525,-2.4620816e-09,-18.37387,0.0,-15.384433,87.194145,26.337547,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976105,0.5975723,6.235411,0.10698171,0.0,-95.809814,114.183685,-270.9744,286.35883,0.0,5.991204e-13,6.2354107,6.2354107,0.10698171,-0.06154555,1.0,1.0,-0.73697376,0.0,0.0,-0.15473075,-36.848724,1.0,0.10698171,6.235411,5.841504e-07,2.4792113e-08,1.632042,2.4792113e-08,1.0,1.0,1.0
1.6812,0.5,0.0,58470.72,9879.3955,-1.5557224,9.3985735e-09,0.5070196,0.59583884,-1.2542336e-09,-0.1006888,0.98615515,-2.4394895e-09,-10.724931,0.0,4.85045,87.194145,18.719511,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.597612,0.5975739,0.015057889,0.16981356,0.0,-100.42651,111.15144,-281.37924,276.5288,0.0,5.904593e-13,0.015057305,0.015057305,0.16981356,-0.061545704,1.0,1.0,-0.73711616,0.0,0.0,-0.15473074,-36.855843,1.0,0.16981356,0.015057889,5.841504e-07,2.4792113e-08,1.632242,2.4792113e-08,1.0,1.0,1.0
1.6814,0.5,0.0,58471.082,9879.459,-1.5557224,9.3985735e-09,0.50701827,0.5958404,-1.2497519e-09,-0.10068908,0.9861578,-2.4307851e-09,-3.0336254,0.0,25.066296,87.194145,11.027558,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976136,0.5975754,0.07788974,0.23264542,0.0,-104.64689,107.68052,-290.67368,265.6074,0.0,5.836651e-13,0.07788916,0.07788916,0.23264542,-0.061545875,1.0,1.0,-0.7372585,0.0,0.0,-0.15473074,-36.86296,1.0,0.23264542,0.07788974,5.841504e-07,2.4792113e-08,1.632442,2.4792113e-08,1.0,1.0,1.0
1.6816,0.5,0.0,58471.44,9879.521,-1.5557224,9.3985735e-09,0.5070169,0.5958419,-1.2513891e-09,-0.10068934,0.9861604,-2.4339826e-09,4.669692,0.0,45.183323,87.194145,3.2920442,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976151,0.597577,0.1407216,0.29547727,0.0,-108.4543,103.78461,-298.821,253.6377,0.0,5.781e-13,0.14072101,0.14072101,0.29547727,-0.061546028,1.0,1.0,-0.7374008,0.0,0.0,-0.15473074,-36.87008,1.0,0.29547727,0.1407216,5.841504e-07,2.4792113e-08,1.632642,2.4792113e-08,1.0,1.0,1.0
1.6818,0.5,0.0,58471.805,9879.584,-1.5557224,9.3985735e-09,0.5070156,0.5958435,-1.2425732e-09,-0.1006896,0.986163,-2.416848e-09,12.354621,0.0,65.12213,87.194145,-4.4565024,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976167,0.5975786,0.20355345,0.35830912,0.0,-111.83371,99.47909,-305.78906,240.66693,-0.0,5.7282944e-13,0.20355287,0.20355287,0.35830912,-0.061546188,1.0,1.0,-0.73754317,0.0,0.0,-0.15473074,-36.877193,1.0,0.35830912,0.20355345,5.841504e-07,2.4792113e-08,1.632842,2.4792113e-08,1.0,1.0,1.0
1.682,0.5,0.0,58472.168,9879.647,-1.5557224,9.3985735e-09,0.5070142,0.595845,-1.2350901e-09,-0.100689866,0.9861656,-2.4023061e-09,19.990831,0.0,84.80404,87.194145,-12.187501,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976182,0.59758013,0.26638532,0.42114097,0.0,-114.771774,94.780945,-311.55035,226.7463,-0.0,5.67525e-13,0.26638472,0.26638472,0.42114097,-0.06154635,1.0,1.0,-0.73768556,0.0,0.0,-0.15473074,-36.88431,1.0,0.42114097,0.26638532,5.841504e-07,2.4792113e-08,1.633042,2.4792113e-08,1.0,1.0,1.0
1.6822,0.5,0.0,58472.527,9879.71,-1.5557224,9.3985735e-09,0.5070129,0.5958466,-1.2279121e-09,-0.10069011,0.9861682,-2.3883573e-09,27.548185,0.0,104.15137,87.194145,-19.870441,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976198,0.5975817,0.32921717,0.48397282,0.0,-117.256905,89.70872,-316.0821,211.93074,-0.0,5.622072e-13,0.32921657,0.32921657,0.48397282,-0.061546516,1.0,1.0,-0.7378279,0.0,0.0,-0.15473074,-36.89143,1.0,0.48397282,0.32921717,5.841504e-07,2.4792113e-08,1.633242,2.4792113e-08,1.0,1.0,1.0
1.6824,0.5,0.0,58472.89,9879.773,-1.5557224,9.3985735e-09,0.50701153,0.5958481,-1.2248942e-09,-0.10069037,0.9861708,-2.3825e-09,34.99686,0.0,123.08776,87.194145,-27.475002,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976213,0.5975832,0.392049,0.54680467,0.0,-119.27928,84.282425,-319.36646,196.2787,-0.0,5.569754e-13,0.39204842,0.39204842,0.54680467,-0.061546676,1.0,1.0,-0.73797023,0.0,0.0,-0.15473074,-36.89855,1.0,0.54680467,0.392049,5.841504e-07,2.4792113e-08,1.633442,2.4792113e-08,1.0,1.0,1.0
1.6826,0.5,0.0,58473.254,9879.836,-1.5557224,9.3985735e-09,0.5070102,0.59584963,-1.2155702e-09,-0.100690655,0.98617345,-2.3643765e-09,42.307457,0.0,141.53847,87.194145,-34.971172,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976229,0.5975847,0.45488086,0.60963655,0.0,-120.83093,78.523476,-321.3904,179.85194,0.0,5.517081e-13,0.4548803,0.4548803,0.60963655,-0.061546825,1.0,1.0,-0.7381126,0.0,0.0,-0.15473074,-36.905666,1.0,0.60963655,0.45488086,5.841504e-07,2.4792113e-08,1.633642,2.4792113e-08,1.0,1.0,1.0
1.6828,0.5,0.0,58473.613,9879.898,-1.5557224,9.3985735e-09,0.50700885,0.5958512,-1.2257205e-09,-0.10069091,0.9861761,-2.3841324e-09,49.451122,0.0,159.4307,87.194145,-42.329365,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976244,0.5975863,0.5177127,0.67246836,0.0,-121.90572,72.454605,-322.14603,162.71532,0.0,5.463138e-13,0.5177121,0.5177121,0.67246836,-0.06154699,1.0,1.0,-0.73825496,0.0,0.0,-0.15473074,-36.912785,1.0,0.67246836,0.5177127,5.841504e-07,2.4792113e-08,1.633842,2.4792113e-08,1.0,1.0,1.0
1.683,0.5,0.0,58473.977,9879.962,-1.5557224,9.3985735e-09,0.50700754,0.59585273,-1.215669e-09,-0.10069117,0.98617864,-2.3645939e-09,56.399662,0.0,176.6938,87.194145,-49.52054,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.597626,0.5975878,0.5805446,0.73530024,0.0,-122.49941,66.099754,-321.63025,144.93643,0.0,5.405224e-13,0.580544,0.580544,0.73530024,-0.061547153,1.0,1.0,-0.7383973,0.0,0.0,-0.15473072,-36.9199,1.0,0.73530024,0.5805446,5.841504e-07,2.4792113e-08,1.634042,2.4792113e-08,1.0,1.0,1.0
1.6832,0.5,0.0,58474.336,9880.024,-1.5557224,9.3985735e-09,0.50700617,0.5958543,-1.2213945e-09,-0.10069143,0.98618126,-2.3757432e-09,63.125652,0.0,193.25967,87.194145,-56.516315,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59762746,0.5975894,0.6433764,0.7981321,0.0,-122.60966,59.484,-319.84515,126.585464,-0.0,5.349552e-13,0.6433759,0.6433759,0.7981321,-0.06154731,1.0,1.0,-0.73853964,0.0,0.0,-0.15473072,-36.927017,1.0,0.7981321,0.6433764,5.841504e-07,2.4792113e-08,1.634242,2.4792113e-08,1.0,1.0,1.0
1.6834,0.5,0.0,58474.7,9880.087,-1.5557224,9.3985735e-09,0.50700486,0.59585583,-1.2273234e-09,-0.10069169,0.9861839,-2.387288e-09,69.602554,0.0,209.06293,87.194145,-63.28908,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.597629,0.597591,0.7062083,0.86096394,0.0,-122.236015,52.63346,-316.79776,107.73482,-0.0,5.3001754e-13,0.7062077,0.7062077,0.86096394,-0.061547462,1.0,1.0,-0.73868203,0.0,0.0,-0.15473072,-36.934135,1.0,0.86096394,0.7062083,5.841504e-07,2.4792113e-08,1.634442,2.4792113e-08,1.0,1.0,1.0
1.6836,0.5,0.0,58475.06,9880.15,-1.5557224,9.3985735e-09,0.5070035,0.5958574,-1.2353271e-09,-0.10069196,0.9861865,-2.4028688e-09,75.804794,0.0,224.04118,87.194145,-69.81211,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59763056,0.59759253,0.76904017,0.9237958,0.0,-121.37996,45.575165,-312.50006,88.458885,-0.0,5.2507933e-13,0.7690396,0.7690396,0.9237958,-0.06154763,1.0,1.0,-0.73882437,0.0,0.0,-0.15473072,-36.941254,1.0,0.9237958,0.76904017,5.841504e-07,2.4792113e-08,1.634642,2.4792113e-08,1.0,1.0,1.0
1.6838,0.5,0.0,58475.42,9880.213,-1.5557224,9.3985735e-09,0.5070022,0.59585893,-1.2336304e-09,-0.10069222,0.9861891,-2.3995812e-09,81.7079,0.0,238.13533,87.194145,-76.05966,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976321,0.5975941,0.831872,0.98662764,0.0,-120.04487,38.336967,-306.9691,68.833755,-0.0,5.1990275e-13,0.8318714,0.8318714,0.98662764,-0.061547797,1.0,1.0,-0.7389667,0.0,0.0,-0.15473072,-36.94837,1.0,0.98662764,0.831872,5.841504e-07,2.4792113e-08,1.634842,2.4792113e-08,1.0,1.0,1.0
1.684,0.5,0.0,58475.78,9880.275,-1.5557224,9.3985735e-09,0.5070008,0.5958605,-1.2342041e-09,-0.10069248,0.9861917,-2.4007099e-09,87.288574,0.0,251.28972,87.194145,-82.007065,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59763366,0.5975956,0.89470387,1.0494595,0.0,-118.236,30.947432,-300.2266,48.936863,0.0,5.152092e-13,0.89470327,0.89470327,1.0494595,-0.061547946,1.0,1.0,-0.73910904,0.0,0.0,-0.15473072,-36.95549,1.0,1.0494595,0.89470387,5.841504e-07,2.4792113e-08,1.635042,2.4792113e-08,1.0,1.0,1.0
1.6842,0.5,0.0,58476.145,9880.338,-1.5557224,9.3985735e-09,0.5069995,0.59586203,-1.2404502e-09,-0.10069274,0.9861943,-2.4128723e-09,92.52478,0.0,263.45245,87.194145,-87.63085,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976352,0.5975971,0.9575357,1.1122913,0.0,-115.9605,23.435722,-292.2992,28.846733,0.0,5.1077453e-13,0.95753515,0.95753515,1.1122913,-0.061548118,1.0,1.0,-0.73925143,0.0,0.0,-0.15473072,-36.96261,1.0,1.1122913,0.9575357,5.841504e-07,2.4792113e-08,1.635242,2.4792113e-08,1.0,1.0,1.0
1.6844,0.5,0.0,58476.504,9880.401,-1.5557224,9.3985735e-09,0.5069981,0.5958636,-1.2399205e-09,-0.100692995,0.98619694,-2.4118547e-09,97.39587,0.0,274.57553,87.194145,-92.90884,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59763676,0.5975987,1.0203676,1.1751232,0.0,-113.22735,15.831483,-283.2182,8.642655,0.0,5.064664e-13,1.020367,1.020367,1.1751232,-0.06154827,1.0,1.0,-0.7393938,0.0,0.0,-0.15473072,-36.969723,1.0,1.1751232,1.0203676,5.841504e-07,2.4792113e-08,1.635442,2.4792113e-08,1.0,1.0,1.0
1.6846,0.5,0.0,58476.867,9880.464,-1.5557224,9.3985735e-09,0.5069968,0.59586513,-1.2355014e-09,-0.10069327,0.98619956,-2.4032714e-09,101.8826,0.0,284.61505,87.194145,-97.820175,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59763825,0.5976002,1.0831994,1.2379551,0.0,-110.047325,8.164725,-273.0194,-11.595636,-0.0,5.0206757e-13,1.0831988,1.0831988,1.2379551,-0.061548434,1.0,1.0,-0.7395361,0.0,0.0,-0.15473072,-36.97684,1.0,1.2379551,1.0831994,5.841504e-07,2.4792113e-08,1.635642,2.4792113e-08,1.0,1.0,1.0
1.6848,0.5,0.0,58477.227,9880.526,-1.5557224,9.3985735e-09,0.50699544,0.5958666,-1.2336759e-09,-0.10069353,0.9862021,-2.3997333e-09,105.96727,0.0,293.53134,87.194145,-102.34548,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976398,0.5976018,1.1460313,1.300787,0.0,-106.432976,0.4657056,-261.74307,-31.78827,-0.0,4.977116e-13,1.1460307,1.1460307,1.300787,-0.061548594,1.0,1.0,-0.7396785,0.0,0.0,-0.15473072,-36.98396,1.0,1.300787,1.1460313,5.841504e-07,2.4792113e-08,1.635842,2.4792113e-08,1.0,1.0,1.0
1.685,0.5,0.0,58477.59,9880.589,-1.5557224,9.3985735e-09,0.5069941,0.5958682,-1.2330365e-09,-0.10069378,0.98620474,-2.3985018e-09,109.63376,0.0,301.28928,87.194145,-106.4669,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59764135,0.5976033,1.2088631,1.3636187,0.0,-102.39857,-7.2351923,-249.43372,-51.855556,-0.0,4.937686e-13,1.2088625,1.2088625,1.3636187,-0.061548755,1.0,1.0,-0.73982084,0.0,0.0,-0.1547307,-36.991077,1.0,1.3636187,1.2088631,5.841504e-07,2.4792113e-08,1.636042,2.4792113e-08,1.0,1.0,1.0
1.6852,0.5,0.0,58477.95,9880.651,-1.5557224,9.3985735e-09,0.50699276,0.5958697,-1.2371122e-09,-0.10069405,0.98620737,-2.4064428e-09,112.867584,0.0,307.85815,87.194145,-110.168175,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976429,0.5976049,1.271695,1.4264506,0.0,-97.960014,-14.907576,-236.13988,-71.71829,-0.0,4.9016905e-13,1.2716944,1.2716944,1.4264506,-0.061548922,1.0,1.0,-0.7399632,0.0,0.0,-0.1547307,-36.998196,1.0,1.4264506,1.271695,5.841504e-07,2.4792113e-08,1.636242,2.4792113e-08,1.0,1.0,1.0
1.6854,0.5,0.0,58478.31,9880.714,-1.5557224,9.3985735e-09,0.50699145,0.59587127,-1.2355249e-09,-0.10069431,0.9862099,-2.403368e-09,115.656,0.0,313.21213,87.194145,-113.43467,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59764445,0.5976064,1.3345268,1.4892825,0.0,-93.13483,-22.521166,-221.91403,-91.298096,0.0,4.855558e-13,1.3345263,1.3345263,1.4892825,-0.061549064,1.0,1.0,-0.7401055,0.0,0.0,-0.1547307,-37.005314,1.0,1.4892825,1.3345268,5.841504e-07,2.4792113e-08,1.636442,2.4792113e-08,1.0,1.0,1.0
1.6856,0.5,0.0,58478.67,9880.777,-1.5557224,9.3985735e-09,0.5069901,0.5958728,-1.2387864e-09,-0.10069457,0.98621255,-2.4097249e-09,117.987976,0.0,317.33002,87.194145,-116.25352,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.597646,0.597608,1.3973587,1.5521144,0.0,-87.94206,-30.045914,-206.81232,-110.51769,0.0,4.7997234e-13,1.3973581,1.3973581,1.5521144,-0.061549235,1.0,1.0,-0.7402479,0.0,0.0,-0.1547307,-37.01243,1.0,1.5521144,1.3973587,5.841504e-07,2.4792113e-08,1.636642,2.4792113e-08,1.0,1.0,1.0
1.6858,0.5,0.0,58479.03,9880.84,-1.5557224,9.3985735e-09,0.50698876,0.59587437,-1.2348337e-09,-0.10069484,0.9862152,-2.4020486e-09,119.854324,0.0,320.19556,87.194145,-118.61357,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976475,0.5976095,1.4601905,1.6149461,0.0,-82.4022,-37.45212,-190.89433,-129.30122,0.0,4.7477793e-13,1.4601899,1.4601899,1.6149461,-0.0615494,1.0,1.0,-0.74039024,0.0,0.0,-0.1547307,-37.019547,1.0,1.6149461,1.4601905,5.841504e-07,2.4792113e-08,1.636842,2.4792113e-08,1.0,1.0,1.0
1.686,0.5,0.0,58479.39,9880.902,-1.5557224,9.3985735e-09,0.50698745,0.5958759,-1.2343545e-09,-0.10069511,0.98621774,-2.401129e-09,121.247665,0.0,321.79742,87.194145,-120.50552,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59764904,0.59761107,1.5230224,1.677778,0.0,-76.5371,-44.710564,-174.22289,-147.57455,-0.0,4.69967e-13,1.5230218,1.5230218,1.677778,-0.061549556,1.0,1.0,-0.7405326,0.0,0.0,-0.1547307,-37.026665,1.0,1.677778,1.5230224,5.841504e-07,2.4792113e-08,1.637042,2.4792113e-08,1.0,1.0,1.0
1.6862,0.5,0.0,58479.754,9880.965,-1.5557224,9.3985735e-09,0.5069861,0.5958774,-1.2348844e-09,-0.10069537,0.98622036,-2.4021727e-09,122.162506,0.0,322.12933,87.194145,-121.921906,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976506,0.5976126,1.5858543,1.7406099,0.0,-70.36992,-51.792587,-156.86377,-165.26556,-0.0,4.65445e-13,1.5858537,1.5858537,1.7406099,-0.061549723,1.0,1.0,-0.7406749,0.0,0.0,-0.1547307,-37.033783,1.0,1.7406099,1.5858543,5.841504e-07,2.4792113e-08,1.637242,2.4792113e-08,1.0,1.0,1.0
1.6864,0.5,0.0,58480.113,9881.027,-1.5557224,9.3985735e-09,0.5069848,0.59587896,-1.2346274e-09,-0.10069562,0.986223,-2.4016855e-09,122.59523,0.0,321.18994,87.194145,-122.85712,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59765214,0.59761417,1.648686,1.8034418,0.0,-63.92498,-58.67025,-138.8855,-182.30444,-0.0,4.612337e-13,1.6486856,1.6486856,1.8034418,-0.06154987,1.0,1.0,-0.7408173,0.0,0.0,-0.1547307,-37.0409,1.0,1.8034418,1.648686,5.841504e-07,2.4792113e-08,1.637442,2.4792113e-08,1.0,1.0,1.0
1.6866,0.5,0.0,58480.473,9881.09,-1.5557224,9.3985735e-09,0.5069834,0.5958805,-1.2441034e-09,-0.100695886,0.98622555,-2.4201317e-09,122.54413,0.0,318.98294,87.194145,-123.30748,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976537,0.5976157,1.7115179,1.8662736,0.0,-57.22773,-65.3164,-120.35901,-198.62393,-0.0,4.5673675e-13,1.7115173,1.7115173,1.8662736,-0.061550036,1.0,1.0,-0.74095964,0.0,0.0,-0.1547307,-37.04802,1.0,1.8662736,1.7115179,5.841504e-07,2.4792113e-08,1.637642,2.4792113e-08,1.0,1.0,1.0
1.6868,0.5,0.0,58480.836,9881.152,-1.5557224,9.3985735e-09,0.5069821,0.59588206,-1.254431e-09,-0.10069613,0.98622817,-2.4402345e-09,122.0094,0.0,315.51706,87.194145,-123.2712,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976552,0.59761727,1.7743498,1.9291054,0.0,-50.304592,-71.70481,-101.35742,-214.15962,0.0,4.5286867e-13,1.7743492,1.7743492,1.9291054,-0.061550193,1.0,1.0,-0.741102,0.0,0.0,-0.15473069,-37.055134,1.0,1.9291054,1.7743498,5.841504e-07,2.4792113e-08,1.637842,2.4792113e-08,1.0,1.0,1.0
1.687,0.5,0.0,58481.195,9881.215,-1.5557224,9.3985735e-09,0.5069807,0.5958836,-1.260626e-09,-0.1006964,0.9862308,-2.4522986e-09,120.99315,0.0,310.80594,87.194145,-122.74843,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976567,0.59761876,1.8371817,1.9919373,0.0,-43.182884,-77.810265,-81.95573,-228.8502,0.0,4.5017565e-13,1.8371811,1.8371811,1.9919373,-0.061550345,1.0,1.0,-0.7412443,0.0,0.0,-0.15473069,-37.062252,1.0,1.9919373,1.8371817,5.841504e-07,2.4792113e-08,1.638042,2.4792113e-08,1.0,1.0,1.0
1.6872,0.5,0.0,58481.555,9881.277,-1.5557224,9.3985735e-09,0.5069794,0.59588516,-1.2769945e-09,-0.10069668,0.98623335,-2.4841533e-09,119.49939,0.0,304.8682,87.194145,-121.74122,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976583,0.5976203,1.9000136,2.054769,0.0,-35.89072,-83.60867,-62.230484,-242.6377,0.0,4.472679e-13,1.900013,1.900013,2.054769,-0.0615505,1.0,1.0,-0.7413867,0.0,0.0,-0.15473069,-37.06937,1.0,2.054769,1.9000136,5.841504e-07,2.4792113e-08,1.638242,2.4792113e-08,1.0,1.0,1.0
1.6874,0.5,0.0,58481.914,9881.34,-1.5557224,9.3985735e-09,0.50697803,0.5958867,-1.2841558e-09,-0.100696936,0.986236,-2.4980975e-09,117.53401,0.0,297.72723,87.194145,-120.25354,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976598,0.59762186,1.9628453,2.117601,0.0,-28.456875,-89.07714,-42.259544,-255.46768,-0.0,4.4442572e-13,1.9628448,1.9628448,2.117601,-0.06155067,1.0,1.0,-0.74152905,0.0,0.0,-0.15473069,-37.07649,1.0,2.117601,1.9628453,5.841504e-07,2.4792113e-08,1.638442,2.4792113e-08,1.0,1.0,1.0
1.6876,0.5,0.0,58482.273,9881.402,-1.5557224,9.3985735e-09,0.5069767,0.5958882,-1.2842799e-09,-0.10069719,0.98623854,-2.4983522e-09,115.10477,0.0,289.41122,87.194145,-118.291275,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976614,0.5976234,2.0256772,2.1804328,0.0,-20.91068,-94.19409,-22.121721,-267.28952,-0.0,4.4058686e-13,2.0256767,2.0256767,2.1804328,-0.06155082,1.0,1.0,-0.7416714,0.0,0.0,-0.15473069,-37.083607,1.0,2.1804328,2.0256772,5.841504e-07,2.4792113e-08,1.638642,2.4792113e-08,1.0,1.0,1.0
1.6878,0.5,0.0,58482.637,9881.465,-1.5557224,9.3985735e-09,0.5069754,0.59588975,-1.286145e-09,-0.100697465,0.98624116,-2.5019935e-09,112.221245,0.0,279.953,87.194145,-115.86215,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59766287,0.59762496,2.088509,2.2432647,0.0,-13.281925,-98.93932,-1.8964891,-278.05652,-0.0,4.3556898e-13,2.0885086,2.0885086,2.2432647,-0.061550982,1.0,1.0,-0.7418138,0.0,0.0,-0.15473069,-37.090725,1.0,2.2432647,2.088509,5.841504e-07,2.4792113e-08,1.638842,2.4792113e-08,1.0,1.0,1.0
1.688,0.5,0.0,58482.996,9881.527,-1.5557224,9.3985735e-09,0.50697404,0.5958913,-1.291004e-09,-0.10069772,0.9862438,-2.5114593e-09,108.89482,0.0,269.3899,87.194145,-112.97576,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976644,0.5976265,2.151341,2.3060966,0.0,-5.600712,-103.29411,18.336332,-287.72623,-0.0,4.3148162e-13,2.1513402,2.1513402,2.3060966,-0.061551142,1.0,1.0,-0.7419561,0.0,0.0,-0.15473069,-37.09784,1.0,2.3060966,2.151341,5.841504e-07,2.4792113e-08,1.639042,2.4792113e-08,1.0,1.0,1.0
1.6882,0.5,0.0,58483.355,9881.59,-1.5557224,9.3985735e-09,0.50697273,0.59589285,-1.2839166e-09,-0.10069798,0.98624635,-2.4976847e-09,105.138626,0.0,257.76358,87.194145,-109.64349,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59766597,0.59762806,2.2141728,2.3689284,0.0,2.102645,-107.241264,38.49689,-296.26047,0.0,4.2937903e-13,2.2141721,2.2141721,2.3689284,-0.06155132,1.0,1.0,-0.74209845,0.0,0.0,-0.15473069,-37.104958,1.0,2.3689284,2.2141728,5.841504e-07,2.4792113e-08,1.639242,2.4792113e-08,1.0,1.0,1.0
1.6884,0.5,0.0,58483.715,9881.652,-1.556545,1.353843e-07,0.50697136,0.59589434,-1.2766653e-09,-0.10069824,0.98624897,-2.4835916e-09,100.96747,0.0,245.1199,87.194145,-105.87849,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976675,0.5976296,2.2770047,2.4317603,0.0,9.797743,-110.76521,58.505627,-303.62552,0.0,4.2677754e-13,2.277004,2.277004,2.4317603,-0.06155147,1.0,1.0,-0.7422408,0.0,0.0,-0.15473069,-37.112076,1.0,2.4317603,2.2770047,5.841504e-07,2.4792113e-08,1.639442,2.4792113e-08,1.0,1.0,1.0
1.6886,0.5,0.0,58484.074,9881.715,-1.556545,1.353843e-07,0.50697005,0.5958959,-1.26797e-09,-0.1006985,0.98625153,-2.4666889e-09,96.39782,0.0,231.50879,87.194145,-101.69562,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.597669,0.59763116,2.3398366,2.4945922,0.0,17.454214,-113.85203,78.28357,-309.79236,0.0,4.2264364e-13,2.339836,2.339836,2.4945922,-0.061551638,1.0,1.0,-0.7423832,0.0,0.0,-0.15473069,-37.119194,1.0,2.4945922,2.3398366,5.841504e-07,2.4792113e-08,1.639642,2.4792113e-08,1.0,1.0,1.0
1.6888,0.5,0.0,58484.434,9881.777,-1.556545,1.353843e-07,0.50696874,0.59589744,-1.2577571e-09,-0.10069876,0.98625416,-2.4468336e-09,91.4477,0.0,216.98395,87.194145,-97.11137,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59767056,0.59763265,2.4026685,2.557424,0.0,25.04184,-116.48954,97.75267,-314.7366,-0.0,4.179386e-13,2.4026678,2.4026678,2.557424,-0.061551783,1.0,1.0,-0.7425255,0.0,0.0,-0.15473068,-37.126312,1.0,2.557424,2.4026685,5.841504e-07,2.4792113e-08,1.639842,2.4792113e-08,1.0,1.0,1.0
1.689,0.5,0.0,58484.793,9881.84,-1.556545,1.353843e-07,0.50696737,0.595899,-1.251313e-09,-0.10069902,0.9862567,-2.4343103e-09,86.13666,0.0,201.60269,87.194145,-92.143845,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976721,0.5976342,2.4655,2.620256,0.0,32.530678,-118.667336,116.836075,-318.43878,-0.0,4.1334097e-13,2.4654996,2.4654996,2.620256,-0.061551936,1.0,1.0,-0.74266785,0.0,0.0,-0.15473068,-37.13343,1.0,2.620256,2.4655,5.841504e-07,2.4792113e-08,1.640042,2.4792113e-08,1.0,1.0,1.0
1.6892,0.5,0.0,58485.152,9881.902,-1.556545,1.353843e-07,0.50696605,0.59590054,-1.239e-09,-0.10069929,0.98625934,-2.4103692e-09,80.48565,0.0,185.42572,87.194145,-86.812645,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59767365,0.59763575,2.528332,2.6830876,0.0,39.891167,-120.376816,135.45848,-320.88422,-0.0,4.0888254e-13,2.5283315,2.5283315,2.6830876,-0.06155211,1.0,1.0,-0.7428102,0.0,0.0,-0.15473068,-37.140545,1.0,2.6830876,2.528332,5.841504e-07,2.4792113e-08,1.640242,2.4792113e-08,1.0,1.0,1.0
1.6894,0.5,0.0,58485.51,9881.965,-1.556545,1.353843e-07,0.50696474,0.5959021,-1.2287069e-09,-0.100699544,0.9862619,-2.3903575e-09,74.51697,0.0,168.51686,87.194145,-81.13881,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59767514,0.5976373,2.5911639,2.7459195,0.0,47.094265,-121.61123,153.5464,-322.06326,-0.0,4.056459e-13,2.5911634,2.5911634,2.7459195,-0.061552268,1.0,1.0,-0.7429526,0.0,0.0,-0.15473068,-37.147663,1.0,2.7459195,2.5911639,5.841504e-07,2.4792113e-08,1.640442,2.4792113e-08,1.0,1.0,1.0
1.6896,0.5,0.0,58485.87,9882.027,-1.556545,1.353843e-07,0.5069634,0.5959036,-1.2119206e-09,-0.1006998,0.9862645,-2.3577134e-09,68.254166,0.0,150.94287,87.194145,-75.14472,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976767,0.59763885,2.6539958,2.8087513,0.0,54.111538,-122.36571,171.02843,-321.97128,0.0,4.0307512e-13,2.6539953,2.6539953,2.8087513,-0.061552417,1.0,1.0,-0.7430949,0.0,0.0,-0.15473068,-37.15478,1.0,2.8087513,2.6539958,5.841504e-07,2.4792113e-08,1.640642,2.4792113e-08,1.0,1.0,1.0
1.6898,0.5,0.0,58486.23,9882.09,-1.556545,1.353843e-07,0.50696206,0.5959051,-1.2078591e-09,-0.10070005,0.9862671,-2.3498243e-09,61.72197,0.0,132.77307,87.194145,-68.85404,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59767824,0.5976404,2.7168276,2.8715832,0.0,60.91529,-122.63726,187.83557,-320.60864,0.0,3.9900437e-13,2.7168272,2.7168272,2.8715832,-0.061552595,1.0,1.0,-0.74323726,0.0,0.0,-0.15473068,-37.1619,1.0,2.8715832,2.7168276,5.841504e-07,2.4792113e-08,1.640842,2.4792113e-08,1.0,1.0,1.0
1.69,0.5,0.0,58486.59,9882.152,-1.556545,1.353843e-07,0.5069607,0.5959067,-1.1885852e-09,-0.100700326,0.9862697,-2.3123403e-09,54.946148,0.0,114.079185,87.194145,-62.291595,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976798,0.5976419,2.7796595,2.934415,0.0,67.478676,-122.42482,203.90149,-317.98068,0.0,3.935774e-13,2.7796588,2.7796588,2.934415,-0.061552756,1.0,1.0,-0.74337965,0.0,0.0,-0.15473068,-37.169018,1.0,2.934415,2.7796595,5.841504e-07,2.4792113e-08,1.641042,2.4792113e-08,1.0,1.0,1.0
1.6902,0.5,0.0,58486.95,9882.214,-1.556545,1.353843e-07,0.5069594,0.59590816,-1.1776891e-09,-0.10070059,0.9862723,-2.2911542e-09,47.95344,0.0,94.93499,87.194145,-55.483276,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976813,0.59764344,2.8424914,2.997247,0.0,73.77579,-121.729225,219.1628,-314.09778,-0.0,3.8855418e-13,2.8424907,2.8424907,2.997247,-0.06155291,1.0,1.0,-0.743522,0.0,0.0,-0.15473068,-37.176136,1.0,2.997247,2.8424914,5.841504e-07,2.4792113e-08,1.641242,2.4792113e-08,1.0,1.0,1.0
1.6904,0.5,0.0,58487.31,9882.276,-1.556545,1.353843e-07,0.50695807,0.5959097,-1.1680782e-09,-0.10070085,0.9862749,-2.2724684e-09,40.77145,0.0,75.41602,87.194145,-48.45595,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.59768283,0.597645,2.9053233,3.0600789,0.0,79.78177,-120.55322,233.55923,-308.97525,-0.0,3.8522413e-13,2.9053226,2.9053226,3.0600789,-0.061553076,1.0,1.0,-0.7436643,0.0,0.0,-0.15473068,-37.18325,1.0,3.0600789,2.9053233,5.841504e-07,2.4792113e-08,1.641442,2.4792113e-08,1.0,1.0,1.0
1.6906,0.5,0.0,58487.668,9882.339,-1.556545,1.353843e-07,0.5069567,0.59591126,-1.1666865e-09,-0.10070111,0.98627746,-2.269773e-09,33.428513,0.0,55.59932,87.194145,-41.237362,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976844,0.59764653,2.9681551,3.1229107,0.0,85.47292,-118.901436,247.03401,-302.63333,-0.0,3.8106478e-13,2.9681544,2.9681544,3.1229107,-0.06155322,1.0,1.0,-0.74380666,0.0,0.0,-0.15473068,-37.19037,1.0,3.1229107,2.9681551,5.841504e-07,2.4792113e-08,1.641642,2.4792113e-08,1.0,1.0,1.0
1.6908,0.5,0.0,58488.027,9882.401,-1.556545,1.353843e-07,0.5069554,0.5959128,-1.1652489e-09,-0.10070137,0.9862801,-2.266988e-09,25.953611,0.0,35.56309,87.194145,-33.855984,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.7306,1.0,0.5976859,0.5976481,3.030987,3.1857426,0.0,90.826775,-116.78039,259.5339,-295.097,-0.0,3.7590287e-13,3.0309863,3.0309863,3.1857426,-0.061553385,1.0,1.0,-0.74394906,0.0,0.0,-0.15473066,-37.197487,1.0,3.1857426,3.030987,5.841504e-07,2.4792113e-08,1.641842,2.4792113e-08,1.0,1.0,1.0
1.691,0.5,0.0,58488.387,9882.464,-1.556545,1.353843e-07,0.5069541,0.59591436,-1.1491402e-09,-0.10070162,0.98628265,-2.2356605e-09,18.376245,0.0,15.386407,87.21702,-26.340958,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5976874,0.59764963,3.0938187,3.2485743,0.0,95.82221,-114.198456,271.0096,-286.39603,0.0,3.713795e-13,3.0938182,3.0938182,3.2485743,-0.06155354,1.0,1.0,-0.7440914,0.0,0.0,-0.15473066,-37.204605,1.0,3.2485743,3.0938187,5.841504e-07,2.4792113e-08,1.642042,2.4792113e-08,1.0,1.0,1.0
1.6912,0.5,0.0,58488.746,9882.525,-1.556545,1.353843e-07,0.5069527,0.59591585,-1.1520678e-09,-0.10070189,0.98628527,-2.2413678e-09,10.726316,0.0,-4.8511047,87.21702,-18.721935,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.597689,0.5976512,3.1566505,3.3114061,0.0,100.4395,-111.16582,281.4158,-276.5647,0.0,3.6780984e-13,3.15665,3.15665,3.3114061,-0.06155371,1.0,1.0,-0.7442337,0.0,0.0,-0.15473066,-37.211723,1.0,3.3114061,3.1566505,5.841504e-07,2.4792113e-08,1.642242,2.4792113e-08,1.0,1.0,1.0
