Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6914,0.5,0.0,58489.105,9882.588,-1.556545,1.353843e-07,0.5069514,0.5959174,-1.1645498e-09,-0.10070216,0.98628783,-2.2656637e-09,3.0340161,0.0,-25.069576,87.21702,-11.028987,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59769046,0.5976527,3.2194824,3.374238,0.0,104.66042,-107.694435,290.71146,-265.64188,0.0,3.6400416e-13,3.219482,3.219482,3.374238,-0.061553854,1.0,1.0,-0.74437606,0.0,0.0,-0.15473066,-37.21884,1.0,3.374238,3.2194824,5.841504e-07,2.4792113e-08,1.642442,2.4792113e-08,1.0,1.0,1.0
1.6916,0.5,0.0,58489.46,9882.65,-1.556545,1.353843e-07,0.5069501,0.59591895,-1.1738377e-09,-0.10070241,0.98629045,-2.2837454e-09,-4.6702976,0.0,-45.189213,87.21702,-3.2924724,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.597692,0.5976542,3.2823143,3.43707,0.0,108.46832,-103.79802,298.85983,-253.67061,-0.0,3.6054327e-13,3.2823138,3.2823138,3.43707,-0.06155401,1.0,1.0,-0.74451846,0.0,0.0,-0.15473066,-37.225956,1.0,3.43707,3.2823143,5.841504e-07,2.4792113e-08,1.642642,2.4792113e-08,1.0,1.0,1.0
1.6918,0.5,0.0,58489.82,9882.713,-1.556545,1.353843e-07,0.5069487,0.59592044,-1.1740678e-09,-0.10070267,0.986293,-2.2842053e-09,-12.356219,0.0,-65.130615,87.21702,4.457076,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59769356,0.5976558,3.3451462,3.4999018,0.0,111.84816,-99.49194,305.82877,-240.69817,-0.0,3.5711595e-13,3.3451457,3.3451457,3.4999018,-0.061554186,1.0,1.0,-0.7446608,0.0,0.0,-0.15473066,-37.233074,1.0,3.4999018,3.3451462,5.841504e-07,2.4792113e-08,1.642842,2.4792113e-08,1.0,1.0,1.0
1.692,0.5,0.0,58490.18,9882.774,-1.556545,1.353843e-07,0.5069474,0.595922,-1.1836206e-09,-0.10070294,0.98629564,-2.3028026e-09,-19.993416,0.0,-84.81508,87.21702,12.1890745,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59769505,0.5976573,3.407978,3.5627337,0.0,114.786606,-94.79319,311.5908,-226.77573,-0.0,3.5314023e-13,3.4079773,3.4079773,3.5627337,-0.061554343,1.0,1.0,-0.74480313,0.0,0.0,-0.15473066,-37.240192,1.0,3.5627337,3.407978,5.841504e-07,2.4792113e-08,1.643042,2.4792113e-08,1.0,1.0,1.0
1.6922,0.5,0.0,58490.54,9882.837,-1.556545,1.353843e-07,0.5069461,0.59592354,-1.1830559e-09,-0.100703195,0.9862982,-2.3017162e-09,-27.551746,0.0,-104.16491,87.21702,19.873007,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5976966,0.5976588,3.47081,3.6255655,0.0,117.27205,-89.72031,316.12314,-211.95822,-0.0,3.4987174e-13,3.4708092,3.4708092,3.6255655,-0.061554506,1.0,1.0,-0.7449455,0.0,0.0,-0.15473066,-37.24731,1.0,3.6255655,3.47081,5.841504e-07,2.4792113e-08,1.643242,2.4792113e-08,1.0,1.0,1.0
1.6924,0.5,0.0,58490.9,9882.899,-1.556545,1.353843e-07,0.5069447,0.5959251,-1.1933852e-09,-0.10070346,0.98630077,-2.3218245e-09,-35.00138,0.0,-123.10375,87.21702,27.47855,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59769815,0.59766036,3.5336418,3.6883974,0.0,119.29469,-84.293304,319.4079,-196.30415,0.0,3.4718756e-13,3.533641,3.533641,3.6883974,-0.06155465,1.0,1.0,-0.74508786,0.0,0.0,-0.15473066,-37.25443,1.0,3.6883974,3.5336418,5.841504e-07,2.4792113e-08,1.643442,2.4792113e-08,1.0,1.0,1.0
1.6926,0.5,0.0,58491.254,9882.961,-1.556545,1.353843e-07,0.5069434,0.5959266,-1.1924567e-09,-0.1007037,0.9863034,-2.3200304e-09,-42.31292,0.0,-141.55685,87.21702,34.975685,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59769964,0.5976619,3.5964737,3.7512293,0.0,120.846535,-78.533615,321.43213,-179.87526,0.0,3.4473187e-13,3.596473,3.596473,3.7512293,-0.06155482,1.0,1.0,-0.7452302,0.0,0.0,-0.15473065,-37.261547,1.0,3.7512293,3.5964737,5.841504e-07,2.4792113e-08,1.643642,2.4792113e-08,1.0,1.0,1.0
1.6928,0.5,0.0,58491.613,9883.023,-1.556545,1.353843e-07,0.5069421,0.59592813,-1.1991343e-09,-0.10070398,0.98630595,-2.3330344e-09,-49.457508,0.0,-159.4514,87.21702,42.334827,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977012,0.59766346,3.6593056,3.814061,0.0,121.92146,-72.46396,322.1878,-162.7364,0.0,3.4188434e-13,3.6593049,3.6593049,3.814061,-0.061554976,1.0,1.0,-0.74537253,0.0,0.0,-0.15473065,-37.26866,1.0,3.814061,3.6593056,5.841504e-07,2.4792113e-08,1.643842,2.4792113e-08,1.0,1.0,1.0
1.693,0.5,0.0,58491.973,9883.086,-1.556545,1.353843e-07,0.5069408,0.5959297,-1.1984286e-09,-0.10070424,0.9863086,-2.3316737e-09,-56.406944,0.0,-176.71675,87.21702,49.52693,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59770274,0.597665,3.7221372,3.8768928,0.0,122.51523,-66.108284,321.67197,-144.95522,0.0,3.3930972e-13,3.7221367,3.7221367,3.8768928,-0.06155513,1.0,1.0,-0.7455149,0.0,0.0,-0.15473065,-37.27578,1.0,3.8768928,3.7221372,5.841504e-07,2.4792113e-08,1.644042,2.4792113e-08,1.0,1.0,1.0
1.6932,0.5,0.0,58492.33,9883.147,-1.556545,1.353843e-07,0.5069394,0.5959312,-1.1974604e-09,-0.10070449,0.98631114,-2.329802e-09,-63.1338,0.0,-193.28476,87.21702,56.52361,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59770423,0.5976665,3.784969,3.9397247,0.0,122.62548,-59.49168,319.88663,-126.60185,-0.0,3.364891e-13,3.7849686,3.7849686,3.9397247,-0.0615553,1.0,1.0,-0.74565727,0.0,0.0,-0.15473065,-37.282898,1.0,3.9397247,3.784969,5.841504e-07,2.4792113e-08,1.644242,2.4792113e-08,1.0,1.0,1.0
1.6934,0.5,0.0,58492.688,9883.21,-1.556545,1.353843e-07,0.5069381,0.5959327,-1.2038696e-09,-0.10070475,0.9863137,-2.3422841e-09,-69.611534,0.0,-209.09006,87.21702,63.29725,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977058,0.59766805,3.847801,4.002557,0.0,122.251785,-52.64025,316.8388,-107.74876,-0.0,3.3357564e-13,3.8478005,3.8478005,4.002557,-0.06155545,1.0,1.0,-0.7457996,0.0,0.0,-0.15473065,-37.290016,1.0,4.002557,3.847801,5.841504e-07,2.4792113e-08,1.644442,2.4792113e-08,1.0,1.0,1.0
1.6936,0.5,0.0,58493.047,9883.272,-1.556545,1.353843e-07,0.5069368,0.5959343,-1.2075602e-09,-0.100705005,0.9863163,-2.349477e-09,-75.814575,0.0,-224.07024,87.21702,69.82112,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59770733,0.5976696,3.9106328,4.0653887,0.0,121.395615,-45.581043,312.5406,-88.47033,-0.0,3.2925236e-13,3.9106324,3.9106324,4.0653887,-0.061555605,1.0,1.0,-0.74594194,0.0,0.0,-0.15473065,-37.297134,1.0,4.0653887,3.9106328,5.841504e-07,2.4792113e-08,1.644642,2.4792113e-08,1.0,1.0,1.0
1.6938,0.5,0.0,58493.402,9883.334,-1.556545,1.353843e-07,0.5069354,0.59593576,-1.2057775e-09,-0.10070527,0.9863189,-2.3460207e-09,-81.71844,0.0,-238.1662,87.21702,76.06947,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977088,0.5976711,3.9734647,4.12822,0.0,120.06035,-38.341908,307.00885,-68.84265,0.0,3.2493656e-13,3.9734643,3.9734643,4.12822,-0.06155577,1.0,1.0,-0.74608433,0.0,0.0,-0.15473065,-37.304253,1.0,4.12822,3.9734647,5.841504e-07,2.4792113e-08,1.644842,2.4792113e-08,1.0,1.0,1.0
1.694,0.5,0.0,58493.76,9883.396,-1.556545,1.353843e-07,0.5069341,0.5959373,-1.2147039e-09,-0.100705534,0.98632145,-2.3634008e-09,-87.29983,0.0,-251.3223,87.21702,82.01764,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977104,0.59767264,4.0362964,4.191052,0.0,118.25125,-30.95142,300.26547,-48.94318,0.0,3.2050667e-13,4.036296,4.036296,4.191052,-0.061555933,1.0,1.0,-0.74622667,0.0,0.0,-0.15473065,-37.311367,1.0,4.191052,4.0362964,5.841504e-07,2.4792113e-08,1.645042,2.4792113e-08,1.0,1.0,1.0
1.6942,0.5,0.0,58494.12,9883.458,-1.556545,1.353843e-07,0.5069328,0.59593886,-1.2189905e-09,-0.100705795,0.9863241,-2.3717537e-09,-92.53671,0.0,-263.4866,87.21702,87.64216,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59771186,0.5976742,4.0991282,4.253884,0.0,115.97546,-23.438742,292.33707,-28.850447,0.0,3.1719112e-13,4.099128,4.099128,4.253884,-0.06155609,1.0,1.0,-0.746369,0.0,0.0,-0.15473065,-37.318485,1.0,4.253884,4.0991282,5.841504e-07,2.4792113e-08,1.645242,2.4792113e-08,1.0,1.0,1.0
1.6944,0.5,0.0,58494.477,9883.5205,-1.556545,1.353843e-07,0.5069315,0.5959404,-1.2262574e-09,-0.10070604,0.98632663,-2.385905e-09,-97.408424,0.0,-274.6111,87.21702,92.920815,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977134,0.59767574,4.16196,4.3167157,0.0,113.24195,-15.833522,283.25485,-8.64375,0.0,3.1594795e-13,4.1619596,4.1619596,4.3167157,-0.06155625,1.0,1.0,-0.74651134,0.0,0.0,-0.15473065,-37.325603,1.0,4.3167157,4.16196,5.841504e-07,2.4792113e-08,1.645442,2.4792113e-08,1.0,1.0,1.0
1.6946,0.5,0.0,58494.836,9883.582,-1.556545,1.353843e-07,0.5069301,0.5959419,-1.2242902e-09,-0.10070631,0.9863292,-2.38209e-09,-101.89574,0.0,-284.65192,87.21702,97.83279,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59771496,0.5976773,4.224792,4.3795476,0.0,110.06151,-8.165776,273.05475,11.597163,-0.0,3.1559445e-13,4.2247915,4.2247915,4.3795476,-0.061556395,1.0,1.0,-0.74665374,0.0,0.0,-0.15473063,-37.33272,1.0,4.3795476,4.224792,5.841504e-07,2.4792113e-08,1.645642,2.4792113e-08,1.0,1.0,1.0
1.6948,0.5,0.0,58495.19,9883.645,-1.556545,1.353843e-07,0.5069288,0.59594345,-1.227363e-09,-0.10070656,0.9863318,-2.3880813e-09,-105.98093,0.0,-293.56937,87.21702,102.35867,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59771645,0.5976788,4.287624,4.4423795,0.0,106.44669,-0.46576357,261.77695,31.792412,-0.0,3.132471e-13,4.2876234,4.2876234,4.4423795,-0.061556567,1.0,1.0,-0.7467961,0.0,0.0,-0.15473063,-37.33984,1.0,4.4423795,4.287624,5.841504e-07,2.4792113e-08,1.645842,2.4792113e-08,1.0,1.0,1.0
1.695,0.5,0.0,58495.55,9883.706,-1.556545,1.353843e-07,0.5069275,0.59594494,-1.2125889e-09,-0.10070682,0.9863344,-2.3593476e-09,-109.64788,0.0,-301.32828,87.21702,106.48063,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.597718,0.59768033,4.3504558,4.5052114,0.0,102.41176,7.2361264,249.46599,51.862293,-0.0,3.086595e-13,4.3504553,4.3504553,4.5052114,-0.061556727,1.0,1.0,-0.7469384,0.0,0.0,-0.15473063,-37.34696,1.0,4.5052114,4.3504558,5.841504e-07,2.4792113e-08,1.646042,2.4792113e-08,1.0,1.0,1.0
1.6952,0.5,0.0,58495.91,9883.769,-1.556545,1.353843e-07,0.5069262,0.5959465,-1.215698e-09,-0.10070708,0.98633695,-2.3654094e-09,-112.882126,0.0,-307.898,87.21702,110.182365,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977195,0.5976819,4.4132876,4.568043,0.0,97.972626,14.909498,236.17043,71.7276,0.0,3.0394364e-13,4.413287,4.413287,4.568043,-0.061556872,1.0,1.0,-0.7470808,0.0,0.0,-0.15473063,-37.354073,1.0,4.568043,4.4132876,5.841504e-07,2.4792113e-08,1.646242,2.4792113e-08,1.0,1.0,1.0
1.6954,0.5,0.0,58496.266,9883.83,-1.556545,1.353843e-07,0.5069248,0.59594804,-1.2217231e-09,-0.10070734,0.98633957,-2.377145e-09,-115.67089,0.0,-313.25266,87.21702,113.44929,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59772104,0.59768337,4.4761195,4.630875,0.0,93.14682,22.524067,221.94273,91.30994,0.0,2.996841e-13,4.476119,4.476119,4.630875,-0.061557032,1.0,1.0,-0.74722314,0.0,0.0,-0.15473063,-37.36119,1.0,4.630875,4.4761195,5.841504e-07,2.4792113e-08,1.646442,2.4792113e-08,1.0,1.0,1.0
1.6956,0.5,0.0,58496.625,9883.893,-1.556545,1.353843e-07,0.5069235,0.5959496,-1.2198937e-09,-0.100707605,0.98634213,-2.3735978e-09,-118.00317,0.0,-317.37106,87.21702,116.268486,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977226,0.5976849,4.5389514,4.693707,0.0,87.953384,30.049784,206.83905,110.53201,0.0,2.965689e-13,4.538951,4.538951,4.693707,-0.0615572,1.0,1.0,-0.7473655,0.0,0.0,-0.15473063,-37.36831,1.0,4.693707,4.5389514,5.841504e-07,2.4792113e-08,1.646642,2.4792113e-08,1.0,1.0,1.0
1.6958,0.5,0.0,58496.98,9883.954,-1.556545,1.353843e-07,0.5069222,0.5959511,-1.2179465e-09,-0.100707866,0.9863447,-2.3698215e-09,-119.86975,0.0,-320.23697,87.21702,118.628845,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977241,0.59768647,4.6017833,4.756539,0.0,82.4128,37.456947,190.91899,129.31796,0.0,2.9408783e-13,4.601783,4.601783,4.756539,-0.06155735,1.0,1.0,-0.7475078,0.0,0.0,-0.15473063,-37.375427,1.0,4.756539,4.6017833,5.841504e-07,2.4792113e-08,1.646842,2.4792113e-08,1.0,1.0,1.0
1.696,0.5,0.0,58497.34,9884.017,-1.556545,1.353843e-07,0.5069209,0.59595263,-1.2184748e-09,-0.10070813,0.98634726,-2.3708617e-09,-121.263275,0.0,-321.83905,87.21702,120.521034,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59772563,0.597688,4.664615,4.8193707,0.0,76.54695,44.71632,174.24539,147.59366,-0.0,2.9149374e-13,4.6646147,4.6646147,4.8193707,-0.061557513,1.0,1.0,-0.7476502,0.0,0.0,-0.15473063,-37.382545,1.0,4.8193707,4.664615,5.841504e-07,2.4792113e-08,1.647042,2.4792113e-08,1.0,1.0,1.0
1.6962,0.5,0.0,58497.695,9884.078,-1.556545,1.353843e-07,0.5069195,0.5959542,-1.2226543e-09,-0.10070838,0.9863499,-2.3790068e-09,-122.17823,0.0,-322.171,87.21702,121.9376,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977271,0.5976895,4.727447,4.8822026,0.0,70.378975,51.799255,156.88403,165.28696,-0.0,2.8928747e-13,4.7274466,4.7274466,4.8822026,-0.061557684,1.0,1.0,-0.74779254,0.0,0.0,-0.15473063,-37.389664,1.0,4.8822026,4.727447,5.841504e-07,2.4792113e-08,1.647242,2.4792113e-08,1.0,1.0,1.0
1.6964,0.5,0.0,58498.05,9884.141,-1.556545,1.353843e-07,0.5069182,0.59595567,-1.2258243e-09,-0.10070864,0.98635244,-2.3851874e-09,-122.61101,0.0,-321.23145,87.21702,122.87293,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59772867,0.59769106,4.790279,4.9450345,0.0,63.933205,58.6778,138.90343,182.32803,-0.0,2.8785476e-13,4.7902784,4.7902784,4.9450345,-0.06155783,1.0,1.0,-0.7479349,0.0,0.0,-0.15473063,-37.39678,1.0,4.9450345,4.790279,5.841504e-07,2.4792113e-08,1.647442,2.4792113e-08,1.0,1.0,1.0
1.6966,0.5,0.0,58498.41,9884.202,-1.556545,1.353843e-07,0.5069169,0.5959572,-1.2312452e-09,-0.100708894,0.986355,-2.3957476e-09,-122.55989,0.0,-319.02417,87.21702,123.32335,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59773016,0.59769255,4.853111,5.0078664,0.0,57.23509,65.32481,120.37454,198.64963,0.0,2.8606788e-13,4.8531103,4.8531103,5.0078664,-0.061557975,1.0,1.0,-0.7480772,0.0,0.0,-0.15473062,-37.403896,1.0,5.0078664,4.853111,5.841504e-07,2.4792113e-08,1.647642,2.4792113e-08,1.0,1.0,1.0
1.6968,0.5,0.0,58498.766,9884.264,-1.556545,1.353843e-07,0.50691557,0.5959587,-1.2316637e-09,-0.10070916,0.98635757,-2.3965743e-09,-122.02509,0.0,-315.5578,87.21702,123.28706,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977317,0.5976941,4.9159427,5.0706983,0.0,50.311058,71.714035,101.3705,214.18732,0.0,2.8170652e-13,4.915942,4.915942,5.0706983,-0.06155814,1.0,1.0,-0.7482196,0.0,0.0,-0.15473062,-37.411015,1.0,5.0706983,4.9159427,5.841504e-07,2.4792113e-08,1.647842,2.4792113e-08,1.0,1.0,1.0
1.697,0.5,0.0,58499.125,9884.326,-1.556545,1.353843e-07,0.50691426,0.59596026,-1.2265523e-09,-0.100709416,0.98636013,-2.386641e-09,-121.00871,0.0,-310.84607,87.21702,122.76421,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59773326,0.59769565,4.9787745,5.13353,0.0,43.18844,77.820274,81.966286,228.87979,0.0,2.765525e-13,4.9787736,4.9787736,5.13353,-0.061558306,1.0,1.0,-0.74836195,0.0,0.0,-0.15473062,-37.418133,1.0,5.13353,4.9787745,5.841504e-07,2.4792113e-08,1.648042,2.4792113e-08,1.0,1.0,1.0
1.6972,0.5,0.0,58499.48,9884.388,-1.556545,1.353843e-07,0.5069129,0.59596175,-1.2255048e-09,-0.10070968,0.98636276,-2.3846154e-09,-119.514755,0.0,-304.90756,87.21702,121.756874,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59773475,0.5976972,5.0416064,5.196362,0.0,35.895332,83.61942,62.238495,242.66907,0.0,2.7216947e-13,5.0416055,5.0416055,5.196362,-0.061558455,1.0,1.0,-0.7485043,0.0,0.0,-0.15473062,-37.42525,1.0,5.196362,5.0416064,5.841504e-07,2.4792113e-08,1.648242,2.4792113e-08,1.0,1.0,1.0
1.6974,0.5,0.0,58499.836,9884.45,-1.556545,1.353843e-07,0.5069116,0.5959633,-1.2225932e-09,-0.100709945,0.9863653,-2.3789624e-09,-117.54912,0.0,-297.76566,87.21702,120.269005,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977363,0.5976987,5.1044383,5.259194,0.0,28.46053,89.08859,42.264977,255.50069,-0.0,2.6828033e-13,5.1044374,5.1044374,5.259194,-0.06155861,1.0,1.0,-0.7486467,0.0,0.0,-0.15473062,-37.43237,1.0,5.259194,5.1044383,5.841504e-07,2.4792113e-08,1.648442,2.4792113e-08,1.0,1.0,1.0
1.6976,0.5,0.0,58500.195,9884.512,-1.556545,1.353843e-07,0.50691026,0.59596485,-1.2169162e-09,-0.10071019,0.9863679,-2.367928e-09,-115.11956,0.0,-289.44858,87.21702,118.30648,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977378,0.59770024,5.16727,5.3220253,0.0,20.913368,94.2062,22.124552,267.32404,-0.0,2.6562202e-13,5.167269,5.167269,5.3220253,-0.061558772,1.0,1.0,-0.748789,0.0,0.0,-0.15473062,-37.439484,1.0,5.3220253,5.16727,5.841504e-07,2.4792113e-08,1.648642,2.4792113e-08,1.0,1.0,1.0
1.6978,0.5,0.0,58500.55,9884.573,-1.556545,1.353843e-07,0.50690895,0.59596634,-1.2159638e-09,-0.10071046,0.98637044,-2.366087e-09,-112.235664,0.0,-279.98914,87.21702,115.877045,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59773934,0.5977017,5.2301016,5.384857,0.0,13.28363,98.95204,1.8967087,278.09244,-0.0,2.6164246e-13,5.230101,5.230101,5.384857,-0.061558925,1.0,1.0,-0.74893135,0.0,0.0,-0.15473062,-37.4466,1.0,5.384857,5.2301016,5.841504e-07,2.4792113e-08,1.648842,2.4792113e-08,1.0,1.0,1.0
1.698,0.5,0.0,58500.906,9884.636,-1.556545,1.353843e-07,0.50690764,0.5959679,-1.212238e-09,-0.10071071,0.986373,-2.3588496e-09,-108.90881,0.0,-269.42465,87.21702,112.99028,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977408,0.5977033,5.2929335,5.447689,0.0,5.6014295,103.30738,-18.338724,287.7634,0.0,2.5559597e-13,5.292933,5.292933,5.447689,-0.0615591,1.0,1.0,-0.7490737,0.0,0.0,-0.15473062,-37.45372,1.0,5.447689,5.2929335,5.841504e-07,2.4792113e-08,1.649042,2.4792113e-08,1.0,1.0,1.0
1.6982,0.5,0.0,58501.26,9884.697,-1.556545,1.353843e-07,0.5069063,0.5959694,-1.203619e-09,-0.10071097,0.98637563,-2.3420905e-09,-105.15213,0.0,-257.7968,87.21702,109.65758,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977424,0.5977048,5.3557653,5.510521,0.0,-2.1029167,107.25504,-38.501884,296.2987,0.0,2.462527e-13,5.355765,5.355765,5.510521,-0.06155926,1.0,1.0,-0.7492161,0.0,0.0,-0.15473062,-37.46084,1.0,5.510521,5.3557653,5.841504e-07,2.4792113e-08,1.649242,2.4792113e-08,1.0,1.0,1.0
1.6984,0.5,0.0,58501.62,9884.759,-1.556545,1.353843e-07,0.50690496,0.5959709,-1.1967858e-09,-0.10071123,0.9863782,-2.328806e-09,-100.98043,0.0,-245.15152,87.21702,105.89209,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59774387,0.5977063,5.418597,5.573353,0.0,-9.799003,110.779434,-58.513203,303.66473,0.0,2.3486977e-13,5.4185967,5.4185967,5.573353,-0.06155941,1.0,1.0,-0.7493584,0.0,0.0,-0.1547306,-37.467957,1.0,5.573353,5.418597,5.841504e-07,2.4792113e-08,1.649442,2.4792113e-08,1.0,1.0,1.0
1.6986,0.5,0.0,58501.977,9884.82,-1.556545,1.353843e-07,0.50690365,0.5959724,-1.195016e-09,-0.10071149,0.98638076,-2.3253743e-09,-96.410194,0.0,-231.53864,87.21702,101.70868,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977454,0.59770787,5.481429,5.6361847,0.0,-17.456457,113.86665,-78.29369,309.83234,0.0,2.2503967e-13,5.4814286,5.4814286,5.6361847,-0.06155957,1.0,1.0,-0.74950075,0.0,0.0,-0.1547306,-37.475075,1.0,5.6361847,5.481429,5.841504e-07,2.4792113e-08,1.649642,2.4792113e-08,1.0,1.0,1.0
1.6988,0.5,0.0,58502.332,9884.883,-1.556545,1.353843e-07,0.50690234,0.59597397,-1.1859143e-09,-0.10071174,0.9863833,-2.3076754e-09,-91.45944,0.0,-217.01192,87.21702,97.12384,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977469,0.5977094,5.544261,5.6990166,0.0,-25.045055,116.5045,-97.7653,314.77722,-0.0,2.1793926e-13,5.5442605,5.5442605,5.6990166,-0.06155973,1.0,1.0,-0.7496431,0.0,0.0,-0.1547306,-37.482193,1.0,5.6990166,5.544261,5.841504e-07,2.4792113e-08,1.649842,2.4792113e-08,1.0,1.0,1.0
1.699,0.5,0.0,58502.688,9884.944,-1.556545,1.353843e-07,0.506901,0.5959755,-1.1728126e-09,-0.10071201,0.9863859,-2.2821929e-09,-86.14771,0.0,-201.62866,87.21702,92.15568,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59774846,0.5977109,5.607093,5.7618484,0.0,-32.534855,118.68257,-116.851166,318.47983,-0.0,2.100133e-13,5.6070924,5.6070924,5.7618484,-0.06155987,1.0,1.0,-0.7497855,0.0,0.0,-0.1547306,-37.489307,1.0,5.7618484,5.607093,5.841504e-07,2.4792113e-08,1.650042,2.4792113e-08,1.0,1.0,1.0
1.6992,0.5,0.0,58503.047,9885.006,-1.556545,1.353843e-07,0.50689965,0.595977,-1.1679449e-09,-0.100712255,0.98638844,-2.2727324e-09,-80.49598,0.0,-185.4496,87.21702,86.82379,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59774995,0.59771246,5.6699247,5.8246803,0.0,-39.896286,120.392265,-135.47597,320.92557,-0.0,2.0283036e-13,5.6699243,5.6699243,5.8246803,-0.061560057,1.0,1.0,-0.7499278,0.0,0.0,-0.1547306,-37.496426,1.0,5.8246803,5.6699247,5.841504e-07,2.4792113e-08,1.650242,2.4792113e-08,1.0,1.0,1.0
1.6994,0.5,0.0,58503.402,9885.067,-1.556545,1.353843e-07,0.50689834,0.59597856,-1.1619405e-09,-0.10071252,0.986391,-2.2610602e-09,-74.52653,0.0,-168.53857,87.21702,81.14922,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977515,0.59771395,5.7327566,5.887512,0.0,-47.100307,121.62683,-153.56621,322.10477,0.0,1.9800134e-13,5.732756,5.732756,5.887512,-0.061560206,1.0,1.0,-0.75007015,0.0,0.0,-0.1547306,-37.503544,1.0,5.887512,5.7327566,5.841504e-07,2.4792113e-08,1.650442,2.4792113e-08,1.0,1.0,1.0
1.6996,0.5,0.0,58503.758,9885.13,-1.556545,1.353843e-07,0.50689703,0.59598005,-1.1546323e-09,-0.1007128,0.98639363,-2.2468505e-09,-68.262924,0.0,-150.9623,87.21702,75.154366,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.597753,0.5977155,5.7955885,5.950344,0.0,-54.11848,122.3814,-171.05049,322.0128,0.0,1.9382064e-13,5.795588,5.795588,5.950344,-0.061560363,1.0,1.0,-0.7502125,0.0,0.0,-0.1547306,-37.510662,1.0,5.950344,5.7955885,5.841504e-07,2.4792113e-08,1.650642,2.4792113e-08,1.0,1.0,1.0
1.6998,0.5,0.0,58504.113,9885.191,-1.556545,1.353843e-07,0.5068957,0.5959816,-1.1472083e-09,-0.100713044,0.9863962,-2.2324156e-09,-61.72988,0.0,-132.79016,87.21702,68.86288,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59775454,0.59771705,5.8584204,6.013176,0.0,-60.923107,122.65299,-187.85979,320.64996,0.0,1.8915127e-13,5.85842,5.85842,6.013176,-0.06156051,1.0,1.0,-0.7503549,0.0,0.0,-0.1547306,-37.51778,1.0,6.013176,5.8584204,5.841504e-07,2.4792113e-08,1.650842,2.4792113e-08,1.0,1.0,1.0
1.7,0.5,0.0,58504.47,9885.253,-1.556545,1.353843e-07,0.5068944,0.5959831,-1.1433204e-09,-0.1007133,0.98639876,-2.2248616e-09,-54.95319,0.0,-114.093864,87.21702,62.299587,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.597756,0.59771854,5.9212523,6.076008,0.0,-67.48733,122.44052,-203.92778,318.02164,0.0,1.8444735e-13,5.921252,5.921252,6.076008,-0.061560687,1.0,1.0,-0.7504972,0.0,0.0,-0.1547306,-37.5249,1.0,6.076008,5.9212523,5.841504e-07,2.4792113e-08,1.651042,2.4792113e-08,1.0,1.0,1.0
1.7002,0.5,0.0,58504.824,9885.314,-1.556545,1.353843e-07,0.5068931,0.59598464,-1.1442055e-09,-0.10071355,0.9864013,-2.2265954e-09,-47.959587,0.0,-94.94719,87.21702,55.49039,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977576,0.5977201,5.984084,6.1388397,0.0,-73.78525,121.744835,-219.19104,314.13824,-0.0,1.7975538e-13,5.9840837,5.9840837,6.1388397,-0.061560836,1.0,1.0,-0.75063956,0.0,0.0,-0.1547306,-37.532013,1.0,6.1388397,5.984084,5.841504e-07,2.4792113e-08,1.651242,2.4792113e-08,1.0,1.0,1.0
1.7004,0.5,0.0,58505.18,9885.376,-1.556545,1.353843e-07,0.5068918,0.5959861,-1.1455741e-09,-0.10071382,0.9864039,-2.22927e-09,-40.776672,0.0,-75.42571,87.21702,48.462166,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59775907,0.59772164,6.046916,6.2016716,0.0,-79.792,120.56867,-233.58934,309.01505,-0.0,1.7594665e-13,6.0469155,6.0469155,6.2016716,-0.06156099,1.0,1.0,-0.75078195,0.0,0.0,-0.15473059,-37.53913,1.0,6.2016716,6.046916,5.841504e-07,2.4792113e-08,1.651442,2.4792113e-08,1.0,1.0,1.0
1.7006,0.5,0.0,58505.535,9885.4375,-1.556545,1.353843e-07,0.5068904,0.5959877,-1.1389589e-09,-0.10071408,0.98640645,-2.2164086e-09,-33.432796,0.0,-55.606453,87.21702,41.24265,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977606,0.5977231,6.109748,6.2645035,0.0,-85.48388,118.91667,-247.06583,302.67227,-0.0,1.7305656e-13,6.1097474,6.1097474,6.2645035,-0.06156115,1.0,1.0,-0.7509243,0.0,0.0,-0.15473059,-37.54625,1.0,6.2645035,6.109748,5.841504e-07,2.4792113e-08,1.651642,2.4792113e-08,1.0,1.0,1.0
1.7008,0.5,0.0,58505.895,9885.5,-1.556545,1.353843e-07,0.5068891,0.59598917,-1.1330163e-09,-0.10071433,0.986409,-2.204856e-09,-25.956936,0.0,-35.567646,87.21702,33.86033,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977621,0.5977246,6.17258,0.044149857,0.0,-90.83842,116.79535,-259.56732,295.13498,0.0,1.7070966e-13,6.1725793,6.1725793,0.044149857,-0.061561305,1.0,1.0,-0.7510666,0.0,0.0,-0.15473059,-37.553368,1.0,0.044149857,6.17258,5.841504e-07,2.4792113e-08,1.651842,2.4792113e-08,1.0,1.0,1.0
1.701,0.5,0.0,58506.25,9885.562,-1.556545,1.353843e-07,0.5068878,0.5959907,-1.1296424e-09,-0.10071459,0.9864116,-2.1983015e-09,-18.378597,0.0,-15.388363,87.21702,26.344336,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59776366,0.59772617,6.2354116,0.10698171,0.0,-95.83449,114.21308,-271.0445,286.43286,0.0,1.7682635e-13,6.2354107,6.2354107,0.10698171,-0.06156146,1.0,1.0,-0.75120896,0.0,0.0,-0.15473059,-37.560486,1.0,0.10698171,6.2354116,5.841504e-07,2.4792113e-08,1.652042,2.4792113e-08,1.0,1.0,1.0
1.7012,0.5,0.0,58506.605,9885.623,-1.556545,1.353843e-07,0.5068865,0.5959922,-1.1295888e-09,-0.100714855,0.98641413,-2.1982087e-09,-10.727689,0.0,4.8517537,87.21702,18.724337,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59776515,0.5977277,0.015058044,0.16981356,0.0,-100.45236,111.18005,-281.45203,276.60028,0.0,2.190957e-13,0.0150574595,0.0150574595,0.16981356,-0.061561633,1.0,1.0,-0.75135136,0.0,0.0,-0.15473059,-37.567604,1.0,0.16981356,0.015058044,5.841504e-07,2.4792113e-08,1.652242,2.4792113e-08,1.0,1.0,1.0
1.7014,0.5,0.0,58506.96,9885.685,-1.556545,1.353843e-07,0.5068852,0.59599376,-1.128825e-09,-0.10071511,0.9864167,-2.196734e-09,-3.0344028,0.0,25.072826,87.21702,11.030402,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59776664,0.5977292,0.0778899,0.23264542,0.0,-104.67383,107.70823,-290.74887,265.67603,0.0,2.8121545e-13,0.077889316,0.077889316,0.23264542,-0.06156178,1.0,1.0,-0.7514937,0.0,0.0,-0.15473059,-37.57472,1.0,0.23264542,0.0778899,5.841504e-07,2.4792113e-08,1.652442,2.4792113e-08,1.0,1.0,1.0
1.7016,0.5,0.0,58507.316,9885.746,-1.556545,1.353843e-07,0.50688386,0.59599525,-1.1293574e-09,-0.10071536,0.98641926,-2.1977813e-09,4.6708975,0.0,45.19505,87.21702,3.2928965,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977682,0.59773076,0.14072175,0.29547727,0.0,-108.48221,103.81131,-298.8983,253.70323,-0.0,3.412157e-13,0.14072117,0.14072117,0.29547727,-0.061561935,1.0,1.0,-0.751636,0.0,0.0,-0.15473059,-37.581837,1.0,0.29547727,0.14072175,5.841504e-07,2.4792113e-08,1.652642,2.4792113e-08,1.0,1.0,1.0
1.7018,0.5,0.0,58507.67,9885.808,-1.556545,1.353843e-07,0.50688255,0.5959968,-1.1267178e-09,-0.10071562,0.9864218,-2.192656e-09,12.357802,0.0,65.139015,87.21702,-4.4576445,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977697,0.5977323,0.2035536,0.35830912,0.0,-111.86248,99.50468,-305.86813,240.72911,-0.0,3.9190515e-13,0.20355302,0.20355302,0.35830912,-0.0615621,1.0,1.0,-0.75177836,0.0,0.0,-0.15473059,-37.588955,1.0,0.35830912,0.2035536,5.841504e-07,2.4792113e-08,1.652842,2.4792113e-08,1.0,1.0,1.0
1.702,0.5,0.0,58508.023,9885.869,-1.556545,1.353843e-07,0.50688124,0.5959983,-1.1328108e-09,-0.10071588,0.9864244,-2.204525e-09,19.995977,0.0,84.826004,87.21702,-12.190632,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977712,0.5977338,0.26638547,0.42114097,0.0,-114.80129,94.80532,-311.63086,226.80487,-0.0,4.339231e-13,0.26638487,0.26638487,0.42114097,-0.06156226,1.0,1.0,-0.75192076,0.0,0.0,-0.15473059,-37.596073,1.0,0.42114097,0.26638547,5.841504e-07,2.4792113e-08,1.653042,2.4792113e-08,1.0,1.0,1.0
1.7022,0.5,0.0,58508.38,9885.931,-1.556545,1.353843e-07,0.5068799,0.5959998,-1.1413475e-09,-0.10071613,0.98642695,-2.2211493e-09,27.555275,0.0,104.17833,87.21702,-19.87555,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977727,0.5977353,0.3292173,0.48397282,0.0,-117.287056,89.73178,-316.1638,211.98546,0.0,4.6942664e-13,0.32921672,0.32921672,0.48397282,-0.061562404,1.0,1.0,-0.7520631,0.0,0.0,-0.15473059,-37.60319,1.0,0.48397282,0.3292173,5.841504e-07,2.4792113e-08,1.653242,2.4792113e-08,1.0,1.0,1.0
1.7024,0.5,0.0,58508.734,9885.992,-1.556545,1.353843e-07,0.50687855,0.5960013,-1.1440833e-09,-0.10071639,0.9864295,-2.226485e-09,35.005863,0.0,123.1196,87.21702,-27.482065,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59777427,0.59773684,0.39204916,0.54680467,0.0,-119.30995,84.30409,-319.44897,196.32936,0.0,4.9970396e-13,0.3920486,0.3920486,0.54680467,-0.06156257,1.0,1.0,-0.75220543,0.0,0.0,-0.15473057,-37.61031,1.0,0.54680467,0.39204916,5.841504e-07,2.4792113e-08,1.653442,2.4792113e-08,1.0,1.0,1.0
1.7026,0.5,0.0,58509.09,9886.054,-1.556545,1.353843e-07,0.50687724,0.5960028,-1.1446096e-09,-0.10071665,0.9864321,-2.2275208e-09,42.318336,0.0,141.57507,87.21702,-34.98016,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59777576,0.5977384,0.454881,0.60963655,0.0,-120.862,78.54366,-321.47342,179.89836,0.0,5.253858e-13,0.45488045,0.45488045,0.60963655,-0.061562728,1.0,1.0,-0.75234777,0.0,0.0,-0.15473057,-37.617424,1.0,0.60963655,0.454881,5.841504e-07,2.4792113e-08,1.653642,2.4792113e-08,1.0,1.0,1.0
1.7028,0.5,0.0,58509.445,9886.115,-1.556545,1.353843e-07,0.50687593,0.59600437,-1.1561209e-09,-0.10071692,0.98643464,-2.2499345e-09,49.463833,0.0,159.47191,87.21702,-42.34024,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59777725,0.5977399,0.5177129,0.67246836,0.0,-121.93706,72.47322,-322.22922,162.7573,0.0,5.47075e-13,0.5177123,0.5177123,0.67246836,-0.06156288,1.0,1.0,-0.75249016,0.0,0.0,-0.15473057,-37.624542,1.0,0.67246836,0.5177129,5.841504e-07,2.4792113e-08,1.653842,2.4792113e-08,1.0,1.0,1.0
1.703,0.5,0.0,58509.8,9886.177,-1.556545,1.353843e-07,0.5068746,0.5960059,-1.159625e-09,-0.10071716,0.9864372,-2.2567657e-09,56.414158,0.0,176.73947,87.21702,-49.533264,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977788,0.5977414,0.5805447,0.73530024,0.0,-122.53089,66.11674,-321.7133,144.97382,-0.0,5.6530263e-13,0.5805442,0.5805442,0.73530024,-0.061563045,1.0,1.0,-0.7526325,0.0,0.0,-0.15473057,-37.63166,1.0,0.73530024,0.5805447,5.841504e-07,2.4792113e-08,1.654042,2.4792113e-08,1.0,1.0,1.0
1.7032,0.5,0.0,58510.156,9886.238,-1.556545,1.353843e-07,0.5068733,0.5960074,-1.158917e-09,-0.100717425,0.98643976,-2.2553994e-09,63.141876,0.0,193.3096,87.21702,-56.530834,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977803,0.5977429,0.6433766,0.7981321,0.0,-122.64116,59.499283,-319.9277,126.618095,-0.0,5.802121e-13,0.643376,0.643376,0.7981321,-0.061563198,1.0,1.0,-0.75277483,0.0,0.0,-0.15473057,-37.63878,1.0,0.7981321,0.6433766,5.841504e-07,2.4792113e-08,1.654242,2.4792113e-08,1.0,1.0,1.0
1.7034,0.5,0.0,58510.51,9886.3,-1.556545,1.353843e-07,0.506872,0.5960089,-1.1688579e-09,-0.10071768,0.9864423,-2.2747575e-09,69.62044,0.0,209.11693,87.21702,-63.30534,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59778184,0.59774446,0.70620847,0.86096394,0.0,-122.26741,52.64698,-316.8795,107.76257,-0.0,5.9171483e-13,0.7062079,0.7062079,0.86096394,-0.06156335,1.0,1.0,-0.75291723,0.0,0.0,-0.15473057,-37.645897,1.0,0.86096394,0.70620847,5.841504e-07,2.4792113e-08,1.654442,2.4792113e-08,1.0,1.0,1.0
1.7036,0.5,0.0,58510.863,9886.361,-1.556545,1.353843e-07,0.5068707,0.59601045,-1.1752552e-09,-0.10071795,0.9864449,-2.2872195e-09,75.824265,0.0,224.09903,87.21702,-69.83004,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977833,0.59774595,0.7690403,0.9237958,0.0,-121.41113,45.586864,-312.5807,88.48167,-0.0,6.0079204e-13,0.7690397,0.7690397,0.9237958,-0.06156351,1.0,1.0,-0.75305957,0.0,0.0,-0.15473057,-37.653015,1.0,0.9237958,0.7690403,5.841504e-07,2.4792113e-08,1.654642,2.4792113e-08,1.0,1.0,1.0
1.7038,0.5,0.0,58511.22,9886.423,-1.556545,1.353843e-07,0.5068694,0.59601194,-1.1849306e-09,-0.10071821,0.98644745,-2.3060611e-09,81.72888,0.0,238.1968,87.21702,-76.07919,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977848,0.5977475,0.83187217,0.98662764,0.0,-120.07569,38.346806,-307.04825,68.85146,0.0,6.077003e-13,0.83187157,0.83187157,0.98662764,-0.06156367,1.0,1.0,-0.7532019,0.0,0.0,-0.15473057,-37.66013,1.0,0.98662764,0.83187217,5.841504e-07,2.4792113e-08,1.654842,2.4792113e-08,1.0,1.0,1.0
1.704,0.5,0.0,58511.574,9886.484,-1.556545,1.353843e-07,0.50686806,0.5960135,-1.1947214e-09,-0.100718446,0.98645,-2.3251276e-09,87.31098,0.0,251.35457,87.21702,-82.02812,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59778637,0.597749,0.894704,1.0494595,0.0,-118.26636,30.955372,-300.30402,48.949436,0.0,6.133406e-13,0.89470345,0.89470345,1.0494595,-0.06156383,1.0,1.0,-0.75334424,0.0,0.0,-0.15473057,-37.667248,1.0,1.0494595,0.894704,5.841504e-07,2.4792113e-08,1.655042,2.4792113e-08,1.0,1.0,1.0
1.7042,0.5,0.0,58511.93,9886.546,-1.556545,1.353843e-07,0.50686675,0.596015,-1.2067427e-09,-0.10071871,0.9864526,-2.3485354e-09,92.54854,0.0,263.52042,87.21702,-87.65335,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59778786,0.59775054,0.95753586,1.1122913,0.0,-115.990265,23.441734,-292.37454,28.854124,0.0,6.178317e-13,0.95753527,0.95753527,1.1122913,-0.061563976,1.0,1.0,-0.75348663,0.0,0.0,-0.15473057,-37.674366,1.0,1.1122913,0.95753586,5.841504e-07,2.4792113e-08,1.655242,2.4792113e-08,1.0,1.0,1.0
1.7044,0.5,0.0,58512.285,9886.607,-1.556545,1.353843e-07,0.50686544,0.59601647,-1.2029736e-09,-0.100718975,0.98645514,-2.3412121e-09,97.42087,0.0,274.64636,87.21702,-92.93268,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977894,0.59775203,1.0203677,1.1751232,0.0,-113.25641,15.835543,-283.2912,8.6448345,-0.0,6.208765e-13,1.0203671,1.0203671,1.1751232,-0.06156414,1.0,1.0,-0.75362897,0.0,0.0,-0.15473056,-37.681484,1.0,1.1751232,1.0203677,5.841504e-07,2.4792113e-08,1.655442,2.4792113e-08,1.0,1.0,1.0
1.7046,0.5,0.0,58512.637,9886.668,-1.556545,1.353843e-07,0.50686413,0.596018,-1.2056136e-09,-0.10071923,0.9864577,-2.3463622e-09,101.908745,0.0,284.68845,87.21702,-97.845276,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977909,0.5977536,1.0831996,1.2379551,0.0,-110.07556,8.166817,-273.08975,-11.598675,-0.0,6.2243857e-13,1.083199,1.083199,1.2379551,-0.0615643,1.0,1.0,-0.7537713,0.0,0.0,-0.15473056,-37.688602,1.0,1.2379551,1.0831996,5.841504e-07,2.4792113e-08,1.655642,2.4792113e-08,1.0,1.0,1.0
1.7048,0.5,0.0,58512.992,9886.7295,-1.556545,1.353843e-07,0.5068628,0.5960195,-1.2165052e-09,-0.10071948,0.98646027,-2.367572e-09,105.99445,0.0,293.60703,87.21702,-102.37174,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977924,0.5977551,1.1460314,1.300787,0.0,-106.46028,0.4658213,-261.81052,-31.796513,-0.0,6.228658e-13,1.1460308,1.1460308,1.300787,-0.061564468,1.0,1.0,-0.75391364,0.0,0.0,-0.15473056,-37.69572,1.0,1.300787,1.1460314,5.841504e-07,2.4792113e-08,1.655842,2.4792113e-08,1.0,1.0,1.0
1.705,0.5,0.0,58513.348,9886.791,-1.556545,1.353843e-07,0.5068615,0.59602106,-1.2270062e-09,-0.100719735,0.9864628,-2.3880211e-09,109.66188,0.0,301.3669,87.21702,-106.49422,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59779394,0.5977566,1.2088633,1.3636187,0.0,-102.42483,-7.2370515,-249.49796,-51.86897,-0.0,6.2251506e-13,1.2088627,1.2088627,1.3636187,-0.061564613,1.0,1.0,-0.75405604,0.0,0.0,-0.15473056,-37.702835,1.0,1.3636187,1.2088633,5.841504e-07,2.4792113e-08,1.656042,2.4792113e-08,1.0,1.0,1.0
1.7052,0.5,0.0,58513.7,9886.853,-1.556545,1.353843e-07,0.5068602,0.59602255,-1.225849e-09,-0.100719996,0.98646533,-2.3857814e-09,112.89653,0.0,307.9375,87.21702,-110.19643,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977954,0.5977581,1.2716951,1.4264506,0.0,-97.98513,-14.911402,-236.20068,-71.736824,0.0,6.210278e-13,1.2716945,1.2716945,1.4264506,-0.061564777,1.0,1.0,-0.7541984,0.0,0.0,-0.15473056,-37.709953,1.0,1.4264506,1.2716951,5.841504e-07,2.4792113e-08,1.656242,2.4792113e-08,1.0,1.0,1.0
1.7054,0.5,0.0,58514.055,9886.914,-1.556545,1.353843e-07,0.5068589,0.59602404,-1.2246573e-09,-0.10072025,0.9864679,-2.3834743e-09,115.685646,0.0,313.29282,87.21702,-113.46376,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5977969,0.59775966,1.334527,1.4892825,0.0,-93.15871,-22.526943,-221.97116,-91.32166,0.0,6.1854574e-13,1.3345264,1.3345264,1.4892825,-0.061564934,1.0,1.0,-0.7543407,0.0,0.0,-0.15473056,-37.71707,1.0,1.4892825,1.334527,5.841504e-07,2.4792113e-08,1.656442,2.4792113e-08,1.0,1.0,1.0
1.7056,0.5,0.0,58514.41,9886.976,-1.556545,1.353843e-07,0.5068576,0.5960256,-1.2226785e-09,-0.1007205,0.98647046,-2.3796356e-09,118.01822,0.0,317.41174,87.21702,-116.28332,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59779847,0.59776115,1.3973589,1.5521144,0.0,-87.9646,-30.05362,-206.86554,-110.546196,0.0,6.1528235e-13,1.3973583,1.3973583,1.5521144,-0.06156508,1.0,1.0,-0.7544831,0.0,0.0,-0.15473056,-37.72419,1.0,1.5521144,1.3973589,5.841504e-07,2.4792113e-08,1.656642,2.4792113e-08,1.0,1.0,1.0
1.7058,0.5,0.0,58514.76,9887.036,-1.556545,1.353843e-07,0.50685626,0.5960271,-1.2151362e-09,-0.100720756,0.986473,-2.3649687e-09,119.88504,0.0,320.27798,87.21702,-118.643974,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59779996,0.5977627,1.4601907,1.6149461,0.0,-82.42332,-37.461723,-190.94344,-129.33455,-0.0,6.1187844e-13,1.46019,1.46019,1.6149461,-0.061565254,1.0,1.0,-0.75462544,0.0,0.0,-0.15473056,-37.731308,1.0,1.6149461,1.4601907,5.841504e-07,2.4792113e-08,1.656842,2.4792113e-08,1.0,1.0,1.0
1.706,0.5,0.0,58515.117,9887.098,-1.556545,1.353843e-07,0.5068549,0.5960286,-1.2116209e-09,-0.10072103,0.9864756,-2.358139e-09,121.27873,0.0,321.88028,87.21702,-120.53641,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59780145,0.5977642,1.5230225,1.677778,0.0,-76.55671,-44.722023,-174.26768,-147.61258,-0.0,6.0794837e-13,1.5230219,1.5230219,1.677778,-0.0615654,1.0,1.0,-0.7547678,0.0,0.0,-0.15473056,-37.738426,1.0,1.677778,1.5230225,5.841504e-07,2.4792113e-08,1.657042,2.4792113e-08,1.0,1.0,1.0
1.7062,0.5,0.0,58515.473,9887.159,-1.556545,1.353843e-07,0.5068536,0.5960301,-1.1998984e-09,-0.10072128,0.98647815,-2.3353361e-09,122.1938,0.0,322.21225,87.21702,-121.95315,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.597803,0.5977657,1.5858544,1.7406099,0.0,-70.38794,-51.805862,-156.9041,-165.30814,-0.0,6.0410964e-13,1.5858538,1.5858538,1.7406099,-0.061565544,1.0,1.0,-0.7549101,0.0,0.0,-0.15473054,-37.74554,1.0,1.7406099,1.5858544,5.841504e-07,2.4792113e-08,1.657242,2.4792113e-08,1.0,1.0,1.0
1.7064,0.5,0.0,58515.824,9887.221,-1.556545,1.353843e-07,0.50685227,0.5960316,-1.1927218e-09,-0.10072155,0.9864807,-2.3213804e-09,122.62663,0.0,321.27258,87.21702,-122.888596,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5978045,0.59776723,1.6486863,1.8034418,0.0,-63.941353,-58.68528,-138.92119,-182.3514,-0.0,6.0029455e-13,1.6486857,1.6486857,1.8034418,-0.061565716,1.0,1.0,-0.7550525,0.0,0.0,-0.15473054,-37.75266,1.0,1.8034418,1.6486863,5.841504e-07,2.4792113e-08,1.657442,2.4792113e-08,1.0,1.0,1.0
1.7066,0.5,0.0,58516.18,9887.281,-1.556545,1.353843e-07,0.50685096,0.59603316,-1.1767344e-09,-0.10072179,0.9864832,-2.2902762e-09,122.57551,0.0,319.065,87.21702,-123.339066,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.597806,0.5977687,1.7115182,1.8662736,0.0,-57.242382,-65.33313,-120.38993,-198.67508,0.0,5.966507e-13,1.7115176,1.7115176,1.8662736,-0.06156587,1.0,1.0,-0.75519484,0.0,0.0,-0.15473054,-37.759777,1.0,1.8662736,1.7115182,5.841504e-07,2.4792113e-08,1.657642,2.4792113e-08,1.0,1.0,1.0
1.7068,0.5,0.0,58516.53,9887.343,-1.556545,1.353843e-07,0.50684965,0.59603465,-1.1697578e-09,-0.10072205,0.9864858,-2.2767097e-09,122.04064,0.0,315.5982,87.21702,-123.30277,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5978075,0.5977703,1.7743499,1.9291054,0.0,-50.317467,-71.723175,-101.383446,-214.21475,0.0,5.925164e-13,1.7743493,1.7743493,1.9291054,-0.061566018,1.0,1.0,-0.7553372,0.0,0.0,-0.15473054,-37.766895,1.0,1.9291054,1.7743499,5.841504e-07,2.4792113e-08,1.657842,2.4792113e-08,1.0,1.0,1.0
1.707,0.5,0.0,58516.887,9887.404,-1.556545,1.353843e-07,0.50684834,0.59603614,-1.1698488e-09,-0.100722305,0.98648834,-2.2768984e-09,121.024124,0.0,310.88586,87.21702,-122.77986,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.597809,0.59777176,1.8371818,1.9919373,0.0,-43.193935,-77.830185,-81.97675,-228.9091,0.0,5.8846954e-13,1.8371812,1.8371812,1.9919373,-0.06156618,1.0,1.0,-0.7554795,0.0,0.0,-0.15473054,-37.774014,1.0,1.9919373,1.8371818,5.841504e-07,2.4792113e-08,1.658042,2.4792113e-08,1.0,1.0,1.0
1.7072,0.5,0.0,58517.24,9887.466,-1.556545,1.353843e-07,0.506847,0.5960377,-1.1686578e-09,-0.10072256,0.9864909,-2.274592e-09,119.529976,0.0,304.94656,87.21702,-121.772385,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.5978105,0.5977733,1.9000137,2.054769,0.0,-35.899902,-83.63007,-62.246437,-242.70012,-0.0,5.8385073e-13,1.9000131,1.9000131,2.054769,-0.061566334,1.0,1.0,-0.7556219,0.0,0.0,-0.15473054,-37.78113,1.0,2.054769,1.9000137,5.841504e-07,2.4792113e-08,1.658242,2.4792113e-08,1.0,1.0,1.0
1.7074,0.5,0.0,58517.594,9887.526,-1.556545,1.353843e-07,0.5068457,0.5960392,-1.1672757e-09,-0.10072283,0.98649347,-2.2719138e-09,117.56409,0.0,297.80374,87.21702,-120.284325,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.597812,0.5977748,1.9628456,2.117601,0.0,-28.464151,-89.09994,-42.27036,-255.53339,-0.0,5.789785e-13,1.962845,1.962845,2.117601,-0.06156649,1.0,1.0,-0.75576425,0.0,0.0,-0.15473054,-37.788246,1.0,2.117601,1.9628456,5.841504e-07,2.4792113e-08,1.658442,2.4792113e-08,1.0,1.0,1.0
1.7076,0.5,0.0,58517.945,9887.588,-1.556545,1.353843e-07,0.5068444,0.5960407,-1.1614476e-09,-0.10072307,0.986496,-2.2605822e-09,115.13422,0.0,289.4856,87.21702,-118.32155,0.0,0.0,0.0,1.10605,7.0,0.0,87.16364,227.79063,1.0,0.59781355,0.5977763,2.0256774,2.1804328,0.0,-20.916029,-94.21819,-22.127357,-267.35825,-0.0,5.742738e-13,2.0256767,2.0256767,2.1804328,-0.061566647,1.0,1.0,-0.7559066,0.0,0.0,-0.15473054,-37.795364,1.0,2.1804328,2.0256774,5.841504e-07,2.4792113e-08,1.658642,2.4792113e-08,1.0,1.0,1.0
1.7078,0.5,0.0,58518.3,9887.649,-1.556545,1.353843e-07,0.50684315,0.5960422,-1.1480153e-09,-0.100723326,0.98649853,-2.2344497e-09,112.249954,0.0,280.02493,87.21702,-115.8918,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.59781504,0.59777784,2.0885093,2.2432647,0.0,-13.285319,-98.96463,-1.8969265,-278.12802,-0.0,5.6871733e-13,2.0885086,2.0885086,2.2432647,-0.06156682,1.0,1.0,-0.7560489,0.0,0.0,-0.15473054,-37.802483,1.0,2.2432647,2.0885093,5.841504e-07,2.4792113e-08,1.658842,2.4792113e-08,1.0,1.0,1.0
1.708,0.5,0.0,58518.652,9887.71,-1.556545,1.353843e-07,0.50684184,0.5960437,-1.1401966e-09,-0.10072359,0.9865011,-2.219243e-09,108.92267,0.0,269.4591,87.21702,-113.00466,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.5978165,0.59777933,2.1513412,2.3060966,0.0,-5.602141,-103.32053,18.341093,-287.8002,0.0,5.5575786e-13,2.1513405,2.1513405,2.3060966,-0.061566956,1.0,1.0,-0.7561913,0.0,0.0,-0.15473054,-37.8096,1.0,2.3060966,2.1513412,5.841504e-07,2.4792113e-08,1.659042,2.4792113e-08,1.0,1.0,1.0
1.7082,0.5,0.0,58519.008,9887.771,-1.556545,1.353843e-07,0.5068405,0.5960452,-1.1313402e-09,-0.10072384,0.98650366,-2.2020168e-09,105.165504,0.0,257.82977,87.21702,-109.67154,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.5978181,0.5977809,2.2141728,2.3689284,0.0,2.103186,-107.26869,38.506832,-296.3366,0.0,5.3590606e-13,2.2141724,2.2141724,2.3689284,-0.06156712,1.0,1.0,-0.75633365,0.0,0.0,-0.15473053,-37.81672,1.0,2.3689284,2.2141728,5.841504e-07,2.4792113e-08,1.659242,2.4792113e-08,1.0,1.0,1.0
1.7084,0.5,0.0,58519.36,9887.833,-1.5573525,-2.9081348e-09,0.5068392,0.59604675,-1.1292497e-09,-0.10072409,0.98650616,-2.197959e-09,100.99328,0.0,245.18283,87.21702,-105.90557,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.59781957,0.5977824,2.2770047,2.4317603,0.0,9.800251,-110.793526,58.520702,-303.70352,0.0,5.164514e-13,2.2770042,2.2770042,2.4317603,-0.061567288,1.0,1.0,-0.756476,0.0,0.0,-0.15473053,-37.823837,1.0,2.4317603,2.2770047,5.841504e-07,2.4792113e-08,1.659442,2.4792113e-08,1.0,1.0,1.0
1.7086,0.5,0.0,58519.71,9887.894,-1.5573525,-2.9081348e-09,0.5068379,0.59604824,-1.1294262e-09,-0.100724354,0.9865087,-2.1983142e-09,96.422455,0.0,231.5682,87.21702,-101.72162,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.59782106,0.59778386,2.3398366,2.4945922,0.0,17.45868,-113.881134,78.30373,-309.87195,-0.0,4.9949563e-13,2.3398361,2.3398361,2.4945922,-0.061567433,1.0,1.0,-0.7566184,0.0,0.0,-0.15473053,-37.83095,1.0,2.4945922,2.3398366,5.841504e-07,2.4792113e-08,1.659642,2.4792113e-08,1.0,1.0,1.0
1.7088,0.5,0.0,58520.066,9887.955,-1.5573525,-2.9081348e-09,0.5068366,0.5960498,-1.1237759e-09,-0.10072462,0.9865113,-2.1873274e-09,91.47107,0.0,217.03963,87.21702,-97.1362,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.59782255,0.59778535,2.4026685,2.557424,0.0,25.048243,-116.51931,97.77781,-314.81744,-0.0,4.852725e-13,2.402668,2.402668,2.557424,-0.061567593,1.0,1.0,-0.7567607,0.0,0.0,-0.15473053,-37.83807,1.0,2.557424,2.4026685,5.841504e-07,2.4792113e-08,1.659842,2.4792113e-08,1.0,1.0,1.0
1.709,0.5,0.0,58520.418,9888.016,-1.5573525,-2.9081348e-09,0.5068353,0.5960513,-1.1297674e-09,-0.10072486,0.98651385,-2.1990008e-09,86.15867,0.0,201.6544,87.21702,-92.1674,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.5978241,0.5977869,2.4655004,2.620256,0.0,32.53899,-118.697655,116.86611,-318.5205,-0.0,4.7131277e-13,2.4654999,2.4654999,2.620256,-0.061567757,1.0,1.0,-0.75690305,0.0,0.0,-0.15473053,-37.84519,1.0,2.620256,2.4655004,5.841504e-07,2.4792113e-08,1.660042,2.4792113e-08,1.0,1.0,1.0
1.7092,0.5,0.0,58520.773,9888.077,-1.5573525,-2.9081348e-09,0.506834,0.59605277,-1.1276782e-09,-0.10072514,0.98651636,-2.1949458e-09,80.50621,0.0,185.47327,87.21702,-86.83483,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.5978256,0.59778845,2.5283322,2.6830876,0.0,39.90136,-120.40757,135.4933,-320.96655,-0.0,4.5819387e-13,2.5283318,2.5283318,2.6830876,-0.061567917,1.0,1.0,-0.7570454,0.0,0.0,-0.15473053,-37.852306,1.0,2.6830876,2.5283322,5.841504e-07,2.4792113e-08,1.660242,2.4792113e-08,1.0,1.0,1.0
1.7094,0.5,0.0,58521.125,9888.139,-1.5573525,-2.9081348e-09,0.50683266,0.59605426,-1.1350674e-09,-0.100725375,0.9865189,-2.2093396e-09,74.535995,0.0,168.56006,87.21702,-81.15954,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.5978271,0.59778994,2.591164,2.7459195,0.0,47.106293,-121.64229,153.58585,-322.1459,0.0,4.4462784e-13,2.5911634,2.5911634,2.7459195,-0.061568066,1.0,1.0,-0.7571878,0.0,0.0,-0.15473053,-37.859425,1.0,2.7459195,2.591164,5.841504e-07,2.4792113e-08,1.660442,2.4792113e-08,1.0,1.0,1.0
1.7096,0.5,0.0,58521.477,9888.199,-1.5573525,-2.9081348e-09,0.50683135,0.5960558,-1.1279465e-09,-0.10072564,0.9865215,-2.1954907e-09,68.27159,0.0,150.98155,87.21702,-75.16392,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.59782857,0.59779143,2.653996,2.8087513,0.0,54.12536,-122.39695,171.07234,-322.0539,0.0,4.3009078e-13,2.6539953,2.6539953,2.8087513,-0.061568208,1.0,1.0,-0.7573301,0.0,0.0,-0.15473053,-37.866543,1.0,2.8087513,2.653996,5.841504e-07,2.4792113e-08,1.660642,2.4792113e-08,1.0,1.0,1.0
1.7098,0.5,0.0,58521.83,9888.261,-1.5573525,-2.9081348e-09,0.50683004,0.5960573,-1.126743e-09,-0.100725904,0.986524,-2.1931594e-09,61.737724,0.0,132.80708,87.21702,-68.87163,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.5978301,0.597793,2.7168279,2.8715832,0.0,60.930847,-122.66857,187.88379,-320.6909,0.0,4.1807085e-13,2.7168272,2.7168272,2.8715832,-0.06156838,1.0,1.0,-0.75747246,0.0,0.0,-0.15473053,-37.873657,1.0,2.8715832,2.7168279,5.841504e-07,2.4792113e-08,1.660842,2.4792113e-08,1.0,1.0,1.0
1.71,0.5,0.0,58522.184,9888.321,-1.5573525,-2.9081348e-09,0.5068287,0.5960588,-1.1215124e-09,-0.10072615,0.98652655,-2.1829896e-09,54.960167,0.0,114.1084,87.21702,-62.307503,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.5978316,0.5977945,2.7796597,2.934415,0.0,67.4959,-122.45607,203.95383,-318.06223,-0.0,4.07735e-13,2.779659,2.779659,2.934415,-0.061568532,1.0,1.0,-0.7576148,0.0,0.0,-0.15473053,-37.880775,1.0,2.934415,2.7796597,5.841504e-07,2.4792113e-08,1.661042,2.4792113e-08,1.0,1.0,1.0
1.7102,0.5,0.0,58522.535,9888.383,-1.5573525,-2.9081348e-09,0.5068274,0.5960603,-1.1271436e-09,-0.1007264,0.9865291,-2.1939617e-09,47.965675,0.0,94.95928,87.21702,-55.497444,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.5978331,0.59779596,2.8424914,2.997247,0.0,73.79462,-121.76029,219.21902,-314.1783,-0.0,3.9830506e-13,2.842491,2.842491,2.997247,-0.061568692,1.0,1.0,-0.7577572,0.0,0.0,-0.15473051,-37.887894,1.0,2.997247,2.8424914,5.841504e-07,2.4792113e-08,1.661242,2.4792113e-08,1.0,1.0,1.0
