Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7104,0.5,0.0,58522.887,9888.443,-1.5573525,-2.9081348e-09,0.5068261,0.5960618,-1.134458e-09,-0.10072667,0.9865317,-2.2082103e-09,40.78185,0.0,75.4353,87.21702,-48.468323,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.5978346,0.5977975,2.9053233,3.0600789,0.0,79.80213,-120.58398,233.61916,-309.05444,-0.0,3.8953397e-13,2.9053228,2.9053228,3.0600789,-0.06156884,1.0,1.0,-0.7578995,0.0,0.0,-0.15473051,-37.89501,1.0,3.0600789,2.9053233,5.841504e-07,2.4792113e-08,1.661442,2.4792113e-08,1.0,1.0,1.0
1.7106,0.5,0.0,58523.24,9888.505,-1.5573525,-2.9081348e-09,0.5068248,0.5960633,-1.1441175e-09,-0.10072691,0.9865342,-2.227024e-09,33.43704,0.0,55.61352,87.21702,-41.247887,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.59783614,0.597799,2.9681551,3.1229107,0.0,85.49473,-118.93176,247.09735,-302.71088,-0.0,3.8149448e-13,2.9681547,2.9681547,3.1229107,-0.061569,1.0,1.0,-0.75804186,0.0,0.0,-0.15473051,-37.90213,1.0,3.1229107,2.9681551,5.841504e-07,2.4792113e-08,1.661642,2.4792113e-08,1.0,1.0,1.0
1.7108,0.5,0.0,58523.594,9888.565,-1.5573525,-2.9081348e-09,0.5068235,0.5960648,-1.1461637e-09,-0.10072718,0.98653674,-2.2310185e-09,25.960228,0.0,35.572155,87.21702,-33.864628,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.79063,1.0,0.5978376,0.5978005,3.030987,3.1857426,0.0,90.849945,-116.81017,259.60043,-295.1726,0.0,3.729463e-13,3.0309865,3.0309865,3.1857426,-0.061569158,1.0,1.0,-0.7581842,0.0,0.0,-0.15473051,-37.90925,1.0,3.1857426,3.030987,5.841504e-07,2.4792113e-08,1.661842,2.4792113e-08,1.0,1.0,1.0
1.711,0.5,0.0,58523.945,9888.627,-1.5573525,-2.9081348e-09,0.50682217,0.59606636,-1.1515732e-09,-0.10072744,0.98653924,-2.2415596e-09,18.380928,0.0,15.3903,87.23947,-26.347681,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978391,0.59780204,3.093819,3.2485743,0.0,95.84665,-114.22758,271.07907,-286.46936,0.0,3.6465354e-13,3.0938184,3.0938184,3.2485743,-0.06156932,1.0,1.0,-0.7583266,0.0,0.0,-0.15473051,-37.916363,1.0,3.2485743,3.093819,5.841504e-07,2.4792113e-08,1.662042,2.4792113e-08,1.0,1.0,1.0
1.7112,0.5,0.0,58524.297,9888.6875,-1.5573525,-2.9081348e-09,0.5068209,0.59606785,-1.1521419e-09,-0.10072768,0.9865418,-2.2426783e-09,10.729048,0.0,-4.8523965,87.23947,-18.726715,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978406,0.59780353,3.1566508,3.3114061,0.0,100.46511,-111.19416,281.4879,-276.63553,0.0,3.5793867e-13,3.1566503,3.1566503,3.3114061,-0.061569475,1.0,1.0,-0.7584689,0.0,0.0,-0.15473051,-37.92348,1.0,3.3114061,3.1566508,5.841504e-07,2.4792113e-08,1.662242,2.4792113e-08,1.0,1.0,1.0
1.7114,0.5,0.0,58524.65,9888.748,-1.5573525,-2.9081348e-09,0.5068196,0.59606934,-1.1541309e-09,-0.100727946,0.9865444,-2.2465614e-09,3.0347857,0.0,-25.076046,87.23947,-11.031804,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978421,0.597805,3.2194827,3.374238,0.0,104.6871,-107.72189,290.78592,-265.70987,-0.0,3.5243973e-13,3.219482,3.219482,3.374238,-0.061569635,1.0,1.0,-0.75861126,0.0,0.0,-0.15473051,-37.9306,1.0,3.374238,3.2194827,5.841504e-07,2.4792113e-08,1.662442,2.4792113e-08,1.0,1.0,1.0
1.7116,0.5,0.0,58525.0,9888.81,-1.5573525,-2.9081348e-09,0.5068183,0.5960709,-1.1559035e-09,-0.1007282,0.9865469,-2.2500235e-09,-4.6714916,0.0,-45.200832,87.23947,-3.2933164,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59784365,0.5978066,3.2823145,3.43707,0.0,108.495964,-103.82448,298.93637,-253.73553,-0.0,3.483501e-13,3.2823138,3.2823138,3.43707,-0.06156979,1.0,1.0,-0.75875366,0.0,0.0,-0.15473051,-37.937717,1.0,3.43707,3.2823145,5.841504e-07,2.4792113e-08,1.662642,2.4792113e-08,1.0,1.0,1.0
1.7118,0.5,0.0,58525.35,9888.87,-1.5573525,-2.9081348e-09,0.506817,0.5960724,-1.1588512e-09,-0.100728445,0.98654944,-2.2557731e-09,-12.359371,0.0,-65.14734,87.23947,4.458207,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59784514,0.59780806,3.3451464,3.4999018,0.0,111.87666,-99.51729,305.9071,-240.75975,-0.0,3.4451207e-13,3.3451457,3.3451457,3.4999018,-0.061569933,1.0,1.0,-0.758896,0.0,0.0,-0.15473051,-37.944836,1.0,3.4999018,3.3451464,5.841504e-07,2.4792113e-08,1.662842,2.4792113e-08,1.0,1.0,1.0
1.712,0.5,0.0,58525.707,9888.932,-1.5573525,-2.9081348e-09,0.5068157,0.59607387,-1.1654481e-09,-0.10072871,0.986552,-2.268626e-09,-19.998514,0.0,-84.83683,87.23947,12.192176,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978466,0.59780955,3.4079783,3.5627337,0.0,114.81585,-94.81734,311.67056,-226.83374,-0.0,3.4003356e-13,3.4079776,3.4079776,3.5627337,-0.061570093,1.0,1.0,-0.7590383,0.0,0.0,-0.15473051,-37.951954,1.0,3.5627337,3.4079783,5.841504e-07,2.4792113e-08,1.663042,2.4792113e-08,1.0,1.0,1.0
1.7122,0.5,0.0,58526.06,9888.992,-1.5573525,-2.9081348e-09,0.50681436,0.59607536,-1.1688421e-09,-0.10072896,0.9865545,-2.2752442e-09,-27.55877,0.0,-104.19161,87.23947,19.878067,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978481,0.5978111,3.47081,3.6255655,0.0,117.301926,-89.74316,316.20404,-212.01244,0.0,3.3422996e-13,3.4708095,3.4708095,3.6255655,-0.06157025,1.0,1.0,-0.75918067,0.0,0.0,-0.1547305,-37.95907,1.0,3.6255655,3.47081,5.841504e-07,2.4792113e-08,1.663242,2.4792113e-08,1.0,1.0,1.0
1.7124,0.5,0.0,58526.41,9889.053,-1.5573525,-2.9081348e-09,0.50681305,0.59607685,-1.1689766e-09,-0.10072922,0.98655707,-2.2755178e-09,-35.0103,0.0,-123.1353,87.23947,27.485546,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978496,0.5978126,3.5336418,3.6883974,0.0,119.32507,-84.31477,319.48962,-196.35434,0.0,3.2854977e-13,3.5336413,3.5336413,3.6883974,-0.06157041,1.0,1.0,-0.75932306,0.0,0.0,-0.1547305,-37.966187,1.0,3.6883974,3.5336418,5.841504e-07,2.4792113e-08,1.663442,2.4792113e-08,1.0,1.0,1.0
1.7126,0.5,0.0,58526.76,9889.114,-1.5573525,-2.9081348e-09,0.50681174,0.5960784,-1.176687e-09,-0.10072947,0.98655957,-2.2905384e-09,-42.3237,0.0,-141.59312,87.23947,34.98459,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59785116,0.5978141,3.5964737,3.7512293,0.0,120.87731,-78.55361,321.51434,-179.92123,0.0,3.2339956e-13,3.5964732,3.5964732,3.7512293,-0.061570562,1.0,1.0,-0.7594654,0.0,0.0,-0.1547305,-37.973305,1.0,3.7512293,3.5964737,5.841504e-07,2.4792113e-08,1.663642,2.4792113e-08,1.0,1.0,1.0
1.7128,0.5,0.0,58527.113,9889.175,-1.5573525,-2.9081348e-09,0.5068104,0.5960799,-1.1745404e-09,-0.100729726,0.98656213,-2.2863715e-09,-49.4701,0.0,-159.49222,87.23947,42.345604,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59785265,0.5978156,3.6593056,3.814061,0.0,121.95251,-72.4824,322.2702,-162.77798,0.0,3.1948806e-13,3.659305,3.659305,3.814061,-0.06157071,1.0,1.0,-0.75960773,0.0,0.0,-0.1547305,-37.980423,1.0,3.814061,3.6593056,5.841504e-07,2.4792113e-08,1.663842,2.4792113e-08,1.0,1.0,1.0
1.713,0.5,0.0,58527.465,9889.235,-1.5573525,-2.9081348e-09,0.5068092,0.5960814,-1.1888476e-09,-0.10072998,0.9865647,-2.3142341e-09,-56.421303,0.0,-176.76198,87.23947,49.539536,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59785414,0.5978171,3.7221375,3.8768928,0.0,122.54641,-66.12511,321.7542,-144.99223,-0.0,3.1533362e-13,3.722137,3.722137,3.8768928,-0.061570875,1.0,1.0,-0.75975007,0.0,0.0,-0.1547305,-37.98754,1.0,3.8768928,3.7221375,5.841504e-07,2.4792113e-08,1.664042,2.4792113e-08,1.0,1.0,1.0
1.7132,0.5,0.0,58527.816,9889.297,-1.5573525,-2.9081348e-09,0.50680786,0.59608287,-1.1966831e-09,-0.10073024,0.9865672,-2.3294988e-09,-63.14987,0.0,-193.33421,87.23947,56.537994,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978556,0.5978186,3.7849693,3.9397247,0.0,122.656685,-59.506817,319.96838,-126.63418,-0.0,3.1044362e-13,3.7849689,3.7849689,3.9397247,-0.061571036,1.0,1.0,-0.75989246,0.0,0.0,-0.1547305,-37.99466,1.0,3.9397247,3.7849693,5.841504e-07,2.4792113e-08,1.664242,2.4792113e-08,1.0,1.0,1.0
1.7134,0.5,0.0,58528.168,9889.357,-1.5573525,-2.9081348e-09,0.50680655,0.5960844,-1.1988249e-09,-0.100730486,0.98656976,-2.3336801e-09,-69.62925,0.0,-209.14354,87.23947,63.313354,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978571,0.5978201,3.8478012,4.002557,0.0,122.28289,-52.65364,316.9198,-107.77625,-0.0,3.03444e-13,3.8478005,3.8478005,4.002557,-0.06157118,1.0,1.0,-0.7600348,0.0,0.0,-0.1547305,-38.001774,1.0,4.002557,3.8478012,5.841504e-07,2.4792113e-08,1.664442,2.4792113e-08,1.0,1.0,1.0
1.7136,0.5,0.0,58528.52,9889.418,-1.5573525,-2.9081348e-09,0.50680524,0.5960859,-1.1988605e-09,-0.10073075,0.98657227,-2.3337612e-09,-75.83386,0.0,-224.12755,87.23947,69.83888,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978586,0.5978216,3.910633,4.0653887,0.0,121.4265,-45.592636,312.62045,-88.4929,0.0,2.9575447e-13,3.9106324,3.9106324,4.0653887,-0.06157135,1.0,1.0,-0.76017714,0.0,0.0,-0.1547305,-38.008892,1.0,4.0653887,3.910633,5.841504e-07,2.4792113e-08,1.664642,2.4792113e-08,1.0,1.0,1.0
1.7138,0.5,0.0,58528.87,9889.4795,-1.5573525,-2.9081348e-09,0.50680393,0.59608734,-1.2049713e-09,-0.10073101,0.9865748,-2.3456692e-09,-81.73923,0.0,-238.2271,87.23947,76.08882,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59786016,0.59782314,3.973465,4.12822,0.0,120.09088,-38.351658,307.08728,-68.86019,0.0,2.886948e-13,3.9734643,3.9734643,4.12822,-0.061571494,1.0,1.0,-0.7603195,0.0,0.0,-0.1547305,-38.01601,1.0,4.12822,3.973465,5.841504e-07,2.4792113e-08,1.664842,2.4792113e-08,1.0,1.0,1.0
1.714,0.5,0.0,58529.223,9889.54,-1.5573525,-2.9081348e-09,0.5068026,0.5960889,-1.2036907e-09,-0.10073126,0.98657733,-2.343188e-09,-87.32203,0.0,-251.38654,87.23947,82.0385,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59786165,0.59782463,4.036297,4.191052,0.0,118.28132,-30.959288,300.34216,-48.955635,0.0,2.8365523e-13,4.0362964,4.0362964,4.191052,-0.06157166,1.0,1.0,-0.76046187,0.0,0.0,-0.1547305,-38.02313,1.0,4.191052,4.036297,5.841504e-07,2.4792113e-08,1.665042,2.4792113e-08,1.0,1.0,1.0
1.7142,0.5,0.0,58529.574,9889.601,-1.5573525,-2.9081348e-09,0.5068013,0.5960904,-1.2092352e-09,-0.10073152,0.9865799,-2.3539934e-09,-92.56024,0.0,-263.55392,87.23947,87.664444,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59786314,0.5978261,4.0991287,4.253884,0.0,116.004944,-23.444696,292.4117,-28.857765,0.0,2.7993398e-13,4.0991282,4.0991282,4.253884,-0.061571814,1.0,1.0,-0.7606042,0.0,0.0,-0.15473048,-38.030247,1.0,4.253884,4.0991287,5.841504e-07,2.4792113e-08,1.665242,2.4792113e-08,1.0,1.0,1.0
1.7144,0.5,0.0,58529.926,9889.661,-1.5573525,-2.9081348e-09,0.50680006,0.59609187,-1.2084163e-09,-0.100731775,0.9865824,-2.3524116e-09,-97.43319,0.0,-274.68127,87.23947,92.944435,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978646,0.5978276,4.1619606,4.3167157,0.0,113.27073,-15.8375435,283.32718,-8.645908,-0.0,2.7672946e-13,4.1619596,4.1619596,4.3167157,-0.06157196,1.0,1.0,-0.76074654,0.0,0.0,-0.15473048,-38.037365,1.0,4.3167157,4.1619606,5.841504e-07,2.4792113e-08,1.665442,2.4792113e-08,1.0,1.0,1.0
1.7146,0.5,0.0,58530.273,9889.722,-1.5573525,-2.9081348e-09,0.50679874,0.5960934,-1.2078504e-09,-0.10073201,0.98658496,-2.351322e-09,-101.92163,0.0,-284.7246,87.23947,97.85765,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978661,0.59782916,4.2247925,4.3795476,0.0,110.08948,-8.167848,273.12445,11.600173,-0.0,2.738056e-13,4.2247915,4.2247915,4.3795476,-0.06157212,1.0,1.0,-0.76088893,0.0,0.0,-0.15473048,-38.04448,1.0,4.3795476,4.2247925,5.841504e-07,2.4792113e-08,1.665642,2.4792113e-08,1.0,1.0,1.0
1.7148,0.5,0.0,58530.625,9889.783,-1.5573525,-2.9081348e-09,0.50679743,0.5960949,-1.202017e-09,-0.10073227,0.98658746,-2.3399782e-09,-106.00786,0.0,-293.64432,87.23947,102.38469,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978676,0.59783065,4.2876244,4.4423795,0.0,106.47374,-0.46587852,261.84375,31.800577,-0.0,2.6894987e-13,4.2876234,4.2876234,4.4423795,-0.061572284,1.0,1.0,-0.76103127,0.0,0.0,-0.15473048,-38.051598,1.0,4.4423795,4.2876244,5.841504e-07,2.4792113e-08,1.665842,2.4792113e-08,1.0,1.0,1.0
1.715,0.5,0.0,58530.977,9889.844,-1.5573525,-2.9081348e-09,0.5067961,0.5960964,-1.1965869e-09,-0.100732535,0.98659,-2.3294193e-09,-109.67574,0.0,-301.4052,87.23947,106.50768,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978691,0.59783214,4.350456,4.5052114,0.0,102.437775,7.237968,249.52962,51.87558,0.0,2.62398e-13,4.3504553,4.3504553,4.5052114,-0.061572433,1.0,1.0,-0.7611736,0.0,0.0,-0.15473048,-38.058716,1.0,4.5052114,4.350456,5.841504e-07,2.4792113e-08,1.666042,2.4792113e-08,1.0,1.0,1.0
1.7152,0.5,0.0,58531.33,9889.904,-1.5573525,-2.9081348e-09,0.5067948,0.5960979,-1.1898403e-09,-0.10073279,0.98659253,-2.3162976e-09,-112.9108,0.0,-307.9766,87.23947,110.21036,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978706,0.59783363,4.4132876,4.568043,0.0,97.99751,14.913288,236.23065,71.74596,0.0,2.5531782e-13,4.413287,4.413287,4.568043,-0.061572596,1.0,1.0,-0.76131594,0.0,0.0,-0.15473048,-38.065834,1.0,4.568043,4.4132876,5.841504e-07,2.4792113e-08,1.666242,2.4792113e-08,1.0,1.0,1.0
1.7154,0.5,0.0,58531.68,9889.965,-1.5573525,-2.9081348e-09,0.5067935,0.5960994,-1.1893275e-09,-0.10073304,0.9865951,-2.3153113e-09,-115.700264,0.0,-313.33258,87.23947,113.4781,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59787214,0.5978351,4.4761195,4.630875,0.0,93.17047,22.52979,221.99931,91.33328,0.0,2.485562e-13,4.476119,4.476119,4.630875,-0.061572738,1.0,1.0,-0.76145834,0.0,0.0,-0.15473048,-38.072952,1.0,4.630875,4.4761195,5.841504e-07,2.4792113e-08,1.666442,2.4792113e-08,1.0,1.0,1.0
1.7156,0.5,0.0,58532.03,9890.025,-1.5573525,-2.9081348e-09,0.50679225,0.59610087,-1.1867332e-09,-0.10073329,0.9865976,-2.3102724e-09,-118.03313,0.0,-317.45203,87.23947,116.29801,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978736,0.5978367,4.5389514,4.693707,0.0,87.975716,30.057417,206.89177,110.56025,0.0,2.4151539e-13,4.538951,4.538951,4.693707,-0.06157291,1.0,1.0,-0.7616007,0.0,0.0,-0.15473048,-38.08007,1.0,4.693707,4.5389514,5.841504e-07,2.4792113e-08,1.666642,2.4792113e-08,1.0,1.0,1.0
1.7158,0.5,0.0,58532.38,9890.087,-1.5573525,-2.9081348e-09,0.50679094,0.59610236,-1.1845342e-09,-0.100733556,0.98660016,-2.3060034e-09,-119.90018,0.0,-320.31863,87.23947,118.658966,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978751,0.59783816,4.6017833,4.756539,0.0,82.43372,37.466457,190.96765,129.35098,-0.0,2.359143e-13,4.601783,4.601783,4.756539,-0.06157306,1.0,1.0,-0.761743,0.0,0.0,-0.15473048,-38.087185,1.0,4.756539,4.6017833,5.841504e-07,2.4792113e-08,1.666842,2.4792113e-08,1.0,1.0,1.0
1.716,0.5,0.0,58532.73,9890.147,-1.5573525,-2.9081348e-09,0.5067896,0.5961039,-1.1899247e-09,-0.10073381,0.98660266,-2.3165094e-09,-121.29405,0.0,-321.9211,87.23947,120.55163,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978766,0.59783965,4.664615,4.8193707,0.0,76.566376,44.727673,174.28978,147.63133,-0.0,2.317777e-13,4.6646147,4.6646147,4.8193707,-0.061573207,1.0,1.0,-0.76188534,0.0,0.0,-0.15473047,-38.094303,1.0,4.8193707,4.664615,5.841504e-07,2.4792113e-08,1.667042,2.4792113e-08,1.0,1.0,1.0
1.7162,0.5,0.0,58533.082,9890.208,-1.5573525,-2.9081348e-09,0.5067883,0.5961054,-1.186127e-09,-0.10073404,0.9866052,-2.3091278e-09,-122.20923,0.0,-322.2531,87.23947,121.968544,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978781,0.59784114,4.727447,4.8822026,0.0,70.39683,51.812405,156.92398,165.32913,-0.0,2.2865696e-13,4.7274466,4.7274466,4.8822026,-0.061573364,1.0,1.0,-0.76202774,0.0,0.0,-0.15473047,-38.10142,1.0,4.8822026,4.727447,5.841504e-07,2.4792113e-08,1.667242,2.4792113e-08,1.0,1.0,1.0
1.7164,0.5,0.0,58533.434,9890.269,-1.5573525,-2.9081348e-09,0.506787,0.5961069,-1.1815589e-09,-0.10073431,0.98660773,-2.3002467e-09,-122.64211,0.0,-321.31332,87.23947,122.90411,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978796,0.5978427,4.790279,4.9450345,0.0,63.94942,58.692688,138.93878,182.37454,0.0,2.2594804e-13,4.7902784,4.7902784,4.9450345,-0.061573524,1.0,1.0,-0.7621701,0.0,0.0,-0.15473047,-38.10854,1.0,4.9450345,4.790279,5.841504e-07,2.4792113e-08,1.667442,2.4792113e-08,1.0,1.0,1.0
1.7166,0.5,0.0,58533.78,9890.329,-1.5573525,-2.9081348e-09,0.50678575,0.5961084,-1.1706626e-09,-0.100734554,0.98661023,-2.2790454e-09,-122.59098,0.0,-319.10547,87.23947,123.35464,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978811,0.5978442,4.853111,5.0078664,0.0,57.249603,65.34138,120.405174,198.70029,0.0,2.2394485e-13,4.8531103,4.8531103,5.0078664,-0.06157367,1.0,1.0,-0.7623124,0.0,0.0,-0.15473047,-38.115658,1.0,5.0078664,4.853111,5.841504e-07,2.4792113e-08,1.667642,2.4792113e-08,1.0,1.0,1.0
1.7168,0.5,0.0,58534.133,9890.39,-1.5573525,-2.9081348e-09,0.50678444,0.59610987,-1.1661894e-09,-0.10073483,0.9866128,-2.2703486e-09,-122.05604,0.0,-315.6382,87.23947,123.31834,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59788257,0.5978457,4.9159427,5.0706983,0.0,50.323814,71.73222,101.39628,214.24193,0.0,2.2066076e-13,4.915942,4.915942,5.0706983,-0.06157383,1.0,1.0,-0.76245475,0.0,0.0,-0.15473047,-38.122776,1.0,5.0706983,4.9159427,5.841504e-07,2.4792113e-08,1.667842,2.4792113e-08,1.0,1.0,1.0
1.717,0.5,0.0,58534.484,9890.45,-1.5573525,-2.9081348e-09,0.5067831,0.59611136,-1.1603734e-09,-0.10073507,0.9866153,-2.2590374e-09,-121.03939,0.0,-310.92526,87.23947,122.79535,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59788406,0.59784716,4.9787745,5.13353,0.0,43.199387,77.840004,81.98712,228.93814,0.0,2.1580083e-13,4.978774,4.978774,5.13353,-0.061574,1.0,1.0,-0.76259714,0.0,0.0,-0.15473047,-38.12989,1.0,5.13353,4.9787745,5.841504e-07,2.4792113e-08,1.668042,2.4792113e-08,1.0,1.0,1.0
1.7172,0.5,0.0,58534.836,9890.511,-1.5573525,-2.9081348e-09,0.5067818,0.59611285,-1.1575931e-09,-0.100735314,0.98661786,-2.2536364e-09,-119.54505,0.0,-304.9852,87.23947,121.78775,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59788555,0.5978487,5.0416064,5.196362,0.0,35.90443,83.640625,62.2543,242.7309,-0.0,2.1195311e-13,5.041606,5.041606,5.196362,-0.061574135,1.0,1.0,-0.7627395,0.0,0.0,-0.15473047,-38.13701,1.0,5.196362,5.0416064,5.841504e-07,2.4792113e-08,1.668242,2.4792113e-08,1.0,1.0,1.0
1.7174,0.5,0.0,58535.184,9890.571,-1.5573525,-2.9081348e-09,0.50678056,0.5961144,-1.1563294e-09,-0.10073558,0.98662037,-2.2511877e-09,-117.57891,0.0,-297.84146,87.23947,120.2995,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59788704,0.5978502,5.1044383,5.259194,0.0,28.467741,89.111176,42.27569,255.56578,-0.0,2.0929967e-13,5.104438,5.104438,5.259194,-0.06157429,1.0,1.0,-0.7628818,0.0,0.0,-0.15473047,-38.144127,1.0,5.259194,5.1044383,5.841504e-07,2.4792113e-08,1.668442,2.4792113e-08,1.0,1.0,1.0
1.7176,0.5,0.0,58535.535,9890.632,-1.5573525,-2.9081348e-09,0.50677925,0.5961159,-1.1496553e-09,-0.10073584,0.98662287,-2.2382058e-09,-115.148735,0.0,-289.52225,87.23947,118.33647,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978885,0.5978517,5.16727,5.3220253,0.0,20.918663,94.23007,22.130136,267.39212,-0.0,2.0745173e-13,5.1672697,5.1672697,5.3220253,-0.06157445,1.0,1.0,-0.7630242,0.0,0.0,-0.15473047,-38.151245,1.0,5.3220253,5.16727,5.841504e-07,2.4792113e-08,1.668642,2.4792113e-08,1.0,1.0,1.0
1.7178,0.5,0.0,58535.883,9890.692,-1.5573525,-2.9081348e-09,0.50677794,0.5961173,-1.1337888e-09,-0.10073609,0.98662543,-2.2073277e-09,-112.26411,0.0,-280.0604,87.23947,115.90641,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59789,0.5978532,5.230102,5.384857,0.0,13.286992,98.97711,1.8971425,278.16324,0.0,2.0549624e-13,5.2301016,5.2301016,5.384857,-0.06157461,1.0,1.0,-0.76316655,0.0,0.0,-0.15473047,-38.158363,1.0,5.384857,5.230102,5.841504e-07,2.4792113e-08,1.668842,2.4792113e-08,1.0,1.0,1.0
1.718,0.5,0.0,58536.234,9890.753,-1.5573525,-2.9081348e-09,0.50677663,0.59611887,-1.1261265e-09,-0.10073635,0.98662794,-2.1924211e-09,-108.9364,0.0,-269.4932,87.23947,113.01891,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59789157,0.5978547,5.292934,5.447689,0.0,5.602845,103.33356,-18.34344,287.83664,0.0,2.0339828e-13,5.2929335,5.2929335,5.447689,-0.061574765,1.0,1.0,-0.7633089,0.0,0.0,-0.15473045,-38.16548,1.0,5.447689,5.292934,5.841504e-07,2.4792113e-08,1.669042,2.4792113e-08,1.0,1.0,1.0
1.7182,0.5,0.0,58536.586,9890.813,-1.5573525,-2.9081348e-09,0.5067753,0.59612036,-1.1263257e-09,-0.1007366,0.9866305,-2.1928204e-09,-105.17876,0.0,-257.8624,87.23947,109.68536,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59789306,0.59785616,5.355766,5.510521,0.0,-2.1034527,107.28221,-38.51173,296.3741,0.0,1.9936776e-13,5.355765,5.355765,5.510521,-0.061574917,1.0,1.0,-0.7634512,0.0,0.0,-0.15473045,-38.172596,1.0,5.510521,5.355766,5.841504e-07,2.4792113e-08,1.669242,2.4792113e-08,1.0,1.0,1.0
1.7184,0.5,0.0,58536.934,9890.874,-1.5573525,-2.9081348e-09,0.50677407,0.59612185,-1.1261511e-09,-0.10073686,0.986633,-2.1924915e-09,-101.006004,0.0,-245.21385,87.23947,105.918915,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59789455,0.5978577,5.4185977,5.573353,0.0,-9.801488,110.80749,-58.528137,303.74197,0.0,1.9609477e-13,5.4185967,5.4185967,5.573353,-0.06157508,1.0,1.0,-0.7635936,0.0,0.0,-0.15473045,-38.179714,1.0,5.573353,5.4185977,5.841504e-07,2.4792113e-08,1.669442,2.4792113e-08,1.0,1.0,1.0
1.7186,0.5,0.0,58537.285,9890.935,-1.5573525,-2.9081348e-09,0.50677276,0.59612334,-1.1335886e-09,-0.100737095,0.9866355,-2.2069826e-09,-96.4346,0.0,-231.5975,87.23947,101.734436,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59789604,0.5978592,5.4814296,5.6361847,0.0,-17.46088,113.89548,-78.31366,309.91116,-0.0,1.9410402e-13,5.4814286,5.4814286,5.6361847,-0.06157523,1.0,1.0,-0.76373595,0.0,0.0,-0.15473045,-38.186832,1.0,5.6361847,5.4814296,5.841504e-07,2.4792113e-08,1.669642,2.4792113e-08,1.0,1.0,1.0
1.7188,0.5,0.0,58537.633,9890.995,-1.5573525,-2.9081348e-09,0.50677145,0.5961248,-1.1353858e-09,-0.10073736,0.98663807,-2.2104931e-09,-91.48259,0.0,-217.06706,87.23947,97.14844,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5978975,0.5978607,5.5442615,5.6990166,0.0,-25.0514,116.53399,-97.79021,314.85727,-0.0,1.916793e-13,5.5442605,5.5442605,5.6990166,-0.061575383,1.0,1.0,-0.7638783,0.0,0.0,-0.15473045,-38.19395,1.0,5.6990166,5.5442615,5.841504e-07,2.4792113e-08,1.669842,2.4792113e-08,1.0,1.0,1.0
1.719,0.5,0.0,58537.984,9891.056,-1.5573525,-2.9081348e-09,0.50677013,0.5961263,-1.1379556e-09,-0.10073761,0.9866406,-2.2155076e-09,-86.16952,0.0,-201.6799,87.23947,92.17901,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.597899,0.5978622,5.6070933,5.7618484,0.0,-32.54309,118.71261,-116.88092,318.56082,-0.0,1.8944534e-13,5.6070924,5.6070924,5.7618484,-0.061575543,1.0,1.0,-0.7640206,0.0,0.0,-0.15473045,-38.20107,1.0,5.7618484,5.6070933,5.841504e-07,2.4792113e-08,1.670042,2.4792113e-08,1.0,1.0,1.0
1.7192,0.5,0.0,58538.332,9891.116,-1.5573525,-2.9081348e-09,0.5067689,0.5961278,-1.1444766e-09,-0.10073787,0.9866431,-2.228215e-09,-80.51634,0.0,-185.4967,87.23947,86.84577,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979005,0.5978637,5.6699247,5.8246803,0.0,-39.906387,120.42273,-135.51045,321.00717,0.0,1.8685459e-13,5.6699243,5.6699243,5.8246803,-0.061575692,1.0,1.0,-0.764163,0.0,0.0,-0.15473045,-38.208187,1.0,5.8246803,5.6699247,5.841504e-07,2.4792113e-08,1.670242,2.4792113e-08,1.0,1.0,1.0
1.7194,0.5,0.0,58538.684,9891.177,-1.5573525,-2.9081348e-09,0.5067676,0.5961293,-1.147554e-09,-0.10073813,0.98664564,-2.234218e-09,-74.54538,0.0,-168.58136,87.23947,81.16976,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.597902,0.59786516,5.7327566,5.887512,0.0,-47.112225,121.6576,-153.60529,322.18665,0.0,1.8354128e-13,5.732756,5.732756,5.887512,-0.061575864,1.0,1.0,-0.76430535,0.0,0.0,-0.15473045,-38.2153,1.0,5.887512,5.7327566,5.841504e-07,2.4792113e-08,1.670442,2.4792113e-08,1.0,1.0,1.0
1.7196,0.5,0.0,58539.03,9891.237,-1.5573525,-2.9081348e-09,0.50676626,0.5961308,-1.1558683e-09,-0.10073837,0.98664814,-2.2504167e-09,-68.28018,0.0,-151.00061,87.23947,75.173386,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979035,0.59786665,5.7955885,5.950344,0.0,-54.13217,122.41235,-171.094,322.0946,0.0,1.808535e-13,5.795588,5.795588,5.950344,-0.061575994,1.0,1.0,-0.7644477,0.0,0.0,-0.15473045,-38.22242,1.0,5.950344,5.7955885,5.841504e-07,2.4792113e-08,1.670642,2.4792113e-08,1.0,1.0,1.0
1.7198,0.5,0.0,58539.383,9891.298,-1.5573525,-2.9081348e-09,0.506765,0.59613234,-1.1589207e-09,-0.10073862,0.98665065,-2.2563713e-09,-61.74549,0.0,-132.82385,87.23947,68.8803,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.597905,0.59786814,5.8584204,6.013176,0.0,-60.938515,122.684006,-187.90756,320.7314,0.0,1.7824784e-13,5.85842,5.85842,6.013176,-0.061576165,1.0,1.0,-0.76459,0.0,0.0,-0.15473045,-38.229538,1.0,6.013176,5.8584204,5.841504e-07,2.4792113e-08,1.670842,2.4792113e-08,1.0,1.0,1.0
1.72,0.5,0.0,58539.73,9891.358,-1.5573525,-2.9081348e-09,0.5067637,0.5961338,-1.1724235e-09,-0.10073889,0.98665315,-2.2826723e-09,-54.96708,0.0,-114.122795,87.23947,62.315346,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979065,0.59786963,5.9212523,6.076008,0.0,-67.504395,122.47147,-203.97961,318.10242,-0.0,1.75088e-13,5.921252,5.921252,6.076008,-0.061576314,1.0,1.0,-0.7647324,0.0,0.0,-0.15473044,-38.236656,1.0,6.076008,5.9212523,5.841504e-07,2.4792113e-08,1.671042,2.4792113e-08,1.0,1.0,1.0
1.7202,0.5,0.0,58540.082,9891.418,-1.5573525,-2.9081348e-09,0.5067624,0.59613526,-1.1797798e-09,-0.10073914,0.9866557,-2.2970064e-09,-47.971706,0.0,-94.97126,87.23947,55.504425,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59790796,0.5978712,5.984084,6.1388397,0.0,-73.8039,121.77561,-219.24675,314.21802,-0.0,1.7145904e-13,5.9840837,5.9840837,6.1388397,-0.06157647,1.0,1.0,-0.76487476,0.0,0.0,-0.15473044,-38.243774,1.0,6.1388397,5.984084,5.841504e-07,2.4792113e-08,1.671242,2.4792113e-08,1.0,1.0,1.0
1.7204,0.5,0.0,58540.43,9891.479,-1.5573525,-2.9081348e-09,0.5067611,0.5961368,-1.1824263e-09,-0.1007394,0.9866582,-2.3021707e-09,-40.786976,0.0,-75.44482,87.23947,48.474422,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59790945,0.5978727,6.046916,6.2016716,0.0,-79.812164,120.599144,-233.64868,309.0935,-0.0,1.6813165e-13,6.0469155,6.0469155,6.2016716,-0.061576635,1.0,1.0,-0.7650171,0.0,0.0,-0.15473044,-38.250893,1.0,6.2016716,6.046916,5.841504e-07,2.4792113e-08,1.671442,2.4792113e-08,1.0,1.0,1.0
1.7206,0.5,0.0,58540.777,9891.539,-1.5573525,-2.9081348e-09,0.5067598,0.5961383,-1.1872884e-09,-0.100739636,0.9866607,-2.311649e-09,-33.44124,0.0,-55.62052,87.23947,41.25308,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59791094,0.59787416,6.109748,6.2645035,0.0,-85.50548,118.94672,-247.12859,302.7491,0.0,1.6452943e-13,6.1097474,6.1097474,6.2645035,-0.061576776,1.0,1.0,-0.7651595,0.0,0.0,-0.15473044,-38.258007,1.0,6.2645035,6.109748,5.841504e-07,2.4792113e-08,1.671642,2.4792113e-08,1.0,1.0,1.0
1.7208,0.5,0.0,58541.13,9891.6,-1.5573525,-2.9081348e-09,0.5067585,0.5961397,-1.1904671e-09,-0.1007399,0.9866632,-2.3178497e-09,-25.96349,0.0,-35.576626,87.23947,33.86889,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59791243,0.59787565,6.17258,0.044149857,0.0,-90.86137,116.82486,-259.63324,295.20987,0.0,1.6171069e-13,6.1725793,6.1725793,0.044149857,-0.06157694,1.0,1.0,-0.7653018,0.0,0.0,-0.15473044,-38.265125,1.0,0.044149857,6.17258,5.841504e-07,2.4792113e-08,1.671842,2.4792113e-08,1.0,1.0,1.0
1.721,0.5,0.0,58541.477,9891.66,-1.5573525,-2.9081348e-09,0.5067572,0.5961413,-1.1841136e-09,-0.10074014,0.9866658,-2.3054911e-09,-18.383236,0.0,-15.392219,87.23947,26.350996,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979139,0.59787714,6.2354116,0.10698171,0.0,-95.858696,114.24193,-271.1133,286.50552,0.0,1.5911803e-13,6.235411,6.235411,0.10698171,-0.06157708,1.0,1.0,-0.76544416,0.0,0.0,-0.15473044,-38.272243,1.0,0.10698171,6.2354116,5.841504e-07,2.4792113e-08,1.672042,2.4792113e-08,1.0,1.0,1.0
1.7212,0.5,0.0,58541.83,9891.72,-1.5573525,-2.9081348e-09,0.50675595,0.59614277,-1.1885666e-09,-0.10074041,0.9866683,-2.314173e-09,-10.730393,0.0,4.8530335,87.23947,18.72907,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979154,0.59787863,0.015058195,0.16981356,0.0,-100.47774,111.20813,-281.52347,276.67044,0.0,1.5504083e-13,0.015057611,0.015057611,0.16981356,-0.061577242,1.0,1.0,-0.7655865,0.0,0.0,-0.15473044,-38.27936,1.0,0.16981356,0.015058195,5.841504e-07,2.4792113e-08,1.672242,2.4792113e-08,1.0,1.0,1.0
1.7214,0.5,0.0,58542.176,9891.78,-1.5573525,-2.9081348e-09,0.50675464,0.59614426,-1.1918966e-09,-0.100740656,0.9866708,-2.3206688e-09,-3.035165,0.0,25.079235,87.23947,11.033193,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979169,0.5978801,0.07789005,0.23264542,0.0,-104.70026,107.73542,-290.82263,265.7434,-0.0,1.5268934e-13,0.077889465,0.077889465,0.23264542,-0.061577395,1.0,1.0,-0.7657289,0.0,0.0,-0.15473044,-38.28648,1.0,0.23264542,0.07789005,5.841504e-07,2.4792113e-08,1.672442,2.4792113e-08,1.0,1.0,1.0
1.7216,0.5,0.0,58542.523,9891.841,-1.5573525,-2.9081348e-09,0.5067533,0.59614575,-1.1857773e-09,-0.1007409,0.9866733,-2.3087658e-09,4.6720805,0.0,45.206562,87.23947,3.2937324,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979184,0.5978817,0.1407219,0.29547727,0.0,-108.5096,103.83752,-298.9741,253.76755,-0.0,1.605325e-13,0.14072132,0.14072132,0.29547727,-0.06157755,1.0,1.0,-0.7658712,0.0,0.0,-0.15473044,-38.2936,1.0,0.29547727,0.1407219,5.841504e-07,2.4792113e-08,1.672642,2.4792113e-08,1.0,1.0,1.0
1.7218,0.5,0.0,58542.87,9891.901,-1.5573525,-2.9081348e-09,0.5067521,0.59614724,-1.1810586e-09,-0.10074116,0.98667586,-2.29959e-09,12.360926,0.0,65.15558,87.23947,-4.4587655,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979199,0.5978831,0.20355377,0.35830912,0.0,-111.89072,99.529785,-305.9457,240.79012,-0.0,1.7666524e-13,0.20355317,0.20355317,0.35830912,-0.061577696,1.0,1.0,-0.76601356,0.0,0.0,-0.15473044,-38.300713,1.0,0.35830912,0.20355377,5.841504e-07,2.4792113e-08,1.672842,2.4792113e-08,1.0,1.0,1.0
1.722,0.5,0.0,58543.223,9891.961,-1.5573525,-2.9081348e-09,0.50675076,0.5961487,-1.1802254e-09,-0.10074141,0.98667836,-2.2979796e-09,20.001026,0.0,84.84756,87.23947,-12.193705,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979213,0.59788465,0.2663856,0.42114097,0.0,-114.83027,94.82924,-311.7099,226.86234,0.0,1.9380403e-13,0.26638502,0.26638502,0.42114097,-0.061577857,1.0,1.0,-0.7661559,0.0,0.0,-0.15473042,-38.30783,1.0,0.42114097,0.2663856,5.841504e-07,2.4792113e-08,1.673042,2.4792113e-08,1.0,1.0,1.0
1.7222,0.5,0.0,58543.57,9892.021,-1.5573525,-2.9081348e-09,0.50674945,0.5961502,-1.1804386e-09,-0.10074166,0.98668087,-2.2984064e-09,27.56223,0.0,104.20478,87.23947,-19.88056,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979228,0.5978861,0.32921746,0.48397282,0.0,-117.31665,89.75442,-316.24393,212.03915,0.0,2.0862283e-13,0.3292169,0.3292169,0.48397282,-0.061578013,1.0,1.0,-0.7662983,0.0,0.0,-0.15473042,-38.31495,1.0,0.48397282,0.32921746,5.841504e-07,2.4792113e-08,1.673242,2.4792113e-08,1.0,1.0,1.0
1.7224,0.5,0.0,58543.918,9892.082,-1.5573525,-2.9081348e-09,0.5067482,0.5961517,-1.1864195e-09,-0.10074191,0.98668337,-2.3100635e-09,35.014694,0.0,123.15085,87.23947,-27.488995,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979243,0.59788764,0.3920493,0.54680467,0.0,-119.34005,84.325356,-319.52994,196.37907,0.0,2.2042859e-13,0.39204875,0.39204875,0.54680467,-0.06157818,1.0,1.0,-0.76644063,0.0,0.0,-0.15473042,-38.322067,1.0,0.54680467,0.3920493,5.841504e-07,2.4792113e-08,1.673442,2.4792113e-08,1.0,1.0,1.0
1.7226,0.5,0.0,58544.266,9892.143,-1.5573525,-2.9081348e-09,0.5067469,0.5961532,-1.1895628e-09,-0.10074217,0.9866859,-2.3161955e-09,42.32901,0.0,141.611,87.23947,-34.98898,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979258,0.5978891,0.4548812,0.60963655,0.0,-120.89248,78.56347,-321.5549,179.9439,0.0,2.2986046e-13,0.4548806,0.4548806,0.60963655,-0.061578337,1.0,1.0,-0.76658297,0.0,0.0,-0.15473042,-38.329185,1.0,0.60963655,0.4548812,5.841504e-07,2.4792113e-08,1.673642,2.4792113e-08,1.0,1.0,1.0
1.7228,0.5,0.0,58544.617,9892.202,-1.5573525,-2.9081348e-09,0.5067456,0.5961547,-1.1813024e-09,-0.10074242,0.98668844,-2.3001234e-09,49.47631,0.0,159.51234,87.23947,-42.350914,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979273,0.5978906,0.517713,0.67246836,0.0,-121.967804,72.49149,-322.31082,162.79848,-0.0,2.374584e-13,0.5177125,0.5177125,0.67246836,-0.061578475,1.0,1.0,-0.7667253,0.0,0.0,-0.15473042,-38.336304,1.0,0.67246836,0.517713,5.841504e-07,2.4792113e-08,1.673842,2.4792113e-08,1.0,1.0,1.0
1.723,0.5,0.0,58544.965,9892.263,-1.5573525,-2.9081348e-09,0.5067443,0.5961562,-1.1860972e-09,-0.10074268,0.98669094,-2.3094713e-09,56.428383,0.0,176.78427,87.23947,-49.54575,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59792876,0.5978921,0.5805449,0.73530024,0.0,-122.56178,66.1334,-321.79477,145.01048,-0.0,2.4369425e-13,0.5805443,0.5805443,0.73530024,-0.06157863,1.0,1.0,-0.7668677,0.0,0.0,-0.15473042,-38.34342,1.0,0.73530024,0.5805449,5.841504e-07,2.4792113e-08,1.674042,2.4792113e-08,1.0,1.0,1.0
1.7232,0.5,0.0,58545.312,9892.323,-1.5573525,-2.9081348e-09,0.506743,0.5961576,-1.1798293e-09,-0.10074293,0.98669344,-2.2972786e-09,63.157795,0.0,193.3586,87.23947,-56.545082,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59793025,0.5978936,0.64337677,0.7981321,0.0,-122.67207,59.51428,-320.0087,126.65011,-0.0,2.4860948e-13,0.6433762,0.6433762,0.7981321,-0.06157879,1.0,1.0,-0.76701003,0.0,0.0,-0.15473042,-38.350536,1.0,0.7981321,0.64337677,5.841504e-07,2.4792113e-08,1.674242,2.4792113e-08,1.0,1.0,1.0
1.7234,0.5,0.0,58545.66,9892.383,-1.5573525,-2.9081348e-09,0.5067417,0.5961591,-1.1785256e-09,-0.10074318,0.98669595,-2.2947517e-09,69.637985,0.0,209.1699,87.23947,-63.321293,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59793174,0.5978951,0.7062086,0.86096394,0.0,-122.298225,52.660244,-316.95972,107.78981,-0.0,2.5227216e-13,0.706208,0.706208,0.86096394,-0.061578937,1.0,1.0,-0.76715237,0.0,0.0,-0.15473042,-38.357655,1.0,0.86096394,0.7062086,5.841504e-07,2.4792113e-08,1.674442,2.4792113e-08,1.0,1.0,1.0
1.7236,0.5,0.0,58546.008,9892.443,-1.5573525,-2.9081348e-09,0.50674045,0.59616065,-1.1857482e-09,-0.10074343,0.98669845,-2.308827e-09,75.84337,0.0,224.15579,87.23947,-69.84764,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59793323,0.5978966,0.76904047,0.9237958,0.0,-121.44172,45.59835,-312.65982,88.50402,0.0,2.5473e-13,0.76903987,0.76903987,0.9237958,-0.06157911,1.0,1.0,-0.76729476,0.0,0.0,-0.15473042,-38.364773,1.0,0.9237958,0.76904047,5.841504e-07,2.4792113e-08,1.674642,2.4792113e-08,1.0,1.0,1.0
1.7238,0.5,0.0,58546.355,9892.504,-1.5573525,-2.9081348e-09,0.50673914,0.5961621,-1.1859036e-09,-0.10074368,0.98670095,-2.309141e-09,81.74947,0.0,238.25711,87.23947,-76.09836,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979347,0.59789807,0.8318723,0.98662764,0.0,-120.105934,38.356464,-307.12595,68.86884,0.0,2.566884e-13,0.83187175,0.83187175,0.98662764,-0.061579254,1.0,1.0,-0.7674371,0.0,0.0,-0.15473042,-38.37189,1.0,0.98662764,0.8318723,5.841504e-07,2.4792113e-08,1.674842,2.4792113e-08,1.0,1.0,1.0
1.724,0.5,0.0,58546.707,9892.563,-1.5573525,-2.9081348e-09,0.5067378,0.5961636,-1.1866506e-09,-0.10074394,0.9867035,-2.3106075e-09,87.33298,0.0,251.4182,87.23947,-82.04878,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979362,0.59789956,0.89470416,1.0494595,0.0,-118.29614,30.963165,-300.37997,48.961773,0.0,2.579311e-13,0.89470357,0.89470357,1.0494595,-0.061579406,1.0,1.0,-0.76757944,0.0,0.0,-0.15473041,-38.37901,1.0,1.0494595,0.89470416,5.841504e-07,2.4792113e-08,1.675042,2.4792113e-08,1.0,1.0,1.0
1.7242,0.5,0.0,58547.055,9892.624,-1.5573525,-2.9081348e-09,0.5067366,0.59616506,-1.1895693e-09,-0.10074419,0.986706,-2.3163027e-09,92.57184,0.0,263.58713,87.23947,-87.67542,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979377,0.59790105,0.95753604,1.1122913,0.0,-116.01948,23.447634,-292.44852,28.861374,-0.0,2.583675e-13,0.95753545,0.95753545,1.1122913,-0.061579574,1.0,1.0,-0.7677218,0.0,0.0,-0.15473041,-38.386124,1.0,1.1122913,0.95753604,5.841504e-07,2.4792113e-08,1.675242,2.4792113e-08,1.0,1.0,1.0
1.7244,0.5,0.0,58547.402,9892.684,-1.5573525,-2.9081348e-09,0.50673527,0.5961666,-1.1959856e-09,-0.10074445,0.9867085,-2.328808e-09,97.4454,0.0,274.71585,87.23947,-92.956085,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979392,0.59790254,1.0203679,1.1751232,0.0,-113.28492,15.839525,-283.36282,8.646972,-0.0,2.5812165e-13,1.0203673,1.0203673,1.1751232,-0.061579708,1.0,1.0,-0.76786417,0.0,0.0,-0.15473041,-38.39324,1.0,1.1751232,1.0203679,5.841504e-07,2.4792113e-08,1.675442,2.4792113e-08,1.0,1.0,1.0
1.7246,0.5,0.0,58547.75,9892.744,-1.5573525,-2.9081348e-09,0.50673395,0.59616804,-1.1888867e-09,-0.10074471,0.986711,-2.3149969e-09,101.934395,0.0,284.76044,87.23947,-97.86991,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979406,0.597904,1.0831997,1.2379551,0.0,-110.103264,8.168869,-273.15878,-11.601657,-0.0,2.5742966e-13,1.0831991,1.0831991,1.2379551,-0.06157987,1.0,1.0,-0.7680065,0.0,0.0,-0.15473041,-38.40036,1.0,1.2379551,1.0831997,5.841504e-07,2.4792113e-08,1.675642,2.4792113e-08,1.0,1.0,1.0
1.7248,0.5,0.0,58548.098,9892.805,-1.5573525,-2.9081348e-09,0.5067327,0.59616953,-1.1829486e-09,-0.10074494,0.9867135,-2.3034459e-09,106.02113,0.0,293.68127,87.23947,-102.397514,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979421,0.5979055,1.1460316,1.300787,0.0,-106.48707,0.4659351,-261.87668,-31.804602,-0.0,2.5621549e-13,1.146031,1.146031,1.300787,-0.06158002,1.0,1.0,-0.76814884,0.0,0.0,-0.15473041,-38.40748,1.0,1.300787,1.1460316,5.841504e-07,2.4792113e-08,1.675842,2.4792113e-08,1.0,1.0,1.0
1.725,0.5,0.0,58548.445,9892.864,-1.5573525,-2.9081348e-09,0.5067314,0.596171,-1.1841459e-09,-0.1007452,0.98671603,-2.3057891e-09,109.68947,0.0,301.4431,87.23947,-106.52102,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979436,0.597907,1.2088634,1.3636187,0.0,-102.4506,-7.238876,-249.56099,-51.88213,0.0,2.543529e-13,1.2088629,1.2088629,1.3636187,-0.06158019,1.0,1.0,-0.7682912,0.0,0.0,-0.15473041,-38.414597,1.0,1.3636187,1.2088634,5.841504e-07,2.4792113e-08,1.676042,2.4792113e-08,1.0,1.0,1.0
1.7252,0.5,0.0,58548.793,9892.925,-1.5573525,-2.9081348e-09,0.50673014,0.5961725,-1.1768215e-09,-0.100745454,0.98671854,-2.2915385e-09,112.924934,0.0,308.01535,87.23947,-110.22415,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979451,0.5979085,1.2716953,1.4264506,0.0,-98.00977,-14.915156,-236.26035,-71.755,0.0,2.5274658e-13,1.2716947,1.2716947,1.4264506,-0.061580323,1.0,1.0,-0.7684336,0.0,0.0,-0.15473041,-38.421715,1.0,1.4264506,1.2716953,5.841504e-07,2.4792113e-08,1.676242,2.4792113e-08,1.0,1.0,1.0
1.7254,0.5,0.0,58549.14,9892.984,-1.5573525,-2.9081348e-09,0.5067288,0.596174,-1.1708862e-09,-0.10074571,0.98672104,-2.2799929e-09,115.714745,0.0,313.372,87.23947,-113.4923,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979466,0.59791,1.3345271,1.4892825,0.0,-93.18214,-22.532612,-222.0272,-91.34479,0.0,2.5099424e-13,1.3345265,1.3345265,1.4892825,-0.061580494,1.0,1.0,-0.7685759,0.0,0.0,-0.15473041,-38.42883,1.0,1.4892825,1.3345271,5.841504e-07,2.4792113e-08,1.676442,2.4792113e-08,1.0,1.0,1.0
1.7256,0.5,0.0,58549.49,9893.045,-1.5573525,-2.9081348e-09,0.5067275,0.5961755,-1.1661689e-09,-0.10074597,0.98672354,-2.2708186e-09,118.0479,0.0,317.49194,87.23947,-116.31257,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979481,0.5979115,1.397359,1.5521144,0.0,-87.98672,-30.06118,-206.91777,-110.57417,-0.0,2.4872622e-13,1.3973584,1.3973584,1.5521144,-0.061580636,1.0,1.0,-0.76871824,0.0,0.0,-0.15473041,-38.435947,1.0,1.5521144,1.397359,5.841504e-07,2.4792113e-08,1.676642,2.4792113e-08,1.0,1.0,1.0
1.7258,0.5,0.0,58549.836,9893.1045,-1.5573525,-2.9081348e-09,0.50672626,0.596177,-1.1565459e-09,-0.10074621,0.98672605,-2.2520916e-09,119.915184,0.0,320.35892,87.23947,-118.67381,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59794956,0.59791297,1.4601909,1.6149461,0.0,-82.44403,-37.471146,-190.99164,-129.36726,-0.0,2.4599994e-13,1.4601903,1.4601903,1.6149461,-0.06158079,1.0,1.0,-0.7688606,0.0,0.0,-0.15473041,-38.443066,1.0,1.6149461,1.4601909,5.841504e-07,2.4792113e-08,1.676842,2.4792113e-08,1.0,1.0,1.0
1.726,0.5,0.0,58550.184,9893.165,-1.5573525,-2.9081348e-09,0.50672495,0.5961785,-1.143947e-09,-0.10074647,0.98672855,-2.22757e-09,121.30922,0.0,321.96158,87.23947,-120.56671,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59795105,0.59791446,1.5230227,1.677778,0.0,-76.57595,-44.73327,-174.31166,-147.6499,-0.0,2.4320785e-13,1.5230222,1.5230222,1.677778,-0.061580945,1.0,1.0,-0.769003,0.0,0.0,-0.1547304,-38.450184,1.0,1.677778,1.5230227,5.841504e-07,2.4792113e-08,1.677042,2.4792113e-08,1.0,1.0,1.0
1.7262,0.5,0.0,58550.53,9893.225,-1.5573525,-2.9081348e-09,0.5067237,0.59617996,-1.1423998e-09,-0.10074672,0.98673105,-2.2245683e-09,122.22451,0.0,322.2936,87.23947,-121.9838,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979525,0.59791595,1.5858545,1.7406099,0.0,-70.40563,-51.818886,-156.94368,-165.34993,-0.0,2.4023074e-13,1.5858539,1.5858539,1.7406099,-0.061581105,1.0,1.0,-0.7691453,0.0,0.0,-0.1547304,-38.457302,1.0,1.7406099,1.5858545,5.841504e-07,2.4792113e-08,1.677242,2.4792113e-08,1.0,1.0,1.0
1.7264,0.5,0.0,58550.88,9893.285,-1.5573525,-2.9081348e-09,0.5067224,0.5961814,-1.1244843e-09,-0.10074696,0.98673356,-2.1896929e-09,122.65745,0.0,321.3537,87.23947,-122.91949,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.597954,0.59791744,1.6486864,1.8034418,0.0,-63.957417,-58.70003,-138.95622,-182.39748,0.0,2.3671622e-13,1.6486858,1.6486858,1.8034418,-0.061581254,1.0,1.0,-0.76928765,0.0,0.0,-0.1547304,-38.46442,1.0,1.8034418,1.6486864,5.841504e-07,2.4792113e-08,1.677442,2.4792113e-08,1.0,1.0,1.0
1.7266,0.5,0.0,58551.223,9893.345,-1.5573525,-2.9081348e-09,0.5067211,0.5961829,-1.1182533e-09,-0.10074721,0.98673606,-2.1775703e-09,122.60631,0.0,319.14554,87.23947,-123.37006,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59795547,0.5979189,1.7115183,1.8662736,0.0,-57.25676,-65.34955,-120.42027,-198.72527,0.0,2.3221767e-13,1.7115177,1.7115177,1.8662736,-0.061581407,1.0,1.0,-0.76943004,0.0,0.0,-0.1547304,-38.471535,1.0,1.8662736,1.7115183,5.841504e-07,2.4792113e-08,1.677642,2.4792113e-08,1.0,1.0,1.0
1.7268,0.5,0.0,58551.57,9893.404,-1.5573525,-2.9081348e-09,0.5067198,0.5961844,-1.1099195e-09,-0.100747466,0.98673856,-2.161353e-09,122.0713,0.0,315.67783,87.23947,-123.333755,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59795696,0.5979204,1.7743502,1.9291054,0.0,-50.330105,-71.74119,-101.40899,-214.26884,0.0,2.2849076e-13,1.7743496,1.7743496,1.9291054,-0.061581578,1.0,1.0,-0.7695724,0.0,0.0,-0.1547304,-38.478653,1.0,1.9291054,1.7743502,5.841504e-07,2.4792113e-08,1.677842,2.4792113e-08,1.0,1.0,1.0
1.727,0.5,0.0,58551.918,9893.465,-1.5573525,-2.9081348e-09,0.5067185,0.59618586,-1.1012602e-09,-0.10074773,0.9867411,-2.1445015e-09,121.05452,0.0,310.9643,87.23947,-122.8107,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59795845,0.5979219,1.8371819,1.9919373,0.0,-43.20478,-77.84974,-81.99739,-228.96689,-0.0,2.254028e-13,1.8371814,1.8371814,1.9919373,-0.06158171,1.0,1.0,-0.7697147,0.0,0.0,-0.1547304,-38.48577,1.0,1.9919373,1.8371819,5.841504e-07,2.4792113e-08,1.678042,2.4792113e-08,1.0,1.0,1.0
1.7272,0.5,0.0,58552.266,9893.524,-1.5573525,-2.9081348e-09,0.50671726,0.59618735,-1.0875993e-09,-0.10074797,0.9867436,-2.1179105e-09,119.55999,0.0,305.02347,87.23947,-121.80297,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59795994,0.5979234,1.9000138,2.054769,0.0,-35.908913,-83.65107,-62.26209,-242.76138,-0.0,2.2238744e-13,1.9000132,1.9000132,2.054769,-0.061581876,1.0,1.0,-0.76985705,0.0,0.0,-0.1547304,-38.49289,1.0,2.054769,1.9000138,5.841504e-07,2.4792113e-08,1.678242,2.4792113e-08,1.0,1.0,1.0
1.7274,0.5,0.0,58552.613,9893.585,-1.5573525,-2.9081348e-09,0.50671595,0.59618884,-1.0853807e-09,-0.10074822,0.9867461,-2.1136006e-09,117.593605,0.0,297.87885,87.23947,-120.31453,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59796137,0.5979249,1.9628457,2.117601,0.0,-28.471294,-89.12231,-42.28097,-255.59787,-0.0,2.1836078e-13,1.9628451,1.9628451,2.117601,-0.06158203,1.0,1.0,-0.76999944,0.0,0.0,-0.1547304,-38.500008,1.0,2.117601,1.9628457,5.841504e-07,2.4792113e-08,1.678442,2.4792113e-08,1.0,1.0,1.0
1.7276,0.5,0.0,58552.96,9893.645,-1.5573525,-2.9081348e-09,0.5067147,0.59619033,-1.0751721e-09,-0.10074848,0.9867486,-2.0937314e-09,115.16312,0.0,289.55856,87.23947,-118.35126,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59796286,0.5979264,2.0256774,2.1804328,0.0,-20.921274,-94.241844,-22.132889,-267.4257,-0.0,2.1407545e-13,2.025677,2.025677,2.1804328,-0.061582174,1.0,1.0,-0.7701418,0.0,0.0,-0.1547304,-38.507126,1.0,2.1804328,2.0256774,5.841504e-07,2.4792113e-08,1.678642,2.4792113e-08,1.0,1.0,1.0
1.7278,0.5,0.0,58553.305,9893.704,-1.5573525,-2.9081348e-09,0.5067134,0.5961918,-1.0769027e-09,-0.10074873,0.9867511,-2.0971125e-09,112.27812,0.0,280.09552,87.23947,-115.92089,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59796435,0.59792787,2.0885093,2.2432647,0.0,-13.28865,-98.98947,-1.8973563,-278.19815,0.0,2.0990567e-13,2.0885088,2.0885088,2.2432647,-0.061582334,1.0,1.0,-0.7702841,0.0,0.0,-0.1547304,-38.51424,1.0,2.2432647,2.0885093,5.841504e-07,2.4792113e-08,1.678842,2.4792113e-08,1.0,1.0,1.0
1.728,0.5,0.0,58553.652,9893.765,-1.5573525,-2.9081348e-09,0.5067121,0.5961933,-1.0680644e-09,-0.100748986,0.9867536,-2.0799118e-09,108.95,0.0,269.52698,87.23947,-113.03303,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59796584,0.5979293,2.1513412,2.3060966,0.0,-5.603543,-103.34646,18.345764,-287.87274,0.0,2.0612797e-13,2.1513407,2.1513407,2.3060966,-0.06158248,1.0,1.0,-0.77042645,0.0,0.0,-0.15473038,-38.52136,1.0,2.3060966,2.1513412,5.841504e-07,2.4792113e-08,1.679042,2.4792113e-08,1.0,1.0,1.0
1.7282,0.5,0.0,58554.0,9893.824,-1.5573525,-2.9081348e-09,0.5067108,0.59619474,-1.0573249e-09,-0.10074924,0.9867561,-2.0590083e-09,105.19189,0.0,257.8947,87.23947,-109.69906,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979673,0.5979308,2.214173,2.3689284,0.0,2.1037169,-107.2956,38.516586,-296.4113,0.0,2.0248942e-13,2.2141726,2.2141726,2.3689284,-0.061582647,1.0,1.0,-0.77056885,0.0,0.0,-0.15473038,-38.528477,1.0,2.3689284,2.214173,5.841504e-07,2.4792113e-08,1.679242,2.4792113e-08,1.0,1.0,1.0
1.7284,0.5,0.0,58554.348,9893.884,-1.558145,-4.3182183e-08,0.5067095,0.59619623,-1.0577045e-09,-0.10074948,0.9867586,-2.059758e-09,101.01861,0.0,245.24458,87.23947,-105.93214,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59796876,0.5979323,2.277005,2.4317603,0.0,9.802712,-110.82132,58.535496,-303.7801,-0.0,1.9884177e-13,2.2770045,2.2770045,2.4317603,-0.0615828,1.0,1.0,-0.7707112,0.0,0.0,-0.15473038,-38.535595,1.0,2.4317603,2.277005,5.841504e-07,2.4792113e-08,1.679442,2.4792113e-08,1.0,1.0,1.0
1.7286,0.5,0.0,58554.69,9893.944,-1.558145,-4.3182183e-08,0.50670826,0.5961977,-1.0619772e-09,-0.10074974,0.9867611,-2.068089e-09,96.44663,0.0,231.62651,87.23947,-101.74713,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59797025,0.59793377,2.3398368,2.4945922,0.0,17.46306,-113.90969,78.323494,-309.95,-0.0,1.9569474e-13,2.3398361,2.3398361,2.4945922,-0.06158295,1.0,1.0,-0.7708535,0.0,0.0,-0.15473038,-38.542713,1.0,2.4945922,2.3398368,5.841504e-07,2.4792113e-08,1.679642,2.4792113e-08,1.0,1.0,1.0
1.7288,0.5,0.0,58555.04,9894.004,-1.558145,-4.3182183e-08,0.50670695,0.5961992,-1.0600703e-09,-0.100749984,0.9867636,-2.0643858e-09,91.494,0.0,217.09425,87.23947,-97.16056,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59797174,0.59793526,2.4026687,2.557424,0.0,25.054525,-116.54853,97.80249,-314.89673,-0.0,1.9284028e-13,2.402668,2.402668,2.557424,-0.061583105,1.0,1.0,-0.77099586,0.0,0.0,-0.15473038,-38.54983,1.0,2.557424,2.4026687,5.841504e-07,2.4792113e-08,1.679842,2.4792113e-08,1.0,1.0,1.0
1.729,0.5,0.0,58555.387,9894.063,-1.558145,-4.3182183e-08,0.5067057,0.5962007,-1.0524986e-09,-0.100750245,0.9867661,-2.0496513e-09,86.18026,0.0,201.70515,87.23947,-92.19051,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979732,0.59793675,2.4655006,2.620256,0.0,32.54715,-118.72741,116.89559,-318.60074,-0.0,1.9056138e-13,2.4654999,2.4654999,2.620256,-0.061583254,1.0,1.0,-0.77113825,0.0,0.0,-0.15473038,-38.556946,1.0,2.620256,2.4655006,5.841504e-07,2.4792113e-08,1.680042,2.4792113e-08,1.0,1.0,1.0
