Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7292,0.5,0.0,58555.734,9894.124,-1.558145,-4.3182183e-08,0.5067044,0.59620214,-1.0493232e-09,-0.100750476,0.9867686,-2.0434776e-09,80.52638,0.0,185.51993,87.23947,-86.856606,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979747,0.59793824,2.5283325,2.6830876,0.0,39.911366,-120.437744,135.52745,-321.0474,0.0,1.8874682e-13,2.5283318,2.5283318,2.6830876,-0.06158341,1.0,1.0,-0.7712806,0.0,0.0,-0.15473038,-38.564064,1.0,2.6830876,2.5283325,5.841504e-07,2.4792113e-08,1.680242,2.4792113e-08,1.0,1.0,1.0
1.7294,0.5,0.0,58556.08,9894.184,-1.558145,-4.3182183e-08,0.50670314,0.5962036,-1.0563345e-09,-0.10075074,0.9867711,-2.057142e-09,74.55467,0.0,168.60246,87.23947,-81.179886,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59797615,0.5979397,2.5911644,2.7459195,0.0,47.1181,-121.67277,153.62454,-322.22702,0.0,1.8675351e-13,2.5911636,2.5911636,2.7459195,-0.06158358,1.0,1.0,-0.7714229,0.0,0.0,-0.15473038,-38.571182,1.0,2.7459195,2.5911644,5.841504e-07,2.4792113e-08,1.680442,2.4792113e-08,1.0,1.0,1.0
1.7296,0.5,0.0,58556.426,9894.243,-1.558145,-4.3182183e-08,0.5067018,0.5962051,-1.0577995e-09,-0.10075099,0.9867736,-2.0600057e-09,68.2887,0.0,151.0195,87.23947,-75.182755,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59797764,0.5979412,2.653996,2.8087513,0.0,54.13892,-122.42761,171.11545,-322.13495,0.0,1.8430628e-13,2.6539955,2.6539955,2.8087513,-0.06158372,1.0,1.0,-0.7715653,0.0,0.0,-0.15473038,-38.5783,1.0,2.8087513,2.653996,5.841504e-07,2.4792113e-08,1.680642,2.4792113e-08,1.0,1.0,1.0
1.7298,0.5,0.0,58556.77,9894.303,-1.558145,-4.3182183e-08,0.5067006,0.5962066,-1.0695472e-09,-0.10075124,0.9867761,-2.0828943e-09,61.753185,0.0,132.84045,87.23947,-68.888885,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979791,0.59794265,2.7168279,2.8715832,0.0,60.94611,-122.699295,187.9311,-320.77158,-0.0,1.8084984e-13,2.7168274,2.7168274,2.8715832,-0.06158388,1.0,1.0,-0.77170765,0.0,0.0,-0.15473038,-38.58542,1.0,2.8715832,2.7168279,5.841504e-07,2.4792113e-08,1.680842,2.4792113e-08,1.0,1.0,1.0
1.73,0.5,0.0,58557.117,9894.363,-1.558145,-4.3182183e-08,0.50669926,0.5962081,-1.0703547e-09,-0.1007515,0.9867786,-2.0844773e-09,54.973927,0.0,114.13706,87.23947,-62.323112,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979806,0.59794414,2.7796597,2.934415,0.0,67.51281,-122.48674,204.00517,-318.14224,-0.0,1.7716995e-13,2.7796593,2.7796593,2.934415,-0.06158402,1.0,1.0,-0.77185,0.0,0.0,-0.15473036,-38.592537,1.0,2.934415,2.7796597,5.841504e-07,2.4792113e-08,1.681042,2.4792113e-08,1.0,1.0,1.0
1.7302,0.5,0.0,58557.465,9894.423,-1.558145,-4.3182183e-08,0.506698,0.5962096,-1.0753711e-09,-0.10075174,0.9867811,-2.094257e-09,47.97768,0.0,94.98312,87.23947,-55.511345,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59798205,0.59794563,2.8424916,2.997247,0.0,73.813095,-121.79078,219.2742,-314.25732,-0.0,1.7381391e-13,2.8424911,2.8424911,2.997247,-0.06158418,1.0,1.0,-0.7719923,0.0,0.0,-0.15473036,-38.59965,1.0,2.997247,2.8424916,5.841504e-07,2.4792113e-08,1.681242,2.4792113e-08,1.0,1.0,1.0
1.7304,0.5,0.0,58557.81,9894.482,-1.558145,-4.3182183e-08,0.5066967,0.596211,-1.0740991e-09,-0.100752,0.98678356,-2.0917907e-09,40.792053,0.0,75.45423,87.23947,-48.480465,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.59798354,0.5979471,2.9053235,3.0600789,0.0,79.82211,-120.61417,233.67793,-309.13217,-0.0,1.694488e-13,2.905323,2.905323,3.0600789,-0.061584324,1.0,1.0,-0.7721347,0.0,0.0,-0.15473036,-38.60677,1.0,3.0600789,2.9053235,5.841504e-07,2.4792113e-08,1.681442,2.4792113e-08,1.0,1.0,1.0
1.7306,0.5,0.0,58558.156,9894.542,-1.558145,-4.3182183e-08,0.50669545,0.5962125,-1.0796812e-09,-0.100752264,0.98678607,-2.1026723e-09,33.445404,0.0,55.627457,87.23947,-41.258217,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.597985,0.5979486,2.9681554,3.1229107,0.0,85.51613,-118.96153,247.15952,-302.787,0.0,1.6471106e-13,2.9681547,2.9681547,3.1229107,-0.06158449,1.0,1.0,-0.77227706,0.0,0.0,-0.15473036,-38.613888,1.0,3.1229107,2.9681554,5.841504e-07,2.4792113e-08,1.681642,2.4792113e-08,1.0,1.0,1.0
1.7308,0.5,0.0,58558.5,9894.602,-1.558145,-4.3182183e-08,0.50669414,0.596214,-1.0887746e-09,-0.1007525,0.9867886,-2.1203923e-09,25.96672,0.0,35.58105,87.23947,-33.873108,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.84955,1.0,0.5979865,0.5979501,3.0309873,3.1857426,0.0,90.87268,-116.8394,259.66574,-295.2468,0.0,1.5990905e-13,3.0309865,3.0309865,3.1857426,-0.061584637,1.0,1.0,-0.7724194,0.0,0.0,-0.15473036,-38.621006,1.0,3.1857426,3.0309873,5.841504e-07,2.4792113e-08,1.681842,2.4792113e-08,1.0,1.0,1.0
1.731,0.5,0.0,58558.848,9894.662,-1.558145,-4.3182183e-08,0.5066929,0.5962155,-1.0904865e-09,-0.10075274,0.9867911,-2.1237367e-09,18.385523,0.0,15.39412,87.2615,-26.354279,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59798795,0.5979516,3.0938191,3.2485743,0.0,95.87063,-114.25615,271.14722,-286.54135,0.0,1.5677193e-13,3.0938184,3.0938184,3.2485743,-0.06158479,1.0,1.0,-0.7725617,0.0,0.0,-0.15473036,-38.628124,1.0,3.2485743,3.0938191,5.841504e-07,2.4792113e-08,1.682042,2.4792113e-08,1.0,1.0,1.0
1.7312,0.5,0.0,58559.19,9894.722,-1.558145,-4.3182183e-08,0.5066916,0.5962169,-1.0964311e-09,-0.100752994,0.9867936,-2.1353248e-09,10.731728,0.0,-4.8536644,87.2615,-18.731405,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59798944,0.5979531,3.156651,3.3114061,0.0,100.49024,-111.22197,281.5587,-276.70502,-0.0,1.537289e-13,3.1566503,3.1566503,3.3114061,-0.061584946,1.0,1.0,-0.7727041,0.0,0.0,-0.15473036,-38.635242,1.0,3.3114061,3.156651,5.841504e-07,2.4792113e-08,1.682242,2.4792113e-08,1.0,1.0,1.0
1.7314,0.5,0.0,58559.54,9894.781,-1.558145,-4.3182183e-08,0.5066903,0.5962184,-1.0981044e-09,-0.10075324,0.9867961,-2.1385944e-09,3.035541,0.0,-25.082396,87.2615,-11.034568,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59799093,0.5979545,3.2194827,3.374238,0.0,104.71329,-107.748825,290.859,-265.7766,-0.0,1.4915585e-13,3.2194822,3.2194822,3.374238,-0.06158509,1.0,1.0,-0.77284646,0.0,0.0,-0.15473036,-38.642357,1.0,3.374238,3.2194827,5.841504e-07,2.4792113e-08,1.682442,2.4792113e-08,1.0,1.0,1.0
1.7316,0.5,0.0,58559.883,9894.841,-1.558145,-4.3182183e-08,0.506689,0.5962199,-1.1036463e-09,-0.1007535,0.9867986,-2.1493982e-09,-4.672663,0.0,-45.21224,87.2615,-3.2941446,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5979924,0.597956,3.2823145,3.43707,0.0,108.523094,-103.85043,299.01147,-253.79926,-0.0,1.4435885e-13,3.282314,3.282314,3.43707,-0.06158525,1.0,1.0,-0.7729888,0.0,0.0,-0.15473036,-38.649475,1.0,3.43707,3.2823145,5.841504e-07,2.4792113e-08,1.682642,2.4792113e-08,1.0,1.0,1.0
1.7318,0.5,0.0,58560.23,9894.9,-1.558145,-4.3182183e-08,0.50668776,0.5962214,-1.1100972e-09,-0.100753754,0.986801,-2.1619728e-09,-12.362465,0.0,-65.16374,87.2615,4.4593177,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59799385,0.5979575,3.3451464,3.4999018,0.0,111.90463,-99.54217,305.98395,-240.82019,-0.0,1.3936472e-13,3.345146,3.345146,3.4999018,-0.061585404,1.0,1.0,-0.77313113,0.0,0.0,-0.15473036,-38.656593,1.0,3.4999018,3.3451464,5.841504e-07,2.4792113e-08,1.682842,2.4792113e-08,1.0,1.0,1.0
1.732,0.5,0.0,58560.574,9894.96,-1.558145,-4.3182183e-08,0.50668645,0.5962229,-1.1188758e-09,-0.10075401,0.98680353,-2.1790805e-09,-20.003515,0.0,-84.858185,87.2615,12.195219,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59799534,0.597959,3.4079783,3.5627337,0.0,114.84455,-94.841034,311.74884,-226.89066,0.0,1.345707e-13,3.4079778,3.4079778,3.5627337,-0.061585557,1.0,1.0,-0.7732735,0.0,0.0,-0.15473035,-38.66371,1.0,3.5627337,3.4079783,5.841504e-07,2.4792113e-08,1.683042,2.4792113e-08,1.0,1.0,1.0
1.7322,0.5,0.0,58560.92,9895.02,-1.558145,-4.3182183e-08,0.5066852,0.5962243,-1.1249897e-09,-0.10075425,0.98680604,-2.1909987e-09,-27.565659,0.0,-104.21782,87.2615,19.88303,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59799683,0.5979605,3.4708102,3.6255655,0.0,117.33124,-89.76558,316.28345,-212.06563,0.0,1.306466e-13,3.4708097,3.4708097,3.6255655,-0.06158571,1.0,1.0,-0.77341586,0.0,0.0,-0.15473035,-38.67083,1.0,3.6255655,3.4708102,5.841504e-07,2.4792113e-08,1.683242,2.4792113e-08,1.0,1.0,1.0
1.7324,0.5,0.0,58561.266,9895.079,-1.558145,-4.3182183e-08,0.5066839,0.5962258,-1.129236e-09,-0.10075451,0.98680854,-2.1992799e-09,-35.01905,0.0,-123.16625,87.2615,27.49241,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5979983,0.59796196,3.533642,3.6883974,0.0,119.35489,-84.33584,319.56982,-196.40358,0.0,1.2652764e-13,3.5336416,3.5336416,3.6883974,-0.061585866,1.0,1.0,-0.7735582,0.0,0.0,-0.15473035,-38.677948,1.0,3.6883974,3.533642,5.841504e-07,2.4792113e-08,1.683442,2.4792113e-08,1.0,1.0,1.0
1.7326,0.5,0.0,58561.613,9895.139,-1.558145,-4.3182183e-08,0.50668263,0.5962273,-1.1384831e-09,-0.10075476,0.98681104,-2.2173003e-09,-42.334274,0.0,-141.6287,87.2615,34.99333,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59799975,0.5979634,3.596474,3.7512293,0.0,120.9075,-78.57323,321.59503,-179.96635,-0.0,1.2253642e-13,3.5964732,3.5964732,3.7512293,-0.061586007,1.0,1.0,-0.77370054,0.0,0.0,-0.15473035,-38.685062,1.0,3.7512293,3.596474,5.841504e-07,2.4792113e-08,1.683642,2.4792113e-08,1.0,1.0,1.0
1.7328,0.5,0.0,58561.957,9895.199,-1.558145,-4.3182183e-08,0.5066813,0.5962288,-1.1420291e-09,-0.100755006,0.9868135,-2.2242181e-09,-49.48246,0.0,-159.53229,87.2615,42.35618,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59800124,0.5979649,3.6593058,3.814061,0.0,121.98296,-72.5005,322.35107,-162.81879,-0.0,1.1937355e-13,3.659305,3.659305,3.814061,-0.06158617,1.0,1.0,-0.77384293,0.0,0.0,-0.15473035,-38.69218,1.0,3.814061,3.6593058,5.841504e-07,2.4792113e-08,1.683842,2.4792113e-08,1.0,1.0,1.0
1.733,0.5,0.0,58562.3,9895.259,-1.558145,-4.3182183e-08,0.5066801,0.59623027,-1.1407593e-09,-0.10075525,0.986816,-2.221756e-09,-56.435394,0.0,-176.80637,87.2615,49.551907,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59800273,0.5979664,3.7221377,3.8768928,0.0,122.57701,-66.14162,321.83493,-145.02856,-0.0,1.1692169e-13,3.722137,3.722137,3.8768928,-0.061586328,1.0,1.0,-0.77398527,0.0,0.0,-0.15473035,-38.6993,1.0,3.8768928,3.7221377,5.841504e-07,2.4792113e-08,1.684042,2.4792113e-08,1.0,1.0,1.0
1.7332,0.5,0.0,58562.65,9895.318,-1.558145,-4.3182183e-08,0.5066788,0.5962317,-1.1351888e-09,-0.100755505,0.9868185,-2.2109181e-09,-63.16564,0.0,-193.38275,87.2615,56.55211,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59800416,0.59796786,3.7849696,3.9397247,0.0,122.68731,-59.521667,320.04865,-126.66589,-0.0,1.1404754e-13,3.7849689,3.7849689,3.9397247,-0.06158647,1.0,1.0,-0.7741276,0.0,0.0,-0.15473035,-38.706417,1.0,3.9397247,3.7849696,5.841504e-07,2.4792113e-08,1.684242,2.4792113e-08,1.0,1.0,1.0
1.7334,0.5,0.0,58562.992,9895.378,-1.558145,-4.3182183e-08,0.5066775,0.5962332,-1.1338454e-09,-0.10075576,0.986821,-2.2083126e-09,-69.64663,0.0,-209.19603,87.2615,63.32916,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59800565,0.59796935,3.8478012,4.002557,0.0,122.313416,-52.666782,316.99927,-107.80324,0.0,1.1062462e-13,3.8478007,3.8478007,4.002557,-0.061586637,1.0,1.0,-0.77427,0.0,0.0,-0.15473035,-38.713535,1.0,4.002557,3.8478012,5.841504e-07,2.4792113e-08,1.684442,2.4792113e-08,1.0,1.0,1.0
1.7336,0.5,0.0,58563.336,9895.4375,-1.558145,-4.3182183e-08,0.50667626,0.5962347,-1.1396075e-09,-0.10075599,0.98682344,-2.2195463e-09,-75.85279,0.0,-224.18378,87.2615,69.856316,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59800714,0.5979708,3.910633,4.0653887,0.0,121.4568,-45.604008,312.69882,-88.51504,0.0,1.07469575e-13,3.9106326,3.9106326,4.0653887,-0.06158678,1.0,1.0,-0.77441233,0.0,0.0,-0.15473035,-38.720654,1.0,4.0653887,3.910633,5.841504e-07,2.4792113e-08,1.684642,2.4792113e-08,1.0,1.0,1.0
1.7338,0.5,0.0,58563.684,9895.497,-1.558145,-4.3182183e-08,0.50667495,0.5962361,-1.134291e-09,-0.10075626,0.98682594,-2.209203e-09,-81.75962,0.0,-238.28685,87.2615,76.1078,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980086,0.5979723,3.973465,4.12822,0.0,120.12085,-38.361225,307.16425,-68.87741,0.0,1.045856e-13,3.9734645,3.9734645,4.12822,-0.06158695,1.0,1.0,-0.77455467,0.0,0.0,-0.15473035,-38.727768,1.0,4.12822,3.973465,5.841504e-07,2.4792113e-08,1.684842,2.4792113e-08,1.0,1.0,1.0
1.734,0.5,0.0,58564.027,9895.557,-1.558145,-4.3182183e-08,0.5066737,0.5962376,-1.1334972e-09,-0.1007565,0.98682845,-2.2076678e-09,-87.34382,0.0,-251.44957,87.2615,82.05897,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59801006,0.59797376,4.036297,4.191052,0.0,118.31082,-30.967007,300.41742,-48.967854,0.0,1.01811436e-13,4.0362964,4.0362964,4.191052,-0.06158708,1.0,1.0,-0.774697,0.0,0.0,-0.15473033,-38.734886,1.0,4.191052,4.036297,5.841504e-07,2.4792113e-08,1.685042,2.4792113e-08,1.0,1.0,1.0
1.7342,0.5,0.0,58564.37,9895.616,-1.558145,-4.3182183e-08,0.5066724,0.5962391,-1.1371778e-09,-0.100756764,0.98683095,-2.2148479e-09,-92.58333,0.0,-263.62,87.2615,87.68631,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59801155,0.59797525,4.0991287,4.253884,0.0,116.033875,-23.45054,292.48495,-28.864948,-0.0,9.966497e-14,4.0991282,4.0991282,4.253884,-0.061587244,1.0,1.0,-0.7748394,0.0,0.0,-0.15473033,-38.742004,1.0,4.253884,4.0991287,5.841504e-07,2.4792113e-08,1.685242,2.4792113e-08,1.0,1.0,1.0
1.7344,0.5,0.0,58564.715,9895.676,-1.558145,-4.3182183e-08,0.50667113,0.5962406,-1.1471256e-09,-0.100757,0.9868334,-2.2342341e-09,-97.45749,0.0,-274.75012,87.2615,92.96762,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.598013,0.5979767,4.1619606,4.3167157,0.0,113.29897,-15.841489,283.39813,-8.6480255,-0.0,9.7696265e-14,4.16196,4.16196,4.3167157,-0.061587382,1.0,1.0,-0.77498174,0.0,0.0,-0.15473033,-38.749123,1.0,4.3167157,4.1619606,5.841504e-07,2.4792113e-08,1.685442,2.4792113e-08,1.0,1.0,1.0
1.7346,0.5,0.0,58565.062,9895.734,-1.558145,-4.3182183e-08,0.5066699,0.596242,-1.1487273e-09,-0.10075726,0.9868359,-2.237365e-09,-101.947044,0.0,-284.79596,87.2615,97.88205,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980145,0.5979782,4.2247925,4.3795476,0.0,110.11693,-8.169881,273.19284,11.6031275,-0.0,9.5784735e-14,4.224792,4.224792,4.3795476,-0.06158755,1.0,1.0,-0.7751241,0.0,0.0,-0.15473033,-38.75624,1.0,4.3795476,4.2247925,5.841504e-07,2.4792113e-08,1.685642,2.4792113e-08,1.0,1.0,1.0
1.7348,0.5,0.0,58565.406,9895.794,-1.558145,-4.3182183e-08,0.50666857,0.5962435,-1.1564572e-09,-0.1007575,0.9868384,-2.2524316e-09,-106.03429,0.0,-293.7179,87.2615,102.41021,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59801596,0.59797966,4.2876244,4.4423795,0.0,106.500275,-0.4659912,261.9093,31.808588,0.0,9.330225e-14,4.287624,4.287624,4.4423795,-0.06158769,1.0,1.0,-0.7752664,0.0,0.0,-0.15473033,-38.76336,1.0,4.4423795,4.2876244,5.841504e-07,2.4792113e-08,1.685842,2.4792113e-08,1.0,1.0,1.0
1.735,0.5,0.0,58565.75,9895.854,-1.558145,-4.3182183e-08,0.5066673,0.596245,-1.1588818e-09,-0.10075776,0.98684084,-2.2571653e-09,-109.70307,0.0,-301.48068,87.2615,106.53423,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980174,0.59798115,4.350456,4.5052114,0.0,102.4633,7.239775,249.59207,51.888615,0.0,9.042595e-14,4.3504558,4.3504558,4.5052114,-0.06158786,1.0,1.0,-0.7754088,0.0,0.0,-0.15473033,-38.770473,1.0,4.5052114,4.350456,5.841504e-07,2.4792113e-08,1.686042,2.4792113e-08,1.0,1.0,1.0
1.7352,0.5,0.0,58566.094,9895.913,-1.558145,-4.3182183e-08,0.506666,0.5962464,-1.1628453e-09,-0.100757994,0.98684335,-2.2648965e-09,-112.938934,0.0,-308.0537,87.2615,110.23782,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980189,0.59798265,4.413288,4.568043,0.0,98.02193,14.917007,236.28976,71.76396,0.0,8.827893e-14,4.4132876,4.4132876,4.568043,-0.061588004,1.0,1.0,-0.77555114,0.0,0.0,-0.15473033,-38.77759,1.0,4.568043,4.413288,5.841504e-07,2.4792113e-08,1.686242,2.4792113e-08,1.0,1.0,1.0
1.7354,0.5,0.0,58566.438,9895.973,-1.558145,-4.3182183e-08,0.50666475,0.5962479,-1.1664911e-09,-0.10075826,0.98684585,-2.272009e-09,-115.72909,0.0,-313.41104,87.2615,113.50638,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980204,0.5979841,4.47612,4.630875,0.0,93.19368,22.535408,222.05484,91.356186,0.0,8.649278e-14,4.4761195,4.4761195,4.630875,-0.061588146,1.0,1.0,-0.7756935,0.0,0.0,-0.15473033,-38.78471,1.0,4.630875,4.47612,5.841504e-07,2.4792113e-08,1.686442,2.4792113e-08,1.0,1.0,1.0
1.7356,0.5,0.0,58566.78,9896.032,-1.558145,-4.3182183e-08,0.5066635,0.5962494,-1.170228e-09,-0.10075849,0.9868483,-2.279299e-09,-118.06253,0.0,-317.53146,87.2615,116.32699,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980218,0.59798557,4.538952,4.693707,0.0,87.99762,30.064907,206.94351,110.58797,-0.0,8.425441e-14,4.538951,4.538951,4.693707,-0.0615883,1.0,1.0,-0.7758358,0.0,0.0,-0.15473033,-38.79183,1.0,4.693707,4.538952,5.841504e-07,2.4792113e-08,1.686642,2.4792113e-08,1.0,1.0,1.0
1.7358,0.5,0.0,58567.13,9896.092,-1.558145,-4.3182183e-08,0.5066622,0.5962509,-1.1747979e-09,-0.10075875,0.9868508,-2.2882116e-09,-119.93004,0.0,-320.3988,87.2615,118.68852,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980233,0.59798706,4.6017838,4.756539,0.0,82.45425,37.475792,191.0154,129.38339,-0.0,8.207238e-14,4.601783,4.601783,4.756539,-0.061588455,1.0,1.0,-0.7759782,0.0,0.0,-0.15473033,-38.798946,1.0,4.756539,4.6017838,5.841504e-07,2.4792113e-08,1.686842,2.4792113e-08,1.0,1.0,1.0
1.736,0.5,0.0,58567.473,9896.151,-1.558145,-4.3182183e-08,0.50666094,0.5962523,-1.1748771e-09,-0.100759014,0.9868533,-2.2883773e-09,-121.32425,0.0,-322.00165,87.2615,120.58166,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980247,0.5979885,4.6646156,4.8193707,0.0,76.585434,44.73881,174.33334,147.6683,-0.0,8.026442e-14,4.6646147,4.6646147,4.8193707,-0.061588604,1.0,1.0,-0.77612054,0.0,0.0,-0.15473032,-38.806065,1.0,4.8193707,4.6646156,5.841504e-07,2.4792113e-08,1.687042,2.4792113e-08,1.0,1.0,1.0
1.7362,0.5,0.0,58567.816,9896.211,-1.558145,-4.3182183e-08,0.5066596,0.5962538,-1.1724499e-09,-0.10075925,0.98685575,-2.283661e-09,-122.239655,0.0,-322.3337,87.2615,121.99892,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980262,0.59799,4.7274475,4.8822026,0.0,70.414345,51.825306,156.96318,165.37053,0.0,7.799846e-14,4.7274466,4.7274466,4.8822026,-0.061588753,1.0,1.0,-0.7762629,0.0,0.0,-0.15473032,-38.81318,1.0,4.8822026,4.7274475,5.841504e-07,2.4792113e-08,1.687242,2.4792113e-08,1.0,1.0,1.0
1.7364,0.5,0.0,58568.16,9896.27,-1.558145,-4.3182183e-08,0.5066584,0.5962553,-1.1698273e-09,-0.100759506,0.98685825,-2.2785644e-09,-122.67264,0.0,-321.39368,87.2615,122.93471,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980277,0.59799147,4.790279,4.9450345,0.0,63.965336,58.707302,138.97348,182.42018,0.0,7.565443e-14,4.7902784,4.7902784,4.9450345,-0.061588917,1.0,1.0,-0.7764053,0.0,0.0,-0.15473032,-38.820297,1.0,4.9450345,4.790279,5.841504e-07,2.4792113e-08,1.687442,2.4792113e-08,1.0,1.0,1.0
1.7366,0.5,0.0,58568.504,9896.329,-1.558145,-4.3182183e-08,0.5066571,0.59625673,-1.1694745e-09,-0.100759745,0.98686075,-2.2778885e-09,-122.62148,0.0,-319.18524,87.2615,123.38534,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59802914,0.5979929,4.853111,5.0078664,0.0,57.263847,65.357635,120.43523,198.75,0.0,7.367213e-14,4.8531103,4.8531103,5.0078664,-0.061589077,1.0,1.0,-0.7765476,0.0,0.0,-0.15473032,-38.827415,1.0,5.0078664,4.853111,5.841504e-07,2.4792113e-08,1.687642,2.4792113e-08,1.0,1.0,1.0
1.7368,0.5,0.0,58568.848,9896.389,-1.558145,-4.3182183e-08,0.5066558,0.59625816,-1.1679226e-09,-0.100760005,0.9868632,-2.2748774e-09,-122.0864,0.0,-315.7171,87.2615,123.34902,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980306,0.5979944,4.9159427,5.0706983,0.0,50.33633,71.75008,101.42158,214.29552,0.0,7.157562e-14,4.915942,4.915942,5.0706983,-0.061589208,1.0,1.0,-0.77668995,0.0,0.0,-0.15473032,-38.834534,1.0,5.0706983,4.9159427,5.841504e-07,2.4792113e-08,1.687842,2.4792113e-08,1.0,1.0,1.0
1.737,0.5,0.0,58569.19,9896.448,-1.558145,-4.3182183e-08,0.50665456,0.59625965,-1.1648407e-09,-0.10076025,0.9868657,-2.2688857e-09,-121.069496,0.0,-311.00296,87.2615,122.825905,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980321,0.5979959,4.9787745,5.13353,0.0,43.21013,77.859375,82.00756,228.99538,-0.0,6.948279e-14,4.978774,4.978774,5.13353,-0.06158937,1.0,1.0,-0.7768323,0.0,0.0,-0.15473032,-38.841652,1.0,5.13353,4.9787745,5.841504e-07,2.4792113e-08,1.688042,2.4792113e-08,1.0,1.0,1.0
1.7372,0.5,0.0,58569.535,9896.508,-1.558145,-4.3182183e-08,0.5066533,0.59626114,-1.1612737e-09,-0.100760505,0.9868682,-2.2619493e-09,-119.57478,0.0,-305.0614,87.2615,121.81805,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59803355,0.59799737,5.0416064,5.196362,0.0,35.913357,83.66142,62.269806,242.79158,-0.0,6.685173e-14,5.041606,5.041606,5.196362,-0.06158954,1.0,1.0,-0.7769747,0.0,0.0,-0.15473032,-38.848766,1.0,5.196362,5.0416064,5.841504e-07,2.4792113e-08,1.688242,2.4792113e-08,1.0,1.0,1.0
1.7374,0.5,0.0,58569.88,9896.566,-1.558145,-4.3182183e-08,0.506652,0.59626263,-1.1552773e-09,-0.10076074,0.98687065,-2.2502809e-09,-117.60815,0.0,-297.91586,87.2615,120.32942,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59803504,0.5979988,5.1044383,5.259194,0.0,28.474815,89.13333,42.2862,255.62965,-0.0,6.394359e-14,5.104438,5.104438,5.259194,-0.06158968,1.0,1.0,-0.777117,0.0,0.0,-0.15473032,-38.855885,1.0,5.259194,5.1044383,5.841504e-07,2.4792113e-08,1.688442,2.4792113e-08,1.0,1.0,1.0
1.7376,0.5,0.0,58570.223,9896.626,-1.558145,-4.3182183e-08,0.50665075,0.59626406,-1.1472883e-09,-0.100761,0.98687315,-2.2347306e-09,-115.17736,0.0,-289.59454,87.2615,118.3659,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59803647,0.5980003,5.16727,5.3220253,0.0,20.92386,94.2535,22.135614,267.45892,0.0,6.1673174e-14,5.1672697,5.1672697,5.3220253,-0.06158983,1.0,1.0,-0.77725935,0.0,0.0,-0.15473032,-38.863003,1.0,5.3220253,5.16727,5.841504e-07,2.4792113e-08,1.688642,2.4792113e-08,1.0,1.0,1.0
1.7378,0.5,0.0,58570.566,9896.686,-1.558145,-4.3182183e-08,0.50664943,0.59626555,-1.1349399e-09,-0.10076124,0.9868756,-2.2106894e-09,-112.29201,0.0,-280.1303,87.2615,115.935234,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59803796,0.5980018,5.230102,5.384857,0.0,13.290292,99.00172,1.897568,278.23273,0.0,5.956529e-14,5.2301016,5.2301016,5.384857,-0.061589986,1.0,1.0,-0.7774017,0.0,0.0,-0.15473032,-38.87012,1.0,5.384857,5.230102,5.841504e-07,2.4792113e-08,1.688842,2.4792113e-08,1.0,1.0,1.0
1.738,0.5,0.0,58570.91,9896.745,-1.558145,-4.3182183e-08,0.5066482,0.596267,-1.1288113e-09,-0.100761496,0.9868781,-2.1987625e-09,-108.96347,0.0,-269.56046,87.2615,113.047005,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980394,0.59800327,5.292934,5.447689,0.0,5.604234,103.35924,-18.348068,287.90854,0.0,5.815123e-14,5.2929335,5.2929335,5.447689,-0.061590135,1.0,1.0,-0.7775441,0.0,0.0,-0.1547303,-38.87724,1.0,5.447689,5.292934,5.841504e-07,2.4792113e-08,1.689042,2.4792113e-08,1.0,1.0,1.0
1.7382,0.5,0.0,58571.254,9896.804,-1.558145,-4.3182183e-08,0.50664693,0.5962685,-1.1352839e-09,-0.10076175,0.98688054,-2.2113815e-09,-105.20489,0.0,-257.92673,87.2615,109.71262,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980409,0.5980047,5.355766,5.510521,0.0,-2.1039786,107.30887,-38.521393,296.44812,0.0,5.697461e-14,5.3557653,5.3557653,5.510521,-0.061590288,1.0,1.0,-0.7776864,0.0,0.0,-0.1547303,-38.884357,1.0,5.510521,5.355766,5.841504e-07,2.4792113e-08,1.689242,2.4792113e-08,1.0,1.0,1.0
1.7384,0.5,0.0,58571.598,9896.863,-1.558145,-4.3182183e-08,0.5066456,0.59626997,-1.1271829e-09,-0.100761995,0.98688304,-2.1956128e-09,-101.03109,0.0,-245.27502,87.2615,105.94524,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59804237,0.5980062,5.4185977,5.573353,0.0,-9.8039255,110.835014,-58.54279,303.8178,-0.0,5.4759515e-14,5.418597,5.418597,5.573353,-0.061590444,1.0,1.0,-0.77782875,0.0,0.0,-0.1547303,-38.89147,1.0,5.573353,5.4185977,5.841504e-07,2.4792113e-08,1.689442,2.4792113e-08,1.0,1.0,1.0
1.7386,0.5,0.0,58571.94,9896.923,-1.558145,-4.3182183e-08,0.50664437,0.5962714,-1.1254612e-09,-0.10076225,0.98688555,-2.19227e-09,-96.45855,0.0,-231.65526,87.2615,101.75971,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980438,0.5980077,5.4814296,5.6361847,0.0,-17.46522,113.92377,-78.333244,309.9885,-0.0,5.3025584e-14,5.481429,5.481429,5.6361847,-0.061590597,1.0,1.0,-0.7779711,0.0,0.0,-0.1547303,-38.89859,1.0,5.6361847,5.4814296,5.841504e-07,2.4792113e-08,1.689642,2.4792113e-08,1.0,1.0,1.0
1.7388,0.5,0.0,58572.285,9896.981,-1.558145,-4.3182183e-08,0.5066431,0.5962729,-1.1222945e-09,-0.10076249,0.986888,-2.1861128e-09,-91.5053,0.0,-217.12119,87.2615,97.17257,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980453,0.5980091,5.5442615,5.6990166,0.0,-25.057623,116.56293,-97.81465,314.93585,-0.0,5.0917275e-14,5.544261,5.544261,5.6990166,-0.061590742,1.0,1.0,-0.7781135,0.0,0.0,-0.1547303,-38.90571,1.0,5.6990166,5.5442615,5.841504e-07,2.4792113e-08,1.689842,2.4792113e-08,1.0,1.0,1.0
1.739,0.5,0.0,58572.63,9897.041,-1.558145,-4.3182183e-08,0.5066418,0.5962743,-1.1253316e-09,-0.10076274,0.9868905,-2.1920397e-09,-86.1909,0.0,-201.73016,87.2615,92.201904,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980467,0.5980106,5.6070933,5.7618484,0.0,-32.551174,118.74208,-116.91012,318.6403,0.0,4.8714708e-14,5.607093,5.607093,5.7618484,-0.061590888,1.0,1.0,-0.7782558,0.0,0.0,-0.1547303,-38.912827,1.0,5.7618484,5.6070933,5.841504e-07,2.4792113e-08,1.690042,2.4792113e-08,1.0,1.0,1.0
1.7392,0.5,0.0,58572.97,9897.101,-1.558145,-4.3182183e-08,0.50664055,0.5962758,-1.1267969e-09,-0.100762986,0.98689294,-2.1949051e-09,-80.53632,0.0,-185.54292,87.2615,86.86733,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980482,0.5980121,5.669925,5.8246803,0.0,-39.916294,120.45262,-135.5443,321.08722,0.0,4.5912266e-14,5.6699247,5.6699247,5.8246803,-0.06159105,1.0,1.0,-0.77839816,0.0,0.0,-0.1547303,-38.919945,1.0,5.8246803,5.669925,5.841504e-07,2.4792113e-08,1.690242,2.4792113e-08,1.0,1.0,1.0
1.7394,0.5,0.0,58573.312,9897.159,-1.558145,-4.3182183e-08,0.5066393,0.5962773,-1.1287374e-09,-0.10076325,0.98689544,-2.1986961e-09,-74.56387,0.0,-168.62335,87.2615,81.18991,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59804964,0.5980136,5.732757,5.887512,0.0,-47.12392,121.6878,-153.64363,322.267,0.0,4.3383262e-14,5.7327566,5.7327566,5.887512,-0.061591204,1.0,1.0,-0.7785405,0.0,0.0,-0.1547303,-38.927063,1.0,5.887512,5.732757,5.841504e-07,2.4792113e-08,1.690442,2.4792113e-08,1.0,1.0,1.0
1.7396,0.5,0.0,58573.656,9897.219,-1.558145,-4.3182183e-08,0.50663805,0.5962787,-1.1300603e-09,-0.10076348,0.9868979,-2.2012838e-09,-68.29713,0.0,-151.03822,87.2615,75.19205,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59805113,0.598015,5.795589,5.950344,0.0,-54.145607,122.442726,-171.13669,322.1749,0.0,3.991756e-14,5.795588,5.795588,5.950344,-0.06159136,1.0,1.0,-0.7786829,0.0,0.0,-0.1547303,-38.934177,1.0,5.950344,5.795589,5.841504e-07,2.4792113e-08,1.690642,2.4792113e-08,1.0,1.0,1.0
1.7398,0.5,0.0,58574.0,9897.277,-1.558145,-4.3182183e-08,0.50663674,0.5962802,-1.1331799e-09,-0.10076373,0.9869004,-2.2073718e-09,-61.760803,0.0,-132.85692,87.2615,68.89739,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59805256,0.5980165,5.858421,6.013176,0.0,-60.953636,122.71444,-187.95444,320.81134,-0.0,3.640032e-14,5.85842,5.85842,6.013176,-0.061591502,1.0,1.0,-0.7788252,0.0,0.0,-0.1547303,-38.941296,1.0,6.013176,5.858421,5.841504e-07,2.4792113e-08,1.690842,2.4792113e-08,1.0,1.0,1.0
1.74,0.5,0.0,58574.344,9897.337,-1.558145,-4.3182183e-08,0.5066355,0.5962817,-1.1384563e-09,-0.100763984,0.98690283,-2.2176612e-09,-54.980713,0.0,-114.15119,87.2615,62.33081,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59805405,0.59801793,5.9212527,6.076008,0.0,-67.52114,122.501854,-204.03049,318.18167,-0.0,3.4383927e-14,5.921252,5.921252,6.076008,-0.06159167,1.0,1.0,-0.77896756,0.0,0.0,-0.15473029,-38.948414,1.0,6.076008,5.9212527,5.841504e-07,2.4792113e-08,1.691042,2.4792113e-08,1.0,1.0,1.0
1.7402,0.5,0.0,58574.684,9897.396,-1.558145,-4.3182183e-08,0.50663424,0.59628314,-1.1469388e-09,-0.100764245,0.98690534,-2.2341957e-09,-47.9836,0.0,-94.99487,87.2615,55.5182,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59805554,0.5980194,5.9840846,6.1388397,0.0,-73.822205,121.80581,-219.3014,314.2963,-0.0,3.283582e-14,5.9840837,5.9840837,6.1388397,-0.06159182,1.0,1.0,-0.77910995,0.0,0.0,-0.15473029,-38.955532,1.0,6.1388397,5.9840846,5.841504e-07,2.4792113e-08,1.691242,2.4792113e-08,1.0,1.0,1.0
1.7404,0.5,0.0,58575.027,9897.455,-1.558145,-4.3182183e-08,0.5066329,0.5962846,-1.1618801e-09,-0.10076448,0.9869078,-2.2633124e-09,-40.797085,0.0,-75.46356,87.2615,48.48645,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.598057,0.5980209,6.046916,6.2016716,0.0,-79.831955,120.62904,-233.70692,309.17047,0.0,3.0960664e-14,6.0469155,6.0469155,6.2016716,-0.06159197,1.0,1.0,-0.7792523,0.0,0.0,-0.15473029,-38.96265,1.0,6.2016716,6.046916,5.841504e-07,2.4792113e-08,1.691442,2.4792113e-08,1.0,1.0,1.0
1.7406,0.5,0.0,58575.37,9897.515,-1.558145,-4.3182183e-08,0.5066317,0.59628606,-1.1705761e-09,-0.10076473,0.9869103,-2.2802633e-09,-33.449528,0.0,-55.634327,87.2615,41.26331,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59805846,0.59802234,6.109748,6.2645035,0.0,-85.52668,118.976204,-247.19016,302.8245,0.0,2.858206e-14,6.1097474,6.1097474,6.2645035,-0.061592117,1.0,1.0,-0.7793946,0.0,0.0,-0.15473029,-38.96977,1.0,6.2645035,6.109748,5.841504e-07,2.4792113e-08,1.691642,2.4792113e-08,1.0,1.0,1.0
1.7408,0.5,0.0,58575.715,9897.573,-1.558145,-4.3182183e-08,0.5066304,0.59628755,-1.1761245e-09,-0.10076498,0.9869127,-2.291083e-09,-25.969921,0.0,-35.585434,87.2615,33.87729,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980599,0.59802383,6.17258,0.044149857,0.0,-90.88389,116.85381,-259.6979,295.28336,0.0,2.6408847e-14,6.1725793,6.1725793,0.044149857,-0.061592273,1.0,1.0,-0.77953696,0.0,0.0,-0.15473029,-38.976883,1.0,0.044149857,6.17258,5.841504e-07,2.4792113e-08,1.691842,2.4792113e-08,1.0,1.0,1.0
1.741,0.5,0.0,58576.055,9897.633,-1.558145,-4.3182183e-08,0.5066291,0.596289,-1.1925344e-09,-0.10076522,0.98691523,-2.323061e-09,-18.387787,0.0,-15.396004,87.2615,26.357533,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980614,0.5980253,6.2354116,0.10698171,0.0,-95.882454,114.27024,-271.18085,286.57684,0.0,2.3620874e-14,6.235411,6.235411,0.10698171,-0.061592415,1.0,1.0,-0.77967936,0.0,0.0,-0.15473029,-38.984,1.0,0.10698171,6.2354116,5.841504e-07,2.4792113e-08,1.692042,2.4792113e-08,1.0,1.0,1.0
1.7412,0.5,0.0,58576.4,9897.691,-1.558145,-4.3182183e-08,0.50662786,0.59629047,-1.1936692e-09,-0.10076547,0.9869177,-2.325283e-09,-10.733048,0.0,4.8542895,87.2615,18.733717,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980628,0.59802675,0.015058344,0.16981356,0.0,-100.50263,111.23568,-281.59357,276.7393,-0.0,2.155457e-14,0.01505776,0.01505776,0.16981356,-0.061592568,1.0,1.0,-0.7798217,0.0,0.0,-0.15473029,-38.99112,1.0,0.16981356,0.015058344,5.841504e-07,2.4792113e-08,1.692242,2.4792113e-08,1.0,1.0,1.0
1.7414,0.5,0.0,58576.742,9897.751,-1.558145,-4.3182183e-08,0.5066266,0.59629196,-1.205793e-09,-0.10076572,0.9869201,-2.3489122e-09,-3.0359135,0.0,25.085524,87.2615,11.035931,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980643,0.59802824,0.0778902,0.23264542,0.0,-104.7262,107.76211,-290.89505,265.8095,-0.0,1.9413084e-14,0.077889614,0.077889614,0.23264542,-0.06159272,1.0,1.0,-0.779964,0.0,0.0,-0.15473029,-38.998238,1.0,0.23264542,0.0778902,5.841504e-07,2.4792113e-08,1.692442,2.4792113e-08,1.0,1.0,1.0
1.7416,0.5,0.0,58577.082,9897.81,-1.558145,-4.3182183e-08,0.50662535,0.5962934,-1.2084431e-09,-0.10076597,0.9869226,-2.3540865e-09,4.6732407,0.0,45.217857,87.2615,3.294553,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59806573,0.5980297,0.14072205,0.29547727,0.0,-108.53647,103.86323,-299.04852,253.83066,-0.0,1.7309432e-14,0.14072147,0.14072147,0.29547727,-0.061592873,1.0,1.0,-0.78010637,0.0,0.0,-0.15473029,-39.005356,1.0,0.29547727,0.14072205,5.841504e-07,2.4792113e-08,1.692642,2.4792113e-08,1.0,1.0,1.0
1.7418,0.5,0.0,58577.426,9897.869,-1.558145,-4.3182183e-08,0.50662404,0.5962949,-1.2057813e-09,-0.10076622,0.98692507,-2.3489128e-09,12.36399,0.0,65.17184,87.2615,-4.459865,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980672,0.59803116,0.20355392,0.35830912,0.0,-111.91842,99.55443,-306.02182,240.84999,0.0,1.524732e-14,0.20355332,0.20355332,0.35830912,-0.061593022,1.0,1.0,-0.78024876,0.0,0.0,-0.15473029,-39.012474,1.0,0.35830912,0.20355392,5.841504e-07,2.4792113e-08,1.692842,2.4792113e-08,1.0,1.0,1.0
1.742,0.5,0.0,58577.77,9897.928,-1.558145,-4.3182183e-08,0.5066228,0.5962963,-1.2113406e-09,-0.100766465,0.98692757,-2.3597546e-09,20.005981,0.0,84.868706,87.2615,-12.19672,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59806865,0.59803265,0.26638576,0.42114097,0.0,-114.858696,94.852715,-311.78745,226.91872,0.0,1.3219071e-14,0.26638517,0.26638517,0.42114097,-0.06159318,1.0,1.0,-0.7803911,0.0,0.0,-0.15473028,-39.01959,1.0,0.42114097,0.26638576,5.841504e-07,2.4792113e-08,1.693042,2.4792113e-08,1.0,1.0,1.0
1.7422,0.5,0.0,58578.11,9897.987,-1.558145,-4.3182183e-08,0.50662154,0.59629774,-1.2156983e-09,-0.10076672,0.98693,-2.3682554e-09,27.569056,0.0,104.230736,87.2615,-19.885477,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59807014,0.5980341,0.3292176,0.48397282,0.0,-117.34569,89.776634,-316.32257,212.09184,0.0,1.1063763e-14,0.32921705,0.32921705,0.48397282,-0.06159333,1.0,1.0,-0.78053343,0.0,0.0,-0.15473028,-39.026707,1.0,0.48397282,0.3292176,5.841504e-07,2.4792113e-08,1.693242,2.4792113e-08,1.0,1.0,1.0
1.7424,0.5,0.0,58578.453,9898.046,-1.558145,-4.3182183e-08,0.5066203,0.59629923,-1.2125806e-09,-0.100766964,0.9869325,-2.3621938e-09,35.023365,0.0,123.18151,87.2615,-27.495794,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980716,0.5980356,0.39204946,0.54680467,0.0,-119.36958,84.34622,-319.60938,196.42786,0.0,8.9405784e-15,0.3920489,0.3920489,0.54680467,-0.061593484,1.0,1.0,-0.78067577,0.0,0.0,-0.15473028,-39.033825,1.0,0.54680467,0.39204946,5.841504e-07,2.4792113e-08,1.693442,2.4792113e-08,1.0,1.0,1.0
1.7426,0.5,0.0,58578.793,9898.105,-1.558145,-4.3182183e-08,0.506619,0.5963007,-1.2154538e-09,-0.10076722,0.98693496,-2.3678028e-09,42.33949,0.0,141.64624,87.2615,-34.997635,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.598073,0.598037,0.45488134,0.60963655,0.0,-120.922386,78.5829,-321.63483,179.98859,-0.0,7.166614e-15,0.45488074,0.45488074,0.60963655,-0.06159363,1.0,1.0,-0.78081816,0.0,0.0,-0.15473028,-39.040943,1.0,0.60963655,0.45488134,5.841504e-07,2.4792113e-08,1.693642,2.4792113e-08,1.0,1.0,1.0
1.7428,0.5,0.0,58579.137,9898.164,-1.558145,-4.3182183e-08,0.5066177,0.59630215,-1.2219525e-09,-0.10076747,0.9869374,-2.3804747e-09,49.488552,0.0,159.55203,87.2615,-42.36139,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980745,0.5980385,0.5177132,0.67246836,0.0,-121.99798,72.50942,-322.39093,162.8389,-0.0,5.6986805e-15,0.5177126,0.5177126,0.67246836,-0.06159378,1.0,1.0,-0.7809605,0.0,0.0,-0.15473028,-39.04806,1.0,0.67246836,0.5177132,5.841504e-07,2.4792113e-08,1.693842,2.4792113e-08,1.0,1.0,1.0
1.743,0.5,0.0,58579.477,9898.224,-1.558145,-4.3182183e-08,0.5066165,0.59630364,-1.2251147e-09,-0.10076772,0.9869399,-2.3866469e-09,56.44234,0.0,176.82825,87.2615,-49.558002,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980759,0.5980399,0.580545,0.73530024,0.0,-122.592094,66.14976,-321.87473,145.04648,-0.0,3.8313892e-15,0.5805445,0.5805445,0.73530024,-0.061593946,1.0,1.0,-0.78110284,0.0,0.0,-0.15473028,-39.05518,1.0,0.73530024,0.580545,5.841504e-07,2.4792113e-08,1.694042,2.4792113e-08,1.0,1.0,1.0
1.7432,0.5,0.0,58579.82,9898.282,-1.558145,-4.3182183e-08,0.5066152,0.5963051,-1.2232294e-09,-0.10076796,0.98694235,-2.382986e-09,63.173412,0.0,193.40668,87.2615,-56.559067,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980774,0.5980414,0.6433769,0.7981321,0.0,-122.7024,59.52899,-320.0882,126.68153,-0.0,1.834151e-15,0.6433763,0.6433763,0.7981321,-0.061594095,1.0,1.0,-0.7812452,0.0,0.0,-0.15473028,-39.062294,1.0,0.7981321,0.6433769,5.841504e-07,2.4792113e-08,1.694242,2.4792113e-08,1.0,1.0,1.0
1.7434,0.5,0.0,58580.164,9898.341,-1.558145,-4.3182183e-08,0.5066139,0.59630656,-1.2191477e-09,-0.1007682,0.9869448,-2.3750462e-09,69.655205,0.0,209.2219,87.2615,-63.33695,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59807885,0.5980429,0.70620877,0.86096394,0.0,-122.32846,52.67326,-317.03842,107.816536,0.0,-1.8631453e-16,0.70620817,0.70620817,0.86096394,-0.061594233,1.0,1.0,-0.78138757,0.0,0.0,-0.15473028,-39.069412,1.0,0.86096394,0.70620877,5.841504e-07,2.4792113e-08,1.694442,2.4792113e-08,1.0,1.0,1.0
1.7436,0.5,0.0,58580.504,9898.4,-1.558145,-4.3182183e-08,0.50661266,0.596308,-1.2230822e-09,-0.100768454,0.9869473,-2.382723e-09,75.86212,0.0,224.21149,87.2615,-69.86491,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59808034,0.59804434,0.7690406,0.9237958,0.0,-121.47174,45.609615,-312.73746,88.52595,0.0,-2.0912337e-15,0.76904,0.76904,0.9237958,-0.06159439,1.0,1.0,-0.7815299,0.0,0.0,-0.15473028,-39.07653,1.0,0.9237958,0.7690406,5.841504e-07,2.4792113e-08,1.694642,2.4792113e-08,1.0,1.0,1.0
1.7438,0.5,0.0,58580.848,9898.459,-1.558145,-4.3182183e-08,0.5066114,0.5963095,-1.2259397e-09,-0.10076871,0.98694974,-2.3883018e-09,81.76968,0.0,238.3163,87.2615,-76.117165,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59808177,0.5980458,0.83187246,0.98662764,0.0,-120.13562,38.36594,-307.20218,68.885895,0.0,-3.7695367e-15,0.83187187,0.83187187,0.98662764,-0.061594553,1.0,1.0,-0.78167224,0.0,0.0,-0.15473028,-39.08365,1.0,0.98662764,0.83187246,5.841504e-07,2.4792113e-08,1.694842,2.4792113e-08,1.0,1.0,1.0
1.744,0.5,0.0,58581.188,9898.518,-1.558145,-4.3182183e-08,0.50661016,0.5963109,-1.2312859e-09,-0.10076895,0.98695225,-2.3987288e-09,87.35456,0.0,251.48065,87.2615,-82.06905,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59808326,0.59804726,0.8947043,1.0494595,0.0,-118.32537,30.970812,-300.45453,48.97388,-0.0,-5.2366664e-15,0.89470375,0.89470375,1.0494595,-0.061594684,1.0,1.0,-0.78181463,0.0,0.0,-0.15473028,-39.090767,1.0,1.0494595,0.8947043,5.841504e-07,2.4792113e-08,1.695042,2.4792113e-08,1.0,1.0,1.0
1.7442,0.5,0.0,58581.527,9898.577,-1.558145,-4.3182183e-08,0.5066089,0.5963124,-1.2224979e-09,-0.10076921,0.9869547,-2.3816205e-09,92.59471,0.0,263.6526,87.2615,-87.69709,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980847,0.59804875,0.95753616,1.1122913,0.0,-116.048134,23.453423,-292.52106,28.86849,-0.0,-6.504352e-15,0.95753556,0.95753556,1.1122913,-0.061594848,1.0,1.0,-0.781957,0.0,0.0,-0.15473026,-39.097885,1.0,1.1122913,0.95753616,5.841504e-07,2.4792113e-08,1.695242,2.4792113e-08,1.0,1.0,1.0
1.7444,0.5,0.0,58581.87,9898.636,-1.558145,-4.3182183e-08,0.5066076,0.59631383,-1.2229278e-09,-0.100769445,0.98695713,-2.3824696e-09,97.46947,0.0,274.78406,87.2615,-92.97904,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980862,0.5980502,1.020368,1.1751232,0.0,-113.3129,15.843434,-283.4331,8.64907,-0.0,-8.092497e-15,1.0203674,1.0203674,1.1751232,-0.06159499,1.0,1.0,-0.7820993,0.0,0.0,-0.15473026,-39.105,1.0,1.1751232,1.020368,5.841504e-07,2.4792113e-08,1.695442,2.4792113e-08,1.0,1.0,1.0
1.7446,0.5,0.0,58582.21,9898.694,-1.558145,-4.3182183e-08,0.50660634,0.59631526,-1.2212928e-09,-0.10076968,0.98695964,-2.3792965e-09,101.95957,0.0,284.83112,87.2615,-97.89408,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980876,0.59805167,1.0831999,1.2379551,0.0,-110.130455,8.170882,-273.22653,-11.604584,-0.0,-9.605803e-15,1.0831993,1.0831993,1.2379551,-0.061595146,1.0,1.0,-0.78224164,0.0,0.0,-0.15473026,-39.112118,1.0,1.2379551,1.0831999,5.841504e-07,2.4792113e-08,1.695642,2.4792113e-08,1.0,1.0,1.0
1.7448,0.5,0.0,58582.555,9898.754,-1.558145,-4.3182183e-08,0.5066051,0.59631675,-1.2203827e-09,-0.100769944,0.9869621,-2.3775353e-09,106.04731,0.0,293.75415,87.2615,-102.4228,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59808904,0.5980531,1.1460317,1.300787,0.0,-106.51336,0.4660466,-261.94162,-31.812538,0.0,-1.0600623e-14,1.1460311,1.1460311,1.300787,-0.061595302,1.0,1.0,-0.78238404,0.0,0.0,-0.15473026,-39.119236,1.0,1.300787,1.1460317,5.841504e-07,2.4792113e-08,1.695842,2.4792113e-08,1.0,1.0,1.0
1.745,0.5,0.0,58582.895,9898.8125,-1.558145,-4.3182183e-08,0.50660384,0.59631824,-1.2193867e-09,-0.10077019,0.9869645,-2.3756068e-09,109.71655,0.0,301.5179,87.2615,-106.54732,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980905,0.5980546,1.2088636,1.3636187,0.0,-102.47588,-7.2406664,-249.62286,-51.895042,0.0,-1.1061726e-14,1.208863,1.208863,1.3636187,-0.061595447,1.0,1.0,-0.7825264,0.0,0.0,-0.15473026,-39.126354,1.0,1.3636187,1.2088636,5.841504e-07,2.4792113e-08,1.696042,2.4792113e-08,1.0,1.0,1.0
1.7452,0.5,0.0,58583.234,9898.871,-1.558145,-4.3182183e-08,0.5066025,0.5963197,-1.2176365e-09,-0.10077043,0.98696697,-2.3722089e-09,112.952805,0.0,308.09174,87.2615,-110.251366,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59809196,0.5980561,1.2716954,1.4264506,0.0,-98.033966,-14.918841,-236.3189,-71.77284,0.0,-1.1684266e-14,1.2716949,1.2716949,1.4264506,-0.061595608,1.0,1.0,-0.7826687,0.0,0.0,-0.15473026,-39.133472,1.0,1.4264506,1.2716954,5.841504e-07,2.4792113e-08,1.696242,2.4792113e-08,1.0,1.0,1.0
1.7454,0.5,0.0,58583.58,9898.931,-1.558145,-4.3182183e-08,0.5066013,0.5963211,-1.2088288e-09,-0.100770675,0.9869695,-2.3550615e-09,115.7433,0.0,313.4497,87.2615,-113.52032,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59809345,0.5980575,1.3345273,1.4892825,0.0,-93.205124,-22.538176,-222.08221,-91.36748,-0.0,-1.2623262e-14,1.3345267,1.3345267,1.4892825,-0.06159575,1.0,1.0,-0.78281105,0.0,0.0,-0.15473026,-39.14059,1.0,1.4892825,1.3345273,5.841504e-07,2.4792113e-08,1.696442,2.4792113e-08,1.0,1.0,1.0
1.7456,0.5,0.0,58583.918,9898.989,-1.558145,-4.3182183e-08,0.5066,0.5963226,-1.2114179e-09,-0.10077093,0.9869719,-2.3601172e-09,118.07703,0.0,317.57065,87.2615,-116.34127,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980949,0.598059,1.3973591,1.5521144,0.0,-88.00842,-30.0686,-206.96902,-110.60162,-0.0,-1.3876006e-14,1.3973585,1.3973585,1.5521144,-0.061595898,1.0,1.0,-0.78295344,0.0,0.0,-0.15473026,-39.147705,1.0,1.5521144,1.3973591,5.841504e-07,2.4792113e-08,1.696642,2.4792113e-08,1.0,1.0,1.0
1.7458,0.5,0.0,58584.258,9899.048,-1.558145,-4.3182183e-08,0.5065988,0.596324,-1.2112616e-09,-0.10077118,0.98697436,-2.3598246e-09,119.94476,0.0,320.4383,87.2615,-118.70309,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980963,0.5980604,1.460191,1.6149461,0.0,-82.46437,-37.480392,-191.03893,-129.39937,-0.0,-1.4923648e-14,1.4601904,1.4601904,1.6149461,-0.061596062,1.0,1.0,-0.7830958,0.0,0.0,-0.15473026,-39.154823,1.0,1.6149461,1.460191,5.841504e-07,2.4792113e-08,1.696842,2.4792113e-08,1.0,1.0,1.0
1.746,0.5,0.0,58584.6,9899.106,-1.558145,-4.3182183e-08,0.5065975,0.5963255,-1.2110082e-09,-0.10077143,0.98697686,-2.3593425e-09,121.339134,0.0,322.04135,87.2615,-120.59645,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5980978,0.59806186,1.5230229,1.677778,0.0,-76.59483,-44.744305,-174.35481,-147.68654,-0.0,-1.5930748e-14,1.5230223,1.5230223,1.677778,-0.061596204,1.0,1.0,-0.7832381,0.0,0.0,-0.15473026,-39.16194,1.0,1.677778,1.5230229,5.841504e-07,2.4792113e-08,1.697042,2.4792113e-08,1.0,1.0,1.0
1.7462,0.5,0.0,58584.94,9899.166,-1.558145,-4.3182183e-08,0.50659627,0.59632695,-1.2069922e-09,-0.100771666,0.9869793,-2.35153e-09,122.254654,0.0,322.37344,87.2615,-122.013885,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59809923,0.59806335,1.5858546,1.7406099,0.0,-70.42299,-51.831665,-156.98251,-165.39093,0.0,-1.65044e-14,1.5858542,1.5858542,1.7406099,-0.061596364,1.0,1.0,-0.78338045,0.0,0.0,-0.15473025,-39.16906,1.0,1.7406099,1.5858546,5.841504e-07,2.4792113e-08,1.697242,2.4792113e-08,1.0,1.0,1.0
1.7464,0.5,0.0,58585.28,9899.225,-1.558145,-4.3182183e-08,0.50659496,0.59632844,-1.2110539e-09,-0.10077192,0.98698175,-2.3594553e-09,122.68768,0.0,321.4333,87.2615,-122.94979,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981007,0.59806484,1.6486865,1.8034418,0.0,-63.97318,-58.714504,-138.99059,-182.44269,0.0,-1.7309137e-14,1.6486859,1.6486859,1.8034418,-0.0615965,1.0,1.0,-0.78352284,0.0,0.0,-0.15473025,-39.176178,1.0,1.8034418,1.6486865,5.841504e-07,2.4792113e-08,1.697442,2.4792113e-08,1.0,1.0,1.0
1.7466,0.5,0.0,58585.625,9899.283,-1.558145,-4.3182183e-08,0.5065937,0.59632987,-1.1992669e-09,-0.10077216,0.9869842,-2.3365025e-09,122.63653,0.0,319.22455,87.2615,-123.400475,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59810215,0.5980663,1.7115184,1.8662736,0.0,-57.27087,-65.365654,-120.45004,-198.7745,0.0,-1.8224239e-14,1.7115178,1.7115178,1.8662736,-0.06159667,1.0,1.0,-0.7836652,0.0,0.0,-0.15473025,-39.183296,1.0,1.8662736,1.7115184,5.841504e-07,2.4792113e-08,1.697642,2.4792113e-08,1.0,1.0,1.0
1.7468,0.5,0.0,58585.965,9899.342,-1.558145,-4.3182183e-08,0.50659245,0.5963313,-1.1963528e-09,-0.1007724,0.98698664,-2.3308366e-09,122.10137,0.0,315.75598,87.2615,-123.36415,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981036,0.5980677,1.7743503,1.9291054,0.0,-50.342503,-71.75887,-101.434044,-214.32193,-0.0,-1.9432586e-14,1.7743497,1.7743497,1.9291054,-0.061596807,1.0,1.0,-0.7838075,0.0,0.0,-0.15473025,-39.19041,1.0,1.9291054,1.7743503,5.841504e-07,2.4792113e-08,1.697842,2.4792113e-08,1.0,1.0,1.0
1.747,0.5,0.0,58586.305,9899.4,-1.558145,-4.3182183e-08,0.5065912,0.5963328,-1.1812925e-09,-0.10077265,0.98698914,-2.3015063e-09,121.08434,0.0,311.04126,87.2615,-122.840965,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981051,0.5980692,1.8371822,1.9919373,0.0,-43.215424,-77.86892,-82.01764,-229.0236,-0.0,-2.0654555e-14,1.8371816,1.8371816,1.9919373,-0.061596964,1.0,1.0,-0.7839499,0.0,0.0,-0.15473025,-39.19753,1.0,1.9919373,1.8371822,5.841504e-07,2.4792113e-08,1.698042,2.4792113e-08,1.0,1.0,1.0
1.7472,0.5,0.0,58586.645,9899.459,-1.558145,-4.3182183e-08,0.50658995,0.5963342,-1.1713297e-09,-0.1007729,0.9869916,-2.2821072e-09,119.58944,0.0,305.09894,87.2615,-121.832985,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981065,0.5980707,1.9000139,2.054769,0.0,-35.917755,-83.671684,-62.277454,-242.82149,-0.0,-2.2129042e-14,1.9000134,1.9000134,2.054769,-0.061597105,1.0,1.0,-0.78409225,0.0,0.0,-0.15473025,-39.204647,1.0,2.054769,1.9000139,5.841504e-07,2.4792113e-08,1.698242,2.4792113e-08,1.0,1.0,1.0
1.7474,0.5,0.0,58586.984,9899.519,-1.558145,-4.3182183e-08,0.5065887,0.5963357,-1.1647571e-09,-0.10077315,0.986994,-2.2693132e-09,117.62256,0.0,297.9525,87.2615,-120.34417,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59810793,0.5980721,1.9628458,2.117601,0.0,-28.478304,-89.14426,-42.291386,-255.66115,-0.0,-2.3661748e-14,1.9628452,1.9628452,2.117601,-0.061597265,1.0,1.0,-0.7842346,0.0,0.0,-0.15473025,-39.211765,1.0,2.117601,1.9628458,5.841504e-07,2.4792113e-08,1.698442,2.4792113e-08,1.0,1.0,1.0
1.7476,0.5,0.0,58587.33,9899.577,-1.558145,-4.3182183e-08,0.5065874,0.59633714,-1.1672513e-09,-0.100773394,0.9869965,-2.274184e-09,115.191475,0.0,289.6302,87.2615,-118.38041,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981094,0.5980736,2.0256777,2.1804328,0.0,-20.926422,-94.26505,-22.138317,-267.49188,0.0,-2.5511855e-14,2.0256772,2.0256772,2.1804328,-0.06159741,1.0,1.0,-0.7843769,0.0,0.0,-0.15473025,-39.218884,1.0,2.1804328,2.0256777,5.841504e-07,2.4792113e-08,1.698642,2.4792113e-08,1.0,1.0,1.0
1.7478,0.5,0.0,58587.668,9899.636,-1.558145,-4.3182183e-08,0.50658613,0.5963386,-1.171506e-09,-0.10077365,0.986999,-2.2824846e-09,112.30576,0.0,280.16476,87.2615,-115.94944,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59811085,0.59807503,2.0885096,2.2432647,0.0,-13.291918,-99.01384,-1.8977779,-278.267,0.0,-2.687054e-14,2.0885088,2.0885088,2.2432647,-0.061597575,1.0,1.0,-0.7845193,0.0,0.0,-0.15473025,-39.226,1.0,2.2432647,2.0885096,5.841504e-07,2.4792113e-08,1.698842,2.4792113e-08,1.0,1.0,1.0
