Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.748,0.5,0.0,58588.008,9899.694,-1.558145,-4.3182183e-08,0.5065849,0.59634006,-1.1599811e-09,-0.10077389,0.9870014,-2.2600417e-09,108.976814,0.0,269.59363,87.2615,-113.06086,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981123,0.59807646,2.1513414,2.3060966,0.0,-5.604919,-103.371895,18.35035,-287.94397,0.0,-2.7711684e-14,2.1513407,2.1513407,2.3060966,-0.06159772,1.0,1.0,-0.78466165,0.0,0.0,-0.15473025,-39.233116,1.0,2.3060966,2.1513414,5.841504e-07,2.4792113e-08,1.699042,2.4792113e-08,1.0,1.0,1.0
1.7482,0.5,0.0,58588.348,9899.753,-1.558145,-4.3182183e-08,0.50658363,0.5963415,-1.1608715e-09,-0.100774154,0.98700386,-2.2617879e-09,105.21777,0.0,257.95844,87.2615,-109.72607,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981138,0.59807795,2.2141733,2.3689284,0.0,2.104238,-107.32201,38.526154,-296.48462,-0.0,-2.911067e-14,2.2141726,2.2141726,2.3689284,-0.061597876,1.0,1.0,-0.784804,0.0,0.0,-0.15473023,-39.240234,1.0,2.3689284,2.2141733,5.841504e-07,2.4792113e-08,1.699242,2.4792113e-08,1.0,1.0,1.0
1.7484,0.5,0.0,58588.688,9899.812,-1.558145,-4.3182183e-08,0.5065824,0.5963429,-1.1572252e-09,-0.10077439,0.9870063,-2.2546947e-09,101.04346,0.0,245.30518,87.2615,-105.95821,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981152,0.5980794,2.2770052,2.4317603,0.0,9.805128,-110.84859,58.550014,-303.8552,-0.0,-3.1711575e-14,2.2770045,2.2770045,2.4317603,-0.061598014,1.0,1.0,-0.7849463,0.0,0.0,-0.15473023,-39.247353,1.0,2.4317603,2.2770052,5.841504e-07,2.4792113e-08,1.699442,2.4792113e-08,1.0,1.0,1.0
1.7486,0.5,0.0,58589.027,9899.87,-1.558923,4.200917e-09,0.5065811,0.5963444,-1.1595984e-09,-0.10077464,0.98700875,-2.2593298e-09,96.47035,0.0,231.68373,87.2615,-101.77217,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59811664,0.5980809,2.339837,2.4945922,0.0,17.46736,-113.93771,78.3429,-310.02664,-0.0,-3.429688e-14,2.3398364,2.3398364,2.4945922,-0.061598163,1.0,1.0,-0.7850887,0.0,0.0,-0.15473023,-39.25447,1.0,2.4945922,2.339837,5.841504e-07,2.4792113e-08,1.699642,2.4792113e-08,1.0,1.0,1.0
1.7488,0.5,0.0,58589.367,9899.929,-1.558923,4.200917e-09,0.5065799,0.59634584,-1.1531168e-09,-0.10077489,0.9870112,-2.2467124e-09,91.5165,0.0,217.14787,87.2615,-97.18446,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981181,0.5980823,2.4026687,2.557424,0.0,25.060692,-116.577194,97.8267,-314.97458,-0.0,-3.6019646e-14,2.4026682,2.4026682,2.557424,-0.06159832,1.0,1.0,-0.78523105,0.0,0.0,-0.15473023,-39.26159,1.0,2.557424,2.4026687,5.841504e-07,2.4792113e-08,1.699842,2.4792113e-08,1.0,1.0,1.0
1.749,0.5,0.0,58589.707,9899.987,-1.558923,4.200917e-09,0.5065786,0.59634733,-1.1604021e-09,-0.10077514,0.9870137,-2.2609181e-09,86.201454,0.0,201.75494,87.2615,-92.21319,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59811956,0.5980838,2.4655006,2.620256,0.0,32.555157,-118.75661,116.924515,-318.67947,0.0,-3.7226244e-14,2.4655,2.4655,2.620256,-0.061598483,1.0,1.0,-0.7853734,0.0,0.0,-0.15473023,-39.268707,1.0,2.620256,2.4655006,5.841504e-07,2.4792113e-08,1.700042,2.4792113e-08,1.0,1.0,1.0
1.7492,0.5,0.0,58590.047,9900.046,-1.558923,4.200917e-09,0.5065773,0.59634876,-1.169487e-09,-0.10077538,0.98701614,-2.2786304e-09,80.54617,0.0,185.56572,87.2615,-86.87797,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.598121,0.5980852,2.5283325,2.6830876,0.0,39.92118,-120.467354,135.56097,-321.12668,0.0,-3.87043e-14,2.528332,2.528332,2.6830876,-0.06159861,1.0,1.0,-0.7855157,0.0,0.0,-0.15473023,-39.27582,1.0,2.6830876,2.5283325,5.841504e-07,2.4792113e-08,1.700242,2.4792113e-08,1.0,1.0,1.0
1.7494,0.5,0.0,58590.387,9900.1045,-1.558923,4.200917e-09,0.50657606,0.59635025,-1.1643263e-09,-0.10077562,0.9870186,-2.2685867e-09,74.57299,0.0,168.64406,87.2615,-81.19985,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981225,0.5980867,2.5911644,2.7459195,0.0,47.129684,-121.70268,153.66254,-322.30658,0.0,-4.0486962e-14,2.5911639,2.5911639,2.7459195,-0.06159877,1.0,1.0,-0.7856581,0.0,0.0,-0.15473023,-39.28294,1.0,2.7459195,2.5911644,5.841504e-07,2.4792113e-08,1.700442,2.4792113e-08,1.0,1.0,1.0
1.7496,0.5,0.0,58590.727,9900.163,-1.558923,4.200917e-09,0.5065748,0.5963517,-1.157076e-09,-0.10077587,0.987021,-2.254471e-09,68.30547,0.0,151.05675,87.2615,-75.20124,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981239,0.59808815,2.6539962,2.8087513,0.0,54.15223,-122.4577,171.15773,-322.21448,-0.0,-4.2283824e-14,2.6539958,2.6539958,2.8087513,-0.061598916,1.0,1.0,-0.78580046,0.0,0.0,-0.15473023,-39.29006,1.0,2.8087513,2.6539962,5.841504e-07,2.4792113e-08,1.700642,2.4792113e-08,1.0,1.0,1.0
1.7498,0.5,0.0,58591.066,9900.222,-1.558923,4.200917e-09,0.50657356,0.5963531,-1.1648162e-09,-0.10077611,0.9870235,-2.2695636e-09,61.768356,0.0,132.87321,87.2615,-68.90582,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59812534,0.5980896,2.716828,2.8715832,0.0,60.96109,-122.72945,187.97754,-320.85074,-0.0,-4.3766745e-14,2.7168274,2.7168274,2.8715832,-0.06159908,1.0,1.0,-0.7859428,0.0,0.0,-0.15473023,-39.297176,1.0,2.8715832,2.716828,5.841504e-07,2.4792113e-08,1.700842,2.4792113e-08,1.0,1.0,1.0
1.75,0.5,0.0,58591.406,9900.28,-1.558923,4.200917e-09,0.5065723,0.5963546,-1.1769774e-09,-0.10077637,0.9870259,-2.2932702e-09,54.98743,0.0,114.16519,87.2615,-62.338432,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981268,0.59809107,2.77966,2.934415,0.0,67.529396,-122.51683,204.05557,-318.22076,-0.0,-4.4636712e-14,2.7796593,2.7796593,2.934415,-0.061599232,1.0,1.0,-0.7860851,0.0,0.0,-0.15473023,-39.304295,1.0,2.934415,2.77966,5.841504e-07,2.4792113e-08,1.701042,2.4792113e-08,1.0,1.0,1.0
1.7502,0.5,0.0,58591.746,9900.339,-1.558923,4.200917e-09,0.50657105,0.59635603,-1.1860984e-09,-0.100776605,0.98702836,-2.3110536e-09,47.989464,0.0,95.006516,87.2615,-55.524986,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.59812826,0.5980925,2.8424919,2.997247,0.0,73.83123,-121.820694,219.32835,-314.33487,-0.0,-4.5578114e-14,2.8424911,2.8424911,2.997247,-0.061599378,1.0,1.0,-0.7862275,0.0,0.0,-0.15473022,-39.311413,1.0,2.997247,2.8424919,5.841504e-07,2.4792113e-08,1.701242,2.4792113e-08,1.0,1.0,1.0
1.7504,0.5,0.0,58592.086,9900.397,-1.558923,4.200917e-09,0.5065698,0.59635746,-1.1960604e-09,-0.10077686,0.9870308,-2.3304754e-09,40.802067,0.0,75.4728,87.2615,-48.49238,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981297,0.598094,2.9053237,3.0600789,0.0,79.84171,-120.64378,233.73563,-309.20844,0.0,-4.68927e-14,2.905323,2.905323,3.0600789,-0.061599527,1.0,1.0,-0.78636986,0.0,0.0,-0.15473022,-39.318527,1.0,3.0600789,2.9053237,5.841504e-07,2.4792113e-08,1.701442,2.4792113e-08,1.0,1.0,1.0
1.7506,0.5,0.0,58592.426,9900.456,-1.558923,4.200917e-09,0.50656855,0.59635895,-1.20353e-09,-0.1007771,0.98703325,-2.3450413e-09,33.45361,0.0,55.641132,87.2615,-41.268356,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981312,0.5980954,2.9681556,3.1229107,0.0,85.537125,-118.99074,247.22052,-302.86166,0.0,-4.682416e-14,2.968155,2.968155,3.1229107,-0.061599676,1.0,1.0,-0.7865122,0.0,0.0,-0.15473022,-39.325645,1.0,3.1229107,2.9681556,5.841504e-07,2.4792113e-08,1.701642,2.4792113e-08,1.0,1.0,1.0
1.7508,0.5,0.0,58592.766,9900.515,-1.558923,4.200917e-09,0.5065673,0.5963604,-1.2015315e-09,-0.10077734,0.98703575,-2.341159e-09,25.973091,0.0,35.58978,87.2615,-33.88143,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.90736,1.0,0.5981326,0.59809685,3.0309873,3.1857426,0.0,90.89499,-116.86809,259.7298,-295.31958,0.0,-2.2537682e-14,3.0309868,3.0309868,3.1857426,-0.061599836,1.0,1.0,-0.7866546,0.0,0.0,-0.15473022,-39.332764,1.0,3.1857426,3.0309873,5.841504e-07,2.4792113e-08,1.701842,2.4792113e-08,1.0,1.0,1.0
1.751,0.5,0.0,58593.105,9900.573,-1.558923,4.200917e-09,0.50656605,0.5963619,-1.20456e-09,-0.10077759,0.9870382,-2.3470714e-09,18.390032,0.0,15.397868,87.28311,-26.360754,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59813404,0.59809834,3.0938191,3.2485743,0.0,95.894165,-114.284195,271.2141,-286.612,-0.0,3.2360795e-14,3.0938187,3.0938187,3.2485743,-0.061599974,1.0,1.0,-0.7867969,0.0,0.0,-0.15473022,-39.33988,1.0,3.2485743,3.0938191,5.841504e-07,2.4792113e-08,1.702042,2.4792113e-08,1.0,1.0,1.0
1.7512,0.5,0.0,58593.445,9900.632,-1.558923,4.200917e-09,0.5065648,0.5963633,-1.1952415e-09,-0.100777835,0.98704064,-2.3289262e-09,10.734358,0.0,-4.854909,87.28311,-18.736008,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981355,0.59809977,3.156651,3.3114061,0.0,100.5149,-111.24926,281.6281,-276.77322,-0.0,9.426132e-14,3.1566505,3.1566505,3.3114061,-0.06160013,1.0,1.0,-0.78693926,0.0,0.0,-0.15473022,-39.347,1.0,3.3114061,3.156651,5.841504e-07,2.4792113e-08,1.702242,2.4792113e-08,1.0,1.0,1.0
1.7514,0.5,0.0,58593.785,9900.69,-1.558923,4.200917e-09,0.5065635,0.59636474,-1.1856258e-09,-0.100778095,0.9870431,-2.3102014e-09,3.0362823,0.0,-25.088625,87.28311,-11.037281,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59813696,0.5981012,3.219483,3.374238,0.0,104.738976,-107.77526,290.93073,-265.8421,-0.0,1.4988478e-13,3.2194824,3.2194824,3.374238,-0.06160028,1.0,1.0,-0.7870816,0.0,0.0,-0.15473022,-39.354115,1.0,3.374238,3.219483,5.841504e-07,2.4792113e-08,1.702442,2.4792113e-08,1.0,1.0,1.0
1.7516,0.5,0.0,58594.12,9900.749,-1.558923,4.200917e-09,0.50656223,0.59636617,-1.187326e-09,-0.10077834,0.9870455,-2.3135258e-09,-4.673813,0.0,-45.223427,87.28311,-3.2949576,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981384,0.5981027,3.2823148,3.43707,0.0,108.54972,-103.87591,299.0852,-253.86177,-0.0,1.988376e-13,3.2823143,3.2823143,3.43707,-0.061600428,1.0,1.0,-0.787224,0.0,0.0,-0.15473022,-39.361233,1.0,3.43707,3.2823148,5.841504e-07,2.4792113e-08,1.702642,2.4792113e-08,1.0,1.0,1.0
1.7518,0.5,0.0,58594.46,9900.808,-1.558923,4.200917e-09,0.506561,0.59636766,-1.1818925e-09,-0.10077858,0.987048,-2.3029498e-09,-12.3655,0.0,-65.17985,87.28311,4.460407,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981398,0.5981041,3.3451467,3.4999018,0.0,111.932076,-99.56658,306.05936,-240.8795,0.0,2.3912098e-13,3.345146,3.345146,3.4999018,-0.06160059,1.0,1.0,-0.78736633,0.0,0.0,-0.15473022,-39.36835,1.0,3.4999018,3.3451467,5.841504e-07,2.4792113e-08,1.702842,2.4792113e-08,1.0,1.0,1.0
1.752,0.5,0.0,58594.8,9900.865,-1.558923,4.200917e-09,0.5065597,0.5963691,-1.1811697e-09,-0.100778826,0.9870504,-2.301553e-09,-20.008423,0.0,-84.879135,87.28311,12.198206,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59814125,0.5981056,3.4079785,3.5627337,0.0,114.87271,-94.86429,311.82565,-226.94652,0.0,2.706905e-13,3.4079778,3.4079778,3.5627337,-0.061600734,1.0,1.0,-0.78750867,0.0,0.0,-0.15473022,-39.37547,1.0,3.5627337,3.4079785,5.841504e-07,2.4792113e-08,1.703042,2.4792113e-08,1.0,1.0,1.0
1.7522,0.5,0.0,58595.14,9900.924,-1.558923,4.200917e-09,0.5065585,0.5963705,-1.1840576e-09,-0.10077907,0.98705286,-2.3071915e-09,-27.57242,0.0,-104.24353,87.28311,19.887901,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59814274,0.59810704,3.4708104,3.6255655,0.0,117.36,-89.78758,316.36136,-212.11781,0.0,2.9746374e-13,3.4708097,3.4708097,3.6255655,-0.06160088,1.0,1.0,-0.787651,0.0,0.0,-0.1547302,-39.382587,1.0,3.6255655,3.4708104,5.841504e-07,2.4792113e-08,1.703242,2.4792113e-08,1.0,1.0,1.0
1.7524,0.5,0.0,58595.48,9900.982,-1.558923,4.200917e-09,0.5065572,0.59637195,-1.1887422e-09,-0.10077932,0.9870553,-2.3163311e-09,-35.027637,0.0,-123.196625,87.28311,27.499146,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981442,0.5981085,3.5336423,3.6883974,0.0,119.38414,-84.35651,319.64853,-196.45192,-0.0,3.2180516e-13,3.5336416,3.5336416,3.6883974,-0.06160103,1.0,1.0,-0.7877934,0.0,0.0,-0.1547302,-39.389706,1.0,3.6883974,3.5336423,5.841504e-07,2.4792113e-08,1.703442,2.4792113e-08,1.0,1.0,1.0
1.7526,0.5,0.0,58595.816,9901.041,-1.558923,4.200917e-09,0.506556,0.59637344,-1.1979236e-09,-0.10077957,0.98705775,-2.3342333e-09,-42.34465,0.0,-141.6636,87.28311,35.0019,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981456,0.59810996,3.5964742,3.7512293,0.0,120.93713,-78.59248,321.67422,-180.01062,-0.0,3.4274731e-13,3.5964735,3.5964735,3.7512293,-0.061601188,1.0,1.0,-0.78793573,0.0,0.0,-0.1547302,-39.39682,1.0,3.7512293,3.5964742,5.841504e-07,2.4792113e-08,1.703642,2.4792113e-08,1.0,1.0,1.0
1.7528,0.5,0.0,58596.156,9901.1,-1.558923,4.200917e-09,0.5065547,0.59637487,-1.2106297e-09,-0.10077981,0.9870602,-2.3590037e-09,-49.494587,0.0,-159.5716,87.28311,42.366554,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59814703,0.5981114,3.6593058,3.814061,0.0,122.01285,-72.518265,322.43042,-162.85883,-0.0,3.6042412e-13,3.6593053,3.6593053,3.814061,-0.061601337,1.0,1.0,-0.78807807,0.0,0.0,-0.1547302,-39.40394,1.0,3.814061,3.6593058,5.841504e-07,2.4792113e-08,1.703842,2.4792113e-08,1.0,1.0,1.0
1.753,0.5,0.0,58596.496,9901.157,-1.558923,4.200917e-09,0.5065535,0.5963763,-1.2136749e-09,-0.100780055,0.98706263,-2.3649491e-09,-56.449223,0.0,-176.84991,87.28311,49.56404,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981485,0.5981128,3.7221377,3.8768928,0.0,122.60704,-66.157814,321.91412,-145.06422,-0.0,3.766418e-13,3.7221372,3.7221372,3.8768928,-0.061601475,1.0,1.0,-0.7882204,0.0,0.0,-0.1547302,-39.411057,1.0,3.8768928,3.7221377,5.841504e-07,2.4792113e-08,1.704042,2.4792113e-08,1.0,1.0,1.0
1.7532,0.5,0.0,58596.836,9901.216,-1.558923,4.200917e-09,0.5065522,0.59637773,-1.2192825e-09,-0.100780286,0.9870651,-2.3758875e-09,-63.181114,0.0,-193.43037,87.28311,56.565956,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59814996,0.5981143,3.7849696,3.9397247,0.0,122.717354,-59.536243,320.12738,-126.69702,0.0,3.8921733e-13,3.784969,3.784969,3.9397247,-0.061601628,1.0,1.0,-0.7883628,0.0,0.0,-0.1547302,-39.418175,1.0,3.9397247,3.7849696,5.841504e-07,2.4792113e-08,1.704242,2.4792113e-08,1.0,1.0,1.0
1.7534,0.5,0.0,58597.17,9901.274,-1.558923,4.200917e-09,0.50655097,0.5963792,-1.2257844e-09,-0.10078055,0.9870675,-2.388569e-09,-69.66369,0.0,-209.24753,87.28311,63.344666,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981514,0.59811574,3.8478014,4.002557,0.0,122.34337,-52.679676,317.07724,-107.82971,0.0,3.993018e-13,3.847801,3.847801,4.002557,-0.061601784,1.0,1.0,-0.78850514,0.0,0.0,-0.1547302,-39.425293,1.0,4.002557,3.8478014,5.841504e-07,2.4792113e-08,1.704442,2.4792113e-08,1.0,1.0,1.0
1.7536,0.5,0.0,58597.51,9901.333,-1.558923,4.200917e-09,0.5065497,0.59638065,-1.2298084e-09,-0.100780785,0.98706996,-2.396422e-09,-75.87137,0.0,-224.23895,87.28311,69.87341,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981528,0.5981172,3.9106333,4.0653887,0.0,121.486534,-45.61517,312.77573,-88.536766,0.0,4.088221e-13,3.9106328,3.9106328,4.0653887,-0.061601914,1.0,1.0,-0.7886475,0.0,0.0,-0.1547302,-39.43241,1.0,4.0653887,3.9106333,5.841504e-07,2.4792113e-08,1.704642,2.4792113e-08,1.0,1.0,1.0
1.7538,0.5,0.0,58597.85,9901.392,-1.558923,4.200917e-09,0.50654846,0.5963821,-1.2329641e-09,-0.10078104,0.9870724,-2.4025832e-09,-81.77964,0.0,-238.34547,87.28311,76.126434,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981543,0.59811866,3.9734652,4.12822,0.0,120.15025,-38.37061,307.23978,-68.8943,0.0,4.1740718e-13,3.9734645,3.9734645,4.12822,-0.06160208,1.0,1.0,-0.7887898,0.0,0.0,-0.1547302,-39.439526,1.0,4.12822,3.9734652,5.841504e-07,2.4792113e-08,1.704842,2.4792113e-08,1.0,1.0,1.0
1.754,0.5,0.0,58598.188,9901.449,-1.558923,4.200917e-09,0.5065472,0.5963836,-1.2333276e-09,-0.10078128,0.98707485,-2.4033033e-09,-87.3652,0.0,-251.51143,87.28311,82.07905,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59815574,0.5981201,4.036297,4.191052,0.0,118.339775,-30.974583,300.49127,-48.97985,-0.0,4.243136e-13,4.0362964,4.0362964,4.191052,-0.061602227,1.0,1.0,-0.7889322,0.0,0.0,-0.1547302,-39.446644,1.0,4.191052,4.036297,5.841504e-07,2.4792113e-08,1.705042,2.4792113e-08,1.0,1.0,1.0
1.7542,0.5,0.0,58598.527,9901.508,-1.558923,4.200917e-09,0.50654596,0.596385,-1.2360565e-09,-0.10078153,0.9870773,-2.4086328e-09,-92.60599,0.0,-263.68484,87.28311,87.70776,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59815717,0.5981215,4.0991287,4.253884,0.0,116.06226,-23.456276,292.55682,-28.871998,-0.0,4.283602e-13,4.0991282,4.0991282,4.253884,-0.06160238,1.0,1.0,-0.78907454,0.0,0.0,-0.1547302,-39.453762,1.0,4.253884,4.0991287,5.841504e-07,2.4792113e-08,1.705242,2.4792113e-08,1.0,1.0,1.0
1.7544,0.5,0.0,58598.867,9901.566,-1.558923,4.200917e-09,0.5065447,0.59638643,-1.2406037e-09,-0.100781776,0.98707974,-2.4175058e-09,-97.48133,0.0,-274.81766,87.28311,92.990364,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981586,0.598123,4.1619606,4.3167157,0.0,113.32669,-15.845362,283.46777,-8.6501045,-0.0,4.3051066e-13,4.16196,4.16196,4.3167157,-0.06160253,1.0,1.0,-0.7892169,0.0,0.0,-0.15473019,-39.46088,1.0,4.3167157,4.1619606,5.841504e-07,2.4792113e-08,1.705442,2.4792113e-08,1.0,1.0,1.0
1.7546,0.5,0.0,58599.203,9901.624,-1.558923,4.200917e-09,0.50654346,0.5963879,-1.2412951e-09,-0.10078202,0.9870821,-2.4188649e-09,-101.971985,0.0,-284.86597,87.28311,97.906,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59816,0.59812444,4.2247925,4.3795476,0.0,110.14386,-8.171875,273.25995,11.606026,0.0,4.3205524e-13,4.224792,4.224792,4.3795476,-0.06160268,1.0,1.0,-0.7893593,0.0,0.0,-0.15473019,-39.468,1.0,4.3795476,4.2247925,5.841504e-07,2.4792113e-08,1.705642,2.4792113e-08,1.0,1.0,1.0
1.7548,0.5,0.0,58599.543,9901.683,-1.558923,4.200917e-09,0.5065422,0.5963893,-1.2364959e-09,-0.10078226,0.98708457,-2.4095248e-09,-106.06022,0.0,-293.79007,87.28311,102.435265,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981615,0.59812593,4.2876244,4.4423795,0.0,106.52632,-0.4661016,261.97363,31.81645,0.0,4.325884e-13,4.287624,4.287624,4.4423795,-0.06160283,1.0,1.0,-0.7895016,0.0,0.0,-0.15473019,-39.475117,1.0,4.4423795,4.2876244,5.841504e-07,2.4792113e-08,1.705842,2.4792113e-08,1.0,1.0,1.0
1.755,0.5,0.0,58599.88,9901.741,-1.558923,4.200917e-09,0.50654095,0.5963908,-1.2360749e-09,-0.10078251,0.987087,-2.4087163e-09,-109.7299,0.0,-301.55475,87.28311,106.56028,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59816295,0.5981273,4.350456,4.5052114,0.0,102.48835,7.241549,249.65335,51.90141,0.0,4.3221917e-13,4.3504558,4.3504558,4.5052114,-0.06160298,1.0,1.0,-0.78964394,0.0,0.0,-0.15473019,-39.48223,1.0,4.5052114,4.350456,5.841504e-07,2.4792113e-08,1.706042,2.4792113e-08,1.0,1.0,1.0
1.7552,0.5,0.0,58600.22,9901.799,-1.558923,4.200917e-09,0.5065397,0.5963922,-1.2261167e-09,-0.100782745,0.98708946,-2.3893227e-09,-112.966545,0.0,-308.1294,87.28311,110.26478,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981644,0.5981288,4.413288,4.568043,0.0,98.04588,14.920658,236.34776,71.78163,0.0,4.3036253e-13,4.4132876,4.4132876,4.568043,-0.061603118,1.0,1.0,-0.7897863,0.0,0.0,-0.15473019,-39.48935,1.0,4.568043,4.413288,5.841504e-07,2.4792113e-08,1.706242,2.4792113e-08,1.0,1.0,1.0
1.7554,0.5,0.0,58600.555,9901.857,-1.558923,4.200917e-09,0.50653845,0.59639364,-1.2255609e-09,-0.10078299,0.9870919,-2.3882516e-09,-115.75738,0.0,-313.488,87.28311,113.53413,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981658,0.5981302,4.47612,4.630875,0.0,93.21646,22.540918,222.10934,91.37866,-0.0,4.2860369e-13,4.4761195,4.4761195,4.630875,-0.061603285,1.0,1.0,-0.7899287,0.0,0.0,-0.15473019,-39.496468,1.0,4.630875,4.47612,5.841504e-07,2.4792113e-08,1.706442,2.4792113e-08,1.0,1.0,1.0
1.7556,0.5,0.0,58600.895,9901.916,-1.558923,4.200917e-09,0.5065372,0.59639513,-1.2256364e-09,-0.10078324,0.98709434,-2.3884104e-09,-118.09138,0.0,-317.60944,87.28311,116.355415,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59816724,0.59813166,4.538952,4.693707,0.0,88.01913,30.072258,206.99428,110.61516,-0.0,4.274743e-13,4.5389514,4.5389514,4.693707,-0.061603438,1.0,1.0,-0.790071,0.0,0.0,-0.15473019,-39.503586,1.0,4.693707,4.538952,5.841504e-07,2.4792113e-08,1.706642,2.4792113e-08,1.0,1.0,1.0
1.7558,0.5,0.0,58601.234,9901.974,-1.558923,4.200917e-09,0.50653595,0.59639657,-1.2193686e-09,-0.10078348,0.9870968,-2.3762081e-09,-119.95934,0.0,-320.47745,87.28311,118.71752,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981687,0.59813315,4.6017838,4.756539,0.0,82.47439,37.48495,191.06224,129.4152,-0.0,4.2659745e-13,4.6017833,4.6017833,4.756539,-0.06160357,1.0,1.0,-0.79021335,0.0,0.0,-0.15473019,-39.510704,1.0,4.756539,4.6017838,5.841504e-07,2.4792113e-08,1.706842,2.4792113e-08,1.0,1.0,1.0
1.756,0.5,0.0,58601.57,9902.032,-1.558923,4.200917e-09,0.5065347,0.596398,-1.2135998e-09,-0.10078373,0.98709923,-2.364978e-09,-121.35389,0.0,-322.08066,87.28311,120.611115,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59817016,0.5981346,4.6646156,4.8193707,0.0,76.60414,44.749744,174.37608,147.70459,0.0,4.2475423e-13,4.664615,4.664615,4.8193707,-0.06160372,1.0,1.0,-0.7903557,0.0,0.0,-0.15473019,-39.517822,1.0,4.8193707,4.6646156,5.841504e-07,2.4792113e-08,1.707042,2.4792113e-08,1.0,1.0,1.0
1.7562,0.5,0.0,58601.906,9902.091,-1.558923,4.200917e-09,0.50653344,0.5963994,-1.2130968e-09,-0.10078398,0.9871017,-2.3640097e-09,-122.26951,0.0,-322.4128,87.28311,122.02872,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981716,0.598136,4.7274475,4.8822026,0.0,70.43154,51.837963,157.00166,165.41113,0.0,4.2206085e-13,4.727447,4.727447,4.8822026,-0.061603878,1.0,1.0,-0.7904981,0.0,0.0,-0.15473019,-39.524937,1.0,4.8822026,4.7274475,5.841504e-07,2.4792113e-08,1.707242,2.4792113e-08,1.0,1.0,1.0
1.7564,0.5,0.0,58602.246,9902.148,-1.558923,4.200917e-09,0.5065322,0.59640086,-1.2104874e-09,-0.10078423,0.9871041,-2.3589362e-09,-122.70259,0.0,-321.4725,87.28311,122.96474,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.598173,0.5981375,4.7902794,4.9450345,0.0,63.98095,58.721638,139.00754,182.46498,0.0,4.1847946e-13,4.790279,4.790279,4.9450345,-0.061604027,1.0,1.0,-0.7906404,0.0,0.0,-0.15473017,-39.532055,1.0,4.9450345,4.7902794,5.841504e-07,2.4792113e-08,1.707442,2.4792113e-08,1.0,1.0,1.0
1.7566,0.5,0.0,58602.582,9902.207,-1.558923,4.200917e-09,0.50653094,0.59640235,-1.211991e-09,-0.10078447,0.9871065,-2.3618778e-09,-122.65142,0.0,-319.26352,87.28311,123.41547,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59817445,0.5981389,4.8531113,5.0078664,0.0,57.277824,65.3736,120.46472,198.79878,0.0,4.154434e-13,4.853111,4.853111,5.0078664,-0.06160418,1.0,1.0,-0.79078275,0.0,0.0,-0.15473017,-39.539173,1.0,5.0078664,4.8531113,5.841504e-07,2.4792113e-08,1.707642,2.4792113e-08,1.0,1.0,1.0
1.7568,0.5,0.0,58602.92,9902.265,-1.558923,4.200917e-09,0.5065297,0.5964038,-1.2130211e-09,-0.10078471,0.98710895,-2.363897e-09,-122.1162,0.0,-315.7945,87.28311,123.37914,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981759,0.59814036,4.915943,5.0706983,0.0,50.348614,71.767586,101.4464,214.3481,-0.0,4.1301993e-13,4.915942,4.915942,5.0706983,-0.06160433,1.0,1.0,-0.7909251,0.0,0.0,-0.15473017,-39.54629,1.0,5.0706983,4.915943,5.841504e-07,2.4792113e-08,1.707842,2.4792113e-08,1.0,1.0,1.0
1.757,0.5,0.0,58603.258,9902.323,-1.558923,4.200917e-09,0.50652844,0.5964052,-1.217569e-09,-0.10078494,0.9871114,-2.3727715e-09,-121.099045,0.0,-311.0792,87.28311,122.85589,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.5981773,0.5981418,4.978775,5.13353,0.0,43.22067,77.87837,82.027626,229.05156,-0.0,4.086745e-13,4.978774,4.978774,5.13353,-0.061604485,1.0,1.0,-0.7910675,0.0,0.0,-0.15473017,-39.55341,1.0,5.13353,4.978775,5.841504e-07,2.4792113e-08,1.708042,2.4792113e-08,1.0,1.0,1.0
1.7572,0.5,0.0,58603.598,9902.381,-1.558923,4.200917e-09,0.5065272,0.59640664,-1.2225537e-09,-0.1007852,0.98711383,-2.3824973e-09,-119.60396,0.0,-305.13614,87.28311,121.84778,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59817874,0.5981433,5.041607,5.196362,0.0,35.922115,83.68184,62.285027,242.85112,-0.0,4.0284784e-13,5.041606,5.041606,5.196362,-0.06160463,1.0,1.0,-0.7912098,0.0,0.0,-0.15473017,-39.560528,1.0,5.196362,5.041607,5.841504e-07,2.4792113e-08,1.708242,2.4792113e-08,1.0,1.0,1.0
1.7574,0.5,0.0,58603.934,9902.439,-1.558923,4.200917e-09,0.50652593,0.59640807,-1.2200608e-09,-0.10078545,0.9871163,-2.377651e-09,-117.63684,0.0,-297.98886,87.28311,120.35878,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59818023,0.5981447,5.104439,5.259194,0.0,28.481758,89.15508,42.29652,255.69234,0.0,3.981274e-13,5.104438,5.104438,5.259194,-0.06160477,1.0,1.0,-0.79135215,0.0,0.0,-0.15473017,-39.567642,1.0,5.259194,5.104439,5.841504e-07,2.4792113e-08,1.708442,2.4792113e-08,1.0,1.0,1.0
1.7576,0.5,0.0,58604.27,9902.497,-1.558923,4.200917e-09,0.5065247,0.5964095,-1.2121348e-09,-0.10078569,0.9871187,-2.3622164e-09,-115.20545,0.0,-289.6655,87.28311,118.394775,0.0,0.0,0.0,1.10605,7.0,0.0,87.232925,227.9641,1.0,0.59818166,0.59814614,5.16727,5.3220253,0.0,20.92896,94.27649,22.140993,267.5245,0.0,3.9508682e-13,5.1672697,5.1672697,5.3220253,-0.06160493,1.0,1.0,-0.7914945,0.0,0.0,-0.15473017,-39.57476,1.0,5.3220253,5.16727,5.841504e-07,2.4792113e-08,1.708642,2.4792113e-08,1.0,1.0,1.0
1.7578,0.5,0.0,58604.61,9902.556,-1.558923,4.200917e-09,0.50652343,0.596411,-1.2151232e-09,-0.10078594,0.9871211,-2.368052e-09,-112.31939,0.0,-280.1989,87.28311,115.96351,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5981831,0.5981476,5.230102,5.384857,0.0,13.293529,99.025856,1.8979862,278.30093,0.0,3.9245866e-13,5.2301016,5.2301016,5.384857,-0.06160508,1.0,1.0,-0.7916369,0.0,0.0,-0.15473017,-39.58188,1.0,5.384857,5.230102,5.841504e-07,2.4792113e-08,1.708842,2.4792113e-08,1.0,1.0,1.0
1.758,0.5,0.0,58604.945,9902.613,-1.558923,4.200917e-09,0.5065222,0.5964124,-1.2154773e-09,-0.10078618,0.98712355,-2.3687534e-09,-108.990036,0.0,-269.62646,87.28311,113.07458,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5981845,0.59814906,5.292934,5.447689,0.0,5.605597,103.38444,-18.35261,287.97906,0.0,3.8794274e-13,5.2929335,5.2929335,5.447689,-0.061605226,1.0,1.0,-0.7917792,0.0,0.0,-0.15473017,-39.588997,1.0,5.447689,5.292934,5.841504e-07,2.4792113e-08,1.709042,2.4792113e-08,1.0,1.0,1.0
1.7582,0.5,0.0,58605.28,9902.672,-1.558923,4.200917e-09,0.506521,0.59641385,-1.209655e-09,-0.10078643,0.987126,-2.3574185e-09,-105.23053,0.0,-257.98987,87.28311,109.73938,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59818596,0.5981505,5.355766,5.510521,0.0,-2.104495,107.33502,-38.530872,296.52075,-0.0,3.8074798e-13,5.3557653,5.3557653,5.510521,-0.061605375,1.0,1.0,-0.79192156,0.0,0.0,-0.15473017,-39.596115,1.0,5.510521,5.355766,5.841504e-07,2.4792113e-08,1.709242,2.4792113e-08,1.0,1.0,1.0
1.7584,0.5,0.0,58605.62,9902.7295,-1.558923,4.200917e-09,0.50651973,0.5964153,-1.2097263e-09,-0.10078667,0.98712844,-2.357569e-09,-101.05571,0.0,-245.33505,87.28311,105.97107,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5981874,0.5981519,5.4185977,5.573353,0.0,-9.806319,110.86203,-58.55717,303.8922,-0.0,3.7426504e-13,5.418597,5.418597,5.573353,-0.06160552,1.0,1.0,-0.7920639,0.0,0.0,-0.15473016,-39.603233,1.0,5.573353,5.4185977,5.841504e-07,2.4792113e-08,1.709442,2.4792113e-08,1.0,1.0,1.0
1.7586,0.5,0.0,58605.957,9902.788,-1.558923,4.200917e-09,0.5065185,0.5964167,-1.2095042e-09,-0.10078692,0.9871308,-2.3571478e-09,-96.48205,0.0,-231.71193,87.28311,101.784515,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5981888,0.59815335,5.4814296,5.6361847,0.0,-17.469479,113.95153,-78.35246,310.0644,-0.0,3.6829686e-13,5.481429,5.481429,5.6361847,-0.061605666,1.0,1.0,-0.7922063,0.0,0.0,-0.15473016,-39.610348,1.0,5.6361847,5.4814296,5.841504e-07,2.4792113e-08,1.709642,2.4792113e-08,1.0,1.0,1.0
1.7588,0.5,0.0,58606.293,9902.846,-1.558923,4.200917e-09,0.50651723,0.5964182,-1.2075438e-09,-0.10078716,0.98713326,-2.3533389e-09,-91.527596,0.0,-217.1743,87.28311,97.19625,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59819025,0.5981548,5.5442615,5.6990166,0.0,-25.06373,116.591324,-97.83864,315.01294,0.0,3.6272228e-13,5.544261,5.544261,5.6990166,-0.06160583,1.0,1.0,-0.7923486,0.0,0.0,-0.15473016,-39.617466,1.0,5.6990166,5.5442615,5.841504e-07,2.4792113e-08,1.709842,2.4792113e-08,1.0,1.0,1.0
1.759,0.5,0.0,58606.63,9902.904,-1.558923,4.200917e-09,0.506516,0.5964196,-1.2077545e-09,-0.1007874,0.9871357,-2.353761e-09,-86.2119,0.0,-201.7795,87.28311,92.22437,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59819174,0.5981563,5.6070933,5.7618484,0.0,-32.559105,118.771,-116.938774,318.71826,0.0,3.5853734e-13,5.607093,5.607093,5.7618484,-0.061605975,1.0,1.0,-0.79249096,0.0,0.0,-0.15473016,-39.624584,1.0,5.7618484,5.6070933,5.841504e-07,2.4792113e-08,1.710042,2.4792113e-08,1.0,1.0,1.0
1.7592,0.5,0.0,58606.97,9902.962,-1.558923,4.200917e-09,0.5065147,0.596421,-1.2170734e-09,-0.10078764,0.98713815,-2.3719342e-09,-80.55593,0.0,-185.58829,87.28311,86.8885,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59819317,0.5981577,5.669925,5.8246803,0.0,-39.926018,120.48196,-135.5775,321.16577,0.0,3.543901e-13,5.6699247,5.6699247,5.8246803,-0.061606113,1.0,1.0,-0.79263335,0.0,0.0,-0.15473016,-39.631702,1.0,5.8246803,5.669925,5.841504e-07,2.4792113e-08,1.710242,2.4792113e-08,1.0,1.0,1.0
1.7594,0.5,0.0,58607.305,9903.0205,-1.558923,4.200917e-09,0.5065135,0.5964225,-1.2188524e-09,-0.10078789,0.98714054,-2.3754128e-09,-74.58202,0.0,-168.66457,87.28311,81.209694,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5981946,0.59815913,5.732757,5.887512,0.0,-47.1354,121.71742,-153.68126,322.34583,0.0,3.4987678e-13,5.7327566,5.7327566,5.887512,-0.061606262,1.0,1.0,-0.7927757,0.0,0.0,-0.15473016,-39.63882,1.0,5.887512,5.732757,5.841504e-07,2.4792113e-08,1.710442,2.4792113e-08,1.0,1.0,1.0
1.7596,0.5,0.0,58607.64,9903.078,-1.558923,4.200917e-09,0.5065122,0.5964239,-1.2160536e-09,-0.10078814,0.987143,-2.36997e-09,-68.31374,0.0,-151.07512,87.28311,75.21036,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.598196,0.59816056,5.795589,5.950344,0.0,-54.15879,122.472534,-171.17859,322.2537,-0.0,3.4495678e-13,5.7955885,5.7955885,5.950344,-0.061606407,1.0,1.0,-0.792918,0.0,0.0,-0.15473016,-39.64594,1.0,5.950344,5.795589,5.841504e-07,2.4792113e-08,1.710642,2.4792113e-08,1.0,1.0,1.0
1.7598,0.5,0.0,58607.977,9903.136,-1.558923,4.200917e-09,0.506511,0.59642535,-1.2112247e-09,-0.10078838,0.9871454,-2.3605704e-09,-61.775833,0.0,-132.88936,87.28311,68.91417,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59819746,0.59816206,5.858421,6.013176,0.0,-60.968475,122.74431,-188.00043,320.8898,-0.0,3.403535e-13,5.8584204,5.8584204,6.013176,-0.061606564,1.0,1.0,-0.79306036,0.0,0.0,-0.15473016,-39.653053,1.0,6.013176,5.858421,5.841504e-07,2.4792113e-08,1.710842,2.4792113e-08,1.0,1.0,1.0
1.76,0.5,0.0,58608.312,9903.194,-1.558923,4.200917e-09,0.5065097,0.5964268,-1.2178885e-09,-0.100788616,0.98714787,-2.3735693e-09,-54.994087,0.0,-114.179054,87.28311,62.345985,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5981989,0.5981635,5.9212527,6.076008,0.0,-67.537575,122.53166,-204.08041,318.25946,-0.0,3.3621584e-13,5.9212523,5.9212523,6.076008,-0.06160672,1.0,1.0,-0.79320276,0.0,0.0,-0.15473016,-39.66017,1.0,6.076008,5.9212527,5.841504e-07,2.4792113e-08,1.711042,2.4792113e-08,1.0,1.0,1.0
1.7602,0.5,0.0,58608.652,9903.252,-1.558923,4.200917e-09,0.50650847,0.5964282,-1.2094608e-09,-0.100788854,0.98715025,-2.357156e-09,-47.99527,0.0,-95.01805,87.28311,55.53171,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982003,0.5981649,5.9840846,6.1388397,0.0,-73.84017,121.83544,-219.35504,314.3731,0.0,3.3253394e-13,5.984084,5.984084,6.1388397,-0.061606858,1.0,1.0,-0.7933451,0.0,0.0,-0.15473016,-39.66729,1.0,6.1388397,5.9840846,5.841504e-07,2.4792113e-08,1.711242,2.4792113e-08,1.0,1.0,1.0
1.7604,0.5,0.0,58608.99,9903.31,-1.558923,4.200917e-09,0.5065073,0.59642965,-1.2037537e-09,-0.10078911,0.9871527,-2.3460447e-09,-40.807003,0.0,-75.48196,87.28311,48.49825,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59820175,0.59816635,6.0469165,6.2016716,0.0,-79.85138,120.65839,-233.76407,309.24603,0.0,3.2766267e-13,6.046916,6.046916,6.2016716,-0.06160701,1.0,1.0,-0.7934874,0.0,0.0,-0.15473016,-39.674408,1.0,6.2016716,6.0469165,5.841504e-07,2.4792113e-08,1.711442,2.4792113e-08,1.0,1.0,1.0
1.7606,0.5,0.0,58609.324,9903.368,-1.558923,4.200917e-09,0.506506,0.59643114,-1.197878e-09,-0.10078935,0.98715514,-2.334605e-09,-33.457657,0.0,-55.647877,87.28311,41.273354,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982032,0.5981678,6.1097484,6.2645035,0.0,-85.54748,119.005135,-247.2506,302.89847,0.0,3.225688e-13,6.109748,6.109748,6.2645035,-0.061607163,1.0,1.0,-0.79362977,0.0,0.0,-0.15473014,-39.681526,1.0,6.2645035,6.1097484,5.841504e-07,2.4792113e-08,1.711642,2.4792113e-08,1.0,1.0,1.0
1.7608,0.5,0.0,58609.66,9903.426,-1.558923,4.200917e-09,0.5065048,0.5964325,-1.1956983e-09,-0.10078959,0.9871575,-2.3303681e-09,-25.976233,0.0,-35.59408,87.28311,33.885532,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982046,0.5981692,6.1725802,0.044149857,0.0,-90.90599,116.882225,-259.76138,295.35547,0.0,3.1790767e-13,6.1725793,6.1725793,0.044149857,-0.061607316,1.0,1.0,-0.79377216,0.0,0.0,-0.15473014,-39.688644,1.0,0.044149857,6.1725802,5.841504e-07,2.4792113e-08,1.711842,2.4792113e-08,1.0,1.0,1.0
1.761,0.5,0.0,58609.996,9903.483,-1.558923,4.200917e-09,0.5065035,0.596434,-1.1986271e-09,-0.10078984,0.98715997,-2.3360878e-09,-18.392254,0.0,-15.399716,87.28311,26.363945,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59820604,0.5981707,6.235412,0.10698171,0.0,-95.90576,114.29802,-271.2471,286.64682,-0.0,3.1391044e-13,6.235411,6.235411,0.10698171,-0.061607465,1.0,1.0,-0.7939145,0.0,0.0,-0.15473014,-39.69576,1.0,0.10698171,6.235412,5.841504e-07,2.4792113e-08,1.712042,2.4792113e-08,1.0,1.0,1.0
1.7612,0.5,0.0,58610.332,9903.542,-1.558923,4.200917e-09,0.5065023,0.5964354,-1.2027612e-09,-0.10079009,0.9871624,-2.3441566e-09,-10.735654,0.0,4.855522,87.28311,18.738276,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982075,0.5981721,0.0150584895,0.16981356,0.0,-100.52706,111.26271,-281.66235,276.80682,-0.0,3.0888912e-13,0.015057906,0.015057906,0.16981356,-0.061607603,1.0,1.0,-0.79405683,0.0,0.0,-0.15473014,-39.702877,1.0,0.16981356,0.0150584895,5.841504e-07,2.4792113e-08,1.712242,2.4792113e-08,1.0,1.0,1.0
1.7614,0.5,0.0,58610.668,9903.6,-1.558923,4.200917e-09,0.506501,0.59643686,-1.1979944e-09,-0.10079033,0.98716486,-2.3348774e-09,-3.0366478,0.0,25.091696,87.28311,11.038618,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982089,0.59817356,0.077890344,0.23264542,0.0,-104.75165,107.78829,-290.96606,265.8744,-0.0,3.0415918e-13,0.07788976,0.07788976,0.23264542,-0.061607756,1.0,1.0,-0.79419917,0.0,0.0,-0.15473014,-39.709995,1.0,0.23264542,0.077890344,5.841504e-07,2.4792113e-08,1.712442,2.4792113e-08,1.0,1.0,1.0
1.7616,0.5,0.0,58611.004,9903.657,-1.558923,4.200917e-09,0.50649977,0.5964383,-1.1977305e-09,-0.100790575,0.98716724,-2.3343747e-09,4.67438,0.0,45.228943,87.28311,3.2953582,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59821033,0.598175,0.1407222,0.29547727,0.0,-108.56284,103.888466,-299.12152,253.8926,0.0,3.0463636e-13,0.14072162,0.14072162,0.29547727,-0.061607916,1.0,1.0,-0.79434156,0.0,0.0,-0.15473014,-39.717113,1.0,0.29547727,0.1407222,5.841504e-07,2.4792113e-08,1.712642,2.4792113e-08,1.0,1.0,1.0
1.7618,0.5,0.0,58611.34,9903.715,-1.558923,4.200917e-09,0.5064985,0.5964397,-1.1886662e-09,-0.10079082,0.9871697,-2.3167197e-09,12.366997,0.0,65.18779,87.28311,-4.460944,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59821177,0.5981764,0.20355405,0.35830912,0.0,-111.94561,99.57861,-306.09653,240.90874,0.0,3.0832718e-13,0.20355347,0.20355347,0.35830912,-0.061608057,1.0,1.0,-0.7944839,0.0,0.0,-0.15473014,-39.72423,1.0,0.35830912,0.20355405,5.841504e-07,2.4792113e-08,1.712842,2.4792113e-08,1.0,1.0,1.0
1.762,0.5,0.0,58611.676,9903.773,-1.558923,4.200917e-09,0.5064973,0.59644115,-1.1912571e-09,-0.10079106,0.98717207,-2.321781e-09,20.010843,0.0,84.88946,87.28311,-12.199678,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982132,0.59817785,0.2663859,0.42114097,0.0,-114.88659,94.87575,-311.86353,226.97406,0.0,3.1213045e-13,0.26638532,0.26638532,0.42114097,-0.061608206,1.0,1.0,-0.79462624,0.0,0.0,-0.15473014,-39.731346,1.0,0.42114097,0.2663859,5.841504e-07,2.4792113e-08,1.713042,2.4792113e-08,1.0,1.0,1.0
1.7622,0.5,0.0,58612.01,9903.831,-1.558923,4.200917e-09,0.5064961,0.5964426,-1.1813135e-09,-0.100791305,0.9871745,-2.302412e-09,27.575752,0.0,104.25621,87.28311,-19.890303,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982146,0.5981793,0.32921776,0.48397282,0.0,-117.37418,89.79843,-316.39975,212.14355,0.0,3.148774e-13,0.32921717,0.32921717,0.48397282,-0.06160836,1.0,1.0,-0.7947686,0.0,0.0,-0.15473014,-39.738464,1.0,0.48397282,0.32921776,5.841504e-07,2.4792113e-08,1.713242,2.4792113e-08,1.0,1.0,1.0
1.7624,0.5,0.0,58612.348,9903.889,-1.558923,4.200917e-09,0.5064948,0.596444,-1.1857069e-09,-0.100791536,0.98717695,-2.310986e-09,35.03187,0.0,123.2116,87.28311,-27.502466,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59821606,0.5981808,0.3920496,0.54680467,0.0,-119.39857,84.36669,-319.68735,196.47574,-0.0,3.164564e-13,0.39204904,0.39204904,0.54680467,-0.061608493,1.0,1.0,-0.79491097,0.0,0.0,-0.15473014,-39.745583,1.0,0.54680467,0.3920496,5.841504e-07,2.4792113e-08,1.713442,2.4792113e-08,1.0,1.0,1.0
1.7626,0.5,0.0,58612.684,9903.946,-1.558923,4.200917e-09,0.50649357,0.59644544,-1.1914436e-09,-0.10079179,0.98717934,-2.3221787e-09,42.34977,0.0,141.68082,87.28311,-35.006126,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982175,0.5981822,0.45488146,0.60963655,0.0,-120.951744,78.601974,-321.71326,180.03244,-0.0,3.171914e-13,0.4548809,0.4548809,0.60963655,-0.06160865,1.0,1.0,-0.7950533,0.0,0.0,-0.15473013,-39.7527,1.0,0.60963655,0.45488146,5.841504e-07,2.4792113e-08,1.713642,2.4792113e-08,1.0,1.0,1.0
1.7628,0.5,0.0,58613.02,9904.005,-1.558923,4.200917e-09,0.5064923,0.5964469,-1.1895296e-09,-0.10079204,0.9871818,-2.3184594e-09,49.500565,0.0,159.59097,87.28311,-42.37167,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982189,0.59818363,0.5177133,0.67246836,0.0,-122.02758,72.527016,-322.46954,162.87857,-0.0,3.1737498e-13,0.5177127,0.5177127,0.67246836,-0.0616088,1.0,1.0,-0.79519564,0.0,0.0,-0.15473013,-39.75982,1.0,0.67246836,0.5177133,5.841504e-07,2.4792113e-08,1.713842,2.4792113e-08,1.0,1.0,1.0
1.763,0.5,0.0,58613.355,9904.0625,-1.558923,4.200917e-09,0.50649107,0.5964483,-1.1905409e-09,-0.10079228,0.9871842,-2.320442e-09,56.45604,0.0,176.87138,87.28311,-49.570026,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59822035,0.59818506,0.5805452,0.73530024,0.0,-122.62184,66.1658,-321.9532,145.08179,-0.0,3.172304e-13,0.5805446,0.5805446,0.73530024,-0.061608955,1.0,1.0,-0.79533803,0.0,0.0,-0.15473013,-39.766937,1.0,0.73530024,0.5805452,5.841504e-07,2.4792113e-08,1.714042,2.4792113e-08,1.0,1.0,1.0
1.7632,0.5,0.0,58613.69,9904.12,-1.558923,4.200917e-09,0.5064899,0.5964498,-1.1922993e-09,-0.10079252,0.9871866,-2.3238806e-09,63.188744,0.0,193.45386,87.28311,-56.572784,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982218,0.5981865,0.643377,0.7981321,0.0,-122.73217,59.543427,-320.1662,126.712364,0.0,3.1667111e-13,0.64337647,0.64337647,0.7981321,-0.06160909,1.0,1.0,-0.7954804,0.0,0.0,-0.15473013,-39.77405,1.0,0.7981321,0.643377,5.841504e-07,2.4792113e-08,1.714242,2.4792113e-08,1.0,1.0,1.0
1.7634,0.5,0.0,58614.027,9904.178,-1.558923,4.200917e-09,0.5064886,0.59645116,-1.1864143e-09,-0.100792766,0.98718905,-2.3124216e-09,69.6721,0.0,209.27292,87.28311,-63.35231,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982232,0.5981879,0.7062089,0.86096394,0.0,-122.35813,52.68603,-317.1157,107.842766,0.0,3.154326e-13,0.7062083,0.7062083,0.86096394,-0.061609253,1.0,1.0,-0.7956227,0.0,0.0,-0.15473013,-39.78117,1.0,0.86096394,0.7062089,5.841504e-07,2.4792113e-08,1.714442,2.4792113e-08,1.0,1.0,1.0
1.7636,0.5,0.0,58614.363,9904.235,-1.558923,4.200917e-09,0.50648737,0.59645265,-1.1877035e-09,-0.100793004,0.98719144,-2.3149458e-09,75.88052,0.0,224.26614,87.28311,-69.88184,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59822464,0.59818935,0.76904076,0.9237958,0.0,-121.5012,45.620674,-312.81363,88.54747,0.0,3.137155e-13,0.76904017,0.76904017,0.9237958,-0.061609395,1.0,1.0,-0.79576504,0.0,0.0,-0.15473013,-39.78829,1.0,0.9237958,0.76904076,5.841504e-07,2.4792113e-08,1.714642,2.4792113e-08,1.0,1.0,1.0
1.7638,0.5,0.0,58614.7,9904.293,-1.558923,4.200917e-09,0.5064861,0.5964541,-1.1849622e-09,-0.10079326,0.9871939,-2.309614e-09,81.789505,0.0,238.37437,87.28311,-76.13562,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982261,0.5981908,0.8318726,0.98662764,0.0,-120.16474,38.375237,-307.277,68.902626,-0.0,3.1177597e-13,0.831872,0.831872,0.98662764,-0.061609544,1.0,1.0,-0.79590744,0.0,0.0,-0.15473013,-39.795406,1.0,0.98662764,0.8318726,5.841504e-07,2.4792113e-08,1.714842,2.4792113e-08,1.0,1.0,1.0
1.764,0.5,0.0,58615.03,9904.352,-1.558923,4.200917e-09,0.50648487,0.5964555,-1.1778706e-09,-0.10079348,0.98719627,-2.2958029e-09,87.37573,0.0,251.54192,87.28311,-82.08895,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982275,0.5981922,0.89470446,1.0494595,0.0,-118.35405,30.978317,-300.52768,48.98576,-0.0,3.0955552e-13,0.89470387,0.89470387,1.0494595,-0.0616097,1.0,1.0,-0.7960498,0.0,0.0,-0.15473013,-39.802525,1.0,1.0494595,0.89470446,5.841504e-07,2.4792113e-08,1.715042,2.4792113e-08,1.0,1.0,1.0
1.7642,0.5,0.0,58615.367,9904.409,-1.558923,4.200917e-09,0.5064836,0.59645694,-1.1738946e-09,-0.100793734,0.9871987,-2.2880646e-09,92.61716,0.0,263.7168,87.28311,-87.718346,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59822893,0.59819365,0.9575363,1.1122913,0.0,-116.076256,23.459103,-292.5923,28.875473,-0.0,3.0710295e-13,0.95753574,0.95753574,1.1122913,-0.06160984,1.0,1.0,-0.7961921,0.0,0.0,-0.15473013,-39.809643,1.0,1.1122913,0.9575363,5.841504e-07,2.4792113e-08,1.715242,2.4792113e-08,1.0,1.0,1.0
1.7644,0.5,0.0,58615.703,9904.467,-1.558923,4.200917e-09,0.5064824,0.5964584,-1.1764141e-09,-0.10079398,0.98720115,-2.2929865e-09,97.49309,0.0,274.85098,87.28311,-93.00158,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59823036,0.59819514,1.0203682,1.1751232,0.0,-113.340355,15.84727,-283.5021,8.651129,-0.0,3.0438328e-13,1.0203676,1.0203676,1.1751232,-0.061609987,1.0,1.0,-0.79633445,0.0,0.0,-0.15473013,-39.816757,1.0,1.1751232,1.0203682,5.841504e-07,2.4792113e-08,1.715442,2.4792113e-08,1.0,1.0,1.0
1.7646,0.5,0.0,58616.04,9904.524,-1.558923,4.200917e-09,0.5064812,0.5964598,-1.177272e-09,-0.100794226,0.98720354,-2.2946698e-09,101.984276,0.0,284.90048,87.28311,-97.9178,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982318,0.59819657,1.0832,1.2379551,0.0,-110.157135,8.172859,-273.29303,-11.607455,0.0,3.0147477e-13,1.0831994,1.0831994,1.2379551,-0.061610144,1.0,1.0,-0.79647684,0.0,0.0,-0.15473011,-39.823875,1.0,1.2379551,1.0832,5.841504e-07,2.4792113e-08,1.715642,2.4792113e-08,1.0,1.0,1.0
1.7648,0.5,0.0,58616.375,9904.582,-1.558923,4.200917e-09,0.5064799,0.59646124,-1.1754816e-09,-0.100794464,0.987206,-2.2911915e-09,106.073,0.0,293.82565,87.28311,-102.44761,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982332,0.59819794,1.1460319,1.300787,0.0,-106.539154,0.46615618,-262.00534,-31.820326,0.0,2.989502e-13,1.1460313,1.1460313,1.300787,-0.06161029,1.0,1.0,-0.7966192,0.0,0.0,-0.15473011,-39.830994,1.0,1.300787,1.1460319,5.841504e-07,2.4792113e-08,1.715842,2.4792113e-08,1.0,1.0,1.0
1.765,0.5,0.0,58616.707,9904.64,-1.558923,4.200917e-09,0.50647867,0.59646267,-1.1707264e-09,-0.10079471,0.98720837,-2.281934e-09,109.743126,0.0,301.59128,87.28311,-106.57313,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59823465,0.5981994,1.2088637,1.3636187,0.0,-102.5007,-7.242423,-249.68356,-51.907715,0.0,2.96766e-13,1.2088631,1.2088631,1.3636187,-0.061610438,1.0,1.0,-0.7967615,0.0,0.0,-0.15473011,-39.83811,1.0,1.3636187,1.2088637,5.841504e-07,2.4792113e-08,1.716042,2.4792113e-08,1.0,1.0,1.0
1.7652,0.5,0.0,58617.043,9904.697,-1.558923,4.200917e-09,0.5064774,0.5964641,-1.1690978e-09,-0.10079495,0.9872108,-2.2787707e-09,112.980156,0.0,308.1667,87.28311,-110.27806,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982361,0.59820086,1.2716956,1.4264506,0.0,-98.0577,-14.922457,-236.37634,-71.790344,-0.0,2.942336e-13,1.271695,1.271695,1.4264506,-0.06161059,1.0,1.0,-0.79690385,0.0,0.0,-0.15473011,-39.84523,1.0,1.4264506,1.2716956,5.841504e-07,2.4792113e-08,1.716242,2.4792113e-08,1.0,1.0,1.0
1.7654,0.5,0.0,58617.38,9904.755,-1.558923,4.200917e-09,0.5064762,0.5964655,-1.1575418e-09,-0.10079519,0.9872132,-2.2562572e-09,115.771324,0.0,313.52594,87.28311,-113.547806,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982375,0.5982023,1.3345275,1.4892825,0.0,-93.227684,-22.543634,-222.1362,-91.38975,-0.0,2.9159284e-13,1.3345269,1.3345269,1.4892825,-0.06161073,1.0,1.0,-0.79704624,0.0,0.0,-0.15473011,-39.85235,1.0,1.4892825,1.3345275,5.841504e-07,2.4792113e-08,1.716442,2.4792113e-08,1.0,1.0,1.0
1.7656,0.5,0.0,58617.715,9904.8125,-1.558923,4.200917e-09,0.506475,0.59646696,-1.1509814e-09,-0.100795425,0.98721564,-2.2434807e-09,118.105606,0.0,317.6479,87.28311,-116.36943,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59823895,0.5982037,1.3973593,1.5521144,0.0,-88.029724,-30.07588,-207.0193,-110.62856,-0.0,2.8879712e-13,1.3973587,1.3973587,1.5521144,-0.061610885,1.0,1.0,-0.7971886,0.0,0.0,-0.15473011,-39.859463,1.0,1.5521144,1.3973593,5.841504e-07,2.4792113e-08,1.716642,2.4792113e-08,1.0,1.0,1.0
1.7658,0.5,0.0,58618.047,9904.87,-1.558923,4.200917e-09,0.5064737,0.5964684,-1.147611e-09,-0.100795686,0.987218,-2.2369222e-09,119.973785,0.0,320.5162,87.28311,-118.73182,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982404,0.59820515,1.4601911,1.6149461,0.0,-82.48432,-37.489468,-191.08533,-129.43088,-0.0,2.855707e-13,1.4601905,1.4601905,1.6149461,-0.06161103,1.0,1.0,-0.7973309,0.0,0.0,-0.15473011,-39.86658,1.0,1.6149461,1.4601911,5.841504e-07,2.4792113e-08,1.716842,2.4792113e-08,1.0,1.0,1.0
1.766,0.5,0.0,58618.383,9904.928,-1.558923,4.200917e-09,0.50647247,0.5964698,-1.148902e-09,-0.100795925,0.98722047,-2.2394495e-09,121.36849,0.0,322.11963,87.28311,-120.62564,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982418,0.5982066,1.523023,1.677778,0.0,-76.613365,-44.75513,-174.39716,-147.72247,0.0,2.8223444e-13,1.5230224,1.5230224,1.677778,-0.06161119,1.0,1.0,-0.79747325,0.0,0.0,-0.15473011,-39.8737,1.0,1.677778,1.523023,5.841504e-07,2.4792113e-08,1.717042,2.4792113e-08,1.0,1.0,1.0
1.7662,0.5,0.0,58618.72,9904.985,-1.558923,4.200917e-09,0.5064713,0.5964712,-1.1443552e-09,-0.10079616,0.98722285,-2.2305975e-09,122.284225,0.0,322.45178,87.28311,-122.04341,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59824324,0.598208,1.5858549,1.7406099,0.0,-70.44002,-51.844204,-157.02063,-165.43117,0.0,2.7928864e-13,1.5858543,1.5858543,1.7406099,-0.06161133,1.0,1.0,-0.79761565,0.0,0.0,-0.15473011,-39.880817,1.0,1.7406099,1.5858549,5.841504e-07,2.4792113e-08,1.717242,2.4792113e-08,1.0,1.0,1.0
1.7664,0.5,0.0,58619.05,9905.043,-1.558923,4.200917e-09,0.50647,0.5964727,-1.1367314e-09,-0.10079642,0.9872253,-2.215748e-09,122.717354,0.0,321.51138,87.28311,-122.97954,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59824467,0.59820944,1.6486868,1.8034418,0.0,-63.988647,-58.728706,-139.02432,-182.48706,0.0,2.7607647e-13,1.6486862,1.6486862,1.8034418,-0.06161147,1.0,1.0,-0.797758,0.0,0.0,-0.15473011,-39.887936,1.0,1.8034418,1.6486868,5.841504e-07,2.4792113e-08,1.717442,2.4792113e-08,1.0,1.0,1.0
1.7666,0.5,0.0,58619.387,9905.101,-1.558923,4.200917e-09,0.5064688,0.59647405,-1.1331804e-09,-0.10079664,0.9872277,-2.2088371e-09,122.666176,0.0,319.3021,87.28311,-123.43032,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982461,0.5982109,1.7115185,1.8662736,0.0,-57.284714,-65.38146,-120.47926,-198.82283,-0.0,2.7226767e-13,1.7115179,1.7115179,1.8662736,-0.061611626,1.0,1.0,-0.7979003,0.0,0.0,-0.15473011,-39.895054,1.0,1.8662736,1.7115185,5.841504e-07,2.4792113e-08,1.717642,2.4792113e-08,1.0,1.0,1.0
1.7668,0.5,0.0,58619.723,9905.158,-1.558923,4.200917e-09,0.5064675,0.59647554,-1.1339667e-09,-0.100796886,0.9872301,-2.2103805e-09,122.13089,0.0,315.83267,87.28311,-123.39398,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982475,0.5982123,1.7743504,1.9291054,0.0,-50.35467,-71.77622,-101.45864,-214.37402,-0.0,2.6831215e-13,1.7743498,1.7743498,1.9291054,-0.061611775,1.0,1.0,-0.79804265,0.0,0.0,-0.1547301,-39.90217,1.0,1.9291054,1.7743504,5.841504e-07,2.4792113e-08,1.717842,2.4792113e-08,1.0,1.0,1.0
