Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.767,0.5,0.0,58620.055,9905.216,-1.558923,4.200917e-09,0.5064663,0.596477,-1.1339099e-09,-0.10079713,0.9872325,-2.2102806e-09,121.11361,0.0,311.11676,87.28311,-122.87067,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59824896,0.59821373,1.8371823,1.9919373,0.0,-43.225864,-77.88774,-82.03751,-229.07925,-0.0,2.644856e-13,1.8371817,1.8371817,1.9919373,-0.061611924,1.0,1.0,-0.79818505,0.0,0.0,-0.1547301,-39.909286,1.0,1.9919373,1.8371823,5.841504e-07,2.4792113e-08,1.718042,2.4792113e-08,1.0,1.0,1.0
1.7672,0.5,0.0,58620.39,9905.273,-1.558923,4.200917e-09,0.5064651,0.5964784,-1.1401377e-09,-0.100797385,0.98723495,-2.2224311e-09,119.61834,0.0,305.173,87.28311,-121.862434,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982504,0.59821516,1.9000142,2.054769,0.0,-35.926434,-83.6919,-62.292526,-242.88048,-0.0,2.6145546e-13,1.9000136,1.9000136,2.054769,-0.061612077,1.0,1.0,-0.7983274,0.0,0.0,-0.1547301,-39.916405,1.0,2.054769,1.9000142,5.841504e-07,2.4792113e-08,1.718242,2.4792113e-08,1.0,1.0,1.0
1.7674,0.5,0.0,58620.723,9905.331,-1.558923,4.200917e-09,0.5064638,0.59647983,-1.1384628e-09,-0.10079762,0.98723733,-2.219177e-09,117.65098,0.0,298.02484,87.28311,-120.37325,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59825176,0.5982166,1.9628459,2.117601,0.0,-28.485182,-89.1658,-42.301605,-255.72324,0.0,2.585242e-13,1.9628454,1.9628454,2.117601,-0.06161221,1.0,1.0,-0.7984697,0.0,0.0,-0.1547301,-39.923523,1.0,2.117601,1.9628459,5.841504e-07,2.4792113e-08,1.718442,2.4792113e-08,1.0,1.0,1.0
1.7676,0.5,0.0,58621.06,9905.389,-1.558923,4.200917e-09,0.5064626,0.59648126,-1.1379655e-09,-0.10079787,0.9872397,-2.2182187e-09,115.2193,0.0,289.70047,87.28311,-118.40901,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982532,0.5982181,2.025678,2.1804328,0.0,-20.931475,-94.28783,-22.143642,-267.55682,0.0,2.5475536e-13,2.0256772,2.0256772,2.1804328,-0.06161236,1.0,1.0,-0.7986121,0.0,0.0,-0.1547301,-39.93064,1.0,2.1804328,2.025678,5.841504e-07,2.4792113e-08,1.718642,2.4792113e-08,1.0,1.0,1.0
1.7678,0.5,0.0,58621.39,9905.446,-1.558923,4.200917e-09,0.5064614,0.59648263,-1.1382744e-09,-0.1007981,0.98724216,-2.2188316e-09,112.332886,0.0,280.23273,87.28311,-115.977455,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982546,0.59821945,2.0885098,2.2432647,0.0,-13.295125,-99.03776,-1.898192,-278.33453,0.0,2.5098573e-13,2.088509,2.088509,2.2432647,-0.061612517,1.0,1.0,-0.79875445,0.0,0.0,-0.1547301,-39.93776,1.0,2.2432647,2.0885098,5.841504e-07,2.4792113e-08,1.718842,2.4792113e-08,1.0,1.0,1.0
1.768,0.5,0.0,58621.727,9905.504,-1.558923,4.200917e-09,0.50646013,0.59648407,-1.1403932e-09,-0.10079835,0.98724455,-2.2229727e-09,109.00313,0.0,269.659,87.28311,-113.08817,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59825605,0.5982209,2.1513414,2.3060966,0.0,-5.606269,-103.39686,18.354847,-288.01385,-0.0,2.4747592e-13,2.151341,2.151341,2.3060966,-0.061612662,1.0,1.0,-0.7988968,0.0,0.0,-0.1547301,-39.944874,1.0,2.3060966,2.1513414,5.841504e-07,2.4792113e-08,1.719042,2.4792113e-08,1.0,1.0,1.0
1.7682,0.5,0.0,58622.062,9905.561,-1.558923,4.200917e-09,0.5064589,0.5964855,-1.1415378e-09,-0.100798585,0.987247,-2.2252145e-09,105.24317,0.0,258.021,87.28311,-109.75256,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982575,0.5982223,2.2141733,2.3689284,0.0,2.1047494,-107.34792,38.535545,-296.55655,-0.0,2.438215e-13,2.2141728,2.2141728,2.3689284,-0.061612807,1.0,1.0,-0.7990391,0.0,0.0,-0.1547301,-39.951992,1.0,2.3689284,2.2141733,5.841504e-07,2.4792113e-08,1.719242,2.4792113e-08,1.0,1.0,1.0
1.7684,0.5,0.0,58622.395,9905.618,-1.558923,4.200917e-09,0.5064576,0.5964869,-1.1521076e-09,-0.10079884,0.9872494,-2.2458295e-09,101.06785,0.0,245.36464,87.28311,-105.983795,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982589,0.59822375,2.2770052,2.4317603,0.0,9.807498,-110.87534,58.56426,-303.9289,-0.0,2.384284e-13,2.2770047,2.2770047,2.4317603,-0.061612964,1.0,1.0,-0.7991815,0.0,0.0,-0.1547301,-39.95911,1.0,2.4317603,2.2770052,5.841504e-07,2.4792113e-08,1.719442,2.4792113e-08,1.0,1.0,1.0
1.7686,0.5,0.0,58622.73,9905.676,-1.5596867,5.4144103e-08,0.50645643,0.59648836,-1.1483667e-09,-0.100799076,0.98725176,-2.2385482e-09,96.49364,0.0,231.73987,87.28311,-101.796745,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59826034,0.5982252,2.339837,2.4945922,0.0,17.471579,-113.96521,78.36194,-310.1018,-0.0,2.0345023e-13,2.3398366,2.3398366,2.4945922,-0.061613113,1.0,1.0,-0.79932386,0.0,0.0,-0.1547301,-39.96623,1.0,2.4945922,2.339837,5.841504e-07,2.4792113e-08,1.719642,2.4792113e-08,1.0,1.0,1.0
1.7688,0.5,0.0,58623.062,9905.733,-1.5596867,5.4144103e-08,0.5064552,0.5964898,-1.1501011e-09,-0.100799315,0.9872542,-2.2419402e-09,91.53858,0.0,217.20047,87.28311,-97.207924,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982618,0.5982266,2.402669,2.557424,0.0,25.066742,-116.60532,97.85046,-315.05093,0.0,1.4103688e-13,2.4026685,2.4026685,2.557424,-0.06161325,1.0,1.0,-0.7994662,0.0,0.0,-0.15473008,-39.973347,1.0,2.557424,2.402669,5.841504e-07,2.4792113e-08,1.719842,2.4792113e-08,1.0,1.0,1.0
1.769,0.5,0.0,58623.395,9905.791,-1.5596867,5.4144103e-08,0.50645393,0.5964912,-1.1543069e-09,-0.10079956,0.9872566,-2.2501494e-09,86.222244,0.0,201.80382,87.28311,-92.23544,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982632,0.59822804,2.4655008,2.620256,0.0,32.563015,-118.78526,116.952896,-318.7567,0.0,7.4815506e-14,2.4655,2.4655,2.620256,-0.0616134,1.0,1.0,-0.7996085,0.0,0.0,-0.15473008,-39.980465,1.0,2.620256,2.4655008,5.841504e-07,2.4792113e-08,1.720042,2.4792113e-08,1.0,1.0,1.0
1.7692,0.5,0.0,58623.73,9905.849,-1.5596867,5.4144103e-08,0.50645274,0.59649265,-1.1630145e-09,-0.100799784,0.98725903,-2.2671347e-09,80.5656,0.0,185.61064,87.28311,-86.89893,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982646,0.59822947,2.5283327,2.6830876,0.0,39.930813,-120.496414,135.59387,-321.2045,0.0,1.7411486e-14,2.528332,2.528332,2.6830876,-0.061613537,1.0,1.0,-0.7997509,0.0,0.0,-0.15473008,-39.98758,1.0,2.6830876,2.5283327,5.841504e-07,2.4792113e-08,1.720242,2.4792113e-08,1.0,1.0,1.0
1.7694,0.5,0.0,58624.062,9905.905,-1.5596867,5.4144103e-08,0.5064515,0.5964941,-1.178519e-09,-0.100800045,0.9872614,-2.2973698e-09,74.59097,0.0,168.68488,87.28311,-81.21944,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.598266,0.5982309,2.5911646,2.7459195,0.0,47.141056,-121.732025,153.6998,-322.38467,-0.0,-3.1108505e-14,2.5911639,2.5911639,2.7459195,-0.061613694,1.0,1.0,-0.79989326,0.0,0.0,-0.15473008,-39.994698,1.0,2.7459195,2.5911646,5.841504e-07,2.4792113e-08,1.720442,2.4792113e-08,1.0,1.0,1.0
1.7696,0.5,0.0,58624.4,9905.963,-1.5596867,5.4144103e-08,0.50645024,0.5964955,-1.174085e-09,-0.10080028,0.9872638,-2.2887376e-09,68.32194,0.0,151.0933,87.28311,-75.21938,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59826744,0.5982323,2.6539965,2.8087513,0.0,54.165287,-122.48723,171.19923,-322.29254,-0.0,-7.444399e-14,2.6539958,2.6539958,2.8087513,-0.06161384,1.0,1.0,-0.8000356,0.0,0.0,-0.15473008,-40.001816,1.0,2.8087513,2.6539965,5.841504e-07,2.4792113e-08,1.720642,2.4792113e-08,1.0,1.0,1.0
1.7698,0.5,0.0,58624.73,9906.0205,-1.5596867,5.4144103e-08,0.506449,0.5964969,-1.1805694e-09,-0.10080052,0.98726624,-2.3013893e-09,61.78324,0.0,132.90535,87.28311,-68.92244,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59826887,0.59823376,2.7168283,2.8715832,0.0,60.97579,-122.75903,188.0231,-320.92847,-0.0,-1.1040641e-13,2.7168276,2.7168276,2.8715832,-0.06161399,1.0,1.0,-0.80017793,0.0,0.0,-0.15473008,-40.008934,1.0,2.8715832,2.7168283,5.841504e-07,2.4792113e-08,1.720842,2.4792113e-08,1.0,1.0,1.0
1.77,0.5,0.0,58625.062,9906.078,-1.5596867,5.4144103e-08,0.5064478,0.5964983,-1.1802371e-09,-0.10080076,0.9872686,-2.3007527e-09,55.00068,0.0,114.19279,87.28311,-62.353466,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982703,0.5982352,2.77966,2.934415,0.0,67.54568,-122.54636,204.10501,-318.2978,-0.0,-1.4038769e-13,2.7796595,2.7796595,2.934415,-0.061614133,1.0,1.0,-0.8003203,0.0,0.0,-0.15473008,-40.016052,1.0,2.934415,2.77966,5.841504e-07,2.4792113e-08,1.721042,2.4792113e-08,1.0,1.0,1.0
1.7702,0.5,0.0,58625.4,9906.136,-1.5596867,5.4144103e-08,0.50644654,0.59649974,-1.1828315e-09,-0.10080101,0.987271,-2.3058213e-09,48.001022,0.0,95.02947,87.28311,-55.538376,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982717,0.5982366,2.8424919,2.997247,0.0,73.84902,-121.85005,219.38148,-314.41095,0.0,-1.6784213e-13,2.8424914,2.8424914,2.997247,-0.061614294,1.0,1.0,-0.80046266,0.0,0.0,-0.15473008,-40.023167,1.0,2.997247,2.8424919,5.841504e-07,2.4792113e-08,1.721242,2.4792113e-08,1.0,1.0,1.0
1.7704,0.5,0.0,58625.73,9906.192,-1.5596867,5.4144103e-08,0.5064453,0.5965012,-1.1806145e-09,-0.100801244,0.98727345,-2.3015108e-09,40.811893,0.0,75.49103,87.28311,-48.504066,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982731,0.59823805,2.9053237,3.0600789,0.0,79.860954,-120.67285,233.79224,-309.28326,0.0,-1.9413632e-13,2.9053233,2.9053233,3.0600789,-0.06161443,1.0,1.0,-0.800605,0.0,0.0,-0.15473008,-40.030285,1.0,3.0600789,2.9053237,5.841504e-07,2.4792113e-08,1.721442,2.4792113e-08,1.0,1.0,1.0
1.7706,0.5,0.0,58626.062,9906.25,-1.5596867,5.4144103e-08,0.5064441,0.5965026,-1.1811684e-09,-0.10080149,0.98727584,-2.3026017e-09,33.461666,0.0,55.654552,87.28311,-41.2783,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.5982745,0.5982395,2.9681556,3.1229107,0.0,85.55773,-119.0194,247.28038,-302.93494,0.0,-2.184449e-13,2.9681551,2.9681551,3.1229107,-0.06161459,1.0,1.0,-0.80074733,0.0,0.0,-0.15473008,-40.037403,1.0,3.1229107,2.9681556,5.841504e-07,2.4792113e-08,1.721642,2.4792113e-08,1.0,1.0,1.0
1.7708,0.5,0.0,58626.4,9906.308,-1.5596867,5.4144103e-08,0.50644284,0.59650403,-1.1839677e-09,-0.10080173,0.9872782,-2.30807e-09,25.979343,0.0,35.598343,87.28311,-33.889595,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,227.9641,1.0,0.59827596,0.5982409,3.0309875,3.1857426,0.0,90.916885,-116.896225,259.79266,-295.39102,-0.0,-2.3857362e-13,3.030987,3.030987,3.1857426,-0.061614726,1.0,1.0,-0.80088973,0.0,0.0,-0.15473007,-40.04452,1.0,3.1857426,3.0309875,5.841504e-07,2.4792113e-08,1.721842,2.4792113e-08,1.0,1.0,1.0
1.771,0.5,0.0,58626.73,9906.364,-1.5596867,5.4144103e-08,0.5064416,0.59650546,-1.1773604e-09,-0.10080196,0.98728067,-2.2952007e-09,18.394457,0.0,15.401547,87.30432,-26.367107,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5982774,0.59824234,3.0938194,3.2485743,0.0,95.91725,-114.31171,271.27975,-286.6813,-0.0,-2.5366967e-13,3.0938187,3.0938187,3.2485743,-0.06161488,1.0,1.0,-0.80103207,0.0,0.0,-0.15473007,-40.05164,1.0,3.2485743,3.0938194,5.841504e-07,2.4792113e-08,1.722042,2.4792113e-08,1.0,1.0,1.0
1.7712,0.5,0.0,58627.062,9906.422,-1.5596867,5.4144103e-08,0.5064404,0.59650683,-1.171408e-09,-0.100802206,0.98728305,-2.2836077e-09,10.736938,0.0,-4.8561296,87.30432,-18.740522,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5982788,0.5982438,3.1566513,3.3114061,0.0,100.5391,-111.27604,281.69626,-276.84015,-0.0,-2.6804584e-13,3.1566505,3.1566505,3.3114061,-0.061615027,1.0,1.0,-0.8011744,0.0,0.0,-0.15473007,-40.058758,1.0,3.3114061,3.1566513,5.841504e-07,2.4792113e-08,1.722242,2.4792113e-08,1.0,1.0,1.0
1.7714,0.5,0.0,58627.4,9906.4795,-1.5596867,5.4144103e-08,0.50643915,0.59650826,-1.1742645e-09,-0.100802466,0.98728544,-2.2891875e-09,3.0370097,0.0,-25.094738,87.30432,-11.039942,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59828025,0.5982452,3.2194831,3.374238,0.0,104.76419,-107.8012,291.0011,-265.90637,-0.0,-2.811633e-13,3.2194824,3.2194824,3.374238,-0.061615173,1.0,1.0,-0.80131674,0.0,0.0,-0.15473007,-40.065872,1.0,3.374238,3.2194831,5.841504e-07,2.4792113e-08,1.722442,2.4792113e-08,1.0,1.0,1.0
1.7716,0.5,0.0,58627.73,9906.536,-1.5596867,5.4144103e-08,0.5064379,0.5965097,-1.1714514e-09,-0.1008027,0.9872878,-2.2837148e-09,-4.674941,0.0,-45.234406,87.30432,-3.295755,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5982816,0.59824663,3.282315,3.43707,0.0,108.57584,-103.9009,299.15753,-253.92311,0.0,-2.9056347e-13,3.2823143,3.2823143,3.43707,-0.06161532,1.0,1.0,-0.80145913,0.0,0.0,-0.15473007,-40.07299,1.0,3.43707,3.282315,5.841504e-07,2.4792113e-08,1.722642,2.4792113e-08,1.0,1.0,1.0
1.7718,0.5,0.0,58628.062,9906.594,-1.5596867,5.4144103e-08,0.5064367,0.5965111,-1.1617213e-09,-0.100802936,0.98729026,-2.264757e-09,-12.368479,0.0,-65.19565,87.30432,4.461476,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59828305,0.59824806,3.345147,3.4999018,0.0,111.959015,-99.59053,306.13333,-240.9377,0.0,-2.9856038e-13,3.3451462,3.3451462,3.4999018,-0.06161546,1.0,1.0,-0.80160147,0.0,0.0,-0.15473007,-40.08011,1.0,3.4999018,3.345147,5.841504e-07,2.4792113e-08,1.722842,2.4792113e-08,1.0,1.0,1.0
1.772,0.5,0.0,58628.395,9906.651,-1.5596867,5.4144103e-08,0.50643545,0.59651256,-1.1552754e-09,-0.100803174,0.98729265,-2.252202e-09,-20.01324,0.0,-84.89969,87.30432,12.201137,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5982845,0.5982495,3.4079785,3.5627337,0.0,114.900345,-94.88711,311.90103,-227.00134,0.0,-3.0565023e-13,3.407978,3.407978,3.5627337,-0.061615624,1.0,1.0,-0.8017438,0.0,0.0,-0.15473007,-40.087227,1.0,3.5627337,3.4079785,5.841504e-07,2.4792113e-08,1.723042,2.4792113e-08,1.0,1.0,1.0
1.7722,0.5,0.0,58628.727,9906.708,-1.5596867,5.4144103e-08,0.5064342,0.596514,-1.1477824e-09,-0.10080343,0.98729503,-2.2376052e-09,-27.579056,0.0,-104.26877,87.30432,19.892681,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5982859,0.59825087,3.4708104,3.6255655,0.0,117.38823,-89.80917,316.4378,-212.16904,-0.0,-3.1256567e-13,3.47081,3.47081,3.6255655,-0.061615758,1.0,1.0,-0.8018862,0.0,0.0,-0.15473007,-40.094345,1.0,3.6255655,3.4708104,5.841504e-07,2.4792113e-08,1.723242,2.4792113e-08,1.0,1.0,1.0
1.7724,0.5,0.0,58629.062,9906.766,-1.5596867,5.4144103e-08,0.506433,0.5965154,-1.1370859e-09,-0.100803666,0.9872974,-2.216763e-09,-35.036064,0.0,-123.22643,87.30432,27.505756,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59828734,0.5982523,3.5336423,3.6883974,0.0,119.41285,-84.376785,319.72577,-196.49934,-0.0,-3.177019e-13,3.5336418,3.5336418,3.6883974,-0.061615903,1.0,1.0,-0.80202854,0.0,0.0,-0.15473007,-40.101463,1.0,3.6883974,3.5336423,5.841504e-07,2.4792113e-08,1.723442,2.4792113e-08,1.0,1.0,1.0
1.7726,0.5,0.0,58629.395,9906.823,-1.5596867,5.4144103e-08,0.50643176,0.59651685,-1.132429e-09,-0.1008039,0.98729986,-2.2076954e-09,-42.354836,0.0,-141.69788,87.30432,35.010315,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5982887,0.5982537,3.5964742,3.7512293,0.0,120.96621,-78.611374,321.75192,-180.05406,-0.0,-3.218647e-13,3.5964737,3.5964737,3.7512293,-0.061616056,1.0,1.0,-0.8021709,0.0,0.0,-0.15473007,-40.108578,1.0,3.7512293,3.5964742,5.841504e-07,2.4792113e-08,1.723642,2.4792113e-08,1.0,1.0,1.0
1.7728,0.5,0.0,58629.727,9906.88,-1.5596867,5.4144103e-08,0.5064305,0.5965183,-1.1316019e-09,-0.10080414,0.98730224,-2.2060935e-09,-49.50649,0.0,-159.61017,87.30432,42.376736,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59829015,0.59825516,3.659306,3.814061,0.0,122.042175,-72.53569,322.5083,-162.89812,-0.0,-3.248432e-13,3.6593056,3.6593056,3.814061,-0.061616197,1.0,1.0,-0.8023132,0.0,0.0,-0.15473007,-40.115696,1.0,3.814061,3.659306,5.841504e-07,2.4792113e-08,1.723842,2.4792113e-08,1.0,1.0,1.0
1.773,0.5,0.0,58630.06,9906.9375,-1.5596867,5.4144103e-08,0.5064293,0.59651965,-1.1302331e-09,-0.10080439,0.9873046,-2.2034359e-09,-56.46279,0.0,-176.89265,87.30432,49.575954,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5982916,0.5982566,3.722138,3.8768928,0.0,122.636505,-66.17371,321.99185,-145.0992,0.0,-3.2728667e-13,3.7221372,3.7221372,3.8768928,-0.06161636,1.0,1.0,-0.8024556,0.0,0.0,-0.15473005,-40.122814,1.0,3.8768928,3.722138,5.841504e-07,2.4792113e-08,1.724042,2.4792113e-08,1.0,1.0,1.0
1.7732,0.5,0.0,58630.39,9906.994,-1.5596867,5.4144103e-08,0.50642806,0.5965211,-1.1336172e-09,-0.100804634,0.987307,-2.2100437e-09,-63.196297,0.0,-193.47711,87.30432,56.579548,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.598293,0.598258,3.7849698,3.9397247,0.0,122.74684,-59.550545,320.20468,-126.72756,0.0,-3.2966796e-13,3.784969,3.784969,3.9397247,-0.0616165,1.0,1.0,-0.80259794,0.0,0.0,-0.15473005,-40.129932,1.0,3.9397247,3.7849698,5.841504e-07,2.4792113e-08,1.724242,2.4792113e-08,1.0,1.0,1.0
1.7734,0.5,0.0,58630.723,9907.052,-1.5596867,5.4144103e-08,0.5064269,0.5965225,-1.1403972e-09,-0.10080486,0.98730946,-2.2232727e-09,-69.68043,0.0,-209.29807,87.30432,63.359886,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5982944,0.59825945,3.8478017,4.002557,0.0,122.37276,-52.69233,317.15378,-107.8557,0.0,-3.318879e-13,3.847801,3.847801,4.002557,-0.06161665,1.0,1.0,-0.8027403,0.0,0.0,-0.15473005,-40.13705,1.0,4.002557,3.8478017,5.841504e-07,2.4792113e-08,1.724442,2.4792113e-08,1.0,1.0,1.0
1.7736,0.5,0.0,58631.055,9907.109,-1.5596867,5.4144103e-08,0.5064256,0.59652394,-1.1436249e-09,-0.100805104,0.98731184,-2.2295759e-09,-75.88959,0.0,-224.29309,87.30432,69.8902,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5982958,0.5982608,3.9106336,4.0653887,0.0,121.51572,-45.626125,312.85117,-88.55808,0.0,-3.3350284e-13,3.9106328,3.9106328,4.0653887,-0.06161681,1.0,1.0,-0.8028826,0.0,0.0,-0.15473005,-40.14417,1.0,4.0653887,3.9106336,5.841504e-07,2.4792113e-08,1.724642,2.4792113e-08,1.0,1.0,1.0
1.7738,0.5,0.0,58631.387,9907.166,-1.5596867,5.4144103e-08,0.50642437,0.5965253,-1.1495268e-09,-0.10080534,0.9873142,-2.2410929e-09,-81.79928,0.0,-238.40302,87.30432,76.14472,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59829724,0.59826225,3.9734654,4.12822,0.0,120.1791,-38.37982,307.3139,-68.91088,-0.0,-3.3441213e-13,3.9734647,3.9734647,4.12822,-0.061616946,1.0,1.0,-0.803025,0.0,0.0,-0.15473005,-40.151283,1.0,4.12822,3.9734654,5.841504e-07,2.4792113e-08,1.724842,2.4792113e-08,1.0,1.0,1.0
1.774,0.5,0.0,58631.72,9907.224,-1.5596867,5.4144103e-08,0.5064232,0.59652674,-1.1559951e-09,-0.10080559,0.9873166,-2.2537143e-09,-87.38618,0.0,-251.57213,87.30432,82.09876,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59829867,0.5982637,4.0362973,4.191052,0.0,118.36819,-30.982016,300.56375,-48.99162,-0.0,-3.351943e-13,4.0362964,4.0362964,4.191052,-0.06161708,1.0,1.0,-0.80316734,0.0,0.0,-0.15473005,-40.1584,1.0,4.191052,4.0362973,5.841504e-07,2.4792113e-08,1.725042,2.4792113e-08,1.0,1.0,1.0
1.7742,0.5,0.0,58632.055,9907.28,-1.5596867,5.4144103e-08,0.5064219,0.5965282,-1.1650522e-09,-0.100805834,0.987319,-2.2713829e-09,-92.62822,0.0,-263.74847,87.30432,87.72882,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983001,0.5982651,4.099129,4.253884,0.0,116.090126,-23.461903,292.62738,-28.878916,-0.0,-3.356405e-13,4.0991282,4.0991282,4.253884,-0.06161724,1.0,1.0,-0.8033097,0.0,0.0,-0.15473005,-40.16552,1.0,4.253884,4.099129,5.841504e-07,2.4792113e-08,1.725242,2.4792113e-08,1.0,1.0,1.0
1.7744,0.5,0.0,58632.387,9907.338,-1.5596867,5.4144103e-08,0.50642073,0.5965296,-1.1627618e-09,-0.10080607,0.9873214,-2.2669286e-09,-97.50473,0.0,-274.88394,87.30432,93.01269,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983015,0.59826654,4.161961,4.3167157,0.0,113.35389,-15.849161,283.5361,-8.6521435,0.0,-3.360903e-13,4.16196,4.16196,4.3167157,-0.061617382,1.0,1.0,-0.803452,0.0,0.0,-0.15473005,-40.172638,1.0,4.3167157,4.161961,5.841504e-07,2.4792113e-08,1.725442,2.4792113e-08,1.0,1.0,1.0
1.7746,0.5,0.0,58632.72,9907.395,-1.5596867,5.4144103e-08,0.5064195,0.59653103,-1.1576519e-09,-0.10080631,0.9873238,-2.2569773e-09,-101.99645,0.0,-284.93466,87.30432,97.9295,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983029,0.598268,4.224793,4.3795476,0.0,110.17029,-8.173833,273.3258,11.6088705,0.0,-3.364752e-13,4.224792,4.224792,4.3795476,-0.061617535,1.0,1.0,-0.8035944,0.0,0.0,-0.15473005,-40.179756,1.0,4.3795476,4.224793,5.841504e-07,2.4792113e-08,1.725642,2.4792113e-08,1.0,1.0,1.0
1.7748,0.5,0.0,58633.05,9907.452,-1.5596867,5.4144103e-08,0.5064182,0.5965324,-1.1540067e-09,-0.10080656,0.9873262,-2.2498814e-09,-106.08566,0.0,-293.8609,87.30432,102.45984,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59830433,0.5982694,4.2876244,4.4423795,0.0,106.55187,-0.46620998,262.03674,31.824165,0.0,-3.3659897e-13,4.287624,4.287624,4.4423795,-0.061617676,1.0,1.0,-0.80373675,0.0,0.0,-0.15473005,-40.186874,1.0,4.4423795,4.2876244,5.841504e-07,2.4792113e-08,1.725842,2.4792113e-08,1.0,1.0,1.0
1.775,0.5,0.0,58633.38,9907.509,-1.5596867,5.4144103e-08,0.50641704,0.59653383,-1.1628079e-09,-0.1008068,0.9873286,-2.2670514e-09,-109.75622,0.0,-301.62744,87.30432,106.585846,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983057,0.5982708,4.350456,4.5052114,0.0,102.51293,7.2432895,249.71349,51.913963,0.0,-3.3659805e-13,4.3504558,4.3504558,4.5052114,-0.06161783,1.0,1.0,-0.8038791,0.0,0.0,-0.15473004,-40.19399,1.0,4.5052114,4.350456,5.841504e-07,2.4792113e-08,1.726042,2.4792113e-08,1.0,1.0,1.0
1.7752,0.5,0.0,58633.71,9907.566,-1.5596867,5.4144103e-08,0.5064158,0.59653527,-1.1537729e-09,-0.100807026,0.987331,-2.2494475e-09,-112.99364,0.0,-308.20364,87.30432,110.29123,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59830713,0.5982722,4.413288,4.568043,0.0,98.0694,14.924239,236.40468,71.79897,-0.0,-3.3645883e-13,4.4132876,4.4132876,4.568043,-0.06161797,1.0,1.0,-0.8040214,0.0,0.0,-0.15473004,-40.201107,1.0,4.568043,4.413288,5.841504e-07,2.4792113e-08,1.726242,2.4792113e-08,1.0,1.0,1.0
1.7754,0.5,0.0,58634.043,9907.623,-1.5596867,5.4144103e-08,0.5064146,0.5965367,-1.1417441e-09,-0.100807264,0.98733336,-2.2260065e-09,-115.78513,0.0,-313.56354,87.30432,113.561356,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59830856,0.59827363,4.47612,4.630875,0.0,93.23881,22.546328,222.16281,91.40072,-0.0,-3.3509025e-13,4.4761195,4.4761195,4.630875,-0.061618116,1.0,1.0,-0.8041638,0.0,0.0,-0.15473004,-40.208225,1.0,4.630875,4.47612,5.841504e-07,2.4792113e-08,1.726442,2.4792113e-08,1.0,1.0,1.0
1.7756,0.5,0.0,58634.375,9907.68,-1.5596867,5.4144103e-08,0.50641334,0.5965381,-1.1365265e-09,-0.10080752,0.98733574,-2.2158446e-09,-118.11969,0.0,-317.68594,87.30432,116.383316,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59831,0.59827507,4.538952,4.693707,0.0,88.04022,30.07947,207.0441,110.641846,-0.0,-3.3403177e-13,4.5389514,4.5389514,4.693707,-0.06161827,1.0,1.0,-0.80430615,0.0,0.0,-0.15473004,-40.215343,1.0,4.693707,4.538952,5.841504e-07,2.4792113e-08,1.726642,2.4792113e-08,1.0,1.0,1.0
1.7758,0.5,0.0,58634.707,9907.737,-1.5596867,5.4144103e-08,0.5064121,0.5965395,-1.1338068e-09,-0.100807756,0.9873381,-2.2105529e-09,-119.9881,0.0,-320.55463,87.30432,118.74599,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59831136,0.5982765,4.6017838,4.756539,0.0,82.494156,37.49394,191.10822,129.44641,0.0,-3.3267093e-13,4.6017833,4.6017833,4.756539,-0.06161841,1.0,1.0,-0.8044485,0.0,0.0,-0.15473004,-40.22246,1.0,4.756539,4.6017838,5.841504e-07,2.4792113e-08,1.726842,2.4792113e-08,1.0,1.0,1.0
1.776,0.5,0.0,58635.04,9907.794,-1.5596867,5.4144103e-08,0.5064109,0.5965409,-1.1315758e-09,-0.100808,0.98734057,-2.2062139e-09,-121.382965,0.0,-322.1582,87.30432,120.64002,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983128,0.5982779,4.6646156,4.8193707,0.0,76.6225,44.76047,174.41803,147.74019,0.0,-3.3151536e-13,4.664615,4.664615,4.8193707,-0.06161856,1.0,1.0,-0.8045908,0.0,0.0,-0.15473004,-40.22958,1.0,4.8193707,4.6646156,5.841504e-07,2.4792113e-08,1.727042,2.4792113e-08,1.0,1.0,1.0
1.7762,0.5,0.0,58635.37,9907.852,-1.5596867,5.4144103e-08,0.50640965,0.59654236,-1.1275522e-09,-0.10080824,0.98734295,-2.1983795e-09,-122.298805,0.0,-322.49042,87.30432,122.05796,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983142,0.59827936,4.7274475,4.8822026,0.0,70.44842,51.850388,157.03941,165.45099,0.0,-3.3113895e-13,4.727447,4.727447,4.8822026,-0.061618716,1.0,1.0,-0.8047332,0.0,0.0,-0.15473004,-40.236694,1.0,4.8822026,4.7274475,5.841504e-07,2.4792113e-08,1.727242,2.4792113e-08,1.0,1.0,1.0
1.7764,0.5,0.0,58635.703,9907.908,-1.5596867,5.4144103e-08,0.50640845,0.5965438,-1.1223314e-09,-0.10080849,0.98734534,-2.1882114e-09,-122.73198,0.0,-321.54987,87.30432,122.9942,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59831566,0.5982807,4.7902794,4.9450345,0.0,63.996273,58.73571,139.04095,182.50893,0.0,-3.311392e-13,4.790279,4.790279,4.9450345,-0.061618842,1.0,1.0,-0.80487555,0.0,0.0,-0.15473004,-40.243813,1.0,4.9450345,4.7902794,5.841504e-07,2.4792113e-08,1.727442,2.4792113e-08,1.0,1.0,1.0
1.7766,0.5,0.0,58636.035,9907.965,-1.5596867,5.4144103e-08,0.5064072,0.5965452,-1.117233e-09,-0.10080873,0.9873477,-2.1782813e-09,-122.68079,0.0,-319.34033,87.30432,123.44504,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.598317,0.59828216,4.8531113,5.0078664,0.0,57.29154,65.38926,120.49367,198.84665,-0.0,-3.31203e-13,4.853111,4.853111,5.0078664,-0.06161899,1.0,1.0,-0.8050179,0.0,0.0,-0.15473004,-40.25093,1.0,5.0078664,4.8531113,5.841504e-07,2.4792113e-08,1.727642,2.4792113e-08,1.0,1.0,1.0
1.7768,0.5,0.0,58636.367,9908.022,-1.5596867,5.4144103e-08,0.506406,0.5965466,-1.1078052e-09,-0.10080895,0.9873501,-2.1599103e-09,-122.14545,0.0,-315.87048,87.30432,123.40869,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59831846,0.5982836,4.915943,5.0706983,0.0,50.36067,71.784775,101.470764,214.3997,-0.0,-3.3123602e-13,4.9159427,4.9159427,5.0706983,-0.06161915,1.0,1.0,-0.8051603,0.0,0.0,-0.15473004,-40.25805,1.0,5.0706983,4.915943,5.841504e-07,2.4792113e-08,1.727842,2.4792113e-08,1.0,1.0,1.0
1.777,0.5,0.0,58636.695,9908.079,-1.5596867,5.4144103e-08,0.50640476,0.596548,-1.0958242e-09,-0.1008092,0.9873525,-2.1365612e-09,-121.12804,0.0,-311.154,87.30432,122.88531,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983199,0.598285,4.978775,5.13353,0.0,43.231014,77.897026,82.04731,229.10669,-0.0,-3.3124236e-13,4.9787745,4.9787745,5.13353,-0.061619293,1.0,1.0,-0.8053026,0.0,0.0,-0.15473004,-40.265167,1.0,5.13353,4.978775,5.841504e-07,2.4792113e-08,1.728042,2.4792113e-08,1.0,1.0,1.0
1.7772,0.5,0.0,58637.027,9908.136,-1.5596867,5.4144103e-08,0.5064035,0.5965494,-1.0850034e-09,-0.10080944,0.9873549,-2.1154738e-09,-119.63258,0.0,-305.20953,87.30432,121.87695,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59832126,0.5982864,5.041607,5.196362,0.0,35.93071,83.70187,62.299957,242.90956,0.0,-3.3089224e-13,5.0416064,5.0416064,5.196362,-0.06161944,1.0,1.0,-0.80544496,0.0,0.0,-0.15473002,-40.27228,1.0,5.196362,5.041607,5.841504e-07,2.4792113e-08,1.728242,2.4792113e-08,1.0,1.0,1.0
1.7774,0.5,0.0,58637.36,9908.193,-1.5596867,5.4144103e-08,0.5064023,0.5965508,-1.0833936e-09,-0.100809686,0.98735726,-2.1123452e-09,-117.66499,0.0,-298.0605,87.30432,120.387596,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983227,0.5982879,5.104439,5.259194,0.0,28.488571,89.17642,42.306644,255.75385,0.0,-3.30352e-13,5.1044383,5.1044383,5.259194,-0.061619584,1.0,1.0,-0.8055873,0.0,0.0,-0.15473002,-40.2794,1.0,5.259194,5.104439,5.841504e-07,2.4792113e-08,1.728442,2.4792113e-08,1.0,1.0,1.0
1.7776,0.5,0.0,58637.69,9908.25,-1.5596867,5.4144103e-08,0.50640106,0.59655225,-1.0846083e-09,-0.100809924,0.98735964,-2.114724e-09,-115.23302,0.0,-289.7351,87.30432,118.42311,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983241,0.59828925,5.1672707,5.3220253,0.0,20.933966,94.29905,22.146269,267.58884,0.0,-3.2946437e-13,5.16727,5.16727,5.3220253,-0.06161974,1.0,1.0,-0.8057297,0.0,0.0,-0.15473002,-40.28652,1.0,5.3220253,5.1672707,5.841504e-07,2.4792113e-08,1.728642,2.4792113e-08,1.0,1.0,1.0
1.7778,0.5,0.0,58638.02,9908.307,-1.5596867,5.4144103e-08,0.50639987,0.5965537,-1.0946326e-09,-0.100810155,0.987362,-2.1342792e-09,-112.34625,0.0,-280.26624,87.30432,115.991264,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983255,0.5982907,5.2301025,5.384857,0.0,13.296706,99.049545,1.8983959,278.36783,0.0,-3.2857072e-13,5.230102,5.230102,5.384857,-0.061619885,1.0,1.0,-0.805872,0.0,0.0,-0.15473002,-40.293636,1.0,5.384857,5.2301025,5.841504e-07,2.4792113e-08,1.728842,2.4792113e-08,1.0,1.0,1.0
1.778,0.5,0.0,58638.35,9908.364,-1.5596867,5.4144103e-08,0.5063986,0.59655505,-1.0952426e-09,-0.10081039,0.9873644,-2.1354787e-09,-109.0161,0.0,-269.69122,87.30432,113.10163,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983269,0.59829205,5.2929344,5.447689,0.0,5.6069345,103.409164,-18.357065,288.0483,-0.0,-3.2768365e-13,5.2929335,5.2929335,5.447689,-0.061620027,1.0,1.0,-0.80601436,0.0,0.0,-0.15473002,-40.300755,1.0,5.447689,5.2929344,5.841504e-07,2.4792113e-08,1.729042,2.4792113e-08,1.0,1.0,1.0
1.7782,0.5,0.0,58638.684,9908.421,-1.5596867,5.4144103e-08,0.5063974,0.5965565,-1.0947935e-09,-0.10081065,0.9873668,-2.1346136e-09,-105.25569,0.0,-258.05182,87.30432,109.765625,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59832835,0.5982935,5.3557663,5.510521,0.0,-2.1050014,107.360695,-38.540176,296.592,-0.0,-3.3353582e-13,5.3557653,5.3557653,5.510521,-0.061620172,1.0,1.0,-0.8061567,0.0,0.0,-0.15473002,-40.307873,1.0,5.510521,5.3557663,5.841504e-07,2.4792113e-08,1.729242,2.4792113e-08,1.0,1.0,1.0
1.7784,0.5,0.0,58639.016,9908.478,-1.5596867,5.4144103e-08,0.5063962,0.5965579,-1.0962934e-09,-0.10081088,0.9873692,-2.1375484e-09,-101.07987,0.0,-245.39395,87.30432,105.996414,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983297,0.5982949,5.418598,5.573353,0.0,-9.808666,110.888535,-58.57128,303.96524,-0.0,-3.4848117e-13,5.418597,5.418597,5.573353,-0.06162033,1.0,1.0,-0.8062991,0.0,0.0,-0.15473002,-40.314987,1.0,5.573353,5.418598,5.841504e-07,2.4792113e-08,1.729442,2.4792113e-08,1.0,1.0,1.0
1.7786,0.5,0.0,58639.344,9908.535,-1.5596867,5.4144103e-08,0.506395,0.59655935,-1.1042435e-09,-0.10081111,0.98737156,-2.1530597e-09,-96.50511,0.0,-231.76755,87.30432,101.80885,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59833115,0.59829634,5.48143,5.6361847,0.0,-17.473658,113.97877,-78.37133,310.1389,0.0,-3.6561135e-13,5.481429,5.481429,5.6361847,-0.061620474,1.0,1.0,-0.8064414,0.0,0.0,-0.15473002,-40.322105,1.0,5.6361847,5.48143,5.841504e-07,2.4792113e-08,1.729642,2.4792113e-08,1.0,1.0,1.0
1.7788,0.5,0.0,58639.676,9908.592,-1.5596867,5.4144103e-08,0.50639373,0.5965607,-1.1076857e-09,-0.10081136,0.98737395,-2.159782e-09,-91.54947,0.0,-217.22641,87.30432,97.21949,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983326,0.5982978,5.5442615,5.6990166,0.0,-25.069725,116.619194,-97.862175,315.0886,0.0,-3.7926747e-13,5.544261,5.544261,5.6990166,-0.061620615,1.0,1.0,-0.80658376,0.0,0.0,-0.15473002,-40.329224,1.0,5.6990166,5.5442615,5.841504e-07,2.4792113e-08,1.729842,2.4792113e-08,1.0,1.0,1.0
1.779,0.5,0.0,58640.008,9908.648,-1.5596867,5.4144103e-08,0.50639254,0.59656215,-1.105535e-09,-0.1008116,0.98737633,-2.1555988e-09,-86.2325,0.0,-201.8279,87.30432,92.246414,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59833395,0.5982992,5.6070933,5.7618484,0.0,-32.566887,118.799385,-116.96689,318.7948,0.0,-3.8991783e-13,5.607093,5.607093,5.7618484,-0.061620772,1.0,1.0,-0.8067261,0.0,0.0,-0.15473002,-40.33634,1.0,5.7618484,5.6070933,5.841504e-07,2.4792113e-08,1.730042,2.4792113e-08,1.0,1.0,1.0
1.7792,0.5,0.0,58640.336,9908.705,-1.5596867,5.4144103e-08,0.5063913,0.5965635,-1.1131447e-09,-0.10081183,0.9873787,-2.170447e-09,-80.57518,0.0,-185.6328,87.30432,86.90926,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983354,0.5983006,5.669925,5.8246803,0.0,-39.935562,120.510735,-135.61008,321.2429,0.0,-3.975271e-13,5.6699247,5.6699247,5.8246803,-0.06162091,1.0,1.0,-0.8068685,0.0,0.0,-0.15473,-40.34346,1.0,5.8246803,5.669925,5.841504e-07,2.4792113e-08,1.730242,2.4792113e-08,1.0,1.0,1.0
1.7794,0.5,0.0,58640.668,9908.762,-1.5596867,5.4144103e-08,0.5063901,0.59656495,-1.1125373e-09,-0.10081206,0.9873811,-2.169273e-09,-74.59984,0.0,-168.705,87.30432,81.229095,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983368,0.598302,5.732757,5.887512,0.0,-47.14666,121.7465,-153.71817,322.4232,-0.0,-4.0348063e-13,5.7327566,5.7327566,5.887512,-0.061621055,1.0,1.0,-0.8070108,0.0,0.0,-0.15473,-40.35058,1.0,5.887512,5.732757,5.841504e-07,2.4792113e-08,1.730442,2.4792113e-08,1.0,1.0,1.0
1.7796,0.5,0.0,58640.996,9908.819,-1.5596867,5.4144103e-08,0.50638884,0.5965664,-1.1103652e-09,-0.100812316,0.9873835,-2.1650484e-09,-68.330055,0.0,-151.11133,87.30432,75.228325,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983382,0.59830344,5.795589,5.950344,0.0,-54.171726,122.501785,-171.2197,322.33102,-0.0,-4.0819054e-13,5.7955885,5.7955885,5.950344,-0.061621193,1.0,1.0,-0.80715317,0.0,0.0,-0.15473,-40.357693,1.0,5.950344,5.795589,5.841504e-07,2.4792113e-08,1.730642,2.4792113e-08,1.0,1.0,1.0
1.7798,0.5,0.0,58641.33,9908.876,-1.5596867,5.4144103e-08,0.50638765,0.5965678,-1.1021299e-09,-0.10081256,0.98738587,-2.149001e-09,-61.79058,0.0,-132.92119,87.30432,68.93063,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983396,0.5983048,5.858421,6.013176,0.0,-60.983036,122.77361,-188.04556,320.96677,-0.0,-4.1409053e-13,5.8584204,5.8584204,6.013176,-0.06162134,1.0,1.0,-0.8072955,0.0,0.0,-0.15473,-40.36481,1.0,6.013176,5.858421,5.841504e-07,2.4792113e-08,1.730842,2.4792113e-08,1.0,1.0,1.0
1.78,0.5,0.0,58641.66,9908.933,-1.5596867,5.4144103e-08,0.5063864,0.5965692,-1.1010132e-09,-0.1008128,0.98738825,-2.1468338e-09,-55.007214,0.0,-114.2064,87.30432,62.360874,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.598341,0.59830624,5.9212527,6.076008,0.0,-67.5537,122.56091,-204.1294,318.3358,0.0,-4.1844422e-13,5.9212523,5.9212523,6.076008,-0.061621495,1.0,1.0,-0.8074379,0.0,0.0,-0.15473,-40.37193,1.0,6.076008,5.9212527,5.841504e-07,2.4792113e-08,1.731042,2.4792113e-08,1.0,1.0,1.0
1.7802,0.5,0.0,58641.99,9908.989,-1.5596867,5.4144103e-08,0.5063852,0.5965706,-1.0987253e-09,-0.100813024,0.98739064,-2.1423832e-09,-48.00672,0.0,-95.04079,87.30432,55.544975,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983424,0.59830767,5.9840846,6.1388397,0.0,-73.857796,121.86452,-219.40768,314.44846,0.0,-4.2111136e-13,5.984084,5.984084,6.1388397,-0.061621636,1.0,1.0,-0.80758023,0.0,0.0,-0.15473,-40.379047,1.0,6.1388397,5.9840846,5.841504e-07,2.4792113e-08,1.731242,2.4792113e-08,1.0,1.0,1.0
1.7804,0.5,0.0,58642.32,9909.046,-1.5596867,5.4144103e-08,0.50638396,0.596572,-1.0868427e-09,-0.10081328,0.987393,-2.119224e-09,-40.81674,0.0,-75.50001,87.30432,48.50983,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59834385,0.5983091,6.0469165,6.2016716,0.0,-79.87044,120.68718,-233.82014,309.32016,0.0,-4.22702e-13,6.046916,6.046916,6.2016716,-0.06162178,1.0,1.0,-0.80772257,0.0,0.0,-0.15473,-40.386166,1.0,6.2016716,6.0469165,5.841504e-07,2.4792113e-08,1.731442,2.4792113e-08,1.0,1.0,1.0
1.7806,0.5,0.0,58642.65,9909.103,-1.5596867,5.4144103e-08,0.50638276,0.5965734,-1.0795628e-09,-0.100813515,0.9873954,-2.1050388e-09,-33.465637,0.0,-55.661167,87.30432,41.283207,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983452,0.59831053,6.1097484,6.2645035,0.0,-85.567894,119.03353,-247.30989,302.97104,0.0,-4.2397067e-13,6.109748,6.109748,6.2645035,-0.061621934,1.0,1.0,-0.8078649,0.0,0.0,-0.15473,-40.393284,1.0,6.2645035,6.1097484,5.841504e-07,2.4792113e-08,1.731642,2.4792113e-08,1.0,1.0,1.0
1.7808,0.5,0.0,58642.98,9909.16,-1.5596867,5.4144103e-08,0.5063815,0.59657484,-1.0772604e-09,-0.10081376,0.9873978,-2.1005595e-09,-25.982426,0.0,-35.602566,87.30432,33.893623,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59834665,0.5983119,6.1725802,0.044149857,0.0,-90.92768,116.9101,-259.82367,295.42624,-0.0,-4.2517473e-13,6.17258,6.17258,0.044149857,-0.061622072,1.0,1.0,-0.8080073,0.0,0.0,-0.15473,-40.4004,1.0,0.044149857,6.1725802,5.841504e-07,2.4792113e-08,1.731842,2.4792113e-08,1.0,1.0,1.0
1.781,0.5,0.0,58643.31,9909.217,-1.5596867,5.4144103e-08,0.5063803,0.5965763,-1.0768343e-09,-0.10081399,0.9874002,-2.0997388e-09,-18.396637,0.0,-15.40336,87.30432,26.37024,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.598348,0.59831333,6.235412,0.10698171,0.0,-95.928635,114.32527,-271.3121,286.71548,-0.0,-4.2608031e-13,6.2354116,6.2354116,0.10698171,-0.061622225,1.0,1.0,-0.80814964,0.0,0.0,-0.15473,-40.407516,1.0,0.10698171,6.235412,5.841504e-07,2.4792113e-08,1.732042,2.4792113e-08,1.0,1.0,1.0
1.7812,0.5,0.0,58643.64,9909.273,-1.5596867,5.4144103e-08,0.50637907,0.59657764,-1.066063e-09,-0.10081424,0.98740256,-2.0787458e-09,-10.738211,0.0,4.8567314,87.30432,18.74275,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59834945,0.59831476,0.015058633,0.16981356,0.0,-100.55103,111.289246,-281.72986,276.87314,-0.0,-4.2634784e-13,0.015058049,0.015058049,0.16981356,-0.061622374,1.0,1.0,-0.808292,0.0,0.0,-0.15473,-40.414635,1.0,0.16981356,0.015058633,5.841504e-07,2.4792113e-08,1.732242,2.4792113e-08,1.0,1.0,1.0
1.7814,0.5,0.0,58643.97,9909.33,-1.5596867,5.4144103e-08,0.5063779,0.5965791,-1.0714765e-09,-0.10081447,0.98740494,-2.0893116e-09,-3.0373688,0.0,25.097752,87.30432,11.041255,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983509,0.59831613,0.077890486,0.23264542,0.0,-104.77662,107.81399,-291.0358,265.93805,0.0,-4.2625097e-13,0.077889904,0.077889904,0.23264542,-0.06162252,1.0,1.0,-0.8084343,0.0,0.0,-0.15472999,-40.421753,1.0,0.23264542,0.077890486,5.841504e-07,2.4792113e-08,1.732442,2.4792113e-08,1.0,1.0,1.0
1.7816,0.5,0.0,58644.3,9909.387,-1.5596867,5.4144103e-08,0.5063766,0.59658045,-1.0696548e-09,-0.10081471,0.9874073,-2.0857696e-09,4.675497,0.0,45.23982,87.30432,3.2961485,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59835225,0.59831756,0.14072235,0.29547727,0.0,-108.58872,103.91322,-299.19318,253.95335,0.0,-4.2588573e-13,0.14072175,0.14072175,0.29547727,-0.06162266,1.0,1.0,-0.8085767,0.0,0.0,-0.15472999,-40.42887,1.0,0.29547727,0.14072235,5.841504e-07,2.4792113e-08,1.732642,2.4792113e-08,1.0,1.0,1.0
1.7818,0.5,0.0,58644.63,9909.443,-1.5596867,5.4144103e-08,0.50637543,0.5965819,-1.0700124e-09,-0.100814946,0.9874097,-2.0864768e-09,12.3699465,0.0,65.20344,87.30432,-4.4620028,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983537,0.598319,0.2035542,0.35830912,0.0,-111.97229,99.60234,-306.16983,240.96638,0.0,-4.2529237e-13,0.20355362,0.20355362,0.35830912,-0.06162281,1.0,1.0,-0.80871904,0.0,0.0,-0.15472999,-40.43599,1.0,0.35830912,0.2035542,5.841504e-07,2.4792113e-08,1.732842,2.4792113e-08,1.0,1.0,1.0
1.782,0.5,0.0,58644.96,9909.5,-1.5596867,5.4144103e-08,0.5063742,0.5965833,-1.0648693e-09,-0.10081519,0.98741204,-2.0764581e-09,20.015614,0.0,84.90983,87.30432,-12.202581,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59835505,0.59832036,0.26638606,0.42114097,0.0,-114.91396,94.89835,-311.9382,227.02837,0.0,-4.245142e-13,0.26638547,0.26638547,0.42114097,-0.061622966,1.0,1.0,-0.8088614,0.0,0.0,-0.15472999,-40.443104,1.0,0.42114097,0.26638606,5.841504e-07,2.4792113e-08,1.733042,2.4792113e-08,1.0,1.0,1.0
1.7822,0.5,0.0,58645.29,9909.557,-1.5596867,5.4144103e-08,0.506373,0.5965847,-1.0721517e-09,-0.10081543,0.9874144,-2.0906685e-09,27.582325,0.0,104.281204,87.30432,-19.895039,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983565,0.5983218,0.3292179,0.48397282,0.0,-117.402145,89.819824,-316.4755,212.19429,-0.0,-4.233839e-13,0.3292173,0.3292173,0.48397282,-0.061623115,1.0,1.0,-0.8090038,0.0,0.0,-0.15472999,-40.450222,1.0,0.48397282,0.3292179,5.841504e-07,2.4792113e-08,1.733242,2.4792113e-08,1.0,1.0,1.0
1.7824,0.5,0.0,58645.617,9909.613,-1.5596867,5.4144103e-08,0.5063718,0.5965861,-1.0694408e-09,-0.100815676,0.9874168,-2.0853923e-09,35.04022,0.0,123.24113,87.30432,-27.509014,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983579,0.5983232,0.39204976,0.54680467,0.0,-119.427,84.38679,-319.76385,196.52272,-0.0,-4.220624e-13,0.39204916,0.39204916,0.54680467,-0.06162325,1.0,1.0,-0.8091461,0.0,0.0,-0.15472999,-40.45734,1.0,0.54680467,0.39204976,5.841504e-07,2.4792113e-08,1.733442,2.4792113e-08,1.0,1.0,1.0
1.7826,0.5,0.0,58645.95,9909.67,-1.5596867,5.4144103e-08,0.50637054,0.59658754,-1.0696989e-09,-0.100815915,0.9874192,-2.0859057e-09,42.359856,0.0,141.71475,87.30432,-35.01446,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983593,0.5983246,0.4548816,0.60963655,0.0,-120.980545,78.62069,-321.79022,180.07549,-0.0,-4.2054863e-13,0.45488104,0.45488104,0.60963655,-0.0616234,1.0,1.0,-0.80928844,0.0,0.0,-0.15472999,-40.46446,1.0,0.60963655,0.4548816,5.841504e-07,2.4792113e-08,1.733642,2.4792113e-08,1.0,1.0,1.0
1.7828,0.5,0.0,58646.277,9909.727,-1.5596867,5.4144103e-08,0.50636935,0.5965889,-1.0716004e-09,-0.10081614,0.9874216,-2.0896236e-09,49.512352,0.0,159.6292,87.30432,-42.381756,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983607,0.598326,0.5177135,0.67246836,0.0,-122.05663,72.54428,-322.5467,162.91748,0.0,-4.1891168e-13,0.5177129,0.5177129,0.67246836,-0.06162354,1.0,1.0,-0.8094308,0.0,0.0,-0.15472999,-40.471577,1.0,0.67246836,0.5177135,5.841504e-07,2.4792113e-08,1.733842,2.4792113e-08,1.0,1.0,1.0
1.783,0.5,0.0,58646.605,9909.783,-1.5596867,5.4144103e-08,0.5063681,0.59659034,-1.0717778e-09,-0.10081637,0.98742396,-2.0899797e-09,56.469482,0.0,176.91373,87.30432,-49.581825,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983621,0.59832746,0.5805453,0.73530024,0.0,-122.65103,66.18155,-322.03018,145.11646,0.0,-4.1716188e-13,0.5805447,0.5805447,0.73530024,-0.061623685,1.0,1.0,-0.8095732,0.0,0.0,-0.15472999,-40.47869,1.0,0.73530024,0.5805453,5.841504e-07,2.4792113e-08,1.734042,2.4792113e-08,1.0,1.0,1.0
1.7832,0.5,0.0,58646.938,9909.84,-1.5596867,5.4144103e-08,0.5063669,0.5965917,-1.0769821e-09,-0.10081663,0.98742634,-2.100138e-09,63.20378,0.0,193.50014,87.30432,-56.58625,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983635,0.5983289,0.6433772,0.7981321,0.0,-122.76138,59.5576,-320.24277,126.74262,0.0,-4.1521902e-13,0.6433766,0.6433766,0.7981321,-0.061623845,1.0,1.0,-0.8097155,0.0,0.0,-0.15472999,-40.48581,1.0,0.7981321,0.6433772,5.841504e-07,2.4792113e-08,1.734242,2.4792113e-08,1.0,1.0,1.0
1.7834,0.5,0.0,58647.266,9909.896,-1.5596867,5.4144103e-08,0.50636566,0.59659314,-1.0796823e-09,-0.10081686,0.98742867,-2.1054138e-09,69.68868,0.0,209.32298,87.30432,-63.367386,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983649,0.59833026,0.706209,0.86096394,0.0,-122.387245,52.698566,-317.1915,107.86851,0.0,-4.129319e-13,0.70620847,0.70620847,0.86096394,-0.061623972,1.0,1.0,-0.80985785,0.0,0.0,-0.15472998,-40.492928,1.0,0.86096394,0.706209,5.841504e-07,2.4792113e-08,1.734442,2.4792113e-08,1.0,1.0,1.0
1.7836,0.5,0.0,58647.594,9909.953,-1.5596867,5.4144103e-08,0.50636446,0.5965946,-1.0828795e-09,-0.1008171,0.98743105,-2.1116584e-09,75.898575,0.0,224.3198,87.30432,-69.898476,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983663,0.5983317,0.7690409,0.9237958,0.0,-121.5301,45.631523,-312.88837,88.568596,-0.0,-4.104621e-13,0.7690403,0.7690403,0.9237958,-0.06162412,1.0,1.0,-0.8100002,0.0,0.0,-0.15472998,-40.500046,1.0,0.9237958,0.7690409,5.841504e-07,2.4792113e-08,1.734642,2.4792113e-08,1.0,1.0,1.0
1.7838,0.5,0.0,58647.926,9910.01,-1.5596867,5.4144103e-08,0.5063633,0.59659594,-1.0829183e-09,-0.10081734,0.98743343,-2.1117443e-09,81.80897,0.0,238.43138,87.30432,-76.15373,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983677,0.5983331,0.83187276,0.98662764,0.0,-120.19333,38.38436,-307.35043,68.91905,-0.0,-4.0830046e-13,0.83187217,0.83187217,0.98662764,-0.06162426,1.0,1.0,-0.8101426,0.0,0.0,-0.15472998,-40.507164,1.0,0.98662764,0.83187276,5.841504e-07,2.4792113e-08,1.734842,2.4792113e-08,1.0,1.0,1.0
1.784,0.5,0.0,58648.254,9910.066,-1.5596867,5.4144103e-08,0.506362,0.5965974,-1.0903491e-09,-0.10081758,0.9874358,-2.126245e-09,87.396515,0.0,251.60205,87.30432,-82.108475,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983691,0.5983345,0.8947046,1.0494595,0.0,-118.382195,30.98568,-300.59946,48.99742,-0.0,-4.0642148e-13,0.894704,0.894704,1.0494595,-0.06162441,1.0,1.0,-0.8102849,0.0,0.0,-0.15472998,-40.514282,1.0,1.0494595,0.8947046,5.841504e-07,2.4792113e-08,1.735042,2.4792113e-08,1.0,1.0,1.0
1.7842,0.5,0.0,58648.582,9910.123,-1.5596867,5.4144103e-08,0.5063608,0.59659874,-1.080876e-09,-0.10081781,0.9874382,-2.1077822e-09,92.63918,0.0,263.77982,87.30432,-87.739204,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983705,0.5983359,0.95753646,1.1122913,0.0,-116.10386,23.464678,-292.66214,28.882324,-0.0,-4.0415e-13,0.95753586,0.95753586,1.1122913,-0.06162456,1.0,1.0,-0.81042725,0.0,0.0,-0.15472998,-40.521397,1.0,1.1122913,0.95753646,5.841504e-07,2.4792113e-08,1.735242,2.4792113e-08,1.0,1.0,1.0
1.7844,0.5,0.0,58648.91,9910.18,-1.5596867,5.4144103e-08,0.5063596,0.5966002,-1.0881864e-09,-0.10081805,0.9874405,-2.122048e-09,97.516266,0.0,274.91663,87.30432,-93.02369,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983719,0.5983373,1.0203683,1.1751232,0.0,-113.367294,15.851034,-283.5698,8.65315,0.0,-4.0192106e-13,1.0203677,1.0203677,1.1751232,-0.0616247,1.0,1.0,-0.8105696,0.0,0.0,-0.15472998,-40.528515,1.0,1.1751232,1.0203683,5.841504e-07,2.4792113e-08,1.735442,2.4792113e-08,1.0,1.0,1.0
1.7846,0.5,0.0,58649.242,9910.236,-1.5596867,5.4144103e-08,0.5063584,0.59660155,-1.0903782e-09,-0.1008183,0.9874429,-2.1263324e-09,102.008514,0.0,284.96854,87.30432,-97.94108,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59837335,0.5983387,1.0832002,1.2379551,0.0,-110.18331,8.174798,-273.35825,-11.610272,0.0,-3.996728e-13,1.0831996,1.0831996,1.2379551,-0.06162485,1.0,1.0,-0.810712,0.0,0.0,-0.15472998,-40.535633,1.0,1.2379551,1.0832002,5.841504e-07,2.4792113e-08,1.735642,2.4792113e-08,1.0,1.0,1.0
1.7848,0.5,0.0,58649.57,9910.293,-1.5596867,5.4144103e-08,0.5063572,0.596603,-1.0878882e-09,-0.10081854,0.9874453,-2.121487e-09,106.098206,0.0,293.8958,87.30432,-102.47196,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983747,0.5983401,1.146032,1.300787,0.0,-106.56447,0.46626344,-262.06784,-31.827969,0.0,-3.9726656e-13,1.1460314,1.1460314,1.300787,-0.061624996,1.0,1.0,-0.8108543,0.0,0.0,-0.15472998,-40.54275,1.0,1.300787,1.146032,5.841504e-07,2.4792113e-08,1.735842,2.4792113e-08,1.0,1.0,1.0
1.785,0.5,0.0,58649.9,9910.35,-1.5596867,5.4144103e-08,0.50635594,0.59660435,-1.0852894e-09,-0.10081877,0.9874477,-2.1164293e-09,109.769196,0.0,301.66327,87.30432,-106.59845,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59837615,0.5983415,1.2088639,1.3636187,0.0,-102.52505,-7.2441473,-249.74313,-51.92015,-0.0,-3.9486497e-13,1.2088633,1.2088633,1.3636187,-0.06162514,1.0,1.0,-0.81099665,0.0,0.0,-0.15472998,-40.54987,1.0,1.3636187,1.2088639,5.841504e-07,2.4792113e-08,1.736042,2.4792113e-08,1.0,1.0,1.0
1.7852,0.5,0.0,58650.227,9910.405,-1.5596867,5.4144103e-08,0.50635475,0.5966058,-1.0952215e-09,-0.100819,0.98745006,-2.135808e-09,113.006996,0.0,308.24026,87.30432,-110.30427,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983775,0.59834296,1.2716957,1.4264506,0.0,-98.080986,-14.926005,-236.43272,-71.807526,-0.0,-3.9229907e-13,1.2716951,1.2716951,1.4264506,-0.06162528,1.0,1.0,-0.811139,0.0,0.0,-0.15472998,-40.556988,1.0,1.4264506,1.2716957,5.841504e-07,2.4792113e-08,1.736242,2.4792113e-08,1.0,1.0,1.0
1.7854,0.5,0.0,58650.555,9910.462,-1.5596867,5.4144103e-08,0.5063535,0.5966072,-1.0948419e-09,-0.10081924,0.9874524,-2.135078e-09,115.79882,0.0,313.60077,87.30432,-113.574776,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59837896,0.5983443,1.3345276,1.4892825,0.0,-93.249825,-22.548992,-222.18916,-91.4116,-0.0,-3.8945832e-13,1.334527,1.334527,1.4892825,-0.061625432,1.0,1.0,-0.8112814,0.0,0.0,-0.15472998,-40.564102,1.0,1.4892825,1.3345276,5.841504e-07,2.4792113e-08,1.736442,2.4792113e-08,1.0,1.0,1.0
1.7856,0.5,0.0,58650.883,9910.519,-1.5596867,5.4144103e-08,0.5063523,0.5966086,-1.0941013e-09,-0.10081948,0.9874548,-2.133644e-09,118.13365,0.0,317.72366,87.30432,-116.39707,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983803,0.59834576,1.3973595,1.5521144,0.0,-88.05062,-30.083025,-207.06866,-110.655,-0.0,-3.8683783e-13,1.3973589,1.3973589,1.5521144,-0.061625574,1.0,1.0,-0.8114237,0.0,0.0,-0.15472996,-40.57122,1.0,1.5521144,1.3973595,5.841504e-07,2.4792113e-08,1.736642,2.4792113e-08,1.0,1.0,1.0
