Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7858,0.5,0.0,58651.215,9910.575,-1.5596867,5.4144103e-08,0.5063511,0.59661,-1.0973858e-09,-0.100819714,0.98745716,-2.1400595e-09,120.002266,0.0,320.59265,87.30432,-118.76002,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59838176,0.5983471,1.4601912,1.6149461,0.0,-82.5039,-37.49837,-191.13087,-129.46179,0.0,-3.8420807e-13,1.4601907,1.4601907,1.6149461,-0.06162572,1.0,1.0,-0.81156605,0.0,0.0,-0.15472996,-40.57834,1.0,1.6149461,1.4601912,5.841504e-07,2.4792113e-08,1.736842,2.4792113e-08,1.0,1.0,1.0
1.786,0.5,0.0,58651.543,9910.632,-1.5596867,5.4144103e-08,0.50634986,0.5966114,-1.1006206e-09,-0.10081995,0.98745954,-2.1463782e-09,121.3973,0.0,322.19644,87.30432,-120.654274,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983831,0.59834856,1.5230231,1.677778,0.0,-76.631546,-44.76576,-174.4387,-147.75774,0.0,-3.8151586e-13,1.5230225,1.5230225,1.677778,-0.061625876,1.0,1.0,-0.8117084,0.0,0.0,-0.15472996,-40.585457,1.0,1.677778,1.5230231,5.841504e-07,2.4792113e-08,1.737042,2.4792113e-08,1.0,1.0,1.0
1.7862,0.5,0.0,58651.87,9910.688,-1.5596867,5.4144103e-08,0.50634867,0.5966128,-1.0929745e-09,-0.10082019,0.98746186,-2.1314772e-09,122.31325,0.0,322.52866,87.30432,-122.07238,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983845,0.59835,1.585855,1.7406099,0.0,-70.45673,-51.856514,-157.05801,-165.47064,0.0,-3.785052e-13,1.5858544,1.5858544,1.7406099,-0.061626017,1.0,1.0,-0.8118508,0.0,0.0,-0.15472996,-40.592575,1.0,1.7406099,1.585855,5.841504e-07,2.4792113e-08,1.737242,2.4792113e-08,1.0,1.0,1.0
1.7864,0.5,0.0,58652.2,9910.744,-1.5596867,5.4144103e-08,0.5063474,0.5966142,-1.0911604e-09,-0.10082044,0.98746425,-2.1279496e-09,122.746475,0.0,321.588,87.30432,-123.00872,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59838593,0.5983514,1.6486869,1.8034418,0.0,-64.00383,-58.742645,-139.05742,-182.5306,-0.0,-3.753808e-13,1.6486863,1.6486863,1.8034418,-0.061626162,1.0,1.0,-0.8119931,0.0,0.0,-0.15472996,-40.599693,1.0,1.8034418,1.6486869,5.841504e-07,2.4792113e-08,1.737442,2.4792113e-08,1.0,1.0,1.0
1.7866,0.5,0.0,58652.527,9910.801,-1.5596867,5.4144103e-08,0.5063462,0.5966156,-1.083838e-09,-0.10082067,0.98746663,-2.11368e-09,122.695274,0.0,319.3782,87.30432,-123.45961,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983873,0.5983528,1.7115186,1.8662736,0.0,-57.2983,-65.39698,-120.507935,-198.87025,-0.0,-3.7270564e-13,1.7115182,1.7115182,1.8662736,-0.061626304,1.0,1.0,-0.81213546,0.0,0.0,-0.15472996,-40.606808,1.0,1.8662736,1.7115186,5.841504e-07,2.4792113e-08,1.737642,2.4792113e-08,1.0,1.0,1.0
1.7868,0.5,0.0,58652.855,9910.857,-1.5596867,5.4144103e-08,0.50634503,0.596617,-1.080745e-09,-0.100820914,0.98746896,-2.1076583e-09,122.15986,0.0,315.90793,87.30432,-123.423256,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59838873,0.5983542,1.7743505,1.9291054,0.0,-50.36661,-71.79325,-101.48277,-214.42514,-0.0,-3.7061557e-13,1.7743499,1.7743499,1.9291054,-0.061626453,1.0,1.0,-0.81227785,0.0,0.0,-0.15472996,-40.613926,1.0,1.9291054,1.7743505,5.841504e-07,2.4792113e-08,1.737842,2.4792113e-08,1.0,1.0,1.0
1.787,0.5,0.0,58653.184,9910.914,-1.5596867,5.4144103e-08,0.5063438,0.5966184,-1.0773631e-09,-0.100821145,0.98747134,-2.1010726e-09,121.14233,0.0,311.1909,87.30432,-122.89981,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983901,0.5983556,1.8371824,1.9919373,0.0,-43.23611,-77.90621,-82.057014,-229.13387,-0.0,-3.684172e-13,1.8371818,1.8371818,1.9919373,-0.061626602,1.0,1.0,-0.8124202,0.0,0.0,-0.15472996,-40.621044,1.0,1.9919373,1.8371824,5.841504e-07,2.4792113e-08,1.738042,2.4792113e-08,1.0,1.0,1.0
1.7872,0.5,0.0,58653.51,9910.97,-1.5596867,5.4144103e-08,0.5063426,0.5966198,-1.0726701e-09,-0.10082139,0.9874737,-2.0919304e-09,119.6467,0.0,305.2457,87.30432,-121.891335,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59839153,0.598357,1.9000143,2.054769,0.0,-35.934948,-83.71175,-62.30732,-242.93837,0.0,-3.6592975e-13,1.9000137,1.9000137,2.054769,-0.061626755,1.0,1.0,-0.8125625,0.0,0.0,-0.15472996,-40.628162,1.0,2.054769,1.9000143,5.841504e-07,2.4792113e-08,1.738242,2.4792113e-08,1.0,1.0,1.0
1.7874,0.5,0.0,58653.84,9911.026,-1.5596867,5.4144103e-08,0.5063414,0.5966212,-1.0658421e-09,-0.10082163,0.98747605,-2.0786244e-09,117.67887,0.0,298.0958,87.30432,-120.401794,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983929,0.5983584,1.9628462,2.117601,0.0,-28.49193,-89.186935,-42.311634,-255.78416,0.0,-3.635077e-13,1.9628456,1.9628456,2.117601,-0.0616269,1.0,1.0,-0.81270486,0.0,0.0,-0.15472996,-40.63528,1.0,2.117601,1.9628462,5.841504e-07,2.4792113e-08,1.738442,2.4792113e-08,1.0,1.0,1.0
1.7876,0.5,0.0,58654.168,9911.083,-1.5596867,5.4144103e-08,0.50634015,0.5966226,-1.0603658e-09,-0.10082187,0.98747844,-2.0679545e-09,115.246605,0.0,289.7694,87.30432,-118.43708,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59839433,0.5983598,2.025678,2.1804328,0.0,-20.936432,-94.31017,-22.14887,-267.62054,0.0,-3.61373e-13,2.0256774,2.0256774,2.1804328,-0.061627034,1.0,1.0,-0.81284726,0.0,0.0,-0.15472995,-40.6424,1.0,2.1804328,2.025678,5.841504e-07,2.4792113e-08,1.738642,2.4792113e-08,1.0,1.0,1.0
1.7878,0.5,0.0,58654.496,9911.14,-1.5596867,5.4144103e-08,0.50633895,0.596624,-1.0498867e-09,-0.1008221,0.9874808,-2.0475277e-09,112.3595,0.0,280.2994,87.30432,-116.004944,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983957,0.5983612,2.0885098,2.2432647,0.0,-13.298272,-99.061226,-1.8985978,-278.40082,-0.0,-3.591445e-13,2.0885093,2.0885093,2.2432647,-0.06162718,1.0,1.0,-0.8129896,0.0,0.0,-0.15472995,-40.649513,1.0,2.2432647,2.0885098,5.841504e-07,2.4792113e-08,1.738842,2.4792113e-08,1.0,1.0,1.0
1.788,0.5,0.0,58654.824,9911.195,-1.5596867,5.4144103e-08,0.50633776,0.59662545,-1.0457584e-09,-0.10082234,0.98748314,-2.0394861e-09,109.02895,0.0,269.72314,87.30432,-113.11497,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59839714,0.5983626,2.1513417,2.3060966,0.0,-5.6075935,-103.42136,18.359262,-288.08243,-0.0,-3.567961e-13,2.1513412,2.1513412,2.3060966,-0.061627332,1.0,1.0,-0.8131319,0.0,0.0,-0.15472995,-40.65663,1.0,2.3060966,2.1513417,5.841504e-07,2.4792113e-08,1.739042,2.4792113e-08,1.0,1.0,1.0
1.7882,0.5,0.0,58655.152,9911.252,-1.5596867,5.4144103e-08,0.5063365,0.5966268,-1.0412532e-09,-0.100822575,0.9874855,-2.0307096e-09,105.2681,0.0,258.08237,87.30432,-109.77857,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5983985,0.59836406,2.2141736,2.3689284,0.0,2.1052516,-107.37335,38.54476,-296.62714,-0.0,-3.5389663e-13,2.2141728,2.2141728,2.3689284,-0.061627466,1.0,1.0,-0.81327426,0.0,0.0,-0.15472995,-40.66375,1.0,2.3689284,2.2141736,5.841504e-07,2.4792113e-08,1.739242,2.4792113e-08,1.0,1.0,1.0
1.7884,0.5,0.0,58655.48,9911.309,-1.5596867,5.4144103e-08,0.5063353,0.5966282,-1.035867e-09,-0.100822814,0.9874879,-2.0202147e-09,101.09178,0.0,245.42299,87.30432,-106.0089,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59839994,0.5983654,2.2770054,2.4317603,0.0,9.809824,-110.9016,58.57824,-304.00122,-0.0,-3.5067142e-13,2.2770047,2.2770047,2.4317603,-0.061627623,1.0,1.0,-0.81341666,0.0,0.0,-0.15472995,-40.670868,1.0,2.4317603,2.2770054,5.841504e-07,2.4792113e-08,1.739442,2.4792113e-08,1.0,1.0,1.0
1.7886,0.5,0.0,58655.81,9911.364,-1.5604361,-4.7951342e-08,0.5063341,0.5966296,-1.0277675e-09,-0.100823045,0.98749024,-2.0044282e-09,96.51648,0.0,231.79497,87.30432,-101.820854,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5984013,0.5983668,2.3398373,2.4945922,0.0,17.475718,-113.992195,78.38063,-310.1756,0.0,-3.4724513e-13,2.3398366,2.3398366,2.4945922,-0.061627768,1.0,1.0,-0.813559,0.0,0.0,-0.15472995,-40.677986,1.0,2.4945922,2.3398373,5.841504e-07,2.4792113e-08,1.739642,2.4792113e-08,1.0,1.0,1.0
1.7888,0.5,0.0,58656.133,9911.421,-1.5604361,-4.7951342e-08,0.5063329,0.596631,-1.0378897e-09,-0.100823276,0.9874926,-2.024179e-09,91.56025,0.0,217.25209,87.30432,-97.23094,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5984027,0.5983682,2.4026692,2.557424,0.0,25.07268,-116.63293,97.87378,-315.1259,0.0,-3.4470715e-13,2.4026685,2.4026685,2.557424,-0.061627906,1.0,1.0,-0.81370133,0.0,0.0,-0.15472995,-40.6851,1.0,2.557424,2.4026692,5.841504e-07,2.4792113e-08,1.739842,2.4792113e-08,1.0,1.0,1.0
1.789,0.5,0.0,58656.46,9911.478,-1.5604361,-4.7951342e-08,0.5063317,0.5966324,-1.0404294e-09,-0.100823514,0.987495,-2.0291417e-09,86.24265,0.0,201.85176,87.30432,-92.257286,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5984041,0.59836966,2.465501,2.620256,0.0,32.570724,-118.81338,116.98075,-318.83252,0.0,-3.4233413e-13,2.4655004,2.4655004,2.620256,-0.061628062,1.0,1.0,-0.81384367,0.0,0.0,-0.15472995,-40.69222,1.0,2.620256,2.465501,5.841504e-07,2.4792113e-08,1.740042,2.4792113e-08,1.0,1.0,1.0
1.7892,0.5,0.0,58656.79,9911.533,-1.5604361,-4.7951342e-08,0.5063305,0.5966338,-1.0439546e-09,-0.10082376,0.9874973,-2.0360267e-09,80.58466,0.0,185.65474,87.30432,-86.9195,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5984055,0.598371,2.5283327,2.6830876,0.0,39.940266,-120.524925,135.62614,-321.28088,-0.0,-3.4005592e-13,2.5283322,2.5283322,2.6830876,-0.061628193,1.0,1.0,-0.81398606,0.0,0.0,-0.15472995,-40.699337,1.0,2.6830876,2.5283327,5.841504e-07,2.4792113e-08,1.740242,2.4792113e-08,1.0,1.0,1.0
1.7894,0.5,0.0,58657.117,9911.59,-1.5604361,-4.7951342e-08,0.50632924,0.59663516,-1.0380395e-09,-0.10082399,0.9874997,-2.0245003e-09,74.60862,0.0,168.72493,87.30432,-81.23866,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5984069,0.5983724,2.5911646,2.7459195,0.0,47.15221,-121.760826,153.73637,-322.4613,-0.0,-3.3717625e-13,2.591164,2.591164,2.7459195,-0.06162835,1.0,1.0,-0.8141284,0.0,0.0,-0.15472995,-40.706455,1.0,2.7459195,2.5911646,5.841504e-07,2.4792113e-08,1.740442,2.4792113e-08,1.0,1.0,1.0
1.7896,0.5,0.0,58657.445,9911.646,-1.5604361,-4.7951342e-08,0.50632805,0.5966366,-1.033168e-09,-0.10082423,0.98750204,-2.0150088e-09,68.3381,0.0,151.12917,87.30432,-75.23718,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5984083,0.59837383,2.6539965,2.8087513,0.0,54.178104,-122.516205,171.23996,-322.36914,-0.0,-3.3363305e-13,2.653996,2.653996,2.8087513,-0.06162848,1.0,1.0,-0.81427073,0.0,0.0,-0.15472995,-40.713573,1.0,2.8087513,2.6539965,5.841504e-07,2.4792113e-08,1.740642,2.4792113e-08,1.0,1.0,1.0
1.7898,0.5,0.0,58657.773,9911.702,-1.5604361,-4.7951342e-08,0.50632685,0.596638,-1.0377137e-09,-0.100824475,0.9875044,-2.0238842e-09,61.79785,0.0,132.93689,87.30432,-68.93875,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59840965,0.59837526,2.7168283,2.8715832,0.0,60.99021,-122.78806,188.06781,-321.0047,-0.0,-3.3067752e-13,2.7168279,2.7168279,2.8715832,-0.06162864,1.0,1.0,-0.8144131,0.0,0.0,-0.15472993,-40.72069,1.0,2.8715832,2.7168283,5.841504e-07,2.4792113e-08,1.740842,2.4792113e-08,1.0,1.0,1.0
1.79,0.5,0.0,58658.098,9911.759,-1.5604361,-4.7951342e-08,0.50632566,0.5966394,-1.0319122e-09,-0.10082471,0.9875068,-2.012579e-09,55.013683,0.0,114.21987,87.30432,-62.368217,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5984111,0.59837663,2.7796602,2.934415,0.0,67.56165,-122.57533,204.15353,-318.3734,0.0,-3.2820095e-13,2.7796597,2.7796597,2.934415,-0.061628774,1.0,1.0,-0.81455547,0.0,0.0,-0.15472993,-40.727806,1.0,2.934415,2.7796602,5.841504e-07,2.4792113e-08,1.741042,2.4792113e-08,1.0,1.0,1.0
1.7902,0.5,0.0,58658.426,9911.814,-1.5604361,-4.7951342e-08,0.5063244,0.59664077,-1.0346398e-09,-0.10082496,0.98750913,-2.0179083e-09,48.012367,0.0,95.052,87.30432,-55.551514,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59841245,0.59837806,2.842492,2.997247,0.0,73.866486,-121.87885,219.43362,-314.48563,0.0,-3.249349e-13,2.8424914,2.8424914,2.997247,-0.06162892,1.0,1.0,-0.8146978,0.0,0.0,-0.15472993,-40.734924,1.0,2.997247,2.842492,5.841504e-07,2.4792113e-08,1.741242,2.4792113e-08,1.0,1.0,1.0
1.7904,0.5,0.0,58658.754,9911.871,-1.5604361,-4.7951342e-08,0.5063232,0.5966422,-1.0363037e-09,-0.10082519,0.9875115,-2.0211632e-09,40.821537,0.0,75.5089,87.30432,-48.51554,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5984139,0.59837943,2.905324,3.0600789,0.0,79.87983,-120.70137,233.84778,-309.3567,0.0,-3.2139303e-13,2.9053233,2.9053233,3.0600789,-0.061629068,1.0,1.0,-0.81484014,0.0,0.0,-0.15472993,-40.742043,1.0,3.0600789,2.905324,5.841504e-07,2.4792113e-08,1.741442,2.4792113e-08,1.0,1.0,1.0
1.7906,0.5,0.0,58659.082,9911.927,-1.5604361,-4.7951342e-08,0.506322,0.59664357,-1.0292645e-09,-0.10082542,0.98751384,-2.0074438e-09,33.46957,0.0,55.66772,87.30432,-41.288063,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.59841526,0.59838086,2.9681559,3.1229107,0.0,85.57796,-119.04752,247.33911,-303.00684,-0.0,-3.1823093e-13,2.9681551,2.9681551,3.1229107,-0.061629206,1.0,1.0,-0.8149825,0.0,0.0,-0.15472993,-40.74916,1.0,3.1229107,2.9681559,5.841504e-07,2.4792113e-08,1.741642,2.4792113e-08,1.0,1.0,1.0
1.7908,0.5,0.0,58659.41,9911.983,-1.5604361,-4.7951342e-08,0.5063208,0.596645,-1.0347092e-09,-0.10082567,0.9875162,-2.0180726e-09,25.985477,0.0,35.606747,87.30432,-33.89761,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.01978,1.0,0.5984166,0.59838223,3.0309877,3.1857426,0.0,90.93837,-116.92384,259.85437,-295.46112,-0.0,-3.150141e-13,3.030987,3.030987,3.1857426,-0.061629348,1.0,1.0,-0.81512487,0.0,0.0,-0.15472993,-40.75628,1.0,3.1857426,3.0309877,5.841504e-07,2.4792113e-08,1.741842,2.4792113e-08,1.0,1.0,1.0
1.791,0.5,0.0,58659.734,9912.04,-1.5604361,-4.7951342e-08,0.5063196,0.59664637,-1.0350379e-09,-0.1008259,0.98751855,-2.0187232e-09,18.398798,0.0,15.405157,87.32514,-26.373343,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59841806,0.59838367,3.0938196,3.2485743,0.0,95.93991,-114.338715,271.34418,-286.74933,-0.0,-3.117324e-13,3.093819,3.093819,3.2485743,-0.06162951,1.0,1.0,-0.8152672,0.0,0.0,-0.15472993,-40.763397,1.0,3.2485743,3.0938196,5.841504e-07,2.4792113e-08,1.742042,2.4792113e-08,1.0,1.0,1.0
1.7912,0.5,0.0,58660.062,9912.096,-1.5604361,-4.7951342e-08,0.5063184,0.5966478,-1.0392961e-09,-0.10082613,0.98752093,-2.027038e-09,10.7394705,0.0,-4.8573275,87.32514,-18.744955,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984194,0.59838504,3.1566513,3.3114061,0.0,100.56285,-111.30232,281.76312,-276.9058,-0.0,-3.0917773e-13,3.1566508,3.1566508,3.3114061,-0.061629646,1.0,1.0,-0.81540954,0.0,0.0,-0.15472993,-40.77051,1.0,3.3114061,3.1566513,5.841504e-07,2.4792113e-08,1.742242,2.4792113e-08,1.0,1.0,1.0
1.7914,0.5,0.0,58660.39,9912.152,-1.5604361,-4.7951342e-08,0.5063172,0.59664917,-1.0413245e-09,-0.10082637,0.9875233,-2.031004e-09,3.0377238,0.0,-25.100737,87.32514,-11.042555,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59842086,0.59838647,3.2194831,3.374238,0.0,104.78893,-107.82665,291.07016,-265.96942,0.0,-3.067538e-13,3.2194827,3.2194827,3.374238,-0.061629787,1.0,1.0,-0.8155519,0.0,0.0,-0.15472993,-40.77763,1.0,3.374238,3.2194831,5.841504e-07,2.4792113e-08,1.742442,2.4792113e-08,1.0,1.0,1.0
1.7916,0.5,0.0,58660.715,9912.208,-1.5604361,-4.7951342e-08,0.50631595,0.59665054,-1.0429779e-09,-0.100826606,0.98752564,-2.0342386e-09,-4.676048,0.0,-45.245182,87.32514,-3.2965379,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984222,0.59838784,3.282315,3.43707,0.0,108.60148,-103.92543,299.2285,-253.98332,0.0,-3.0350811e-13,3.2823145,3.2823145,3.43707,-0.061629936,1.0,1.0,-0.8156943,0.0,0.0,-0.15472993,-40.784748,1.0,3.43707,3.282315,5.841504e-07,2.4792113e-08,1.742642,2.4792113e-08,1.0,1.0,1.0
1.7918,0.5,0.0,58661.043,9912.265,-1.5604361,-4.7951342e-08,0.50631475,0.596652,-1.0479763e-09,-0.100826845,0.987528,-2.043997e-09,-12.371402,0.0,-65.21116,87.32514,4.462525,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984236,0.59838927,3.345147,3.4999018,0.0,111.98544,-99.61404,306.20596,-240.9948,0.0,-2.9960404e-13,3.3451464,3.3451464,3.4999018,-0.061630074,1.0,1.0,-0.8158366,0.0,0.0,-0.15472992,-40.791866,1.0,3.4999018,3.345147,5.841504e-07,2.4792113e-08,1.742842,2.4792113e-08,1.0,1.0,1.0
1.792,0.5,0.0,58661.37,9912.32,-1.5604361,-4.7951342e-08,0.50631356,0.59665334,-1.0451142e-09,-0.10082709,0.98753035,-2.0384248e-09,-20.017967,0.0,-84.91987,87.32514,12.204012,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59842503,0.59839064,3.4079788,3.5627337,0.0,114.92746,-94.90949,311.975,-227.05513,-0.0,-2.9606317e-13,3.4079783,3.4079783,3.5627337,-0.06163022,1.0,1.0,-0.81597894,0.0,0.0,-0.15472992,-40.798985,1.0,3.5627337,3.4079788,5.841504e-07,2.4792113e-08,1.743042,2.4792113e-08,1.0,1.0,1.0
1.7922,0.5,0.0,58661.695,9912.377,-1.5604361,-4.7951342e-08,0.5063124,0.5966548,-1.0467529e-09,-0.10082732,0.98753273,-2.0416304e-09,-27.585566,0.0,-104.293526,87.32514,19.897371,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984264,0.59839207,3.4708107,3.6255655,0.0,117.41593,-89.83037,316.51282,-212.2193,-0.0,-2.9420382e-13,3.47081,3.47081,3.6255655,-0.06163038,1.0,1.0,-0.8161213,0.0,0.0,-0.15472992,-40.806103,1.0,3.6255655,3.4708107,5.841504e-07,2.4792113e-08,1.743242,2.4792113e-08,1.0,1.0,1.0
1.7924,0.5,0.0,58662.023,9912.433,-1.5604361,-4.7951342e-08,0.5063111,0.59665614,-1.0484447e-09,-0.10082756,0.98753506,-2.0449398e-09,-35.04433,0.0,-123.255684,87.32514,27.512241,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984278,0.59839344,3.5336425,3.6883974,0.0,119.441025,-84.39669,319.80154,-196.54587,-0.0,-2.930456e-13,3.5336418,3.5336418,3.6883974,-0.061630517,1.0,1.0,-0.8162637,0.0,0.0,-0.15472992,-40.813217,1.0,3.6883974,3.5336425,5.841504e-07,2.4792113e-08,1.743442,2.4792113e-08,1.0,1.0,1.0
1.7926,0.5,0.0,58662.348,9912.488,-1.5604361,-4.7951342e-08,0.5063099,0.5966576,-1.05139e-09,-0.1008278,0.98753744,-2.0506943e-09,-42.36483,0.0,-141.73149,87.32514,35.01857,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984292,0.5983948,3.5964744,3.7512293,0.0,120.99474,-78.62991,321.8282,-180.0967,-0.0,-2.9165345e-13,3.5964737,3.5964737,3.7512293,-0.061630655,1.0,1.0,-0.816406,0.0,0.0,-0.15472992,-40.820335,1.0,3.7512293,3.5964744,5.841504e-07,2.4792113e-08,1.743642,2.4792113e-08,1.0,1.0,1.0
1.7928,0.5,0.0,58662.676,9912.545,-1.5604361,-4.7951342e-08,0.50630873,0.59665895,-1.0519053e-09,-0.10082804,0.98753977,-2.0517095e-09,-49.518166,0.0,-159.64803,87.32514,42.38673,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984306,0.59839624,3.6593063,3.814061,0.0,122.07096,-72.552795,322.58472,-162.93668,0.0,-2.899348e-13,3.6593056,3.6593056,3.814061,-0.061630808,1.0,1.0,-0.81654835,0.0,0.0,-0.15472992,-40.827454,1.0,3.814061,3.6593063,5.841504e-07,2.4792113e-08,1.743842,2.4792113e-08,1.0,1.0,1.0
1.793,0.5,0.0,58663.004,9912.601,-1.5604361,-4.7951342e-08,0.50630754,0.5966603,-1.0477398e-09,-0.10082826,0.9875421,-2.0435942e-09,-56.47611,0.0,-176.9346,87.32514,49.587643,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59843194,0.5983976,3.7221382,3.8768928,0.0,122.66542,-66.189316,322.06815,-145.13353,0.0,-2.8826822e-13,3.7221375,3.7221375,3.8768928,-0.06163096,1.0,1.0,-0.81669074,0.0,0.0,-0.15472992,-40.83457,1.0,3.8768928,3.7221382,5.841504e-07,2.4792113e-08,1.744042,2.4792113e-08,1.0,1.0,1.0
1.7932,0.5,0.0,58663.33,9912.657,-1.5604361,-4.7951342e-08,0.5063063,0.5966617,-1.0530443e-09,-0.100828506,0.9875445,-2.0539503e-09,-63.211197,0.0,-193.52296,87.32514,56.592888,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984334,0.59839904,3.7849698,3.9397247,0.0,122.77578,-59.56458,320.2805,-126.75754,0.0,-2.8668005e-13,3.7849693,3.7849693,3.9397247,-0.06163109,1.0,1.0,-0.8168331,0.0,0.0,-0.15472992,-40.84169,1.0,3.9397247,3.7849698,5.841504e-07,2.4792113e-08,1.744242,2.4792113e-08,1.0,1.0,1.0
1.7934,0.5,0.0,58663.656,9912.713,-1.5604361,-4.7951342e-08,0.5063051,0.5966631,-1.0531191e-09,-0.10082873,0.9875468,-2.0541062e-09,-69.69685,0.0,-209.34766,87.32514,63.374817,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59843475,0.5984004,3.8478017,4.002557,0.0,122.401596,-52.704742,317.22885,-107.881195,0.0,-2.8469726e-13,3.8478012,3.8478012,4.002557,-0.061631233,1.0,1.0,-0.8169754,0.0,0.0,-0.15472992,-40.84881,1.0,4.002557,3.8478017,5.841504e-07,2.4792113e-08,1.744442,2.4792113e-08,1.0,1.0,1.0
1.7936,0.5,0.0,58663.98,9912.769,-1.5604361,-4.7951342e-08,0.5063039,0.5966645,-1.0538816e-09,-0.10082898,0.9875492,-2.0556032e-09,-75.90748,0.0,-224.34622,87.32514,69.90667,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984361,0.59840184,3.9106336,4.0653887,0.0,121.54435,-45.63687,312.92523,-88.579,-0.0,-2.8279823e-13,3.910633,3.910633,4.0653887,-0.061631374,1.0,1.0,-0.81711775,0.0,0.0,-0.15472992,-40.855923,1.0,4.0653887,3.9106336,5.841504e-07,2.4792113e-08,1.744642,2.4792113e-08,1.0,1.0,1.0
1.7938,0.5,0.0,58664.31,9912.825,-1.5604361,-4.7951342e-08,0.5063027,0.5966659,-1.0566695e-09,-0.1008292,0.9875515,-2.0610509e-09,-81.81856,0.0,-238.45947,87.32514,76.16266,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59843755,0.5984032,3.9734654,4.12822,0.0,120.20741,-38.38886,307.38663,-68.92715,-0.0,-2.8076047e-13,3.973465,3.973465,4.12822,-0.061631516,1.0,1.0,-0.81726015,0.0,0.0,-0.15472992,-40.86304,1.0,4.12822,3.9734654,5.841504e-07,2.4792113e-08,1.744842,2.4792113e-08,1.0,1.0,1.0
1.794,0.5,0.0,58664.633,9912.881,-1.5604361,-4.7951342e-08,0.50630146,0.5966673,-1.063885e-09,-0.10082945,0.9875539,-2.0751345e-09,-87.40676,0.0,-251.6317,87.32514,82.1181,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984389,0.59840465,4.0362973,4.191052,0.0,118.39607,-30.989311,300.63486,-49.003166,-0.0,-2.7827838e-13,4.036297,4.036297,4.191052,-0.061631676,1.0,1.0,-0.8174025,0.0,0.0,-0.1547299,-40.87016,1.0,4.191052,4.0362973,5.841504e-07,2.4792113e-08,1.745042,2.4792113e-08,1.0,1.0,1.0
1.7942,0.5,0.0,58664.96,9912.937,-1.5604361,-4.7951342e-08,0.5063003,0.5966687,-1.0652951e-09,-0.10082968,0.9875562,-2.0778947e-09,-92.65004,0.0,-263.81088,87.32514,87.74949,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984403,0.598406,4.099129,4.253884,0.0,116.11746,-23.467426,292.6966,-28.885702,0.0,-2.7514717e-13,4.0991287,4.0991287,4.253884,-0.061631814,1.0,1.0,-0.8175448,0.0,0.0,-0.1547299,-40.877277,1.0,4.253884,4.099129,5.841504e-07,2.4792113e-08,1.745242,2.4792113e-08,1.0,1.0,1.0
1.7944,0.5,0.0,58665.285,9912.993,-1.5604361,-4.7951342e-08,0.5062991,0.5966701,-1.0708597e-09,-0.10082992,0.9875586,-2.088759e-09,-97.52769,0.0,-274.949,87.32514,93.03459,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984417,0.5984074,4.161961,4.3167157,0.0,113.38058,-15.85289,283.60315,-8.654145,0.0,-2.7277085e-13,4.1619606,4.1619606,4.3167157,-0.061631963,1.0,1.0,-0.81768715,0.0,0.0,-0.1547299,-40.884396,1.0,4.3167157,4.161961,5.841504e-07,2.4792113e-08,1.745442,2.4792113e-08,1.0,1.0,1.0
1.7946,0.5,0.0,58665.61,9913.049,-1.5604361,-4.7951342e-08,0.5062979,0.59667146,-1.0642359e-09,-0.10083015,0.9875609,-2.0758488e-09,-102.02047,0.0,-285.00208,87.32514,97.95255,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984431,0.5984088,4.224793,4.3795476,0.0,110.19622,-8.175754,273.3904,11.611662,0.0,-2.6957627e-13,4.2247925,4.2247925,4.3795476,-0.0616321,1.0,1.0,-0.81782955,0.0,0.0,-0.1547299,-40.89151,1.0,4.3795476,4.224793,5.841504e-07,2.4792113e-08,1.745642,2.4792113e-08,1.0,1.0,1.0
1.7948,0.5,0.0,58665.938,9913.1045,-1.5604361,-4.7951342e-08,0.5062967,0.59667283,-1.0685121e-09,-0.10083039,0.98756325,-2.0841995e-09,-106.110634,0.0,-293.93042,87.32514,102.48396,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59844446,0.5984102,4.287625,4.4423795,0.0,106.57695,-0.4663166,262.09866,31.831738,0.0,-2.6703105e-13,4.2876244,4.2876244,4.4423795,-0.06163225,1.0,1.0,-0.8179719,0.0,0.0,-0.1547299,-40.89863,1.0,4.4423795,4.287625,5.841504e-07,2.4792113e-08,1.745842,2.4792113e-08,1.0,1.0,1.0
1.795,0.5,0.0,58666.26,9913.161,-1.5604361,-4.7951342e-08,0.50629544,0.59667426,-1.0640734e-09,-0.10083062,0.98756564,-2.0755515e-09,-109.78205,0.0,-301.6988,87.32514,106.61093,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59844583,0.5984116,4.3504567,4.5052114,0.0,102.537056,7.244997,249.77249,51.92628,-0.0,-2.6507813e-13,4.350456,4.350456,4.5052114,-0.0616324,1.0,1.0,-0.8181142,0.0,0.0,-0.1547299,-40.905746,1.0,4.5052114,4.3504567,5.841504e-07,2.4792113e-08,1.746042,2.4792113e-08,1.0,1.0,1.0
1.7952,0.5,0.0,58666.59,9913.217,-1.5604361,-4.7951342e-08,0.50629425,0.59667563,-1.0686304e-09,-0.10083087,0.98756796,-2.0844502e-09,-113.020226,0.0,-308.27652,87.32514,110.31718,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59844726,0.598413,4.4132886,4.568043,0.0,98.09247,14.927754,236.46053,71.81599,-0.0,-2.6242872e-13,4.4132876,4.4132876,4.568043,-0.061632533,1.0,1.0,-0.81825656,0.0,0.0,-0.1547299,-40.912865,1.0,4.568043,4.4132886,5.841504e-07,2.4792113e-08,1.746242,2.4792113e-08,1.0,1.0,1.0
1.7954,0.5,0.0,58666.914,9913.272,-1.5604361,-4.7951342e-08,0.50629306,0.596677,-1.065297e-09,-0.10083111,0.98757035,-2.077958e-09,-115.81237,0.0,-313.63763,87.32514,113.58807,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59844863,0.59841436,4.4761205,4.630875,0.0,93.26074,22.551634,222.21529,91.42236,-0.0,-2.5969214e-13,4.4761195,4.4761195,4.630875,-0.061632693,1.0,1.0,-0.81839895,0.0,0.0,-0.1547299,-40.919983,1.0,4.630875,4.4761205,5.841504e-07,2.4792113e-08,1.746442,2.4792113e-08,1.0,1.0,1.0
1.7956,0.5,0.0,58667.24,9913.329,-1.5604361,-4.7951342e-08,0.50629187,0.59667844,-1.0636688e-09,-0.10083134,0.98757267,-2.074792e-09,-118.14748,0.0,-317.76102,87.32514,116.4107,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59845,0.5984158,4.5389524,4.693707,0.0,88.06093,30.086548,207.09299,110.66803,0.0,-2.5708502e-13,4.5389514,4.5389514,4.693707,-0.06163283,1.0,1.0,-0.8185413,0.0,0.0,-0.1547299,-40.9271,1.0,4.693707,4.5389524,5.841504e-07,2.4792113e-08,1.746642,2.4792113e-08,1.0,1.0,1.0
1.7958,0.5,0.0,58667.566,9913.385,-1.5604361,-4.7951342e-08,0.5062907,0.5966798,-1.0676895e-09,-0.100831576,0.987575,-2.0826445e-09,-120.01631,0.0,-320.63034,87.32514,118.77391,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59845144,0.59841716,4.601784,4.756539,0.0,82.51355,37.502758,191.15332,129.47704,0.0,-2.5347012e-13,4.6017833,4.6017833,4.756539,-0.061632965,1.0,1.0,-0.8186836,0.0,0.0,-0.1547299,-40.934216,1.0,4.756539,4.601784,5.841504e-07,2.4792113e-08,1.746842,2.4792113e-08,1.0,1.0,1.0
1.796,0.5,0.0,58667.89,9913.44,-1.5604361,-4.7951342e-08,0.5062894,0.5966812,-1.0674313e-09,-0.1008318,0.9875774,-2.0821507e-09,-121.41151,0.0,-322.2343,87.32514,120.668396,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984528,0.5984186,4.6646156,4.8193707,0.0,76.64051,44.770996,174.45918,147.77513,0.0,-2.4920064e-13,4.664615,4.664615,4.8193707,-0.061633125,1.0,1.0,-0.81882596,0.0,0.0,-0.1547299,-40.941334,1.0,4.8193707,4.6646156,5.841504e-07,2.4792113e-08,1.747042,2.4792113e-08,1.0,1.0,1.0
1.7962,0.5,0.0,58668.215,9913.496,-1.5604361,-4.7951342e-08,0.50628823,0.59668255,-1.0692178e-09,-0.10083204,0.9875797,-2.0856457e-09,-122.32755,0.0,-322.56656,87.32514,122.08666,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984542,0.59841996,4.7274475,4.8822026,0.0,70.46497,51.86258,157.07646,165.49011,0.0,-2.4540661e-13,4.727447,4.727447,4.8822026,-0.061633263,1.0,1.0,-0.81896836,0.0,0.0,-0.15472989,-40.948452,1.0,4.8822026,4.7274475,5.841504e-07,2.4792113e-08,1.747242,2.4792113e-08,1.0,1.0,1.0
1.7964,0.5,0.0,58668.543,9913.553,-1.5604361,-4.7951342e-08,0.50628704,0.596684,-1.0633954e-09,-0.10083228,0.987582,-2.0742978e-09,-122.760826,0.0,-321.6258,87.32514,123.02311,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59845555,0.59842134,4.7902794,4.9450345,0.0,64.011314,58.749516,139.07373,182.55206,-0.0,-2.429094e-13,4.790279,4.790279,4.9450345,-0.061633408,1.0,1.0,-0.8191107,0.0,0.0,-0.15472989,-40.95557,1.0,4.9450345,4.7902794,5.841504e-07,2.4792113e-08,1.747442,2.4792113e-08,1.0,1.0,1.0
1.7966,0.5,0.0,58668.867,9913.608,-1.5604361,-4.7951342e-08,0.50628585,0.59668535,-1.0586261e-09,-0.10083251,0.9875844,-2.0650046e-09,-122.709625,0.0,-319.4157,87.32514,123.474045,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.598457,0.59842277,4.8531113,5.0078664,0.0,57.304996,65.404625,120.52207,198.89363,-0.0,-2.4153775e-13,4.853111,4.853111,5.0078664,-0.061633542,1.0,1.0,-0.819253,0.0,0.0,-0.15472989,-40.96269,1.0,5.0078664,4.8531113,5.841504e-07,2.4792113e-08,1.747642,2.4792113e-08,1.0,1.0,1.0
1.7968,0.5,0.0,58669.19,9913.664,-1.5604361,-4.7951342e-08,0.50628465,0.5966868,-1.0604865e-09,-0.100832745,0.98758674,-2.0686435e-09,-122.17414,0.0,-315.945,87.32514,123.43769,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59845835,0.59842414,4.915943,5.0706983,0.0,50.372498,71.80164,101.49467,214.45035,-0.0,-2.4025915e-13,4.9159427,4.9159427,5.0706983,-0.061633695,1.0,1.0,-0.81939536,0.0,0.0,-0.15472989,-40.969807,1.0,5.0706983,4.915943,5.841504e-07,2.4792113e-08,1.747842,2.4792113e-08,1.0,1.0,1.0
1.797,0.5,0.0,58669.516,9913.72,-1.5604361,-4.7951342e-08,0.50628346,0.59668815,-1.0652884e-09,-0.10083299,0.98758906,-2.0780202e-09,-121.15649,0.0,-311.22742,87.32514,122.91418,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984597,0.5984255,4.978775,5.13353,0.0,43.241165,77.91532,82.06663,229.16078,0.0,-2.3760966e-13,4.9787745,4.9787745,5.13353,-0.06163384,1.0,1.0,-0.81953776,0.0,0.0,-0.15472989,-40.97692,1.0,5.13353,4.978775,5.841504e-07,2.4792113e-08,1.748042,2.4792113e-08,1.0,1.0,1.0
1.7972,0.5,0.0,58669.844,9913.775,-1.5604361,-4.7951342e-08,0.50628227,0.5966895,-1.0626737e-09,-0.100833215,0.98759145,-2.0729296e-09,-119.660675,0.0,-305.28152,87.32514,121.90558,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984611,0.59842694,5.041607,5.196362,0.0,35.939144,83.721535,62.314613,242.9669,0.0,-2.3374163e-13,5.0416064,5.0416064,5.196362,-0.061633967,1.0,1.0,-0.8196801,0.0,0.0,-0.15472989,-40.98404,1.0,5.196362,5.041607,5.841504e-07,2.4792113e-08,1.748242,2.4792113e-08,1.0,1.0,1.0
1.7974,0.5,0.0,58670.168,9913.831,-1.5604361,-4.7951342e-08,0.506281,0.5966909,-1.056864e-09,-0.10083346,0.98759377,-2.0616067e-09,-117.69261,0.0,-298.13077,87.32514,120.41587,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984625,0.5984283,5.104439,5.259194,0.0,28.495256,89.19736,42.316578,255.8142,0.0,-2.3040977e-13,5.1044383,5.1044383,5.259194,-0.06163412,1.0,1.0,-0.81982243,0.0,0.0,-0.15472989,-40.991158,1.0,5.259194,5.104439,5.841504e-07,2.4792113e-08,1.748442,2.4792113e-08,1.0,1.0,1.0
1.7976,0.5,0.0,58670.492,9913.888,-1.5604361,-4.7951342e-08,0.5062798,0.5966923,-1.064264e-09,-0.10083371,0.9875961,-2.0760513e-09,-115.26006,0.0,-289.8034,87.32514,118.45092,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984639,0.5984297,5.1672707,5.3220253,0.0,20.938875,94.32119,22.151447,267.65198,0.0,-2.2787577e-13,5.16727,5.16727,5.3220253,-0.06163426,1.0,1.0,-0.81996477,0.0,0.0,-0.15472989,-40.998276,1.0,5.3220253,5.1672707,5.841504e-07,2.4792113e-08,1.748642,2.4792113e-08,1.0,1.0,1.0
1.7978,0.5,0.0,58670.816,9913.943,-1.5604361,-4.7951342e-08,0.50627863,0.5966937,-1.0595008e-09,-0.10083394,0.9875985,-2.0667696e-09,-112.37262,0.0,-280.3323,87.32514,116.01849,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59846526,0.5984311,5.2301025,5.384857,0.0,13.299824,99.0728,1.8987981,278.4335,-0.0,-2.2489965e-13,5.230102,5.230102,5.384857,-0.06163441,1.0,1.0,-0.82010716,0.0,0.0,-0.15472989,-41.005394,1.0,5.384857,5.2301025,5.841504e-07,2.4792113e-08,1.748842,2.4792113e-08,1.0,1.0,1.0
1.798,0.5,0.0,58671.14,9913.999,-1.5604361,-4.7951342e-08,0.50627744,0.59669507,-1.0669381e-09,-0.10083415,0.9876008,-2.0812876e-09,-109.04168,0.0,-269.7548,87.32514,113.12818,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59846663,0.5984325,5.2929344,5.447689,0.0,5.608247,103.43343,-18.361439,288.1162,-0.0,-2.2260999e-13,5.292934,5.292934,5.447689,-0.061634555,1.0,1.0,-0.8202495,0.0,0.0,-0.15472989,-41.012512,1.0,5.447689,5.2929344,5.841504e-07,2.4792113e-08,1.749042,2.4792113e-08,1.0,1.0,1.0
1.7982,0.5,0.0,58671.47,9914.055,-1.5604361,-4.7951342e-08,0.50627625,0.59669644,-1.0632553e-09,-0.10083439,0.9876031,-2.074113e-09,-105.28039,0.0,-258.1126,87.32514,109.79139,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59846807,0.5984339,5.3557663,5.510521,0.0,-2.1054986,107.38589,-38.549305,296.66193,-0.0,-2.205135e-13,5.355766,5.355766,5.510521,-0.0616347,1.0,1.0,-0.82039183,0.0,0.0,-0.15472987,-41.019627,1.0,5.510521,5.3557663,5.841504e-07,2.4792113e-08,1.749242,2.4792113e-08,1.0,1.0,1.0
1.7984,0.5,0.0,58671.793,9914.11,-1.5604361,-4.7951342e-08,0.50627506,0.59669787,-1.058448e-09,-0.10083463,0.98760545,-2.0647455e-09,-101.10358,0.0,-245.45175,87.32514,106.021286,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59846944,0.5984353,5.418598,5.573353,0.0,-9.81097,110.91455,-58.58513,304.03687,0.0,-2.1745713e-13,5.4185977,5.4185977,5.573353,-0.06163484,1.0,1.0,-0.82053417,0.0,0.0,-0.15472987,-41.026745,1.0,5.573353,5.418598,5.841504e-07,2.4792113e-08,1.749442,2.4792113e-08,1.0,1.0,1.0
1.7986,0.5,0.0,58672.117,9914.166,-1.5604361,-4.7951342e-08,0.50627387,0.59669924,-1.0582664e-09,-0.10083487,0.98760784,-2.0644009e-09,-96.52774,0.0,-231.82213,87.32514,101.83274,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984708,0.59843665,5.48143,5.6361847,0.0,-17.477758,114.0055,-78.38984,310.21198,0.0,-2.1429368e-13,5.4814296,5.4814296,5.6361847,-0.061634988,1.0,1.0,-0.82067657,0.0,0.0,-0.15472987,-41.033863,1.0,5.6361847,5.48143,5.841504e-07,2.4792113e-08,1.749642,2.4792113e-08,1.0,1.0,1.0
1.7988,0.5,0.0,58672.44,9914.222,-1.5604361,-4.7951342e-08,0.5062726,0.5967006,-1.0572336e-09,-0.100835115,0.98761016,-2.062396e-09,-91.57093,0.0,-217.27754,87.32514,97.242294,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984722,0.598438,5.544262,5.6990166,0.0,-25.075605,116.64654,-97.88527,315.1628,0.0,-2.1080632e-13,5.5442615,5.5442615,5.6990166,-0.061635133,1.0,1.0,-0.8208189,0.0,0.0,-0.15472987,-41.04098,1.0,5.6990166,5.544262,5.841504e-07,2.4792113e-08,1.749842,2.4792113e-08,1.0,1.0,1.0
1.799,0.5,0.0,58672.766,9914.277,-1.5604361,-4.7951342e-08,0.5062714,0.596702,-1.0650113e-09,-0.10083533,0.9876125,-2.077578e-09,-86.25271,0.0,-201.8754,87.32514,92.26805,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59847355,0.5984394,5.607094,5.7618484,0.0,-32.574524,118.82723,-116.994484,318.86987,0.0,-2.0782288e-13,5.6070933,5.6070933,5.7618484,-0.061635282,1.0,1.0,-0.82096124,0.0,0.0,-0.15472987,-41.0481,1.0,5.7618484,5.607094,5.841504e-07,2.4792113e-08,1.750042,2.4792113e-08,1.0,1.0,1.0
1.7992,0.5,0.0,58673.09,9914.333,-1.5604361,-4.7951342e-08,0.50627023,0.5967034,-1.0689853e-09,-0.10083557,0.9876148,-2.0853406e-09,-80.59406,0.0,-185.67647,87.32514,86.92964,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.598475,0.5984408,5.6699257,5.8246803,0.0,-39.944923,120.53899,-135.64206,321.3185,-0.0,-2.0616759e-13,5.6699247,5.6699247,5.8246803,-0.061635427,1.0,1.0,-0.82110363,0.0,0.0,-0.15472987,-41.055214,1.0,5.8246803,5.6699257,5.841504e-07,2.4792113e-08,1.750242,2.4792113e-08,1.0,1.0,1.0
1.7994,0.5,0.0,58673.414,9914.389,-1.5604361,-4.7951342e-08,0.50626904,0.5967048,-1.0734318e-09,-0.10083582,0.9876172,-2.0940243e-09,-74.61732,0.0,-168.74467,87.32514,81.24814,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59847635,0.5984422,5.7327576,5.887512,0.0,-47.15771,121.775024,-153.75441,322.49908,-0.0,-2.042854e-13,5.7327566,5.7327566,5.887512,-0.061635565,1.0,1.0,-0.82124597,0.0,0.0,-0.15472987,-41.062332,1.0,5.887512,5.7327576,5.841504e-07,2.4792113e-08,1.750442,2.4792113e-08,1.0,1.0,1.0
1.7996,0.5,0.0,58673.74,9914.445,-1.5604361,-4.7951342e-08,0.50626785,0.59670615,-1.0692157e-09,-0.10083604,0.9876195,-2.0858095e-09,-68.34606,0.0,-151.14685,87.32514,75.24596,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984777,0.59844357,5.7955894,5.950344,0.0,-54.18442,122.53049,-171.26004,322.4069,-0.0,-2.0096383e-13,5.7955885,5.7955885,5.950344,-0.061635695,1.0,1.0,-0.8213883,0.0,0.0,-0.15472987,-41.06945,1.0,5.950344,5.7955894,5.841504e-07,2.4792113e-08,1.750642,2.4792113e-08,1.0,1.0,1.0
1.7998,0.5,0.0,58674.062,9914.501,-1.5604361,-4.7951342e-08,0.50626665,0.5967076,-1.0750334e-09,-0.10083629,0.98762184,-2.0971684e-09,-61.805054,0.0,-132.95244,87.32514,68.94679,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984791,0.598445,5.8584213,6.013176,0.0,-60.997322,122.802376,-188.08986,321.0423,0.0,-1.9757107e-13,5.8584204,5.8584204,6.013176,-0.061635856,1.0,1.0,-0.82153064,0.0,0.0,-0.15472987,-41.07657,1.0,6.013176,5.8584213,5.841504e-07,2.4792113e-08,1.750842,2.4792113e-08,1.0,1.0,1.0
1.8,0.5,0.0,58674.387,9914.557,-1.5604361,-4.7951342e-08,0.50626546,0.59670895,-1.081347e-09,-0.100836515,0.98762417,-2.109495e-09,-55.020092,0.0,-114.23323,87.32514,62.37549,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59848046,0.59844637,5.9212527,6.076008,0.0,-67.56953,122.589615,-204.17746,318.41068,0.0,-1.9457308e-13,5.9212523,5.9212523,6.076008,-0.06163599,1.0,1.0,-0.82167304,0.0,0.0,-0.15472987,-41.083687,1.0,6.076008,5.9212527,5.841504e-07,2.4792113e-08,1.751042,2.4792113e-08,1.0,1.0,1.0
1.8002,0.5,0.0,58674.71,9914.612,-1.5604361,-4.7951342e-08,0.50626427,0.5967103,-1.0837294e-09,-0.10083676,0.98762655,-2.1141526e-09,-48.01796,0.0,-95.0631,87.32514,55.557987,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59848183,0.59844774,5.9840846,6.1388397,0.0,-73.87509,121.89305,-219.45934,314.52243,0.0,-1.919947e-13,5.984084,5.984084,6.1388397,-0.061636135,1.0,1.0,-0.8218154,0.0,0.0,-0.15472987,-41.090805,1.0,6.1388397,5.9840846,5.841504e-07,2.4792113e-08,1.751242,2.4792113e-08,1.0,1.0,1.0
1.8004,0.5,0.0,58675.035,9914.668,-1.5604361,-4.7951342e-08,0.5062631,0.5967117,-1.0837405e-09,-0.10083699,0.9876289,-2.1141844e-09,-40.826294,0.0,-75.51772,87.32514,48.521194,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59848326,0.5984492,6.0469165,6.2016716,0.0,-79.88914,120.71543,-233.87517,309.39288,0.0,-1.9021349e-13,6.046916,6.046916,6.2016716,-0.061636288,1.0,1.0,-0.8219577,0.0,0.0,-0.15472986,-41.09792,1.0,6.2016716,6.0469165,5.841504e-07,2.4792113e-08,1.751442,2.4792113e-08,1.0,1.0,1.0
1.8006,0.5,0.0,58675.36,9914.724,-1.5604361,-4.7951342e-08,0.5062618,0.59671307,-1.0898065e-09,-0.100837216,0.9876312,-2.126028e-09,-33.473465,0.0,-55.674213,87.32514,41.292877,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59848464,0.59845054,6.1097484,6.2645035,0.0,-85.58792,119.06139,-247.36807,303.0423,-0.0,-1.8824958e-13,6.109748,6.109748,6.2645035,-0.06163643,1.0,1.0,-0.82210004,0.0,0.0,-0.15472986,-41.105038,1.0,6.2645035,6.1097484,5.841504e-07,2.4792113e-08,1.751642,2.4792113e-08,1.0,1.0,1.0
1.8008,0.5,0.0,58675.684,9914.778,-1.5604361,-4.7951342e-08,0.50626063,0.5967145,-1.0971215e-09,-0.100837454,0.9876335,-2.1403084e-09,-25.988503,0.0,-35.610893,87.32514,33.90156,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.598486,0.5984519,6.1725802,0.044149857,0.0,-90.94896,116.93746,-259.8848,295.49567,-0.0,-1.8578514e-13,6.17258,6.17258,0.044149857,-0.061636567,1.0,1.0,-0.82224244,0.0,0.0,-0.15472986,-41.112156,1.0,0.044149857,6.1725802,5.841504e-07,2.4792113e-08,1.751842,2.4792113e-08,1.0,1.0,1.0
1.801,0.5,0.0,58676.008,9914.834,-1.5604361,-4.7951342e-08,0.50625944,0.59671587,-1.094671e-09,-0.10083769,0.98763585,-2.1355382e-09,-18.400938,0.0,-15.406936,87.32514,26.376415,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984874,0.5984533,6.235412,0.10698171,0.0,-95.95109,114.35202,-271.37592,286.78284,-0.0,-1.8437275e-13,6.2354116,6.2354116,0.10698171,-0.061636698,1.0,1.0,-0.8223848,0.0,0.0,-0.15472986,-41.119274,1.0,0.10698171,6.235412,5.841504e-07,2.4792113e-08,1.752042,2.4792113e-08,1.0,1.0,1.0
1.8012,0.5,0.0,58676.332,9914.89,-1.5604361,-4.7951342e-08,0.50625825,0.59671724,-1.09588e-09,-0.10083793,0.9876382,-2.1379067e-09,-10.740719,0.0,4.8579183,87.32514,18.747139,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59848875,0.5984547,0.015058774,0.16981356,0.0,-100.574554,111.31528,-281.79608,276.93817,0.0,-1.836702e-13,0.015058189,0.015058189,0.16981356,-0.061636858,1.0,1.0,-0.8225271,0.0,0.0,-0.15472986,-41.126392,1.0,0.16981356,0.015058774,5.841504e-07,2.4792113e-08,1.752242,2.4792113e-08,1.0,1.0,1.0
1.8014,0.5,0.0,58676.656,9914.945,-1.5604361,-4.7951342e-08,0.50625706,0.5967186,-1.1056427e-09,-0.100838155,0.98764056,-2.1569624e-09,-3.0380754,0.0,25.103695,87.32514,11.043842,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984901,0.5984561,0.07789063,0.23264542,0.0,-104.801125,107.8392,-291.1042,266.0005,0.0,-1.825401e-13,0.077890046,0.077890046,0.23264542,-0.061637003,1.0,1.0,-0.82266945,0.0,0.0,-0.15472986,-41.13351,1.0,0.23264542,0.07789063,5.841504e-07,2.4792113e-08,1.752442,2.4792113e-08,1.0,1.0,1.0
1.8016,0.5,0.0,58676.98,9915.001,-1.5604361,-4.7951342e-08,0.50625587,0.59672,-1.1028135e-09,-0.1008384,0.9876429,-2.1514532e-09,4.676594,0.0,45.250492,87.32514,3.2969236,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59849155,0.59845746,0.14072248,0.29547727,0.0,-108.61411,103.93752,-299.2635,254.013,0.0,-1.8070323e-13,0.1407219,0.1407219,0.29547727,-0.06163715,1.0,1.0,-0.82281184,0.0,0.0,-0.15472986,-41.140625,1.0,0.29547727,0.14072248,5.841504e-07,2.4792113e-08,1.752642,2.4792113e-08,1.0,1.0,1.0
1.8018,0.5,0.0,58677.305,9915.057,-1.5604361,-4.7951342e-08,0.5062547,0.5967214,-1.1088647e-09,-0.10083864,0.9876452,-2.1632687e-09,12.372843,0.0,65.2188,87.32514,-4.4630423,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984929,0.5984588,0.20355433,0.35830912,0.0,-111.99847,99.625626,-306.24176,241.02295,0.0,-1.786275e-13,0.20355375,0.20355375,0.35830912,-0.061637286,1.0,1.0,-0.8229542,0.0,0.0,-0.15472986,-41.147743,1.0,0.35830912,0.20355433,5.841504e-07,2.4792113e-08,1.752842,2.4792113e-08,1.0,1.0,1.0
1.802,0.5,0.0,58677.63,9915.112,-1.5604361,-4.7951342e-08,0.5062535,0.5967228,-1.109739e-09,-0.10083886,0.98764753,-2.1649846e-09,20.020296,0.0,84.92981,87.32514,-12.20543,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984943,0.5984602,0.26638618,0.42114097,0.0,-114.94083,94.92053,-312.01144,227.08165,-0.0,-1.7667881e-13,0.2663856,0.2663856,0.42114097,-0.06163743,1.0,1.0,-0.8230965,0.0,0.0,-0.15472986,-41.15486,1.0,0.42114097,0.26638618,5.841504e-07,2.4792113e-08,1.753042,2.4792113e-08,1.0,1.0,1.0
1.8022,0.5,0.0,58677.95,9915.168,-1.5604361,-4.7951342e-08,0.5062523,0.59672415,-1.113407e-09,-0.10083911,0.98764986,-2.172151e-09,27.588776,0.0,104.30573,87.32514,-19.899685,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59849566,0.5984616,0.32921806,0.48397282,0.0,-117.42959,89.84081,-316.5498,212.24408,-0.0,-1.746584e-13,0.32921746,0.32921746,0.48397282,-0.061637573,1.0,1.0,-0.82323885,0.0,0.0,-0.15472986,-41.16198,1.0,0.48397282,0.32921806,5.841504e-07,2.4792113e-08,1.753242,2.4792113e-08,1.0,1.0,1.0
1.8024,0.5,0.0,58678.273,9915.224,-1.5604361,-4.7951342e-08,0.5062511,0.5967255,-1.1138485e-09,-0.10083934,0.9876522,-2.1730222e-09,35.04841,0.0,123.270096,87.32514,-27.51544,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59849703,0.598463,0.3920499,0.54680467,0.0,-119.45491,84.4065,-319.83893,196.56882,-0.0,-1.7279365e-13,0.3920493,0.3920493,0.54680467,-0.061637715,1.0,1.0,-0.82338125,0.0,0.0,-0.15472986,-41.169098,1.0,0.54680467,0.3920499,5.841504e-07,2.4792113e-08,1.753442,2.4792113e-08,1.0,1.0,1.0
1.8026,0.5,0.0,58678.598,9915.279,-1.5604361,-4.7951342e-08,0.5062499,0.5967269,-1.1149336e-09,-0.10083956,0.9876545,-2.1751496e-09,42.369755,0.0,141.74806,87.32514,-35.02264,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984984,0.59846437,0.45488176,0.60963655,0.0,-121.008804,78.63905,-321.86575,180.1177,0.0,-1.7091116e-13,0.45488116,0.45488116,0.60963655,-0.06163786,1.0,1.0,-0.8235236,0.0,0.0,-0.15472984,-41.176216,1.0,0.60963655,0.45488176,5.841504e-07,2.4792113e-08,1.753642,2.4792113e-08,1.0,1.0,1.0
1.8028,0.5,0.0,58678.92,9915.335,-1.5604361,-4.7951342e-08,0.5062487,0.59672827,-1.1207474e-09,-0.10083979,0.9876569,-2.1865023e-09,49.523922,0.0,159.66669,87.32514,-42.391655,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5984998,0.5984658,0.5177136,0.67246836,0.0,-122.085144,72.561226,-322.62238,162.95567,0.0,-1.688873e-13,0.517713,0.517713,0.67246836,-0.061638,1.0,1.0,-0.8236659,0.0,0.0,-0.15472984,-41.18333,1.0,0.67246836,0.5177136,5.841504e-07,2.4792113e-08,1.753842,2.4792113e-08,1.0,1.0,1.0
1.803,0.5,0.0,58679.246,9915.39,-1.5604361,-4.7951342e-08,0.5062475,0.59672964,-1.1215177e-09,-0.10084004,0.9876592,-2.188015e-09,56.482674,0.0,176.95528,87.32514,-49.593403,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59850115,0.5984672,0.5805455,0.73530024,0.0,-122.67967,66.197,-322.10574,145.15045,0.0,-1.6688952e-13,0.5805449,0.5805449,0.73530024,-0.06163813,1.0,1.0,-0.82380825,0.0,0.0,-0.15472984,-41.19045,1.0,0.73530024,0.5805455,5.841504e-07,2.4792113e-08,1.754042,2.4792113e-08,1.0,1.0,1.0
1.8032,0.5,0.0,58679.566,9915.445,-1.5604361,-4.7951342e-08,0.5062463,0.596731,-1.1205938e-09,-0.10084026,0.98766154,-2.1862232e-09,63.218544,0.0,193.54558,87.32514,-56.59946,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985026,0.59846854,0.6433773,0.7981321,0.0,-122.79004,59.5715,-320.31787,126.77231,0.0,-1.6508884e-13,0.6433767,0.6433767,0.7981321,-0.061638284,1.0,1.0,-0.82395065,0.0,0.0,-0.15472984,-41.197567,1.0,0.7981321,0.6433773,5.841504e-07,2.4792113e-08,1.754242,2.4792113e-08,1.0,1.0,1.0
1.8034,0.5,0.0,58679.89,9915.501,-1.5604361,-4.7951342e-08,0.50624514,0.59673244,-1.1182609e-09,-0.100840494,0.98766387,-2.1816822e-09,69.70495,0.0,209.37212,87.32514,-63.38218,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59850395,0.5984699,0.7062092,0.86096394,0.0,-122.41582,52.710865,-317.26587,107.89376,-0.0,-1.6345238e-13,0.7062086,0.7062086,0.86096394,-0.06163844,1.0,1.0,-0.824093,0.0,0.0,-0.15472984,-41.204685,1.0,0.86096394,0.7062092,5.841504e-07,2.4792113e-08,1.754442,2.4792113e-08,1.0,1.0,1.0
1.8036,0.5,0.0,58680.215,9915.557,-1.5604361,-4.7951342e-08,0.50624394,0.5967338,-1.1173453e-09,-0.10084074,0.9876662,-2.179906e-09,75.91629,0.0,224.37242,87.32514,-69.91479,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985053,0.5984713,0.769041,0.9237958,0.0,-121.558464,45.64217,-312.96173,88.58932,-0.0,-1.6150032e-13,0.76904047,0.76904047,0.9237958,-0.061638575,1.0,1.0,-0.8242353,0.0,0.0,-0.15472984,-41.211803,1.0,0.9237958,0.769041,5.841504e-07,2.4792113e-08,1.754642,2.4792113e-08,1.0,1.0,1.0
1.8038,0.5,0.0,58680.54,9915.612,-1.5604361,-4.7951342e-08,0.50624275,0.5967352,-1.1176275e-09,-0.10084097,0.9876685,-2.180467e-09,81.82806,0.0,238.4873,87.32514,-76.1715,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985067,0.5984727,0.8318729,0.98662764,0.0,-120.221375,38.393314,-307.42245,68.935165,-0.0,-1.5951822e-13,0.8318723,0.8318723,0.98662764,-0.061638713,1.0,1.0,-0.82437766,0.0,0.0,-0.15472984,-41.218918,1.0,0.98662764,0.8318729,5.841504e-07,2.4792113e-08,1.754842,2.4792113e-08,1.0,1.0,1.0
1.804,0.5,0.0,58680.86,9915.667,-1.5604361,-4.7951342e-08,0.50624156,0.59673655,-1.1172168e-09,-0.10084121,0.98767084,-2.179676e-09,87.41691,0.0,251.66106,87.32514,-82.12763,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59850806,0.5984741,0.89470476,1.0494595,0.0,-118.40981,30.992907,-300.66992,49.00886,0.0,-1.5741438e-13,0.89470416,0.89470416,1.0494595,-0.06163886,1.0,1.0,-0.82452005,0.0,0.0,-0.15472984,-41.226036,1.0,1.0494595,0.89470476,5.841504e-07,2.4792113e-08,1.755042,2.4792113e-08,1.0,1.0,1.0
1.8042,0.5,0.0,58681.184,9915.723,-1.5604361,-4.7951342e-08,0.50624037,0.5967379,-1.1104883e-09,-0.10084144,0.98767316,-2.1665587e-09,92.66079,0.0,263.84167,87.32514,-87.759674,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59850943,0.59847546,0.9575366,1.1122913,0.0,-116.130936,23.470148,-292.7307,28.889048,0.0,-1.550612e-13,0.957536,0.957536,1.1122913,-0.061639003,1.0,1.0,-0.8246624,0.0,0.0,-0.15472984,-41.233154,1.0,1.1122913,0.9575366,5.841504e-07,2.4792113e-08,1.755242,2.4792113e-08,1.0,1.0,1.0
1.8044,0.5,0.0,58681.508,9915.778,-1.5604361,-4.7951342e-08,0.5062392,0.59673935,-1.1068221e-09,-0.10084167,0.9876755,-2.1594162e-09,97.53901,0.0,274.98108,87.32514,-93.04539,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985108,0.5984768,1.0203685,1.1751232,0.0,-113.39374,15.854728,-283.6362,8.655131,0.0,-1.5307307e-13,1.0203679,1.0203679,1.1751232,-0.06163915,1.0,1.0,-0.8248047,0.0,0.0,-0.15472984,-41.240273,1.0,1.1751232,1.0203685,5.841504e-07,2.4792113e-08,1.755442,2.4792113e-08,1.0,1.0,1.0
