Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8046,0.5,0.0,58681.83,9915.834,-1.5604361,-4.7951342e-08,0.5062379,0.5967407,-1.0960659e-09,-0.10084192,0.9876778,-2.138441e-09,102.0323,0.0,285.0353,87.32514,-97.96392,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985122,0.59847826,1.0832003,1.2379551,0.0,-110.20901,8.176701,-273.42227,-11.613038,0.0,-1.5134282e-13,1.0831997,1.0831997,1.2379551,-0.061639294,1.0,1.0,-0.82494706,0.0,0.0,-0.15472984,-41.24739,1.0,1.2379551,1.0832003,5.841504e-07,2.4792113e-08,1.755642,2.4792113e-08,1.0,1.0,1.0
1.8048,0.5,0.0,58682.152,9915.889,-1.5604361,-4.7951342e-08,0.50623673,0.5967421,-1.0986846e-09,-0.10084215,0.98768014,-2.1435602e-09,106.12295,0.0,293.9647,87.32514,-102.49585,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59851354,0.5984796,1.1460321,1.300787,0.0,-106.58932,0.46636912,-262.1292,-31.835468,-0.0,-1.4930582e-13,1.1460316,1.1460316,1.300787,-0.061639436,1.0,1.0,-0.82508945,0.0,0.0,-0.15472983,-41.25451,1.0,1.300787,1.1460321,5.841504e-07,2.4792113e-08,1.755842,2.4792113e-08,1.0,1.0,1.0
1.805,0.5,0.0,58682.477,9915.944,-1.5604361,-4.7951342e-08,0.50623554,0.59674346,-1.0977774e-09,-0.10084238,0.98768246,-2.1418003e-09,109.794785,0.0,301.73395,87.32514,-106.6233,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985149,0.598481,1.208864,1.3636187,0.0,-102.54894,-7.245839,-249.80159,-51.932354,-0.0,-1.4682824e-13,1.2088634,1.2088634,1.3636187,-0.06163957,1.0,1.0,-0.8252318,0.0,0.0,-0.15472983,-41.261623,1.0,1.3636187,1.208864,5.841504e-07,2.4792113e-08,1.756042,2.4792113e-08,1.0,1.0,1.0
1.8052,0.5,0.0,58682.797,9916.0,-1.5604361,-4.7951342e-08,0.50623435,0.59674484,-1.1000065e-09,-0.10084262,0.9876848,-2.1461597e-09,113.03333,0.0,308.31244,87.32514,-110.32997,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985163,0.5984824,1.2716959,1.4264506,0.0,-98.10384,-14.929486,-236.48805,-71.82438,-0.0,-1.443843e-13,1.2716953,1.2716953,1.4264506,-0.06163972,1.0,1.0,-0.8253741,0.0,0.0,-0.15472983,-41.26874,1.0,1.4264506,1.2716959,5.841504e-07,2.4792113e-08,1.756242,2.4792113e-08,1.0,1.0,1.0
1.8054,0.5,0.0,58683.12,9916.056,-1.5604361,-4.7951342e-08,0.50623316,0.5967462,-1.0978983e-09,-0.10084285,0.9876871,-2.1420563e-09,115.8258,0.0,313.6742,87.32514,-113.60124,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59851766,0.59848374,1.3345277,1.4892825,0.0,-93.27155,-22.554249,-222.24115,-91.43304,-0.0,-1.4240498e-13,1.3345271,1.3345271,1.4892825,-0.06163987,1.0,1.0,-0.8255165,0.0,0.0,-0.15472983,-41.27586,1.0,1.4892825,1.3345277,5.841504e-07,2.4792113e-08,1.756442,2.4792113e-08,1.0,1.0,1.0
1.8056,0.5,0.0,58683.44,9916.11,-1.5604361,-4.7951342e-08,0.50623196,0.5967476,-1.1064167e-09,-0.10084308,0.98768944,-2.1586863e-09,118.16117,0.0,317.79803,87.32514,-116.424194,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985191,0.5984851,1.3973596,1.5521144,0.0,-88.07113,-30.090036,-207.1171,-110.68094,-0.0,-1.4078044e-13,1.397359,1.397359,1.5521144,-0.061639994,1.0,1.0,-0.82565886,0.0,0.0,-0.15472983,-41.282978,1.0,1.5521144,1.3973596,5.841504e-07,2.4792113e-08,1.756642,2.4792113e-08,1.0,1.0,1.0
1.8058,0.5,0.0,58683.766,9916.166,-1.5604361,-4.7951342e-08,0.50623083,0.59674895,-1.1146742e-09,-0.1008433,0.98769176,-2.1748074e-09,120.03022,0.0,320.6677,87.32514,-118.78768,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59852046,0.59848654,1.4601914,1.6149461,0.0,-82.52312,-37.507107,-191.17557,-129.49213,-0.0,-1.3222507e-13,1.4601909,1.4601909,1.6149461,-0.061640155,1.0,1.0,-0.8258012,0.0,0.0,-0.15472983,-41.290096,1.0,1.6149461,1.4601914,5.841504e-07,2.4792113e-08,1.756842,2.4792113e-08,1.0,1.0,1.0
1.806,0.5,0.0,58684.09,9916.222,-1.5604361,-4.7951342e-08,0.50622964,0.5967503,-1.1247304e-09,-0.10084355,0.9876941,-2.1944382e-09,121.425575,0.0,322.27182,87.32514,-120.68238,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985218,0.5984879,1.5230232,1.677778,0.0,-76.64938,-44.776184,-174.47948,-147.79234,-0.0,-6.218034e-14,1.5230227,1.5230227,1.677778,-0.061640285,1.0,1.0,-0.8259435,0.0,0.0,-0.15472983,-41.297215,1.0,1.677778,1.5230232,5.841504e-07,2.4792113e-08,1.757042,2.4792113e-08,1.0,1.0,1.0
1.8062,0.5,0.0,58684.41,9916.276,-1.5604361,-4.7951342e-08,0.50622845,0.5967517,-1.1314748e-09,-0.10084377,0.9876964,-2.2076074e-09,122.34172,0.0,322.6041,87.32514,-122.10081,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985232,0.5984893,1.5858551,1.7406099,0.0,-70.47313,-51.868587,-157.09473,-165.50938,-0.0,5.6237638e-14,1.5858545,1.5858545,1.7406099,-0.061640423,1.0,1.0,-0.8260859,0.0,0.0,-0.15472983,-41.30433,1.0,1.7406099,1.5858551,5.841504e-07,2.4792113e-08,1.757242,2.4792113e-08,1.0,1.0,1.0
1.8064,0.5,0.0,58684.734,9916.332,-1.5604361,-4.7951342e-08,0.50622725,0.5967531,-1.1415032e-09,-0.10084401,0.98769873,-2.2271842e-09,122.77505,0.0,321.6632,87.32514,-123.03736,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985246,0.59849066,1.648687,1.8034418,0.0,-64.01872,-58.75632,-139.0899,-182.57332,-0.0,1.7841176e-13,1.6486864,1.6486864,1.8034418,-0.061640568,1.0,1.0,-0.82622826,0.0,0.0,-0.15472983,-41.311447,1.0,1.8034418,1.648687,5.841504e-07,2.4792113e-08,1.757442,2.4792113e-08,1.0,1.0,1.0
1.8066,0.5,0.0,58685.055,9916.388,-1.5604361,-4.7951342e-08,0.50622606,0.59675443,-1.158808e-09,-0.100844234,0.98770106,-2.2609583e-09,122.72383,0.0,319.45285,87.32514,-123.48835,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59852594,0.598492,1.7115189,1.8662736,0.0,-57.311634,-65.4122,-120.53607,-198.9168,-0.0,2.848518e-13,1.7115183,1.7115183,1.8662736,-0.06164072,1.0,1.0,-0.8263706,0.0,0.0,-0.15472983,-41.318565,1.0,1.8662736,1.7115189,5.841504e-07,2.4792113e-08,1.757642,2.4792113e-08,1.0,1.0,1.0
1.8068,0.5,0.0,58685.38,9916.442,-1.5604361,-4.7951342e-08,0.5062249,0.5967558,-1.1654401e-09,-0.10084448,0.9877034,-2.2739088e-09,122.188286,0.0,315.98175,87.32514,-123.45199,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985273,0.5984934,1.7743506,1.9291054,0.0,-50.378326,-71.80996,-101.506454,-214.4753,2.1296077e-15,3.735272e-13,1.7743502,1.7743502,1.9291054,-0.061640855,1.0,1.0,-0.82651293,0.0,0.0,-0.15472981,-41.325684,1.0,1.9291054,1.7743506,5.8414145e-07,2.4791733e-08,1.757842,2.4791733e-08,1.0,1.0,1.0
1.807,0.5,0.0,58685.7,9916.498,-1.5604361,-4.7951342e-08,0.5062237,0.59675723,-1.1779863e-09,-0.10084472,0.9877057,-2.2983986e-09,121.17051,0.0,311.2636,87.32514,-122.92841,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985287,0.59849477,1.8371825,1.9919373,0.0,-43.246166,-77.92434,-82.07615,-229.18745,1.05334497e-13,4.4877912e-13,1.8371819,1.8371819,1.9919373,-0.061641004,1.0,1.0,-0.8266553,0.0,0.0,-0.15472981,-41.3328,1.0,1.9919373,1.8371825,5.840353e-07,2.478723e-08,1.758042,2.478723e-08,1.0,1.0,1.0
1.8072,0.5,0.0,58686.023,9916.553,-1.5604361,-4.7951342e-08,0.5062225,0.5967586,-1.17831e-09,-0.10084494,0.98770803,-2.2990412e-09,119.67452,0.0,305.31702,87.32514,-121.91969,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.59853005,0.59849614,1.9000144,2.054769,0.0,-35.943302,-83.731224,-62.32184,-242.99516,4.1385802e-13,5.1256753e-13,1.9000138,1.9000138,2.054769,-0.061641138,1.0,1.0,-0.82679766,0.0,0.0,-0.15472981,-41.33992,1.0,2.054769,1.9000144,5.8379806e-07,2.477716e-08,1.758242,2.477716e-08,1.0,1.0,1.0
1.8074,0.5,0.0,58686.344,9916.608,-1.5604361,-4.7951342e-08,0.5062213,0.59676,-1.1811532e-09,-0.10084517,0.98771036,-2.3045992e-09,117.70623,0.0,298.16544,87.32514,-120.4298,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985314,0.5984975,1.9628463,2.117601,0.0,-28.498552,-89.20768,-42.321476,-255.84395,8.043001e-13,5.6778085e-13,1.9628457,1.9628457,2.117601,-0.061641287,1.0,1.0,-0.82694,0.0,0.0,-0.15472981,-41.347034,1.0,2.117601,1.9628463,5.8343375e-07,2.4761697e-08,1.758442,2.4761697e-08,1.0,1.0,1.0
1.8076,0.5,0.0,58686.664,9916.664,-1.5604361,-4.7951342e-08,0.5062201,0.59676135,-1.1809497e-09,-0.10084541,0.9877127,-2.3042133e-09,115.2734,0.0,289.8371,87.32514,-118.46463,0.0,0.0,0.0,1.10605,7.0,0.0,87.27698,228.0744,1.0,0.5985328,0.59849894,2.0256782,2.1804328,0.0,-20.941296,-94.3321,-22.154,-267.6831,1.1873274e-12,6.1627163e-13,2.0256774,2.0256774,2.1804328,-0.061641432,1.0,1.0,-0.82708234,0.0,0.0,-0.15472981,-41.354153,1.0,2.1804328,2.0256782,5.829558e-07,2.4741414e-08,1.758642,2.4741414e-08,1.0,1.0,1.0
1.8078,0.5,0.0,58686.99,9916.719,-1.5604361,-4.7951342e-08,0.5062189,0.5967627,-1.1757066e-09,-0.10084564,0.987715,-2.2939939e-09,112.38562,0.0,280.36487,87.32514,-116.03191,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.59853417,0.5985003,2.08851,2.2432647,0.0,-13.30136,-99.08426,-1.8989965,-278.46585,1.5850701e-12,6.592704e-13,2.0885093,2.0885093,2.2432647,-0.061641578,1.0,1.0,-0.82722473,0.0,0.0,-0.15472981,-41.36127,1.0,2.2432647,2.08851,5.824508e-07,2.471998e-08,1.758842,2.471998e-08,1.0,1.0,1.0
1.808,0.5,0.0,58687.31,9916.774,-1.5604361,-4.7951342e-08,0.5062177,0.5967641,-1.1758875e-09,-0.10084589,0.98771733,-2.2943576e-09,109.05429,0.0,269.7861,87.32514,-113.141266,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.59853554,0.5985017,2.151342,2.3060966,0.0,-5.6088934,-103.4454,18.363594,-288.14972,2.018677e-12,6.9955836e-13,2.1513412,2.1513412,2.3060966,-0.06164172,1.0,1.0,-0.82736707,0.0,0.0,-0.15472981,-41.36839,1.0,2.3060966,2.151342,5.8196775e-07,2.4699478e-08,1.759042,2.4699478e-08,1.0,1.0,1.0
1.8082,0.5,0.0,58687.633,9916.829,-1.5604361,-4.7951342e-08,0.5062165,0.59676546,-1.1728557e-09,-0.10084611,0.98771966,-2.2884528e-09,105.29256,0.0,258.14258,87.32514,-109.804085,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.5985369,0.59850305,2.2141738,2.3689284,0.0,2.1057441,-107.3983,38.553806,-296.6964,2.4965594e-12,7.3402287e-13,2.214173,2.214173,2.3689284,-0.06164186,1.0,1.0,-0.8275094,0.0,0.0,-0.15472981,-41.375507,1.0,2.3689284,2.2141738,5.815079e-07,2.467996e-08,1.759242,2.467996e-08,1.0,1.0,1.0
1.8084,0.5,0.0,58687.953,9916.885,-1.5604361,-4.7951342e-08,0.50621533,0.5967668,-1.1627911e-09,-0.10084634,0.987722,-2.2688256e-09,101.115265,0.0,245.48024,87.32514,-106.03355,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.5985383,0.5985044,2.2770054,2.4317603,0.0,9.812107,-110.92737,58.591957,-304.0722,3.0033753e-12,7.608746e-13,2.277005,2.277005,2.4317603,-0.061642006,1.0,1.0,-0.82765174,0.0,0.0,-0.15472981,-41.38262,1.0,2.4317603,2.2770054,5.8107094e-07,2.4661416e-08,1.759442,2.4661416e-08,1.0,1.0,1.0
1.8086,0.5,0.0,58688.273,9916.939,-1.5611718,5.581215e-08,0.50621414,0.5967682,-1.1623917e-09,-0.100846566,0.98772424,-2.2680569e-09,96.538895,0.0,231.84903,87.32514,-101.84451,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.59853965,0.5985058,2.3398373,2.4945922,0.0,17.47978,-114.01868,78.398964,-310.248,3.517637e-12,7.8115113e-13,2.3398368,2.3398368,2.4945922,-0.061642144,1.0,1.0,-0.82779413,0.0,0.0,-0.15472981,-41.38974,1.0,2.4945922,2.3398373,5.806546e-07,2.4643748e-08,1.759642,2.4643748e-08,1.0,1.0,1.0
1.8088,0.5,0.0,58688.598,9916.995,-1.5611718,5.581215e-08,0.50621295,0.5967696,-1.160504e-09,-0.10084681,0.98772657,-2.2643845e-09,91.58151,0.0,217.30275,87.32514,-97.25353,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.598541,0.5985072,2.4026692,2.557424,0.0,25.078505,-116.66002,97.89665,-315.1994,4.0494123e-12,7.978548e-13,2.4026687,2.4026687,2.557424,-0.06164229,1.0,1.0,-0.8279365,0.0,0.0,-0.15472981,-41.39686,1.0,2.557424,2.4026692,5.8025967e-07,2.4626985e-08,1.759842,2.4626985e-08,1.0,1.0,1.0
1.809,0.5,0.0,58688.918,9917.05,-1.5611718,5.581215e-08,0.50621176,0.59677094,-1.149109e-09,-0.100847036,0.9877289,-2.2421607e-09,86.26267,0.0,201.89882,87.32514,-92.27872,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.5985424,0.5985086,2.465501,2.620256,0.0,32.578293,-118.840965,117.00808,-318.9069,4.6134984e-12,8.1355484e-13,2.4655006,2.4655006,2.620256,-0.061642423,1.0,1.0,-0.8280788,0.0,0.0,-0.15472981,-41.403976,1.0,2.620256,2.465501,5.798855e-07,2.4611104e-08,1.760042,2.4611104e-08,1.0,1.0,1.0
1.8092,0.5,0.0,58689.24,9917.105,-1.5611718,5.581215e-08,0.50621057,0.5967723,-1.1457884e-09,-0.100847274,0.9877312,-2.235692e-09,80.60337,0.0,185.698,87.32514,-86.93969,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.59854376,0.59850997,2.528333,2.6830876,0.0,39.94954,-120.55291,135.65782,-321.3558,5.216812e-12,8.2546757e-13,2.5283325,2.5283325,2.6830876,-0.06164258,1.0,1.0,-0.82822114,0.0,0.0,-0.15472981,-41.411095,1.0,2.6830876,2.528333,5.795313e-07,2.4596071e-08,1.760242,2.4596071e-08,1.0,1.0,1.0
1.8094,0.5,0.0,58689.562,9917.16,-1.5611718,5.581215e-08,0.5062094,0.5967737,-1.1456824e-09,-0.100847505,0.98773354,-2.2354958e-09,74.62593,0.0,168.76424,87.32514,-81.25753,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.59854513,0.59851134,2.5911648,2.7459195,0.0,47.16316,-121.78909,153.77226,-322.5365,5.8873414e-12,8.3418705e-13,2.591164,2.591164,2.7459195,-0.06164271,1.0,1.0,-0.82836354,0.0,0.0,-0.15472981,-41.418213,1.0,2.7459195,2.5911648,5.7919596e-07,2.458184e-08,1.760442,2.458184e-08,1.0,1.0,1.0
1.8096,0.5,0.0,58689.883,9917.216,-1.5611718,5.581215e-08,0.5062082,0.59677505,-1.1426935e-09,-0.10084775,0.98773587,-2.2296742e-09,68.35396,0.0,151.16437,87.32514,-75.254654,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.5985465,0.5985127,2.6539967,2.8087513,0.0,54.190678,-122.54463,171.27992,-322.44427,6.5727736e-12,8.424159e-13,2.653996,2.653996,2.8087513,-0.06164287,1.0,1.0,-0.8285059,0.0,0.0,-0.15472981,-41.425327,1.0,2.8087513,2.6539967,5.788794e-07,2.4568404e-08,1.760642,2.4568404e-08,1.0,1.0,1.0
1.8098,0.5,0.0,58690.203,9917.2705,-1.5611718,5.581215e-08,0.50620705,0.5967764,-1.1407008e-09,-0.10084797,0.9877382,-2.2257962e-09,61.812187,0.0,132.96783,87.32514,-68.95475,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.5985479,0.5985141,2.7168286,2.8715832,0.0,61.004364,-122.81655,188.1117,-321.07953,7.252349e-12,8.4924515e-13,2.7168279,2.7168279,2.8715832,-0.06164301,1.0,1.0,-0.8286482,0.0,0.0,-0.1547298,-41.432446,1.0,2.8715832,2.7168286,5.78581e-07,2.4555742e-08,1.760842,2.4555742e-08,1.0,1.0,1.0
1.81,0.5,0.0,58690.523,9917.326,-1.5611718,5.581215e-08,0.50620586,0.5967778,-1.1427028e-09,-0.10084821,0.9877405,-2.2297133e-09,55.026443,0.0,114.24645,87.32514,-62.38269,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.59854925,0.59851545,2.7796605,2.934415,0.0,67.577324,-122.60377,204.20116,-318.4476,7.938988e-12,8.5376313e-13,2.7796597,2.7796597,2.934415,-0.061643153,1.0,1.0,-0.82879055,0.0,0.0,-0.1547298,-41.439564,1.0,2.934415,2.7796605,5.7830164e-07,2.4543883e-08,1.761042,2.4543883e-08,1.0,1.0,1.0
1.8102,0.5,0.0,58690.848,9917.381,-1.5611718,5.581215e-08,0.50620466,0.59677917,-1.1460878e-09,-0.100848444,0.9877428,-2.2363287e-09,48.023502,0.0,95.074104,87.32514,-55.564404,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.5985506,0.5985168,2.842492,2.997247,0.0,73.88362,-121.90712,219.48479,-314.5589,8.586134e-12,8.573049e-13,2.8424916,2.8424916,2.997247,-0.061643284,1.0,1.0,-0.82893294,0.0,0.0,-0.1547298,-41.446682,1.0,2.997247,2.842492,5.7804033e-07,2.4532794e-08,1.761242,2.4532794e-08,1.0,1.0,1.0
1.8104,0.5,0.0,58691.168,9917.437,-1.5611718,5.581215e-08,0.5062035,0.59678054,-1.1415995e-09,-0.100848675,0.9877451,-2.2275812e-09,40.831,0.0,75.52646,87.32514,-48.5268,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.598552,0.5985182,2.905324,3.0600789,0.0,79.89836,-120.72936,233.9023,-309.42874,9.171286e-12,8.594525e-13,2.9053235,2.9053235,3.0600789,-0.06164342,1.0,1.0,-0.8290753,0.0,0.0,-0.1547298,-41.4538,1.0,3.0600789,2.905324,5.777959e-07,2.452242e-08,1.761442,2.452242e-08,1.0,1.0,1.0
1.8106,0.5,0.0,58691.49,9917.491,-1.5611718,5.581215e-08,0.5062023,0.5967819,-1.1468018e-09,-0.10084891,0.98774743,-2.2377429e-09,33.477325,0.0,55.680645,87.32514,-41.29764,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.59855336,0.59851956,2.9681559,3.1229107,0.0,85.5978,-119.07513,247.39676,-303.0774,9.68706e-12,8.604684e-13,2.9681554,2.9681554,3.1229107,-0.06164356,1.0,1.0,-0.8292176,0.0,0.0,-0.1547298,-41.46092,1.0,3.1229107,2.9681559,5.7756864e-07,2.4512774e-08,1.761642,2.4512774e-08,1.0,1.0,1.0
1.8108,0.5,0.0,58691.81,9917.546,-1.5611718,5.581215e-08,0.5062011,0.5967833,-1.1452922e-09,-0.10084913,0.98774976,-2.2348077e-09,25.991499,0.0,35.614998,87.32514,-33.90547,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.0744,1.0,0.59855473,0.59852093,3.0309877,3.1857426,0.0,90.95945,-116.95095,259.91492,-295.5299,1.0132629e-11,8.6023923e-13,3.0309873,3.0309873,3.1857426,-0.061643716,1.0,1.0,-0.82935995,0.0,0.0,-0.1547298,-41.468033,1.0,3.1857426,3.0309877,5.7735747e-07,2.4503812e-08,1.761842,2.4503812e-08,1.0,1.0,1.0
1.811,0.5,0.0,58692.13,9917.602,-1.5611718,5.581215e-08,0.5061999,0.5967847,-1.1496699e-09,-0.100849375,0.9877521,-2.2433604e-09,18.403059,0.0,15.408699,87.345566,-26.37946,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985561,0.5985223,3.0938196,3.2485743,0.0,95.96215,-114.36521,271.40738,-286.81607,1.0478466e-11,8.5919694e-13,3.0938191,3.0938191,3.2485743,-0.061643854,1.0,1.0,-0.82950234,0.0,0.0,-0.1547298,-41.47515,1.0,3.2485743,3.0938196,5.7716153e-07,2.4495497e-08,1.762042,2.4495497e-08,1.0,1.0,1.0
1.8112,0.5,0.0,58692.453,9917.656,-1.5611718,5.581215e-08,0.5061987,0.596786,-1.154427e-09,-0.10084961,0.98775434,-2.2526534e-09,10.741956,0.0,-4.858503,87.345566,-18.749304,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985574,0.5985237,3.1566515,3.3114061,0.0,100.58615,-111.32811,281.82874,-276.97025,1.0762358e-11,8.580439e-13,3.156651,3.156651,3.3114061,-0.061644,1.0,1.0,-0.8296447,0.0,0.0,-0.1547298,-41.48227,1.0,3.3114061,3.1566515,5.7698054e-07,2.4487814e-08,1.762242,2.4487814e-08,1.0,1.0,1.0
1.8114,0.5,0.0,58692.773,9917.711,-1.5611718,5.581215e-08,0.5061975,0.5967874,-1.1656958e-09,-0.10084983,0.98775667,-2.2746531e-09,3.038424,0.0,-25.106625,87.345566,-11.045117,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985588,0.59852505,3.2194834,3.374238,0.0,104.81321,-107.85163,291.1379,-266.0313,1.1038838e-11,8.564147e-13,3.2194827,3.2194827,3.374238,-0.061644133,1.0,1.0,-0.829787,0.0,0.0,-0.1547298,-41.489388,1.0,3.374238,3.2194834,5.7681393e-07,2.4480743e-08,1.762442,2.4480743e-08,1.0,1.0,1.0
1.8116,0.5,0.0,58693.094,9917.767,-1.5611718,5.581215e-08,0.5061964,0.59678876,-1.1760724e-09,-0.100850075,0.987759,-2.2949118e-09,-4.6771345,0.0,-45.255753,87.345566,-3.2973058,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59856015,0.5985264,3.2823153,3.43707,0.0,108.62663,-103.9495,299.29816,-254.04239,1.1305313e-11,8.5382596e-13,3.2823145,3.2823145,3.43707,-0.061644282,1.0,1.0,-0.82992935,0.0,0.0,-0.1547298,-41.496506,1.0,3.43707,3.2823153,5.766418e-07,2.4473438e-08,1.762642,2.4473438e-08,1.0,1.0,1.0
1.8118,0.5,0.0,58693.414,9917.821,-1.5611718,5.581215e-08,0.5061952,0.59679013,-1.1739486e-09,-0.1008503,0.9877613,-2.2907785e-09,-12.3742695,0.0,-65.22637,87.345566,4.4635544,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985615,0.5985278,3.3451471,3.4999018,0.0,112.011375,-99.63711,306.27722,-241.05084,1.1561483e-11,8.5041766e-13,3.3451464,3.3451464,3.4999018,-0.061644427,1.0,1.0,-0.83007175,0.0,0.0,-0.1547298,-41.503624,1.0,3.4999018,3.3451471,5.763638e-07,2.4461638e-08,1.762842,2.4461638e-08,1.0,1.0,1.0
1.812,0.5,0.0,58693.734,9917.877,-1.5611718,5.581215e-08,0.506194,0.5967915,-1.1766382e-09,-0.10085054,0.98776364,-2.2960376e-09,-20.022604,0.0,-84.93967,87.345566,12.206835,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985629,0.59852916,3.407979,3.5627337,0.0,114.95407,-94.931465,312.04758,-227.10791,1.1817398e-11,8.468283e-13,3.4079783,3.4079783,3.5627337,-0.061644558,1.0,1.0,-0.8302141,0.0,0.0,-0.1547298,-41.51074,1.0,3.5627337,3.407979,5.759658e-07,2.444475e-08,1.763042,2.444475e-08,1.0,1.0,1.0
1.8122,0.5,0.0,58694.055,9917.932,-1.5611718,5.581215e-08,0.5061928,0.5967929,-1.1746574e-09,-0.10085077,0.9877659,-2.2921829e-09,-27.591955,0.0,-104.317825,87.345566,19.901976,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59856427,0.59853053,3.4708107,3.6255655,0.0,117.44311,-89.85116,316.58646,-212.26863,1.2043509e-11,8.4313334e-13,3.4708102,3.4708102,3.6255655,-0.061644707,1.0,1.0,-0.8303564,0.0,0.0,-0.1547298,-41.517857,1.0,3.6255655,3.4708107,5.754558e-07,2.44231e-08,1.763242,2.44231e-08,1.0,1.0,1.0
1.8124,0.5,0.0,58694.375,9917.986,-1.5611718,5.581215e-08,0.5061916,0.59679425,-1.1796788e-09,-0.100851,0.98776823,-2.3019926e-09,-35.052444,0.0,-123.284386,87.345566,27.518606,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59856564,0.5985319,3.5336425,3.6883974,0.0,119.468666,-84.41622,319.87592,-196.59154,1.217588e-11,8.392754e-13,3.533642,3.533642,3.6883974,-0.061644852,1.0,1.0,-0.8304988,0.0,0.0,-0.15472978,-41.524975,1.0,3.6883974,3.5336425,5.7483675e-07,2.439683e-08,1.763442,2.439683e-08,1.0,1.0,1.0
1.8126,0.5,0.0,58694.695,9918.041,-1.5611718,5.581215e-08,0.5061904,0.5967956,-1.1772211e-09,-0.10085124,0.98777056,-2.2972073e-09,-42.374634,0.0,-141.76448,87.345566,35.02667,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.598567,0.59853333,3.5964744,3.7512293,0.0,121.02274,-78.64811,321.903,-180.13852,1.22620135e-11,8.3620437e-13,3.596474,3.596474,3.7512293,-0.061645,1.0,1.0,-0.83064115,0.0,0.0,-0.15472978,-41.532093,1.0,3.7512293,3.5964744,5.741128e-07,2.4366102e-08,1.763642,2.4366102e-08,1.0,1.0,1.0
1.8128,0.5,0.0,58695.016,9918.097,-1.5611718,5.581215e-08,0.5061892,0.596797,-1.1800689e-09,-0.10085146,0.9877729,-2.3027753e-09,-49.529625,0.0,-159.68518,87.345566,42.396534,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985684,0.59853464,3.6593063,3.814061,0.0,122.0992,-72.56958,322.6597,-162.9745,1.2321231e-11,8.43496e-13,3.6593058,3.6593058,3.814061,-0.06164514,1.0,1.0,-0.8307835,0.0,0.0,-0.15472978,-41.53921,1.0,3.814061,3.6593063,5.732941e-07,2.4331355e-08,1.763842,2.4331355e-08,1.0,1.0,1.0
1.813,0.5,0.0,58695.336,9918.151,-1.5611718,5.581215e-08,0.5061881,0.59679836,-1.171234e-09,-0.10085169,0.98777515,-2.2855455e-09,-56.489174,0.0,-176.97575,87.345566,49.59911,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59856975,0.598536,3.7221382,3.8768928,0.0,122.693794,-66.20462,322.14297,-145.16722,1.22705405e-11,9.631411e-13,3.7221377,3.7221377,3.8768928,-0.061645277,1.0,1.0,-0.8309258,0.0,0.0,-0.15472978,-41.54633,1.0,3.8768928,3.7221382,5.7239095e-07,2.4293026e-08,1.764042,2.4293026e-08,1.0,1.0,1.0
1.8132,0.5,0.0,58695.656,9918.206,-1.5611718,5.581215e-08,0.5061869,0.59679973,-1.1783108e-09,-0.10085192,0.9877775,-2.299366e-09,-63.22582,0.0,-193.56796,87.345566,56.605972,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985711,0.5985374,3.78497,3.9397247,0.0,122.80417,-59.578354,320.35492,-126.78694,1.2273889e-11,1.1781275e-12,3.7849696,3.7849696,3.9397247,-0.06164542,1.0,1.0,-0.8310682,0.0,0.0,-0.15472978,-41.553444,1.0,3.9397247,3.78497,5.714799e-07,2.425436e-08,1.764242,2.425436e-08,1.0,1.0,1.0
1.8134,0.5,0.0,58695.977,9918.262,-1.5611718,5.581215e-08,0.5061857,0.5968011,-1.1811886e-09,-0.10085217,0.9877798,-2.3049924e-09,-69.712975,0.0,-209.39633,87.345566,63.389473,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59857243,0.5985388,3.847802,4.002557,0.0,122.4299,-52.716927,317.30255,-107.90621,1.26696206e-11,1.4033428e-12,3.8478012,3.8478012,4.002557,-0.06164555,1.0,1.0,-0.83121055,0.0,0.0,-0.15472978,-41.560562,1.0,4.002557,3.847802,5.7050124e-07,2.4212826e-08,1.764442,2.4212826e-08,1.0,1.0,1.0
1.8136,0.5,0.0,58696.297,9918.316,-1.5611718,5.581215e-08,0.5061845,0.5968025,-1.1823038e-09,-0.10085239,0.98778206,-2.3071793e-09,-75.925026,0.0,-224.39836,87.345566,69.92283,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985738,0.5985401,3.9106338,4.0653887,0.0,121.57245,-45.64742,312.9979,-88.59953,1.3485495e-11,1.5990854e-12,3.910633,3.910633,4.0653887,-0.061645698,1.0,1.0,-0.8313529,0.0,0.0,-0.15472978,-41.56768,1.0,4.0653887,3.9106338,5.694433e-07,2.4167925e-08,1.764642,2.4167925e-08,1.0,1.0,1.0
1.8138,0.5,0.0,58696.617,9918.371,-1.5611718,5.581215e-08,0.5061833,0.59680384,-1.1740611e-09,-0.10085263,0.9877844,-2.291105e-09,-81.83747,0.0,-238.51488,87.345566,76.18027,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985752,0.5985415,3.9734657,4.12822,0.0,120.2352,-38.39773,307.45798,-68.94311,1.4294821e-11,1.7611679e-12,3.973465,3.973465,4.12822,-0.06164584,1.0,1.0,-0.8314952,0.0,0.0,-0.15472978,-41.5748,1.0,4.12822,3.9734657,5.6831186e-07,2.4119906e-08,1.764842,2.4119906e-08,1.0,1.0,1.0
1.814,0.5,0.0,58696.938,9918.426,-1.5611718,5.581215e-08,0.50618213,0.59680516,-1.1748793e-09,-0.10085286,0.9877867,-2.2927125e-09,-87.42696,0.0,-251.69014,87.345566,82.13708,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59857655,0.59854287,4.0362973,4.191052,0.0,118.42343,-30.996468,300.70465,-49.0145,1.4943184e-11,1.8975626e-12,4.036297,4.036297,4.191052,-0.061645973,1.0,1.0,-0.8316376,0.0,0.0,-0.15472978,-41.581917,1.0,4.191052,4.0362973,5.6714913e-07,2.4070557e-08,1.765042,2.4070557e-08,1.0,1.0,1.0
1.8142,0.5,0.0,58697.258,9918.48,-1.5611718,5.581215e-08,0.50618094,0.5968065,-1.166322e-09,-0.10085308,0.98778903,-2.276024e-09,-92.67145,0.0,-263.87216,87.345566,87.76976,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985779,0.59854424,4.099129,4.253884,0.0,116.14429,-23.472843,292.76453,-28.892363,1.5833406e-11,2.0147102e-12,4.0991287,4.0991287,4.253884,-0.06164611,1.0,1.0,-0.83177996,0.0,0.0,-0.15472978,-41.58903,1.0,4.253884,4.099129,5.659937e-07,2.4021517e-08,1.765242,2.4021517e-08,1.0,1.0,1.0
1.8144,0.5,0.0,58697.58,9918.536,-1.5611718,5.581215e-08,0.5061798,0.59680796,-1.1644483e-09,-0.100853324,0.9877913,-2.2723783e-09,-97.55022,0.0,-275.01285,87.345566,93.05608,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985793,0.5985456,4.161961,4.3167157,0.0,113.40677,-15.856548,283.66895,-8.656109,1.7103265e-11,2.1118602e-12,4.1619606,4.1619606,4.3167157,-0.06164627,1.0,1.0,-0.8319223,0.0,0.0,-0.15472978,-41.59615,1.0,4.3167157,4.161961,5.649046e-07,2.3975296e-08,1.765442,2.3975296e-08,1.0,1.0,1.0
1.8146,0.5,0.0,58697.9,9918.591,-1.5611718,5.581215e-08,0.5061786,0.59680927,-1.1659145e-09,-0.100853555,0.9877936,-2.27525e-09,-102.04403,0.0,-285.06824,87.345566,97.975174,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59858066,0.598547,4.224793,4.3795476,0.0,110.22167,-8.177639,273.45383,11.614401,1.8311496e-11,2.19308e-12,4.2247925,4.2247925,4.3795476,-0.061646413,1.0,1.0,-0.8320646,0.0,0.0,-0.15472978,-41.603268,1.0,4.3795476,4.224793,5.6388853e-07,2.3932174e-08,1.765642,2.3932174e-08,1.0,1.0,1.0
1.8148,0.5,0.0,58698.22,9918.6455,-1.5611718,5.581215e-08,0.5061774,0.59681064,-1.1516145e-09,-0.10085378,0.98779595,-2.2473545e-09,-106.13514,0.0,-293.99863,87.345566,102.50763,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.598582,0.59854835,4.287625,4.4423795,0.0,106.60156,-0.46642092,262.15945,31.839167,1.9172506e-11,2.2633308e-12,4.2876244,4.2876244,4.4423795,-0.06164655,1.0,1.0,-0.832207,0.0,0.0,-0.15472978,-41.610386,1.0,4.4423795,4.287625,5.6293607e-07,2.3891747e-08,1.765842,2.3891747e-08,1.0,1.0,1.0
1.815,0.5,0.0,58698.54,9918.7,-1.5611718,5.581215e-08,0.50617623,0.596812,-1.1497621e-09,-0.10085401,0.9877982,-2.2437499e-09,-109.807396,0.0,-301.76877,87.345566,106.63555,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59858334,0.5985497,4.3504567,4.5052114,0.0,102.56072,7.246673,249.8304,51.93837,1.9854231e-11,2.3242497e-12,4.350456,4.350456,4.5052114,-0.061646685,1.0,1.0,-0.83234936,0.0,0.0,-0.15472978,-41.617504,1.0,4.5052114,4.3504567,5.620447e-07,2.385392e-08,1.766042,2.385392e-08,1.0,1.0,1.0
1.8152,0.5,0.0,58698.855,9918.755,-1.5611718,5.581215e-08,0.50617504,0.5968134,-1.1464517e-09,-0.10085425,0.98780054,-2.2373003e-09,-113.04631,0.0,-308.34802,87.345566,110.34265,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985847,0.5985511,4.4132886,4.568043,0.0,98.11511,14.931203,236.51534,71.83269,2.049346e-11,2.3764346e-12,4.413288,4.413288,4.568043,-0.061646838,1.0,1.0,-0.8324917,0.0,0.0,-0.15472978,-41.624622,1.0,4.568043,4.4132886,5.612139e-07,2.3818657e-08,1.766242,2.3818657e-08,1.0,1.0,1.0
1.8154,0.5,0.0,58699.176,9918.81,-1.5611718,5.581215e-08,0.5061739,0.59681475,-1.1422439e-09,-0.10085448,0.98780286,-2.2290991e-09,-115.8391,0.0,-313.7104,87.345566,113.61429,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985861,0.59855247,4.4761205,4.630875,0.0,93.28226,22.55684,222.26677,91.4436,2.1056e-11,2.4212986e-12,4.47612,4.47612,4.630875,-0.061646964,1.0,1.0,-0.83263403,0.0,0.0,-0.15472978,-41.631737,1.0,4.630875,4.4761205,5.6044433e-07,2.3785995e-08,1.766442,2.3785995e-08,1.0,1.0,1.0
1.8156,0.5,0.0,58699.496,9918.865,-1.5611718,5.581215e-08,0.5061727,0.5968161,-1.127173e-09,-0.10085472,0.9878051,-2.1996984e-09,-118.174736,0.0,-317.8347,87.345566,116.43756,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59858745,0.59855384,4.5389524,4.693707,0.0,88.081245,30.093493,207.14096,110.693726,2.1455003e-11,2.4513057e-12,4.538952,4.538952,4.693707,-0.06164712,1.0,1.0,-0.8327764,0.0,0.0,-0.15472978,-41.638855,1.0,4.693707,4.5389524,5.597303e-07,2.3755693e-08,1.766642,2.3755693e-08,1.0,1.0,1.0
1.8158,0.5,0.0,58699.816,9918.92,-1.5611718,5.581215e-08,0.5061715,0.59681743,-1.1178437e-09,-0.10085493,0.98780745,-2.181502e-09,-120.044,0.0,-320.70468,87.345566,118.80132,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985888,0.5985552,4.601784,4.756539,0.0,82.532585,37.511414,191.19759,129.50708,2.1786122e-11,2.407496e-12,4.6017838,4.6017838,4.756539,-0.061647255,1.0,1.0,-0.83291876,0.0,0.0,-0.15472978,-41.645973,1.0,4.756539,4.601784,5.590697e-07,2.3727655e-08,1.766842,2.3727655e-08,1.0,1.0,1.0
1.816,0.5,0.0,58700.137,9918.975,-1.5611718,5.581215e-08,0.50617033,0.59681886,-1.1180094e-09,-0.10085518,0.9878097,-2.1818358e-09,-121.43951,0.0,-322.309,87.345566,120.696236,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985902,0.5985566,4.664616,4.8193707,0.0,76.65818,44.781326,174.49957,147.8094,2.2099808e-11,2.256771e-12,4.6646156,4.6646156,4.8193707,-0.061647393,1.0,1.0,-0.8330611,0.0,0.0,-0.15472978,-41.65309,1.0,4.8193707,4.664616,5.584627e-07,2.3701896e-08,1.767042,2.3701896e-08,1.0,1.0,1.0
1.8162,0.5,0.0,58700.453,9919.029,-1.5611718,5.581215e-08,0.50616914,0.5968202,-1.1104659e-09,-0.1008554,0.98781204,-2.1671247e-09,-122.35576,0.0,-322.6413,87.345566,122.11482,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985915,0.59855795,4.727448,4.8822026,0.0,70.48122,51.874542,157.11281,165.52849,2.2385312e-11,2.0701067e-12,4.7274475,4.7274475,4.8822026,-0.06164753,1.0,1.0,-0.83320343,0.0,0.0,-0.15472978,-41.66021,1.0,4.8822026,4.727448,5.5790736e-07,2.3678323e-08,1.767242,2.3678323e-08,1.0,1.0,1.0
1.8164,0.5,0.0,58700.773,9919.084,-1.5611718,5.581215e-08,0.506168,0.59682155,-1.1132663e-09,-0.10085565,0.98781437,-2.1725997e-09,-122.78913,0.0,-321.7003,87.345566,123.05148,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985929,0.5985593,4.79028,4.9450345,0.0,64.02607,58.76306,139.10591,182.59438,2.2631697e-11,1.8962078e-12,4.790279,4.790279,4.9450345,-0.06164769,1.0,1.0,-0.83334583,0.0,0.0,-0.15472978,-41.667328,1.0,4.9450345,4.79028,5.574005e-07,2.3656812e-08,1.767442,2.3656812e-08,1.0,1.0,1.0
1.8166,0.5,0.0,58701.094,9919.139,-1.5611718,5.581215e-08,0.5061668,0.5968229,-1.1124185e-09,-0.100855865,0.98781663,-2.1709554e-09,-122.73791,0.0,-319.4897,87.345566,123.50252,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59859425,0.5985607,4.8531117,5.0078664,0.0,57.318207,65.4197,120.54994,198.93973,2.2865118e-11,1.748426e-12,4.853111,4.853111,5.0078664,-0.061647836,1.0,1.0,-0.83348817,0.0,0.0,-0.15472978,-41.674442,1.0,5.0078664,4.8531117,5.5694085e-07,2.3637304e-08,1.767642,2.3637304e-08,1.0,1.0,1.0
1.8168,0.5,0.0,58701.414,9919.193,-1.5611718,5.581215e-08,0.5061656,0.5968243,-1.1107091e-09,-0.10085611,0.98781896,-2.1676294e-09,-122.20229,0.0,-316.01816,87.345566,123.46615,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985956,0.598562,4.9159436,5.0706983,0.0,50.3841,71.81819,101.51813,214.50003,2.3091189e-11,1.6245155e-12,4.9159427,4.9159427,5.0706983,-0.061647967,1.0,1.0,-0.8336305,0.0,0.0,-0.15472978,-41.68156,1.0,5.0706983,4.9159436,5.56527e-07,2.361974e-08,1.767842,2.361974e-08,1.0,1.0,1.0
1.817,0.5,0.0,58701.73,9919.248,-1.5611718,5.581215e-08,0.50616443,0.59682566,-1.1011243e-09,-0.100856334,0.9878212,-2.1489341e-09,-121.1844,0.0,-311.29944,87.345566,122.94251,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.598597,0.59856343,4.978775,5.13353,0.0,43.251125,77.93328,82.08559,229.21387,2.326601e-11,1.5161844e-12,4.9787745,4.9787745,5.13353,-0.0616481,1.0,1.0,-0.83377284,0.0,0.0,-0.15472978,-41.68868,1.0,5.13353,4.978775,5.5616016e-07,2.3604171e-08,1.768042,2.3604171e-08,1.0,1.0,1.0
1.8172,0.5,0.0,58702.05,9919.303,-1.5611718,5.581215e-08,0.5061633,0.59682703,-1.099328e-09,-0.100856565,0.98782355,-2.1454383e-09,-119.68825,0.0,-305.35217,87.345566,121.93367,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59859836,0.5985648,5.041607,5.196362,0.0,35.947422,83.74082,62.32899,243.02316,2.3311682e-11,1.4165014e-12,5.0416064,5.0416064,5.196362,-0.06164825,1.0,1.0,-0.83391523,0.0,0.0,-0.15472978,-41.695797,1.0,5.196362,5.041607,5.5583666e-07,2.3590442e-08,1.768242,2.3590442e-08,1.0,1.0,1.0
1.8174,0.5,0.0,58702.37,9919.357,-1.5611718,5.581215e-08,0.5061621,0.5968284,-1.0930061e-09,-0.100856796,0.9878259,-2.1331106e-09,-117.71973,0.0,-298.19974,87.345566,120.44361,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5985997,0.5985661,5.104439,5.259194,0.0,28.501818,89.2179,42.32633,255.87343,2.3277111e-11,1.3302173e-12,5.1044383,5.1044383,5.259194,-0.0616484,1.0,1.0,-0.83405757,0.0,0.0,-0.15472978,-41.702915,1.0,5.259194,5.104439,5.555537e-07,2.3578432e-08,1.768442,2.3578432e-08,1.0,1.0,1.0
1.8176,0.5,0.0,58702.688,9919.412,-1.5611718,5.581215e-08,0.5061609,0.5968297,-1.0889049e-09,-0.100857034,0.98782814,-2.1251163e-09,-115.286606,0.0,-289.87045,87.345566,118.47821,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59860104,0.5985675,5.1672707,5.3220253,0.0,20.943695,94.34291,22.156527,267.71393,2.3220361e-11,1.2534659e-12,5.16727,5.16727,5.3220253,-0.06164853,1.0,1.0,-0.8341999,0.0,0.0,-0.15472977,-41.710033,1.0,5.3220253,5.1672707,5.5531046e-07,2.3568107e-08,1.768642,2.3568107e-08,1.0,1.0,1.0
1.8178,0.5,0.0,58703.008,9919.467,-1.5611718,5.581215e-08,0.5061597,0.5968311,-1.0972774e-09,-0.10085725,0.98783046,-2.1414663e-09,-112.39849,0.0,-280.39713,87.345566,116.04521,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986024,0.59856886,5.2301025,5.384857,0.0,13.302882,99.09561,1.899193,278.49792,2.316999e-11,1.1795364e-12,5.230102,5.230102,5.384857,-0.061648663,1.0,1.0,-0.8343423,0.0,0.0,-0.15472977,-41.717148,1.0,5.384857,5.2301025,5.551065e-07,2.3559451e-08,1.768842,2.3559451e-08,1.0,1.0,1.0
1.818,0.5,0.0,58703.33,9919.521,-1.5611718,5.581215e-08,0.5061586,0.59683245,-1.0970939e-09,-0.10085748,0.9878327,-2.141118e-09,-109.06678,0.0,-269.81714,87.345566,113.154236,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986038,0.5985702,5.2929344,5.447689,0.0,5.6095347,103.457245,-18.36573,288.1829,2.3095602e-11,1.109742e-12,5.292934,5.292934,5.447689,-0.061648812,1.0,1.0,-0.83448464,0.0,0.0,-0.15472977,-41.724266,1.0,5.447689,5.2929344,5.5494036e-07,2.3552401e-08,1.769042,2.3552401e-08,1.0,1.0,1.0
1.8182,0.5,0.0,58703.645,9919.576,-1.5611718,5.581215e-08,0.5061574,0.5968338,-1.0919161e-09,-0.10085772,0.98783505,-2.131023e-09,-105.30462,0.0,-258.17227,87.345566,109.816666,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59860516,0.5985716,5.3557663,5.510521,0.0,-2.1059866,107.4106,-38.55826,296.73053,2.2978033e-11,1.0523464e-12,5.355766,5.355766,5.510521,-0.061648965,1.0,1.0,-0.834627,0.0,0.0,-0.15472977,-41.731384,1.0,5.510521,5.3557663,5.5481047e-07,2.3546889e-08,1.769242,2.3546889e-08,1.0,1.0,1.0
1.8184,0.5,0.0,58703.965,9919.631,-1.5611718,5.581215e-08,0.5061562,0.5968352,-1.0983032e-09,-0.10085794,0.9878373,-2.1434983e-09,-101.12684,0.0,-245.50847,87.345566,106.04569,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59860647,0.59857297,5.418598,5.573353,0.0,-9.813231,110.94007,-58.598717,304.10718,2.281134e-11,1.0057768e-12,5.4185977,5.4185977,5.573353,-0.06164909,1.0,1.0,-0.8347693,0.0,0.0,-0.15472977,-41.738503,1.0,5.573353,5.418598,5.547134e-07,2.3542768e-08,1.769442,2.3542768e-08,1.0,1.0,1.0
1.8186,0.5,0.0,58704.285,9919.686,-1.5611718,5.581215e-08,0.506155,0.59683657,-1.103991e-09,-0.100858174,0.98783964,-2.1546087e-09,-96.54995,0.0,-231.87569,87.345566,101.85618,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59860784,0.59857434,5.48143,5.6361847,0.0,-17.481783,114.03173,-78.408,310.2837,2.2618438e-11,9.655181e-13,5.4814296,5.4814296,5.6361847,-0.06164924,1.0,1.0,-0.8349117,0.0,0.0,-0.15472977,-41.74562,1.0,5.6361847,5.48143,5.54569e-07,2.3536641e-08,1.769642,2.3536641e-08,1.0,1.0,1.0
1.8188,0.5,0.0,58704.6,9919.74,-1.5611718,5.581215e-08,0.5061539,0.5968379,-1.1152834e-09,-0.10085841,0.9878419,-2.1766577e-09,-91.591995,0.0,-217.32773,87.345566,97.26467,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986092,0.5985757,5.544262,5.6990166,0.0,-25.081377,116.67337,-97.907936,315.23566,2.240598e-11,9.278289e-13,5.5442615,5.5442615,5.6990166,-0.061649382,1.0,1.0,-0.83505404,0.0,0.0,-0.15472977,-41.752735,1.0,5.6990166,5.544262,5.5432076e-07,2.3526104e-08,1.769842,2.3526104e-08,1.0,1.0,1.0
1.819,0.5,0.0,58704.92,9919.795,-1.5611718,5.581215e-08,0.5061527,0.59683925,-1.1209833e-09,-0.100858636,0.9878442,-2.1877922e-09,-86.272545,0.0,-201.92201,87.345566,92.289276,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986106,0.598577,5.607094,5.7618484,0.0,-32.58202,118.85456,-117.02155,318.94357,2.2185592e-11,8.936303e-13,5.6070933,5.6070933,5.7618484,-0.061649527,1.0,1.0,-0.8351964,0.0,0.0,-0.15472977,-41.759853,1.0,5.7618484,5.607094,5.539743e-07,2.35114e-08,1.770042,2.35114e-08,1.0,1.0,1.0
1.8192,0.5,0.0,58705.24,9919.85,-1.5611718,5.581215e-08,0.5061515,0.5968406,-1.1233809e-09,-0.10085886,0.9878465,-2.1924818e-09,-80.61259,0.0,-185.71933,87.345566,86.94964,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986119,0.5985784,5.6699257,5.8246803,0.0,-39.954113,120.5667,-135.67343,321.39276,2.1931778e-11,8.6402435e-13,5.669925,5.669925,5.8246803,-0.061649647,1.0,1.0,-0.8353387,0.0,0.0,-0.15472977,-41.76697,1.0,5.8246803,5.6699257,5.5353473e-07,2.3492742e-08,1.770242,2.3492742e-08,1.0,1.0,1.0
1.8194,0.5,0.0,58705.56,9919.904,-1.5611718,5.581215e-08,0.5061503,0.596842,-1.139779e-09,-0.1008591,0.9878488,-2.224496e-09,-74.63447,0.0,-168.78362,87.345566,81.26683,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59861326,0.59857976,5.7327576,5.887512,0.0,-47.168556,121.803024,-153.78996,322.57358,2.1674202e-11,8.3609487e-13,5.732757,5.732757,5.887512,-0.061649796,1.0,1.0,-0.8354811,0.0,0.0,-0.15472977,-41.77409,1.0,5.887512,5.7327576,5.530037e-07,2.3470207e-08,1.770442,2.3470207e-08,1.0,1.0,1.0
1.8196,0.5,0.0,58705.875,9919.959,-1.5611718,5.581215e-08,0.5061492,0.59684336,-1.1467041e-09,-0.100859344,0.9878511,-2.238022e-09,-68.36177,0.0,-151.18172,87.345566,75.26326,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59861463,0.59858114,5.7955894,5.950344,0.0,-54.19688,122.55865,-171.29962,322.48135,2.1469932e-11,8.096762e-13,5.795589,5.795589,5.950344,-0.061649933,1.0,1.0,-0.83562344,0.0,0.0,-0.15472977,-41.781208,1.0,5.950344,5.7955894,5.5238695e-07,2.344403e-08,1.770642,2.344403e-08,1.0,1.0,1.0
1.8198,0.5,0.0,58706.195,9920.014,-1.5611718,5.581215e-08,0.506148,0.5968447,-1.1509558e-09,-0.10085955,0.9878534,-2.2463302e-09,-61.819252,0.0,-132.9831,87.345566,68.96264,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.598616,0.5985825,5.8584213,6.013176,0.0,-61.01134,122.8306,-188.13332,321.11642,2.128919e-11,7.8717783e-13,5.858421,5.858421,6.013176,-0.061650086,1.0,1.0,-0.8357658,0.0,0.0,-0.15472977,-41.788326,1.0,6.013176,5.8584213,5.516905e-07,2.3414472e-08,1.770842,2.3414472e-08,1.0,1.0,1.0
1.82,0.5,0.0,58706.51,9920.068,-1.5611718,5.581215e-08,0.5061468,0.59684604,-1.1559573e-09,-0.1008598,0.9878557,-2.2561024e-09,-55.03273,0.0,-114.25955,87.345566,62.389828,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986173,0.5985839,5.921253,6.076008,0.0,-67.58505,122.61778,-204.22462,318.4842,2.1093224e-11,7.672023e-13,5.9212527,5.9212527,6.076008,-0.06165022,1.0,1.0,-0.8359081,0.0,0.0,-0.15472977,-41.79544,1.0,6.076008,5.921253,5.509175e-07,2.3381663e-08,1.771042,2.3381663e-08,1.0,1.0,1.0
1.8202,0.5,0.0,58706.832,9920.122,-1.5611718,5.581215e-08,0.5061456,0.5968474,-1.1502362e-09,-0.100860015,0.987858,-2.244947e-09,-48.028988,0.0,-95.08501,87.345566,55.57076,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986187,0.59858525,5.984085,6.1388397,0.0,-73.89207,121.92106,-219.51001,314.59503,2.0893986e-11,7.5203065e-13,5.984084,5.984084,6.1388397,-0.061650362,1.0,1.0,-0.8360505,0.0,0.0,-0.15472977,-41.80256,1.0,6.1388397,5.984085,5.5007234e-07,2.3345796e-08,1.771242,2.3345796e-08,1.0,1.0,1.0
1.8204,0.5,0.0,58707.15,9920.177,-1.5611718,5.581215e-08,0.50614446,0.5968488,-1.1543679e-09,-0.100860246,0.98786026,-2.253021e-09,-40.835667,0.0,-75.5351,87.345566,48.532345,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59862006,0.59858656,6.046917,6.2016716,0.0,-79.907486,120.74316,-233.92917,309.46426,2.0712444e-11,7.390166e-13,6.046916,6.046916,6.2016716,-0.061650515,1.0,1.0,-0.83619285,0.0,0.0,-0.15472977,-41.809677,1.0,6.2016716,6.046917,5.491588e-07,2.3307024e-08,1.771442,2.3307024e-08,1.0,1.0,1.0
1.8206,0.5,0.0,58707.47,9920.231,-1.5611718,5.581215e-08,0.5061433,0.5968501,-1.1563528e-09,-0.10086049,0.9878626,-2.2569058e-09,-33.48115,0.0,-55.687016,87.345566,41.302364,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986214,0.59858793,6.109749,6.2645035,0.0,-85.60758,119.08873,-247.42517,303.11218,2.0579545e-11,7.262183e-13,6.109748,6.109748,6.2645035,-0.061650645,1.0,1.0,-0.8363352,0.0,0.0,-0.15472975,-41.816795,1.0,6.2645035,6.109749,5.4818145e-07,2.3265544e-08,1.771642,2.3265544e-08,1.0,1.0,1.0
1.8208,0.5,0.0,58707.785,9920.286,-1.5611718,5.581215e-08,0.5061421,0.5968515,-1.1528998e-09,-0.100860715,0.98786485,-2.2501767e-09,-25.994467,0.0,-35.61906,87.345566,33.90935,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59862274,0.5985893,6.1725802,0.044149857,0.0,-90.96984,116.96431,-259.94476,295.5638,2.0470145e-11,7.1565323e-13,6.17258,6.17258,0.044149857,-0.06165079,1.0,1.0,-0.8364775,0.0,0.0,-0.15472975,-41.823914,1.0,0.044149857,6.1725802,5.47143e-07,2.322147e-08,1.771842,2.322147e-08,1.0,1.0,1.0
1.821,0.5,0.0,58708.1,9920.341,-1.5611718,5.581215e-08,0.50614095,0.59685284,-1.1416683e-09,-0.100860946,0.9878672,-2.228266e-09,-18.405159,0.0,-15.410445,87.345566,26.382475,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986241,0.5985907,6.235412,0.10698171,0.0,-95.973114,114.37827,-271.43854,286.84897,2.0240655e-11,7.0616034e-13,6.2354116,6.2354116,0.10698171,-0.061650924,1.0,1.0,-0.8366199,0.0,0.0,-0.15472975,-41.83103,1.0,0.10698171,6.235412,5.460506e-07,2.3175108e-08,1.772042,2.3175108e-08,1.0,1.0,1.0
1.8212,0.5,0.0,58708.42,9920.3955,-1.5611718,5.581215e-08,0.50613976,0.5968542,-1.1465084e-09,-0.100861184,0.98786944,-2.2377231e-09,-10.743181,0.0,4.8590827,87.345566,18.751448,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986255,0.59859204,0.015058871,0.16981356,0.0,-100.59764,111.34082,-281.86108,277.002,1.9806472e-11,6.9446e-13,0.015058327,0.015058327,0.16981356,-0.061651066,1.0,1.0,-0.83676225,0.0,0.0,-0.15472975,-41.838146,1.0,0.16981356,0.015058871,5.449042e-07,2.3126454e-08,1.772242,2.3126454e-08,1.0,1.0,1.0
1.8214,0.5,0.0,58708.74,9920.449,-1.5611718,5.581215e-08,0.50613856,0.5968556,-1.1382407e-09,-0.10086141,0.98787177,-2.2215967e-09,-3.0387692,0.0,25.109526,87.345566,11.046381,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59862685,0.5985934,0.077890724,0.23264542,0.0,-104.82518,107.863945,-291.17133,266.0618,1.9295223e-11,6.8312153e-13,0.07789018,0.07789018,0.23264542,-0.0616512,1.0,1.0,-0.8369046,0.0,0.0,-0.15472975,-41.845264,1.0,0.23264542,0.077890724,5.437069e-07,2.3075637e-08,1.772442,2.3075637e-08,1.0,1.0,1.0
1.8216,0.5,0.0,58709.06,9920.504,-1.5611718,5.581215e-08,0.50613743,0.5968569,-1.1388523e-09,-0.10086163,0.98787403,-2.2228008e-09,4.67767,0.0,45.260967,87.345566,3.2976844,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59862816,0.5985948,0.14072257,0.29547727,0.0,-108.63904,103.961365,-299.3325,254.07152,1.8799826e-11,6.721235e-13,0.14072204,0.14072204,0.29547727,-0.061651345,1.0,1.0,-0.8370469,0.0,0.0,-0.15472975,-41.852383,1.0,0.29547727,0.14072257,5.424624e-07,2.302282e-08,1.772642,2.302282e-08,1.0,1.0,1.0
1.8218,0.5,0.0,58709.375,9920.559,-1.5611718,5.581215e-08,0.50613624,0.59685826,-1.1306075e-09,-0.10086187,0.9878763,-2.2067188e-09,12.375684,0.0,65.23387,87.345566,-4.4640617,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59862953,0.5985961,0.20355444,0.35830912,0.0,-112.02416,99.648476,-306.31235,241.07846,1.8376465e-11,6.6154265e-13,0.20355389,0.20355389,0.35830912,-0.061651487,1.0,1.0,-0.8371893,0.0,0.0,-0.15472975,-41.8595,1.0,0.35830912,0.20355444,5.4117066e-07,2.2967996e-08,1.772842,2.2967996e-08,1.0,1.0,1.0
1.822,0.5,0.0,58709.69,9920.613,-1.5611718,5.581215e-08,0.50613505,0.59685963,-1.119895e-09,-0.10086211,0.9878786,-2.1858204e-09,20.02489,0.0,84.949425,87.345566,-12.208225,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986309,0.59859747,0.26638627,0.42114097,0.0,-114.96719,94.9423,-312.08334,227.13393,1.8133444e-11,6.515336e-13,0.26638573,0.26638573,0.42114097,-0.061651625,1.0,1.0,-0.83733165,0.0,0.0,-0.15472975,-41.86662,1.0,0.42114097,0.26638627,5.398376e-07,2.2911419e-08,1.773042,2.2911419e-08,1.0,1.0,1.0
1.8222,0.5,0.0,58710.01,9920.668,-1.5611718,5.581215e-08,0.5061339,0.596861,-1.1115888e-09,-0.10086233,0.9878809,-2.1696183e-09,27.595104,0.0,104.3298,87.345566,-19.904243,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986322,0.59859884,0.32921815,0.48397282,0.0,-117.45651,89.861404,-316.62274,212.29294,1.7990425e-11,6.421236e-13,0.3292176,0.3292176,0.48397282,-0.061651763,1.0,1.0,-0.837474,0.0,0.0,-0.15472975,-41.873737,1.0,0.48397282,0.32921815,5.384666e-07,2.2853234e-08,1.773242,2.2853234e-08,1.0,1.0,1.0
1.8224,0.5,0.0,58710.33,9920.722,-1.5611718,5.581215e-08,0.5061327,0.5968623,-1.1026814e-09,-0.100862555,0.9878832,-2.1522426e-09,35.056446,0.0,123.29853,87.345566,-27.521746,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986336,0.5986002,0.39205,0.54680467,0.0,-119.48229,84.42585,-319.9126,196.61406,1.7829906e-11,6.331247e-13,0.39204946,0.39204946,0.54680467,-0.061651915,1.0,1.0,-0.8376163,0.0,0.0,-0.15472975,-41.88085,1.0,0.54680467,0.39205,5.37062e-07,2.2793621e-08,1.773442,2.2793621e-08,1.0,1.0,1.0
1.8226,0.5,0.0,58710.645,9920.776,-1.5611718,5.581215e-08,0.50613153,0.5968637,-1.0882675e-09,-0.10086278,0.9878855,-2.124119e-09,42.37947,0.0,141.78075,87.345566,-35.030663,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59863496,0.5986016,0.45488185,0.60963655,0.0,-121.036545,78.657074,-321.93988,180.15915,1.7571987e-11,6.2429884e-13,0.4548813,0.4548813,0.60963655,-0.061652046,1.0,1.0,-0.8377587,0.0,0.0,-0.15472975,-41.88797,1.0,0.60963655,0.45488185,5.356395e-07,2.2733248e-08,1.773642,2.2733248e-08,1.0,1.0,1.0
1.8228,0.5,0.0,58710.96,9920.831,-1.5611718,5.581215e-08,0.5061304,0.59686506,-1.0835309e-09,-0.100863025,0.98788774,-2.1148838e-09,49.535275,0.0,159.70349,87.345566,-42.401367,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59863627,0.5986029,0.5177137,0.67246836,0.0,-122.11312,72.57785,-322.69666,162.99316,1.7227756e-11,6.158206e-13,0.5177132,0.5177132,0.67246836,-0.06165219,1.0,1.0,-0.83790106,0.0,0.0,-0.15472975,-41.89509,1.0,0.67246836,0.5177137,5.3430523e-07,2.267662e-08,1.773842,2.267662e-08,1.0,1.0,1.0
1.823,0.5,0.0,58711.28,9920.885,-1.5611718,5.581215e-08,0.5061292,0.5968664,-1.079791e-09,-0.10086325,0.98789006,-2.1075939e-09,56.495617,0.0,176.99605,87.345566,-49.604763,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59863764,0.59860426,0.58054554,0.73530024,0.0,-122.70778,66.212166,-322.17987,145.18382,1.6820692e-11,6.079328e-13,0.580545,0.580545,0.73530024,-0.06165233,1.0,1.0,-0.8380434,0.0,0.0,-0.15472975,-41.902206,1.0,0.73530024,0.58054554,5.330784e-07,2.2624551e-08,1.774042,2.2624551e-08,1.0,1.0,1.0
