Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8232,0.5,0.0,58711.598,9920.939,-1.5611718,5.581215e-08,0.506128,0.59686774,-1.0765955e-09,-0.100863494,0.9878923,-2.1013664e-09,63.23303,0.0,193.59015,87.345566,-56.612427,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.598639,0.59860563,0.6433774,0.7981321,0.0,-122.81817,59.585144,-320.3916,126.801445,1.641749e-11,6.009373e-13,0.6433769,0.6433769,0.7981321,-0.061652474,1.0,1.0,-0.8381857,0.0,0.0,-0.15472975,-41.909325,1.0,0.7981321,0.6433774,5.319553e-07,2.2576884e-08,1.774242,2.2576884e-08,1.0,1.0,1.0
1.8234,0.5,0.0,58711.914,9920.994,-1.5611718,5.581215e-08,0.5061269,0.5968691,-1.0736367e-09,-0.1008637,0.9878946,-2.095601e-09,69.72092,0.0,209.42032,87.345566,-63.396694,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986403,0.598607,0.70620924,0.86096394,0.0,-122.44385,52.722935,-317.33887,107.91855,1.6031617e-11,5.944901e-13,0.7062087,0.7062087,0.86096394,-0.061652616,1.0,1.0,-0.8383281,0.0,0.0,-0.15472975,-41.916443,1.0,0.86096394,0.70620924,5.309312e-07,2.2533419e-08,1.774442,2.2533419e-08,1.0,1.0,1.0
1.8236,0.5,0.0,58712.23,9921.049,-1.5611718,5.581215e-08,0.5061257,0.5968705,-1.0686185e-09,-0.10086394,0.9878969,-2.0858157e-09,75.93368,0.0,224.42407,87.345566,-69.9308,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986417,0.5986083,0.7690411,0.9237958,0.0,-121.586296,45.65262,-313.03372,88.60966,1.5627765e-11,5.8843214e-13,0.7690406,0.7690406,0.9237958,-0.061652754,1.0,1.0,-0.83847046,0.0,0.0,-0.15472975,-41.923557,1.0,0.9237958,0.7690411,5.299741e-07,2.2492799e-08,1.774642,2.2492799e-08,1.0,1.0,1.0
1.8238,0.5,0.0,58712.547,9921.103,-1.5611718,5.581215e-08,0.5061245,0.59687185,-1.065982e-09,-0.10086417,0.9878992,-2.0806792e-09,81.846794,0.0,238.54219,87.345566,-76.18894,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59864306,0.5986097,0.83187294,0.98662764,0.0,-120.24889,38.402103,-307.49316,68.95097,1.5194207e-11,5.820672e-13,0.83187246,0.83187246,0.98662764,-0.06165289,1.0,1.0,-0.8386128,0.0,0.0,-0.15472975,-41.930676,1.0,0.98662764,0.83187294,5.2906034e-07,2.2454019e-08,1.774842,2.2454019e-08,1.0,1.0,1.0
1.824,0.5,0.0,58712.867,9921.157,-1.5611718,5.581215e-08,0.50612336,0.59687316,-1.0571876e-09,-0.100864395,0.98790145,-2.063523e-09,87.43692,0.0,251.71895,87.345566,-82.14644,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986444,0.59861106,0.8947048,1.0494595,0.0,-118.43692,30.999998,-300.73904,49.02009,1.473455e-11,5.754346e-13,0.8947043,0.8947043,1.0494595,-0.06165304,1.0,1.0,-0.8387552,0.0,0.0,-0.15472975,-41.937794,1.0,1.0494595,0.8947048,5.2816796e-07,2.2416145e-08,1.775042,2.2416145e-08,1.0,1.0,1.0
1.8242,0.5,0.0,58713.184,9921.212,-1.5611718,5.581215e-08,0.5061222,0.59687454,-1.065448e-09,-0.10086463,0.9879038,-2.079656e-09,92.682,0.0,263.90234,87.345566,-87.779755,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59864575,0.5986124,0.9575367,1.1122913,0.0,-116.15752,23.475515,-292.798,28.895647,1.42774455e-11,5.691584e-13,0.95753616,0.95753616,1.1122913,-0.06165318,1.0,1.0,-0.8388975,0.0,0.0,-0.15472975,-41.944912,1.0,1.1122913,0.9575367,5.2730206e-07,2.2379394e-08,1.775242,2.2379394e-08,1.0,1.0,1.0
1.8244,0.5,0.0,58713.5,9921.266,-1.5611718,5.581215e-08,0.506121,0.5968759,-1.0658185e-09,-0.10086486,0.98790604,-2.080389e-09,97.561325,0.0,275.0443,87.345566,-93.06668,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986471,0.59861374,1.0203686,1.1751232,0.0,-113.41968,15.858352,-283.7014,8.657077,1.3809457e-11,5.6319267e-13,1.020368,1.020368,1.1751232,-0.061653316,1.0,1.0,-0.83903986,0.0,0.0,-0.15472975,-41.95203,1.0,1.1751232,1.0203686,5.2639245e-07,2.2340789e-08,1.775442,2.2340789e-08,1.0,1.0,1.0
1.8246,0.5,0.0,58713.816,9921.32,-1.5611718,5.581215e-08,0.50611985,0.5968772,-1.0547453e-09,-0.10086509,0.9879083,-2.0587845e-09,102.05565,0.0,285.10083,87.345566,-97.98633,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986484,0.5986151,1.0832003,1.2379551,0.0,-110.234215,8.178568,-273.48508,-11.61575,1.32740095e-11,5.580788e-13,1.0831999,1.0831999,1.2379551,-0.06165345,1.0,1.0,-0.8391822,0.0,0.0,-0.15472975,-41.959145,1.0,1.2379551,1.0832003,5.2544044e-07,2.2300386e-08,1.775642,2.2300386e-08,1.0,1.0,1.0
1.8248,0.5,0.0,58714.133,9921.374,-1.5611718,5.581215e-08,0.50611866,0.5968786,-1.0456069e-09,-0.100865304,0.9879106,-2.0409565e-09,106.14722,0.0,294.03226,87.345566,-102.519295,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986498,0.5986165,1.1460322,1.300787,0.0,-106.61369,0.46647254,-262.18942,-31.842829,1.2714084e-11,5.5242047e-13,1.1460317,1.1460317,1.300787,-0.061653603,1.0,1.0,-0.8393246,0.0,0.0,-0.15472975,-41.966263,1.0,1.300787,1.1460322,5.244518e-07,2.2258426e-08,1.775842,2.2258426e-08,1.0,1.0,1.0
1.825,0.5,0.0,58714.45,9921.429,-1.5611718,5.581215e-08,0.5061175,0.5968799,-1.0530347e-09,-0.10086555,0.9879129,-2.0554645e-09,109.81989,0.0,301.80328,87.345566,-106.64769,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986512,0.59861785,1.2088641,1.3636187,0.0,-102.572395,-7.247499,-249.85895,-51.94433,1.2172686e-11,5.47163e-13,1.2088636,1.2088636,1.3636187,-0.06165374,1.0,1.0,-0.8394669,0.0,0.0,-0.15472975,-41.97338,1.0,1.3636187,1.2088641,5.234355e-07,2.2215293e-08,1.776042,2.2215293e-08,1.0,1.0,1.0
1.8252,0.5,0.0,58714.766,9921.483,-1.5611718,5.581215e-08,0.50611633,0.5968813,-1.0601847e-09,-0.100865774,0.98791516,-2.0694304e-09,113.05917,0.0,308.38327,87.345566,-110.3552,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986525,0.5986192,1.271696,1.4264506,0.0,-98.126274,-14.932903,-236.54234,-71.84092,1.1659728e-11,5.4212407e-13,1.2716954,1.2716954,1.4264506,-0.061653882,1.0,1.0,-0.83960927,0.0,0.0,-0.15472975,-41.9805,1.0,1.4264506,1.271696,5.2238073e-07,2.2170529e-08,1.776242,2.2170529e-08,1.0,1.0,1.0
1.8254,0.5,0.0,58715.086,9921.537,-1.5611718,5.581215e-08,0.50611514,0.59688264,-1.0672311e-09,-0.100866005,0.9879175,-2.0831945e-09,115.85228,0.0,313.74625,87.345566,-113.62721,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59865385,0.59862053,1.3345279,1.4892825,0.0,-93.29287,-22.559408,-222.29216,-91.45408,1.1282101e-11,5.367354e-13,1.3345273,1.3345273,1.4892825,-0.06165402,1.0,1.0,-0.8397516,0.0,0.0,-0.15472975,-41.987617,1.0,1.4892825,1.3345279,5.2128865e-07,2.2124176e-08,1.776442,2.2124176e-08,1.0,1.0,1.0
1.8256,0.5,0.0,58715.402,9921.592,-1.5611718,5.581215e-08,0.506114,0.596884,-1.0726509e-09,-0.10086623,0.98791975,-2.0937831e-09,118.18817,0.0,317.871,87.345566,-116.450806,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986552,0.5986219,1.3973596,1.5521144,0.0,-88.091255,-30.096916,-207.16461,-110.7064,1.10579775e-11,5.311585e-13,1.3973591,1.3973591,1.5521144,-0.061654154,1.0,1.0,-0.839894,0.0,0.0,-0.15472975,-41.994736,1.0,1.5521144,1.3973596,5.2016526e-07,2.2076499e-08,1.776642,2.2076499e-08,1.0,1.0,1.0
1.8258,0.5,0.0,58715.72,9921.6455,-1.5611718,5.581215e-08,0.5061128,0.5968853,-1.0733812e-09,-0.10086647,0.987922,-2.0952184e-09,120.05765,0.0,320.7413,87.345566,-118.81483,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59865654,0.5986233,1.4601915,1.6149461,0.0,-82.54197,-37.51568,-191.2194,-129.5219,1.0904516e-11,5.2527687e-13,1.460191,1.460191,1.6149461,-0.061654307,1.0,1.0,-0.84003633,0.0,0.0,-0.15472975,-42.00185,1.0,1.6149461,1.4601915,5.190129e-07,2.202759e-08,1.776842,2.202759e-08,1.0,1.0,1.0
1.826,0.5,0.0,58716.035,9921.7,-1.5611718,5.581215e-08,0.5061117,0.5968867,-1.0790808e-09,-0.10086669,0.9879243,-2.1063538e-09,121.453316,0.0,322.3458,87.345566,-120.70995,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986579,0.5986246,1.5230234,1.677778,0.0,-76.66689,-44.78642,-174.51949,-147.82631,1.07840915e-11,5.1949433e-13,1.5230229,1.5230229,1.677778,-0.06165443,1.0,1.0,-0.84017867,0.0,0.0,-0.15472975,-42.00897,1.0,1.677778,1.5230234,5.17834e-07,2.1977558e-08,1.777042,2.1977558e-08,1.0,1.0,1.0
1.8262,0.5,0.0,58716.35,9921.754,-1.5611718,5.581215e-08,0.5061105,0.596888,-1.0905079e-09,-0.10086692,0.9879266,-2.1286692e-09,122.36967,0.0,322.67813,87.345566,-122.1287,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986592,0.59862596,1.5858552,1.7406099,0.0,-70.48923,-51.88044,-157.13074,-165.54741,1.0739803e-11,5.137599e-13,1.5858546,1.5858546,1.7406099,-0.061654575,1.0,1.0,-0.840321,0.0,0.0,-0.15472975,-42.016087,1.0,1.7406099,1.5858552,5.166297e-07,2.1926446e-08,1.777242,2.1926446e-08,1.0,1.0,1.0
1.8264,0.5,0.0,58716.668,9921.809,-1.5611718,5.581215e-08,0.5061093,0.5968894,-1.0939996e-09,-0.10086716,0.98792887,-2.1354947e-09,122.803085,0.0,321.737,87.345566,-123.06547,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986606,0.5986273,1.648687,1.8034418,0.0,-64.03334,-58.76974,-139.12177,-182.61525,1.0778958e-11,5.0852687e-13,1.6486865,1.6486865,1.8034418,-0.061654717,1.0,1.0,-0.8404634,0.0,0.0,-0.15472975,-42.023205,1.0,1.8034418,1.648687,5.1540485e-07,2.1874461e-08,1.777442,2.1874461e-08,1.0,1.0,1.0
1.8266,0.5,0.0,58716.984,9921.863,-1.5611718,5.581215e-08,0.50610816,0.59689075,-1.1007122e-09,-0.10086738,0.98793113,-2.1486075e-09,122.751854,0.0,319.52612,87.345566,-123.516556,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59866196,0.5986287,1.7115189,1.8662736,0.0,-57.324715,-65.42714,-120.56368,-198.96245,1.0849344e-11,5.0330595e-13,1.7115184,1.7115184,1.8662736,-0.061654855,1.0,1.0,-0.84060574,0.0,0.0,-0.15472975,-42.030323,1.0,1.8662736,1.7115189,5.141617e-07,2.1821698e-08,1.777642,2.1821698e-08,1.0,1.0,1.0
1.8268,0.5,0.0,58717.3,9921.917,-1.5611718,5.581215e-08,0.506107,0.59689206,-1.104939e-09,-0.10086761,0.9879334,-2.1568685e-09,122.21618,0.0,316.05423,87.345566,-123.48018,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986633,0.59863,1.7743508,1.9291054,0.0,-50.389824,-71.826355,-101.52969,-214.52452,1.0930838e-11,4.978632e-13,1.7743503,1.7743503,1.9291054,-0.061654992,1.0,1.0,-0.8407481,0.0,0.0,-0.15472975,-42.03744,1.0,1.9291054,1.7743508,5.1290147e-07,2.1768214e-08,1.777842,2.1768214e-08,1.0,1.0,1.0
1.827,0.5,0.0,58717.617,9921.972,-1.5611718,5.581215e-08,0.50610584,0.5968934,-1.1129221e-09,-0.10086784,0.9879357,-2.1724618e-09,121.198166,0.0,311.33496,87.345566,-122.956474,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59866464,0.5986314,1.8371826,1.9919373,0.0,-43.256035,-77.94213,-82.094925,-229.24004,1.1024964e-11,4.922789e-13,1.8371822,1.8371822,1.9919373,-0.061655134,1.0,1.0,-0.8408904,0.0,0.0,-0.15472975,-42.044556,1.0,1.9919373,1.8371826,5.116315e-07,2.1714316e-08,1.778042,2.1714316e-08,1.0,1.0,1.0
1.8272,0.5,0.0,58717.93,9922.025,-1.5611718,5.581215e-08,0.50610465,0.5968948,-1.1123545e-09,-0.10086807,0.987938,-2.1713638e-09,119.701836,0.0,305.387,87.345566,-121.947525,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59866595,0.59863275,1.9000145,2.054769,0.0,-35.951504,-83.750336,-62.336082,-243.0509,1.1012649e-11,4.863245e-13,1.9000139,1.9000139,2.054769,-0.06165528,1.0,1.0,-0.8410328,0.0,0.0,-0.15472975,-42.051674,1.0,2.054769,1.9000145,5.1035926e-07,2.1660318e-08,1.778242,2.1660318e-08,1.0,1.0,1.0
1.8274,0.5,0.0,58718.246,9922.079,-1.5611718,5.581215e-08,0.50610346,0.5968962,-1.1069032e-09,-0.10086829,0.98794025,-2.1607325e-09,117.733086,0.0,298.23376,87.345566,-120.45729,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986673,0.59863406,1.9628463,2.117601,0.0,-28.50505,-89.228035,-42.331135,-255.90262,1.0716575e-11,4.8026616e-13,1.9628458,1.9628458,2.117601,-0.061655417,1.0,1.0,-0.84117514,0.0,0.0,-0.15472975,-42.058792,1.0,2.117601,1.9628463,5.090841e-07,2.16062e-08,1.778442,2.16062e-08,1.0,1.0,1.0
1.8276,0.5,0.0,58718.562,9922.134,-1.5611718,5.581215e-08,0.5061023,0.5968975,-1.1060545e-09,-0.10086852,0.9879425,-2.1590856e-09,115.29969,0.0,289.9035,87.345566,-118.49166,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986687,0.59863544,2.0256782,2.1804328,0.0,-20.94607,-94.35362,-22.159033,-267.74448,1.0110233e-11,4.7357365e-13,2.0256777,2.0256777,2.1804328,-0.06165555,1.0,1.0,-0.8413175,0.0,0.0,-0.15472975,-42.06591,1.0,2.1804328,2.0256782,5.077984e-07,2.1551635e-08,1.778642,2.1551635e-08,1.0,1.0,1.0
1.8278,0.5,0.0,58718.88,9922.1875,-1.5611718,5.581215e-08,0.50610113,0.59689885,-1.099222e-09,-0.100868754,0.9879448,-2.1457585e-09,112.41125,0.0,280.42908,87.345566,-116.05839,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59867,0.5986368,2.08851,2.2432647,0.0,-13.30439,-99.10686,-1.8993874,-278.5297,9.399657e-12,4.6703803e-13,2.0885096,2.0885096,2.2432647,-0.061655696,1.0,1.0,-0.8414598,0.0,0.0,-0.15472975,-42.07303,1.0,2.2432647,2.08851,5.0650414e-07,2.1496703e-08,1.778842,2.1496703e-08,1.0,1.0,1.0
1.828,0.5,0.0,58719.195,9922.242,-1.5611718,5.581215e-08,0.5061,0.59690017,-1.0956657e-09,-0.10086899,0.9879471,-2.1388258e-09,109.079155,0.0,269.8479,87.345566,-113.167076,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986714,0.5986382,2.151342,2.3060966,0.0,-5.6101694,-103.46899,18.367846,-288.21573,8.707777e-12,4.605477e-13,2.1513414,2.1513414,2.3060966,-0.061655838,1.0,1.0,-0.8416022,0.0,0.0,-0.15472975,-42.080147,1.0,2.3060966,2.151342,5.052024e-07,2.1441457e-08,1.779042,2.1441457e-08,1.0,1.0,1.0
1.8282,0.5,0.0,58719.51,9922.296,-1.5611718,5.581215e-08,0.5060988,0.59690154,-1.0919731e-09,-0.10086921,0.9879494,-2.1316273e-09,105.31656,0.0,258.2017,87.345566,-109.829124,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986727,0.5986395,2.2141738,2.3689284,0.0,2.1062272,-107.42278,38.56268,-296.76437,8.077454e-12,4.497005e-13,2.2141733,2.2141733,2.3689284,-0.061655983,1.0,1.0,-0.84174454,0.0,0.0,-0.15472975,-42.08726,1.0,2.3689284,2.2141738,5.038962e-07,2.1386018e-08,1.779242,2.1386018e-08,1.0,1.0,1.0
1.8284,0.5,0.0,58719.83,9922.351,-1.5611718,5.581215e-08,0.5060977,0.59690285,-1.0844062e-09,-0.10086944,0.98795164,-2.116866e-09,101.13831,0.0,245.53642,87.345566,-106.05772,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59867406,0.59864086,2.2770057,2.4317603,0.0,9.814346,-110.95266,58.605415,-304.14185,7.476859e-12,4.3327478e-13,2.2770052,2.2770052,2.4317603,-0.06165612,1.0,1.0,-0.8418869,0.0,0.0,-0.15472975,-42.09438,1.0,2.4317603,2.2770057,5.025861e-07,2.1330417e-08,1.779442,2.1330417e-08,1.0,1.0,1.0
1.8286,0.5,0.0,58720.145,9922.404,-1.5618937,6.985266e-08,0.5060965,0.5969042,-1.0781805e-09,-0.10086968,0.9879539,-2.1047226e-09,96.5609,0.0,231.90208,87.345566,-101.86773,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986754,0.59864223,2.3398376,2.4945922,0.0,17.483767,-114.04466,78.416954,-310.31903,6.8477728e-12,4.1771174e-13,2.3398368,2.3398368,2.4945922,-0.061656266,1.0,1.0,-0.8420292,0.0,0.0,-0.15472975,-42.101498,1.0,2.4945922,2.3398376,5.012732e-07,2.1274694e-08,1.779642,2.1274694e-08,1.0,1.0,1.0
1.8288,0.5,0.0,58720.457,9922.458,-1.5618937,6.985266e-08,0.5060953,0.5969056,-1.0773485e-09,-0.1008699,0.98795617,-2.103108e-09,91.60238,0.0,217.35246,87.345566,-97.2757,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59867674,0.59864354,2.4026692,2.557424,0.0,25.084223,-116.6866,97.919106,-315.27158,6.2086855e-12,4.060159e-13,2.4026687,2.4026687,2.557424,-0.061656404,1.0,1.0,-0.8421716,0.0,0.0,-0.15472975,-42.108616,1.0,2.557424,2.4026692,4.999594e-07,2.1218938e-08,1.779842,2.1218938e-08,1.0,1.0,1.0
1.829,0.5,0.0,58720.773,9922.513,-1.5618937,6.985266e-08,0.50609416,0.5969069,-1.0702143e-09,-0.10087013,0.98795843,-2.0891906e-09,86.28232,0.0,201.94499,87.345566,-92.29974,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986781,0.5986449,2.465501,2.620256,0.0,32.585716,-118.868034,117.034904,-318.9799,5.5749966e-12,3.9608358e-13,2.4655006,2.4655006,2.620256,-0.06165653,1.0,1.0,-0.84231395,0.0,0.0,-0.15472975,-42.115734,1.0,2.620256,2.465501,4.986457e-07,2.1163181e-08,1.780042,2.1163181e-08,1.0,1.0,1.0
1.8292,0.5,0.0,58721.09,9922.566,-1.5618937,6.985266e-08,0.50609297,0.5969083,-1.0671445e-09,-0.10087036,0.98796076,-2.0832078e-09,80.62173,0.0,185.74045,87.345566,-86.959496,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986794,0.5986463,2.528333,2.6830876,0.0,39.95864,-120.58037,135.6889,-321.42935,4.9579277e-12,3.868338e-13,2.5283325,2.5283325,2.6830876,-0.061656684,1.0,1.0,-0.8424563,0.0,0.0,-0.15472975,-42.122852,1.0,2.6830876,2.528333,4.973327e-07,2.1107454e-08,1.780242,2.1107454e-08,1.0,1.0,1.0
1.8294,0.5,0.0,58721.406,9922.621,-1.5618937,6.985266e-08,0.50609183,0.59690964,-1.0562352e-09,-0.100870594,0.987963,-2.0619209e-09,74.64292,0.0,168.80281,87.345566,-81.27604,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986808,0.5986476,2.5911648,2.7459195,0.0,47.1739,-121.816826,153.80748,-322.6103,4.37639e-12,3.7635932e-13,2.5911644,2.5911644,2.7459195,-0.061656814,1.0,1.0,-0.8425987,0.0,0.0,-0.15472975,-42.129967,1.0,2.7459195,2.5911648,4.960213e-07,2.1051799e-08,1.780442,2.1051799e-08,1.0,1.0,1.0
1.8296,0.5,0.0,58721.723,9922.675,-1.5618937,6.985266e-08,0.50609064,0.59691095,-1.0539063e-09,-0.100870825,0.9879653,-2.057384e-09,68.369514,0.0,151.1989,87.345566,-75.2718,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986821,0.59864897,2.6539967,2.8087513,0.0,54.20302,-122.57253,171.31914,-322.51804,3.8231016e-12,3.6546357e-13,2.6539962,2.6539962,2.8087513,-0.06165696,1.0,1.0,-0.842741,0.0,0.0,-0.15472975,-42.137085,1.0,2.8087513,2.6539967,4.9471487e-07,2.099635e-08,1.780642,2.099635e-08,1.0,1.0,1.0
1.8298,0.5,0.0,58722.035,9922.729,-1.5618937,6.985266e-08,0.5060895,0.5969123,-1.0457075e-09,-0.10087104,0.98796755,-2.0413882e-09,61.826252,0.0,132.9982,87.345566,-68.97046,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986835,0.5986503,2.7168286,2.8715832,0.0,61.018253,-122.844505,188.15475,-321.15295,3.255667e-12,3.5555673e-13,2.716828,2.716828,2.8715832,-0.061657097,1.0,1.0,-0.84288335,0.0,0.0,-0.15472975,-42.144203,1.0,2.8715832,2.7168286,4.9341435e-07,2.0941156e-08,1.780842,2.0941156e-08,1.0,1.0,1.0
1.83,0.5,0.0,58722.35,9922.783,-1.5618937,6.985266e-08,0.5060883,0.59691364,-1.0409822e-09,-0.100871265,0.9879698,-2.0321729e-09,55.038963,0.0,114.27254,87.345566,-62.396896,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.5986848,0.59865165,2.7796605,2.934415,0.0,67.59271,-122.63167,204.24788,-318.52042,2.6615645e-12,3.4736458e-13,2.77966,2.77966,2.934415,-0.06165723,1.0,1.0,-0.8430257,0.0,0.0,-0.15472975,-42.15132,1.0,2.934415,2.7796605,4.921199e-07,2.0886219e-08,1.781042,2.0886219e-08,1.0,1.0,1.0
1.8302,0.5,0.0,58722.668,9922.837,-1.5618937,6.985266e-08,0.5060872,0.596915,-1.0391522e-09,-0.100871496,0.9879721,-2.0286097e-09,48.034424,0.0,95.095795,87.345566,-55.577053,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59868616,0.598653,2.8424923,2.997247,0.0,73.90044,-121.93486,219.535,-314.6308,2.0786565e-12,3.4098492e-13,2.8424919,2.8424919,2.997247,-0.061657365,1.0,1.0,-0.8431681,0.0,0.0,-0.15472975,-42.15844,1.0,2.997247,2.8424923,4.908321e-07,2.0831562e-08,1.781242,2.0831562e-08,1.0,1.0,1.0
1.8304,0.5,0.0,58722.98,9922.891,-1.5618937,6.985266e-08,0.506086,0.5969164,-1.0329682e-09,-0.10087172,0.98797435,-2.0165467e-09,40.840286,0.0,75.54367,87.345566,-48.53784,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59868747,0.5986543,2.9053242,3.0600789,0.0,79.916534,-120.75682,233.95578,-309.49945,1.5335705e-12,3.362956e-13,2.9053237,2.9053237,3.0600789,-0.061657514,1.0,1.0,-0.8433104,0.0,0.0,-0.15472975,-42.165554,1.0,3.0600789,2.9053242,4.895524e-07,2.0777248e-08,1.781442,2.0777248e-08,1.0,1.0,1.0
1.8306,0.5,0.0,58723.297,9922.945,-1.5618937,6.985266e-08,0.50608486,0.5969177,-1.0350099e-09,-0.10087196,0.9879766,-2.0205417e-09,33.48494,0.0,55.693325,87.345566,-41.30704,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59868884,0.5986557,2.9681559,3.1229107,0.0,85.61727,-119.10221,247.45332,-303.14664,1.0207844e-12,3.3218176e-13,2.9681554,2.9681554,3.1229107,-0.06165766,1.0,1.0,-0.84345275,0.0,0.0,-0.15472975,-42.172672,1.0,3.1229107,2.9681559,4.882845e-07,2.0723439e-08,1.781642,2.0723439e-08,1.0,1.0,1.0
1.8308,0.5,0.0,58723.613,9922.999,-1.5618937,6.985266e-08,0.50608367,0.596919,-1.0384985e-09,-0.10087218,0.9879789,-2.0273616e-09,25.997406,0.0,35.62309,87.345566,-33.91319,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.128,1.0,0.59869015,0.5986571,3.0309877,3.1857426,0.0,90.98014,-116.97755,259.97433,-295.5974,4.8587176e-13,3.1945797e-13,3.0309873,3.0309873,3.1857426,-0.061657794,1.0,1.0,-0.8435951,0.0,0.0,-0.15472975,-42.17979,1.0,3.1857426,3.0309877,4.870266e-07,2.067005e-08,1.781842,2.067005e-08,1.0,1.0,1.0
1.831,0.5,0.0,58723.926,9923.053,-1.5618937,6.985266e-08,0.50608253,0.5969204,-1.0404039e-09,-0.10087241,0.9879812,-2.0310906e-09,18.40724,0.0,15.412174,87.36561,-26.385464,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5986915,0.5986584,3.0938196,3.2485743,0.0,95.98397,-114.39121,271.4694,-286.88156,3.1639398e-14,2.1687872e-13,3.0938191,3.0938191,3.2485743,-0.061657935,1.0,1.0,-0.8437375,0.0,0.0,-0.15472975,-42.18691,1.0,3.2485743,3.0938196,4.857792e-07,2.061711e-08,1.782042,2.061711e-08,1.0,1.0,1.0
1.8312,0.5,0.0,58724.242,9923.106,-1.5618937,6.985266e-08,0.50608134,0.59692174,-1.041673e-09,-0.100872636,0.98798347,-2.0335773e-09,10.744395,0.0,-4.859657,87.36561,-18.75357,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59869283,0.59865975,3.1566515,3.3114061,0.0,100.60902,-111.35342,281.89313,-277.03348,-3.2195394e-13,3.022291e-14,3.156651,3.156651,3.3114061,-0.061658084,1.0,1.0,-0.8438798,0.0,0.0,-0.15472975,-42.194027,1.0,3.3114061,3.1566515,4.8454274e-07,2.056463e-08,1.782242,2.056463e-08,1.0,1.0,1.0
1.8314,0.5,0.0,58724.56,9923.161,-1.5618937,6.985266e-08,0.5060802,0.59692305,-1.0330083e-09,-0.10087287,0.98798573,-2.0166715e-09,3.0391116,0.0,-25.1124,87.36561,-11.047633,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5986942,0.59866107,3.2194834,3.374238,0.0,104.83703,-107.876144,291.2044,-266.092,-5.9662843e-13,-1.707237e-13,3.219483,3.219483,3.374238,-0.06165822,1.0,1.0,-0.84402215,0.0,0.0,-0.15472975,-42.201145,1.0,3.374238,3.2194834,4.833178e-07,2.0512644e-08,1.782442,2.0512644e-08,1.0,1.0,1.0
1.8316,0.5,0.0,58724.87,9923.215,-1.5618937,6.985266e-08,0.506079,0.5969244,-1.0326251e-09,-0.100873105,0.987988,-2.0159325e-09,-4.6782002,0.0,-45.26613,87.36561,-3.2980597,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5986955,0.59866244,3.2823153,3.43707,0.0,108.65132,-103.97312,299.3665,-254.10036,-8.597574e-13,-3.5400155e-13,3.2823148,3.2823148,3.43707,-0.061658356,1.0,1.0,-0.8441645,0.0,0.0,-0.15472975,-42.20826,1.0,3.43707,3.2823153,4.821057e-07,2.04612e-08,1.782642,2.04612e-08,1.0,1.0,1.0
1.8318,0.5,0.0,58725.188,9923.269,-1.5618937,6.985266e-08,0.5060779,0.59692574,-1.0282878e-09,-0.10087333,0.98799026,-2.0074744e-09,-12.377084,0.0,-65.2413,87.36561,4.4645643,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5986969,0.5986638,3.3451471,3.4999018,0.0,112.03683,-99.65974,306.34714,-241.10583,-1.1449734e-12,-6.038096e-13,3.3451467,3.3451467,3.4999018,-0.061658483,1.0,1.0,-0.8443069,0.0,0.0,-0.15472975,-42.215378,1.0,3.4999018,3.3451471,4.809068e-07,2.0410319e-08,1.782842,2.0410319e-08,1.0,1.0,1.0
1.832,0.5,0.0,58725.5,9923.322,-1.5618937,6.985266e-08,0.5060767,0.5969271,-1.0281368e-09,-0.10087355,0.9879925,-2.0071886e-09,-20.027155,0.0,-84.95909,87.36561,12.209603,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5986982,0.5986651,3.407979,3.5627337,0.0,114.98019,-94.953026,312.1188,-227.15971,-1.4382945e-12,-9.227588e-13,3.4079785,3.4079785,3.5627337,-0.061658625,1.0,1.0,-0.8444492,0.0,0.0,-0.15472975,-42.222496,1.0,3.5627337,3.407979,4.797233e-07,2.036009e-08,1.783042,2.036009e-08,1.0,1.0,1.0
1.8322,0.5,0.0,58725.816,9923.377,-1.5618937,6.985266e-08,0.50607556,0.5969284,-1.0274516e-09,-0.100873776,0.9879948,-2.0058601e-09,-27.598223,0.0,-104.34167,87.36561,19.906492,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59869957,0.5986664,3.470811,3.6255655,0.0,117.46978,-89.87156,316.6587,-212.31703,-1.7065164e-12,-1.2398656e-12,3.4708104,3.4708104,3.6255655,-0.061658774,1.0,1.0,-0.84459156,0.0,0.0,-0.15472975,-42.229614,1.0,3.6255655,3.470811,4.785537e-07,2.0310452e-08,1.783242,2.0310452e-08,1.0,1.0,1.0
1.8324,0.5,0.0,58726.133,9923.431,-1.5618937,6.985266e-08,0.50607437,0.5969298,-1.0334448e-09,-0.10087401,0.98799706,-2.0175699e-09,-35.060406,0.0,-123.312546,87.36561,27.524853,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987009,0.5986678,3.5336428,3.6883974,0.0,119.4958,-84.43539,319.9489,-196.63635,-1.928621e-12,-1.5191161e-12,3.5336423,3.5336423,3.6883974,-0.061658915,1.0,1.0,-0.8447339,0.0,0.0,-0.15472975,-42.236732,1.0,3.6883974,3.5336428,4.773989e-07,2.0261439e-08,1.783442,2.0261439e-08,1.0,1.0,1.0
1.8326,0.5,0.0,58726.445,9923.484,-1.5618937,6.985266e-08,0.50607324,0.59693116,-1.0269189e-09,-0.10087424,0.9879993,-2.0048387e-09,-42.38426,0.0,-141.79684,87.36561,35.03462,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59870225,0.5986692,3.5964744,3.7512293,0.0,121.05022,-78.665955,321.9764,-180.17958,-2.144407e-12,-1.7562329e-12,3.596474,3.596474,3.7512293,-0.061659038,1.0,1.0,-0.8448763,0.0,0.0,-0.15472975,-42.24385,1.0,3.7512293,3.5964744,4.7625943e-07,2.021308e-08,1.783642,2.021308e-08,1.0,1.0,1.0
1.8328,0.5,0.0,58726.76,9923.538,-1.5618937,6.985266e-08,0.50607204,0.5969325,-1.0198782e-09,-0.10087446,0.9880016,-1.9911024e-09,-49.54087,0.0,-159.72163,87.36561,42.406155,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59870356,0.59867054,3.6593063,3.814061,0.0,122.126915,-72.586044,322.73328,-163.01163,-2.366071e-12,-1.9579802e-12,3.6593058,3.6593058,3.814061,-0.06165918,1.0,1.0,-0.8450186,0.0,0.0,-0.15472975,-42.250965,1.0,3.814061,3.6593063,4.7513336e-07,2.0165286e-08,1.783842,2.0165286e-08,1.0,1.0,1.0
1.833,0.5,0.0,58727.074,9923.592,-1.5618937,6.985266e-08,0.5060709,0.5969338,-1.0163355e-09,-0.10087468,0.98800385,-1.984195e-09,-56.501995,0.0,-177.01614,87.36561,49.610363,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59870493,0.59867185,3.7221382,3.8768928,0.0,122.721634,-66.21964,322.21643,-145.20029,-2.5723666e-12,-2.130678e-12,3.7221377,3.7221377,3.8768928,-0.061659336,1.0,1.0,-0.84516096,0.0,0.0,-0.15472975,-42.258083,1.0,3.8768928,3.7221382,4.7402355e-07,2.0118184e-08,1.784042,2.0118184e-08,1.0,1.0,1.0
1.8332,0.5,0.0,58727.39,9923.6455,-1.5618937,6.985266e-08,0.5060697,0.59693515,-1.0113878e-09,-0.10087493,0.9880061,-1.9745445e-09,-63.240166,0.0,-193.61212,87.36561,56.618816,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59870625,0.59867316,3.78497,3.9397247,0.0,122.83203,-59.59187,320.42792,-126.8158,-2.7834514e-12,-2.2774146e-12,3.7849696,3.7849696,3.9397247,-0.061659474,1.0,1.0,-0.8453033,0.0,0.0,-0.15472975,-42.2652,1.0,3.9397247,3.78497,4.7293014e-07,2.0071779e-08,1.784242,2.0071779e-08,1.0,1.0,1.0
1.8334,0.5,0.0,58727.703,9923.7,-1.5618937,6.985266e-08,0.5060686,0.5969365,-1.0023639e-09,-0.10087515,0.9880084,-1.9569362e-09,-69.72879,0.0,-209.44408,87.36561,63.40385,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987076,0.59867454,3.847802,4.002557,0.0,122.45767,-52.72888,317.37485,-107.93076,-2.9856684e-12,-2.4031497e-12,3.8478014,3.8478014,4.002557,-0.061659597,1.0,1.0,-0.8454457,0.0,0.0,-0.15472975,-42.27232,1.0,4.002557,3.847802,4.718532e-07,2.0026073e-08,1.784442,2.0026073e-08,1.0,1.0,1.0
1.8336,0.5,0.0,58728.02,9923.754,-1.5618937,6.985266e-08,0.5060674,0.59693784,-9.994668e-10,-0.10087536,0.98801064,-1.9512891e-09,-75.942245,0.0,-224.44952,87.36561,69.93869,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987089,0.5986759,3.9106338,4.0653887,0.0,121.60002,-45.65777,313.0692,-88.61968,-3.1287102e-12,-2.514043e-12,3.9106333,3.9106333,4.0653887,-0.06165975,1.0,1.0,-0.845588,0.0,0.0,-0.15472975,-42.279438,1.0,4.0653887,3.9106338,4.7079575e-07,1.9981192e-08,1.784642,1.9981192e-08,1.0,1.0,1.0
1.8338,0.5,0.0,58728.332,9923.808,-1.5618937,6.985266e-08,0.50606626,0.59693915,-9.918228e-10,-0.1008756,0.9880129,-1.9363744e-09,-81.856026,0.0,-238.56924,87.36561,76.19754,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987103,0.5986772,3.9734657,4.12822,0.0,120.26246,-38.406433,307.528,-68.95877,-3.1358017e-12,-2.6088745e-12,3.9734652,3.9734652,4.12822,-0.061659884,1.0,1.0,-0.84573036,0.0,0.0,-0.15472975,-42.286556,1.0,4.12822,3.9734657,4.6975822e-07,1.9937158e-08,1.784842,1.9937158e-08,1.0,1.0,1.0
1.834,0.5,0.0,58728.645,9923.861,-1.5618937,6.985266e-08,0.50606513,0.5969405,-9.888957e-10,-0.10087583,0.9880152,-1.9306687e-09,-87.446785,0.0,-251.7475,87.36561,82.1557,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987116,0.5986786,4.0362973,4.191052,0.0,118.45028,-31.003492,300.77313,-49.02562,-3.038305e-12,-2.6869334e-12,4.036297,4.036297,4.191052,-0.06166002,1.0,1.0,-0.8458727,0.0,0.0,-0.15472975,-42.29367,1.0,4.191052,4.0362973,4.6873822e-07,1.9893868e-08,1.785042,1.9893868e-08,1.0,1.0,1.0
1.8342,0.5,0.0,58728.96,9923.915,-1.5618937,6.985266e-08,0.50606394,0.5969419,-9.867157e-10,-0.100876056,0.98801744,-1.9264212e-09,-92.69245,0.0,-263.93228,87.36561,87.78966,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.598713,0.5986799,4.099129,4.253884,0.0,116.170616,-23.47816,292.83118,-28.8989,-2.9171906e-12,-2.7510273e-12,4.0991287,4.0991287,4.253884,-0.061660163,1.0,1.0,-0.8460151,0.0,0.0,-0.15472975,-42.30079,1.0,4.253884,4.099129,4.677361e-07,1.9851337e-08,1.785242,1.9851337e-08,1.0,1.0,1.0
1.8344,0.5,0.0,58729.273,9923.969,-1.5618937,6.985266e-08,0.5060628,0.5969432,-9.825425e-10,-0.10087628,0.9880197,-1.9182824e-09,-97.57233,0.0,-275.07547,87.36561,93.07717,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987143,0.5986813,4.161961,4.3167157,0.0,113.432465,-15.860139,283.73352,-8.658035,-2.8184094e-12,-2.806419e-12,4.1619606,4.1619606,4.3167157,-0.0616603,1.0,1.0,-0.84615743,0.0,0.0,-0.15472975,-42.307907,1.0,4.3167157,4.161961,4.6675243e-07,1.9809589e-08,1.785442,1.9809589e-08,1.0,1.0,1.0
1.8346,0.5,0.0,58729.59,9924.022,-1.5618937,6.985266e-08,0.5060616,0.5969445,-9.811169e-10,-0.10087652,0.98802197,-1.9155078e-09,-102.067154,0.0,-285.13315,87.36561,97.99738,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987156,0.59868264,4.224793,4.3795476,0.0,110.24664,-8.179489,273.51605,11.617088,-2.7374715e-12,-2.8510373e-12,4.2247925,4.2247925,4.3795476,-0.061660443,1.0,1.0,-0.84629977,0.0,0.0,-0.15472975,-42.315025,1.0,4.3795476,4.224793,4.6578617e-07,1.976858e-08,1.785642,1.976858e-08,1.0,1.0,1.0
1.8348,0.5,0.0,58729.902,9924.076,-1.5618937,6.985266e-08,0.5060605,0.5969459,-9.849411e-10,-0.10087674,0.98802423,-1.9229829e-09,-106.15919,0.0,-294.06555,87.36561,102.53085,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.598717,0.59868395,4.287625,4.4423795,0.0,106.62571,-0.46652353,262.2191,31.846457,-2.6231242e-12,-2.887512e-12,4.2876244,4.2876244,4.4423795,-0.06166058,1.0,1.0,-0.84644216,0.0,0.0,-0.15472975,-42.322144,1.0,4.4423795,4.287625,4.6483734e-07,1.972831e-08,1.785842,1.972831e-08,1.0,1.0,1.0
1.835,0.5,0.0,58730.215,9924.13,-1.5618937,6.985266e-08,0.5060593,0.5969472,-9.791279e-10,-0.10087698,0.9880265,-1.9116422e-09,-109.83227,0.0,-301.83746,87.36561,106.659706,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987183,0.59868526,4.3504567,4.5052114,0.0,102.583954,7.2483172,249.88722,51.950233,-2.4671949e-12,-2.9165663e-12,4.350456,4.350456,4.5052114,-0.061660726,1.0,1.0,-0.8465845,0.0,0.0,-0.15472975,-42.329258,1.0,4.5052114,4.3504567,4.6390642e-07,1.96888e-08,1.786042,1.96888e-08,1.0,1.0,1.0
1.8352,0.5,0.0,58730.53,9924.184,-1.5618937,6.985266e-08,0.50605816,0.59694856,-9.746356e-10,-0.1008772,0.98802876,-1.90288e-09,-113.071915,0.0,-308.41818,87.36561,110.36764,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59871966,0.59868664,4.4132886,4.568043,0.0,98.13733,14.9345875,236.5691,71.849075,-2.3082354e-12,-2.9424334e-12,4.413288,4.413288,4.568043,-0.06166086,1.0,1.0,-0.84672683,0.0,0.0,-0.15472975,-42.336376,1.0,4.568043,4.4132886,4.6299397e-07,1.9650074e-08,1.786242,1.9650074e-08,1.0,1.0,1.0
1.8354,0.5,0.0,58730.844,9924.237,-1.5618937,6.985266e-08,0.506057,0.5969499,-9.699906e-10,-0.10087742,0.988031,-1.89382e-09,-115.865326,0.0,-313.78174,87.36561,113.64002,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59872097,0.59868795,4.4761205,4.630875,0.0,93.303375,22.56195,222.3173,91.46445,-2.1708208e-12,-2.9637527e-12,4.47612,4.47612,4.630875,-0.061660998,1.0,1.0,-0.8468692,0.0,0.0,-0.15472975,-42.343494,1.0,4.630875,4.4761205,4.6210076e-07,1.9612164e-08,1.786442,1.9612164e-08,1.0,1.0,1.0
1.8356,0.5,0.0,58731.156,9924.291,-1.5618937,6.985266e-08,0.50605583,0.59695125,-9.761288e-10,-0.10087766,0.98803324,-1.905813e-09,-118.201485,0.0,-317.90698,87.36561,116.46393,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59872234,0.5986893,4.5389524,4.693707,0.0,88.10118,30.100307,207.18803,110.71894,-2.0604152e-12,-2.9777409e-12,4.538952,4.538952,4.693707,-0.061661143,1.0,1.0,-0.84701157,0.0,0.0,-0.15472975,-42.350613,1.0,4.693707,4.5389524,4.6122653e-07,1.9575062e-08,1.786642,1.9575062e-08,1.0,1.0,1.0
1.8358,0.5,0.0,58731.473,9924.345,-1.5618937,6.985266e-08,0.5060547,0.59695256,-9.744953e-10,-0.10087788,0.9880355,-1.9026323e-09,-120.07117,0.0,-320.7776,87.36561,118.82822,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59872365,0.5986907,4.601784,4.756539,0.0,82.55126,37.519905,191.24103,129.53656,-1.953543e-12,-2.986165e-12,4.6017838,4.6017838,4.756539,-0.061661277,1.0,1.0,-0.8471539,0.0,0.0,-0.15472974,-42.35773,1.0,4.756539,4.601784,4.6036897e-07,1.9538666e-08,1.786842,1.9538666e-08,1.0,1.0,1.0
1.836,0.5,0.0,58731.785,9924.398,-1.5618937,6.985266e-08,0.5060535,0.5969539,-9.845456e-10,-0.100878105,0.98803777,-1.9222635e-09,-121.46699,0.0,-322.38226,87.36561,120.72355,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59872496,0.598692,4.664616,4.8193707,0.0,76.67553,44.791462,174.53922,147.84305,-1.7967513e-12,-2.9908875e-12,4.6646156,4.6646156,4.8193707,-0.061661422,1.0,1.0,-0.84729624,0.0,0.0,-0.15472974,-42.36485,1.0,4.8193707,4.664616,4.5952956e-07,1.950304e-08,1.787042,1.950304e-08,1.0,1.0,1.0
1.8362,0.5,0.0,58732.098,9924.452,-1.5618937,6.985266e-08,0.5060524,0.59695524,-9.918593e-10,-0.10087832,0.98804003,-1.9365518e-09,-122.38344,0.0,-322.71463,87.36561,122.142456,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59872633,0.5986934,4.727448,4.8822026,0.0,70.49716,51.88628,157.14848,165.56615,-1.5878726e-12,-2.99268e-12,4.7274475,4.7274475,4.8822026,-0.061661553,1.0,1.0,-0.8474386,0.0,0.0,-0.15472974,-42.371964,1.0,4.8822026,4.727448,4.587081e-07,1.9468175e-08,1.787242,1.9468175e-08,1.0,1.0,1.0
1.8364,0.5,0.0,58732.41,9924.506,-1.5618937,6.985266e-08,0.5060512,0.5969566,-9.952141e-10,-0.10087856,0.9880423,-1.943111e-09,-122.8169,0.0,-321.7734,87.36561,123.07932,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59872764,0.5986947,4.79028,4.9450345,0.0,64.04055,58.776356,139.13748,182.63591,-1.3271278e-12,-2.9920634e-12,4.7902794,4.7902794,4.9450345,-0.061661705,1.0,1.0,-0.84758097,0.0,0.0,-0.15472974,-42.37908,1.0,4.9450345,4.79028,4.5790455e-07,1.9434072e-08,1.787442,1.9434072e-08,1.0,1.0,1.0
1.8366,0.5,0.0,58732.727,9924.56,-1.5618937,6.985266e-08,0.50605005,0.5969579,-1.0100005e-09,-0.10087878,0.98804456,-1.9719897e-09,-122.76566,0.0,-319.56226,87.36561,123.53046,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59872895,0.59869605,4.8531117,5.0078664,0.0,57.331165,65.4345,120.57729,198.98497,-9.321147e-13,-2.9878283e-12,4.8531113,4.8531113,5.0078664,-0.06166183,1.0,1.0,-0.8477233,0.0,0.0,-0.15472974,-42.3862,1.0,5.0078664,4.8531117,4.5712113e-07,1.9400824e-08,1.787642,1.9400824e-08,1.0,1.0,1.0
1.8368,0.5,0.0,58733.04,9924.613,-1.5618937,6.985266e-08,0.5060489,0.5969593,-1.0134081e-09,-0.100879006,0.9880468,-1.978652e-09,-122.22993,0.0,-316.08994,87.36561,123.49407,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987303,0.59869736,4.9159436,5.0706983,0.0,50.395493,71.834435,101.54115,214.5488,-4.1444818e-13,-2.9800184e-12,4.915943,4.915943,5.0706983,-0.06166197,1.0,1.0,-0.84786564,0.0,0.0,-0.15472974,-42.39332,1.0,5.0706983,4.9159436,4.563554e-07,1.9368326e-08,1.787842,1.9368326e-08,1.0,1.0,1.0
1.837,0.5,0.0,58733.35,9924.667,-1.5618937,6.985266e-08,0.5060477,0.5969606,-1.0255411e-09,-0.10087924,0.9880491,-2.0023503e-09,-121.2118,0.0,-311.37015,87.36561,122.970314,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59873164,0.59869874,4.9787755,5.13353,0.0,43.2609,77.9509,82.10419,229.26596,1.6217672e-13,-2.970727e-12,4.978775,4.978775,5.13353,-0.061662108,1.0,1.0,-0.848008,0.0,0.0,-0.15472974,-42.400436,1.0,5.13353,4.9787755,4.5560782e-07,1.9336596e-08,1.788042,1.9336596e-08,1.0,1.0,1.0
1.8372,0.5,0.0,58733.664,9924.721,-1.5618937,6.985266e-08,0.5060466,0.5969619,-1.0294311e-09,-0.10087947,0.98805135,-2.0099546e-09,-119.715294,0.0,-305.42148,87.36561,121.96124,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.598733,0.59870005,5.041607,5.196362,0.0,35.955544,83.75975,62.343105,243.07838,7.5233965e-13,-2.9585006e-12,5.041607,5.041607,5.196362,-0.061662246,1.0,1.0,-0.8481504,0.0,0.0,-0.15472974,-42.407555,1.0,5.196362,5.041607,4.54879e-07,1.9305665e-08,1.788242,1.9305665e-08,1.0,1.0,1.0
1.8374,0.5,0.0,58733.977,9924.774,-1.5618937,6.985266e-08,0.5060454,0.5969633,-1.0356545e-09,-0.10087969,0.98805356,-2.022115e-09,-117.74632,0.0,-298.26743,87.36561,120.47084,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987343,0.59870136,5.104439,5.259194,0.0,28.508255,89.23807,42.335896,255.93155,1.3288675e-12,-2.9457803e-12,5.1044383,5.1044383,5.259194,-0.061662387,1.0,1.0,-0.8482927,0.0,0.0,-0.15472974,-42.41467,1.0,5.259194,5.104439,4.5416834e-07,1.9275504e-08,1.788442,1.9275504e-08,1.0,1.0,1.0
1.8376,0.5,0.0,58734.293,9924.828,-1.5618937,6.985266e-08,0.50604427,0.5969646,-1.0367702e-09,-0.10087992,0.9880558,-2.0243027e-09,-115.31265,0.0,-289.93622,87.36561,118.50498,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59873563,0.5987027,5.1672707,5.3220253,0.0,20.948423,94.36423,22.161514,267.77472,1.8936083e-12,-2.9356157e-12,5.16727,5.16727,5.3220253,-0.061662525,1.0,1.0,-0.84843504,0.0,0.0,-0.15472974,-42.421787,1.0,5.3220253,5.1672707,4.5347588e-07,1.9246114e-08,1.788642,1.9246114e-08,1.0,1.0,1.0
1.8378,0.5,0.0,58734.605,9924.882,-1.5618937,6.985266e-08,0.50604314,0.5969659,-1.0221786e-09,-0.100880146,0.9880581,-1.9958215e-09,-112.42388,0.0,-280.46072,87.36561,116.071434,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.598737,0.59870404,5.2301025,5.384857,0.0,13.305883,99.118,1.8995804,278.56116,2.4368311e-12,-2.9243032e-12,5.230102,5.230102,5.384857,-0.061662663,1.0,1.0,-0.8485774,0.0,0.0,-0.15472974,-42.428905,1.0,5.384857,5.2301025,4.5280316e-07,1.9217563e-08,1.788842,1.9217563e-08,1.0,1.0,1.0
1.838,0.5,0.0,58734.918,9924.936,-1.5618937,6.985266e-08,0.50604194,0.5969673,-1.0315561e-09,-0.10088037,0.98806036,-2.0141404e-09,-109.09141,0.0,-269.87836,87.36561,113.179794,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987383,0.5987054,5.2929344,5.447689,0.0,5.610798,103.48061,-18.36994,288.2483,2.926943e-12,-2.9124515e-12,5.292934,5.292934,5.447689,-0.061662793,1.0,1.0,-0.8487198,0.0,0.0,-0.15472974,-42.436024,1.0,5.447689,5.2929344,4.5214813e-07,1.9189763e-08,1.789042,1.9189763e-08,1.0,1.0,1.0
1.8382,0.5,0.0,58735.23,9924.989,-1.5618937,6.985266e-08,0.5060408,0.5969686,-1.0380747e-09,-0.10088059,0.9880626,-2.0268776e-09,-105.32839,0.0,-258.23083,87.36561,109.84147,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987396,0.5987068,5.3557663,5.510521,0.0,-2.1064658,107.43486,-38.567055,296.79788,3.3815479e-12,-2.8984983e-12,5.355766,5.355766,5.510521,-0.061662935,1.0,1.0,-0.8488621,0.0,0.0,-0.15472974,-42.443142,1.0,5.510521,5.3557663,4.5151333e-07,1.916282e-08,1.789242,1.916282e-08,1.0,1.0,1.0
1.8384,0.5,0.0,58735.543,9925.043,-1.5618937,6.985266e-08,0.5060397,0.59696996,-1.0379131e-09,-0.10088083,0.9880649,-2.0265714e-09,-101.14967,0.0,-245.56412,87.36561,106.06964,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.598741,0.5987081,5.418598,5.573353,0.0,-9.815451,110.96512,-58.612053,304.17618,3.698875e-12,-2.883183e-12,5.4185977,5.4185977,5.573353,-0.061663084,1.0,1.0,-0.84900445,0.0,0.0,-0.15472974,-42.45026,1.0,5.573353,5.418598,4.5089882e-07,1.913674e-08,1.789442,1.913674e-08,1.0,1.0,1.0
1.8386,0.5,0.0,58735.855,9925.096,-1.5618937,6.985266e-08,0.5060385,0.5969713,-1.0345799e-09,-0.100881055,0.9880671,-2.020072e-09,-96.57174,0.0,-231.92824,87.36561,101.87918,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987423,0.5987094,5.48143,5.6361847,0.0,-17.485733,114.05747,-78.42583,310.35406,3.8980477e-12,-2.8671132e-12,5.4814296,5.4814296,5.6361847,-0.061663214,1.0,1.0,-0.8491468,0.0,0.0,-0.15472974,-42.457375,1.0,5.6361847,5.48143,4.503016e-07,1.9111393e-08,1.789642,1.9111393e-08,1.0,1.0,1.0
1.8388,0.5,0.0,58736.168,9925.149,-1.5618937,6.985266e-08,0.50603735,0.5969726,-1.0282987e-09,-0.10088127,0.98806936,-2.007817e-09,-91.61266,0.0,-217.37697,87.36561,97.28663,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987437,0.5987108,5.544262,5.6990166,0.0,-25.087042,116.6997,-97.930176,315.30716,4.079879e-12,-2.850418e-12,5.5442615,5.5442615,5.6990166,-0.06166336,1.0,1.0,-0.8492892,0.0,0.0,-0.15472974,-42.464493,1.0,5.6990166,5.544262,4.4972015e-07,1.9086716e-08,1.789842,1.9086716e-08,1.0,1.0,1.0
1.839,0.5,0.0,58736.48,9925.203,-1.5618937,6.985266e-08,0.5060362,0.59697396,-1.0290289e-09,-0.10088151,0.9880716,-2.0092519e-09,-86.29201,0.0,-201.96774,87.36561,92.31011,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.598745,0.5987121,5.607094,5.7618484,0.0,-32.589375,118.88138,-117.04813,319.01587,4.285291e-12,-2.8343133e-12,5.6070933,5.6070933,5.7618484,-0.0616635,1.0,1.0,-0.8494315,0.0,0.0,-0.15472974,-42.47161,1.0,5.7618484,5.607094,4.4915464e-07,1.9062716e-08,1.790042,1.9062716e-08,1.0,1.0,1.0
1.8392,0.5,0.0,58736.793,9925.257,-1.5618937,6.985266e-08,0.50603503,0.59697527,-1.0272556e-09,-0.10088173,0.9880739,-2.0057989e-09,-80.630775,0.0,-185.76138,87.36561,86.96926,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987463,0.59871346,5.6699257,5.8246803,0.0,-39.963127,120.5939,-135.70422,321.4656,4.5018798e-12,-2.81947e-12,5.669925,5.669925,5.8246803,-0.061663643,1.0,1.0,-0.84957385,0.0,0.0,-0.15472974,-42.47873,1.0,5.8246803,5.6699257,4.4860693e-07,1.9039469e-08,1.790242,1.9039469e-08,1.0,1.0,1.0
1.8394,0.5,0.0,58737.105,9925.311,-1.5618937,6.985266e-08,0.5060339,0.59697664,-1.0212488e-09,-0.100881964,0.9880761,-1.994079e-09,-74.6513,0.0,-168.82182,87.36561,81.285164,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987477,0.59871477,5.7327576,5.887512,0.0,-47.1792,121.8305,-153.82484,322.64667,4.706849e-12,-2.8036434e-12,5.732757,5.732757,5.887512,-0.06166376,1.0,1.0,-0.8497162,0.0,0.0,-0.15472974,-42.485847,1.0,5.887512,5.7327576,4.4807635e-07,1.9016952e-08,1.790442,1.9016952e-08,1.0,1.0,1.0
1.8396,0.5,0.0,58737.418,9925.364,-1.5618937,6.985266e-08,0.5060327,0.59697795,-1.0100203e-09,-0.10088218,0.98807836,-1.9721633e-09,-68.37718,0.0,-151.21593,87.36561,75.28024,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.598749,0.59871614,5.7955894,5.950344,0.0,-54.209103,122.58629,-171.33847,322.5544,4.9385986e-12,-2.783302e-12,5.795589,5.795589,5.950344,-0.0616639,1.0,1.0,-0.8498586,0.0,0.0,-0.15472974,-42.492966,1.0,5.950344,5.7955894,4.475639e-07,1.8995202e-08,1.790642,1.8995202e-08,1.0,1.0,1.0
1.8398,0.5,0.0,58737.73,9925.417,-1.5618937,6.985266e-08,0.5060316,0.5969793,-1.0020826e-09,-0.100882426,0.9880806,-1.9566733e-09,-61.833187,0.0,-133.01317,87.36561,68.978195,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987503,0.59871745,5.8584213,6.013176,0.0,-61.0251,122.85829,-188.17598,321.18915,5.1713967e-12,-2.7611604e-12,5.858421,5.858421,6.013176,-0.06166405,1.0,1.0,-0.8500009,0.0,0.0,-0.15472974,-42.50008,1.0,6.013176,5.8584213,4.4706871e-07,1.8974186e-08,1.790842,1.8974186e-08,1.0,1.0,1.0
1.84,0.5,0.0,58738.043,9925.471,-1.5618937,6.985266e-08,0.50603044,0.59698063,-9.919716e-10,-0.10088264,0.9880829,-1.9369393e-09,-55.04513,0.0,-114.28539,87.36561,62.4039,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59875166,0.59871876,5.921253,6.076008,0.0,-67.60029,122.645424,-204.2709,318.5563,5.366972e-12,-2.7407755e-12,5.9212527,5.9212527,6.076008,-0.061664186,1.0,1.0,-0.85014325,0.0,0.0,-0.15472974,-42.5072,1.0,6.076008,5.921253,4.4658967e-07,1.8953854e-08,1.791042,1.8953854e-08,1.0,1.0,1.0
1.8402,0.5,0.0,58738.355,9925.524,-1.5618937,6.985266e-08,0.50602925,0.59698194,-9.824507e-10,-0.10088287,0.98808515,-1.9183573e-09,-48.03981,0.0,-95.10649,87.36561,55.58329,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.598753,0.59872013,5.984085,6.1388397,0.0,-73.90872,121.94853,-219.55975,314.66623,5.5442144e-12,-2.7207375e-12,5.9840846,5.9840846,6.1388397,-0.061664324,1.0,1.0,-0.8502856,0.0,0.0,-0.15472972,-42.514317,1.0,6.1388397,5.984085,4.4612574e-07,1.8934164e-08,1.791242,1.8934164e-08,1.0,1.0,1.0
1.8404,0.5,0.0,58738.668,9925.578,-1.5618937,6.985266e-08,0.5060281,0.59698325,-9.78135e-10,-0.1008831,0.98808736,-1.909939e-09,-40.844864,0.0,-75.55216,87.36561,48.54329,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987543,0.59872144,6.046917,6.2016716,0.0,-79.9255,120.77036,-233.98216,309.53433,5.7593106e-12,-2.6984667e-12,6.0469165,6.0469165,6.2016716,-0.061664455,1.0,1.0,-0.850428,0.0,0.0,-0.15472972,-42.521435,1.0,6.2016716,6.046917,4.4567875e-07,1.8915193e-08,1.791442,1.8915193e-08,1.0,1.0,1.0
1.8406,0.5,0.0,58738.98,9925.631,-1.5618937,6.985266e-08,0.506027,0.5969846,-9.636136e-10,-0.10088331,0.9880896,-1.8815927e-09,-33.48869,0.0,-55.699577,87.36561,41.311676,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987556,0.5987228,6.109749,6.2645035,0.0,-85.62687,119.11556,-247.4812,303.1808,5.972343e-12,-2.6775377e-12,6.1097484,6.1097484,6.2645035,-0.0616646,1.0,1.0,-0.8505703,0.0,0.0,-0.15472972,-42.528553,1.0,6.2645035,6.109749,4.45248e-07,1.8896912e-08,1.791642,1.8896912e-08,1.0,1.0,1.0
1.8408,0.5,0.0,58739.293,9925.685,-1.5618937,6.985266e-08,0.5060258,0.59698594,-9.580777e-10,-0.10088354,0.9880919,-1.8707915e-09,-26.000319,0.0,-35.62708,87.36561,33.916992,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59875697,0.5987241,6.1725807,0.044149857,0.0,-90.99033,116.990654,-260.0036,295.6307,6.1122244e-12,-2.657931e-12,6.1725802,6.1725802,0.044149857,-0.06166474,1.0,1.0,-0.85071266,0.0,0.0,-0.15472972,-42.535667,1.0,0.044149857,6.1725807,4.4483218e-07,1.8879264e-08,1.791842,1.8879264e-08,1.0,1.0,1.0
1.841,0.5,0.0,58739.605,9925.738,-1.5618937,6.985266e-08,0.50602466,0.5969873,-9.578607e-10,-0.10088377,0.9880941,-1.870376e-09,-18.409302,0.0,-15.413888,87.36561,26.388422,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987583,0.5987255,6.235412,0.10698171,0.0,-95.99473,114.40403,-271.49997,286.91385,6.1939464e-12,-2.641398e-12,6.235412,6.235412,0.10698171,-0.06166488,1.0,1.0,-0.85085505,0.0,0.0,-0.15472972,-42.542786,1.0,0.10698171,6.235412,4.444312e-07,1.8862247e-08,1.792042,1.8862247e-08,1.0,1.0,1.0
1.8412,0.5,0.0,58739.918,9925.792,-1.5618937,6.985266e-08,0.5060235,0.5969886,-9.579149e-10,-0.100884005,0.98809636,-1.8704907e-09,-10.745597,0.0,4.860225,87.36561,18.755674,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987596,0.5987268,0.015058906,0.16981356,0.0,-100.62029,111.36589,-281.92487,277.06464,6.2579143e-12,-2.623012e-12,0.015058462,0.015058462,0.16981356,-0.061665017,1.0,1.0,-0.8509974,0.0,0.0,-0.15472972,-42.549904,1.0,0.16981356,0.015058906,4.4404499e-07,1.8845855e-08,1.792242,1.8845855e-08,1.0,1.0,1.0
1.8414,0.5,0.0,58740.23,9925.845,-1.5618937,6.985266e-08,0.5060224,0.5969899,-9.643246e-10,-0.10088422,0.9880986,-1.883015e-09,-3.0394506,0.0,25.115248,87.36561,11.048873,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59876096,0.5987282,0.07789076,0.23264542,0.0,-104.84878,107.88823,-291.2372,266.12195,6.3212456e-12,-2.6031007e-12,0.077890314,0.077890314,0.23264542,-0.061665155,1.0,1.0,-0.8511397,0.0,0.0,-0.15472972,-42.557022,1.0,0.23264542,0.07789076,4.4367385e-07,1.8830104e-08,1.792442,1.8830104e-08,1.0,1.0,1.0
1.8416,0.5,0.0,58740.543,9925.898,-1.5618937,6.985266e-08,0.5060212,0.59699124,-9.603809e-10,-0.10088445,0.9881009,-1.8753228e-09,4.6787257,0.0,45.271244,87.36561,3.2984314,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987623,0.5987295,0.14072262,0.29547727,0.0,-108.66349,103.984764,-299.40018,254.12894,6.378566e-12,-2.5835198e-12,0.14072217,0.14072217,0.29547727,-0.061665293,1.0,1.0,-0.85128206,0.0,0.0,-0.15472972,-42.56414,1.0,0.29547727,0.14072262,4.433167e-07,1.8814944e-08,1.792642,1.8814944e-08,1.0,1.0,1.0
