Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8418,0.5,0.0,58740.85,9925.952,-1.5618937,6.985266e-08,0.50602007,0.5969926,-9.62759e-10,-0.100884676,0.9881031,-1.879975e-09,12.378471,0.0,65.248665,87.36561,-4.465062,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987636,0.5987308,0.20355447,0.35830912,0.0,-112.04937,99.6709,-306.38162,241.13295,6.3601164e-12,-2.5644636e-12,0.20355402,0.20355402,0.35830912,-0.06166543,1.0,1.0,-0.85142446,0.0,0.0,-0.15472972,-42.57126,1.0,0.35830912,0.20355447,4.4297357e-07,1.8800382e-08,1.792842,1.8800382e-08,1.0,1.0,1.0
1.842,0.5,0.0,58741.164,9926.005,-1.5618937,6.985266e-08,0.50601894,0.5969939,-9.677656e-10,-0.1008849,0.98810536,-1.8897601e-09,20.0294,0.0,84.968666,87.36561,-12.210969,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59876496,0.5987322,0.26638633,0.42114097,0.0,-114.99306,94.96366,-312.1539,227.18524,6.1388776e-12,-2.5455243e-12,0.26638588,0.26638588,0.42114097,-0.061665572,1.0,1.0,-0.8515668,0.0,0.0,-0.15472972,-42.578373,1.0,0.42114097,0.26638633,4.4264368e-07,1.8786382e-08,1.793042,1.8786382e-08,1.0,1.0,1.0
1.8422,0.5,0.0,58741.477,9926.059,-1.5618937,6.985266e-08,0.50601774,0.59699523,-9.721793e-10,-0.10088512,0.9881076,-1.8983874e-09,27.601315,0.0,104.353424,87.36561,-19.908718,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59876627,0.5987335,0.32921818,0.48397282,0.0,-117.48293,89.881615,-316.6943,212.34088,5.782766e-12,-2.5264894e-12,0.32921773,0.32921773,0.48397282,-0.061665695,1.0,1.0,-0.8517091,0.0,0.0,-0.15472972,-42.58549,1.0,0.48397282,0.32921818,4.423275e-07,1.8772962e-08,1.793242,1.8772962e-08,1.0,1.0,1.0
1.8424,0.5,0.0,58741.79,9926.112,-1.5618937,6.985266e-08,0.5060166,0.5969966,-9.712293e-10,-0.100885354,0.9881098,-1.896541e-09,35.06433,0.0,123.32643,87.36561,-27.527931,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987676,0.5987348,0.39205003,0.54680467,0.0,-119.50916,84.44483,-319.98486,196.65845,5.362844e-12,-2.507508e-12,0.39204958,0.39204958,0.54680467,-0.061665844,1.0,1.0,-0.85185146,0.0,0.0,-0.15472972,-42.59261,1.0,0.54680467,0.39205003,4.420241e-07,1.8760085e-08,1.793442,1.8760085e-08,1.0,1.0,1.0
1.8426,0.5,0.0,58742.1,9926.165,-1.5618937,6.985266e-08,0.5060155,0.5969979,-9.777604e-10,-0.10088557,0.9881121,-1.9093032e-09,42.389,0.0,141.8128,87.36561,-35.03854,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987689,0.59873617,0.45488188,0.60963655,0.0,-121.06376,78.67476,-322.01263,180.19981,4.9506198e-12,-2.4886254e-12,0.45488143,0.45488143,0.60963655,-0.061665986,1.0,1.0,-0.85199386,0.0,0.0,-0.15472972,-42.599728,1.0,0.60963655,0.45488188,4.4173274e-07,1.874772e-08,1.793642,1.874772e-08,1.0,1.0,1.0
1.8428,0.5,0.0,58742.41,9926.219,-1.5618937,6.985266e-08,0.5060143,0.5969992,-9.887404e-10,-0.10088581,0.98811436,-1.930753e-09,49.546413,0.0,159.7396,87.36561,-42.410896,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59877026,0.5987375,0.5177137,0.67246836,0.0,-122.14058,72.59416,-322.76953,163.02994,4.570313e-12,-2.4699498e-12,0.5177133,0.5177133,0.67246836,-0.06166611,1.0,1.0,-0.8521362,0.0,0.0,-0.15472972,-42.606846,1.0,0.67246836,0.5177137,4.4145347e-07,1.8735866e-08,1.793842,1.8735866e-08,1.0,1.0,1.0
1.843,0.5,0.0,58742.723,9926.272,-1.5618937,6.985266e-08,0.50601315,0.59700054,-9.914427e-10,-0.100886025,0.98811656,-1.9360384e-09,56.508316,0.0,177.03604,87.36561,-49.615913,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987716,0.5987388,0.5805456,0.73530024,0.0,-122.73536,66.22704,-322.25262,145.21658,4.200835e-12,-2.450885e-12,0.5805451,0.5805451,0.73530024,-0.06166625,1.0,1.0,-0.85227853,0.0,0.0,-0.15472972,-42.613964,1.0,0.73530024,0.5805456,4.4118624e-07,1.8724526e-08,1.794042,1.8724526e-08,1.0,1.0,1.0
1.8432,0.5,0.0,58743.035,9926.325,-1.5618937,6.985266e-08,0.506012,0.5970019,-9.953489e-10,-0.10088624,0.9881188,-1.9436752e-09,63.247242,0.0,193.6339,87.36561,-56.62515,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987729,0.59874016,0.6433774,0.7981321,0.0,-122.84577,59.59853,-320.46393,126.83003,3.820154e-12,-2.4314786e-12,0.643377,0.643377,0.7981321,-0.061666388,1.0,1.0,-0.85242087,0.0,0.0,-0.15472972,-42.62108,1.0,0.7981321,0.6433774,4.4093068e-07,1.871368e-08,1.794242,1.871368e-08,1.0,1.0,1.0
1.8434,0.5,0.0,58743.348,9926.379,-1.5618937,6.985266e-08,0.5060109,0.5970032,-9.93087e-10,-0.10088648,0.9881211,-1.939267e-09,69.73659,0.0,209.46762,87.36561,-63.41094,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987742,0.5987415,0.7062093,0.86096394,0.0,-122.47136,52.734776,-317.4105,107.94286,3.4226985e-12,-2.4128009e-12,0.7062089,0.7062089,0.86096394,-0.061666522,1.0,1.0,-0.85256326,0.0,0.0,-0.15472971,-42.628197,1.0,0.86096394,0.7062093,4.4068685e-07,1.870333e-08,1.794442,1.870333e-08,1.0,1.0,1.0
1.8436,0.5,0.0,58743.656,9926.432,-1.5618937,6.985266e-08,0.5060097,0.5970046,-9.876725e-10,-0.100886695,0.9881233,-1.9287025e-09,75.95074,0.0,224.47475,87.36561,-69.94651,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59877557,0.5987428,0.7690412,0.9237958,0.0,-121.61361,45.662872,-313.10437,88.629616,3.0126396e-12,-2.3944896e-12,0.7690407,0.7690407,0.9237958,-0.061666675,1.0,1.0,-0.8527056,0.0,0.0,-0.15472971,-42.635315,1.0,0.9237958,0.7690412,4.4045484e-07,1.8693484e-08,1.794642,1.8693484e-08,1.0,1.0,1.0
1.8438,0.5,0.0,58743.97,9926.485,-1.5618937,6.985266e-08,0.50600857,0.5970059,-9.866937e-10,-0.10088692,0.98812556,-1.9268e-09,81.86518,0.0,238.59604,87.36561,-76.206055,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987769,0.59874415,0.831873,0.98662764,0.0,-120.2759,38.410725,-307.56253,68.96649,2.5815298e-12,-2.37606e-12,0.8318726,0.8318726,0.98662764,-0.061666798,1.0,1.0,-0.85284793,0.0,0.0,-0.15472971,-42.642433,1.0,0.98662764,0.831873,4.4023508e-07,1.8684156e-08,1.794842,1.8684156e-08,1.0,1.0,1.0
1.844,0.5,0.0,58744.28,9926.539,-1.5618937,6.985266e-08,0.50600743,0.5970072,-9.825498e-10,-0.10088714,0.98812777,-1.9187165e-09,87.45656,0.0,251.77577,87.36561,-82.16489,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987782,0.59874547,0.8947049,1.0494595,0.0,-118.46352,31.006956,-300.8069,49.0311,2.1304254e-12,-2.3578717e-12,0.8947044,0.8947044,1.0494595,-0.061666947,1.0,1.0,-0.85299027,0.0,0.0,-0.15472971,-42.64955,1.0,1.0494595,0.8947049,4.4002675e-07,1.8675316e-08,1.795042,1.8675316e-08,1.0,1.0,1.0
1.8442,0.5,0.0,58744.59,9926.592,-1.5618937,6.985266e-08,0.5060063,0.5970085,-9.842595e-10,-0.10088739,0.98813003,-1.9220638e-09,92.70281,0.0,263.9619,87.36561,-87.79947,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987795,0.59874684,0.9575367,1.1122913,0.0,-116.18359,23.480783,-292.86404,28.90212,1.7030147e-12,-2.3395229e-12,0.9575363,0.9575363,1.1122913,-0.06166708,1.0,1.0,-0.85313267,0.0,0.0,-0.15472971,-42.656666,1.0,1.1122913,0.9575367,4.3982817e-07,1.8666887e-08,1.795242,1.8666887e-08,1.0,1.0,1.0
1.8444,0.5,0.0,58744.902,9926.6455,-1.5618937,6.985266e-08,0.5060051,0.5970099,-9.803192e-10,-0.1008876,0.9881323,-1.914378e-09,97.58323,0.0,275.10635,87.36561,-93.08757,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987809,0.59874815,1.0203686,1.1751232,0.0,-113.44514,15.861909,-283.76535,8.658985,1.3141546e-12,-2.3205877e-12,1.0203681,1.0203681,1.1751232,-0.06166722,1.0,1.0,-0.853275,0.0,0.0,-0.15472971,-42.663784,1.0,1.1751232,1.0203686,4.396404e-07,1.8658918e-08,1.795442,1.8658918e-08,1.0,1.0,1.0
1.8446,0.5,0.0,58745.215,9926.698,-1.5618937,6.985266e-08,0.506004,0.5970112,-9.787648e-10,-0.100887835,0.9881345,-1.9113513e-09,102.07855,0.0,285.16513,87.36561,-98.00832,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987822,0.59874946,1.0832005,1.2379551,0.0,-110.25896,8.180401,-273.54672,-11.618413,9.324112e-13,-2.301587e-12,1.0832,1.0832,1.2379551,-0.061667368,1.0,1.0,-0.85341734,0.0,0.0,-0.15472971,-42.670902,1.0,1.2379551,1.0832005,4.3946207e-07,1.865135e-08,1.795642,1.865135e-08,1.0,1.0,1.0
1.8448,0.5,0.0,58745.523,9926.752,-1.5618937,6.985266e-08,0.50600284,0.5970125,-9.745871e-10,-0.10088805,0.98813677,-1.9032016e-09,106.171036,0.0,294.09854,87.36561,-102.542305,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987835,0.59875077,1.1460323,1.300787,0.0,-106.63761,0.46657416,-262.2485,-31.85005,5.6883686e-13,-2.2831307e-12,1.1460319,1.1460319,1.300787,-0.0616675,1.0,1.0,-0.8535597,0.0,0.0,-0.15472971,-42.67802,1.0,1.300787,1.1460323,4.392939e-07,1.8644212e-08,1.795842,1.8644212e-08,1.0,1.0,1.0
1.845,0.5,0.0,58745.836,9926.805,-1.5618937,6.985266e-08,0.5060017,0.59701383,-9.771165e-10,-0.10088828,0.988139,-1.9081496e-09,109.84453,0.0,301.8713,87.36561,-106.671616,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987848,0.59875214,1.2088641,1.3636187,0.0,-102.595406,-7.249128,-249.91524,-51.95608,1.9447901e-13,-2.264602e-12,1.2088637,1.2088637,1.3636187,-0.061667643,1.0,1.0,-0.85370207,0.0,0.0,-0.15472971,-42.68514,1.0,1.3636187,1.2088641,4.3913636e-07,1.8637525e-08,1.796042,1.8637525e-08,1.0,1.0,1.0
1.8452,0.5,0.0,58746.145,9926.858,-1.5618937,6.985266e-08,0.5060005,0.5970152,-9.693993e-10,-0.10088852,0.98814124,-1.893088e-09,113.08453,0.0,308.45276,87.36561,-110.37996,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987861,0.59875345,1.271696,1.4264506,0.0,-98.14828,-14.936255,-236.59563,-71.857155,-1.8502246e-13,-2.245926e-12,1.2716955,1.2716955,1.4264506,-0.06166777,1.0,1.0,-0.8538444,0.0,0.0,-0.15472971,-42.692257,1.0,1.4264506,1.271696,4.3898763e-07,1.8631214e-08,1.796242,1.8631214e-08,1.0,1.0,1.0
1.8454,0.5,0.0,58746.457,9926.911,-1.5618937,6.985266e-08,0.5059994,0.5970165,-9.728113e-10,-0.10088874,0.9881435,-1.8997595e-09,115.87826,0.0,313.81693,87.36561,-113.6527,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987875,0.59875476,1.3345279,1.4892825,0.0,-93.31379,-22.56447,-222.34221,-91.474724,-5.293532e-13,-2.2285518e-12,1.3345274,1.3345274,1.4892825,-0.061667915,1.0,1.0,-0.85398674,0.0,0.0,-0.15472971,-42.69937,1.0,1.4892825,1.3345279,4.388475e-07,1.8625267e-08,1.796442,1.8625267e-08,1.0,1.0,1.0
1.8456,0.5,0.0,58746.77,9926.965,-1.5618937,6.985266e-08,0.50599825,0.5970178,-9.762674e-10,-0.10088896,0.9881457,-1.9065174e-09,118.214676,0.0,317.94263,87.36561,-116.47692,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987888,0.59875613,1.3973597,1.5521144,0.0,-88.11101,-30.103668,-207.21124,-110.73138,-8.422694e-13,-2.211341e-12,1.3973593,1.3973593,1.5521144,-0.061668046,1.0,1.0,-0.8541291,0.0,0.0,-0.15472971,-42.70649,1.0,1.5521144,1.3973597,4.387142e-07,1.8619609e-08,1.796642,1.8619609e-08,1.0,1.0,1.0
1.8458,0.5,0.0,58747.08,9927.018,-1.5618937,6.985266e-08,0.5059971,0.59701914,-9.780954e-10,-0.100889176,0.988148,-1.9100959e-09,120.084564,0.0,320.81354,87.36561,-118.84147,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987901,0.59875745,1.4601916,1.6149461,0.0,-82.56047,-37.524094,-191.26245,-129.5511,-1.1145568e-12,-2.1940006e-12,1.4601911,1.4601911,1.6149461,-0.061668184,1.0,1.0,-0.8542715,0.0,0.0,-0.15472971,-42.713608,1.0,1.6149461,1.4601916,4.385886e-07,1.8614278e-08,1.796842,1.8614278e-08,1.0,1.0,1.0
1.846,0.5,0.0,58747.39,9927.071,-1.5618937,6.985266e-08,0.5059959,0.5970205,-9.88246e-10,-0.100889415,0.9881502,-1.9299276e-09,121.48054,0.0,322.4184,87.36561,-120.737015,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987914,0.59875876,1.5230234,1.677778,0.0,-76.684074,-44.79646,-174.55875,-147.85963,-1.3859311e-12,-2.1764303e-12,1.523023,1.523023,1.677778,-0.061668318,1.0,1.0,-0.8544138,0.0,0.0,-0.1547297,-42.720726,1.0,1.677778,1.5230234,4.3846984e-07,1.8609239e-08,1.797042,1.8609239e-08,1.0,1.0,1.0
1.8462,0.5,0.0,58747.7,9927.124,-1.5618937,6.985266e-08,0.5059948,0.5970218,-9.830479e-10,-0.10088964,0.98815244,-1.9197848e-09,122.39709,0.0,322.7508,87.36561,-122.156075,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59879273,0.5987601,1.5858552,1.7406099,0.0,-70.50502,-51.892067,-157.16606,-165.58472,-1.6446898e-12,-2.1580316e-12,1.5858548,1.5858548,1.7406099,-0.06166846,1.0,1.0,-0.85455614,0.0,0.0,-0.1547297,-42.727844,1.0,1.7406099,1.5858552,4.3835794e-07,1.8604489e-08,1.797242,1.8604489e-08,1.0,1.0,1.0
1.8464,0.5,0.0,58748.01,9927.178,-1.5618937,6.985266e-08,0.50599366,0.5970231,-9.828054e-10,-0.10088986,0.98815465,-1.91932e-09,122.8306,0.0,321.80942,87.36561,-123.09305,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987941,0.59876144,1.6486871,1.8034418,0.0,-64.04768,-58.78291,-139.15305,-182.65639,-1.9093e-12,-2.1391667e-12,1.6486866,1.6486866,1.8034418,-0.061668597,1.0,1.0,-0.8546985,0.0,0.0,-0.1547297,-42.734962,1.0,1.8034418,1.6486871,4.3825497e-07,1.8600119e-08,1.797442,1.8600119e-08,1.0,1.0,1.0
1.8466,0.5,0.0,58748.32,9927.23,-1.5618937,6.985266e-08,0.50599253,0.5970245,-9.848187e-10,-0.100890085,0.9881569,-1.9232604e-09,122.77935,0.0,319.59802,87.36561,-123.54423,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987954,0.59876275,1.711519,1.8662736,0.0,-57.337555,-65.441795,-120.590775,-199.00726,-2.228755e-12,-2.1209712e-12,1.7115185,1.7115185,1.8662736,-0.061668742,1.0,1.0,-0.8548409,0.0,0.0,-0.1547297,-42.742077,1.0,1.8662736,1.711519,4.3816036e-07,1.8596102e-08,1.797642,1.8596102e-08,1.0,1.0,1.0
1.8468,0.5,0.0,58748.633,9927.283,-1.5618937,6.985266e-08,0.5059914,0.59702575,-9.949654e-10,-0.10089031,0.9881591,-1.943085e-09,122.243546,0.0,316.12534,87.36561,-123.507835,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5987967,0.59876406,1.7743509,1.9291054,0.0,-50.401108,-71.84244,-101.5525,-214.57283,-2.6007046e-12,-2.1034231e-12,1.7743504,1.7743504,1.9291054,-0.061668884,1.0,1.0,-0.8549832,0.0,0.0,-0.1547297,-42.749195,1.0,1.9291054,1.7743509,4.3807216e-07,1.859236e-08,1.797842,1.859236e-08,1.0,1.0,1.0
1.847,0.5,0.0,58748.94,9927.337,-1.5618937,6.985266e-08,0.5059902,0.5970271,-9.980776e-10,-0.10089053,0.9881614,-1.9491715e-09,121.2253,0.0,311.405,87.36561,-122.98402,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59879804,0.59876543,1.8371826,1.9919373,0.0,-43.265717,-77.95959,-82.11336,-229.29164,-2.9666497e-12,-2.0870781e-12,1.8371823,1.8371823,1.9919373,-0.061669,1.0,1.0,-0.85512555,0.0,0.0,-0.1547297,-42.756313,1.0,1.9919373,1.8371826,4.3799074e-07,1.8588905e-08,1.798042,1.8588905e-08,1.0,1.0,1.0
1.8472,0.5,0.0,58749.254,9927.39,-1.5618937,6.985266e-08,0.5059891,0.59702843,-1.0037439e-09,-0.10089076,0.9881636,-1.9602462e-09,119.72863,0.0,305.45566,87.36561,-121.97483,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59879935,0.59876674,1.9000145,2.054769,0.0,-35.95955,-83.76908,-62.35006,-243.10559,-3.2925392e-12,-2.0714274e-12,1.900014,1.900014,2.054769,-0.061669156,1.0,1.0,-0.8552679,0.0,0.0,-0.1547297,-42.76343,1.0,2.054769,1.9000145,4.3791528e-07,1.8585702e-08,1.798242,1.8585702e-08,1.0,1.0,1.0
1.8474,0.5,0.0,58749.562,9927.443,-1.5618937,6.985266e-08,0.50598794,0.59702975,-1.0076804e-09,-0.10089098,0.98816586,-1.967943e-09,117.75944,0.0,298.3008,87.36561,-120.48426,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5988007,0.59876806,1.9628464,2.117601,0.0,-28.511429,-89.24801,-42.34061,-255.96019,-3.5718253e-12,-2.0545419e-12,1.9628459,1.9628459,2.117601,-0.061669286,1.0,1.0,-0.8554103,0.0,0.0,-0.1547297,-42.77055,1.0,2.117601,1.9628464,4.3784596e-07,1.8582758e-08,1.798442,1.8582758e-08,1.0,1.0,1.0
1.8476,0.5,0.0,58749.87,9927.496,-1.5618937,6.985266e-08,0.5059868,0.59703106,-1.0154271e-09,-0.10089121,0.98816806,-1.9830806e-09,115.32549,0.0,289.96866,87.36561,-118.51819,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59880203,0.5987694,2.0256782,2.1804328,0.0,-20.950754,-94.37474,-22.16397,-267.8047,-3.8068307e-12,-2.037127e-12,2.025678,2.025678,2.1804328,-0.061669417,1.0,1.0,-0.8555526,0.0,0.0,-0.1547297,-42.777668,1.0,2.1804328,2.0256782,4.3778246e-07,1.8580065e-08,1.798642,1.8580065e-08,1.0,1.0,1.0
1.8478,0.5,0.0,58750.184,9927.549,-1.5618937,6.985266e-08,0.5059857,0.5970324,-1.0244566e-09,-0.10089143,0.9881703,-2.0007238e-09,112.4364,0.0,280.4921,87.36561,-116.084366,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59880334,0.59877074,2.08851,2.2432647,0.0,-13.307364,-99.129036,-1.8997713,-278.59232,-3.993363e-12,-2.0209264e-12,2.0885096,2.0885096,2.2432647,-0.061669562,1.0,1.0,-0.85569495,0.0,0.0,-0.1547297,-42.784782,1.0,2.2432647,2.08851,4.3772516e-07,1.8577634e-08,1.798842,1.8577634e-08,1.0,1.0,1.0
1.848,0.5,0.0,58750.492,9927.603,-1.5618937,6.985266e-08,0.5059845,0.59703374,-1.034632e-09,-0.10089165,0.98817253,-2.0206052e-09,109.10355,0.0,269.9085,87.36561,-113.1924,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59880465,0.59877205,2.151342,2.3060966,0.0,-5.611421,-103.492134,18.372017,-288.28055,-4.1619408e-12,-2.0052245e-12,2.1513414,2.1513414,2.3060966,-0.061669692,1.0,1.0,-0.8558373,0.0,0.0,-0.1547297,-42.7919,1.0,2.3060966,2.151342,4.376739e-07,1.8575458e-08,1.799042,1.8575458e-08,1.0,1.0,1.0
1.8482,0.5,0.0,58750.805,9927.655,-1.5618937,6.985266e-08,0.50598335,0.59703505,-1.0462837e-09,-0.10089187,0.9881748,-2.04337e-09,105.34011,0.0,258.25967,87.36561,-109.8537,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59880596,0.59877336,2.2141738,2.3689284,0.0,2.1067014,-107.446815,38.57139,-296.8311,-4.3445443e-12,-1.9884801e-12,2.2141733,2.2141733,2.3689284,-0.061669827,1.0,1.0,-0.8559797,0.0,0.0,-0.1547297,-42.79902,1.0,2.3689284,2.2141738,4.3762861e-07,1.8573536e-08,1.799242,1.8573536e-08,1.0,1.0,1.0
1.8484,0.5,0.0,58751.113,9927.708,-1.5618937,6.985266e-08,0.5059822,0.59703636,-1.0533874e-09,-0.1008921,0.988177,-2.0572524e-09,101.16093,0.0,245.59157,87.36561,-106.08144,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5988073,0.59877473,2.2770057,2.4317603,0.0,9.816545,-110.97747,58.618626,-304.21017,-4.5583615e-12,-1.9706086e-12,2.2770052,2.2770052,2.4317603,-0.06166997,1.0,1.0,-0.856122,0.0,0.0,-0.15472968,-42.806137,1.0,2.4317603,2.2770057,4.3758905e-07,1.8571855e-08,1.799442,1.8571855e-08,1.0,1.0,1.0
1.8486,0.5,0.0,58751.42,9927.762,-1.5626024,-9.327889e-09,0.5059811,0.59703773,-1.067453e-09,-0.10089232,0.98817927,-2.084732e-09,96.58248,0.0,231.95415,87.36561,-101.89052,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5988086,0.59877604,2.3398376,2.4945922,0.0,17.487679,-114.07016,78.43461,-310.38876,-4.790993e-12,-1.9527101e-12,2.339837,2.339837,2.4945922,-0.06167011,1.0,1.0,-0.85626435,0.0,0.0,-0.15472968,-42.813255,1.0,2.4945922,2.3398376,4.375552e-07,1.857042e-08,1.799642,1.857042e-08,1.0,1.0,1.0
1.8488,0.5,0.0,58751.734,9927.814,-1.5626024,-9.327889e-09,0.50597996,0.59703904,-1.0640518e-09,-0.10089255,0.9881815,-2.0780988e-09,91.62285,0.0,217.40125,87.36561,-97.297455,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59880996,0.59877735,2.4026694,2.557424,0.0,25.089832,-116.712685,97.94114,-315.34238,-5.0376274e-12,-1.9360822e-12,2.402669,2.402669,2.557424,-0.06167024,1.0,1.0,-0.8564067,0.0,0.0,-0.15472968,-42.82037,1.0,2.557424,2.4026694,4.3752698e-07,1.856922e-08,1.799842,1.856922e-08,1.0,1.0,1.0
1.849,0.5,0.0,58752.043,9927.867,-1.5626024,-9.327889e-09,0.50597876,0.59704036,-1.0716307e-09,-0.10089278,0.98818374,-2.0929098e-09,86.301605,0.0,201.9903,87.36561,-92.32038,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59881127,0.59877867,2.4655013,2.620256,0.0,32.593002,-118.8946,117.06122,-319.0515,-5.2803564e-12,-1.919275e-12,2.4655008,2.4655008,2.620256,-0.06167039,1.0,1.0,-0.8565491,0.0,0.0,-0.15472968,-42.827488,1.0,2.620256,2.4655013,4.375032e-07,1.8568212e-08,1.800042,1.8568212e-08,1.0,1.0,1.0
1.8492,0.5,0.0,58752.35,9927.921,-1.5626024,-9.327889e-09,0.50597763,0.59704167,-1.0771503e-09,-0.100893006,0.98818594,-2.103699e-09,80.63974,0.0,185.78212,87.36561,-86.978935,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5988126,0.59878004,2.5283332,2.6830876,0.0,39.96757,-120.60731,135.7194,-321.50153,-5.5004465e-12,-1.9010334e-12,2.5283327,2.5283327,2.6830876,-0.061670534,1.0,1.0,-0.8566914,0.0,0.0,-0.15472968,-42.834606,1.0,2.6830876,2.5283332,4.3748435e-07,1.8567412e-08,1.800242,1.8567412e-08,1.0,1.0,1.0
1.8494,0.5,0.0,58752.66,9927.974,-1.5626024,-9.327889e-09,0.5059765,0.597043,-1.079442e-09,-0.10089323,0.98818815,-2.1081843e-09,74.6596,0.0,168.84067,87.36561,-81.294205,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5988139,0.59878135,2.5911648,2.7459195,0.0,47.184444,-121.84404,153.84204,-322.6827,-5.703919e-12,-1.882134e-12,2.5911646,2.5911646,2.7459195,-0.06167066,1.0,1.0,-0.85683376,0.0,0.0,-0.15472968,-42.841724,1.0,2.7459195,2.5911648,4.3746948e-07,1.8566782e-08,1.800442,1.8566782e-08,1.0,1.0,1.0
1.8496,0.5,0.0,58752.973,9928.026,-1.5626024,-9.327889e-09,0.50597537,0.5970443,-1.0822281e-09,-0.100893445,0.9881904,-2.1136355e-09,68.38478,0.0,151.2328,87.36561,-75.28861,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5988152,0.59878266,2.6539967,2.8087513,0.0,54.21513,-122.599915,171.35762,-322.59042,-5.896497e-12,-1.8642728e-12,2.6539962,2.6539962,2.8087513,-0.061670788,1.0,1.0,-0.85697615,0.0,0.0,-0.15472968,-42.848843,1.0,2.8087513,2.6539967,4.374582e-07,1.8566302e-08,1.800642,1.8566302e-08,1.0,1.0,1.0
1.8498,0.5,0.0,58753.28,9928.079,-1.5626024,-9.327889e-09,0.50597423,0.59704566,-1.0863056e-09,-0.100893684,0.9881926,-2.1216084e-09,61.840057,0.0,133.028,87.36561,-68.98587,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5988165,0.59878397,2.7168286,2.8715832,0.0,61.031883,-122.87194,188.197,-321.225,-6.076124e-12,-1.8488102e-12,2.716828,2.716828,2.8715832,-0.061670933,1.0,1.0,-0.8571185,0.0,0.0,-0.15472968,-42.85596,1.0,2.8715832,2.7168286,4.3745365e-07,1.856611e-08,1.800842,1.856611e-08,1.0,1.0,1.0
1.85,0.5,0.0,58753.59,9928.133,-1.5626024,-9.327889e-09,0.5059731,0.597047,-1.0930155e-09,-0.10089389,0.9881949,-2.1347228e-09,55.051247,0.0,114.29813,87.36561,-62.410835,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5988178,0.5987853,2.7796605,2.934415,0.0,67.6078,-122.65905,204.29373,-318.59186,-6.2916434e-12,-1.8338727e-12,2.77966,2.77966,2.934415,-0.061671063,1.0,1.0,-0.8572608,0.0,0.0,-0.15472968,-42.863075,1.0,2.934415,2.7796605,4.3745013e-07,1.856596e-08,1.801042,1.856596e-08,1.0,1.0,1.0
1.8502,0.5,0.0,58753.9,9928.186,-1.5626024,-9.327889e-09,0.50597197,0.5970483,-1.0998449e-09,-0.10089413,0.9881971,-2.1480708e-09,48.045147,0.0,95.11709,87.36561,-55.589466,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59881914,0.59878665,2.8424923,2.997247,0.0,73.91693,-121.96208,219.58427,-314.70135,-6.2970107e-12,-1.8167348e-12,2.8424919,2.8424919,2.997247,-0.061671216,1.0,1.0,-0.85740316,0.0,0.0,-0.15472968,-42.870193,1.0,2.997247,2.8424923,4.374466e-07,1.856581e-08,1.801242,1.856581e-08,1.0,1.0,1.0
1.8504,0.5,0.0,58754.21,9928.238,-1.5626024,-9.327889e-09,0.5059708,0.5970496,-1.1118796e-09,-0.10089435,0.9881993,-2.1715851e-09,40.8494,0.0,75.56057,87.36561,-48.548683,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59882045,0.59878796,2.9053242,3.0600789,0.0,79.93437,-120.783775,234.00827,-309.56885,-5.9032137e-12,-1.7973733e-12,2.9053237,2.9053237,3.0600789,-0.06167135,1.0,1.0,-0.85754555,0.0,0.0,-0.15472968,-42.87731,1.0,3.0600789,2.9053242,4.3744308e-07,1.8565661e-08,1.801442,1.8565661e-08,1.0,1.0,1.0
1.8506,0.5,0.0,58754.52,9928.291,-1.5626024,-9.327889e-09,0.50596964,0.5970509,-1.1074688e-09,-0.10089457,0.98820156,-2.1629802e-09,33.49241,0.0,55.70577,87.36561,-41.316265,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.5988218,0.5987893,2.968156,3.1229107,0.0,85.636375,-119.128784,247.50882,-303.2146,-5.246317e-12,-1.7793572e-12,2.9681556,2.9681556,3.1229107,-0.061671488,1.0,1.0,-0.8576879,0.0,0.0,-0.15472966,-42.88443,1.0,3.1229107,2.968156,4.374426e-07,1.856564e-08,1.801642,1.856564e-08,1.0,1.0,1.0
1.8508,0.5,0.0,58754.83,9928.344,-1.5626024,-9.327889e-09,0.5059685,0.5970522,-1.1155362e-09,-0.10089479,0.98820376,-2.1787465e-09,26.003202,0.0,35.63103,87.36561,-33.92076,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.18062,1.0,0.59882313,0.5987906,3.030988,3.1857426,0.0,91.000435,-117.00364,260.03262,-295.66367,-4.5327847e-12,-1.76263e-12,3.0309875,3.0309875,3.1857426,-0.061671615,1.0,1.0,-0.8578302,0.0,0.0,-0.15472966,-42.89155,1.0,3.1857426,3.030988,4.3744612e-07,1.856579e-08,1.801842,1.856579e-08,1.0,1.0,1.0
1.851,0.5,0.0,58755.137,9928.397,-1.5626024,-9.327889e-09,0.5059674,0.5970535,-1.122234e-09,-0.10089502,0.988206,-2.1918378e-09,18.411343,0.0,15.4155855,87.38528,-26.391354,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59882444,0.59879196,3.0938199,3.2485743,0.0,96.00539,-114.416725,271.53024,-286.94583,-3.833385e-12,-1.7456514e-12,3.0938194,3.0938194,3.2485743,-0.061671745,1.0,1.0,-0.85797256,0.0,0.0,-0.15472966,-42.898666,1.0,3.2485743,3.0938199,4.3744964e-07,1.856594e-08,1.802042,1.856594e-08,1.0,1.0,1.0
1.8512,0.5,0.0,58755.445,9928.45,-1.5626024,-9.327889e-09,0.50596625,0.5970549,-1.1255706e-09,-0.10089525,0.98820823,-2.1983646e-09,10.746788,0.0,-4.860789,87.38528,-18.75776,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59882575,0.59879327,3.1566517,3.3114061,0.0,100.63146,-111.37825,281.95633,-277.09552,-3.0777156e-12,-1.7297841e-12,3.1566513,3.1566513,3.3114061,-0.06167189,1.0,1.0,-0.85811496,0.0,0.0,-0.15472966,-42.90578,1.0,3.3114061,3.1566517,4.3745317e-07,1.8566089e-08,1.802242,1.8566089e-08,1.0,1.0,1.0
1.8514,0.5,0.0,58755.754,9928.503,-1.5626024,-9.327889e-09,0.5059651,0.59705615,-1.1297431e-09,-0.100895464,0.98821044,-2.2065236e-09,3.0397859,0.0,-25.118069,87.38528,-11.050101,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59882706,0.5987946,3.2194834,3.374238,0.0,104.86041,-107.9002,291.26968,-266.1516,-2.2167626e-12,-1.7147838e-12,3.2194831,3.2194831,3.374238,-0.06167203,1.0,1.0,-0.8582573,0.0,0.0,-0.15472966,-42.9129,1.0,3.374238,3.2194834,4.3745672e-07,1.856624e-08,1.802442,1.856624e-08,1.0,1.0,1.0
1.8516,0.5,0.0,58756.066,9928.556,-1.5626024,-9.327889e-09,0.505964,0.5970575,-1.1226406e-09,-0.100895695,0.9882127,-2.1926616e-09,-4.6792464,0.0,-45.27631,87.38528,-3.298799,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988284,0.5987959,3.2823153,3.43707,0.0,108.675545,-103.99629,299.43356,-254.15724,-1.2997226e-12,-1.6993779e-12,3.2823148,3.2823148,3.43707,-0.06167215,1.0,1.0,-0.8583996,0.0,0.0,-0.15472966,-42.920017,1.0,3.43707,3.2823153,4.374679e-07,1.8566714e-08,1.802642,1.8566714e-08,1.0,1.0,1.0
1.8518,0.5,0.0,58756.375,9928.608,-1.5626024,-9.327889e-09,0.5059628,0.59705883,-1.1248374e-09,-0.10089591,0.9882149,-2.1969622e-09,-12.379847,0.0,-65.25596,87.38528,4.4655557,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988297,0.5987972,3.3451471,3.4999018,0.0,112.0618,-99.68195,306.41574,-241.1598,-4.5844285e-13,-1.681905e-12,3.3451467,3.3451467,3.4999018,-0.0616723,1.0,1.0,-0.85854197,0.0,0.0,-0.15472966,-42.927135,1.0,3.4999018,3.3451471,4.374812e-07,1.856728e-08,1.802842,1.856728e-08,1.0,1.0,1.0
1.852,0.5,0.0,58756.684,9928.661,-1.5626024,-9.327889e-09,0.50596166,0.59706014,-1.1240336e-09,-0.10089614,0.9882171,-2.195402e-09,-20.031622,0.0,-84.97815,87.38528,12.212321,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.598831,0.5987985,3.407979,3.5627337,0.0,115.005806,-94.97419,312.1887,-227.21054,3.165921e-13,-1.6640284e-12,3.4079785,3.4079785,3.5627337,-0.061672445,1.0,1.0,-0.85868436,0.0,0.0,-0.15472966,-42.934254,1.0,3.5627337,3.407979,4.3749742e-07,1.8567967e-08,1.803042,1.8567967e-08,1.0,1.0,1.0
1.8522,0.5,0.0,58756.992,9928.715,-1.5626024,-9.327889e-09,0.5059605,0.59706146,-1.1214395e-09,-0.10089636,0.9882194,-2.190345e-09,-27.604376,0.0,-104.36507,87.38528,19.910925,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988323,0.5987998,3.470811,3.6255655,0.0,117.49596,-89.89158,316.72958,-212.36452,1.0622315e-12,-1.6616615e-12,3.4708104,3.4708104,3.6255655,-0.061672565,1.0,1.0,-0.8588267,0.0,0.0,-0.15472966,-42.94137,1.0,3.6255655,3.470811,4.3751632e-07,1.856877e-08,1.803242,1.856877e-08,1.0,1.0,1.0
1.8524,0.5,0.0,58757.3,9928.768,-1.5626024,-9.327889e-09,0.5059594,0.59706277,-1.1208307e-09,-0.10089658,0.9882216,-2.1891657e-09,-35.068222,0.0,-123.34019,87.38528,27.530981,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988336,0.5988012,3.5336428,3.6883974,0.0,119.522415,-84.45419,320.0205,-196.68033,1.7812981e-12,-1.7288999e-12,3.5336423,3.5336423,3.6883974,-0.061672706,1.0,1.0,-0.85896903,0.0,0.0,-0.15472966,-42.948486,1.0,3.6883974,3.5336428,4.3753792e-07,1.8569686e-08,1.803442,1.8569686e-08,1.0,1.0,1.0
1.8526,0.5,0.0,58757.61,9928.82,-1.5626024,-9.327889e-09,0.50595826,0.5970641,-1.1144217e-09,-0.1008968,0.9882238,-2.1766577e-09,-42.3937,0.0,-141.82861,87.38528,35.04242,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59883493,0.5988025,3.5964746,3.7512293,0.0,121.07718,-78.68348,322.04846,-180.21985,2.4609822e-12,-1.8357906e-12,3.5964742,3.5964742,3.7512293,-0.061672855,1.0,1.0,-0.85911137,0.0,0.0,-0.15472966,-42.955605,1.0,3.7512293,3.5964746,4.3756248e-07,1.8570729e-08,1.803642,1.8570729e-08,1.0,1.0,1.0
1.8528,0.5,0.0,58757.918,9928.873,-1.5626024,-9.327889e-09,0.5059571,0.5970654,-1.1117954e-09,-0.10089704,0.98822606,-2.171538e-09,-49.551903,0.0,-159.7574,87.38528,42.415596,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59883624,0.5988038,3.6593065,3.814061,0.0,122.154106,-72.6022,322.80545,-163.04807,3.098065e-12,-1.9417731e-12,3.659306,3.659306,3.814061,-0.061672978,1.0,1.0,-0.85925376,0.0,0.0,-0.15472965,-42.962723,1.0,3.814061,3.6593065,4.3758925e-07,1.8571864e-08,1.803842,1.8571864e-08,1.0,1.0,1.0
1.853,0.5,0.0,58758.227,9928.926,-1.5626024,-9.327889e-09,0.505956,0.5970667,-1.1041459e-09,-0.10089726,0.98822826,-2.156607e-09,-56.51458,0.0,-177.05577,87.38528,49.621407,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59883755,0.5988051,3.7221384,3.8768928,0.0,122.74896,-66.23438,322.28848,-145.23271,3.6928594e-12,-2.0318296e-12,3.722138,3.722138,3.8768928,-0.061673123,1.0,1.0,-0.8593961,0.0,0.0,-0.15472965,-42.96984,1.0,3.8768928,3.7221384,4.3761844e-07,1.8573102e-08,1.804042,1.8573102e-08,1.0,1.0,1.0
1.8532,0.5,0.0,58758.535,9928.979,-1.5626024,-9.327889e-09,0.50595486,0.597068,-1.0952267e-09,-0.100897476,0.98823047,-2.1391957e-09,-63.254246,0.0,-193.65546,87.38528,56.63142,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59883887,0.59880644,3.78497,3.9397247,0.0,122.859375,-59.60513,320.49957,-126.844124,4.2392396e-12,-2.1053612e-12,3.7849698,3.7849698,3.9397247,-0.061673257,1.0,1.0,-0.85953844,0.0,0.0,-0.15472965,-42.97696,1.0,3.9397247,3.78497,4.3764962e-07,1.8574427e-08,1.804242,1.8574427e-08,1.0,1.0,1.0
1.8534,0.5,0.0,58758.844,9929.031,-1.5626024,-9.327889e-09,0.5059537,0.5970694,-1.0936371e-09,-0.10089771,0.9882327,-2.1361004e-09,-69.74431,0.0,-209.49095,87.38528,63.41796,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59884024,0.59880775,3.847802,4.002557,0.0,122.484924,-52.740616,317.4458,-107.95486,4.757521e-12,-2.163902e-12,3.8478017,3.8478017,4.002557,-0.061673395,1.0,1.0,-0.8596808,0.0,0.0,-0.15472965,-42.984074,1.0,4.002557,3.847802,4.3768262e-07,1.8575827e-08,1.804442,1.8575827e-08,1.0,1.0,1.0
1.8536,0.5,0.0,58759.152,9929.084,-1.5626024,-9.327889e-09,0.5059526,0.5970707,-1.0876338e-09,-0.10089792,0.98823494,-2.1243842e-09,-75.95915,0.0,-224.49974,87.38528,69.954254,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59884155,0.5988091,3.9106338,4.0653887,0.0,121.627075,-45.667927,313.1392,-88.63945,5.2626484e-12,-2.2092978e-12,3.9106333,3.9106333,4.0653887,-0.061673526,1.0,1.0,-0.85982317,0.0,0.0,-0.15472965,-42.99119,1.0,4.0653887,3.9106338,4.3771823e-07,1.8577339e-08,1.804642,1.8577339e-08,1.0,1.0,1.0
1.8538,0.5,0.0,58759.46,9929.137,-1.5626024,-9.327889e-09,0.5059514,0.597072,-1.0790415e-09,-0.10089815,0.98823714,-2.1076112e-09,-81.87424,0.0,-238.62259,87.38528,76.21449,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59884286,0.5988104,3.9734657,4.12822,0.0,120.289215,-38.414974,307.59674,-68.974144,5.7282573e-12,-2.2483998e-12,3.9734652,3.9734652,4.12822,-0.06167367,1.0,1.0,-0.8599655,0.0,0.0,-0.15472965,-42.99831,1.0,4.12822,3.9734657,4.3775572e-07,1.857893e-08,1.804842,1.857893e-08,1.0,1.0,1.0
1.854,0.5,0.0,58759.77,9929.189,-1.5626024,-9.327889e-09,0.5059503,0.5970733,-1.071387e-09,-0.10089837,0.98823935,-2.0926696e-09,-87.46624,0.0,-251.80379,87.38528,82.17398,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988442,0.59881175,4.036298,4.191052,0.0,118.47662,-31.010386,300.8403,-49.036533,6.152002e-12,-2.2804957e-12,4.0362973,4.0362973,4.191052,-0.061673798,1.0,1.0,-0.86010784,0.0,0.0,-0.15472965,-43.00543,1.0,4.191052,4.036298,4.377949e-07,1.8580593e-08,1.805042,1.8580593e-08,1.0,1.0,1.0
1.8542,0.5,0.0,58760.08,9929.242,-1.5626024,-9.327889e-09,0.50594914,0.5970746,-1.0661042e-09,-0.10089859,0.9882416,-2.0823605e-09,-92.713066,0.0,-263.99127,87.38528,87.80918,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988455,0.59881306,4.099129,4.253884,0.0,116.19645,-23.48338,292.89658,-28.905313,6.5412125e-12,-2.3074082e-12,4.099129,4.099129,4.253884,-0.061673943,1.0,1.0,-0.8602502,0.0,0.0,-0.15472965,-43.012547,1.0,4.253884,4.099129,4.378359e-07,1.8582332e-08,1.805242,1.8582332e-08,1.0,1.0,1.0
1.8544,0.5,0.0,58760.387,9929.295,-1.5626024,-9.327889e-09,0.505948,0.59707594,-1.0635857e-09,-0.10089881,0.9882438,-2.0774504e-09,-97.594025,0.0,-275.13696,87.38528,93.09787,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988468,0.59881437,4.161961,4.3167157,0.0,113.45769,-15.863662,283.79688,-8.659926,6.887564e-12,-2.3271983e-12,4.161961,4.161961,4.3167157,-0.061674077,1.0,1.0,-0.8603926,0.0,0.0,-0.15472965,-43.019665,1.0,4.3167157,4.161961,4.3787873e-07,1.8584151e-08,1.805442,1.8584151e-08,1.0,1.0,1.0
1.8546,0.5,0.0,58760.695,9929.348,-1.5626024,-9.327889e-09,0.5059469,0.59707725,-1.0581318e-09,-0.10089905,0.988246,-2.066807e-09,-102.08984,0.0,-285.19684,87.38528,98.019165,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988481,0.5988157,4.224793,4.3795476,0.0,110.27115,-8.181304,273.57712,11.619726,7.1905867e-12,-2.3379042e-12,4.2247925,4.2247925,4.3795476,-0.061674215,1.0,1.0,-0.8605349,0.0,0.0,-0.15472965,-43.02678,1.0,4.3795476,4.224793,4.3792284e-07,1.8586022e-08,1.805642,1.8586022e-08,1.0,1.0,1.0
1.8548,0.5,0.0,58761.0,9929.4,-1.5626024,-9.327889e-09,0.50594574,0.59707856,-1.0563752e-09,-0.10089927,0.9882482,-2.063385e-09,-106.18278,0.0,-294.13123,87.38528,102.55365,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988494,0.598817,4.287625,4.4423795,0.0,106.64941,-0.46662417,262.27762,31.853611,7.47338e-12,-2.3463414e-12,4.2876244,4.2876244,4.4423795,-0.061674356,1.0,1.0,-0.86067724,0.0,0.0,-0.15472965,-43.033897,1.0,4.4423795,4.287625,4.3796786e-07,1.8587933e-08,1.805842,1.8587933e-08,1.0,1.0,1.0
1.855,0.5,0.0,58761.31,9929.453,-1.5626024,-9.327889e-09,0.5059446,0.5970799,-1.0557628e-09,-0.100899495,0.98825043,-2.0621982e-09,-109.856674,0.0,-301.90485,87.38528,106.68341,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988507,0.5988183,4.3504567,4.5052114,0.0,102.60674,7.2499313,249.943,51.961872,7.753286e-12,-2.3520003e-12,4.350456,4.350456,4.5052114,-0.06167448,1.0,1.0,-0.8608196,0.0,0.0,-0.15472963,-43.041016,1.0,4.5052114,4.3504567,4.380135e-07,1.8589871e-08,1.806042,1.8589871e-08,1.0,1.0,1.0
1.8552,0.5,0.0,58761.617,9929.506,-1.5626024,-9.327889e-09,0.5059435,0.5970812,-1.053048e-09,-0.100899704,0.9882527,-2.0569046e-09,-113.09704,0.0,-308.48703,87.38528,110.392166,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59885204,0.5988197,4.4132886,4.568043,0.0,98.15913,14.937908,236.62189,71.86515,8.028394e-12,-2.3536294e-12,4.413288,4.413288,4.568043,-0.061674617,1.0,1.0,-0.860962,0.0,0.0,-0.15472963,-43.048134,1.0,4.568043,4.4132886,4.3806008e-07,1.8591848e-08,1.806242,1.8591848e-08,1.0,1.0,1.0
1.8554,0.5,0.0,58761.926,9929.559,-1.5626024,-9.327889e-09,0.50594234,0.5970825,-1.0509784e-09,-0.10089994,0.9882549,-2.0528714e-09,-115.89107,0.0,-313.85178,87.38528,113.66527,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59885335,0.598821,4.4761205,4.630875,0.0,93.3241,22.566965,222.36688,91.4849,8.292021e-12,-2.3521371e-12,4.47612,4.47612,4.630875,-0.06167475,1.0,1.0,-0.8611043,0.0,0.0,-0.15472963,-43.055252,1.0,4.630875,4.4761205,4.3810738e-07,1.8593855e-08,1.806442,1.8593855e-08,1.0,1.0,1.0
1.8556,0.5,0.0,58762.234,9929.611,-1.5626024,-9.327889e-09,0.5059412,0.5970838,-1.0574996e-09,-0.10090015,0.9882571,-2.0656186e-09,-118.22774,0.0,-317.97794,87.38528,116.48979,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59885466,0.5988223,4.5389524,4.693707,0.0,88.12074,30.106995,207.23424,110.74369,8.554077e-12,-2.349183e-12,4.538952,4.538952,4.693707,-0.061674897,1.0,1.0,-0.86124665,0.0,0.0,-0.15472963,-43.062366,1.0,4.693707,4.5389524,4.3815584e-07,1.859591e-08,1.806642,1.859591e-08,1.0,1.0,1.0
1.8558,0.5,0.0,58762.543,9929.664,-1.5626024,-9.327889e-09,0.5059401,0.5970851,-1.0578679e-09,-0.10090038,0.9882593,-2.0663473e-09,-120.09783,0.0,-320.84915,87.38528,118.85461,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.598856,0.5988236,4.601784,4.756539,0.0,82.56959,37.52824,191.28366,129.5655,8.813899e-12,-2.3435444e-12,4.6017838,4.6017838,4.756539,-0.061675023,1.0,1.0,-0.861389,0.0,0.0,-0.15472963,-43.069485,1.0,4.756539,4.601784,4.38205e-07,1.8597998e-08,1.806842,1.8597998e-08,1.0,1.0,1.0
1.856,0.5,0.0,58762.848,9929.717,-1.5626024,-9.327889e-09,0.50593895,0.5970864,-1.060088e-09,-0.100900605,0.9882616,-2.0706932e-09,-121.49396,0.0,-322.45416,87.38528,120.75036,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988573,0.5988249,4.664616,4.8193707,0.0,76.69254,44.801407,174.5781,147.87607,9.062972e-12,-2.3352878e-12,4.6646156,4.6646156,4.8193707,-0.061675165,1.0,1.0,-0.8615314,0.0,0.0,-0.15472963,-43.076603,1.0,4.8193707,4.664616,4.3825492e-07,1.8600117e-08,1.807042,1.8600117e-08,1.0,1.0,1.0
1.8562,0.5,0.0,58763.156,9929.77,-1.5626024,-9.327889e-09,0.5059378,0.59708774,-1.059563e-09,-0.10090084,0.9882638,-2.0696767e-09,-122.41061,0.0,-322.7866,87.38528,122.16957,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988586,0.5988262,4.727448,4.8822026,0.0,70.5128,51.8978,157.18349,165.6031,9.289481e-12,-2.3254113e-12,4.7274475,4.7274475,4.8822026,-0.061675288,1.0,1.0,-0.8616737,0.0,0.0,-0.15472963,-43.08372,1.0,4.8822026,4.727448,4.383051e-07,1.8602247e-08,1.807242,1.8602247e-08,1.0,1.0,1.0
1.8564,0.5,0.0,58763.465,9929.822,-1.5626024,-9.327889e-09,0.5059367,0.5970891,-1.0553274e-09,-0.10090105,0.988266,-2.0614124e-09,-122.84416,0.0,-321.84512,87.38528,123.10664,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988599,0.59882754,4.79028,4.9450345,0.0,64.054756,58.789402,139.16847,182.67667,9.504223e-12,-2.3145834e-12,4.7902794,4.7902794,4.9450345,-0.061675444,1.0,1.0,-0.86181605,0.0,0.0,-0.15472963,-43.09084,1.0,4.9450345,4.79028,4.383563e-07,1.860442e-08,1.807442,1.860442e-08,1.0,1.0,1.0
1.8566,0.5,0.0,58763.773,9929.875,-1.5626024,-9.327889e-09,0.50593555,0.59709036,-1.0447574e-09,-0.10090128,0.9882682,-2.0407749e-09,-122.7929,0.0,-319.63348,87.38528,123.55787,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988612,0.59882885,4.8531117,5.0078664,0.0,57.343884,65.44902,120.604126,199.02936,9.718114e-12,-2.304081e-12,4.8531113,4.8531113,5.0078664,-0.061675582,1.0,1.0,-0.8619584,0.0,0.0,-0.15472963,-43.097958,1.0,5.0078664,4.8531117,4.3840782e-07,1.8606606e-08,1.807642,1.8606606e-08,1.0,1.0,1.0
1.8568,0.5,0.0,58764.08,9929.928,-1.5626024,-9.327889e-09,0.5059344,0.5970917,-1.0450709e-09,-0.10090151,0.9882704,-2.0413964e-09,-122.25704,0.0,-316.16037,87.38528,123.52148,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988625,0.59883016,4.9159436,5.0706983,0.0,50.40667,71.85037,101.563736,214.59663,9.929347e-12,-2.2898218e-12,4.915943,4.915943,5.0706983,-0.061675716,1.0,1.0,-0.8621008,0.0,0.0,-0.15472963,-43.105072,1.0,5.0706983,4.9159436,4.3845935e-07,1.8608793e-08,1.807842,1.8608793e-08,1.0,1.0,1.0
1.857,0.5,0.0,58764.387,9929.9795,-1.5626024,-9.327889e-09,0.5059333,0.59709305,-1.0445388e-09,-0.100901715,0.9882726,-2.040366e-09,-121.23868,0.0,-311.4395,87.38528,122.99759,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59886384,0.5988315,4.9787755,5.13353,0.0,43.270493,77.968185,82.12244,229.31708,1.0139125e-11,-2.2742433e-12,4.978775,4.978775,5.13353,-0.061675858,1.0,1.0,-0.8622431,0.0,0.0,-0.15472963,-43.11219,1.0,5.13353,4.9787755,4.3851088e-07,1.861098e-08,1.808042,1.861098e-08,1.0,1.0,1.0
1.8572,0.5,0.0,58764.695,9930.032,-1.5626024,-9.327889e-09,0.50593215,0.5970943,-1.0443058e-09,-0.10090193,0.9882749,-2.03992e-09,-119.741844,0.0,-305.4895,87.38528,121.98829,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.59886515,0.5988328,5.0416074,5.196362,0.0,35.963512,83.77833,62.35695,243.13257,1.0348599e-11,-2.2581535e-12,5.041607,5.041607,5.196362,-0.06167598,1.0,1.0,-0.86238545,0.0,0.0,-0.15472962,-43.11931,1.0,5.196362,5.0416074,4.385624e-07,1.8613168e-08,1.808242,1.8613168e-08,1.0,1.0,1.0
1.8574,0.5,0.0,58765.004,9930.085,-1.5626024,-9.327889e-09,0.505931,0.5970956,-1.0388118e-09,-0.10090217,0.9882771,-2.0291975e-09,-117.77243,0.0,-298.33386,87.38528,120.49755,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988664,0.59883416,5.1044393,5.259194,0.0,28.514572,89.25786,42.34528,255.98857,1.0558162e-11,-2.2397947e-12,5.104439,5.104439,5.259194,-0.06167612,1.0,1.0,-0.8625278,0.0,0.0,-0.15472962,-43.126427,1.0,5.259194,5.1044393,4.3861397e-07,1.8615355e-08,1.808442,1.8615355e-08,1.0,1.0,1.0
1.8576,0.5,0.0,58765.31,9930.138,-1.5626024,-9.327889e-09,0.5059299,0.597097,-1.0429692e-09,-0.100902386,0.9882793,-2.0373276e-09,-115.33821,0.0,-290.0008,87.38528,118.53126,0.0,0.0,0.0,1.10605,7.0,0.0,87.34002,228.23224,1.0,0.5988677,0.5988354,5.167271,5.3220253,0.0,20.953064,94.38515,22.166407,267.83438,1.0767824e-11,-2.2235068e-12,5.1672707,5.1672707,5.3220253,-0.061676256,1.0,1.0,-0.8626702,0.0,0.0,-0.15472962,-43.133545,1.0,5.3220253,5.167271,4.386655e-07,1.8617541e-08,1.808642,1.8617541e-08,1.0,1.0,1.0
1.8578,0.5,0.0,58765.617,9930.19,-1.5626024,-9.327889e-09,0.50592875,0.59709823,-1.0375153e-09,-0.10090261,0.9882815,-2.026683e-09,-112.4488,0.0,-280.52316,87.38528,116.09717,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.598869,0.5988368,5.230103,5.384857,0.0,13.308829,99.13997,1.8999604,278.6232,1.09715795e-11,-2.2070774e-12,5.2301025,5.2301025,5.384857,-0.06167639,1.0,1.0,-0.8628125,0.0,0.0,-0.15472962,-43.140663,1.0,5.384857,5.230103,4.387175e-07,1.861975e-08,1.808842,1.861975e-08,1.0,1.0,1.0
1.858,0.5,0.0,58765.926,9930.243,-1.5626024,-9.327889e-09,0.5059276,0.59709954,-1.0390527e-09,-0.100902826,0.9882837,-2.0296953e-09,-109.115585,0.0,-269.93842,87.38528,113.20488,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59887034,0.5988381,5.292935,5.447689,0.0,5.612038,103.50354,-18.374073,288.31247,1.1134896e-11,-2.1908595e-12,5.2929344,5.2929344,5.447689,-0.06167654,1.0,1.0,-0.86295485,0.0,0.0,-0.15472962,-43.147778,1.0,5.447689,5.292935,4.3876975e-07,1.8621966e-08,1.809042,1.8621966e-08,1.0,1.0,1.0
1.8582,0.5,0.0,58766.23,9930.295,-1.5626024,-9.327889e-09,0.5059265,0.59710085,-1.044998e-09,-0.10090306,0.9882859,-2.041318e-09,-105.35172,0.0,-258.28827,87.38528,109.865814,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59887165,0.59883934,5.3557663,5.510521,0.0,-2.1069353,107.45866,-38.57568,296.86395,1.1262439e-11,-2.17259e-12,5.3557663,5.3557663,5.510521,-0.061676666,1.0,1.0,-0.8630972,0.0,0.0,-0.15472962,-43.154896,1.0,5.510521,5.3557663,4.3882198e-07,1.8624185e-08,1.809242,1.8624185e-08,1.0,1.0,1.0
1.8584,0.5,0.0,58766.54,9930.348,-1.5626024,-9.327889e-09,0.50592536,0.59710217,-1.0469775e-09,-0.10090327,0.9882881,-2.0451938e-09,-101.17207,0.0,-245.61874,87.38528,106.09314,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59887296,0.5988407,5.418598,5.573353,0.0,-9.817628,110.9897,-58.625137,304.24387,1.1362432e-11,-2.1506304e-12,5.418598,5.418598,5.573353,-0.0616768,1.0,1.0,-0.8632396,0.0,0.0,-0.15472962,-43.162014,1.0,5.573353,5.418598,4.3887422e-07,1.8626402e-08,1.809442,1.8626402e-08,1.0,1.0,1.0
1.8586,0.5,0.0,58766.844,9930.4,-1.5626024,-9.327889e-09,0.5059242,0.5971035,-1.0475034e-09,-0.10090349,0.9882903,-2.0462303e-09,-96.593124,0.0,-231.97981,87.38528,101.90175,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5988743,0.598842,5.48143,5.6361847,0.0,-17.489609,114.08273,-78.44331,310.42313,1.1433894e-11,-2.1285686e-12,5.4814296,5.4814296,5.6361847,-0.061676934,1.0,1.0,-0.8633819,0.0,0.0,-0.15472962,-43.169132,1.0,5.6361847,5.48143,4.3892595e-07,1.8628596e-08,1.809642,1.8628596e-08,1.0,1.0,1.0
1.8588,0.5,0.0,58767.152,9930.453,-1.5626024,-9.327889e-09,0.5059231,0.5971048,-1.0508439e-09,-0.10090373,0.9882925,-2.0527648e-09,-91.63294,0.0,-217.4253,87.38528,97.308174,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5988756,0.59884334,5.544262,5.6990166,0.0,-25.092598,116.72554,-97.951996,315.3773,1.1484755e-11,-2.1078274e-12,5.5442615,5.5442615,5.6990166,-0.061677072,1.0,1.0,-0.86352426,0.0,0.0,-0.15472962,-43.17625,1.0,5.6990166,5.544262,4.3897688e-07,1.8630757e-08,1.809842,1.8630757e-08,1.0,1.0,1.0
1.859,0.5,0.0,58767.46,9930.506,-1.5626024,-9.327889e-09,0.50592196,0.5971061,-1.0473898e-09,-0.10090394,0.9882948,-2.046027e-09,-86.311104,0.0,-202.01263,87.38528,92.33055,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5988769,0.59884465,5.607094,5.7618484,0.0,-32.596592,118.9077,-117.074196,319.08682,1.1533409e-11,-2.0846486e-12,5.6070933,5.6070933,5.7618484,-0.061677203,1.0,1.0,-0.8636666,0.0,0.0,-0.15472962,-43.183365,1.0,5.7618484,5.607094,4.3902773e-07,1.8632916e-08,1.810042,1.8632916e-08,1.0,1.0,1.0
1.8592,0.5,0.0,58767.766,9930.558,-1.5626024,-9.327889e-09,0.5059208,0.5971074,-1.0548847e-09,-0.100904174,0.988297,-2.060677e-09,-80.64861,0.0,-185.80266,87.38528,86.98852,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5988782,0.59884596,5.6699257,5.8246803,0.0,-39.971977,120.62059,-135.73444,321.53708,1.1573358e-11,-2.0615217e-12,5.669925,5.669925,5.8246803,-0.061677333,1.0,1.0,-0.863809,0.0,0.0,-0.15472962,-43.190483,1.0,5.8246803,5.6699257,4.3907855e-07,1.8635072e-08,1.810242,1.8635072e-08,1.0,1.0,1.0
1.8594,0.5,0.0,58768.074,9930.61,-1.5626024,-9.327889e-09,0.5059197,0.5971087,-1.0599241e-09,-0.10090438,0.9882992,-2.0705306e-09,-74.667816,0.0,-168.85933,87.38528,81.30316,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5988795,0.59884727,5.7327576,5.887512,0.0,-47.18964,121.85745,-153.85909,322.7184,1.1590809e-11,-2.038839e-12,5.732757,5.732757,5.887512,-0.06167748,1.0,1.0,-0.8639513,0.0,0.0,-0.1547296,-43.1976,1.0,5.887512,5.7327576,4.3912937e-07,1.863723e-08,1.810442,1.863723e-08,1.0,1.0,1.0
1.8596,0.5,0.0,58768.38,9930.663,-1.5626024,-9.327889e-09,0.50591856,0.59711003,-1.0643065e-09,-0.1009046,0.9883014,-2.0791007e-09,-68.39231,0.0,-151.2495,87.38528,75.296906,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5988808,0.5988486,5.7955894,5.950344,0.0,-54.2211,122.61341,-171.37659,322.6261,1.1595604e-11,-2.0150199e-12,5.795589,5.795589,5.950344,-0.061677616,1.0,1.0,-0.86409366,0.0,0.0,-0.1547296,-43.20472,1.0,5.950344,5.7955894,4.3917967e-07,1.8639364e-08,1.810642,1.8639364e-08,1.0,1.0,1.0
1.8598,0.5,0.0,58768.688,9930.715,-1.5626024,-9.327889e-09,0.50591743,0.59711134,-1.0645205e-09,-0.10090482,0.9883036,-2.0795279e-09,-61.846863,0.0,-133.0427,87.38528,68.99346,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59888214,0.5988499,5.8584213,6.013176,0.0,-61.0386,122.88547,-188.21782,321.26053,1.1606923e-11,-1.9890522e-12,5.858421,5.858421,6.013176,-0.061677758,1.0,1.0,-0.864236,0.0,0.0,-0.1547296,-43.211838,1.0,6.013176,5.8584213,4.3922967e-07,1.8641487e-08,1.810842,1.8641487e-08,1.0,1.0,1.0
1.86,0.5,0.0,58768.992,9930.768,-1.5626024,-9.327889e-09,0.5059163,0.59711266,-1.0630546e-09,-0.10090505,0.9883058,-2.076674e-09,-55.057304,0.0,-114.310745,87.38528,62.417706,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59888345,0.5988512,5.921253,6.076008,0.0,-67.61524,122.67255,-204.31633,318.62708,1.16222145e-11,-1.9611342e-12,5.9212527,5.9212527,6.076008,-0.06167789,1.0,1.0,-0.8643784,0.0,0.0,-0.1547296,-43.218956,1.0,6.076008,5.921253,4.3927892e-07,1.8643577e-08,1.811042,1.8643577e-08,1.0,1.0,1.0
1.8602,0.5,0.0,58769.3,9930.82,-1.5626024,-9.327889e-09,0.50591516,0.59711397,-1.0668737e-09,-0.10090528,0.988308,-2.0841435e-09,-48.05043,0.0,-95.12758,87.38528,55.59559,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5988847,0.5988525,5.984085,6.1388397,0.0,-73.925064,121.975494,-219.60855,314.73615,1.1645157e-11,-1.9340829e-12,5.9840846,5.9840846,6.1388397,-0.06167803,1.0,1.0,-0.8645207,0.0,0.0,-0.1547296,-43.22607,1.0,6.1388397,5.984085,4.3932764e-07,1.8645643e-08,1.811242,1.8645643e-08,1.0,1.0,1.0
