Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8604,0.5,0.0,58769.605,9930.873,-1.5626024,-9.327889e-09,0.50591403,0.5971153,-1.0696952e-09,-0.1009055,0.9883102,-2.0896649e-09,-40.85389,0.0,-75.5689,87.38528,48.554028,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.598886,0.5988538,6.046917,6.2016716,0.0,-79.94317,120.79706,-234.03415,309.60306,1.1667852e-11,-1.9120582e-12,6.0469165,6.0469165,6.2016716,-0.06167815,1.0,1.0,-0.86466306,0.0,0.0,-0.1547296,-43.23319,1.0,6.2016716,6.046917,4.393757e-07,1.8647684e-08,1.811442,1.8647684e-08,1.0,1.0,1.0
1.8606,0.5,0.0,58769.914,9930.925,-1.5626024,-9.327889e-09,0.5059129,0.5971166,-1.0721685e-09,-0.10090572,0.9883124,-2.0945055e-09,-33.49609,0.0,-55.711903,87.38528,41.320812,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5988873,0.59885514,6.109749,6.2645035,0.0,-85.6458,119.141884,-247.53618,303.24808,1.1685883e-11,-1.893239e-12,6.1097484,6.1097484,6.2645035,-0.06167829,1.0,1.0,-0.86480546,0.0,0.0,-0.1547296,-43.240307,1.0,6.2645035,6.109749,4.3942353e-07,1.8649715e-08,1.811642,1.8649715e-08,1.0,1.0,1.0
1.8608,0.5,0.0,58770.22,9930.978,-1.5626024,-9.327889e-09,0.50591177,0.5971179,-1.0752573e-09,-0.10090595,0.9883146,-2.1005493e-09,-26.006062,0.0,-35.634945,87.38528,33.924496,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59888864,0.59885645,6.1725807,0.044149857,0.0,-91.010445,117.0165,-260.06137,295.69632,1.1686849e-11,-1.8743993e-12,6.1725802,6.1725802,0.044149857,-0.06167843,1.0,1.0,-0.8649478,0.0,0.0,-0.1547296,-43.247425,1.0,0.044149857,6.1725807,4.3947082e-07,1.8651722e-08,1.811842,1.8651722e-08,1.0,1.0,1.0
1.861,0.5,0.0,58770.527,9931.03,-1.5626024,-9.327889e-09,0.50591063,0.5971192,-1.078945e-09,-0.10090617,0.98831683,-2.1077626e-09,-18.413364,0.0,-15.417267,87.38528,26.394258,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59888995,0.59885776,6.2354126,0.10698171,0.0,-96.01594,114.429306,-271.56024,286.9775,1.1674708e-11,-1.858179e-12,6.235412,6.235412,0.10698171,-0.061678566,1.0,1.0,-0.86509013,0.0,0.0,-0.1547296,-43.254543,1.0,0.10698171,6.2354126,4.3951772e-07,1.8653711e-08,1.812042,1.8653711e-08,1.0,1.0,1.0
1.8612,0.5,0.0,58770.832,9931.082,-1.5626024,-9.327889e-09,0.5059095,0.59712046,-1.0735112e-09,-0.10090639,0.98831904,-2.0971567e-09,-10.747968,0.0,4.8613467,87.38528,18.759823,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59889126,0.5988591,0.015059033,0.16981356,0.0,-100.642525,111.39049,-281.98746,277.12613,1.1656026e-11,-1.8410653e-12,0.015058594,0.015058594,0.16981356,-0.061678693,1.0,1.0,-0.86523247,0.0,0.0,-0.1547296,-43.26166,1.0,0.16981356,0.015059033,4.3956416e-07,1.8655683e-08,1.812242,1.8655683e-08,1.0,1.0,1.0
1.8614,0.5,0.0,58771.137,9931.135,-1.5626024,-9.327889e-09,0.50590837,0.59712183,-1.0788765e-09,-0.1009066,0.98832124,-2.1076476e-09,-3.0401182,0.0,25.120863,87.38528,11.051317,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59889257,0.5988604,0.07789089,0.23264542,0.0,-104.87193,107.912056,-291.30185,266.18097,1.1623565e-11,-1.8216468e-12,0.07789045,0.07789045,0.23264542,-0.06167884,1.0,1.0,-0.86537486,0.0,0.0,-0.1547296,-43.268776,1.0,0.23264542,0.07789089,4.3961006e-07,1.865763e-08,1.812442,1.865763e-08,1.0,1.0,1.0
1.8616,0.5,0.0,58771.445,9931.1875,-1.5626024,-9.327889e-09,0.50590724,0.5971231,-1.072125e-09,-0.10090683,0.98832345,-2.0944675e-09,4.6797624,0.0,45.28133,87.38528,3.2991636,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5988939,0.5988617,0.14072274,0.29547727,0.0,-108.687485,104.00772,-299.4666,254.18529,1.1575782e-11,-1.8007092e-12,0.1407223,0.1407223,0.29547727,-0.06167897,1.0,1.0,-0.8655172,0.0,0.0,-0.15472959,-43.275894,1.0,0.29547727,0.14072274,4.3965537e-07,1.8659554e-08,1.812642,1.8659554e-08,1.0,1.0,1.0
1.8618,0.5,0.0,58771.75,9931.239,-1.5626024,-9.327889e-09,0.5059061,0.5971244,-1.0654032e-09,-0.10090705,0.98832566,-2.0813453e-09,12.381207,0.0,65.263176,87.38528,-4.4660444,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5988952,0.598863,0.2035546,0.35830912,0.0,-112.074104,99.6929,-306.4496,241.1864,1.15170295e-11,-1.7792772e-12,0.20355415,0.20355415,0.35830912,-0.061679114,1.0,1.0,-0.86565953,0.0,0.0,-0.15472959,-43.283012,1.0,0.35830912,0.2035546,4.3969996e-07,1.8661446e-08,1.812842,1.8661446e-08,1.0,1.0,1.0
1.862,0.5,0.0,58772.055,9931.292,-1.5626024,-9.327889e-09,0.505905,0.59712577,-1.0666407e-09,-0.10090727,0.98832786,-2.083772e-09,20.033823,0.0,84.98755,87.38528,-12.213661,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59889644,0.5988643,0.26638645,0.42114097,0.0,-115.01844,94.98462,-312.22314,227.2356,1.1460941e-11,-1.7578257e-12,0.266386,0.266386,0.42114097,-0.061679248,1.0,1.0,-0.8658019,0.0,0.0,-0.15472959,-43.29013,1.0,0.42114097,0.26638645,4.3974373e-07,1.8663304e-08,1.813042,1.8663304e-08,1.0,1.0,1.0
1.8622,0.5,0.0,58772.363,9931.344,-1.5626024,-9.327889e-09,0.50590384,0.597127,-1.0644342e-09,-0.10090749,0.98833007,-2.0794708e-09,27.607409,0.0,104.3766,87.38528,-19.913109,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59889776,0.59886557,0.3292183,0.48397282,0.0,-117.50886,89.90145,-316.76453,212.38794,1.1407211e-11,-1.7364741e-12,0.32921785,0.32921785,0.48397282,-0.06167938,1.0,1.0,-0.86594427,0.0,0.0,-0.15472959,-43.29725,1.0,0.48397282,0.3292183,4.3978733e-07,1.8665155e-08,1.813242,1.8665155e-08,1.0,1.0,1.0
1.8624,0.5,0.0,58772.668,9931.396,-1.5626024,-9.327889e-09,0.5059027,0.59712833,-1.0637273e-09,-0.100907706,0.9883323,-2.0780992e-09,35.07207,0.0,123.35381,87.38528,-27.534004,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59889907,0.59886694,0.39205015,0.54680467,0.0,-119.53554,84.46346,-320.05582,196.70201,1.1338327e-11,-1.7152218e-12,0.39204973,0.39204973,0.54680467,-0.061679512,1.0,1.0,-0.8660866,0.0,0.0,-0.15472959,-43.304363,1.0,0.54680467,0.39205015,4.3982945e-07,1.8666942e-08,1.813442,1.8666942e-08,1.0,1.0,1.0
1.8626,0.5,0.0,58772.973,9931.449,-1.5626024,-9.327889e-09,0.50590163,0.59712964,-1.0685699e-09,-0.100907944,0.9883345,-2.087569e-09,42.398357,0.0,141.84428,87.38528,-35.04627,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989004,0.59886825,0.45488203,0.60963655,0.0,-121.09047,78.692116,-322.08398,180.23972,1.1266345e-11,-1.6937364e-12,0.45488158,0.45488158,0.60963655,-0.06167965,1.0,1.0,-0.86622894,0.0,0.0,-0.15472959,-43.31148,1.0,0.60963655,0.45488203,4.398711e-07,1.866871e-08,1.813642,1.866871e-08,1.0,1.0,1.0
1.8628,0.5,0.0,58773.28,9931.501,-1.5626024,-9.327889e-09,0.5059005,0.59713095,-1.0588279e-09,-0.10090816,0.9883367,-2.0685462e-09,49.557343,0.0,159.77504,87.38528,-42.42025,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989017,0.59886956,0.51771384,0.67246836,0.0,-122.16752,72.610176,-322.84106,163.06602,1.1181377e-11,-1.6721905e-12,0.5177134,0.5177134,0.67246836,-0.06167979,1.0,1.0,-0.8663713,0.0,0.0,-0.15472959,-43.3186,1.0,0.67246836,0.51771384,4.3991207e-07,1.8670448e-08,1.813842,1.8670448e-08,1.0,1.0,1.0
1.863,0.5,0.0,58773.586,9931.554,-1.5626024,-9.327889e-09,0.50589937,0.59713227,-1.0562468e-09,-0.10090838,0.9883389,-2.0635127e-09,56.520782,0.0,177.0753,87.38528,-49.626854,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.598903,0.5988708,0.5805457,0.73530024,0.0,-122.76243,66.241646,-322.324,145.24872,1.1092965e-11,-1.6505666e-12,0.5805453,0.5805453,0.73530024,-0.06167991,1.0,1.0,-0.86651367,0.0,0.0,-0.15472959,-43.325718,1.0,0.73530024,0.5805457,4.3995215e-07,1.867215e-08,1.814042,1.867215e-08,1.0,1.0,1.0
1.8632,0.5,0.0,58773.89,9931.605,-1.5626024,-9.327889e-09,0.50589824,0.5971336,-1.0552729e-09,-0.100908585,0.9883411,-2.061619e-09,63.26119,0.0,193.67682,87.38528,-56.63763,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59890425,0.5988721,0.6433776,0.7981321,0.0,-122.872856,59.611668,-320.5349,126.858086,1.1022402e-11,-1.6291275e-12,0.6433771,0.6433771,0.7981321,-0.061680052,1.0,1.0,-0.866656,0.0,0.0,-0.15472959,-43.332836,1.0,0.7981321,0.6433776,4.3999168e-07,1.8673827e-08,1.814242,1.8673827e-08,1.0,1.0,1.0
1.8634,0.5,0.0,58774.2,9931.658,-1.5626024,-9.327889e-09,0.5058971,0.5971348,-1.0519497e-09,-0.100908816,0.9883433,-2.055136e-09,69.75196,0.0,209.51405,87.38528,-63.42492,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59890556,0.59887344,0.7062094,0.86096394,0.0,-122.49836,52.7464,-317.48077,107.96673,1.09499874e-11,-1.6076109e-12,0.706209,0.706209,0.86096394,-0.06168019,1.0,1.0,-0.86679834,0.0,0.0,-0.15472959,-43.339954,1.0,0.86096394,0.7062094,4.4003093e-07,1.8675493e-08,1.814442,1.8675493e-08,1.0,1.0,1.0
1.8636,0.5,0.0,58774.504,9931.71,-1.5626024,-9.327889e-09,0.505896,0.59713614,-1.0531618e-09,-0.10090905,0.9883455,-2.0575133e-09,75.96748,0.0,224.52449,87.38528,-69.96192,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989069,0.59887475,0.7690413,0.9237958,0.0,-121.64041,45.67293,-313.17368,88.6492,1.0860124e-11,-1.5861799e-12,0.7690408,0.7690408,0.9237958,-0.061680313,1.0,1.0,-0.8669407,0.0,0.0,-0.15472959,-43.34707,1.0,0.9237958,0.7690413,4.4006907e-07,1.8677111e-08,1.814642,1.8677111e-08,1.0,1.0,1.0
1.8638,0.5,0.0,58774.81,9931.763,-1.5626024,-9.327889e-09,0.50589484,0.59713745,-1.0525996e-09,-0.10090926,0.9883477,-2.056424e-09,81.88322,0.0,238.6489,87.38528,-76.22285,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989082,0.59887606,0.8318731,0.98662764,0.0,-120.30241,38.419186,-307.6306,68.98172,1.07670955e-11,-1.5648527e-12,0.8318727,0.8318727,0.98662764,-0.061680466,1.0,1.0,-0.8670831,0.0,0.0,-0.15472957,-43.354187,1.0,0.98662764,0.8318731,4.4010645e-07,1.8678698e-08,1.814842,1.8678698e-08,1.0,1.0,1.0
1.864,0.5,0.0,58775.113,9931.814,-1.5626024,-9.327889e-09,0.5058937,0.59713876,-1.0541413e-09,-0.10090949,0.98834985,-2.0594453e-09,87.47583,0.0,251.83153,87.38528,-82.18298,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989095,0.5988774,0.894705,1.0494595,0.0,-118.48961,31.013784,-300.87344,49.041912,1.0674901e-11,-1.5436995e-12,0.8947046,0.8947046,1.0494595,-0.06168059,1.0,1.0,-0.8672254,0.0,0.0,-0.15472957,-43.361305,1.0,1.0494595,0.894705,4.4014286e-07,1.8680243e-08,1.815042,1.8680243e-08,1.0,1.0,1.0
1.8642,0.5,0.0,58775.418,9931.867,-1.5626024,-9.327889e-09,0.5058926,0.5971401,-1.0610863e-09,-0.1009097,0.98835206,-2.0730229e-09,92.72323,0.0,264.02036,87.38528,-87.81881,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989108,0.5988787,0.9575369,1.1122913,0.0,-116.20918,23.485952,-292.92883,28.908474,1.0579976e-11,-1.5227202e-12,0.9575364,0.9575364,1.1122913,-0.061680734,1.0,1.0,-0.86736774,0.0,0.0,-0.15472957,-43.368423,1.0,1.1122913,0.9575369,4.4017875e-07,1.8681767e-08,1.815242,1.8681767e-08,1.0,1.0,1.0
1.8644,0.5,0.0,58775.727,9931.919,-1.5626024,-9.327889e-09,0.50589144,0.5971414,-1.0486239e-09,-0.100909926,0.98835427,-2.0486843e-09,97.60472,0.0,275.16727,87.38528,-93.10808,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59891206,0.59888,1.0203687,1.1751232,0.0,-113.47012,15.865398,-283.82812,8.660859,1.0481348e-11,-1.5020405e-12,1.0203682,1.0203682,1.1751232,-0.06168087,1.0,1.0,-0.8675101,0.0,0.0,-0.15472957,-43.37554,1.0,1.1751232,1.0203687,4.4021346e-07,1.8683238e-08,1.815442,1.8683238e-08,1.0,1.0,1.0
1.8646,0.5,0.0,58776.03,9931.972,-1.5626024,-9.327889e-09,0.50589037,0.5971427,-1.0460465e-09,-0.10091016,0.9883565,-2.043658e-09,102.10103,0.0,285.22824,87.38528,-98.02991,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989134,0.5988813,1.0832006,1.2379551,0.0,-110.283226,8.182199,-273.6072,-11.621026,1.0377239e-11,-1.4817149e-12,1.0832001,1.0832001,1.2379551,-0.061681,1.0,1.0,-0.8676525,0.0,0.0,-0.15472957,-43.38266,1.0,1.2379551,1.0832006,4.4024733e-07,1.8684677e-08,1.815642,1.8684677e-08,1.0,1.0,1.0
1.8648,0.5,0.0,58776.336,9932.023,-1.5626024,-9.327889e-09,0.50588924,0.59714395,-1.0397466e-09,-0.100910366,0.9883587,-2.031359e-09,106.19441,0.0,294.1636,87.38528,-102.56488,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989147,0.5988826,1.1460325,1.300787,0.0,-106.66109,0.46667355,-262.3065,-31.857138,1.0249815e-11,-1.4607316e-12,1.146032,1.146032,1.300787,-0.061681136,1.0,1.0,-0.8677948,0.0,0.0,-0.15472957,-43.389774,1.0,1.300787,1.1460325,4.4028099e-07,1.8686105e-08,1.815842,1.8686105e-08,1.0,1.0,1.0
1.865,0.5,0.0,58776.64,9932.076,-1.5626024,-9.327889e-09,0.5058881,0.59714526,-1.0316871e-09,-0.10091059,0.9883609,-2.015622e-09,109.86871,0.0,301.93808,87.38528,-106.6951,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.598916,0.5988839,1.2088642,1.3636187,0.0,-102.61798,-7.2507267,-249.97047,-51.96761,1.0088347e-11,-1.4399271e-12,1.2088639,1.2088639,1.3636187,-0.061681263,1.0,1.0,-0.86793715,0.0,0.0,-0.15472957,-43.396893,1.0,1.3636187,1.2088642,4.4031356e-07,1.8687487e-08,1.816042,1.8687487e-08,1.0,1.0,1.0
1.8652,0.5,0.0,58776.945,9932.128,-1.5626024,-9.327889e-09,0.505887,0.5971466,-1.0271158e-09,-0.100910805,0.9883631,-2.0067e-09,113.10942,0.0,308.52097,87.38528,-110.40426,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989173,0.59888524,1.2716961,1.4264506,0.0,-98.169876,-14.939546,-236.6479,-71.87308,9.908143e-12,-1.4189155e-12,1.2716957,1.2716957,1.4264506,-0.06168141,1.0,1.0,-0.8680795,0.0,0.0,-0.15472957,-43.40401,1.0,1.4264506,1.2716961,4.40346e-07,1.8688866e-08,1.816242,1.8688866e-08,1.0,1.0,1.0
1.8654,0.5,0.0,58777.25,9932.18,-1.5626024,-9.327889e-09,0.50588584,0.5971479,-1.0293122e-09,-0.10091103,0.9883653,-2.011e-09,115.903755,0.0,313.88632,87.38528,-113.67771,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59891856,0.5988865,1.334528,1.4892825,0.0,-93.33431,-22.569439,-222.39133,-91.49499,9.710441e-12,-1.3977692e-12,1.3345275,1.3345275,1.4892825,-0.061681528,1.0,1.0,-0.8682219,0.0,0.0,-0.15472957,-43.41113,1.0,1.4892825,1.334528,4.4037822e-07,1.8690232e-08,1.816442,1.8690232e-08,1.0,1.0,1.0
1.8656,0.5,0.0,58777.555,9932.232,-1.5626024,-9.327889e-09,0.5058847,0.5971492,-1.028786e-09,-0.10091126,0.9883675,-2.0099808e-09,118.24068,0.0,318.01288,87.38528,-116.50255,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59891987,0.5988878,1.3973598,1.5521144,0.0,-88.13039,-30.110292,-207.257,-110.75588,9.5003875e-12,-1.3780683e-12,1.3973594,1.3973594,1.5521144,-0.061681677,1.0,1.0,-0.8683642,0.0,0.0,-0.15472957,-43.418247,1.0,1.5521144,1.3973598,4.4040996e-07,1.869158e-08,1.816642,1.869158e-08,1.0,1.0,1.0
1.8658,0.5,0.0,58777.86,9932.284,-1.5626024,-9.327889e-09,0.5058836,0.5971505,-1.025786e-09,-0.10091147,0.98836964,-2.0041286e-09,120.11097,0.0,320.88443,87.38528,-118.867615,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989212,0.5988891,1.4601917,1.6149461,0.0,-82.57862,-37.53235,-191.30467,-129.57977,9.278708e-12,-1.3599124e-12,1.4601912,1.4601912,1.6149461,-0.0616818,1.0,1.0,-0.86850655,0.0,0.0,-0.15472957,-43.42536,1.0,1.6149461,1.4601917,4.4044174e-07,1.8692928e-08,1.816842,1.8692928e-08,1.0,1.0,1.0
1.866,0.5,0.0,58778.164,9932.337,-1.5626024,-9.327889e-09,0.50588244,0.59715176,-1.0228703e-09,-0.10091169,0.98837185,-1.998441e-09,121.50725,0.0,322.48962,87.38528,-120.76357,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989225,0.5988904,1.5230235,1.677778,0.0,-76.700935,-44.806313,-174.59727,-147.89233,9.036744e-12,-1.3428421e-12,1.5230231,1.5230231,1.677778,-0.061681945,1.0,1.0,-0.8686489,0.0,0.0,-0.15472956,-43.43248,1.0,1.677778,1.5230235,4.404735e-07,1.8694276e-08,1.817042,1.8694276e-08,1.0,1.0,1.0
1.8662,0.5,0.0,58778.473,9932.389,-1.5626024,-9.327889e-09,0.50588137,0.59715307,-1.0274309e-09,-0.100911915,0.98837405,-2.0073603e-09,122.423996,0.0,322.82208,87.38528,-122.18294,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989238,0.59889174,1.5858554,1.7406099,0.0,-70.520515,-51.903477,-157.20074,-165.62132,8.759597e-12,-1.3253154e-12,1.585855,1.585855,1.7406099,-0.061682075,1.0,1.0,-0.8687913,0.0,0.0,-0.15472956,-43.439598,1.0,1.7406099,1.5858554,4.4050526e-07,1.8695625e-08,1.817242,1.8695625e-08,1.0,1.0,1.0
1.8664,0.5,0.0,58778.777,9932.44,-1.5626024,-9.327889e-09,0.50588024,0.5971544,-1.0169843e-09,-0.100912146,0.98837626,-1.9869588e-09,122.8576,0.0,321.8805,87.38528,-123.12011,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59892505,0.59889305,1.6486872,1.8034418,0.0,-64.06176,-58.795834,-139.18375,-182.69675,8.442032e-12,-1.306986e-12,1.6486868,1.6486868,1.8034418,-0.061682217,1.0,1.0,-0.8689336,0.0,0.0,-0.15472956,-43.446716,1.0,1.8034418,1.6486872,4.4053613e-07,1.8696934e-08,1.817442,1.8696934e-08,1.0,1.0,1.0
1.8666,0.5,0.0,58779.082,9932.493,-1.5626024,-9.327889e-09,0.5058791,0.5971557,-1.0214558e-09,-0.10091235,0.98837847,-1.995704e-09,122.80633,0.0,319.6686,87.38528,-123.57139,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59892637,0.5988943,1.7115191,1.8662736,0.0,-57.35015,-65.45618,-120.617355,-199.05124,8.110462e-12,-1.2876196e-12,1.7115186,1.7115186,1.8662736,-0.06168236,1.0,1.0,-0.86907595,0.0,0.0,-0.15472956,-43.453835,1.0,1.8662736,1.7115191,4.4056563e-07,1.8698186e-08,1.817642,1.8698186e-08,1.0,1.0,1.0
1.8668,0.5,0.0,58779.387,9932.545,-1.5626024,-9.327889e-09,0.505878,0.597157,-1.0237282e-09,-0.10091258,0.9883807,-2.0001527e-09,122.27041,0.0,316.1951,87.38528,-123.53498,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989277,0.59889567,1.774351,1.9291054,0.0,-50.412178,-71.85823,-101.574875,-214.62022,7.800446e-12,-1.2664362e-12,1.7743505,1.7743505,1.9291054,-0.061682485,1.0,1.0,-0.8692183,0.0,0.0,-0.15472956,-43.460953,1.0,1.9291054,1.774351,4.4059385e-07,1.8699383e-08,1.817842,1.8699383e-08,1.0,1.0,1.0
1.867,0.5,0.0,58779.69,9932.597,-1.5626024,-9.327889e-09,0.50587684,0.59715825,-1.0178106e-09,-0.1009128,0.9883828,-1.9885997e-09,121.25193,0.0,311.4737,87.38528,-123.01104,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.598929,0.5988969,1.8371828,1.9919373,0.0,-43.27522,-77.976715,-82.13144,-229.34227,7.527132e-12,-1.2457618e-12,1.8371824,1.8371824,1.9919373,-0.06168261,1.0,1.0,-0.8693607,0.0,0.0,-0.15472956,-43.468067,1.0,1.9919373,1.8371828,4.4062088e-07,1.8700531e-08,1.818042,1.8700531e-08,1.0,1.0,1.0
1.8672,0.5,0.0,58779.996,9932.649,-1.5626024,-9.327889e-09,0.5058757,0.59715956,-1.0187334e-09,-0.100913,0.988385,-1.9904114e-09,119.75493,0.0,305.52304,87.38528,-122.001625,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59893024,0.59889823,1.9000146,2.054769,0.0,-35.96744,-83.78748,-62.363777,-243.15927,7.297406e-12,-1.2259531e-12,1.9000143,1.9000143,2.054769,-0.061682757,1.0,1.0,-0.869503,0.0,0.0,-0.15472956,-43.475185,1.0,2.054769,1.9000146,4.406467e-07,1.8701627e-08,1.818242,1.8701627e-08,1.0,1.0,1.0
1.8674,0.5,0.0,58780.3,9932.701,-1.5626024,-9.327889e-09,0.50587463,0.5971609,-1.0114273e-09,-0.100913234,0.9883872,-1.9761455e-09,117.78529,0.0,298.3666,87.38528,-120.51073,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59893155,0.59889954,1.9628465,2.117601,0.0,-28.517687,-89.26761,-42.349907,-256.0167,7.0958478e-12,-1.2058829e-12,1.962846,1.962846,2.117601,-0.06168289,1.0,1.0,-0.86964536,0.0,0.0,-0.15472956,-43.482304,1.0,2.117601,1.9628465,4.4067153e-07,1.870268e-08,1.818442,1.870268e-08,1.0,1.0,1.0
1.8676,0.5,0.0,58780.6,9932.753,-1.5626024,-9.327889e-09,0.5058735,0.5971622,-1.0044564e-09,-0.100913465,0.98838943,-1.9625344e-09,115.350815,0.0,290.0326,87.38528,-118.54421,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59893286,0.59890085,2.0256784,2.1804328,0.0,-20.95535,-94.39546,-22.168818,-267.86377,6.8998457e-12,-1.1863089e-12,2.025678,2.025678,2.1804328,-0.061683025,1.0,1.0,-0.8697877,0.0,0.0,-0.15472956,-43.48942,1.0,2.1804328,2.0256784,4.4069586e-07,1.8703712e-08,1.818642,1.8703712e-08,1.0,1.0,1.0
1.8678,0.5,0.0,58780.906,9932.806,-1.5626024,-9.327889e-09,0.50587237,0.5971635,-1.0006328e-09,-0.10091367,0.98839164,-1.9550723e-09,112.461075,0.0,280.55392,87.38528,-116.109856,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989342,0.59890217,2.0885103,2.2432647,0.0,-13.310282,-99.150795,-1.9001477,-278.65378,6.693414e-12,-1.1678879e-12,2.0885098,2.0885098,2.2432647,-0.061683156,1.0,1.0,-0.8699301,0.0,0.0,-0.15472956,-43.49654,1.0,2.2432647,2.0885103,4.407197e-07,1.8704725e-08,1.818842,1.8704725e-08,1.0,1.0,1.0
1.868,0.5,0.0,58781.21,9932.857,-1.5626024,-9.327889e-09,0.50587124,0.59716475,-9.973794e-10,-0.10091389,0.9883938,-1.9487243e-09,109.127495,0.0,269.96802,87.38528,-113.21725,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989354,0.5989034,2.1513422,2.3060966,0.0,-5.61265,-103.51485,18.37611,-288.34412,6.472183e-12,-1.1486431e-12,2.1513417,2.1513417,2.3060966,-0.061683293,1.0,1.0,-0.8700724,0.0,0.0,-0.15472956,-43.50366,1.0,2.3060966,2.1513422,4.40743e-07,1.8705714e-08,1.819042,1.8705714e-08,1.0,1.0,1.0
1.8682,0.5,0.0,58781.516,9932.909,-1.5626024,-9.327889e-09,0.5058701,0.59716606,-9.88005e-10,-0.10091412,0.988396,-1.9304167e-09,105.36323,0.0,258.3166,87.38528,-109.877815,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59893674,0.5989047,2.214174,2.3689284,0.0,2.1071665,-107.47039,38.579933,-296.8965,6.2370417e-12,-1.1304907e-12,2.2141736,2.2141736,2.3689284,-0.06168344,1.0,1.0,-0.87021476,0.0,0.0,-0.15472955,-43.510773,1.0,2.3689284,2.214174,4.4076572e-07,1.8706677e-08,1.819242,1.8706677e-08,1.0,1.0,1.0
1.8684,0.5,0.0,58781.82,9932.962,-1.5626024,-9.327889e-09,0.505869,0.5971674,-9.821376e-10,-0.100914344,0.9883982,-1.9189612e-09,101.18311,0.0,245.64566,87.38528,-106.10473,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59893805,0.59890604,2.277006,2.4317603,0.0,9.818701,-111.001816,58.631588,-304.27725,5.9960387e-12,-1.113653e-12,2.2770054,2.2770054,2.4317603,-0.061683558,1.0,1.0,-0.8703571,0.0,0.0,-0.15472955,-43.51789,1.0,2.4317603,2.277006,4.40788e-07,1.8707624e-08,1.819442,1.8707624e-08,1.0,1.0,1.0
1.8686,0.5,0.0,58782.125,9933.014,-1.563298,6.863575e-08,0.5058679,0.5971687,-9.845534e-10,-0.10091456,0.9884004,-1.9236899e-09,96.60366,0.0,232.00523,87.38528,-101.91287,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59893936,0.59890735,2.3398376,2.4945922,0.0,17.491518,-114.095184,78.451935,-310.45715,5.759792e-12,-1.0960527e-12,2.3398373,2.3398373,2.4945922,-0.06168369,1.0,1.0,-0.8704995,0.0,0.0,-0.15472955,-43.52501,1.0,2.4945922,2.3398376,4.4080988e-07,1.8708553e-08,1.819642,1.8708553e-08,1.0,1.0,1.0
1.8688,0.5,0.0,58782.43,9933.065,-1.563298,6.863575e-08,0.50586677,0.59717,-9.842183e-10,-0.100914784,0.98840255,-1.9230437e-09,91.64294,0.0,217.44911,87.38528,-97.3188,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989406,0.59890866,2.4026694,2.557424,0.0,25.095337,-116.73828,97.96276,-315.41187,5.521455e-12,-1.0781245e-12,2.402669,2.402669,2.557424,-0.061683826,1.0,1.0,-0.8706418,0.0,0.0,-0.15472955,-43.532127,1.0,2.557424,2.4026694,4.408309e-07,1.8709445e-08,1.819842,1.8709445e-08,1.0,1.0,1.0
1.869,0.5,0.0,58782.734,9933.117,-1.563298,6.863575e-08,0.50586563,0.59717125,-9.822398e-10,-0.100915,0.98840475,-1.9191866e-09,86.32052,0.0,202.03476,87.38528,-92.34063,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989419,0.59891,2.4655013,2.620256,0.0,32.60015,-118.92067,117.08705,-319.1218,5.2899625e-12,-1.060773e-12,2.4655008,2.4655008,2.620256,-0.061683957,1.0,1.0,-0.87078416,0.0,0.0,-0.15472955,-43.539246,1.0,2.620256,2.4655013,4.4085104e-07,1.8710299e-08,1.820042,1.8710299e-08,1.0,1.0,1.0
1.8692,0.5,0.0,58783.04,9933.17,-1.563298,6.863575e-08,0.5058645,0.59717256,-9.808527e-10,-0.10091522,0.98840696,-1.9164847e-09,80.65741,0.0,185.823,87.38528,-86.99801,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59894323,0.5989113,2.5283332,2.6830876,0.0,39.976337,-120.63375,135.74933,-321.57233,5.080156e-12,-1.0421302e-12,2.5283327,2.5283327,2.6830876,-0.061684094,1.0,1.0,-0.8709265,0.0,0.0,-0.15472955,-43.54636,1.0,2.6830876,2.5283332,4.4087034e-07,1.8711118e-08,1.820242,1.8711118e-08,1.0,1.0,1.0
1.8694,0.5,0.0,58783.34,9933.222,-1.563298,6.863575e-08,0.50586337,0.59717387,-9.789827e-10,-0.10091544,0.98840916,-1.9128394e-09,74.67596,0.0,168.8778,87.38528,-81.31203,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989445,0.59891254,2.591165,2.7459195,0.0,47.194786,-121.87074,153.87596,-322.75375,4.8894972e-12,-1.0222792e-12,2.5911646,2.5911646,2.7459195,-0.06168424,1.0,1.0,-0.8710689,0.0,0.0,-0.15472955,-43.55348,1.0,2.7459195,2.591165,4.408894e-07,1.8711928e-08,1.820442,1.8711928e-08,1.0,1.0,1.0
1.8696,0.5,0.0,58783.645,9933.273,-1.563298,6.863575e-08,0.5058623,0.5971751,-9.805897e-10,-0.10091566,0.9884113,-1.915988e-09,68.399765,0.0,151.26605,87.38528,-75.30512,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989458,0.59891385,2.653997,2.8087513,0.0,54.227013,-122.62678,171.39539,-322.66144,4.709784e-12,-1.0028281e-12,2.6539965,2.6539965,2.8087513,-0.06168437,1.0,1.0,-0.87121123,0.0,0.0,-0.15472955,-43.560596,1.0,2.8087513,2.653997,4.4090777e-07,1.8712708e-08,1.820642,1.8712708e-08,1.0,1.0,1.0
1.8698,0.5,0.0,58783.95,9933.325,-1.563298,6.863575e-08,0.50586116,0.5971765,-9.713019e-10,-0.10091589,0.9884135,-1.8978488e-09,61.853603,0.0,133.05725,87.38528,-69.00099,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989471,0.59891516,2.7168288,2.8715832,0.0,61.045258,-122.89886,188.23846,-321.29572,4.5295486e-12,-9.83235e-13,2.7168283,2.7168283,2.8715832,-0.061684508,1.0,1.0,-0.87135357,0.0,0.0,-0.15472955,-43.567715,1.0,2.8715832,2.7168288,4.4092596e-07,1.8713479e-08,1.820842,1.8713479e-08,1.0,1.0,1.0
1.87,0.5,0.0,58784.254,9933.377,-1.563298,6.863575e-08,0.50586003,0.59717774,-9.732244e-10,-0.10091611,0.9884157,-1.9016135e-09,55.063305,0.0,114.32324,87.38528,-62.424515,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989484,0.5989165,2.7796607,2.934415,0.0,67.62261,-122.68592,204.33871,-318.66196,4.3411112e-12,-9.660183e-13,2.7796602,2.7796602,2.934415,-0.061684653,1.0,1.0,-0.8714959,0.0,0.0,-0.15472955,-43.574833,1.0,2.934415,2.7796607,4.4094335e-07,1.8714216e-08,1.821042,1.8714216e-08,1.0,1.0,1.0
1.8702,0.5,0.0,58784.555,9933.43,-1.563298,6.863575e-08,0.5058589,0.59717906,-9.761942e-10,-0.10091632,0.98841786,-1.9074249e-09,48.055664,0.0,95.13797,87.38528,-55.60165,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989497,0.5989178,2.8424926,2.997247,0.0,73.93312,-121.98879,219.63261,-314.7706,4.152605e-12,-9.478557e-13,2.842492,2.842492,2.997247,-0.061684784,1.0,1.0,-0.8716383,0.0,0.0,-0.15472955,-43.58195,1.0,2.997247,2.8424926,4.4095998e-07,1.8714923e-08,1.821242,1.8714923e-08,1.0,1.0,1.0
1.8704,0.5,0.0,58784.86,9933.481,-1.563298,6.863575e-08,0.5058578,0.59718037,-9.730444e-10,-0.10091655,0.98842007,-1.9012787e-09,40.85834,0.0,75.577156,87.38528,-48.55932,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.598951,0.59891903,2.9053242,3.0600789,0.0,79.95188,-120.81022,234.05978,-309.63693,3.970609e-12,-9.278535e-13,2.905324,2.905324,3.0600789,-0.061684906,1.0,1.0,-0.87178063,0.0,0.0,-0.15472955,-43.589066,1.0,3.0600789,2.9053242,4.409759e-07,1.87156e-08,1.821442,1.87156e-08,1.0,1.0,1.0
1.8706,0.5,0.0,58785.164,9933.533,-1.563298,6.863575e-08,0.5058567,0.5971816,-9.808355e-10,-0.10091677,0.9884223,-1.9165105e-09,33.499737,0.0,55.71798,87.38528,-41.325317,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.5989523,0.59892035,2.968156,3.1229107,0.0,85.65513,-119.15486,247.5633,-303.28128,3.7973886e-12,-9.103106e-13,2.9681559,2.9681559,3.1229107,-0.06168504,1.0,1.0,-0.87192297,0.0,0.0,-0.15472953,-43.596184,1.0,3.1229107,2.968156,4.4099116e-07,1.8716246e-08,1.821642,1.8716246e-08,1.0,1.0,1.0
1.8708,0.5,0.0,58785.47,9933.585,-1.563298,6.863575e-08,0.50585556,0.5971829,-9.861706e-10,-0.100916974,0.9884244,-1.9269437e-09,26.008892,0.0,35.638824,87.38528,-33.928192,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.23224,1.0,0.59895355,0.59892166,3.030988,3.1857426,0.0,91.020355,-117.02925,260.08984,-295.72867,3.6324442e-12,-8.935033e-13,3.0309875,3.0309875,3.1857426,-0.061685186,1.0,1.0,-0.8720653,0.0,0.0,-0.15472953,-43.603302,1.0,3.1857426,3.030988,4.4100574e-07,1.8716865e-08,1.821842,1.8716865e-08,1.0,1.0,1.0
1.871,0.5,0.0,58785.77,9933.637,-1.563298,6.863575e-08,0.5058544,0.59718424,-9.825772e-10,-0.10091719,0.9884266,-1.9199309e-09,18.415369,0.0,15.418932,87.40458,-26.397135,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59895486,0.59892297,3.0938199,3.2485743,0.0,96.0264,-114.441765,271.58997,-287.0089,3.4743558e-12,-8.772896e-13,3.0938194,3.0938194,3.2485743,-0.06168531,1.0,1.0,-0.8722077,0.0,0.0,-0.15472953,-43.61042,1.0,3.2485743,3.0938199,4.410197e-07,1.8717458e-08,1.822042,1.8717458e-08,1.0,1.0,1.0
1.8712,0.5,0.0,58786.074,9933.688,-1.563298,6.863575e-08,0.5058533,0.59718555,-9.830663e-10,-0.10091742,0.98842883,-1.9208948e-09,10.749136,0.0,-4.8618994,87.40458,-18.761868,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59895617,0.5989243,3.1566517,3.3114061,0.0,100.65348,-111.40262,282.0183,-277.1564,3.323499e-12,-8.6182006e-13,3.1566513,3.1566513,3.3114061,-0.06168545,1.0,1.0,-0.87235004,0.0,0.0,-0.15472953,-43.61754,1.0,3.3114061,3.1566517,4.4103308e-07,1.8718026e-08,1.822242,1.8718026e-08,1.0,1.0,1.0
1.8714,0.5,0.0,58786.38,9933.74,-1.563298,6.863575e-08,0.5058522,0.5971868,-9.912345e-10,-0.10091765,0.988431,-1.936864e-09,3.040448,0.0,-25.123632,87.40458,-11.052523,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989574,0.59892553,3.2194836,3.374238,0.0,104.883354,-107.9238,291.3337,-266.21008,3.179373e-12,-8.4546015e-13,3.2194831,3.2194831,3.374238,-0.061685573,1.0,1.0,-0.8724924,0.0,0.0,-0.15472953,-43.624653,1.0,3.374238,3.2194836,4.4104578e-07,1.8718564e-08,1.822442,1.8718564e-08,1.0,1.0,1.0
1.8716,0.5,0.0,58786.68,9933.793,-1.563298,6.863575e-08,0.5058511,0.5971881,-9.88571e-10,-0.10091787,0.9884332,-1.931668e-09,-4.6802726,0.0,-45.2863,87.40458,-3.299525,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59895873,0.59892684,3.2823155,3.43707,0.0,108.69931,-104.01904,299.49936,-254.21307,3.0404635e-12,-8.296798e-13,3.282315,3.282315,3.43707,-0.061685726,1.0,1.0,-0.8726347,0.0,0.0,-0.15472953,-43.63177,1.0,3.43707,3.2823155,4.4105795e-07,1.8719081e-08,1.822642,1.8719081e-08,1.0,1.0,1.0
1.8718,0.5,0.0,58786.984,9933.845,-1.563298,6.863575e-08,0.50584996,0.5971894,-9.77713e-10,-0.10091808,0.9884354,-1.91046e-09,-12.382556,0.0,-65.27033,87.40458,4.466528,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59896004,0.59892815,3.3451474,3.4999018,0.0,112.0863,-99.70375,306.4831,-241.21275,2.9089123e-12,-8.1416075e-13,3.345147,3.345147,3.4999018,-0.061685856,1.0,1.0,-0.8727771,0.0,0.0,-0.15472953,-43.63889,1.0,3.4999018,3.3451474,4.410696e-07,1.8719575e-08,1.822842,1.8719575e-08,1.0,1.0,1.0
1.872,0.5,0.0,58787.29,9933.896,-1.563298,6.863575e-08,0.5058488,0.5971907,-9.771701e-10,-0.1009183,0.98843753,-1.9094077e-09,-20.036005,0.0,-84.99686,87.40458,12.214988,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989613,0.59892946,3.4079792,3.5627337,0.0,115.03095,-94.99495,312.25726,-227.26042,2.7819754e-12,-8.0008857e-13,3.4079788,3.4079788,3.5627337,-0.061685983,1.0,1.0,-0.87291944,0.0,0.0,-0.15472953,-43.646008,1.0,3.5627337,3.4079792,4.410809e-07,1.8720055e-08,1.823042,1.8720055e-08,1.0,1.0,1.0
1.8722,0.5,0.0,58787.59,9933.948,-1.563298,6.863575e-08,0.50584775,0.597192,-9.849833e-10,-0.100918524,0.98843974,-1.9246833e-09,-27.610413,0.0,-104.38802,87.40458,19.915274,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989626,0.5989308,3.4708111,3.6255655,0.0,117.521645,-89.91123,316.79916,-212.41113,2.6519624e-12,-7.861527e-13,3.4708107,3.4708107,3.6255655,-0.061686125,1.0,1.0,-0.8730618,0.0,0.0,-0.15472953,-43.653126,1.0,3.6255655,3.4708111,4.410922e-07,1.8720534e-08,1.823242,1.8720534e-08,1.0,1.0,1.0
1.8724,0.5,0.0,58787.895,9934.0,-1.563298,6.863575e-08,0.5058466,0.5971933,-9.838022e-10,-0.10091873,0.98844194,-1.9223838e-09,-35.07589,0.0,-123.36731,87.40458,27.536997,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989639,0.598932,3.5336428,3.6883974,0.0,119.54854,-84.47265,320.0908,-196.72348,2.4957959e-12,-7.7107396e-13,3.5336425,3.5336425,3.6883974,-0.061686248,1.0,1.0,-0.8732041,0.0,0.0,-0.15472953,-43.660244,1.0,3.6883974,3.5336428,4.4110305e-07,1.8720995e-08,1.823442,1.8720995e-08,1.0,1.0,1.0
1.8726,0.5,0.0,58788.195,9934.052,-1.563298,6.863575e-08,0.5058455,0.59719455,-9.976165e-10,-0.10091895,0.9884441,-1.9493862e-09,-42.402966,0.0,-141.85979,87.40458,35.050076,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59896517,0.59893334,3.5964746,3.7512293,0.0,121.10363,-78.70067,322.11917,-180.25938,2.3321317e-12,-7.560075e-13,3.5964744,3.5964744,3.7512293,-0.061686393,1.0,1.0,-0.8733465,0.0,0.0,-0.15472953,-43.66736,1.0,3.7512293,3.5964746,4.4111354e-07,1.872144e-08,1.823642,1.872144e-08,1.0,1.0,1.0
1.8728,0.5,0.0,58788.5,9934.104,-1.563298,6.863575e-08,0.50584435,0.59719586,-9.966924e-10,-0.10091919,0.9884463,-1.947589e-09,-49.562733,0.0,-159.7925,87.40458,42.424862,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989665,0.59893465,3.6593065,3.814061,0.0,122.18079,-72.618065,322.8763,-163.08382,2.1687409e-12,-7.4084575e-13,3.659306,3.659306,3.814061,-0.061686516,1.0,1.0,-0.87348884,0.0,0.0,-0.15472952,-43.674477,1.0,3.814061,3.6593065,4.411234e-07,1.872186e-08,1.823842,1.872186e-08,1.0,1.0,1.0
1.873,0.5,0.0,58788.805,9934.155,-1.563298,6.863575e-08,0.5058433,0.5971971,-9.97033e-10,-0.100919396,0.98844844,-1.948263e-09,-56.526924,0.0,-177.09467,87.40458,49.632244,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59896773,0.5989359,3.7221384,3.8768928,0.0,122.77577,-66.24885,322.35922,-145.26456,2.0140137e-12,-7.246336e-13,3.722138,3.722138,3.8768928,-0.061686665,1.0,1.0,-0.8736312,0.0,0.0,-0.15472952,-43.681595,1.0,3.8768928,3.7221384,4.4113293e-07,1.8722263e-08,1.824042,1.8722263e-08,1.0,1.0,1.0
1.8732,0.5,0.0,58789.105,9934.207,-1.563298,6.863575e-08,0.50584215,0.5971984,-9.996133e-10,-0.10091962,0.98845065,-1.9533137e-09,-63.268063,0.0,-193.69798,87.40458,56.643787,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59896904,0.5989372,3.7849703,3.9397247,0.0,122.88621,-59.618145,320.5699,-126.87192,1.8691782e-12,-7.0842784e-13,3.7849698,3.7849698,3.9397247,-0.06168679,1.0,1.0,-0.8737735,0.0,0.0,-0.15472952,-43.688713,1.0,3.9397247,3.7849703,4.411421e-07,1.8722652e-08,1.824242,1.8722652e-08,1.0,1.0,1.0
1.8734,0.5,0.0,58789.41,9934.259,-1.563298,6.863575e-08,0.505841,0.59719974,-1.0046503e-09,-0.100919835,0.98845285,-1.963165e-09,-69.75954,0.0,-209.53693,87.40458,63.43181,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59897035,0.5989385,3.8478022,4.002557,0.0,122.511665,-52.75213,317.51544,-107.9785,1.7265489e-12,-6.93786e-13,3.8478017,3.8478017,4.002557,-0.06168693,1.0,1.0,-0.8739159,0.0,0.0,-0.15472952,-43.69583,1.0,4.002557,3.8478022,4.411507e-07,1.8723018e-08,1.824442,1.8723018e-08,1.0,1.0,1.0
1.8736,0.5,0.0,58789.71,9934.311,-1.563298,6.863575e-08,0.50583994,0.597201,-1.014818e-09,-0.10092006,0.988455,-1.9830422e-09,-75.97573,0.0,-224.54901,87.40458,69.96952,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989716,0.5989398,3.910634,4.0653887,0.0,121.653625,-45.67789,313.20786,-88.65885,1.5948189e-12,-6.8052795e-13,3.9106336,3.9106336,4.0653887,-0.061687056,1.0,1.0,-0.87405825,0.0,0.0,-0.15472952,-43.70295,1.0,4.0653887,3.910634,4.411592e-07,1.8723377e-08,1.824642,1.8723377e-08,1.0,1.0,1.0
1.8738,0.5,0.0,58790.016,9934.362,-1.563298,6.863575e-08,0.5058388,0.5972023,-1.0302242e-09,-0.100920275,0.9884572,-2.013156e-09,-81.89211,0.0,-238.67494,87.40458,76.231125,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989729,0.5989411,3.973466,4.12822,0.0,120.31547,-38.423355,307.66418,-68.98923,1.4564925e-12,-6.664134e-13,3.9734654,3.9734654,4.12822,-0.061687183,1.0,1.0,-0.8742006,0.0,0.0,-0.15472952,-43.710064,1.0,4.12822,3.973466,4.41167e-07,1.8723709e-08,1.824842,1.8723709e-08,1.0,1.0,1.0
1.874,0.5,0.0,58790.316,9934.414,-1.563298,6.863575e-08,0.5058377,0.5972036,-1.0387341e-09,-0.1009205,0.98845935,-2.0297943e-09,-87.48533,0.0,-251.85901,87.40458,82.19191,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989742,0.5989424,4.036298,4.191052,0.0,118.50247,-31.017149,300.90625,-49.04724,1.3079629e-12,-6.4908376e-13,4.0362973,4.0362973,4.191052,-0.06168731,1.0,1.0,-0.8743429,0.0,0.0,-0.15472952,-43.717182,1.0,4.191052,4.036298,4.4117476e-07,1.8724037e-08,1.825042,1.8724037e-08,1.0,1.0,1.0
1.8742,0.5,0.0,58790.62,9934.466,-1.563298,6.863575e-08,0.50583655,0.59720486,-1.05083e-09,-0.100920714,0.98846155,-2.05344e-09,-92.7333,0.0,-264.04916,87.40458,87.82835,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989755,0.5989437,4.0991297,4.253884,0.0,116.221794,-23.4885,292.96075,-28.911608,1.1605403e-12,-6.294603e-13,4.099129,4.099129,4.253884,-0.06168745,1.0,1.0,-0.8744853,0.0,0.0,-0.15472952,-43.7243,1.0,4.253884,4.0991297,4.411819e-07,1.8724341e-08,1.825242,1.8724341e-08,1.0,1.0,1.0
1.8744,0.5,0.0,58790.92,9934.518,-1.563298,6.863575e-08,0.5058355,0.5972062,-1.0552498e-09,-0.10092094,0.9884637,-2.0620858e-09,-97.61532,0.0,-275.19727,87.40458,93.11818,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989768,0.598945,4.1619616,4.3167157,0.0,113.48244,-15.867119,283.85904,-8.661783,1.0269774e-12,-6.1186505e-13,4.161961,4.161961,4.3167157,-0.06168759,1.0,1.0,-0.87462765,0.0,0.0,-0.15472952,-43.73142,1.0,4.3167157,4.1619616,4.4118894e-07,1.8724641e-08,1.825442,1.8724641e-08,1.0,1.0,1.0
1.8746,0.5,0.0,58791.223,9934.569,-1.563298,6.863575e-08,0.50583434,0.5972075,-1.0511502e-09,-0.10092115,0.9884659,-2.0540838e-09,-102.112114,0.0,-285.25934,87.40458,98.04055,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59897804,0.5989463,4.2247934,4.3795476,0.0,110.2952,-8.1830845,273.63702,11.6223135,8.9410364e-13,-5.9889767e-13,4.224793,4.224793,4.3795476,-0.06168772,1.0,1.0,-0.87477,0.0,0.0,-0.15472952,-43.738537,1.0,4.3795476,4.2247934,4.411951e-07,1.8724903e-08,1.825642,1.8724903e-08,1.0,1.0,1.0
1.8748,0.5,0.0,58791.527,9934.621,-1.563298,6.863575e-08,0.5058332,0.5972088,-1.0574317e-09,-0.10092137,0.98846805,-2.0663677e-09,-106.20593,0.0,-294.19568,87.40458,102.57601,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59897935,0.5989476,4.2876253,4.4423795,0.0,106.67265,-0.46672252,262.33505,31.86063,7.781759e-13,-5.877924e-13,4.287625,4.287625,4.4423795,-0.061687853,1.0,1.0,-0.8749123,0.0,0.0,-0.15472952,-43.74565,1.0,4.4423795,4.2876253,4.4120077e-07,1.8725142e-08,1.825842,1.8725142e-08,1.0,1.0,1.0
1.875,0.5,0.0,58791.83,9934.673,-1.563298,6.863575e-08,0.50583214,0.59721005,-1.0571231e-09,-0.10092159,0.98847026,-2.0657738e-09,-109.88063,0.0,-301.971,87.40458,106.70667,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59898067,0.5989489,4.350457,4.5052114,0.0,102.62911,7.2515154,249.99771,51.973293,6.8191524e-13,-5.770308e-13,4.3504567,4.3504567,4.5052114,-0.061687987,1.0,1.0,-0.8750547,0.0,0.0,-0.1547295,-43.75277,1.0,4.5052114,4.350457,4.4120642e-07,1.8725382e-08,1.826042,1.8725382e-08,1.0,1.0,1.0
1.8752,0.5,0.0,58792.133,9934.725,-1.563298,6.863575e-08,0.505831,0.59721136,-1.0674598e-09,-0.10092181,0.98847246,-2.0859825e-09,-113.12169,0.0,-308.5546,87.40458,110.41623,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989819,0.59895015,4.413289,4.568043,0.0,98.18052,14.941168,236.67368,71.88093,5.961105e-13,-5.625437e-13,4.4132886,4.4132886,4.568043,-0.06168812,1.0,1.0,-0.87519705,0.0,0.0,-0.1547295,-43.759888,1.0,4.568043,4.413289,4.4121148e-07,1.8725597e-08,1.826242,1.8725597e-08,1.0,1.0,1.0
1.8754,0.5,0.0,58792.434,9934.775,-1.563298,6.863575e-08,0.5058299,0.5972126,-1.0664163e-09,-0.100922026,0.9884746,-2.0839526e-09,-115.91632,0.0,-313.9205,87.40458,113.69004,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989832,0.59895146,4.4761205,4.630875,0.0,93.34444,22.571888,222.41554,91.504974,5.125384e-13,-5.446619e-13,4.4761205,4.4761205,4.630875,-0.06168826,1.0,1.0,-0.8753394,0.0,0.0,-0.1547295,-43.767006,1.0,4.630875,4.4761205,4.4121643e-07,1.8725807e-08,1.826442,1.8725807e-08,1.0,1.0,1.0
1.8756,0.5,0.0,58792.734,9934.827,-1.563298,6.863575e-08,0.5058288,0.5972139,-1.0696097e-09,-0.10092225,0.9884768,-2.090202e-09,-118.2535,0.0,-318.04755,87.40458,116.51518,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989845,0.5989528,4.5389524,4.693707,0.0,88.13994,30.113558,207.27957,110.76797,4.0851426e-13,-5.290426e-13,4.538952,4.538952,4.693707,-0.06168839,1.0,1.0,-0.8754817,0.0,0.0,-0.1547295,-43.774124,1.0,4.693707,4.5389524,4.4122137e-07,1.8726016e-08,1.826642,1.8726016e-08,1.0,1.0,1.0
1.8758,0.5,0.0,58793.04,9934.879,-1.563298,6.863575e-08,0.50582767,0.59721524,-1.0642282e-09,-0.100922465,0.98847896,-2.0796949e-09,-120.12399,0.0,-320.91937,87.40458,118.8805,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989858,0.598954,4.601784,4.756539,0.0,82.58757,37.53642,191.32549,129.5939,2.93373e-13,-5.0245734e-13,4.6017838,4.6017838,4.756539,-0.061688513,1.0,1.0,-0.8756241,0.0,0.0,-0.1547295,-43.781242,1.0,4.756539,4.601784,4.4122547e-07,1.872619e-08,1.826842,1.872619e-08,1.0,1.0,1.0
1.876,0.5,0.0,58793.34,9934.931,-1.563298,6.863575e-08,0.50582653,0.5972165,-1.0596953e-09,-0.10092268,0.98848116,-2.070846e-09,-121.52042,0.0,-322.52472,87.40458,120.776665,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989871,0.59895533,4.664616,4.8193707,0.0,76.70924,44.81117,174.61627,147.90846,2.002864e-13,-4.108554e-13,4.6646156,4.6646156,4.8193707,-0.061688654,1.0,1.0,-0.87576646,0.0,0.0,-0.1547295,-43.788357,1.0,4.8193707,4.664616,4.41229e-07,1.872634e-08,1.827042,1.872634e-08,1.0,1.0,1.0
1.8762,0.5,0.0,58793.64,9934.982,-1.563298,6.863575e-08,0.50582546,0.5972178,-1.0556911e-09,-0.1009229,0.9884833,-2.06303e-09,-122.43726,0.0,-322.8572,87.40458,122.19618,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59898835,0.59895664,4.727448,4.8822026,0.0,70.52816,51.909103,157.21783,165.63937,1.3231555e-13,-2.7653525e-13,4.7274475,4.7274475,4.8822026,-0.061688803,1.0,1.0,-0.8759088,0.0,0.0,-0.1547295,-43.795475,1.0,4.8822026,4.727448,4.4123252e-07,1.872649e-08,1.827242,1.872649e-08,1.0,1.0,1.0
1.8764,0.5,0.0,58793.945,9935.034,-1.563298,6.863575e-08,0.5058243,0.5972191,-1.0510544e-09,-0.10092311,0.9884855,-2.0539779e-09,-122.8709,0.0,-321.91553,87.40458,123.13345,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59898967,0.5989579,4.79028,4.9450345,0.0,64.068695,58.802204,139.19887,182.71666,7.38332e-14,-1.3840284e-13,4.7902794,4.7902794,4.9450345,-0.061688922,1.0,1.0,-0.8760511,0.0,0.0,-0.1547295,-43.802593,1.0,4.9450345,4.79028,4.4123604e-07,1.872664e-08,1.827442,1.872664e-08,1.0,1.0,1.0
1.8766,0.5,0.0,58794.246,9935.086,-1.563298,6.863575e-08,0.5058232,0.59722036,-1.0373432e-09,-0.100923344,0.98848766,-2.0271924e-09,-122.81963,0.0,-319.70337,87.40458,123.58477,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989909,0.5989592,4.8531117,5.0078664,0.0,57.35636,65.46327,120.63046,199.0729,1.6045396e-14,-1.9931529e-14,4.8531113,4.8531113,5.0078664,-0.06168906,1.0,1.0,-0.8761935,0.0,0.0,-0.1547295,-43.80971,1.0,5.0078664,4.8531117,4.4123942e-07,1.8726784e-08,1.827642,1.8726784e-08,1.0,1.0,1.0
1.8768,0.5,0.0,58794.547,9935.138,-1.563298,6.863575e-08,0.5058221,0.5972217,-1.030168e-09,-0.100923546,0.9884898,-2.0131794e-09,-122.283646,0.0,-316.2295,87.40458,123.54836,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989922,0.5989605,4.9159436,5.0706983,0.0,50.417637,71.86601,101.58591,214.64359,-3.4286688e-14,8.0135016e-14,4.915943,4.915943,5.0706983,-0.061689198,1.0,1.0,-0.87633586,0.0,0.0,-0.1547295,-43.81683,1.0,5.0706983,4.9159436,4.4124155e-07,1.8726872e-08,1.827842,1.8726872e-08,1.0,1.0,1.0
1.877,0.5,0.0,58794.85,9935.188,-1.563298,6.863575e-08,0.505821,0.597223,-1.0309024e-09,-0.10092377,0.988492,-2.0146234e-09,-121.26506,0.0,-311.50757,87.40458,123.02436,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989935,0.5989618,4.9787755,5.13353,0.0,43.279903,77.98515,82.14035,229.36723,-9.4022914e-14,1.6579537e-13,4.978775,4.978775,5.13353,-0.06168934,1.0,1.0,-0.8764782,0.0,0.0,-0.1547295,-43.823948,1.0,5.13353,4.9787755,4.4124366e-07,1.8726963e-08,1.828042,1.8726963e-08,1.0,1.0,1.0
1.8772,0.5,0.0,58795.152,9935.24,-1.563298,6.863575e-08,0.50581986,0.59722424,-1.0206576e-09,-0.100924,0.98849416,-1.9946114e-09,-119.76789,0.0,-305.55627,87.40458,122.01484,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989948,0.5989631,5.0416074,5.196362,0.0,35.971333,83.796555,62.370537,243.18573,-1.746614e-13,2.3954441e-13,5.041607,5.041607,5.196362,-0.06168946,1.0,1.0,-0.8766206,0.0,0.0,-0.1547295,-43.831062,1.0,5.196362,5.0416074,4.412458e-07,1.8727054e-08,1.828242,1.8727054e-08,1.0,1.0,1.0
1.8774,0.5,0.0,58795.453,9935.292,-1.563298,6.863575e-08,0.5058188,0.5972255,-1.0173876e-09,-0.10092421,0.98849636,-1.9882298e-09,-117.79804,0.0,-298.39905,87.40458,120.52377,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59899604,0.5989644,5.1044393,5.259194,0.0,28.520771,89.277275,42.354492,256.04456,-2.6483877e-13,3.0507197e-13,5.104439,5.104439,5.259194,-0.06168959,1.0,1.0,-0.8767629,0.0,0.0,-0.15472949,-43.83818,1.0,5.259194,5.1044393,4.412479e-07,1.8727143e-08,1.828442,1.8727143e-08,1.0,1.0,1.0
1.8776,0.5,0.0,58795.754,9935.344,-1.563298,6.863575e-08,0.50581765,0.5972268,-1.0105016e-09,-0.10092442,0.9884985,-1.9747814e-09,-115.36329,0.0,-290.06412,87.40458,118.557045,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59899735,0.59896564,5.167271,5.3220253,0.0,20.957617,94.40568,22.171206,267.8929,-3.5642892e-13,3.7128989e-13,5.1672707,5.1672707,5.3220253,-0.06168972,1.0,1.0,-0.87690526,0.0,0.0,-0.15472949,-43.8453,1.0,5.3220253,5.167271,4.4125002e-07,1.8727233e-08,1.828642,1.8727233e-08,1.0,1.0,1.0
1.8778,0.5,0.0,58796.06,9935.3955,-1.563298,6.863575e-08,0.5058165,0.5972281,-1.0039929e-09,-0.10092465,0.9885007,-1.9620703e-09,-112.47324,0.0,-280.5844,87.40458,116.12242,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59899867,0.59896696,5.230103,5.384857,0.0,13.31172,99.16152,1.900333,278.68408,-4.4713617e-13,4.2886205e-13,5.2301025,5.2301025,5.384857,-0.061689865,1.0,1.0,-0.8770476,0.0,0.0,-0.15472949,-43.852417,1.0,5.384857,5.230103,4.4125213e-07,1.8727322e-08,1.828842,1.8727322e-08,1.0,1.0,1.0
1.878,0.5,0.0,58796.36,9935.446,-1.563298,6.863575e-08,0.50581545,0.59722936,-9.96958e-10,-0.100924864,0.98850286,-1.9483308e-09,-109.1393,0.0,-269.99734,87.40458,113.2295,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5989999,0.5989682,5.292935,5.447689,0.0,5.613255,103.52605,-18.378128,288.37546,-5.371477e-13,4.7533613e-13,5.2929344,5.2929344,5.447689,-0.061689988,1.0,1.0,-0.87719,0.0,0.0,-0.15472949,-43.859535,1.0,5.447689,5.292935,4.4125426e-07,1.8727413e-08,1.829042,1.8727413e-08,1.0,1.0,1.0
1.8782,0.5,0.0,58796.66,9935.498,-1.563298,6.863575e-08,0.5058143,0.5972307,-9.948464e-10,-0.10092509,0.98850507,-1.9442128e-09,-105.37462,0.0,-258.34464,87.40458,109.8897,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990012,0.5989695,5.355767,5.510521,0.0,-2.1073961,107.48202,-38.584145,296.9288,-6.1942346e-13,5.156881e-13,5.3557663,5.3557663,5.510521,-0.061690126,1.0,1.0,-0.8773323,0.0,0.0,-0.15472949,-43.86665,1.0,5.510521,5.355767,4.4125386e-07,1.8727397e-08,1.829242,1.8727397e-08,1.0,1.0,1.0
1.8784,0.5,0.0,58796.96,9935.55,-1.563298,6.863575e-08,0.5058132,0.597232,-9.863312e-10,-0.1009253,0.9885072,-1.9275803e-09,-101.19405,0.0,-245.67233,87.40458,106.1162,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990025,0.59897083,5.4185987,5.573353,0.0,-9.819764,111.01382,-58.637978,304.3103,-6.2516306e-13,5.521737e-13,5.418598,5.418598,5.573353,-0.061690263,1.0,1.0,-0.87747467,0.0,0.0,-0.15472949,-43.873768,1.0,5.573353,5.4185987,4.4125176e-07,1.8727306e-08,1.829442,1.8727306e-08,1.0,1.0,1.0
1.8786,0.5,0.0,58797.26,9935.602,-1.563298,6.863575e-08,0.5058121,0.59723324,-9.937787e-10,-0.10092551,0.98850936,-1.9421433e-09,-96.614105,0.0,-232.03041,87.40458,101.9239,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990038,0.5989721,5.4814305,5.6361847,0.0,-17.49341,114.10751,-78.46048,310.49088,-5.564033e-13,5.87476e-13,5.48143,5.48143,5.6361847,-0.0616904,1.0,1.0,-0.877617,0.0,0.0,-0.15472949,-43.880886,1.0,5.6361847,5.4814305,4.4124963e-07,1.8727215e-08,1.829642,1.8727215e-08,1.0,1.0,1.0
