Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8788,0.5,0.0,58797.562,9935.652,-1.563298,6.863575e-08,0.505811,0.59723455,-9.92205e-10,-0.100925736,0.98851156,-1.9390762e-09,-91.65285,0.0,-217.47272,87.40458,97.32932,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59900504,0.5989734,5.5442624,5.6990166,0.0,-25.098051,116.75089,-97.97341,315.44614,-4.6131144e-13,6.170401e-13,5.544262,5.544262,5.6990166,-0.061690543,1.0,1.0,-0.8777594,0.0,0.0,-0.15472949,-43.888004,1.0,5.6990166,5.5442624,4.4124752e-07,1.8727127e-08,1.829842,1.8727127e-08,1.0,1.0,1.0
1.879,0.5,0.0,58797.863,9935.704,-1.563298,6.863575e-08,0.5058099,0.5972358,-9.859655e-10,-0.10092597,0.9885137,-1.9268909e-09,-86.32985,0.0,-202.05667,87.40458,92.35061,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59900635,0.5989747,5.6070943,5.7618484,0.0,-32.603676,118.933525,-117.09978,319.15646,-3.6516504e-13,6.443998e-13,5.607094,5.607094,5.7618484,-0.061690662,1.0,1.0,-0.87790173,0.0,0.0,-0.15472949,-43.895123,1.0,5.7618484,5.6070943,4.412454e-07,1.8727036e-08,1.830042,1.8727036e-08,1.0,1.0,1.0
1.8792,0.5,0.0,58798.168,9935.756,-1.563298,6.863575e-08,0.5058088,0.5972371,-9.906319e-10,-0.10092617,0.9885159,-1.936019e-09,-80.66612,0.0,-185.84315,87.40458,87.007416,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990076,0.59897596,5.669926,5.8246803,0.0,-39.980656,120.64678,-135.76408,321.60724,-2.729252e-13,6.700835e-13,5.6699257,5.6699257,5.8246803,-0.0616908,1.0,1.0,-0.87804407,0.0,0.0,-0.15472949,-43.90224,1.0,5.8246803,5.669926,4.412433e-07,1.8726947e-08,1.830242,1.8726947e-08,1.0,1.0,1.0
1.8794,0.5,0.0,58798.47,9935.807,-1.563298,6.863575e-08,0.50580764,0.59723836,-1.0006646e-09,-0.1009264,0.98851806,-1.9556348e-09,-74.68402,0.0,-168.89612,87.40458,81.320816,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990089,0.59897727,5.7327576,5.887512,0.0,-47.199886,121.88391,-153.89267,322.7888,-1.828912e-13,6.910906e-13,5.7327576,5.7327576,5.887512,-0.061690927,1.0,1.0,-0.8781864,0.0,0.0,-0.15472949,-43.909355,1.0,5.887512,5.7327576,4.4124116e-07,1.8726857e-08,1.830442,1.8726857e-08,1.0,1.0,1.0
1.8796,0.5,0.0,58798.77,9935.858,-1.563298,6.863575e-08,0.50580657,0.5972397,-1.0024225e-09,-0.100926615,0.9885202,-1.9590787e-09,-68.40715,0.0,-151.28246,87.40458,75.313255,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59901017,0.5989785,5.7955894,5.950344,0.0,-54.23287,122.64002,-171.414,322.69644,-9.333757e-14,7.083188e-13,5.795589,5.795589,5.950344,-0.061691064,1.0,1.0,-0.8783288,0.0,0.0,-0.15472949,-43.916473,1.0,5.950344,5.7955894,4.4123905e-07,1.8726766e-08,1.830642,1.8726766e-08,1.0,1.0,1.0
1.8798,0.5,0.0,58799.07,9935.91,-1.563298,6.863575e-08,0.50580543,0.597241,-1.0108554e-09,-0.10092683,0.9885224,-1.9755684e-09,-61.86028,0.0,-133.07166,87.40458,69.008446,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990115,0.59897983,5.8584213,6.013176,0.0,-61.05185,122.91213,-188.2589,321.33057,-3.6610187e-15,7.2310967e-13,5.858421,5.858421,6.013176,-0.0616912,1.0,1.0,-0.87847114,0.0,0.0,-0.15472947,-43.92359,1.0,6.013176,5.8584213,4.4123692e-07,1.8726677e-08,1.830842,1.8726677e-08,1.0,1.0,1.0
1.88,0.5,0.0,58799.37,9935.961,-1.563298,6.863575e-08,0.5058043,0.59724224,-1.0127992e-09,-0.100927055,0.98852456,-1.9793758e-09,-55.06925,0.0,-114.335625,87.40458,62.431255,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59901273,0.59898114,5.921253,6.076008,0.0,-67.62991,122.699165,-204.3609,318.69653,8.615889e-14,7.369981e-13,5.9212527,5.9212527,6.076008,-0.061691344,1.0,1.0,-0.8786135,0.0,0.0,-0.15472947,-43.93071,1.0,6.076008,5.921253,4.4123482e-07,1.8726587e-08,1.831042,1.8726587e-08,1.0,1.0,1.0
1.8802,0.5,0.0,58799.67,9936.013,-1.563298,6.863575e-08,0.5058032,0.5972435,-1.0094345e-09,-0.10092728,0.9885267,-1.9728088e-09,-48.060852,0.0,-95.14827,87.40458,55.607655,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59901404,0.5989824,5.984085,6.1388397,0.0,-73.94111,122.00195,-219.65645,314.80472,1.7603577e-13,7.4929787e-13,5.9840846,5.9840846,6.1388397,-0.06169146,1.0,1.0,-0.8787558,0.0,0.0,-0.15472947,-43.937828,1.0,6.1388397,5.984085,4.412327e-07,1.8726496e-08,1.831242,1.8726496e-08,1.0,1.0,1.0
1.8804,0.5,0.0,58799.973,9936.064,-1.563298,6.863575e-08,0.5058021,0.5972448,-1.0087983e-09,-0.10092748,0.9885289,-1.971574e-09,-40.862747,0.0,-75.58533,87.40458,48.564564,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990153,0.5989837,6.046917,6.2016716,0.0,-79.96051,120.82326,-234.08517,309.6705,2.659143e-13,7.5910524e-13,6.0469165,6.0469165,6.2016716,-0.06169159,1.0,1.0,-0.8788982,0.0,0.0,-0.15472947,-43.944942,1.0,6.2016716,6.046917,4.4123058e-07,1.8726407e-08,1.831442,1.8726407e-08,1.0,1.0,1.0
1.8806,0.5,0.0,58800.273,9936.115,-1.563298,6.863575e-08,0.505801,0.59724605,-1.0028643e-09,-0.1009277,0.98853105,-1.9599855e-09,-33.50335,0.0,-55.724,87.40458,41.32978,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990166,0.59898496,6.109749,6.2645035,0.0,-85.66437,119.16772,-247.59013,303.31415,3.5578626e-13,7.6739933e-13,6.1097484,6.1097484,6.2645035,-0.06169173,1.0,1.0,-0.87904054,0.0,0.0,-0.15472947,-43.95206,1.0,6.2645035,6.109749,4.4122845e-07,1.8726316e-08,1.831642,1.8726316e-08,1.0,1.0,1.0
1.8808,0.5,0.0,58800.574,9936.167,-1.563298,6.863575e-08,0.5057999,0.59724736,-9.979403e-10,-0.10092791,0.9885332,-1.9503705e-09,-26.011696,0.0,-35.642666,87.40458,33.931854,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59901786,0.59898627,6.1725807,0.044149857,0.0,-91.030174,117.04187,-260.11804,295.7607,4.4565529e-13,7.7596886e-13,6.1725802,6.1725802,0.044149857,-0.061691865,1.0,1.0,-0.8791829,0.0,0.0,-0.15472947,-43.95918,1.0,0.044149857,6.1725807,4.4122635e-07,1.8726228e-08,1.831842,1.8726228e-08,1.0,1.0,1.0
1.881,0.5,0.0,58800.875,9936.219,-1.563298,6.863575e-08,0.50579876,0.5972486,-9.94793e-10,-0.100928135,0.9885354,-1.944228e-09,-18.417353,0.0,-15.420583,87.40458,26.399984,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59901917,0.5989876,6.2354126,0.10698171,0.0,-96.03675,114.45411,-271.61942,287.03998,5.355196e-13,7.8431933e-13,6.235412,6.235412,0.10698171,-0.061692,1.0,1.0,-0.8793252,0.0,0.0,-0.15472947,-43.966297,1.0,0.10698171,6.2354126,4.4122422e-07,1.8726137e-08,1.832042,1.8726137e-08,1.0,1.0,1.0
1.8812,0.5,0.0,58801.176,9936.27,-1.563298,6.863575e-08,0.5057977,0.5972499,-9.822011e-10,-0.10092836,0.98853755,-1.9196267e-09,-10.750294,0.0,4.8624473,87.40458,18.763893,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990204,0.59898883,0.015059165,0.16981356,0.0,-100.66434,111.41463,-282.0489,277.18643,6.2538673e-13,7.921471e-13,0.015058723,0.015058723,0.16981356,-0.061692122,1.0,1.0,-0.8794676,0.0,0.0,-0.15472947,-43.973415,1.0,0.16981356,0.015059165,4.412221e-07,1.8726048e-08,1.832242,1.8726048e-08,1.0,1.0,1.0
1.8814,0.5,0.0,58801.477,9936.321,-1.563298,6.863575e-08,0.50579655,0.5972512,-9.79827e-10,-0.100928575,0.9885397,-1.9149948e-09,-3.0407743,0.0,25.126375,87.40458,11.053717,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59902173,0.59899014,0.07789102,0.23264542,0.0,-104.89466,107.93543,-291.36526,266.2389,7.152544e-13,7.9955275e-13,0.077890575,0.077890575,0.23264542,-0.06169226,1.0,1.0,-0.87960994,0.0,0.0,-0.15472947,-43.980534,1.0,0.23264542,0.07789102,4.4121998e-07,1.8725958e-08,1.832442,1.8725958e-08,1.0,1.0,1.0
1.8816,0.5,0.0,58801.777,9936.372,-1.563298,6.863575e-08,0.5057955,0.5972525,-9.870927e-10,-0.1009288,0.9885419,-1.9292037e-09,4.680779,0.0,45.291225,87.40458,3.299883,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.599023,0.5989914,0.14072287,0.29547727,0.0,-108.71103,104.03025,-299.5318,254.24059,8.0511997e-13,8.057011e-13,0.14072244,0.14072244,0.29547727,-0.061692394,1.0,1.0,-0.8797523,0.0,0.0,-0.15472947,-43.987648,1.0,0.29547727,0.14072287,4.4121788e-07,1.8725867e-08,1.832642,1.8725867e-08,1.0,1.0,1.0
1.8818,0.5,0.0,58802.08,9936.424,-1.563298,6.863575e-08,0.50579435,0.5972538,-9.87269e-10,-0.100929014,0.98854405,-1.9295567e-09,12.383892,0.0,65.27742,87.40458,-4.4670076,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59902424,0.5989927,0.20355473,0.35830912,0.0,-112.09838,99.71449,-306.51627,241.23886,8.949894e-13,8.108358e-13,0.20355429,0.20355429,0.35830912,-0.061692536,1.0,1.0,-0.8798946,0.0,0.0,-0.15472947,-43.994766,1.0,0.35830912,0.20355473,4.4121575e-07,1.8725778e-08,1.832842,1.8725778e-08,1.0,1.0,1.0
1.882,0.5,0.0,58802.38,9936.476,-1.563298,6.863575e-08,0.5057933,0.59725505,-9.880959e-10,-0.10092922,0.9885462,-1.9311814e-09,20.038164,0.0,85.00608,87.40458,-12.216302,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59902555,0.59899396,0.26638657,0.42114097,0.0,-115.04335,95.00519,-312.29108,227.285,9.848558e-13,7.801419e-13,0.26638615,0.26638615,0.42114097,-0.06169267,1.0,1.0,-0.880037,0.0,0.0,-0.15472946,-44.001884,1.0,0.42114097,0.26638657,4.4121364e-07,1.8725688e-08,1.833042,1.8725688e-08,1.0,1.0,1.0
1.8822,0.5,0.0,58802.676,9936.526,-1.563298,6.863575e-08,0.50579214,0.59725636,-9.827889e-10,-0.10092945,0.9885484,-1.9208173e-09,27.613388,0.0,104.399345,87.40458,-19.917418,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990268,0.59899527,0.32921845,0.48397282,0.0,-117.5343,89.92091,-316.83344,212.4341,1.0747217e-12,6.528955e-13,0.329218,0.329218,0.48397282,-0.061692797,1.0,1.0,-0.88017935,0.0,0.0,-0.15472946,-44.009003,1.0,0.48397282,0.32921845,4.412115e-07,1.8725599e-08,1.833242,1.8725599e-08,1.0,1.0,1.0
1.8824,0.5,0.0,58802.977,9936.578,-1.563298,6.863575e-08,0.505791,0.5972576,-9.820262e-10,-0.10092966,0.98855054,-1.9193354e-09,35.079666,0.0,123.38068,87.40458,-27.53996,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990281,0.5989965,0.3920503,0.54680467,0.0,-119.56141,84.48174,-320.12543,196.74475,1.164591e-12,4.8339577e-13,0.39204985,0.39204985,0.54680467,-0.061692927,1.0,1.0,-0.8803217,0.0,0.0,-0.15472946,-44.01612,1.0,0.54680467,0.3920503,4.4120938e-07,1.8725508e-08,1.833442,1.8725508e-08,1.0,1.0,1.0
1.8826,0.5,0.0,58803.277,9936.629,-1.563298,6.863575e-08,0.50578994,0.5972589,-9.733377e-10,-0.100929886,0.9885527,-1.9023623e-09,42.407536,0.0,141.87515,87.40458,-35.05385,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59902936,0.59899783,0.45488214,0.60963655,0.0,-121.11668,78.709145,-322.15402,180.27887,1.2544572e-12,3.2293604e-13,0.4548817,0.4548817,0.60963655,-0.061693065,1.0,1.0,-0.880464,0.0,0.0,-0.15472946,-44.02324,1.0,0.60963655,0.45488214,4.4120728e-07,1.8725418e-08,1.833642,1.8725418e-08,1.0,1.0,1.0
1.8828,0.5,0.0,58803.58,9936.681,-1.563298,6.863575e-08,0.5057888,0.5972602,-9.752498e-10,-0.10093009,0.98855484,-1.9061075e-09,49.56807,0.0,159.8098,87.40458,-42.42943,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990307,0.59899914,0.517714,0.67246836,0.0,-122.193954,72.625885,-322.91125,163.10144,1.3443237e-12,1.8666152e-13,0.51771355,0.51771355,0.67246836,-0.0616932,1.0,1.0,-0.8806064,0.0,0.0,-0.15472946,-44.030354,1.0,0.67246836,0.517714,4.4120515e-07,1.8725329e-08,1.833842,1.8725329e-08,1.0,1.0,1.0
1.883,0.5,0.0,58803.88,9936.731,-1.563298,6.863575e-08,0.50578773,0.5972615,-9.757268e-10,-0.10093031,0.98855704,-1.9070483e-09,56.533012,0.0,177.11383,87.40458,-49.63759,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990319,0.5990004,0.58054584,0.73530024,0.0,-122.78899,66.255974,-322.39407,145.28024,1.4341912e-12,7.201604e-14,0.5805454,0.5805454,0.73530024,-0.06169332,1.0,1.0,-0.88074875,0.0,0.0,-0.15472946,-44.03747,1.0,0.73530024,0.58054584,4.4120304e-07,1.8725238e-08,1.834042,1.8725238e-08,1.0,1.0,1.0
1.8832,0.5,0.0,58804.18,9936.783,-1.563298,6.863575e-08,0.5057866,0.59726274,-9.742703e-10,-0.10093053,0.9885592,-1.90421e-09,63.27487,0.0,193.71893,87.40458,-56.649883,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59903324,0.59900165,0.6433777,0.7981321,0.0,-122.89943,59.624557,-320.60455,126.88562,1.5240578e-12,-2.5864073e-14,0.64337724,0.64337724,0.7981321,-0.061693456,1.0,1.0,-0.8808911,0.0,0.0,-0.15472946,-44.04459,1.0,0.7981321,0.6433777,4.412009e-07,1.872515e-08,1.834242,1.872515e-08,1.0,1.0,1.0
1.8834,0.5,0.0,58804.48,9936.834,-1.563298,6.863575e-08,0.5057855,0.597264,-9.819641e-10,-0.10093074,0.98856133,-1.9192559e-09,69.767044,0.0,209.5596,87.40458,-63.438633,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990345,0.59900296,0.70620954,0.86096394,0.0,-122.52485,52.7578,-317.54974,107.99015,1.6139251e-12,-1.0973597e-13,0.7062091,0.7062091,0.86096394,-0.061693594,1.0,1.0,-0.8810334,0.0,0.0,-0.15472946,-44.05171,1.0,0.86096394,0.70620954,4.411988e-07,1.8725059e-08,1.834442,1.8725059e-08,1.0,1.0,1.0
1.8836,0.5,0.0,58804.777,9936.886,-1.563298,6.863575e-08,0.5057844,0.5972653,-9.820962e-10,-0.100930974,0.9885635,-1.9195223e-09,75.98391,0.0,224.57329,87.40458,-69.97705,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59903574,0.59900427,0.7690414,0.9237958,0.0,-121.66672,45.682804,-313.2417,88.66841,1.7037925e-12,-1.8187636e-13,0.769041,0.769041,0.9237958,-0.06169372,1.0,1.0,-0.8811758,0.0,0.0,-0.15472946,-44.058826,1.0,0.9237958,0.7690414,4.4119668e-07,1.8724968e-08,1.834642,1.8724968e-08,1.0,1.0,1.0
1.8838,0.5,0.0,58805.08,9936.937,-1.563298,6.863575e-08,0.5057833,0.59726655,-9.83046e-10,-0.10093119,0.9885657,-1.921387e-09,81.900925,0.0,238.70076,87.40458,-76.23933,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59903705,0.5990055,0.8318733,0.98662764,0.0,-120.328415,38.42749,-307.69742,68.99666,1.7936598e-12,-2.4415306e-13,0.8318728,0.8318728,0.98662764,-0.061693862,1.0,1.0,-0.88131815,0.0,0.0,-0.15472946,-44.06594,1.0,0.98662764,0.8318733,4.4119457e-07,1.872488e-08,1.834842,1.872488e-08,1.0,1.0,1.0
1.884,0.5,0.0,58805.38,9936.988,-1.563298,6.863575e-08,0.5057822,0.59726787,-9.879605e-10,-0.100931406,0.9885678,-1.9310011e-09,87.494736,0.0,251.88623,87.40458,-82.20075,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990383,0.59900683,0.8947051,1.0494595,0.0,-118.51522,31.020485,-300.93875,49.05252,1.8835265e-12,-2.9684144e-13,0.8947047,0.8947047,1.0494595,-0.061693992,1.0,1.0,-0.8814605,0.0,0.0,-0.15472946,-44.07306,1.0,1.0494595,0.8947051,4.4119244e-07,1.8724789e-08,1.835042,1.8724789e-08,1.0,1.0,1.0
1.8842,0.5,0.0,58805.68,9937.039,-1.563298,6.863575e-08,0.5057811,0.5972691,-9.925105e-10,-0.100931615,0.98857,-1.9399027e-09,92.74327,0.0,264.0777,87.40458,-87.83779,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990396,0.5990081,0.957537,1.1122913,0.0,-116.23429,23.491024,-292.9924,28.91471,1.9733945e-12,-3.4115495e-13,0.9575365,0.9575365,1.1122913,-0.061694115,1.0,1.0,-0.8816028,0.0,0.0,-0.15472946,-44.080177,1.0,1.1122913,0.957537,4.4119034e-07,1.87247e-08,1.835242,1.87247e-08,1.0,1.0,1.0
1.8844,0.5,0.0,58805.977,9937.091,-1.563298,6.863575e-08,0.50578,0.5972704,-9.914274e-10,-0.10093184,0.9885721,-1.9377941e-09,97.62581,0.0,275.227,87.40458,-93.1282,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59904087,0.5990094,1.0203688,1.1751232,0.0,-113.49464,15.868824,-283.8897,8.662698,2.0632617e-12,-3.7785478e-13,1.0203683,1.0203683,1.1751232,-0.061694264,1.0,1.0,-0.8817452,0.0,0.0,-0.15472944,-44.087296,1.0,1.1751232,1.0203688,4.411882e-07,1.872461e-08,1.835442,1.872461e-08,1.0,1.0,1.0
1.8846,0.5,0.0,58806.277,9937.142,-1.563298,6.863575e-08,0.5057789,0.5972717,-9.972744e-10,-0.100932054,0.98857427,-1.9492308e-09,102.123085,0.0,285.29016,87.40458,-98.05109,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990421,0.59901065,1.0832007,1.2379551,0.0,-110.30705,8.183963,-273.66656,-11.6235895,2.1531277e-12,-4.087635e-13,1.0832002,1.0832002,1.2379551,-0.061694395,1.0,1.0,-0.88188756,0.0,0.0,-0.15472944,-44.094414,1.0,1.2379551,1.0832007,4.411861e-07,1.8724519e-08,1.835642,1.8724519e-08,1.0,1.0,1.0
1.8848,0.5,0.0,58806.58,9937.192,-1.563298,6.863575e-08,0.5057778,0.597273,-1.0127358e-09,-0.10093227,0.9885765,-1.9794597e-09,106.21735,0.0,294.22745,87.40458,-102.587036,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990434,0.59901196,1.1460326,1.300787,0.0,-106.68412,0.4667714,-262.36337,-31.86409,2.242996e-12,-4.348805e-13,1.1460321,1.1460321,1.300787,-0.061694525,1.0,1.0,-0.8820299,0.0,0.0,-0.15472944,-44.101532,1.0,1.300787,1.1460326,4.4118397e-07,1.872443e-08,1.835842,1.872443e-08,1.0,1.0,1.0
1.885,0.5,0.0,58806.875,9937.244,-1.563298,6.863575e-08,0.5057767,0.59727424,-1.017378e-09,-0.10093248,0.9885786,-1.9885418e-09,109.89243,0.0,302.0036,87.40458,-106.71814,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990447,0.5990132,1.2088645,1.3636187,0.0,-102.64014,-7.2522955,-250.02467,-51.978924,2.3328618e-12,-4.551727e-13,1.208864,1.208864,1.3636187,-0.061694648,1.0,1.0,-0.8821722,0.0,0.0,-0.15472944,-44.108646,1.0,1.3636187,1.2088645,4.4118187e-07,1.872434e-08,1.836042,1.872434e-08,1.0,1.0,1.0
1.8852,0.5,0.0,58807.176,9937.295,-1.563298,6.863575e-08,0.5057756,0.5972755,-1.0299427e-09,-0.1009327,0.98858076,-2.0131095e-09,113.13384,0.0,308.58792,87.40458,-110.42809,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.599046,0.5990145,1.2716962,1.4264506,0.0,-98.19107,-14.942774,-236.6992,-71.88871,2.4227291e-12,-4.707337e-13,1.2716959,1.2716959,1.4264506,-0.06169479,1.0,1.0,-0.8823146,0.0,0.0,-0.15472944,-44.115765,1.0,1.4264506,1.2716962,4.4117974e-07,1.872425e-08,1.836242,1.872425e-08,1.0,1.0,1.0
1.8854,0.5,0.0,58807.477,9937.347,-1.563298,6.863575e-08,0.5057745,0.5972768,-1.0445893e-09,-0.10093292,0.9885829,-2.0417463e-09,115.92877,0.0,313.95438,87.40458,-113.702255,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59904724,0.5990158,1.3345281,1.4892825,0.0,-93.35446,-22.574312,-222.43953,-91.51486,2.5125976e-12,-4.828282e-13,1.3345276,1.3345276,1.4892825,-0.061694924,1.0,1.0,-0.88245696,0.0,0.0,-0.15472944,-44.122883,1.0,1.4892825,1.3345281,4.4117763e-07,1.872416e-08,1.836442,1.872416e-08,1.0,1.0,1.0
1.8856,0.5,0.0,58807.773,9937.397,-1.563298,6.863575e-08,0.50577337,0.59727806,-1.0485026e-09,-0.100933135,0.98858505,-2.0494042e-09,118.2662,0.0,318.08185,87.40458,-116.527695,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990485,0.5990171,1.39736,1.5521144,0.0,-88.14941,-30.116793,-207.30191,-110.77994,2.6024625e-12,-4.922474e-13,1.3973595,1.3973595,1.5521144,-0.061695058,1.0,1.0,-0.8825993,0.0,0.0,-0.15472944,-44.13,1.0,1.5521144,1.39736,4.411755e-07,1.872407e-08,1.836642,1.872407e-08,1.0,1.0,1.0
1.8858,0.5,0.0,58808.074,9937.448,-1.563298,6.863575e-08,0.50577223,0.59727937,-1.0563209e-09,-0.10093334,0.9885872,-2.0646949e-09,120.13689,0.0,320.954,87.40458,-118.893265,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990498,0.59901834,1.4601918,1.6149461,0.0,-82.59644,-37.540447,-191.34612,-129.6079,2.6923316e-12,-4.990885e-13,1.4601914,1.4601914,1.6149461,-0.0616952,1.0,1.0,-0.88274163,0.0,0.0,-0.15472944,-44.13712,1.0,1.6149461,1.4601918,4.411734e-07,1.872398e-08,1.836842,1.872398e-08,1.0,1.0,1.0
1.886,0.5,0.0,58808.375,9937.5,-1.563298,6.863575e-08,0.50577116,0.5972806,-1.0638872e-09,-0.10093357,0.9885894,-2.079493e-09,121.53346,0.0,322.5595,87.40458,-120.78963,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59905106,0.59901965,1.5230237,1.677778,0.0,-76.71748,-44.815983,-174.63509,-147.92442,2.7821985e-12,-5.0327326e-13,1.5230232,1.5230232,1.677778,-0.06169532,1.0,1.0,-0.882884,0.0,0.0,-0.15472944,-44.144238,1.0,1.677778,1.5230237,4.4117127e-07,1.872389e-08,1.837042,1.872389e-08,1.0,1.0,1.0
1.8862,0.5,0.0,58808.67,9937.551,-1.563298,6.863575e-08,0.5057701,0.59728193,-1.0689717e-09,-0.1009338,0.98859155,-2.0894404e-09,122.4504,0.0,322.89203,87.40458,-122.2093,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59905237,0.5990209,1.5858555,1.7406099,0.0,-70.53573,-51.914677,-157.23477,-165.65724,2.8720648e-12,-5.0523507e-13,1.5858551,1.5858551,1.7406099,-0.061695453,1.0,1.0,-0.88302636,0.0,0.0,-0.15472944,-44.151352,1.0,1.7406099,1.5858555,4.4116916e-07,1.8723801e-08,1.837242,1.8723801e-08,1.0,1.0,1.0
1.8864,0.5,0.0,58808.973,9937.602,-1.563298,6.863575e-08,0.50576895,0.5972832,-1.0768322e-09,-0.10093399,0.9885937,-2.1048137e-09,122.88409,0.0,321.95023,87.40458,-123.14667,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990536,0.59902215,1.6486874,1.8034418,0.0,-64.07557,-58.808517,-139.21385,-182.73637,2.9619343e-12,-5.0555344e-13,1.6486869,1.6486869,1.8034418,-0.06169557,1.0,1.0,-0.8831687,0.0,0.0,-0.15472944,-44.15847,1.0,1.8034418,1.6486874,4.4116703e-07,1.872371e-08,1.837442,1.872371e-08,1.0,1.0,1.0
1.8866,0.5,0.0,58809.273,9937.653,-1.563298,6.863575e-08,0.5057679,0.59728444,-1.0725868e-09,-0.10093421,0.98859584,-2.0965247e-09,122.83281,0.0,319.73782,87.40458,-123.59804,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990549,0.59902346,1.7115192,1.8662736,0.0,-57.362514,-65.4703,-120.64345,-199.09439,3.0517997e-12,-5.0478187e-13,1.7115188,1.7115188,1.8662736,-0.061695706,1.0,1.0,-0.88331103,0.0,0.0,-0.15472943,-44.16559,1.0,1.8662736,1.7115192,4.4116493e-07,1.872362e-08,1.837642,1.872362e-08,1.0,1.0,1.0
1.8868,0.5,0.0,58809.57,9937.704,-1.563298,6.863575e-08,0.50576675,0.59728575,-1.0708636e-09,-0.10093443,0.988598,-2.0931656e-09,122.29676,0.0,316.26358,87.40458,-123.561615,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990562,0.5990247,1.7743511,1.9291054,0.0,-50.423042,-71.87372,-101.59683,-214.66673,3.141667e-12,-5.024623e-13,1.7743506,1.7743506,1.9291054,-0.06169585,1.0,1.0,-0.8834534,0.0,0.0,-0.15472943,-44.172707,1.0,1.9291054,1.7743511,4.411628e-07,1.8723531e-08,1.837842,1.8723531e-08,1.0,1.0,1.0
1.887,0.5,0.0,58809.87,9937.755,-1.563298,6.863575e-08,0.5057657,0.597287,-1.0723437e-09,-0.100934654,0.98860013,-2.0960678e-09,121.27806,0.0,311.54114,87.40458,-123.03756,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59905744,0.599026,1.837183,1.9919373,0.0,-43.284542,-77.99352,-82.14918,-229.39197,3.2315355e-12,-4.98633e-13,1.8371825,1.8371825,1.9919373,-0.061695967,1.0,1.0,-0.88359576,0.0,0.0,-0.15472943,-44.179825,1.0,1.9919373,1.837183,4.411607e-07,1.872344e-08,1.838042,1.872344e-08,1.0,1.0,1.0
1.8872,0.5,0.0,58810.168,9937.807,-1.563298,6.863575e-08,0.50576454,0.59728825,-1.0723359e-09,-0.10093487,0.9886023,-2.0960618e-09,119.78073,0.0,305.58917,87.40458,-122.02792,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990587,0.5990273,1.9000148,2.054769,0.0,-35.97519,-83.80554,-62.377235,-243.21194,3.3214009e-12,-4.9334826e-13,1.9000144,1.9000144,2.054769,-0.061696105,1.0,1.0,-0.8837381,0.0,0.0,-0.15472943,-44.18694,1.0,2.054769,1.9000148,4.4115856e-07,1.8723352e-08,1.838242,1.8723352e-08,1.0,1.0,1.0
1.8874,0.5,0.0,58810.47,9937.857,-1.563298,6.863575e-08,0.5057635,0.59728956,-1.0672555e-09,-0.10093508,0.9886045,-2.0861404e-09,117.81067,0.0,298.43115,87.40458,-120.5367,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59906,0.5990286,1.9628466,2.117601,0.0,-28.523827,-89.28684,-42.359035,-256.07214,3.4112687e-12,-4.860529e-13,1.9628462,1.9628462,2.117601,-0.06169624,1.0,1.0,-0.88388044,0.0,0.0,-0.15472943,-44.194057,1.0,2.117601,1.9628466,4.4115646e-07,1.8723261e-08,1.838442,1.8723261e-08,1.0,1.0,1.0
1.8876,0.5,0.0,58810.766,9937.908,-1.563298,6.863575e-08,0.50576234,0.5972908,-1.0584896e-09,-0.1009353,0.98860663,-2.069015e-09,115.375656,0.0,290.09534,87.40458,-118.569756,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59906125,0.59902984,2.0256784,2.1804328,0.0,-20.959862,-94.415794,-22.173573,-267.92178,3.5011364e-12,-4.7897667e-13,2.0256782,2.0256782,2.1804328,-0.061696373,1.0,1.0,-0.88402283,0.0,0.0,-0.15472943,-44.201176,1.0,2.1804328,2.0256784,4.4115433e-07,1.872317e-08,1.838642,1.872317e-08,1.0,1.0,1.0
1.8878,0.5,0.0,58811.066,9937.959,-1.563298,6.863575e-08,0.50576127,0.5972921,-1.063465e-09,-0.10093552,0.9886088,-2.0787494e-09,112.4853,0.0,280.61462,87.40458,-116.134865,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990625,0.59903115,2.0885103,2.2432647,0.0,-13.313146,-99.17215,-1.9005171,-278.7141,3.5910036e-12,-4.7223846e-13,2.0885098,2.0885098,2.2432647,-0.06169651,1.0,1.0,-0.88416517,0.0,0.0,-0.15472943,-44.208294,1.0,2.2432647,2.0885103,4.4115222e-07,1.8723082e-08,1.838842,1.8723082e-08,1.0,1.0,1.0
1.888,0.5,0.0,58811.363,9938.011,-1.563298,6.863575e-08,0.50576013,0.5972934,-1.067635e-09,-0.100935735,0.9886109,-2.0869095e-09,109.15099,0.0,270.0264,87.40458,-113.24163,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990638,0.5990324,2.1513422,2.3060966,0.0,-5.613855,-103.53714,18.380127,-288.40652,3.6808707e-12,-4.647153e-13,2.1513417,2.1513417,2.3060966,-0.061696634,1.0,1.0,-0.8843075,0.0,0.0,-0.15472943,-44.215412,1.0,2.3060966,2.1513422,4.411501e-07,1.8722991e-08,1.839042,1.8722991e-08,1.0,1.0,1.0
1.8882,0.5,0.0,58811.664,9938.062,-1.563298,6.863575e-08,0.50575906,0.5972946,-1.0618941e-09,-0.10093594,0.98861307,-2.0756967e-09,105.3859,0.0,258.37244,87.40458,-109.901474,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59906507,0.59903365,2.214174,2.3689284,0.0,2.1076236,-107.49353,38.588318,-296.96075,3.7707385e-12,-4.5720475e-13,2.2141736,2.2141736,2.3689284,-0.06169676,1.0,1.0,-0.88444984,0.0,0.0,-0.15472943,-44.22253,1.0,2.3689284,2.214174,4.41148e-07,1.8722902e-08,1.839242,1.8722902e-08,1.0,1.0,1.0
1.8884,0.5,0.0,58811.96,9938.112,-1.563298,6.863575e-08,0.5057579,0.59729594,-1.0524487e-09,-0.10093616,0.9886152,-2.0572426e-09,101.204895,0.0,245.69876,87.40458,-106.12757,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990663,0.59903497,2.277006,2.4317603,0.0,9.820817,-111.02571,58.644306,-304.34305,3.8606063e-12,-4.4868216e-13,2.2770054,2.2770054,2.4317603,-0.061696906,1.0,1.0,-0.88459224,0.0,0.0,-0.15472943,-44.229645,1.0,2.4317603,2.277006,4.4114586e-07,1.8722812e-08,1.839442,1.8722812e-08,1.0,1.0,1.0
1.8886,0.5,0.0,58812.26,9938.163,-1.5639807,-1.8070253e-08,0.50575686,0.5972972,-1.0526898e-09,-0.10093637,0.98861736,-2.0577229e-09,96.62445,0.0,232.05536,87.40458,-101.934814,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990676,0.5990362,2.3398378,2.4945922,0.0,17.495285,-114.119736,78.46894,-310.5243,3.9504728e-12,-4.5018256e-13,2.3398373,2.3398373,2.4945922,-0.061697036,1.0,1.0,-0.8847346,0.0,0.0,-0.15472943,-44.236763,1.0,2.4945922,2.3398378,4.4114375e-07,1.8722723e-08,1.839642,1.8722723e-08,1.0,1.0,1.0
1.8888,0.5,0.0,58812.56,9938.215,-1.5639807,-1.8070253e-08,0.5057557,0.59729844,-1.0452568e-09,-0.10093661,0.9886195,-2.0432023e-09,91.66266,0.0,217.49608,87.40458,-97.339745,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990689,0.5990375,2.4026697,2.557424,0.0,25.10074,-116.7634,97.98397,-315.48007,4.040341e-12,-5.3017774e-13,2.4026692,2.4026692,2.557424,-0.06169717,1.0,1.0,-0.8848769,0.0,0.0,-0.15472943,-44.24388,1.0,2.557424,2.4026697,4.4114162e-07,1.8722632e-08,1.839842,1.8722632e-08,1.0,1.0,1.0
1.889,0.5,0.0,58812.855,9938.266,-1.5639807,-1.8070253e-08,0.50575465,0.59729975,-1.0449074e-09,-0.100936815,0.98862165,-2.0425281e-09,86.33909,0.0,202.07838,87.40458,-92.360504,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59907013,0.5990388,2.4655015,2.620256,0.0,32.607166,-118.94625,117.11239,-319.1908,4.130208e-12,-6.91612e-13,2.465501,2.465501,2.620256,-0.0616973,1.0,1.0,-0.88501924,0.0,0.0,-0.15472941,-44.251,1.0,2.620256,2.4655015,4.411395e-07,1.8722542e-08,1.840042,1.8722542e-08,1.0,1.0,1.0
1.8892,0.5,0.0,58813.156,9938.316,-1.5639807,-1.8070253e-08,0.5057536,0.597301,-1.0337027e-09,-0.100937024,0.9886238,-2.0206345e-09,80.67476,0.0,185.86311,87.40458,-87.01673,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59907144,0.59904003,2.5283334,2.6830876,0.0,39.984936,-120.65969,135.7787,-321.6418,4.2200735e-12,-8.691759e-13,2.528333,2.528333,2.6830876,-0.061697446,1.0,1.0,-0.88516164,0.0,0.0,-0.15472941,-44.258118,1.0,2.6830876,2.5283334,4.411374e-07,1.8722453e-08,1.840242,1.8722453e-08,1.0,1.0,1.0
1.8894,0.5,0.0,58813.453,9938.367,-1.5639807,-1.8070253e-08,0.50575244,0.59730226,-1.0277829e-09,-0.10093724,0.98862594,-2.0090716e-09,74.69201,0.0,168.91425,87.40458,-81.32952,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990727,0.59904134,2.5911653,2.7459195,0.0,47.204937,-121.89695,153.90924,-322.8235,4.309943e-12,-1.0257121e-12,2.5911648,2.5911648,2.7459195,-0.061697558,1.0,1.0,-0.885304,0.0,0.0,-0.15472941,-44.265232,1.0,2.7459195,2.5911653,4.4113526e-07,1.8722362e-08,1.840442,1.8722362e-08,1.0,1.0,1.0
1.8896,0.5,0.0,58813.75,9938.418,-1.5639807,-1.8070253e-08,0.5057514,0.59730357,-1.0221473e-09,-0.100937456,0.9886281,-1.9980637e-09,68.41447,0.0,151.29869,87.40458,-75.32132,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59907395,0.59904265,2.653997,2.8087513,0.0,54.238674,-122.653145,171.43243,-322.7311,4.399809e-12,-1.155516e-12,2.6539967,2.6539967,2.8087513,-0.061697688,1.0,1.0,-0.8854463,0.0,0.0,-0.15472941,-44.27235,1.0,2.8087513,2.653997,4.4113315e-07,1.8722272e-08,1.840642,1.8722272e-08,1.0,1.0,1.0
1.8898,0.5,0.0,58814.05,9938.47,-1.5639807,-1.8070253e-08,0.50575024,0.5973048,-1.0161959e-09,-0.10093768,0.98863024,-1.986439e-09,61.866894,0.0,133.08594,87.40458,-69.01582,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990752,0.5990439,2.7168288,2.8715832,0.0,61.058384,-122.92528,188.27914,-321.36508,4.4896756e-12,-1.2654504e-12,2.7168283,2.7168283,2.8715832,-0.061697815,1.0,1.0,-0.88558865,0.0,0.0,-0.15472941,-44.27947,1.0,2.8715832,2.7168288,4.4113102e-07,1.8722183e-08,1.840842,1.8722183e-08,1.0,1.0,1.0
1.89,0.5,0.0,58814.348,9938.5205,-1.5639807,-1.8070253e-08,0.50574917,0.59730613,-1.0012169e-09,-0.100937895,0.9886324,-1.9571667e-09,55.075134,0.0,114.347885,87.40458,-62.437935,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990765,0.59904516,2.7796607,2.934415,0.0,67.63715,-122.71229,204.38287,-318.73074,4.5795446e-12,-1.3586283e-12,2.7796602,2.7796602,2.934415,-0.061697952,1.0,1.0,-0.88573104,0.0,0.0,-0.15472941,-44.286587,1.0,2.934415,2.7796607,4.4112892e-07,1.8722092e-08,1.841042,1.8722092e-08,1.0,1.0,1.0
1.8902,0.5,0.0,58814.645,9938.571,-1.5639807,-1.8070253e-08,0.50574803,0.5973074,-9.950394e-10,-0.100938104,0.9886345,-1.9450996e-09,48.065987,0.0,95.15847,87.40458,-55.6136,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.59907776,0.59904647,2.8424926,2.997247,0.0,73.94901,-122.015,219.68005,-314.83853,4.66941e-12,-1.4372536e-12,2.842492,2.842492,2.997247,-0.061698087,1.0,1.0,-0.8858734,0.0,0.0,-0.15472941,-44.293705,1.0,2.997247,2.8424926,4.411268e-07,1.8722004e-08,1.841242,1.8722004e-08,1.0,1.0,1.0
1.8904,0.5,0.0,58814.945,9938.622,-1.5639807,-1.8070253e-08,0.50574696,0.59730864,-9.83983e-10,-0.100938335,0.9886367,-1.923495e-09,40.867115,0.0,75.59342,87.40458,-48.56976,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.599079,0.5990477,2.9053245,3.0600789,0.0,79.969055,-120.836174,234.11034,-309.70377,4.759278e-12,-1.5038331e-12,2.905324,2.905324,3.0600789,-0.061698228,1.0,1.0,-0.8860157,0.0,0.0,-0.15472941,-44.300823,1.0,3.0600789,2.9053245,4.4112468e-07,1.8721913e-08,1.841442,1.8721913e-08,1.0,1.0,1.0
1.8906,0.5,0.0,58815.242,9938.673,-1.5639807,-1.8070253e-08,0.5057459,0.5973099,-9.799485e-10,-0.10093854,0.9886388,-1.9156163e-09,33.506927,0.0,55.72996,87.40458,-41.3342,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990803,0.59904903,2.9681563,3.1229107,0.0,85.67353,-119.18046,247.61673,-303.3467,4.8491454e-12,-1.5612143e-12,2.9681559,2.9681559,3.1229107,-0.061698347,1.0,1.0,-0.88615805,0.0,0.0,-0.15472941,-44.307938,1.0,3.1229107,2.9681563,4.4112255e-07,1.8721822e-08,1.841642,1.8721822e-08,1.0,1.0,1.0
1.8908,0.5,0.0,58815.54,9938.724,-1.5639807,-1.8070253e-08,0.50574476,0.5973112,-9.783302e-10,-0.10093876,0.98864096,-1.9124613e-09,26.014475,0.0,35.646473,87.40458,-33.935486,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.28288,1.0,0.5990816,0.5990503,3.0309882,3.1857426,0.0,91.0399,-117.05438,260.14597,-295.79245,4.9390123e-12,-1.6105739e-12,3.0309877,3.0309877,3.1857426,-0.0616985,1.0,1.0,-0.88630044,0.0,0.0,-0.15472941,-44.315056,1.0,3.1857426,3.0309882,4.4112045e-07,1.8721733e-08,1.841842,1.8721733e-08,1.0,1.0,1.0
1.891,0.5,0.0,58815.84,9938.774,-1.5639807,-1.8070253e-08,0.5057437,0.59731245,-9.733286e-10,-0.10093897,0.9886431,-1.9026924e-09,18.41932,0.0,15.422216,87.423515,-26.40281,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5990828,0.59905154,3.09382,3.2485743,0.0,96.04701,-114.46633,271.6486,-287.0708,5.0288805e-12,-1.649739e-12,3.0938196,3.0938196,3.2485743,-0.061698616,1.0,1.0,-0.8864428,0.0,0.0,-0.15472941,-44.322174,1.0,3.2485743,3.09382,4.4111832e-07,1.8721643e-08,1.842042,1.8721643e-08,1.0,1.0,1.0
1.8912,0.5,0.0,58816.137,9938.825,-1.5639807,-1.8070253e-08,0.50574255,0.5973137,-9.650337e-10,-0.10093919,0.98864526,-1.8864854e-09,10.751441,0.0,-4.86299,87.423515,-18.765902,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5990841,0.5990528,3.156652,3.3114061,0.0,100.67509,-111.42653,282.07916,-277.21616,5.118746e-12,-1.6781133e-12,3.1566515,3.1566515,3.3114061,-0.061698753,1.0,1.0,-0.8865851,0.0,0.0,-0.15472941,-44.329292,1.0,3.3114061,3.156652,4.411162e-07,1.8721554e-08,1.842242,1.8721554e-08,1.0,1.0,1.0
1.8914,0.5,0.0,58816.434,9938.877,-1.5639807,-1.8070253e-08,0.5057415,0.597315,-9.509024e-10,-0.10093941,0.9886474,-1.8588691e-09,3.0410976,0.0,-25.129091,87.423515,-11.0549,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5990854,0.5990541,3.2194839,3.374238,0.0,104.90586,-107.94696,291.39655,-266.26746,5.208614e-12,-1.6999138e-12,3.2194834,3.2194834,3.374238,-0.061698884,1.0,1.0,-0.88672745,0.0,0.0,-0.1547294,-44.33641,1.0,3.374238,3.2194839,4.4111408e-07,1.8721463e-08,1.842442,1.8721463e-08,1.0,1.0,1.0
1.8916,0.5,0.0,58816.73,9938.928,-1.5639807,-1.8070253e-08,0.5057404,0.59731627,-9.538231e-10,-0.10093962,0.98864955,-1.8645867e-09,-4.68128,0.0,-45.296104,87.423515,-3.3002374,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59908664,0.59905535,3.2823155,3.43707,0.0,108.72264,-104.04136,299.56396,-254.26785,5.29848e-12,-1.7172114e-12,3.2823153,3.2823153,3.43707,-0.06169901,1.0,1.0,-0.88686985,0.0,0.0,-0.1547294,-44.343525,1.0,3.43707,3.2823155,4.41112e-07,1.8721375e-08,1.842642,1.8721375e-08,1.0,1.0,1.0
1.8918,0.5,0.0,58817.03,9938.979,-1.5639807,-1.8070253e-08,0.5057393,0.5973175,-9.537494e-10,-0.100939825,0.9886517,-1.8644508e-09,-12.385216,0.0,-65.28444,87.423515,4.4674826,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5990879,0.59905666,3.3451474,3.4999018,0.0,112.11035,-99.725136,306.54916,-241.26471,5.382776e-12,-1.7320909e-12,3.345147,3.345147,3.4999018,-0.061699145,1.0,1.0,-0.8870122,0.0,0.0,-0.1547294,-44.350643,1.0,3.4999018,3.3451474,4.411106e-07,1.8721316e-08,1.842842,1.8721316e-08,1.0,1.0,1.0
1.892,0.5,0.0,58817.33,9939.029,-1.5639807,-1.8070253e-08,0.5057382,0.5973188,-9.536554e-10,-0.10094005,0.98865384,-1.864275e-09,-20.040304,0.0,-85.01521,87.423515,12.217605,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59908915,0.5990579,3.4079792,3.5627337,0.0,115.055626,-95.01532,312.3246,-227.30936,5.452e-12,-1.7423521e-12,3.4079788,3.4079788,3.5627337,-0.061699275,1.0,1.0,-0.8871545,0.0,0.0,-0.1547294,-44.35776,1.0,3.5627337,3.4079792,4.411092e-07,1.8721256e-08,1.843042,1.8721256e-08,1.0,1.0,1.0
1.8922,0.5,0.0,58817.625,9939.08,-1.5639807,-1.8070253e-08,0.50573707,0.5973201,-9.581447e-10,-0.100940265,0.988656,-1.873059e-09,-27.616337,0.0,-104.41056,87.423515,19.919542,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59909046,0.59905916,3.4708111,3.6255655,0.0,117.546844,-89.93051,316.86743,-212.45686,5.5126177e-12,-1.747471e-12,3.4708107,3.4708107,3.6255655,-0.061699416,1.0,1.0,-0.88729686,0.0,0.0,-0.1547294,-44.36488,1.0,3.6255655,3.4708111,4.4110777e-07,1.8721195e-08,1.843242,1.8721195e-08,1.0,1.0,1.0
1.8924,0.5,0.0,58817.92,9939.131,-1.5639807,-1.8070253e-08,0.505736,0.59732133,-9.64607e-10,-0.10094049,0.98865813,-1.8857003e-09,-35.083412,0.0,-123.39392,87.423515,27.542898,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5990917,0.5990604,3.533643,3.6883974,0.0,119.574165,-84.49076,320.15973,-196.76582,5.571318e-12,-1.7486811e-12,3.5336425,3.5336425,3.6883974,-0.061699547,1.0,1.0,-0.88743925,0.0,0.0,-0.1547294,-44.371998,1.0,3.6883974,3.533643,4.4110635e-07,1.8721135e-08,1.843442,1.8721135e-08,1.0,1.0,1.0
1.8926,0.5,0.0,58818.22,9939.182,-1.5639807,-1.8070253e-08,0.5057349,0.59732264,-9.675872e-10,-0.1009407,0.9886603,-1.8915347e-09,-42.41206,0.0,-141.89038,87.423515,35.057587,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59909296,0.5990617,3.596475,3.7512293,0.0,121.12959,-78.71754,322.18857,-180.29817,5.630482e-12,-1.7465277e-12,3.5964744,3.5964744,3.7512293,-0.061699674,1.0,1.0,-0.8875816,0.0,0.0,-0.1547294,-44.379116,1.0,3.7512293,3.596475,4.4110496e-07,1.8721074e-08,1.843642,1.8721074e-08,1.0,1.0,1.0
1.8928,0.5,0.0,58818.516,9939.232,-1.5639807,-1.8070253e-08,0.5057338,0.5973239,-9.686214e-10,-0.10094091,0.9886624,-1.8935644e-09,-49.573357,0.0,-159.82695,87.423515,42.433952,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5990942,0.599063,3.6593068,3.814061,0.0,122.206985,-72.63363,322.94583,-163.1189,5.6902126e-12,-1.7407272e-12,3.6593063,3.6593063,3.814061,-0.06169981,1.0,1.0,-0.8877239,0.0,0.0,-0.1547294,-44.38623,1.0,3.814061,3.6593068,4.4110354e-07,1.8721016e-08,1.843842,1.8721016e-08,1.0,1.0,1.0
1.893,0.5,0.0,58818.816,9939.283,-1.5639807,-1.8070253e-08,0.5057327,0.59732515,-9.712607e-10,-0.10094112,0.98866457,-1.8987325e-09,-56.53904,0.0,-177.13283,87.423515,49.64288,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5990955,0.59906423,3.7221386,3.8768928,0.0,122.80208,-66.26304,322.42862,-145.29579,5.750155e-12,-1.7321877e-12,3.7221382,3.7221382,3.8768928,-0.061699938,1.0,1.0,-0.88786626,0.0,0.0,-0.1547294,-44.39335,1.0,3.8768928,3.7221386,4.4110212e-07,1.8720955e-08,1.844042,1.8720955e-08,1.0,1.0,1.0
1.8932,0.5,0.0,58819.113,9939.334,-1.5639807,-1.8070253e-08,0.5057316,0.5973264,-9.858532e-10,-0.10094135,0.9886667,-1.9272677e-09,-63.28162,0.0,-193.7397,87.423515,56.655922,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5990968,0.59906554,3.7849705,3.9397247,0.0,122.91254,-59.630913,320.6389,-126.899185,5.810111e-12,-1.721254e-12,3.78497,3.78497,3.9397247,-0.061700065,1.0,1.0,-0.88800865,0.0,0.0,-0.1547294,-44.400467,1.0,3.9397247,3.7849705,4.4110072e-07,1.8720895e-08,1.844242,1.8720895e-08,1.0,1.0,1.0
1.8934,0.5,0.0,58819.41,9939.385,-1.5639807,-1.8070253e-08,0.5057305,0.59732765,-9.93311e-10,-0.10094155,0.98866886,-1.9418556e-09,-69.77448,0.0,-209.58206,87.423515,63.445396,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.599098,0.5990668,3.8478022,4.002557,0.0,122.53791,-52.763424,317.58374,-108.00169,5.870041e-12,-1.7097677e-12,3.847802,3.847802,4.002557,-0.0617002,1.0,1.0,-0.888151,0.0,0.0,-0.1547294,-44.407585,1.0,4.002557,3.8478022,4.410993e-07,1.8720836e-08,1.844442,1.8720836e-08,1.0,1.0,1.0
1.8936,0.5,0.0,58819.707,9939.436,-1.5639807,-1.8070253e-08,0.50572944,0.59732896,-9.984773e-10,-0.10094176,0.98867095,-1.951964e-09,-75.992004,0.0,-224.59735,87.423515,69.98451,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5990993,0.59906805,3.910634,4.0653887,0.0,121.67968,-45.68767,313.27524,-88.67789,5.929957e-12,-1.6975922e-12,3.9106338,3.9106338,4.0653887,-0.061700333,1.0,1.0,-0.8882933,0.0,0.0,-0.1547294,-44.414703,1.0,4.0653887,3.910634,4.4109788e-07,1.8720776e-08,1.844642,1.8720776e-08,1.0,1.0,1.0
1.8938,0.5,0.0,58820.004,9939.486,-1.5639807,-1.8070253e-08,0.5057283,0.5973302,-9.982677e-10,-0.10094199,0.9886731,-1.9515625e-09,-81.90965,0.0,-238.72632,87.423515,76.24745,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991006,0.59906936,3.973466,4.12822,0.0,120.34123,-38.43158,307.73035,-69.00403,5.989868e-12,-1.6864701e-12,3.9734654,3.9734654,4.12822,-0.061700452,1.0,1.0,-0.88843566,0.0,0.0,-0.15472938,-44.42182,1.0,4.12822,3.973466,4.410965e-07,1.8720716e-08,1.844842,1.8720716e-08,1.0,1.0,1.0
1.894,0.5,0.0,58820.3,9939.537,-1.5639807,-1.8070253e-08,0.50572723,0.59733146,-1.0058039e-09,-0.100942194,0.98867524,-1.9663038e-09,-87.50406,0.0,-251.91321,87.423515,82.20951,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59910184,0.5990706,4.036298,4.191052,0.0,118.52785,-31.023787,300.97095,-49.05775,6.047065e-12,-1.6755406e-12,4.0362973,4.0362973,4.191052,-0.06170059,1.0,1.0,-0.88857806,0.0,0.0,-0.15472938,-44.428936,1.0,4.191052,4.036298,4.4109564e-07,1.872068e-08,1.845042,1.872068e-08,1.0,1.0,1.0
1.8942,0.5,0.0,58820.598,9939.588,-1.5639807,-1.8070253e-08,0.50572616,0.5973327,-1.0065706e-09,-0.10094241,0.9886774,-1.9678112e-09,-92.75315,0.0,-264.10596,87.423515,87.847145,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991031,0.5990719,4.0991297,4.253884,0.0,116.24667,-23.493525,293.02374,-28.917784,6.089911e-12,-1.6625757e-12,4.099129,4.099129,4.253884,-0.06170072,1.0,1.0,-0.8887204,0.0,0.0,-0.15472938,-44.436054,1.0,4.253884,4.0991297,4.410949e-07,1.872065e-08,1.845242,1.872065e-08,1.0,1.0,1.0
1.8944,0.5,0.0,58820.895,9939.639,-1.5639807,-1.8070253e-08,0.505725,0.597334,-1.0177862e-09,-0.100942634,0.9886795,-1.989746e-09,-97.63621,0.0,-275.25647,87.423515,93.138115,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59910434,0.5990732,4.1619616,4.3167157,0.0,113.50672,-15.870512,283.92007,-8.663604,6.1219567e-12,-1.6497688e-12,4.161961,4.161961,4.3167157,-0.06170086,1.0,1.0,-0.8888627,0.0,0.0,-0.15472938,-44.443172,1.0,4.3167157,4.1619616,4.4109422e-07,1.872062e-08,1.845442,1.872062e-08,1.0,1.0,1.0
1.8946,0.5,0.0,58821.19,9939.688,-1.5639807,-1.8070253e-08,0.50572395,0.5973353,-1.0155472e-09,-0.10094284,0.9886817,-1.9853774e-09,-102.13396,0.0,-285.32068,87.423515,98.06153,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991056,0.5990744,4.2247934,4.3795476,0.0,110.318794,-8.184833,273.69583,11.624853,6.150817e-12,-1.6354661e-12,4.224793,4.224793,4.3795476,-0.061700992,1.0,1.0,-0.88900506,0.0,0.0,-0.15472938,-44.45029,1.0,4.3795476,4.2247934,4.410935e-07,1.872059e-08,1.845642,1.872059e-08,1.0,1.0,1.0
1.8948,0.5,0.0,58821.49,9939.739,-1.5639807,-1.8070253e-08,0.5057229,0.59733653,-1.0282731e-09,-0.10094306,0.9886838,-2.010265e-09,-106.22865,0.0,-294.25894,87.423515,102.59796,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991069,0.5990757,4.2876253,4.4423795,0.0,106.69547,-0.4668195,262.39142,31.86752,6.1798535e-12,-1.6223533e-12,4.287625,4.287625,4.4423795,-0.061701115,1.0,1.0,-0.88914746,0.0,0.0,-0.15472938,-44.45741,1.0,4.4423795,4.2876253,4.410928e-07,1.872056e-08,1.845842,1.872056e-08,1.0,1.0,1.0
1.895,0.5,0.0,58821.785,9939.79,-1.5639807,-1.8070253e-08,0.50572175,0.59733784,-1.0311648e-09,-0.10094327,0.98868597,-2.015927e-09,-109.90413,0.0,-302.0359,87.423515,106.7295,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59910816,0.5990769,4.350457,4.5052114,0.0,102.65106,7.253069,250.05139,51.984505,6.209516e-12,-1.6068374e-12,4.3504567,4.3504567,4.5052114,-0.06170125,1.0,1.0,-0.8892898,0.0,0.0,-0.15472938,-44.464523,1.0,4.5052114,4.350457,4.4109208e-07,1.872053e-08,1.846042,1.872053e-08,1.0,1.0,1.0
1.8952,0.5,0.0,58822.082,9939.841,-1.5639807,-1.8070253e-08,0.5057207,0.5973391,-1.0246667e-09,-0.10094349,0.98868805,-2.0032318e-09,-113.14588,0.0,-308.6209,87.423515,110.43985,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991094,0.59907824,4.413289,4.568043,0.0,98.201515,14.9443655,236.72449,71.896416,6.239474e-12,-1.5887967e-12,4.4132886,4.4132886,4.568043,-0.06170138,1.0,1.0,-0.88943213,0.0,0.0,-0.15472938,-44.47164,1.0,4.568043,4.413289,4.4109137e-07,1.8720499e-08,1.846242,1.8720499e-08,1.0,1.0,1.0
1.8954,0.5,0.0,58822.38,9939.892,-1.5639807,-1.8070253e-08,0.5057196,0.59734035,-1.0337254e-09,-0.10094371,0.9886902,-2.0209505e-09,-115.94111,0.0,-313.98795,87.423515,113.714355,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59911066,0.5990795,4.476121,4.630875,0.0,93.36439,22.576715,222.46329,91.524666,6.2694793e-12,-1.5675812e-12,4.4761205,4.4761205,4.630875,-0.061701503,1.0,1.0,-0.88957447,0.0,0.0,-0.15472938,-44.47876,1.0,4.630875,4.476121,4.410907e-07,1.872047e-08,1.846442,1.872047e-08,1.0,1.0,1.0
1.8956,0.5,0.0,58822.676,9939.942,-1.5639807,-1.8070253e-08,0.50571847,0.5973416,-1.0357716e-09,-0.10094392,0.98869234,-2.0249593e-09,-118.27878,0.0,-318.11584,87.423515,116.54009,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991119,0.59908074,4.538953,4.693707,0.0,88.158775,30.119999,207.32405,110.791794,6.2994614e-12,-1.5486818e-12,4.5389524,4.5389524,4.693707,-0.061701633,1.0,1.0,-0.88971686,0.0,0.0,-0.15472938,-44.485878,1.0,4.693707,4.538953,4.4108998e-07,1.872044e-08,1.846642,1.872044e-08,1.0,1.0,1.0
1.8958,0.5,0.0,58822.973,9939.993,-1.5639807,-1.8070253e-08,0.5057174,0.59734285,-1.030337e-09,-0.10094414,0.9886945,-2.0143436e-09,-120.149666,0.0,-320.9883,87.423515,118.905914,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59911317,0.59908205,4.6017847,4.756539,0.0,82.605225,37.54444,191.36653,129.62177,6.329422e-12,-1.5268801e-12,4.601784,4.601784,4.756539,-0.061701786,1.0,1.0,-0.8898592,0.0,0.0,-0.15472938,-44.492996,1.0,4.756539,4.6017847,4.4108927e-07,1.872041e-08,1.846842,1.872041e-08,1.0,1.0,1.0
1.896,0.5,0.0,58823.27,9940.044,-1.5639807,-1.8070253e-08,0.5057163,0.59734416,-1.0256859e-09,-0.10094435,0.98869663,-2.0052588e-09,-121.54638,0.0,-322.59396,87.423515,120.802475,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991145,0.5990833,4.6646166,4.8193707,0.0,76.72563,44.820747,174.65372,147.94025,6.359376e-12,-1.5057235e-12,4.664616,4.664616,4.8193707,-0.061701894,1.0,1.0,-0.89000154,0.0,0.0,-0.15472937,-44.500114,1.0,4.8193707,4.6646166,4.4108856e-07,1.872038e-08,1.847042,1.872038e-08,1.0,1.0,1.0
1.8962,0.5,0.0,58823.566,9940.094,-1.5639807,-1.8070253e-08,0.5057152,0.5973454,-1.0228728e-09,-0.100944564,0.9886987,-1.999768e-09,-122.46342,0.0,-322.9265,87.423515,122.22229,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991157,0.59908456,4.7274485,4.8822026,0.0,70.54322,51.920197,157.25154,165.67496,6.3893318e-12,-1.4865538e-12,4.727448,4.727448,4.8822026,-0.061702028,1.0,1.0,-0.8901439,0.0,0.0,-0.15472937,-44.50723,1.0,4.8822026,4.7274485,4.4108785e-07,1.872035e-08,1.847242,1.872035e-08,1.0,1.0,1.0
1.8964,0.5,0.0,58823.86,9940.145,-1.5639807,-1.8070253e-08,0.5057141,0.59734666,-1.0310008e-09,-0.10094478,0.98870087,-2.0156674e-09,-122.89715,0.0,-321.9846,87.423515,123.15976,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.599117,0.5990858,4.79028,4.9450345,0.0,64.08238,58.814766,139.2287,182.7559,6.4192874e-12,-1.467119e-12,4.79028,4.79028,4.9450345,-0.061702177,1.0,1.0,-0.89028627,0.0,0.0,-0.15472937,-44.514347,1.0,4.9450345,4.79028,4.4108717e-07,1.872032e-08,1.847442,1.872032e-08,1.0,1.0,1.0
1.8966,0.5,0.0,58824.156,9940.195,-1.5639807,-1.8070253e-08,0.50571305,0.5973479,-1.0322535e-09,-0.10094498,0.988703,-2.018125e-09,-122.84586,0.0,-319.77197,87.423515,123.61117,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59911823,0.5990871,4.8531117,5.0078664,0.0,57.368607,65.47726,120.65631,199.11566,6.4492435e-12,-1.4485323e-12,4.8531117,4.8531117,5.0078664,-0.06170229,1.0,1.0,-0.8904286,0.0,0.0,-0.15472937,-44.521465,1.0,5.0078664,4.8531117,4.4108643e-07,1.872029e-08,1.847642,1.872029e-08,1.0,1.0,1.0
1.8968,0.5,0.0,58824.453,9940.246,-1.5639807,-1.8070253e-08,0.5057119,0.59734917,-1.0280653e-09,-0.100945204,0.98870516,-2.0099455e-09,-122.30975,0.0,-316.29733,87.423515,123.574745,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991195,0.5990884,4.9159436,5.0706983,0.0,50.4284,71.881355,101.60766,214.68967,6.479197e-12,-1.4260022e-12,4.915943,4.915943,5.0706983,-0.061702438,1.0,1.0,-0.89057094,0.0,0.0,-0.15472937,-44.528584,1.0,5.0706983,4.9159436,4.4108575e-07,1.8720261e-08,1.847842,1.8720261e-08,1.0,1.0,1.0
1.897,0.5,0.0,58824.75,9940.297,-1.5639807,-1.8070253e-08,0.50571084,0.5973505,-1.0240533e-09,-0.10094541,0.9887073,-2.0021103e-09,-121.29095,0.0,-311.57437,87.423515,123.05063,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59912074,0.5990896,4.9787755,5.13353,0.0,43.28914,78.00181,82.15793,229.41646,6.5091517e-12,-1.4029781e-12,4.978775,4.978775,5.13353,-0.061702553,1.0,1.0,-0.8907133,0.0,0.0,-0.15472937,-44.5357,1.0,5.13353,4.9787755,4.4108504e-07,1.872023e-08,1.848042,1.872023e-08,1.0,1.0,1.0
