Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8972,0.5,0.0,58825.047,9940.348,-1.5639807,-1.8070253e-08,0.50570977,0.5973517,-1.0195512e-09,-0.100945644,0.9887094,-1.993317e-09,-119.79345,0.0,-305.62177,87.423515,122.040886,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59912205,0.59909093,5.0416074,5.196362,0.0,35.979008,83.814445,62.383873,243.2379,6.5391082e-12,-1.383846e-12,5.041607,5.041607,5.196362,-0.06170268,1.0,1.0,-0.89085567,0.0,0.0,-0.15472937,-44.542816,1.0,5.196362,5.0416074,4.4108432e-07,1.87202e-08,1.848242,1.87202e-08,1.0,1.0,1.0
1.8974,0.5,0.0,58825.344,9940.397,-1.5639807,-1.8070253e-08,0.5057087,0.597353,-1.0109241e-09,-0.10094585,0.98871154,-1.9764588e-09,-117.82318,0.0,-298.46298,87.423515,120.5495,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991233,0.5990922,5.1044393,5.259194,0.0,28.526854,89.296326,42.363533,256.09946,6.5690656e-12,-1.3652508e-12,5.104439,5.104439,5.259194,-0.06170282,1.0,1.0,-0.890998,0.0,0.0,-0.15472937,-44.549934,1.0,5.259194,5.1044393,4.410836e-07,1.872017e-08,1.848442,1.872017e-08,1.0,1.0,1.0
1.8976,0.5,0.0,58825.637,9940.448,-1.5639807,-1.8070253e-08,0.50570756,0.59735423,-1.0069289e-09,-0.100946054,0.9887137,-1.9686561e-09,-115.3879,0.0,-290.12628,87.423515,118.582344,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59912455,0.59909344,5.167271,5.3220253,0.0,20.962086,94.42582,22.175919,267.95035,6.5990212e-12,-1.3479334e-12,5.1672707,5.1672707,5.3220253,-0.061702948,1.0,1.0,-0.89114034,0.0,0.0,-0.15472937,-44.557053,1.0,5.3220253,5.167271,4.410829e-07,1.872014e-08,1.848642,1.872014e-08,1.0,1.0,1.0
1.8978,0.5,0.0,58825.934,9940.499,-1.5639807,-1.8070253e-08,0.5057065,0.5973555,-1.0079265e-09,-0.100946285,0.9887158,-1.9706152e-09,-112.49723,0.0,-280.64453,87.423515,116.147194,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991258,0.5990947,5.230103,5.384857,0.0,13.314557,99.18268,1.9006991,278.74384,6.6289764e-12,-1.3298487e-12,5.2301025,5.2301025,5.384857,-0.06170308,1.0,1.0,-0.8912827,0.0,0.0,-0.15472937,-44.56417,1.0,5.384857,5.230103,4.4108222e-07,1.872011e-08,1.848842,1.872011e-08,1.0,1.0,1.0
1.898,0.5,0.0,58826.23,9940.55,-1.5639807,-1.8070253e-08,0.5057054,0.59735674,-1.009926e-09,-0.100946486,0.9887179,-1.9745328e-09,-109.162575,0.0,-270.05518,87.423515,113.253654,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59912705,0.59909594,5.292935,5.447689,0.0,5.6144495,103.54813,-18.382107,288.43726,6.658934e-12,-1.3120168e-12,5.2929344,5.2929344,5.447689,-0.061703216,1.0,1.0,-0.8914251,0.0,0.0,-0.15472937,-44.57129,1.0,5.447689,5.292935,4.410815e-07,1.872008e-08,1.849042,1.872008e-08,1.0,1.0,1.0
1.8982,0.5,0.0,58826.527,9940.6,-1.5639807,-1.8070253e-08,0.5057043,0.597358,-1.0108093e-09,-0.1009467,0.98872006,-1.9762683e-09,-105.39709,0.0,-258.39996,87.423515,109.91314,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991283,0.59909725,5.355767,5.510521,0.0,-2.1078486,107.50494,-38.592453,296.99243,6.6888895e-12,-1.2956758e-12,5.3557663,5.3557663,5.510521,-0.061703347,1.0,1.0,-0.8915674,0.0,0.0,-0.15472937,-44.578407,1.0,5.510521,5.355767,4.410808e-07,1.8720051e-08,1.849242,1.8720051e-08,1.0,1.0,1.0
1.8984,0.5,0.0,58826.82,9940.65,-1.5639807,-1.8070253e-08,0.5057032,0.5973593,-1.0102968e-09,-0.10094691,0.9887222,-1.975275e-09,-101.21563,0.0,-245.72493,87.423515,106.13883,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59912956,0.5990985,5.4185987,5.573353,0.0,-9.82186,111.03749,-58.650578,304.37552,6.718545e-12,-1.281058e-12,5.418598,5.418598,5.573353,-0.06170348,1.0,1.0,-0.89170974,0.0,0.0,-0.15472935,-44.58552,1.0,5.573353,5.4185987,4.410805e-07,1.8720037e-08,1.849442,1.8720037e-08,1.0,1.0,1.0
1.8986,0.5,0.0,58827.117,9940.701,-1.5639807,-1.8070253e-08,0.50570214,0.59736055,-1.0056196e-09,-0.100947134,0.98872435,-1.9661388e-09,-96.6347,0.0,-232.08008,87.423515,101.945625,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59913087,0.59909976,5.4814305,5.6361847,0.0,-17.497143,114.131836,-78.47732,310.5574,6.7305376e-12,-1.2658485e-12,5.48143,5.48143,5.6361847,-0.06170361,1.0,1.0,-0.8918521,0.0,0.0,-0.15472935,-44.59264,1.0,5.6361847,5.4814305,4.410812e-07,1.8720067e-08,1.849642,1.8720067e-08,1.0,1.0,1.0
1.8988,0.5,0.0,58827.414,9940.751,-1.5639807,-1.8070253e-08,0.50570107,0.5973618,-1.003055e-09,-0.10094734,0.98872644,-1.961133e-09,-91.67237,0.0,-217.51924,87.423515,97.35007,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991321,0.599101,5.5442624,5.6990166,0.0,-25.103403,116.77578,-97.99443,315.51367,6.713622e-12,-1.25105e-12,5.544262,5.544262,5.6990166,-0.06170373,1.0,1.0,-0.8919945,0.0,0.0,-0.15472935,-44.59976,1.0,5.6990166,5.5442624,4.410819e-07,1.8720097e-08,1.849842,1.8720097e-08,1.0,1.0,1.0
1.899,0.5,0.0,58827.71,9940.802,-1.5639807,-1.8070253e-08,0.50569993,0.59736305,-1.0061558e-09,-0.10094757,0.9887286,-1.9672042e-09,-86.34824,0.0,-202.0999,87.423515,92.37029,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991334,0.5991023,5.6070943,5.7618484,0.0,-32.610622,118.95886,-117.124886,319.2248,6.6833344e-12,-1.2373196e-12,5.607094,5.607094,5.7618484,-0.061703887,1.0,1.0,-0.8921368,0.0,0.0,-0.15472935,-44.606876,1.0,5.7618484,5.6070943,4.410826e-07,1.8720128e-08,1.850042,1.8720128e-08,1.0,1.0,1.0
1.8992,0.5,0.0,58828.004,9940.853,-1.5639807,-1.8070253e-08,0.50569886,0.5973643,-1.0002954e-09,-0.10094778,0.9887307,-1.9557544e-09,-80.683304,0.0,-185.88289,87.423515,87.025955,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991346,0.59910357,5.669926,5.8246803,0.0,-39.989178,120.672485,-135.79318,321.6761,6.651e-12,-1.2212331e-12,5.6699257,5.6699257,5.8246803,-0.061703995,1.0,1.0,-0.89227915,0.0,0.0,-0.15472935,-44.613995,1.0,5.8246803,5.669926,4.410833e-07,1.8720158e-08,1.850242,1.8720158e-08,1.0,1.0,1.0
1.8994,0.5,0.0,58828.3,9940.903,-1.5639807,-1.8070253e-08,0.5056978,0.5973656,-1.0072887e-09,-0.10094798,0.9887328,-1.9694362e-09,-74.69993,0.0,-168.93222,87.423515,81.33814,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991359,0.5991048,5.732758,5.887512,0.0,-47.20994,121.90987,-153.92564,322.85785,6.619867e-12,-1.2037558e-12,5.7327576,5.7327576,5.887512,-0.061704136,1.0,1.0,-0.8924215,0.0,0.0,-0.15472935,-44.621113,1.0,5.887512,5.732758,4.41084e-07,1.8720186e-08,1.850442,1.8720186e-08,1.0,1.0,1.0
1.8996,0.5,0.0,58828.598,9940.953,-1.5639807,-1.8070253e-08,0.5056967,0.59736687,-1.0027061e-09,-0.100948215,0.98873496,-1.9604847e-09,-68.421715,0.0,-151.31477,87.423515,75.3293,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991371,0.5991061,5.79559,5.950344,0.0,-54.244423,122.66614,-171.4507,322.76547,6.5897027e-12,-1.1865833e-12,5.7955894,5.7955894,5.950344,-0.061704256,1.0,1.0,-0.8925639,0.0,0.0,-0.15472935,-44.628227,1.0,5.950344,5.79559,4.4108472e-07,1.8720216e-08,1.850642,1.8720216e-08,1.0,1.0,1.0
1.8998,0.5,0.0,58828.89,9941.004,-1.5639807,-1.8070253e-08,0.5056956,0.5973681,-1.0026329e-09,-0.10094843,0.9887371,-1.9603499e-09,-61.873447,0.0,-133.10008,87.423515,69.02314,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991384,0.5991073,5.858422,6.013176,0.0,-61.06485,122.9383,-188.2992,321.3993,6.5598377e-12,-1.1678289e-12,5.8584213,5.8584213,6.013176,-0.061704397,1.0,1.0,-0.8927062,0.0,0.0,-0.15472935,-44.635345,1.0,6.013176,5.858422,4.4108543e-07,1.8720247e-08,1.850842,1.8720247e-08,1.0,1.0,1.0
1.9,0.5,0.0,58829.188,9941.055,-1.5639807,-1.8070253e-08,0.5056945,0.5973694,-1.0083909e-09,-0.10094863,0.98873925,-1.9716164e-09,-55.080967,0.0,-114.36003,87.423515,62.444553,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59913963,0.59910864,5.9212537,6.076008,0.0,-67.64432,122.72528,-204.40463,318.76468,6.529963e-12,-1.1476714e-12,5.921253,5.921253,6.076008,-0.06170452,1.0,1.0,-0.89284855,0.0,0.0,-0.15472935,-44.642464,1.0,6.076008,5.9212537,4.4108612e-07,1.8720277e-08,1.851042,1.8720277e-08,1.0,1.0,1.0
1.9002,0.5,0.0,58829.48,9941.1045,-1.5639807,-1.8070253e-08,0.50569344,0.5973706,-1.0098332e-09,-0.10094884,0.98874134,-1.9744448e-09,-48.071075,0.0,-95.16857,87.423515,55.619495,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991409,0.5991099,5.9840856,6.1388397,0.0,-73.95684,122.02792,-219.70345,314.872,6.5000345e-12,-1.127586e-12,5.984085,5.984085,6.1388397,-0.061704665,1.0,1.0,-0.8929909,0.0,0.0,-0.15472935,-44.649582,1.0,6.1388397,5.9840856,4.4108683e-07,1.8720307e-08,1.851242,1.8720307e-08,1.0,1.0,1.0
1.9004,0.5,0.0,58829.777,9941.155,-1.5639807,-1.8070253e-08,0.50569236,0.5973719,-1.0116532e-09,-0.100949064,0.9887435,-1.978012e-09,-40.87144,0.0,-75.60145,87.423515,48.5749,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59914213,0.59911114,6.046917,6.2016716,0.0,-79.97752,120.84897,-234.13524,309.7367,6.470081e-12,-1.1107237e-12,6.046917,6.046917,6.2016716,-0.061704792,1.0,1.0,-0.8931333,0.0,0.0,-0.15472935,-44.6567,1.0,6.2016716,6.046917,4.4108754e-07,1.8720337e-08,1.851442,1.8720337e-08,1.0,1.0,1.0
1.9006,0.5,0.0,58830.074,9941.205,-1.5639807,-1.8070253e-08,0.50569123,0.5973731,-1.0148711e-09,-0.10094928,0.9887456,-1.984312e-09,-33.510475,0.0,-55.735867,87.423515,41.338577,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59914345,0.5991124,6.109749,6.2645035,0.0,-85.682594,119.19307,-247.64308,303.37894,6.4401214e-12,-1.0964439e-12,6.1097484,6.1097484,6.2645035,-0.061704922,1.0,1.0,-0.8932756,0.0,0.0,-0.15472935,-44.663815,1.0,6.2645035,6.109749,4.4108825e-07,1.8720367e-08,1.851642,1.8720367e-08,1.0,1.0,1.0
1.9008,0.5,0.0,58830.367,9941.256,-1.5639807,-1.8070253e-08,0.50569016,0.5973744,-1.0204764e-09,-0.10094949,0.9887477,-1.9952806e-09,-26.017225,0.0,-35.65024,87.423515,33.93908,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991447,0.59911364,6.1725807,0.044149857,0.0,-91.049545,117.066765,-260.17365,295.82388,6.410163e-12,-1.0824497e-12,6.1725802,6.1725802,0.044149857,-0.061705034,1.0,1.0,-0.89341795,0.0,0.0,-0.15472934,-44.670933,1.0,0.044149857,6.1725807,4.4108896e-07,1.8720396e-08,1.851842,1.8720396e-08,1.0,1.0,1.0
1.901,0.5,0.0,58830.664,9941.307,-1.5639807,-1.8070253e-08,0.5056891,0.5973757,-1.011778e-09,-0.100949705,0.98874986,-1.9782815e-09,-18.421267,0.0,-15.423836,87.423515,26.405605,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59914595,0.5991149,6.2354126,0.10698171,0.0,-96.057175,114.47845,-271.67746,287.1013,6.3802063e-12,-1.066425e-12,6.235412,6.235412,0.10698171,-0.061705183,1.0,1.0,-0.8935603,0.0,0.0,-0.15472934,-44.67805,1.0,0.10698171,6.2354126,4.4108967e-07,1.8720426e-08,1.852042,1.8720426e-08,1.0,1.0,1.0
1.9012,0.5,0.0,58830.957,9941.356,-1.5639807,-1.8070253e-08,0.505688,0.59737694,-1.0136284e-09,-0.10094992,0.98875195,-1.981908e-09,-10.752577,0.0,4.863527,87.423515,18.767889,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991472,0.5991162,0.015059291,0.16981356,0.0,-100.68574,111.43832,-282.10916,277.2456,6.35025e-12,-1.0488788e-12,0.015058851,0.015058851,0.16981356,-0.061705314,1.0,1.0,-0.8937027,0.0,0.0,-0.15472934,-44.68517,1.0,0.16981356,0.015059291,4.4109038e-07,1.8720456e-08,1.852242,1.8720456e-08,1.0,1.0,1.0
1.9014,0.5,0.0,58831.254,9941.407,-1.5639807,-1.8070253e-08,0.5056869,0.5973782,-1.016437e-09,-0.10095014,0.9887541,-1.9874082e-09,-3.0414176,0.0,25.13178,87.423515,11.056071,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59914845,0.59911746,0.07789115,0.23264542,0.0,-104.91696,107.958374,-291.42752,266.29575,6.3202945e-12,-1.0318561e-12,0.0778907,0.0778907,0.23264542,-0.06170543,1.0,1.0,-0.893845,0.0,0.0,-0.15472934,-44.692287,1.0,0.23264542,0.07789115,4.4109106e-07,1.8720486e-08,1.852442,1.8720486e-08,1.0,1.0,1.0
1.9016,0.5,0.0,58831.547,9941.457,-1.5639807,-1.8070253e-08,0.5056858,0.59737945,-1.0117308e-09,-0.100950345,0.98875624,-1.9782147e-09,4.6817765,0.0,45.300938,87.423515,3.3005884,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991497,0.5991187,0.140723,0.29547727,0.0,-108.73414,104.05236,-299.5958,254.29485,6.290338e-12,-1.015461e-12,0.14072256,0.14072256,0.29547727,-0.061705567,1.0,1.0,-0.89398736,0.0,0.0,-0.15472934,-44.699406,1.0,0.29547727,0.140723,4.4109177e-07,1.8720517e-08,1.852642,1.8720517e-08,1.0,1.0,1.0
1.9018,0.5,0.0,58831.844,9941.508,-1.5639807,-1.8070253e-08,0.50568473,0.5973807,-1.0103183e-09,-0.10095056,0.9887583,-1.9754611e-09,12.386527,0.0,65.2914,87.423515,-4.467953,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59915096,0.59911996,0.20355485,0.35830912,0.0,-112.12221,99.73568,-306.58173,241.29033,6.2603824e-12,-9.993265e-13,0.2035544,0.2035544,0.35830912,-0.061705697,1.0,1.0,-0.8941297,0.0,0.0,-0.15472934,-44.70652,1.0,0.35830912,0.20355485,4.4109248e-07,1.8720547e-08,1.852842,1.8720547e-08,1.0,1.0,1.0
1.902,0.5,0.0,58832.137,9941.558,-1.5639807,-1.8070253e-08,0.50568366,0.59738195,-1.0051682e-09,-0.10095076,0.9887605,-1.9653998e-09,20.042425,0.0,85.02426,87.423515,-12.218895,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991522,0.5991212,0.26638672,0.42114097,0.0,-115.067795,95.02537,-312.35776,227.33348,6.2304285e-12,-9.833901e-13,0.26638627,0.26638627,0.42114097,-0.061705828,1.0,1.0,-0.8942721,0.0,0.0,-0.15472934,-44.71364,1.0,0.42114097,0.26638672,4.410932e-07,1.8720577e-08,1.853042,1.8720577e-08,1.0,1.0,1.0
1.9022,0.5,0.0,58832.434,9941.608,-1.5639807,-1.8070253e-08,0.5056826,0.5973832,-1.0038648e-09,-0.100950986,0.9887626,-1.9628597e-09,27.619257,0.0,104.42166,87.423515,-19.921646,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59915346,0.59912246,0.32921857,0.48397282,0.0,-117.55927,89.94001,-316.90106,212.4794,6.200476e-12,-9.676397e-13,0.32921812,0.32921812,0.48397282,-0.06170595,1.0,1.0,-0.8944144,0.0,0.0,-0.15472934,-44.720757,1.0,0.48397282,0.32921857,4.410939e-07,1.8720606e-08,1.853242,1.8720606e-08,1.0,1.0,1.0
1.9024,0.5,0.0,58832.727,9941.659,-1.5639807,-1.8070253e-08,0.50568146,0.59738445,-1.0029606e-09,-0.10095119,0.9887647,-1.9611004e-09,35.08712,0.0,123.407036,87.423515,-27.545807,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991547,0.5991238,0.39205042,0.54680467,0.0,-119.58681,84.49969,-320.19373,196.7867,6.170519e-12,-9.518294e-13,0.39204997,0.39204997,0.54680467,-0.061706096,1.0,1.0,-0.89455676,0.0,0.0,-0.15472934,-44.727875,1.0,0.54680467,0.39205042,4.4109458e-07,1.8720636e-08,1.853442,1.8720636e-08,1.0,1.0,1.0
1.9026,0.5,0.0,58833.023,9941.709,-1.5639807,-1.8070253e-08,0.5056804,0.5973857,-1.0131352e-09,-0.10095142,0.98876685,-1.9810031e-09,42.416542,0.0,141.90546,87.423515,-35.06129,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59915596,0.599125,0.45488226,0.60963655,0.0,-121.142395,78.72585,-322.22275,180.31729,6.1405607e-12,-9.362299e-13,0.45488182,0.45488182,0.60963655,-0.061706223,1.0,1.0,-0.8946991,0.0,0.0,-0.15472934,-44.734993,1.0,0.60963655,0.45488226,4.410953e-07,1.8720666e-08,1.853642,1.8720666e-08,1.0,1.0,1.0
1.9028,0.5,0.0,58833.316,9941.76,-1.5639807,-1.8070253e-08,0.5056793,0.59738696,-1.0228421e-09,-0.10095161,0.98876894,-1.9999922e-09,49.578594,0.0,159.84393,87.423515,-42.438435,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991572,0.5991263,0.51771414,0.67246836,0.0,-122.219894,72.6413,-322.9801,163.13618,6.1106038e-12,-9.210514e-13,0.51771367,0.51771367,0.67246836,-0.06170635,1.0,1.0,-0.8948415,0.0,0.0,-0.15472934,-44.742107,1.0,0.67246836,0.51771414,4.41096e-07,1.8720696e-08,1.853842,1.8720696e-08,1.0,1.0,1.0
1.903,0.5,0.0,58833.613,9941.81,-1.5639807,-1.8070253e-08,0.50567824,0.5973882,-1.0363947e-09,-0.100951836,0.9887711,-2.0265005e-09,56.545013,0.0,177.15163,87.423515,-49.648125,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59915847,0.59912753,0.58054596,0.73530024,0.0,-122.81505,66.270035,-322.46283,145.31119,6.0830993e-12,-9.056579e-13,0.58054554,0.58054554,0.73530024,-0.06170648,1.0,1.0,-0.8949838,0.0,0.0,-0.15472934,-44.749226,1.0,0.73530024,0.58054596,4.4109618e-07,1.8720703e-08,1.854042,1.8720703e-08,1.0,1.0,1.0
1.9032,0.5,0.0,58833.906,9941.86,-1.5639807,-1.8070253e-08,0.50567716,0.5973895,-1.0363402e-09,-0.10095206,0.98877317,-2.0264026e-09,63.288303,0.0,193.76027,87.423515,-56.661903,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991597,0.5991288,0.64337784,0.7981321,0.0,-122.925514,59.63721,-320.6729,126.912636,6.069764e-12,-8.902551e-13,0.6433774,0.6433774,0.7981321,-0.061706617,1.0,1.0,-0.89512616,0.0,0.0,-0.15472932,-44.756344,1.0,0.7981321,0.64337784,4.4109618e-07,1.8720703e-08,1.854242,1.8720703e-08,1.0,1.0,1.0
1.9034,0.5,0.0,58834.2,9941.91,-1.5639807,-1.8070253e-08,0.50567603,0.5973908,-1.047515e-09,-0.10095226,0.9887753,-2.0482618e-09,69.78185,0.0,209.60431,87.423515,-63.452095,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59916097,0.59913003,0.7062097,0.86096394,0.0,-122.55084,52.768993,-317.61743,108.01313,6.067481e-12,-8.7563133e-13,0.70620924,0.70620924,0.86096394,-0.061706737,1.0,1.0,-0.8952685,0.0,0.0,-0.15472932,-44.763462,1.0,0.86096394,0.7062097,4.4109618e-07,1.8720703e-08,1.854442,1.8720703e-08,1.0,1.0,1.0
1.9036,0.5,0.0,58834.496,9941.96,-1.5639807,-1.8070253e-08,0.50567496,0.59739196,-1.0560621e-09,-0.10095247,0.98877746,-2.0649835e-09,76.00003,0.0,224.62119,87.423515,-69.9919,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991622,0.5991313,0.76904154,0.9237958,0.0,-121.69252,45.692493,-313.30844,88.68727,6.0685528e-12,-8.616411e-13,0.7690411,0.7690411,0.9237958,-0.061706867,1.0,1.0,-0.8954109,0.0,0.0,-0.15472932,-44.77058,1.0,0.9237958,0.76904154,4.4109618e-07,1.8720703e-08,1.854642,1.8720703e-08,1.0,1.0,1.0
1.9038,0.5,0.0,58834.79,9942.011,-1.5639807,-1.8070253e-08,0.5056739,0.5973933,-1.0688155e-09,-0.10095269,0.98877954,-2.0899298e-09,81.9183,0.0,238.75165,87.423515,-76.2555,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991635,0.59913254,0.8318734,0.98662764,0.0,-120.35393,38.435635,-307.76297,69.01132,6.0694943e-12,-8.4723125e-13,0.83187294,0.83187294,0.98662764,-0.061706994,1.0,1.0,-0.89555323,0.0,0.0,-0.15472932,-44.7777,1.0,0.98662764,0.8318734,4.4109618e-07,1.8720703e-08,1.854842,1.8720703e-08,1.0,1.0,1.0
1.904,0.5,0.0,58835.082,9942.061,-1.5639807,-1.8070253e-08,0.5056728,0.5973945,-1.0705519e-09,-0.10095291,0.9887817,-2.093334e-09,87.51329,0.0,251.93993,87.423515,-82.218185,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991647,0.59913385,0.89470524,1.0494595,0.0,-118.54035,31.02706,-301.00287,49.06293,6.0698013e-12,-8.32609e-13,0.8947048,0.8947048,1.0494595,-0.06170714,1.0,1.0,-0.89569557,0.0,0.0,-0.15472932,-44.784813,1.0,1.0494595,0.89470524,4.4109618e-07,1.8720703e-08,1.855042,1.8720703e-08,1.0,1.0,1.0
1.9042,0.5,0.0,58835.38,9942.111,-1.5639807,-1.8070253e-08,0.50567174,0.5973958,-1.0757754e-09,-0.10095311,0.9887838,-2.1035569e-09,92.76293,0.0,264.13397,87.423515,-87.856415,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.599166,0.59913504,0.9575371,1.1122913,0.0,-116.258934,23.496002,-293.05478,28.920828,6.0698013e-12,-8.1774583e-13,0.95753664,0.95753664,1.1122913,-0.061707266,1.0,1.0,-0.8958379,0.0,0.0,-0.15472932,-44.79193,1.0,1.1122913,0.9575371,4.4109618e-07,1.8720703e-08,1.855242,1.8720703e-08,1.0,1.0,1.0
1.9044,0.5,0.0,58835.67,9942.161,-1.5639807,-1.8070253e-08,0.5056706,0.597397,-1.0922478e-09,-0.100953326,0.9887859,-2.1357762e-09,97.64651,0.0,275.28564,87.423515,-93.147934,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991672,0.59913635,1.0203689,1.1751232,0.0,-113.51869,15.872184,-283.95013,8.664501,6.0697493e-12,-8.031295e-13,1.0203686,1.0203686,1.1751232,-0.061707392,1.0,1.0,-0.8959803,0.0,0.0,-0.15472932,-44.79905,1.0,1.1751232,1.0203689,4.4109618e-07,1.8720703e-08,1.855442,1.8720703e-08,1.0,1.0,1.0
1.9046,0.5,0.0,58835.965,9942.212,-1.5639807,-1.8070253e-08,0.50566953,0.5973983,-1.1030236e-09,-0.100953534,0.988788,-2.1568562e-09,102.14473,0.0,285.35092,87.423515,-98.07187,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991685,0.5991376,1.0832008,1.2379551,0.0,-110.33043,8.185695,-273.72482,-11.626105,6.0697224e-12,-7.9021165e-13,1.0832003,1.0832003,1.2379551,-0.06170753,1.0,1.0,-0.89612263,0.0,0.0,-0.15472932,-44.806168,1.0,1.2379551,1.0832008,4.4109618e-07,1.8720703e-08,1.855642,1.8720703e-08,1.0,1.0,1.0
1.9048,0.5,0.0,58836.26,9942.262,-1.5639807,-1.8070253e-08,0.50566846,0.59739953,-1.1036516e-09,-0.10095374,0.98879015,-2.1580935e-09,106.23985,0.0,294.2901,87.423515,-102.60878,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59916973,0.59913886,1.1460327,1.300787,0.0,-106.706726,0.46686697,-262.4192,-31.870914,6.069717e-12,-7.7702384e-13,1.1460322,1.1460322,1.300787,-0.06170766,1.0,1.0,-0.896265,0.0,0.0,-0.15472932,-44.813286,1.0,1.300787,1.1460327,4.4109618e-07,1.8720703e-08,1.855842,1.8720703e-08,1.0,1.0,1.0
1.905,0.5,0.0,58836.555,9942.312,-1.5639807,-1.8070253e-08,0.5056674,0.5974008,-1.1167822e-09,-0.10095395,0.98879224,-2.1837787e-09,109.91572,0.0,302.0679,87.423515,-106.74075,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.599171,0.5991401,1.2088646,1.3636187,0.0,-102.66188,-7.253835,-250.07787,-51.99003,6.0697194e-12,-7.630384e-13,1.2088641,1.2088641,1.3636187,-0.061707776,1.0,1.0,-0.8964073,0.0,0.0,-0.15472932,-44.8204,1.0,1.3636187,1.2088646,4.4109618e-07,1.8720703e-08,1.856042,1.8720703e-08,1.0,1.0,1.0
1.9052,0.5,0.0,58836.848,9942.362,-1.5639807,-1.8070253e-08,0.5056663,0.59740204,-1.1153146e-09,-0.10095418,0.9887944,-2.1809181e-09,113.15781,0.0,308.6536,87.423515,-110.45149,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59917223,0.59914136,1.2716963,1.4264506,0.0,-98.21186,-14.945942,-236.74954,-71.904045,6.069721e-12,-7.4797e-13,1.271696,1.271696,1.4264506,-0.061707906,1.0,1.0,-0.8965497,0.0,0.0,-0.15472932,-44.82752,1.0,1.4264506,1.2716963,4.4109618e-07,1.8720703e-08,1.856242,1.8720703e-08,1.0,1.0,1.0
1.9054,0.5,0.0,58837.145,9942.412,-1.5639807,-1.8070253e-08,0.50566524,0.5974033,-1.1211453e-09,-0.1009544,0.9887965,-2.192329e-09,115.95332,0.0,314.02118,87.423515,-113.72634,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991735,0.5991426,1.3345282,1.4892825,0.0,-93.37423,-22.579096,-222.48682,-91.53438,6.0697215e-12,-7.3283014e-13,1.3345279,1.3345279,1.4892825,-0.061708048,1.0,1.0,-0.89669204,0.0,0.0,-0.15472932,-44.834637,1.0,1.4892825,1.3345282,4.4109618e-07,1.8720703e-08,1.856442,1.8720703e-08,1.0,1.0,1.0
1.9056,0.5,0.0,58837.438,9942.463,-1.5639807,-1.8070253e-08,0.50566417,0.59740454,-1.1257328e-09,-0.1009546,0.9887986,-2.201309e-09,118.29124,0.0,318.1495,87.423515,-116.552376,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59917474,0.59914386,1.3973601,1.5521144,0.0,-88.16807,-30.123173,-207.34598,-110.80354,6.0697215e-12,-7.1723324e-13,1.3973596,1.3973596,1.5521144,-0.061708182,1.0,1.0,-0.8968344,0.0,0.0,-0.1547293,-44.841755,1.0,1.5521144,1.3973601,4.4109618e-07,1.8720703e-08,1.856642,1.8720703e-08,1.0,1.0,1.0
1.9058,0.5,0.0,58837.73,9942.513,-1.5639807,-1.8070253e-08,0.50566304,0.5974058,-1.1221651e-09,-0.100954816,0.9888007,-2.194342e-09,120.16232,0.0,321.02228,87.423515,-118.91844,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.599176,0.5991452,1.460192,1.6149461,0.0,-82.61392,-37.5484,-191.38676,-129.6355,6.0697215e-12,-7.023968e-13,1.4601915,1.4601915,1.6149461,-0.061708298,1.0,1.0,-0.8969767,0.0,0.0,-0.1547293,-44.848873,1.0,1.6149461,1.460192,4.4109618e-07,1.8720703e-08,1.856842,1.8720703e-08,1.0,1.0,1.0
1.906,0.5,0.0,58838.023,9942.5625,-1.5639807,-1.8070253e-08,0.50566196,0.59740704,-1.1173839e-09,-0.10095503,0.98880285,-2.1850017e-09,121.55918,0.0,322.6281,87.423515,-120.8152,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59917724,0.59914637,1.5230238,1.677778,0.0,-76.73371,-44.82547,-174.67218,-147.95592,6.0697215e-12,-6.881952e-13,1.5230234,1.5230234,1.677778,-0.06170842,1.0,1.0,-0.8971191,0.0,0.0,-0.1547293,-44.85599,1.0,1.677778,1.5230238,4.4109618e-07,1.8720703e-08,1.857042,1.8720703e-08,1.0,1.0,1.0
1.9062,0.5,0.0,58838.316,9942.613,-1.5639807,-1.8070253e-08,0.5056609,0.5974083,-1.1174087e-09,-0.10095524,0.98880494,-2.18506e-09,122.47631,0.0,322.96066,87.423515,-122.23516,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991785,0.5991476,1.5858556,1.7406099,0.0,-70.55065,-51.925663,-157.26816,-165.6925,6.0697215e-12,-6.7423085e-13,1.5858552,1.5858552,1.7406099,-0.061708573,1.0,1.0,-0.89726144,0.0,0.0,-0.1547293,-44.863106,1.0,1.7406099,1.5858556,4.4109618e-07,1.8720703e-08,1.857242,1.8720703e-08,1.0,1.0,1.0
1.9064,0.5,0.0,58838.613,9942.663,-1.5639807,-1.8070253e-08,0.5056598,0.59740955,-1.1043377e-09,-0.10095545,0.9888071,-2.159509e-09,122.91009,0.0,322.01865,87.423515,-123.17273,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59917974,0.5991489,1.6486875,1.8034418,0.0,-64.08913,-58.82096,-139.24341,-182.77525,6.0697215e-12,-6.6078496e-13,1.648687,1.648687,1.8034418,-0.061708696,1.0,1.0,-0.8974038,0.0,0.0,-0.1547293,-44.870224,1.0,1.8034418,1.6486875,4.4109618e-07,1.8720703e-08,1.857442,1.8720703e-08,1.0,1.0,1.0
1.9066,0.5,0.0,58838.906,9942.713,-1.5639807,-1.8070253e-08,0.50565875,0.5974108,-1.1036508e-09,-0.10095567,0.98880917,-2.1581752e-09,122.85879,0.0,319.8058,87.423515,-123.62418,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.599181,0.5991501,1.7115194,1.8662736,0.0,-57.374645,-65.484146,-120.669044,-199.13673,6.0697215e-12,-6.475426e-13,1.7115189,1.7115189,1.8662736,-0.061708827,1.0,1.0,-0.8975461,0.0,0.0,-0.1547293,-44.877342,1.0,1.8662736,1.7115194,4.4109618e-07,1.8720703e-08,1.857642,1.8720703e-08,1.0,1.0,1.0
1.9068,0.5,0.0,58839.2,9942.764,-1.5639807,-1.8070253e-08,0.5056577,0.59741205,-1.0901087e-09,-0.100955874,0.9888113,-2.1317026e-09,122.322624,0.0,316.33075,87.423515,-123.58775,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59918225,0.59915143,1.7743512,1.9291054,0.0,-50.4337,-71.88892,-101.61838,-214.71237,6.0697215e-12,-6.3401926e-13,1.7743508,1.7743508,1.9291054,-0.061708946,1.0,1.0,-0.8976885,0.0,0.0,-0.1547293,-44.88446,1.0,1.9291054,1.7743512,4.4109618e-07,1.8720703e-08,1.857842,1.8720703e-08,1.0,1.0,1.0
1.907,0.5,0.0,58839.492,9942.813,-1.5639807,-1.8070253e-08,0.5056566,0.5974133,-1.077256e-09,-0.10095609,0.9888134,-2.1065782e-09,121.3037,0.0,311.6073,87.423515,-123.06358,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.5991835,0.5991527,1.8371831,1.9919373,0.0,-43.293694,-78.01002,-82.16659,-229.44072,6.0697215e-12,-6.211139e-13,1.8371826,1.8371826,1.9919373,-0.061709076,1.0,1.0,-0.89783084,0.0,0.0,-0.1547293,-44.89158,1.0,1.9919373,1.8371831,4.4109618e-07,1.8720703e-08,1.858042,1.8720703e-08,1.0,1.0,1.0
1.9072,0.5,0.0,58839.785,9942.863,-1.5639807,-1.8070253e-08,0.50565547,0.59741455,-1.0700267e-09,-0.100956306,0.98881555,-2.0924504e-09,119.80605,0.0,305.65405,87.423515,-122.05373,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59918475,0.59915394,1.9000149,2.054769,0.0,-35.98279,-83.82326,-62.390446,-243.26363,6.0697215e-12,-6.083898e-13,1.9000145,1.9000145,2.054769,-0.061709218,1.0,1.0,-0.8979732,0.0,0.0,-0.1547293,-44.898693,1.0,2.054769,1.9000149,4.4109618e-07,1.8720703e-08,1.858242,1.8720703e-08,1.0,1.0,1.0
1.9074,0.5,0.0,58840.08,9942.913,-1.5639807,-1.8070253e-08,0.5056544,0.5974158,-1.0598213e-09,-0.100956514,0.98881763,-2.0725024e-09,117.83557,0.0,298.4945,87.423515,-120.56218,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.599186,0.5991552,1.9628468,2.117601,0.0,-28.529854,-89.30572,-42.36799,-256.12653,6.0697215e-12,-5.952935e-13,1.9628463,1.9628463,2.117601,-0.061709344,1.0,1.0,-0.8981155,0.0,0.0,-0.1547293,-44.90581,1.0,2.117601,1.9628468,4.4109618e-07,1.8720703e-08,1.858442,1.8720703e-08,1.0,1.0,1.0
1.9076,0.5,0.0,58840.37,9942.964,-1.5639807,-1.8070253e-08,0.5056533,0.59741706,-1.0492006e-09,-0.10095672,0.9888197,-2.0517423e-09,115.40004,0.0,290.15692,87.423515,-118.59482,0.0,0.0,0.0,1.10605,7.0,0.0,87.380104,228.3326,1.0,0.59918725,0.59915644,2.0256786,2.1804328,0.0,-20.964289,-94.435745,-22.17824,-267.97867,6.0697215e-12,-5.829337e-13,2.0256782,2.0256782,2.1804328,-0.061709482,1.0,1.0,-0.8982579,0.0,0.0,-0.1547293,-44.91293,1.0,2.1804328,2.0256786,4.4109618e-07,1.8720703e-08,1.858642,1.8720703e-08,1.0,1.0,1.0
1.9078,0.5,0.0,58840.664,9943.014,-1.5639807,-1.8070253e-08,0.50565225,0.5974183,-1.0431108e-09,-0.10095694,0.98882186,-2.039842e-09,112.509056,0.0,280.67416,87.423515,-116.15941,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.5991885,0.5991577,2.0885105,2.2432647,0.0,-13.315955,-99.19311,-1.9008794,-278.7733,6.0697215e-12,-5.711717e-13,2.08851,2.08851,2.2432647,-0.06170959,1.0,1.0,-0.89840025,0.0,0.0,-0.1547293,-44.920048,1.0,2.2432647,2.0885105,4.4109618e-07,1.8720703e-08,1.858842,1.8720703e-08,1.0,1.0,1.0
1.908,0.5,0.0,58840.957,9943.063,-1.5639807,-1.8070253e-08,0.5056512,0.59741956,-1.0194486e-09,-0.100957155,0.98882395,-1.9935784e-09,109.17405,0.0,270.08368,87.423515,-113.265564,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.59918976,0.59915894,2.1513424,2.3060966,0.0,-5.615038,-103.55901,18.384068,-288.46774,6.0697215e-12,-5.5891674e-13,2.151342,2.151342,2.3060966,-0.061709728,1.0,1.0,-0.8985426,0.0,0.0,-0.15472929,-44.927166,1.0,2.3060966,2.1513424,4.4109618e-07,1.8720703e-08,1.859042,1.8720703e-08,1.0,1.0,1.0
1.9082,0.5,0.0,58841.254,9943.113,-1.5639807,-1.8070253e-08,0.5056501,0.5974208,-1.0173693e-09,-0.10095737,0.9888261,-1.9895208e-09,105.408165,0.0,258.42725,87.423515,-109.9247,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.599191,0.5991602,2.2141743,2.3689284,0.0,2.1080716,-107.516235,38.596546,-297.02377,6.0697215e-12,-5.4729447e-13,2.2141738,2.2141738,2.3689284,-0.061709866,1.0,1.0,-0.8986849,0.0,0.0,-0.15472929,-44.934284,1.0,2.3689284,2.2141743,4.4109618e-07,1.8720703e-08,1.859242,1.8720703e-08,1.0,1.0,1.0
1.9084,0.5,0.0,58841.547,9943.164,-1.5639807,-1.8070253e-08,0.50564903,0.59742206,-1.0202827e-09,-0.10095758,0.9888282,-1.9952264e-09,101.22626,0.0,245.75085,87.423515,-106.14999,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.59919226,0.59916145,2.2770061,2.4317603,0.0,9.822894,-111.04916,58.656788,-304.40765,6.0697215e-12,-5.365807e-13,2.2770057,2.2770057,2.4317603,-0.06170998,1.0,1.0,-0.8988273,0.0,0.0,-0.15472929,-44.9414,1.0,2.4317603,2.2770061,4.4109618e-07,1.8720703e-08,1.859442,1.8720703e-08,1.0,1.0,1.0
1.9086,0.5,0.0,58841.84,9943.214,-1.5646509,-4.8343384e-08,0.50564796,0.5974233,-1.0123261e-09,-0.10095778,0.98883027,-1.9796753e-09,96.644844,0.0,232.10455,87.423515,-101.95634,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.59919345,0.5991627,2.3398378,2.4945922,0.0,17.498981,-114.14383,78.48562,-310.59018,6.0697215e-12,-5.258753e-13,2.3398376,2.3398376,2.4945922,-0.06171011,1.0,1.0,-0.89896965,0.0,0.0,-0.15472929,-44.948517,1.0,2.4945922,2.3398378,4.4109618e-07,1.8720703e-08,1.859642,1.8720703e-08,1.0,1.0,1.0
1.9088,0.5,0.0,58842.133,9943.264,-1.5646509,-4.8343384e-08,0.5056469,0.59742457,-1.0066822e-09,-0.100958005,0.9888324,-1.9686464e-09,91.682,0.0,217.54218,87.423515,-97.3603,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.5991947,0.59916395,2.4026697,2.557424,0.0,25.106041,-116.78804,98.00479,-315.54697,6.0697215e-12,-5.145193e-13,2.4026694,2.4026694,2.557424,-0.061710246,1.0,1.0,-0.899112,0.0,0.0,-0.15472929,-44.955635,1.0,2.557424,2.4026697,4.4109618e-07,1.8720703e-08,1.859842,1.8720703e-08,1.0,1.0,1.0
1.909,0.5,0.0,58842.426,9943.313,-1.5646509,-4.8343384e-08,0.5056458,0.5974258,-1.0009246e-09,-0.10095822,0.9888345,-1.9573956e-09,86.35731,0.0,202.1212,87.423515,-92.38,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.59919596,0.5991652,2.4655015,2.620256,0.0,32.61405,-118.97136,117.13726,-319.25845,6.0697215e-12,-5.027719e-13,2.465501,2.465501,2.620256,-0.061710376,1.0,1.0,-0.8992543,0.0,0.0,-0.15472929,-44.962753,1.0,2.620256,2.4655015,4.4109618e-07,1.8720703e-08,1.860042,1.8720703e-08,1.0,1.0,1.0
1.9092,0.5,0.0,58842.72,9943.363,-1.5646509,-4.8343384e-08,0.5056447,0.59742707,-9.923408e-10,-0.10095843,0.98883665,-1.9406174e-09,80.69177,0.0,185.90248,87.423515,-87.035095,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.5991972,0.59916645,2.5283334,2.6830876,0.0,39.993378,-120.68515,135.80753,-321.71,6.0697215e-12,-4.9011793e-13,2.528333,2.528333,2.6830876,-0.0617105,1.0,1.0,-0.8993967,0.0,0.0,-0.15472929,-44.96987,1.0,2.6830876,2.5283334,4.4109618e-07,1.8720703e-08,1.860242,1.8720703e-08,1.0,1.0,1.0
1.9094,0.5,0.0,58843.01,9943.414,-1.5646509,-4.8343384e-08,0.5056436,0.5974283,-9.941639e-10,-0.10095864,0.98883873,-1.944191e-09,74.70776,0.0,168.95001,87.423515,-81.34669,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.59919846,0.5991677,2.5911653,2.7459195,0.0,47.2149,-121.92267,153.9419,-322.8919,6.0697215e-12,-4.786649e-13,2.5911648,2.5911648,2.7459195,-0.061710626,1.0,1.0,-0.89953905,0.0,0.0,-0.15472929,-44.97699,1.0,2.7459195,2.5911653,4.4109618e-07,1.8720703e-08,1.860442,1.8720703e-08,1.0,1.0,1.0
1.9096,0.5,0.0,58843.3,9943.464,-1.5646509,-4.8343384e-08,0.50564253,0.5974296,-9.915503e-10,-0.10095885,0.9888408,-1.939088e-09,68.428894,0.0,151.33072,87.423515,-75.33721,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.5991997,0.59916896,2.6539972,2.8087513,0.0,54.250114,-122.67901,171.4688,-322.7995,6.0697215e-12,-4.687532e-13,2.6539967,2.6539967,2.8087513,-0.061710767,1.0,1.0,-0.8996814,0.0,0.0,-0.15472929,-44.984104,1.0,2.8087513,2.6539972,4.4109618e-07,1.8720703e-08,1.860642,1.8720703e-08,1.0,1.0,1.0
1.9098,0.5,0.0,58843.594,9943.514,-1.5646509,-4.8343384e-08,0.50564146,0.5974308,-9.904164e-10,-0.100959055,0.98884296,-1.9368787e-09,61.87994,0.0,133.1141,87.423515,-69.03039,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.59920096,0.5991702,2.716829,2.8715832,0.0,61.07126,-122.9512,188.31906,-321.43317,6.0697215e-12,-4.5936757e-13,2.7168286,2.7168286,2.8715832,-0.061710905,1.0,1.0,-0.8998237,0.0,0.0,-0.15472929,-44.991222,1.0,2.8715832,2.716829,4.4109618e-07,1.8720703e-08,1.860842,1.8720703e-08,1.0,1.0,1.0
1.91,0.5,0.0,58843.887,9943.563,-1.5646509,-4.8343384e-08,0.5056404,0.5974321,-9.891145e-10,-0.10095928,0.98884505,-1.9343411e-09,55.086742,0.0,114.37207,87.423515,-62.451107,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.5992022,0.59917146,2.779661,2.934415,0.0,67.65141,-122.73816,204.4262,-318.79825,6.0697215e-12,-4.500514e-13,2.7796605,2.7796605,2.934415,-0.061711024,1.0,1.0,-0.8999661,0.0,0.0,-0.15472929,-44.99834,1.0,2.934415,2.779661,4.4109618e-07,1.8720703e-08,1.861042,1.8720703e-08,1.0,1.0,1.0
1.9102,0.5,0.0,58844.18,9943.613,-1.5646509,-4.8343384e-08,0.5056393,0.59743327,-9.839222e-10,-0.100959495,0.98884714,-1.9241948e-09,48.07612,0.0,95.17858,87.423515,-55.62533,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.59920347,0.5991727,2.8424928,2.997247,0.0,73.9646,-122.04072,219.72661,-314.90518,6.0697215e-12,-4.4055474e-13,2.8424923,2.8424923,2.997247,-0.06171117,1.0,1.0,-0.90010846,0.0,0.0,-0.15472929,-45.00546,1.0,2.997247,2.8424928,4.4109618e-07,1.8720703e-08,1.861242,1.8720703e-08,1.0,1.0,1.0
1.9104,0.5,0.0,58844.473,9943.663,-1.5646509,-4.8343384e-08,0.50563824,0.5974346,-9.784011e-10,-0.100959696,0.9888493,-1.913406e-09,40.875725,0.0,75.60939,87.423515,-48.58,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.5992047,0.59917396,2.9053247,3.0600789,0.0,79.985916,-120.86164,234.15993,-309.76932,6.0697215e-12,-4.2988454e-13,2.9053242,2.9053242,3.0600789,-0.06171128,1.0,1.0,-0.9002508,0.0,0.0,-0.15472928,-45.012577,1.0,3.0600789,2.9053247,4.4109618e-07,1.8720703e-08,1.861442,1.8720703e-08,1.0,1.0,1.0
1.9106,0.5,0.0,58844.766,9943.714,-1.5646509,-4.8343384e-08,0.50563717,0.5974358,-9.823261e-10,-0.100959904,0.98885137,-1.92109e-09,33.513985,0.0,55.74172,87.423515,-41.342915,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.5992059,0.5991752,2.9681563,3.1229107,0.0,85.69158,-119.20557,247.66919,-303.4109,6.0697215e-12,-4.1726496e-13,2.968156,2.968156,3.1229107,-0.06171141,1.0,1.0,-0.9003931,0.0,0.0,-0.15472928,-45.01969,1.0,3.1229107,2.9681563,4.4109618e-07,1.8720703e-08,1.861642,1.8720703e-08,1.0,1.0,1.0
1.9108,0.5,0.0,58845.06,9943.764,-1.5646509,-4.8343384e-08,0.5056361,0.597437,-9.809586e-10,-0.100960106,0.98885345,-1.9184239e-09,26.01995,0.0,35.653976,87.423515,-33.94264,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.3326,1.0,0.59920716,0.59917647,3.0309882,3.1857426,0.0,91.05909,-117.07904,260.20105,-295.85504,6.0697215e-12,-4.0648715e-13,3.0309877,3.0309877,3.1857426,-0.061711542,1.0,1.0,-0.9005355,0.0,0.0,-0.15472928,-45.02681,1.0,3.1857426,3.0309882,4.4109618e-07,1.8720703e-08,1.861842,1.8720703e-08,1.0,1.0,1.0
1.911,0.5,0.0,58845.35,9943.813,-1.5646509,-4.8343384e-08,0.505635,0.5974383,-9.829744e-10,-0.10096034,0.9888556,-1.922374e-09,18.423197,0.0,15.42544,87.4421,-26.408375,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992084,0.5991777,3.09382,3.2485743,0.0,96.067245,-114.49044,271.7061,-287.13153,6.0697215e-12,-3.9658137e-13,3.0938196,3.0938196,3.2485743,-0.061711673,1.0,1.0,-0.90067786,0.0,0.0,-0.15472928,-45.033928,1.0,3.2485743,3.09382,4.4109618e-07,1.8720703e-08,1.862042,1.8720703e-08,1.0,1.0,1.0
1.9112,0.5,0.0,58845.645,9943.863,-1.5646509,-4.8343384e-08,0.50563395,0.5974395,-9.767599e-10,-0.100960545,0.9888577,-1.9102286e-09,10.753702,0.0,-4.864059,87.4421,-18.769857,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59920967,0.59917897,3.156652,3.3114061,0.0,100.69629,-111.44999,282.13885,-277.2748,6.0697215e-12,-3.8655938e-13,3.1566515,3.1566515,3.3114061,-0.061711803,1.0,1.0,-0.9008202,0.0,0.0,-0.15472928,-45.041046,1.0,3.3114061,3.156652,4.4109618e-07,1.8720703e-08,1.862242,1.8720703e-08,1.0,1.0,1.0
1.9114,0.5,0.0,58845.934,9943.913,-1.5646509,-4.8343384e-08,0.5056329,0.5974408,-9.715077e-10,-0.100960754,0.9888598,-1.899965e-09,3.041735,0.0,-25.134447,87.4421,-11.057232,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992109,0.5991802,3.2194839,3.374238,0.0,104.92795,-107.96969,291.4582,-266.32376,6.0697215e-12,-3.7656672e-13,3.2194834,3.2194834,3.374238,-0.06171194,1.0,1.0,-0.90096253,0.0,0.0,-0.15472928,-45.048164,1.0,3.374238,3.2194839,4.4109618e-07,1.8720703e-08,1.862442,1.8720703e-08,1.0,1.0,1.0
1.9116,0.5,0.0,58846.227,9943.963,-1.5646509,-4.8343384e-08,0.5056318,0.59744203,-9.743937e-10,-0.10096097,0.98886186,-1.9056177e-09,-4.6822686,0.0,-45.305725,87.4421,-3.3009362,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59921217,0.5991815,3.2823157,3.43707,0.0,108.74553,-104.063255,299.62732,-254.3216,6.0697215e-12,-3.65362e-13,3.2823153,3.2823153,3.43707,-0.061712053,1.0,1.0,-0.9011049,0.0,0.0,-0.15472928,-45.055283,1.0,3.43707,3.2823157,4.4109618e-07,1.8720703e-08,1.862642,1.8720703e-08,1.0,1.0,1.0
1.9118,0.5,0.0,58846.52,9944.013,-1.5646509,-4.8343384e-08,0.50563073,0.5974433,-9.73758e-10,-0.10096118,0.988864,-1.9043822e-09,-12.387825,0.0,-65.29829,87.4421,4.468419,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992134,0.5991827,3.3451476,3.4999018,0.0,112.13395,-99.746124,306.61398,-241.3157,6.0697215e-12,-3.7580613e-13,3.3451471,3.3451471,3.4999018,-0.061712194,1.0,1.0,-0.90124726,0.0,0.0,-0.15472928,-45.062397,1.0,3.4999018,3.3451476,4.4109618e-07,1.8720703e-08,1.862842,1.8720703e-08,1.0,1.0,1.0
1.912,0.5,0.0,58846.812,9944.0625,-1.5646509,-4.8343384e-08,0.50562966,0.59744453,-9.704568e-10,-0.10096138,0.9888661,-1.8979343e-09,-20.044525,0.0,-85.033226,87.4421,12.220172,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992147,0.599184,3.4079795,3.5627337,0.0,115.07984,-95.03532,312.39062,-227.35739,6.0697215e-12,-4.763291e-13,3.407979,3.407979,3.5627337,-0.06171232,1.0,1.0,-0.9013896,0.0,0.0,-0.15472928,-45.069515,1.0,3.5627337,3.4079795,4.4109618e-07,1.8720703e-08,1.863042,1.8720703e-08,1.0,1.0,1.0
1.9122,0.5,0.0,58847.105,9944.112,-1.5646509,-4.8343384e-08,0.5056286,0.5974458,-9.672558e-10,-0.1009616,0.9888682,-1.8916824e-09,-27.62215,0.0,-104.43266,87.4421,19.92373,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59921587,0.5991852,3.4708114,3.6255655,0.0,117.57158,-89.949425,316.93442,-212.50174,6.0697215e-12,-6.2769386e-13,3.470811,3.470811,3.6255655,-0.06171244,1.0,1.0,-0.90153193,0.0,0.0,-0.15472928,-45.076633,1.0,3.6255655,3.4708114,4.4109618e-07,1.8720703e-08,1.863242,1.8720703e-08,1.0,1.0,1.0
1.9124,0.5,0.0,58847.395,9944.162,-1.5646509,-4.8343384e-08,0.5056275,0.597447,-9.623681e-10,-0.100961804,0.9888703,-1.882131e-09,-35.090794,0.0,-123.42004,87.4421,27.548689,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992171,0.5991864,3.5336432,3.6883974,0.0,119.59932,-84.50853,320.22742,-196.80737,6.0697215e-12,-7.760624e-13,3.5336428,3.5336428,3.6883974,-0.061712585,1.0,1.0,-0.90167433,0.0,0.0,-0.15472928,-45.08375,1.0,3.6883974,3.5336432,4.4109618e-07,1.8720703e-08,1.863442,1.8720703e-08,1.0,1.0,1.0
1.9126,0.5,0.0,58847.688,9944.212,-1.5646509,-4.8343384e-08,0.5056264,0.5974483,-9.534955e-10,-0.10096203,0.9888724,-1.8647868e-09,-42.420982,0.0,-141.9204,87.4421,35.06496,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59921837,0.5991877,3.596475,3.7512293,0.0,121.15507,-78.734085,322.25662,-180.33624,6.0697215e-12,-9.016229e-13,3.5964746,3.5964746,3.7512293,-0.061712697,1.0,1.0,-0.90181667,0.0,0.0,-0.15472926,-45.09087,1.0,3.7512293,3.596475,4.4109618e-07,1.8720703e-08,1.863642,1.8720703e-08,1.0,1.0,1.0
1.9128,0.5,0.0,58847.98,9944.262,-1.5646509,-4.8343384e-08,0.5056253,0.5974495,-9.53952e-10,-0.10096222,0.9888745,-1.8656874e-09,-49.583782,0.0,-159.86075,87.4421,42.442875,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992196,0.5991889,3.6593068,3.814061,0.0,122.23268,-72.648895,323.01407,-163.15332,6.0697215e-12,-1.0047738e-12,3.6593063,3.6593063,3.814061,-0.06171284,1.0,1.0,-0.901959,0.0,0.0,-0.15472926,-45.097984,1.0,3.814061,3.6593068,4.4109618e-07,1.8720703e-08,1.863842,1.8720703e-08,1.0,1.0,1.0
1.913,0.5,0.0,58848.273,9944.312,-1.5646509,-4.8343384e-08,0.50562423,0.59745073,-9.541555e-10,-0.10096245,0.9888766,-1.8660935e-09,-56.55093,0.0,-177.17027,87.4421,49.653316,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992209,0.5991902,3.7221386,3.8768928,0.0,122.827896,-66.27697,322.4967,-145.32645,6.0697215e-12,-1.0911747e-12,3.7221382,3.7221382,3.8768928,-0.061712973,1.0,1.0,-0.90210134,0.0,0.0,-0.15472926,-45.105103,1.0,3.8768928,3.7221386,4.4109618e-07,1.8720703e-08,1.864042,1.8720703e-08,1.0,1.0,1.0
1.9132,0.5,0.0,58848.562,9944.361,-1.5646509,-4.8343384e-08,0.50562316,0.597452,-9.462855e-10,-0.10096267,0.9888787,-1.8507093e-09,-63.294926,0.0,-193.78065,87.4421,56.66783,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992221,0.5991914,3.7849705,3.9397247,0.0,122.93837,-59.643444,320.7066,-126.92595,6.0697215e-12,-1.1664075e-12,3.78497,3.78497,3.9397247,-0.06171309,1.0,1.0,-0.90224373,0.0,0.0,-0.15472926,-45.11222,1.0,3.9397247,3.7849705,4.4109618e-07,1.8720703e-08,1.864242,1.8720703e-08,1.0,1.0,1.0
1.9134,0.5,0.0,58848.855,9944.411,-1.5646509,-4.8343384e-08,0.5056221,0.59745324,-9.400187e-10,-0.10096287,0.9888808,-1.8384608e-09,-69.78915,0.0,-209.62634,87.4421,63.45873,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992233,0.5991927,3.8478024,4.002557,0.0,122.56366,-52.77451,317.6508,-108.02446,6.0697215e-12,-1.2304035e-12,3.847802,3.847802,4.002557,-0.06171323,1.0,1.0,-0.90238607,0.0,0.0,-0.15472926,-45.11934,1.0,4.002557,3.8478024,4.4109618e-07,1.8720703e-08,1.864442,1.8720703e-08,1.0,1.0,1.0
1.9136,0.5,0.0,58849.15,9944.461,-1.5646509,-4.8343384e-08,0.505621,0.5974544,-9.355428e-10,-0.100963086,0.9888829,-1.8297147e-09,-76.00797,0.0,-224.64479,87.4421,69.999214,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59922457,0.59919393,3.9106343,4.0653887,0.0,121.705246,-45.69727,313.34137,-88.69657,6.0697215e-12,-1.2817357e-12,3.9106338,3.9106338,4.0653887,-0.061713364,1.0,1.0,-0.9025284,0.0,0.0,-0.15472926,-45.126457,1.0,4.0653887,3.9106343,4.4109618e-07,1.8720703e-08,1.864642,1.8720703e-08,1.0,1.0,1.0
1.9138,0.5,0.0,58849.438,9944.511,-1.5646509,-4.8343384e-08,0.50561994,0.59745574,-9.2940383e-10,-0.100963295,0.988885,-1.817716e-09,-81.92686,0.0,-238.77673,87.4421,76.26347,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992258,0.5991952,3.9734662,4.12822,0.0,120.36651,-38.43965,307.7953,-69.01855,6.0697215e-12,-1.3228556e-12,3.9734657,3.9734657,4.12822,-0.061713483,1.0,1.0,-0.90267074,0.0,0.0,-0.15472926,-45.133575,1.0,4.12822,3.9734662,4.4109618e-07,1.8720703e-08,1.864842,1.8720703e-08,1.0,1.0,1.0
1.914,0.5,0.0,58849.73,9944.561,-1.5646509,-4.8343384e-08,0.5056189,0.597457,-9.2383406e-10,-0.100963496,0.9888871,-1.8068304e-09,-87.52244,0.0,-251.96638,87.4421,82.226776,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992271,0.59919643,4.036298,4.191052,0.0,118.55274,-31.0303,301.03445,-49.06806,6.0697215e-12,-1.3571456e-12,4.0362973,4.0362973,4.191052,-0.061713617,1.0,1.0,-0.90281314,0.0,0.0,-0.15472926,-45.14069,1.0,4.191052,4.036298,4.4109618e-07,1.8720703e-08,1.865042,1.8720703e-08,1.0,1.0,1.0
1.9142,0.5,0.0,58850.023,9944.61,-1.5646509,-4.8343384e-08,0.5056178,0.5974582,-9.292187e-10,-0.10096372,0.9888892,-1.8173694e-09,-92.77263,0.0,-264.1617,87.4421,87.86559,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992283,0.5991977,4.0991297,4.253884,0.0,116.27109,-23.498455,293.08554,-28.923843,6.0697215e-12,-1.38553e-12,4.099129,4.099129,4.253884,-0.061713744,1.0,1.0,-0.9029555,0.0,0.0,-0.15472926,-45.147808,1.0,4.253884,4.0991297,4.4109618e-07,1.8720703e-08,1.865242,1.8720703e-08,1.0,1.0,1.0
1.9144,0.5,0.0,58850.312,9944.66,-1.5646509,-4.8343384e-08,0.5056167,0.59745944,-9.33374e-10,-0.10096392,0.9888913,-1.8255042e-09,-97.65671,0.0,-275.31454,87.4421,93.15767,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992295,0.59919894,4.1619616,4.3167157,0.0,113.53055,-15.873841,283.97992,-8.66539,6.0697215e-12,-1.4077095e-12,4.161961,4.161961,4.3167157,-0.06171387,1.0,1.0,-0.9030978,0.0,0.0,-0.15472926,-45.154926,1.0,4.3167157,4.1619616,4.4109618e-07,1.8720703e-08,1.865442,1.8720703e-08,1.0,1.0,1.0
1.9146,0.5,0.0,58850.605,9944.71,-1.5646509,-4.8343384e-08,0.50561565,0.5974607,-9.460547e-10,-0.10096413,0.9888934,-1.8503129e-09,-102.1554,0.0,-285.3809,87.4421,98.082115,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59923077,0.5992002,4.2247934,4.3795476,0.0,110.34195,-8.186548,273.75354,11.627346,6.0697215e-12,-1.4286406e-12,4.224793,4.224793,4.3795476,-0.061713997,1.0,1.0,-0.90324014,0.0,0.0,-0.15472926,-45.162045,1.0,4.3795476,4.2247934,4.4109618e-07,1.8720703e-08,1.865642,1.8720703e-08,1.0,1.0,1.0
1.9148,0.5,0.0,58850.895,9944.76,-1.5646509,-4.8343384e-08,0.5056146,0.59746194,-9.538427e-10,-0.10096434,0.9888955,-1.8655528e-09,-106.25095,0.0,-294.32098,87.4421,102.61949,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.599232,0.59920144,4.2876253,4.4423795,0.0,106.717865,-0.4669148,262.44672,31.874279,6.0697215e-12,-1.4442721e-12,4.287625,4.287625,4.4423795,-0.061714124,1.0,1.0,-0.90338254,0.0,0.0,-0.15472926,-45.169163,1.0,4.4423795,4.2876253,4.4109618e-07,1.8720703e-08,1.865842,1.8720703e-08,1.0,1.0,1.0
1.915,0.5,0.0,58851.188,9944.81,-1.5646509,-4.8343384e-08,0.5056135,0.5974632,-9.642583e-10,-0.10096456,0.98889756,-1.8859319e-09,-109.92719,0.0,-302.09958,87.4421,106.7519,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59923327,0.59920263,4.350457,4.5052114,0.0,102.6726,7.2545934,250.10408,51.995502,6.0697215e-12,-1.4556232e-12,4.3504567,4.3504567,4.5052114,-0.061714258,1.0,1.0,-0.9035249,0.0,0.0,-0.15472925,-45.176277,1.0,4.5052114,4.350457,4.4109618e-07,1.8720703e-08,1.866042,1.8720703e-08,1.0,1.0,1.0
1.9152,0.5,0.0,58851.48,9944.858,-1.5646509,-4.8343384e-08,0.50561243,0.5974644,-9.653325e-10,-0.10096476,0.9888997,-1.8880408e-09,-113.16962,0.0,-308.68597,87.4421,110.46302,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992345,0.5992039,4.413289,4.568043,0.0,98.222115,14.947503,236.77435,71.911606,6.0697215e-12,-1.4634037e-12,4.4132886,4.4132886,4.568043,-0.06171439,1.0,1.0,-0.9036672,0.0,0.0,-0.15472925,-45.183395,1.0,4.568043,4.413289,4.4109618e-07,1.8720703e-08,1.866242,1.8720703e-08,1.0,1.0,1.0
1.9154,0.5,0.0,58851.77,9944.908,-1.5646509,-4.8343384e-08,0.50561136,0.59746563,-9.777721e-10,-0.100964986,0.9889018,-1.9123787e-09,-115.96542,0.0,-314.05414,87.4421,113.73821,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992357,0.59920514,4.476121,4.630875,0.0,93.38397,22.581453,222.51013,91.54399,6.0697215e-12,-1.4658759e-12,4.4761205,4.4761205,4.630875,-0.06171452,1.0,1.0,-0.90380955,0.0,0.0,-0.15472925,-45.190514,1.0,4.630875,4.476121,4.4109618e-07,1.8720703e-08,1.866442,1.8720703e-08,1.0,1.0,1.0
