Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9156,0.5,0.0,58852.062,9944.958,-1.5646509,-4.8343384e-08,0.5056103,0.5974669,-9.858833e-10,-0.100965194,0.9889039,-1.9282513e-09,-118.30358,0.0,-318.1829,87.4421,116.56454,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59923697,0.5992064,4.538953,4.693707,0.0,88.17726,30.126318,207.3677,110.81518,6.0697215e-12,-1.4647502e-12,4.5389524,4.5389524,4.693707,-0.061714634,1.0,1.0,-0.90395194,0.0,0.0,-0.15472925,-45.19763,1.0,4.693707,4.538953,4.4109618e-07,1.8720703e-08,1.866642,1.8720703e-08,1.0,1.0,1.0
1.9158,0.5,0.0,58852.35,9945.008,-1.5646509,-4.8343384e-08,0.5056093,0.59746814,-9.958686e-10,-0.1009654,0.98890597,-1.9477897e-09,-120.17486,0.0,-321.0559,87.4421,118.93085,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992382,0.59920764,4.6017847,4.756539,0.0,82.62254,37.55232,191.40681,129.64911,6.0697215e-12,-1.46184e-12,4.601784,4.601784,4.756539,-0.06171478,1.0,1.0,-0.9040943,0.0,0.0,-0.15472925,-45.20475,1.0,4.756539,4.6017847,4.4109618e-07,1.8720703e-08,1.866842,1.8720703e-08,1.0,1.0,1.0
1.916,0.5,0.0,58852.645,9945.058,-1.5646509,-4.8343384e-08,0.5056082,0.5974694,-9.96047e-10,-0.10096561,0.98890805,-1.9481468e-09,-121.57186,0.0,-322.6619,87.4421,120.827805,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59923947,0.5992089,4.6646166,4.8193707,0.0,76.741714,44.830147,174.69046,147.97144,6.0697215e-12,-1.4575644e-12,4.664616,4.664616,4.8193707,-0.06171489,1.0,1.0,-0.9042366,0.0,0.0,-0.15472925,-45.21187,1.0,4.8193707,4.6646166,4.4109618e-07,1.8720703e-08,1.867042,1.8720703e-08,1.0,1.0,1.0
1.9162,0.5,0.0,58852.934,9945.107,-1.5646509,-4.8343384e-08,0.5056071,0.59747064,-9.994566e-10,-0.10096581,0.98891014,-1.9548239e-09,-122.48908,0.0,-322.9945,87.4421,122.24792,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992407,0.59921014,4.7274485,4.8822026,0.0,70.55801,51.93108,157.28462,165.70988,6.0697215e-12,-1.4529504e-12,4.727448,4.727448,4.8822026,-0.061715033,1.0,1.0,-0.90437895,0.0,0.0,-0.15472925,-45.218983,1.0,4.8822026,4.7274485,4.4109618e-07,1.8720703e-08,1.867242,1.8720703e-08,1.0,1.0,1.0
1.9164,0.5,0.0,58853.227,9945.157,-1.5646509,-4.8343384e-08,0.50560606,0.59747183,-1.0025732e-09,-0.10096602,0.9889122,-1.9609279e-09,-122.922905,0.0,-322.0524,87.4421,123.18557,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992419,0.5992114,4.7902803,4.9450345,0.0,64.09581,58.827095,139.25798,182.7944,6.0697215e-12,-1.4445133e-12,4.79028,4.79028,4.9450345,-0.061715167,1.0,1.0,-0.90452135,0.0,0.0,-0.15472925,-45.2261,1.0,4.9450345,4.7902803,4.4109618e-07,1.8720703e-08,1.867442,1.8720703e-08,1.0,1.0,1.0
1.9166,0.5,0.0,58853.516,9945.206,-1.5646509,-4.8343384e-08,0.505605,0.5974731,-9.945984e-10,-0.100966245,0.9889144,-1.9453381e-09,-122.8716,0.0,-319.83926,87.4421,123.63708,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59924316,0.5992126,4.853112,5.0078664,0.0,57.380623,65.490974,120.68166,199.15761,6.0697215e-12,-1.4342771e-12,4.8531117,4.8531117,5.0078664,-0.061715282,1.0,1.0,-0.9046637,0.0,0.0,-0.15472925,-45.23322,1.0,5.0078664,4.853112,4.4109618e-07,1.8720703e-08,1.867642,1.8720703e-08,1.0,1.0,1.0
1.9168,0.5,0.0,58853.81,9945.256,-1.5646509,-4.8343384e-08,0.5056039,0.59747434,-9.95822e-10,-0.10096645,0.98891646,-1.9477395e-09,-122.33537,0.0,-316.3639,87.4421,123.60064,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992444,0.59921384,4.915944,5.0706983,0.0,50.438957,71.896416,101.629005,214.73488,6.0697215e-12,-1.4118737e-12,4.9159436,4.9159436,5.0706983,-0.061715417,1.0,1.0,-0.904806,0.0,0.0,-0.15472925,-45.240337,1.0,5.0706983,4.915944,4.4109618e-07,1.8720703e-08,1.867842,1.8720703e-08,1.0,1.0,1.0
1.917,0.5,0.0,58854.098,9945.306,-1.5646509,-4.8343384e-08,0.50560284,0.5974756,-9.917661e-10,-0.100966655,0.98891854,-1.939815e-09,-121.316345,0.0,-311.63992,87.4421,123.07641,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59924567,0.5992151,4.978776,5.13353,0.0,43.298203,78.01814,82.17517,229.46475,6.0697215e-12,-1.2908507e-12,4.9787755,4.9787755,5.13353,-0.061715543,1.0,1.0,-0.90494835,0.0,0.0,-0.15472925,-45.247456,1.0,5.13353,4.978776,4.4109618e-07,1.8720703e-08,1.868042,1.8720703e-08,1.0,1.0,1.0
1.9172,0.5,0.0,58854.387,9945.355,-1.5646509,-4.8343384e-08,0.50560176,0.59747684,-9.922304e-10,-0.10096687,0.9889206,-1.9407311e-09,-119.818535,0.0,-305.68607,87.4421,122.06645,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59924686,0.59921634,5.041608,5.196362,0.0,35.986538,83.83199,62.396957,243.2891,6.0697215e-12,-1.0887099e-12,5.0416074,5.0416074,5.196362,-0.06171567,1.0,1.0,-0.90509075,0.0,0.0,-0.15472925,-45.25457,1.0,5.196362,5.041608,4.4109618e-07,1.8720703e-08,1.868242,1.8720703e-08,1.0,1.0,1.0
1.9174,0.5,0.0,58854.68,9945.405,-1.5646509,-4.8343384e-08,0.5056007,0.59747803,-9.953904e-10,-0.10096708,0.9889227,-1.9469202e-09,-117.84785,0.0,-298.52576,87.4421,120.574745,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992481,0.5992176,5.1044393,5.259194,0.0,28.532824,89.315025,42.372402,256.15335,6.0697215e-12,-8.7741517e-13,5.1044393,5.1044393,5.259194,-0.061715797,1.0,1.0,-0.9052331,0.0,0.0,-0.15472923,-45.26169,1.0,5.259194,5.1044393,4.4109618e-07,1.8720703e-08,1.868442,1.8720703e-08,1.0,1.0,1.0
1.9176,0.5,0.0,58854.97,9945.454,-1.5646509,-4.8343384e-08,0.5055996,0.5974793,-9.85045e-10,-0.10096729,0.9889248,-1.9266935e-09,-115.412056,0.0,-290.18726,87.4421,118.60718,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59924936,0.59921885,5.167271,5.3220253,0.0,20.96647,94.44559,22.18054,268.00674,6.0697215e-12,-6.8902143e-13,5.167271,5.167271,5.3220253,-0.061715927,1.0,1.0,-0.9053754,0.0,0.0,-0.15472923,-45.268806,1.0,5.3220253,5.167271,4.4109618e-07,1.8720703e-08,1.868642,1.8720703e-08,1.0,1.0,1.0
1.9178,0.5,0.0,58855.26,9945.504,-1.5646509,-4.8343384e-08,0.50559855,0.59748054,-9.728122e-10,-0.100967504,0.9889269,-1.9027746e-09,-112.520775,0.0,-280.70352,87.4421,116.17151,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992506,0.5992201,5.230103,5.384857,0.0,13.31734,99.20344,1.9010582,278.80246,6.0697215e-12,-5.237794e-13,5.2301025,5.2301025,5.384857,-0.06171605,1.0,1.0,-0.90551776,0.0,0.0,-0.15472923,-45.275925,1.0,5.384857,5.230103,4.4109618e-07,1.8720703e-08,1.868842,1.8720703e-08,1.0,1.0,1.0
1.918,0.5,0.0,58855.55,9945.554,-1.5646509,-4.8343384e-08,0.5055975,0.5974818,-9.673119e-10,-0.10096772,0.988929,-1.8920243e-09,-109.18542,0.0,-270.1119,87.4421,113.27736,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992518,0.59922135,5.292935,5.447689,0.0,5.615621,103.56979,-18.386011,288.49792,6.0697215e-12,-3.8190515e-13,5.2929344,5.2929344,5.447689,-0.06171619,1.0,1.0,-0.90566015,0.0,0.0,-0.15472923,-45.283043,1.0,5.447689,5.292935,4.4109618e-07,1.8720703e-08,1.869042,1.8720703e-08,1.0,1.0,1.0
1.9182,0.5,0.0,58855.84,9945.604,-1.5646509,-4.8343384e-08,0.5055964,0.597483,-9.697576e-10,-0.10096792,0.98893106,-1.896816e-09,-105.419136,0.0,-258.45425,87.4421,109.93614,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59925306,0.59922254,5.355767,5.510521,0.0,-2.1082926,107.52743,-38.600605,297.05484,6.0697215e-12,-2.6557128e-13,5.3557663,5.3557663,5.510521,-0.061716318,1.0,1.0,-0.9058025,0.0,0.0,-0.15472923,-45.29016,1.0,5.510521,5.355767,4.4109618e-07,1.8720703e-08,1.869242,1.8720703e-08,1.0,1.0,1.0
1.9184,0.5,0.0,58856.133,9945.652,-1.5646509,-4.8343384e-08,0.5055953,0.59748423,-9.67575e-10,-0.10096813,0.98893315,-1.8925552e-09,-101.23679,0.0,-245.77654,87.4421,106.16104,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992543,0.5992238,5.4185987,5.573353,0.0,-9.823917,111.060715,-58.66294,304.43948,6.0697215e-12,-1.6160575e-13,5.418598,5.418598,5.573353,-0.061716437,1.0,1.0,-0.9059448,0.0,0.0,-0.15472923,-45.297276,1.0,5.573353,5.4185987,4.4109618e-07,1.8720703e-08,1.869442,1.8720703e-08,1.0,1.0,1.0
1.9186,0.5,0.0,58856.42,9945.702,-1.5646509,-4.8343384e-08,0.50559425,0.5974855,-9.624981e-10,-0.10096834,0.98893523,-1.8826327e-09,-96.6549,0.0,-232.1288,87.4421,101.96695,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59925556,0.59922504,5.4814305,5.6361847,0.0,-17.500805,114.15571,-78.49384,310.62265,6.0697215e-12,-6.1660814e-14,5.48143,5.48143,5.6361847,-0.06171656,1.0,1.0,-0.90608716,0.0,0.0,-0.15472923,-45.304394,1.0,5.6361847,5.4814305,4.4109618e-07,1.8720703e-08,1.869642,1.8720703e-08,1.0,1.0,1.0
1.9188,0.5,0.0,58856.71,9945.752,-1.5646509,-4.8343384e-08,0.5055932,0.59748673,-9.57981e-10,-0.100968555,0.9889373,-1.8738053e-09,-91.691536,0.0,-217.5649,87.4421,97.37043,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59925675,0.5992263,5.5442624,5.6990166,0.0,-25.108654,116.80019,-98.01505,315.57996,6.0697215e-12,2.6880386e-14,5.544262,5.544262,5.6990166,-0.061716694,1.0,1.0,-0.90622956,0.0,0.0,-0.15472923,-45.311512,1.0,5.6990166,5.5442624,4.4109618e-07,1.8720703e-08,1.869842,1.8720703e-08,1.0,1.0,1.0
1.919,0.5,0.0,58857.004,9945.801,-1.5646509,-4.8343384e-08,0.5055921,0.597488,-9.589793e-10,-0.10096877,0.98893946,-1.875766e-09,-86.36629,0.0,-202.1423,87.4421,92.38961,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.599258,0.59922755,5.6070943,5.7618484,0.0,-32.617443,118.983734,-117.14952,319.29184,6.0697215e-12,1.0133368e-13,5.607094,5.607094,5.7618484,-0.06171683,1.0,1.0,-0.9063719,0.0,0.0,-0.15472923,-45.31863,1.0,5.7618484,5.6070943,4.4109618e-07,1.8720703e-08,1.870042,1.8720703e-08,1.0,1.0,1.0
1.9192,0.5,0.0,58857.293,9945.851,-1.5646509,-4.8343384e-08,0.5055911,0.5974892,-9.459517e-10,-0.10096897,0.98894155,-1.8502915e-09,-80.700165,0.0,-185.92189,87.4421,87.04415,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59925926,0.59922874,5.669926,5.8246803,0.0,-39.99754,120.6977,-135.82173,321.74362,6.0697215e-12,1.6515007e-13,5.6699257,5.6699257,5.8246803,-0.061716948,1.0,1.0,-0.9065142,0.0,0.0,-0.15472923,-45.32575,1.0,5.8246803,5.669926,4.4109618e-07,1.8720703e-08,1.870242,1.8720703e-08,1.0,1.0,1.0
1.9194,0.5,0.0,58857.582,9945.9,-1.5646509,-4.8343384e-08,0.50559,0.59749043,-9.364126e-10,-0.10096919,0.98894364,-1.8316408e-09,-74.71553,0.0,-168.96765,87.4421,81.35515,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59926045,0.59923,5.732758,5.887512,0.0,-47.21981,121.93534,-153.958,322.92563,6.0697215e-12,2.216858e-13,5.7327576,5.7327576,5.887512,-0.061717074,1.0,1.0,-0.90665656,0.0,0.0,-0.15472923,-45.332863,1.0,5.887512,5.732758,4.4109618e-07,1.8720703e-08,1.870442,1.8720703e-08,1.0,1.0,1.0
1.9196,0.5,0.0,58857.87,9945.95,-1.5646509,-4.8343384e-08,0.50558895,0.5974917,-9.315106e-10,-0.10096938,0.9889457,-1.8220602e-09,-68.436005,0.0,-151.3465,87.4421,75.34505,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992617,0.59923124,5.79559,5.950344,0.0,-54.255756,122.691765,-171.48672,322.83322,6.0697215e-12,2.7320615e-13,5.7955894,5.7955894,5.950344,-0.061717205,1.0,1.0,-0.90679896,0.0,0.0,-0.15472923,-45.33998,1.0,5.950344,5.79559,4.4109618e-07,1.8720703e-08,1.870642,1.8720703e-08,1.0,1.0,1.0
1.9198,0.5,0.0,58858.164,9945.999,-1.5646509,-4.8343384e-08,0.5055879,0.5974929,-9.3097013e-10,-0.1009696,0.9889478,-1.8210106e-09,-61.88637,0.0,-133.12798,87.4421,69.03757,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59926295,0.5992325,5.858422,6.013176,0.0,-61.07761,122.96398,-188.33875,321.46674,6.0697215e-12,3.228066e-13,5.8584213,5.8584213,6.013176,-0.061717346,1.0,1.0,-0.9069413,0.0,0.0,-0.15472922,-45.3471,1.0,6.013176,5.858422,4.4109618e-07,1.8720703e-08,1.870842,1.8720703e-08,1.0,1.0,1.0
1.92,0.5,0.0,58858.453,9946.049,-1.5646509,-4.8343384e-08,0.5055868,0.5974941,-9.35961e-10,-0.100969814,0.9889499,-1.8307806e-09,-55.09247,0.0,-114.38399,87.4421,62.4576,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59926414,0.59923375,5.9212537,6.076008,0.0,-67.65845,122.75091,-204.44756,318.83154,6.0697215e-12,3.6628944e-13,5.921253,5.921253,6.076008,-0.061717466,1.0,1.0,-0.90708363,0.0,0.0,-0.15472922,-45.354218,1.0,6.076008,5.9212537,4.4109618e-07,1.8720703e-08,1.871042,1.8720703e-08,1.0,1.0,1.0
1.9202,0.5,0.0,58858.742,9946.099,-1.5646509,-4.8343384e-08,0.50558573,0.5974954,-9.349616e-10,-0.10097003,0.988952,-1.8288334e-09,-48.081112,0.0,-95.1885,87.4421,55.631115,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992654,0.59923494,5.9840856,6.1388397,0.0,-73.97229,122.0534,-219.74956,314.93805,6.0697215e-12,3.9843291e-13,5.984085,5.984085,6.1388397,-0.0617176,1.0,1.0,-0.90722597,0.0,0.0,-0.15472922,-45.361336,1.0,6.1388397,5.9840856,4.4109618e-07,1.8720703e-08,1.871242,1.8720703e-08,1.0,1.0,1.0
1.9204,0.5,0.0,58859.03,9946.147,-1.5646509,-4.8343384e-08,0.50558466,0.5974966,-9.305208e-10,-0.100970246,0.98895407,-1.8201548e-09,-40.87997,0.0,-75.61726,87.4421,48.58505,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59926665,0.5992362,6.0469174,6.2016716,0.0,-79.994225,120.87419,-234.18439,309.80164,6.0697215e-12,4.2373754e-13,6.046917,6.046917,6.2016716,-0.061717723,1.0,1.0,-0.90736836,0.0,0.0,-0.15472922,-45.368454,1.0,6.2016716,6.0469174,4.4109618e-07,1.8720703e-08,1.871442,1.8720703e-08,1.0,1.0,1.0
1.9206,0.5,0.0,58859.32,9946.197,-1.5646509,-4.8343384e-08,0.5055836,0.5974978,-9.32622e-10,-0.10097045,0.98895615,-1.8242725e-09,-33.517467,0.0,-55.747517,87.4421,41.347214,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992679,0.59923744,6.1097493,6.2645035,0.0,-85.700485,119.21795,-247.69504,303.44257,6.0697215e-12,4.4822989e-13,6.109749,6.109749,6.2645035,-0.061717857,1.0,1.0,-0.9075107,0.0,0.0,-0.15472922,-45.37557,1.0,6.2645035,6.1097493,4.4109618e-07,1.8720703e-08,1.871642,1.8720703e-08,1.0,1.0,1.0
1.9208,0.5,0.0,58859.613,9946.246,-1.5646509,-4.8343384e-08,0.5055825,0.5974991,-9.33815e-10,-0.10097066,0.98895824,-1.8266139e-09,-26.022652,0.0,-35.657677,87.4421,33.946167,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992691,0.5992387,6.172581,0.044149857,0.0,-91.06854,117.091194,-260.2282,295.8859,6.0697215e-12,4.6943477e-13,6.1725807,6.1725807,0.044149857,-0.061717983,1.0,1.0,-0.90765303,0.0,0.0,-0.15472922,-45.382687,1.0,0.044149857,6.172581,4.4109618e-07,1.8720703e-08,1.871842,1.8720703e-08,1.0,1.0,1.0
1.921,0.5,0.0,58859.902,9946.296,-1.5646509,-4.8343384e-08,0.50558144,0.5975003,-9.432353e-10,-0.10097086,0.9889603,-1.8450482e-09,-18.425108,0.0,-15.427029,87.4421,26.41112,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59927034,0.5992399,6.235413,0.10698171,0.0,-96.07722,114.50233,-271.73444,287.16147,6.0697215e-12,4.903692e-13,6.2354126,6.2354126,0.10698171,-0.061718117,1.0,1.0,-0.90779537,0.0,0.0,-0.15472922,-45.389805,1.0,0.10698171,6.235413,4.4109618e-07,1.8720703e-08,1.872042,1.8720703e-08,1.0,1.0,1.0
1.9212,0.5,0.0,58860.19,9946.346,-1.5646509,-4.8343384e-08,0.5055804,0.5975015,-9.392568e-10,-0.10097107,0.9889624,-1.8372738e-09,-10.754816,0.0,4.8645864,87.4421,18.771809,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992716,0.59924114,0.015059417,0.16981356,0.0,-100.70674,111.46156,-282.1683,277.3037,6.0697215e-12,5.1099614e-13,0.015058976,0.015058976,0.16981356,-0.061718248,1.0,1.0,-0.90793777,0.0,0.0,-0.15472922,-45.396923,1.0,0.16981356,0.015059417,4.4109618e-07,1.8720703e-08,1.872242,1.8720703e-08,1.0,1.0,1.0
1.9214,0.5,0.0,58860.48,9946.395,-1.5646509,-4.8343384e-08,0.50557935,0.5975028,-9.457723e-10,-0.10097128,0.9889645,-1.8500266e-09,-3.042049,0.0,25.137087,87.4421,11.058381,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992728,0.5992424,0.07789127,0.23264542,0.0,-104.93884,107.98089,-291.4886,266.3515,6.0697215e-12,5.3002475e-13,0.07789083,0.07789083,0.23264542,-0.061718363,1.0,1.0,-0.9080801,0.0,0.0,-0.15472922,-45.40404,1.0,0.23264542,0.07789127,4.4109618e-07,1.8720703e-08,1.872442,1.8720703e-08,1.0,1.0,1.0
1.9216,0.5,0.0,58860.77,9946.444,-1.5646509,-4.8343384e-08,0.5055783,0.597504,-9.588805e-10,-0.1009715,0.9889666,-1.8756756e-09,4.682756,0.0,45.310467,87.4421,3.3012805,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59927404,0.59924364,0.14072312,0.29547727,0.0,-108.75681,104.07405,-299.65857,254.3481,6.0697215e-12,5.457534e-13,0.14072268,0.14072268,0.29547727,-0.061718486,1.0,1.0,-0.90822244,0.0,0.0,-0.15472922,-45.411156,1.0,0.29547727,0.14072312,4.4109618e-07,1.8720703e-08,1.872642,1.8720703e-08,1.0,1.0,1.0
1.9218,0.5,0.0,58861.06,9946.493,-1.5646509,-4.8343384e-08,0.5055772,0.5975053,-9.637748e-10,-0.10097171,0.9889686,-1.8852573e-09,12.389112,0.0,65.305115,87.4421,-4.468881,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992753,0.5992449,0.20355497,0.35830912,0.0,-112.145584,99.75647,-306.64597,241.34084,6.0697215e-12,5.589528e-13,0.20355454,0.20355454,0.35830912,-0.06171862,1.0,1.0,-0.9083648,0.0,0.0,-0.15472922,-45.418274,1.0,0.35830912,0.20355497,4.4109618e-07,1.8720703e-08,1.872842,1.8720703e-08,1.0,1.0,1.0
1.922,0.5,0.0,58861.348,9946.543,-1.5646509,-4.8343384e-08,0.50557613,0.59750646,-9.636398e-10,-0.100971915,0.9889707,-1.885001e-09,20.046606,0.0,85.04211,87.4421,-12.221438,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992765,0.5992461,0.26638684,0.42114097,0.0,-115.091774,95.04517,-312.4232,227.38107,6.0697215e-12,5.704636e-13,0.2663864,0.2663864,0.42114097,-0.06171876,1.0,1.0,-0.90850717,0.0,0.0,-0.15472922,-45.425392,1.0,0.42114097,0.26638684,4.4109618e-07,1.8720703e-08,1.873042,1.8720703e-08,1.0,1.0,1.0
1.9222,0.5,0.0,58861.637,9946.592,-1.5646509,-4.8343384e-08,0.50557506,0.5975077,-9.666367e-10,-0.10097212,0.9889728,-1.8908712e-09,27.625015,0.0,104.443565,87.4421,-19.925795,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59927773,0.59924734,0.3292187,0.48397282,0.0,-117.58377,89.958755,-316.96744,212.52386,6.0697215e-12,5.8073305e-13,0.32921824,0.32921824,0.48397282,-0.061718885,1.0,1.0,-0.9086495,0.0,0.0,-0.1547292,-45.43251,1.0,0.48397282,0.3292187,4.4109618e-07,1.8720703e-08,1.873242,1.8720703e-08,1.0,1.0,1.0
1.9224,0.5,0.0,58861.93,9946.642,-1.5646509,-4.8343384e-08,0.505574,0.59750897,-9.682891e-10,-0.10097234,0.98897487,-1.8941118e-09,35.094433,0.0,123.43291,87.4421,-27.551544,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.599279,0.5992486,0.39205053,0.54680467,0.0,-119.611725,84.51729,-320.26077,196.82787,6.0697215e-12,5.8988827e-13,0.3920501,0.3920501,0.54680467,-0.061719008,1.0,1.0,-0.90879184,0.0,0.0,-0.1547292,-45.43963,1.0,0.54680467,0.39205053,4.4109618e-07,1.8720703e-08,1.873442,1.8720703e-08,1.0,1.0,1.0
1.9226,0.5,0.0,58862.22,9946.69,-1.5646509,-4.8343384e-08,0.505573,0.5975102,-9.699899e-10,-0.100972526,0.98897696,-1.8974466e-09,42.42538,0.0,141.9352,87.4421,-35.068592,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992802,0.59924984,0.45488238,0.60963655,0.0,-121.16763,78.74225,-322.2902,180.355,6.0697215e-12,5.980122e-13,0.45488197,0.45488197,0.60963655,-0.061719134,1.0,1.0,-0.9089342,0.0,0.0,-0.1547292,-45.446747,1.0,0.60963655,0.45488238,4.4109618e-07,1.8720703e-08,1.873642,1.8720703e-08,1.0,1.0,1.0
1.9228,0.5,0.0,58862.508,9946.74,-1.5646509,-4.8343384e-08,0.5055719,0.5975114,-9.62258e-10,-0.10097274,0.98897904,-1.8823298e-09,49.588924,0.0,159.87741,87.4421,-42.447273,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59928143,0.59925103,0.51771426,0.67246836,0.0,-122.245346,72.656425,-323.0477,163.17029,6.0697215e-12,6.051119e-13,0.5177138,0.5177138,0.67246836,-0.061719265,1.0,1.0,-0.9090766,0.0,0.0,-0.1547292,-45.45386,1.0,0.67246836,0.51771426,4.4109618e-07,1.8720703e-08,1.873842,1.8720703e-08,1.0,1.0,1.0
1.923,0.5,0.0,58862.797,9946.789,-1.5646509,-4.8343384e-08,0.5055708,0.59751266,-9.561238e-10,-0.10097294,0.9889811,-1.870338e-09,56.55679,0.0,177.18874,87.4421,-49.658463,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992826,0.5992523,0.5805461,0.73530024,0.0,-122.84062,66.28384,-322.53027,145.34155,6.0697215e-12,6.112912e-13,0.58054566,0.58054566,0.73530024,-0.061719403,1.0,1.0,-0.9092189,0.0,0.0,-0.1547292,-45.46098,1.0,0.73530024,0.5805461,4.4109618e-07,1.8720703e-08,1.874042,1.8720703e-08,1.0,1.0,1.0
1.9232,0.5,0.0,58863.086,9946.839,-1.5646509,-4.8343384e-08,0.50556976,0.5975139,-9.617827e-10,-0.10097317,0.9889832,-1.8814157e-09,63.301483,0.0,193.80084,87.4421,-56.6737,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992839,0.59925354,0.64337796,0.7981321,0.0,-122.9511,59.649624,-320.74,126.93914,6.0697215e-12,6.167085e-13,0.64337754,0.64337754,0.7981321,-0.06171952,1.0,1.0,-0.90936124,0.0,0.0,-0.1547292,-45.468098,1.0,0.7981321,0.64337796,4.4109618e-07,1.8720703e-08,1.874242,1.8720703e-08,1.0,1.0,1.0
1.9234,0.5,0.0,58863.375,9946.888,-1.5646509,-4.8343384e-08,0.5055687,0.5975151,-9.559478e-10,-0.10097338,0.9889853,-1.8700095e-09,69.79638,0.0,209.64816,87.4421,-63.4653,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992851,0.5992547,0.70620984,0.86096394,0.0,-122.576355,52.779976,-317.68384,108.03568,6.0697215e-12,6.2168624e-13,0.70620936,0.70620936,0.86096394,-0.061719652,1.0,1.0,-0.9095036,0.0,0.0,-0.1547292,-45.475216,1.0,0.86096394,0.70620984,4.4109618e-07,1.8720703e-08,1.874442,1.8720703e-08,1.0,1.0,1.0
1.9236,0.5,0.0,58863.664,9946.9375,-1.5646509,-4.8343384e-08,0.5055676,0.59751636,-9.482835e-10,-0.100973584,0.9889874,-1.8550246e-09,76.01585,0.0,224.66818,87.4421,-70.00646,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992863,0.599256,0.76904166,0.9237958,0.0,-121.71785,45.702,-313.37396,88.70578,6.0697215e-12,6.263883e-13,0.76904124,0.76904124,0.9237958,-0.06171978,1.0,1.0,-0.909646,0.0,0.0,-0.1547292,-45.482334,1.0,0.9237958,0.76904166,4.4109618e-07,1.8720703e-08,1.874642,1.8720703e-08,1.0,1.0,1.0
1.9238,0.5,0.0,58863.953,9946.986,-1.5646509,-4.8343384e-08,0.50556654,0.59751755,-9.4445e-10,-0.10097379,0.9889895,-1.8475332e-09,81.93534,0.0,238.80159,87.4421,-76.27137,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59928757,0.59925723,0.83187354,0.98662764,0.0,-120.378975,38.44363,-307.8273,69.02571,6.0697215e-12,6.3057513e-13,0.83187306,0.83187306,0.98662764,-0.06171991,1.0,1.0,-0.9097883,0.0,0.0,-0.1547292,-45.48945,1.0,0.98662764,0.83187354,4.4109618e-07,1.8720703e-08,1.874842,1.8720703e-08,1.0,1.0,1.0
1.924,0.5,0.0,58864.242,9947.036,-1.5646509,-4.8343384e-08,0.5055655,0.5975188,-9.383341e-10,-0.10097401,0.9889915,-1.8355771e-09,87.5315,0.0,251.99261,87.4421,-82.23529,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992888,0.5992585,0.89470536,1.0494595,0.0,-118.56501,31.033512,-301.06577,49.073147,6.0697215e-12,6.339467e-13,0.89470494,0.89470494,1.0494595,-0.06172003,1.0,1.0,-0.90993065,0.0,0.0,-0.1547292,-45.496567,1.0,1.0494595,0.89470536,4.4109618e-07,1.8720703e-08,1.875042,1.8720703e-08,1.0,1.0,1.0
1.9242,0.5,0.0,58864.53,9947.085,-1.5646509,-4.8343384e-08,0.50556445,0.59752005,-9.327566e-10,-0.10097422,0.9889936,-1.8246741e-09,92.782234,0.0,264.18918,87.4421,-87.87469,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59929,0.59925973,0.95753723,1.1122913,0.0,-116.28312,23.500887,-293.11603,28.92683,6.0697215e-12,6.3683255e-13,0.9575368,0.9575368,1.1122913,-0.06172016,1.0,1.0,-0.910073,0.0,0.0,-0.1547292,-45.503685,1.0,1.1122913,0.95753723,4.4109618e-07,1.8720703e-08,1.875242,1.8720703e-08,1.0,1.0,1.0
1.9244,0.5,0.0,58864.816,9947.135,-1.5646509,-4.8343384e-08,0.5055634,0.5975213,-9.2722097e-10,-0.10097442,0.9889957,-1.8138527e-09,97.66682,0.0,275.34317,87.4421,-93.16731,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59929127,0.5992609,1.020369,1.1751232,0.0,-113.5423,15.875483,-284.00943,8.666271,6.0697215e-12,6.3969197e-13,1.0203687,1.0203687,1.1751232,-0.061720286,1.0,1.0,-0.9102154,0.0,0.0,-0.1547292,-45.510803,1.0,1.1751232,1.020369,4.4109618e-07,1.8720703e-08,1.875442,1.8720703e-08,1.0,1.0,1.0
1.9246,0.5,0.0,58865.105,9947.184,-1.5646509,-4.8343384e-08,0.5055623,0.5975225,-9.2718544e-10,-0.100974634,0.98899776,-1.8137909e-09,102.16597,0.0,285.41055,87.4421,-98.09226,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59929246,0.5992622,1.0832009,1.2379551,0.0,-110.35336,8.187394,-273.78198,-11.628574,6.0697215e-12,6.423013e-13,1.0832005,1.0832005,1.2379551,-0.061720416,1.0,1.0,-0.9103577,0.0,0.0,-0.15472919,-45.51792,1.0,1.2379551,1.0832009,4.4109618e-07,1.8720703e-08,1.875642,1.8720703e-08,1.0,1.0,1.0
1.9248,0.5,0.0,58865.395,9947.233,-1.5646509,-4.8343384e-08,0.50556123,0.59752375,-9.2846264e-10,-0.100974835,0.98899984,-1.816297e-09,106.26194,0.0,294.3516,87.4421,-102.63011,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992937,0.59926337,1.1460328,1.300787,0.0,-106.728905,0.4669615,-262.47397,-31.877611,6.0697215e-12,6.4437534e-13,1.1460323,1.1460323,1.300787,-0.061720546,1.0,1.0,-0.91050005,0.0,0.0,-0.15472919,-45.52504,1.0,1.300787,1.1460328,4.4109618e-07,1.8720703e-08,1.875842,1.8720703e-08,1.0,1.0,1.0
1.925,0.5,0.0,58865.684,9947.282,-1.5646509,-4.8343384e-08,0.5055602,0.59752494,-9.2645647e-10,-0.10097505,0.9890019,-1.8123801e-09,109.93856,0.0,302.13098,87.4421,-106.76294,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59929496,0.5992646,1.2088647,1.3636187,0.0,-102.68322,-7.2553453,-250.13007,-52.000923,6.0697215e-12,6.4631243e-13,1.2088642,1.2088642,1.3636187,-0.061720677,1.0,1.0,-0.9106424,0.0,0.0,-0.15472919,-45.532154,1.0,1.3636187,1.2088647,4.4109618e-07,1.8720703e-08,1.876042,1.8720703e-08,1.0,1.0,1.0
1.9252,0.5,0.0,58865.973,9947.331,-1.5646509,-4.8343384e-08,0.50555915,0.5975262,-9.272165e-10,-0.10097525,0.989004,-1.8138746e-09,113.18132,0.0,308.71805,87.4421,-110.47444,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59929615,0.5992659,1.2716964,1.4264506,0.0,-98.23227,-14.949051,-236.79893,-71.9191,6.0697215e-12,6.479923e-13,1.2716961,1.2716961,1.4264506,-0.061720796,1.0,1.0,-0.9107847,0.0,0.0,-0.15472919,-45.539272,1.0,1.4264506,1.2716964,4.4109618e-07,1.8720703e-08,1.876242,1.8720703e-08,1.0,1.0,1.0
1.9254,0.5,0.0,58866.26,9947.381,-1.5646509,-4.8343384e-08,0.5055581,0.59752744,-9.246843e-10,-0.10097547,0.98900604,-1.8089285e-09,115.97742,0.0,314.08676,87.4421,-113.74997,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992974,0.59926707,1.3345283,1.4892825,0.0,-93.39362,-22.58379,-222.53323,-91.55352,6.0697215e-12,6.491963e-13,1.334528,1.334528,1.4892825,-0.06172092,1.0,1.0,-0.9109271,0.0,0.0,-0.15472919,-45.54639,1.0,1.4892825,1.3345283,4.4109618e-07,1.8720703e-08,1.876442,1.8720703e-08,1.0,1.0,1.0
1.9256,0.5,0.0,58866.55,9947.43,-1.5646509,-4.8343384e-08,0.505557,0.59752864,-9.2010505e-10,-0.10097568,0.9890081,-1.7999777e-09,118.31581,0.0,318.2159,87.4421,-116.57659,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5992986,0.5992683,1.3973602,1.5521144,0.0,-88.18638,-30.129433,-207.38922,-110.826706,6.0697215e-12,6.503587e-13,1.3973597,1.3973597,1.5521144,-0.061721053,1.0,1.0,-0.91106945,0.0,0.0,-0.15472919,-45.55351,1.0,1.5521144,1.3973602,4.4109618e-07,1.8720703e-08,1.876642,1.8720703e-08,1.0,1.0,1.0
1.9258,0.5,0.0,58866.84,9947.4795,-1.5646509,-4.8343384e-08,0.5055559,0.5975299,-9.1717556e-10,-0.100975886,0.9890102,-1.7942545e-09,120.18728,0.0,321.08926,87.4421,-118.943146,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59929985,0.59926957,1.4601921,1.6149461,0.0,-82.63108,-37.5562,-191.42667,-129.66258,6.0697215e-12,6.5132237e-13,1.4601916,1.4601916,1.6149461,-0.061721195,1.0,1.0,-0.9112118,0.0,0.0,-0.15472919,-45.560627,1.0,1.6149461,1.4601921,4.4109618e-07,1.8720703e-08,1.876842,1.8720703e-08,1.0,1.0,1.0
1.926,0.5,0.0,58867.125,9947.528,-1.5646509,-4.8343384e-08,0.5055549,0.59753114,-9.163198e-10,-0.10097608,0.9890123,-1.7925879e-09,121.58443,0.0,322.6954,87.4421,-120.840294,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993011,0.5992708,1.523024,1.677778,0.0,-76.74964,-44.834778,-174.70859,-147.98682,6.0697215e-12,6.521138e-13,1.5230235,1.5230235,1.677778,-0.0617213,1.0,1.0,-0.9113541,0.0,0.0,-0.15472919,-45.56774,1.0,1.677778,1.523024,4.4109618e-07,1.8720703e-08,1.877042,1.8720703e-08,1.0,1.0,1.0
1.9262,0.5,0.0,58867.414,9947.577,-1.5646509,-4.8343384e-08,0.50555384,0.59753233,-9.1858243e-10,-0.1009763,0.9890144,-1.7970219e-09,122.50174,0.0,323.028,87.4421,-122.260544,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993023,0.599272,1.5858557,1.7406099,0.0,-70.56529,-51.936447,-157.30093,-165.7271,6.0697215e-12,6.5274706e-13,1.5858554,1.5858554,1.7406099,-0.06172143,1.0,1.0,-0.9114965,0.0,0.0,-0.15472919,-45.57486,1.0,1.7406099,1.5858557,4.4109618e-07,1.8720703e-08,1.877242,1.8720703e-08,1.0,1.0,1.0
1.9264,0.5,0.0,58867.703,9947.627,-1.5646509,-4.8343384e-08,0.50555277,0.5975336,-9.20407e-10,-0.100976504,0.9890165,-1.8005987e-09,122.9356,0.0,322.08582,87.4421,-123.198296,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59930354,0.59927326,1.6486876,1.8034418,0.0,-64.102425,-58.83317,-139.27242,-182.8134,6.0697215e-12,6.533985e-13,1.6486872,1.6486872,1.8034418,-0.06172156,1.0,1.0,-0.91163886,0.0,0.0,-0.15472919,-45.581978,1.0,1.8034418,1.6486876,4.4109618e-07,1.8720703e-08,1.877442,1.8720703e-08,1.0,1.0,1.0
1.9266,0.5,0.0,58867.992,9947.676,-1.5646509,-4.8343384e-08,0.5055517,0.5975348,-9.1766855e-10,-0.10097672,0.9890185,-1.7952491e-09,122.884285,0.0,319.87244,87.4421,-123.64985,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59930474,0.5992745,1.7115195,1.8662736,0.0,-57.386547,-65.49774,-120.69417,-199.17828,6.0697215e-12,6.539084e-13,1.711519,1.711519,1.8662736,-0.06172168,1.0,1.0,-0.9117812,0.0,0.0,-0.15472919,-45.589096,1.0,1.8662736,1.7115195,4.4109618e-07,1.8720703e-08,1.877642,1.8720703e-08,1.0,1.0,1.0
1.9268,0.5,0.0,58868.277,9947.725,-1.5646509,-4.8343384e-08,0.5055506,0.597536,-9.148658e-10,-0.10097693,0.9890206,-1.7897733e-09,122.34801,0.0,316.3967,87.4421,-123.6134,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.599306,0.5992757,1.7743514,1.9291054,0.0,-50.444164,-71.90384,-101.63953,-214.75717,6.0697215e-12,6.542504e-13,1.7743509,1.7743509,1.9291054,-0.061721824,1.0,1.0,-0.9119235,0.0,0.0,-0.15472919,-45.596214,1.0,1.9291054,1.7743514,4.4109618e-07,1.8720703e-08,1.877842,1.8720703e-08,1.0,1.0,1.0
1.927,0.5,0.0,58868.566,9947.774,-1.5646509,-4.8343384e-08,0.5055496,0.5975373,-9.160597e-10,-0.100977145,0.9890227,-1.7921166e-09,121.32887,0.0,311.67224,87.4421,-123.08912,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993072,0.59927696,1.8371832,1.9919373,0.0,-43.30267,-78.0262,-82.18368,-229.48857,6.0697215e-12,6.5445495e-13,1.8371828,1.8371828,1.9919373,-0.06172194,1.0,1.0,-0.9120659,0.0,0.0,-0.15472919,-45.603333,1.0,1.9919373,1.8371832,4.4109618e-07,1.8720703e-08,1.878042,1.8720703e-08,1.0,1.0,1.0
1.9272,0.5,0.0,58868.855,9947.823,-1.5646509,-4.8343384e-08,0.50554854,0.5975385,-9.2030655e-10,-0.10097735,0.98902476,-1.8004325e-09,119.8309,0.0,305.71774,87.4421,-122.07905,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59930843,0.59927815,1.900015,2.054769,0.0,-35.990253,-83.840645,-62.403404,-243.31433,6.0697215e-12,6.5464626e-13,1.9000146,1.9000146,2.054769,-0.061722085,1.0,1.0,-0.91220826,0.0,0.0,-0.15472917,-45.610447,1.0,2.054769,1.900015,4.4109618e-07,1.8720703e-08,1.878242,1.8720703e-08,1.0,1.0,1.0
1.9274,0.5,0.0,58869.145,9947.872,-1.5646509,-4.8343384e-08,0.50554746,0.5975397,-9.182411e-10,-0.100977555,0.9890268,-1.7963993e-09,117.86001,0.0,298.5567,87.4421,-120.58719,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993097,0.5992794,1.9628469,2.117601,0.0,-28.535767,-89.32424,-42.376774,-256.1799,6.0697215e-12,6.548514e-13,1.9628465,1.9628465,2.117601,-0.061722197,1.0,1.0,-0.9123506,0.0,0.0,-0.15472917,-45.617565,1.0,2.117601,1.9628469,4.4109618e-07,1.8720703e-08,1.878442,1.8720703e-08,1.0,1.0,1.0
1.9276,0.5,0.0,58869.43,9947.921,-1.5646509,-4.8343384e-08,0.5055464,0.5975409,-9.1876784e-10,-0.10097776,0.9890289,-1.7974372e-09,115.42396,0.0,290.21735,87.4421,-118.619415,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993109,0.59928066,2.0256789,2.1804328,0.0,-20.968632,-94.45533,-22.18282,-268.03452,6.0697215e-12,6.5493466e-13,2.0256784,2.0256784,2.1804328,-0.06172232,1.0,1.0,-0.91249293,0.0,0.0,-0.15472917,-45.624683,1.0,2.1804328,2.0256789,4.4109618e-07,1.8720703e-08,1.878642,1.8720703e-08,1.0,1.0,1.0
1.9278,0.5,0.0,58869.72,9947.971,-1.5646509,-4.8343384e-08,0.5055454,0.59754217,-9.273787e-10,-0.100977965,0.98903096,-1.8142906e-09,112.53238,0.0,280.7326,87.4421,-116.183495,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993121,0.59928185,2.0885105,2.2432647,0.0,-13.318712,-99.21367,-1.9012355,-278.83136,6.0697215e-12,6.5494317e-13,2.0885103,2.0885103,2.2432647,-0.06172245,1.0,1.0,-0.9126353,0.0,0.0,-0.15472917,-45.6318,1.0,2.2432647,2.0885105,4.4109618e-07,1.8720703e-08,1.878842,1.8720703e-08,1.0,1.0,1.0
1.928,0.5,0.0,58870.008,9948.02,-1.5646509,-4.8343384e-08,0.5055443,0.59754336,-9.274645e-10,-0.10097817,0.98903304,-1.8144661e-09,109.19667,0.0,270.1399,87.4421,-113.28905,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993133,0.5992831,2.1513424,2.3060966,0.0,-5.616199,-103.580475,18.387936,-288.52783,6.0697215e-12,6.550063e-13,2.151342,2.151342,2.3060966,-0.061722577,1.0,1.0,-0.91277766,0.0,0.0,-0.15472917,-45.63892,1.0,2.3060966,2.1513424,4.4109618e-07,1.8720703e-08,1.879042,1.8720703e-08,1.0,1.0,1.0
1.9282,0.5,0.0,58870.293,9948.068,-1.5646509,-4.8343384e-08,0.50554323,0.5975446,-9.2505126e-10,-0.10097839,0.98903507,-1.8097526e-09,105.43,0.0,258.48102,87.4421,-109.94748,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993146,0.59928435,2.2141743,2.3689284,0.0,2.1085112,-107.53851,38.60462,-297.08563,6.0697215e-12,6.5523715e-13,2.2141738,2.2141738,2.3689284,-0.061722707,1.0,1.0,-0.91292,0.0,0.0,-0.15472917,-45.646034,1.0,2.3689284,2.2141743,4.4109618e-07,1.8720703e-08,1.879242,1.8720703e-08,1.0,1.0,1.0
1.9284,0.5,0.0,58870.582,9948.117,-1.5646509,-4.8343384e-08,0.50554216,0.59754586,-9.291936e-10,-0.10097859,0.98903716,-1.8178642e-09,101.24723,0.0,245.80197,87.4421,-106.17199,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59931576,0.59928554,2.2770061,2.4317603,0.0,9.824932,-111.07216,58.669037,-304.471,6.0697215e-12,6.553627e-13,2.2770057,2.2770057,2.4317603,-0.061722837,1.0,1.0,-0.91306233,0.0,0.0,-0.15472917,-45.653152,1.0,2.4317603,2.2770061,4.4109618e-07,1.8720703e-08,1.879442,1.8720703e-08,1.0,1.0,1.0
1.9286,0.5,0.0,58870.87,9948.167,-1.5653086,-6.5338014e-08,0.50554115,0.59754705,-9.315312e-10,-0.10097879,0.98903924,-1.822445e-09,96.66486,0.0,232.15282,87.4421,-101.97746,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.599317,0.5992868,2.339838,2.4945922,0.0,17.50261,-114.16747,78.50199,-310.65482,6.0697215e-12,6.553887e-13,2.3398376,2.3398376,2.4945922,-0.061722964,1.0,1.0,-0.9132047,0.0,0.0,-0.15472917,-45.66027,1.0,2.4945922,2.339838,4.4109618e-07,1.8720703e-08,1.879642,1.8720703e-08,1.0,1.0,1.0
1.9288,0.5,0.0,58871.156,9948.216,-1.5653086,-6.5338014e-08,0.5055401,0.5975483,-9.343561e-10,-0.100979015,0.9890413,-1.8279795e-09,91.70099,0.0,217.58742,87.4421,-97.38047,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993182,0.59928805,2.40267,2.557424,0.0,25.111242,-116.812225,98.025215,-315.61264,6.0697215e-12,6.5538097e-13,2.4026694,2.4026694,2.557424,-0.061723102,1.0,1.0,-0.91334707,0.0,0.0,-0.15472917,-45.66739,1.0,2.557424,2.40267,4.4109618e-07,1.8720703e-08,1.879842,1.8720703e-08,1.0,1.0,1.0
1.929,0.5,0.0,58871.445,9948.265,-1.5653086,-6.5338014e-08,0.505539,0.5975495,-9.334082e-10,-0.10097922,0.98904335,-1.8261325e-09,86.37518,0.0,202.16322,87.4421,-92.39913,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59931946,0.59928924,2.4655018,2.620256,0.0,32.620804,-118.99599,117.16167,-319.3249,6.0697215e-12,6.5537257e-13,2.4655013,2.4655013,2.620256,-0.06172322,1.0,1.0,-0.9134894,0.0,0.0,-0.15472917,-45.674507,1.0,2.620256,2.4655018,4.4109618e-07,1.8720703e-08,1.880042,1.8720703e-08,1.0,1.0,1.0
1.9292,0.5,0.0,58871.734,9948.313,-1.5653086,-6.5338014e-08,0.5055379,0.59755075,-9.363657e-10,-0.10097943,0.98904544,-1.8319263e-09,80.70848,0.0,185.94112,87.4421,-87.05312,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59932065,0.5992905,2.5283337,2.6830876,0.0,40.00166,-120.71014,135.8358,-321.77692,6.0697215e-12,6.5536953e-13,2.5283332,2.5283332,2.6830876,-0.06172335,1.0,1.0,-0.91363174,0.0,0.0,-0.15472917,-45.681625,1.0,2.6830876,2.5283337,4.4109618e-07,1.8720703e-08,1.880242,1.8720703e-08,1.0,1.0,1.0
1.9294,0.5,0.0,58872.02,9948.362,-1.5653086,-6.5338014e-08,0.5055369,0.597552,-9.37509e-10,-0.10097964,0.9890475,-1.8341707e-09,74.72323,0.0,168.98512,87.4421,-81.36353,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993219,0.5992917,2.5911655,2.7459195,0.0,47.224674,-121.9479,153.97394,-322.95905,6.0697215e-12,6.5535994e-13,2.591165,2.591165,2.7459195,-0.061723474,1.0,1.0,-0.91377413,0.0,0.0,-0.15472917,-45.68874,1.0,2.7459195,2.5911655,4.4109618e-07,1.8720703e-08,1.880442,1.8720703e-08,1.0,1.0,1.0
1.9296,0.5,0.0,58872.31,9948.412,-1.5653086,-6.5338014e-08,0.50553584,0.5975532,-9.360781e-10,-0.10097984,0.98904955,-1.8313789e-09,68.443054,0.0,151.36214,87.4421,-75.352806,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993231,0.59929293,2.6539972,2.8087513,0.0,54.261345,-122.7044,171.50447,-322.8666,6.0697215e-12,6.652503e-13,2.653997,2.653997,2.8087513,-0.0617236,1.0,1.0,-0.91391647,0.0,0.0,-0.15472916,-45.695858,1.0,2.8087513,2.6539972,4.4109618e-07,1.8720703e-08,1.880642,1.8720703e-08,1.0,1.0,1.0
1.9298,0.5,0.0,58872.594,9948.461,-1.5653086,-6.5338014e-08,0.50553477,0.59755445,-9.364749e-10,-0.100980036,0.98905164,-1.8321629e-09,61.89274,0.0,133.14174,87.4421,-69.04468,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59932435,0.5992942,2.716829,2.8715832,0.0,61.083897,-122.97664,188.35825,-321.49997,6.0697215e-12,7.831033e-13,2.7168288,2.7168288,2.8715832,-0.061723728,1.0,1.0,-0.9140588,0.0,0.0,-0.15472916,-45.702976,1.0,2.8715832,2.716829,4.4109618e-07,1.8720703e-08,1.880842,1.8720703e-08,1.0,1.0,1.0
1.93,0.5,0.0,58872.883,9948.51,-1.5653086,-6.5338014e-08,0.5055337,0.59755564,-9.431265e-10,-0.10098025,0.9890537,-1.845184e-09,55.098137,0.0,114.3958,87.4421,-62.46403,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59932554,0.5992954,2.779661,2.934415,0.0,67.66541,-122.76354,204.4687,-318.8645,6.0697215e-12,9.945264e-13,2.7796605,2.7796605,2.934415,-0.061723847,1.0,1.0,-0.91420114,0.0,0.0,-0.15472916,-45.710094,1.0,2.934415,2.779661,4.4109618e-07,1.8720703e-08,1.881042,1.8720703e-08,1.0,1.0,1.0
1.9302,0.5,0.0,58873.168,9948.559,-1.5653086,-6.5338014e-08,0.5055327,0.5975569,-9.433802e-10,-0.10098046,0.9890558,-1.845688e-09,48.086056,0.0,95.19832,87.4421,-55.63684,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993268,0.5992966,2.8424928,2.997247,0.0,73.979904,-122.065956,219.7723,-314.9706,6.0697215e-12,1.219477e-12,2.8424923,2.8424923,2.997247,-0.06172397,1.0,1.0,-0.91434354,0.0,0.0,-0.15472916,-45.717213,1.0,2.997247,2.8424928,4.4109618e-07,1.8720703e-08,1.881242,1.8720703e-08,1.0,1.0,1.0
1.9304,0.5,0.0,58873.457,9948.607,-1.5653086,-6.5338014e-08,0.5055316,0.5975581,-9.38584e-10,-0.10098068,0.98905784,-1.8363123e-09,40.884174,0.0,75.62506,87.4421,-48.59005,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.599328,0.5992978,2.9053247,3.0600789,0.0,80.00246,-120.88663,234.2086,-309.83365,6.0697215e-12,1.4162827e-12,2.9053242,2.9053242,3.0600789,-0.0617241,1.0,1.0,-0.9144859,0.0,0.0,-0.15472916,-45.724327,1.0,3.0600789,2.9053247,4.4109618e-07,1.8720703e-08,1.881442,1.8720703e-08,1.0,1.0,1.0
1.9306,0.5,0.0,58873.742,9948.656,-1.5653086,-6.5338014e-08,0.50553054,0.59755933,-9.458954e-10,-0.10098087,0.9890599,-1.8506243e-09,33.520912,0.0,55.753258,87.4421,-41.351467,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.59932923,0.5992991,2.9681566,3.1229107,0.0,85.7093,-119.23021,247.72066,-303.4739,6.0697215e-12,1.5804545e-12,2.968156,2.968156,3.1229107,-0.061724238,1.0,1.0,-0.9146282,0.0,0.0,-0.15472916,-45.731445,1.0,3.1229107,2.9681566,4.4109618e-07,1.8720703e-08,1.881642,1.8720703e-08,1.0,1.0,1.0
1.9308,0.5,0.0,58874.03,9948.706,-1.5653086,-6.5338014e-08,0.50552946,0.5975605,-9.549649e-10,-0.10098109,0.989062,-1.8683766e-09,26.025328,0.0,35.661343,87.4421,-33.94966,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.38138,1.0,0.5993304,0.5993003,3.0309885,3.1857426,0.0,91.07791,-117.10324,260.25513,-295.91644,6.0697215e-12,1.7183306e-12,3.030988,3.030988,3.1857426,-0.061724365,1.0,1.0,-0.91477054,0.0,0.0,-0.15472916,-45.738564,1.0,3.1857426,3.0309885,4.4109618e-07,1.8720703e-08,1.881842,1.8720703e-08,1.0,1.0,1.0
1.931,0.5,0.0,58874.316,9948.755,-1.5653086,-6.5338014e-08,0.50552845,0.5975618,-9.591654e-10,-0.100981295,0.98906404,-1.8766029e-09,18.427,0.0,15.428602,87.460335,-26.413837,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993317,0.5993015,3.0938203,3.2485743,0.0,96.0871,-114.5141,271.7625,-287.19113,6.0697215e-12,1.83408e-12,3.0938199,3.0938199,3.2485743,-0.061724488,1.0,1.0,-0.91491294,0.0,0.0,-0.15472916,-45.74568,1.0,3.2485743,3.0938203,4.4109618e-07,1.8720703e-08,1.882042,1.8720703e-08,1.0,1.0,1.0
1.9312,0.5,0.0,58874.605,9948.804,-1.5653086,-6.5338014e-08,0.5055274,0.59756297,-9.621349e-10,-0.100981496,0.9890661,-1.8824204e-09,10.75592,0.0,-4.865109,87.460335,-18.77374,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59933287,0.5993027,3.1566522,3.3114061,0.0,100.717094,-111.473015,282.19745,-277.33234,6.0697215e-12,1.9342705e-12,3.1566517,3.1566517,3.3114061,-0.061724614,1.0,1.0,-0.9150553,0.0,0.0,-0.15472916,-45.7528,1.0,3.3114061,3.1566522,4.4109618e-07,1.8720703e-08,1.882242,1.8720703e-08,1.0,1.0,1.0
1.9314,0.5,0.0,58874.89,9948.853,-1.5653086,-6.5338014e-08,0.5055263,0.5975642,-9.651191e-10,-0.100981705,0.98906815,-1.8882669e-09,3.0423603,0.0,-25.139704,87.460335,-11.059521,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993341,0.59930396,3.219484,3.374238,0.0,104.94963,-107.99199,291.5187,-266.379,6.0697215e-12,2.020337e-12,3.2194836,3.2194836,3.374238,-0.06172474,1.0,1.0,-0.9151976,0.0,0.0,-0.15472916,-45.75992,1.0,3.374238,3.219484,4.4109618e-07,1.8720703e-08,1.882442,1.8720703e-08,1.0,1.0,1.0
1.9316,0.5,0.0,58875.18,9948.901,-1.5653086,-6.5338014e-08,0.5055253,0.5975654,-9.750676e-10,-0.10098192,0.98907024,-1.907739e-09,-4.6832385,0.0,-45.315166,87.460335,-3.301622,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993353,0.5993052,3.2823157,3.43707,0.0,108.76799,-104.08475,299.6895,-254.37434,6.0697215e-12,2.0922253e-12,3.2823155,3.2823155,3.43707,-0.06172486,1.0,1.0,-0.91533995,0.0,0.0,-0.15472916,-45.767033,1.0,3.43707,3.2823157,4.4109618e-07,1.8720703e-08,1.882642,1.8720703e-08,1.0,1.0,1.0
1.9318,0.5,0.0,58875.465,9948.95,-1.5653086,-6.5338014e-08,0.5055242,0.59756666,-9.707511e-10,-0.10098213,0.9890723,-1.8993018e-09,-12.390387,0.0,-65.311874,87.460335,4.4693384,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59933656,0.5993064,3.3451476,3.4999018,0.0,112.157104,-99.766716,306.6776,-241.36574,6.0697215e-12,2.153489e-12,3.3451474,3.3451474,3.4999018,-0.06172499,1.0,1.0,-0.91548234,0.0,0.0,-0.15472916,-45.77415,1.0,3.4999018,3.3451476,4.4109618e-07,1.8720703e-08,1.882842,1.8720703e-08,1.0,1.0,1.0
1.932,0.5,0.0,58875.75,9948.999,-1.5653086,-6.5338014e-08,0.50552315,0.59756786,-9.666316e-10,-0.100982346,0.98907435,-1.8912496e-09,-20.048666,0.0,-85.0509,87.460335,12.222692,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59933776,0.59930766,3.4079795,3.5627337,0.0,115.1036,-95.05493,312.4554,-227.40453,6.0697215e-12,2.2048268e-12,3.407979,3.407979,3.5627337,-0.061725117,1.0,1.0,-0.9156247,0.0,0.0,-0.15472914,-45.78127,1.0,3.5627337,3.4079795,4.4109618e-07,1.8720703e-08,1.883042,1.8720703e-08,1.0,1.0,1.0
1.9322,0.5,0.0,58876.04,9949.048,-1.5653086,-6.5338014e-08,0.50552213,0.5975691,-9.73741e-10,-0.10098255,0.98907644,-1.9051674e-09,-27.627855,0.0,-104.45436,87.460335,19.92784,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.599339,0.5993089,3.4708114,3.6255655,0.0,117.59585,-89.967995,317.00015,-212.54578,6.0697215e-12,2.246768e-12,3.470811,3.470811,3.6255655,-0.06172525,1.0,1.0,-0.915767,0.0,0.0,-0.15472914,-45.788387,1.0,3.6255655,3.4708114,4.4109618e-07,1.8720703e-08,1.883242,1.8720703e-08,1.0,1.0,1.0
1.9324,0.5,0.0,58876.324,9949.097,-1.5653086,-6.5338014e-08,0.50552106,0.5975703,-9.709367e-10,-0.10098274,0.9890785,-1.8996886e-09,-35.098038,0.0,-123.44566,87.460335,27.554373,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993402,0.5993101,3.5336432,3.6883974,0.0,119.62401,-84.52597,320.29382,-196.84814,6.0697215e-12,2.281674e-12,3.5336428,3.5336428,3.6883974,-0.06172539,1.0,1.0,-0.91590935,0.0,0.0,-0.15472914,-45.795506,1.0,3.6883974,3.5336432,4.4109618e-07,1.8720703e-08,1.883442,1.8720703e-08,1.0,1.0,1.0
1.9326,0.5,0.0,58876.613,9949.1455,-1.5653086,-6.5338014e-08,0.50552,0.59757155,-9.696417e-10,-0.10098295,0.98908055,-1.8971629e-09,-42.429737,0.0,-141.94986,87.460335,35.072193,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59934145,0.59931135,3.5964751,3.7512293,0.0,121.18007,-78.750336,322.32346,-180.37358,6.0697215e-12,2.3117315e-12,3.5964746,3.5964746,3.7512293,-0.061725512,1.0,1.0,-0.91605175,0.0,0.0,-0.15472914,-45.80262,1.0,3.7512293,3.5964751,4.4109618e-07,1.8720703e-08,1.883642,1.8720703e-08,1.0,1.0,1.0
1.9328,0.5,0.0,58876.9,9949.194,-1.5653086,-6.5338014e-08,0.505519,0.59757274,-9.761931e-10,-0.100983165,0.98908263,-1.909989e-09,-49.594017,0.0,-159.89392,87.460335,42.45163,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59934264,0.59931254,3.659307,3.814061,0.0,122.2579,-72.66388,323.08102,-163.1871,6.0697215e-12,2.3387323e-12,3.6593065,3.6593065,3.814061,-0.061725616,1.0,1.0,-0.9161941,0.0,0.0,-0.15472914,-45.80974,1.0,3.814061,3.659307,4.4109618e-07,1.8720703e-08,1.883842,1.8720703e-08,1.0,1.0,1.0
1.933,0.5,0.0,58877.184,9949.243,-1.5653086,-6.5338014e-08,0.5055179,0.597574,-9.764417e-10,-0.100983374,0.98908466,-1.9104833e-09,-56.562595,0.0,-177.20702,87.460335,49.663555,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59934384,0.5993138,3.722139,3.8768928,0.0,122.85323,-66.290634,322.56354,-145.35652,6.0697215e-12,2.3598725e-12,3.7221384,3.7221384,3.8768928,-0.061725758,1.0,1.0,-0.9163364,0.0,0.0,-0.15472914,-45.816856,1.0,3.8768928,3.722139,4.4109618e-07,1.8720703e-08,1.884042,1.8720703e-08,1.0,1.0,1.0
1.9332,0.5,0.0,58877.473,9949.292,-1.5653086,-6.5338014e-08,0.5055168,0.5975752,-9.780761e-10,-0.100983575,0.98908675,-1.9136892e-09,-63.30798,0.0,-193.82083,87.460335,56.679516,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993451,0.599315,3.7849708,3.9397247,0.0,122.96372,-59.655743,320.77304,-126.95221,6.0697215e-12,2.3763595e-12,3.7849703,3.7849703,3.9397247,-0.06172588,1.0,1.0,-0.91647875,0.0,0.0,-0.15472914,-45.823975,1.0,3.9397247,3.7849708,4.4109618e-07,1.8720703e-08,1.884242,1.8720703e-08,1.0,1.0,1.0
1.9334,0.5,0.0,58877.758,9949.341,-1.5653086,-6.5338014e-08,0.50551575,0.59757644,-9.734855e-10,-0.10098379,0.9890888,-1.9047153e-09,-69.80354,0.0,-209.66978,87.460335,63.471813,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993463,0.59931624,3.8478026,4.002557,0.0,122.58893,-52.78539,317.71658,-108.0468,6.0697215e-12,2.3899253e-12,3.8478022,3.8478022,4.002557,-0.061726004,1.0,1.0,-0.91662115,0.0,0.0,-0.15472914,-45.831093,1.0,4.002557,3.8478026,4.4109618e-07,1.8720703e-08,1.884442,1.8720703e-08,1.0,1.0,1.0
1.9336,0.5,0.0,58878.043,9949.39,-1.5653086,-6.5338014e-08,0.50551474,0.59757763,-9.782312e-10,-0.100983985,0.98909086,-1.9140085e-09,-76.02364,0.0,-224.69135,87.460335,70.01364,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59934753,0.59931743,3.9106343,4.0653887,0.0,121.73033,-45.706688,313.40625,-88.7149,6.0697215e-12,2.3991583e-12,3.910634,3.910634,4.0653887,-0.061726145,1.0,1.0,-0.9167635,0.0,0.0,-0.15472914,-45.83821,1.0,4.0653887,3.9106343,4.4109618e-07,1.8720703e-08,1.884642,1.8720703e-08,1.0,1.0,1.0
1.9338,0.5,0.0,58878.33,9949.438,-1.5653086,-6.5338014e-08,0.50551367,0.5975789,-9.796671e-10,-0.10098421,0.98909295,-1.9168263e-09,-81.94375,0.0,-238.8262,87.460335,76.27919,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993487,0.5993187,3.9734662,4.12822,0.0,120.39132,-38.44757,307.859,-69.0328,6.0697215e-12,2.4043833e-12,3.9734657,3.9734657,4.12822,-0.061726257,1.0,1.0,-0.9169058,0.0,0.0,-0.15472914,-45.845325,1.0,4.12822,3.9734662,4.4109618e-07,1.8720703e-08,1.884842,1.8720703e-08,1.0,1.0,1.0
