Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.934,0.5,0.0,58878.617,9949.487,-1.5653086,-6.5338014e-08,0.50551265,0.5975801,-9.781513e-10,-0.1009844,0.989095,-1.9138682e-09,-87.540474,0.0,-252.01859,87.460335,82.24372,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59935,0.5993199,4.0362983,4.191052,0.0,118.57716,-31.036692,301.09677,-49.078182,6.0697215e-12,2.406105e-12,4.036298,4.036298,4.191052,-0.061726388,1.0,1.0,-0.91704816,0.0,0.0,-0.15472914,-45.852444,1.0,4.191052,4.0362983,4.4109618e-07,1.8720703e-08,1.885042,1.8720703e-08,1.0,1.0,1.0
1.9342,0.5,0.0,58878.902,9949.536,-1.5653086,-6.5338014e-08,0.5055116,0.5975813,-9.869344e-10,-0.10098462,0.98909706,-1.9310615e-09,-92.79174,0.0,-264.2164,87.460335,87.8837,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59935117,0.5993211,4.09913,4.253884,0.0,116.29504,-23.503294,293.1462,-28.92979,6.0697215e-12,2.405108e-12,4.0991297,4.0991297,4.253884,-0.06172652,1.0,1.0,-0.91719055,0.0,0.0,-0.15472914,-45.859562,1.0,4.253884,4.09913,4.4109618e-07,1.8720703e-08,1.885242,1.8720703e-08,1.0,1.0,1.0
1.9344,0.5,0.0,58879.188,9949.585,-1.5653086,-6.5338014e-08,0.5055105,0.5975825,-9.815343e-10,-0.10098483,0.9890991,-1.9205035e-09,-97.67683,0.0,-275.37155,87.460335,93.17686,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59935236,0.5993223,4.161962,4.3167157,0.0,113.55393,-15.877108,284.03867,-8.667144,6.0697215e-12,2.4016529e-12,4.1619616,4.1619616,4.3167157,-0.061726637,1.0,1.0,-0.9173329,0.0,0.0,-0.15472913,-45.86668,1.0,4.3167157,4.161962,4.4109618e-07,1.8720703e-08,1.885442,1.8720703e-08,1.0,1.0,1.0
1.9346,0.5,0.0,58879.473,9949.634,-1.5653086,-6.5338014e-08,0.5055095,0.5975838,-9.734145e-10,-0.10098501,0.9891012,-1.9046238e-09,-102.17644,0.0,-285.43994,87.460335,98.10232,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993536,0.5993236,4.2247934,4.3795476,0.0,110.36467,-8.188231,273.81015,11.629791,6.0697215e-12,2.3951292e-12,4.2247934,4.2247934,4.3795476,-0.06172677,1.0,1.0,-0.9174752,0.0,0.0,-0.15472913,-45.8738,1.0,4.3795476,4.2247934,4.4109618e-07,1.8720703e-08,1.885642,1.8720703e-08,1.0,1.0,1.0
1.9348,0.5,0.0,58879.76,9949.683,-1.5653086,-6.5338014e-08,0.5055084,0.59758496,-9.772418e-10,-0.10098523,0.9891032,-1.9121207e-09,-106.27283,0.0,-294.3819,87.460335,102.640625,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993548,0.59932476,4.2876253,4.4423795,0.0,106.73984,-0.46700782,262.50098,31.880913,6.0697215e-12,2.3862353e-12,4.287625,4.287625,4.4423795,-0.061726898,1.0,1.0,-0.91761756,0.0,0.0,-0.15472913,-45.880913,1.0,4.4423795,4.2876253,4.4109618e-07,1.8720703e-08,1.885842,1.8720703e-08,1.0,1.0,1.0
1.935,0.5,0.0,58880.047,9949.731,-1.5653086,-6.5338014e-08,0.50550735,0.59758615,-9.727115e-10,-0.10098543,0.9891053,-1.903264e-09,-109.94983,0.0,-302.16208,87.460335,106.77388,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59935606,0.599326,4.350457,4.5052114,0.0,102.69373,7.25609,250.15579,52.006298,6.0697215e-12,2.3761975e-12,4.3504567,4.3504567,4.5052114,-0.061727013,1.0,1.0,-0.91775995,0.0,0.0,-0.15472913,-45.88803,1.0,4.5052114,4.350457,4.4109618e-07,1.8720703e-08,1.886042,1.8720703e-08,1.0,1.0,1.0
1.9352,0.5,0.0,58880.332,9949.78,-1.5653086,-6.5338014e-08,0.50550634,0.5975874,-9.600887e-10,-0.10098564,0.9891073,-1.8785735e-09,-113.19291,0.0,-308.74982,87.460335,110.48576,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59935725,0.5993272,4.413289,4.568043,0.0,98.24233,14.9505825,236.82329,71.92651,6.0697215e-12,2.3679335e-12,4.4132886,4.4132886,4.568043,-0.06172716,1.0,1.0,-0.9179023,0.0,0.0,-0.15472913,-45.89515,1.0,4.568043,4.413289,4.4109618e-07,1.8720703e-08,1.886242,1.8720703e-08,1.0,1.0,1.0
1.9354,0.5,0.0,58880.617,9949.829,-1.5653086,-6.5338014e-08,0.50550526,0.5975886,-9.492218e-10,-0.10098584,0.9891094,-1.8573184e-09,-115.98929,0.0,-314.11908,87.460335,113.76162,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993585,0.59932846,4.476121,4.630875,0.0,93.40319,22.586103,222.5561,91.56296,6.0697215e-12,2.3597508e-12,4.4761205,4.4761205,4.630875,-0.061727285,1.0,1.0,-0.9180446,0.0,0.0,-0.15472913,-45.902267,1.0,4.630875,4.476121,4.4109618e-07,1.8720703e-08,1.886442,1.8720703e-08,1.0,1.0,1.0
1.9356,0.5,0.0,58880.902,9949.878,-1.5653086,-6.5338014e-08,0.5055042,0.59758985,-9.483867e-10,-0.10098606,0.9891114,-1.8556919e-09,-118.32793,0.0,-318.24866,87.460335,116.588524,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993597,0.5993297,4.538953,4.693707,0.0,88.195404,30.132519,207.41054,110.83812,6.0697215e-12,2.3507652e-12,4.5389524,4.5389524,4.693707,-0.061727397,1.0,1.0,-0.91818696,0.0,0.0,-0.15472913,-45.909386,1.0,4.693707,4.538953,4.4109618e-07,1.8720703e-08,1.886642,1.8720703e-08,1.0,1.0,1.0
1.9358,0.5,0.0,58881.19,9949.927,-1.5653086,-6.5338014e-08,0.5055032,0.59759104,-9.440134e-10,-0.10098627,0.9891135,-1.8471426e-09,-120.19958,0.0,-321.12228,87.460335,118.95532,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993609,0.5993309,4.6017847,4.756539,0.0,82.639534,37.560043,191.44633,129.67593,6.0697215e-12,2.3411368e-12,4.601784,4.601784,4.756539,-0.061727535,1.0,1.0,-0.91832936,0.0,0.0,-0.15472913,-45.916504,1.0,4.756539,4.6017847,4.4109618e-07,1.8720703e-08,1.886842,1.8720703e-08,1.0,1.0,1.0
1.936,0.5,0.0,58881.477,9949.975,-1.5653086,-6.5338014e-08,0.5055021,0.59759223,-9.349735e-10,-0.100986466,0.98911554,-1.8294618e-09,-121.59687,0.0,-322.72858,87.460335,120.85266,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59936213,0.59933215,4.6646166,4.8193707,0.0,76.7575,44.839367,174.72653,148.00206,6.0697215e-12,2.3294476e-12,4.664616,4.664616,4.8193707,-0.06172766,1.0,1.0,-0.9184717,0.0,0.0,-0.15472913,-45.92362,1.0,4.8193707,4.6646166,4.4109618e-07,1.8720703e-08,1.887042,1.8720703e-08,1.0,1.0,1.0
1.9362,0.5,0.0,58881.76,9950.023,-1.5653086,-6.5338014e-08,0.50550103,0.5975935,-9.339062e-10,-0.10098668,0.9891176,-1.827381e-09,-122.514275,0.0,-323.06122,87.460335,122.273056,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993633,0.59933335,4.7274485,4.8822026,0.0,70.57251,51.94176,157.31708,165.74416,6.0697215e-12,2.3145773e-12,4.727448,4.727448,4.8822026,-0.061727773,1.0,1.0,-0.91861403,0.0,0.0,-0.15472913,-45.930737,1.0,4.8822026,4.7274485,4.4109618e-07,1.8720703e-08,1.887242,1.8720703e-08,1.0,1.0,1.0
1.9364,0.5,0.0,58882.047,9950.072,-1.5653086,-6.5338014e-08,0.5055,0.5975947,-9.305613e-10,-0.10098688,0.98911965,-1.8208437e-09,-122.94817,0.0,-322.1189,87.460335,123.21091,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993645,0.59933454,4.7902803,4.9450345,0.0,64.108986,58.83919,139.28671,182.8322,6.0697215e-12,2.2996674e-12,4.79028,4.79028,4.9450345,-0.06172792,1.0,1.0,-0.91875637,0.0,0.0,-0.15472913,-45.937855,1.0,4.9450345,4.7902803,4.4109618e-07,1.8720703e-08,1.887442,1.8720703e-08,1.0,1.0,1.0
1.9366,0.5,0.0,58882.332,9950.121,-1.5653086,-6.5338014e-08,0.50549895,0.59759593,-9.196205e-10,-0.1009871,0.98912174,-1.799443e-09,-122.89686,0.0,-319.9053,87.460335,123.6625,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993658,0.5993358,4.853112,5.0078664,0.0,57.392418,65.50444,120.70655,199.19876,6.0697215e-12,2.2879225e-12,4.8531117,4.8531117,5.0078664,-0.061728034,1.0,1.0,-0.91889876,0.0,0.0,-0.15472913,-45.944973,1.0,5.0078664,4.853112,4.4109618e-07,1.8720703e-08,1.887642,1.8720703e-08,1.0,1.0,1.0
1.9368,0.5,0.0,58882.617,9950.17,-1.5653086,-6.5338014e-08,0.50549793,0.5975972,-9.2253943e-10,-0.10098729,0.98912376,-1.8051621e-09,-122.36052,0.0,-316.4292,87.460335,123.62605,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59936696,0.599337,4.915944,5.0706983,0.0,50.44932,71.911194,101.64995,214.77925,6.0697215e-12,2.276773e-12,4.9159436,4.9159436,5.0706983,-0.061728165,1.0,1.0,-0.9190411,0.0,0.0,-0.15472911,-45.95209,1.0,5.0706983,4.915944,4.4109618e-07,1.8720703e-08,1.887842,1.8720703e-08,1.0,1.0,1.0
1.937,0.5,0.0,58882.902,9950.219,-1.5653086,-6.5338014e-08,0.50549686,0.5975984,-9.2755953e-10,-0.10098751,0.98912585,-1.8149927e-09,-121.34128,0.0,-311.70425,87.460335,123.10171,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993682,0.59933823,4.978776,5.13353,0.0,43.3071,78.03418,82.1921,229.51215,6.0697215e-12,2.2637157e-12,4.9787755,4.9787755,5.13353,-0.061728287,1.0,1.0,-0.91918343,0.0,0.0,-0.15472911,-45.959206,1.0,5.13353,4.978776,4.4109618e-07,1.8720703e-08,1.888042,1.8720703e-08,1.0,1.0,1.0
1.9372,0.5,0.0,58883.188,9950.267,-1.5653086,-6.5338014e-08,0.5054958,0.59759957,-9.300664e-10,-0.10098772,0.9891279,-1.8199054e-09,-119.84315,0.0,-305.74915,87.460335,122.09153,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993694,0.5993394,5.041608,5.196362,0.0,35.99393,83.84922,62.409794,243.33934,6.0697215e-12,2.2486659e-12,5.0416074,5.0416074,5.196362,-0.061728407,1.0,1.0,-0.91932577,0.0,0.0,-0.15472911,-45.966324,1.0,5.196362,5.041608,4.4109618e-07,1.8720703e-08,1.888242,1.8720703e-08,1.0,1.0,1.0
1.9374,0.5,0.0,58883.473,9950.315,-1.5653086,-6.5338014e-08,0.5054948,0.5976008,-9.416062e-10,-0.10098792,0.98912996,-1.8424937e-09,-117.87205,0.0,-298.58734,87.460335,120.59952,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993706,0.5993406,5.1044397,5.259194,0.0,28.538681,89.33337,42.381107,256.20624,6.0697215e-12,2.2344776e-12,5.1044393,5.1044393,5.259194,-0.061728537,1.0,1.0,-0.91946816,0.0,0.0,-0.15472911,-45.973442,1.0,5.259194,5.1044397,4.4109618e-07,1.8720703e-08,1.888442,1.8720703e-08,1.0,1.0,1.0
1.9376,0.5,0.0,58883.758,9950.364,-1.5653086,-6.5338014e-08,0.5054937,0.597602,-9.480707e-10,-0.10098812,0.989132,-1.8551509e-09,-115.43575,0.0,-290.24713,87.460335,118.63154,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59937185,0.59934187,5.1672716,5.3220253,0.0,20.970774,94.46498,22.185078,268.06204,6.0697215e-12,2.2203459e-12,5.167271,5.167271,5.3220253,-0.061728664,1.0,1.0,-0.9196105,0.0,0.0,-0.15472911,-45.98056,1.0,5.3220253,5.1672716,4.4109618e-07,1.8720703e-08,1.888642,1.8720703e-08,1.0,1.0,1.0
1.9378,0.5,0.0,58884.043,9950.413,-1.5653086,-6.5338014e-08,0.5054927,0.5976032,-9.513025e-10,-0.10098832,0.989134,-1.8614823e-09,-112.54388,0.0,-280.76138,87.460335,116.19537,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59937304,0.5993431,5.2301035,5.384857,0.0,13.320072,99.22381,1.9014112,278.86,6.0697215e-12,2.2060329e-12,5.230103,5.230103,5.384857,-0.061728787,1.0,1.0,-0.91975284,0.0,0.0,-0.15472911,-45.98768,1.0,5.384857,5.2301035,4.4109618e-07,1.8720703e-08,1.888842,1.8720703e-08,1.0,1.0,1.0
1.938,0.5,0.0,58884.33,9950.462,-1.5653086,-6.5338014e-08,0.5054916,0.59760445,-9.617781e-10,-0.100988545,0.9891361,-1.8819886e-09,-109.207825,0.0,-270.1676,87.460335,113.30062,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59937423,0.5993443,5.2929354,5.447689,0.0,5.616771,103.59106,-18.389843,288.55743,6.0697215e-12,2.191752e-12,5.292935,5.292935,5.447689,-0.06172891,1.0,1.0,-0.9198952,0.0,0.0,-0.15472911,-45.994797,1.0,5.447689,5.2929354,4.4109618e-07,1.8720703e-08,1.889042,1.8720703e-08,1.0,1.0,1.0
1.9382,0.5,0.0,58884.613,9950.51,-1.5653086,-6.5338014e-08,0.50549054,0.59760565,-9.570608e-10,-0.100988746,0.9891381,-1.8727655e-09,-105.440765,0.0,-258.5075,87.460335,109.95871,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993755,0.59934556,5.3557673,5.510521,0.0,-2.1087282,107.5495,-38.6086,297.11612,6.0697215e-12,2.1783807e-12,5.355767,5.355767,5.510521,-0.061729033,1.0,1.0,-0.92003757,0.0,0.0,-0.15472911,-46.00191,1.0,5.510521,5.3557673,4.4109618e-07,1.8720703e-08,1.889242,1.8720703e-08,1.0,1.0,1.0
1.9384,0.5,0.0,58884.9,9950.559,-1.5653086,-6.5338014e-08,0.5054895,0.5976069,-9.569868e-10,-0.10098895,0.9891402,-1.8726287e-09,-101.25757,0.0,-245.82718,87.460335,106.18283,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993767,0.59934676,5.4185987,5.573353,0.0,-9.825936,111.0835,-58.675076,304.50226,6.0697215e-12,2.166856e-12,5.4185987,5.4185987,5.573353,-0.06172917,1.0,1.0,-0.9201799,0.0,0.0,-0.15472911,-46.00903,1.0,5.573353,5.4185987,4.4109618e-07,1.8720703e-08,1.889442,1.8720703e-08,1.0,1.0,1.0
1.9386,0.5,0.0,58885.184,9950.607,-1.5653086,-6.5338014e-08,0.50548846,0.5976081,-9.612807e-10,-0.10098917,0.98914224,-1.8810389e-09,-96.67473,0.0,-232.17662,87.460335,101.98788,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993779,0.59934795,5.4814305,5.6361847,0.0,-17.504398,114.17913,-78.51006,310.68668,6.0697215e-12,2.154344e-12,5.4814305,5.4814305,5.6361847,-0.061729282,1.0,1.0,-0.92032224,0.0,0.0,-0.15472911,-46.016148,1.0,5.6361847,5.4814305,4.4109618e-07,1.8720703e-08,1.889642,1.8720703e-08,1.0,1.0,1.0
1.9388,0.5,0.0,58885.47,9950.656,-1.5653086,-6.5338014e-08,0.50548744,0.5976093,-9.701764e-10,-0.10098936,0.98914427,-1.8984536e-09,-91.71034,0.0,-217.60971,87.460335,97.39041,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993791,0.5993492,5.5442624,5.6990166,0.0,-25.113808,116.82415,-98.035286,315.645,6.0697215e-12,2.1390838e-12,5.544262,5.544262,5.6990166,-0.061729416,1.0,1.0,-0.9204646,0.0,0.0,-0.15472911,-46.023266,1.0,5.6990166,5.5442624,4.4109618e-07,1.8720703e-08,1.889842,1.8720703e-08,1.0,1.0,1.0
1.939,0.5,0.0,58885.754,9950.704,-1.5653086,-6.5338014e-08,0.50548637,0.5976105,-9.736572e-10,-0.100989565,0.98914635,-1.9052726e-09,-86.383995,0.0,-202.18393,87.460335,92.40857,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993803,0.5993504,5.6070943,5.7618484,0.0,-32.624134,119.00813,-117.17369,319.35764,6.0697215e-12,2.1237517e-12,5.607094,5.607094,5.7618484,-0.061729543,1.0,1.0,-0.920607,0.0,0.0,-0.15472911,-46.030384,1.0,5.7618484,5.6070943,4.4109618e-07,1.8720703e-08,1.890042,1.8720703e-08,1.0,1.0,1.0
1.9392,0.5,0.0,58886.04,9950.753,-1.5653086,-6.5338014e-08,0.50548536,0.5976117,-9.856674e-10,-0.10098976,0.9891484,-1.9287827e-09,-80.71671,0.0,-185.96016,87.460335,87.06201,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993815,0.59935164,5.669926,5.8246803,0.0,-40.00574,120.72245,-135.84975,321.8099,6.0697215e-12,2.1089773e-12,5.6699257,5.6699257,5.8246803,-0.06172968,1.0,1.0,-0.9207493,0.0,0.0,-0.15472911,-46.0375,1.0,5.8246803,5.669926,4.4109618e-07,1.8720703e-08,1.890242,1.8720703e-08,1.0,1.0,1.0
1.9394,0.5,0.0,58886.324,9950.802,-1.5653086,-6.5338014e-08,0.5054843,0.5976129,-9.901187e-10,-0.100989975,0.98915046,-1.9375008e-09,-74.73085,0.0,-169.00241,87.460335,81.37183,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59938276,0.59935284,5.732758,5.887512,0.0,-47.229492,121.96034,-153.98973,322.99216,6.0697215e-12,2.0922372e-12,5.7327576,5.7327576,5.887512,-0.061729804,1.0,1.0,-0.92089164,0.0,0.0,-0.1547291,-46.044617,1.0,5.887512,5.732758,4.4109618e-07,1.8720703e-08,1.890442,1.8720703e-08,1.0,1.0,1.0
1.9396,0.5,0.0,58886.61,9950.85,-1.5653086,-6.5338014e-08,0.5054832,0.59761417,-9.911584e-10,-0.10099019,0.9891525,-1.9395434e-09,-68.450035,0.0,-151.37764,87.460335,75.3605,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59938395,0.599354,5.79559,5.950344,0.0,-54.26688,122.71691,-171.52206,322.8997,6.0697215e-12,2.0736353e-12,5.7955894,5.7955894,5.950344,-0.06172993,1.0,1.0,-0.921034,0.0,0.0,-0.1547291,-46.051735,1.0,5.950344,5.79559,4.4109618e-07,1.8720703e-08,1.890642,1.8720703e-08,1.0,1.0,1.0
1.9398,0.5,0.0,58886.895,9950.898,-1.5653086,-6.5338014e-08,0.5054822,0.59761536,-9.897998e-10,-0.1009904,0.9891545,-1.936893e-09,-61.899048,0.0,-133.15535,87.460335,69.05172,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59938514,0.5993553,5.858422,6.013176,0.0,-61.09013,122.989174,-188.37755,321.5329,6.0697215e-12,2.0550389e-12,5.8584213,5.8584213,6.013176,-0.06173004,1.0,1.0,-0.9211764,0.0,0.0,-0.1547291,-46.058853,1.0,6.013176,5.858422,4.4109618e-07,1.8720703e-08,1.890842,1.8720703e-08,1.0,1.0,1.0
1.94,0.5,0.0,58887.176,9950.947,-1.5653086,-6.5338014e-08,0.5054811,0.59761655,-9.888225e-10,-0.100990586,0.9891566,-1.9349886e-09,-55.103752,0.0,-114.4075,87.460335,62.4704,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993864,0.5993565,5.9212537,6.076008,0.0,-67.67231,122.77606,-204.48967,318.89716,6.0697215e-12,2.0363277e-12,5.921253,5.921253,6.076008,-0.061730176,1.0,1.0,-0.9213187,0.0,0.0,-0.1547291,-46.06597,1.0,6.076008,5.9212537,4.4109618e-07,1.8720703e-08,1.891042,1.8720703e-08,1.0,1.0,1.0
1.9402,0.5,0.0,58887.46,9950.996,-1.5653086,-6.5338014e-08,0.5054801,0.59761775,-9.906106e-10,-0.10099081,0.98915863,-1.9384956e-09,-48.090958,0.0,-95.20805,87.460335,55.642517,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993876,0.5993577,5.9840856,6.1388397,0.0,-73.98744,122.0784,-219.79482,315.00287,6.0697215e-12,2.0188645e-12,5.984085,5.984085,6.1388397,-0.061730307,1.0,1.0,-0.92146105,0.0,0.0,-0.1547291,-46.07309,1.0,6.1388397,5.9840856,4.4109618e-07,1.8720703e-08,1.891242,1.8720703e-08,1.0,1.0,1.0
1.9404,0.5,0.0,58887.746,9951.044,-1.5653086,-6.5338014e-08,0.50547904,0.597619,-9.890491e-10,-0.10099101,0.98916066,-1.935448e-09,-40.88834,0.0,-75.63278,87.460335,48.595005,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993888,0.5993589,6.0469174,6.2016716,0.0,-80.01061,120.89895,-234.23259,309.8654,6.0697215e-12,1.999623e-12,6.046917,6.046917,6.2016716,-0.06173042,1.0,1.0,-0.9216034,0.0,0.0,-0.1547291,-46.080204,1.0,6.2016716,6.0469174,4.4109618e-07,1.8720703e-08,1.891442,1.8720703e-08,1.0,1.0,1.0
1.9406,0.5,0.0,58888.03,9951.093,-1.5653086,-6.5338014e-08,0.505478,0.5976202,-9.953376e-10,-0.10099123,0.98916274,-1.947762e-09,-33.524326,0.0,-55.758945,87.460335,41.355686,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59939003,0.59936017,6.1097493,6.2645035,0.0,-85.71803,119.24236,-247.74602,303.50497,6.0697215e-12,1.9806732e-12,6.109749,6.109749,6.2645035,-0.06173056,1.0,1.0,-0.9217458,0.0,0.0,-0.1547291,-46.087322,1.0,6.2645035,6.1097493,4.4109618e-07,1.8720703e-08,1.891642,1.8720703e-08,1.0,1.0,1.0
1.9408,0.5,0.0,58888.316,9951.141,-1.5653086,-6.5338014e-08,0.50547695,0.59762144,-9.994013e-10,-0.10099142,0.98916477,-1.9557223e-09,-26.027977,0.0,-35.66497,87.460335,33.95312,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993912,0.59936136,6.172581,0.044149857,0.0,-91.08719,117.115166,-260.28177,295.94675,6.0697215e-12,1.963414e-12,6.1725807,6.1725807,0.044149857,-0.06173068,1.0,1.0,-0.9218881,0.0,0.0,-0.1547291,-46.09444,1.0,0.044149857,6.172581,4.4109618e-07,1.8720703e-08,1.891842,1.8720703e-08,1.0,1.0,1.0
1.941,0.5,0.0,58888.6,9951.189,-1.5653086,-6.5338014e-08,0.50547594,0.59762263,-1.001085e-09,-0.10099163,0.9891668,-1.9590254e-09,-18.428877,0.0,-15.430161,87.460335,26.41653,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993924,0.59936255,6.235413,0.10698171,0.0,-96.096886,114.525764,-271.79034,287.2205,6.0697215e-12,1.9469528e-12,6.2354126,6.2354126,0.10698171,-0.06173081,1.0,1.0,-0.92203045,0.0,0.0,-0.1547291,-46.10156,1.0,0.10698171,6.235413,4.4109618e-07,1.8720703e-08,1.892042,1.8720703e-08,1.0,1.0,1.0
1.9412,0.5,0.0,58888.883,9951.238,-1.5653086,-6.5338014e-08,0.50547487,0.5976238,-1.000153e-09,-0.10099183,0.9891689,-1.9572095e-09,-10.757014,0.0,4.8656263,87.460335,18.775654,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993936,0.5993638,0.015059539,0.16981356,0.0,-100.727356,111.48437,-282.22632,277.3607,6.0697215e-12,1.935347e-12,0.015059098,0.015059098,0.16981356,-0.061730925,1.0,1.0,-0.9221728,0.0,0.0,-0.1547291,-46.108677,1.0,0.16981356,0.015059539,4.4109618e-07,1.8720703e-08,1.892242,1.8720703e-08,1.0,1.0,1.0
1.9414,0.5,0.0,58889.168,9951.286,-1.5653086,-6.5338014e-08,0.50547385,0.5976251,-1.0030651e-09,-0.10099204,0.9891709,-1.9629163e-09,-3.0426683,0.0,25.142294,87.460335,11.060648,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59939486,0.599365,0.077891394,0.23264542,0.0,-104.96031,108.00298,-291.54852,266.40625,6.0697215e-12,1.9247475e-12,0.077890955,0.077890955,0.23264542,-0.06173106,1.0,1.0,-0.9223152,0.0,0.0,-0.1547291,-46.11579,1.0,0.23264542,0.077891394,4.4109618e-07,1.8720703e-08,1.892442,1.8720703e-08,1.0,1.0,1.0
1.9416,0.5,0.0,58889.453,9951.335,-1.5653086,-6.5338014e-08,0.5054728,0.59762627,-1.0094627e-09,-0.10099223,0.98917294,-1.975444e-09,4.683717,0.0,45.31982,87.460335,3.3019598,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59939605,0.5993662,0.14072324,0.29547727,0.0,-108.77906,104.095345,-299.72018,254.40034,6.0697215e-12,1.913644e-12,0.14072281,0.14072281,0.29547727,-0.061731182,1.0,1.0,-0.9224575,0.0,0.0,-0.1547291,-46.12291,1.0,0.29547727,0.14072324,4.4109618e-07,1.8720703e-08,1.892642,1.8720703e-08,1.0,1.0,1.0
1.9418,0.5,0.0,58889.74,9951.384,-1.5653086,-6.5338014e-08,0.5054717,0.5976275,-1.0072191e-09,-0.100992456,0.989175,-1.9710615e-09,12.391649,0.0,65.31857,87.460335,-4.4697914,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59939724,0.59936744,0.2035551,0.35830912,0.0,-112.16852,99.77687,-306.70898,241.39041,6.0697215e-12,1.9019979e-12,0.20355466,0.20355466,0.35830912,-0.061731305,1.0,1.0,-0.92259985,0.0,0.0,-0.15472908,-46.130028,1.0,0.35830912,0.2035551,4.4109618e-07,1.8720703e-08,1.892842,1.8720703e-08,1.0,1.0,1.0
1.942,0.5,0.0,58890.02,9951.432,-1.5653086,-6.5338014e-08,0.5054707,0.5976287,-1.0018963e-09,-0.10099265,0.98917705,-1.9606534e-09,20.050709,0.0,85.059616,87.460335,-12.223934,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993985,0.59936863,0.26638696,0.42114097,0.0,-115.11531,95.064606,-312.48737,227.42775,6.0697215e-12,1.8898637e-12,0.2663865,0.2663865,0.42114097,-0.06173143,1.0,1.0,-0.9227422,0.0,0.0,-0.15472908,-46.137146,1.0,0.42114097,0.26638696,4.4109618e-07,1.8720703e-08,1.893042,1.8720703e-08,1.0,1.0,1.0
1.9422,0.5,0.0,58890.305,9951.48,-1.5653086,-6.5338014e-08,0.5054696,0.5976299,-9.999054e-10,-0.10099286,0.9891791,-1.9567652e-09,27.630667,0.0,104.46506,87.460335,-19.929867,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5993997,0.5993698,0.3292188,0.48397282,0.0,-117.60781,89.97714,-317.03253,212.56749,6.0697215e-12,1.877265e-12,0.32921836,0.32921836,0.48397282,-0.06173155,1.0,1.0,-0.9228845,0.0,0.0,-0.15472908,-46.144264,1.0,0.48397282,0.3292188,4.4109618e-07,1.8720703e-08,1.893242,1.8720703e-08,1.0,1.0,1.0
1.9424,0.5,0.0,58890.59,9951.528,-1.5653086,-6.5338014e-08,0.5054686,0.5976311,-9.882245e-10,-0.10099306,0.9891811,-1.9339144e-09,35.101612,0.0,123.4583,87.460335,-27.557175,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994009,0.5993711,0.39205065,0.54680467,0.0,-119.63618,84.53456,-320.32654,196.86826,6.0697215e-12,1.8641332e-12,0.39205024,0.39205024,0.54680467,-0.06173167,1.0,1.0,-0.9230269,0.0,0.0,-0.15472908,-46.151382,1.0,0.54680467,0.39205065,4.4109618e-07,1.8720703e-08,1.893442,1.8720703e-08,1.0,1.0,1.0
1.9426,0.5,0.0,58890.87,9951.577,-1.5653086,-6.5338014e-08,0.50546753,0.59763235,-9.929342e-10,-0.10099328,0.9891832,-1.943139e-09,42.434055,0.0,141.96437,87.460335,-35.07576,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59940207,0.59937227,0.45488253,0.60963655,0.0,-121.19239,78.75834,-322.35638,180.392,6.0697215e-12,1.8507262e-12,0.4548821,0.4548821,0.60963655,-0.061731804,1.0,1.0,-0.92316926,0.0,0.0,-0.15472908,-46.158497,1.0,0.60963655,0.45488253,4.4109618e-07,1.8720703e-08,1.893642,1.8720703e-08,1.0,1.0,1.0
1.9428,0.5,0.0,58891.156,9951.625,-1.5653086,-6.5338014e-08,0.5054665,0.59763354,-9.971782e-10,-0.10099349,0.9891852,-1.9514528e-09,49.59906,0.0,159.91026,87.460335,-42.455944,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994033,0.59937346,0.5177144,0.67246836,0.0,-122.270325,72.67127,-323.114,163.20375,6.0697215e-12,1.8371851e-12,0.5177139,0.5177139,0.67246836,-0.061731942,1.0,1.0,-0.9233116,0.0,0.0,-0.15472908,-46.165615,1.0,0.67246836,0.5177144,4.4109618e-07,1.8720703e-08,1.893842,1.8720703e-08,1.0,1.0,1.0
1.943,0.5,0.0,58891.44,9951.674,-1.5653086,-6.5338014e-08,0.50546545,0.59763473,-9.915126e-10,-0.10099369,0.98918724,-1.9403732e-09,56.568348,0.0,177.22513,87.460335,-49.668606,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994045,0.5993747,0.5805462,0.73530024,0.0,-122.86572,66.29737,-322.59647,145.37135,6.0697215e-12,1.8237354e-12,0.5805458,0.5805458,0.73530024,-0.061732054,1.0,1.0,-0.9234539,0.0,0.0,-0.15472908,-46.172733,1.0,0.73530024,0.5805462,4.4109618e-07,1.8720703e-08,1.894042,1.8720703e-08,1.0,1.0,1.0
1.9432,0.5,0.0,58891.723,9951.722,-1.5653086,-6.5338014e-08,0.50546443,0.597636,-9.782031e-10,-0.10099388,0.98918927,-1.9143345e-09,63.314415,0.0,193.84064,87.460335,-56.685276,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994057,0.5993759,0.6433781,0.7981321,0.0,-122.97622,59.661804,-320.8058,126.96516,6.0697215e-12,1.8099541e-12,0.64337766,0.64337766,0.7981321,-0.061732184,1.0,1.0,-0.9235963,0.0,0.0,-0.15472908,-46.17985,1.0,0.7981321,0.6433781,4.4109618e-07,1.8720703e-08,1.894242,1.8720703e-08,1.0,1.0,1.0
1.9434,0.5,0.0,58892.008,9951.7705,-1.5653086,-6.5338014e-08,0.50546336,0.5976372,-9.820138e-10,-0.100994095,0.98919135,-1.9218e-09,69.81064,0.0,209.69121,87.460335,-63.478264,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994069,0.59937716,0.70620996,0.86096394,0.0,-122.60139,52.790752,-317.74902,108.05781,6.0697215e-12,1.7957418e-12,0.7062095,0.7062095,0.86096394,-0.061732307,1.0,1.0,-0.92373866,0.0,0.0,-0.15472908,-46.18697,1.0,0.86096394,0.70620996,4.4109618e-07,1.8720703e-08,1.894442,1.8720703e-08,1.0,1.0,1.0
1.9436,0.5,0.0,58892.293,9951.818,-1.5653086,-6.5338014e-08,0.50546235,0.59763837,-9.752286e-10,-0.100994304,0.9891934,-1.9085293e-09,76.03137,0.0,224.7143,87.460335,-70.02076,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59940815,0.59937835,0.7690418,0.9237958,0.0,-121.7427,45.71133,-313.43823,88.72394,6.0697215e-12,1.7911591e-12,0.76904136,0.76904136,0.9237958,-0.061732437,1.0,1.0,-0.923881,0.0,0.0,-0.15472908,-46.194084,1.0,0.9237958,0.7690418,4.4109618e-07,1.8720703e-08,1.894642,1.8720703e-08,1.0,1.0,1.0
1.9438,0.5,0.0,58892.574,9951.867,-1.5653086,-6.5338014e-08,0.5054613,0.59763956,-9.728521e-10,-0.100994505,0.9891954,-1.9038864e-09,81.95207,0.0,238.85059,87.460335,-76.28694,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59940934,0.59937954,0.83187366,0.98662764,0.0,-120.40355,38.451477,-307.8904,69.039825,6.0697215e-12,1.881312e-12,0.8318732,0.8318732,0.98662764,-0.061732568,1.0,1.0,-0.92402333,0.0,0.0,-0.15472908,-46.201202,1.0,0.98662764,0.83187366,4.4109618e-07,1.8720703e-08,1.894842,1.8720703e-08,1.0,1.0,1.0
1.944,0.5,0.0,58892.86,9951.915,-1.5653086,-6.5338014e-08,0.50546026,0.59764075,-9.738865e-10,-0.1009947,0.98919743,-1.9059185e-09,87.54937,0.0,252.04431,87.460335,-82.252075,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59941053,0.5993808,0.8947055,1.0494595,0.0,-118.58921,31.039843,-301.12747,49.083168,6.0697215e-12,2.050421e-12,0.89470506,0.89470506,1.0494595,-0.061732683,1.0,1.0,-0.9241657,0.0,0.0,-0.15472908,-46.20832,1.0,1.0494595,0.8947055,4.4109618e-07,1.8720703e-08,1.895042,1.8720703e-08,1.0,1.0,1.0
1.9442,0.5,0.0,58893.14,9951.964,-1.5653086,-6.5338014e-08,0.5054592,0.597642,-9.731342e-10,-0.10099492,0.9891995,-1.9044541e-09,92.80116,0.0,264.24338,87.460335,-87.892624,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994117,0.599382,0.95753735,1.1122913,0.0,-116.30685,23.505678,-293.1761,28.932722,6.0697215e-12,2.2283906e-12,0.95753694,0.95753694,1.1122913,-0.06173282,1.0,1.0,-0.92430806,0.0,0.0,-0.15472907,-46.21544,1.0,1.1122913,0.95753735,4.4109618e-07,1.8720703e-08,1.895242,1.8720703e-08,1.0,1.0,1.0
1.9444,0.5,0.0,58893.426,9952.012,-1.5653086,-6.5338014e-08,0.5054582,0.5976432,-9.667206e-10,-0.10099511,0.98920155,-1.8919104e-09,97.686745,0.0,275.39963,87.460335,-93.186325,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994129,0.5993832,1.0203692,1.1751232,0.0,-113.56546,15.878718,-284.06766,8.668008,6.0697215e-12,2.3825195e-12,1.0203688,1.0203688,1.1751232,-0.061732933,1.0,1.0,-0.9244504,0.0,0.0,-0.15472907,-46.222557,1.0,1.1751232,1.0203692,4.4109618e-07,1.8720703e-08,1.895442,1.8720703e-08,1.0,1.0,1.0
1.9446,0.5,0.0,58893.707,9952.061,-1.5653086,-6.5338014e-08,0.5054571,0.5976444,-9.648774e-10,-0.100995325,0.9892036,-1.8883108e-09,102.18681,0.0,285.46906,87.460335,-98.112274,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59941417,0.5993844,1.083201,1.2379551,0.0,-110.37588,8.189061,-273.83807,-11.630997,6.0697215e-12,2.5091617e-12,1.0832006,1.0832006,1.2379551,-0.06173307,1.0,1.0,-0.92459273,0.0,0.0,-0.15472907,-46.229675,1.0,1.2379551,1.083201,4.4109618e-07,1.8720703e-08,1.895642,1.8720703e-08,1.0,1.0,1.0
1.9448,0.5,0.0,58893.992,9952.108,-1.5653086,-6.5338014e-08,0.5054561,0.5976456,-9.76689e-10,-0.100995526,0.9892056,-1.9114343e-09,106.283615,0.0,294.41193,87.460335,-102.65105,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59941536,0.5993856,1.1460329,1.300787,0.0,-106.75067,0.46705383,-262.52774,-31.884182,6.0697215e-12,2.6132445e-12,1.1460325,1.1460325,1.300787,-0.061733194,1.0,1.0,-0.9247351,0.0,0.0,-0.15472907,-46.23679,1.0,1.300787,1.1460329,4.4109618e-07,1.8720703e-08,1.895842,1.8720703e-08,1.0,1.0,1.0
1.945,0.5,0.0,58894.273,9952.157,-1.5653086,-6.5338014e-08,0.505455,0.59764683,-9.683708e-10,-0.10099573,0.9892076,-1.8951631e-09,109.96098,0.0,302.1929,87.460335,-106.78471,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59941655,0.5993868,1.2088648,1.3636187,0.0,-102.704155,-7.256828,-250.18127,-52.011616,6.0697215e-12,2.700259e-12,1.2088643,1.2088643,1.3636187,-0.061733313,1.0,1.0,-0.92487746,0.0,0.0,-0.15472907,-46.243908,1.0,1.3636187,1.2088648,4.4109618e-07,1.8720703e-08,1.896042,1.8720703e-08,1.0,1.0,1.0
1.9452,0.5,0.0,58894.56,9952.205,-1.5653086,-6.5338014e-08,0.505454,0.597648,-9.674962e-10,-0.10099594,0.9892097,-1.8934594e-09,113.2044,0.0,308.78128,87.460335,-110.49697,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59941775,0.59938806,1.2716966,1.4264506,0.0,-98.2523,-14.952101,-236.84741,-71.93387,6.0697215e-12,2.7737747e-12,1.2716962,1.2716962,1.4264506,-0.06173344,1.0,1.0,-0.9250198,0.0,0.0,-0.15472907,-46.251026,1.0,1.4264506,1.2716966,4.4109618e-07,1.8720703e-08,1.896242,1.8720703e-08,1.0,1.0,1.0
1.9454,0.5,0.0,58894.84,9952.254,-1.5653086,-6.5338014e-08,0.505453,0.5976492,-9.571821e-10,-0.10099615,0.98921174,-1.8732818e-09,116.00105,0.0,314.1511,87.460335,-113.77316,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.599419,0.5993892,1.3345284,1.4892825,0.0,-93.41266,-22.588396,-222.57877,-91.5723,6.0697215e-12,2.835683e-12,1.3345281,1.3345281,1.4892825,-0.061733562,1.0,1.0,-0.92516214,0.0,0.0,-0.15472907,-46.258144,1.0,1.4892825,1.3345284,4.4109618e-07,1.8720703e-08,1.896442,1.8720703e-08,1.0,1.0,1.0
1.9456,0.5,0.0,58895.125,9952.302,-1.5653086,-6.5338014e-08,0.5054519,0.5976504,-9.526195e-10,-0.10099634,0.98921376,-1.86436e-09,118.33992,0.0,318.28107,87.460335,-116.60035,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994202,0.59939045,1.3973603,1.5521144,0.0,-88.204346,-30.135576,-207.43166,-110.849434,6.0697215e-12,2.886545e-12,1.3973598,1.3973598,1.5521144,-0.061733685,1.0,1.0,-0.92530453,0.0,0.0,-0.15472907,-46.265263,1.0,1.5521144,1.3973603,4.4109618e-07,1.8720703e-08,1.896642,1.8720703e-08,1.0,1.0,1.0
1.9458,0.5,0.0,58895.406,9952.35,-1.5653086,-6.5338014e-08,0.5054509,0.59765166,-9.531845e-10,-0.10099654,0.9892158,-1.8654733e-09,120.21177,0.0,321.155,87.460335,-118.967384,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994214,0.59939164,1.4601922,1.6149461,0.0,-82.64791,-37.563854,-191.46582,-129.68916,6.0697215e-12,2.9276915e-12,1.4601917,1.4601917,1.6149461,-0.061733812,1.0,1.0,-0.92544687,0.0,0.0,-0.15472907,-46.272377,1.0,1.6149461,1.4601922,4.4109618e-07,1.8720703e-08,1.896842,1.8720703e-08,1.0,1.0,1.0
1.946,0.5,0.0,58895.69,9952.398,-1.5653086,-6.5338014e-08,0.50544983,0.59765285,-9.542299e-10,-0.10099676,0.9892178,-1.867527e-09,121.60919,0.0,322.76144,87.460335,-120.864914,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994226,0.5993929,1.5230241,1.677778,0.0,-76.76528,-44.843914,-174.74431,-148.01714,6.0697215e-12,2.9593808e-12,1.5230236,1.5230236,1.677778,-0.061733954,1.0,1.0,-0.9255892,0.0,0.0,-0.15472907,-46.279495,1.0,1.677778,1.5230241,4.4109618e-07,1.8720703e-08,1.897042,1.8720703e-08,1.0,1.0,1.0
1.9462,0.5,0.0,58895.973,9952.446,-1.5653086,-6.5338014e-08,0.5054488,0.59765404,-9.461644e-10,-0.10099696,0.9892199,-1.8517495e-09,122.52669,0.0,323.09412,87.460335,-122.28545,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59942377,0.5993941,1.5858558,1.7406099,0.0,-70.579666,-51.947025,-157.33308,-165.76105,6.0697215e-12,2.9833085e-12,1.5858555,1.5858555,1.7406099,-0.061734077,1.0,1.0,-0.92573154,0.0,0.0,-0.15472907,-46.286613,1.0,1.7406099,1.5858558,4.4109618e-07,1.8720703e-08,1.897242,1.8720703e-08,1.0,1.0,1.0
1.9464,0.5,0.0,58896.258,9952.495,-1.5653086,-6.5338014e-08,0.50544775,0.59765524,-9.363803e-10,-0.100997165,0.98922193,-1.8326086e-09,122.96063,0.0,322.1517,87.460335,-123.2234,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.599425,0.5993953,1.6486877,1.8034418,0.0,-64.11548,-58.845154,-139.30087,-182.85083,6.0697215e-12,3.0008305e-12,1.6486874,1.6486874,1.8034418,-0.0617342,1.0,1.0,-0.92587394,0.0,0.0,-0.15472907,-46.29373,1.0,1.8034418,1.6486877,4.4109618e-07,1.8720703e-08,1.897442,1.8720703e-08,1.0,1.0,1.0
1.9466,0.5,0.0,58896.54,9952.543,-1.5653086,-6.5338014e-08,0.50544673,0.5976565,-9.316748e-10,-0.10099737,0.98922396,-1.8234069e-09,122.9093,0.0,319.93787,87.460335,-123.675026,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994262,0.59939647,1.7115196,1.8662736,0.0,-57.398228,-65.51108,-120.71882,-199.21906,6.0697215e-12,3.0128515e-12,1.7115191,1.7115191,1.8662736,-0.061734304,1.0,1.0,-0.9260163,0.0,0.0,-0.15472907,-46.30085,1.0,1.8662736,1.7115196,4.4109618e-07,1.8720703e-08,1.897642,1.8720703e-08,1.0,1.0,1.0
1.9468,0.5,0.0,58896.824,9952.591,-1.5653086,-6.5338014e-08,0.50544566,0.5976577,-9.269059e-10,-0.100997575,0.989226,-1.8140809e-09,122.37291,0.0,316.4614,87.460335,-123.63857,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994274,0.5993977,1.7743515,1.9291054,0.0,-50.45443,-71.91848,-101.66027,-214.80112,6.0697215e-12,3.0197234e-12,1.774351,1.774351,1.9291054,-0.06173444,1.0,1.0,-0.9261586,0.0,0.0,-0.15472905,-46.30797,1.0,1.9291054,1.7743515,4.4109618e-07,1.8720703e-08,1.897842,1.8720703e-08,1.0,1.0,1.0
1.947,0.5,0.0,58897.105,9952.64,-1.5653086,-6.5338014e-08,0.50544465,0.5976589,-9.1890473e-10,-0.100997776,0.989228,-1.7984291e-09,121.35356,0.0,311.73596,87.460335,-123.114174,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994286,0.5993989,1.8371834,1.9919373,0.0,-43.31148,-78.04208,-82.20044,-229.53552,6.0697215e-12,3.0218857e-12,1.8371829,1.8371829,1.9919373,-0.061734557,1.0,1.0,-0.92630094,0.0,0.0,-0.15472905,-46.315083,1.0,1.9919373,1.8371834,4.4109618e-07,1.8720703e-08,1.898042,1.8720703e-08,1.0,1.0,1.0
1.9472,0.5,0.0,58897.387,9952.6875,-1.5653086,-6.5338014e-08,0.50544363,0.5976601,-9.1534896e-10,-0.10099798,0.98923004,-1.7914773e-09,119.855286,0.0,305.78024,87.460335,-122.1039,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994298,0.5994001,1.9000151,2.054769,0.0,-35.997574,-83.85771,-62.416126,-243.3641,6.0697215e-12,3.0201885e-12,1.9000148,1.9000148,2.054769,-0.06173469,1.0,1.0,-0.92644334,0.0,0.0,-0.15472905,-46.3222,1.0,2.054769,1.9000151,4.4109618e-07,1.8720703e-08,1.898242,1.8720703e-08,1.0,1.0,1.0
1.9474,0.5,0.0,58897.67,9952.735,-1.5653086,-6.5338014e-08,0.50544256,0.5976613,-9.131135e-10,-0.100998186,0.98923206,-1.7871093e-09,117.88398,0.0,298.6177,87.460335,-120.611725,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.599431,0.59940135,1.962847,2.117601,0.0,-28.541569,-89.342415,-42.3854,-256.2323,6.0697215e-12,3.01523e-12,1.9628466,1.9628466,2.117601,-0.061734807,1.0,1.0,-0.9265857,0.0,0.0,-0.15472905,-46.32932,1.0,2.117601,1.962847,4.4109618e-07,1.8720703e-08,1.898442,1.8720703e-08,1.0,1.0,1.0
1.9476,0.5,0.0,58897.953,9952.784,-1.5653086,-6.5338014e-08,0.50544155,0.5976625,-9.112828e-10,-0.10099839,0.9892341,-1.7835338e-09,115.44744,0.0,290.27664,87.460335,-118.64355,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59943223,0.59940255,2.0256789,2.1804328,0.0,-20.972895,-94.47454,-22.187313,-268.08932,6.0697215e-12,3.0069766e-12,2.0256784,2.0256784,2.1804328,-0.061734952,1.0,1.0,-0.926728,0.0,0.0,-0.15472905,-46.336437,1.0,2.1804328,2.0256789,4.4109618e-07,1.8720703e-08,1.898642,1.8720703e-08,1.0,1.0,1.0
1.9478,0.5,0.0,58898.234,9952.832,-1.5653086,-6.5338014e-08,0.5054405,0.5976637,-9.153367e-10,-0.100998595,0.9892362,-1.7914753e-09,112.55527,0.0,280.78992,87.460335,-116.20713,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994334,0.59940374,2.0885108,2.2432647,0.0,-13.321419,-99.23385,-1.9015846,-278.88834,6.0697215e-12,2.9942984e-12,2.0885103,2.0885103,2.2432647,-0.061735068,1.0,1.0,-0.92687035,0.0,0.0,-0.15472905,-46.343555,1.0,2.2432647,2.0885108,4.4109618e-07,1.8720703e-08,1.898842,1.8720703e-08,1.0,1.0,1.0
1.948,0.5,0.0,58898.52,9952.88,-1.5653086,-6.5338014e-08,0.50543946,0.5976649,-9.1607916e-10,-0.100998804,0.9892382,-1.7929358e-09,109.21887,0.0,270.19504,87.460335,-113.31209,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994346,0.59940493,2.1513426,2.3060966,0.0,-5.6173377,-103.60154,18.391731,-288.58676,6.0697215e-12,2.9787403e-12,2.1513422,2.1513422,2.3060966,-0.06173518,1.0,1.0,-0.92701274,0.0,0.0,-0.15472905,-46.35067,1.0,2.3060966,2.1513426,4.4109618e-07,1.8720703e-08,1.899042,1.8720703e-08,1.0,1.0,1.0
1.9482,0.5,0.0,58898.8,9952.929,-1.5653086,-6.5338014e-08,0.5054384,0.5976661,-9.1692876e-10,-0.100999005,0.9892402,-1.7946059e-09,105.45143,0.0,258.53378,87.460335,-109.96984,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994358,0.5994062,2.2141745,2.3689284,0.0,2.1089427,-107.56038,38.612545,-297.14633,6.0697215e-12,2.962667e-12,2.214174,2.214174,2.3689284,-0.061735306,1.0,1.0,-0.9271551,0.0,0.0,-0.15472905,-46.357788,1.0,2.3689284,2.2141745,4.4109618e-07,1.8720703e-08,1.899242,1.8720703e-08,1.0,1.0,1.0
1.9484,0.5,0.0,58899.082,9952.977,-1.5653086,-6.5338014e-08,0.5054374,0.59766734,-9.237074e-10,-0.100999214,0.98924226,-1.8078805e-09,101.26781,0.0,245.85214,87.460335,-106.19357,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.599437,0.5994074,2.2770064,2.4317603,0.0,9.826931,-111.09474,58.681053,-304.5332,6.0697215e-12,2.9460952e-12,2.277006,2.277006,2.4317603,-0.061735436,1.0,1.0,-0.9272974,0.0,0.0,-0.15472905,-46.364906,1.0,2.4317603,2.2770064,4.4109618e-07,1.8720703e-08,1.899442,1.8720703e-08,1.0,1.0,1.0
1.9486,0.5,0.0,58899.367,9953.024,-1.5659541,-4.1966356e-08,0.50543636,0.5976685,-9.292216e-10,-0.10099942,0.9892443,-1.8186804e-09,96.6845,0.0,232.2002,87.460335,-101.9982,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994382,0.59940857,2.3398383,2.4945922,0.0,17.506168,-114.190674,78.51806,-310.71826,6.0697215e-12,2.9296023e-12,2.3398378,2.3398378,2.4945922,-0.06173556,1.0,1.0,-0.92743975,0.0,0.0,-0.15472905,-46.372025,1.0,2.4945922,2.3398383,4.4109618e-07,1.8720703e-08,1.899642,1.8720703e-08,1.0,1.0,1.0
1.9488,0.5,0.0,58899.65,9953.072,-1.5659541,-4.1966356e-08,0.5054353,0.5976697,-9.309055e-10,-0.100999616,0.9892463,-1.8219836e-09,91.71961,0.0,217.63179,87.460335,-97.40026,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59943944,0.59940976,2.40267,2.557424,0.0,25.116348,-116.83596,98.045265,-315.67706,6.0697215e-12,2.9108547e-12,2.4026697,2.4026697,2.557424,-0.061735682,1.0,1.0,-0.92758214,0.0,0.0,-0.15472905,-46.379143,1.0,2.557424,2.40267,4.4109618e-07,1.8720703e-08,1.899842,1.8720703e-08,1.0,1.0,1.0
1.949,0.5,0.0,58899.93,9953.121,-1.5659541,-4.1966356e-08,0.5054343,0.5976709,-9.388387e-10,-0.10099982,0.98924834,-1.837518e-09,86.39273,0.0,202.20445,87.460335,-92.417915,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59944063,0.599411,2.4655018,2.620256,0.0,32.627434,-119.020164,117.18561,-319.39005,6.0697215e-12,2.8867668e-12,2.4655013,2.4655013,2.620256,-0.061735824,1.0,1.0,-0.9277245,0.0,0.0,-0.15472905,-46.38626,1.0,2.620256,2.4655018,4.4109618e-07,1.8720703e-08,1.900042,1.8720703e-08,1.0,1.0,1.0
1.9492,0.5,0.0,58900.21,9953.169,-1.5659541,-4.1966356e-08,0.5054332,0.5976721,-9.4413e-10,-0.10100002,0.98925036,-1.8478821e-09,80.72487,0.0,185.97902,87.460335,-87.07081,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994418,0.5994122,2.5283337,2.6830876,0.0,40.009785,-120.73465,135.86356,-321.8426,6.0697215e-12,2.8634558e-12,2.5283332,2.5283332,2.6830876,-0.061735947,1.0,1.0,-0.9278668,0.0,0.0,-0.15472904,-46.393375,1.0,2.6830876,2.5283337,4.4109618e-07,1.8720703e-08,1.900242,1.8720703e-08,1.0,1.0,1.0
1.9494,0.5,0.0,58900.492,9953.217,-1.5659541,-4.1966356e-08,0.5054322,0.5976733,-9.450866e-10,-0.101000234,0.9892524,-1.8497619e-09,74.738396,0.0,169.01956,87.460335,-81.38006,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.599443,0.5994134,2.5911655,2.7459195,0.0,47.234264,-121.972664,154.00539,-323.02493,6.0697215e-12,2.8421126e-12,2.591165,2.591165,2.7459195,-0.061736062,1.0,1.0,-0.92800915,0.0,0.0,-0.15472904,-46.400494,1.0,2.7459195,2.5911655,4.4109618e-07,1.8720703e-08,1.900442,1.8720703e-08,1.0,1.0,1.0
1.9496,0.5,0.0,58900.777,9953.265,-1.5659541,-4.1966356e-08,0.5054312,0.59767455,-9.527799e-10,-0.101000436,0.9892544,-1.8648272e-09,68.45695,0.0,151.39297,87.460335,-75.36811,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994442,0.5994146,2.6539974,2.8087513,0.0,54.27236,-122.72931,171.53949,-322.93246,6.0697215e-12,2.8212892e-12,2.653997,2.653997,2.8087513,-0.061736196,1.0,1.0,-0.92815155,0.0,0.0,-0.15472904,-46.40761,1.0,2.8087513,2.6539974,4.4109618e-07,1.8720703e-08,1.900642,1.8720703e-08,1.0,1.0,1.0
1.9498,0.5,0.0,58901.06,9953.3125,-1.5659541,-4.1966356e-08,0.5054301,0.59767574,-9.510508e-10,-0.10100064,0.98925644,-1.8614504e-09,61.9053,0.0,133.16885,87.460335,-69.0587,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994454,0.59941584,2.7168293,2.8715832,0.0,61.0963,-123.0016,188.39668,-321.56552,6.0697215e-12,2.8005053e-12,2.7168288,2.7168288,2.8715832,-0.06173632,1.0,1.0,-0.9282939,0.0,0.0,-0.15472904,-46.41473,1.0,2.8715832,2.7168293,4.4109618e-07,1.8720703e-08,1.900842,1.8720703e-08,1.0,1.0,1.0
1.95,0.5,0.0,58901.34,9953.361,-1.5659541,-4.1966356e-08,0.5054291,0.59767693,-9.505688e-10,-0.101000845,0.98925847,-1.860515e-09,55.109314,0.0,114.41909,87.460335,-62.476715,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994466,0.59941703,2.7796612,2.934415,0.0,67.679146,-122.78846,204.51042,-318.9295,6.0697215e-12,2.7772292e-12,2.7796607,2.7796607,2.934415,-0.06173643,1.0,1.0,-0.9284362,0.0,0.0,-0.15472904,-46.42185,1.0,2.934415,2.7796612,4.4109618e-07,1.8720703e-08,1.901042,1.8720703e-08,1.0,1.0,1.0
1.9502,0.5,0.0,58901.62,9953.409,-1.5659541,-4.1966356e-08,0.505428,0.5976781,-9.59053e-10,-0.10100105,0.9892605,-1.8771282e-09,48.09581,0.0,95.21769,87.460335,-55.648136,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994478,0.5994182,2.842493,2.997247,0.0,73.99491,-122.09073,219.81712,-315.03482,6.0697215e-12,2.752615e-12,2.8424926,2.8424926,2.997247,-0.061736573,1.0,1.0,-0.92857856,0.0,0.0,-0.15472904,-46.428963,1.0,2.997247,2.842493,4.4109618e-07,1.8720703e-08,1.901242,1.8720703e-08,1.0,1.0,1.0
1.9504,0.5,0.0,58901.902,9953.457,-1.5659541,-4.1966356e-08,0.505427,0.5976793,-9.522624e-10,-0.10100125,0.9892625,-1.8638449e-09,40.892467,0.0,75.640434,87.460335,-48.599915,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59944904,0.5994194,2.905325,3.0600789,0.0,80.018684,-120.911156,234.25636,-309.8968,6.0697215e-12,2.7283668e-12,2.9053245,2.9053245,3.0600789,-0.0617367,1.0,1.0,-0.92872095,0.0,0.0,-0.15472904,-46.43608,1.0,3.0600789,2.905325,4.4109618e-07,1.8720703e-08,1.901442,1.8720703e-08,1.0,1.0,1.0
1.9506,0.5,0.0,58902.188,9953.505,-1.5659541,-4.1966356e-08,0.505426,0.5976805,-9.502008e-10,-0.10100146,0.98926455,-1.8598174e-09,33.527706,0.0,55.76458,87.460335,-41.35986,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.59945023,0.5994206,2.9681566,3.1229107,0.0,85.726685,-119.254395,247.77115,-303.53574,6.0697215e-12,2.7049981e-12,2.9681563,2.9681563,3.1229107,-0.061736807,1.0,1.0,-0.9288633,0.0,0.0,-0.15472904,-46.4432,1.0,3.1229107,2.9681566,4.4109618e-07,1.8720703e-08,1.901642,1.8720703e-08,1.0,1.0,1.0
1.9508,0.5,0.0,58902.47,9953.553,-1.5659541,-4.1966356e-08,0.5054249,0.59768176,-9.520184e-10,-0.10100165,0.9892666,-1.8633823e-09,26.030602,0.0,35.668568,87.460335,-33.95655,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.42924,1.0,0.5994514,0.5994218,3.0309885,3.1857426,0.0,91.09638,-117.12698,260.30817,-295.9767,6.0697215e-12,2.6822472e-12,3.0309882,3.0309882,3.1857426,-0.061736934,1.0,1.0,-0.9290056,0.0,0.0,-0.15472904,-46.450317,1.0,3.1857426,3.0309885,4.4109618e-07,1.8720703e-08,1.901842,1.8720703e-08,1.0,1.0,1.0
1.951,0.5,0.0,58902.75,9953.602,-1.5659541,-4.1966356e-08,0.5054239,0.59768295,-9.537128e-10,-0.10100185,0.9892686,-1.8667066e-09,18.430735,0.0,15.431706,87.47823,-26.419197,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994526,0.599423,3.0938203,3.2485743,0.0,96.10658,-114.537315,271.8179,-287.2496,6.0697215e-12,2.659296e-12,3.0938199,3.0938199,3.2485743,-0.06173706,1.0,1.0,-0.92914796,0.0,0.0,-0.15472904,-46.457436,1.0,3.2485743,3.0938203,4.4109618e-07,1.8720703e-08,1.902042,1.8720703e-08,1.0,1.0,1.0
1.9512,0.5,0.0,58903.03,9953.649,-1.5659541,-4.1966356e-08,0.5054229,0.59768414,-9.550144e-10,-0.10100207,0.9892706,-1.8692619e-09,10.758098,0.0,-4.866139,87.47823,-18.77755,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994538,0.59942424,3.1566522,3.3114061,0.0,100.73752,-111.49561,282.25494,-277.3888,6.0697215e-12,2.6354693e-12,3.1566517,3.1566517,3.3114061,-0.06173718,1.0,1.0,-0.92929035,0.0,0.0,-0.15472904,-46.464554,1.0,3.3114061,3.1566522,4.4109618e-07,1.8720703e-08,1.902242,1.8720703e-08,1.0,1.0,1.0
1.9514,0.5,0.0,58903.312,9953.697,-1.5659541,-4.1966356e-08,0.5054218,0.59768534,-9.495575e-10,-0.101002276,0.98927265,-1.8585887e-09,3.0429738,0.0,-25.144861,87.47823,-11.061766,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.599455,0.59942544,3.219484,3.374238,0.0,104.9709,-108.01388,291.5781,-266.43323,6.0697215e-12,2.611941e-12,3.2194836,3.2194836,3.374238,-0.061737314,1.0,1.0,-0.9294327,0.0,0.0,-0.15472904,-46.47167,1.0,3.374238,3.219484,4.4109618e-07,1.8720703e-08,1.902442,1.8720703e-08,1.0,1.0,1.0
1.9516,0.5,0.0,58903.594,9953.745,-1.5659541,-4.1966356e-08,0.5054208,0.5976865,-9.475203e-10,-0.10100248,0.9892747,-1.8546087e-09,-4.6841908,0.0,-45.32443,87.47823,-3.3022947,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994562,0.5994266,3.282316,3.43707,0.0,108.79003,-104.10584,299.75055,-254.4261,6.0697215e-12,2.5890312e-12,3.2823155,3.2823155,3.43707,-0.061737437,1.0,1.0,-0.929575,0.0,0.0,-0.15472902,-46.478786,1.0,3.43707,3.282316,4.4109618e-07,1.8720703e-08,1.902642,1.8720703e-08,1.0,1.0,1.0
1.9518,0.5,0.0,58903.875,9953.793,-1.5659541,-4.1966356e-08,0.50541973,0.5976877,-9.388361e-10,-0.10100268,0.9892767,-1.8376186e-09,-12.3928995,0.0,-65.3252,87.47823,4.4702406,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994574,0.5994278,3.3451478,3.4999018,0.0,112.179825,-99.78693,306.74005,-241.41484,6.0697215e-12,2.564104e-12,3.3451474,3.3451474,3.4999018,-0.061737556,1.0,1.0,-0.92971736,0.0,0.0,-0.15472902,-46.485905,1.0,3.4999018,3.3451478,4.4109618e-07,1.8720703e-08,1.902842,1.8720703e-08,1.0,1.0,1.0
1.952,0.5,0.0,58904.156,9953.841,-1.5659541,-4.1966356e-08,0.5054187,0.597689,-9.405539e-10,-0.10100289,0.98927873,-1.8409883e-09,-20.05273,0.0,-85.06825,87.47823,12.225164,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994586,0.599429,3.4079797,3.5627337,0.0,115.126915,-95.07419,312.519,-227.45078,6.0697215e-12,2.5400886e-12,3.4079792,3.4079792,3.5627337,-0.061737686,1.0,1.0,-0.92985976,0.0,0.0,-0.15472902,-46.493023,1.0,3.5627337,3.4079797,4.4109618e-07,1.8720703e-08,1.903042,1.8720703e-08,1.0,1.0,1.0
1.9522,0.5,0.0,58904.438,9953.889,-1.5659541,-4.1966356e-08,0.5054177,0.59769017,-9.402913e-10,-0.10100309,0.98928076,-1.8404819e-09,-27.633453,0.0,-104.47565,87.47823,19.931873,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59945977,0.59943026,3.4708116,3.6255655,0.0,117.61967,-89.98621,317.06464,-212.58899,6.0697215e-12,2.517499e-12,3.4708111,3.4708111,3.6255655,-0.06173781,1.0,1.0,-0.9300021,0.0,0.0,-0.15472902,-46.50014,1.0,3.6255655,3.4708116,4.4109618e-07,1.8720703e-08,1.903242,1.8720703e-08,1.0,1.0,1.0
