Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9524,0.5,0.0,58904.72,9953.937,-1.5659541,-4.1966356e-08,0.50541663,0.59769136,-9.33675e-10,-0.10100328,0.9892828,-1.8275391e-09,-35.10515,0.0,-123.47081,87.47823,27.55995,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59946096,0.59943146,3.5336435,3.6883974,0.0,119.64823,-84.54308,320.35898,-196.88817,6.0697215e-12,2.494626e-12,3.533643,3.533643,3.6883974,-0.06173794,1.0,1.0,-0.9301444,0.0,0.0,-0.15472902,-46.507256,1.0,3.6883974,3.5336435,4.4109618e-07,1.8720703e-08,1.903442,1.8720703e-08,1.0,1.0,1.0
1.9526,0.5,0.0,58905.0,9953.984,-1.5659541,-4.1966356e-08,0.5054156,0.59769255,-9.35961e-10,-0.10100349,0.9892848,-1.8320209e-09,-42.43833,0.0,-141.97876,87.47823,35.079292,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994622,0.59943265,3.5964751,3.7512293,0.0,121.204605,-78.76627,322.389,-180.41023,6.0697215e-12,2.4702727e-12,3.596475,3.596475,3.7512293,-0.061738055,1.0,1.0,-0.93028677,0.0,0.0,-0.15472902,-46.514374,1.0,3.7512293,3.5964751,4.4109618e-07,1.8720703e-08,1.903642,1.8720703e-08,1.0,1.0,1.0
1.9528,0.5,0.0,58905.28,9954.033,-1.5659541,-4.1966356e-08,0.5054146,0.59769374,-9.337796e-10,-0.10100369,0.98928684,-1.8277587e-09,-49.604057,0.0,-159.92647,87.47823,42.46022,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994634,0.59943384,3.659307,3.814061,0.0,122.282646,-72.67859,323.14673,-163.22025,6.0697215e-12,2.4457936e-12,3.6593068,3.6593068,3.814061,-0.06173818,1.0,1.0,-0.93042916,0.0,0.0,-0.15472902,-46.521492,1.0,3.814061,3.659307,4.4109618e-07,1.8720703e-08,1.903842,1.8720703e-08,1.0,1.0,1.0
1.953,0.5,0.0,58905.562,9954.081,-1.5659541,-4.1966356e-08,0.50541353,0.59769493,-9.405415e-10,-0.10100391,0.98928887,-1.8410018e-09,-56.574047,0.0,-177.24307,87.47823,49.673607,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994646,0.59943503,3.722139,3.8768928,0.0,122.87809,-66.30405,322.62912,-145.38603,6.0697215e-12,2.4212414e-12,3.7221384,3.7221384,3.8768928,-0.061738297,1.0,1.0,-0.9305715,0.0,0.0,-0.15472902,-46.52861,1.0,3.8768928,3.722139,4.4109618e-07,1.8720703e-08,1.904042,1.8720703e-08,1.0,1.0,1.0
1.9532,0.5,0.0,58905.844,9954.129,-1.5659541,-4.1966356e-08,0.5054125,0.5976961,-9.3123387e-10,-0.101004116,0.9892909,-1.8227906e-09,-63.32079,0.0,-193.86026,87.47823,56.690983,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994658,0.5994362,3.7849708,3.9397247,0.0,122.9886,-59.66781,320.83823,-126.97798,6.0697215e-12,2.3962494e-12,3.7849703,3.7849703,3.9397247,-0.061738428,1.0,1.0,-0.93071383,0.0,0.0,-0.15472902,-46.53573,1.0,3.9397247,3.7849708,4.4109618e-07,1.8720703e-08,1.904242,1.8720703e-08,1.0,1.0,1.0
1.9534,0.5,0.0,58906.125,9954.177,-1.5659541,-4.1966356e-08,0.5054115,0.5976973,-9.367631e-10,-0.10100432,0.9892929,-1.833621e-09,-69.817665,0.0,-209.71243,87.47823,63.484653,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.599467,0.5994375,3.8478026,4.002557,0.0,122.61373,-52.796062,317.78116,-108.06872,6.0697215e-12,2.370256e-12,3.8478022,3.8478022,4.002557,-0.06173855,1.0,1.0,-0.93085617,0.0,0.0,-0.15472902,-46.542843,1.0,4.002557,3.8478026,4.4109618e-07,1.8720703e-08,1.904442,1.8720703e-08,1.0,1.0,1.0
1.9536,0.5,0.0,58906.406,9954.225,-1.5659541,-4.1966356e-08,0.50541043,0.5976985,-9.335481e-10,-0.1010045,0.98929495,-1.8273355e-09,-76.039024,0.0,-224.73703,87.47823,70.02781,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994682,0.59943867,3.9106345,4.0653887,0.0,121.75495,-45.715927,313.4699,-88.73289,6.0697215e-12,2.345188e-12,3.910634,3.910634,4.0653887,-0.061738677,1.0,1.0,-0.9309985,0.0,0.0,-0.15472902,-46.54996,1.0,4.0653887,3.9106345,4.4109618e-07,1.8720703e-08,1.904642,1.8720703e-08,1.0,1.0,1.0
1.9538,0.5,0.0,58906.688,9954.272,-1.5659541,-4.1966356e-08,0.5054094,0.5976997,-9.323808e-10,-0.10100472,0.989297,-1.825058e-09,-81.96032,0.0,-238.87474,87.47823,76.29462,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59946936,0.59943986,3.9734664,4.12822,0.0,120.415665,-38.455345,307.92154,-69.04679,6.0697215e-12,2.322136e-12,3.973466,3.973466,4.12822,-0.061738808,1.0,1.0,-0.9311409,0.0,0.0,-0.15472902,-46.55708,1.0,4.12822,3.9734664,4.4109618e-07,1.8720703e-08,1.904842,1.8720703e-08,1.0,1.0,1.0
1.954,0.5,0.0,58906.97,9954.32,-1.5659541,-4.1966356e-08,0.5054084,0.5977009,-9.428216e-10,-0.101004906,0.989299,-1.8455024e-09,-87.558174,0.0,-252.0698,87.47823,82.26035,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59947056,0.59944105,4.0362983,4.191052,0.0,118.601135,-31.042963,301.1579,-49.08811,6.0697215e-12,2.2982662e-12,4.036298,4.036298,4.191052,-0.061738923,1.0,1.0,-0.93128324,0.0,0.0,-0.15472902,-46.564198,1.0,4.191052,4.0362983,4.4109618e-07,1.8720703e-08,1.905042,1.8720703e-08,1.0,1.0,1.0
1.9542,0.5,0.0,58907.25,9954.368,-1.5659541,-4.1966356e-08,0.50540733,0.59770215,-9.404817e-10,-0.10100513,0.98930097,-1.8409299e-09,-92.8105,0.0,-264.27008,87.47823,87.90147,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59947175,0.59944224,4.09913,4.253884,0.0,116.31854,-23.508041,293.20572,-28.935627,6.0697215e-12,2.2704015e-12,4.0991297,4.0991297,4.253884,-0.06173905,1.0,1.0,-0.9314256,0.0,0.0,-0.15472901,-46.571316,1.0,4.253884,4.09913,4.4109618e-07,1.8720703e-08,1.905242,1.8720703e-08,1.0,1.0,1.0
1.9544,0.5,0.0,58907.53,9954.416,-1.5659541,-4.1966356e-08,0.5054063,0.59770334,-9.514317e-10,-0.10100533,0.989303,-1.8623714e-09,-97.69656,0.0,-275.42746,87.47823,93.195694,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59947294,0.59944344,4.161962,4.3167157,0.0,113.57688,-15.880314,284.09634,-8.668864,6.0697215e-12,2.2448024e-12,4.1619616,4.1619616,4.3167157,-0.061739184,1.0,1.0,-0.9315679,0.0,0.0,-0.15472901,-46.578434,1.0,4.3167157,4.161962,4.4109618e-07,1.8720703e-08,1.905442,1.8720703e-08,1.0,1.0,1.0
1.9546,0.5,0.0,58907.812,9954.464,-1.5659541,-4.1966356e-08,0.5054053,0.5977045,-9.487348e-10,-0.10100553,0.989305,-1.8570997e-09,-102.19709,0.0,-285.4979,87.47823,98.12214,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59947413,0.5994447,4.224794,4.3795476,0.0,110.38697,-8.189882,273.86572,11.632191,6.0697215e-12,2.2203426e-12,4.2247934,4.2247934,4.3795476,-0.061739292,1.0,1.0,-0.9317103,0.0,0.0,-0.15472901,-46.58555,1.0,4.3795476,4.224794,4.4109618e-07,1.8720703e-08,1.905642,1.8720703e-08,1.0,1.0,1.0
1.9548,0.5,0.0,58908.09,9954.512,-1.5659541,-4.1966356e-08,0.50540423,0.5977057,-9.52757e-10,-0.101005726,0.98930705,-1.8649808e-09,-106.294304,0.0,-294.44165,87.47823,102.66137,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994753,0.5994459,4.287626,4.4423795,0.0,106.7614,-0.46709925,262.55423,31.88742,6.0697215e-12,2.1963254e-12,4.2876253,4.2876253,4.4423795,-0.061739415,1.0,1.0,-0.93185264,0.0,0.0,-0.15472901,-46.592667,1.0,4.4423795,4.287626,4.4109618e-07,1.8720703e-08,1.905842,1.8720703e-08,1.0,1.0,1.0
1.955,0.5,0.0,58908.37,9954.56,-1.5659541,-4.1966356e-08,0.5054032,0.5977069,-9.594661e-10,-0.101005934,0.9893091,-1.878121e-09,-109.97203,0.0,-302.22342,87.47823,106.79545,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994765,0.5994471,4.3504577,4.5052114,0.0,102.71448,7.2575583,250.20653,52.016888,6.0697215e-12,2.1737763e-12,4.350457,4.350457,4.5052114,-0.061739556,1.0,1.0,-0.931995,0.0,0.0,-0.15472901,-46.599785,1.0,4.5052114,4.3504577,4.4109618e-07,1.8720703e-08,1.906042,1.8720703e-08,1.0,1.0,1.0
1.9552,0.5,0.0,58908.652,9954.607,-1.5659541,-4.1966356e-08,0.5054022,0.5977081,-9.533041e-10,-0.101006135,0.9893111,-1.8660669e-09,-113.215775,0.0,-308.81247,87.47823,110.50808,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994777,0.59944826,4.4132895,4.568043,0.0,98.26217,14.953605,236.8713,71.94115,6.0697215e-12,2.149986e-12,4.413289,4.413289,4.568043,-0.061739672,1.0,1.0,-0.9321373,0.0,0.0,-0.15472901,-46.606903,1.0,4.568043,4.4132895,4.4109618e-07,1.8720703e-08,1.906242,1.8720703e-08,1.0,1.0,1.0
1.9554,0.5,0.0,58908.934,9954.655,-1.5659541,-4.1966356e-08,0.5054012,0.5977093,-9.497997e-10,-0.10100633,0.9893131,-1.8592148e-09,-116.01271,0.0,-314.1828,87.47823,113.78459,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994789,0.59944946,4.4761214,4.630875,0.0,93.42204,22.590668,222.60123,91.581566,6.0697215e-12,2.128169e-12,4.476121,4.476121,4.630875,-0.06173979,1.0,1.0,-0.9322797,0.0,0.0,-0.15472901,-46.61402,1.0,4.630875,4.4761214,4.4109618e-07,1.8720703e-08,1.906442,1.8720703e-08,1.0,1.0,1.0
1.9556,0.5,0.0,58909.215,9954.703,-1.5659541,-4.1966356e-08,0.5054001,0.5977105,-9.518322e-10,-0.10100654,0.98931515,-1.863201e-09,-118.35181,0.0,-318.3132,87.47823,116.61207,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994801,0.59945065,4.538953,4.693707,0.0,88.2132,30.138605,207.45256,110.860634,6.0697215e-12,2.1094613e-12,4.538953,4.538953,4.693707,-0.06173991,1.0,1.0,-0.93242204,0.0,0.0,-0.15472901,-46.621136,1.0,4.693707,4.538953,4.4109618e-07,1.8720703e-08,1.906642,1.8720703e-08,1.0,1.0,1.0
1.9558,0.5,0.0,58909.496,9954.75,-1.5659541,-4.1966356e-08,0.5053991,0.5977117,-9.494356e-10,-0.10100675,0.9893171,-1.8585172e-09,-120.22384,0.0,-321.18738,87.47823,118.97933,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994813,0.59945184,4.6017847,4.756539,0.0,82.65621,37.567627,191.48512,129.70227,6.0697215e-12,2.0893476e-12,4.601784,4.601784,4.756539,-0.061740052,1.0,1.0,-0.9325644,0.0,0.0,-0.15472901,-46.628254,1.0,4.756539,4.6017847,4.4109618e-07,1.8720703e-08,1.906842,1.8720703e-08,1.0,1.0,1.0
1.956,0.5,0.0,58909.773,9954.798,-1.5659541,-4.1966356e-08,0.5053981,0.5977129,-9.445807e-10,-0.10100694,0.98931915,-1.8490214e-09,-121.62141,0.0,-322.794,87.47823,120.87705,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994825,0.59945303,4.6646166,4.8193707,0.0,76.77299,44.84842,174.76192,148.03209,6.0697215e-12,2.067979e-12,4.664616,4.664616,4.8193707,-0.061740175,1.0,1.0,-0.9327067,0.0,0.0,-0.15472901,-46.635372,1.0,4.8193707,4.6646166,4.4109618e-07,1.8720703e-08,1.907042,1.8720703e-08,1.0,1.0,1.0
1.9562,0.5,0.0,58910.055,9954.846,-1.5659541,-4.1966356e-08,0.505397,0.59771407,-9.343315e-10,-0.10100713,0.9893212,-1.828966e-09,-122.53899,0.0,-323.1267,87.47823,122.29773,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59948367,0.5994542,4.7274485,4.8822026,0.0,70.58675,51.952244,157.34894,165.77777,6.0697215e-12,2.048555e-12,4.727448,4.727448,4.8822026,-0.061740287,1.0,1.0,-0.9328491,0.0,0.0,-0.15472901,-46.64249,1.0,4.8822026,4.7274485,4.4109618e-07,1.8720703e-08,1.907242,1.8720703e-08,1.0,1.0,1.0
1.9564,0.5,0.0,58910.336,9954.894,-1.5659541,-4.1966356e-08,0.505396,0.59771526,-9.317322e-10,-0.10100735,0.9893232,-1.8238852e-09,-122.97297,0.0,-322.18417,87.47823,123.23576,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59948486,0.5994554,4.7902803,4.9450345,0.0,64.12191,58.851063,139.3149,182.86928,6.0697215e-12,2.031508e-12,4.79028,4.79028,4.9450345,-0.061740413,1.0,1.0,-0.93299145,0.0,0.0,-0.15472901,-46.64961,1.0,4.9450345,4.7902803,4.4109618e-07,1.8720703e-08,1.907442,1.8720703e-08,1.0,1.0,1.0
1.9566,0.5,0.0,58910.617,9954.941,-1.5659541,-4.1966356e-08,0.505395,0.59771645,-9.2213387e-10,-0.10100755,0.9893252,-1.8051036e-09,-122.92164,0.0,-319.97012,87.47823,123.68744,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59948605,0.59945667,4.853112,5.0078664,0.0,57.403988,65.517654,120.73097,199.23915,6.0697215e-12,2.013722e-12,4.8531117,4.8531117,5.0078664,-0.06174053,1.0,1.0,-0.9331338,0.0,0.0,-0.154729,-46.656727,1.0,5.0078664,4.853112,4.4109618e-07,1.8720703e-08,1.907642,1.8720703e-08,1.0,1.0,1.0
1.9568,0.5,0.0,58910.895,9954.989,-1.5659541,-4.1966356e-08,0.505394,0.59771764,-9.2343755e-10,-0.10100776,0.98932725,-1.8076629e-09,-122.385185,0.0,-316.4933,87.47823,123.650986,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59948725,0.5994578,4.915944,5.0706983,0.0,50.45949,71.9257,101.6705,214.82278,6.0697215e-12,1.9921788e-12,4.9159436,4.9159436,5.0706983,-0.061740663,1.0,1.0,-0.9332761,0.0,0.0,-0.154729,-46.66384,1.0,5.0706983,4.915944,4.4109618e-07,1.8720703e-08,1.907842,1.8720703e-08,1.0,1.0,1.0
1.957,0.5,0.0,58911.176,9955.037,-1.5659541,-4.1966356e-08,0.5053929,0.59771883,-9.159847e-10,-0.10100796,0.9893292,-1.7930809e-09,-121.36574,0.0,-311.76736,87.47823,123.126526,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.59948844,0.59945905,4.978776,5.13353,0.0,43.315826,78.04991,82.20871,229.55867,6.0697215e-12,1.972705e-12,4.9787755,4.9787755,5.13353,-0.061740793,1.0,1.0,-0.9334185,0.0,0.0,-0.154729,-46.67096,1.0,5.13353,4.978776,4.4109618e-07,1.8720703e-08,1.908042,1.8720703e-08,1.0,1.0,1.0
1.9572,0.5,0.0,58911.457,9955.085,-1.5659541,-4.1966356e-08,0.5053919,0.59772,-9.109954e-10,-0.10100816,0.98933125,-1.7833215e-09,-119.8673,0.0,-305.81104,87.47823,122.11615,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994896,0.59946024,5.041608,5.196362,0.0,36.001183,83.86612,62.422394,243.38864,6.0697215e-12,1.9508878e-12,5.0416074,5.0416074,5.196362,-0.061740916,1.0,1.0,-0.93356085,0.0,0.0,-0.154729,-46.678078,1.0,5.196362,5.041608,4.4109618e-07,1.8720703e-08,1.908242,1.8720703e-08,1.0,1.0,1.0
1.9574,0.5,0.0,58911.734,9955.133,-1.5659541,-4.1966356e-08,0.5053909,0.5977212,-9.044097e-10,-0.10100836,0.9893333,-1.7704368e-09,-117.895805,0.0,-298.64777,87.47823,120.623825,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.5994908,0.59946144,5.1044397,5.259194,0.0,28.54443,89.35137,42.38965,256.25812,6.0697215e-12,1.9283492e-12,5.1044393,5.1044393,5.259194,-0.06174104,1.0,1.0,-0.9337032,0.0,0.0,-0.154729,-46.685196,1.0,5.259194,5.1044397,4.4109618e-07,1.8720703e-08,1.908442,1.8720703e-08,1.0,1.0,1.0
1.9576,0.5,0.0,58912.016,9955.18,-1.5659541,-4.1966356e-08,0.5053898,0.5977224,-9.107203e-10,-0.101008564,0.9893353,-1.7827975e-09,-115.459015,0.0,-290.30585,87.47823,118.65545,0.0,0.0,0.0,1.10605,7.0,0.0,87.43746,228.47621,1.0,0.599492,0.5994626,5.1672716,5.3220253,0.0,20.974995,94.48402,22.18953,268.11633,6.0697215e-12,1.9033885e-12,5.167271,5.167271,5.3220253,-0.06174116,1.0,1.0,-0.9338455,0.0,0.0,-0.154729,-46.692314,1.0,5.3220253,5.1672716,4.4109618e-07,1.8720703e-08,1.908642,1.8720703e-08,1.0,1.0,1.0
1.9578,0.5,0.0,58912.297,9955.228,-1.5659541,-4.1966356e-08,0.5053888,0.5977236,-9.096999e-10,-0.101008765,0.9893373,-1.7808073e-09,-112.56654,0.0,-280.8182,87.47823,116.21878,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5994932,0.5994638,5.2301035,5.384857,0.0,13.322752,99.2438,1.9017566,278.91644,6.0697215e-12,1.8791214e-12,5.230103,5.230103,5.384857,-0.061741274,1.0,1.0,-0.9339879,0.0,0.0,-0.154729,-46.69943,1.0,5.384857,5.2301035,4.4109618e-07,1.8720703e-08,1.908842,1.8720703e-08,1.0,1.0,1.0
1.958,0.5,0.0,58912.574,9955.275,-1.5659541,-4.1966356e-08,0.5053878,0.5977248,-9.18147e-10,-0.10100898,0.9893393,-1.7973504e-09,-109.22982,0.0,-270.22223,87.47823,113.32345,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5994944,0.599465,5.2929354,5.447689,0.0,5.6178994,103.61192,-18.393602,288.61584,6.0697215e-12,1.855967e-12,5.292935,5.292935,5.447689,-0.061741404,1.0,1.0,-0.93413025,0.0,0.0,-0.154729,-46.706547,1.0,5.447689,5.2929354,4.4109618e-07,1.8720703e-08,1.909042,1.8720703e-08,1.0,1.0,1.0
1.9582,0.5,0.0,58912.855,9955.323,-1.5659541,-4.1966356e-08,0.50538677,0.597726,-9.0832836e-10,-0.101009175,0.9893413,-1.7781367e-09,-105.462,0.0,-258.55978,87.47823,109.98086,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5994956,0.5994662,5.3557673,5.510521,0.0,-2.1091552,107.57115,-38.61645,297.17624,6.0697215e-12,1.830539e-12,5.355767,5.355767,5.510521,-0.061741535,1.0,1.0,-0.9342726,0.0,0.0,-0.154729,-46.713665,1.0,5.510521,5.3557673,4.4109618e-07,1.8720703e-08,1.909242,1.8720703e-08,1.0,1.0,1.0
1.9584,0.5,0.0,58913.137,9955.371,-1.5659541,-4.1966356e-08,0.5053857,0.5977272,-9.005433e-10,-0.10100938,0.98934335,-1.762904e-09,-101.277954,0.0,-245.87688,87.47823,106.204216,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5994968,0.5994674,5.418599,5.573353,0.0,-9.827917,111.105865,-58.68698,304.56384,6.0697215e-12,1.8020096e-12,5.4185987,5.4185987,5.573353,-0.061741665,1.0,1.0,-0.9344149,0.0,0.0,-0.154729,-46.720783,1.0,5.573353,5.418599,4.4109618e-07,1.8720703e-08,1.909442,1.8720703e-08,1.0,1.0,1.0
1.9586,0.5,0.0,58913.414,9955.418,-1.5659541,-4.1966356e-08,0.5053847,0.5977284,-9.0276364e-10,-0.10100958,0.9893454,-1.7672577e-09,-96.69419,0.0,-232.22354,87.47823,102.008415,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.599498,0.5994686,5.481431,5.6361847,0.0,-17.507923,114.20211,-78.52598,310.7495,6.0697215e-12,1.7776216e-12,5.4814305,5.4814305,5.6361847,-0.061741784,1.0,1.0,-0.9345573,0.0,0.0,-0.154729,-46.7279,1.0,5.6361847,5.481431,4.4109618e-07,1.8720703e-08,1.909642,1.8720703e-08,1.0,1.0,1.0
1.9588,0.5,0.0,58913.695,9955.466,-1.5659541,-4.1966356e-08,0.5053837,0.59772956,-9.080236e-10,-0.10100978,0.98934734,-1.7775619e-09,-91.7288,0.0,-217.65367,87.47823,97.41002,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59949917,0.5994698,5.544263,5.6990166,0.0,-25.118864,116.847664,-98.055145,315.70883,6.0697215e-12,1.7536037e-12,5.5442624,5.5442624,5.6990166,-0.0617419,1.0,1.0,-0.93469965,0.0,0.0,-0.154729,-46.73502,1.0,5.6990166,5.544263,4.4109618e-07,1.8720703e-08,1.909842,1.8720703e-08,1.0,1.0,1.0
1.959,0.5,0.0,58913.973,9955.514,-1.5659541,-4.1966356e-08,0.50538266,0.59773076,-9.1730934e-10,-0.10100998,0.98934937,-1.7957471e-09,-86.401375,0.0,-202.22476,87.47823,92.42717,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59950036,0.599471,5.607095,5.7618484,0.0,-32.630703,119.03208,-117.19742,319.42218,6.0697215e-12,1.7279051e-12,5.6070943,5.6070943,5.7618484,-0.06174202,1.0,1.0,-0.934842,0.0,0.0,-0.154729,-46.742134,1.0,5.7618484,5.607095,4.4109618e-07,1.8720703e-08,1.910042,1.8720703e-08,1.0,1.0,1.0
1.9592,0.5,0.0,58914.254,9955.562,-1.5659541,-4.1966356e-08,0.50538164,0.59773195,-9.237549e-10,-0.10101018,0.9893514,-1.8083725e-09,-80.73295,0.0,-185.99771,87.47823,87.07953,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59950155,0.5994722,5.6699266,5.8246803,0.0,-40.01379,120.74674,-135.87724,321.87494,6.0697215e-12,1.7006647e-12,5.669926,5.669926,5.8246803,-0.061742157,1.0,1.0,-0.9349843,0.0,0.0,-0.15472898,-46.749252,1.0,5.8246803,5.6699266,4.4109618e-07,1.8720703e-08,1.910242,1.8720703e-08,1.0,1.0,1.0
1.9594,0.5,0.0,58914.535,9955.609,-1.5659541,-4.1966356e-08,0.5053806,0.59773314,-9.357742e-10,-0.10101038,0.9893534,-1.8319094e-09,-74.74588,0.0,-169.03653,87.47823,81.38821,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59950274,0.59947336,5.732758,5.887512,0.0,-47.238995,121.98487,-154.02089,323.0574,6.0697215e-12,1.6746013e-12,5.732758,5.732758,5.887512,-0.06174228,1.0,1.0,-0.9351267,0.0,0.0,-0.15472898,-46.75637,1.0,5.887512,5.732758,4.4109618e-07,1.8720703e-08,1.910442,1.8720703e-08,1.0,1.0,1.0
1.9596,0.5,0.0,58914.812,9955.656,-1.5659541,-4.1966356e-08,0.50537956,0.59773433,-9.427071e-10,-0.10101059,0.9893554,-1.845489e-09,-68.46379,0.0,-151.40819,87.47823,75.375656,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59950393,0.59947455,5.79559,5.950344,0.0,-54.277794,122.74159,-171.55675,322.96494,6.0697215e-12,1.6505092e-12,5.79559,5.79559,5.950344,-0.061742388,1.0,1.0,-0.93526906,0.0,0.0,-0.15472898,-46.76349,1.0,5.950344,5.79559,4.4109618e-07,1.8720703e-08,1.910642,1.8720703e-08,1.0,1.0,1.0
1.9598,0.5,0.0,58915.094,9955.704,-1.5659541,-4.1966356e-08,0.50537854,0.5977355,-9.383545e-10,-0.10101079,0.9893574,-1.8369756e-09,-61.91149,0.0,-133.18222,87.47823,69.06561,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995051,0.59947574,5.858422,6.013176,0.0,-61.102413,123.0139,-188.41563,321.59784,6.0697215e-12,1.6280886e-12,5.8584213,5.8584213,6.013176,-0.061742514,1.0,1.0,-0.9354114,0.0,0.0,-0.15472898,-46.770607,1.0,6.013176,5.858422,4.4109618e-07,1.8720703e-08,1.910842,1.8720703e-08,1.0,1.0,1.0
1.96,0.5,0.0,58915.37,9955.752,-1.5659541,-4.1966356e-08,0.50537753,0.5977367,-9.441368e-10,-0.10101099,0.98935944,-1.8483026e-09,-55.114826,0.0,-114.430565,87.47823,62.482967,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59950626,0.599477,5.9212537,6.076008,0.0,-67.68591,122.80074,-204.53099,318.96155,6.0697215e-12,1.6051185e-12,5.921253,5.921253,6.076008,-0.06174265,1.0,1.0,-0.9355537,0.0,0.0,-0.15472898,-46.77772,1.0,6.076008,5.9212537,4.4109618e-07,1.8720703e-08,1.911042,1.8720703e-08,1.0,1.0,1.0
1.9602,0.5,0.0,58915.652,9955.799,-1.5659541,-4.1966356e-08,0.50537646,0.5977379,-9.493488e-10,-0.1010112,0.9893614,-1.8585138e-09,-48.10062,0.0,-95.22724,87.47823,55.653706,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59950745,0.5994781,5.9840856,6.1388397,0.0,-74.00231,122.102936,-219.83922,315.06647,6.0697215e-12,1.5821747e-12,5.984085,5.984085,6.1388397,-0.06174278,1.0,1.0,-0.9356961,0.0,0.0,-0.15472898,-46.78484,1.0,6.1388397,5.9840856,4.4109618e-07,1.8720703e-08,1.911242,1.8720703e-08,1.0,1.0,1.0
1.9604,0.5,0.0,58915.93,9955.847,-1.5659541,-4.1966356e-08,0.50537544,0.5977391,-9.542542e-10,-0.101011395,0.98936343,-1.8681243e-09,-40.896553,0.0,-75.64801,87.47823,48.60478,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59950864,0.5994793,6.0469174,6.2016716,0.0,-80.02669,120.92324,-234.2799,309.92792,6.0697215e-12,1.5607727e-12,6.046917,6.046917,6.2016716,-0.06174289,1.0,1.0,-0.93583846,0.0,0.0,-0.15472898,-46.791958,1.0,6.2016716,6.0469174,4.4109618e-07,1.8720703e-08,1.911442,1.8720703e-08,1.0,1.0,1.0
1.9606,0.5,0.0,58916.21,9955.895,-1.5659541,-4.1966356e-08,0.50537443,0.5977403,-9.55286e-10,-0.10101159,0.98936546,-1.870152e-09,-33.53106,0.0,-55.77016,87.47823,41.364,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59950984,0.5994805,6.1097493,6.2645035,0.0,-85.73525,119.26631,-247.79605,303.56622,6.0697215e-12,1.5418234e-12,6.109749,6.109749,6.2645035,-0.06174302,1.0,1.0,-0.9359808,0.0,0.0,-0.15472898,-46.799076,1.0,6.2645035,6.1097493,4.4109618e-07,1.8720703e-08,1.911642,1.8720703e-08,1.0,1.0,1.0
1.9608,0.5,0.0,58916.49,9955.942,-1.5659541,-4.1966356e-08,0.5053734,0.5977415,-9.615835e-10,-0.101011805,0.9893675,-1.882488e-09,-26.033201,0.0,-35.67213,87.47823,33.959946,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.599511,0.5994817,6.172581,0.044149857,0.0,-91.105484,117.13869,-260.33432,296.00644,6.0697215e-12,1.5237234e-12,6.1725807,6.1725807,0.044149857,-0.061743136,1.0,1.0,-0.93612313,0.0,0.0,-0.15472898,-46.806194,1.0,0.044149857,6.172581,4.4109618e-07,1.8720703e-08,1.911842,1.8720703e-08,1.0,1.0,1.0
1.961,0.5,0.0,58916.766,9955.989,-1.5659541,-4.1966356e-08,0.5053724,0.5977427,-9.67151e-10,-0.10101201,0.98936945,-1.8933952e-09,-18.432573,0.0,-15.433236,87.47823,26.42184,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995122,0.5994829,6.235413,0.10698171,0.0,-96.11619,114.54876,-271.84518,287.27844,6.0697215e-12,1.5067099e-12,6.2354126,6.2354126,0.10698171,-0.061743252,1.0,1.0,-0.9362655,0.0,0.0,-0.15472898,-46.813313,1.0,0.10698171,6.235413,4.4109618e-07,1.8720703e-08,1.912042,1.8720703e-08,1.0,1.0,1.0
1.9612,0.5,0.0,58917.047,9956.037,-1.5659541,-4.1966356e-08,0.50537133,0.5977438,-9.700967e-10,-0.10101221,0.9893715,-1.89917e-09,-10.7591715,0.0,4.866647,87.47823,18.779428,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995134,0.59948415,0.015059659,0.16981356,0.0,-100.74758,111.50675,-282.28326,277.41663,6.0697215e-12,1.5063668e-12,0.015059218,0.015059218,0.16981356,-0.061743382,1.0,1.0,-0.93640786,0.0,0.0,-0.15472898,-46.820427,1.0,0.16981356,0.015059659,4.4109618e-07,1.8720703e-08,1.912242,1.8720703e-08,1.0,1.0,1.0
1.9614,0.5,0.0,58917.324,9956.085,-1.5659541,-4.1966356e-08,0.5053703,0.59774506,-9.718768e-10,-0.10101241,0.9893735,-1.9026625e-09,-3.0432763,0.0,25.147404,87.47823,11.062873,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995146,0.59948534,0.07789151,0.23264542,0.0,-104.981384,108.024666,-291.60736,266.45996,6.0697215e-12,1.5186447e-12,0.077891074,0.077891074,0.23264542,-0.061743513,1.0,1.0,-0.9365502,0.0,0.0,-0.15472898,-46.827545,1.0,0.23264542,0.07789151,4.4109618e-07,1.8720703e-08,1.912442,1.8720703e-08,1.0,1.0,1.0
1.9616,0.5,0.0,58917.605,9956.132,-1.5659541,-4.1966356e-08,0.5053693,0.5977462,-9.750849e-10,-0.1010126,0.9893755,-1.9089508e-09,4.68466,0.0,45.329,87.47823,3.3026264,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995158,0.5994865,0.14072336,0.29547727,0.0,-108.800896,104.116234,-299.7806,254.45163,6.0697215e-12,1.5312454e-12,0.14072293,0.14072293,0.29547727,-0.061743625,1.0,1.0,-0.93669254,0.0,0.0,-0.15472896,-46.834663,1.0,0.29547727,0.14072336,4.4109618e-07,1.8720703e-08,1.912642,1.8720703e-08,1.0,1.0,1.0
1.9618,0.5,0.0,58917.883,9956.18,-1.5659541,-4.1966356e-08,0.5053683,0.5977474,-9.753008e-10,-0.10101281,0.9893775,-1.9093813e-09,12.394138,0.0,65.33178,87.47823,-4.470685,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.599517,0.5994877,0.20355523,0.35830912,0.0,-112.19103,99.79689,-306.7708,241.43904,6.0697215e-12,1.5392564e-12,0.20355478,0.20355478,0.35830912,-0.061743747,1.0,1.0,-0.93683493,0.0,0.0,-0.15472896,-46.84178,1.0,0.35830912,0.20355523,4.4109618e-07,1.8720703e-08,1.912842,1.8720703e-08,1.0,1.0,1.0
1.962,0.5,0.0,58918.16,9956.228,-1.5659541,-4.1966356e-08,0.5053673,0.5977486,-9.637425e-10,-0.101013005,0.9893795,-1.886761e-09,20.054733,0.0,85.076805,87.47823,-12.226383,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995182,0.5994889,0.26638708,0.42114097,0.0,-115.13841,95.08368,-312.55035,227.47357,6.0697215e-12,1.5428335e-12,0.26638663,0.26638663,0.42114097,-0.061743878,1.0,1.0,-0.93697727,0.0,0.0,-0.15472896,-46.8489,1.0,0.42114097,0.26638708,4.4109618e-07,1.8720703e-08,1.913042,1.8720703e-08,1.0,1.0,1.0
1.9622,0.5,0.0,58918.44,9956.274,-1.5659541,-4.1966356e-08,0.5053662,0.59774977,-9.533025e-10,-0.101013206,0.9893815,-1.8663295e-09,27.636211,0.0,104.486145,87.47823,-19.93386,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995193,0.59949005,0.32921892,0.48397282,0.0,-117.6314,89.99519,-317.09644,212.61029,6.0697215e-12,1.5431154e-12,0.32921848,0.32921848,0.48397282,-0.06174401,1.0,1.0,-0.9371196,0.0,0.0,-0.15472896,-46.856014,1.0,0.48397282,0.32921892,4.4109618e-07,1.8720703e-08,1.913242,1.8720703e-08,1.0,1.0,1.0
1.9624,0.5,0.0,58918.72,9956.322,-1.5659541,-4.1966356e-08,0.5053652,0.59775096,-9.470446e-10,-0.101013415,0.9893835,-1.8540854e-09,35.108654,0.0,123.48321,87.47823,-27.562698,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995205,0.59949124,0.39205077,0.54680467,0.0,-119.660164,84.55151,-320.39108,196.90788,6.0697215e-12,1.5408149e-12,0.39205036,0.39205036,0.54680467,-0.061744116,1.0,1.0,-0.93726194,0.0,0.0,-0.15472896,-46.863132,1.0,0.54680467,0.39205077,4.4109618e-07,1.8720703e-08,1.913442,1.8720703e-08,1.0,1.0,1.0
1.9626,0.5,0.0,58919.0,9956.369,-1.5659541,-4.1966356e-08,0.5053642,0.59775215,-9.2970287e-10,-0.101013616,0.9893855,-1.820142e-09,42.442566,0.0,141.99301,87.47823,-35.08279,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995217,0.5994925,0.45488265,0.60963655,0.0,-121.2167,78.77413,-322.42133,180.42831,6.0697215e-12,1.5366374e-12,0.4548822,0.4548822,0.60963655,-0.061744247,1.0,1.0,-0.93740433,0.0,0.0,-0.15472896,-46.87025,1.0,0.60963655,0.45488265,4.4109618e-07,1.8720703e-08,1.913642,1.8720703e-08,1.0,1.0,1.0
1.9628,0.5,0.0,58919.277,9956.417,-1.5659541,-4.1966356e-08,0.50536317,0.59775335,-9.227897e-10,-0.101013824,0.9893875,-1.8066149e-09,49.609005,0.0,159.9425,87.47823,-42.464455,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995229,0.5994936,0.5177145,0.67246836,0.0,-122.29484,72.68584,-323.1791,163.23659,6.0697215e-12,1.5306269e-12,0.517714,0.517714,0.67246836,-0.061744373,1.0,1.0,-0.9375467,0.0,0.0,-0.15472896,-46.87737,1.0,0.67246836,0.5177145,4.4109618e-07,1.8720703e-08,1.913842,1.8720703e-08,1.0,1.0,1.0
1.963,0.5,0.0,58919.555,9956.465,-1.5659541,-4.1966356e-08,0.50536215,0.59775454,-9.1349883e-10,-0.10101402,0.98938954,-1.7884327e-09,56.57969,0.0,177.26085,87.47823,-49.67856,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995241,0.5994948,0.5805463,0.73530024,0.0,-122.89035,66.31066,-322.66144,145.40059,6.0697215e-12,1.5225956e-12,0.5805459,0.5805459,0.73530024,-0.0617445,1.0,1.0,-0.937689,0.0,0.0,-0.15472896,-46.884487,1.0,0.73530024,0.5805463,4.4109618e-07,1.8720703e-08,1.914042,1.8720703e-08,1.0,1.0,1.0
1.9632,0.5,0.0,58919.832,9956.512,-1.5659541,-4.1966356e-08,0.50536114,0.59775573,-9.005421e-10,-0.10101421,0.9893915,-1.7630734e-09,63.327106,0.0,193.8797,87.47823,-56.696636,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995253,0.599496,0.6433782,0.7981321,0.0,-123.00086,59.67376,-320.8704,126.990685,6.0697215e-12,1.5126133e-12,0.6433778,0.6433778,0.7981321,-0.061744615,1.0,1.0,-0.93783134,0.0,0.0,-0.15472896,-46.8916,1.0,0.7981321,0.6433782,4.4109618e-07,1.8720703e-08,1.914242,1.8720703e-08,1.0,1.0,1.0
1.9634,0.5,0.0,58920.113,9956.56,-1.5659541,-4.1966356e-08,0.50536007,0.5977569,-8.951426e-10,-0.10101443,0.98939353,-1.7525095e-09,69.82462,0.0,209.73346,87.47823,-63.490982,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59952646,0.5994972,0.7062101,0.86096394,0.0,-122.62595,52.801327,-317.813,108.07953,6.0697215e-12,1.5016166e-12,0.7062096,0.7062096,0.86096394,-0.061744746,1.0,1.0,-0.9379737,0.0,0.0,-0.15472896,-46.89872,1.0,0.86096394,0.7062101,4.4109618e-07,1.8720703e-08,1.914442,1.8720703e-08,1.0,1.0,1.0
1.9636,0.5,0.0,58920.39,9956.606,-1.5659541,-4.1966356e-08,0.50535905,0.5977581,-8.8875257e-10,-0.10101463,0.98939556,-1.740006e-09,76.04661,0.0,224.75955,87.47823,-70.03478,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59952766,0.5994984,0.7690419,0.9237958,0.0,-121.76709,45.72048,-313.5013,88.74175,6.0697215e-12,1.4896929e-12,0.7690415,0.7690415,0.9237958,-0.06174485,1.0,1.0,-0.9381161,0.0,0.0,-0.15472896,-46.905838,1.0,0.9237958,0.7690419,4.4109618e-07,1.8720703e-08,1.914642,1.8720703e-08,1.0,1.0,1.0
1.9638,0.5,0.0,58920.668,9956.654,-1.5659541,-4.1966356e-08,0.50535804,0.5977593,-8.8476726e-10,-0.10101483,0.9893975,-1.7322106e-09,81.96849,0.0,238.89868,87.47823,-76.30222,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995288,0.5994996,0.8318738,0.98662764,0.0,-120.42766,38.459175,-307.95236,69.05368,6.0697215e-12,1.4773894e-12,0.8318733,0.8318733,0.98662764,-0.061744977,1.0,1.0,-0.9382584,0.0,0.0,-0.15472896,-46.912956,1.0,0.98662764,0.8318738,4.4109618e-07,1.8720703e-08,1.914842,1.8720703e-08,1.0,1.0,1.0
1.964,0.5,0.0,58920.95,9956.701,-1.5659541,-4.1966356e-08,0.505357,0.59776044,-8.863836e-10,-0.101015024,0.98939955,-1.7353821e-09,87.5669,0.0,252.09503,87.47823,-82.26855,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59953,0.5995008,0.8947056,1.0494595,0.0,-118.61295,31.046055,-301.18805,49.093006,6.0697215e-12,1.4641504e-12,0.8947052,0.8947052,1.0494595,-0.0617451,1.0,1.0,-0.93840075,0.0,0.0,-0.15472896,-46.920074,1.0,1.0494595,0.8947056,4.4109618e-07,1.8720703e-08,1.915042,1.8720703e-08,1.0,1.0,1.0
1.9642,0.5,0.0,58921.227,9956.749,-1.5659541,-4.1966356e-08,0.505356,0.5977617,-8.8014385e-10,-0.10101523,0.9894015,-1.7231727e-09,92.81975,0.0,264.29654,87.47823,-87.910225,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995312,0.59950197,0.9575375,1.1122913,0.0,-116.33013,23.510382,-293.23505,28.938503,6.0697215e-12,1.4494439e-12,0.95753706,0.95753706,1.1122913,-0.06174523,1.0,1.0,-0.9385431,0.0,0.0,-0.15472895,-46.927193,1.0,1.1122913,0.9575375,4.4109618e-07,1.8720703e-08,1.915242,1.8720703e-08,1.0,1.0,1.0
1.9644,0.5,0.0,58921.504,9956.796,-1.5659541,-4.1966356e-08,0.505355,0.5977629,-8.680885e-10,-0.10101543,0.98940355,-1.6995773e-09,97.7063,0.0,275.45505,87.47823,-93.20498,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59953237,0.59950316,1.0203693,1.1751232,0.0,-113.588196,15.881894,-284.12476,8.669713,6.0697215e-12,1.4337521e-12,1.0203689,1.0203689,1.1751232,-0.061745357,1.0,1.0,-0.9386855,0.0,0.0,-0.15472895,-46.934307,1.0,1.1751232,1.0203693,4.4109618e-07,1.8720703e-08,1.915442,1.8720703e-08,1.0,1.0,1.0
1.9646,0.5,0.0,58921.78,9956.844,-1.5659541,-4.1966356e-08,0.5053539,0.597764,-8.732946e-10,-0.101015635,0.9894055,-1.709777e-09,102.20727,0.0,285.5265,87.47823,-98.13191,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59953356,0.59950435,1.0832012,1.2379551,0.0,-110.397964,8.190697,-273.8931,-11.633374,6.0697215e-12,1.4168128e-12,1.0832007,1.0832007,1.2379551,-0.061745476,1.0,1.0,-0.9388278,0.0,0.0,-0.15472895,-46.941425,1.0,1.2379551,1.0832012,4.4109618e-07,1.8720703e-08,1.915642,1.8720703e-08,1.0,1.0,1.0
1.9648,0.5,0.0,58922.06,9956.891,-1.5659541,-4.1966356e-08,0.5053529,0.5977652,-8.702724e-10,-0.10101583,0.98940754,-1.7038668e-09,106.304886,0.0,294.47113,87.47823,-102.67159,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59953475,0.59950554,1.146033,1.300787,0.0,-106.772026,0.46714455,-262.58047,-31.89063,6.0697215e-12,1.3991228e-12,1.1460326,1.1460326,1.300787,-0.06174559,1.0,1.0,-0.93897015,0.0,0.0,-0.15472895,-46.948544,1.0,1.300787,1.146033,4.4109618e-07,1.8720703e-08,1.915842,1.8720703e-08,1.0,1.0,1.0
1.965,0.5,0.0,58922.34,9956.938,-1.5659541,-4.1966356e-08,0.5053519,0.5977664,-8.696032e-10,-0.10101603,0.98940957,-1.7025635e-09,109.98298,0.0,302.25363,87.47823,-106.80608,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995359,0.59950674,1.2088649,1.3636187,0.0,-102.7247,-7.258282,-250.23154,-52.02211,6.0697215e-12,1.381827e-12,1.2088645,1.2088645,1.3636187,-0.06174573,1.0,1.0,-0.9391125,0.0,0.0,-0.15472895,-46.95566,1.0,1.3636187,1.2088649,4.4109618e-07,1.8720703e-08,1.916042,1.8720703e-08,1.0,1.0,1.0
1.9652,0.5,0.0,58922.617,9956.985,-1.5659541,-4.1966356e-08,0.5053509,0.5977676,-8.690454e-10,-0.10101624,0.98941153,-1.7014783e-09,113.22704,0.0,308.84335,87.47823,-110.51908,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995371,0.5995079,1.2716967,1.4264506,0.0,-98.27194,-14.955094,-236.89499,-71.94836,6.0697215e-12,1.3643415e-12,1.2716963,1.2716963,1.4264506,-0.061745834,1.0,1.0,-0.9392549,0.0,0.0,-0.15472895,-46.96278,1.0,1.4264506,1.2716967,4.4109618e-07,1.8720703e-08,1.916242,1.8720703e-08,1.0,1.0,1.0
1.9654,0.5,0.0,58922.895,9957.033,-1.5659541,-4.1966356e-08,0.5053499,0.5977688,-8.7441726e-10,-0.10101644,0.98941356,-1.7120027e-09,116.024254,0.0,314.2142,87.47823,-113.79591,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59953827,0.59950906,1.3345286,1.4892825,0.0,-93.431335,-22.592916,-222.62346,-91.590744,6.0697215e-12,1.3472131e-12,1.3345282,1.3345282,1.4892825,-0.06174596,1.0,1.0,-0.9393972,0.0,0.0,-0.15472895,-46.969894,1.0,1.4892825,1.3345286,4.4109618e-07,1.8720703e-08,1.916442,1.8720703e-08,1.0,1.0,1.0
1.9656,0.5,0.0,58923.17,9957.08,-1.5659541,-4.1966356e-08,0.50534886,0.59777,-8.7972074e-10,-0.10101663,0.9894155,-1.7223931e-09,118.36359,0.0,318.34503,87.47823,-116.62367,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59953946,0.5995103,1.3973604,1.5521144,0.0,-88.221985,-30.141603,-207.47328,-110.871735,6.0697215e-12,1.3300129e-12,1.39736,1.39736,1.5521144,-0.0617461,1.0,1.0,-0.93953955,0.0,0.0,-0.15472895,-46.977013,1.0,1.5521144,1.3973604,4.4109618e-07,1.8720703e-08,1.916642,1.8720703e-08,1.0,1.0,1.0
1.9658,0.5,0.0,58923.45,9957.128,-1.5659541,-4.1966356e-08,0.50534785,0.59777117,-8.9089913e-10,-0.10101685,0.98941755,-1.7442863e-09,120.235794,0.0,321.21948,87.47823,-118.99117,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59954065,0.59951144,1.4601923,1.6149461,0.0,-82.66443,-37.571365,-191.50424,-129.71524,6.0697215e-12,1.3136694e-12,1.4601918,1.4601918,1.6149461,-0.061746214,1.0,1.0,-0.9396819,0.0,0.0,-0.15472895,-46.98413,1.0,1.6149461,1.4601923,4.4109618e-07,1.8720703e-08,1.916842,1.8720703e-08,1.0,1.0,1.0
1.966,0.5,0.0,58923.727,9957.175,-1.5659541,-4.1966356e-08,0.5053468,0.59777236,-8.892295e-10,-0.101017036,0.9894195,-1.7410243e-09,121.6335,0.0,322.82626,87.47823,-120.88908,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59954184,0.59951264,1.5230242,1.677778,0.0,-76.78062,-44.852882,-174.77936,-148.0469,6.0697215e-12,1.29723e-12,1.5230237,1.5230237,1.677778,-0.061746325,1.0,1.0,-0.9398243,0.0,0.0,-0.15472895,-46.99125,1.0,1.677778,1.5230242,4.4109618e-07,1.8720703e-08,1.917042,1.8720703e-08,1.0,1.0,1.0
1.9662,0.5,0.0,58924.004,9957.223,-1.5659541,-4.1966356e-08,0.50534576,0.5977735,-8.889316e-10,-0.101017244,0.98942155,-1.740448e-09,122.55117,0.0,323.159,87.47823,-122.3099,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.599543,0.5995138,1.585856,1.7406099,0.0,-70.593765,-51.95741,-157.36464,-165.79436,6.0697215e-12,1.2793812e-12,1.5858556,1.5858556,1.7406099,-0.061746463,1.0,1.0,-0.9399666,0.0,0.0,-0.15472895,-46.998367,1.0,1.7406099,1.585856,4.4109618e-07,1.8720703e-08,1.917242,1.8720703e-08,1.0,1.0,1.0
1.9664,0.5,0.0,58924.28,9957.27,-1.5659541,-4.1966356e-08,0.50534475,0.5977747,-8.937206e-10,-0.10101744,0.9894235,-1.7498315e-09,122.9852,0.0,322.21637,87.47823,-123.24802,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59954417,0.599515,1.6486878,1.8034418,0.0,-64.12828,-58.856915,-139.3288,-182.88756,6.0697215e-12,1.2593651e-12,1.6486875,1.6486875,1.8034418,-0.06174657,1.0,1.0,-0.94010895,0.0,0.0,-0.15472895,-47.005486,1.0,1.8034418,1.6486878,4.4109618e-07,1.8720703e-08,1.917442,1.8720703e-08,1.0,1.0,1.0
1.9666,0.5,0.0,58924.562,9957.317,-1.5659541,-4.1966356e-08,0.50534374,0.5977759,-8.940617e-10,-0.10101765,0.98942554,-1.7505064e-09,122.93385,0.0,320.00208,87.47823,-123.69974,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59954536,0.5995162,1.7115197,1.8662736,0.0,-57.40969,-65.52416,-120.74301,-199.25906,6.0697215e-12,1.2405984e-12,1.7115192,1.7115192,1.8662736,-0.061746705,1.0,1.0,-0.9402513,0.0,0.0,-0.15472893,-47.0126,1.0,1.8662736,1.7115197,4.4109618e-07,1.8720703e-08,1.917642,1.8720703e-08,1.0,1.0,1.0
1.9668,0.5,0.0,58924.84,9957.364,-1.5659541,-4.1966356e-08,0.5053427,0.59777707,-8.99543e-10,-0.10101783,0.9894275,-1.7612456e-09,122.39735,0.0,316.52487,87.47823,-123.66328,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59954655,0.5995174,1.7743516,1.9291054,0.0,-50.464504,-71.932846,-101.68063,-214.84424,6.0697215e-12,1.2230794e-12,1.7743511,1.7743511,1.9291054,-0.06174683,1.0,1.0,-0.9403937,0.0,0.0,-0.15472893,-47.01972,1.0,1.9291054,1.7743516,4.4109618e-07,1.8720703e-08,1.917842,1.8720703e-08,1.0,1.0,1.0
1.967,0.5,0.0,58925.117,9957.411,-1.5659541,-4.1966356e-08,0.5053417,0.59777826,-8.997804e-10,-0.10101805,0.98942953,-1.7617174e-09,121.37779,0.0,311.7985,87.47823,-123.13876,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59954774,0.5995186,1.8371835,1.9919373,0.0,-43.320126,-78.05767,-82.216896,-229.58159,6.0697215e-12,1.2048919e-12,1.837183,1.837183,1.9919373,-0.061746936,1.0,1.0,-0.940536,0.0,0.0,-0.15472893,-47.026836,1.0,1.9919373,1.8371835,4.4109618e-07,1.8720703e-08,1.918042,1.8720703e-08,1.0,1.0,1.0
1.9672,0.5,0.0,58925.395,9957.459,-1.5659541,-4.1966356e-08,0.5053407,0.5977794,-9.01887e-10,-0.10101825,0.9894315,-1.7658491e-09,119.87921,0.0,305.84155,87.47823,-122.12828,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995489,0.5995198,1.9000152,2.054769,0.0,-36.004757,-83.87445,-62.428604,-243.41295,6.0697215e-12,1.1863266e-12,1.9000149,1.9000149,2.054769,-0.061747078,1.0,1.0,-0.94067836,0.0,0.0,-0.15472893,-47.033955,1.0,2.054769,1.9000152,4.4109618e-07,1.8720703e-08,1.918242,1.8720703e-08,1.0,1.0,1.0
1.9674,0.5,0.0,58925.67,9957.506,-1.5659541,-4.1966356e-08,0.5053397,0.5977806,-9.055607e-10,-0.10101845,0.9894335,-1.7730492e-09,117.90751,0.0,298.67755,87.47823,-120.63581,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59955007,0.5995209,1.9628471,2.117601,0.0,-28.547262,-89.360245,-42.39386,-256.28372,6.0697215e-12,1.1689935e-12,1.9628468,1.9628468,2.117601,-0.061747193,1.0,1.0,-0.9408207,0.0,0.0,-0.15472893,-47.041073,1.0,2.117601,1.9628471,4.4109618e-07,1.8720703e-08,1.918442,1.8720703e-08,1.0,1.0,1.0
1.9676,0.5,0.0,58925.95,9957.554,-1.5659541,-4.1966356e-08,0.50533867,0.5977818,-9.0548086e-10,-0.10101864,0.9894355,-1.7729e-09,115.470474,0.0,290.3348,87.47823,-118.66724,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59955126,0.5995222,2.025679,2.1804328,0.0,-20.977077,-94.4934,-22.191723,-268.1431,6.0697215e-12,1.1521357e-12,2.0256786,2.0256786,2.1804328,-0.061747316,1.0,1.0,-0.9409631,0.0,0.0,-0.15472893,-47.048187,1.0,2.1804328,2.025679,4.4109618e-07,1.8720703e-08,1.918642,1.8720703e-08,1.0,1.0,1.0
1.9678,0.5,0.0,58926.227,9957.601,-1.5659541,-4.1966356e-08,0.50533766,0.59778297,-9.0388524e-10,-0.10101884,0.9894375,-1.769783e-09,112.57772,0.0,280.8462,87.47823,-116.23032,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59955245,0.5995233,2.0885108,2.2432647,0.0,-13.324073,-99.25365,-1.9019272,-278.94427,6.0697215e-12,1.1342226e-12,2.0885105,2.0885105,2.2432647,-0.06174744,1.0,1.0,-0.9411054,0.0,0.0,-0.15472893,-47.055305,1.0,2.2432647,2.0885108,4.4109618e-07,1.8720703e-08,1.918842,1.8720703e-08,1.0,1.0,1.0
1.968,0.5,0.0,58926.504,9957.647,-1.5659541,-4.1966356e-08,0.5053366,0.5977841,-9.0448643e-10,-0.10101904,0.9894395,-1.7709674e-09,109.24066,0.0,270.24918,87.47823,-113.3347,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59955364,0.5995245,2.1513426,2.3060966,0.0,-5.6184554,-103.62221,18.395456,-288.64462,6.0697215e-12,1.1173934e-12,2.1513422,2.1513422,2.3060966,-0.061747562,1.0,1.0,-0.94124776,0.0,0.0,-0.15472893,-47.062424,1.0,2.3060966,2.1513426,4.4109618e-07,1.8720703e-08,1.919042,1.8720703e-08,1.0,1.0,1.0
1.9682,0.5,0.0,58926.78,9957.695,-1.5659541,-4.1966356e-08,0.50533557,0.5977853,-9.054833e-10,-0.10101924,0.9894415,-1.7729263e-09,105.472466,0.0,258.58557,87.47823,-109.991776,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995548,0.5995257,2.2141745,2.3689284,0.0,2.1093664,-107.58183,38.62032,-297.20587,6.0697215e-12,1.1006102e-12,2.214174,2.214174,2.3689284,-0.061747685,1.0,1.0,-0.9413901,0.0,0.0,-0.15472893,-47.069542,1.0,2.3689284,2.2141745,4.4109618e-07,1.8720703e-08,1.919242,1.8720703e-08,1.0,1.0,1.0
1.9684,0.5,0.0,58927.06,9957.742,-1.5659541,-4.1966356e-08,0.50533456,0.59778655,-9.02529e-10,-0.10101945,0.9894435,-1.7671489e-09,101.288,0.0,245.90137,87.47823,-106.21476,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59955597,0.5995269,2.2770064,2.4317603,0.0,9.828894,-111.11689,58.69285,-304.5942,6.0697215e-12,1.0812592e-12,2.277006,2.277006,2.4317603,-0.06174782,1.0,1.0,-0.9415325,0.0,0.0,-0.15472893,-47.07666,1.0,2.4317603,2.2770064,4.4109618e-07,1.8720703e-08,1.919442,1.8720703e-08,1.0,1.0,1.0
1.9686,0.5,0.0,58927.336,9957.789,-1.5665877,5.7138326e-08,0.50533354,0.5977877,-9.068646e-10,-0.10101964,0.98944545,-1.7756452e-09,96.70378,0.0,232.24667,87.47823,-102.01854,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59955716,0.5995281,2.3398383,2.4945922,0.0,17.509663,-114.21344,78.53382,-310.7805,6.0697215e-12,1.0596116e-12,2.3398378,2.3398378,2.4945922,-0.06174793,1.0,1.0,-0.9416748,0.0,0.0,-0.15472893,-47.08378,1.0,2.4945922,2.3398383,4.4109618e-07,1.8720703e-08,1.919642,1.8720703e-08,1.0,1.0,1.0
1.9688,0.5,0.0,58927.61,9957.837,-1.5665877,5.7138326e-08,0.5053325,0.5977889,-9.020347e-10,-0.101019844,0.9894475,-1.7661954e-09,91.73789,0.0,217.67535,87.47823,-97.419685,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59955835,0.59952927,2.4026701,2.557424,0.0,25.121357,-116.85925,98.06493,-315.7403,6.0697215e-12,1.039211e-12,2.4026697,2.4026697,2.557424,-0.061748046,1.0,1.0,-0.94181716,0.0,0.0,-0.15472893,-47.090893,1.0,2.557424,2.4026701,4.4109618e-07,1.8720703e-08,1.919842,1.8720703e-08,1.0,1.0,1.0
1.969,0.5,0.0,58927.887,9957.884,-1.5665877,5.7138326e-08,0.5053315,0.59779006,-9.0344743e-10,-0.101020046,0.98944944,-1.7689685e-09,86.40994,0.0,202.2449,87.47823,-92.43634,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995595,0.59953046,2.465502,2.620256,0.0,32.63394,-119.043884,117.209114,-319.454,6.0697215e-12,1.0198603e-12,2.4655015,2.4655015,2.620256,-0.061748166,1.0,1.0,-0.9419595,0.0,0.0,-0.15472893,-47.09801,1.0,2.620256,2.465502,4.4109618e-07,1.8720703e-08,1.920042,1.8720703e-08,1.0,1.0,1.0
1.9692,0.5,0.0,58928.164,9957.931,-1.5665877,5.7138326e-08,0.5053305,0.59779125,-9.0259306e-10,-0.10102025,0.98945147,-1.7673027e-09,80.74095,0.0,186.01622,87.47823,-87.088165,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995607,0.59953165,2.528334,2.6830876,0.0,40.01776,-120.75871,135.8908,-321.907,6.0697215e-12,1.0020783e-12,2.5283334,2.5283334,2.6830876,-0.0617483,1.0,1.0,-0.9421019,0.0,0.0,-0.15472892,-47.10513,1.0,2.6830876,2.528334,4.4109618e-07,1.8720703e-08,1.920242,1.8720703e-08,1.0,1.0,1.0
1.9694,0.5,0.0,58928.44,9957.979,-1.5665877,5.7138326e-08,0.5053295,0.59779245,-8.98498e-10,-0.10102044,0.98945343,-1.7592917e-09,74.75328,0.0,169.05334,87.47823,-81.39628,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59956187,0.5995328,2.5911658,2.7459195,0.0,47.24368,-121.99696,154.03624,-323.0896,6.0697215e-12,9.867444e-13,2.5911653,2.5911653,2.7459195,-0.061748408,1.0,1.0,-0.94224423,0.0,0.0,-0.15472892,-47.112247,1.0,2.7459195,2.5911658,4.4109618e-07,1.8720703e-08,1.920442,1.8720703e-08,1.0,1.0,1.0
1.9696,0.5,0.0,58928.72,9958.025,-1.5665877,5.7138326e-08,0.5053285,0.5977936,-9.039373e-10,-0.101020634,0.98945546,-1.7699492e-09,68.47058,0.0,151.42323,87.47823,-75.38313,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.59956306,0.599534,2.6539974,2.8087513,0.0,54.283176,-122.75375,171.57385,-322.9971,6.0697215e-12,9.70031e-13,2.6539972,2.6539972,2.8087513,-0.061748546,1.0,1.0,-0.94238657,0.0,0.0,-0.15472892,-47.119366,1.0,2.8087513,2.6539974,4.4109618e-07,1.8720703e-08,1.920642,1.8720703e-08,1.0,1.0,1.0
1.9698,0.5,0.0,58928.996,9958.072,-1.5665877,5.7138326e-08,0.50532746,0.5977948,-8.9977e-10,-0.10102086,0.9894574,-1.7617965e-09,61.917625,0.0,133.19545,87.47823,-69.07246,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995642,0.59953517,2.7168293,2.8715832,0.0,61.108467,-123.02609,188.4344,-321.62985,6.0697215e-12,9.532659e-13,2.716829,2.716829,2.8715832,-0.06174867,1.0,1.0,-0.9425289,0.0,0.0,-0.15472892,-47.12648,1.0,2.8715832,2.7168293,4.4109618e-07,1.8720703e-08,1.920842,1.8720703e-08,1.0,1.0,1.0
1.97,0.5,0.0,58929.273,9958.119,-1.5665877,5.7138326e-08,0.50532645,0.59779596,-8.978783e-10,-0.101021044,0.9894594,-1.7580994e-09,55.120285,0.0,114.44194,87.47823,-62.48916,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995654,0.59953636,2.7796612,2.934415,0.0,67.69262,-122.812904,204.55136,-318.99332,6.0697215e-12,9.375184e-13,2.7796607,2.7796607,2.934415,-0.06174879,1.0,1.0,-0.9426713,0.0,0.0,-0.15472892,-47.1336,1.0,2.934415,2.7796612,4.4109618e-07,1.8720703e-08,1.921042,1.8720703e-08,1.0,1.0,1.0
1.9702,0.5,0.0,58929.55,9958.167,-1.5665877,5.7138326e-08,0.50532544,0.5977971,-8.9743324e-10,-0.10102124,0.9894614,-1.757235e-09,48.10538,0.0,95.236694,87.47823,-55.65922,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995666,0.5995375,2.842493,2.997247,0.0,74.00964,-122.11503,219.86111,-315.0978,6.0697215e-12,9.222047e-13,2.8424926,2.8424926,2.997247,-0.061748914,1.0,1.0,-0.94281363,0.0,0.0,-0.15472892,-47.140717,1.0,2.997247,2.842493,4.4109618e-07,1.8720703e-08,1.921242,1.8720703e-08,1.0,1.0,1.0
1.9704,0.5,0.0,58929.824,9958.214,-1.5665877,5.7138326e-08,0.5053244,0.59779835,-8.9741153e-10,-0.101021454,0.9894634,-1.7571996e-09,40.9006,0.0,75.65552,87.47823,-48.609592,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995678,0.59953874,2.905325,3.0600789,0.0,80.034615,-120.93522,234.30322,-309.95874,6.0697215e-12,9.0631555e-13,2.9053245,2.9053245,3.0600789,-0.06174903,1.0,1.0,-0.942956,0.0,0.0,-0.15472892,-47.147835,1.0,3.0600789,2.905325,4.4109618e-07,1.8720703e-08,1.921442,1.8720703e-08,1.0,1.0,1.0
1.9706,0.5,0.0,58930.1,9958.261,-1.5665877,5.7138326e-08,0.5053234,0.5977995,-8.9625307e-10,-0.10102165,0.9894654,-1.7549384e-09,33.534378,0.0,55.77569,87.47823,-41.368095,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995689,0.5995399,2.9681568,3.1229107,0.0,85.743744,-119.27812,247.82071,-303.5964,6.0697215e-12,8.8911593e-13,2.9681563,2.9681563,3.1229107,-0.06174916,1.0,1.0,-0.9430983,0.0,0.0,-0.15472892,-47.154953,1.0,3.1229107,2.9681568,4.4109618e-07,1.8720703e-08,1.921642,1.8720703e-08,1.0,1.0,1.0
