Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9708,0.5,0.0,58930.38,9958.308,-1.5665877,5.7138326e-08,0.5053224,0.5978007,-8.91455e-10,-0.10102185,0.9894674,-1.7455504e-09,26.035778,0.0,35.67566,87.47823,-33.96331,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.47621,1.0,0.5995701,0.59954107,3.0309887,3.1857426,0.0,91.11451,-117.15028,260.3602,-296.03586,6.0697215e-12,8.71184e-13,3.0309882,3.0309882,3.1857426,-0.061749272,1.0,1.0,-0.9432407,0.0,0.0,-0.15472892,-47.162067,1.0,3.1857426,3.0309887,4.4109618e-07,1.8720703e-08,1.921842,1.8720703e-08,1.0,1.0,1.0
1.971,0.5,0.0,58930.656,9958.355,-1.5665877,5.7138326e-08,0.5053214,0.59780186,-8.8378155e-10,-0.10102205,0.98946935,-1.7305319e-09,18.434397,0.0,15.4347515,87.4958,-26.424458,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995713,0.59954226,3.0938206,3.2485743,0.0,96.1257,-114.5601,271.87222,-287.30698,6.0697215e-12,8.534857e-13,3.09382,3.09382,3.2485743,-0.06174939,1.0,1.0,-0.94338304,0.0,0.0,-0.15472892,-47.169186,1.0,3.2485743,3.0938206,4.4109618e-07,1.8720703e-08,1.922042,1.8720703e-08,1.0,1.0,1.0
1.9712,0.5,0.0,58930.934,9958.402,-1.5665877,5.7138326e-08,0.5053203,0.59780306,-8.6909496e-10,-0.10102225,0.9894714,-1.701781e-09,10.760235,0.0,-4.86715,87.4958,-18.78129,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995725,0.59954345,3.1566525,3.3114061,0.0,100.75755,-111.517784,282.31134,-277.44418,6.0697215e-12,8.3649906e-13,3.156652,3.156652,3.3114061,-0.061749514,1.0,1.0,-0.9435254,0.0,0.0,-0.15472892,-47.176304,1.0,3.3114061,3.1566525,4.4109618e-07,1.8720703e-08,1.922242,1.8720703e-08,1.0,1.0,1.0
1.9714,0.5,0.0,58931.207,9958.449,-1.5665877,5.7138326e-08,0.5053193,0.5978042,-8.4882784e-10,-0.101022445,0.98947334,-1.6621026e-09,3.0435762,0.0,-25.149923,87.4958,-11.06397,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995736,0.5995446,3.2194843,3.374238,0.0,104.991776,-108.03535,291.63635,-266.48642,6.0697215e-12,8.1989347e-13,3.2194839,3.2194839,3.374238,-0.061749633,1.0,1.0,-0.9436677,0.0,0.0,-0.15472892,-47.183422,1.0,3.374238,3.2194843,4.4109618e-07,1.8720703e-08,1.922442,1.8720703e-08,1.0,1.0,1.0
1.9716,0.5,0.0,58931.484,9958.496,-1.5665877,5.7138326e-08,0.5053183,0.5978054,-8.4564616e-10,-0.101022646,0.9894753,-1.6558791e-09,-4.6851244,0.0,-45.33352,87.4958,-3.3029552,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995748,0.5995458,3.282316,3.43707,0.0,108.81166,-104.12653,299.81042,-254.4769,6.0697215e-12,8.0374417e-13,3.2823157,3.2823157,3.43707,-0.061749764,1.0,1.0,-0.94381005,0.0,0.0,-0.1547289,-47.19054,1.0,3.43707,3.282316,4.4109618e-07,1.8720703e-08,1.922642,1.8720703e-08,1.0,1.0,1.0
1.9718,0.5,0.0,58931.76,9958.543,-1.5665877,5.7138326e-08,0.5053173,0.5978066,-8.417723e-10,-0.101022854,0.98947734,-1.6483002e-09,-12.395366,0.0,-65.33829,87.4958,4.471125,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.599576,0.59954697,3.3451478,3.4999018,0.0,112.202126,-99.80676,306.8013,-241.46303,6.0697215e-12,7.881195e-13,3.3451476,3.3451476,3.4999018,-0.06174989,1.0,1.0,-0.94395244,0.0,0.0,-0.1547289,-47.19766,1.0,3.4999018,3.3451478,4.4109618e-07,1.8720703e-08,1.922842,1.8720703e-08,1.0,1.0,1.0
1.972,0.5,0.0,58932.035,9958.59,-1.5665877,5.7138326e-08,0.50531626,0.59780777,-8.385756e-10,-0.10102305,0.9894793,-1.6420472e-09,-20.056717,0.0,-85.08527,87.4958,12.227591,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995771,0.59954816,3.4079797,3.5627337,0.0,115.149796,-95.09308,312.58142,-227.49615,6.0697215e-12,7.7248586e-13,3.4079792,3.4079792,3.5627337,-0.061750013,1.0,1.0,-0.9440948,0.0,0.0,-0.1547289,-47.204773,1.0,3.5627337,3.4079797,4.4109618e-07,1.8720703e-08,1.923042,1.8720703e-08,1.0,1.0,1.0
1.9722,0.5,0.0,58932.312,9958.638,-1.5665877,5.7138326e-08,0.50531524,0.5978089,-8.326174e-10,-0.10102324,0.9894813,-1.6303868e-09,-27.638945,0.0,-104.496544,87.4958,19.935831,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995783,0.59954935,3.4708116,3.6255655,0.0,117.643036,-90.00409,317.12793,-212.6314,6.0697215e-12,7.5686717e-13,3.4708111,3.4708111,3.6255655,-0.061750136,1.0,1.0,-0.9442371,0.0,0.0,-0.1547289,-47.21189,1.0,3.6255655,3.4708116,4.4109618e-07,1.8720703e-08,1.923242,1.8720703e-08,1.0,1.0,1.0
1.9724,0.5,0.0,58932.59,9958.685,-1.5665877,5.7138326e-08,0.50531423,0.5978101,-8.320743e-10,-0.10102344,0.9894833,-1.6293299e-09,-35.112125,0.0,-123.49548,87.4958,27.565422,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995795,0.5995505,3.5336435,3.6883974,0.0,119.672,-84.55987,320.4229,-196.92743,6.0697215e-12,7.4245395e-13,3.533643,3.533643,3.6883974,-0.06175024,1.0,1.0,-0.94437945,0.0,0.0,-0.1547289,-47.21901,1.0,3.6883974,3.5336435,4.4109618e-07,1.8720703e-08,1.923442,1.8720703e-08,1.0,1.0,1.0
1.9726,0.5,0.0,58932.867,9958.731,-1.5665877,5.7138326e-08,0.5053132,0.5978112,-8.285875e-10,-0.101023644,0.98948526,-1.6225086e-09,-42.446762,0.0,-142.00713,87.4958,35.086254,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995807,0.5995517,3.5964754,3.7512293,0.0,121.228676,-78.78191,322.45334,-180.44621,6.0697215e-12,7.2735e-13,3.596475,3.596475,3.7512293,-0.061750375,1.0,1.0,-0.94452184,0.0,0.0,-0.1547289,-47.226128,1.0,3.7512293,3.5964754,4.4109618e-07,1.8720703e-08,1.923642,1.8720703e-08,1.0,1.0,1.0
1.9728,0.5,0.0,58933.14,9958.778,-1.5665877,5.7138326e-08,0.5053122,0.5978124,-8.286463e-10,-0.101023845,0.98948723,-1.6226304e-09,-49.613907,0.0,-159.9584,87.4958,42.46865,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59958184,0.59955287,3.6593072,3.814061,0.0,122.30692,-72.693016,323.21118,-163.25278,6.0697215e-12,7.141628e-13,3.6593068,3.6593068,3.814061,-0.0617505,1.0,1.0,-0.9446642,0.0,0.0,-0.1547289,-47.233246,1.0,3.814061,3.6593072,4.4109618e-07,1.8720703e-08,1.923842,1.8720703e-08,1.0,1.0,1.0
1.973,0.5,0.0,58933.418,9958.825,-1.5665877,5.7138326e-08,0.5053112,0.5978136,-8.334643e-10,-0.10102405,0.98948926,-1.6320714e-09,-56.58528,0.0,-177.27846,87.4958,49.683468,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.599583,0.59955406,3.7221391,3.8768928,0.0,122.90249,-66.31721,322.69345,-145.41501,6.0697215e-12,7.0006143e-13,3.7221386,3.7221386,3.8768928,-0.061750613,1.0,1.0,-0.9448065,0.0,0.0,-0.1547289,-47.24036,1.0,3.8768928,3.7221391,4.4109618e-07,1.8720703e-08,1.924042,1.8720703e-08,1.0,1.0,1.0
1.9732,0.5,0.0,58933.695,9958.872,-1.5665877,5.7138326e-08,0.5053102,0.5978148,-8.368032e-10,-0.10102425,0.9894912,-1.6386161e-09,-63.333363,0.0,-193.89896,87.4958,56.702236,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995842,0.59955525,3.784971,3.9397247,0.0,123.013016,-59.679653,320.90222,-127.003265,6.0697215e-12,6.841686e-13,3.7849705,3.7849705,3.9397247,-0.061750747,1.0,1.0,-0.94494885,0.0,0.0,-0.1547289,-47.24748,1.0,3.9397247,3.784971,4.4109618e-07,1.8720703e-08,1.924242,1.8720703e-08,1.0,1.0,1.0
1.9734,0.5,0.0,58933.97,9958.919,-1.5665877,5.7138326e-08,0.50530916,0.597816,-8.417513e-10,-0.10102446,0.9894932,-1.6483119e-09,-69.83152,0.0,-209.75427,87.4958,63.497253,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59958535,0.5995564,3.8478029,4.002557,0.0,122.63806,-52.806538,317.8445,-108.09023,6.0697215e-12,6.6879716e-13,3.8478024,3.8478024,4.002557,-0.061750866,1.0,1.0,-0.94509125,0.0,0.0,-0.1547289,-47.254597,1.0,4.002557,3.8478029,4.4109618e-07,1.8720703e-08,1.924442,1.8720703e-08,1.0,1.0,1.0
1.9736,0.5,0.0,58934.246,9958.967,-1.5665877,5.7138326e-08,0.50530815,0.5978171,-8.4388685e-10,-0.101024635,0.98949516,-1.6525005e-09,-76.054115,0.0,-224.78186,87.4958,70.0417,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59958655,0.5995576,3.9106345,4.0653887,0.0,121.77911,-45.724995,313.5324,-88.75054,6.0697215e-12,6.5292194e-13,3.9106343,3.9106343,4.0653887,-0.061750982,1.0,1.0,-0.9452336,0.0,0.0,-0.1547289,-47.261715,1.0,4.0653887,3.9106345,4.4109618e-07,1.8720703e-08,1.924642,1.8720703e-08,1.0,1.0,1.0
1.9738,0.5,0.0,58934.52,9959.014,-1.5665877,5.7138326e-08,0.50530714,0.5978183,-8.4918494e-10,-0.10102484,0.9894972,-1.6628818e-09,-81.97658,0.0,-238.92238,87.4958,76.30975,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59958774,0.5995588,3.9734664,4.12822,0.0,120.43955,-38.46297,307.98288,-69.06051,6.0697215e-12,6.368792e-13,3.973466,3.973466,4.12822,-0.06175112,1.0,1.0,-0.9453759,0.0,0.0,-0.1547289,-47.268833,1.0,4.12822,3.9734664,4.4109618e-07,1.8720703e-08,1.924842,1.8720703e-08,1.0,1.0,1.0
1.974,0.5,0.0,58934.797,9959.061,-1.5665877,5.7138326e-08,0.5053061,0.5978195,-8.542752e-10,-0.10102506,0.98949915,-1.6728563e-09,-87.57555,0.0,-252.12004,87.4958,82.276665,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995889,0.59955996,4.0362983,4.191052,0.0,118.624664,-31.049118,301.2179,-49.097855,6.0697215e-12,6.2061847e-13,4.036298,4.036298,4.191052,-0.061751228,1.0,1.0,-0.94551826,0.0,0.0,-0.1547289,-47.27595,1.0,4.191052,4.0362983,4.4109618e-07,1.8720703e-08,1.925042,1.8720703e-08,1.0,1.0,1.0
1.9742,0.5,0.0,58935.07,9959.107,-1.5665877,5.7138326e-08,0.5053051,0.59782064,-8.5225e-10,-0.101025246,0.9895011,-1.6688972e-09,-92.82891,0.0,-264.32275,87.4958,87.9189,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59959006,0.5995611,4.09913,4.253884,0.0,116.341606,-23.512701,293.2641,-28.941353,6.0697215e-12,6.058389e-13,4.0991297,4.0991297,4.253884,-0.061751343,1.0,1.0,-0.94566065,0.0,0.0,-0.15472889,-47.283066,1.0,4.253884,4.09913,4.4109618e-07,1.8720703e-08,1.925242,1.8720703e-08,1.0,1.0,1.0
1.9744,0.5,0.0,58935.348,9959.154,-1.5665877,5.7138326e-08,0.5053041,0.59782183,-8.542831e-10,-0.10102545,0.98950315,-1.6728852e-09,-97.71594,0.0,-275.48236,87.4958,93.21417,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59959126,0.5995623,4.161962,4.3167157,0.0,113.599396,-15.883459,284.1529,-8.670553,6.0697215e-12,5.95003e-13,4.1619616,4.1619616,4.3167157,-0.061751463,1.0,1.0,-0.945803,0.0,0.0,-0.15472889,-47.290184,1.0,4.3167157,4.161962,4.4109618e-07,1.8720703e-08,1.925442,1.8720703e-08,1.0,1.0,1.0
1.9746,0.5,0.0,58935.625,9959.201,-1.5665877,5.7138326e-08,0.5053031,0.597823,-8.579198e-10,-0.10102565,0.9895051,-1.6800134e-09,-102.21735,0.0,-285.55478,87.4958,98.141594,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995924,0.5995635,4.224794,4.3795476,0.0,110.40885,-8.191504,273.92023,11.634546,6.0697215e-12,5.8212457e-13,4.2247934,4.2247934,4.3795476,-0.061751597,1.0,1.0,-0.9459453,0.0,0.0,-0.15472889,-47.297302,1.0,4.3795476,4.224794,4.4109618e-07,1.8720703e-08,1.925642,1.8720703e-08,1.0,1.0,1.0
1.9748,0.5,0.0,58935.9,9959.248,-1.5665877,5.7138326e-08,0.5053021,0.59782416,-8.612657e-10,-0.10102583,0.9895071,-1.6865723e-09,-106.31537,0.0,-294.5003,87.4958,102.68172,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995936,0.5995647,4.287626,4.4423795,0.0,106.782555,-0.46718907,262.6065,31.893808,6.0697215e-12,5.663742e-13,4.2876253,4.2876253,4.4423795,-0.061751712,1.0,1.0,-0.94608766,0.0,0.0,-0.15472889,-47.30442,1.0,4.4423795,4.287626,4.4109618e-07,1.8720703e-08,1.925842,1.8720703e-08,1.0,1.0,1.0
1.975,0.5,0.0,58936.176,9959.295,-1.5665877,5.7138326e-08,0.50530106,0.59782535,-8.617164e-10,-0.10102603,0.98950905,-1.6874616e-09,-109.99383,0.0,-302.2836,87.4958,106.81662,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995948,0.5995658,4.3504577,4.5052114,0.0,102.734825,7.2589993,250.25632,52.027283,6.0697215e-12,5.4893866e-13,4.350457,4.350457,4.5052114,-0.06175183,1.0,1.0,-0.94623005,0.0,0.0,-0.15472889,-47.31154,1.0,4.5052114,4.3504577,4.4109618e-07,1.8720703e-08,1.926042,1.8720703e-08,1.0,1.0,1.0
1.9752,0.5,0.0,58936.45,9959.342,-1.5665877,5.7138326e-08,0.50530005,0.59782654,-8.515137e-10,-0.10102624,0.9895111,-1.6674888e-09,-113.238205,0.0,-308.87393,87.4958,110.529976,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995959,0.599567,4.4132895,4.568043,0.0,98.28163,14.956571,236.91844,71.955505,6.0697215e-12,5.3210756e-13,4.413289,4.413289,4.568043,-0.061751954,1.0,1.0,-0.9463724,0.0,0.0,-0.15472889,-47.318653,1.0,4.568043,4.4132895,4.4109618e-07,1.8720703e-08,1.926242,1.8720703e-08,1.0,1.0,1.0
1.9754,0.5,0.0,58936.727,9959.389,-1.5665877,5.7138326e-08,0.50529903,0.5978277,-8.615347e-10,-0.10102643,0.98951304,-1.6871193e-09,-116.03569,0.0,-314.24533,87.4958,113.80714,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995971,0.5995682,4.4761214,4.630875,0.0,93.440544,22.595144,222.6455,91.59983,6.0697215e-12,5.1433055e-13,4.476121,4.476121,4.630875,-0.061752077,1.0,1.0,-0.9465147,0.0,0.0,-0.15472889,-47.32577,1.0,4.630875,4.4761214,4.4109618e-07,1.8720703e-08,1.926442,1.8720703e-08,1.0,1.0,1.0
1.9756,0.5,0.0,58937.0,9959.436,-1.5665877,5.7138326e-08,0.505298,0.59782887,-8.705243e-10,-0.101026624,0.989515,-1.7047302e-09,-118.37525,0.0,-318.37656,87.4958,116.63516,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995983,0.5995694,4.5389533,4.693707,0.0,88.230675,30.144575,207.49382,110.88273,6.0697215e-12,4.988454e-13,4.538953,4.538953,4.693707,-0.061752208,1.0,1.0,-0.94665706,0.0,0.0,-0.15472889,-47.33289,1.0,4.693707,4.5389533,4.4109618e-07,1.8720703e-08,1.926642,1.8720703e-08,1.0,1.0,1.0
1.9758,0.5,0.0,58937.277,9959.482,-1.5665877,5.7138326e-08,0.50529706,0.59783006,-8.782592e-10,-0.10102683,0.989517,-1.7198842e-09,-120.24764,0.0,-321.25128,87.4958,119.0029,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5995994,0.5995705,4.601785,4.756539,0.0,82.67258,37.57507,191.5232,129.7281,6.0697215e-12,4.836034e-13,4.6017847,4.6017847,4.756539,-0.061752334,1.0,1.0,-0.94679946,0.0,0.0,-0.15472889,-47.340008,1.0,4.756539,4.601785,4.4109618e-07,1.8720703e-08,1.926842,1.8720703e-08,1.0,1.0,1.0
1.976,0.5,0.0,58937.55,9959.529,-1.5665877,5.7138326e-08,0.50529605,0.5978312,-8.7256513e-10,-0.10102703,0.98951894,-1.7087405e-09,-121.64548,0.0,-322.85822,87.4958,120.900986,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996006,0.5995717,4.664617,4.8193707,0.0,76.78818,44.8573,174.79665,148.06157,6.0697215e-12,4.6810516e-13,4.6646166,4.6646166,4.8193707,-0.06175244,1.0,1.0,-0.9469418,0.0,0.0,-0.15472889,-47.347126,1.0,4.8193707,4.664617,4.4109618e-07,1.8720703e-08,1.927042,1.8720703e-08,1.0,1.0,1.0
1.9762,0.5,0.0,58937.824,9959.576,-1.5665877,5.7138326e-08,0.50529504,0.5978324,-8.745834e-10,-0.10102724,0.98952097,-1.7126996e-09,-122.56325,0.0,-323.19098,87.4958,122.321945,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59960175,0.5995729,4.727449,4.8822026,0.0,70.600716,51.96253,157.38019,165.81078,6.0697215e-12,4.52453e-13,4.7274485,4.7274485,4.8822026,-0.06175257,1.0,1.0,-0.9470841,0.0,0.0,-0.15472889,-47.35424,1.0,4.8822026,4.727449,4.4109618e-07,1.8720703e-08,1.927242,1.8720703e-08,1.0,1.0,1.0
1.9764,0.5,0.0,58938.1,9959.623,-1.5665877,5.7138326e-08,0.505294,0.5978336,-8.6851226e-10,-0.10102744,0.98952293,-1.7008174e-09,-122.99731,0.0,-322.24823,87.4958,123.260155,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59960294,0.5995741,4.790281,4.9450345,0.0,64.1346,58.862713,139.34256,182.90567,6.0697215e-12,4.4070937e-13,4.7902803,4.7902803,4.9450345,-0.06175269,1.0,1.0,-0.94722646,0.0,0.0,-0.15472889,-47.36136,1.0,4.9450345,4.790281,4.4109618e-07,1.8720703e-08,1.927442,1.8720703e-08,1.0,1.0,1.0
1.9766,0.5,0.0,58938.375,9959.67,-1.5665877,5.7138326e-08,0.505293,0.59783477,-8.6993385e-10,-0.10102762,0.9895249,-1.703608e-09,-122.94596,0.0,-320.03372,87.4958,123.71192,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996041,0.5995752,4.853112,5.0078664,0.0,57.415344,65.53062,120.75494,199.2788,6.0697215e-12,4.285598e-13,4.853112,4.853112,5.0078664,-0.061752815,1.0,1.0,-0.94736886,0.0,0.0,-0.15472889,-47.368477,1.0,5.0078664,4.853112,4.4109618e-07,1.8720703e-08,1.927642,1.8720703e-08,1.0,1.0,1.0
1.9768,0.5,0.0,58938.652,9959.717,-1.5665877,5.7138326e-08,0.505292,0.5978359,-8.756276e-10,-0.10102785,0.98952687,-1.7147651e-09,-122.4094,0.0,-316.55618,87.4958,123.67545,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59960526,0.5995764,4.915944,5.0706983,0.0,50.46947,71.939926,101.690674,214.86551,6.0697215e-12,4.1619908e-13,4.9159436,4.9159436,5.0706983,-0.061752945,1.0,1.0,-0.9475112,0.0,0.0,-0.15472887,-47.375595,1.0,5.0706983,4.915944,4.4109618e-07,1.8720703e-08,1.927842,1.8720703e-08,1.0,1.0,1.0
1.977,0.5,0.0,58938.926,9959.764,-1.5665877,5.7138326e-08,0.505291,0.5978371,-8.8371066e-10,-0.10102803,0.98952883,-1.7306013e-09,-121.38974,0.0,-311.8293,87.4958,123.15089,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59960645,0.5995776,4.978776,5.13353,0.0,43.32439,78.065346,82.225006,229.60431,6.0697215e-12,4.0454917e-13,4.9787755,4.9787755,5.13353,-0.06175307,1.0,1.0,-0.94765353,0.0,0.0,-0.15472887,-47.382713,1.0,5.13353,4.978776,4.4109618e-07,1.8720703e-08,1.928042,1.8720703e-08,1.0,1.0,1.0
1.9772,0.5,0.0,58939.2,9959.811,-1.5665877,5.7138326e-08,0.50529,0.5978383,-8.8397606e-10,-0.10102823,0.98953086,-1.7311279e-09,-119.89101,0.0,-305.87177,87.4958,122.140305,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996076,0.59957874,5.041608,5.196362,0.0,36.008297,83.882706,62.434757,243.43701,6.0697215e-12,3.928695e-13,5.0416074,5.0416074,5.196362,-0.061753176,1.0,1.0,-0.94779587,0.0,0.0,-0.15472887,-47.38983,1.0,5.196362,5.041608,4.4109618e-07,1.8720703e-08,1.928242,1.8720703e-08,1.0,1.0,1.0
1.9774,0.5,0.0,58939.477,9959.857,-1.5665877,5.7138326e-08,0.50528896,0.5978394,-8.827948e-10,-0.10102842,0.9895328,-1.7288215e-09,-117.91911,0.0,-298.7071,87.4958,120.64768,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996088,0.59957993,5.1044397,5.259194,0.0,28.55007,89.36904,42.39803,256.30905,6.0697215e-12,3.843701e-13,5.1044393,5.1044393,5.259194,-0.061753295,1.0,1.0,-0.94793826,0.0,0.0,-0.15472887,-47.396946,1.0,5.259194,5.1044397,4.4109618e-07,1.8720703e-08,1.928442,1.8720703e-08,1.0,1.0,1.0
1.9776,0.5,0.0,58939.75,9959.904,-1.5665877,5.7138326e-08,0.50528795,0.59784055,-8.780766e-10,-0.10102863,0.9895348,-1.7195886e-09,-115.481834,0.0,-290.3635,87.4958,118.67891,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59961,0.5995811,5.1672716,5.3220253,0.0,20.97914,94.50269,22.193897,268.1696,6.0697215e-12,4.485406e-13,5.167271,5.167271,5.3220253,-0.061753426,1.0,1.0,-0.9480806,0.0,0.0,-0.15472887,-47.404064,1.0,5.3220253,5.1672716,4.4109618e-07,1.8720703e-08,1.928642,1.8720703e-08,1.0,1.0,1.0
1.9778,0.5,0.0,58940.027,9959.95,-1.5665877,5.7138326e-08,0.50528693,0.59784174,-8.747127e-10,-0.10102883,0.98953676,-1.7130076e-09,-112.58879,0.0,-280.87393,87.4958,116.24176,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996111,0.59958225,5.2301035,5.384857,0.0,13.325382,99.263405,1.902096,278.97183,6.0697215e-12,5.887577e-13,5.230103,5.230103,5.384857,-0.06175355,1.0,1.0,-0.94822294,0.0,0.0,-0.15472887,-47.411182,1.0,5.384857,5.2301035,4.4109618e-07,1.8720703e-08,1.928842,1.8720703e-08,1.0,1.0,1.0
1.978,0.5,0.0,58940.3,9959.997,-1.5665877,5.7138326e-08,0.5052859,0.59784293,-8.76609e-10,-0.10102904,0.9895387,-1.7167282e-09,-109.2514,0.0,-270.27585,87.4958,113.34585,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996123,0.59958345,5.2929354,5.447689,0.0,5.6190066,103.63239,-18.397291,288.67316,6.0697215e-12,7.480639e-13,5.292935,5.292935,5.447689,-0.06175367,1.0,1.0,-0.9483653,0.0,0.0,-0.15472887,-47.4183,1.0,5.447689,5.2929354,4.4109618e-07,1.8720703e-08,1.929042,1.8720703e-08,1.0,1.0,1.0
1.9782,0.5,0.0,58940.574,9960.044,-1.5665877,5.7138326e-08,0.5052849,0.5978441,-8.783146e-10,-0.101029225,0.9895407,-1.7200751e-09,-105.482834,0.0,-258.61108,87.4958,110.002594,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996134,0.59958464,5.3557673,5.510521,0.0,-2.1095748,107.59241,-38.624153,297.23523,6.0697215e-12,8.8919627e-13,5.355767,5.355767,5.510521,-0.061753787,1.0,1.0,-0.94850767,0.0,0.0,-0.15472887,-47.42542,1.0,5.510521,5.3557673,4.4109618e-07,1.8720703e-08,1.929242,1.8720703e-08,1.0,1.0,1.0
1.9784,0.5,0.0,58940.848,9960.091,-1.5665877,5.7138326e-08,0.5052839,0.59784526,-8.822635e-10,-0.10102942,0.98954266,-1.7278154e-09,-101.29795,0.0,-245.92564,87.4958,106.2252,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996146,0.5995858,5.418599,5.573353,0.0,-9.829861,111.127815,-58.69866,304.6243,6.0697215e-12,1.0023249e-12,5.4185987,5.4185987,5.573353,-0.061753903,1.0,1.0,-0.94865,0.0,0.0,-0.15472887,-47.432533,1.0,5.573353,5.418599,4.4109618e-07,1.8720703e-08,1.929442,1.8720703e-08,1.0,1.0,1.0
1.9786,0.5,0.0,58941.125,9960.138,-1.5665877,5.7138326e-08,0.5052829,0.59784645,-8.799554e-10,-0.10102963,0.9895447,-1.7233023e-09,-96.71328,0.0,-232.26959,87.4958,102.028564,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996158,0.59958696,5.481431,5.6361847,0.0,-17.511383,114.22466,-78.541595,310.8112,6.0697215e-12,1.0936808e-12,5.4814305,5.4814305,5.6361847,-0.061754026,1.0,1.0,-0.94879234,0.0,0.0,-0.15472887,-47.43965,1.0,5.6361847,5.481431,4.4109618e-07,1.8720703e-08,1.929642,1.8720703e-08,1.0,1.0,1.0
1.9788,0.5,0.0,58941.4,9960.185,-1.5665877,5.7138326e-08,0.5052819,0.59784764,-8.7930013e-10,-0.10102982,0.98954666,-1.7220259e-09,-91.74691,0.0,-217.69682,87.4958,97.42926,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59961694,0.59958816,5.544263,5.6990166,0.0,-25.123827,116.870735,-98.07463,315.77145,6.0697215e-12,1.1711721e-12,5.5442624,5.5442624,5.6990166,-0.061754152,1.0,1.0,-0.9489347,0.0,0.0,-0.15472887,-47.44677,1.0,5.6990166,5.544263,4.4109618e-07,1.8720703e-08,1.929842,1.8720703e-08,1.0,1.0,1.0
1.979,0.5,0.0,58941.67,9960.231,-1.5665877,5.7138326e-08,0.5052809,0.5978488,-8.770694e-10,-0.101030014,0.9895486,-1.7176641e-09,-86.41843,0.0,-202.26485,87.4958,92.44542,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59961814,0.59958935,5.607095,5.7618484,0.0,-32.637146,119.05558,-117.220695,319.48553,6.0697215e-12,1.2343655e-12,5.6070943,5.6070943,5.7618484,-0.06175426,1.0,1.0,-0.949077,0.0,0.0,-0.15472887,-47.453888,1.0,5.7618484,5.607095,4.4109618e-07,1.8720703e-08,1.930042,1.8720703e-08,1.0,1.0,1.0
1.9792,0.5,0.0,58941.945,9960.277,-1.5665877,5.7138326e-08,0.5052799,0.59784997,-8.822954e-10,-0.10103022,0.9895506,-1.7279056e-09,-80.74888,0.0,-186.03456,87.4958,87.096725,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59961927,0.5995905,5.6699266,5.8246803,0.0,-40.02169,120.77057,-135.90422,321.93878,6.0697215e-12,1.2827333e-12,5.669926,5.669926,5.8246803,-0.061754398,1.0,1.0,-0.9492194,0.0,0.0,-0.15472886,-47.461006,1.0,5.8246803,5.6699266,4.4109618e-07,1.8720703e-08,1.930242,1.8720703e-08,1.0,1.0,1.0
1.9794,0.5,0.0,58942.223,9960.324,-1.5665877,5.7138326e-08,0.5052789,0.5978511,-8.8465407e-10,-0.10103041,0.98955256,-1.7325317e-09,-74.76062,0.0,-169.07,87.4958,81.404274,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59962046,0.5995917,5.7327585,5.887512,0.0,-47.248318,122.00894,-154.05145,323.12146,6.0697215e-12,1.3230304e-12,5.732758,5.732758,5.887512,-0.061754506,1.0,1.0,-0.94936174,0.0,0.0,-0.15472886,-47.468124,1.0,5.887512,5.7327585,4.4109618e-07,1.8720703e-08,1.930442,1.8720703e-08,1.0,1.0,1.0
1.9796,0.5,0.0,58942.496,9960.371,-1.5665877,5.7138326e-08,0.5052779,0.5978523,-8.7816204e-10,-0.10103061,0.9895545,-1.7198244e-09,-68.4773,0.0,-151.43816,87.4958,75.39053,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59962165,0.59959286,5.7955904,5.950344,0.0,-54.288506,122.76581,-171.59079,323.02896,6.0697215e-12,1.3559038e-12,5.79559,5.79559,5.950344,-0.061754644,1.0,1.0,-0.9495041,0.0,0.0,-0.15472886,-47.47524,1.0,5.950344,5.7955904,4.4109618e-07,1.8720703e-08,1.930642,1.8720703e-08,1.0,1.0,1.0
1.9798,0.5,0.0,58942.77,9960.418,-1.5665877,5.7138326e-08,0.50527686,0.5978534,-8.7552493e-10,-0.10103082,0.9895565,-1.7146667e-09,-61.923702,0.0,-133.20857,87.4958,69.07924,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996228,0.599594,5.8584223,6.013176,0.0,-61.114468,123.03817,-188.453,321.6616,6.0697215e-12,1.3812552e-12,5.858422,5.858422,6.013176,-0.06175476,1.0,1.0,-0.9496464,0.0,0.0,-0.15472886,-47.482357,1.0,6.013176,5.8584223,4.4109618e-07,1.8720703e-08,1.930842,1.8720703e-08,1.0,1.0,1.0
1.98,0.5,0.0,58943.043,9960.465,-1.5665877,5.7138326e-08,0.50527585,0.5978546,-8.682139e-10,-0.10103101,0.98955846,-1.7003552e-09,-55.125694,0.0,-114.4532,87.4958,62.495296,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.599624,0.5995952,5.921254,6.076008,0.0,-67.699265,122.82496,-204.57155,319.02475,6.0697215e-12,1.4028295e-12,5.9212537,5.9212537,6.076008,-0.061754882,1.0,1.0,-0.9497888,0.0,0.0,-0.15472886,-47.489475,1.0,6.076008,5.921254,4.4109618e-07,1.8720703e-08,1.931042,1.8720703e-08,1.0,1.0,1.0
1.9802,0.5,0.0,58943.32,9960.512,-1.5665877,5.7138326e-08,0.50527483,0.5978558,-8.6198587e-10,-0.10103121,0.9895604,-1.6881646e-09,-48.1101,0.0,-95.24606,87.4958,55.664684,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996251,0.5995963,5.984086,6.1388397,0.0,-74.01691,122.12701,-219.8828,315.12888,6.0697215e-12,1.4210371e-12,5.9840856,5.9840856,6.1388397,-0.061754998,1.0,1.0,-0.94993114,0.0,0.0,-0.15472886,-47.496593,1.0,6.1388397,5.984086,4.4109618e-07,1.8720703e-08,1.931242,1.8720703e-08,1.0,1.0,1.0
1.9804,0.5,0.0,58943.594,9960.558,-1.5665877,5.7138326e-08,0.5052738,0.59785694,-8.598322e-10,-0.10103141,0.9895624,-1.6839535e-09,-40.904613,0.0,-75.66296,87.4958,48.614365,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996263,0.5995975,6.0469174,6.2016716,0.0,-80.042465,120.94708,-234.32634,309.9893,6.0697215e-12,1.433884e-12,6.0469174,6.0469174,6.2016716,-0.06175513,1.0,1.0,-0.9500735,0.0,0.0,-0.15472886,-47.50371,1.0,6.2016716,6.0469174,4.4109618e-07,1.8720703e-08,1.931442,1.8720703e-08,1.0,1.0,1.0
1.9806,0.5,0.0,58943.867,9960.6045,-1.5665877,5.7138326e-08,0.5052728,0.59785813,-8.611466e-10,-0.1010316,0.98956436,-1.6865344e-09,-33.537666,0.0,-55.781166,87.4958,41.372158,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59962744,0.5995987,6.1097493,6.2645035,0.0,-85.75216,119.28982,-247.84514,303.6263,6.0697215e-12,1.4403355e-12,6.1097493,6.1097493,6.2645035,-0.061755236,1.0,1.0,-0.9502158,0.0,0.0,-0.15472886,-47.510826,1.0,6.2645035,6.1097493,4.4109618e-07,1.8720703e-08,1.931642,1.8720703e-08,1.0,1.0,1.0
1.9808,0.5,0.0,58944.14,9960.651,-1.5665877,5.7138326e-08,0.50527185,0.5978593,-8.645098e-10,-0.101031795,0.9895664,-1.6931279e-09,-26.03833,0.0,-35.679153,87.4958,33.966644,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996286,0.59959984,6.172581,0.044149857,0.0,-91.12344,117.16177,-260.38586,296.06503,6.0697215e-12,1.4429784e-12,6.1725807,6.1725807,0.044149857,-0.061755363,1.0,1.0,-0.9503582,0.0,0.0,-0.15472886,-47.517944,1.0,0.044149857,6.172581,4.4109618e-07,1.8720703e-08,1.931842,1.8720703e-08,1.0,1.0,1.0
1.981,0.5,0.0,58944.414,9960.698,-1.5665877,5.7138326e-08,0.50527084,0.59786046,-8.813231e-10,-0.101032004,0.98956835,-1.7260634e-09,-18.436203,0.0,-15.436253,87.4958,26.427052,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59962976,0.59960103,6.235413,0.10698171,0.0,-96.135124,114.57133,-271.89902,287.33527,6.0697215e-12,1.4430861e-12,6.2354126,6.2354126,0.10698171,-0.061755482,1.0,1.0,-0.95050055,0.0,0.0,-0.15472886,-47.525063,1.0,0.10698171,6.235413,4.4109618e-07,1.8720703e-08,1.932042,1.8720703e-08,1.0,1.0,1.0
1.9812,0.5,0.0,58944.688,9960.744,-1.5665877,5.7138326e-08,0.5052698,0.59786165,-8.921732e-10,-0.101032205,0.9895703,-1.7473201e-09,-10.761289,0.0,4.8676476,87.4958,18.783133,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59963095,0.5996022,0.015059778,0.16981356,0.0,-100.767426,111.52872,-282.33917,277.4715,6.0697215e-12,1.4405732e-12,0.015059336,0.015059336,0.16981356,-0.06175561,1.0,1.0,-0.9506429,0.0,0.0,-0.15472886,-47.53218,1.0,0.16981356,0.015059778,4.4109618e-07,1.8720703e-08,1.932242,1.8720703e-08,1.0,1.0,1.0
1.9814,0.5,0.0,58944.96,9960.791,-1.5665877,5.7138326e-08,0.5052688,0.5978628,-9.0729824e-10,-0.1010324,0.9895723,-1.7769496e-09,-3.0438733,0.0,25.152418,87.4958,11.065057,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996321,0.59960335,0.07789163,0.23264542,0.0,-105.00207,108.04594,-291.66507,266.51266,6.0697215e-12,1.4348543e-12,0.07789119,0.07789119,0.23264542,-0.061755717,1.0,1.0,-0.9507852,0.0,0.0,-0.15472886,-47.5393,1.0,0.23264542,0.07789163,4.4109618e-07,1.8720703e-08,1.932442,1.8720703e-08,1.0,1.0,1.0
1.9816,0.5,0.0,58945.234,9960.838,-1.5665877,5.7138326e-08,0.5052678,0.597864,-9.0862956e-10,-0.10103259,0.98957425,-1.779564e-09,4.6855845,0.0,45.338,87.4958,3.303281,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996333,0.59960455,0.14072348,0.29547727,0.0,-108.82232,104.136734,-299.83994,254.50194,6.0697215e-12,1.4271651e-12,0.14072305,0.14072305,0.29547727,-0.061755843,1.0,1.0,-0.9509276,0.0,0.0,-0.15472886,-47.546413,1.0,0.29547727,0.14072348,4.4109618e-07,1.8720703e-08,1.932642,1.8720703e-08,1.0,1.0,1.0
1.9818,0.5,0.0,58945.508,9960.885,-1.5665877,5.7138326e-08,0.5052668,0.5978651,-9.133777e-10,-0.10103279,0.9895762,-1.7888705e-09,12.396581,0.0,65.344734,87.4958,-4.4715614,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996344,0.5996057,0.20355535,0.35830912,0.0,-112.21312,99.816536,-306.8315,241.48679,6.0697215e-12,1.4178407e-12,0.2035549,0.2035549,0.35830912,-0.061755963,1.0,1.0,-0.95106995,0.0,0.0,-0.15472884,-47.55353,1.0,0.35830912,0.20355535,4.4109618e-07,1.8720703e-08,1.932842,1.8720703e-08,1.0,1.0,1.0
1.982,0.5,0.0,58945.785,9960.931,-1.5665877,5.7138326e-08,0.5052658,0.5978663,-9.2239516e-10,-0.10103299,0.9895782,-1.8065385e-09,20.058683,0.0,85.093666,87.4958,-12.228787,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996356,0.5996069,0.2663872,0.42114097,0.0,-115.16107,95.102394,-312.61218,227.51852,6.0697215e-12,1.4069855e-12,0.26638675,0.26638675,0.42114097,-0.061756097,1.0,1.0,-0.9512123,0.0,0.0,-0.15472884,-47.56065,1.0,0.42114097,0.2663872,4.4109618e-07,1.8720703e-08,1.933042,1.8720703e-08,1.0,1.0,1.0
1.9822,0.5,0.0,58946.06,9960.978,-1.5665877,5.7138326e-08,0.50526476,0.5978674,-9.2342417e-10,-0.10103318,0.98958015,-1.8085611e-09,27.641653,0.0,104.50684,87.4958,-19.93778,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996368,0.59960806,0.32921904,0.48397282,0.0,-117.65456,90.0129,-317.15915,212.6523,6.0697215e-12,1.3946986e-12,0.3292186,0.3292186,0.48397282,-0.06175621,1.0,1.0,-0.9513546,0.0,0.0,-0.15472884,-47.56777,1.0,0.48397282,0.32921904,4.4109618e-07,1.8720703e-08,1.933242,1.8720703e-08,1.0,1.0,1.0
1.9824,0.5,0.0,58946.332,9961.024,-1.5665877,5.7138326e-08,0.5052638,0.5978686,-9.3006614e-10,-0.10103339,0.9895821,-1.8215768e-09,35.115562,0.0,123.50765,87.4958,-27.568121,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996379,0.5996092,0.3920509,0.54680467,0.0,-119.683716,84.568146,-320.45444,196.94678,6.0697215e-12,1.3809389e-12,0.39205047,0.39205047,0.54680467,-0.06175632,1.0,1.0,-0.951497,0.0,0.0,-0.15472884,-47.574886,1.0,0.54680467,0.3920509,4.4109618e-07,1.8720703e-08,1.933442,1.8720703e-08,1.0,1.0,1.0
1.9826,0.5,0.0,58946.605,9961.07,-1.5665877,5.7138326e-08,0.5052628,0.59786975,-9.299557e-10,-0.101033576,0.9895841,-1.8213678e-09,42.450916,0.0,142.0211,87.4958,-35.08969,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996391,0.5996104,0.45488277,0.60963655,0.0,-121.24054,78.78963,-322.48505,180.46394,6.0697215e-12,1.3662402e-12,0.45488232,0.45488232,0.60963655,-0.061756458,1.0,1.0,-0.95163935,0.0,0.0,-0.15472884,-47.582005,1.0,0.60963655,0.45488277,4.4109618e-07,1.8720703e-08,1.933642,1.8720703e-08,1.0,1.0,1.0
1.9828,0.5,0.0,58946.88,9961.117,-1.5665877,5.7138326e-08,0.5052618,0.59787095,-9.347252e-10,-0.101033784,0.98958606,-1.8307162e-09,49.618767,0.0,159.97415,87.4958,-42.472805,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59964025,0.5996115,0.5177146,0.67246836,0.0,-122.31889,72.70013,-323.24295,163.26881,6.0697215e-12,1.3508502e-12,0.51771414,0.51771414,0.67246836,-0.061756555,1.0,1.0,-0.9517817,0.0,0.0,-0.15472884,-47.58912,1.0,0.67246836,0.5177146,4.4109618e-07,1.8720703e-08,1.933842,1.8720703e-08,1.0,1.0,1.0
1.983,0.5,0.0,58947.152,9961.164,-1.5665877,5.7138326e-08,0.50526077,0.5978721,-9.358145e-10,-0.101033986,0.989588,-1.8328573e-09,56.590816,0.0,177.2959,87.4958,-49.688328,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59964144,0.5996127,0.58054644,0.73530024,0.0,-122.91451,66.3237,-322.7252,145.42928,6.0697215e-12,1.334869e-12,0.580546,0.580546,0.73530024,-0.061756704,1.0,1.0,-0.951924,0.0,0.0,-0.15472884,-47.596237,1.0,0.73530024,0.58054644,4.4109618e-07,1.8720703e-08,1.934042,1.8720703e-08,1.0,1.0,1.0
1.9832,0.5,0.0,58947.426,9961.21,-1.5665877,5.7138326e-08,0.50525975,0.5978733,-9.391614e-10,-0.10103417,0.98959,-1.8394196e-09,63.339558,0.0,193.91803,87.4958,-56.707783,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996426,0.5996139,0.6433783,0.7981321,0.0,-123.02505,59.68549,-320.93375,127.01573,6.0697215e-12,1.3188691e-12,0.6433779,0.6433779,0.7981321,-0.06175682,1.0,1.0,-0.9520664,0.0,0.0,-0.15472884,-47.603355,1.0,0.7981321,0.6433783,4.4109618e-07,1.8720703e-08,1.934242,1.8720703e-08,1.0,1.0,1.0
1.9834,0.5,0.0,58947.7,9961.257,-1.5665877,5.7138326e-08,0.50525874,0.59787446,-9.345296e-10,-0.101034366,0.98959196,-1.830355e-09,69.838356,0.0,209.7749,87.4958,-63.503464,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59964377,0.59961504,0.7062102,0.86096394,0.0,-122.650055,52.811703,-317.87573,108.10084,6.0697215e-12,1.3018114e-12,0.7062097,0.7062097,0.86096394,-0.061756924,1.0,1.0,-0.95220876,0.0,0.0,-0.15472884,-47.610474,1.0,0.86096394,0.7062102,4.4109618e-07,1.8720703e-08,1.934442,1.8720703e-08,1.0,1.0,1.0
1.9836,0.5,0.0,58947.973,9961.304,-1.5665877,5.7138326e-08,0.5052578,0.5978756,-9.352255e-10,-0.10103458,0.9895939,-1.8317253e-09,76.061554,0.0,224.80396,87.4958,-70.04855,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996449,0.5996162,0.769042,0.9237958,0.0,-121.79102,45.729465,-313.5632,88.75924,6.0697215e-12,1.2840699e-12,0.7690416,0.7690416,0.9237958,-0.06175705,1.0,1.0,-0.9523511,0.0,0.0,-0.15472884,-47.61759,1.0,0.9237958,0.769042,4.4109618e-07,1.8720703e-08,1.934642,1.8720703e-08,1.0,1.0,1.0
1.9838,0.5,0.0,58948.242,9961.35,-1.5665877,5.7138326e-08,0.5052568,0.5978768,-9.2337826e-10,-0.10103475,0.9895959,-1.8085285e-09,81.9846,0.0,238.94586,87.4958,-76.317215,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59964603,0.59961736,0.8318739,0.98662764,0.0,-120.451324,38.46673,-308.01315,69.067276,6.0697215e-12,1.2661252e-12,0.8318734,0.8318734,0.98662764,-0.06175717,1.0,1.0,-0.9524934,0.0,0.0,-0.15472884,-47.624706,1.0,0.98662764,0.8318739,4.4109618e-07,1.8720703e-08,1.934842,1.8720703e-08,1.0,1.0,1.0
1.984,0.5,0.0,58948.516,9961.396,-1.5665877,5.7138326e-08,0.50525576,0.5978779,-9.1206426e-10,-0.10103497,0.98959786,-1.7863762e-09,87.58411,0.0,252.14482,87.4958,-82.28471,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996472,0.59961855,0.8947057,1.0494595,0.0,-118.63626,31.052153,-301.24747,49.102657,6.0697215e-12,1.2480891e-12,0.8947053,0.8947053,1.0494595,-0.0617573,1.0,1.0,-0.9526358,0.0,0.0,-0.15472884,-47.631824,1.0,1.0494595,0.8947057,4.4109618e-07,1.8720703e-08,1.935042,1.8720703e-08,1.0,1.0,1.0
1.9842,0.5,0.0,58948.79,9961.442,-1.5665877,5.7138326e-08,0.50525475,0.5978791,-9.0956503e-10,-0.10103516,0.9895998,-1.7814882e-09,92.83798,0.0,264.34872,87.4958,-87.92749,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59964836,0.59961975,0.9575376,1.1122913,0.0,-116.35298,23.514997,-293.2929,28.944176,6.0697215e-12,1.2297203e-12,0.9575372,0.9575372,1.1122913,-0.06175742,1.0,1.0,-0.95277816,0.0,0.0,-0.15472884,-47.638943,1.0,1.1122913,0.9575376,4.4109618e-07,1.8720703e-08,1.935242,1.8720703e-08,1.0,1.0,1.0
1.9844,0.5,0.0,58949.062,9961.489,-1.5665877,5.7138326e-08,0.50525373,0.59788024,-8.9995306e-10,-0.10103536,0.9896018,-1.762669e-09,97.72549,0.0,275.5094,87.4958,-93.22328,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59964955,0.5996209,1.0203694,1.1751232,0.0,-113.6105,15.88501,-284.1808,8.671385,6.0697215e-12,1.2106918e-12,1.020369,1.020369,1.1751232,-0.061757535,1.0,1.0,-0.9529205,0.0,0.0,-0.15472883,-47.64606,1.0,1.1751232,1.0203694,4.4109618e-07,1.8720703e-08,1.935442,1.8720703e-08,1.0,1.0,1.0
1.9846,0.5,0.0,58949.336,9961.536,-1.5665877,5.7138326e-08,0.5052527,0.59788144,-8.990689e-10,-0.101035565,0.9896037,-1.7609442e-09,102.22733,0.0,285.58282,87.4958,-98.151184,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996507,0.5996221,1.0832013,1.2379551,0.0,-110.41964,8.192303,-273.9471,-11.635708,6.0697215e-12,1.1915455e-12,1.0832008,1.0832008,1.2379551,-0.061757665,1.0,1.0,-0.95306283,0.0,0.0,-0.15472883,-47.65318,1.0,1.2379551,1.0832013,4.4109618e-07,1.8720703e-08,1.935642,1.8720703e-08,1.0,1.0,1.0
1.9848,0.5,0.0,58949.61,9961.582,-1.5665877,5.7138326e-08,0.50525177,0.59788257,-8.8135327e-10,-0.10103576,0.98960567,-1.7262528e-09,106.32575,0.0,294.5292,87.4958,-102.69175,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996519,0.5996232,1.1460332,1.300787,0.0,-106.792984,0.4672333,-262.63226,-31.896957,6.0697215e-12,1.1723404e-12,1.1460327,1.1460327,1.300787,-0.061757773,1.0,1.0,-0.9532052,0.0,0.0,-0.15472883,-47.660297,1.0,1.300787,1.1460332,4.4109618e-07,1.8720703e-08,1.935842,1.8720703e-08,1.0,1.0,1.0
1.985,0.5,0.0,58949.883,9961.629,-1.5665877,5.7138326e-08,0.50525075,0.59788376,-8.7580887e-10,-0.10103595,0.98960763,-1.7154002e-09,110.00457,0.0,302.31326,87.4958,-106.82705,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.599653,0.5996244,1.208865,1.3636187,0.0,-102.74486,-7.25971,-250.28085,-52.032406,6.0697215e-12,1.1542082e-12,1.2088646,1.2088646,1.3636187,-0.061757892,1.0,1.0,-0.95334756,0.0,0.0,-0.15472883,-47.66741,1.0,1.3636187,1.208865,4.4109618e-07,1.8720703e-08,1.936042,1.8720703e-08,1.0,1.0,1.0
1.9852,0.5,0.0,58950.156,9961.675,-1.5665877,5.7138326e-08,0.50524974,0.5978849,-8.7808744e-10,-0.10103615,0.9896096,-1.7198697e-09,113.24926,0.0,308.90424,87.4958,-110.54077,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996542,0.5996255,1.2716968,1.4264506,0.0,-98.29123,-14.958032,-236.94167,-71.962585,6.0697215e-12,1.1364603e-12,1.2716964,1.2716964,1.4264506,-0.061758023,1.0,1.0,-0.9534899,0.0,0.0,-0.15472883,-47.67453,1.0,1.4264506,1.2716968,4.4109618e-07,1.8720703e-08,1.936242,1.8720703e-08,1.0,1.0,1.0
1.9854,0.5,0.0,58950.43,9961.722,-1.5665877,5.7138326e-08,0.5052487,0.5978861,-8.7037033e-10,-0.10103635,0.98961157,-1.7047613e-09,116.04702,0.0,314.27615,87.4958,-113.818245,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59965533,0.5996267,1.3345287,1.4892825,0.0,-93.44967,-22.597351,-222.66731,-91.60883,6.0697215e-12,1.118293e-12,1.3345283,1.3345283,1.4892825,-0.061758142,1.0,1.0,-0.95363224,0.0,0.0,-0.15472883,-47.68165,1.0,1.4892825,1.3345287,4.4109618e-07,1.8720703e-08,1.936442,1.8720703e-08,1.0,1.0,1.0
1.9856,0.5,0.0,58950.7,9961.768,-1.5665877,5.7138326e-08,0.5052477,0.5978872,-8.640348e-10,-0.10103653,0.98961353,-1.6923589e-09,118.3868,0.0,318.40778,87.4958,-116.64655,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996565,0.59962785,1.3973606,1.5521144,0.0,-88.23929,-30.14752,-207.51414,-110.89362,6.0697215e-12,1.099025e-12,1.3973601,1.3973601,1.5521144,-0.061758265,1.0,1.0,-0.9537746,0.0,0.0,-0.15472883,-47.688766,1.0,1.5521144,1.3973606,4.4109618e-07,1.8720703e-08,1.936642,1.8720703e-08,1.0,1.0,1.0
1.9858,0.5,0.0,58950.973,9961.814,-1.5665877,5.7138326e-08,0.50524676,0.5978884,-8.623148e-10,-0.10103674,0.9896155,-1.6889967e-09,120.25938,0.0,321.28278,87.4958,-119.01451,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59965765,0.59962904,1.4601924,1.6149461,0.0,-82.68064,-37.57874,-191.54195,-129.74084,6.0697215e-12,1.0797482e-12,1.460192,1.460192,1.6149461,-0.061758377,1.0,1.0,-0.95391697,0.0,0.0,-0.15472883,-47.695885,1.0,1.6149461,1.4601924,4.4109618e-07,1.8720703e-08,1.936842,1.8720703e-08,1.0,1.0,1.0
1.986,0.5,0.0,58951.246,9961.861,-1.5665877,5.7138326e-08,0.50524575,0.5978896,-8.611904e-10,-0.10103694,0.98961747,-1.686801e-09,121.65735,0.0,322.88986,87.4958,-120.91279,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59965885,0.5996302,1.5230243,1.677778,0.0,-76.79567,-44.86168,-174.81377,-148.0761,6.0697215e-12,1.0603692e-12,1.5230238,1.5230238,1.677778,-0.061758492,1.0,1.0,-0.9540593,0.0,0.0,-0.15472883,-47.703,1.0,1.677778,1.5230243,4.4109618e-07,1.8720703e-08,1.937042,1.8720703e-08,1.0,1.0,1.0
1.9862,0.5,0.0,58951.52,9961.907,-1.5665877,5.7138326e-08,0.50524473,0.59789073,-8.538571e-10,-0.10103714,0.98961943,-1.6724441e-09,122.5752,0.0,323.22263,87.4958,-122.33388,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59966,0.59963137,1.5858561,1.7406099,0.0,-70.607605,-51.967598,-157.3956,-165.82704,6.0697215e-12,1.0412038e-12,1.5858557,1.5858557,1.7406099,-0.06175863,1.0,1.0,-0.95420164,0.0,0.0,-0.15472883,-47.710117,1.0,1.7406099,1.5858561,4.4109618e-07,1.8720703e-08,1.937242,1.8720703e-08,1.0,1.0,1.0
1.9864,0.5,0.0,58951.793,9961.954,-1.5665877,5.7138326e-08,0.5052437,0.59789187,-8.5178115e-10,-0.10103734,0.9896214,-1.6683845e-09,123.00931,0.0,322.27982,87.4958,-123.27218,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996611,0.59963256,1.648688,1.8034418,0.0,-64.140854,-58.868454,-139.3562,-182.92361,6.0697215e-12,1.023578e-12,1.6486876,1.6486876,1.8034418,-0.06175875,1.0,1.0,-0.954344,0.0,0.0,-0.15472883,-47.717236,1.0,1.8034418,1.648688,4.4109618e-07,1.8720703e-08,1.937442,1.8720703e-08,1.0,1.0,1.0
1.9866,0.5,0.0,58952.062,9962.0,-1.5665877,5.7138326e-08,0.5052427,0.59789306,-8.4873997e-10,-0.10103753,0.98962337,-1.6624343e-09,122.95795,0.0,320.06506,87.4958,-123.72398,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996623,0.5996337,1.7115198,1.8662736,0.0,-57.42094,-65.53701,-120.76675,-199.29832,6.0697215e-12,1.0055126e-12,1.7115194,1.7115194,1.8662736,-0.061758853,1.0,1.0,-0.95448637,0.0,0.0,-0.15472883,-47.724354,1.0,1.8662736,1.7115198,4.4109618e-07,1.8720703e-08,1.937642,1.8720703e-08,1.0,1.0,1.0
1.9868,0.5,0.0,58952.336,9962.047,-1.5665877,5.7138326e-08,0.50524175,0.5978942,-8.4103574e-10,-0.10103773,0.9896253,-1.6473506e-09,122.42133,0.0,316.5872,87.4958,-123.68751,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59966344,0.5996349,1.7743517,1.9291054,0.0,-50.47439,-71.946945,-101.700615,-214.88657,6.0697215e-12,9.863965e-13,1.7743512,1.7743512,1.9291054,-0.061758973,1.0,1.0,-0.9546287,0.0,0.0,-0.15472883,-47.731472,1.0,1.9291054,1.7743517,4.4109618e-07,1.8720703e-08,1.937842,1.8720703e-08,1.0,1.0,1.0
1.987,0.5,0.0,58952.61,9962.093,-1.5665877,5.7138326e-08,0.50524074,0.5978953,-8.455999e-10,-0.10103792,0.98962724,-1.656297e-09,121.40157,0.0,311.85983,87.4958,-123.162895,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996646,0.599636,1.8371836,1.9919373,0.0,-43.32861,-78.07296,-82.23304,-229.6268,6.0697215e-12,9.679174e-13,1.8371831,1.8371831,1.9919373,-0.061759103,1.0,1.0,-0.95477104,0.0,0.0,-0.15472881,-47.738586,1.0,1.9919373,1.8371836,4.4109618e-07,1.8720703e-08,1.938042,1.8720703e-08,1.0,1.0,1.0
1.9872,0.5,0.0,58952.88,9962.14,-1.5665877,5.7138326e-08,0.5052397,0.5978965,-8.3866475e-10,-0.10103812,0.9896292,-1.6427195e-09,119.90269,0.0,305.9017,87.4958,-122.15221,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59966576,0.5996372,1.9000154,2.054769,0.0,-36.011806,-83.890884,-62.440853,-243.46086,6.0697215e-12,9.496341e-13,1.900015,1.900015,2.054769,-0.06175922,1.0,1.0,-0.9549134,0.0,0.0,-0.15472881,-47.745705,1.0,2.054769,1.9000154,4.4109618e-07,1.8720703e-08,1.938242,1.8720703e-08,1.0,1.0,1.0
1.9874,0.5,0.0,58953.152,9962.186,-1.5665877,5.7138326e-08,0.5052387,0.59789765,-8.3802404e-10,-0.10103832,0.9896312,-1.641471e-09,117.930595,0.0,298.7363,87.4958,-120.65944,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59966695,0.59963834,1.9628472,2.117601,0.0,-28.55285,-89.37775,-42.40216,-256.33414,6.0697215e-12,9.318794e-13,1.9628469,1.9628469,2.117601,-0.06175934,1.0,1.0,-0.9550558,0.0,0.0,-0.15472881,-47.752823,1.0,2.117601,1.9628472,4.4109618e-07,1.8720703e-08,1.938442,1.8720703e-08,1.0,1.0,1.0
1.9876,0.5,0.0,58953.426,9962.231,-1.5665877,5.7138326e-08,0.50523776,0.59789884,-8.42092e-10,-0.10103852,0.98963314,-1.6494456e-09,115.49308,0.0,290.3919,87.4958,-118.690475,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996681,0.59963953,2.025679,2.1804328,0.0,-20.981182,-94.5119,-22.19605,-268.19586,6.0697215e-12,9.141752e-13,2.0256786,2.0256786,2.1804328,-0.061759464,1.0,1.0,-0.9551981,0.0,0.0,-0.15472881,-47.75994,1.0,2.1804328,2.025679,4.4109618e-07,1.8720703e-08,1.938642,1.8720703e-08,1.0,1.0,1.0
1.9878,0.5,0.0,58953.7,9962.278,-1.5665877,5.7138326e-08,0.50523674,0.59790003,-8.3372953e-10,-0.10103872,0.9896351,-1.6330721e-09,112.599754,0.0,280.9014,87.4958,-116.25308,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996692,0.59964067,2.088511,2.2432647,0.0,-13.326679,-99.27308,-1.9022633,-278.99915,6.0697215e-12,8.961516e-13,2.0885105,2.0885105,2.2432647,-0.06175958,1.0,1.0,-0.95534045,0.0,0.0,-0.15472881,-47.76706,1.0,2.2432647,2.088511,4.4109618e-07,1.8720703e-08,1.938842,1.8720703e-08,1.0,1.0,1.0
1.988,0.5,0.0,58953.97,9962.324,-1.5665877,5.7138326e-08,0.50523573,0.59790117,-8.245001e-10,-0.10103891,0.989637,-1.6150002e-09,109.26204,0.0,270.3023,87.4958,-113.35689,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996704,0.59964186,2.1513429,2.3060966,0.0,-5.6195526,-103.64249,18.39911,-288.70142,6.0697215e-12,8.769466e-13,2.1513424,2.1513424,2.3060966,-0.061759707,1.0,1.0,-0.9554828,0.0,0.0,-0.15472881,-47.774178,1.0,2.3060966,2.1513429,4.4109618e-07,1.8720703e-08,1.939042,1.8720703e-08,1.0,1.0,1.0
1.9882,0.5,0.0,58954.242,9962.371,-1.5665877,5.7138326e-08,0.5052347,0.5979023,-8.234412e-10,-0.1010391,0.989639,-1.6129326e-09,105.4931,0.0,258.63638,87.4958,-110.013306,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59967154,0.599643,2.2141747,2.3689284,0.0,2.1097815,-107.60288,38.627953,-297.2643,6.0697215e-12,8.497064e-13,2.2141743,2.2141743,2.3689284,-0.06175983,1.0,1.0,-0.9556252,0.0,0.0,-0.15472881,-47.781292,1.0,2.3689284,2.2141747,4.4109618e-07,1.8720703e-08,1.939242,1.8720703e-08,1.0,1.0,1.0
1.9884,0.5,0.0,58954.516,9962.417,-1.5665877,5.7138326e-08,0.50523376,0.5979035,-8.3471735e-10,-0.1010393,0.98964095,-1.6350264e-09,101.307816,0.0,245.94968,87.4958,-106.23554,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59967273,0.5996442,2.2770066,2.4317603,0.0,9.830819,-111.13863,58.704422,-304.6541,6.0697215e-12,8.149887e-13,2.2770061,2.2770061,2.4317603,-0.06175995,1.0,1.0,-0.9557675,0.0,0.0,-0.15472881,-47.78841,1.0,2.4317603,2.2770066,4.4109618e-07,1.8720703e-08,1.939442,1.8720703e-08,1.0,1.0,1.0
1.9886,0.5,0.0,58954.785,9962.464,-1.5672095,-8.657827e-09,0.50523275,0.5979046,-8.304665e-10,-0.1010395,0.9896429,-1.6267062e-09,96.722694,0.0,232.29228,87.4958,-102.0385,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59967387,0.5996453,2.3398383,2.4945922,0.0,17.51309,-114.23578,78.54929,-310.84158,6.0697215e-12,7.790399e-13,2.339838,2.339838,2.4945922,-0.061760068,1.0,1.0,-0.95590985,0.0,0.0,-0.15472881,-47.79553,1.0,2.4945922,2.3398383,4.4109618e-07,1.8720703e-08,1.939642,1.8720703e-08,1.0,1.0,1.0
1.9888,0.5,0.0,58955.06,9962.51,-1.5672095,-8.657827e-09,0.50523174,0.5979058,-8.2651436e-10,-0.101039685,0.9896449,-1.6189713e-09,91.75584,0.0,217.7181,87.4958,-97.43874,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59967506,0.5996465,2.4026701,2.557424,0.0,25.126272,-116.8821,98.08424,-315.80234,6.0697215e-12,7.4545817e-13,2.40267,2.40267,2.557424,-0.061760195,1.0,1.0,-0.9560522,0.0,0.0,-0.15472881,-47.802647,1.0,2.557424,2.4026701,4.4109618e-07,1.8720703e-08,1.939842,1.8720703e-08,1.0,1.0,1.0
1.989,0.5,0.0,58955.33,9962.556,-1.5672095,-8.657827e-09,0.5052307,0.59790695,-8.229003e-10,-0.10103989,0.98964685,-1.6118985e-09,86.426834,0.0,202.2846,87.4958,-92.454414,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996762,0.59964764,2.465502,2.620256,0.0,32.640324,-119.06716,117.23217,-319.51678,6.0697215e-12,7.14099e-13,2.4655015,2.4655015,2.620256,-0.061760295,1.0,1.0,-0.9561946,0.0,0.0,-0.15472881,-47.809765,1.0,2.620256,2.465502,4.4109618e-07,1.8720703e-08,1.940042,1.8720703e-08,1.0,1.0,1.0
1.9892,0.5,0.0,58955.6,9962.603,-1.5672095,-8.657827e-09,0.5052298,0.5979081,-8.33834e-10,-0.101040095,0.98964876,-1.6333219e-09,80.75673,0.0,186.05272,87.4958,-87.1052,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996773,0.59964883,2.528334,2.6830876,0.0,40.025585,-120.78232,135.91751,-321.97025,6.0697215e-12,6.874747e-13,2.5283334,2.5283334,2.6830876,-0.06176042,1.0,1.0,-0.9563369,0.0,0.0,-0.15472881,-47.81688,1.0,2.6830876,2.528334,4.4109618e-07,1.8720703e-08,1.940242,1.8720703e-08,1.0,1.0,1.0
