Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9894,0.5,0.0,58955.875,9962.648,-1.5672095,-8.657827e-09,0.50522876,0.5979093,-8.330702e-10,-0.10104028,0.9896507,-1.6318322e-09,74.76789,0.0,169.08652,87.4958,-81.41219,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996785,0.59964997,2.5911658,2.7459195,0.0,47.252914,-122.020805,154.06651,-323.15305,6.0697215e-12,6.6256256e-13,2.5911653,2.5911653,2.7459195,-0.06176054,1.0,1.0,-0.95647925,0.0,0.0,-0.1547288,-47.823997,1.0,2.7459195,2.5911658,4.4109618e-07,1.8720703e-08,1.940442,1.8720703e-08,1.0,1.0,1.0
1.9896,0.5,0.0,58956.145,9962.694,-1.5672095,-8.657827e-09,0.50522774,0.59791046,-8.3512336e-10,-0.10104047,0.9896527,-1.6358603e-09,68.483955,0.0,151.45293,87.4958,-75.397865,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59967965,0.5996511,2.6539977,2.8087513,0.0,54.293785,-122.77774,171.60757,-323.06052,6.0697215e-12,6.377273e-13,2.6539972,2.6539972,2.8087513,-0.061760664,1.0,1.0,-0.9566216,0.0,0.0,-0.1547288,-47.831116,1.0,2.8087513,2.6539977,4.4109618e-07,1.8720703e-08,1.940642,1.8720703e-08,1.0,1.0,1.0
1.9898,0.5,0.0,58956.418,9962.741,-1.5672095,-8.657827e-09,0.50522673,0.5979116,-8.4805446e-10,-0.10104066,0.98965466,-1.6611967e-09,61.92972,0.0,133.22157,87.4958,-69.08596,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996808,0.5996523,2.7168295,2.8715832,0.0,61.12041,-123.05013,188.47142,-321.693,6.0697215e-12,6.1564013e-13,2.716829,2.716829,2.8715832,-0.06176079,1.0,1.0,-0.956764,0.0,0.0,-0.1547288,-47.838234,1.0,2.8715832,2.7168295,4.4109618e-07,1.8720703e-08,1.940842,1.8720703e-08,1.0,1.0,1.0
1.99,0.5,0.0,58956.688,9962.787,-1.5672095,-8.657827e-09,0.5052258,0.5979127,-8.449667e-10,-0.10104086,0.98965657,-1.6551549e-09,55.13105,0.0,114.46436,87.4958,-62.501373,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.599682,0.5996535,2.7796614,2.934415,0.0,67.70585,-122.8369,204.59154,-319.0559,6.0697215e-12,5.9473005e-13,2.779661,2.779661,2.934415,-0.061760902,1.0,1.0,-0.9569063,0.0,0.0,-0.1547288,-47.845352,1.0,2.934415,2.7796614,4.4109618e-07,1.8720703e-08,1.941042,1.8720703e-08,1.0,1.0,1.0
1.9902,0.5,0.0,58956.96,9962.833,-1.5672095,-8.657827e-09,0.50522476,0.5979139,-8.48144e-10,-0.10104107,0.98965853,-1.6613853e-09,48.114777,0.0,95.25535,87.4958,-55.670097,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996831,0.5996546,2.8424933,2.997247,0.0,74.0241,-122.13888,219.90428,-315.15964,6.0697215e-12,5.7491354e-13,2.8424928,2.8424928,2.997247,-0.061761037,1.0,1.0,-0.95704865,0.0,0.0,-0.1547288,-47.85247,1.0,2.997247,2.8424933,4.4109618e-07,1.8720703e-08,1.941242,1.8720703e-08,1.0,1.0,1.0
1.9904,0.5,0.0,58957.23,9962.88,-1.5672095,-8.657827e-09,0.50522375,0.59791505,-8.3766677e-10,-0.10104128,0.9896605,-1.6408684e-09,40.908585,0.0,75.67033,87.4958,-48.61909,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.5996843,0.5996558,2.9053252,3.0600789,0.0,80.05025,-120.95883,234.34923,-310.01956,6.0697215e-12,5.5598885e-13,2.9053247,2.9053247,3.0600789,-0.061761137,1.0,1.0,-0.957191,0.0,0.0,-0.1547288,-47.859585,1.0,3.0600789,2.9053252,4.4109618e-07,1.8720703e-08,1.941442,1.8720703e-08,1.0,1.0,1.0
1.9906,0.5,0.0,58957.504,9962.926,-1.5672095,-8.657827e-09,0.50522274,0.5979162,-8.4189766e-10,-0.10104146,0.98966247,-1.6491627e-09,33.54092,0.0,55.786594,87.4958,-41.37618,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59968543,0.59965694,2.9681568,3.1229107,0.0,85.76049,-119.30141,247.86934,-303.65594,6.0697215e-12,5.395452e-13,2.9681566,2.9681566,3.1229107,-0.061761256,1.0,1.0,-0.9573334,0.0,0.0,-0.1547288,-47.866703,1.0,3.1229107,2.9681568,4.4109618e-07,1.8720703e-08,1.941642,1.8720703e-08,1.0,1.0,1.0
1.9908,0.5,0.0,58957.773,9962.972,-1.5672095,-8.657827e-09,0.5052218,0.5979174,-8.516293e-10,-0.10104166,0.98966444,-1.6682322e-09,26.040857,0.0,35.682617,87.4958,-33.969944,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.5223,1.0,0.59968656,0.5996581,3.0309887,3.1857426,0.0,91.13229,-117.17315,260.4113,-296.0939,6.0697215e-12,5.2336184e-13,3.0309885,3.0309885,3.1857426,-0.061761387,1.0,1.0,-0.9574757,0.0,0.0,-0.1547288,-47.87382,1.0,3.1857426,3.0309887,4.4109618e-07,1.8720703e-08,1.941842,1.8720703e-08,1.0,1.0,1.0
1.991,0.5,0.0,58958.047,9963.019,-1.5672095,-8.657827e-09,0.5052208,0.5979185,-8.4801827e-10,-0.101041846,0.98966634,-1.6611652e-09,18.437992,0.0,15.43774,87.51303,-26.429619,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59968776,0.59965926,3.0938206,3.2485743,0.0,96.14446,-114.58246,271.92557,-287.3633,6.0697215e-12,5.072709e-13,3.09382,3.09382,3.2485743,-0.06176151,1.0,1.0,-0.95761806,0.0,0.0,-0.1547288,-47.88094,1.0,3.2485743,3.0938206,4.4109618e-07,1.8720703e-08,1.942042,1.8720703e-08,1.0,1.0,1.0
1.9912,0.5,0.0,58958.316,9963.064,-1.5672095,-8.657827e-09,0.50521976,0.59791964,-8.443106e-10,-0.101042055,0.9896683,-1.6539089e-09,10.762332,0.0,-4.868141,87.51303,-18.784958,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5996889,0.5996604,3.1566525,3.3114061,0.0,100.777214,-111.53954,282.3667,-277.49857,6.0697215e-12,4.8964576e-13,3.156652,3.156652,3.3114061,-0.061761625,1.0,1.0,-0.9577604,0.0,0.0,-0.1547288,-47.888058,1.0,3.3114061,3.1566525,4.4109618e-07,1.8720703e-08,1.942242,1.8720703e-08,1.0,1.0,1.0
1.9914,0.5,0.0,58958.59,9963.11,-1.5672095,-8.657827e-09,0.5052188,0.59792084,-8.4744106e-10,-0.10104225,0.9896703,-1.6600477e-09,3.0441673,0.0,-25.15489,87.51303,-11.066133,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59969,0.5996616,3.2194843,3.374238,0.0,105.01226,-108.05643,291.6935,-266.53864,6.0697215e-12,4.723212e-13,3.2194839,3.2194839,3.374238,-0.061761748,1.0,1.0,-0.9579028,0.0,0.0,-0.1547288,-47.895172,1.0,3.374238,3.2194843,4.4109618e-07,1.8720703e-08,1.942442,1.8720703e-08,1.0,1.0,1.0
1.9916,0.5,0.0,58958.86,9963.157,-1.5672095,-8.657827e-09,0.5052178,0.59792197,-8.582539e-10,-0.10104244,0.9896722,-1.6812355e-09,-4.686041,0.0,-45.34244,87.51303,-3.3036032,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5996912,0.5996627,3.2823162,3.43707,0.0,108.832886,-104.14684,299.86917,-254.52675,6.0697215e-12,4.573245e-13,3.2823157,3.2823157,3.43707,-0.061761867,1.0,1.0,-0.9580451,0.0,0.0,-0.1547288,-47.90229,1.0,3.43707,3.2823162,4.4109618e-07,1.8720703e-08,1.942642,1.8720703e-08,1.0,1.0,1.0
1.9918,0.5,0.0,58959.13,9963.203,-1.5672095,-8.657827e-09,0.5052168,0.59792316,-8.6076446e-10,-0.101042636,0.98967415,-1.68616e-09,-12.397785,0.0,-65.35113,87.51303,4.471994,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59969234,0.5996639,3.345148,3.4999018,0.0,112.22401,-99.826225,306.86142,-241.5103,6.0697215e-12,4.435708e-13,3.3451476,3.3451476,3.4999018,-0.061761994,1.0,1.0,-0.95818746,0.0,0.0,-0.1547288,-47.90941,1.0,3.4999018,3.345148,4.4109618e-07,1.8720703e-08,1.942842,1.8720703e-08,1.0,1.0,1.0
1.992,0.5,0.0,58959.402,9963.249,-1.5672095,-8.657827e-09,0.50521576,0.5979243,-8.657705e-10,-0.10104284,0.9896761,-1.695973e-09,-20.06063,0.0,-85.101974,87.51303,12.229972,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5996935,0.59966505,3.40798,3.5627337,0.0,115.17225,-95.11162,312.64267,-227.54068,6.0697215e-12,4.2958e-13,3.4079795,3.4079795,3.5627337,-0.06176211,1.0,1.0,-0.9583298,0.0,0.0,-0.15472879,-47.916527,1.0,3.5627337,3.40798,4.4109618e-07,1.8720703e-08,1.943042,1.8720703e-08,1.0,1.0,1.0
1.9922,0.5,0.0,58959.67,9963.295,-1.5672095,-8.657827e-09,0.5052148,0.5979254,-8.681378e-10,-0.10104304,0.9896781,-1.7006171e-09,-27.644337,0.0,-104.517044,87.51303,19.939714,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59969467,0.59966624,3.4708118,3.6255655,0.0,117.66597,-90.02163,317.19006,-212.67302,6.0697215e-12,4.1501446e-13,3.4708114,3.4708114,3.6255655,-0.061762217,1.0,1.0,-0.95847213,0.0,0.0,-0.15472879,-47.923645,1.0,3.6255655,3.4708118,4.4109618e-07,1.8720703e-08,1.943242,1.8720703e-08,1.0,1.0,1.0
1.9924,0.5,0.0,58959.945,9963.342,-1.5672095,-8.657827e-09,0.5052138,0.5979266,-8.784137e-10,-0.101043224,0.98968,-1.7207535e-09,-35.11897,0.0,-123.5197,87.51303,27.570793,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5996958,0.5996674,3.5336437,3.6883974,0.0,119.69532,-84.57635,320.48566,-196.96596,6.0697215e-12,3.9932716e-13,3.5336432,3.5336432,3.6883974,-0.061762344,1.0,1.0,-0.9586145,0.0,0.0,-0.15472879,-47.93076,1.0,3.6883974,3.5336437,4.4109618e-07,1.8720703e-08,1.943442,1.8720703e-08,1.0,1.0,1.0
1.9926,0.5,0.0,58960.215,9963.388,-1.5672095,-8.657827e-09,0.5052128,0.59792775,-8.901564e-10,-0.101043426,0.98968196,-1.7437637e-09,-42.455036,0.0,-142.03496,87.51303,35.09309,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59969693,0.5996685,3.5964754,3.7512293,0.0,121.2523,-78.797264,322.51645,-180.4815,6.0697215e-12,3.830827e-13,3.5964751,3.5964751,3.7512293,-0.061762463,1.0,1.0,-0.95875686,0.0,0.0,-0.15472879,-47.937878,1.0,3.7512293,3.5964754,4.4109618e-07,1.8720703e-08,1.943642,1.8720703e-08,1.0,1.0,1.0
1.9928,0.5,0.0,58960.484,9963.434,-1.5672095,-8.657827e-09,0.50521183,0.59792894,-8.96006e-10,-0.10104361,0.9896839,-1.7552295e-09,-49.623577,0.0,-159.98975,87.51303,42.47692,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5996981,0.59966964,3.6593072,3.814061,0.0,122.33075,-72.70718,323.27444,-163.2847,6.0697215e-12,3.6711267e-13,3.6593068,3.6593068,3.814061,-0.061762583,1.0,1.0,-0.9588992,0.0,0.0,-0.15472879,-47.944996,1.0,3.814061,3.6593072,4.4109618e-07,1.8720703e-08,1.943842,1.8720703e-08,1.0,1.0,1.0
1.993,0.5,0.0,58960.758,9963.4795,-1.5672095,-8.657827e-09,0.5052108,0.5979301,-9.0055696e-10,-0.10104382,0.98968583,-1.7641516e-09,-56.596302,0.0,-177.31319,87.51303,49.693146,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59969926,0.5996708,3.7221391,3.8768928,0.0,122.92643,-66.330124,322.75662,-145.44342,6.0697215e-12,3.5161313e-13,3.7221386,3.7221386,3.8768928,-0.06176271,1.0,1.0,-0.95904154,0.0,0.0,-0.15472879,-47.952114,1.0,3.8768928,3.7221391,4.4109618e-07,1.8720703e-08,1.944042,1.8720703e-08,1.0,1.0,1.0
1.9932,0.5,0.0,58961.027,9963.525,-1.5672095,-8.657827e-09,0.5052098,0.5979312,-9.062154e-10,-0.101044014,0.9896878,-1.7752433e-09,-63.3457,0.0,-193.93692,87.51303,56.713276,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997004,0.599672,3.784971,3.9397247,0.0,123.03697,-59.69127,320.965,-127.028076,6.0697215e-12,3.3704176e-13,3.7849705,3.7849705,3.9397247,-0.061762817,1.0,1.0,-0.95918393,0.0,0.0,-0.15472879,-47.959232,1.0,3.9397247,3.784971,4.4109618e-07,1.8720703e-08,1.944242,1.8720703e-08,1.0,1.0,1.0
1.9934,0.5,0.0,58961.297,9963.572,-1.5672095,-8.657827e-09,0.50520885,0.59793234,-9.157683e-10,-0.1010442,0.98968977,-1.7939641e-09,-69.84512,0.0,-209.79533,87.51303,63.509617,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997016,0.59967315,3.8478029,4.002557,0.0,122.66194,-52.81682,317.90668,-108.11134,6.0697215e-12,3.2434236e-13,3.8478024,3.8478024,4.002557,-0.06176294,1.0,1.0,-0.95932627,0.0,0.0,-0.15472879,-47.96635,1.0,4.002557,3.8478029,4.4109618e-07,1.8720703e-08,1.944442,1.8720703e-08,1.0,1.0,1.0
1.9936,0.5,0.0,58961.57,9963.618,-1.5672095,-8.657827e-09,0.50520784,0.59793353,-9.20608e-10,-0.1010444,0.9896917,-1.8034519e-09,-76.068924,0.0,-224.82585,87.51303,70.055336,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997027,0.5996743,3.9106348,4.0653887,0.0,121.80282,-45.733894,313.59372,-88.76786,6.0697215e-12,3.1204466e-13,3.9106343,3.9106343,4.0653887,-0.06176306,1.0,1.0,-0.9594686,0.0,0.0,-0.15472879,-47.973465,1.0,4.0653887,3.9106348,4.4109618e-07,1.8720703e-08,1.944642,1.8720703e-08,1.0,1.0,1.0
1.9938,0.5,0.0,58961.84,9963.664,-1.5672095,-8.657827e-09,0.5052068,0.59793466,-9.194064e-10,-0.1010446,0.98969364,-1.8011052e-09,-81.99254,0.0,-238.96913,87.51303,76.32461,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59970385,0.5996755,3.9734666,4.12822,0.0,120.46299,-38.47045,308.0431,-69.07398,6.0697215e-12,3.0048685e-13,3.9734662,3.9734662,4.12822,-0.061763175,1.0,1.0,-0.95961094,0.0,0.0,-0.15472879,-47.980583,1.0,4.12822,3.9734666,4.4109618e-07,1.8720703e-08,1.944842,1.8720703e-08,1.0,1.0,1.0
1.994,0.5,0.0,58962.11,9963.71,-1.5672095,-8.657827e-09,0.50520587,0.59793586,-9.1472036e-10,-0.1010448,0.9896956,-1.7919324e-09,-87.59259,0.0,-252.16936,87.51303,82.29268,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.599705,0.5996766,4.0362983,4.191052,0.0,118.64774,-31.055157,301.27676,-49.107418,6.0697215e-12,2.8898436e-13,4.036298,4.036298,4.191052,-0.061763294,1.0,1.0,-0.95975333,0.0,0.0,-0.15472879,-47.9877,1.0,4.191052,4.0362983,4.4109618e-07,1.8720703e-08,1.945042,1.8720703e-08,1.0,1.0,1.0
1.9942,0.5,0.0,58962.383,9963.756,-1.5672095,-8.657827e-09,0.50520486,0.597937,-8.980268e-10,-0.10104499,0.9896975,-1.7592368e-09,-92.84697,0.0,-264.37445,87.51303,87.936005,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997062,0.59967774,4.09913,4.253884,0.0,116.36424,-23.517273,293.3214,-28.946972,6.0697215e-12,2.7817e-13,4.0991297,4.0991297,4.253884,-0.061763424,1.0,1.0,-0.9598957,0.0,0.0,-0.15472879,-47.99482,1.0,4.253884,4.09913,4.4109618e-07,1.8720703e-08,1.945242,1.8720703e-08,1.0,1.0,1.0
1.9944,0.5,0.0,58962.652,9963.802,-1.5672095,-8.657827e-09,0.50520384,0.5979381,-8.935525e-10,-0.10104518,0.9896995,-1.7504784e-09,-97.73495,0.0,-275.5362,87.51303,93.23231,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997073,0.59967893,4.161962,4.3167157,0.0,113.6215,-15.886546,284.2084,-8.672209,6.0697215e-12,2.6841905e-13,4.1619616,4.1619616,4.3167157,-0.061763547,1.0,1.0,-0.960038,0.0,0.0,-0.15472879,-48.001938,1.0,4.3167157,4.161962,4.4109618e-07,1.8720703e-08,1.945442,1.8720703e-08,1.0,1.0,1.0
1.9946,0.5,0.0,58962.92,9963.849,-1.5672095,-8.657827e-09,0.5052029,0.5979393,-8.888873e-10,-0.10104538,0.98970145,-1.7413461e-09,-102.23723,0.0,-285.6106,87.51303,98.16068,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59970844,0.59968007,4.224794,4.3795476,0.0,110.43032,-8.193093,273.97375,11.636858,6.0697215e-12,2.590879e-13,4.2247934,4.2247934,4.3795476,-0.061763655,1.0,1.0,-0.96018034,0.0,0.0,-0.15472877,-48.009052,1.0,4.3795476,4.224794,4.4109618e-07,1.8720703e-08,1.945642,1.8720703e-08,1.0,1.0,1.0
1.9948,0.5,0.0,58963.19,9963.895,-1.5672095,-8.657827e-09,0.5052019,0.59794044,-8.7393864e-10,-0.10104558,0.98970336,-1.712068e-09,-106.336044,0.0,-294.55786,87.51303,102.70168,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59970963,0.59968126,4.287626,4.4423795,0.0,106.80332,-0.46727714,262.65778,31.900078,6.0697215e-12,2.4808343e-13,4.2876253,4.2876253,4.4423795,-0.061763782,1.0,1.0,-0.96032274,0.0,0.0,-0.15472877,-48.01617,1.0,4.4423795,4.287626,4.4109618e-07,1.8720703e-08,1.945842,1.8720703e-08,1.0,1.0,1.0
1.995,0.5,0.0,58963.46,9963.94,-1.5672095,-8.657827e-09,0.50520086,0.5979416,-8.658378e-10,-0.101045765,0.9897053,-1.696205e-09,-110.01521,0.0,-302.34265,87.51303,106.83739,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59971076,0.5996824,4.3504577,4.5052114,0.0,102.7548,7.260413,250.30518,52.03748,6.0697215e-12,2.3539338e-13,4.350457,4.350457,4.5052114,-0.0617639,1.0,1.0,-0.9604651,0.0,0.0,-0.15472877,-48.02329,1.0,4.5052114,4.3504577,4.4109618e-07,1.8720703e-08,1.946042,1.8720703e-08,1.0,1.0,1.0
1.9952,0.5,0.0,58963.734,9963.986,-1.5672095,-8.657827e-09,0.5051999,0.59794277,-8.612482e-10,-0.10104596,0.98970723,-1.6872204e-09,-113.260216,0.0,-308.93427,87.51303,110.55146,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997119,0.5996835,4.4132895,4.568043,0.0,98.300735,14.95948,236.96468,71.96959,6.0697215e-12,2.2485234e-13,4.413289,4.413289,4.568043,-0.06176402,1.0,1.0,-0.9606074,0.0,0.0,-0.15472877,-48.030407,1.0,4.568043,4.4132895,4.4109618e-07,1.8720703e-08,1.946242,1.8720703e-08,1.0,1.0,1.0
1.9954,0.5,0.0,58964.004,9964.032,-1.5672095,-8.657827e-09,0.5051989,0.5979439,-8.4963936e-10,-0.10104616,0.9897092,-1.6644848e-09,-116.05824,0.0,-314.30667,87.51303,113.829254,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997131,0.5996847,4.4761214,4.630875,0.0,93.4587,22.599539,222.68893,91.61775,6.0697215e-12,2.1452393e-13,4.476121,4.476121,4.630875,-0.061764132,1.0,1.0,-0.96074975,0.0,0.0,-0.15472877,-48.037525,1.0,4.630875,4.4761214,4.4109618e-07,1.8720703e-08,1.946442,1.8720703e-08,1.0,1.0,1.0
1.9956,0.5,0.0,58964.273,9964.078,-1.5672095,-8.657827e-09,0.5051979,0.59794503,-8.4795765e-10,-0.10104635,0.98971117,-1.6611967e-09,-118.39825,0.0,-318.4387,87.51303,116.65783,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997142,0.59968585,4.5389533,4.693707,0.0,88.24782,30.150434,207.53429,110.90441,6.0697215e-12,2.0486859e-13,4.538953,4.538953,4.693707,-0.06176427,1.0,1.0,-0.96089214,0.0,0.0,-0.15472877,-48.04464,1.0,4.693707,4.5389533,4.4109618e-07,1.8720703e-08,1.946642,1.8720703e-08,1.0,1.0,1.0
1.9958,0.5,0.0,58964.543,9964.124,-1.5672095,-8.657827e-09,0.5051969,0.59794617,-8.433681e-10,-0.101046555,0.9897131,-1.652212e-09,-120.271,0.0,-321.314,87.51303,119.02602,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59971535,0.599687,4.601785,4.756539,0.0,82.68863,37.58237,191.56053,129.75345,6.0697215e-12,1.9436548e-13,4.6017847,4.6017847,4.756539,-0.06176437,1.0,1.0,-0.9610345,0.0,0.0,-0.15472877,-48.051758,1.0,4.756539,4.601785,4.4109618e-07,1.8720703e-08,1.946842,1.8720703e-08,1.0,1.0,1.0
1.996,0.5,0.0,58964.812,9964.17,-1.5672095,-8.657827e-09,0.5051959,0.59794736,-8.3924007e-10,-0.101046756,0.98971504,-1.6441315e-09,-121.669106,0.0,-322.9212,87.51303,120.92448,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997165,0.5996882,4.664617,4.8193707,0.0,76.80309,44.866016,174.83072,148.0905,6.0697215e-12,1.8204053e-13,4.6646166,4.6646166,4.8193707,-0.061764494,1.0,1.0,-0.9611768,0.0,0.0,-0.15472877,-48.058876,1.0,4.8193707,4.664617,4.4109618e-07,1.8720703e-08,1.947042,1.8720703e-08,1.0,1.0,1.0
1.9962,0.5,0.0,58965.082,9964.216,-1.5672095,-8.657827e-09,0.50519496,0.5979485,-8.370194e-10,-0.101046935,0.98971695,-1.6397874e-09,-122.58704,0.0,-323.25403,87.51303,122.3457,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997177,0.5996893,4.727449,4.8822026,0.0,70.614426,51.972622,157.41086,165.84315,6.0697215e-12,1.6883643e-13,4.7274485,4.7274485,4.8822026,-0.06176462,1.0,1.0,-0.96131915,0.0,0.0,-0.15472877,-48.065994,1.0,4.8822026,4.727449,4.4109618e-07,1.8720703e-08,1.947242,1.8720703e-08,1.0,1.0,1.0
1.9964,0.5,0.0,58965.355,9964.262,-1.5672095,-8.657827e-09,0.50519395,0.5979496,-8.310307e-10,-0.10104714,0.9897189,-1.6280615e-09,-123.02119,0.0,-322.3111,87.51303,123.284096,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997188,0.59969044,4.790281,4.9450345,0.0,64.14705,58.87414,139.3697,182.94138,6.0697215e-12,1.5682438e-13,4.7902803,4.7902803,4.9450345,-0.061764743,1.0,1.0,-0.96146154,0.0,0.0,-0.15472877,-48.073112,1.0,4.9450345,4.790281,4.4109618e-07,1.8720703e-08,1.947442,1.8720703e-08,1.0,1.0,1.0
1.9966,0.5,0.0,58965.625,9964.308,-1.5672095,-8.657827e-09,0.50519294,0.5979508,-8.300011e-10,-0.10104734,0.9897209,-1.6260508e-09,-122.969826,0.0,-320.09613,87.51303,123.73594,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59971994,0.5996916,4.8531127,5.0078664,0.0,57.426487,65.543335,120.77845,199.31767,6.0697215e-12,1.4512237e-13,4.853112,4.853112,5.0078664,-0.06176487,1.0,1.0,-0.9616039,0.0,0.0,-0.15472877,-48.08023,1.0,5.0078664,4.8531127,4.4109618e-07,1.8720703e-08,1.947642,1.8720703e-08,1.0,1.0,1.0
1.9968,0.5,0.0,58965.895,9964.3545,-1.5672095,-8.657827e-09,0.505192,0.59795195,-8.201553e-10,-0.10104754,0.9897228,-1.6067682e-09,-122.43315,0.0,-316.6179,87.51303,123.699455,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997211,0.59969276,4.9159446,5.0706983,0.0,50.479263,71.95389,101.710464,214.90742,6.0697215e-12,1.3297283e-13,4.915944,4.915944,5.0706983,-0.061764985,1.0,1.0,-0.9617462,0.0,0.0,-0.15472877,-48.087345,1.0,5.0706983,4.9159446,4.4109618e-07,1.8720703e-08,1.947842,1.8720703e-08,1.0,1.0,1.0
1.997,0.5,0.0,58966.164,9964.4,-1.5672095,-8.657827e-09,0.50519097,0.59795314,-8.243084e-10,-0.101047724,0.98972476,-1.6149109e-09,-121.41329,0.0,-311.89008,87.51303,123.17479,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59972227,0.5996939,4.9787765,5.13353,0.0,43.332794,78.0805,82.241,229.6491,6.0697215e-12,1.2234006e-13,4.978776,4.978776,5.13353,-0.0617651,1.0,1.0,-0.96188855,0.0,0.0,-0.15472877,-48.094463,1.0,5.13353,4.9787765,4.4109618e-07,1.8720703e-08,1.948042,1.8720703e-08,1.0,1.0,1.0
1.9972,0.5,0.0,58966.434,9964.446,-1.5672095,-8.657827e-09,0.50518996,0.5979542,-8.230289e-10,-0.10104791,0.98972666,-1.6124105e-09,-119.91426,0.0,-305.93137,87.51303,122.164,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997234,0.5996951,5.0416083,5.196362,0.0,36.01528,83.89898,62.44689,243.48448,6.0697215e-12,1.1276474e-13,5.041608,5.041608,5.196362,-0.06176522,1.0,1.0,-0.96203095,0.0,0.0,-0.15472876,-48.10158,1.0,5.196362,5.0416083,4.4109618e-07,1.8720703e-08,1.948242,1.8720703e-08,1.0,1.0,1.0
1.9974,0.5,0.0,58966.703,9964.492,-1.5672095,-8.657827e-09,0.505189,0.5979554,-8.281136e-10,-0.101048104,0.9897286,-1.6223785e-09,-117.94198,0.0,-298.76526,87.51303,120.67109,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59972453,0.5996962,5.1044397,5.259194,0.0,28.555605,89.386375,42.406254,256.359,6.0697215e-12,1.0228662e-13,5.1044397,5.1044397,5.259194,-0.061765328,1.0,1.0,-0.9621733,0.0,0.0,-0.15472876,-48.1087,1.0,5.259194,5.1044397,4.4109618e-07,1.8720703e-08,1.948442,1.8720703e-08,1.0,1.0,1.0
1.9976,0.5,0.0,58966.973,9964.538,-1.5672095,-8.657827e-09,0.505188,0.59795654,-8.3352136e-10,-0.101048306,0.98973054,-1.6329793e-09,-115.50423,0.0,-290.42004,87.51303,118.701935,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59972566,0.59969735,5.1672716,5.3220253,0.0,20.983204,94.52102,22.198185,268.22186,6.0697215e-12,9.124163e-14,5.1672716,5.1672716,5.3220253,-0.061765455,1.0,1.0,-0.9623156,0.0,0.0,-0.15472876,-48.115818,1.0,5.3220253,5.1672716,4.4109618e-07,1.8720703e-08,1.948642,1.8720703e-08,1.0,1.0,1.0
1.9978,0.5,0.0,58967.242,9964.584,-1.5672095,-8.657827e-09,0.50518703,0.5979577,-8.3754836e-10,-0.101048514,0.9897325,-1.6408752e-09,-112.61062,0.0,-280.92862,87.51303,116.264305,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59972686,0.59969854,5.2301035,5.384857,0.0,13.327964,99.28265,1.9024292,279.0262,6.0697215e-12,7.910007e-14,5.230103,5.230103,5.384857,-0.061765574,1.0,1.0,-0.96245795,0.0,0.0,-0.15472876,-48.122932,1.0,5.384857,5.2301035,4.4109618e-07,1.8720703e-08,1.948842,1.8720703e-08,1.0,1.0,1.0
1.998,0.5,0.0,58967.51,9964.63,-1.5672095,-8.657827e-09,0.505186,0.59795886,-8.329108e-10,-0.10104871,0.9897344,-1.6317959e-09,-109.272575,0.0,-270.3285,87.51303,113.36783,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.599728,0.5996997,5.2929354,5.447689,0.0,5.6200933,103.65248,-18.400911,288.7294,6.0697215e-12,6.745587e-14,5.292935,5.292935,5.447689,-0.061765693,1.0,1.0,-0.9626003,0.0,0.0,-0.15472876,-48.13005,1.0,5.447689,5.2929354,4.4109618e-07,1.8720703e-08,1.949042,1.8720703e-08,1.0,1.0,1.0
1.9982,0.5,0.0,58967.78,9964.676,-1.5672095,-8.657827e-09,0.505185,0.59796,-8.400209e-10,-0.10104891,0.9897364,-1.6457321e-09,-105.50327,0.0,-258.6614,87.51303,110.023926,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997291,0.5997008,5.3557673,5.510521,0.0,-2.1099865,107.61326,-38.63171,297.29312,6.0697215e-12,5.823632e-14,5.355767,5.355767,5.510521,-0.061765812,1.0,1.0,-0.9627427,0.0,0.0,-0.15472876,-48.13717,1.0,5.510521,5.3557673,4.4109618e-07,1.8720703e-08,1.949242,1.8720703e-08,1.0,1.0,1.0
1.9984,0.5,0.0,58968.05,9964.721,-1.5672095,-8.657827e-09,0.50518405,0.5979611,-8.582179e-10,-0.10104908,0.9897383,-1.6813894e-09,-101.31758,0.0,-245.9735,87.51303,106.24579,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59973025,0.599702,5.418599,5.573353,0.0,-9.831769,111.14935,-58.71013,304.68362,6.0697215e-12,4.9526287e-14,5.4185987,5.4185987,5.573353,-0.061765924,1.0,1.0,-0.962885,0.0,0.0,-0.15472876,-48.144287,1.0,5.573353,5.418599,4.4109618e-07,1.8720703e-08,1.949442,1.8720703e-08,1.0,1.0,1.0
1.9986,0.5,0.0,58968.32,9964.767,-1.5672095,-8.657827e-09,0.50518304,0.59796226,-8.680104e-10,-0.1010493,0.98974025,-1.7005812e-09,-96.73202,0.0,-232.31477,87.51303,102.04834,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997314,0.59970313,5.481431,5.6361847,0.0,-17.514778,114.246796,-78.556915,310.8717,6.0697215e-12,4.020947e-14,5.4814305,5.4814305,5.6361847,-0.06176605,1.0,1.0,-0.96302736,0.0,0.0,-0.15472876,-48.151405,1.0,5.6361847,5.481431,4.4109618e-07,1.8720703e-08,1.949642,1.8720703e-08,1.0,1.0,1.0
1.9988,0.5,0.0,58968.59,9964.8125,-1.5672095,-8.657827e-09,0.5051821,0.59796345,-8.697413e-10,-0.10104949,0.98974216,-1.703979e-09,-91.76468,0.0,-217.73917,87.51303,97.448135,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997326,0.59970427,5.544263,5.6990166,0.0,-25.128696,116.89337,-98.09376,315.83292,6.0697215e-12,2.882559e-14,5.5442624,5.5442624,5.6990166,-0.06176617,1.0,1.0,-0.9631697,0.0,0.0,-0.15472876,-48.15852,1.0,5.6990166,5.544263,4.4109618e-07,1.8720703e-08,1.949842,1.8720703e-08,1.0,1.0,1.0
1.999,0.5,0.0,58968.86,9964.858,-1.5672095,-8.657827e-09,0.5051811,0.5979646,-8.725915e-10,-0.10104968,0.9897441,-1.7095697e-09,-86.435165,0.0,-202.30417,87.51303,92.46333,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997337,0.59970546,5.607095,5.7618484,0.0,-32.64347,119.078636,-117.24354,319.5477,6.0697215e-12,1.7488018e-14,5.6070943,5.6070943,5.7618484,-0.061766285,1.0,1.0,-0.9633121,0.0,0.0,-0.15472876,-48.165638,1.0,5.7618484,5.607095,4.4109618e-07,1.8720703e-08,1.950042,1.8720703e-08,1.0,1.0,1.0
1.9992,0.5,0.0,58969.13,9964.904,-1.5672095,-8.657827e-09,0.50518006,0.5979657,-8.779857e-10,-0.10104987,0.98974603,-1.7201447e-09,-80.76451,0.0,-186.07072,87.51303,87.113594,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59973484,0.5997066,5.6699266,5.8246803,0.0,-40.029446,120.79395,-135.93068,322.0014,6.0697215e-12,6.374902e-15,5.669926,5.669926,5.8246803,-0.0617664,1.0,1.0,-0.9634544,0.0,0.0,-0.15472876,-48.172756,1.0,5.8246803,5.6699266,4.4109618e-07,1.8720703e-08,1.950242,1.8720703e-08,1.0,1.0,1.0
1.9994,0.5,0.0,58969.4,9964.95,-1.5672095,-8.657827e-09,0.5051791,0.59796685,-8.8366725e-10,-0.10105007,0.989748,-1.7312828e-09,-74.77509,0.0,-169.10286,87.51303,81.42004,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.599736,0.5997077,5.7327585,5.887512,0.0,-47.25747,122.03256,-154.08145,323.18433,6.0697215e-12,-4.3994997e-15,5.732758,5.732758,5.887512,-0.061766516,1.0,1.0,-0.96359676,0.0,0.0,-0.15472876,-48.179874,1.0,5.887512,5.7327585,4.4109618e-07,1.8720703e-08,1.950442,1.8720703e-08,1.0,1.0,1.0
1.9996,0.5,0.0,58969.668,9964.996,-1.5672095,-8.657827e-09,0.5051781,0.59796804,-8.9317853e-10,-0.101050265,0.9897499,-1.7499242e-09,-68.490555,0.0,-151.46758,87.51303,75.405136,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997371,0.5997089,5.7955904,5.950344,0.0,-54.299015,122.789566,-171.62419,323.09177,6.0697215e-12,-1.5517949e-14,5.79559,5.79559,5.950344,-0.061766654,1.0,1.0,-0.9637391,0.0,0.0,-0.15472876,-48.186993,1.0,5.950344,5.7955904,4.4109618e-07,1.8720703e-08,1.950642,1.8720703e-08,1.0,1.0,1.0
1.9998,0.5,0.0,58969.938,9965.042,-1.5672095,-8.657827e-09,0.50517714,0.5979692,-8.991024e-10,-0.10105045,0.9897519,-1.7615371e-09,-61.935684,0.0,-133.23444,87.51303,69.09261,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997383,0.59971005,5.8584223,6.013176,0.0,-61.126297,123.06198,-188.48967,321.72412,6.0697215e-12,-2.3875094e-14,5.858422,5.858422,6.013176,-0.061766766,1.0,1.0,-0.9638815,0.0,0.0,-0.15472874,-48.19411,1.0,6.013176,5.8584223,4.4109618e-07,1.8720703e-08,1.950842,1.8720703e-08,1.0,1.0,1.0
2.0,0.5,0.0,58970.207,9965.088,-1.5672095,-8.657827e-09,0.5051761,0.5979703,-9.0843116e-10,-0.10105065,0.9897538,-1.7798212e-09,-55.136356,0.0,-114.47542,87.51303,62.507393,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59973943,0.5997112,5.921254,6.076008,0.0,-67.712364,122.848724,-204.61134,319.08676,6.0697215e-12,-2.915016e-14,5.9212537,5.9212537,6.076008,-0.061766885,1.0,1.0,-0.9640238,0.0,0.0,-0.15472874,-48.201225,1.0,6.076008,5.921254,4.4109618e-07,1.8720703e-08,1.951042,1.8720703e-08,1.0,1.0,1.0
2.0002,0.5,0.0,58970.477,9965.134,-1.5672095,-8.657827e-09,0.5051752,0.59797144,-9.169492e-10,-0.101050854,0.98975575,-1.7965169e-09,-48.119404,0.0,-95.26454,87.51303,55.67546,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59974056,0.5997123,5.984086,6.1388397,0.0,-74.03123,122.150635,-219.92557,315.1901,6.0697215e-12,-3.502173e-14,5.9840856,5.9840856,6.1388397,-0.061767,1.0,1.0,-0.96416616,0.0,0.0,-0.15472874,-48.208344,1.0,6.1388397,5.984086,4.4109618e-07,1.8720703e-08,1.951242,1.8720703e-08,1.0,1.0,1.0
2.0004,0.5,0.0,58970.742,9965.18,-1.5672095,-8.657827e-09,0.50517416,0.59797263,-9.348946e-10,-0.10105105,0.98975766,-1.8316835e-09,-40.91252,0.0,-75.67763,87.51303,48.62377,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997417,0.5997135,6.046918,6.2016716,0.0,-80.05795,120.970474,-234.37189,310.04953,6.0697215e-12,-4.356557e-14,6.0469174,6.0469174,6.2016716,-0.061767112,1.0,1.0,-0.9643085,0.0,0.0,-0.15472874,-48.21546,1.0,6.2016716,6.046918,4.4109618e-07,1.8720703e-08,1.951442,1.8720703e-08,1.0,1.0,1.0
2.0006,0.5,0.0,58971.01,9965.226,-1.5672095,-8.657827e-09,0.50517315,0.5979737,-9.44251e-10,-0.10105123,0.9897596,-1.8500219e-09,-33.544147,0.0,-55.79197,87.51303,41.38016,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997428,0.59971464,6.10975,6.2645035,0.0,-85.76874,119.31289,-247.89331,303.68527,6.0697215e-12,-5.1361395e-14,6.1097493,6.1097493,6.2645035,-0.061767247,1.0,1.0,-0.9644509,0.0,0.0,-0.15472874,-48.22258,1.0,6.2645035,6.10975,4.4109618e-07,1.8720703e-08,1.951642,1.8720703e-08,1.0,1.0,1.0
2.0008,0.5,0.0,58971.28,9965.2705,-1.5672095,-8.657827e-09,0.5051722,0.5979749,-9.516661e-10,-0.10105143,0.98976153,-1.8645572e-09,-26.043362,0.0,-35.686047,87.51303,33.973217,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.599744,0.59971577,6.1725817,0.044149857,0.0,-91.14106,117.184425,-260.43646,296.12253,6.0697215e-12,-5.907936e-14,6.172581,6.172581,0.044149857,-0.061767366,1.0,1.0,-0.96459323,0.0,0.0,-0.15472874,-48.2297,1.0,0.044149857,6.1725817,4.4109618e-07,1.8720703e-08,1.951842,1.8720703e-08,1.0,1.0,1.0
2.001,0.5,0.0,58971.55,9965.316,-1.5672095,-8.657827e-09,0.5051712,0.597976,-9.586307e-10,-0.101051636,0.98976344,-1.87821e-09,-18.439764,0.0,-15.439214,87.51303,26.432165,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59974515,0.5997169,6.2354136,0.10698171,0.0,-96.15371,114.593475,-271.95184,287.39105,6.0697215e-12,-6.9638685e-14,6.235413,6.235413,0.10698171,-0.061767478,1.0,1.0,-0.96473557,0.0,0.0,-0.15472874,-48.236813,1.0,0.10698171,6.2354136,4.4109618e-07,1.8720703e-08,1.952042,1.8720703e-08,1.0,1.0,1.0
2.0012,0.5,0.0,58971.82,9965.362,-1.5672095,-8.657827e-09,0.5051702,0.59797716,-9.694161e-10,-0.101051815,0.9897654,-1.899349e-09,-10.763365,0.0,4.86863,87.51303,18.786768,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997463,0.5997181,0.015059893,0.16981356,0.0,-100.7869,111.55027,-282.394,277.52536,6.0697215e-12,-8.109158e-14,0.015059452,0.015059452,0.16981356,-0.061767593,1.0,1.0,-0.9648779,0.0,0.0,-0.15472874,-48.24393,1.0,0.16981356,0.015059893,4.4109618e-07,1.8720703e-08,1.952242,1.8720703e-08,1.0,1.0,1.0
2.0014,0.5,0.0,58972.09,9965.408,-1.5672095,-8.657827e-09,0.5051692,0.59797835,-9.79888e-10,-0.101052016,0.9897673,-1.9198736e-09,-3.0444584,0.0,25.157337,87.51303,11.067199,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997474,0.5997192,0.077891745,0.23264542,0.0,-105.022354,108.06681,-291.7217,266.56436,6.0697215e-12,-9.081201e-14,0.077891305,0.077891305,0.23264542,-0.06176771,1.0,1.0,-0.9650203,0.0,0.0,-0.15472874,-48.25105,1.0,0.23264542,0.077891745,4.4109618e-07,1.8720703e-08,1.952442,1.8720703e-08,1.0,1.0,1.0
2.0016,0.5,0.0,58972.355,9965.454,-1.5672095,-8.657827e-09,0.50516826,0.5979795,-9.836459e-10,-0.1010522,0.9897693,-1.9272441e-09,4.686493,0.0,45.34684,87.51303,3.3039227,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59974855,0.59972036,0.1407236,0.29547727,0.0,-108.843346,104.15685,-299.89816,254.55132,6.0697215e-12,-9.9054527e-14,0.14072315,0.14072315,0.29547727,-0.06176783,1.0,1.0,-0.96516263,0.0,0.0,-0.15472874,-48.258167,1.0,0.29547727,0.1407236,4.4109618e-07,1.8720703e-08,1.952642,1.8720703e-08,1.0,1.0,1.0
2.0018,0.5,0.0,58972.625,9965.5,-1.5672095,-8.657827e-09,0.50516725,0.5979806,-9.898067e-10,-0.101052396,0.9897712,-1.9393223e-09,12.398978,0.0,65.35745,87.51303,-4.472422,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997497,0.5997215,0.20355545,0.35830912,0.0,-112.234795,99.835815,-306.89108,241.53362,6.0697215e-12,-1.0678313e-13,0.20355502,0.20355502,0.35830912,-0.061767947,1.0,1.0,-0.965305,0.0,0.0,-0.15472874,-48.265285,1.0,0.35830912,0.20355545,4.4109618e-07,1.8720703e-08,1.952842,1.8720703e-08,1.0,1.0,1.0
2.002,0.5,0.0,58972.895,9965.545,-1.5672095,-8.657827e-09,0.5051663,0.59798175,-9.89444e-10,-0.10105259,0.98977315,-1.9386193e-09,20.06256,0.0,85.11021,87.51303,-12.231146,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997509,0.5997227,0.2663873,0.42114097,0.0,-115.18331,95.12076,-312.67285,227.56264,6.0697215e-12,-1.1448045e-13,0.26638687,0.26638687,0.42114097,-0.06176808,1.0,1.0,-0.9654473,0.0,0.0,-0.15472874,-48.272404,1.0,0.42114097,0.2663873,4.4109618e-07,1.8720703e-08,1.953042,1.8720703e-08,1.0,1.0,1.0
2.0022,0.5,0.0,58973.164,9965.591,-1.5672095,-8.657827e-09,0.5051653,0.5979829,-9.81312e-10,-0.10105278,0.98977506,-1.9226938e-09,27.646994,0.0,104.527145,87.51303,-19.941628,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.599752,0.5997238,0.32921916,0.48397282,0.0,-117.67727,90.03028,-317.22067,212.69353,6.0697215e-12,-1.2239764e-13,0.32921872,0.32921872,0.48397282,-0.061768193,1.0,1.0,-0.9655897,0.0,0.0,-0.15472874,-48.27952,1.0,0.48397282,0.32921916,4.4109618e-07,1.8720703e-08,1.953242,1.8720703e-08,1.0,1.0,1.0
2.0024,0.5,0.0,58973.43,9965.637,-1.5672095,-8.657827e-09,0.5051643,0.5979841,-9.807238e-10,-0.10105298,0.98977697,-1.9215487e-09,35.122345,0.0,123.53164,87.51303,-27.57344,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59975314,0.59972495,0.392051,0.54680467,0.0,-119.70682,84.58447,-320.5166,196.98495,6.0697215e-12,-1.3020828e-13,0.39205056,0.39205056,0.54680467,-0.061768305,1.0,1.0,-0.96573204,0.0,0.0,-0.15472873,-48.286636,1.0,0.54680467,0.392051,4.4109618e-07,1.8720703e-08,1.953442,1.8720703e-08,1.0,1.0,1.0
2.0026,0.5,0.0,58973.7,9965.683,-1.5672095,-8.657827e-09,0.5051633,0.5979852,-9.73028e-10,-0.10105317,0.98977894,-1.9064776e-09,42.459114,0.0,142.04868,87.51303,-35.096462,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997543,0.5997261,0.45488286,0.60963655,0.0,-121.26394,78.80483,-322.54758,180.4989,6.0697215e-12,-1.3768611e-13,0.45488244,0.45488244,0.60963655,-0.06176843,1.0,1.0,-0.9658744,0.0,0.0,-0.15472873,-48.293755,1.0,0.60963655,0.45488286,4.4109618e-07,1.8720703e-08,1.953642,1.8720703e-08,1.0,1.0,1.0
2.0028,0.5,0.0,58973.97,9965.728,-1.5672095,-8.657827e-09,0.50516236,0.59798634,-9.691394e-10,-0.10105337,0.98978084,-1.8988662e-09,49.62834,0.0,160.00519,87.51303,-42.481,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997554,0.5997273,0.51771474,0.67246836,0.0,-122.3425,72.71416,-323.30563,163.30043,6.0697215e-12,-1.4532323e-13,0.51771426,0.51771426,0.67246836,-0.061768547,1.0,1.0,-0.9660167,0.0,0.0,-0.15472873,-48.300873,1.0,0.67246836,0.51771474,4.4109618e-07,1.8720703e-08,1.953842,1.8720703e-08,1.0,1.0,1.0
2.003,0.5,0.0,58974.234,9965.773,-1.5672095,-8.657827e-09,0.50516135,0.5979875,-9.70291e-10,-0.10105357,0.98978275,-1.90113e-09,56.601738,0.0,177.3303,87.51303,-49.697914,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59975654,0.5997284,0.58054656,0.73530024,0.0,-122.938225,66.33649,-322.78775,145.45744,6.0697215e-12,-1.5273942e-13,0.58054614,0.58054614,0.73530024,-0.06176865,1.0,1.0,-0.9661591,0.0,0.0,-0.15472873,-48.30799,1.0,0.73530024,0.58054656,4.4109618e-07,1.8720703e-08,1.954042,1.8720703e-08,1.0,1.0,1.0
2.0032,0.5,0.0,58974.504,9965.819,-1.5672095,-8.657827e-09,0.50516033,0.5979886,-9.528167e-10,-0.10105375,0.9897847,-1.866899e-09,63.35178,0.0,193.95563,87.51303,-56.71872,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997577,0.59972954,0.64337844,0.7981321,0.0,-123.04878,59.697,-320.99594,127.04031,6.0697215e-12,-1.6013356e-13,0.643378,0.643378,0.7981321,-0.061768778,1.0,1.0,-0.96630144,0.0,0.0,-0.15472873,-48.315105,1.0,0.7981321,0.64337844,4.4109618e-07,1.8720703e-08,1.954242,1.8720703e-08,1.0,1.0,1.0
2.0034,0.5,0.0,58974.773,9965.865,-1.5672095,-8.657827e-09,0.5051594,0.59798974,-9.454026e-10,-0.10105395,0.9897866,-1.8523795e-09,69.85182,0.0,209.81558,87.51303,-63.51571,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59975886,0.5997307,0.7062103,0.86096394,0.0,-122.67371,52.821884,-317.93732,108.12174,6.0697215e-12,-1.6723541e-13,0.70620984,0.70620984,0.86096394,-0.061768904,1.0,1.0,-0.9664438,0.0,0.0,-0.15472873,-48.322224,1.0,0.86096394,0.7062103,4.4109618e-07,1.8720703e-08,1.954442,1.8720703e-08,1.0,1.0,1.0
2.0036,0.5,0.0,58975.043,9965.91,-1.5672095,-8.657827e-09,0.50515836,0.59799093,-9.347431e-10,-0.10105415,0.9897886,-1.8315007e-09,76.076225,0.0,224.84753,87.51303,-70.06206,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59976,0.59973186,0.76904213,0.9237958,0.0,-121.81451,45.73828,-313.62393,88.7764,6.0697215e-12,-1.7412802e-13,0.7690417,0.7690417,0.9237958,-0.06176901,1.0,1.0,-0.9665861,0.0,0.0,-0.15472873,-48.32934,1.0,0.9237958,0.76904213,4.4109618e-07,1.8720703e-08,1.954642,1.8720703e-08,1.0,1.0,1.0
2.0038,0.5,0.0,58975.31,9965.956,-1.5672095,-8.657827e-09,0.5051574,0.59799206,-9.23568e-10,-0.10105435,0.9897905,-1.8096119e-09,82.000404,0.0,238.99217,87.51303,-76.331924,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997611,0.599733,0.831874,0.98662764,0.0,-120.47455,38.474144,-308.07278,69.08062,6.0697215e-12,-1.8097603e-13,0.83187354,0.83187354,0.98662764,-0.061769143,1.0,1.0,-0.96672845,0.0,0.0,-0.15472873,-48.33646,1.0,0.98662764,0.831874,4.4109618e-07,1.8720703e-08,1.954842,1.8720703e-08,1.0,1.0,1.0
2.004,0.5,0.0,58975.58,9966.002,-1.5672095,-8.657827e-09,0.5051564,0.5979932,-9.1588964e-10,-0.101054534,0.9897924,-1.7945742e-09,87.60099,0.0,252.19366,87.51303,-82.300575,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59976226,0.5997341,0.89470583,1.0494595,0.0,-118.65913,31.058134,-301.3058,49.11213,6.0697215e-12,-1.8799231e-13,0.8947054,0.8947054,1.0494595,-0.061769255,1.0,1.0,-0.96687084,0.0,0.0,-0.15472873,-48.34358,1.0,1.0494595,0.89470583,4.4109618e-07,1.8720703e-08,1.955042,1.8720703e-08,1.0,1.0,1.0
2.0042,0.5,0.0,58975.844,9966.048,-1.5672095,-8.657827e-09,0.50515544,0.5979943,-9.154198e-10,-0.10105473,0.9897944,-1.7936604e-09,92.85587,0.0,264.39993,87.51303,-87.944435,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997634,0.59973526,0.9575377,1.1122913,0.0,-116.375404,23.519527,-293.34967,28.949743,6.0697215e-12,-1.9530413e-13,0.9575373,0.9575373,1.1122913,-0.061769385,1.0,1.0,-0.9670132,0.0,0.0,-0.15472873,-48.350693,1.0,1.1122913,0.9575377,4.4109618e-07,1.8720703e-08,1.955242,1.8720703e-08,1.0,1.0,1.0
2.0044,0.5,0.0,58976.113,9966.093,-1.5672095,-8.657827e-09,0.50515443,0.59799546,-9.0989555e-10,-0.10105493,0.9897963,-1.7828433e-09,97.744316,0.0,275.56274,87.51303,-93.24125,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997645,0.5997364,1.0203695,1.1751232,0.0,-113.632385,15.888068,-284.23578,8.673026,6.0697215e-12,-2.0250543e-13,1.0203692,1.0203692,1.1751232,-0.061769493,1.0,1.0,-0.9671555,0.0,0.0,-0.15472873,-48.35781,1.0,1.1751232,1.0203695,4.4109618e-07,1.8720703e-08,1.955442,1.8720703e-08,1.0,1.0,1.0
2.0046,0.5,0.0,58976.383,9966.139,-1.5672095,-8.657827e-09,0.5051535,0.5979966,-9.0739083e-10,-0.101055115,0.9897982,-1.7779425e-09,102.24703,0.0,285.63812,87.51303,-98.1701,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59976566,0.5997376,1.0832014,1.2379551,0.0,-110.44091,8.193878,-274.00012,-11.637997,6.0697215e-12,-2.0866342e-13,1.0832009,1.0832009,1.2379551,-0.061769612,1.0,1.0,-0.96729785,0.0,0.0,-0.15472873,-48.36493,1.0,1.2379551,1.0832014,4.4109618e-07,1.8720703e-08,1.955642,1.8720703e-08,1.0,1.0,1.0
2.0048,0.5,0.0,58976.65,9966.185,-1.5672095,-8.657827e-09,0.50515246,0.5979977,-9.0641455e-10,-0.10105532,0.98980016,-1.7760365e-09,106.34624,0.0,294.5862,87.51303,-102.71153,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997668,0.5997387,1.1460333,1.300787,0.0,-106.81355,0.46732086,-262.68304,-31.903168,6.0697215e-12,-2.1463286e-13,1.1460328,1.1460328,1.300787,-0.06176972,1.0,1.0,-0.96744025,0.0,0.0,-0.15472873,-48.372047,1.0,1.300787,1.1460333,4.4109618e-07,1.8720703e-08,1.955842,1.8720703e-08,1.0,1.0,1.0
2.005,0.5,0.0,58976.918,9966.2295,-1.5672095,-8.657827e-09,0.5051515,0.5979989,-8.9525454e-10,-0.10105551,0.98980206,-1.7541762e-09,110.02576,0.0,302.37177,87.51303,-106.847626,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997679,0.59973985,1.2088652,1.3636187,0.0,-102.76464,-7.2611103,-250.32925,-52.042507,6.0697215e-12,-2.2139689e-13,1.2088647,1.2088647,1.3636187,-0.061769836,1.0,1.0,-0.9675826,0.0,0.0,-0.15472871,-48.379166,1.0,1.3636187,1.2088652,4.4109618e-07,1.8720703e-08,1.956042,1.8720703e-08,1.0,1.0,1.0
2.0052,0.5,0.0,58977.184,9966.275,-1.5672095,-8.657827e-09,0.5051505,0.59800005,-8.968945e-10,-0.10105569,0.98980397,-1.7573965e-09,113.271065,0.0,308.96402,87.51303,-110.56206,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997691,0.599741,1.2716969,1.4264506,0.0,-98.31015,-14.960915,-236.98747,-71.97654,6.0697215e-12,-2.2830612e-13,1.2716966,1.2716966,1.4264506,-0.061769962,1.0,1.0,-0.9677249,0.0,0.0,-0.15472871,-48.386284,1.0,1.4264506,1.2716969,4.4109618e-07,1.8720703e-08,1.956242,1.8720703e-08,1.0,1.0,1.0
2.0054,0.5,0.0,58977.453,9966.321,-1.5672095,-8.657827e-09,0.50514954,0.5980012,-9.029572e-10,-0.10105589,0.9898059,-1.7692828e-09,116.06936,0.0,314.33694,87.51303,-113.840164,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59977025,0.5997421,1.3345288,1.4892825,0.0,-93.46765,-22.601704,-222.71036,-91.62659,6.0697215e-12,-2.3538392e-13,1.3345284,1.3345284,1.4892825,-0.061770078,1.0,1.0,-0.96786726,0.0,0.0,-0.15472871,-48.3934,1.0,1.4892825,1.3345288,4.4109618e-07,1.8720703e-08,1.956442,1.8720703e-08,1.0,1.0,1.0
2.0056,0.5,0.0,58977.72,9966.366,-1.5672095,-8.657827e-09,0.50514853,0.5980023,-9.067029e-10,-0.10105609,0.98980784,-1.7766291e-09,118.40959,0.0,318.46933,87.51303,-116.66901,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997714,0.5997433,1.3973607,1.5521144,0.0,-88.25626,-30.153324,-207.55424,-110.9151,6.0697215e-12,-2.424101e-13,1.3973602,1.3973602,1.5521144,-0.061770197,1.0,1.0,-0.96800965,0.0,0.0,-0.15472871,-48.400517,1.0,1.5521144,1.3973607,4.4109618e-07,1.8720703e-08,1.956642,1.8720703e-08,1.0,1.0,1.0
2.0058,0.5,0.0,58977.99,9966.412,-1.5672095,-8.657827e-09,0.5051476,0.59800345,-9.080282e-10,-0.10105628,0.98980975,-1.7792329e-09,120.28252,0.0,321.3449,87.51303,-119.037415,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997725,0.59974444,1.4601926,1.6149461,0.0,-82.69655,-37.58597,-191.57895,-129.76595,6.0697215e-12,-2.4906127e-13,1.4601921,1.4601921,1.6149461,-0.06177032,1.0,1.0,-0.968152,0.0,0.0,-0.15472871,-48.407635,1.0,1.6149461,1.4601926,4.4109618e-07,1.8720703e-08,1.956842,1.8720703e-08,1.0,1.0,1.0
2.006,0.5,0.0,58978.254,9966.458,-1.5672095,-8.657827e-09,0.5051466,0.5980046,-9.1762714e-10,-0.101056464,0.98981166,-1.7980485e-09,121.680756,0.0,322.95227,87.51303,-120.93605,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59977365,0.5997456,1.5230244,1.677778,0.0,-76.81044,-44.87031,-174.84752,-148.10475,6.0697215e-12,-2.5640032e-13,1.523024,1.523024,1.677778,-0.061770424,1.0,1.0,-0.9682943,0.0,0.0,-0.15472871,-48.414753,1.0,1.677778,1.5230244,4.4109618e-07,1.8720703e-08,1.957042,1.8720703e-08,1.0,1.0,1.0
2.0062,0.5,0.0,58978.523,9966.503,-1.5672095,-8.657827e-09,0.5051456,0.5980057,-9.2587205e-10,-0.10105666,0.9898136,-1.8142111e-09,122.59878,0.0,323.2851,87.51303,-122.357414,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997748,0.5997467,1.5858562,1.7406099,0.0,-70.62118,-51.977596,-157.42598,-165.85912,6.0697215e-12,-2.6271162e-13,1.5858558,1.5858558,1.7406099,-0.061770547,1.0,1.0,-0.96843666,0.0,0.0,-0.15472871,-48.42187,1.0,1.7406099,1.5858562,4.4109618e-07,1.8720703e-08,1.957242,1.8720703e-08,1.0,1.0,1.0
2.0064,0.5,0.0,58978.79,9966.549,-1.5672095,-8.657827e-09,0.50514466,0.5980069,-9.211175e-10,-0.10105686,0.98981553,-1.8049017e-09,123.03296,0.0,322.34207,87.51303,-123.29589,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997759,0.59974784,1.6486881,1.8034418,0.0,-64.15318,-58.879776,-139.38309,-182.95898,6.0697215e-12,-2.6778677e-13,1.6486877,1.6486877,1.8034418,-0.061770674,1.0,1.0,-0.96857905,0.0,0.0,-0.15472871,-48.428986,1.0,1.8034418,1.6486881,4.4109618e-07,1.8720703e-08,1.957442,1.8720703e-08,1.0,1.0,1.0
2.0066,0.5,0.0,58979.06,9966.594,-1.5672095,-8.657827e-09,0.50514364,0.598008,-9.2329633e-10,-0.101057045,0.98981744,-1.8091781e-09,122.98159,0.0,320.1269,87.51303,-123.74778,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59977704,0.599749,1.71152,1.8662736,0.0,-57.43198,-65.549614,-120.79004,-199.33685,6.0697215e-12,-2.7277158e-13,1.7115195,1.7115195,1.8662736,-0.06177079,1.0,1.0,-0.9687214,0.0,0.0,-0.15472871,-48.436104,1.0,1.8662736,1.71152,4.4109618e-07,1.8720703e-08,1.957642,1.8720703e-08,1.0,1.0,1.0
2.0068,0.5,0.0,58979.324,9966.64,-1.5672095,-8.657827e-09,0.5051427,0.59800917,-9.2679464e-10,-0.10105724,0.98981935,-1.81604e-09,122.44486,0.0,316.64832,87.51303,-123.711296,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997782,0.5997501,1.7743518,1.9291054,0.0,-50.48409,-71.96078,-101.72022,-214.92809,6.0697215e-12,-2.7788698e-13,1.7743514,1.7743514,1.9291054,-0.0617709,1.0,1.0,-0.9688637,0.0,0.0,-0.15472871,-48.443222,1.0,1.9291054,1.7743518,4.4109618e-07,1.8720703e-08,1.957842,1.8720703e-08,1.0,1.0,1.0
2.007,0.5,0.0,58979.594,9966.685,-1.5672095,-8.657827e-09,0.5051417,0.5980103,-9.35382e-10,-0.101057425,0.9898213,-1.8328739e-09,121.424904,0.0,311.92004,87.51303,-123.18658,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997793,0.5997513,1.8371837,1.9919373,0.0,-43.336937,-78.08797,-82.248886,-229.67117,6.0697215e-12,-2.8271125e-13,1.8371832,1.8371832,1.9919373,-0.061771035,1.0,1.0,-0.96900606,0.0,0.0,-0.15472871,-48.45034,1.0,1.9919373,1.8371837,4.4109618e-07,1.8720703e-08,1.958042,1.8720703e-08,1.0,1.0,1.0
2.0072,0.5,0.0,58979.86,9966.73,-1.5672095,-8.657827e-09,0.5051407,0.59801143,-9.431405e-10,-0.10105762,0.9898232,-1.8480837e-09,119.92573,0.0,305.96075,87.51303,-122.17569,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.59978044,0.5997524,1.9000155,2.054769,0.0,-36.018723,-83.907005,-62.45287,-243.50789,6.0697215e-12,-2.8828063e-13,1.9000151,1.9000151,2.054769,-0.061771143,1.0,1.0,-0.96914846,0.0,0.0,-0.15472871,-48.45746,1.0,2.054769,1.9000155,4.4109618e-07,1.8720703e-08,1.958242,1.8720703e-08,1.0,1.0,1.0
2.0074,0.5,0.0,58980.13,9966.776,-1.5672095,-8.657827e-09,0.5051397,0.59801257,-9.429787e-10,-0.10105782,0.9898251,-1.8477739e-09,117.953255,0.0,298.79398,87.51303,-120.682625,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997816,0.59975356,1.9628474,2.117601,0.0,-28.558334,-89.39492,-42.41031,-256.38364,6.0697215e-12,-2.9441036e-13,1.9628469,1.9628469,2.117601,-0.06177127,1.0,1.0,-0.9692908,0.0,0.0,-0.15472871,-48.464573,1.0,2.117601,1.9628474,4.4109618e-07,1.8720703e-08,1.958442,1.8720703e-08,1.0,1.0,1.0
2.0076,0.5,0.0,58980.395,9966.821,-1.5672095,-8.657827e-09,0.50513875,0.5980137,-9.376597e-10,-0.10105802,0.98982704,-1.8373584e-09,115.51527,0.0,290.44794,87.51303,-118.71328,0.0,0.0,0.0,1.10605,7.0,0.0,87.47394,228.56752,1.0,0.5997827,0.5997547,2.025679,2.1804328,0.0,-20.985209,-94.53006,-22.200298,-268.24762,6.0697215e-12,-3.0025025e-13,2.0256789,2.0256789,2.1804328,-0.061771378,1.0,1.0,-0.9694331,0.0,0.0,-0.1547287,-48.47169,1.0,2.1804328,2.025679,4.4109618e-07,1.8720703e-08,1.958642,1.8720703e-08,1.0,1.0,1.0
