Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0078,0.5,0.0,58980.66,9966.867,-1.5672095,-8.657827e-09,0.50513774,0.59801483,-9.395953e-10,-0.1010582,0.989829,-1.8411584e-09,112.62138,0.0,280.9556,87.51303,-116.27542,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.5997839,0.5997558,2.088511,2.2432647,0.0,-13.329235,-99.292145,-1.9025933,-279.053,6.0697215e-12,-3.0527162e-13,2.0885108,2.0885108,2.2432647,-0.061771505,1.0,1.0,-0.96957546,0.0,0.0,-0.1547287,-48.47881,1.0,2.2432647,2.088511,4.4109618e-07,1.8720703e-08,1.958842,1.8720703e-08,1.0,1.0,1.0
2.008,0.5,0.0,58980.93,9966.912,-1.5672095,-8.657827e-09,0.5051368,0.59801596,-9.44119e-10,-0.10105841,0.9898309,-1.85003e-09,109.28302,0.0,270.35443,87.51303,-113.37866,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.59978503,0.599757,2.1513429,2.3060966,0.0,-5.620629,-103.66239,18.402697,-288.7571,6.0697215e-12,-3.0922004e-13,2.1513424,2.1513424,2.3060966,-0.06177162,1.0,1.0,-0.96971786,0.0,0.0,-0.1547287,-48.485928,1.0,2.3060966,2.1513429,4.4109618e-07,1.8720703e-08,1.959042,1.8720703e-08,1.0,1.0,1.0
2.0082,0.5,0.0,58981.195,9966.958,-1.5672095,-8.657827e-09,0.50513583,0.5980171,-9.532758e-10,-0.1010586,0.9898328,-1.8679802e-09,105.51335,0.0,258.68622,87.51303,-110.03444,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.59978616,0.59975815,2.2141747,2.3689284,0.0,2.1101897,-107.62354,38.635437,-297.32166,6.0697215e-12,-3.1252325e-13,2.2141743,2.2141743,2.3689284,-0.061771736,1.0,1.0,-0.9698602,0.0,0.0,-0.1547287,-48.493046,1.0,2.3689284,2.2141747,4.4109618e-07,1.8720703e-08,1.959242,1.8720703e-08,1.0,1.0,1.0
2.0084,0.5,0.0,58981.465,9967.003,-1.5672095,-8.657827e-09,0.5051348,0.5980182,-9.595906e-10,-0.10105878,0.9898347,-1.8803616e-09,101.327255,0.0,245.99709,87.51303,-106.25594,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.5997873,0.5997593,2.2770066,2.4317603,0.0,9.832709,-111.159966,58.71578,-304.71286,6.0697215e-12,-3.1544537e-13,2.2770061,2.2770061,2.4317603,-0.06177185,1.0,1.0,-0.97000253,0.0,0.0,-0.1547287,-48.500164,1.0,2.4317603,2.2770066,4.4109618e-07,1.8720703e-08,1.959442,1.8720703e-08,1.0,1.0,1.0
2.0086,0.5,0.0,58981.73,9967.049,-1.5678198,5.3541043e-09,0.50513387,0.5980194,-9.552912e-10,-0.10105898,0.98983663,-1.871944e-09,96.74125,0.0,232.33705,87.51303,-102.05809,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.5997884,0.5997604,2.3398385,2.4945922,0.0,17.516453,-114.257706,78.564476,-310.90152,6.0697215e-12,-3.1818106e-13,2.339838,2.339838,2.4945922,-0.061771963,1.0,1.0,-0.97014487,0.0,0.0,-0.1547287,-48.50728,1.0,2.4945922,2.3398385,4.4109618e-07,1.8720703e-08,1.959642,1.8720703e-08,1.0,1.0,1.0
2.0088,0.5,0.0,58981.996,9967.094,-1.5678198,5.3541043e-09,0.50513285,0.59802055,-9.539822e-10,-0.10105918,0.9898386,-1.8693862e-09,91.77344,0.0,217.76003,87.51303,-97.45744,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.59978956,0.59976155,2.4026704,2.557424,0.0,25.131096,-116.90453,98.10318,-315.86322,6.0697215e-12,-3.220144e-13,2.40267,2.40267,2.557424,-0.061772093,1.0,1.0,-0.9702872,0.0,0.0,-0.1547287,-48.514397,1.0,2.557424,2.4026704,4.4109618e-07,1.8720703e-08,1.959842,1.8720703e-08,1.0,1.0,1.0
2.009,0.5,0.0,58982.266,9967.14,-1.5678198,5.3541043e-09,0.5051319,0.5980217,-9.50961e-10,-0.10105936,0.9898405,-1.8634732e-09,86.44341,0.0,202.32356,87.51303,-92.47216,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.5997907,0.5997627,2.4655023,2.620256,0.0,32.646587,-119.090004,117.2548,-319.57837,6.0697215e-12,-3.263469e-13,2.4655018,2.4655018,2.620256,-0.0617722,1.0,1.0,-0.9704296,0.0,0.0,-0.1547287,-48.521515,1.0,2.620256,2.4655023,4.4109618e-07,1.8720703e-08,1.960042,1.8720703e-08,1.0,1.0,1.0
2.0092,0.5,0.0,58982.53,9967.185,-1.5678198,5.3541043e-09,0.5051309,0.59802276,-9.560908e-10,-0.10105955,0.9898424,-1.8735324e-09,80.77222,0.0,186.08855,87.51303,-87.12191,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.5997918,0.5997638,2.5283341,2.6830876,0.0,40.033264,-120.80548,135.94374,-322.0323,6.0697215e-12,-3.5122353e-13,2.5283337,2.5283337,2.6830876,-0.061772328,1.0,1.0,-0.97057194,0.0,0.0,-0.1547287,-48.528633,1.0,2.6830876,2.5283341,4.4109618e-07,1.8720703e-08,1.960242,1.8720703e-08,1.0,1.0,1.0
2.0094,0.5,0.0,58982.797,9967.23,-1.5678198,5.3541043e-09,0.50512993,0.59802395,-9.599286e-10,-0.10105976,0.9898443,-1.8810602e-09,74.78223,0.0,169.11906,87.51303,-81.42781,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.59979296,0.59976494,2.591166,2.7459195,0.0,47.26198,-122.044205,154.09624,-323.2153,6.0697215e-12,-4.427806e-13,2.5911655,2.5911655,2.7459195,-0.06177244,1.0,1.0,-0.9707143,0.0,0.0,-0.1547287,-48.53575,1.0,2.7459195,2.591166,4.4109618e-07,1.8720703e-08,1.960442,1.8720703e-08,1.0,1.0,1.0
2.0096,0.5,0.0,58983.062,9967.275,-1.5678198,5.3541043e-09,0.505129,0.5980251,-9.599351e-10,-0.10105994,0.9898462,-1.8810804e-09,68.497086,0.0,151.48207,87.51303,-75.41233,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.5997941,0.5997661,2.6539977,2.8087513,0.0,54.304195,-122.801285,171.64066,-323.12274,6.0697215e-12,-5.6846823e-13,2.6539974,2.6539974,2.8087513,-0.061772574,1.0,1.0,-0.9708566,0.0,0.0,-0.1547287,-48.542866,1.0,2.8087513,2.6539977,4.4109618e-07,1.8720703e-08,1.960642,1.8720703e-08,1.0,1.0,1.0
2.0098,0.5,0.0,58983.332,9967.321,-1.5678198,5.3541043e-09,0.50512797,0.5980262,-9.608528e-10,-0.10106013,0.9898482,-1.882886e-09,61.94159,0.0,133.2472,87.51303,-69.099205,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.5997952,0.5997672,2.7168295,2.8715832,0.0,61.13213,-123.073715,188.50775,-321.75494,6.0697215e-12,-6.9198114e-13,2.7168293,2.7168293,2.8715832,-0.061772678,1.0,1.0,-0.970999,0.0,0.0,-0.1547287,-48.549984,1.0,2.8715832,2.7168295,4.4109618e-07,1.8720703e-08,1.960842,1.8720703e-08,1.0,1.0,1.0
2.01,0.5,0.0,58983.598,9967.366,-1.5678198,5.3541043e-09,0.505127,0.59802735,-9.571949e-10,-0.10106032,0.9898501,-1.8757251e-09,55.141613,0.0,114.48637,87.51303,-62.51336,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.59979635,0.5997684,2.7796614,2.934415,0.0,67.71883,-122.860435,204.63097,-319.11734,6.0697215e-12,-8.1390114e-13,2.779661,2.779661,2.934415,-0.061772794,1.0,1.0,-0.97114134,0.0,0.0,-0.1547287,-48.557102,1.0,2.934415,2.7796614,4.4109618e-07,1.8720703e-08,1.961042,1.8720703e-08,1.0,1.0,1.0
2.0102,0.5,0.0,58983.863,9967.412,-1.5678198,5.3541043e-09,0.505126,0.5980285,-9.432464e-10,-0.10106053,0.989852,-1.8483988e-09,48.123993,0.0,95.27365,87.51303,-55.68077,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.5997975,0.59976953,2.8424933,2.997247,0.0,74.03829,-122.162285,219.94664,-315.22028,6.0697215e-12,-9.312181e-13,2.8424928,2.8424928,2.997247,-0.061772916,1.0,1.0,-0.9712837,0.0,0.0,-0.1547287,-48.56422,1.0,2.997247,2.8424933,4.4109618e-07,1.8720703e-08,1.961242,1.8720703e-08,1.0,1.0,1.0
2.0104,0.5,0.0,58984.13,9967.457,-1.5678198,5.3541043e-09,0.50512505,0.5980296,-9.360653e-10,-0.101060726,0.9898539,-1.8343338e-09,40.91642,0.0,75.68485,87.51303,-48.62841,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.5997986,0.59977067,2.9053252,3.0600789,0.0,80.06558,-120.982,234.39435,-310.0792,6.0697215e-12,-1.0387692e-12,2.9053247,2.9053247,3.0600789,-0.061773032,1.0,1.0,-0.971426,0.0,0.0,-0.15472868,-48.57134,1.0,3.0600789,2.9053252,4.4109618e-07,1.8720703e-08,1.961442,1.8720703e-08,1.0,1.0,1.0
2.0106,0.5,0.0,58984.4,9967.502,-1.5678198,5.3541043e-09,0.5051241,0.59803075,-9.307149e-10,-0.10106091,0.9898558,-1.8238561e-09,33.547344,0.0,55.79729,87.51303,-41.38411,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.59979975,0.5997718,2.968157,3.1229107,0.0,85.77692,-119.32426,247.91707,-303.71436,6.0697215e-12,-1.1330869e-12,2.9681566,2.9681566,3.1229107,-0.06177315,1.0,1.0,-0.9715684,0.0,0.0,-0.15472868,-48.578453,1.0,3.1229107,2.968157,4.4109618e-07,1.8720703e-08,1.961642,1.8720703e-08,1.0,1.0,1.0
2.0108,0.5,0.0,58984.664,9967.548,-1.5678198,5.3541043e-09,0.5051231,0.5980319,-9.2265845e-10,-0.1010611,0.98985773,-1.8080754e-09,26.045841,0.0,35.689445,87.51303,-33.976456,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.56752,1.0,0.5998009,0.59977293,3.030989,3.1857426,0.0,91.14975,-117.19559,260.46143,-296.15085,6.0697215e-12,-1.2142457e-12,3.0309885,3.0309885,3.1857426,-0.061773263,1.0,1.0,-0.97171074,0.0,0.0,-0.15472868,-48.58557,1.0,3.1857426,3.030989,4.4109618e-07,1.8720703e-08,1.961842,1.8720703e-08,1.0,1.0,1.0
2.011,0.5,0.0,58984.93,9967.593,-1.5678198,5.3541043e-09,0.5051221,0.598033,-9.149022e-10,-0.1010613,0.98985964,-1.792883e-09,18.44152,0.0,15.440673,87.52994,-26.434685,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.599802,0.59977406,3.0938208,3.2485743,0.0,96.16287,-114.60439,271.97787,-287.41855,6.0697215e-12,-1.2843005e-12,3.0938203,3.0938203,3.2485743,-0.06177339,1.0,1.0,-0.9718531,0.0,0.0,-0.15472868,-48.59269,1.0,3.2485743,3.0938208,4.4109618e-07,1.8720703e-08,1.962042,1.8720703e-08,1.0,1.0,1.0
2.0112,0.5,0.0,58985.195,9967.639,-1.5678198,5.3541043e-09,0.5051211,0.59803414,-9.265061e-10,-0.10106149,0.9898616,-1.8156294e-09,10.764389,0.0,-4.869115,87.52994,-18.788559,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59980315,0.5997752,3.1566527,3.3114061,0.0,100.79651,-111.5609,282.42102,-277.5519,6.0697215e-12,-1.3461939e-12,3.1566522,3.1566522,3.3114061,-0.061773505,1.0,1.0,-0.9719954,0.0,0.0,-0.15472868,-48.599808,1.0,3.3114061,3.1566527,4.4109618e-07,1.8720703e-08,1.962242,1.8720703e-08,1.0,1.0,1.0
2.0114,0.5,0.0,58985.46,9967.684,-1.5678198,5.3541043e-09,0.50512016,0.5980353,-9.308038e-10,-0.10106168,0.9898635,-1.8240586e-09,3.0447474,0.0,-25.159763,87.52994,-11.068254,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998043,0.5997763,3.2194846,3.374238,0.0,105.03236,-108.0771,291.74963,-266.58987,6.0697215e-12,-1.39966e-12,3.219484,3.219484,3.374238,-0.06177362,1.0,1.0,-0.9721378,0.0,0.0,-0.15472868,-48.606926,1.0,3.374238,3.2194846,4.4109618e-07,1.8720703e-08,1.962442,1.8720703e-08,1.0,1.0,1.0
2.0116,0.5,0.0,58985.73,9967.729,-1.5678198,5.3541043e-09,0.5051192,0.5980364,-9.333284e-10,-0.101061866,0.9898654,-1.8290129e-09,-4.68694,0.0,-45.351196,87.52994,-3.3042393,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998054,0.59977746,3.2823162,3.43707,0.0,108.85371,-104.16677,299.92685,-254.57565,6.0697215e-12,-1.4450397e-12,3.282316,3.282316,3.43707,-0.061773747,1.0,1.0,-0.97228014,0.0,0.0,-0.15472868,-48.614044,1.0,3.43707,3.2823162,4.4109618e-07,1.8720703e-08,1.962642,1.8720703e-08,1.0,1.0,1.0
2.0118,0.5,0.0,58985.996,9967.774,-1.5678198,5.3541043e-09,0.5051182,0.59803754,-9.352611e-10,-0.10106206,0.9898673,-1.8328075e-09,-12.40016,0.0,-65.36372,87.52994,4.472846,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59980655,0.5997786,3.345148,3.4999018,0.0,112.245476,-99.84532,306.92044,-241.5567,6.0697215e-12,-1.4832106e-12,3.3451476,3.3451476,3.4999018,-0.061773866,1.0,1.0,-0.9724225,0.0,0.0,-0.15472868,-48.62116,1.0,3.4999018,3.345148,4.4109618e-07,1.8720703e-08,1.962842,1.8720703e-08,1.0,1.0,1.0
2.012,0.5,0.0,58986.26,9967.819,-1.5678198,5.3541043e-09,0.50511724,0.5980387,-9.417792e-10,-0.10106226,0.98986924,-1.8455879e-09,-20.06447,0.0,-85.11836,87.52994,12.232308,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998077,0.5997797,3.40798,3.5627337,0.0,115.194275,-95.12981,312.70276,-227.5844,6.0697215e-12,-1.5130635e-12,3.4079795,3.4079795,3.5627337,-0.06177398,1.0,1.0,-0.9725648,0.0,0.0,-0.15472868,-48.628277,1.0,3.5627337,3.40798,4.4109618e-07,1.8720703e-08,1.963042,1.8720703e-08,1.0,1.0,1.0
2.0122,0.5,0.0,58986.527,9967.864,-1.5678198,5.3541043e-09,0.5051162,0.5980398,-9.361127e-10,-0.10106245,0.98987114,-1.8344904e-09,-27.649626,0.0,-104.537155,87.52994,19.943525,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998088,0.59978086,3.4708118,3.6255655,0.0,117.68847,-90.03884,317.251,-212.71385,6.0697215e-12,-1.5367373e-12,3.4708114,3.4708114,3.6255655,-0.061774082,1.0,1.0,-0.9727072,0.0,0.0,-0.15472868,-48.635395,1.0,3.6255655,3.4708118,4.4109618e-07,1.8720703e-08,1.963242,1.8720703e-08,1.0,1.0,1.0
2.0124,0.5,0.0,58986.793,9967.91,-1.5678198,5.3541043e-09,0.5051153,0.59804094,-9.422115e-10,-0.10106264,0.98987305,-1.8464493e-09,-35.125687,0.0,-123.543465,87.52994,27.576061,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59980994,0.59978205,3.5336437,3.6883974,0.0,119.71821,-84.59252,320.54724,-197.00377,6.0697215e-12,-1.5580978e-12,3.5336432,3.5336432,3.6883974,-0.06177422,1.0,1.0,-0.97284955,0.0,0.0,-0.15472868,-48.642513,1.0,3.6883974,3.5336437,4.4109618e-07,1.8720703e-08,1.963442,1.8720703e-08,1.0,1.0,1.0
2.0126,0.5,0.0,58987.06,9967.955,-1.5678198,5.3541043e-09,0.5051143,0.5980421,-9.417848e-10,-0.10106282,0.98987496,-1.8456201e-09,-42.463154,0.0,-142.06227,87.52994,35.099796,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998111,0.5997831,3.5964756,3.7512293,0.0,121.275475,-78.812325,322.5784,-180.51613,6.0697215e-12,-1.5770178e-12,3.5964751,3.5964751,3.7512293,-0.06177433,1.0,1.0,-0.9729919,0.0,0.0,-0.15472868,-48.64963,1.0,3.7512293,3.5964756,4.4109618e-07,1.8720703e-08,1.963642,1.8720703e-08,1.0,1.0,1.0
2.0128,0.5,0.0,58987.324,9968.0,-1.5678198,5.3541043e-09,0.5051133,0.5980432,-9.433376e-10,-0.101063035,0.98987687,-1.8486705e-09,-49.633064,0.0,-160.0205,87.52994,42.48504,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998122,0.59978426,3.6593075,3.814061,0.0,122.35413,-72.72107,323.33652,-163.31602,6.0697215e-12,-1.5920935e-12,3.659307,3.659307,3.814061,-0.06177444,1.0,1.0,-0.9731342,0.0,0.0,-0.15472868,-48.656746,1.0,3.814061,3.6593075,4.4109618e-07,1.8720703e-08,1.963842,1.8720703e-08,1.0,1.0,1.0
2.013,0.5,0.0,58987.59,9968.046,-1.5678198,5.3541043e-09,0.50511235,0.59804434,-9.426466e-10,-0.101063214,0.9898788,-1.8473235e-09,-56.60712,0.0,-177.34726,87.52994,49.70264,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59981334,0.59978545,3.7221394,3.8768928,0.0,122.94992,-66.3428,322.81857,-145.47131,6.0697215e-12,-1.6034109e-12,3.722139,3.722139,3.8768928,-0.061774563,1.0,1.0,-0.9732766,0.0,0.0,-0.15472867,-48.663864,1.0,3.8768928,3.7221394,4.4109618e-07,1.8720703e-08,1.964042,1.8720703e-08,1.0,1.0,1.0
2.0132,0.5,0.0,58987.855,9968.091,-1.5678198,5.3541043e-09,0.5051114,0.59804547,-9.374106e-10,-0.101063415,0.9898807,-1.8370694e-09,-63.357803,0.0,-193.97418,87.52994,56.724113,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998145,0.5997866,3.7849712,3.9397247,0.0,123.06048,-59.702675,321.0266,-127.05243,6.0697215e-12,-1.612698e-12,3.7849708,3.7849708,3.9397247,-0.061774686,1.0,1.0,-0.97341895,0.0,0.0,-0.15472867,-48.670982,1.0,3.9397247,3.7849712,4.4109618e-07,1.8720703e-08,1.964242,1.8720703e-08,1.0,1.0,1.0
2.0134,0.5,0.0,58988.12,9968.136,-1.5678198,5.3541043e-09,0.5051104,0.5980466,-9.34937e-10,-0.1010636,0.9898826,-1.8322289e-09,-69.85847,0.0,-209.83563,87.52994,63.521748,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59981555,0.5997877,3.847803,4.002557,0.0,122.68537,-52.826904,317.96768,-108.13206,6.0697215e-12,-1.6194966e-12,3.8478026,3.8478026,4.002557,-0.06177479,1.0,1.0,-0.9735613,0.0,0.0,-0.15472867,-48.6781,1.0,4.002557,3.847803,4.4109618e-07,1.8720703e-08,1.964442,1.8720703e-08,1.0,1.0,1.0
2.0136,0.5,0.0,58988.387,9968.182,-1.5678198,5.3541043e-09,0.5051094,0.59804773,-9.3044694e-10,-0.10106379,0.98988456,-1.8234367e-09,-76.08345,0.0,-224.86902,87.52994,70.06872,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998167,0.59978884,3.9106348,4.0653887,0.0,121.82608,-45.742626,313.65387,-88.78486,6.0697215e-12,-1.6233495e-12,3.9106345,3.9106345,4.0653887,-0.061774917,1.0,1.0,-0.9737036,0.0,0.0,-0.15472867,-48.68522,1.0,4.0653887,3.9106348,4.4109618e-07,1.8720703e-08,1.964642,1.8720703e-08,1.0,1.0,1.0
2.0138,0.5,0.0,58988.652,9968.227,-1.5678198,5.3541043e-09,0.5051085,0.59804887,-9.22773e-10,-0.10106399,0.98988646,-1.8084048e-09,-82.008194,0.0,-239.015,87.52994,76.33918,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998178,0.59979,3.9734666,4.12822,0.0,120.48599,-38.477795,308.1022,-69.0872,6.0697215e-12,-1.6257164e-12,3.9734662,3.9734662,4.12822,-0.061775032,1.0,1.0,-0.97384596,0.0,0.0,-0.15472867,-48.692333,1.0,4.12822,3.9734666,4.4109618e-07,1.8720703e-08,1.964842,1.8720703e-08,1.0,1.0,1.0
2.014,0.5,0.0,58988.918,9968.271,-1.5678198,5.3541043e-09,0.50510746,0.59805,-9.14754e-10,-0.101064175,0.98988837,-1.7926963e-09,-87.609314,0.0,-252.21776,87.52994,82.308395,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59981894,0.5997911,4.0362988,4.191052,0.0,118.670395,-31.061083,301.33456,-49.1168,6.0697215e-12,-1.6264794e-12,4.0362983,4.0362983,4.191052,-0.06177514,1.0,1.0,-0.97398835,0.0,0.0,-0.15472867,-48.69945,1.0,4.191052,4.0362988,4.4109618e-07,1.8720703e-08,1.965042,1.8720703e-08,1.0,1.0,1.0
2.0142,0.5,0.0,58989.184,9968.316,-1.5678198,5.3541043e-09,0.5051065,0.59805113,-9.0829233e-10,-0.10106437,0.9898903,-1.7800399e-09,-92.86469,0.0,-264.42517,87.52994,87.95279,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998201,0.59979224,4.0991306,4.253884,0.0,116.38645,-23.521759,293.37766,-28.952486,6.0697215e-12,-1.6258732e-12,4.09913,4.09913,4.253884,-0.061775267,1.0,1.0,-0.9741307,0.0,0.0,-0.15472867,-48.70657,1.0,4.253884,4.0991306,4.4109618e-07,1.8720703e-08,1.965242,1.8720703e-08,1.0,1.0,1.0
2.0144,0.5,0.0,58989.45,9968.362,-1.5678198,5.3541043e-09,0.5051055,0.59805226,-9.0818947e-10,-0.10106456,0.9898922,-1.7798453e-09,-97.7536,0.0,-275.58905,87.52994,93.25011,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998212,0.5997934,4.161962,4.3167157,0.0,113.64318,-15.889576,284.2629,-8.673835,6.0697215e-12,-1.6241256e-12,4.161962,4.161962,4.3167157,-0.061775394,1.0,1.0,-0.974273,0.0,0.0,-0.15472867,-48.713688,1.0,4.3167157,4.161962,4.4109618e-07,1.8720703e-08,1.965442,1.8720703e-08,1.0,1.0,1.0
2.0146,0.5,0.0,58989.715,9968.407,-1.5678198,5.3541043e-09,0.50510454,0.5980534,-9.0343794e-10,-0.10106476,0.9898941,-1.7705402e-09,-102.25674,0.0,-285.66537,87.52994,98.17942,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59982234,0.5997945,4.224794,4.3795476,0.0,110.45139,-8.194654,274.02625,11.639125,6.0697215e-12,-1.6207191e-12,4.224794,4.224794,4.3795476,-0.061775506,1.0,1.0,-0.97441536,0.0,0.0,-0.15472867,-48.720806,1.0,4.3795476,4.224794,4.4109618e-07,1.8720703e-08,1.965642,1.8720703e-08,1.0,1.0,1.0
2.0148,0.5,0.0,58989.98,9968.452,-1.5678198,5.3541043e-09,0.5051036,0.5980545,-8.8739976e-10,-0.10106494,0.989896,-1.7391155e-09,-106.35633,0.0,-294.61432,87.52994,102.72128,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998235,0.59979564,4.287626,4.4423795,0.0,106.82369,-0.46736377,262.7081,31.906229,6.0697215e-12,-1.616013e-12,4.2876253,4.2876253,4.4423795,-0.061775617,1.0,1.0,-0.97455776,0.0,0.0,-0.15472867,-48.727924,1.0,4.4423795,4.287626,4.4109618e-07,1.8720703e-08,1.965842,1.8720703e-08,1.0,1.0,1.0
2.015,0.5,0.0,58990.246,9968.497,-1.5678198,5.3541043e-09,0.5051026,0.59805566,-8.895133e-10,-0.10106513,0.9898979,-1.7432643e-09,-110.036194,0.0,-302.4006,87.52994,106.857765,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998246,0.5997968,4.3504577,4.5052114,0.0,102.7744,7.261801,250.3531,52.04749,6.0697215e-12,-1.6115345e-12,4.350457,4.350457,4.5052114,-0.061775744,1.0,1.0,-0.9747001,0.0,0.0,-0.15472867,-48.73504,1.0,4.5052114,4.3504577,4.4109618e-07,1.8720703e-08,1.966042,1.8720703e-08,1.0,1.0,1.0
2.0152,0.5,0.0,58990.51,9968.543,-1.5678198,5.3541043e-09,0.5051016,0.5980568,-8.8509944e-10,-0.10106532,0.9898998,-1.7346207e-09,-113.281815,0.0,-308.99347,87.52994,110.57255,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59982574,0.5997979,4.4132895,4.568043,0.0,98.31948,14.962336,237.01006,71.98341,6.0697215e-12,-1.6070915e-12,4.413289,4.413289,4.568043,-0.06177586,1.0,1.0,-0.9748424,0.0,0.0,-0.15472867,-48.742157,1.0,4.568043,4.4132895,4.4109618e-07,1.8720703e-08,1.966242,1.8720703e-08,1.0,1.0,1.0
2.0154,0.5,0.0,58990.777,9968.588,-1.5678198,5.3541043e-09,0.50510067,0.5980579,-8.905661e-10,-0.101065524,0.9899017,-1.745341e-09,-116.08037,0.0,-314.3669,87.52994,113.85097,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998269,0.59979904,4.4761214,4.630875,0.0,93.476524,22.60385,222.73157,91.63534,6.0697215e-12,-1.6011861e-12,4.476121,4.476121,4.630875,-0.061775982,1.0,1.0,-0.97498477,0.0,0.0,-0.15472867,-48.749275,1.0,4.630875,4.4761214,4.4109618e-07,1.8720703e-08,1.966442,1.8720703e-08,1.0,1.0,1.0
2.0156,0.5,0.0,58991.043,9968.633,-1.5678198,5.3541043e-09,0.50509965,0.59805906,-8.8187285e-10,-0.10106572,0.9899036,-1.7283105e-09,-118.42082,0.0,-318.4997,87.52994,116.68008,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.599828,0.59980017,4.5389533,4.693707,0.0,88.26463,30.156185,207.574,110.92568,6.0697215e-12,-1.5938832e-12,4.538953,4.538953,4.693707,-0.061776083,1.0,1.0,-0.97512716,0.0,0.0,-0.15472865,-48.756393,1.0,4.693707,4.5389533,4.4109618e-07,1.8720703e-08,1.966642,1.8720703e-08,1.0,1.0,1.0
2.0158,0.5,0.0,58991.31,9968.678,-1.5678198,5.3541043e-09,0.5050987,0.5980602,-8.7758417e-10,-0.101065904,0.98990554,-1.7199122e-09,-120.29393,0.0,-321.37552,87.52994,119.048706,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59982914,0.5998013,4.601785,4.756539,0.0,82.70439,37.589535,191.59718,129.77834,6.0697215e-12,-1.5863801e-12,4.6017847,4.6017847,4.756539,-0.061776213,1.0,1.0,-0.9752695,0.0,0.0,-0.15472865,-48.76351,1.0,4.756539,4.601785,4.4109618e-07,1.8720703e-08,1.966842,1.8720703e-08,1.0,1.0,1.0
2.016,0.5,0.0,58991.574,9968.723,-1.5678198,5.3541043e-09,0.50509775,0.5980613,-8.8635344e-10,-0.1010661,0.98990744,-1.7371051e-09,-121.69229,0.0,-322.98303,87.52994,120.947525,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59983027,0.59980243,4.664617,4.8193707,0.0,76.817726,44.874565,174.86417,148.11888,6.0697215e-12,-1.578098e-12,4.6646166,4.6646166,4.8193707,-0.06177633,1.0,1.0,-0.97541183,0.0,0.0,-0.15472865,-48.770626,1.0,4.8193707,4.664617,4.4109618e-07,1.8720703e-08,1.967042,1.8720703e-08,1.0,1.0,1.0
2.0162,0.5,0.0,58991.836,9968.769,-1.5678198,5.3541043e-09,0.5050968,0.59806246,-8.8488583e-10,-0.101066284,0.98990935,-1.7342355e-09,-122.6104,0.0,-323.3159,87.52994,122.36902,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59983134,0.59980357,4.727449,4.8822026,0.0,70.62788,51.982525,157.44096,165.87492,6.0697215e-12,-1.5685018e-12,4.7274485,4.7274485,4.8822026,-0.061776444,1.0,1.0,-0.97555417,0.0,0.0,-0.15472865,-48.777744,1.0,4.8822026,4.727449,4.4109618e-07,1.8720703e-08,1.967242,1.8720703e-08,1.0,1.0,1.0
2.0164,0.5,0.0,58992.1,9968.813,-1.5678198,5.3541043e-09,0.5050958,0.5980636,-8.826939e-10,-0.10106648,0.98991126,-1.7299463e-09,-123.044624,0.0,-322.37277,87.52994,123.30758,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998325,0.5998047,4.790281,4.9450345,0.0,64.15926,58.885357,139.39635,182.97643,6.0697215e-12,-1.5581284e-12,4.7902803,4.7902803,4.9450345,-0.061776564,1.0,1.0,-0.97569656,0.0,0.0,-0.15472865,-48.784863,1.0,4.9450345,4.790281,4.4109618e-07,1.8720703e-08,1.967442,1.8720703e-08,1.0,1.0,1.0
2.0166,0.5,0.0,58992.367,9968.858,-1.5678198,5.3541043e-09,0.5050948,0.59806466,-8.889538e-10,-0.101066664,0.98991317,-1.7422215e-09,-122.99324,0.0,-320.15738,87.52994,123.759514,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998336,0.59980583,4.8531127,5.0078664,0.0,57.43742,65.555824,120.80153,199.35585,6.0697215e-12,-1.5494072e-12,4.853112,4.853112,5.0078664,-0.06177667,1.0,1.0,-0.9758389,0.0,0.0,-0.15472865,-48.79198,1.0,5.0078664,4.8531127,4.4109618e-07,1.8720703e-08,1.967642,1.8720703e-08,1.0,1.0,1.0
2.0168,0.5,0.0,58992.633,9968.903,-1.5678198,5.3541043e-09,0.5050939,0.5980658,-8.9337304e-10,-0.10106685,0.9899151,-1.7508893e-09,-122.45647,0.0,-316.67844,87.52994,123.723015,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59983474,0.59980696,4.9159446,5.0706983,0.0,50.488873,71.9676,101.72989,214.94856,6.0697215e-12,-1.5421711e-12,4.915944,4.915944,5.0706983,-0.061776787,1.0,1.0,-0.97598124,0.0,0.0,-0.15472865,-48.7991,1.0,5.0706983,4.9159446,4.4109618e-07,1.8720703e-08,1.967842,1.8720703e-08,1.0,1.0,1.0
2.017,0.5,0.0,58992.9,9968.948,-1.5678198,5.3541043e-09,0.50509286,0.5980669,-9.046415e-10,-0.101067044,0.9899169,-1.7729808e-09,-121.43641,0.0,-311.94974,87.52994,123.19824,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998359,0.5998081,4.9787765,5.13353,0.0,43.34104,78.09537,82.25669,229.69304,6.0697215e-12,-1.5345909e-12,4.978776,4.978776,5.13353,-0.061776914,1.0,1.0,-0.9761236,0.0,0.0,-0.15472865,-48.806213,1.0,5.13353,4.9787765,4.4109618e-07,1.8720703e-08,1.968042,1.8720703e-08,1.0,1.0,1.0
2.0172,0.5,0.0,58993.164,9968.993,-1.5678198,5.3541043e-09,0.5050919,0.59806806,-9.060158e-10,-0.10106724,0.9899188,-1.775681e-09,-119.93709,0.0,-305.98987,87.52994,122.18726,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.599837,0.5998092,5.0416083,5.196362,0.0,36.022133,83.914955,62.458797,243.53107,6.0697215e-12,-1.5280191e-12,5.041608,5.041608,5.196362,-0.061777018,1.0,1.0,-0.97626597,0.0,0.0,-0.15472865,-48.81333,1.0,5.196362,5.0416083,4.4109618e-07,1.8720703e-08,1.968242,1.8720703e-08,1.0,1.0,1.0
2.0174,0.5,0.0,58993.426,9969.038,-1.5678198,5.3541043e-09,0.50509095,0.5980692,-9.079739e-10,-0.101067424,0.98992074,-1.7795256e-09,-117.964424,0.0,-298.8224,87.52994,120.69406,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59983814,0.59981036,5.10444,5.259194,0.0,28.561037,89.40339,42.414326,256.40805,6.0697215e-12,-1.5196662e-12,5.1044397,5.1044397,5.259194,-0.06177714,1.0,1.0,-0.9764083,0.0,0.0,-0.15472865,-48.82045,1.0,5.259194,5.10444,4.4109618e-07,1.8720703e-08,1.968442,1.8720703e-08,1.0,1.0,1.0
2.0176,0.5,0.0,58993.69,9969.084,-1.5678198,5.3541043e-09,0.50508994,0.5980703,-9.0565366e-10,-0.101067625,0.98992264,-1.7749849e-09,-115.5262,0.0,-290.47556,87.52994,118.724525,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59983927,0.5998115,5.167272,5.3220253,0.0,20.987194,94.53901,22.20239,268.27316,6.0697215e-12,-1.5108627e-12,5.1672716,5.1672716,5.3220253,-0.061777253,1.0,1.0,-0.97655064,0.0,0.0,-0.15472865,-48.827568,1.0,5.3220253,5.167272,4.4109618e-07,1.8720703e-08,1.968642,1.8720703e-08,1.0,1.0,1.0
2.0178,0.5,0.0,58993.957,9969.129,-1.5678198,5.3541043e-09,0.505089,0.59807146,-9.069851e-10,-0.101067826,0.98992455,-1.7776012e-09,-112.63204,0.0,-280.9823,87.52994,116.28643,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59984034,0.5998126,5.230104,5.384857,0.0,13.330496,99.301544,1.902756,279.07956,6.0697215e-12,-1.5025279e-12,5.2301035,5.2301035,5.384857,-0.06177738,1.0,1.0,-0.976693,0.0,0.0,-0.15472865,-48.834686,1.0,5.384857,5.230104,4.4109618e-07,1.8720703e-08,1.968842,1.8720703e-08,1.0,1.0,1.0
2.018,0.5,0.0,58994.223,9969.174,-1.5678198,5.3541043e-09,0.50508803,0.5980726,-9.116874e-10,-0.101068005,0.98992646,-1.7868242e-09,-109.29336,0.0,-270.3801,87.52994,113.3894,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998415,0.59981376,5.292936,5.447689,0.0,5.6211596,103.6722,-18.404465,288.78458,6.0697215e-12,-1.4929051e-12,5.2929354,5.2929354,5.447689,-0.061777487,1.0,1.0,-0.97683537,0.0,0.0,-0.15472865,-48.841805,1.0,5.447689,5.292936,4.4109618e-07,1.8720703e-08,1.969042,1.8720703e-08,1.0,1.0,1.0
2.0182,0.5,0.0,58994.484,9969.219,-1.5678198,5.3541043e-09,0.5050871,0.5980737,-9.163864e-10,-0.101068206,0.98992836,-1.7960406e-09,-105.52333,0.0,-258.71082,87.52994,110.04485,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998426,0.5998149,5.3557677,5.510521,0.0,-2.1103904,107.63373,-38.63913,297.34995,6.0697215e-12,-1.4837945e-12,5.3557673,5.3557673,5.510521,-0.0617776,1.0,1.0,-0.9769777,0.0,0.0,-0.15472864,-48.84892,1.0,5.510521,5.3557677,4.4109618e-07,1.8720703e-08,1.969242,1.8720703e-08,1.0,1.0,1.0
2.0184,0.5,0.0,58994.75,9969.264,-1.5678198,5.3541043e-09,0.50508606,0.59807485,-9.1623714e-10,-0.10106839,0.9899303,-1.7957551e-09,-101.33684,0.0,-246.02045,87.52994,106.266,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59984374,0.59981596,5.418599,5.573353,0.0,-9.83364,111.17048,-58.72138,304.74182,6.0697215e-12,-1.477468e-12,5.418599,5.418599,5.573353,-0.061777722,1.0,1.0,-0.97712004,0.0,0.0,-0.15472864,-48.856037,1.0,5.573353,5.418599,4.4109618e-07,1.8720703e-08,1.969442,1.8720703e-08,1.0,1.0,1.0
2.0186,0.5,0.0,58995.016,9969.309,-1.5678198,5.3541043e-09,0.5050851,0.598076,-9.241068e-10,-0.10106858,0.9899322,-1.811186e-09,-96.750404,0.0,-232.35912,87.52994,102.06775,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998449,0.59981716,5.481431,5.6361847,0.0,-17.51811,114.26852,-78.57195,310.93106,6.0697215e-12,-1.4704724e-12,5.4814305,5.4814305,5.6361847,-0.06177785,1.0,1.0,-0.9772624,0.0,0.0,-0.15472864,-48.863155,1.0,5.6361847,5.481431,4.4109618e-07,1.8720703e-08,1.969642,1.8720703e-08,1.0,1.0,1.0
2.0188,0.5,0.0,58995.277,9969.354,-1.5678198,5.3541043e-09,0.50508416,0.59807706,-9.306191e-10,-0.10106878,0.9899341,-1.8239565e-09,-91.78211,0.0,-217.7807,87.52994,97.46667,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.599846,0.5998182,5.544263,5.6990166,0.0,-25.133474,116.91559,-98.11252,315.89322,6.0697215e-12,-1.4629519e-12,5.5442624,5.5442624,5.6990166,-0.061777953,1.0,1.0,-0.9774047,0.0,0.0,-0.15472864,-48.870274,1.0,5.6990166,5.544263,4.4109618e-07,1.8720703e-08,1.969842,1.8720703e-08,1.0,1.0,1.0
2.019,0.5,0.0,58995.543,9969.398,-1.5678198,5.3541043e-09,0.50508314,0.5980782,-9.2987673e-10,-0.10106896,0.989936,-1.8225086e-09,-86.451584,0.0,-202.34276,87.52994,92.4809,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59984714,0.59981936,5.607095,5.7618484,0.0,-32.649673,119.101265,-117.26595,319.6087,6.0697215e-12,-1.4533148e-12,5.6070943,5.6070943,5.7618484,-0.061778072,1.0,1.0,-0.9775471,0.0,0.0,-0.15472864,-48.87739,1.0,5.7618484,5.607095,4.4109618e-07,1.8720703e-08,1.970042,1.8720703e-08,1.0,1.0,1.0
2.0192,0.5,0.0,58995.81,9969.443,-1.5678198,5.3541043e-09,0.5050822,0.5980793,-9.296715e-10,-0.101069145,0.98993784,-1.8221133e-09,-80.779854,0.0,-186.1062,87.52994,87.13015,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998482,0.5998205,5.6699266,5.8246803,0.0,-40.037052,120.8169,-135.95667,322.06287,6.0697215e-12,-1.4418319e-12,5.669926,5.669926,5.8246803,-0.061778195,1.0,1.0,-0.97768945,0.0,0.0,-0.15472864,-48.884506,1.0,5.8246803,5.6699266,4.4109618e-07,1.8720703e-08,1.970242,1.8720703e-08,1.0,1.0,1.0
2.0194,0.5,0.0,58996.074,9969.488,-1.5678198,5.3541043e-09,0.50508124,0.59808046,-9.270229e-10,-0.10106935,0.98993975,-1.8169292e-09,-74.78929,0.0,-169.1351,87.52994,81.43551,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59984934,0.5998216,5.7327585,5.887512,0.0,-47.266445,122.05574,-154.11089,323.24597,6.0697215e-12,-1.4317794e-12,5.732758,5.732758,5.887512,-0.061778303,1.0,1.0,-0.9778318,0.0,0.0,-0.15472864,-48.891624,1.0,5.887512,5.7327585,4.4109618e-07,1.8720703e-08,1.970442,1.8720703e-08,1.0,1.0,1.0
2.0196,0.5,0.0,58996.336,9969.533,-1.5678198,5.3541043e-09,0.5050803,0.5980816,-9.289845e-10,-0.101069525,0.98994166,-1.8207809e-09,-68.503555,0.0,-151.49644,87.52994,75.41946,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998505,0.59982276,5.7955904,5.950344,0.0,-54.30933,122.81288,-171.65697,323.1534,6.0697215e-12,-1.4228192e-12,5.79559,5.79559,5.950344,-0.061778426,1.0,1.0,-0.9779741,0.0,0.0,-0.15472864,-48.898743,1.0,5.950344,5.7955904,4.4109618e-07,1.8720703e-08,1.970642,1.8720703e-08,1.0,1.0,1.0
2.0198,0.5,0.0,58996.6,9969.578,-1.5678198,5.3541043e-09,0.50507927,0.5980827,-9.2726177e-10,-0.101069726,0.98994356,-1.8174112e-09,-61.94744,0.0,-133.25983,87.52994,69.105736,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998516,0.5998239,5.8584223,6.013176,0.0,-61.137905,123.08534,-188.52567,321.7855,6.0697215e-12,-1.4131024e-12,5.858422,5.858422,6.013176,-0.06177855,1.0,1.0,-0.9781165,0.0,0.0,-0.15472864,-48.90586,1.0,6.013176,5.8584223,4.4109618e-07,1.8720703e-08,1.970842,1.8720703e-08,1.0,1.0,1.0
2.02,0.5,0.0,58996.863,9969.623,-1.5678198,5.3541043e-09,0.5050783,0.59808385,-9.249309e-10,-0.10106993,0.9899455,-1.8128499e-09,-55.14682,0.0,-114.497215,87.52994,62.519264,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59985274,0.599825,5.921254,6.076008,0.0,-67.72522,122.87204,-204.65039,319.1476,6.0697215e-12,-1.401568e-12,5.9212537,5.9212537,6.076008,-0.061778665,1.0,1.0,-0.97825885,0.0,0.0,-0.15472864,-48.91298,1.0,6.076008,5.921254,4.4109618e-07,1.8720703e-08,1.971042,1.8720703e-08,1.0,1.0,1.0
2.0202,0.5,0.0,58997.13,9969.668,-1.5678198,5.3541043e-09,0.50507736,0.598085,-9.2612035e-10,-0.10107011,0.9899474,-1.8151881e-09,-48.128536,0.0,-95.28267,87.52994,55.68603,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998539,0.59982616,5.984086,6.1388397,0.0,-74.04528,122.17382,-219.96753,315.25018,6.0697215e-12,-1.3904192e-12,5.9840856,5.9840856,6.1388397,-0.061778788,1.0,1.0,-0.9784012,0.0,0.0,-0.15472864,-48.920094,1.0,6.1388397,5.984086,4.4109618e-07,1.8720703e-08,1.971242,1.8720703e-08,1.0,1.0,1.0
2.0204,0.5,0.0,58997.395,9969.713,-1.5678198,5.3541043e-09,0.5050764,0.59808606,-9.200096e-10,-0.10107029,0.9899493,-1.8032181e-09,-40.920284,0.0,-75.69202,87.52994,48.633007,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59985495,0.5998273,6.046918,6.2016716,0.0,-80.07314,120.99342,-234.4166,310.1086,6.0697215e-12,-1.379038e-12,6.0469174,6.0469174,6.2016716,-0.0617789,1.0,1.0,-0.9785435,0.0,0.0,-0.15472864,-48.92721,1.0,6.2016716,6.046918,4.4109618e-07,1.8720703e-08,1.971442,1.8720703e-08,1.0,1.0,1.0
2.0206,0.5,0.0,58997.656,9969.758,-1.5678198,5.3541043e-09,0.5050754,0.5980872,-9.1928604e-10,-0.10107049,0.98995113,-1.8018067e-09,-33.55051,0.0,-55.802567,87.52994,41.38802,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998561,0.5998284,6.10975,6.2645035,0.0,-85.78501,119.335526,-247.9406,303.74316,6.0697215e-12,-1.367948e-12,6.1097493,6.1097493,6.2645035,-0.061779026,1.0,1.0,-0.9786859,0.0,0.0,-0.15472864,-48.93433,1.0,6.2645035,6.10975,4.4109618e-07,1.8720703e-08,1.971642,1.8720703e-08,1.0,1.0,1.0
2.0208,0.5,0.0,58997.92,9969.803,-1.5678198,5.3541043e-09,0.50507444,0.5980883,-9.114638e-10,-0.10107069,0.98995304,-1.786482e-09,-26.048298,0.0,-35.69281,87.52994,33.979664,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998572,0.5998295,6.1725817,0.044149857,0.0,-91.15835,117.20665,-260.4861,296.17892,6.0697215e-12,-1.3542963e-12,6.172581,6.172581,0.044149857,-0.061779134,1.0,1.0,-0.97882825,0.0,0.0,-0.15472862,-48.94145,1.0,0.044149857,6.1725817,4.4109618e-07,1.8720703e-08,1.971842,1.8720703e-08,1.0,1.0,1.0
2.021,0.5,0.0,58998.184,9969.848,-1.5678198,5.3541043e-09,0.5050735,0.59808946,-9.166316e-10,-0.101070866,0.98995495,-1.7966179e-09,-18.443258,0.0,-15.442119,87.52994,26.437181,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59985834,0.5998306,6.2354136,0.10698171,0.0,-96.17195,114.615204,-272.0037,287.4458,6.0697215e-12,-1.3398067e-12,6.235413,6.235413,0.10698171,-0.06177923,1.0,1.0,-0.9789706,0.0,0.0,-0.15472862,-48.948566,1.0,0.10698171,6.2354136,4.4109618e-07,1.8720703e-08,1.972042,1.8720703e-08,1.0,1.0,1.0
2.0212,0.5,0.0,58998.45,9969.893,-1.5678198,5.3541043e-09,0.50507253,0.5980906,-9.12078e-10,-0.10107106,0.98995686,-1.7876995e-09,-10.765404,0.0,4.8695946,87.52994,18.790335,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998595,0.59983176,0.015060007,0.16981356,0.0,-100.806015,111.57142,-282.4478,277.57822,6.0697215e-12,-1.3271758e-12,0.015059565,0.015059565,0.16981356,-0.06177936,1.0,1.0,-0.9791129,0.0,0.0,-0.15472862,-48.955685,1.0,0.16981356,0.015060007,4.4109618e-07,1.8720703e-08,1.972242,1.8720703e-08,1.0,1.0,1.0
2.0214,0.5,0.0,58998.71,9969.9375,-1.5678198,5.3541043e-09,0.5050715,0.5980917,-9.092088e-10,-0.10107125,0.98995876,-1.7820826e-09,-3.0450332,0.0,25.162167,87.52994,11.069301,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998606,0.5998329,0.077891864,0.23264542,0.0,-105.04227,108.087296,-291.77728,266.6151,6.0697215e-12,-1.3148643e-12,0.07789142,0.07789142,0.23264542,-0.06177947,1.0,1.0,-0.9792553,0.0,0.0,-0.15472862,-48.9628,1.0,0.23264542,0.077891864,4.4109618e-07,1.8720703e-08,1.972442,1.8720703e-08,1.0,1.0,1.0
2.0216,0.5,0.0,58998.977,9969.982,-1.5678198,5.3541043e-09,0.50507057,0.59809285,-9.028101e-10,-0.10107144,0.9899607,-1.7695476e-09,4.6873837,0.0,45.35551,87.52994,3.3045528,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998617,0.599834,0.14072372,0.29547727,0.0,-108.863976,104.17659,-299.95526,254.59976,6.0697215e-12,-1.3038751e-12,0.14072327,0.14072327,0.29547727,-0.06177959,1.0,1.0,-0.97939765,0.0,0.0,-0.15472862,-48.969917,1.0,0.29547727,0.14072372,4.4109618e-07,1.8720703e-08,1.972642,1.8720703e-08,1.0,1.0,1.0
2.0218,0.5,0.0,58999.24,9970.027,-1.5678198,5.3541043e-09,0.5050696,0.5980939,-8.997819e-10,-0.10107163,0.9899625,-1.763619e-09,12.40133,0.0,65.369934,87.52994,-4.473266,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998628,0.59983516,0.20355557,0.35830912,0.0,-112.256065,99.85474,-306.9495,241.57957,6.0697215e-12,-1.2937795e-12,0.20355512,0.20355512,0.35830912,-0.061779715,1.0,1.0,-0.97954,0.0,0.0,-0.15472862,-48.977036,1.0,0.35830912,0.20355557,4.4109618e-07,1.8720703e-08,1.972842,1.8720703e-08,1.0,1.0,1.0
2.022,0.5,0.0,58999.504,9970.072,-1.5678198,5.3541043e-09,0.50506866,0.59809506,-8.952417e-10,-0.10107182,0.9899644,-1.7547267e-09,20.066364,0.0,85.12644,87.52994,-12.23346,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59986395,0.5998363,0.26638743,0.42114097,0.0,-115.20514,95.13878,-312.7324,227.60593,6.0697215e-12,-1.2839279e-12,0.266387,0.266387,0.42114097,-0.06177983,1.0,1.0,-0.9796823,0.0,0.0,-0.15472862,-48.984154,1.0,0.42114097,0.26638743,4.4109618e-07,1.8720703e-08,1.973042,1.8720703e-08,1.0,1.0,1.0
2.0222,0.5,0.0,58999.766,9970.117,-1.5678198,5.3541043e-09,0.5050677,0.5980962,-8.912198e-10,-0.10107203,0.98996633,-1.7468503e-09,27.652233,0.0,104.54707,87.52994,-19.945404,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998651,0.5998374,0.32921928,0.48397282,0.0,-117.69956,90.04733,-317.28107,212.73398,6.0697215e-12,-1.2740213e-12,0.32921883,0.32921883,0.48397282,-0.061779946,1.0,1.0,-0.9798247,0.0,0.0,-0.15472862,-48.991272,1.0,0.48397282,0.32921928,4.4109618e-07,1.8720703e-08,1.973242,1.8720703e-08,1.0,1.0,1.0
2.0224,0.5,0.0,59000.03,9970.162,-1.5678198,5.3541043e-09,0.5050667,0.5980973,-8.906023e-10,-0.10107221,0.98996824,-1.7456466e-09,35.128998,0.0,123.555176,87.52994,-27.57866,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998662,0.59983855,0.39205113,0.54680467,0.0,-119.72949,84.60049,-320.57758,197.0224,6.0697215e-12,-1.2640581e-12,0.39205068,0.39205068,0.54680467,-0.061780054,1.0,1.0,-0.97996706,0.0,0.0,-0.15472862,-48.998386,1.0,0.54680467,0.39205113,4.4109618e-07,1.8720703e-08,1.973442,1.8720703e-08,1.0,1.0,1.0
2.0226,0.5,0.0,59000.293,9970.206,-1.5678198,5.3541043e-09,0.50506574,0.59809846,-8.869988e-10,-0.10107241,0.98997015,-1.73859e-09,42.467155,0.0,142.07574,87.52994,-35.103104,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998673,0.5998396,0.45488298,0.60963655,0.0,-121.2869,78.81975,-322.60895,180.5332,6.0697215e-12,-1.2538572e-12,0.45488253,0.45488253,0.60963655,-0.061780173,1.0,1.0,-0.9801094,0.0,0.0,-0.15472862,-49.005505,1.0,0.60963655,0.45488298,4.4109618e-07,1.8720703e-08,1.973642,1.8720703e-08,1.0,1.0,1.0
2.0228,0.5,0.0,59000.56,9970.251,-1.5678198,5.3541043e-09,0.5050648,0.5980995,-8.7434104e-10,-0.10107259,0.989972,-1.7137864e-09,49.63774,0.0,160.03566,87.52994,-42.48904,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998684,0.59984076,0.51771486,0.67246836,0.0,-122.36566,72.72792,-323.36713,163.33147,6.0697215e-12,-1.2435576e-12,0.5177144,0.5177144,0.67246836,-0.06178029,1.0,1.0,-0.9802517,0.0,0.0,-0.15472862,-49.012623,1.0,0.67246836,0.51771486,4.4109618e-07,1.8720703e-08,1.973842,1.8720703e-08,1.0,1.0,1.0
2.023,0.5,0.0,59000.82,9970.296,-1.5678198,5.3541043e-09,0.50506383,0.59810066,-8.7281377e-10,-0.10107278,0.9899739,-1.7107994e-09,56.612453,0.0,177.36406,87.52994,-49.70732,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59986955,0.5998419,0.5805467,0.73530024,0.0,-122.9615,66.349045,-322.84912,145.48506,6.0697215e-12,-1.2332518e-12,0.58054626,0.58054626,0.73530024,-0.06178041,1.0,1.0,-0.9803941,0.0,0.0,-0.15472862,-49.01974,1.0,0.73530024,0.5805467,4.4109618e-07,1.8720703e-08,1.974042,1.8720703e-08,1.0,1.0,1.0
2.0232,0.5,0.0,59001.086,9970.341,-1.5678198,5.3541043e-09,0.5050629,0.5981018,-8.6694235e-10,-0.10107297,0.9899758,-1.6992974e-09,63.36377,0.0,193.99254,87.52994,-56.729454,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998707,0.599843,0.64337856,0.7981321,0.0,-123.07207,59.708294,-321.05698,127.06443,6.0697215e-12,-1.2233059e-12,0.6433781,0.6433781,0.7981321,-0.061780527,1.0,1.0,-0.98053646,0.0,0.0,-0.15472862,-49.02686,1.0,0.7981321,0.64337856,4.4109618e-07,1.8720703e-08,1.974242,1.8720703e-08,1.0,1.0,1.0
2.0234,0.5,0.0,59001.348,9970.386,-1.5678198,5.3541043e-09,0.50506186,0.5981029,-8.6634955e-10,-0.10107317,0.9899777,-1.698142e-09,69.86504,0.0,209.85548,87.52994,-63.52773,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59987175,0.59984416,0.7062104,0.86096394,0.0,-122.69692,52.83188,-317.99774,108.142265,6.0697215e-12,-1.2140359e-12,0.70620996,0.70620996,0.86096394,-0.061780643,1.0,1.0,-0.9806788,0.0,0.0,-0.15472862,-49.033974,1.0,0.86096394,0.7062104,4.4109618e-07,1.8720703e-08,1.974442,1.8720703e-08,1.0,1.0,1.0
2.0236,0.5,0.0,59001.61,9970.431,-1.5678198,5.3541043e-09,0.5050609,0.59810406,-8.5840524e-10,-0.10107336,0.98997957,-1.6825766e-09,76.090614,0.0,224.89029,87.52994,-70.07531,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998729,0.5998453,0.76904225,0.9237958,0.0,-121.83755,45.746933,-313.68353,88.793236,6.0697215e-12,-1.2046998e-12,0.76904184,0.76904184,0.9237958,-0.061780766,1.0,1.0,-0.98082113,0.0,0.0,-0.1547286,-49.041092,1.0,0.9237958,0.76904225,4.4109618e-07,1.8720703e-08,1.974642,1.8720703e-08,1.0,1.0,1.0
2.0238,0.5,0.0,59001.875,9970.476,-1.5678198,5.3541043e-09,0.50505996,0.5981052,-8.5382046e-10,-0.10107354,0.9899815,-1.6735963e-09,82.015915,0.0,239.03761,87.52994,-76.34637,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.599874,0.5998464,0.83187413,0.98662764,0.0,-120.49733,38.481415,-308.13132,69.09371,6.0697215e-12,-1.19485e-12,0.83187366,0.83187366,0.98662764,-0.061780866,1.0,1.0,-0.98096347,0.0,0.0,-0.1547286,-49.04821,1.0,0.98662764,0.83187413,4.4109618e-07,1.8720703e-08,1.974842,1.8720703e-08,1.0,1.0,1.0
2.024,0.5,0.0,59002.137,9970.52,-1.5678198,5.3541043e-09,0.505059,0.59810627,-8.518657e-10,-0.101073734,0.9899834,-1.669771e-09,87.61755,0.0,252.24161,87.52994,-82.31614,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59987515,0.59984756,0.89470595,1.0494595,0.0,-118.681564,31.064005,-301.36304,49.121426,6.0697215e-12,-1.1845534e-12,0.89470553,0.89470553,1.0494595,-0.061780997,1.0,1.0,-0.98110586,0.0,0.0,-0.1547286,-49.05533,1.0,1.0494595,0.89470595,4.4109618e-07,1.8720703e-08,1.975042,1.8720703e-08,1.0,1.0,1.0
2.0242,0.5,0.0,59002.4,9970.564,-1.5678198,5.3541043e-09,0.50505805,0.5981074,-8.4053536e-10,-0.10107392,0.9899853,-1.6475684e-09,92.873436,0.0,264.45016,87.52994,-87.96107,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998763,0.5998486,0.95753783,1.1122913,0.0,-116.3974,23.523972,-293.40536,28.955206,6.0697215e-12,-1.1745425e-12,0.95753735,0.95753735,1.1122913,-0.061781097,1.0,1.0,-0.9812482,0.0,0.0,-0.1547286,-49.062447,1.0,1.1122913,0.95753783,4.4109618e-07,1.8720703e-08,1.975242,1.8720703e-08,1.0,1.0,1.0
2.0244,0.5,0.0,59002.664,9970.609,-1.5678198,5.3541043e-09,0.50505704,0.59810853,-8.3729335e-10,-0.101074114,0.98998713,-1.6412198e-09,97.762794,0.0,275.6151,87.52994,-93.25887,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59987736,0.59984976,1.0203696,1.1751232,0.0,-113.65387,15.891069,-284.28973,8.674637,6.0697215e-12,-1.1649383e-12,1.0203693,1.0203693,1.1751232,-0.061781235,1.0,1.0,-0.98139054,0.0,0.0,-0.1547286,-49.069565,1.0,1.1751232,1.0203696,4.4109618e-07,1.8720703e-08,1.975442,1.8720703e-08,1.0,1.0,1.0
2.0246,0.5,0.0,59002.926,9970.654,-1.5678198,5.3541043e-09,0.5050561,0.5981096,-8.303978e-10,-0.10107431,0.98998904,-1.6277097e-09,102.26636,0.0,285.69235,87.52994,-98.18865,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998785,0.5998509,1.0832015,1.2379551,0.0,-110.46178,8.195424,-274.05212,-11.640243,6.0697215e-12,-1.1551858e-12,1.083201,1.083201,1.2379551,-0.061781332,1.0,1.0,-0.9815329,0.0,0.0,-0.1547286,-49.07668,1.0,1.2379551,1.0832015,4.4109618e-07,1.8720703e-08,1.975642,1.8720703e-08,1.0,1.0,1.0
2.0248,0.5,0.0,59003.188,9970.699,-1.5678198,5.3541043e-09,0.5050551,0.5981108,-8.274014e-10,-0.101074494,0.98999095,-1.6218425e-09,106.36633,0.0,294.64215,87.52994,-102.73094,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998796,0.599852,1.1460334,1.300787,0.0,-106.83374,0.46740645,-262.7329,-31.90926,6.0697215e-12,-1.1456404e-12,1.1460329,1.1460329,1.300787,-0.06178146,1.0,1.0,-0.98167527,0.0,0.0,-0.1547286,-49.083797,1.0,1.300787,1.1460334,4.4109618e-07,1.8720703e-08,1.975842,1.8720703e-08,1.0,1.0,1.0
2.025,0.5,0.0,59003.453,9970.743,-1.5678198,5.3541043e-09,0.5050542,0.59811187,-8.3326557e-10,-0.10107467,0.9899928,-1.6333435e-09,110.04654,0.0,302.42917,87.52994,-106.86781,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59988075,0.59985316,1.2088653,1.3636187,0.0,-102.78406,-7.2624846,-250.37674,-52.05242,6.0697215e-12,-1.1361684e-12,1.2088648,1.2088648,1.3636187,-0.061781578,1.0,1.0,-0.9818176,0.0,0.0,-0.1547286,-49.090916,1.0,1.3636187,1.2088653,4.4109618e-07,1.8720703e-08,1.976042,1.8720703e-08,1.0,1.0,1.0
2.0252,0.5,0.0,59003.715,9970.788,-1.5678198,5.3541043e-09,0.5050532,0.598113,-8.330157e-10,-0.101074874,0.9899947,-1.63286e-09,113.292465,0.0,309.02264,87.52994,-110.58295,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998818,0.5998543,1.271697,1.4264506,0.0,-98.32872,-14.963743,-237.03242,-71.990234,6.0697215e-12,-1.1272998e-12,1.2716967,1.2716967,1.4264506,-0.061781686,1.0,1.0,-0.98195994,0.0,0.0,-0.1547286,-49.098034,1.0,1.4264506,1.271697,4.4109618e-07,1.8720703e-08,1.976242,1.8720703e-08,1.0,1.0,1.0
2.0254,0.5,0.0,59003.977,9970.833,-1.5678198,5.3541043e-09,0.5050522,0.59811413,-8.4423163e-10,-0.10107505,0.9899966,-1.6548515e-09,116.09128,0.0,314.39658,87.52994,-113.861664,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59988296,0.59985536,1.3345289,1.4892825,0.0,-93.485306,-22.605974,-222.75258,-91.644005,6.0697215e-12,-1.1186408e-12,1.3345284,1.3345284,1.4892825,-0.06178181,1.0,1.0,-0.9821023,0.0,0.0,-0.1547286,-49.105152,1.0,1.4892825,1.3345289,4.4109618e-07,1.8720703e-08,1.976442,1.8720703e-08,1.0,1.0,1.0
2.0256,0.5,0.0,59004.242,9970.878,-1.5678198,5.3541043e-09,0.50505126,0.59811527,-8.4537327e-10,-0.10107525,0.9899985,-1.6570956e-09,118.431946,0.0,318.52975,87.52994,-116.69104,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998841,0.5998565,1.3973608,1.5521144,0.0,-88.27293,-30.15902,-207.59358,-110.93617,6.0697215e-12,-1.1103949e-12,1.3973603,1.3973603,1.5521144,-0.061781917,1.0,1.0,-0.9822447,0.0,0.0,-0.1547286,-49.112267,1.0,1.5521144,1.3973608,4.4109618e-07,1.8720703e-08,1.976642,1.8720703e-08,1.0,1.0,1.0
2.0258,0.5,0.0,59004.504,9970.922,-1.5678198,5.3541043e-09,0.5050503,0.59811634,-8.4460006e-10,-0.10107545,0.99000037,-1.6555863e-09,120.30523,0.0,321.40585,87.52994,-119.0599,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59988517,0.5998576,1.4601927,1.6149461,0.0,-82.71216,-37.593067,-191.61525,-129.7906,6.0697215e-12,-1.1014231e-12,1.4601922,1.4601922,1.6149461,-0.06178204,1.0,1.0,-0.982387,0.0,0.0,-0.1547286,-49.119385,1.0,1.6149461,1.4601927,4.4109618e-07,1.8720703e-08,1.976842,1.8720703e-08,1.0,1.0,1.0
2.026,0.5,0.0,59004.766,9970.967,-1.5678198,5.3541043e-09,0.50504935,0.5981175,-8.499119e-10,-0.10107564,0.9900023,-1.666005e-09,121.70372,0.0,323.01352,87.52994,-120.958885,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998863,0.59985876,1.5230246,1.677778,0.0,-76.824936,-44.878784,-174.88065,-148.13287,6.0697215e-12,-1.0929073e-12,1.5230241,1.5230241,1.677778,-0.061782137,1.0,1.0,-0.98252934,0.0,0.0,-0.1547286,-49.126503,1.0,1.677778,1.5230246,4.4109618e-07,1.8720703e-08,1.977042,1.8720703e-08,1.0,1.0,1.0
