Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0262,0.5,0.0,59005.027,9971.012,-1.5678198,5.3541043e-09,0.5050484,0.5981186,-8.637648e-10,-0.10107582,0.9900042,-1.6931659e-09,122.62191,0.0,323.3464,87.52994,-122.38051,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59988743,0.5998599,1.5858563,1.7406099,0.0,-70.63451,-51.987408,-157.4558,-165.8906,6.0697215e-12,-1.0848581e-12,1.585856,1.585856,1.7406099,-0.06178227,1.0,1.0,-0.9826717,0.0,0.0,-0.15472859,-49.13362,1.0,1.7406099,1.5858563,4.4109618e-07,1.8720703e-08,1.977242,1.8720703e-08,1.0,1.0,1.0
2.0264,0.5,0.0,59005.293,9971.057,-1.5678198,5.3541043e-09,0.50504744,0.59811974,-8.677508e-10,-0.10107601,0.990006,-1.7009859e-09,123.056175,0.0,322.40317,87.52994,-123.31916,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59988856,0.599861,1.6486882,1.8034418,0.0,-64.16528,-58.89089,-139.40947,-182.9937,6.0697215e-12,-1.0771566e-12,1.6486877,1.6486877,1.8034418,-0.061782375,1.0,1.0,-0.9828141,0.0,0.0,-0.15472859,-49.14074,1.0,1.8034418,1.6486882,4.4109618e-07,1.8720703e-08,1.977442,1.8720703e-08,1.0,1.0,1.0
2.0266,0.5,0.0,59005.555,9971.101,-1.5678198,5.3541043e-09,0.5050465,0.5981208,-8.6273794e-10,-0.10107619,0.99000794,-1.691166e-09,123.00479,0.0,320.18756,87.52994,-123.77113,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59988964,0.59986216,1.7115201,1.8662736,0.0,-57.44281,-65.56198,-120.8129,-199.37466,6.0697215e-12,-1.0693117e-12,1.7115196,1.7115196,1.8662736,-0.061782494,1.0,1.0,-0.9829564,0.0,0.0,-0.15472859,-49.147854,1.0,1.8662736,1.7115201,4.4109618e-07,1.8720703e-08,1.977642,1.8720703e-08,1.0,1.0,1.0
2.0268,0.5,0.0,59005.816,9971.1455,-1.5678198,5.3541043e-09,0.5050455,0.59812194,-8.6329655e-10,-0.10107639,0.99000984,-1.6922674e-09,122.46796,0.0,316.7083,87.52994,-123.734634,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59989077,0.59986323,1.774352,1.9291054,0.0,-50.493607,-71.97435,-101.73946,-214.96884,6.0697215e-12,-1.0602495e-12,1.7743515,1.7743515,1.9291054,-0.061782606,1.0,1.0,-0.98309875,0.0,0.0,-0.15472859,-49.154972,1.0,1.9291054,1.774352,4.4109618e-07,1.8720703e-08,1.977842,1.8720703e-08,1.0,1.0,1.0
2.027,0.5,0.0,59006.08,9971.19,-1.5678198,5.3541043e-09,0.5050445,0.5981231,-8.646724e-10,-0.10107658,0.9900117,-1.6949709e-09,121.4478,0.0,311.97913,87.52994,-123.20981,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998919,0.59986436,1.8371838,1.9919373,0.0,-43.345104,-78.10269,-82.26443,-229.7147,6.0697215e-12,-1.0503181e-12,1.8371834,1.8371834,1.9919373,-0.061782736,1.0,1.0,-0.9832411,0.0,0.0,-0.15472859,-49.16209,1.0,1.9919373,1.8371838,4.4109618e-07,1.8720703e-08,1.978042,1.8720703e-08,1.0,1.0,1.0
2.0272,0.5,0.0,59006.34,9971.234,-1.5678198,5.3541043e-09,0.50504357,0.59812415,-8.700843e-10,-0.101076774,0.9900136,-1.705586e-09,119.94834,0.0,306.0187,87.52994,-122.19873,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.599893,0.5998655,1.9000156,2.054769,0.0,-36.025513,-83.92283,-62.464664,-243.55403,6.0697215e-12,-1.0400843e-12,1.9000152,1.9000152,2.054769,-0.061782848,1.0,1.0,-0.9833835,0.0,0.0,-0.15472859,-49.16921,1.0,2.054769,1.9000156,4.4109618e-07,1.8720703e-08,1.978242,1.8720703e-08,1.0,1.0,1.0
2.0274,0.5,0.0,59006.6,9971.279,-1.5678198,5.3541043e-09,0.5050426,0.5981253,-8.7634966e-10,-0.10107695,0.99001545,-1.7178743e-09,117.97549,0.0,298.85052,87.52994,-120.70538,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998941,0.59986657,1.9628475,2.117601,0.0,-28.563715,-89.41177,-42.418304,-256.43222,6.0697215e-12,-1.0305124e-12,1.962847,1.962847,2.117601,-0.061782964,1.0,1.0,-0.9835258,0.0,0.0,-0.15472859,-49.176327,1.0,2.117601,1.9628475,4.4109618e-07,1.8720703e-08,1.978442,1.8720703e-08,1.0,1.0,1.0
2.0276,0.5,0.0,59006.867,9971.324,-1.5678198,5.3541043e-09,0.50504166,0.5981264,-8.8119645e-10,-0.10107714,0.99001735,-1.7273819e-09,115.53703,0.0,290.5029,87.52994,-118.73566,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59989524,0.5998677,2.0256793,2.1804328,0.0,-20.98916,-94.547874,-22.204464,-268.29843,6.0697215e-12,-1.0200012e-12,2.0256789,2.0256789,2.1804328,-0.061783075,1.0,1.0,-0.98366815,0.0,0.0,-0.15472859,-49.18344,1.0,2.1804328,2.0256793,4.4109618e-07,1.8720703e-08,1.978642,1.8720703e-08,1.0,1.0,1.0
2.0278,0.5,0.0,59007.13,9971.368,-1.5678198,5.3541043e-09,0.5050407,0.59812754,-8.8313895e-10,-0.10107735,0.99001926,-1.7311963e-09,112.6426,0.0,281.00876,87.52994,-116.29733,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998964,0.59986883,2.0885112,2.2432647,0.0,-13.331744,-99.31085,-1.9029168,-279.10583,6.0697215e-12,-1.0094321e-12,2.0885108,2.0885108,2.2432647,-0.061783202,1.0,1.0,-0.9838105,0.0,0.0,-0.15472859,-49.19056,1.0,2.2432647,2.0885112,4.4109618e-07,1.8720703e-08,1.978842,1.8720703e-08,1.0,1.0,1.0
2.028,0.5,0.0,59007.39,9971.413,-1.5678198,5.3541043e-09,0.50503975,0.5981287,-8.8275404e-10,-0.10107754,0.9900211,-1.7304482e-09,109.303604,0.0,270.40558,87.52994,-113.400024,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59989744,0.59986997,2.151343,2.3060966,0.0,-5.6216846,-103.681915,18.406218,-288.81177,6.0697215e-12,-1.0005022e-12,2.1513426,2.1513426,2.3060966,-0.061783314,1.0,1.0,-0.9839528,0.0,0.0,-0.15472859,-49.197678,1.0,2.3060966,2.151343,4.4109618e-07,1.8720703e-08,1.979042,1.8720703e-08,1.0,1.0,1.0
2.0282,0.5,0.0,59007.652,9971.458,-1.5678198,5.3541043e-09,0.50503874,0.59812975,-8.825874e-10,-0.10107771,0.990023,-1.7301282e-09,105.533226,0.0,258.73517,87.52994,-110.05517,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998986,0.5998711,2.214175,2.3689284,0.0,2.1105897,-107.643814,38.642784,-297.37796,6.0697215e-12,-9.931349e-13,2.2141745,2.2141745,2.3689284,-0.06178343,1.0,1.0,-0.9840952,0.0,0.0,-0.15472859,-49.204796,1.0,2.3689284,2.214175,4.4109618e-07,1.8720703e-08,1.979242,1.8720703e-08,1.0,1.0,1.0
2.0284,0.5,0.0,59007.914,9971.502,-1.5678198,5.3541043e-09,0.5050378,0.5981309,-8.823324e-10,-0.10107791,0.9900249,-1.729635e-09,101.34634,0.0,246.04361,87.52994,-106.27596,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5998997,0.5998722,2.2770069,2.4317603,0.0,9.834563,-111.1809,58.726925,-304.77054,6.0697215e-12,-9.857924e-13,2.2770064,2.2770064,2.4317603,-0.06178354,1.0,1.0,-0.98423755,0.0,0.0,-0.15472859,-49.211914,1.0,2.4317603,2.2770069,4.4109618e-07,1.8720703e-08,1.979442,1.8720703e-08,1.0,1.0,1.0
2.0286,0.5,0.0,59008.176,9971.547,-1.5684189,0.0,0.50503683,0.598132,-8.866068e-10,-0.10107809,0.9900268,-1.7380206e-09,96.75947,0.0,232.38097,87.52994,-102.07732,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5999008,0.5998733,2.3398385,2.4945922,0.0,17.519753,-114.27922,78.57937,-310.96033,6.0697215e-12,-9.777201e-13,2.3398383,2.3398383,2.4945922,-0.061783664,1.0,1.0,-0.9843799,0.0,0.0,-0.15472859,-49.219032,1.0,2.4945922,2.3398385,4.4109618e-07,1.8720703e-08,1.979642,1.8720703e-08,1.0,1.0,1.0
2.0288,0.5,0.0,59008.438,9971.592,-1.5684189,0.0,0.5050359,0.5981331,-8.8487395e-10,-0.10107828,0.9900287,-1.7346303e-09,91.79071,0.0,217.8012,87.52994,-97.4758,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5999019,0.59987444,2.4026704,2.557424,0.0,25.13583,-116.926544,98.12177,-315.92297,6.0697215e-12,-9.664343e-13,2.40267,2.40267,2.557424,-0.06178377,1.0,1.0,-0.9845222,0.0,0.0,-0.15472858,-49.226147,1.0,2.557424,2.4026704,4.4109618e-07,1.8720703e-08,1.979842,1.8720703e-08,1.0,1.0,1.0
2.029,0.5,0.0,59008.7,9971.636,-1.5684189,0.0,0.5050349,0.5981342,-8.8646407e-10,-0.10107847,0.9900305,-1.7377542e-09,86.45968,0.0,202.36179,87.52994,-92.48957,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59990305,0.59987557,2.4655023,2.620256,0.0,32.652733,-119.11242,117.277,-319.6388,6.0697215e-12,-9.546149e-13,2.4655018,2.4655018,2.620256,-0.061783884,1.0,1.0,-0.9846646,0.0,0.0,-0.15472858,-49.233265,1.0,2.620256,2.4655023,4.4109618e-07,1.8720703e-08,1.980042,1.8720703e-08,1.0,1.0,1.0
2.0292,0.5,0.0,59008.96,9971.681,-1.5684189,0.0,0.50503397,0.59813535,-8.825552e-10,-0.10107866,0.99003243,-1.7300981e-09,80.787415,0.0,186.12369,87.52994,-87.13831,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5999041,0.59987664,2.5283341,2.6830876,0.0,40.040802,-120.82822,135.96947,-322.09317,6.0697215e-12,-9.441887e-13,2.5283337,2.5283337,2.6830876,-0.061784003,1.0,1.0,-0.98480695,0.0,0.0,-0.15472858,-49.240383,1.0,2.6830876,2.5283341,4.4109618e-07,1.8720703e-08,1.980242,1.8720703e-08,1.0,1.0,1.0
2.0294,0.5,0.0,59009.223,9971.725,-1.5684189,0.0,0.505033,0.5981364,-8.7905927e-10,-0.101078846,0.9900343,-1.7232514e-09,74.796295,0.0,169.151,87.52994,-81.44314,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59990525,0.5998778,2.591166,2.7459195,0.0,47.270874,-122.06717,154.1254,-323.2764,6.0697215e-12,-9.349426e-13,2.5911655,2.5911655,2.7459195,-0.061784115,1.0,1.0,-0.9849493,0.0,0.0,-0.15472858,-49.2475,1.0,2.7459195,2.591166,4.4109618e-07,1.8720703e-08,1.980442,1.8720703e-08,1.0,1.0,1.0
2.0296,0.5,0.0,59009.484,9971.77,-1.5684189,0.0,0.50503206,0.59813756,-8.733457e-10,-0.10107904,0.9900362,-1.7120574e-09,68.509964,0.0,151.51067,87.52994,-75.42652,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5999064,0.5998789,2.653998,2.8087513,0.0,54.314415,-122.82438,171.67313,-323.18378,6.0697215e-12,-9.277437e-13,2.6539974,2.6539974,2.8087513,-0.061784226,1.0,1.0,-0.9850916,0.0,0.0,-0.15472858,-49.25462,1.0,2.8087513,2.653998,4.4109618e-07,1.8720703e-08,1.980642,1.8720703e-08,1.0,1.0,1.0
2.0298,0.5,0.0,59009.746,9971.814,-1.5684189,0.0,0.5050311,0.5981387,-8.760623e-10,-0.101079226,0.9900381,-1.7173895e-09,61.953236,0.0,133.27234,87.52994,-69.112206,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59990746,0.59988004,2.7168298,2.8715832,0.0,61.143627,-123.09686,188.5434,-321.81573,6.0697215e-12,-9.214939e-13,2.7168293,2.7168293,2.8715832,-0.061784353,1.0,1.0,-0.985234,0.0,0.0,-0.15472858,-49.261734,1.0,2.8715832,2.7168298,4.4109618e-07,1.8720703e-08,1.980842,1.8720703e-08,1.0,1.0,1.0
2.03,0.5,0.0,59010.008,9971.858,-1.5684189,0.0,0.5050301,0.5981398,-8.8262025e-10,-0.10107941,0.99003994,-1.7302518e-09,55.151978,0.0,114.50796,87.52994,-62.52512,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5999086,0.5998811,2.7796617,2.934415,0.0,67.73156,-122.88354,204.66965,-319.1776,6.0697215e-12,-9.13635e-13,2.7796612,2.7796612,2.934415,-0.061784465,1.0,1.0,-0.98537636,0.0,0.0,-0.15472858,-49.268852,1.0,2.934415,2.7796617,4.4109618e-07,1.8720703e-08,1.981042,1.8720703e-08,1.0,1.0,1.0
2.0302,0.5,0.0,59010.27,9971.903,-1.5684189,0.0,0.50502914,0.5981409,-8.796709e-10,-0.101079606,0.99004185,-1.7244766e-09,48.133038,0.0,95.29161,87.52994,-55.691246,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5999097,0.59988225,2.8424935,2.997247,0.0,74.05221,-122.18525,219.9882,-315.27982,6.0697215e-12,-9.055262e-13,2.842493,2.842493,2.997247,-0.061784595,1.0,1.0,-0.9855187,0.0,0.0,-0.15472858,-49.27597,1.0,2.997247,2.8424935,4.4109618e-07,1.8720703e-08,1.981242,1.8720703e-08,1.0,1.0,1.0
2.0304,0.5,0.0,59010.53,9971.947,-1.5684189,0.0,0.5050282,0.598142,-8.825444e-10,-0.10107979,0.9900437,-1.7301164e-09,40.924107,0.0,75.69911,87.52994,-48.637558,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5999108,0.5998834,2.9053254,3.0600789,0.0,80.080635,-121.004745,234.43864,-310.13776,6.0697215e-12,-8.9627177e-13,2.905325,2.905325,3.0600789,-0.061784692,1.0,1.0,-0.98566103,0.0,0.0,-0.15472858,-49.28309,1.0,3.0600789,2.9053254,4.4109618e-07,1.8720703e-08,1.981442,1.8720703e-08,1.0,1.0,1.0
2.0306,0.5,0.0,59010.793,9971.992,-1.5684189,0.0,0.50502723,0.59814316,-8.7756635e-10,-0.10107999,0.9900456,-1.7203641e-09,33.553646,0.0,55.80779,87.52994,-41.39189,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.5999119,0.5998845,2.968157,3.1229107,0.0,85.79304,-119.34668,247.9639,-303.7717,6.0697215e-12,-8.864632e-13,2.9681568,2.9681568,3.1229107,-0.061784815,1.0,1.0,-0.9858034,0.0,0.0,-0.15472858,-49.290207,1.0,3.1229107,2.968157,4.4109618e-07,1.8720703e-08,1.981642,1.8720703e-08,1.0,1.0,1.0
2.0308,0.5,0.0,59011.055,9972.036,-1.5684189,0.0,0.5050263,0.59814423,-8.772197e-10,-0.101080164,0.99004745,-1.719691e-09,26.050732,0.0,35.696148,87.52994,-33.982845,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.61191,1.0,0.59991306,0.5998856,3.030989,3.1857426,0.0,91.16688,-117.217606,260.5106,-296.20676,6.0697215e-12,-8.7731336e-13,3.0309885,3.0309885,3.1857426,-0.06178492,1.0,1.0,-0.98594576,0.0,0.0,-0.15472858,-49.29732,1.0,3.1857426,3.030989,4.4109618e-07,1.8720703e-08,1.981842,1.8720703e-08,1.0,1.0,1.0
2.031,0.5,0.0,59011.316,9972.081,-1.5684189,0.0,0.5050253,0.59814537,-8.8586216e-10,-0.101080365,0.99004936,-1.73664e-09,18.44498,0.0,15.44355,87.54653,-26.439655,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59991413,0.5998867,3.0938208,3.2485743,0.0,96.18094,-114.62592,272.02924,-287.47278,6.0697215e-12,-8.6845895e-13,3.0938203,3.0938203,3.2485743,-0.061785046,1.0,1.0,-0.9860881,0.0,0.0,-0.15472858,-49.30444,1.0,3.2485743,3.0938208,4.4109618e-07,1.8720703e-08,1.982042,1.8720703e-08,1.0,1.0,1.0
2.0312,0.5,0.0,59011.58,9972.125,-1.5684189,0.0,0.5050244,0.5981465,-8.830553e-10,-0.10108056,0.9900512,-1.7311442e-09,10.766408,0.0,-4.87007,87.54653,-18.792093,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59991527,0.59988785,3.1566527,3.3114061,0.0,100.81544,-111.58185,282.47433,-277.60428,6.0697215e-12,-8.619496e-13,3.1566522,3.1566522,3.3114061,-0.061785165,1.0,1.0,-0.98623043,0.0,0.0,-0.15472858,-49.311558,1.0,3.3114061,3.1566527,4.4109618e-07,1.8720703e-08,1.982242,1.8720703e-08,1.0,1.0,1.0
2.0314,0.5,0.0,59011.84,9972.17,-1.5684189,0.0,0.5050234,0.59814763,-8.806981e-10,-0.101080745,0.9900531,-1.7265297e-09,3.0453162,0.0,-25.164547,87.54653,-11.070337,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59991634,0.5998889,3.2194846,3.374238,0.0,105.05208,-108.0974,291.8047,-266.64014,6.0697215e-12,-8.5484343e-13,3.219484,3.219484,3.374238,-0.06178528,1.0,1.0,-0.9863728,0.0,0.0,-0.15472858,-49.318676,1.0,3.374238,3.2194846,4.4109618e-07,1.8720703e-08,1.982442,1.8720703e-08,1.0,1.0,1.0
2.0316,0.5,0.0,59012.1,9972.214,-1.5684189,0.0,0.50502247,0.5981487,-8.807093e-10,-0.10108093,0.99005497,-1.7265581e-09,-4.687823,0.0,-45.359783,87.54653,-3.3048632,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999175,0.59989005,3.2823164,3.43707,0.0,108.874146,-104.186325,299.98343,-254.62364,6.0697215e-12,-8.4544324e-13,3.282316,3.282316,3.43707,-0.061785396,1.0,1.0,-0.98651516,0.0,0.0,-0.15472856,-49.325794,1.0,3.43707,3.2823164,4.4109618e-07,1.8720703e-08,1.982642,1.8720703e-08,1.0,1.0,1.0
2.0318,0.5,0.0,59012.363,9972.259,-1.5684189,0.0,0.5050215,0.59814984,-8.820611e-10,-0.10108111,0.9900569,-1.7292148e-09,-12.40249,0.0,-65.37608,87.54653,4.4736824,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999186,0.5998912,3.3451483,3.4999018,0.0,112.26655,-99.86406,306.9783,-241.60223,6.0697215e-12,-8.3559906e-13,3.3451478,3.3451478,3.4999018,-0.06178551,1.0,1.0,-0.9866575,0.0,0.0,-0.15472856,-49.332912,1.0,3.4999018,3.3451483,4.4109618e-07,1.8720703e-08,1.982842,1.8720703e-08,1.0,1.0,1.0
2.032,0.5,0.0,59012.625,9972.303,-1.5684189,0.0,0.50502056,0.5981509,-8.815488e-10,-0.10108131,0.9900587,-1.728217e-09,-20.06824,0.0,-85.134445,87.54653,12.234601,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999197,0.5998923,3.4079802,3.5627337,0.0,115.2159,-95.14766,312.76172,-227.62727,6.0697215e-12,-8.2693563e-13,3.4079797,3.4079797,3.5627337,-0.061785623,1.0,1.0,-0.98679984,0.0,0.0,-0.15472856,-49.340027,1.0,3.5627337,3.4079802,4.4109618e-07,1.8720703e-08,1.983042,1.8720703e-08,1.0,1.0,1.0
2.0322,0.5,0.0,59012.883,9972.348,-1.5684189,0.0,0.5050196,0.59815204,-8.815246e-10,-0.1010815,0.9900606,-1.728176e-09,-27.654816,0.0,-104.5569,87.54653,19.947264,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999208,0.59989345,3.470812,3.6255655,0.0,117.710556,-90.05574,317.31082,-212.75392,6.0697215e-12,-8.175666e-13,3.4708116,3.4708116,3.6255655,-0.061785743,1.0,1.0,-0.98694223,0.0,0.0,-0.15472856,-49.347145,1.0,3.6255655,3.470812,4.4109618e-07,1.8720703e-08,1.983242,1.8720703e-08,1.0,1.0,1.0
2.0324,0.5,0.0,59013.145,9972.392,-1.5684189,0.0,0.50501865,0.5981532,-8.845617e-10,-0.10108169,0.9900625,-1.7341367e-09,-35.13228,0.0,-123.56678,87.54653,27.581234,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59992194,0.5998945,3.5336437,3.6883974,0.0,119.74067,-84.60838,320.60764,-197.04086,6.0697215e-12,-8.090084e-13,3.5336435,3.5336435,3.6883974,-0.061785847,1.0,1.0,-0.98708457,0.0,0.0,-0.15472856,-49.354263,1.0,3.6883974,3.5336437,4.4109618e-07,1.8720703e-08,1.983442,1.8720703e-08,1.0,1.0,1.0
2.0326,0.5,0.0,59013.406,9972.437,-1.5684189,0.0,0.50501764,0.59815425,-8.922773e-10,-0.10108187,0.9900644,-1.7492694e-09,-42.47112,0.0,-142.08908,87.54653,35.10638,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.599923,0.59989566,3.5964756,3.7512293,0.0,121.298225,-78.8271,322.6392,-180.55013,6.0697215e-12,-8.0088274e-13,3.5964754,3.5964754,3.7512293,-0.061785966,1.0,1.0,-0.9872269,0.0,0.0,-0.15472856,-49.36138,1.0,3.7512293,3.5964756,4.4109618e-07,1.8720703e-08,1.983642,1.8720703e-08,1.0,1.0,1.0
2.0328,0.5,0.0,59013.668,9972.48,-1.5684189,0.0,0.5050167,0.5981554,-8.9515434e-10,-0.10108208,0.99006623,-1.7549163e-09,-49.642372,0.0,-160.05067,87.54653,42.493004,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59992415,0.5998967,3.6593075,3.814061,0.0,122.37708,-72.7347,323.39743,-163.34676,6.0697215e-12,-7.935885e-13,3.659307,3.659307,3.814061,-0.06178608,1.0,1.0,-0.98736924,0.0,0.0,-0.15472856,-49.3685,1.0,3.814061,3.6593075,4.4109618e-07,1.8720703e-08,1.983842,1.8720703e-08,1.0,1.0,1.0
2.033,0.5,0.0,59013.93,9972.525,-1.5684189,0.0,0.50501573,0.5981565,-8.9954133e-10,-0.101082265,0.99006814,-1.7635237e-09,-56.617737,0.0,-177.38069,87.54653,49.711956,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999252,0.59989786,3.7221394,3.8768928,0.0,122.97297,-66.35523,322.8794,-145.49869,6.0697215e-12,-7.851187e-13,3.722139,3.722139,3.8768928,-0.061786197,1.0,1.0,-0.9875116,0.0,0.0,-0.15472856,-49.375614,1.0,3.8768928,3.7221394,4.4109618e-07,1.8720703e-08,1.984042,1.8720703e-08,1.0,1.0,1.0
2.0332,0.5,0.0,59014.188,9972.569,-1.5684189,0.0,0.5050148,0.5981576,-8.949828e-10,-0.101082444,0.99007,-1.7545934e-09,-63.369682,0.0,-194.01074,87.54653,56.734745,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59992635,0.599899,3.7849712,3.9397247,0.0,123.08354,-59.713863,321.08707,-127.076324,6.0697215e-12,-7.7521084e-13,3.7849708,3.7849708,3.9397247,-0.061786316,1.0,1.0,-0.987654,0.0,0.0,-0.15472856,-49.382732,1.0,3.9397247,3.7849712,4.4109618e-07,1.8720703e-08,1.984242,1.8720703e-08,1.0,1.0,1.0
2.0334,0.5,0.0,59014.45,9972.614,-1.5684189,0.0,0.5050138,0.5981587,-8.916832e-10,-0.10108264,0.9900719,-1.7481313e-09,-69.87156,0.0,-209.87517,87.54653,63.533653,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999275,0.5999001,3.847803,4.002557,0.0,122.70837,-52.836803,318.02756,-108.15238,6.0697215e-12,-7.648831e-13,3.8478026,3.8478026,4.002557,-0.06178643,1.0,1.0,-0.9877963,0.0,0.0,-0.15472856,-49.38985,1.0,4.002557,3.847803,4.4109618e-07,1.8720703e-08,1.984442,1.8720703e-08,1.0,1.0,1.0
2.0336,0.5,0.0,59014.71,9972.658,-1.5684189,0.0,0.50501287,0.59815985,-8.940257e-10,-0.10108282,0.99007374,-1.7527303e-09,-76.09771,0.0,-224.91138,87.54653,70.08185,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59992856,0.5999012,3.910635,4.0653887,0.0,121.84891,-45.751198,313.71292,-88.80154,6.0697215e-12,-7.559478e-13,3.9106345,3.9106345,4.0653887,-0.061786555,1.0,1.0,-0.98793864,0.0,0.0,-0.15472856,-49.39697,1.0,4.0653887,3.910635,4.4109618e-07,1.8720703e-08,1.984642,1.8720703e-08,1.0,1.0,1.0
2.0338,0.5,0.0,59014.973,9972.702,-1.5684189,0.0,0.5050119,0.5981609,-8.9190305e-10,-0.101083,0.99007565,-1.7485755e-09,-82.02356,0.0,-239.06001,87.54653,76.353485,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999297,0.59990233,3.9734669,4.12822,0.0,120.50857,-38.485004,308.1602,-69.10017,6.0697215e-12,-7.4890056e-13,3.9734664,3.9734664,4.12822,-0.061786674,1.0,1.0,-0.988081,0.0,0.0,-0.15472856,-49.404087,1.0,4.12822,3.9734669,4.4109618e-07,1.8720703e-08,1.984842,1.8720703e-08,1.0,1.0,1.0
2.034,0.5,0.0,59015.234,9972.747,-1.5684189,0.0,0.50501096,0.59816206,-8.8675634e-10,-0.1010832,0.9900775,-1.7384919e-09,-87.625725,0.0,-252.26524,87.54653,82.323814,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59993076,0.59990346,4.0362988,4.191052,0.0,118.69263,-31.0669,301.39124,-49.126007,6.0697215e-12,-7.4148733e-13,4.0362983,4.0362983,4.191052,-0.061786782,1.0,1.0,-0.9882234,0.0,0.0,-0.15472856,-49.4112,1.0,4.191052,4.0362988,4.4109618e-07,1.8720703e-08,1.985042,1.8720703e-08,1.0,1.0,1.0
2.0342,0.5,0.0,59015.492,9972.791,-1.5684189,0.0,0.50501,0.5981632,-8.8217716e-10,-0.10108338,0.9900794,-1.729521e-09,-92.88209,0.0,-264.47495,87.54653,87.96927,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999319,0.59990454,4.0991306,4.253884,0.0,116.40825,-23.526161,293.43283,-28.9579,6.0697215e-12,-7.3349877e-13,4.09913,4.09913,4.253884,-0.06178689,1.0,1.0,-0.9883657,0.0,0.0,-0.15472855,-49.41832,1.0,4.253884,4.0991306,4.4109618e-07,1.8720703e-08,1.985242,1.8720703e-08,1.0,1.0,1.0
2.0344,0.5,0.0,59015.754,9972.835,-1.5684189,0.0,0.50500906,0.59816426,-8.809213e-10,-0.10108357,0.99008125,-1.7270654e-09,-97.771904,0.0,-275.64093,87.54653,93.26756,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59993297,0.59990567,4.1619625,4.3167157,0.0,113.66445,-15.892549,284.31635,-8.675431,6.0697215e-12,-7.245185e-13,4.161962,4.161962,4.3167157,-0.061787006,1.0,1.0,-0.98850805,0.0,0.0,-0.15472855,-49.425438,1.0,4.3167157,4.1619625,4.4109618e-07,1.8720703e-08,1.985442,1.8720703e-08,1.0,1.0,1.0
2.0346,0.5,0.0,59016.016,9972.88,-1.5684189,0.0,0.5050081,0.5981654,-8.7744395e-10,-0.101083755,0.9900831,-1.7202545e-09,-102.27588,0.0,-285.71912,87.54653,98.1978,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999341,0.59990674,4.2247944,4.3795476,0.0,110.47207,-8.196186,274.07776,11.64135,6.0697215e-12,-7.158363e-13,4.224794,4.224794,4.3795476,-0.06178713,1.0,1.0,-0.9886504,0.0,0.0,-0.15472855,-49.432556,1.0,4.3795476,4.2247944,4.4109618e-07,1.8720703e-08,1.985642,1.8720703e-08,1.0,1.0,1.0
2.0348,0.5,0.0,59016.273,9972.924,-1.5684189,0.0,0.50500715,0.59816647,-8.786268e-10,-0.10108395,0.990085,-1.72258e-09,-106.376236,0.0,-294.66974,87.54653,102.74051,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59993523,0.5999079,4.2876263,4.4423795,0.0,106.84369,-0.46744862,262.75748,31.912264,6.0697215e-12,-7.060063e-13,4.287626,4.287626,4.4423795,-0.061787244,1.0,1.0,-0.9887928,0.0,0.0,-0.15472855,-49.439674,1.0,4.4423795,4.2876263,4.4109618e-07,1.8720703e-08,1.985842,1.8720703e-08,1.0,1.0,1.0
2.035,0.5,0.0,59016.535,9972.969,-1.5684189,0.0,0.5050062,0.5981676,-8.7468893e-10,-0.10108414,0.99008685,-1.7148661e-09,-110.056786,0.0,-302.45746,87.54653,106.87777,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999363,0.599909,4.350458,4.5052114,0.0,102.793625,7.263162,250.40016,52.05731,6.0697215e-12,-6.9496416e-13,4.3504577,4.3504577,4.5052114,-0.061787352,1.0,1.0,-0.9889351,0.0,0.0,-0.15472855,-49.446793,1.0,4.5052114,4.350458,4.4109618e-07,1.8720703e-08,1.986042,1.8720703e-08,1.0,1.0,1.0
2.0352,0.5,0.0,59016.797,9973.013,-1.5684189,0.0,0.50500524,0.59816873,-8.7348484e-10,-0.10108433,0.99008876,-1.7125119e-09,-113.30301,0.0,-309.05154,87.54653,110.59324,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59993744,0.59991014,4.41329,4.568043,0.0,98.337875,14.9651375,237.05458,71.99699,6.0697215e-12,-6.8471785e-13,4.4132895,4.4132895,4.568043,-0.061787475,1.0,1.0,-0.98907745,0.0,0.0,-0.15472855,-49.453907,1.0,4.568043,4.41329,4.4109618e-07,1.8720703e-08,1.986242,1.8720703e-08,1.0,1.0,1.0
2.0354,0.5,0.0,59017.055,9973.057,-1.5684189,0.0,0.5050043,0.5981698,-8.7691426e-10,-0.10108451,0.9900906,-1.719242e-09,-116.10209,0.0,-314.426,87.54653,113.87227,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999385,0.5999112,4.4761214,4.630875,0.0,93.494,22.60808,222.77339,91.65259,6.0697215e-12,-6.727438e-13,4.4761214,4.4761214,4.630875,-0.061787575,1.0,1.0,-0.9892198,0.0,0.0,-0.15472855,-49.461025,1.0,4.630875,4.4761214,4.4109618e-07,1.8720703e-08,1.986442,1.8720703e-08,1.0,1.0,1.0
2.0356,0.5,0.0,59017.316,9973.102,-1.5684189,0.0,0.50500333,0.59817094,-8.732373e-10,-0.10108471,0.99009246,-1.7120396e-09,-118.44297,0.0,-318.55954,87.54653,116.7019,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59993964,0.59991235,4.5389533,4.693707,0.0,88.28114,30.161827,207.61298,110.94656,6.0697215e-12,-6.610778e-13,4.5389533,4.5389533,4.693707,-0.061787702,1.0,1.0,-0.9893622,0.0,0.0,-0.15472855,-49.468143,1.0,4.693707,4.5389533,4.4109618e-07,1.8720703e-08,1.986642,1.8720703e-08,1.0,1.0,1.0
2.0358,0.5,0.0,59017.58,9973.1455,-1.5684189,0.0,0.5050024,0.598172,-8.733242e-10,-0.10108489,0.99009436,-1.7122164e-09,-120.31642,0.0,-321.4359,87.54653,119.07098,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999407,0.5999134,4.601785,4.756539,0.0,82.71985,37.59657,191.63315,129.80275,6.0697215e-12,-6.5211394e-13,4.6017847,4.6017847,4.756539,-0.061787795,1.0,1.0,-0.9895045,0.0,0.0,-0.15472855,-49.47526,1.0,4.756539,4.601785,4.4109618e-07,1.8720703e-08,1.986842,1.8720703e-08,1.0,1.0,1.0
2.036,0.5,0.0,59017.836,9973.189,-1.5684189,0.0,0.5050014,0.59817314,-8.658381e-10,-0.10108509,0.9900962,-1.6975459e-09,-121.71504,0.0,-323.0437,87.54653,120.97014,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59994185,0.59991455,4.664617,4.8193707,0.0,76.832085,44.882957,174.89697,148.14673,6.0697215e-12,-6.454257e-13,4.6646166,4.6646166,4.8193707,-0.06178793,1.0,1.0,-0.98964685,0.0,0.0,-0.15472855,-49.48238,1.0,4.8193707,4.664617,4.4109618e-07,1.8720703e-08,1.987042,1.8720703e-08,1.0,1.0,1.0
2.0362,0.5,0.0,59018.098,9973.233,-1.5684189,0.0,0.5050005,0.5981743,-8.592127e-10,-0.10108527,0.9900981,-1.6845625e-09,-122.633316,0.0,-323.37662,87.54653,122.3919,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.599943,0.5999157,4.727449,4.8822026,0.0,70.641075,51.992245,157.47049,165.90611,6.0697215e-12,-6.348999e-13,4.7274485,4.7274485,4.8822026,-0.06178804,1.0,1.0,-0.9897892,0.0,0.0,-0.15472855,-49.489494,1.0,4.8822026,4.727449,4.4109618e-07,1.8720703e-08,1.987242,1.8720703e-08,1.0,1.0,1.0
2.0364,0.5,0.0,59018.355,9973.278,-1.5684189,0.0,0.5049995,0.59817535,-8.543048e-10,-0.101085454,0.99009997,-1.6749464e-09,-123.06762,0.0,-322.4333,87.54653,123.330635,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59994406,0.59991676,4.790281,4.9450345,0.0,64.17125,58.896366,139.42249,183.0108,6.0697215e-12,-6.224935e-13,4.7902803,4.7902803,4.9450345,-0.06178815,1.0,1.0,-0.9899316,0.0,0.0,-0.15472855,-49.496613,1.0,4.9450345,4.790281,4.4109618e-07,1.8720703e-08,1.987442,1.8720703e-08,1.0,1.0,1.0
2.0366,0.5,0.0,59018.617,9973.322,-1.5684189,0.0,0.50499856,0.5981765,-8.5553237e-10,-0.10108565,0.9901018,-1.6773596e-09,-123.01623,0.0,-320.21747,87.54653,123.78264,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999452,0.5999179,4.8531127,5.0078664,0.0,57.44815,65.56808,120.824165,199.3933,6.0697215e-12,-6.110502e-13,4.853112,4.853112,5.0078664,-0.06178827,1.0,1.0,-0.9900739,0.0,0.0,-0.15472855,-49.50373,1.0,5.0078664,4.8531127,4.4109618e-07,1.8720703e-08,1.987642,1.8720703e-08,1.0,1.0,1.0
2.0368,0.5,0.0,59018.88,9973.366,-1.5684189,0.0,0.5049976,0.59817755,-8.456853e-10,-0.101085834,0.9901037,-1.6580596e-09,-122.47934,0.0,-316.73788,87.54653,123.74614,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59994626,0.59991896,4.9159446,5.0706983,0.0,50.498302,71.98104,101.74895,214.98894,6.0697215e-12,-6.019488e-13,4.915944,4.915944,5.0706983,-0.061788388,1.0,1.0,-0.99021626,0.0,0.0,-0.15472853,-49.51085,1.0,5.0706983,4.9159446,4.4109618e-07,1.8720703e-08,1.987842,1.8720703e-08,1.0,1.0,1.0
2.037,0.5,0.0,59019.137,9973.411,-1.5684189,0.0,0.50499666,0.5981786,-8.335109e-10,-0.10108602,0.99010557,-1.6341966e-09,-121.45908,0.0,-312.00827,87.54653,123.22126,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999474,0.5999201,4.9787765,5.13353,0.0,43.349133,78.109955,82.272095,229.73616,6.0697215e-12,-5.941074e-13,4.978776,4.978776,5.13353,-0.061788496,1.0,1.0,-0.9903586,0.0,0.0,-0.15472853,-49.517967,1.0,5.13353,4.9787765,4.4109618e-07,1.8720703e-08,1.988042,1.8720703e-08,1.0,1.0,1.0
2.0372,0.5,0.0,59019.4,9973.455,-1.5684189,0.0,0.5049957,0.59817976,-8.339986e-10,-0.101086214,0.9901074,-1.6351588e-09,-119.95948,0.0,-306.04727,87.54653,122.21009,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59994847,0.5999212,5.0416083,5.196362,0.0,36.02886,83.930626,62.470478,243.57678,6.0697215e-12,-5.8551276e-13,5.041608,5.041608,5.196362,-0.06178861,1.0,1.0,-0.9905009,0.0,0.0,-0.15472853,-49.52508,1.0,5.196362,5.0416083,4.4109618e-07,1.8720703e-08,1.988242,1.8720703e-08,1.0,1.0,1.0
2.0374,0.5,0.0,59019.656,9973.499,-1.5684189,0.0,0.50499475,0.5981809,-8.348841e-10,-0.10108639,0.9901093,-1.6369012e-09,-117.98645,0.0,-298.87842,87.54653,120.7166,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999496,0.59992236,5.10444,5.259194,0.0,28.566366,89.42008,42.422245,256.45618,6.0697215e-12,-5.7516324e-13,5.1044397,5.1044397,5.259194,-0.06178873,1.0,1.0,-0.9906433,0.0,0.0,-0.15472853,-49.5322,1.0,5.259194,5.10444,4.4109618e-07,1.8720703e-08,1.988442,1.8720703e-08,1.0,1.0,1.0
2.0376,0.5,0.0,59019.918,9973.543,-1.5684189,0.0,0.5049938,0.59818196,-8.285674e-10,-0.10108657,0.9901112,-1.6245226e-09,-115.54777,0.0,-290.53,87.54653,118.7467,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999507,0.59992343,5.167272,5.3220253,0.0,20.99111,94.556656,22.206518,268.3235,6.0697215e-12,-5.6376626e-13,5.1672716,5.1672716,5.3220253,-0.06178885,1.0,1.0,-0.99078566,0.0,0.0,-0.15472853,-49.539318,1.0,5.3220253,5.167272,4.4109618e-07,1.8720703e-08,1.988642,1.8720703e-08,1.0,1.0,1.0
2.0378,0.5,0.0,59020.176,9973.588,-1.5684189,0.0,0.50499284,0.5981831,-8.4013135e-10,-0.10108677,0.990113,-1.6472015e-09,-112.65306,0.0,-281.03497,87.54653,116.308136,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999518,0.59992456,5.230104,5.384857,0.0,13.332981,99.320076,1.9030764,279.1319,6.0697215e-12,-5.50407e-13,5.2301035,5.2301035,5.384857,-0.061788965,1.0,1.0,-0.990928,0.0,0.0,-0.15472853,-49.546436,1.0,5.384857,5.230104,4.4109618e-07,1.8720703e-08,1.988842,1.8720703e-08,1.0,1.0,1.0
2.038,0.5,0.0,59020.438,9973.632,-1.5684189,0.0,0.5049919,0.5981842,-8.356203e-10,-0.10108695,0.9901149,-1.6383631e-09,-109.31375,0.0,-270.4308,87.54653,113.41056,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999529,0.59992564,5.292936,5.447689,0.0,5.6222057,103.69154,-18.407951,288.83875,6.0697215e-12,-5.3805636e-13,5.2929354,5.2929354,5.447689,-0.061789077,1.0,1.0,-0.99107033,0.0,0.0,-0.15472853,-49.553555,1.0,5.447689,5.292936,4.4109618e-07,1.8720703e-08,1.989042,1.8720703e-08,1.0,1.0,1.0
2.0382,0.5,0.0,59020.695,9973.676,-1.5684189,0.0,0.50499094,0.5981853,-8.474018e-10,-0.10108715,0.9901168,-1.661469e-09,-105.54302,0.0,-258.75928,87.54653,110.06539,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.599954,0.59992677,5.3557677,5.510521,0.0,-2.1107864,107.65381,-38.646408,297.4057,6.0697215e-12,-5.2867834e-13,5.3557673,5.3557673,5.510521,-0.061789192,1.0,1.0,-0.9912127,0.0,0.0,-0.15472853,-49.56067,1.0,5.510521,5.3557677,4.4109618e-07,1.8720703e-08,1.989242,1.8720703e-08,1.0,1.0,1.0
2.0384,0.5,0.0,59020.957,9973.72,-1.5684189,0.0,0.50499,0.59818643,-8.5361995e-10,-0.101087324,0.9901186,-1.6736669e-09,-101.35574,0.0,-246.06653,87.54653,106.28583,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999551,0.59992784,5.4185996,5.573353,0.0,-9.835477,111.191216,-58.732418,304.79895,6.0697215e-12,-5.2177766e-13,5.418599,5.418599,5.573353,-0.06178931,1.0,1.0,-0.99135506,0.0,0.0,-0.15472853,-49.567787,1.0,5.573353,5.4185996,4.4109618e-07,1.8720703e-08,1.989442,1.8720703e-08,1.0,1.0,1.0
2.0386,0.5,0.0,59021.215,9973.764,-1.5684189,0.0,0.504989,0.5981875,-8.6209095e-10,-0.10108752,0.99012053,-1.6902821e-09,-96.76844,0.0,-232.40262,87.54653,102.08679,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999562,0.599929,5.4814315,5.6361847,0.0,-17.52138,114.289825,-78.586716,310.98935,6.0697215e-12,-5.1309494e-13,5.481431,5.481431,5.6361847,-0.061789412,1.0,1.0,-0.9914974,0.0,0.0,-0.15472853,-49.574905,1.0,5.6361847,5.4814315,4.4109618e-07,1.8720703e-08,1.989642,1.8720703e-08,1.0,1.0,1.0
2.0388,0.5,0.0,59021.477,9973.809,-1.5684189,0.0,0.5049881,0.59818864,-8.6607976e-10,-0.10108771,0.9901224,-1.6981092e-09,-91.799225,0.0,-217.82147,87.54653,97.48485,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999573,0.59993005,5.5442634,5.6990166,0.0,-25.138163,116.937386,-98.130936,315.95242,6.0697215e-12,-5.007335e-13,5.544263,5.544263,5.6990166,-0.06178953,1.0,1.0,-0.99163973,0.0,0.0,-0.15472853,-49.582024,1.0,5.6990166,5.5442634,4.4109618e-07,1.8720703e-08,1.989842,1.8720703e-08,1.0,1.0,1.0
2.039,0.5,0.0,59021.734,9973.853,-1.5684189,0.0,0.5049871,0.5981897,-8.712851e-10,-0.10108789,0.9901242,-1.7083217e-09,-86.467705,0.0,-202.38063,87.54653,92.49815,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999584,0.5999312,5.6070952,5.7618484,0.0,-32.655766,119.12347,-117.28795,319.66858,6.0697215e-12,-4.877345e-13,5.607095,5.607095,5.7618484,-0.061789654,1.0,1.0,-0.9917821,0.0,0.0,-0.15472853,-49.58914,1.0,5.7618484,5.6070952,4.4109618e-07,1.8720703e-08,1.990042,1.8720703e-08,1.0,1.0,1.0
2.0392,0.5,0.0,59021.992,9973.896,-1.5684189,0.0,0.50498617,0.59819084,-8.780312e-10,-0.10108808,0.9901261,-1.7215553e-09,-80.79491,0.0,-186.14102,87.54653,87.1464,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999595,0.5999323,5.669927,5.8246803,0.0,-40.044518,120.839424,-135.98215,322.12317,6.0697215e-12,-4.766618e-13,5.6699266,5.6699266,5.8246803,-0.06178976,1.0,1.0,-0.99192446,0.0,0.0,-0.15472853,-49.59626,1.0,5.8246803,5.669927,4.4109618e-07,1.8720703e-08,1.990242,1.8720703e-08,1.0,1.0,1.0
2.0394,0.5,0.0,59022.254,9973.94,-1.5684189,0.0,0.5049852,0.5981919,-8.8059254e-10,-0.10108828,0.990128,-1.7265838e-09,-74.80323,0.0,-169.16673,87.54653,81.45069,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999606,0.5999334,5.7327585,5.887512,0.0,-47.275257,122.07848,-154.13977,323.30652,6.0697215e-12,-4.6697173e-13,5.7327585,5.7327585,5.887512,-0.061789878,1.0,1.0,-0.9920668,0.0,0.0,-0.15472853,-49.603374,1.0,5.887512,5.7327585,4.4109618e-07,1.8720703e-08,1.990442,1.8720703e-08,1.0,1.0,1.0
2.0396,0.5,0.0,59022.51,9973.984,-1.5684189,0.0,0.50498426,0.59819305,-8.834241e-10,-0.10108846,0.9901298,-1.7321421e-09,-68.51632,0.0,-151.52477,87.54653,75.43352,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999617,0.5999345,5.7955904,5.950344,0.0,-54.31945,122.83577,-171.68913,323.2139,6.0697215e-12,-4.593051e-13,5.79559,5.79559,5.950344,-0.06179,1.0,1.0,-0.99220914,0.0,0.0,-0.15472852,-49.610493,1.0,5.950344,5.7955904,4.4109618e-07,1.8720703e-08,1.990642,1.8720703e-08,1.0,1.0,1.0
2.0398,0.5,0.0,59022.773,9974.028,-1.5684189,0.0,0.5049833,0.5981941,-8.8956287e-10,-0.101088636,0.9901317,-1.7441851e-09,-61.958977,0.0,-133.28473,87.54653,69.11862,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59996283,0.5999356,5.8584223,6.013176,0.0,-61.149296,123.10827,-188.56097,321.8457,6.0697215e-12,-4.543204e-13,5.858422,5.858422,6.013176,-0.061790105,1.0,1.0,-0.99235153,0.0,0.0,-0.15472852,-49.61761,1.0,6.013176,5.8584223,4.4109618e-07,1.8720703e-08,1.990842,1.8720703e-08,1.0,1.0,1.0
2.04,0.5,0.0,59023.03,9974.072,-1.5684189,0.0,0.50498235,0.59819525,-8.9962776e-10,-0.10108883,0.9901335,-1.7639261e-09,-55.15709,0.0,-114.51861,87.54653,62.530914,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999639,0.5999367,5.921254,6.076008,0.0,-67.73784,122.89493,-204.6887,319.2073,6.0697215e-12,-4.4856626e-13,5.9212537,5.9212537,6.076008,-0.06179022,1.0,1.0,-0.99249387,0.0,0.0,-0.15472852,-49.62473,1.0,6.076008,5.921254,4.4109618e-07,1.8720703e-08,1.991042,1.8720703e-08,1.0,1.0,1.0
2.0402,0.5,0.0,59023.29,9974.117,-1.5684189,0.0,0.50498146,0.5981963,-9.0182956e-10,-0.10108902,0.99013543,-1.7682499e-09,-48.137493,0.0,-95.30046,87.54653,55.696407,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59996504,0.5999378,5.984086,6.1388397,0.0,-74.059074,122.19656,-220.0087,315.30917,6.0697215e-12,-4.419985e-13,5.9840856,5.9840856,6.1388397,-0.06179032,1.0,1.0,-0.9926362,0.0,0.0,-0.15472852,-49.631847,1.0,6.1388397,5.984086,4.4109618e-07,1.8720703e-08,1.991242,1.8720703e-08,1.0,1.0,1.0
2.0404,0.5,0.0,59023.55,9974.161,-1.5684189,0.0,0.5049805,0.59819746,-9.0382957e-10,-0.1010892,0.9901373,-1.7721781e-09,-40.9279,0.0,-75.70614,87.54653,48.642063,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999661,0.5999389,6.046918,6.2016716,0.0,-80.08805,121.01595,-234.46046,310.1666,6.0697215e-12,-4.351138e-13,6.0469174,6.0469174,6.2016716,-0.061790455,1.0,1.0,-0.99277854,0.0,0.0,-0.15472852,-49.63896,1.0,6.2016716,6.046918,4.4109618e-07,1.8720703e-08,1.991442,1.8720703e-08,1.0,1.0,1.0
2.0406,0.5,0.0,59023.81,9974.205,-1.5684189,0.0,0.50497955,0.59819853,-9.190446e-10,-0.1010894,0.9901391,-1.8020176e-09,-33.55675,0.0,-55.812965,87.54653,41.39573,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59996724,0.59994006,6.10975,6.2645035,0.0,-85.80099,119.357735,-247.98698,303.79996,6.0697215e-12,-4.2627325e-13,6.1097493,6.1097493,6.2645035,-0.061790556,1.0,1.0,-0.99292094,0.0,0.0,-0.15472852,-49.64608,1.0,6.2645035,6.10975,4.4109618e-07,1.8720703e-08,1.991642,1.8720703e-08,1.0,1.0,1.0
2.0408,0.5,0.0,59024.066,9974.249,-1.5684189,0.0,0.5049786,0.59819967,-9.176782e-10,-0.10108959,0.990141,-1.7993453e-09,-26.053143,0.0,-35.699448,87.54653,33.985992,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999683,0.59994113,6.1725817,0.044149857,0.0,-91.175316,117.22846,-260.53485,296.23428,6.0697215e-12,-4.1794747e-13,6.172581,6.172581,0.044149857,-0.061790682,1.0,1.0,-0.9930633,0.0,0.0,-0.15472852,-49.6532,1.0,0.044149857,6.1725817,4.4109618e-07,1.8720703e-08,1.991842,1.8720703e-08,1.0,1.0,1.0
2.041,0.5,0.0,59024.33,9974.293,-1.5684189,0.0,0.50497764,0.59820074,-9.1620544e-10,-0.10108977,0.9901429,-1.7964643e-09,-18.446688,0.0,-15.444969,87.54653,26.442106,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59996945,0.59994227,6.2354136,0.10698171,0.0,-96.18984,114.636536,-272.05457,287.4995,6.0697215e-12,-3.8979817e-13,6.235413,6.235413,0.10698171,-0.0617908,1.0,1.0,-0.9932056,0.0,0.0,-0.15472852,-49.660316,1.0,0.10698171,6.2354136,4.4109618e-07,1.8720703e-08,1.992042,1.8720703e-08,1.0,1.0,1.0
2.0412,0.5,0.0,59024.586,9974.337,-1.5684189,0.0,0.5049767,0.5982018,-9.14439e-10,-0.101089954,0.9901447,-1.7930075e-09,-10.767404,0.0,4.8705406,87.54653,18.793835,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999705,0.59994334,0.0150601175,0.16981356,0.0,-100.82477,111.59217,-282.5006,277.63007,6.0697215e-12,-3.2305167e-13,0.015059676,0.015059676,0.16981356,-0.061790906,1.0,1.0,-0.99334794,0.0,0.0,-0.15472852,-49.667435,1.0,0.16981356,0.0150601175,4.4109618e-07,1.8720703e-08,1.992242,1.8720703e-08,1.0,1.0,1.0
2.0414,0.5,0.0,59024.844,9974.381,-1.5684189,0.0,0.50497574,0.59820294,-9.186395e-10,-0.10109015,0.9901466,-1.8012505e-09,-3.0455966,0.0,25.166904,87.54653,11.071363,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59997165,0.5999445,0.07789197,0.23264542,0.0,-105.061806,108.1074,-291.83182,266.66492,6.0697215e-12,-2.4778552e-13,0.07789153,0.07789153,0.23264542,-0.061791014,1.0,1.0,-0.9934903,0.0,0.0,-0.15472852,-49.67455,1.0,0.23264542,0.07789197,4.4109618e-07,1.8720703e-08,1.992442,1.8720703e-08,1.0,1.0,1.0
2.0416,0.5,0.0,59025.1,9974.425,-1.5684189,0.0,0.5049748,0.5982041,-9.146245e-10,-0.10109033,0.9901484,-1.7933846e-09,4.688258,0.0,45.364017,87.54653,3.3051708,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999727,0.5999456,0.14072382,0.29547727,0.0,-108.884224,104.19596,-300.01132,254.64731,6.0697215e-12,-1.7974089e-13,0.14072338,0.14072338,0.29547727,-0.061791126,1.0,1.0,-0.9936327,0.0,0.0,-0.15472852,-49.681667,1.0,0.29547727,0.14072382,4.4109618e-07,1.8720703e-08,1.992642,1.8720703e-08,1.0,1.0,1.0
2.0418,0.5,0.0,59025.363,9974.469,-1.5684189,0.0,0.5049738,0.59820515,-9.172236e-10,-0.10109051,0.99015033,-1.7984877e-09,12.403639,0.0,65.38218,87.54653,-4.474095,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999738,0.5999467,0.20355567,0.35830912,0.0,-112.27693,99.8733,-307.00687,241.62468,6.0697215e-12,-1.2159673e-13,0.20355524,0.20355524,0.35830912,-0.061791256,1.0,1.0,-0.993775,0.0,0.0,-0.15472852,-49.688786,1.0,0.35830912,0.20355567,4.4109618e-07,1.8720703e-08,1.992842,1.8720703e-08,1.0,1.0,1.0
2.042,0.5,0.0,59025.62,9974.513,-1.5684189,0.0,0.5049729,0.5982063,-9.1033686e-10,-0.10109071,0.9901522,-1.7849909e-09,20.070097,0.0,85.14238,87.54653,-12.235731,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59997493,0.59994775,0.26638752,0.42114097,0.0,-115.226555,95.156456,-312.7908,227.6484,6.0697215e-12,-7.1616825e-14,0.2663871,0.2663871,0.42114097,-0.061791357,1.0,1.0,-0.99391735,0.0,0.0,-0.15472852,-49.695904,1.0,0.42114097,0.26638752,4.4109618e-07,1.8720703e-08,1.993042,1.8720703e-08,1.0,1.0,1.0
2.0422,0.5,0.0,59025.88,9974.557,-1.5684189,0.0,0.5049719,0.59820735,-9.0304475e-10,-0.10109088,0.990154,-1.7706991e-09,27.657375,0.0,104.56663,87.54653,-19.949108,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.599976,0.5999489,0.3292194,0.48397282,0.0,-117.721436,90.064064,-317.3403,212.77367,6.0697215e-12,-2.7792628e-14,0.32921895,0.32921895,0.48397282,-0.061791476,1.0,1.0,-0.9940597,0.0,0.0,-0.15472852,-49.703022,1.0,0.48397282,0.3292194,4.4109618e-07,1.8720703e-08,1.993242,1.8720703e-08,1.0,1.0,1.0
2.0424,0.5,0.0,59026.137,9974.601,-1.5684189,0.0,0.50497097,0.5982085,-8.95239e-10,-0.10109107,0.9901559,-1.7554002e-09,35.13553,0.0,123.57828,87.54653,-27.583782,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59997714,0.59995,0.39205125,0.54680467,0.0,-119.75174,84.61621,-320.63742,197.05916,6.0697215e-12,1.1023509e-14,0.3920508,0.3920508,0.54680467,-0.061791603,1.0,1.0,-0.9942021,0.0,0.0,-0.1547285,-49.71014,1.0,0.54680467,0.39205125,4.4109618e-07,1.8720703e-08,1.993442,1.8720703e-08,1.0,1.0,1.0
2.0426,0.5,0.0,59026.4,9974.645,-1.5684189,0.0,0.5049701,0.59820956,-8.908275e-10,-0.10109126,0.9901577,-1.7467566e-09,42.475048,0.0,142.1023,87.54653,-35.109623,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999782,0.5999511,0.4548831,0.60963655,0.0,-121.30944,78.83439,-322.66916,180.56688,6.0697215e-12,4.5323798e-14,0.45488265,0.45488265,0.60963655,-0.0617917,1.0,1.0,-0.9943444,0.0,0.0,-0.1547285,-49.717255,1.0,0.60963655,0.4548831,4.4109618e-07,1.8720703e-08,1.993642,1.8720703e-08,1.0,1.0,1.0
2.0428,0.5,0.0,59026.656,9974.688,-1.5684189,0.0,0.5049691,0.59821063,-8.910827e-10,-0.10109145,0.99015963,-1.7472636e-09,49.64696,0.0,160.06555,87.54653,-42.496933,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59997934,0.59995216,0.517715,0.67246836,0.0,-122.38839,72.741425,-323.42746,163.36191,6.0697215e-12,7.5821626e-14,0.5177145,0.5177145,0.67246836,-0.06179182,1.0,1.0,-0.99448675,0.0,0.0,-0.1547285,-49.724373,1.0,0.67246836,0.517715,4.4109618e-07,1.8720703e-08,1.993842,1.8720703e-08,1.0,1.0,1.0
2.043,0.5,0.0,59026.914,9974.732,-1.5684189,0.0,0.50496817,0.59821177,-8.7910434e-10,-0.10109163,0.9901615,-1.7237825e-09,56.62297,0.0,177.39717,87.54653,-49.71655,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999804,0.5999533,0.5805468,0.73530024,0.0,-122.98434,66.36137,-322.90936,145.51218,6.0697215e-12,1.03110385e-13,0.5805464,0.5805464,0.73530024,-0.06179194,1.0,1.0,-0.9946291,0.0,0.0,-0.1547285,-49.73149,1.0,0.73530024,0.5805468,4.4109618e-07,1.8720703e-08,1.994042,1.8720703e-08,1.0,1.0,1.0
2.0432,0.5,0.0,59027.17,9974.776,-1.5684189,0.0,0.5049672,0.59821284,-8.792381e-10,-0.101091824,0.9901633,-1.7240513e-09,63.375538,0.0,194.02876,87.54653,-56.739986,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999815,0.5999544,0.6433787,0.7981321,0.0,-123.09492,59.71938,-321.11685,127.088104,6.0697215e-12,1.270371e-13,0.6433782,0.6433782,0.7981321,-0.061792053,1.0,1.0,-0.9947715,0.0,0.0,-0.1547285,-49.73861,1.0,0.7981321,0.6433787,4.4109618e-07,1.8720703e-08,1.994242,1.8720703e-08,1.0,1.0,1.0
2.0434,0.5,0.0,59027.43,9974.82,-1.5684189,0.0,0.50496626,0.598214,-8.7290314e-10,-0.10109201,0.9901652,-1.7116358e-09,69.87801,0.0,209.89465,87.54653,-63.53952,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999826,0.5999555,0.7062105,0.86096394,0.0,-122.719696,52.841682,-318.05707,108.1624,6.0697215e-12,1.4803161e-13,0.7062101,0.7062101,0.86096394,-0.061792165,1.0,1.0,-0.9949138,0.0,0.0,-0.1547285,-49.745728,1.0,0.86096394,0.7062105,4.4109618e-07,1.8720703e-08,1.994442,1.8720703e-08,1.0,1.0,1.0
2.0436,0.5,0.0,59027.688,9974.864,-1.5684189,0.0,0.5049653,0.59821504,-8.725929e-10,-0.10109221,0.990167,-1.7110339e-09,76.104744,0.0,224.93225,87.54653,-70.08832,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999837,0.59995663,0.7690424,0.9237958,0.0,-121.86016,45.75542,-313.742,88.80976,6.0697215e-12,1.6651143e-13,0.76904196,0.76904196,0.9237958,-0.061792273,1.0,1.0,-0.99505615,0.0,0.0,-0.1547285,-49.752842,1.0,0.9237958,0.7690424,4.4109618e-07,1.8720703e-08,1.994642,1.8720703e-08,1.0,1.0,1.0
2.0438,0.5,0.0,59027.95,9974.908,-1.5684189,0.0,0.50496435,0.5982162,-8.734507e-10,-0.10109238,0.99016887,-1.7127223e-09,82.031136,0.0,239.0822,87.54653,-76.360535,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999848,0.5999577,0.83187425,0.98662764,0.0,-120.51969,38.488556,-308.18875,69.10655,6.0697215e-12,1.8259408e-13,0.8318738,0.8318738,0.98662764,-0.061792396,1.0,1.0,-0.9951985,0.0,0.0,-0.1547285,-49.75996,1.0,0.98662764,0.83187425,4.4109618e-07,1.8720703e-08,1.994842,1.8720703e-08,1.0,1.0,1.0
2.044,0.5,0.0,59028.207,9974.952,-1.5684189,0.0,0.5049634,0.59821725,-8.7020974e-10,-0.10109258,0.9901707,-1.7063736e-09,87.63381,0.0,252.28865,87.54653,-82.33141,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999859,0.59995884,0.8947061,1.0494595,0.0,-118.70358,31.069767,-301.4192,49.130547,6.0697215e-12,1.9677548e-13,0.89470565,0.89470565,1.0494595,-0.061792515,1.0,1.0,-0.9953409,0.0,0.0,-0.1547285,-49.76708,1.0,1.0494595,0.8947061,4.4109618e-07,1.8720703e-08,1.995042,1.8720703e-08,1.0,1.0,1.0
2.0442,0.5,0.0,59028.465,9974.996,-1.5684189,0.0,0.50496244,0.5982184,-8.582209e-10,-0.101092756,0.9901726,-1.6828712e-09,92.89066,0.0,264.49948,87.54653,-87.97739,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59998703,0.5999599,0.95753795,1.1122913,0.0,-116.41899,23.528332,-293.46005,28.960566,6.0697215e-12,2.0894903e-13,0.9575375,0.9575375,1.1122913,-0.061792616,1.0,1.0,-0.9954832,0.0,0.0,-0.1547285,-49.774197,1.0,1.1122913,0.95753795,4.4109618e-07,1.8720703e-08,1.995242,1.8720703e-08,1.0,1.0,1.0
2.0444,0.5,0.0,59028.723,9975.04,-1.5684189,0.0,0.50496155,0.59821945,-8.603883e-10,-0.10109296,0.9901745,-1.6871275e-09,97.78093,0.0,275.66647,87.54653,-93.27618,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999881,0.599961,1.0203698,1.1751232,0.0,-113.67494,15.894013,-284.3427,8.676217,6.0697215e-12,2.1952858e-13,1.0203693,1.0203693,1.1751232,-0.06179273,1.0,1.0,-0.99562556,0.0,0.0,-0.1547285,-49.781315,1.0,1.1751232,1.0203698,4.4109618e-07,1.8720703e-08,1.995442,1.8720703e-08,1.0,1.0,1.0
2.0446,0.5,0.0,59028.98,9975.084,-1.5684189,0.0,0.5049606,0.5982205,-8.527665e-10,-0.101093136,0.9901763,-1.6721884e-09,102.28532,0.0,285.7456,87.54653,-98.20686,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999892,0.5999621,1.0832016,1.2379551,0.0,-110.48226,8.196941,-274.10315,-11.642447,6.0697215e-12,2.2915735e-13,1.0832012,1.0832012,1.2379551,-0.061792858,1.0,1.0,-0.9957679,0.0,0.0,-0.1547285,-49.78843,1.0,1.2379551,1.0832016,4.4109618e-07,1.8720703e-08,1.995642,1.8720703e-08,1.0,1.0,1.0
2.0448,0.5,0.0,59029.24,9975.128,-1.5684189,0.0,0.50495964,0.59822166,-8.537268e-10,-0.10109331,0.99017817,-1.6740778e-09,106.386055,0.0,294.69705,87.54653,-102.74999,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999903,0.59996325,1.1460335,1.300787,0.0,-106.85354,0.46749043,-262.78183,-31.91524,6.0697215e-12,2.3806778e-13,1.146033,1.146033,1.300787,-0.06179295,1.0,1.0,-0.9959102,0.0,0.0,-0.1547285,-49.795547,1.0,1.300787,1.1460335,4.4109618e-07,1.8720703e-08,1.995842,1.8720703e-08,1.0,1.0,1.0
