Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.045,0.5,0.0,59029.496,9975.172,-1.5684189,0.0,0.5049587,0.5982228,-8.4817015e-10,-0.1010935,0.99018,-1.6631879e-09,110.06694,0.0,302.4855,87.54653,-106.88763,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999914,0.5999643,1.2088654,1.3636187,0.0,-102.80311,-7.2638335,-250.42334,-52.06215,6.0697215e-12,2.4573342e-13,1.2088649,1.2088649,1.3636187,-0.061793078,1.0,1.0,-0.9960526,0.0,0.0,-0.15472849,-49.802666,1.0,1.3636187,1.2088654,4.4109618e-07,1.8720703e-08,1.996042,1.8720703e-08,1.0,1.0,1.0
2.0452,0.5,0.0,59029.754,9975.216,-1.5684189,0.0,0.50495774,0.59822387,-8.420106e-10,-0.10109368,0.99018186,-1.6511157e-09,113.31346,0.0,309.0802,87.54653,-110.60344,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999925,0.59996545,1.2716972,1.4264506,0.0,-98.34694,-14.966518,-237.07652,-72.00367,6.0697215e-12,2.5288734e-13,1.2716968,1.2716968,1.4264506,-0.06179319,1.0,1.0,-0.99619496,0.0,0.0,-0.15472849,-49.809784,1.0,1.4264506,1.2716972,4.4109618e-07,1.8720703e-08,1.996242,1.8720703e-08,1.0,1.0,1.0
2.0454,0.5,0.0,59030.01,9975.26,-1.5684189,0.0,0.5049568,0.59822494,-8.400248e-10,-0.10109388,0.9901837,-1.6472279e-09,116.11279,0.0,314.4551,87.54653,-113.88277,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999936,0.5999665,1.334529,1.4892825,0.0,-93.502625,-22.610167,-222.79402,-91.661095,6.0697215e-12,2.6014548e-13,1.3345286,1.3345286,1.4892825,-0.0617933,1.0,1.0,-0.9963373,0.0,0.0,-0.15472849,-49.816902,1.0,1.4892825,1.334529,4.4109618e-07,1.8720703e-08,1.996442,1.8720703e-08,1.0,1.0,1.0
2.0456,0.5,0.0,59030.27,9975.304,-1.5684189,0.0,0.5049558,0.5982261,-8.4302315e-10,-0.10109406,0.99018556,-1.6531136e-09,118.45389,0.0,318.58905,87.54653,-116.71266,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59999466,0.5999676,1.3973609,1.5521144,0.0,-88.289276,-30.16461,-207.6322,-110.956856,6.0697215e-12,2.6702094e-13,1.3973604,1.3973604,1.5521144,-0.06179341,1.0,1.0,-0.99647963,0.0,0.0,-0.15472849,-49.824017,1.0,1.5521144,1.3973609,4.4109618e-07,1.8720703e-08,1.996642,1.8720703e-08,1.0,1.0,1.0
2.0458,0.5,0.0,59030.527,9975.348,-1.5684189,0.0,0.5049549,0.59822714,-8.4462887e-10,-0.101094246,0.99018747,-1.6562685e-09,120.32751,0.0,321.46567,87.54653,-119.081955,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.5999958,0.59996873,1.4601928,1.6149461,0.0,-82.72748,-37.600033,-191.65088,-129.81479,6.0697215e-12,2.7292605e-13,1.4601923,1.4601923,1.6149461,-0.061793543,1.0,1.0,-0.996622,0.0,0.0,-0.15472849,-49.831135,1.0,1.6149461,1.4601928,4.4109618e-07,1.8720703e-08,1.996842,1.8720703e-08,1.0,1.0,1.0
2.046,0.5,0.0,59030.785,9975.392,-1.5684189,0.0,0.504954,0.5982283,-8.4311347e-10,-0.10109443,0.9901893,-1.653303e-09,121.72626,0.0,323.0736,87.54653,-120.98129,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59999686,0.5999698,1.5230246,1.677778,0.0,-76.839165,-44.887096,-174.91315,-148.16046,6.0697215e-12,2.7644995e-13,1.5230242,1.5230242,1.677778,-0.061793648,1.0,1.0,-0.99676436,0.0,0.0,-0.15472849,-49.838253,1.0,1.677778,1.5230246,4.4109618e-07,1.8720703e-08,1.997042,1.8720703e-08,1.0,1.0,1.0
2.0462,0.5,0.0,59031.043,9975.435,-1.5684189,0.0,0.504953,0.59822935,-8.4734575e-10,-0.101094626,0.99019116,-1.6616086e-09,122.644615,0.0,323.40652,87.54653,-122.403175,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59999794,0.59997094,1.5858564,1.7406099,0.0,-70.64758,-51.997036,-157.48505,-165.92148,6.0697215e-12,2.03226e-13,1.5858561,1.5858561,1.7406099,-0.061793763,1.0,1.0,-0.9969067,0.0,0.0,-0.15472849,-49.84537,1.0,1.7406099,1.5858564,4.4109618e-07,1.8720703e-08,1.997242,1.8720703e-08,1.0,1.0,1.0
2.0464,0.5,0.0,59031.3,9975.479,-1.5684189,0.0,0.5049521,0.5982305,-8.4424734e-10,-0.10109481,0.990193,-1.6555389e-09,123.07895,0.0,322.46313,87.54653,-123.341995,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.59999907,0.599972,1.6486883,1.8034418,0.0,-64.17716,-58.90179,-139.43536,-183.02776,6.0697215e-12,2.120017e-14,1.6486878,1.6486878,1.8034418,-0.06179388,1.0,1.0,-0.99704903,0.0,0.0,-0.15472849,-49.85249,1.0,1.8034418,1.6486883,4.4109618e-07,1.8720703e-08,1.997442,1.8720703e-08,1.0,1.0,1.0
2.0466,0.5,0.0,59031.56,9975.522,-1.5684189,0.0,0.5049511,0.59823155,-8.4143126e-10,-0.101095,0.99019486,-1.6500228e-09,123.02755,0.0,320.2471,87.54653,-123.794044,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.60000014,0.59997314,1.7115202,1.8662736,0.0,-57.453438,-65.57411,-120.83533,-199.41176,6.0697215e-12,-1.9004816e-13,1.7115197,1.7115197,1.8662736,-0.061793987,1.0,1.0,-0.9971914,0.0,0.0,-0.15472849,-49.859608,1.0,1.8662736,1.7115202,4.4109618e-07,1.8720703e-08,1.997642,1.8720703e-08,1.0,1.0,1.0
2.0468,0.5,0.0,59031.816,9975.566,-1.5684189,0.0,0.50495017,0.5982326,-8.417164e-10,-0.10109517,0.9901967,-1.6505882e-09,122.490616,0.0,316.76718,87.54653,-123.75753,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.6000013,0.5999742,1.7743521,1.9291054,0.0,-50.50295,-71.98767,-101.75834,-215.00883,6.0697215e-12,-3.8197684e-13,1.7743516,1.7743516,1.9291054,-0.061794095,1.0,1.0,-0.99733377,0.0,0.0,-0.15472849,-49.866722,1.0,1.9291054,1.7743521,4.4109618e-07,1.8720703e-08,1.997842,1.8720703e-08,1.0,1.0,1.0
2.047,0.5,0.0,59032.074,9975.61,-1.5684189,0.0,0.5049492,0.59823376,-8.480996e-10,-0.101095356,0.99019855,-1.6631118e-09,121.47027,0.0,312.0371,87.54653,-123.23261,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.60000235,0.59997535,1.8371838,1.9919373,0.0,-43.353123,-78.11715,-82.279686,-229.75743,6.0697215e-12,-5.444225e-13,1.8371835,1.8371835,1.9919373,-0.06179421,1.0,1.0,-0.9974761,0.0,0.0,-0.15472849,-49.87384,1.0,1.9919373,1.8371838,4.4109618e-07,1.8720703e-08,1.998042,1.8720703e-08,1.0,1.0,1.0
2.0472,0.5,0.0,59032.332,9975.654,-1.5684189,0.0,0.5049483,0.59823483,-8.443389e-10,-0.10109556,0.9902004,-1.6557431e-09,119.97053,0.0,306.07556,87.54653,-122.22134,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.6000034,0.5999764,1.9000157,2.054769,0.0,-36.032173,-83.938354,-62.47624,-243.59932,6.0697215e-12,-6.81161e-13,1.9000154,1.9000154,2.054769,-0.061794326,1.0,1.0,-0.99761844,0.0,0.0,-0.15472849,-49.88096,1.0,2.054769,1.9000157,4.4109618e-07,1.8720703e-08,1.998242,1.8720703e-08,1.0,1.0,1.0
2.0474,0.5,0.0,59032.59,9975.697,-1.5684189,0.0,0.50494736,0.5982359,-8.453283e-10,-0.10109574,0.99020225,-1.6576897e-09,117.99731,0.0,298.90604,87.54653,-120.727715,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.60000455,0.59997755,1.9628476,2.117601,0.0,-28.568995,-89.428314,-42.42615,-256.4799,6.0697215e-12,-7.9735735e-13,1.9628471,1.9628471,2.117601,-0.06179444,1.0,1.0,-0.99776083,0.0,0.0,-0.15472849,-49.888077,1.0,2.117601,1.9628476,4.4109618e-07,1.8720703e-08,1.998442,1.8720703e-08,1.0,1.0,1.0
2.0476,0.5,0.0,59032.848,9975.741,-1.5684189,0.0,0.5049464,0.59823704,-8.490295e-10,-0.10109594,0.9902041,-1.6649538e-09,115.558395,0.0,290.55685,87.54653,-118.75762,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.6000056,0.5999786,2.0256793,2.1804328,0.0,-20.993038,-94.56536,-22.208553,-268.3483,6.0697215e-12,-8.9770704e-13,2.025679,2.025679,2.1804328,-0.061794546,1.0,1.0,-0.99790317,0.0,0.0,-0.15472849,-49.895195,1.0,2.1804328,2.0256793,4.4109618e-07,1.8720703e-08,1.998642,1.8720703e-08,1.0,1.0,1.0
2.0478,0.5,0.0,59033.105,9975.785,-1.5684189,0.0,0.50494546,0.5982381,-8.517828e-10,-0.10109612,0.99020594,-1.6703594e-09,112.66342,0.0,281.06094,87.54653,-116.31884,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.6000067,0.5999797,2.0885112,2.2432647,0.0,-13.334207,-99.329216,-1.9032347,-279.15768,6.0697215e-12,-9.856894e-13,2.0885108,2.0885108,2.2432647,-0.06179467,1.0,1.0,-0.9980455,0.0,0.0,-0.15472847,-49.90231,1.0,2.2432647,2.0885112,4.4109618e-07,1.8720703e-08,1.998842,1.8720703e-08,1.0,1.0,1.0
2.048,0.5,0.0,59033.363,9975.829,-1.5684189,0.0,0.5049445,0.5982392,-8.510905e-10,-0.1010963,0.9902078,-1.6690079e-09,109.32381,0.0,270.45575,87.54653,-113.42099,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.60000783,0.59998083,2.151343,2.3060966,0.0,-5.622721,-103.70108,18.40967,-288.86542,6.0697215e-12,-1.0614945e-12,2.1513426,2.1513426,2.3060966,-0.06179479,1.0,1.0,-0.99818784,0.0,0.0,-0.15472847,-49.909428,1.0,2.3060966,2.151343,4.4109618e-07,1.8720703e-08,1.999042,1.8720703e-08,1.0,1.0,1.0
2.0482,0.5,0.0,59033.617,9975.873,-1.5684189,0.0,0.50494355,0.5982403,-8.706868e-10,-0.10109649,0.99020964,-1.7074432e-09,105.55273,0.0,258.78317,87.54653,-110.075516,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.6000089,0.5999819,2.214175,2.3689284,0.0,2.1109824,-107.663704,38.649994,-297.43317,6.0697215e-12,-1.126702e-12,2.2141745,2.2141745,2.3689284,-0.061794907,1.0,1.0,-0.99833024,0.0,0.0,-0.15472847,-49.916546,1.0,2.3689284,2.214175,4.4109618e-07,1.8720703e-08,1.999242,1.8720703e-08,1.0,1.0,1.0
2.0484,0.5,0.0,59033.875,9975.916,-1.5684189,0.0,0.50494266,0.5982414,-8.72972e-10,-0.10109667,0.9902115,-1.7119308e-09,101.36506,0.0,246.08925,87.54653,-106.2956,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.60001,0.59998304,2.2770069,2.4317603,0.0,9.836383,-111.20144,58.73786,-304.82712,6.0697215e-12,-1.180334e-12,2.2770064,2.2770064,2.4317603,-0.061795015,1.0,1.0,-0.9984726,0.0,0.0,-0.15472847,-49.923664,1.0,2.4317603,2.2770069,4.4109618e-07,1.8720703e-08,1.999442,1.8720703e-08,1.0,1.0,1.0
2.0486,0.5,0.0,59034.133,9975.96,-1.5690068,-7.082354e-08,0.5049417,0.5982425,-8.779163e-10,-0.10109686,0.99021333,-1.7216333e-09,96.777336,0.0,232.42407,87.54653,-102.096176,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.6000111,0.5999841,2.3398387,2.4945922,0.0,17.522993,-114.30033,78.59399,-311.01807,6.0697215e-12,-1.2246657e-12,2.3398383,2.3398383,2.4945922,-0.06179512,1.0,1.0,-0.9986149,0.0,0.0,-0.15472847,-49.930782,1.0,2.4945922,2.3398387,4.4109618e-07,1.8720703e-08,1.999642,1.8720703e-08,1.0,1.0,1.0
2.0488,0.5,0.0,59034.39,9976.004,-1.5690068,-7.082354e-08,0.50494075,0.5982436,-8.8133045e-10,-0.10109704,0.9902152,-1.7283351e-09,91.80766,0.0,217.84157,87.54653,-97.493805,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.6000122,0.59998524,2.4026706,2.557424,0.0,25.140474,-116.948135,98.140015,-315.9816,6.0697215e-12,-1.2623516e-12,2.4026701,2.4026701,2.557424,-0.061795242,1.0,1.0,-0.99875724,0.0,0.0,-0.15472847,-49.937897,1.0,2.557424,2.4026706,4.4109618e-07,1.8720703e-08,1.999842,1.8720703e-08,1.0,1.0,1.0
2.049,0.5,0.0,59034.65,9976.048,-1.5690068,-7.082354e-08,0.5049398,0.5982447,-8.7698204e-10,-0.10109723,0.99021703,-1.7198141e-09,86.47565,0.0,202.39929,87.54653,-92.50666,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.60001326,0.5999863,2.4655025,2.620256,0.0,32.658768,-119.134415,117.29879,-319.6981,6.0697215e-12,-1.2939001e-12,2.465502,2.465502,2.620256,-0.06179535,1.0,1.0,-0.9988996,0.0,0.0,-0.15472847,-49.945015,1.0,2.620256,2.4655025,4.4109618e-07,1.8720703e-08,2.000042,1.8720703e-08,1.0,1.0,1.0
2.0492,0.5,0.0,59034.906,9976.091,-1.5690068,-7.082354e-08,0.50493884,0.5982458,-8.789953e-10,-0.10109741,0.9902189,-1.7237687e-09,80.80233,0.0,186.15819,87.54653,-87.1544,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.6000144,0.5999874,2.5283344,2.6830876,0.0,40.048195,-120.850525,135.99472,-322.1529,6.0697215e-12,-1.3189277e-12,2.528334,2.528334,2.6830876,-0.061795473,1.0,1.0,-0.999042,0.0,0.0,-0.15472847,-49.952133,1.0,2.6830876,2.5283344,4.4109618e-07,1.8720703e-08,2.000242,1.8720703e-08,1.0,1.0,1.0
2.0494,0.5,0.0,59035.16,9976.135,-1.5690068,-7.082354e-08,0.50493795,0.5982469,-8.8385693e-10,-0.1010976,0.9902207,-1.7333089e-09,74.8101,0.0,169.18233,87.54653,-81.458176,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.60001546,0.5999885,2.591166,2.7459195,0.0,47.279602,-122.0897,154.154,-323.33633,6.0697215e-12,-1.3387955e-12,2.5911658,2.5911658,2.7459195,-0.061795566,1.0,1.0,-0.9991843,0.0,0.0,-0.15472847,-49.95925,1.0,2.7459195,2.591166,4.4109618e-07,1.8720703e-08,2.000442,1.8720703e-08,1.0,1.0,1.0
2.0496,0.5,0.0,59035.418,9976.179,-1.5690068,-7.082354e-08,0.504937,0.598248,-8.8099206e-10,-0.1010978,0.9902226,-1.7276973e-09,68.522606,0.0,151.53873,87.54653,-75.440445,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.60001653,0.5999896,2.653998,2.8087513,0.0,54.32444,-122.847046,171.70499,-323.2437,6.0697215e-12,-1.3535098e-12,2.6539977,2.6539977,2.8087513,-0.06179569,1.0,1.0,-0.99932665,0.0,0.0,-0.15472847,-49.96637,1.0,2.8087513,2.653998,4.4109618e-07,1.8720703e-08,2.000642,1.8720703e-08,1.0,1.0,1.0
2.0498,0.5,0.0,59035.676,9976.223,-1.5690068,-7.082354e-08,0.50493604,0.5982491,-8.8449253e-10,-0.10109798,0.9902244,-1.7345684e-09,61.964664,0.0,133.297,87.54653,-69.12497,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.60001767,0.5999907,2.7168298,2.8715832,0.0,61.15491,-123.119576,188.57838,-321.8754,6.0697215e-12,-1.3623812e-12,2.7168293,2.7168293,2.8715832,-0.06179581,1.0,1.0,-0.999469,0.0,0.0,-0.15472847,-49.973484,1.0,2.8715832,2.7168298,4.4109618e-07,1.8720703e-08,2.000842,1.8720703e-08,1.0,1.0,1.0
2.05,0.5,0.0,59035.934,9976.266,-1.5690068,-7.082354e-08,0.5049351,0.59825015,-8.811993e-10,-0.10109815,0.99022627,-1.7281165e-09,55.16215,0.0,114.52915,87.54653,-62.53666,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.60001874,0.5999918,2.7796617,2.934415,0.0,67.74406,-122.906204,204.70761,-319.23676,6.0697215e-12,-1.3680308e-12,2.7796612,2.7796612,2.934415,-0.06179592,1.0,1.0,-0.9996114,0.0,0.0,-0.15472847,-49.980602,1.0,2.934415,2.7796617,4.4109618e-07,1.8720703e-08,2.001042,1.8720703e-08,1.0,1.0,1.0
2.0502,0.5,0.0,59036.188,9976.31,-1.5690068,-7.082354e-08,0.50493413,0.5982512,-8.884738e-10,-0.10109834,0.9902281,-1.742389e-09,48.14191,0.0,95.309235,87.54653,-55.701523,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.6000198,0.5999929,2.8424935,2.997247,0.0,74.06587,-122.20778,220.02899,-315.33823,6.0697215e-12,-1.3708766e-12,2.842493,2.842493,2.997247,-0.061796024,1.0,1.0,-0.9997537,0.0,0.0,-0.15472847,-49.98772,1.0,2.997247,2.8424935,4.4109618e-07,1.8720703e-08,2.001242,1.8720703e-08,1.0,1.0,1.0
2.0504,0.5,0.0,59036.445,9976.354,-1.5690068,-7.082354e-08,0.50493324,0.59825236,-8.816048e-10,-0.10109854,0.99022996,-1.7289247e-09,40.931652,0.0,75.713104,87.54653,-48.64653,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.6000209,0.599994,2.9053254,3.0600789,0.0,80.095406,-121.027054,234.4821,-310.1952,6.0697215e-12,-1.3717845e-12,2.905325,2.905325,3.0600789,-0.061796136,1.0,1.0,-0.99989605,0.0,0.0,-0.15472846,-49.99484,1.0,3.0600789,2.9053254,4.4109618e-07,1.8720703e-08,2.001442,1.8720703e-08,1.0,1.0,1.0
2.0506,0.5,0.0,59036.703,9976.396,-1.5690068,-7.082354e-08,0.5049323,0.5982534,-8.847317e-10,-0.10109871,0.9902318,-1.7350633e-09,33.55983,0.0,55.818092,87.54653,-41.39953,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.600022,0.5999951,2.9681573,3.1229107,0.0,85.80885,-119.36868,248.00984,-303.82794,6.0697215e-12,-1.3709587e-12,2.9681568,2.9681568,3.1229107,-0.061796267,1.0,1.0,-1.0000384,0.0,0.0,-0.15472846,-50.001957,1.0,3.1229107,2.9681573,4.4109618e-07,1.8720703e-08,2.001642,1.8720703e-08,1.0,1.0,1.0
2.0508,0.5,0.0,59036.96,9976.44,-1.5690068,-7.082354e-08,0.50493133,0.5982545,-8.78599e-10,-0.101098895,0.99023366,-1.7230428e-09,26.055532,0.0,35.70272,87.54653,-33.989113,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.65546,1.0,0.6000231,0.5999962,3.0309892,3.1857426,0.0,91.183685,-117.23921,260.55887,-296.2616,6.0697215e-12,-1.3680538e-12,3.0309887,3.0309887,3.1857426,-0.061796367,1.0,1.0,-1.0001807,0.0,0.0,-0.15472846,-50.009075,1.0,3.1857426,3.0309892,4.4109618e-07,1.8720703e-08,2.001842,1.8720703e-08,1.0,1.0,1.0
2.051,0.5,0.0,59037.215,9976.484,-1.5690068,-7.082354e-08,0.5049304,0.59825563,-8.7592406e-10,-0.101099074,0.9902355,-1.7178032e-09,18.448378,0.0,15.446374,87.56282,-26.444532,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60002416,0.5999973,3.093821,3.2485743,0.0,96.19867,-114.64704,272.07962,-287.526,6.0697215e-12,-1.3634809e-12,3.0938206,3.0938206,3.2485743,-0.061796475,1.0,1.0,-1.000323,0.0,0.0,-0.15472846,-50.01619,1.0,3.2485743,3.093821,4.4109618e-07,1.8720703e-08,2.002042,1.8720703e-08,1.0,1.0,1.0
2.0512,0.5,0.0,59037.473,9976.527,-1.5690068,-7.082354e-08,0.5049295,0.5982567,-8.8052093e-10,-0.10109927,0.99023736,-1.7268248e-09,10.76839,0.0,-4.871007,87.56282,-18.795559,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000253,0.59999835,3.156653,3.3114061,0.0,100.834015,-111.6024,282.52664,-277.65564,6.0697215e-12,-1.3575666e-12,3.1566525,3.1566525,3.3114061,-0.061796594,1.0,1.0,-1.0004655,0.0,0.0,-0.15472846,-50.023308,1.0,3.3114061,3.156653,4.4109618e-07,1.8720703e-08,2.002242,1.8720703e-08,1.0,1.0,1.0
2.0514,0.5,0.0,59037.73,9976.571,-1.5690068,-7.082354e-08,0.5049285,0.5982578,-8.767064e-10,-0.101099454,0.9902392,-1.7193503e-09,3.0458746,0.0,-25.169239,87.56282,-11.07238,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60002637,0.5999994,3.2194846,3.374238,0.0,105.071434,-108.11731,291.8587,-266.68945,6.0697215e-12,-1.3494226e-12,3.2194843,3.2194843,3.374238,-0.061796714,1.0,1.0,-1.0006078,0.0,0.0,-0.15472846,-50.030426,1.0,3.374238,3.2194846,4.4109618e-07,1.8720703e-08,2.002442,1.8720703e-08,1.0,1.0,1.0
2.0516,0.5,0.0,59037.984,9976.615,-1.5690068,-7.082354e-08,0.5049276,0.5982589,-8.851483e-10,-0.10109963,0.99024105,-1.7359126e-09,-4.6886888,0.0,-45.368214,87.56282,-3.3054755,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60002744,0.60000056,3.2823164,3.43707,0.0,108.8942,-104.20551,300.03897,-254.67075,6.0697215e-12,-1.3397402e-12,3.2823162,3.2823162,3.43707,-0.061796825,1.0,1.0,-1.0007502,0.0,0.0,-0.15472846,-50.037544,1.0,3.43707,3.2823164,4.4109618e-07,1.8720703e-08,2.002642,1.8720703e-08,1.0,1.0,1.0
2.0518,0.5,0.0,59038.242,9976.658,-1.5690068,-7.082354e-08,0.5049266,0.59826,-8.8090124e-10,-0.10109983,0.9902429,-1.72759e-09,-12.404777,0.0,-65.388214,87.56282,4.474503,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000285,0.60000163,3.3451483,3.4999018,0.0,112.287224,-99.88245,307.03513,-241.64691,6.0697215e-12,-1.3290884e-12,3.3451478,3.3451478,3.4999018,-0.061796937,1.0,1.0,-1.0008925,0.0,0.0,-0.15472846,-50.044662,1.0,3.4999018,3.3451483,4.4109618e-07,1.8720703e-08,2.002842,1.8720703e-08,1.0,1.0,1.0
2.052,0.5,0.0,59038.496,9976.702,-1.5690068,-7.082354e-08,0.50492567,0.59826106,-8.7933905e-10,-0.101100005,0.9902447,-1.7245326e-09,-20.071936,0.0,-85.15023,87.56282,12.236851,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60002965,0.60000277,3.4079802,3.5627337,0.0,115.237114,-95.16518,312.81958,-227.66936,6.0697215e-12,-1.3174859e-12,3.4079797,3.4079797,3.5627337,-0.061797053,1.0,1.0,-1.0010349,0.0,0.0,-0.15472846,-50.051777,1.0,3.5627337,3.4079802,4.4109618e-07,1.8720703e-08,2.003042,1.8720703e-08,1.0,1.0,1.0
2.0522,0.5,0.0,59038.754,9976.745,-1.5690068,-7.082354e-08,0.5049248,0.5982622,-8.827405e-10,-0.10110019,0.99024653,-1.7312098e-09,-27.659908,0.0,-104.57627,87.56282,19.950933,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000307,0.60000384,3.470812,3.6255655,0.0,117.73222,-90.07231,317.3695,-212.79324,6.0697215e-12,-1.3066746e-12,3.4708116,3.4708116,3.6255655,-0.061797164,1.0,1.0,-1.0011772,0.0,0.0,-0.15472846,-50.058895,1.0,3.6255655,3.470812,4.4109618e-07,1.8720703e-08,2.003242,1.8720703e-08,1.0,1.0,1.0
2.0524,0.5,0.0,59039.01,9976.789,-1.5690068,-7.082354e-08,0.5049238,0.59826326,-8.8107643e-10,-0.10110038,0.9902484,-1.7279528e-09,-35.13875,0.0,-123.58967,87.56282,27.586308,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000318,0.6000049,3.533644,3.6883974,0.0,119.7627,-84.623955,320.66693,-197.07727,6.0697215e-12,-1.2946333e-12,3.5336435,3.5336435,3.6883974,-0.061797276,1.0,1.0,-1.0013195,0.0,0.0,-0.15472846,-50.066013,1.0,3.6883974,3.533644,4.4109618e-07,1.8720703e-08,2.003442,1.8720703e-08,1.0,1.0,1.0
2.0526,0.5,0.0,59039.266,9976.833,-1.5690068,-7.082354e-08,0.50492287,0.59826434,-8.703427e-10,-0.101100564,0.99025023,-1.7069083e-09,-42.47894,0.0,-142.11537,87.56282,35.11284,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000329,0.60000604,3.5964758,3.7512293,0.0,121.32055,-78.841606,322.69885,-180.58347,6.0697215e-12,-1.2812756e-12,3.5964754,3.5964754,3.7512293,-0.061797384,1.0,1.0,-1.0014619,0.0,0.0,-0.15472846,-50.07313,1.0,3.7512293,3.5964758,4.4109618e-07,1.8720703e-08,2.003642,1.8720703e-08,1.0,1.0,1.0
2.0528,0.5,0.0,59039.523,9976.876,-1.5690068,-7.082354e-08,0.5049219,0.5982654,-8.653521e-10,-0.10110074,0.9902521,-1.6971272e-09,-49.65151,0.0,-160.08029,87.56282,42.50082,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.600034,0.6000071,3.6593077,3.814061,0.0,122.3996,-72.748085,323.4572,-163.37692,6.0697215e-12,-1.2678752e-12,3.6593072,3.6593072,3.814061,-0.061797507,1.0,1.0,-1.0016042,0.0,0.0,-0.15472846,-50.08025,1.0,3.814061,3.6593077,4.4109618e-07,1.8720703e-08,2.003842,1.8720703e-08,1.0,1.0,1.0
2.053,0.5,0.0,59039.777,9976.92,-1.5690068,-7.082354e-08,0.504921,0.59826654,-8.6908486e-10,-0.10110094,0.9902539,-1.7044541e-09,-56.628155,0.0,-177.4135,87.56282,49.7211,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000351,0.6000082,3.7221396,3.8768928,0.0,122.99559,-66.36744,322.93906,-145.52554,6.0697215e-12,-1.2539991e-12,3.7221391,3.7221391,3.8768928,-0.061797623,1.0,1.0,-1.0017467,0.0,0.0,-0.15472846,-50.087364,1.0,3.8768928,3.7221396,4.4109618e-07,1.8720703e-08,2.004042,1.8720703e-08,1.0,1.0,1.0
2.0532,0.5,0.0,59040.035,9976.963,-1.5690068,-7.082354e-08,0.50492007,0.5982676,-8.6402524e-10,-0.10110112,0.9902558,-1.6945375e-09,-63.38134,0.0,-194.04662,87.56282,56.74518,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60003614,0.6000093,3.7849715,3.9397247,0.0,123.10618,-59.724842,321.1464,-127.09977,6.0697215e-12,-1.2388857e-12,3.784971,3.784971,3.9397247,-0.061797727,1.0,1.0,-1.001889,0.0,0.0,-0.15472844,-50.094482,1.0,3.9397247,3.7849715,4.4109618e-07,1.8720703e-08,2.004242,1.8720703e-08,1.0,1.0,1.0
2.0534,0.5,0.0,59040.293,9977.007,-1.5690068,-7.082354e-08,0.5049191,0.5982687,-8.6367946e-10,-0.10110131,0.9902576,-1.6938657e-09,-69.88441,0.0,-209.91397,87.56282,63.545334,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000373,0.6000104,3.847803,4.002557,0.0,122.73093,-52.846516,318.0863,-108.172325,6.0697215e-12,-1.2233574e-12,3.8478029,3.8478029,4.002557,-0.06179785,1.0,1.0,-1.0020313,0.0,0.0,-0.15472844,-50.1016,1.0,4.002557,3.847803,4.4109618e-07,1.8720703e-08,2.004442,1.8720703e-08,1.0,1.0,1.0
2.0536,0.5,0.0,59040.547,9977.051,-1.5690068,-7.082354e-08,0.50491816,0.5982698,-8.627665e-10,-0.10110149,0.9902594,-1.6920814e-09,-76.1117,0.0,-224.95294,87.56282,70.094734,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60003835,0.60001147,3.910635,4.0653887,0.0,121.87131,-45.759605,313.77084,-88.8179,6.0697215e-12,-1.2087253e-12,3.9106345,3.9106345,4.0653887,-0.06179796,1.0,1.0,-1.0021737,0.0,0.0,-0.15472844,-50.10872,1.0,4.0653887,3.910635,4.4109618e-07,1.8720703e-08,2.004642,1.8720703e-08,1.0,1.0,1.0
2.0538,0.5,0.0,59040.805,9977.094,-1.5690068,-7.082354e-08,0.50491726,0.5982709,-8.5057916e-10,-0.10110167,0.99026126,-1.6681855e-09,-82.03864,0.0,-239.10419,87.56282,76.36752,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000394,0.6000126,3.9734669,4.12822,0.0,120.530716,-38.492073,308.21707,-69.112885,6.0697215e-12,-1.194843e-12,3.9734664,3.9734664,4.12822,-0.061798062,1.0,1.0,-1.002316,0.0,0.0,-0.15472844,-50.115837,1.0,4.12822,3.9734669,4.4109618e-07,1.8720703e-08,2.004842,1.8720703e-08,1.0,1.0,1.0
2.054,0.5,0.0,59041.06,9977.138,-1.5690068,-7.082354e-08,0.5049163,0.59827197,-8.4446233e-10,-0.10110186,0.9902631,-1.6561951e-09,-87.64183,0.0,-252.31183,87.56282,82.33894,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000405,0.6000137,4.0362988,4.191052,0.0,118.71443,-31.072607,301.44687,-49.13504,6.0697215e-12,-1.1804777e-12,4.0362983,4.0362983,4.191052,-0.06179818,1.0,1.0,-1.0024583,0.0,0.0,-0.15472844,-50.122955,1.0,4.191052,4.0362988,4.4109618e-07,1.8720703e-08,2.005042,1.8720703e-08,1.0,1.0,1.0
2.0542,0.5,0.0,59041.316,9977.181,-1.5690068,-7.082354e-08,0.50491536,0.5982731,-8.497708e-10,-0.101102054,0.99026495,-1.6666125e-09,-92.899155,0.0,-264.52377,87.56282,87.98543,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000416,0.60001475,4.0991306,4.253884,0.0,116.429634,-23.530481,293.487,-28.96321,6.0697215e-12,-1.1702807e-12,4.09913,4.09913,4.253884,-0.061798293,1.0,1.0,-1.0026007,0.0,0.0,-0.15472844,-50.13007,1.0,4.253884,4.0991306,4.4109618e-07,1.8720703e-08,2.005242,1.8720703e-08,1.0,1.0,1.0
2.0544,0.5,0.0,59041.57,9977.225,-1.5690068,-7.082354e-08,0.50491446,0.5982742,-8.5217133e-10,-0.101102225,0.9902668,-1.6713267e-09,-97.78987,0.0,-275.6918,87.56282,93.2847,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000427,0.6000159,4.1619625,4.3167157,0.0,113.68533,-15.895465,284.3688,-8.676996,6.0697215e-12,-1.1611475e-12,4.161962,4.161962,4.3167157,-0.061798405,1.0,1.0,-1.002743,0.0,0.0,-0.15472844,-50.137188,1.0,4.3167157,4.1619625,4.4109618e-07,1.8720703e-08,2.005442,1.8720703e-08,1.0,1.0,1.0
2.0546,0.5,0.0,59041.83,9977.268,-1.5690068,-7.082354e-08,0.5049135,0.59827524,-8.51895e-10,-0.10110241,0.99026865,-1.670791e-09,-102.29467,0.0,-285.77185,87.56282,98.215836,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000438,0.60001695,4.2247944,4.3795476,0.0,110.492355,-8.197689,274.12833,11.643534,6.0697215e-12,-1.1503586e-12,4.224794,4.224794,4.3795476,-0.061798517,1.0,1.0,-1.0028855,0.0,0.0,-0.15472844,-50.144306,1.0,4.3795476,4.2247944,4.4109618e-07,1.8720703e-08,2.005642,1.8720703e-08,1.0,1.0,1.0
2.0548,0.5,0.0,59042.082,9977.312,-1.5690068,-7.082354e-08,0.50491256,0.5982763,-8.599501e-10,-0.10110259,0.9902705,-1.6865954e-09,-106.395775,0.0,-294.72412,87.56282,102.75938,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60004485,0.600018,4.2876263,4.4423795,0.0,106.863304,-0.46753198,262.80594,31.918186,6.0697215e-12,-1.1379366e-12,4.287626,4.287626,4.4423795,-0.061798632,1.0,1.0,-1.0030278,0.0,0.0,-0.15472844,-50.151424,1.0,4.4423795,4.2876263,4.4109618e-07,1.8720703e-08,2.005842,1.8720703e-08,1.0,1.0,1.0
2.055,0.5,0.0,59042.336,9977.3545,-1.5690068,-7.082354e-08,0.5049116,0.59827745,-8.529234e-10,-0.101102784,0.9902723,-1.6728203e-09,-110.076996,0.0,-302.51328,87.56282,106.89739,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000459,0.60001916,4.350458,4.5052114,0.0,102.8125,7.264498,250.44632,52.066948,6.0697215e-12,-1.1219267e-12,4.3504577,4.3504577,4.5052114,-0.061798755,1.0,1.0,-1.0031701,0.0,0.0,-0.15472844,-50.158543,1.0,4.5052114,4.350458,4.4109618e-07,1.8720703e-08,2.006042,1.8720703e-08,1.0,1.0,1.0
2.0552,0.5,0.0,59042.594,9977.398,-1.5690068,-7.082354e-08,0.5049107,0.5982785,-8.588164e-10,-0.10110298,0.99027413,-1.6843844e-09,-113.32381,0.0,-309.10855,87.56282,110.61355,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60004705,0.60002023,4.41329,4.568043,0.0,98.35592,14.967887,237.09827,72.01029,6.0697215e-12,-1.1047308e-12,4.4132895,4.4132895,4.568043,-0.061798856,1.0,1.0,-1.0033125,0.0,0.0,-0.15472844,-50.165657,1.0,4.568043,4.41329,4.4109618e-07,1.8720703e-08,2.006242,1.8720703e-08,1.0,1.0,1.0
2.0554,0.5,0.0,59042.848,9977.441,-1.5690068,-7.082354e-08,0.50490975,0.5982796,-8.543658e-10,-0.10110315,0.990276,-1.6756617e-09,-116.1234,0.0,-314.48398,87.56282,113.893166,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000481,0.6000213,4.476122,4.630875,0.0,93.51116,22.612232,222.81445,91.669525,6.0697215e-12,-1.0906349e-12,4.4761214,4.4761214,4.630875,-0.06179897,1.0,1.0,-1.0034548,0.0,0.0,-0.15472844,-50.172775,1.0,4.630875,4.476122,4.4109618e-07,1.8720703e-08,2.006442,1.8720703e-08,1.0,1.0,1.0
2.0556,0.5,0.0,59043.105,9977.485,-1.5690068,-7.082354e-08,0.5049088,0.59828067,-8.540984e-10,-0.101103336,0.9902778,-1.6751434e-09,-118.46471,0.0,-318.6183,87.56282,116.72332,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000492,0.60002244,4.538954,4.693707,0.0,88.29734,30.167364,207.65123,110.96705,6.0697215e-12,-1.0770399e-12,4.5389533,4.5389533,4.693707,-0.06179909,1.0,1.0,-1.0035971,0.0,0.0,-0.15472844,-50.179893,1.0,4.693707,4.538954,4.4109618e-07,1.8720703e-08,2.006642,1.8720703e-08,1.0,1.0,1.0
2.0558,0.5,0.0,59043.36,9977.528,-1.5690068,-7.082354e-08,0.5049079,0.5982818,-8.525451e-10,-0.10110352,0.9902797,-1.6721031e-09,-120.33849,0.0,-321.49515,87.56282,119.09283,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000503,0.6000235,4.6017857,4.756539,0.0,82.73502,37.603466,191.66844,129.8267,6.0697215e-12,-1.0625945e-12,4.601785,4.601785,4.756539,-0.0617992,1.0,1.0,-1.0037395,0.0,0.0,-0.15472844,-50.18701,1.0,4.756539,4.6017857,4.4109618e-07,1.8720703e-08,2.006842,1.8720703e-08,1.0,1.0,1.0
2.056,0.5,0.0,59043.613,9977.572,-1.5690068,-7.082354e-08,0.50490695,0.5982829,-8.5146434e-10,-0.10110371,0.99028146,-1.6699897e-09,-121.73737,0.0,-323.10324,87.56282,120.99233,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60005134,0.6000246,4.6646175,4.8193707,0.0,76.846176,44.891193,174.92917,148.17406,6.0697215e-12,-1.048341e-12,4.664617,4.664617,4.8193707,-0.061799314,1.0,1.0,-1.0038818,0.0,0.0,-0.15472843,-50.19413,1.0,4.8193707,4.6646175,4.4109618e-07,1.8720703e-08,2.007042,1.8720703e-08,1.0,1.0,1.0
2.0562,0.5,0.0,59043.87,9977.615,-1.5690068,-7.082354e-08,0.504906,0.59828395,-8.475134e-10,-0.101103894,0.9902833,-1.6622468e-09,-122.65581,0.0,-323.4362,87.56282,122.414345,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000525,0.60002565,4.7274494,4.8822026,0.0,70.65403,52.00178,157.49948,165.9367,6.0697215e-12,-1.0344737e-12,4.727449,4.727449,4.8822026,-0.061799433,1.0,1.0,-1.0040241,0.0,0.0,-0.15472843,-50.201244,1.0,4.8822026,4.7274494,4.4109618e-07,1.8720703e-08,2.007242,1.8720703e-08,1.0,1.0,1.0
2.0564,0.5,0.0,59044.125,9977.658,-1.5690068,-7.082354e-08,0.50490505,0.598285,-8.5150914e-10,-0.10110407,0.99028516,-1.6700898e-09,-123.09018,0.0,-322.49268,87.56282,123.35325,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60005355,0.6000267,4.790281,4.9450345,0.0,64.183014,58.907166,139.44814,183.04454,6.0697215e-12,-1.0195517e-12,4.790281,4.790281,4.9450345,-0.061799537,1.0,1.0,-1.0041666,0.0,0.0,-0.15472843,-50.208363,1.0,4.9450345,4.790281,4.4109618e-07,1.8720703e-08,2.007442,1.8720703e-08,1.0,1.0,1.0
2.0566,0.5,0.0,59044.383,9977.702,-1.5690068,-7.082354e-08,0.50490415,0.59828615,-8.4998397e-10,-0.10110427,0.990287,-1.6671047e-09,-123.03877,0.0,-320.27643,87.56282,123.805336,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000546,0.60002786,4.8531127,5.0078664,0.0,57.45868,65.58009,120.84639,199.43005,6.0697215e-12,-1.0036038e-12,4.853112,4.853112,5.0078664,-0.06179966,1.0,1.0,-1.0043089,0.0,0.0,-0.15472843,-50.21548,1.0,5.0078664,4.8531127,4.4109618e-07,1.8720703e-08,2.007642,1.8720703e-08,1.0,1.0,1.0
2.0568,0.5,0.0,59044.637,9977.745,-1.5690068,-7.082354e-08,0.5049032,0.5982872,-8.4131796e-10,-0.101104446,0.9902888,-1.6501138e-09,-122.50179,0.0,-316.7962,87.56282,123.76882,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000557,0.60002893,4.9159446,5.0706983,0.0,50.507553,71.99423,101.76765,215.02855,6.0697215e-12,-9.870854e-13,4.915944,4.915944,5.0706983,-0.061799772,1.0,1.0,-1.0044513,0.0,0.0,-0.15472843,-50.2226,1.0,5.0706983,4.9159446,4.4109618e-07,1.8720703e-08,2.007842,1.8720703e-08,1.0,1.0,1.0
2.057,0.5,0.0,59044.89,9977.789,-1.5690068,-7.082354e-08,0.50490224,0.5982883,-8.4553037e-10,-0.10110464,0.99029064,-1.658382e-09,-121.481346,0.0,-312.0657,87.56282,123.24385,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60005677,0.60003006,4.9787765,5.13353,0.0,43.357075,78.12427,82.28721,229.77849,6.0697215e-12,-9.692011e-13,4.978776,4.978776,5.13353,-0.061799888,1.0,1.0,-1.0045936,0.0,0.0,-0.15472843,-50.229717,1.0,5.13353,4.9787765,4.4109618e-07,1.8720703e-08,2.008042,1.8720703e-08,1.0,1.0,1.0
2.0572,0.5,0.0,59045.15,9977.832,-1.5690068,-7.082354e-08,0.50490135,0.5982894,-8.444729e-10,-0.10110481,0.9902925,-1.656314e-09,-119.98146,0.0,-306.10358,87.56282,122.23248,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.6000579,0.60003114,5.0416083,5.196362,0.0,36.035458,83.94601,62.48194,243.62164,6.0697215e-12,-9.530273e-13,5.041608,5.041608,5.196362,-0.06179999,1.0,1.0,-1.004736,0.0,0.0,-0.15472843,-50.23683,1.0,5.196362,5.0416083,4.4109618e-07,1.8720703e-08,2.008242,1.8720703e-08,1.0,1.0,1.0
2.0574,0.5,0.0,59045.402,9977.875,-1.5690068,-7.082354e-08,0.5049004,0.59829044,-8.464924e-10,-0.101105,0.99029434,-1.6602811e-09,-118.00806,0.0,-298.9334,87.56282,120.738716,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.600059,0.6000322,5.10444,5.259194,0.0,28.571596,89.43646,42.43002,256.5034,6.0697215e-12,-9.375964e-13,5.1044397,5.1044397,5.259194,-0.061800096,1.0,1.0,-1.0048783,0.0,0.0,-0.15472843,-50.24395,1.0,5.259194,5.10444,4.4109618e-07,1.8720703e-08,2.008442,1.8720703e-08,1.0,1.0,1.0
2.0576,0.5,0.0,59045.656,9977.919,-1.5690068,-7.082354e-08,0.50489944,0.5982916,-8.460845e-10,-0.10110518,0.9902962,-1.6594872e-09,-115.568924,0.0,-290.58344,87.56282,118.76845,0.0,0.0,0.0,1.10605,7.0,0.0,87.52613,228.6982,1.0,0.60006005,0.6000333,5.167272,5.3220253,0.0,20.994951,94.573975,22.21057,268.37286,6.0697215e-12,-9.235753e-13,5.1672716,5.1672716,5.3220253,-0.06180021,1.0,1.0,-1.0050206,0.0,0.0,-0.15472843,-50.25107,1.0,5.3220253,5.167272,4.4109618e-07,1.8720703e-08,2.008642,1.8720703e-08,1.0,1.0,1.0
2.0578,0.5,0.0,59045.91,9977.962,-1.5690068,-7.082354e-08,0.50489855,0.59829265,-8.42626e-10,-0.10110536,0.990298,-1.65271e-09,-112.67368,0.0,-281.08664,87.56282,116.329445,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000611,0.60003436,5.230104,5.384857,0.0,13.33542,99.338264,1.9033912,279.18326,6.0697215e-12,-9.098085e-13,5.2301035,5.2301035,5.384857,-0.061800323,1.0,1.0,-1.005163,0.0,0.0,-0.15472843,-50.258186,1.0,5.384857,5.230104,4.4109618e-07,1.8720703e-08,2.008842,1.8720703e-08,1.0,1.0,1.0
2.058,0.5,0.0,59046.168,9978.006,-1.5690068,-7.082354e-08,0.5048976,0.5982937,-8.49268e-10,-0.10110554,0.9902998,-1.6657437e-09,-109.33376,0.0,-270.4805,87.56282,113.43133,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000622,0.6000355,5.292936,5.447689,0.0,5.6232324,103.71053,-18.411373,288.89188,6.0697215e-12,-8.983801e-13,5.2929354,5.2929354,5.447689,-0.061800435,1.0,1.0,-1.0053054,0.0,0.0,-0.15472843,-50.265305,1.0,5.447689,5.292936,4.4109618e-07,1.8720703e-08,2.009042,1.8720703e-08,1.0,1.0,1.0
2.0582,0.5,0.0,59046.42,9978.049,-1.5690068,-7.082354e-08,0.50489664,0.5982948,-8.490814e-10,-0.10110573,0.99030167,-1.6653838e-09,-105.56233,0.0,-258.80685,87.56282,110.08554,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60006326,0.60003656,5.3557677,5.510521,0.0,-2.1111758,107.673515,-38.65355,297.4604,6.0697215e-12,-8.8763437e-13,5.3557673,5.3557673,5.510521,-0.06180054,1.0,1.0,-1.0054477,0.0,0.0,-0.15472843,-50.272423,1.0,5.510521,5.3557677,4.4109618e-07,1.8720703e-08,2.009242,1.8720703e-08,1.0,1.0,1.0
2.0584,0.5,0.0,59046.676,9978.092,-1.5690068,-7.082354e-08,0.50489575,0.5982959,-8.5564766e-10,-0.10110592,0.99030346,-1.678269e-09,-101.37429,0.0,-246.11176,87.56282,106.30528,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000644,0.60003763,5.4185996,5.573353,0.0,-9.83728,111.21157,-58.74325,304.855,6.0697215e-12,-8.777092e-13,5.418599,5.418599,5.573353,-0.061800666,1.0,1.0,-1.0055901,0.0,0.0,-0.15472843,-50.279537,1.0,5.573353,5.4185996,4.4109618e-07,1.8720703e-08,2.009442,1.8720703e-08,1.0,1.0,1.0
2.0586,0.5,0.0,59046.93,9978.136,-1.5690068,-7.082354e-08,0.5048948,0.598297,-8.612963e-10,-0.10110609,0.9903053,-1.6893545e-09,-96.78615,0.0,-232.44533,87.56282,102.10548,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60006547,0.60003877,5.4814315,5.6361847,0.0,-17.52459,114.31074,-78.6012,311.0465,6.0697215e-12,-8.6656826e-13,5.481431,5.481431,5.6361847,-0.061800774,1.0,1.0,-1.0057324,0.0,0.0,-0.15472841,-50.286655,1.0,5.6361847,5.4814315,4.4109618e-07,1.8720703e-08,2.009642,1.8720703e-08,1.0,1.0,1.0
2.0588,0.5,0.0,59047.188,9978.179,-1.5690068,-7.082354e-08,0.50489384,0.5982981,-8.606999e-10,-0.10110627,0.99030715,-1.6881909e-09,-91.81602,0.0,-217.86148,87.56282,97.502686,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60006654,0.60003984,5.5442634,5.6990166,0.0,-25.142763,116.95878,-98.149,316.0105,6.0697215e-12,-8.521119e-13,5.544263,5.544263,5.6990166,-0.061800893,1.0,1.0,-1.0058748,0.0,0.0,-0.15472841,-50.293774,1.0,5.6990166,5.5442634,4.4109618e-07,1.8720703e-08,2.009842,1.8720703e-08,1.0,1.0,1.0
2.059,0.5,0.0,59047.44,9978.222,-1.5690068,-7.082354e-08,0.50489295,0.59829915,-8.561267e-10,-0.10110648,0.990309,-1.6792273e-09,-86.48351,0.0,-202.41779,87.56282,92.515076,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000676,0.6000409,5.6070952,5.7618484,0.0,-32.66174,119.145256,-117.30953,319.72733,6.0697215e-12,-8.376959e-13,5.607095,5.607095,5.7618484,-0.061800998,1.0,1.0,-1.0060171,0.0,0.0,-0.15472841,-50.30089,1.0,5.7618484,5.6070952,4.4109618e-07,1.8720703e-08,2.010042,1.8720703e-08,1.0,1.0,1.0
2.0592,0.5,0.0,59047.695,9978.266,-1.5690068,-7.082354e-08,0.504892,0.5983002,-8.577331e-10,-0.10110666,0.9903108,-1.6823842e-09,-80.80968,0.0,-186.17519,87.56282,87.16234,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000687,0.600042,5.669927,5.8246803,0.0,-40.05184,120.86152,-136.00717,322.18234,6.0697215e-12,-8.238443e-13,5.6699266,5.6699266,5.8246803,-0.061801106,1.0,1.0,-1.0061594,0.0,0.0,-0.15472841,-50.30801,1.0,5.8246803,5.669927,4.4109618e-07,1.8720703e-08,2.010242,1.8720703e-08,1.0,1.0,1.0
2.0594,0.5,0.0,59047.95,9978.309,-1.5690068,-7.082354e-08,0.50489104,0.5983013,-8.5055146e-10,-0.101106845,0.99031264,-1.668304e-09,-74.8169,0.0,-169.19778,87.56282,81.46559,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60006976,0.60004306,5.732759,5.887512,0.0,-47.2839,122.10081,-154.1681,323.36588,6.0697215e-12,-8.089726e-13,5.7327585,5.7327585,5.887512,-0.061801225,1.0,1.0,-1.0063018,0.0,0.0,-0.15472841,-50.315125,1.0,5.887512,5.732759,4.4109618e-07,1.8720703e-08,2.010442,1.8720703e-08,1.0,1.0,1.0
2.0596,0.5,0.0,59048.203,9978.352,-1.5690068,-7.082354e-08,0.50489014,0.5983024,-8.474526e-10,-0.101107016,0.9903145,-1.662232e-09,-68.52884,0.0,-151.55257,87.56282,75.44731,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000709,0.6000442,5.795591,5.950344,0.0,-54.329384,122.85822,-171.72069,323.27325,6.0697215e-12,-7.947722e-13,5.7955904,5.7955904,5.950344,-0.061801337,1.0,1.0,-1.0064442,0.0,0.0,-0.15472841,-50.322243,1.0,5.950344,5.795591,4.4109618e-07,1.8720703e-08,2.010642,1.8720703e-08,1.0,1.0,1.0
2.0598,0.5,0.0,59048.457,9978.395,-1.5690068,-7.082354e-08,0.5048892,0.5983035,-8.424174e-10,-0.1011072,0.9903163,-1.6523619e-09,-61.9703,0.0,-133.30917,87.56282,69.131256,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60007197,0.60004526,5.8584228,6.013176,0.0,-61.160473,123.13077,-188.59563,321.9048,6.0697215e-12,-7.8193273e-13,5.8584223,5.8584223,6.013176,-0.061801456,1.0,1.0,-1.0065866,0.0,0.0,-0.15472841,-50.32936,1.0,6.013176,5.8584228,4.4109618e-07,1.8720703e-08,2.010842,1.8720703e-08,1.0,1.0,1.0
2.06,0.5,0.0,59048.715,9978.438,-1.5690068,-7.082354e-08,0.5048883,0.59830457,-8.356899e-10,-0.10110739,0.9903181,-1.6391722e-09,-55.167164,0.0,-114.5396,87.56282,62.542347,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60007304,0.60004634,5.9212546,6.076008,0.0,-67.75021,122.91738,-204.72632,319.2659,6.0697215e-12,-7.7138664e-13,5.921254,5.921254,6.076008,-0.06180157,1.0,1.0,-1.0067289,0.0,0.0,-0.15472841,-50.33648,1.0,6.076008,5.9212546,4.4109618e-07,1.8720703e-08,2.011042,1.8720703e-08,1.0,1.0,1.0
2.0602,0.5,0.0,59048.97,9978.481,-1.5690068,-7.082354e-08,0.50488734,0.59830564,-8.2909407e-10,-0.101107575,0.99031997,-1.6262408e-09,-48.146286,0.0,-95.31792,87.56282,55.70659,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000741,0.6000474,5.984086,6.1388397,0.0,-74.0726,122.21889,-220.0491,315.36703,6.0697215e-12,-7.5877304e-13,5.984086,5.984086,6.1388397,-0.06180168,1.0,1.0,-1.0068712,0.0,0.0,-0.15472841,-50.343597,1.0,6.1388397,5.984086,4.4109618e-07,1.8720703e-08,2.011242,1.8720703e-08,1.0,1.0,1.0
2.0604,0.5,0.0,59049.223,9978.524,-1.5690068,-7.082354e-08,0.5048864,0.5983067,-8.141128e-10,-0.101107754,0.99032176,-1.5968614e-09,-40.93537,0.0,-75.71999,87.56282,48.650955,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000752,0.60004854,6.046918,6.2016716,0.0,-80.102684,121.038055,-234.50352,310.2235,6.0697215e-12,-7.481296e-13,6.0469174,6.0469174,6.2016716,-0.061801787,1.0,1.0,-1.0070136,0.0,0.0,-0.15472841,-50.35071,1.0,6.2016716,6.046918,4.4109618e-07,1.8720703e-08,2.011442,1.8720703e-08,1.0,1.0,1.0
2.0606,0.5,0.0,59049.477,9978.568,-1.5690068,-7.082354e-08,0.5048855,0.5983078,-8.0347196e-10,-0.10110794,0.9903236,-1.5759956e-09,-33.562878,0.0,-55.82317,87.56282,41.403294,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60007626,0.6000496,6.10975,6.2645035,0.0,-85.81666,119.37953,-248.0325,303.85568,6.0697215e-12,-7.9508215e-13,6.1097493,6.1097493,6.2645035,-0.0618019,1.0,1.0,-1.0071559,0.0,0.0,-0.15472841,-50.35783,1.0,6.2645035,6.10975,4.4109618e-07,1.8720703e-08,2.011642,1.8720703e-08,1.0,1.0,1.0
2.0608,0.5,0.0,59049.73,9978.611,-1.5690068,-7.082354e-08,0.50488454,0.5983089,-8.0586243e-10,-0.10110812,0.99032545,-1.5806902e-09,-26.057898,0.0,-35.705963,87.56282,33.992203,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60007733,0.6000507,6.1725817,0.044149857,0.0,-91.19197,117.24986,-260.58267,296.28864,6.0697215e-12,-9.022229e-13,6.172581,6.172581,0.044149857,-0.061802004,1.0,1.0,-1.0072982,0.0,0.0,-0.15472841,-50.36495,1.0,0.044149857,6.1725817,4.4109618e-07,1.8720703e-08,2.011842,1.8720703e-08,1.0,1.0,1.0
2.061,0.5,0.0,59049.984,9978.654,-1.5690068,-7.082354e-08,0.5048836,0.59831,-8.007074e-10,-0.10110831,0.99032724,-1.5705844e-09,-18.450052,0.0,-15.447766,87.56282,26.446938,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000784,0.60005176,6.2354136,0.10698171,0.0,-96.207405,114.657455,-272.10446,287.55225,6.0697215e-12,-1.0246156e-12,6.235413,6.235413,0.10698171,-0.06180212,1.0,1.0,-1.0074406,0.0,0.0,-0.15472841,-50.372066,1.0,0.10698171,6.2354136,4.4109618e-07,1.8720703e-08,2.012042,1.8720703e-08,1.0,1.0,1.0
2.0612,0.5,0.0,59050.24,9978.697,-1.5690068,-7.082354e-08,0.5048827,0.59831107,-8.034482e-10,-0.10110849,0.9903291,-1.5759664e-09,-10.769366,0.0,4.871469,87.56282,18.797268,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60007954,0.6000529,0.015060226,0.16981356,0.0,-100.84318,111.61254,-282.55243,277.68097,6.0697215e-12,-1.1343528e-12,0.015059786,0.015059786,0.16981356,-0.061802235,1.0,1.0,-1.0075829,0.0,0.0,-0.15472841,-50.379185,1.0,0.16981356,0.015060226,4.4109618e-07,1.8720703e-08,2.012242,1.8720703e-08,1.0,1.0,1.0
2.0614,0.5,0.0,59050.492,9978.741,-1.5690068,-7.082354e-08,0.50488174,0.59831214,-8.0640933e-10,-0.10110868,0.99033093,-1.5817805e-09,-3.0461502,0.0,25.171553,87.56282,11.073388,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000806,0.60005397,0.07789208,0.23264542,0.0,-105.08098,108.12713,-291.88535,266.71378,6.0697215e-12,-1.2265214e-12,0.07789164,0.07789164,0.23264542,-0.06180235,1.0,1.0,-1.0077254,0.0,0.0,-0.1547284,-50.3863,1.0,0.23264542,0.07789208,4.4109618e-07,1.8720703e-08,2.012442,1.8720703e-08,1.0,1.0,1.0
2.0616,0.5,0.0,59050.746,9978.784,-1.5690068,-7.082354e-08,0.50488085,0.5983132,-8.077365e-10,-0.10110886,0.9903327,-1.5843895e-09,4.6891155,0.0,45.372368,87.56282,3.3057775,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000817,0.60005504,0.14072393,0.29547727,0.0,-108.90409,104.21497,-300.06635,254.69397,6.0697215e-12,-1.3016632e-12,0.1407235,0.1407235,0.29547727,-0.06180246,1.0,1.0,-1.0078677,0.0,0.0,-0.1547284,-50.393417,1.0,0.29547727,0.14072393,4.4109618e-07,1.8720703e-08,2.012642,1.8720703e-08,1.0,1.0,1.0
2.0618,0.5,0.0,59051.0,9978.827,-1.5690068,-7.082354e-08,0.5048799,0.5983143,-8.140109e-10,-0.10110904,0.9903346,-1.5967028e-09,12.405904,0.0,65.394196,87.56282,-4.4749074,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60008276,0.6000561,0.2035558,0.35830912,0.0,-112.29742,99.89151,-307.06314,241.66893,6.0697215e-12,-1.3634914e-12,0.20355535,0.20355535,0.35830912,-0.06180257,1.0,1.0,-1.00801,0.0,0.0,-0.1547284,-50.400536,1.0,0.35830912,0.2035558,4.4109618e-07,1.8720703e-08,2.012842,1.8720703e-08,1.0,1.0,1.0
2.062,0.5,0.0,59051.254,9978.87,-1.5690068,-7.082354e-08,0.50487894,0.59831536,-8.2411916e-10,-0.10110924,0.99033636,-1.6165363e-09,20.07376,0.0,85.15801,87.56282,-12.23796,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000838,0.6000572,0.26638764,0.42114097,0.0,-115.247574,95.17381,-312.8481,227.6901,6.0697215e-12,-1.3980032e-12,0.2663872,0.2663872,0.42114097,-0.061802685,1.0,1.0,-1.0081524,0.0,0.0,-0.1547284,-50.407654,1.0,0.42114097,0.26638764,4.4109618e-07,1.8720703e-08,2.013042,1.8720703e-08,1.0,1.0,1.0
2.0622,0.5,0.0,59051.508,9978.913,-1.5690068,-7.082354e-08,0.50487804,0.59831643,-8.290516e-10,-0.10110942,0.9903382,-1.6262175e-09,27.66242,0.0,104.58582,87.56282,-19.952744,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000849,0.60005826,0.3292195,0.48397282,0.0,-117.742905,90.08048,-317.39844,212.81262,6.0697215e-12,-1.3894216e-12,0.32921904,0.32921904,0.48397282,-0.061802793,1.0,1.0,-1.0082947,0.0,0.0,-0.1547284,-50.414772,1.0,0.48397282,0.3292195,4.4109618e-07,1.8720703e-08,2.013242,1.8720703e-08,1.0,1.0,1.0
2.0624,0.5,0.0,59051.76,9978.956,-1.5690068,-7.082354e-08,0.5048771,0.59831756,-8.36316e-10,-0.1011096,0.99034005,-1.640473e-09,35.141937,0.0,123.600945,87.56282,-27.58881,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.600086,0.60005933,0.39205134,0.54680467,0.0,-119.77357,84.63163,-320.69617,197.09521,6.0697215e-12,-1.3605544e-12,0.39205092,0.39205092,0.54680467,-0.061802905,1.0,1.0,-1.008437,0.0,0.0,-0.1547284,-50.42189,1.0,0.54680467,0.39205134,4.4109618e-07,1.8720703e-08,2.013442,1.8720703e-08,1.0,1.0,1.0
2.0626,0.5,0.0,59052.016,9979.0,-1.5690068,-7.082354e-08,0.50487614,0.59831864,-8.3855406e-10,-0.10110979,0.99034184,-1.644869e-09,42.48279,0.0,142.12834,87.56282,-35.116024,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60008705,0.60006046,0.45488322,0.60963655,0.0,-121.33155,78.848755,-322.72824,180.59991,6.0697215e-12,-1.3293815e-12,0.45488277,0.45488277,0.60963655,-0.061803017,1.0,1.0,-1.0085794,0.0,0.0,-0.1547284,-50.429005,1.0,0.60963655,0.45488322,4.4109618e-07,1.8720703e-08,2.013642,1.8720703e-08,1.0,1.0,1.0
2.0628,0.5,0.0,59052.27,9979.043,-1.5690068,-7.082354e-08,0.50487524,0.5983197,-8.4524265e-10,-0.10110995,0.9903437,-1.6579953e-09,49.656013,0.0,160.0949,87.56282,-42.504677,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000881,0.60006154,0.51771504,0.67246836,0.0,-122.4107,72.754684,-323.4867,163.3918,6.0697215e-12,-1.3014335e-12,0.5177146,0.5177146,0.67246836,-0.06180314,1.0,1.0,-1.0087217,0.0,0.0,-0.1547284,-50.436123,1.0,0.67246836,0.51771504,4.4109618e-07,1.8720703e-08,2.013842,1.8720703e-08,1.0,1.0,1.0
2.063,0.5,0.0,59052.523,9979.086,-1.5690068,-7.082354e-08,0.5048743,0.5983208,-8.450743e-10,-0.10111013,0.9903455,-1.6576711e-09,56.63329,0.0,177.42967,87.56282,-49.72561,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000892,0.6000626,0.5805469,0.73530024,0.0,-123.006744,66.37345,-322.96848,145.53879,6.0697215e-12,-1.2765154e-12,0.5805465,0.5805465,0.73530024,-0.061803244,1.0,1.0,-1.0088642,0.0,0.0,-0.1547284,-50.44324,1.0,0.73530024,0.5805469,4.4109618e-07,1.8720703e-08,2.014042,1.8720703e-08,1.0,1.0,1.0
2.0632,0.5,0.0,59052.777,9979.129,-1.5690068,-7.082354e-08,0.5048734,0.59832186,-8.4780943e-10,-0.10111033,0.9903473,-1.6630423e-09,63.387085,0.0,194.0643,87.56282,-56.750324,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000903,0.6000637,0.6433788,0.7981321,0.0,-123.11734,59.730255,-321.17563,127.11133,6.0697215e-12,-1.2534027e-12,0.6433783,0.6433783,0.7981321,-0.06180336,1.0,1.0,-1.0090065,0.0,0.0,-0.1547284,-50.45036,1.0,0.7981321,0.6433788,4.4109618e-07,1.8720703e-08,2.014242,1.8720703e-08,1.0,1.0,1.0
2.0634,0.5,0.0,59053.03,9979.172,-1.5690068,-7.082354e-08,0.50487244,0.5983229,-8.463236e-10,-0.10111051,0.9903492,-1.660134e-09,69.89075,0.0,209.93309,87.56282,-63.551094,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000914,0.60006475,0.7062106,0.86096394,0.0,-122.74205,52.851303,-318.11523,108.18216,6.0697215e-12,-1.2310417e-12,0.7062102,0.7062102,0.86096394,-0.06180346,1.0,1.0,-1.0091488,0.0,0.0,-0.1547284,-50.457478,1.0,0.86096394,0.7062106,4.4109618e-07,1.8720703e-08,2.014442,1.8720703e-08,1.0,1.0,1.0
