Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0636,0.5,0.0,59053.285,9979.215,-1.5690068,-7.082354e-08,0.50487155,0.598324,-8.3952917e-10,-0.1011107,0.99035096,-1.6468121e-09,76.1186,0.0,224.97343,87.56282,-70.10108,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000925,0.6000658,0.7690425,0.9237958,0.0,-121.88235,45.76375,-313.7994,88.82597,6.0697215e-12,-1.2092272e-12,0.769042,0.769042,0.9237958,-0.06180358,1.0,1.0,-1.0092912,0.0,0.0,-0.1547284,-50.464592,1.0,0.9237958,0.7690425,4.4109618e-07,1.8720703e-08,2.014642,1.8720703e-08,1.0,1.0,1.0
2.0638,0.5,0.0,59053.54,9979.259,-1.5690068,-7.082354e-08,0.5048706,0.59832513,-8.403349e-10,-0.10111087,0.9903528,-1.6483988e-09,82.046074,0.0,239.12596,87.56282,-76.374435,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60009354,0.60006696,0.8318743,0.98662764,0.0,-120.54163,38.49556,-308.24512,69.11916,6.0697215e-12,-1.1881317e-12,0.8318739,0.8318739,0.98662764,-0.061803695,1.0,1.0,-1.0094335,0.0,0.0,-0.1547284,-50.47171,1.0,0.98662764,0.8318743,4.4109618e-07,1.8720703e-08,2.014842,1.8720703e-08,1.0,1.0,1.0
2.064,0.5,0.0,59053.793,9979.302,-1.5690068,-7.082354e-08,0.50486964,0.59832615,-8.3994356e-10,-0.10111106,0.9903546,-1.647637e-09,87.649765,0.0,252.33481,87.56282,-82.3464,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000946,0.60006803,0.8947062,1.0494595,0.0,-118.72519,31.075418,-301.4743,49.139496,6.0697215e-12,-1.1677199e-12,0.8947058,0.8947058,1.0494595,-0.061803814,1.0,1.0,-1.0095758,0.0,0.0,-0.1547284,-50.47883,1.0,1.0494595,0.8947062,4.4109618e-07,1.8720703e-08,2.015042,1.8720703e-08,1.0,1.0,1.0
2.0642,0.5,0.0,59054.047,9979.345,-1.5690068,-7.082354e-08,0.50486875,0.5983273,-8.41004e-10,-0.10111124,0.99035645,-1.6497232e-09,92.90757,0.0,264.54785,87.56282,-87.9934,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000957,0.6000691,0.95753807,1.1122913,0.0,-116.44018,23.53261,-293.51367,28.965826,6.0697215e-12,-1.1480849e-12,0.9575376,0.9575376,1.1122913,-0.06180391,1.0,1.0,-1.0097182,0.0,0.0,-0.15472838,-50.485947,1.0,1.1122913,0.95753807,4.4109618e-07,1.8720703e-08,2.015242,1.8720703e-08,1.0,1.0,1.0
2.0644,0.5,0.0,59054.3,9979.388,-1.5690068,-7.082354e-08,0.5048678,0.59832835,-8.2841434e-10,-0.10111142,0.99035823,-1.6250332e-09,97.79872,0.0,275.7169,87.56282,-93.29315,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60009676,0.6000702,1.0203699,1.1751232,0.0,-113.695625,15.896903,-284.39465,8.677768,6.0697215e-12,-1.1290919e-12,1.0203694,1.0203694,1.1751232,-0.061804034,1.0,1.0,-1.0098605,0.0,0.0,-0.15472838,-50.493065,1.0,1.1751232,1.0203699,4.4109618e-07,1.8720703e-08,2.015442,1.8720703e-08,1.0,1.0,1.0
2.0646,0.5,0.0,59054.555,9979.431,-1.5690068,-7.082354e-08,0.5048669,0.5983294,-8.270996e-10,-0.101111606,0.9903601,-1.6224603e-09,102.30393,0.0,285.79785,87.56282,-98.22473,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60009784,0.60007125,1.0832018,1.2379551,0.0,-110.50236,8.198429,-274.15323,-11.64461,6.0697215e-12,-1.1103706e-12,1.0832013,1.0832013,1.2379551,-0.061804134,1.0,1.0,-1.0100029,0.0,0.0,-0.15472838,-50.50018,1.0,1.2379551,1.0832018,4.4109618e-07,1.8720703e-08,2.015642,1.8720703e-08,1.0,1.0,1.0
2.0648,0.5,0.0,59054.805,9979.474,-1.5690068,-7.082354e-08,0.50486594,0.5983305,-8.108704e-10,-0.101111785,0.9903619,-1.5906304e-09,106.4054,0.0,294.75092,87.56282,-102.768684,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6000989,0.6000723,1.1460336,1.300787,0.0,-106.87298,0.4675727,-262.8298,-31.921106,6.0697215e-12,-1.0929885e-12,1.1460332,1.1460332,1.300787,-0.061804257,1.0,1.0,-1.0101453,0.0,0.0,-0.15472838,-50.507298,1.0,1.300787,1.1460336,4.4109618e-07,1.8720703e-08,2.015842,1.8720703e-08,1.0,1.0,1.0
2.065,0.5,0.0,59055.06,9979.517,-1.5690068,-7.082354e-08,0.50486505,0.5983316,-8.025427e-10,-0.10111198,0.9903637,-1.5743002e-09,110.08696,0.0,302.54077,87.56282,-106.90707,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001,0.60007346,1.2088654,1.3636187,0.0,-102.8218,-7.265157,-250.46909,-52.071697,6.0697215e-12,-1.0762319e-12,1.208865,1.208865,1.3636187,-0.06180436,1.0,1.0,-1.0102876,0.0,0.0,-0.15472838,-50.514416,1.0,1.3636187,1.2088654,4.4109618e-07,1.8720703e-08,2.016042,1.8720703e-08,1.0,1.0,1.0
2.0652,0.5,0.0,59055.312,9979.56,-1.5690068,-7.082354e-08,0.5048641,0.59833264,-7.955799e-10,-0.101112165,0.99036556,-1.5606475e-09,113.33406,0.0,309.13666,87.56282,-110.62356,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60010105,0.6000745,1.2716973,1.4264506,0.0,-98.36482,-14.969243,-237.11981,-72.01686,6.0697215e-12,-1.096479e-12,1.2716969,1.2716969,1.4264506,-0.061804485,1.0,1.0,-1.01043,0.0,0.0,-0.15472838,-50.521534,1.0,1.4264506,1.2716973,4.4109618e-07,1.8720703e-08,2.016242,1.8720703e-08,1.0,1.0,1.0
2.0654,0.5,0.0,59055.566,9979.603,-1.5690068,-7.082354e-08,0.50486314,0.5983337,-7.8389817e-10,-0.101112336,0.99036735,-1.5377377e-09,116.133896,0.0,314.51254,87.56282,-113.90347,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001021,0.6000756,1.3345292,1.4892825,0.0,-93.51962,-22.614279,-222.83469,-91.67787,6.0697215e-12,-1.2080792e-12,1.3345287,1.3345287,1.4892825,-0.0618046,1.0,1.0,-1.0105723,0.0,0.0,-0.15472838,-50.528652,1.0,1.4892825,1.3345292,4.4109618e-07,1.8720703e-08,2.016442,1.8720703e-08,1.0,1.0,1.0
2.0656,0.5,0.0,59055.82,9979.6455,-1.5690068,-7.082354e-08,0.50486225,0.5983348,-7.823298e-10,-0.10111253,0.9903692,-1.5346668e-09,118.47542,0.0,318.64722,87.56282,-116.73388,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001032,0.6000767,1.397361,1.5521144,0.0,-88.30532,-30.170094,-207.67007,-110.97715,6.0697215e-12,-1.3574693e-12,1.3973606,1.3973606,1.5521144,-0.061804697,1.0,1.0,-1.0107147,0.0,0.0,-0.15472838,-50.535767,1.0,1.5521144,1.397361,4.4109618e-07,1.8720703e-08,2.016642,1.8720703e-08,1.0,1.0,1.0
2.0658,0.5,0.0,59056.07,9979.688,-1.5690068,-7.082354e-08,0.5048613,0.59833586,-7.8112367e-10,-0.10111269,0.990371,-1.5323065e-09,120.34937,0.0,321.52435,87.56282,-119.1036,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001043,0.60007775,1.4601929,1.6149461,0.0,-82.74251,-37.60687,-191.68584,-129.83852,6.0697215e-12,-1.4976224e-12,1.4601924,1.4601924,1.6149461,-0.06180482,1.0,1.0,-1.010857,0.0,0.0,-0.15472838,-50.542885,1.0,1.6149461,1.4601929,4.4109618e-07,1.8720703e-08,2.016842,1.8720703e-08,1.0,1.0,1.0
2.066,0.5,0.0,59056.324,9979.731,-1.5690068,-7.082354e-08,0.5048604,0.598337,-7.8245477e-10,-0.101112895,0.99037284,-1.5349232e-09,121.748375,0.0,323.13257,87.56282,-121.00327,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60010535,0.6000788,1.5230247,1.677778,0.0,-76.85312,-44.895252,-174.94505,-148.18753,6.0697215e-12,-1.6141547e-12,1.5230243,1.5230243,1.677778,-0.06180492,1.0,1.0,-1.0109993,0.0,0.0,-0.15472838,-50.550003,1.0,1.677778,1.5230247,4.4109618e-07,1.8720703e-08,2.017042,1.8720703e-08,1.0,1.0,1.0
2.0662,0.5,0.0,59056.58,9979.774,-1.5690068,-7.082354e-08,0.50485945,0.598338,-7.766188e-10,-0.10111306,0.9903746,-1.5234806e-09,122.66689,0.0,323.46555,87.56282,-122.425415,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001064,0.6000799,1.5858566,1.7406099,0.0,-70.660416,-52.00648,-157.51376,-165.9518,6.0697215e-12,-1.7088641e-12,1.5858561,1.5858561,1.7406099,-0.06180505,1.0,1.0,-1.0111417,0.0,0.0,-0.15472838,-50.55712,1.0,1.7406099,1.5858566,4.4109618e-07,1.8720703e-08,2.017242,1.8720703e-08,1.0,1.0,1.0
2.0664,0.5,0.0,59056.832,9979.817,-1.5690068,-7.082354e-08,0.50485855,0.59833914,-7.818947e-10,-0.10111326,0.9903765,-1.5338358e-09,123.1013,0.0,322.52194,87.56282,-123.3644,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001075,0.60008097,1.6486884,1.8034418,0.0,-64.18881,-58.91249,-139.46078,-183.06117,6.0697215e-12,-1.7877348e-12,1.648688,1.648688,1.8034418,-0.061805144,1.0,1.0,-1.0112841,0.0,0.0,-0.15472838,-50.56424,1.0,1.8034418,1.6486884,4.4109618e-07,1.8720703e-08,2.017442,1.8720703e-08,1.0,1.0,1.0
2.0666,0.5,0.0,59057.082,9979.86,-1.5690068,-7.082354e-08,0.5048576,0.5983402,-7.8969825e-10,-0.10111344,0.99037826,-1.5491497e-09,123.04989,0.0,320.3055,87.56282,-123.81653,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60010856,0.60008204,1.7115203,1.8662736,0.0,-57.46387,-65.58602,-120.85734,-199.44817,6.0697215e-12,-1.853735e-12,1.7115198,1.7115198,1.8662736,-0.06180527,1.0,1.0,-1.0114264,0.0,0.0,-0.15472838,-50.571358,1.0,1.8662736,1.7115203,4.4109618e-07,1.8720703e-08,2.017642,1.8720703e-08,1.0,1.0,1.0
2.0668,0.5,0.0,59057.336,9979.903,-1.5690068,-7.082354e-08,0.5048567,0.5983413,-7.988612e-10,-0.10111361,0.9903801,-1.5671303e-09,122.512856,0.0,316.82495,87.56282,-123.78001,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60010964,0.6000832,1.7743522,1.9291054,0.0,-50.512115,-72.00074,-101.77686,-215.04808,6.0697215e-12,-1.9077199e-12,1.7743517,1.7743517,1.9291054,-0.061805375,1.0,1.0,-1.0115688,0.0,0.0,-0.15472838,-50.578472,1.0,1.9291054,1.7743522,4.4109618e-07,1.8720703e-08,2.017842,1.8720703e-08,1.0,1.0,1.0
2.067,0.5,0.0,59057.59,9979.946,-1.5690068,-7.082354e-08,0.50485575,0.59834236,-8.12011e-10,-0.101113796,0.9903819,-1.5929322e-09,121.49232,0.0,312.094,87.56282,-123.25498,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001107,0.60008425,1.837184,1.9919373,0.0,-43.36099,-78.131325,-82.294655,-229.79935,6.0697215e-12,-1.9525594e-12,1.8371836,1.8371836,1.9919373,-0.06180549,1.0,1.0,-1.0117111,0.0,0.0,-0.15472837,-50.58559,1.0,1.9919373,1.837184,4.4109618e-07,1.8720703e-08,2.018042,1.8720703e-08,1.0,1.0,1.0
2.0672,0.5,0.0,59057.844,9979.989,-1.5690068,-7.082354e-08,0.5048548,0.59834343,-8.151574e-10,-0.10111398,0.99038374,-1.5991104e-09,119.992294,0.0,306.13135,87.56282,-122.24352,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001118,0.6000853,1.9000158,2.054769,0.0,-36.038708,-83.95358,-62.487595,-243.64375,6.0697215e-12,-1.9898805e-12,1.9000154,1.9000154,2.054769,-0.061805595,1.0,1.0,-1.0118535,0.0,0.0,-0.15472837,-50.59271,1.0,2.054769,1.9000158,4.4109618e-07,1.8720703e-08,2.018242,1.8720703e-08,1.0,1.0,1.0
2.0674,0.5,0.0,59058.094,9980.032,-1.5690068,-7.082354e-08,0.5048539,0.59834445,-8.2515533e-10,-0.10111417,0.99038553,-1.6187295e-09,118.018715,0.0,298.9605,87.56282,-120.749626,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60011286,0.6000864,1.9628477,2.117601,0.0,-28.574175,-89.444534,-42.43385,-256.52667,6.0697215e-12,-2.0185876e-12,1.9628472,1.9628472,2.117601,-0.061805718,1.0,1.0,-1.0119958,0.0,0.0,-0.15472837,-50.599827,1.0,2.117601,1.9628477,4.4109618e-07,1.8720703e-08,2.018442,1.8720703e-08,1.0,1.0,1.0
2.0676,0.5,0.0,59058.348,9980.075,-1.5690068,-7.082354e-08,0.50485295,0.5983456,-8.336864e-10,-0.10111435,0.9903873,-1.6354711e-09,115.57936,0.0,290.6098,87.56282,-118.77917,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001139,0.60008746,2.0256796,2.1804328,0.0,-20.996845,-94.58251,-22.212566,-268.39722,6.0697215e-12,-2.0401866e-12,2.025679,2.025679,2.1804328,-0.061805826,1.0,1.0,-1.0121381,0.0,0.0,-0.15472837,-50.606945,1.0,2.1804328,2.0256796,4.4109618e-07,1.8720703e-08,2.018642,1.8720703e-08,1.0,1.0,1.0
2.0678,0.5,0.0,59058.6,9980.118,-1.5690068,-7.082354e-08,0.50485206,0.59834665,-8.4116075e-10,-0.10111454,0.99038917,-1.6501399e-09,112.68385,0.0,281.11212,87.56282,-116.33994,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.600115,0.60008854,2.0885115,2.2432647,0.0,-13.336622,-99.34723,-1.9035466,-279.2086,6.0697215e-12,-2.0554812e-12,2.088511,2.088511,2.2432647,-0.061805934,1.0,1.0,-1.0122805,0.0,0.0,-0.15472837,-50.61406,1.0,2.2432647,2.0885115,4.4109618e-07,1.8720703e-08,2.018842,1.8720703e-08,1.0,1.0,1.0
2.068,0.5,0.0,59058.85,9980.161,-1.5690068,-7.082354e-08,0.5048511,0.5983477,-8.5984014e-10,-0.10111473,0.99039096,-1.6867903e-09,109.34363,0.0,270.505,87.56282,-113.44157,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001161,0.6000896,2.1513433,2.3060966,0.0,-5.6237383,-103.71989,18.41306,-288.91806,6.0697215e-12,-2.0665123e-12,2.1513429,2.1513429,2.3060966,-0.061806045,1.0,1.0,-1.0124228,0.0,0.0,-0.15472837,-50.621178,1.0,2.3060966,2.1513433,4.4109618e-07,1.8720703e-08,2.019042,1.8720703e-08,1.0,1.0,1.0
2.0682,0.5,0.0,59059.105,9980.204,-1.5690068,-7.082354e-08,0.5048502,0.5983488,-8.641115e-10,-0.10111491,0.9903928,-1.6951758e-09,105.57186,0.0,258.8303,87.56282,-110.095474,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60011715,0.6000907,2.2141752,2.3689284,0.0,2.1113675,-107.68323,38.65707,-297.48737,6.0697215e-12,-2.0750881e-12,2.2141747,2.2141747,2.3689284,-0.061806157,1.0,1.0,-1.0125653,0.0,0.0,-0.15472837,-50.628296,1.0,2.3689284,2.2141752,4.4109618e-07,1.8720703e-08,2.019242,1.8720703e-08,1.0,1.0,1.0
2.0684,0.5,0.0,59059.36,9980.247,-1.5690068,-7.082354e-08,0.50484926,0.59834987,-8.645705e-10,-0.101115085,0.9903946,-1.6960824e-09,101.38343,0.0,246.13405,87.56282,-106.31487,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001182,0.60009176,2.2770069,2.4317603,0.0,9.838168,-111.2216,58.748592,-304.88263,6.0697215e-12,-2.082332e-12,2.2770066,2.2770066,2.4317603,-0.06180626,1.0,1.0,-1.0127076,0.0,0.0,-0.15472837,-50.635414,1.0,2.4317603,2.2770069,4.4109618e-07,1.8720703e-08,2.019442,1.8720703e-08,1.0,1.0,1.0
2.0686,0.5,0.0,59059.61,9980.29,-1.5695839,-2.9076409e-08,0.50484836,0.59835094,-8.6784824e-10,-0.101115264,0.99039644,-1.7025187e-09,96.794876,0.0,232.46637,87.56282,-102.114685,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001193,0.6000928,2.3398387,2.4945922,0.0,17.52617,-114.321045,78.60833,-311.0747,6.0697215e-12,-2.0864818e-12,2.3398385,2.3398385,2.4945922,-0.061806377,1.0,1.0,-1.0128499,0.0,0.0,-0.15472837,-50.642532,1.0,2.4945922,2.3398387,4.4109618e-07,1.8720703e-08,2.019642,1.8720703e-08,1.0,1.0,1.0
2.0688,0.5,0.0,59059.863,9980.333,-1.5695839,-2.9076409e-08,0.5048474,0.598352,-8.6346835e-10,-0.10111544,0.9903982,-1.6939327e-09,91.824295,0.0,217.88121,87.56282,-97.51148,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60012037,0.60009396,2.4026706,2.557424,0.0,25.145033,-116.96933,98.15791,-316.03912,6.0697215e-12,-2.0868483e-12,2.4026701,2.4026701,2.557424,-0.06180648,1.0,1.0,-1.0129923,0.0,0.0,-0.15472837,-50.649647,1.0,2.557424,2.4026706,4.4109618e-07,1.8720703e-08,2.019842,1.8720703e-08,1.0,1.0,1.0
2.069,0.5,0.0,59060.113,9980.376,-1.5695839,-2.9076409e-08,0.5048465,0.5983531,-8.577428e-10,-0.10111562,0.9904,-1.6827066e-09,86.49131,0.0,202.43611,87.56282,-92.52342,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60012144,0.600095,2.4655025,2.620256,0.0,32.664684,-119.15599,117.320175,-319.7563,6.0697215e-12,-2.0841033e-12,2.465502,2.465502,2.620256,-0.061806604,1.0,1.0,-1.0131346,0.0,0.0,-0.15472837,-50.656765,1.0,2.620256,2.4655025,4.4109618e-07,1.8720703e-08,2.020042,1.8720703e-08,1.0,1.0,1.0
2.0692,0.5,0.0,59060.367,9980.419,-1.5695839,-2.9076409e-08,0.50484556,0.59835416,-8.571806e-10,-0.101115815,0.99040186,-1.6816099e-09,80.81696,0.0,186.19203,87.56282,-87.1702,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001225,0.6000961,2.5283344,2.6830876,0.0,40.05545,-120.87241,136.0195,-322.21152,6.0697215e-12,-2.079266e-12,2.528334,2.528334,2.6830876,-0.06180672,1.0,1.0,-1.0132769,0.0,0.0,-0.15472837,-50.663883,1.0,2.6830876,2.5283344,4.4109618e-07,1.8720703e-08,2.020242,1.8720703e-08,1.0,1.0,1.0
2.0694,0.5,0.0,59060.62,9980.462,-1.5695839,-2.9076409e-08,0.50484467,0.59835523,-8.5177543e-10,-0.10111599,0.99040365,-1.671012e-09,74.82365,0.0,169.21309,87.56282,-81.47294,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001236,0.6000972,2.5911663,2.7459195,0.0,47.288166,-122.11181,154.18208,-323.39517,6.0697215e-12,-2.072342e-12,2.5911658,2.5911658,2.7459195,-0.061806824,1.0,1.0,-1.0134193,0.0,0.0,-0.15472837,-50.671,1.0,2.7459195,2.5911663,4.4109618e-07,1.8720703e-08,2.020442,1.8720703e-08,1.0,1.0,1.0
2.0696,0.5,0.0,59060.87,9980.504,-1.5695839,-2.9076409e-08,0.5048437,0.5983563,-8.418068e-10,-0.10111618,0.9904055,-1.6514616e-09,68.53501,0.0,151.56627,87.56282,-75.45412,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60012466,0.60009825,2.6539981,2.8087513,0.0,54.33428,-122.86929,171.73625,-323.30252,6.0697215e-12,-2.0646041e-12,2.6539977,2.6539977,2.8087513,-0.061806932,1.0,1.0,-1.0135616,0.0,0.0,-0.15472837,-50.67812,1.0,2.8087513,2.6539981,4.4109618e-07,1.8720703e-08,2.020642,1.8720703e-08,1.0,1.0,1.0
2.0698,0.5,0.0,59061.125,9980.547,-1.5695839,-2.9076409e-08,0.5048428,0.5983574,-8.325374e-10,-0.10111637,0.9904073,-1.6332827e-09,61.97588,0.0,133.32121,87.56282,-69.13749,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60012573,0.6000993,2.71683,2.8715832,0.0,61.165985,-123.14186,188.6127,-321.93393,6.0697215e-12,-2.0548045e-12,2.7168295,2.7168295,2.8715832,-0.061807044,1.0,1.0,-1.0137041,0.0,0.0,-0.15472835,-50.685234,1.0,2.8715832,2.71683,4.4109618e-07,1.8720703e-08,2.020842,1.8720703e-08,1.0,1.0,1.0
2.07,0.5,0.0,59061.375,9980.59,-1.5695839,-2.9076409e-08,0.50484186,0.59835845,-8.3382473e-10,-0.10111653,0.9904091,-1.6358144e-09,55.17213,0.0,114.54994,87.56282,-62.547985,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001268,0.6001004,2.779662,2.934415,0.0,67.75632,-122.92845,204.74486,-319.2948,6.0697215e-12,-2.04232e-12,2.7796614,2.7796614,2.934415,-0.06180716,1.0,1.0,-1.0138464,0.0,0.0,-0.15472835,-50.692352,1.0,2.934415,2.779662,4.4109618e-07,1.8720703e-08,2.021042,1.8720703e-08,1.0,1.0,1.0
2.0702,0.5,0.0,59061.63,9980.633,-1.5695839,-2.9076409e-08,0.50484097,0.5983595,-8.337973e-10,-0.10111671,0.9904109,-1.6357665e-09,48.15062,0.0,95.32652,87.56282,-55.71161,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001279,0.6001015,2.8424938,2.997247,0.0,74.07928,-122.2299,220.06903,-315.39554,6.0697215e-12,-2.027059e-12,2.8424933,2.8424933,2.997247,-0.06180726,1.0,1.0,-1.0139887,0.0,0.0,-0.15472835,-50.69947,1.0,2.997247,2.8424938,4.4109618e-07,1.8720703e-08,2.021242,1.8720703e-08,1.0,1.0,1.0
2.0704,0.5,0.0,59061.88,9980.676,-1.5695839,-2.9076409e-08,0.50484,0.5983606,-8.2978946e-10,-0.1011169,0.9904127,-1.6279098e-09,40.939056,0.0,75.72683,87.56282,-48.65534,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60012895,0.60010254,2.9053254,3.0600789,0.0,80.10989,-121.04895,234.52473,-310.25156,6.0697215e-12,-2.0083668e-12,2.9053252,2.9053252,3.0600789,-0.061807383,1.0,1.0,-1.0141311,0.0,0.0,-0.15472835,-50.70659,1.0,3.0600789,2.9053254,4.4109618e-07,1.8720703e-08,2.021442,1.8720703e-08,1.0,1.0,1.0
2.0706,0.5,0.0,59062.133,9980.719,-1.5695839,-2.9076409e-08,0.5048391,0.5983617,-8.2921514e-10,-0.10111709,0.99041456,-1.626789e-09,33.565895,0.0,55.8282,87.56282,-41.40702,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.60013,0.6001036,2.9681573,3.1229107,0.0,85.82438,-119.390274,248.05495,-303.88315,6.0697215e-12,-1.9896337e-12,2.9681568,2.9681568,3.1229107,-0.061807483,1.0,1.0,-1.0142734,0.0,0.0,-0.15472835,-50.713707,1.0,3.1229107,2.9681573,4.4109618e-07,1.8720703e-08,2.021642,1.8720703e-08,1.0,1.0,1.0
2.0708,0.5,0.0,59062.383,9980.762,-1.5695839,-2.9076409e-08,0.50483817,0.59836274,-8.3753743e-10,-0.101117276,0.99041635,-1.643122e-09,26.060242,0.0,35.709175,87.56282,-33.995266,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.6982,1.0,0.6001311,0.6001047,3.0309892,3.1857426,0.0,91.20017,-117.260414,260.60623,-296.3154,6.0697215e-12,-1.9720657e-12,3.0309887,3.0309887,3.1857426,-0.061807603,1.0,1.0,-1.0144157,0.0,0.0,-0.15472835,-50.72082,1.0,3.1857426,3.0309892,4.4109618e-07,1.8720703e-08,2.021842,1.8720703e-08,1.0,1.0,1.0
2.071,0.5,0.0,59062.637,9980.804,-1.5695839,-2.9076409e-08,0.5048373,0.5983638,-8.4014784e-10,-0.101117454,0.99041814,-1.6482493e-09,18.451712,0.0,15.449145,87.5788,-26.44932,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60013217,0.60010576,3.093821,3.2485743,0.0,96.216064,-114.66777,272.12906,-287.57822,6.0697215e-12,-1.9546034e-12,3.0938206,3.0938206,3.2485743,-0.061807703,1.0,1.0,-1.0145581,0.0,0.0,-0.15472835,-50.72794,1.0,3.2485743,3.093821,4.4109618e-07,1.8720703e-08,2.022042,1.8720703e-08,1.0,1.0,1.0
2.0712,0.5,0.0,59062.887,9980.847,-1.5695839,-2.9076409e-08,0.5048363,0.5983649,-8.330454e-10,-0.101117626,0.99042,-1.6343213e-09,10.770334,0.0,-4.8719263,87.5788,-18.798962,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60013324,0.60010684,3.156653,3.3114061,0.0,100.85225,-111.62258,282.57797,-277.70605,6.0697215e-12,-1.9333116e-12,3.1566525,3.1566525,3.3114061,-0.061807822,1.0,1.0,-1.0147004,0.0,0.0,-0.15472835,-50.735058,1.0,3.3114061,3.156653,4.4109618e-07,1.8720703e-08,2.022242,1.8720703e-08,1.0,1.0,1.0
2.0714,0.5,0.0,59063.14,9980.89,-1.5695839,-2.9076409e-08,0.5048354,0.59836596,-8.2859736e-10,-0.101117805,0.9904218,-1.6256008e-09,3.0464227,0.0,-25.173845,87.5788,-11.074386,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001343,0.6001079,3.2194848,3.374238,0.0,105.09043,-108.13685,291.9117,-266.73788,6.0697215e-12,-1.911968e-12,3.2194843,3.2194843,3.374238,-0.061807927,1.0,1.0,-1.0148427,0.0,0.0,-0.15472835,-50.742176,1.0,3.374238,3.2194848,4.4109618e-07,1.8720703e-08,2.022442,1.8720703e-08,1.0,1.0,1.0
2.0716,0.5,0.0,59063.39,9980.933,-1.5695839,-2.9076409e-08,0.50483453,0.59836704,-8.385554e-10,-0.10111799,0.99042356,-1.6451432e-09,-4.6895385,0.0,-45.376484,87.5788,-3.3060765,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001354,0.600109,3.2823167,3.43707,0.0,108.91388,-104.22434,300.09344,-254.71696,6.0697215e-12,-1.8918168e-12,3.2823162,3.2823162,3.43707,-0.06180805,1.0,1.0,-1.0149852,0.0,0.0,-0.15472835,-50.749294,1.0,3.43707,3.2823167,4.4109618e-07,1.8720703e-08,2.022642,1.8720703e-08,1.0,1.0,1.0
2.0718,0.5,0.0,59063.64,9980.976,-1.5695839,-2.9076409e-08,0.5048336,0.5983681,-8.424787e-10,-0.101118185,0.9904254,-1.6528462e-09,-12.407021,0.0,-65.400116,87.5788,4.475308,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60013646,0.60011005,3.3451486,3.4999018,0.0,112.30751,-99.90049,307.09088,-241.69075,6.0697215e-12,-1.870522e-12,3.345148,3.345148,3.4999018,-0.061808154,1.0,1.0,-1.0151275,0.0,0.0,-0.15472835,-50.756413,1.0,3.4999018,3.3451486,4.4109618e-07,1.8720703e-08,2.022842,1.8720703e-08,1.0,1.0,1.0
2.072,0.5,0.0,59063.895,9981.018,-1.5695839,-2.9076409e-08,0.5048327,0.5983692,-8.472794e-10,-0.10111836,0.9904272,-1.6622708e-09,-20.075565,0.0,-85.16572,87.5788,12.2390585,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60013753,0.6001111,3.4079804,3.5627337,0.0,115.257935,-95.182365,312.87637,-227.71065,6.0697215e-12,-1.8503129e-12,3.40798,3.40798,3.5627337,-0.061808262,1.0,1.0,-1.0152699,0.0,0.0,-0.15472835,-50.763527,1.0,3.5627337,3.4079804,4.4109618e-07,1.8720703e-08,2.023042,1.8720703e-08,1.0,1.0,1.0
2.0722,0.5,0.0,59064.145,9981.061,-1.5695839,-2.9076409e-08,0.50483173,0.59837025,-8.53931e-10,-0.10111855,0.990429,-1.6753265e-09,-27.664907,0.0,-104.595276,87.5788,19.954535,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001386,0.6001122,3.4708123,3.6255655,0.0,117.75349,-90.08858,317.4271,-212.83183,6.0697215e-12,-1.832254e-12,3.4708118,3.4708118,3.6255655,-0.061808374,1.0,1.0,-1.0154122,0.0,0.0,-0.15472835,-50.770645,1.0,3.6255655,3.4708123,4.4109618e-07,1.8720703e-08,2.023242,1.8720703e-08,1.0,1.0,1.0
2.0724,0.5,0.0,59064.4,9981.104,-1.5695839,-2.9076409e-08,0.50483084,0.5983713,-8.5938795e-10,-0.10111871,0.99043083,-1.6860386e-09,-35.145096,0.0,-123.61212,87.5788,27.591288,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001397,0.6001133,3.533644,3.6883974,0.0,119.78433,-84.63924,320.72513,-197.11299,6.0697215e-12,-1.8145022e-12,3.5336437,3.5336437,3.6883974,-0.061808493,1.0,1.0,-1.0155545,0.0,0.0,-0.15472835,-50.777763,1.0,3.6883974,3.533644,4.4109618e-07,1.8720703e-08,2.023442,1.8720703e-08,1.0,1.0,1.0
2.0726,0.5,0.0,59064.65,9981.146,-1.5695839,-2.9076409e-08,0.5048299,0.5983724,-8.63525e-10,-0.10111891,0.9904326,-1.6941614e-09,-42.48661,0.0,-142.14119,87.5788,35.119175,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001407,0.60011435,3.5964758,3.7512293,0.0,121.34245,-78.85584,322.7574,-180.6162,6.0697215e-12,-1.7957883e-12,3.5964754,3.5964754,3.7512293,-0.061808605,1.0,1.0,-1.0156969,0.0,0.0,-0.15472834,-50.78488,1.0,3.7512293,3.5964758,4.4109618e-07,1.8720703e-08,2.023642,1.8720703e-08,1.0,1.0,1.0
2.0728,0.5,0.0,59064.9,9981.188,-1.5695839,-2.9076409e-08,0.504829,0.5983735,-8.6255425e-10,-0.101119086,0.9904344,-1.6922631e-09,-49.660473,0.0,-160.10934,87.5788,42.50849,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60014176,0.6001154,3.6593077,3.814061,0.0,122.42169,-72.761215,323.51587,-163.40652,6.0697215e-12,-1.7758205e-12,3.6593072,3.6593072,3.814061,-0.061808717,1.0,1.0,-1.0158392,0.0,0.0,-0.15472834,-50.792,1.0,3.814061,3.6593077,4.4109618e-07,1.8720703e-08,2.023842,1.8720703e-08,1.0,1.0,1.0
2.073,0.5,0.0,59065.152,9981.231,-1.5695839,-2.9076409e-08,0.50482804,0.5983745,-8.7003954e-10,-0.10111926,0.99043626,-1.7069548e-09,-56.63838,0.0,-177.44571,87.5788,49.730072,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60014284,0.6001165,3.7221396,3.8768928,0.0,123.01779,-66.37941,322.9976,-145.5519,6.0697215e-12,-1.7568173e-12,3.7221391,3.7221391,3.8768928,-0.061808813,1.0,1.0,-1.0159816,0.0,0.0,-0.15472834,-50.799114,1.0,3.8768928,3.7221396,4.4109618e-07,1.8720703e-08,2.024042,1.8720703e-08,1.0,1.0,1.0
2.0732,0.5,0.0,59065.402,9981.274,-1.5695839,-2.9076409e-08,0.50482714,0.5983756,-8.6979973e-10,-0.10111944,0.99043804,-1.7064905e-09,-63.392776,0.0,-194.08182,87.5788,56.755417,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001439,0.60011756,3.7849715,3.9397247,0.0,123.128395,-59.73562,321.2046,-127.12278,6.0697215e-12,-1.7350371e-12,3.784971,3.784971,3.9397247,-0.06180894,1.0,1.0,-1.016124,0.0,0.0,-0.15472834,-50.806232,1.0,3.9397247,3.7849715,4.4109618e-07,1.8720703e-08,2.024242,1.8720703e-08,1.0,1.0,1.0
2.0734,0.5,0.0,59065.652,9981.317,-1.5695839,-2.9076409e-08,0.5048262,0.59837663,-8.6237467e-10,-0.10111964,0.99043983,-1.6919293e-09,-69.89702,0.0,-209.95204,87.5788,63.5568,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.600145,0.60011864,3.8478034,4.002557,0.0,122.75307,-52.85605,318.14392,-108.1919,6.0697215e-12,-1.7114586e-12,3.8478029,3.8478029,4.002557,-0.061809048,1.0,1.0,-1.0162663,0.0,0.0,-0.15472834,-50.81335,1.0,4.002557,3.8478034,4.4109618e-07,1.8720703e-08,2.024442,1.8720703e-08,1.0,1.0,1.0
2.0736,0.5,0.0,59065.906,9981.359,-1.5695839,-2.9076409e-08,0.5048253,0.59837776,-8.5602386e-10,-0.101119824,0.9904416,-1.6794754e-09,-76.125435,0.0,-224.99373,87.5788,70.107376,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60014606,0.6001197,3.9106352,4.0653887,0.0,121.89329,-45.767857,313.8277,-88.83397,6.0697215e-12,-1.6883769e-12,3.9106348,3.9106348,4.0653887,-0.061809152,1.0,1.0,-1.0164087,0.0,0.0,-0.15472834,-50.82047,1.0,4.0653887,3.9106352,4.4109618e-07,1.8720703e-08,2.024642,1.8720703e-08,1.0,1.0,1.0
2.0738,0.5,0.0,59066.156,9981.402,-1.5695839,-2.9076409e-08,0.5048244,0.5983788,-8.5331636e-10,-0.10111999,0.99044347,-1.6741696e-09,-82.05344,0.0,-239.14752,87.5788,76.381294,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001471,0.6001208,3.973467,4.12822,0.0,120.55245,-38.499012,308.2729,-69.125374,6.0697215e-12,-1.667277e-12,3.9734666,3.9734666,4.12822,-0.061809268,1.0,1.0,-1.016551,0.0,0.0,-0.15472834,-50.827587,1.0,4.12822,3.973467,4.4109618e-07,1.8720703e-08,2.024842,1.8720703e-08,1.0,1.0,1.0
2.074,0.5,0.0,59066.406,9981.445,-1.5695839,-2.9076409e-08,0.50482345,0.59837985,-8.5138846e-10,-0.10112018,0.99044526,-1.6703932e-09,-87.65763,0.0,-252.35756,87.5788,82.35379,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001482,0.60012186,4.0362988,4.191052,0.0,118.73584,-31.078207,301.50146,-49.14391,6.0697215e-12,-1.6482696e-12,4.0362983,4.0362983,4.191052,-0.061809387,1.0,1.0,-1.0166934,0.0,0.0,-0.15472834,-50.8347,1.0,4.191052,4.0362988,4.4109618e-07,1.8720703e-08,2.025042,1.8720703e-08,1.0,1.0,1.0
2.0742,0.5,0.0,59066.66,9981.487,-1.5695839,-2.9076409e-08,0.50482255,0.5983809,-8.5261775e-10,-0.10112036,0.99044704,-1.6728111e-09,-92.9159,0.0,-264.57172,87.5788,88.0013,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001493,0.6001229,4.0991306,4.253884,0.0,116.45062,-23.534721,293.54013,-28.968418,6.0697215e-12,-1.6292403e-12,4.09913,4.09913,4.253884,-0.06180949,1.0,1.0,-1.0168357,0.0,0.0,-0.15472834,-50.84182,1.0,4.253884,4.0991306,4.4109618e-07,1.8720703e-08,2.025242,1.8720703e-08,1.0,1.0,1.0
2.0744,0.5,0.0,59066.91,9981.53,-1.5695839,-2.9076409e-08,0.5048216,0.598382,-8.486013e-10,-0.10112055,0.9904489,-1.664937e-09,-97.807495,0.0,-275.74176,87.5788,93.30151,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60015035,0.600124,4.1619625,4.3167157,0.0,113.705826,-15.898328,284.4203,-8.678533,6.0697215e-12,-1.6124787e-12,4.161962,4.161962,4.3167157,-0.061809607,1.0,1.0,-1.016978,0.0,0.0,-0.15472834,-50.848938,1.0,4.3167157,4.1619625,4.4109618e-07,1.8720703e-08,2.025442,1.8720703e-08,1.0,1.0,1.0
2.0746,0.5,0.0,59067.16,9981.573,-1.5695839,-2.9076409e-08,0.5048207,0.59838307,-8.454019e-10,-0.101120725,0.9904507,-1.6586659e-09,-102.3131,0.0,-285.8236,87.5788,98.23354,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60015136,0.6001251,4.2247944,4.3795476,0.0,110.51227,-8.199163,274.17792,11.645677,6.0697215e-12,-1.5937384e-12,4.224794,4.224794,4.3795476,-0.061809715,1.0,1.0,-1.0171204,0.0,0.0,-0.15472834,-50.856056,1.0,4.3795476,4.2247944,4.4109618e-07,1.8720703e-08,2.025642,1.8720703e-08,1.0,1.0,1.0
2.0748,0.5,0.0,59067.41,9981.615,-1.5695839,-2.9076409e-08,0.50481975,0.59838414,-8.4209617e-10,-0.1011209,0.99045247,-1.6521862e-09,-106.41494,0.0,-294.77747,87.5788,102.7779,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60015243,0.60012615,4.2876263,4.4423795,0.0,106.88256,-0.46761373,262.8535,31.923998,6.0697215e-12,-1.5739365e-12,4.287626,4.287626,4.4423795,-0.061809834,1.0,1.0,-1.0172627,0.0,0.0,-0.15472834,-50.863174,1.0,4.4423795,4.2876263,4.4109618e-07,1.8720703e-08,2.025842,1.8720703e-08,1.0,1.0,1.0
2.075,0.5,0.0,59067.664,9981.658,-1.5695839,-2.9076409e-08,0.50481886,0.5983852,-8.4360036e-10,-0.10112109,0.99045426,-1.6551434e-09,-110.096825,0.0,-302.56802,87.5788,106.91665,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001535,0.6001272,4.350458,4.5052114,0.0,102.83102,7.265809,250.49162,52.076405,6.0697215e-12,-1.5561041e-12,4.3504577,4.3504577,4.5052114,-0.061809935,1.0,1.0,-1.0174052,0.0,0.0,-0.15472834,-50.87029,1.0,4.5052114,4.350458,4.4109618e-07,1.8720703e-08,2.026042,1.8720703e-08,1.0,1.0,1.0
2.0752,0.5,0.0,59067.914,9981.701,-1.5695839,-2.9076409e-08,0.50481796,0.5983863,-8.3951446e-10,-0.10112127,0.9904561,-1.6471328e-09,-113.34422,0.0,-309.1645,87.5788,110.63347,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001546,0.6001283,4.41329,4.568043,0.0,98.373634,14.970585,237.14114,72.02336,6.0697215e-12,-1.5368376e-12,4.4132895,4.4132895,4.568043,-0.061810043,1.0,1.0,-1.0175475,0.0,0.0,-0.15472832,-50.877407,1.0,4.568043,4.41329,4.4109618e-07,1.8720703e-08,2.026242,1.8720703e-08,1.0,1.0,1.0
2.0754,0.5,0.0,59068.164,9981.743,-1.5695839,-2.9076409e-08,0.504817,0.59838736,-8.404085e-10,-0.10112145,0.9904579,-1.648893e-09,-116.1443,0.0,-314.54086,87.5788,113.91368,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60015565,0.60012937,4.476122,4.630875,0.0,93.528,22.616306,222.85474,91.68614,6.0697215e-12,-1.5163452e-12,4.4761214,4.4761214,4.630875,-0.06181016,1.0,1.0,-1.0176898,0.0,0.0,-0.15472832,-50.884525,1.0,4.630875,4.476122,4.4109618e-07,1.8720703e-08,2.026442,1.8720703e-08,1.0,1.0,1.0
2.0756,0.5,0.0,59068.414,9981.786,-1.5695839,-2.9076409e-08,0.5048161,0.59838843,-8.415368e-10,-0.10112161,0.9904597,-1.6511126e-09,-118.48603,0.0,-318.6759,87.5788,116.74434,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001567,0.60013044,4.538954,4.693707,0.0,88.31323,30.172798,207.68877,110.98715,6.0697215e-12,-1.4975395e-12,4.5389533,4.5389533,4.693707,-0.061810263,1.0,1.0,-1.0178322,0.0,0.0,-0.15472832,-50.891644,1.0,4.693707,4.538954,4.4109618e-07,1.8720703e-08,2.026642,1.8720703e-08,1.0,1.0,1.0
2.0758,0.5,0.0,59068.668,9981.829,-1.5695839,-2.9076409e-08,0.50481516,0.5983895,-8.491129e-10,-0.10112182,0.99046147,-1.6659832e-09,-120.36015,0.0,-321.55328,87.5788,119.114265,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001578,0.6001315,4.6017857,4.756539,0.0,82.749916,37.610237,191.70308,129.85022,6.0697215e-12,-1.4788473e-12,4.601785,4.601785,4.756539,-0.061810378,1.0,1.0,-1.0179745,0.0,0.0,-0.15472832,-50.89876,1.0,4.756539,4.6017857,4.4109618e-07,1.8720703e-08,2.026842,1.8720703e-08,1.0,1.0,1.0
2.076,0.5,0.0,59068.918,9981.871,-1.5695839,-2.9076409e-08,0.50481427,0.5983905,-8.604241e-10,-0.10112198,0.99046326,-1.6881823e-09,-121.75928,0.0,-323.16165,87.5788,121.014114,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001589,0.6001325,4.6646175,4.8193707,0.0,76.86,44.899273,174.96077,148.20088,6.0697215e-12,-1.4599411e-12,4.664617,4.664617,4.8193707,-0.061810486,1.0,1.0,-1.0181168,0.0,0.0,-0.15472832,-50.90588,1.0,4.8193707,4.6646175,4.4109618e-07,1.8720703e-08,2.027042,1.8720703e-08,1.0,1.0,1.0
2.0762,0.5,0.0,59069.168,9981.914,-1.5695839,-2.9076409e-08,0.5048134,0.5983916,-8.703292e-10,-0.10112216,0.9904651,-1.7076226e-09,-122.67788,0.0,-323.49466,87.5788,122.43638,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001599,0.60013366,4.7274494,4.8822026,0.0,70.66674,52.01114,157.52792,165.96674,6.0697215e-12,-1.4390441e-12,4.727449,4.727449,4.8822026,-0.06181061,1.0,1.0,-1.0182592,0.0,0.0,-0.15472832,-50.912994,1.0,4.8822026,4.7274494,4.4109618e-07,1.8720703e-08,2.027242,1.8720703e-08,1.0,1.0,1.0
2.0764,0.5,0.0,59069.418,9981.956,-1.5695839,-2.9076409e-08,0.5048124,0.59839267,-8.7599544e-10,-0.10112236,0.9904669,-1.7187463e-09,-123.11233,0.0,-322.55096,87.5788,123.37545,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60016096,0.60013473,4.7902813,4.9450345,0.0,64.19456,58.917767,139.47331,183.07765,6.0697215e-12,-1.4152387e-12,4.790281,4.790281,4.9450345,-0.061810702,1.0,1.0,-1.0184015,0.0,0.0,-0.15472832,-50.920113,1.0,4.9450345,4.7902813,4.4109618e-07,1.8720703e-08,2.027442,1.8720703e-08,1.0,1.0,1.0
2.0766,0.5,0.0,59069.668,9981.999,-1.5695839,-2.9076409e-08,0.5048115,0.59839374,-8.906038e-10,-0.10112253,0.9904687,-1.747415e-09,-123.060905,0.0,-320.3343,87.5788,123.827614,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.600162,0.6001358,4.853113,5.0078664,0.0,57.46901,65.591896,120.868195,199.46611,6.0697215e-12,-1.3914094e-12,4.8531127,4.8531127,5.0078664,-0.06181081,1.0,1.0,-1.018544,0.0,0.0,-0.15472832,-50.92723,1.0,5.0078664,4.853113,4.4109618e-07,1.8720703e-08,2.027642,1.8720703e-08,1.0,1.0,1.0
2.0768,0.5,0.0,59069.918,9982.042,-1.5695839,-2.9076409e-08,0.5048106,0.5983948,-9.0377283e-10,-0.10112271,0.99047047,-1.7732598e-09,-122.52382,0.0,-316.85342,87.5788,123.791084,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001631,0.6001369,4.915945,5.0706983,0.0,50.516636,72.00719,101.786,215.06743,6.0697215e-12,-1.3707189e-12,4.9159446,4.9159446,5.0706983,-0.06181093,1.0,1.0,-1.0186863,0.0,0.0,-0.15472832,-50.93435,1.0,5.0706983,4.915945,4.4109618e-07,1.8720703e-08,2.027842,1.8720703e-08,1.0,1.0,1.0
2.077,0.5,0.0,59070.168,9982.084,-1.5695839,-2.9076409e-08,0.5048097,0.5983959,-9.178164e-10,-0.10112289,0.99047226,-1.8008206e-09,-121.50318,0.0,-312.12204,87.5788,123.266014,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001642,0.6001379,4.978777,5.13353,0.0,43.36487,78.13831,82.30203,229.82,6.0697215e-12,-1.354432e-12,4.9787765,4.9787765,5.13353,-0.061811052,1.0,1.0,-1.0188286,0.0,0.0,-0.15472832,-50.941467,1.0,5.13353,4.978777,4.4109618e-07,1.8720703e-08,2.028042,1.8720703e-08,1.0,1.0,1.0
2.0772,0.5,0.0,59070.418,9982.127,-1.5695839,-2.9076409e-08,0.5048088,0.59839696,-9.2769803e-10,-0.101123065,0.9904741,-1.8202156e-09,-120.00303,0.0,-306.15884,87.5788,122.25446,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60016525,0.60013896,5.0416083,5.196362,0.0,36.04193,83.9611,62.49319,243.66566,6.0697215e-12,-1.3383527e-12,5.0416083,5.0416083,5.196362,-0.061811145,1.0,1.0,-1.018971,0.0,0.0,-0.15472832,-50.94858,1.0,5.196362,5.0416083,4.4109618e-07,1.8720703e-08,2.028242,1.8720703e-08,1.0,1.0,1.0
2.0774,0.5,0.0,59070.67,9982.169,-1.5695839,-2.9076409e-08,0.50480783,0.598398,-9.364975e-10,-0.10112326,0.9904759,-1.8374876e-09,-118.02927,0.0,-298.98737,87.5788,120.76042,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60016626,0.60014004,5.10444,5.259194,0.0,28.576729,89.45254,42.437645,256.5497,6.0697215e-12,-1.3167927e-12,5.1044397,5.1044397,5.259194,-0.061811257,1.0,1.0,-1.0191133,0.0,0.0,-0.15472832,-50.9557,1.0,5.259194,5.10444,4.4109618e-07,1.8720703e-08,2.028442,1.8720703e-08,1.0,1.0,1.0
2.0776,0.5,0.0,59070.92,9982.212,-1.5695839,-2.9076409e-08,0.50480694,0.59839904,-9.335115e-10,-0.10112344,0.9904777,-1.8316355e-09,-115.58969,0.0,-290.6359,87.5788,118.789795,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60016733,0.6001411,5.167272,5.3220253,0.0,20.99872,94.59097,22.214544,268.42136,6.0697215e-12,-1.295096e-12,5.1672716,5.1672716,5.3220253,-0.06181136,1.0,1.0,-1.0192556,0.0,0.0,-0.15472832,-50.96282,1.0,5.3220253,5.167272,4.4109618e-07,1.8720703e-08,2.028642,1.8720703e-08,1.0,1.0,1.0
2.0778,0.5,0.0,59071.17,9982.254,-1.5695839,-2.9076409e-08,0.50480604,0.5984001,-9.375594e-10,-0.1011236,0.99047947,-1.8395845e-09,-112.693924,0.0,-281.13736,87.5788,116.35035,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001684,0.6001422,5.230104,5.384857,0.0,13.337813,99.35612,1.9037001,279.23367,6.0697215e-12,-1.272353e-12,5.2301035,5.2301035,5.384857,-0.06181147,1.0,1.0,-1.019398,0.0,0.0,-0.15472832,-50.969936,1.0,5.384857,5.230104,4.4109618e-07,1.8720703e-08,2.028842,1.8720703e-08,1.0,1.0,1.0
2.078,0.5,0.0,59071.42,9982.297,-1.5695839,-2.9076409e-08,0.5048051,0.5984012,-9.383105e-10,-0.1011238,0.99048126,-1.8410651e-09,-109.3534,0.0,-270.5293,87.5788,113.451706,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001695,0.60014325,5.292936,5.447689,0.0,5.6242394,103.72916,-18.41473,288.94403,6.0697215e-12,-1.2489509e-12,5.2929354,5.2929354,5.447689,-0.061811596,1.0,1.0,-1.0195403,0.0,0.0,-0.15472832,-50.977055,1.0,5.447689,5.292936,4.4109618e-07,1.8720703e-08,2.029042,1.8720703e-08,1.0,1.0,1.0
2.0782,0.5,0.0,59071.67,9982.339,-1.5695839,-2.9076409e-08,0.5048042,0.59840226,-9.314516e-10,-0.10112398,0.99048305,-1.8276136e-09,-105.58129,0.0,-258.85352,87.5788,110.105316,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60017055,0.6001443,5.3557677,5.510521,0.0,-2.1115575,107.69285,-38.660557,297.51407,6.0697215e-12,-1.2276305e-12,5.3557673,5.3557673,5.510521,-0.0618117,1.0,1.0,-1.0196826,0.0,0.0,-0.15472831,-50.98417,1.0,5.510521,5.3557677,4.4109618e-07,1.8720703e-08,2.029242,1.8720703e-08,1.0,1.0,1.0
2.0784,0.5,0.0,59071.92,9982.382,-1.5695839,-2.9076409e-08,0.50480324,0.59840333,-9.250183e-10,-0.10112415,0.9904849,-1.8149974e-09,-101.39249,0.0,-246.15613,87.5788,106.32438,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001716,0.6001454,5.4185996,5.573353,0.0,-9.839049,111.23154,-58.753883,304.91,6.0697215e-12,-1.2083562e-12,5.418599,5.418599,5.573353,-0.061811805,1.0,1.0,-1.0198251,0.0,0.0,-0.15472831,-50.991287,1.0,5.573353,5.4185996,4.4109618e-07,1.8720703e-08,2.029442,1.8720703e-08,1.0,1.0,1.0
2.0786,0.5,0.0,59072.17,9982.424,-1.5695839,-2.9076409e-08,0.50480235,0.5984044,-9.2090957e-10,-0.10112434,0.9904867,-1.8069422e-09,-96.80352,0.0,-232.48721,87.5788,102.12381,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60017264,0.6001465,5.4814315,5.6361847,0.0,-17.527737,114.33126,-78.6154,311.10263,6.0697215e-12,-1.1917379e-12,5.481431,5.481431,5.6361847,-0.06181192,1.0,1.0,-1.0199674,0.0,0.0,-0.15472831,-50.998405,1.0,5.6361847,5.4814315,4.4109618e-07,1.8720703e-08,2.029642,1.8720703e-08,1.0,1.0,1.0
2.0788,0.5,0.0,59072.42,9982.467,-1.5695839,-2.9076409e-08,0.50480145,0.5984054,-9.157096e-10,-0.10112452,0.99048847,-1.7967456e-09,-91.8325,0.0,-217.90074,87.5788,97.52019,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001737,0.60014755,5.5442634,5.6990166,0.0,-25.14728,116.979774,-98.16673,316.06747,6.0697215e-12,-1.1777964e-12,5.544263,5.544263,5.6990166,-0.061812036,1.0,1.0,-1.0201098,0.0,0.0,-0.15472831,-51.005524,1.0,5.6990166,5.5442634,4.4109618e-07,1.8720703e-08,2.029842,1.8720703e-08,1.0,1.0,1.0
2.079,0.5,0.0,59072.67,9982.509,-1.5695839,-2.9076409e-08,0.5048005,0.5984065,-9.1314856e-10,-0.10112471,0.99049026,-1.791727e-09,-86.49903,0.0,-202.45425,87.5788,92.531685,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001748,0.60014856,5.6070952,5.7618484,0.0,-32.667603,119.16663,-117.33072,319.78497,6.0697215e-12,-1.1650124e-12,5.607095,5.607095,5.7618484,-0.061812144,1.0,1.0,-1.0202521,0.0,0.0,-0.15472831,-51.01264,1.0,5.7618484,5.6070952,4.4109618e-07,1.8720703e-08,2.030042,1.8720703e-08,1.0,1.0,1.0
2.0792,0.5,0.0,59072.92,9982.552,-1.5695839,-2.9076409e-08,0.5047996,0.59840757,-9.01864e-10,-0.10112488,0.99049205,-1.7695915e-09,-80.82417,0.0,-186.20872,87.5788,87.177986,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60017586,0.60014963,5.669927,5.8246803,0.0,-40.05903,120.8832,-136.03171,322.24045,6.0697215e-12,-1.147556e-12,5.6699266,5.6699266,5.8246803,-0.06181225,1.0,1.0,-1.0203944,0.0,0.0,-0.15472831,-51.019756,1.0,5.8246803,5.669927,4.4109618e-07,1.8720703e-08,2.030242,1.8720703e-08,1.0,1.0,1.0
2.0794,0.5,0.0,59073.17,9982.594,-1.5695839,-2.9076409e-08,0.5047987,0.59840864,-9.0145436e-10,-0.10112506,0.99049383,-1.7687941e-09,-74.83032,0.0,-169.22824,87.5788,81.48021,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60017693,0.6001507,5.732759,5.887512,0.0,-47.292385,122.12271,-154.19592,323.42416,6.0697215e-12,-1.1296279e-12,5.7327585,5.7327585,5.887512,-0.061812367,1.0,1.0,-1.0205368,0.0,0.0,-0.15472831,-51.026875,1.0,5.887512,5.732759,4.4109618e-07,1.8720703e-08,2.030442,1.8720703e-08,1.0,1.0,1.0
2.0796,0.5,0.0,59073.42,9982.637,-1.5695839,-2.9076409e-08,0.50479776,0.5984097,-8.954496e-10,-0.10112525,0.9904956,-1.7570183e-09,-68.54113,0.0,-151.57983,87.5788,75.46085,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60017794,0.6001518,5.795591,5.950344,0.0,-54.339127,122.88026,-171.75166,323.33148,6.0697215e-12,-1.1111314e-12,5.7955904,5.7955904,5.950344,-0.06181249,1.0,1.0,-1.0206791,0.0,0.0,-0.15472831,-51.033993,1.0,5.950344,5.795591,4.4109618e-07,1.8720703e-08,2.030642,1.8720703e-08,1.0,1.0,1.0
2.0798,0.5,0.0,59073.67,9982.679,-1.5695839,-2.9076409e-08,0.50479686,0.5984108,-8.9190516e-10,-0.101125434,0.99049747,-1.7500699e-09,-61.981407,0.0,-133.33315,87.5788,69.14366,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.600179,0.60015285,5.8584228,6.013176,0.0,-61.17144,123.15285,-188.62962,321.96277,6.0697215e-12,-1.0944993e-12,5.8584223,5.8584223,6.013176,-0.061812587,1.0,1.0,-1.0208215,0.0,0.0,-0.15472831,-51.04111,1.0,6.013176,5.8584228,4.4109618e-07,1.8720703e-08,2.030842,1.8720703e-08,1.0,1.0,1.0
2.08,0.5,0.0,59073.92,9982.722,-1.5695839,-2.9076409e-08,0.50479597,0.5984118,-8.914069e-10,-0.101125605,0.99049926,-1.7490985e-09,-55.17705,0.0,-114.560196,87.5788,62.553566,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001801,0.6001539,5.9212546,6.076008,0.0,-67.76237,122.939415,-204.76321,319.3234,6.0697215e-12,-1.0805656e-12,5.921254,5.921254,6.076008,-0.061812684,1.0,1.0,-1.0209639,0.0,0.0,-0.15472831,-51.04823,1.0,6.076008,5.9212546,4.4109618e-07,1.8720703e-08,2.031042,1.8720703e-08,1.0,1.0,1.0
2.0802,0.5,0.0,59074.17,9982.764,-1.5695839,-2.9076409e-08,0.504795,0.5984129,-8.864489e-10,-0.10112579,0.99050105,-1.7393763e-09,-48.154915,0.0,-95.33505,87.5788,55.71658,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60018116,0.600155,5.9840865,6.1388397,0.0,-74.085884,122.2408,-220.08876,315.4238,6.0697215e-12,-1.0645416e-12,5.984086,5.984086,6.1388397,-0.061812807,1.0,1.0,-1.0211062,0.0,0.0,-0.15472831,-51.055344,1.0,6.1388397,5.9840865,4.4109618e-07,1.8720703e-08,2.031242,1.8720703e-08,1.0,1.0,1.0
2.0804,0.5,0.0,59074.42,9982.807,-1.5695839,-2.9076409e-08,0.5047941,0.59841394,-8.892423e-10,-0.10112597,0.99050283,-1.7448638e-09,-40.942703,0.0,-75.7336,87.5788,48.65968,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60018224,0.60015607,6.0469184,6.2016716,0.0,-80.11704,121.059746,-234.54576,310.27936,6.0697215e-12,-1.0450104e-12,6.046918,6.046918,6.2016716,-0.061812904,1.0,1.0,-1.0212486,0.0,0.0,-0.15472831,-51.06246,1.0,6.2016716,6.0469184,4.4109618e-07,1.8720703e-08,2.031442,1.8720703e-08,1.0,1.0,1.0
2.0806,0.5,0.0,59074.668,9982.849,-1.5695839,-2.9076409e-08,0.5047932,0.598415,-8.8994223e-10,-0.10112615,0.9905046,-1.7462436e-09,-33.56889,0.0,-55.833183,87.5788,41.410717,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60018325,0.6001571,6.1097503,6.2645035,0.0,-85.83203,119.40092,-248.07718,303.91037,6.0697215e-12,-1.0248398e-12,6.10975,6.10975,6.2645035,-0.06181303,1.0,1.0,-1.0213909,0.0,0.0,-0.15472831,-51.06958,1.0,6.2645035,6.1097503,4.4109618e-07,1.8720703e-08,2.031642,1.8720703e-08,1.0,1.0,1.0
2.0808,0.5,0.0,59074.918,9982.891,-1.5695839,-2.9076409e-08,0.5047923,0.5984161,-8.998976e-10,-0.10112632,0.9905064,-1.7657844e-09,-26.062563,0.0,-35.712353,87.5788,33.9983,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001843,0.60015815,6.172582,0.044149857,0.0,-91.208305,117.27087,-260.62958,296.34192,6.0697215e-12,-1.008001e-12,6.1725817,6.1725817,0.044149857,-0.06181313,1.0,1.0,-1.0215333,0.0,0.0,-0.15472831,-51.0767,1.0,0.044149857,6.172582,4.4109618e-07,1.8720703e-08,2.031842,1.8720703e-08,1.0,1.0,1.0
2.081,0.5,0.0,59075.168,9982.934,-1.5695839,-2.9076409e-08,0.5047914,0.59841716,-8.8595975e-10,-0.10112651,0.9905082,-1.7384417e-09,-18.453354,0.0,-15.450511,87.5788,26.45168,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001854,0.6001592,6.2354136,0.10698171,0.0,-96.22464,114.67799,-272.15344,287.60394,6.0697215e-12,-9.916421e-13,6.2354136,6.2354136,0.10698171,-0.061813243,1.0,1.0,-1.0216756,0.0,0.0,-0.1547283,-51.083817,1.0,0.10698171,6.2354136,4.4109618e-07,1.8720703e-08,2.032042,1.8720703e-08,1.0,1.0,1.0
2.0812,0.5,0.0,59075.418,9982.976,-1.5695839,-2.9076409e-08,0.5047905,0.5984182,-8.9339786e-10,-0.101126686,0.99051,-1.7530432e-09,-10.771292,0.0,4.8723803,87.5788,18.800638,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60018647,0.6001603,0.015060334,0.16981356,0.0,-100.86123,111.63252,-282.60327,277.7309,6.0697215e-12,-9.76496e-13,0.015059892,0.015059892,0.16981356,-0.06181336,1.0,1.0,-1.0218179,0.0,0.0,-0.1547283,-51.090935,1.0,0.16981356,0.015060334,4.4109618e-07,1.8720703e-08,2.032242,1.8720703e-08,1.0,1.0,1.0
2.0814,0.5,0.0,59075.668,9983.019,-1.5695839,-2.9076409e-08,0.50478953,0.5984193,-8.8753305e-10,-0.101126865,0.9905118,-1.7415415e-09,-3.0466928,0.0,25.176115,87.5788,11.075374,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60018754,0.6001614,0.077892184,0.23264542,0.0,-105.09979,108.146484,-291.93787,266.76175,6.0697215e-12,-9.625453e-13,0.077891745,0.077891745,0.23264542,-0.061813466,1.0,1.0,-1.0219603,0.0,0.0,-0.1547283,-51.09805,1.0,0.23264542,0.077892184,4.4109618e-07,1.8720703e-08,2.032442,1.8720703e-08,1.0,1.0,1.0
2.0816,0.5,0.0,59075.918,9983.061,-1.5695839,-2.9076409e-08,0.50478864,0.5984203,-8.9273533e-10,-0.10112704,0.99051356,-1.7517559e-09,4.6899576,0.0,45.38056,87.5788,3.3063726,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60018855,0.60016245,0.14072405,0.29547727,0.0,-108.923584,104.23363,-300.1203,254.73975,6.0697215e-12,-9.48131e-13,0.1407236,0.1407236,0.29547727,-0.06181358,1.0,1.0,-1.0221026,0.0,0.0,-0.1547283,-51.105167,1.0,0.29547727,0.14072405,4.4109618e-07,1.8720703e-08,2.032642,1.8720703e-08,1.0,1.0,1.0
2.0818,0.5,0.0,59076.168,9983.103,-1.5695839,-2.9076409e-08,0.50478774,0.5984214,-8.843894e-10,-0.10112722,0.99051535,-1.7353855e-09,12.408127,0.0,65.40599,87.5788,-4.475705,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001896,0.60016346,0.2035559,0.35830912,0.0,-112.31751,99.909386,-307.11835,241.71236,6.0697215e-12,-9.331329e-13,0.20355545,0.20355545,0.35830912,-0.061813682,1.0,1.0,-1.022245,0.0,0.0,-0.1547283,-51.112286,1.0,0.35830912,0.2035559,4.4109618e-07,1.8720703e-08,2.032842,1.8720703e-08,1.0,1.0,1.0
