Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.082,0.5,0.0,59076.414,9983.1455,-1.5695839,-2.9076409e-08,0.5047868,0.5984224,-8.742423e-10,-0.1011274,0.99051714,-1.7154805e-09,20.077354,0.0,85.173355,87.5788,-12.240148,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001907,0.6001646,0.26638776,0.42114097,0.0,-115.268196,95.19084,-312.90436,227.731,6.0697215e-12,-9.180607e-13,0.2663873,0.2663873,0.42114097,-0.061813798,1.0,1.0,-1.0223874,0.0,0.0,-0.1547283,-51.119404,1.0,0.42114097,0.26638776,4.4109618e-07,1.8720703e-08,2.033042,1.8720703e-08,1.0,1.0,1.0
2.0822,0.5,0.0,59076.664,9983.1875,-1.5695839,-2.9076409e-08,0.5047859,0.5984235,-8.649748e-10,-0.10112758,0.9905189,-1.6973017e-09,27.667372,0.0,104.60465,87.5788,-19.95631,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001918,0.6001656,0.3292196,0.48397282,0.0,-117.76397,90.096596,-317.4555,212.85085,6.0697215e-12,-9.031908e-13,0.32921916,0.32921916,0.48397282,-0.0618139,1.0,1.0,-1.0225297,0.0,0.0,-0.1547283,-51.126522,1.0,0.48397282,0.3292196,4.4109618e-07,1.8720703e-08,2.033242,1.8720703e-08,1.0,1.0,1.0
2.0824,0.5,0.0,59076.914,9983.2295,-1.5695839,-2.9076409e-08,0.504785,0.59842455,-8.5493324e-10,-0.101127766,0.9905207,-1.6776036e-09,35.148224,0.0,123.62319,87.5788,-27.593742,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001928,0.6001667,0.39205146,0.54680467,0.0,-119.79499,84.64677,-320.75378,197.13062,6.0697215e-12,-9.461058e-13,0.392051,0.392051,0.54680467,-0.061814018,1.0,1.0,-1.022672,0.0,0.0,-0.1547283,-51.133636,1.0,0.54680467,0.39205146,4.4109618e-07,1.8720703e-08,2.033442,1.8720703e-08,1.0,1.0,1.0
2.0826,0.5,0.0,59077.164,9983.272,-1.5695839,-2.9076409e-08,0.50478405,0.5984256,-8.5930096e-10,-0.10112794,0.9905225,-1.6861802e-09,42.49039,0.0,142.15392,87.5788,-35.1223,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60019386,0.60016775,0.4548833,0.60963655,0.0,-121.35325,78.862854,-322.78622,180.63232,6.0697215e-12,-1.0924145e-12,0.45488286,0.45488286,0.60963655,-0.061814122,1.0,1.0,-1.0228144,0.0,0.0,-0.1547283,-51.140755,1.0,0.60963655,0.4548833,4.4109618e-07,1.8720703e-08,2.033642,1.8720703e-08,1.0,1.0,1.0
2.0828,0.5,0.0,59077.414,9983.314,-1.5695839,-2.9076409e-08,0.50478315,0.5984267,-8.660379e-10,-0.101128116,0.9905243,-1.6994062e-09,49.664894,0.0,160.12367,87.5788,-42.512276,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60019493,0.6001688,0.51771516,0.67246836,0.0,-122.43258,72.767685,-323.5448,163.42111,6.0697215e-12,-1.272717e-12,0.51771474,0.51771474,0.67246836,-0.061814226,1.0,1.0,-1.0229567,0.0,0.0,-0.1547283,-51.147873,1.0,0.67246836,0.51771516,4.4109618e-07,1.8720703e-08,2.033842,1.8720703e-08,1.0,1.0,1.0
2.083,0.5,0.0,59077.66,9983.356,-1.5695839,-2.9076409e-08,0.50478226,0.5984278,-8.592458e-10,-0.10112831,0.9905261,-1.6860843e-09,56.643417,0.0,177.46158,87.5788,-49.734497,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.600196,0.6001699,0.58054703,0.73530024,0.0,-123.02873,66.385315,-323.02646,145.5649,6.0697215e-12,-1.4369946e-12,0.58054656,0.58054656,0.73530024,-0.061814338,1.0,1.0,-1.0230991,0.0,0.0,-0.1547283,-51.15499,1.0,0.73530024,0.58054703,4.4109618e-07,1.8720703e-08,2.034042,1.8720703e-08,1.0,1.0,1.0
2.0832,0.5,0.0,59077.91,9983.399,-1.5695839,-2.9076409e-08,0.50478137,0.5984288,-8.594482e-10,-0.101128474,0.99052787,-1.6864875e-09,63.39842,0.0,194.09917,87.5788,-56.760468,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.600197,0.6001709,0.64337885,0.7981321,0.0,-123.13934,59.74093,-321.2333,127.134125,6.0697215e-12,-1.5736805e-12,0.64337844,0.64337844,0.7981321,-0.06181445,1.0,1.0,-1.0232414,0.0,0.0,-0.1547283,-51.16211,1.0,0.7981321,0.64337885,4.4109618e-07,1.8720703e-08,2.034242,1.8720703e-08,1.0,1.0,1.0
2.0834,0.5,0.0,59078.16,9983.441,-1.5695839,-2.9076409e-08,0.5047804,0.59842986,-8.608477e-10,-0.10112867,0.99052966,-1.6892399e-09,69.90324,0.0,209.97081,87.5788,-63.56245,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6001981,0.600172,0.70621073,0.86096394,0.0,-122.763985,52.86075,-318.17236,108.201546,6.0697215e-12,-1.6868323e-12,0.7062103,0.7062103,0.86096394,-0.061814573,1.0,1.0,-1.0233837,0.0,0.0,-0.1547283,-51.169224,1.0,0.86096394,0.70621073,4.4109618e-07,1.8720703e-08,2.034442,1.8720703e-08,1.0,1.0,1.0
2.0836,0.5,0.0,59078.406,9983.483,-1.5695839,-2.9076409e-08,0.5047795,0.59843093,-8.6823143e-10,-0.101128854,0.99053144,-1.703735e-09,76.1322,0.0,225.01384,87.5788,-70.11361,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60019916,0.60017306,0.7690426,0.9237958,0.0,-121.90413,45.771923,-313.8557,88.84188,6.0697215e-12,-1.7811145e-12,0.76904213,0.76904213,0.9237958,-0.061814677,1.0,1.0,-1.0235262,0.0,0.0,-0.1547283,-51.176342,1.0,0.9237958,0.7690426,4.4109618e-07,1.8720703e-08,2.034642,1.8720703e-08,1.0,1.0,1.0
2.0838,0.5,0.0,59078.656,9983.526,-1.5695839,-2.9076409e-08,0.5047786,0.598432,-8.678326e-10,-0.10112903,0.99053323,-1.7029586e-09,82.06073,0.0,239.16888,87.5788,-76.388084,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60020024,0.6001741,0.83187443,0.98662764,0.0,-120.56316,38.502434,-308.3004,69.13153,6.0697215e-12,-1.8597988e-12,0.831874,0.831874,0.98662764,-0.06181479,1.0,1.0,-1.0236685,0.0,0.0,-0.15472828,-51.18346,1.0,0.98662764,0.83187443,4.4109618e-07,1.8720703e-08,2.034842,1.8720703e-08,1.0,1.0,1.0
2.084,0.5,0.0,59078.906,9983.568,-1.5695839,-2.9076409e-08,0.50477767,0.5984331,-8.7430496e-10,-0.101129204,0.990535,-1.7156656e-09,87.66542,0.0,252.3801,87.5788,-82.36111,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60020125,0.6001752,0.8947063,1.0494595,0.0,-118.74639,31.080967,-301.52838,49.148277,6.0697215e-12,-1.9258863e-12,0.89470583,0.89470583,1.0494595,-0.061814904,1.0,1.0,-1.0238109,0.0,0.0,-0.15472828,-51.19058,1.0,1.0494595,0.8947063,4.4109618e-07,1.8720703e-08,2.035042,1.8720703e-08,1.0,1.0,1.0
2.0842,0.5,0.0,59079.156,9983.61,-1.5695839,-2.9076409e-08,0.5047768,0.5984341,-8.821266e-10,-0.10112938,0.9905368,-1.7310203e-09,92.924164,0.0,264.59534,87.5788,-88.00911,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002023,0.6001763,0.9575381,1.1122913,0.0,-116.46097,23.53681,-293.5663,28.97099,6.0697215e-12,-1.9809174e-12,0.9575377,0.9575377,1.1122913,-0.061814994,1.0,1.0,-1.0239532,0.0,0.0,-0.15472828,-51.197697,1.0,1.1122913,0.9575381,4.4109618e-07,1.8720703e-08,2.035242,1.8720703e-08,1.0,1.0,1.0
2.0844,0.5,0.0,59079.402,9983.653,-1.5695839,-2.9076409e-08,0.5047759,0.59843516,-8.8400026e-10,-0.101129554,0.9905386,-1.7347034e-09,97.816185,0.0,275.76636,87.5788,-93.30981,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002034,0.6001773,1.02037,1.1751232,0.0,-113.71593,15.899738,-284.44565,8.679291,6.0697215e-12,-2.025905e-12,1.0203695,1.0203695,1.1751232,-0.06181512,1.0,1.0,-1.0240955,0.0,0.0,-0.15472828,-51.20481,1.0,1.1751232,1.02037,4.4109618e-07,1.8720703e-08,2.035442,1.8720703e-08,1.0,1.0,1.0
2.0846,0.5,0.0,59079.652,9983.695,-1.5695839,-2.9076409e-08,0.504775,0.59843624,-8.956089e-10,-0.10112973,0.9905404,-1.7574897e-09,102.32219,0.0,285.84912,87.5788,-98.24226,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60020447,0.60017836,1.0832019,1.2379551,0.0,-110.52208,8.19989,-274.2024,-11.646732,6.0697215e-12,-2.06167e-12,1.0832014,1.0832014,1.2379551,-0.061815225,1.0,1.0,-1.0242379,0.0,0.0,-0.15472828,-51.21193,1.0,1.2379551,1.0832019,4.4109618e-07,1.8720703e-08,2.035642,1.8720703e-08,1.0,1.0,1.0
2.0848,0.5,0.0,59079.902,9983.737,-1.5695839,-2.9076409e-08,0.50477403,0.59843725,-9.032766e-10,-0.10112993,0.9905422,-1.7725428e-09,106.42439,0.0,294.80377,87.5788,-102.787025,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002055,0.60017943,1.1460338,1.300787,0.0,-106.892044,0.46765357,-262.87692,-31.926863,6.0697215e-12,-2.0909175e-12,1.1460333,1.1460333,1.300787,-0.06181533,1.0,1.0,-1.0243802,0.0,0.0,-0.15472828,-51.219048,1.0,1.300787,1.1460338,4.4109618e-07,1.8720703e-08,2.035842,1.8720703e-08,1.0,1.0,1.0
2.085,0.5,0.0,59080.15,9983.779,-1.5695839,-2.9076409e-08,0.50477314,0.5984383,-9.10337e-10,-0.10113009,0.99054396,-1.7864041e-09,110.1066,0.0,302.59503,87.5788,-106.92615,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60020655,0.60018045,1.2088655,1.3636187,0.0,-102.84014,-7.266456,-250.51396,-52.081066,6.0697215e-12,-2.1144397e-12,1.2088652,1.2088652,1.3636187,-0.06181544,1.0,1.0,-1.0245225,0.0,0.0,-0.15472828,-51.226166,1.0,1.3636187,1.2088655,4.4109618e-07,1.8720703e-08,2.036042,1.8720703e-08,1.0,1.0,1.0
2.0852,0.5,0.0,59080.4,9983.822,-1.5695839,-2.9076409e-08,0.50477225,0.5984394,-9.1981184e-10,-0.10113027,0.99054575,-1.8050037e-09,113.35428,0.0,309.19208,87.5788,-110.643295,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002076,0.6001815,1.2716974,1.4264506,0.0,-98.38236,-14.971915,-237.16228,-72.0298,6.0697215e-12,-2.131839e-12,1.2716969,1.2716969,1.4264506,-0.061815552,1.0,1.0,-1.024665,0.0,0.0,-0.15472828,-51.233284,1.0,1.4264506,1.2716974,4.4109618e-07,1.8720703e-08,2.036242,1.8720703e-08,1.0,1.0,1.0
2.0854,0.5,0.0,59080.645,9983.864,-1.5695839,-2.9076409e-08,0.50477135,0.59844047,-9.2142793e-10,-0.10113046,0.99054754,-1.8081815e-09,116.15461,0.0,314.5689,87.5788,-113.92379,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60020864,0.6001826,1.3345293,1.4892825,0.0,-93.5363,-22.618315,-222.87459,-91.694336,6.0697215e-12,-2.1430733e-12,1.3345288,1.3345288,1.4892825,-0.06181567,1.0,1.0,-1.0248073,0.0,0.0,-0.15472828,-51.240402,1.0,1.4892825,1.3345293,4.4109618e-07,1.8720703e-08,2.036442,1.8720703e-08,1.0,1.0,1.0
2.0856,0.5,0.0,59080.895,9983.906,-1.5695839,-2.9076409e-08,0.5047704,0.59844154,-9.34417e-10,-0.10113064,0.9905493,-1.8336774e-09,118.496544,0.0,318.7043,87.5788,-116.7547,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002097,0.60018367,1.3973612,1.5521144,0.0,-88.32107,-30.175478,-207.70726,-110.99706,6.0697215e-12,-2.149018e-12,1.3973607,1.3973607,1.5521144,-0.06181577,1.0,1.0,-1.0249497,0.0,0.0,-0.15472828,-51.247517,1.0,1.5521144,1.3973612,4.4109618e-07,1.8720703e-08,2.036642,1.8720703e-08,1.0,1.0,1.0
2.0858,0.5,0.0,59081.145,9983.948,-1.5695839,-2.9076409e-08,0.5047695,0.59844255,-9.358349e-10,-0.10113082,0.9905511,-1.8364663e-09,120.370834,0.0,321.58194,87.5788,-119.12483,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002108,0.60018474,1.460193,1.6149461,0.0,-82.757256,-37.613575,-191.72015,-129.8618,6.0697215e-12,-2.1506761e-12,1.4601926,1.4601926,1.6149461,-0.061815884,1.0,1.0,-1.025092,0.0,0.0,-0.15472828,-51.254635,1.0,1.6149461,1.460193,4.4109618e-07,1.8720703e-08,2.036842,1.8720703e-08,1.0,1.0,1.0
2.086,0.5,0.0,59081.39,9983.99,-1.5695839,-2.9076409e-08,0.5047686,0.5984436,-9.338735e-10,-0.101130985,0.9905529,-1.8326242e-09,121.77008,0.0,323.19046,87.5788,-121.02485,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002118,0.6001858,1.5230248,1.677778,0.0,-76.86682,-44.90326,-174.97635,-148.2141,6.0697215e-12,-2.1494779e-12,1.5230244,1.5230244,1.677778,-0.061815996,1.0,1.0,-1.0252343,0.0,0.0,-0.15472828,-51.261753,1.0,1.677778,1.5230248,4.4109618e-07,1.8720703e-08,2.037042,1.8720703e-08,1.0,1.0,1.0
2.0862,0.5,0.0,59081.64,9984.033,-1.5695839,-2.9076409e-08,0.5047677,0.5984447,-9.346062e-10,-0.10113116,0.9905547,-1.8340685e-09,122.68876,0.0,323.52347,87.5788,-122.447235,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002129,0.6001869,1.5858567,1.7406099,0.0,-70.673004,-52.015755,-157.54193,-165.98154,6.0697215e-12,-2.1453503e-12,1.5858562,1.5858562,1.7406099,-0.061816104,1.0,1.0,-1.0253767,0.0,0.0,-0.15472828,-51.26887,1.0,1.7406099,1.5858567,4.4109618e-07,1.8720703e-08,2.037242,1.8720703e-08,1.0,1.0,1.0
2.0864,0.5,0.0,59081.887,9984.075,-1.5695839,-2.9076409e-08,0.50476676,0.5984458,-9.2893687e-10,-0.10113134,0.9905565,-1.8229496e-09,123.12324,0.0,322.57968,87.5788,-123.38639,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60021394,0.6001879,1.6486886,1.8034418,0.0,-64.20025,-58.92299,-139.48572,-183.09398,6.0697215e-12,-2.1383184e-12,1.6486881,1.6486881,1.8034418,-0.061816216,1.0,1.0,-1.025519,0.0,0.0,-0.15472828,-51.27599,1.0,1.8034418,1.6486886,4.4109618e-07,1.8720703e-08,2.037442,1.8720703e-08,1.0,1.0,1.0
2.0866,0.5,0.0,59082.137,9984.117,-1.5695839,-2.9076409e-08,0.50476587,0.5984468,-9.250244e-10,-0.10113153,0.99055827,-1.8152783e-09,123.071815,0.0,320.36282,87.5788,-123.83859,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.600215,0.600189,1.7115204,1.8662736,0.0,-57.474102,-65.59771,-120.878944,-199.48389,6.0697215e-12,-2.1285267e-12,1.71152,1.71152,1.8662736,-0.061816316,1.0,1.0,-1.0256613,0.0,0.0,-0.15472826,-51.283104,1.0,1.8662736,1.7115204,4.4109618e-07,1.8720703e-08,2.037642,1.8720703e-08,1.0,1.0,1.0
2.0868,0.5,0.0,59082.383,9984.159,-1.5695839,-2.9076409e-08,0.504765,0.59844786,-9.1824054e-10,-0.10113172,0.99056005,-1.801972e-09,122.534676,0.0,316.88162,87.5788,-123.80206,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60021603,0.60019004,1.7743522,1.9291054,0.0,-50.52111,-72.013565,-101.795044,-215.08658,6.0697215e-12,-2.1163897e-12,1.7743518,1.7743518,1.9291054,-0.06181644,1.0,1.0,-1.0258037,0.0,0.0,-0.15472826,-51.290222,1.0,1.9291054,1.7743522,4.4109618e-07,1.8720703e-08,2.037842,1.8720703e-08,1.0,1.0,1.0
2.087,0.5,0.0,59082.633,9984.201,-1.5695839,-2.9076409e-08,0.5047641,0.5984489,-9.201297e-10,-0.10113189,0.99056184,-1.8056858e-09,121.51395,0.0,312.14984,87.5788,-123.27694,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002171,0.60019106,1.8371841,1.9919373,0.0,-43.368706,-78.14524,-82.30935,-229.84048,6.0697215e-12,-2.1024528e-12,1.8371837,1.8371837,1.9919373,-0.061816536,1.0,1.0,-1.0259461,0.0,0.0,-0.15472826,-51.29734,1.0,1.9919373,1.8371841,4.4109618e-07,1.8720703e-08,2.038042,1.8720703e-08,1.0,1.0,1.0
2.0872,0.5,0.0,59082.88,9984.243,-1.5695839,-2.9076409e-08,0.5047631,0.59845,-9.1511626e-10,-0.101132065,0.99056363,-1.7958539e-09,120.01366,0.0,306.1861,87.5788,-122.2653,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002182,0.6001921,1.900016,2.054769,0.0,-36.045124,-83.96854,-62.498737,-243.68736,6.0697215e-12,-2.0866553e-12,1.9000155,1.9000155,2.054769,-0.061816648,1.0,1.0,-1.0260885,0.0,0.0,-0.15472826,-51.30446,1.0,2.054769,1.900016,4.4109618e-07,1.8720703e-08,2.038242,1.8720703e-08,1.0,1.0,1.0
2.0874,0.5,0.0,59083.13,9984.286,-1.5695839,-2.9076409e-08,0.50476223,0.598451,-9.126004e-10,-0.10113226,0.99056536,-1.7909231e-09,118.03972,0.0,299.01398,87.5788,-120.771126,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002192,0.6001932,1.9628478,2.117601,0.0,-28.57926,-89.460464,-42.441402,-256.57257,6.0697215e-12,-2.0700908e-12,1.9628474,1.9628474,2.117601,-0.061816756,1.0,1.0,-1.0262308,0.0,0.0,-0.15472826,-51.311577,1.0,2.117601,1.9628478,4.4109618e-07,1.8720703e-08,2.038442,1.8720703e-08,1.0,1.0,1.0
2.0876,0.5,0.0,59083.375,9984.328,-1.5695839,-2.9076409e-08,0.50476134,0.5984521,-9.0954283e-10,-0.10113243,0.99056715,-1.7849293e-09,115.59993,0.0,290.66174,87.5788,-118.800316,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60022026,0.6001943,2.0256796,2.1804328,0.0,-21.00058,-94.59935,-22.216503,-268.44522,6.0697215e-12,-2.0539286e-12,2.025679,2.025679,2.1804328,-0.06181687,1.0,1.0,-1.0263731,0.0,0.0,-0.15472826,-51.31869,1.0,2.1804328,2.0256796,4.4109618e-07,1.8720703e-08,2.038642,1.8720703e-08,1.0,1.0,1.0
2.0878,0.5,0.0,59083.625,9984.37,-1.5695839,-2.9076409e-08,0.50476044,0.5984531,-9.10945e-10,-0.10113261,0.99056894,-1.7876873e-09,112.7039,0.0,281.16235,87.5788,-116.36065,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60022134,0.6001953,2.0885115,2.2432647,0.0,-13.338993,-99.364914,-1.9038521,-279.2585,6.0697215e-12,-2.0377222e-12,2.088511,2.088511,2.2432647,-0.061816975,1.0,1.0,-1.0265155,0.0,0.0,-0.15472826,-51.32581,1.0,2.2432647,2.0885115,4.4109618e-07,1.8720703e-08,2.038842,1.8720703e-08,1.0,1.0,1.0
2.088,0.5,0.0,59083.87,9984.412,-1.5695839,-2.9076409e-08,0.5047595,0.5984542,-9.0891883e-10,-0.10113279,0.9905707,-1.7837175e-09,109.36308,0.0,270.55334,87.5788,-113.461754,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60022235,0.60019636,2.1513433,2.3060966,0.0,-5.6247363,-103.73834,18.416386,-288.96973,6.0697215e-12,-2.02035e-12,2.1513429,2.1513429,2.3060966,-0.061817095,1.0,1.0,-1.0266578,0.0,0.0,-0.15472826,-51.332928,1.0,2.3060966,2.1513433,4.4109618e-07,1.8720703e-08,2.039042,1.8720703e-08,1.0,1.0,1.0
2.0882,0.5,0.0,59084.12,9984.454,-1.5695839,-2.9076409e-08,0.5047586,0.59845525,-9.078084e-10,-0.10113298,0.9905725,-1.7815448e-09,105.59064,0.0,258.87653,87.5788,-110.11507,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002234,0.60019743,2.2141752,2.3689284,0.0,2.1117458,-107.702385,38.664013,-297.54053,6.0697215e-12,-2.0009398e-12,2.2141747,2.2141747,2.3689284,-0.061817195,1.0,1.0,-1.0268002,0.0,0.0,-0.15472826,-51.340046,1.0,2.3689284,2.2141752,4.4109618e-07,1.8720703e-08,2.039242,1.8720703e-08,1.0,1.0,1.0
2.0884,0.5,0.0,59084.367,9984.496,-1.5695839,-2.9076409e-08,0.5047577,0.59845626,-9.1144164e-10,-0.101133145,0.9905743,-1.7886813e-09,101.40146,0.0,246.178,87.5788,-106.33379,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002245,0.60019845,2.277007,2.4317603,0.0,9.839921,-111.24138,58.75912,-304.93713,6.0697215e-12,-1.9810646e-12,2.2770066,2.2770066,2.4317603,-0.061817307,1.0,1.0,-1.0269425,0.0,0.0,-0.15472826,-51.347164,1.0,2.4317603,2.277007,4.4109618e-07,1.8720703e-08,2.039442,1.8720703e-08,1.0,1.0,1.0
2.0886,0.5,0.0,59084.617,9984.538,-1.5701503,2.3289859e-08,0.5047568,0.59845734,-9.0627106e-10,-0.101133324,0.9905761,-1.7785405e-09,96.81209,0.0,232.50787,87.5788,-102.13285,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002255,0.6001996,2.339839,2.4945922,0.0,17.52929,-114.34138,78.622406,-311.13028,6.0697215e-12,-1.961327e-12,2.3398385,2.3398385,2.4945922,-0.061817423,1.0,1.0,-1.027085,0.0,0.0,-0.15472826,-51.35428,1.0,2.4945922,2.339839,4.4109618e-07,1.8720703e-08,2.039642,1.8720703e-08,1.0,1.0,1.0
2.0888,0.5,0.0,59084.863,9984.58,-1.5701503,2.3289859e-08,0.5047559,0.5984584,-9.052792e-10,-0.101133496,0.9905779,-1.7766003e-09,91.84062,0.0,217.92009,87.5788,-97.528824,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002266,0.6002006,2.4026709,2.557424,0.0,25.149506,-116.99012,98.175476,-316.09558,6.0697215e-12,-1.9374636e-12,2.4026704,2.4026704,2.557424,-0.061817534,1.0,1.0,-1.0272273,0.0,0.0,-0.15472826,-51.361397,1.0,2.557424,2.4026709,4.4109618e-07,1.8720703e-08,2.039842,1.8720703e-08,1.0,1.0,1.0
2.089,0.5,0.0,59085.11,9984.622,-1.5701503,2.3289859e-08,0.50475496,0.5984595,-8.970515e-10,-0.10113369,0.9905796,-1.7604599e-09,86.50668,0.0,202.47223,87.5788,-92.53987,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002276,0.60020167,2.4655027,2.620256,0.0,32.670494,-119.17718,117.341156,-319.8134,6.0697215e-12,-1.9142383e-12,2.4655023,2.4655023,2.620256,-0.06181764,1.0,1.0,-1.0273696,0.0,0.0,-0.15472826,-51.368515,1.0,2.620256,2.4655027,4.4109618e-07,1.8720703e-08,2.040042,1.8720703e-08,1.0,1.0,1.0
2.0892,0.5,0.0,59085.36,9984.664,-1.5701503,2.3289859e-08,0.50475407,0.5984605,-8.9121865e-10,-0.10113385,0.9905814,-1.7490193e-09,80.83132,0.0,186.22525,87.5788,-87.1857,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60022867,0.6002027,2.5283346,2.6830876,0.0,40.062572,-120.89389,136.04381,-322.26907,6.0697215e-12,-1.8940739e-12,2.5283341,2.5283341,2.6830876,-0.061817747,1.0,1.0,-1.027512,0.0,0.0,-0.15472826,-51.375633,1.0,2.6830876,2.5283346,4.4109618e-07,1.8720703e-08,2.040242,1.8720703e-08,1.0,1.0,1.0
2.0894,0.5,0.0,59085.605,9984.707,-1.5701503,2.3289859e-08,0.5047532,0.59846157,-8.940662e-10,-0.10113405,0.9905832,-1.754614e-09,74.83694,0.0,169.24326,87.5788,-81.48742,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60022974,0.60020375,2.5911663,2.7459195,0.0,47.29657,-122.13351,154.20964,-323.45288,6.0697215e-12,-1.8754904e-12,2.591166,2.591166,2.7459195,-0.06181785,1.0,1.0,-1.0276543,0.0,0.0,-0.15472825,-51.38275,1.0,2.7459195,2.5911663,4.4109618e-07,1.8720703e-08,2.040442,1.8720703e-08,1.0,1.0,1.0
2.0896,0.5,0.0,59085.855,9984.749,-1.5701503,2.3289859e-08,0.5047523,0.5984626,-8.8153546e-10,-0.1011342,0.99058497,-1.7300285e-09,68.54719,0.0,151.59328,87.5788,-75.46752,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60023075,0.6002048,2.6539981,2.8087513,0.0,54.343933,-122.89111,171.76692,-323.3602,6.0697215e-12,-1.8547648e-12,2.6539977,2.6539977,2.8087513,-0.06181797,1.0,1.0,-1.0277966,0.0,0.0,-0.15472825,-51.389866,1.0,2.8087513,2.6539981,4.4109618e-07,1.8720703e-08,2.040642,1.8720703e-08,1.0,1.0,1.0
2.0898,0.5,0.0,59086.1,9984.791,-1.5701503,2.3289859e-08,0.5047514,0.59846365,-8.773873e-10,-0.1011344,0.99058676,-1.7218937e-09,61.986885,0.0,133.34497,87.5788,-69.14977,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002318,0.6002059,2.71683,2.8715832,0.0,61.17685,-123.163734,188.6464,-321.99136,6.0697215e-12,-1.8318767e-12,2.7168295,2.7168295,2.8715832,-0.06181808,1.0,1.0,-1.027939,0.0,0.0,-0.15472825,-51.396984,1.0,2.8715832,2.71683,4.4109618e-07,1.8720703e-08,2.040842,1.8720703e-08,1.0,1.0,1.0
2.09,0.5,0.0,59086.348,9984.833,-1.5701503,2.3289859e-08,0.50475043,0.5984647,-8.7836344e-10,-0.101134576,0.99058855,-1.7238156e-09,55.181927,0.0,114.57035,87.5788,-62.559097,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002329,0.600207,2.779662,2.934415,0.0,67.76836,-122.95028,204.7814,-319.35175,6.0697215e-12,-1.8069e-12,2.7796614,2.7796614,2.934415,-0.061818175,1.0,1.0,-1.0280813,0.0,0.0,-0.15472825,-51.404102,1.0,2.934415,2.779662,4.4109618e-07,1.8720703e-08,2.041042,1.8720703e-08,1.0,1.0,1.0
2.0902,0.5,0.0,59086.598,9984.875,-1.5701503,2.3289859e-08,0.50474954,0.59846574,-8.73455e-10,-0.10113476,0.9905903,-1.7141888e-09,48.15917,0.0,95.3435,87.5788,-55.721504,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002339,0.600208,2.8424938,2.997247,0.0,74.09243,-122.251595,220.1083,-315.4518,6.0697215e-12,-1.7835716e-12,2.8424933,2.8424933,2.997247,-0.06181829,1.0,1.0,-1.0282236,0.0,0.0,-0.15472825,-51.41122,1.0,2.997247,2.8424938,4.4109618e-07,1.8720703e-08,2.041242,1.8720703e-08,1.0,1.0,1.0
2.0904,0.5,0.0,59086.844,9984.917,-1.5701503,2.3289859e-08,0.50474864,0.5984668,-8.786922e-10,-0.10113493,0.99059206,-1.7244732e-09,40.94632,0.0,75.7403,87.5788,-48.66398,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.600235,0.60020906,2.9053257,3.0600789,0.0,80.124115,-121.070435,234.56659,-310.3069,6.0697215e-12,-1.7609806e-12,2.9053252,2.9053252,3.0600789,-0.061818402,1.0,1.0,-1.0283661,0.0,0.0,-0.15472825,-51.41834,1.0,3.0600789,2.9053257,4.4109618e-07,1.8720703e-08,2.041442,1.8720703e-08,1.0,1.0,1.0
2.0906,0.5,0.0,59087.09,9984.959,-1.5701503,2.3289859e-08,0.50474775,0.5984679,-8.800472e-10,-0.10113513,0.99059385,-1.7271387e-09,33.57185,0.0,55.838123,87.5788,-41.414375,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.60023606,0.6002101,2.9681575,3.1229107,0.0,85.839615,-119.41146,248.0992,-303.93732,6.0697215e-12,-1.7373624e-12,2.968157,2.968157,3.1229107,-0.0618185,1.0,1.0,-1.0285084,0.0,0.0,-0.15472825,-51.425457,1.0,3.1229107,2.9681575,4.4109618e-07,1.8720703e-08,2.041642,1.8720703e-08,1.0,1.0,1.0
2.0908,0.5,0.0,59087.34,9985.001,-1.5701503,2.3289859e-08,0.50474685,0.5984689,-8.788581e-10,-0.10113529,0.99059564,-1.7248112e-09,26.064863,0.0,35.715504,87.5788,-34.001305,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.74014,1.0,0.6002371,0.60021114,3.0309894,3.1857426,0.0,91.21636,-117.28122,260.6527,-296.36823,6.0697215e-12,-1.7149496e-12,3.030989,3.030989,3.1857426,-0.06181861,1.0,1.0,-1.0286508,0.0,0.0,-0.15472825,-51.43257,1.0,3.1857426,3.0309894,4.4109618e-07,1.8720703e-08,2.041842,1.8720703e-08,1.0,1.0,1.0
2.091,0.5,0.0,59087.586,9985.043,-1.5701503,2.3289859e-08,0.5047459,0.59847,-8.8952745e-10,-0.10113547,0.9905974,-1.7457568e-09,18.454983,0.0,15.451865,87.594475,-26.454016,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60023814,0.6002122,3.0938213,3.2485743,0.0,96.23313,-114.68812,272.17758,-287.62946,6.0697215e-12,-1.6931087e-12,3.0938208,3.0938208,3.2485743,-0.061818738,1.0,1.0,-1.0287931,0.0,0.0,-0.15472825,-51.43969,1.0,3.2485743,3.0938213,4.4109618e-07,1.8720703e-08,2.042042,1.8720703e-08,1.0,1.0,1.0
2.0912,0.5,0.0,59087.832,9985.085,-1.5701503,2.3289859e-08,0.504745,0.59847105,-8.874388e-10,-0.101135656,0.99059916,-1.7416638e-09,10.772242,0.0,-4.872829,87.594475,-18.8023,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60023916,0.6002133,3.156653,3.3114061,0.0,100.87013,-111.64238,282.62836,-277.75552,6.0697215e-12,-1.6708115e-12,3.1566527,3.1566527,3.3114061,-0.061818846,1.0,1.0,-1.0289354,0.0,0.0,-0.15472825,-51.446808,1.0,3.3114061,3.156653,4.4109618e-07,1.8720703e-08,2.042242,1.8720703e-08,1.0,1.0,1.0
2.0914,0.5,0.0,59088.08,9985.127,-1.5701503,2.3289859e-08,0.5047441,0.59847206,-8.856025e-10,-0.10113582,0.99060094,-1.7380661e-09,3.0469604,0.0,-25.178364,87.594475,-11.076353,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60024023,0.60021436,3.2194848,3.374238,0.0,105.10907,-108.15603,291.96375,-266.78537,6.0697215e-12,-1.6482289e-12,3.2194846,3.2194846,3.374238,-0.061818946,1.0,1.0,-1.0290778,0.0,0.0,-0.15472825,-51.453926,1.0,3.374238,3.2194848,4.4109618e-07,1.8720703e-08,2.042442,1.8720703e-08,1.0,1.0,1.0
2.0916,0.5,0.0,59088.33,9985.169,-1.5701503,2.3289859e-08,0.5047432,0.59847313,-8.8955815e-10,-0.101136,0.99060273,-1.7458357e-09,-4.690373,0.0,-45.3846,87.594475,-3.3066661,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002413,0.6002154,3.2823167,3.43707,0.0,108.93319,-104.24282,300.1469,-254.76231,6.0697215e-12,-1.6248905e-12,3.2823162,3.2823162,3.43707,-0.06181906,1.0,1.0,-1.0292201,0.0,0.0,-0.15472825,-51.461044,1.0,3.43707,3.2823167,4.4109618e-07,1.8720703e-08,2.042642,1.8720703e-08,1.0,1.0,1.0
2.0918,0.5,0.0,59088.574,9985.211,-1.5701503,2.3289859e-08,0.5047423,0.5984742,-8.882565e-10,-0.10113618,0.9906045,-1.7432874e-09,-12.409223,0.0,-65.4118,87.594475,4.4760985,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002423,0.60021645,3.3451486,3.4999018,0.0,112.32742,-99.9182,307.14557,-241.73376,6.0697215e-12,-1.6016562e-12,3.345148,3.345148,3.4999018,-0.06181916,1.0,1.0,-1.0293624,0.0,0.0,-0.15472825,-51.46816,1.0,3.4999018,3.3451486,4.4109618e-07,1.8720703e-08,2.042842,1.8720703e-08,1.0,1.0,1.0
2.092,0.5,0.0,59088.82,9985.253,-1.5701503,2.3289859e-08,0.50474143,0.5984752,-8.8712526e-10,-0.10113636,0.99060625,-1.7410735e-09,-20.079124,0.0,-85.180916,87.594475,12.241225,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002434,0.60021746,3.4079804,3.5627337,0.0,115.27836,-95.199234,312.9321,-227.75117,6.0697215e-12,-1.5789893e-12,3.40798,3.40798,3.5627337,-0.061819278,1.0,1.0,-1.0295049,0.0,0.0,-0.15472825,-51.475277,1.0,3.5627337,3.4079804,4.4109618e-07,1.8720703e-08,2.043042,1.8720703e-08,1.0,1.0,1.0
2.0922,0.5,0.0,59089.066,9985.295,-1.5701503,2.3289859e-08,0.5047405,0.5984763,-8.802671e-10,-0.10113654,0.99060804,-1.7276198e-09,-27.669811,0.0,-104.61393,87.594475,19.958069,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002444,0.60021853,3.4708123,3.6255655,0.0,117.77435,-90.104546,317.4836,-212.86969,6.0697215e-12,-1.5560097e-12,3.4708118,3.4708118,3.6255655,-0.061819393,1.0,1.0,-1.0296472,0.0,0.0,-0.15472823,-51.482395,1.0,3.6255655,3.4708123,4.4109618e-07,1.8720703e-08,2.043242,1.8720703e-08,1.0,1.0,1.0
2.0924,0.5,0.0,59089.312,9985.336,-1.5701503,2.3289859e-08,0.5047396,0.5984773,-8.733224e-10,-0.101136714,0.9906098,-1.7139962e-09,-35.151325,0.0,-123.634155,87.594475,27.596174,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002455,0.6002196,3.5336442,3.6883974,0.0,119.80556,-84.65423,320.7822,-197.14806,6.0697215e-12,-1.533185e-12,3.5336437,3.5336437,3.6883974,-0.061819486,1.0,1.0,-1.0297896,0.0,0.0,-0.15472823,-51.489513,1.0,3.6883974,3.5336442,4.4109618e-07,1.8720703e-08,2.043442,1.8720703e-08,1.0,1.0,1.0
2.0926,0.5,0.0,59089.562,9985.378,-1.5701503,2.3289859e-08,0.5047387,0.5984784,-8.631817e-10,-0.1011369,0.9906116,-1.6941e-09,-42.494137,0.0,-142.16652,87.594475,35.125397,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60024655,0.6002206,3.596476,3.7512293,0.0,121.363945,-78.869804,322.81482,-180.64832,6.0697215e-12,-1.5118448e-12,3.5964756,3.5964756,3.7512293,-0.061819598,1.0,1.0,-1.0299319,0.0,0.0,-0.15472823,-51.49663,1.0,3.7512293,3.596476,4.4109618e-07,1.8720703e-08,2.043642,1.8720703e-08,1.0,1.0,1.0
2.0928,0.5,0.0,59089.81,9985.42,-1.5701503,2.3289859e-08,0.5047378,0.59847945,-8.5727786e-10,-0.10113707,0.99061334,-1.682519e-09,-49.66927,0.0,-160.13786,87.594475,42.51602,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60024756,0.6002217,3.659308,3.814061,0.0,122.44337,-72.7741,323.57343,-163.43556,6.0697215e-12,-1.4916028e-12,3.6593075,3.6593075,3.814061,-0.06181972,1.0,1.0,-1.0300742,0.0,0.0,-0.15472823,-51.503746,1.0,3.814061,3.659308,4.4109618e-07,1.8720703e-08,2.043842,1.8720703e-08,1.0,1.0,1.0
2.093,0.5,0.0,59090.055,9985.462,-1.5701503,2.3289859e-08,0.5047369,0.59848046,-8.5018054e-10,-0.10113724,0.9906151,-1.6685955e-09,-56.648407,0.0,-177.4773,87.594475,49.73888,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60024863,0.60022277,3.7221398,3.8768928,0.0,123.03957,-66.39117,323.05505,-145.57776,6.0697215e-12,-1.4700766e-12,3.7221394,3.7221394,3.8768928,-0.06181983,1.0,1.0,-1.0302166,0.0,0.0,-0.15472823,-51.510864,1.0,3.8768928,3.7221398,4.4109618e-07,1.8720703e-08,2.044042,1.8720703e-08,1.0,1.0,1.0
2.0932,0.5,0.0,59090.3,9985.504,-1.5701503,2.3289859e-08,0.504736,0.59848154,-8.3989504e-10,-0.10113743,0.9906169,-1.6484147e-09,-63.404003,0.0,-194.11636,87.594475,56.765465,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60024965,0.6002238,3.7849715,3.9397247,0.0,123.15019,-59.74619,321.26172,-127.145355,6.0697215e-12,-1.4465038e-12,3.7849712,3.7849712,3.9397247,-0.061819922,1.0,1.0,-1.0303589,0.0,0.0,-0.15472823,-51.517982,1.0,3.9397247,3.7849715,4.4109618e-07,1.8720703e-08,2.044242,1.8720703e-08,1.0,1.0,1.0
2.0934,0.5,0.0,59090.547,9985.546,-1.5701503,2.3289859e-08,0.50473505,0.5984826,-8.267029e-10,-0.10113761,0.9906187,-1.622529e-09,-69.90939,0.0,-209.9894,87.594475,63.56805,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002507,0.60022485,3.8478034,4.002557,0.0,122.774796,-52.865402,318.2005,-108.211105,6.0697215e-12,-1.4219047e-12,3.8478029,3.8478029,4.002557,-0.06182004,1.0,1.0,-1.0305012,0.0,0.0,-0.15472823,-51.5251,1.0,4.002557,3.8478034,4.4109618e-07,1.8720703e-08,2.044442,1.8720703e-08,1.0,1.0,1.0
2.0936,0.5,0.0,59090.793,9985.588,-1.5701503,2.3289859e-08,0.50473416,0.5984836,-8.1865925e-10,-0.10113779,0.99062043,-1.606748e-09,-76.13891,0.0,-225.03375,87.594475,70.11978,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60025173,0.6002259,3.9106352,4.0653887,0.0,121.91486,-45.775955,313.88348,-88.849724,6.0697215e-12,-1.3994607e-12,3.9106348,3.9106348,4.0653887,-0.061820153,1.0,1.0,-1.0306436,0.0,0.0,-0.15472823,-51.53222,1.0,4.0653887,3.9106352,4.4109618e-07,1.8720703e-08,2.044642,1.8720703e-08,1.0,1.0,1.0
2.0938,0.5,0.0,59091.043,9985.63,-1.5701503,2.3289859e-08,0.50473326,0.5984847,-8.0540163e-10,-0.101137966,0.9906222,-1.5807334e-09,-82.067955,0.0,-239.19006,87.594475,76.394806,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002528,0.60022694,3.973467,4.12822,0.0,120.57378,-38.50582,308.3277,-69.13763,6.0697215e-12,-1.3790861e-12,3.9734666,3.9734666,4.12822,-0.06182025,1.0,1.0,-1.030786,0.0,0.0,-0.15472823,-51.539333,1.0,4.12822,3.973467,4.4109618e-07,1.8720703e-08,2.044842,1.8720703e-08,1.0,1.0,1.0
2.094,0.5,0.0,59091.29,9985.672,-1.5701503,2.3289859e-08,0.5047324,0.5984857,-7.990394e-10,-0.101138145,0.990624,-1.5682521e-09,-87.67314,0.0,-252.40244,87.594475,82.36836,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002539,0.600228,4.036299,4.191052,0.0,118.75684,-31.083702,301.55505,-49.152607,6.0697215e-12,-1.3565493e-12,4.0362988,4.0362988,4.191052,-0.061820365,1.0,1.0,-1.0309284,0.0,0.0,-0.15472823,-51.54645,1.0,4.191052,4.036299,4.4109618e-07,1.8720703e-08,2.045042,1.8720703e-08,1.0,1.0,1.0
2.0942,0.5,0.0,59091.535,9985.714,-1.5701503,2.3289859e-08,0.5047315,0.5984868,-7.927181e-10,-0.10113833,0.99062574,-1.555851e-09,-92.93234,0.0,-264.61874,87.594475,88.01686,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002549,0.6002291,4.0991306,4.253884,0.0,116.47122,-23.538881,293.5923,-28.973532,6.0697215e-12,-1.3341251e-12,4.0991306,4.0991306,4.253884,-0.06182047,1.0,1.0,-1.0310707,0.0,0.0,-0.15472823,-51.55357,1.0,4.253884,4.0991306,4.4109618e-07,1.8720703e-08,2.045242,1.8720703e-08,1.0,1.0,1.0
2.0944,0.5,0.0,59091.78,9985.755,-1.5701503,2.3289859e-08,0.5047306,0.59848785,-7.826408e-10,-0.10113852,0.9906275,-1.5360779e-09,-97.82479,0.0,-275.79074,87.594475,93.318016,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60025597,0.6002301,4.1619625,4.3167157,0.0,113.72593,-15.901136,284.4708,-8.68004,6.0697215e-12,-1.3118056e-12,4.161962,4.161962,4.3167157,-0.061820585,1.0,1.0,-1.031213,0.0,0.0,-0.15472823,-51.560688,1.0,4.3167157,4.1619625,4.4109618e-07,1.8720703e-08,2.045442,1.8720703e-08,1.0,1.0,1.0
2.0946,0.5,0.0,59092.027,9985.797,-1.5701503,2.3289859e-08,0.5047297,0.59848887,-7.796738e-10,-0.10113868,0.9906293,-1.5302603e-09,-102.33119,0.0,-285.8744,87.594475,98.25091,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.600257,0.6002312,4.2247944,4.3795476,0.0,110.53181,-8.200611,274.22662,11.647779,6.0697215e-12,-1.2890467e-12,4.224794,4.224794,4.3795476,-0.061820697,1.0,1.0,-1.0313554,0.0,0.0,-0.15472823,-51.567806,1.0,4.3795476,4.2247944,4.4109618e-07,1.8720703e-08,2.045642,1.8720703e-08,1.0,1.0,1.0
2.0948,0.5,0.0,59092.273,9985.839,-1.5701503,2.3289859e-08,0.5047288,0.59848994,-7.7612344e-10,-0.10113885,0.9906311,-1.5232974e-09,-106.433754,0.0,-294.82983,87.594475,102.79607,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60025805,0.60023224,4.2876263,4.4423795,0.0,106.90145,-0.4676942,262.90015,31.9297,6.0697215e-12,-1.2637908e-12,4.287626,4.287626,4.4423795,-0.061820805,1.0,1.0,-1.0314977,0.0,0.0,-0.15472823,-51.57492,1.0,4.4423795,4.2876263,4.4109618e-07,1.8720703e-08,2.045842,1.8720703e-08,1.0,1.0,1.0
2.095,0.5,0.0,59092.52,9985.881,-1.5701503,2.3289859e-08,0.50472784,0.59849095,-7.72384e-10,-0.101139046,0.99063283,-1.5159634e-09,-110.11629,0.0,-302.62177,87.594475,106.93555,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60025907,0.60023326,4.350458,4.5052114,0.0,102.84919,7.2670956,250.53607,52.085682,6.0697215e-12,-1.2404744e-12,4.3504577,4.3504577,4.5052114,-0.06182091,1.0,1.0,-1.03164,0.0,0.0,-0.15472822,-51.58204,1.0,4.5052114,4.350458,4.4109618e-07,1.8720703e-08,2.046042,1.8720703e-08,1.0,1.0,1.0
2.0952,0.5,0.0,59092.766,9985.923,-1.5701503,2.3289859e-08,0.50472695,0.598492,-7.7126455e-10,-0.10113921,0.9906346,-1.5137717e-09,-113.36425,0.0,-309.2194,87.594475,110.65302,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60026014,0.6002343,4.41329,4.568043,0.0,98.391014,14.973232,237.18323,72.03618,6.0697215e-12,-1.2197524e-12,4.4132895,4.4132895,4.568043,-0.061821014,1.0,1.0,-1.0317824,0.0,0.0,-0.15472822,-51.589157,1.0,4.568043,4.41329,4.4109618e-07,1.8720703e-08,2.046242,1.8720703e-08,1.0,1.0,1.0
2.0954,0.5,0.0,59093.01,9985.965,-1.5701503,2.3289859e-08,0.50472605,0.59849304,-7.7486395e-10,-0.10113939,0.9906364,-1.5208417e-09,-116.164825,0.0,-314.5967,87.594475,113.93381,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60026115,0.60023534,4.476122,4.630875,0.0,93.54452,22.620304,222.89426,91.702446,6.0697215e-12,-1.2011152e-12,4.4761214,4.4761214,4.630875,-0.061821118,1.0,1.0,-1.0319248,0.0,0.0,-0.15472822,-51.596275,1.0,4.630875,4.476122,4.4109618e-07,1.8720703e-08,2.046442,1.8720703e-08,1.0,1.0,1.0
2.0956,0.5,0.0,59093.258,9986.006,-1.5701503,2.3289859e-08,0.50472516,0.5984941,-7.7577084e-10,-0.101139575,0.99063814,-1.522627e-09,-118.50696,0.0,-318.73245,87.594475,116.76496,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002622,0.6002364,4.538954,4.693707,0.0,88.32883,30.17813,207.72559,111.006874,6.0697215e-12,-1.1843758e-12,4.5389533,4.5389533,4.693707,-0.06182123,1.0,1.0,-1.0320672,0.0,0.0,-0.15472822,-51.603394,1.0,4.693707,4.538954,4.4109618e-07,1.8720703e-08,2.046642,1.8720703e-08,1.0,1.0,1.0
2.0958,0.5,0.0,59093.504,9986.048,-1.5701503,2.3289859e-08,0.50472426,0.5984952,-7.871045e-10,-0.10113974,0.9906399,-1.5448774e-09,-120.38141,0.0,-321.61035,87.594475,119.13531,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60026324,0.6002374,4.6017857,4.756539,0.0,82.76453,37.616882,191.73706,129.87328,6.0697215e-12,-1.1713681e-12,4.601785,4.601785,4.756539,-0.06182134,1.0,1.0,-1.0322095,0.0,0.0,-0.15472822,-51.610508,1.0,4.756539,4.6017857,4.4109618e-07,1.8720703e-08,2.046842,1.8720703e-08,1.0,1.0,1.0
2.096,0.5,0.0,59093.75,9986.09,-1.5701503,2.3289859e-08,0.50472337,0.5984962,-8.0451334e-10,-0.10113993,0.99064165,-1.579052e-09,-121.78078,0.0,-323.219,87.594475,121.035484,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002643,0.6002385,4.6646175,4.8193707,0.0,76.87357,44.907204,174.99178,148.2272,6.0697215e-12,-1.1569065e-12,4.664617,4.664617,4.8193707,-0.061821457,1.0,1.0,-1.0323519,0.0,0.0,-0.15472822,-51.617626,1.0,4.8193707,4.6646175,4.4109618e-07,1.8720703e-08,2.047042,1.8720703e-08,1.0,1.0,1.0
2.0962,0.5,0.0,59093.996,9986.132,-1.5701503,2.3289859e-08,0.5047225,0.5984973,-8.093495e-10,-0.101140104,0.99064344,-1.5885497e-09,-122.69953,0.0,-323.55203,87.594475,122.45799,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002653,0.6002396,4.7274494,4.8822026,0.0,70.67921,52.02032,157.55583,165.9962,6.0697215e-12,-1.1377619e-12,4.727449,4.727449,4.8822026,-0.061821558,1.0,1.0,-1.0324942,0.0,0.0,-0.15472822,-51.624744,1.0,4.8822026,4.7274494,4.4109618e-07,1.8720703e-08,2.047242,1.8720703e-08,1.0,1.0,1.0
2.0964,0.5,0.0,59094.242,9986.174,-1.5701503,2.3289859e-08,0.5047216,0.5984983,-8.241829e-10,-0.101140276,0.99064523,-1.6176699e-09,-123.13405,0.0,-322.60815,87.594475,123.397224,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002664,0.6002406,4.7902813,4.9450345,0.0,64.20589,58.928165,139.498,183.11014,6.0697215e-12,-1.1172172e-12,4.790281,4.790281,4.9450345,-0.06182167,1.0,1.0,-1.0326365,0.0,0.0,-0.15472822,-51.631863,1.0,4.9450345,4.7902813,4.4109618e-07,1.8720703e-08,2.047442,1.8720703e-08,1.0,1.0,1.0
2.0966,0.5,0.0,59094.49,9986.215,-1.5701503,2.3289859e-08,0.5047207,0.59849936,-8.3483237e-10,-0.101140454,0.99064696,-1.6385779e-09,-123.08262,0.0,-320.39108,87.594475,123.849464,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002674,0.60024166,4.853113,5.0078664,0.0,57.47915,65.60347,120.88959,199.5015,6.0697215e-12,-1.099576e-12,4.8531127,4.8531127,5.0078664,-0.061821774,1.0,1.0,-1.0327789,0.0,0.0,-0.15472822,-51.63898,1.0,5.0078664,4.853113,4.4109618e-07,1.8720703e-08,2.047642,1.8720703e-08,1.0,1.0,1.0
2.0968,0.5,0.0,59094.734,9986.257,-1.5701503,2.3289859e-08,0.50471973,0.5985004,-8.401243e-10,-0.10114064,0.99064875,-1.6489706e-09,-122.54543,0.0,-316.90958,87.594475,123.81293,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002685,0.60024273,4.915945,5.0706983,0.0,50.525543,72.01989,101.80401,215.10556,6.0697215e-12,-1.0835293e-12,4.9159446,4.9159446,5.0706983,-0.06182188,1.0,1.0,-1.0329212,0.0,0.0,-0.15472822,-51.6461,1.0,5.0706983,4.915945,4.4109618e-07,1.8720703e-08,2.047842,1.8720703e-08,1.0,1.0,1.0
2.097,0.5,0.0,59094.98,9986.299,-1.5701503,2.3289859e-08,0.50471884,0.59850144,-8.436352e-10,-0.10114082,0.99065053,-1.6558677e-09,-121.52461,0.0,-312.17734,87.594475,123.28776,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60026956,0.60024375,4.978777,5.13353,0.0,43.372513,78.1521,82.31659,229.86076,6.0697215e-12,-1.0675611e-12,4.9787765,4.9787765,5.13353,-0.061821997,1.0,1.0,-1.0330635,0.0,0.0,-0.15472822,-51.653214,1.0,5.13353,4.978777,4.4109618e-07,1.8720703e-08,2.048042,1.8720703e-08,1.0,1.0,1.0
2.0972,0.5,0.0,59095.227,9986.341,-1.5701503,2.3289859e-08,0.50471795,0.59850246,-8.4180435e-10,-0.10114098,0.99065226,-1.6522801e-09,-120.02419,0.0,-306.2131,87.594475,122.27603,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60027057,0.6002448,5.041609,5.196362,0.0,36.048286,83.97591,62.50423,243.70886,6.0697215e-12,-1.0508613e-12,5.0416083,5.0416083,5.196362,-0.061822105,1.0,1.0,-1.033206,0.0,0.0,-0.15472822,-51.66033,1.0,5.196362,5.041609,4.4109618e-07,1.8720703e-08,2.048242,1.8720703e-08,1.0,1.0,1.0
2.0974,0.5,0.0,59095.473,9986.382,-1.5701503,2.3289859e-08,0.50471705,0.59850353,-8.3009044e-10,-0.10114118,0.99065405,-1.6292939e-09,-118.05008,0.0,-299.0403,87.594475,120.78172,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60027164,0.6002459,5.1044407,5.259194,0.0,28.581766,89.468315,42.44513,256.59518,6.0697215e-12,-1.0350197e-12,5.10444,5.10444,5.259194,-0.06182221,1.0,1.0,-1.0333483,0.0,0.0,-0.15472822,-51.66745,1.0,5.259194,5.1044407,4.4109618e-07,1.8720703e-08,2.048442,1.8720703e-08,1.0,1.0,1.0
2.0976,0.5,0.0,59095.72,9986.424,-1.5701503,2.3289859e-08,0.50471616,0.5985046,-8.289292e-10,-0.10114135,0.99065584,-1.6270204e-09,-115.61007,0.0,-290.68735,87.594475,118.810745,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60027266,0.6002469,5.1672726,5.3220253,0.0,21.00242,94.60765,22.218445,268.4689,6.0697215e-12,-1.0176791e-12,5.167272,5.167272,5.3220253,-0.061822314,1.0,1.0,-1.0334907,0.0,0.0,-0.15472822,-51.67457,1.0,5.3220253,5.1672726,4.4109618e-07,1.8720703e-08,2.048642,1.8720703e-08,1.0,1.0,1.0
2.0978,0.5,0.0,59095.96,9986.466,-1.5701503,2.3289859e-08,0.50471526,0.5985056,-8.2950774e-10,-0.10114152,0.99065757,-1.6281618e-09,-112.71379,0.0,-281.18713,87.594475,116.37086,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002737,0.600248,5.2301044,5.384857,0.0,13.340161,99.37363,1.9040027,279.28314,6.0697215e-12,-9.989155e-13,5.230104,5.230104,5.384857,-0.06182243,1.0,1.0,-1.033633,0.0,0.0,-0.15472822,-51.681686,1.0,5.384857,5.2301044,4.4109618e-07,1.8720703e-08,2.048842,1.8720703e-08,1.0,1.0,1.0
2.098,0.5,0.0,59096.207,9986.507,-1.5701503,2.3289859e-08,0.50471437,0.5985066,-8.2945745e-10,-0.10114169,0.99065936,-1.6280689e-09,-109.372665,0.0,-270.57718,87.594475,113.47171,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60027474,0.600249,5.292936,5.447689,0.0,5.6252284,103.747444,-18.418024,288.99518,6.0697215e-12,-9.801316e-13,5.292936,5.292936,5.447689,-0.061822522,1.0,1.0,-1.0337753,0.0,0.0,-0.1547282,-51.6888,1.0,5.447689,5.292936,4.4109618e-07,1.8720703e-08,2.049042,1.8720703e-08,1.0,1.0,1.0
2.0982,0.5,0.0,59096.453,9986.549,-1.5701503,2.3289859e-08,0.5047135,0.5985077,-8.2696144e-10,-0.10114188,0.9906611,-1.6231755e-09,-105.59989,0.0,-258.89932,87.594475,110.124725,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002758,0.60025007,5.3557677,5.510521,0.0,-2.1119318,107.71182,-38.667435,297.56674,6.0697215e-12,-9.596604e-13,5.3557677,5.3557677,5.510521,-0.061822645,1.0,1.0,-1.0339177,0.0,0.0,-0.1547282,-51.69592,1.0,5.510521,5.3557677,4.4109618e-07,1.8720703e-08,2.049242,1.8720703e-08,1.0,1.0,1.0
2.0984,0.5,0.0,59096.7,9986.591,-1.5701503,2.3289859e-08,0.5047126,0.5985087,-8.2351687e-10,-0.10114206,0.9906629,-1.6164201e-09,-101.41035,0.0,-246.19966,87.594475,106.34312,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002768,0.6002511,5.4185996,5.573353,0.0,-9.840784,111.25113,-58.764313,304.964,6.0697215e-12,-9.392783e-13,5.418599,5.418599,5.573353,-0.061822753,1.0,1.0,-1.03406,0.0,0.0,-0.1547282,-51.703037,1.0,5.573353,5.4185996,4.4109618e-07,1.8720703e-08,2.049442,1.8720703e-08,1.0,1.0,1.0
2.0986,0.5,0.0,59096.945,9986.633,-1.5701503,2.3289859e-08,0.5047117,0.5985098,-8.1793716e-10,-0.10114223,0.9906646,-1.605474e-09,-96.820564,0.0,-232.52834,87.594475,102.1418,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60027784,0.60025215,5.4814315,5.6361847,0.0,-17.530827,114.351395,-78.62935,311.15768,6.0697215e-12,-9.232855e-13,5.481431,5.481431,5.6361847,-0.061822854,1.0,1.0,-1.0342023,0.0,0.0,-0.1547282,-51.710155,1.0,5.6361847,5.4814315,4.4109618e-07,1.8720703e-08,2.049642,1.8720703e-08,1.0,1.0,1.0
2.0988,0.5,0.0,59097.19,9986.674,-1.5701503,2.3289859e-08,0.5047108,0.59851086,-8.107694e-10,-0.101142414,0.9906664,-1.5914104e-09,-91.84866,0.0,-217.93927,87.594475,97.53737,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002789,0.60025316,5.5442634,5.6990166,0.0,-25.151709,117.000374,-98.184135,316.1234,6.0697215e-12,-9.096508e-13,5.544263,5.544263,5.6990166,-0.06182297,1.0,1.0,-1.0343447,0.0,0.0,-0.1547282,-51.717274,1.0,5.6990166,5.5442634,4.4109618e-07,1.8720703e-08,2.049842,1.8720703e-08,1.0,1.0,1.0
2.099,0.5,0.0,59097.434,9986.716,-1.5701503,2.3289859e-08,0.5047099,0.5985119,-8.0408985e-10,-0.10114259,0.9906682,-1.5783052e-09,-86.51426,0.0,-202.49004,87.594475,92.54798,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002799,0.60025424,5.6070952,5.7618484,0.0,-32.673355,119.187614,-117.3515,319.84155,6.0697215e-12,-8.9303776e-13,5.607095,5.607095,5.7618484,-0.061823085,1.0,1.0,-1.0344871,0.0,0.0,-0.1547282,-51.72439,1.0,5.7618484,5.6070952,4.4109618e-07,1.8720703e-08,2.050042,1.8720703e-08,1.0,1.0,1.0
2.0992,0.5,0.0,59097.68,9986.758,-1.5701503,2.3289859e-08,0.504709,0.59851295,-7.9575474e-10,-0.10114277,0.9906699,-1.5619501e-09,-80.8384,0.0,-186.24162,87.594475,87.19334,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.600281,0.60025525,5.669927,5.8246803,0.0,-40.066082,120.90448,-136.0558,322.29742,6.0697215e-12,-8.7399104e-13,5.6699266,5.6699266,5.8246803,-0.061823193,1.0,1.0,-1.0346295,0.0,0.0,-0.1547282,-51.731506,1.0,5.8246803,5.669927,4.4109618e-07,1.8720703e-08,2.050242,1.8720703e-08,1.0,1.0,1.0
2.0994,0.5,0.0,59097.926,9986.799,-1.5701503,2.3289859e-08,0.50470805,0.59851396,-7.8800616e-10,-0.101142935,0.9906717,-1.5467463e-09,-74.84349,0.0,-169.25813,87.594475,81.49455,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.600282,0.6002563,5.732759,5.887512,0.0,-47.300713,122.1442,-154.22322,323.48135,6.0697215e-12,-8.5436844e-13,5.7327585,5.7327585,5.887512,-0.061823294,1.0,1.0,-1.0347718,0.0,0.0,-0.1547282,-51.738625,1.0,5.887512,5.732759,4.4109618e-07,1.8720703e-08,2.050442,1.8720703e-08,1.0,1.0,1.0
2.0996,0.5,0.0,59098.17,9986.841,-1.5701503,2.3289859e-08,0.50470716,0.59851503,-7.878498e-10,-0.10114312,0.9906734,-1.5464449e-09,-68.553185,0.0,-151.6066,87.594475,75.47414,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002831,0.6002574,5.795591,5.950344,0.0,-54.34869,122.90188,-171.78204,323.38864,6.0697215e-12,-8.328934e-13,5.7955904,5.7955904,5.950344,-0.061823405,1.0,1.0,-1.0349141,0.0,0.0,-0.1547282,-51.745743,1.0,5.950344,5.795591,4.4109618e-07,1.8720703e-08,2.050642,1.8720703e-08,1.0,1.0,1.0
2.0998,0.5,0.0,59098.418,9986.883,-1.5701503,2.3289859e-08,0.50470626,0.59851605,-7.870601e-10,-0.1011433,0.9906752,-1.5449003e-09,-61.99231,0.0,-133.35669,87.594475,69.15583,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002841,0.6002584,5.8584228,6.013176,0.0,-61.182205,123.174515,-188.663,322.01968,6.0697215e-12,-8.1554506e-13,5.8584223,5.8584223,6.013176,-0.061823513,1.0,1.0,-1.0350565,0.0,0.0,-0.1547282,-51.75286,1.0,6.013176,5.8584228,4.4109618e-07,1.8720703e-08,2.050842,1.8720703e-08,1.0,1.0,1.0
2.1,0.5,0.0,59098.66,9986.924,-1.5701503,2.3289859e-08,0.50470537,0.5985171,-7.902699e-10,-0.101143464,0.99067694,-1.5512063e-09,-55.186756,0.0,-114.58041,87.594475,62.564575,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002852,0.6002595,5.9212546,6.076008,0.0,-67.774284,122.96104,-204.79942,319.37982,6.0697215e-12,-8.004939e-13,5.921254,5.921254,6.076008,-0.06182362,1.0,1.0,-1.0351988,0.0,0.0,-0.1547282,-51.759975,1.0,6.076008,5.9212546,4.4109618e-07,1.8720703e-08,2.051042,1.8720703e-08,1.0,1.0,1.0
2.1002,0.5,0.0,59098.906,9986.966,-1.5701503,2.3289859e-08,0.5047045,0.59851813,-7.964037e-10,-0.10114364,0.9906787,-1.5632519e-09,-48.16338,0.0,-95.35186,87.594475,55.726383,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002862,0.6002605,5.9840865,6.1388397,0.0,-74.098915,122.26229,-220.12767,315.47952,6.0697215e-12,-7.832828e-13,5.984086,5.984086,6.1388397,-0.06182372,1.0,1.0,-1.0353411,0.0,0.0,-0.1547282,-51.767094,1.0,6.1388397,5.9840865,4.4109618e-07,1.8720703e-08,2.051242,1.8720703e-08,1.0,1.0,1.0
