Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1004,0.5,0.0,59099.152,9987.007,-1.5701503,2.3289859e-08,0.5047036,0.5985192,-8.004924e-10,-0.10114382,0.99068046,-1.571283e-09,-40.9499,0.0,-75.74694,87.594475,48.66824,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60028726,0.60026157,6.0469184,6.2016716,0.0,-80.13113,121.08103,-234.58722,310.33417,6.0697215e-12,-7.6440026e-13,6.046918,6.046918,6.2016716,-0.06182384,1.0,1.0,-1.0354835,0.0,0.0,-0.1547282,-51.77421,1.0,6.2016716,6.0469184,4.4109618e-07,1.8720703e-08,2.051442,1.8720703e-08,1.0,1.0,1.0
2.1006,0.5,0.0,59099.4,9987.049,-1.5701503,2.3289859e-08,0.5047027,0.5985202,-8.100129e-10,-0.10114401,0.99068224,-1.5899764e-09,-33.574787,0.0,-55.843014,87.594475,41.418,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002883,0.6002626,6.1097503,6.2645035,0.0,-85.84712,119.421906,-248.121,303.96402,6.0697215e-12,-7.451795e-13,6.10975,6.10975,6.2645035,-0.06182394,1.0,1.0,-1.0356259,0.0,0.0,-0.1547282,-51.78133,1.0,6.2645035,6.1097503,4.4109618e-07,1.8720703e-08,2.051642,1.8720703e-08,1.0,1.0,1.0
2.1008,0.5,0.0,59099.64,9987.091,-1.5701503,2.3289859e-08,0.5047018,0.5985213,-8.122004e-10,-0.10114417,0.990684,-1.5942759e-09,-26.06714,0.0,-35.718628,87.594475,34.00428,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60028934,0.60026366,6.172582,0.044149857,0.0,-91.224335,117.29148,-260.67563,296.39426,6.0697215e-12,-7.266159e-13,6.1725817,6.1725817,0.044149857,-0.061824057,1.0,1.0,-1.0357683,0.0,0.0,-0.15472819,-51.78845,1.0,0.044149857,6.172582,4.4109618e-07,1.8720703e-08,2.051842,1.8720703e-08,1.0,1.0,1.0
2.101,0.5,0.0,59099.887,9987.132,-1.5701503,2.3289859e-08,0.5047009,0.5985223,-8.085009e-10,-0.10114434,0.99068576,-1.5870197e-09,-18.456594,0.0,-15.453205,87.594475,26.456331,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60029036,0.60026467,6.235414,0.10698171,0.0,-96.24155,114.69814,-272.2015,287.65472,6.0697215e-12,-7.093975e-13,6.2354136,6.2354136,0.10698171,-0.06182416,1.0,1.0,-1.0359106,0.0,0.0,-0.15472819,-51.795563,1.0,0.10698171,6.235414,4.4109618e-07,1.8720703e-08,2.052042,1.8720703e-08,1.0,1.0,1.0
2.1012,0.5,0.0,59100.133,9987.174,-1.5701503,2.3289859e-08,0.5047,0.5985234,-8.1297535e-10,-0.10114452,0.9906875,-1.5958084e-09,-10.773182,0.0,4.873274,87.594475,18.803946,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60029143,0.60026574,0.015060439,0.16981356,0.0,-100.87895,111.65214,-282.65317,277.7799,6.0697215e-12,-6.928882e-13,0.015059997,0.015059997,0.16981356,-0.061824273,1.0,1.0,-1.036053,0.0,0.0,-0.15472819,-51.80268,1.0,0.16981356,0.015060439,4.4109618e-07,1.8720703e-08,2.052242,1.8720703e-08,1.0,1.0,1.0
2.1014,0.5,0.0,59100.375,9987.215,-1.5701503,2.3289859e-08,0.5046991,0.5985244,-8.302416e-10,-0.1011447,0.9906893,-1.6297066e-09,-3.0472255,0.0,25.180592,87.594475,11.077323,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60029244,0.6002668,0.077892296,0.23264542,0.0,-105.118256,108.16548,-291.98938,266.8088,6.0697215e-12,-6.7494594e-13,0.07789185,0.07789185,0.23264542,-0.061824378,1.0,1.0,-1.0361953,0.0,0.0,-0.15472819,-51.8098,1.0,0.23264542,0.077892296,4.4109618e-07,1.8720703e-08,2.052442,1.8720703e-08,1.0,1.0,1.0
2.1016,0.5,0.0,59100.62,9987.257,-1.5701503,2.3289859e-08,0.5046982,0.59852546,-8.3138263e-10,-0.10114488,0.990691,-1.631952e-09,4.690784,0.0,45.388603,87.594475,3.3069565,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60029346,0.6002678,0.14072415,0.29547727,0.0,-108.94271,104.25193,-300.17328,254.78467,6.0697215e-12,-6.4948887e-13,0.1407237,0.1407237,0.29547727,-0.06182449,1.0,1.0,-1.0363376,0.0,0.0,-0.15472819,-51.816917,1.0,0.29547727,0.14072415,4.4109618e-07,1.8720703e-08,2.052642,1.8720703e-08,1.0,1.0,1.0
2.1018,0.5,0.0,59100.867,9987.298,-1.5701503,2.3289859e-08,0.5046973,0.5985265,-8.342882e-10,-0.10114507,0.9906928,-1.6376613e-09,12.410308,0.0,65.41756,87.594475,-4.476488,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60029453,0.60026884,0.203556,0.35830912,0.0,-112.337234,99.92693,-307.17255,241.75497,6.0697215e-12,-6.1751055e-13,0.20355555,0.20355555,0.35830912,-0.0618246,1.0,1.0,-1.03648,0.0,0.0,-0.15472819,-51.824036,1.0,0.35830912,0.203556,4.4109618e-07,1.8720703e-08,2.052842,1.8720703e-08,1.0,1.0,1.0
2.102,0.5,0.0,59101.11,9987.34,-1.5701503,2.3289859e-08,0.5046964,0.5985275,-8.324093e-10,-0.10114524,0.9906945,-1.633979e-09,20.080881,0.0,85.18841,87.594475,-12.242293,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60029554,0.6002699,0.26638785,0.42114097,0.0,-115.28843,95.20755,-312.95956,227.77115,6.0697215e-12,-5.851124e-13,0.2663874,0.2663874,0.42114097,-0.0618247,1.0,1.0,-1.0366223,0.0,0.0,-0.15472819,-51.831154,1.0,0.42114097,0.26638785,4.4109618e-07,1.8720703e-08,2.053042,1.8720703e-08,1.0,1.0,1.0
2.1022,0.5,0.0,59101.355,9987.382,-1.5701503,2.3289859e-08,0.50469553,0.59852856,-8.345626e-10,-0.10114541,0.9906963,-1.6382116e-09,27.67223,0.0,104.62313,87.594475,-19.95981,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002966,0.6002709,0.3292197,0.48397282,0.0,-117.78464,90.11241,-317.51147,212.88835,6.0697215e-12,-5.550426e-13,0.32921928,0.32921928,0.48397282,-0.061824813,1.0,1.0,-1.0367646,0.0,0.0,-0.15472819,-51.83827,1.0,0.48397282,0.3292197,4.4109618e-07,1.8720703e-08,2.053242,1.8720703e-08,1.0,1.0,1.0
2.1024,0.5,0.0,59101.598,9987.423,-1.5701503,2.3289859e-08,0.50469464,0.59852964,-8.401858e-10,-0.101145595,0.99069804,-1.6492555e-09,35.154396,0.0,123.64501,87.594475,-27.598583,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60029763,0.600272,0.39205158,0.54680467,0.0,-119.81602,84.66162,-320.81036,197.16534,6.0697215e-12,-5.273552e-13,0.39205113,0.39205113,0.54680467,-0.061824914,1.0,1.0,-1.0369071,0.0,0.0,-0.15472819,-51.845387,1.0,0.54680467,0.39205158,4.4109618e-07,1.8720703e-08,2.053442,1.8720703e-08,1.0,1.0,1.0
2.1026,0.5,0.0,59101.844,9987.465,-1.5701503,2.3289859e-08,0.50469375,0.59853065,-8.441614e-10,-0.10114577,0.9906998,-1.6570655e-09,42.49785,0.0,142.179,87.594475,-35.12846,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002987,0.6002731,0.45488343,0.60963655,0.0,-121.37454,78.87669,-322.84314,180.66414,6.0697215e-12,-5.0179804e-13,0.45488298,0.45488298,0.60963655,-0.06182503,1.0,1.0,-1.0370494,0.0,0.0,-0.15472819,-51.852505,1.0,0.60963655,0.45488343,4.4109618e-07,1.8720703e-08,2.053642,1.8720703e-08,1.0,1.0,1.0
2.1028,0.5,0.0,59102.09,9987.506,-1.5701503,2.3289859e-08,0.50469285,0.59853166,-8.41608e-10,-0.10114594,0.99070156,-1.652059e-09,49.673607,0.0,160.15193,87.594475,-42.51973,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6002997,0.6002741,0.5177153,0.67246836,0.0,-122.454056,72.78045,-323.6018,163.44989,6.0697215e-12,-4.780915e-13,0.51771486,0.51771486,0.67246836,-0.06182513,1.0,1.0,-1.0371917,0.0,0.0,-0.15472819,-51.859623,1.0,0.67246836,0.5177153,4.4109618e-07,1.8720703e-08,2.053842,1.8720703e-08,1.0,1.0,1.0
2.103,0.5,0.0,59102.332,9987.548,-1.5701503,2.3289859e-08,0.50469196,0.59853274,-8.33712e-10,-0.10114612,0.99070334,-1.6365651e-09,56.65335,0.0,177.49287,87.594475,-49.743217,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003007,0.6002751,0.58054715,0.73530024,0.0,-123.05031,66.39696,-323.08337,145.59052,6.0697215e-12,-4.5602053e-13,0.5805467,0.5805467,0.73530024,-0.061825246,1.0,1.0,-1.0373341,0.0,0.0,-0.15472819,-51.86674,1.0,0.73530024,0.58054715,4.4109618e-07,1.8720703e-08,2.054042,1.8720703e-08,1.0,1.0,1.0
2.1032,0.5,0.0,59102.58,9987.589,-1.5701503,2.3289859e-08,0.50469106,0.59853375,-8.4073315e-10,-0.10114631,0.9907051,-1.6503534e-09,63.409534,0.0,194.13339,87.594475,-56.77042,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003018,0.6002762,0.643379,0.7981321,0.0,-123.160934,59.751404,-321.2899,127.15649,6.0697215e-12,-4.3528e-13,0.64337856,0.64337856,0.7981321,-0.061825354,1.0,1.0,-1.0374764,0.0,0.0,-0.15472819,-51.873856,1.0,0.7981321,0.643379,4.4109618e-07,1.8720703e-08,2.054242,1.8720703e-08,1.0,1.0,1.0
2.1034,0.5,0.0,59102.82,9987.631,-1.5701503,2.3289859e-08,0.5046902,0.5985348,-8.442579e-10,-0.101146474,0.99070686,-1.6572783e-09,69.9155,0.0,210.00781,87.594475,-63.573593,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003028,0.60027725,0.70621085,0.86096394,0.0,-122.78551,52.87001,-318.2284,108.22057,6.0697215e-12,-4.1548468e-13,0.7062104,0.7062104,0.86096394,-0.061825443,1.0,1.0,-1.0376188,0.0,0.0,-0.15472819,-51.880974,1.0,0.86096394,0.70621085,4.4109618e-07,1.8720703e-08,2.054442,1.8720703e-08,1.0,1.0,1.0
2.1036,0.5,0.0,59103.066,9987.672,-1.5701503,2.3289859e-08,0.5046893,0.59853584,-8.456353e-10,-0.10114665,0.9907086,-1.659988e-09,76.145546,0.0,225.05348,87.594475,-70.1259,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003039,0.60027826,0.7690427,0.9237958,0.0,-121.92549,45.779945,-313.91098,88.8575,6.0697215e-12,-3.9683475e-13,0.76904225,0.76904225,0.9237958,-0.06182557,1.0,1.0,-1.0377611,0.0,0.0,-0.15472817,-51.888092,1.0,0.9237958,0.7690427,4.4109618e-07,1.8720703e-08,2.054642,1.8720703e-08,1.0,1.0,1.0
2.1038,0.5,0.0,59103.31,9987.714,-1.5701503,2.3289859e-08,0.5046884,0.59853685,-8.4916063e-10,-0.101146825,0.9907104,-1.6669143e-09,82.07511,0.0,239.21103,87.594475,-76.40147,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003049,0.6002793,0.83187455,0.98662764,0.0,-120.58429,38.50918,-308.3547,69.14367,6.0697215e-12,-3.7936318e-13,0.8318741,0.8318741,0.98662764,-0.06182567,1.0,1.0,-1.0379034,0.0,0.0,-0.15472817,-51.89521,1.0,0.98662764,0.83187455,4.4109618e-07,1.8720703e-08,2.054842,1.8720703e-08,1.0,1.0,1.0
2.104,0.5,0.0,59103.555,9987.755,-1.5701503,2.3289859e-08,0.5046875,0.5985379,-8.439972e-10,-0.101146996,0.9907121,-1.6567843e-09,87.680786,0.0,252.42456,87.594475,-82.37554,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003059,0.60028034,0.89470637,1.0494595,0.0,-118.7672,31.08641,-301.58145,49.1569,6.0697215e-12,-3.6270607e-13,0.89470595,0.89470595,1.0494595,-0.06182578,1.0,1.0,-1.0380459,0.0,0.0,-0.15472817,-51.90233,1.0,1.0494595,0.89470637,4.4109618e-07,1.8720703e-08,2.055042,1.8720703e-08,1.0,1.0,1.0
2.1042,0.5,0.0,59103.797,9987.797,-1.5701503,2.3289859e-08,0.5046866,0.59853894,-8.4589374e-10,-0.10114719,0.99071383,-1.6605131e-09,92.94044,0.0,264.64194,87.594475,-88.024536,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.600307,0.60028136,0.95753825,1.1122913,0.0,-116.48137,23.540932,-293.61798,28.976053,6.0697215e-12,-3.4684058e-13,0.95753783,0.95753783,1.1122913,-0.06182589,1.0,1.0,-1.0381882,0.0,0.0,-0.15472817,-51.909443,1.0,1.1122913,0.95753825,4.4109618e-07,1.8720703e-08,2.055242,1.8720703e-08,1.0,1.0,1.0
2.1044,0.5,0.0,59104.043,9987.838,-1.5701503,2.3289859e-08,0.5046857,0.59854,-8.402501e-10,-0.101147346,0.9907156,-1.6494401e-09,97.83332,0.0,275.8149,87.594475,-93.32615,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.600308,0.60028243,1.0203701,1.1751232,0.0,-113.73584,15.90252,-284.4957,8.680784,6.0697215e-12,-3.3144573e-13,1.0203696,1.0203696,1.1751232,-0.061825987,1.0,1.0,-1.0383306,0.0,0.0,-0.15472817,-51.91656,1.0,1.1751232,1.0203701,4.4109618e-07,1.8720703e-08,2.055442,1.8720703e-08,1.0,1.0,1.0
2.1046,0.5,0.0,59104.285,9987.879,-1.5701503,2.3289859e-08,0.5046848,0.598541,-8.3892937e-10,-0.101147525,0.99071735,-1.6468534e-09,102.34011,0.0,285.8994,87.594475,-98.259476,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003091,0.60028344,1.083202,1.2379551,0.0,-110.541435,8.2013235,-274.2506,-11.648815,6.0697215e-12,-3.1583636e-13,1.0832015,1.0832015,1.2379551,-0.061826102,1.0,1.0,-1.0384729,0.0,0.0,-0.15472817,-51.92368,1.0,1.2379551,1.083202,4.4109618e-07,1.8720703e-08,2.055642,1.8720703e-08,1.0,1.0,1.0
2.1048,0.5,0.0,59104.53,9987.921,-1.5701503,2.3289859e-08,0.5046839,0.5985421,-8.3082397e-10,-0.1011477,0.99071914,-1.6309479e-09,106.44303,0.0,294.85565,87.594475,-102.80502,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003101,0.6002845,1.1460338,1.300787,0.0,-106.91076,0.4677328,-262.92313,-31.932512,6.0697215e-12,-3.0047083e-13,1.1460334,1.1460334,1.300787,-0.0618262,1.0,1.0,-1.0386152,0.0,0.0,-0.15472817,-51.930798,1.0,1.300787,1.1460338,4.4109618e-07,1.8720703e-08,2.055842,1.8720703e-08,1.0,1.0,1.0
2.105,0.5,0.0,59104.773,9987.962,-1.5701503,2.3289859e-08,0.504683,0.5985431,-8.3372903e-10,-0.10114788,0.99072087,-1.6366565e-09,110.12588,0.0,302.64825,87.594475,-106.94487,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003111,0.60028553,1.2088656,1.3636187,0.0,-102.85815,-7.2677307,-250.55798,-52.09026,6.0697215e-12,-2.857885e-13,1.2088653,1.2088653,1.3636187,-0.061826315,1.0,1.0,-1.0387576,0.0,0.0,-0.15472817,-51.937916,1.0,1.3636187,1.2088656,4.4109618e-07,1.8720703e-08,2.056042,1.8720703e-08,1.0,1.0,1.0
2.1052,0.5,0.0,59105.02,9988.004,-1.5701503,2.3289859e-08,0.5046821,0.5985441,-8.371689e-10,-0.10114806,0.9907226,-1.643415e-09,113.37412,0.0,309.24646,87.594475,-110.66266,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003122,0.6002866,1.2716975,1.4264506,0.0,-98.39958,-14.974539,-237.20396,-72.042496,6.0697215e-12,-2.7136447e-13,1.271697,1.271697,1.4264506,-0.06182642,1.0,1.0,-1.0388999,0.0,0.0,-0.15472817,-51.94503,1.0,1.4264506,1.2716975,4.4109618e-07,1.8720703e-08,2.056242,1.8720703e-08,1.0,1.0,1.0
2.1054,0.5,0.0,59105.26,9988.045,-1.5701503,2.3289859e-08,0.5046812,0.5985452,-8.406608e-10,-0.10114824,0.9907244,-1.6502756e-09,116.17494,0.0,314.62424,87.594475,-113.94373,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003132,0.6002876,1.3345294,1.4892825,0.0,-93.552666,-22.622274,-222.91374,-91.71049,6.0697215e-12,-2.5917818e-13,1.3345289,1.3345289,1.4892825,-0.061826535,1.0,1.0,-1.0390422,0.0,0.0,-0.15472817,-51.95215,1.0,1.4892825,1.3345294,4.4109618e-07,1.8720703e-08,2.056442,1.8720703e-08,1.0,1.0,1.0
2.1056,0.5,0.0,59105.508,9988.087,-1.5701503,2.3289859e-08,0.50468034,0.5985462,-8.3733737e-10,-0.10114841,0.9907261,-1.6437574e-09,118.51727,0.0,318.76035,87.594475,-116.77513,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003142,0.6002886,1.3973613,1.5521144,0.0,-88.33652,-30.18076,-207.74374,-111.0166,6.0697215e-12,-2.4767078e-13,1.3973608,1.3973608,1.5521144,-0.061826635,1.0,1.0,-1.0391846,0.0,0.0,-0.15472817,-51.959267,1.0,1.5521144,1.3973613,4.4109618e-07,1.8720703e-08,2.056642,1.8720703e-08,1.0,1.0,1.0
2.1058,0.5,0.0,59105.75,9988.128,-1.5701503,2.3289859e-08,0.50467944,0.5985472,-8.325928e-10,-0.10114858,0.9907279,-1.6344491e-09,120.39189,0.0,321.63846,87.594475,-119.145676,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003153,0.6002897,1.460193,1.6149461,0.0,-82.77173,-37.62016,-191.75381,-129.88466,6.0697215e-12,-2.3533462e-13,1.4601927,1.4601927,1.6149461,-0.06182674,1.0,1.0,-1.039327,0.0,0.0,-0.15472817,-51.966385,1.0,1.6149461,1.460193,4.4109618e-07,1.8720703e-08,2.056842,1.8720703e-08,1.0,1.0,1.0
2.106,0.5,0.0,59105.992,9988.169,-1.5701503,2.3289859e-08,0.50467855,0.5985483,-8.3178386e-10,-0.10114877,0.99072963,-1.632867e-09,121.791374,0.0,323.24725,87.594475,-121.04602,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003163,0.6002907,1.5230249,1.677778,0.0,-76.88026,-44.911114,-175.00706,-148.24017,6.0697215e-12,-2.2200999e-13,1.5230244,1.5230244,1.677778,-0.061826844,1.0,1.0,-1.0394694,0.0,0.0,-0.15472817,-51.973503,1.0,1.677778,1.5230249,4.4109618e-07,1.8720703e-08,2.057042,1.8720703e-08,1.0,1.0,1.0
2.1062,0.5,0.0,59106.24,9988.211,-1.5701503,2.3289859e-08,0.50467765,0.59854937,-8.273694e-10,-0.10114895,0.99073136,-1.6242067e-09,122.710205,0.0,323.5803,87.594475,-122.46865,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60031736,0.6002918,1.5858568,1.7406099,0.0,-70.685356,-52.024853,-157.56958,-166.01073,6.0697215e-12,-2.0830246e-13,1.5858563,1.5858563,1.7406099,-0.06182695,1.0,1.0,-1.0396117,0.0,0.0,-0.15472817,-51.980618,1.0,1.7406099,1.5858568,4.4109618e-07,1.8720703e-08,2.057242,1.8720703e-08,1.0,1.0,1.0
2.1064,0.5,0.0,59106.48,9988.252,-1.5701503,2.3289859e-08,0.50467676,0.5985504,-8.2487145e-10,-0.101149134,0.99073315,-1.6193086e-09,123.14476,0.0,322.63635,87.594475,-123.40797,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003184,0.6002928,1.6486887,1.8034418,0.0,-64.21147,-58.933292,-139.51018,-183.12616,6.0697215e-12,-1.9502538e-13,1.6486882,1.6486882,1.8034418,-0.061827075,1.0,1.0,-1.039754,0.0,0.0,-0.15472817,-51.987736,1.0,1.8034418,1.6486887,4.4109618e-07,1.8720703e-08,2.057442,1.8720703e-08,1.0,1.0,1.0
2.1066,0.5,0.0,59106.727,9988.293,-1.5701503,2.3289859e-08,0.50467587,0.5985514,-8.299614e-10,-0.10114929,0.9907349,-1.6293065e-09,123.09332,0.0,320.41907,87.594475,-123.860245,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003194,0.6002939,1.7115206,1.8662736,0.0,-57.484146,-65.60918,-120.90014,-199.51895,6.0697215e-12,-1.82834e-13,1.7115201,1.7115201,1.8662736,-0.061827175,1.0,1.0,-1.0398964,0.0,0.0,-0.15472816,-51.994854,1.0,1.8662736,1.7115206,4.4109618e-07,1.8720703e-08,2.057642,1.8720703e-08,1.0,1.0,1.0
2.1068,0.5,0.0,59106.97,9988.335,-1.5701503,2.3289859e-08,0.504675,0.5985524,-8.2075713e-10,-0.10114946,0.9907366,-1.6112431e-09,122.55609,0.0,316.93726,87.594475,-123.8237,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60032046,0.6002949,1.7743523,1.9291054,0.0,-50.529938,-72.02615,-101.81289,-215.12437,6.0697215e-12,-1.7107622e-13,1.774352,1.774352,1.9291054,-0.06182729,1.0,1.0,-1.0400387,0.0,0.0,-0.15472816,-52.001972,1.0,1.9291054,1.7743523,4.4109618e-07,1.8720703e-08,2.057842,1.8720703e-08,1.0,1.0,1.0
2.107,0.5,0.0,59107.21,9988.376,-1.5701503,2.3289859e-08,0.5046741,0.5985535,-8.2034757e-10,-0.10114964,0.9907384,-1.6104449e-09,121.53518,0.0,312.20462,87.594475,-123.298485,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003215,0.60029596,1.8371842,1.9919373,0.0,-43.37628,-78.1589,-82.32376,-229.88086,6.0697215e-12,-1.5977093e-13,1.8371837,1.8371837,1.9919373,-0.061827388,1.0,1.0,-1.040181,0.0,0.0,-0.15472816,-52.00909,1.0,1.9919373,1.8371842,4.4109618e-07,1.8720703e-08,2.058042,1.8720703e-08,1.0,1.0,1.0
2.1072,0.5,0.0,59107.457,9988.418,-1.5701503,2.3289859e-08,0.5046732,0.5985545,-8.197645e-10,-0.10114982,0.9907401,-1.6093058e-09,120.03462,0.0,306.23984,87.594475,-122.28666,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003225,0.600297,1.9000161,2.054769,0.0,-36.05142,-83.98321,-62.509674,-243.73015,6.0697215e-12,-1.4860617e-13,1.9000156,1.9000156,2.054769,-0.061827496,1.0,1.0,-1.0403234,0.0,0.0,-0.15472816,-52.016205,1.0,2.054769,1.9000161,4.4109618e-07,1.8720703e-08,2.058242,1.8720703e-08,1.0,1.0,1.0
2.1074,0.5,0.0,59107.7,9988.459,-1.5701503,2.3289859e-08,0.50467235,0.59855556,-8.0973617e-10,-0.10114998,0.99074185,-1.5896247e-09,118.06033,0.0,299.06644,87.594475,-120.79222,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.60032356,0.600298,1.962848,2.117601,0.0,-28.584248,-89.47609,-42.44882,-256.6176,6.0697215e-12,-1.36966e-13,1.9628475,1.9628475,2.117601,-0.0618276,1.0,1.0,-1.0404657,0.0,0.0,-0.15472816,-52.023323,1.0,2.117601,1.962848,4.4109618e-07,1.8720703e-08,2.058442,1.8720703e-08,1.0,1.0,1.0
2.1076,0.5,0.0,59107.94,9988.5,-1.5701503,2.3289859e-08,0.50467145,0.5985566,-8.0192003e-10,-0.10115017,0.99074364,-1.5742859e-09,115.62011,0.0,290.7127,87.594475,-118.82107,0.0,0.0,0.0,1.10605,7.0,0.0,87.55932,228.7813,1.0,0.6003246,0.60029906,2.0256798,2.1804328,0.0,-21.004244,-94.61587,-22.220367,-268.49234,6.0697215e-12,-1.2559254e-13,2.0256793,2.0256793,2.1804328,-0.06182771,1.0,1.0,-1.0406082,0.0,0.0,-0.15472816,-52.03044,1.0,2.1804328,2.0256798,4.4109618e-07,1.8720703e-08,2.058642,1.8720703e-08,1.0,1.0,1.0
2.1078,0.5,0.0,59108.188,9988.541,-1.5701503,2.3289859e-08,0.50467056,0.59855765,-7.867926e-10,-0.10115034,0.99074537,-1.544594e-09,112.72358,0.0,281.21167,87.594475,-116.380974,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.6003256,0.6003001,2.0885117,2.2432647,0.0,-13.341319,-99.38226,-1.9041522,-279.30753,6.0697215e-12,-1.1393036e-13,2.0885112,2.0885112,2.2432647,-0.061827816,1.0,1.0,-1.0407505,0.0,0.0,-0.15472816,-52.03756,1.0,2.2432647,2.0885117,4.4109618e-07,1.8720703e-08,2.058842,1.8720703e-08,1.0,1.0,1.0
2.108,0.5,0.0,59108.43,9988.583,-1.5701503,2.3289859e-08,0.50466967,0.59855866,-7.8373497e-10,-0.10115052,0.9907471,-1.5385968e-09,109.38217,0.0,270.60077,87.594475,-113.48157,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.60032666,0.60030115,2.1513436,2.3060966,0.0,-5.6257157,-103.756454,18.419647,-289.02042,6.0697215e-12,-1.0296836e-13,2.151343,2.151343,2.3060966,-0.06182793,1.0,1.0,-1.0408928,0.0,0.0,-0.15472816,-52.044678,1.0,2.3060966,2.1513436,4.4109618e-07,1.8720703e-08,2.059042,1.8720703e-08,1.0,1.0,1.0
2.1082,0.5,0.0,59108.67,9988.624,-1.5701503,2.3289859e-08,0.5046688,0.5985597,-7.985558e-10,-0.10115069,0.9907489,-1.567698e-09,105.60906,0.0,258.9219,87.594475,-110.13429,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.6003277,0.60030216,2.2141752,2.3689284,0.0,2.1121168,-107.721176,38.670826,-297.5927,6.0697215e-12,-9.261332e-14,2.214175,2.214175,2.3689284,-0.06182804,1.0,1.0,-1.0410352,0.0,0.0,-0.15472816,-52.051796,1.0,2.3689284,2.2141752,4.4109618e-07,1.8720703e-08,2.059242,1.8720703e-08,1.0,1.0,1.0
2.1084,0.5,0.0,59108.914,9988.665,-1.5701503,2.3289859e-08,0.5046679,0.5985607,-7.898239e-10,-0.10115088,0.9907506,-1.5505613e-09,101.41915,0.0,246.22113,87.594475,-106.35235,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.6003287,0.60030323,2.277007,2.4317603,0.0,9.84164,-111.260796,58.769455,-304.9906,6.0697215e-12,-8.2773225e-14,2.2770066,2.2770066,2.4317603,-0.061828136,1.0,1.0,-1.0411775,0.0,0.0,-0.15472816,-52.05891,1.0,2.4317603,2.277007,4.4109618e-07,1.8720703e-08,2.059442,1.8720703e-08,1.0,1.0,1.0
2.1086,0.5,0.0,59109.16,9988.707,-1.5707061,-1.3297353e-07,0.504667,0.59856176,-7.870586e-10,-0.10115105,0.99075234,-1.545138e-09,96.82897,0.0,232.5486,87.594475,-102.15067,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.60032976,0.60030425,2.339839,2.4945922,0.0,17.53235,-114.36132,78.63622,-311.1848,6.0697215e-12,-7.3024445e-14,2.3398385,2.3398385,2.4945922,-0.061828252,1.0,1.0,-1.0413198,0.0,0.0,-0.15472816,-52.06603,1.0,2.4945922,2.339839,4.4109618e-07,1.8720703e-08,2.059642,1.8720703e-08,1.0,1.0,1.0
2.1088,0.5,0.0,59109.402,9988.748,-1.5707061,-1.3297353e-07,0.5046661,0.5985628,-7.833299e-10,-0.10115123,0.9907541,-1.5378234e-09,91.856636,0.0,217.95825,87.594475,-97.54584,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.60033077,0.60030526,2.4026709,2.557424,0.0,25.153894,-117.01053,98.19271,-316.15097,6.0697215e-12,-6.344899e-14,2.4026704,2.4026704,2.557424,-0.06182836,1.0,1.0,-1.0414622,0.0,0.0,-0.15472816,-52.073147,1.0,2.557424,2.4026709,4.4109618e-07,1.8720703e-08,2.059842,1.8720703e-08,1.0,1.0,1.0
2.109,0.5,0.0,59109.645,9988.789,-1.5707061,-1.3297353e-07,0.5046652,0.59856385,-7.81117e-10,-0.10115141,0.99075586,-1.5334845e-09,86.52177,0.0,202.50768,87.594475,-92.556015,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.6003318,0.60030633,2.4655027,2.620256,0.0,32.676193,-119.19796,117.36175,-319.86942,6.0697215e-12,-5.3727703e-14,2.4655023,2.4655023,2.620256,-0.06182847,1.0,1.0,-1.0416045,0.0,0.0,-0.15472816,-52.080265,1.0,2.620256,2.4655027,4.4109618e-07,1.8720703e-08,2.060042,1.8720703e-08,1.0,1.0,1.0
2.1092,0.5,0.0,59109.887,9988.83,-1.5707061,-1.3297353e-07,0.5046643,0.59856486,-7.740435e-10,-0.10115156,0.9907576,-1.5196031e-09,80.84541,0.0,186.25784,87.594475,-87.200905,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.60033286,0.60030735,2.5283346,2.6830876,0.0,40.06956,-120.91497,136.06767,-322.32553,6.0697215e-12,-4.5854552e-14,2.5283341,2.5283341,2.6830876,-0.061828572,1.0,1.0,-1.041747,0.0,0.0,-0.15472816,-52.087383,1.0,2.6830876,2.5283346,4.4109618e-07,1.8720703e-08,2.060242,1.8720703e-08,1.0,1.0,1.0
2.1094,0.5,0.0,59110.133,9988.872,-1.5707061,-1.3297353e-07,0.5046634,0.5985659,-7.645025e-10,-0.10115175,0.9907593,-1.5008775e-09,74.84998,0.0,169.27287,87.594475,-81.501625,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.60033387,0.60030836,2.5911665,2.7459195,0.0,47.304817,-122.15479,154.23668,-323.50955,6.0697215e-12,-3.656469e-14,2.591166,2.591166,2.7459195,-0.061828684,1.0,1.0,-1.0418893,0.0,0.0,-0.15472814,-52.094498,1.0,2.7459195,2.5911665,4.4109618e-07,1.8720703e-08,2.060442,1.8720703e-08,1.0,1.0,1.0
2.1096,0.5,0.0,59110.375,9988.913,-1.5707061,-1.3297353e-07,0.5046625,0.59856695,-7.5829015e-10,-0.10115192,0.9907611,-1.4886866e-09,68.55913,0.0,151.6198,87.594475,-75.48068,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.6003349,0.60030943,2.6539984,2.8087513,0.0,54.353405,-122.91254,171.79703,-323.4168,6.0697215e-12,-2.546782e-14,2.653998,2.653998,2.8087513,-0.06182879,1.0,1.0,-1.0420316,0.0,0.0,-0.15472814,-52.101616,1.0,2.8087513,2.6539984,4.4109618e-07,1.8720703e-08,2.060642,1.8720703e-08,1.0,1.0,1.0
2.1098,0.5,0.0,59110.617,9988.954,-1.5707061,-1.3297353e-07,0.5046616,0.59856796,-7.6038353e-10,-0.1011521,0.9907628,-1.4928017e-09,61.997684,0.0,133.36829,87.594475,-69.16183,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.6003359,0.60031044,2.7168303,2.8715832,0.0,61.18751,-123.185196,188.67944,-322.04773,6.0697215e-12,-1.4809682e-14,2.7168298,2.7168298,2.8715832,-0.0618289,1.0,1.0,-1.042174,0.0,0.0,-0.15472814,-52.108734,1.0,2.8715832,2.7168303,4.4109618e-07,1.8720703e-08,2.060842,1.8720703e-08,1.0,1.0,1.0
2.11,0.5,0.0,59110.86,9988.995,-1.5707061,-1.3297353e-07,0.5046608,0.598569,-7.6184303e-10,-0.10115228,0.99076456,-1.4956723e-09,55.19154,0.0,114.59037,87.594475,-62.57,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.60033697,0.6003115,2.7796621,2.934415,0.0,67.78016,-122.9717,204.81728,-319.40765,6.0697215e-12,-5.531865e-15,2.7796617,2.7796617,2.934415,-0.061829016,1.0,1.0,-1.0423163,0.0,0.0,-0.15472814,-52.115852,1.0,2.934415,2.7796621,4.4109618e-07,1.8720703e-08,2.061042,1.8720703e-08,1.0,1.0,1.0
2.1102,0.5,0.0,59111.1,9989.037,-1.5707061,-1.3297353e-07,0.5046599,0.59857005,-7.5553236e-10,-0.10115246,0.9907663,-1.4832882e-09,48.167553,0.0,95.360146,87.594475,-55.731216,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.600338,0.60031253,2.8424938,2.997247,0.0,74.10534,-122.27289,220.14685,-315.507,6.0697215e-12,3.594973e-15,2.8424935,2.8424935,2.997247,-0.0618291,1.0,1.0,-1.0424587,0.0,0.0,-0.15472814,-52.12297,1.0,2.997247,2.8424938,4.4109618e-07,1.8720703e-08,2.061242,1.8720703e-08,1.0,1.0,1.0
2.1104,0.5,0.0,59111.344,9989.078,-1.5707061,-1.3297353e-07,0.504659,0.59857106,-7.4696277e-10,-0.10115263,0.9907681,-1.4664693e-09,40.95345,0.0,75.75352,87.594475,-48.67246,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.600339,0.6003136,2.9053257,3.0600789,0.0,80.13808,-121.09152,234.60765,-310.36118,6.0697215e-12,1.17231715e-14,2.9053252,2.9053252,3.0600789,-0.061829213,1.0,1.0,-1.042601,0.0,0.0,-0.15472814,-52.130085,1.0,3.0600789,2.9053257,4.4109618e-07,1.8720703e-08,2.061442,1.8720703e-08,1.0,1.0,1.0
2.1106,0.5,0.0,59111.59,9989.119,-1.5707061,-1.3297353e-07,0.5046581,0.5985721,-7.3738343e-10,-0.1011528,0.9907698,-1.4476677e-09,33.577694,0.0,55.847855,87.594475,-41.421593,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.60034007,0.6003146,2.9681575,3.1229107,0.0,85.85456,-119.43226,248.14261,-303.99048,6.0697215e-12,1.9175828e-14,2.968157,2.968157,3.1229107,-0.06182933,1.0,1.0,-1.0427433,0.0,0.0,-0.15472814,-52.137203,1.0,3.1229107,2.9681575,4.4109618e-07,1.8720703e-08,2.061642,1.8720703e-08,1.0,1.0,1.0
2.1108,0.5,0.0,59111.832,9989.16,-1.5707061,-1.3297353e-07,0.5046572,0.59857315,-7.3084794e-10,-0.10115297,0.99077153,-1.4348419e-09,26.069399,0.0,35.721718,87.594475,-34.007225,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.7813,1.0,0.6003411,0.60031563,3.0309894,3.1857426,0.0,91.23224,-117.301636,260.6983,-296.42004,6.0697215e-12,2.741047e-14,3.030989,3.030989,3.1857426,-0.061829433,1.0,1.0,-1.0428857,0.0,0.0,-0.15472814,-52.14432,1.0,3.1857426,3.0309894,4.4109618e-07,1.8720703e-08,2.061842,1.8720703e-08,1.0,1.0,1.0
2.111,0.5,0.0,59112.074,9989.201,-1.5707061,-1.3297353e-07,0.5046563,0.59857416,-7.2718037e-10,-0.10115316,0.99077326,-1.4276467e-09,18.458193,0.0,15.454533,87.60986,-26.458624,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003421,0.6003167,3.0938213,3.2485743,0.0,96.249886,-114.70808,272.2252,-287.67975,6.0697215e-12,3.724107e-14,3.0938208,3.0938208,3.2485743,-0.061829537,1.0,1.0,-1.0430281,0.0,0.0,-0.15472814,-52.15144,1.0,3.2485743,3.0938213,4.4109618e-07,1.8720703e-08,2.062042,1.8720703e-08,1.0,1.0,1.0
2.1112,0.5,0.0,59112.316,9989.243,-1.5707061,-1.3297353e-07,0.5046554,0.5985752,-7.202917e-10,-0.10115333,0.99077505,-1.4141274e-09,10.774114,0.0,-4.873715,87.60986,-18.805576,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60034317,0.6003177,3.1566532,3.3114061,0.0,100.88769,-111.661804,282.6778,-277.80408,6.0697215e-12,4.7067317e-14,3.1566527,3.1566527,3.3114061,-0.06182965,1.0,1.0,-1.0431705,0.0,0.0,-0.15472814,-52.158558,1.0,3.3114061,3.1566532,4.4109618e-07,1.8720703e-08,2.062242,1.8720703e-08,1.0,1.0,1.0
2.1114,0.5,0.0,59112.56,9989.284,-1.5707061,-1.3297353e-07,0.5046545,0.5985762,-7.212122e-10,-0.1011535,0.9907768,-1.4159395e-09,3.0474885,0.0,-25.182798,87.60986,-11.078284,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003442,0.60031873,3.219485,3.374238,0.0,105.12736,-108.17484,292.0148,-266.832,6.0697215e-12,5.6197465e-14,3.2194846,3.2194846,3.374238,-0.06182975,1.0,1.0,-1.0433128,0.0,0.0,-0.15472814,-52.165672,1.0,3.374238,3.219485,4.4109618e-07,1.8720703e-08,2.062442,1.8720703e-08,1.0,1.0,1.0
2.1116,0.5,0.0,59112.8,9989.325,-1.5707061,-1.3297353e-07,0.50465363,0.59857726,-7.2138745e-10,-0.10115368,0.9907785,-1.4162885e-09,-4.6911907,0.0,-45.392567,87.60986,-3.3072448,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003452,0.6003198,3.282317,3.43707,0.0,108.95214,-104.260956,300.19937,-254.80681,6.0697215e-12,6.4479895e-14,3.2823164,3.2823164,3.43707,-0.061829872,1.0,1.0,-1.0434551,0.0,0.0,-0.15472814,-52.17279,1.0,3.43707,3.282317,4.4109618e-07,1.8720703e-08,2.062642,1.8720703e-08,1.0,1.0,1.0
2.1118,0.5,0.0,59113.043,9989.366,-1.5707061,-1.3297353e-07,0.5046528,0.5985783,-7.206104e-10,-0.10115387,0.99078023,-1.414768e-09,-12.411383,0.0,-65.42326,87.60986,4.4768734,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003462,0.6003208,3.3451488,3.4999018,0.0,112.34696,-99.93558,307.19925,-241.77599,6.0697215e-12,7.1423234e-14,3.3451483,3.3451483,3.4999018,-0.061829966,1.0,1.0,-1.0435975,0.0,0.0,-0.15472814,-52.17991,1.0,3.4999018,3.3451488,4.4109618e-07,1.8720703e-08,2.062842,1.8720703e-08,1.0,1.0,1.0
2.112,0.5,0.0,59113.285,9989.407,-1.5707061,-1.3297353e-07,0.5046519,0.5985793,-7.247398e-10,-0.10115403,0.990782,-1.4228801e-09,-20.082619,0.0,-85.19583,87.60986,12.243351,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003473,0.6003219,3.4079804,3.5627337,0.0,115.29841,-95.21579,312.98676,-227.79094,6.0697215e-12,7.7246335e-14,3.4079802,3.4079802,3.5627337,-0.06183008,1.0,1.0,-1.0437398,0.0,0.0,-0.15472814,-52.187027,1.0,3.5627337,3.4079804,4.4109618e-07,1.8720703e-08,2.063042,1.8720703e-08,1.0,1.0,1.0
2.1122,0.5,0.0,59113.527,9989.448,-1.5707061,-1.3297353e-07,0.504651,0.59858036,-7.2838197e-10,-0.1011542,0.99078375,-1.4300359e-09,-27.674625,0.0,-104.63224,87.60986,19.961536,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003483,0.6003229,3.4708123,3.6255655,0.0,117.79483,-90.12021,317.5391,-212.90685,6.0697215e-12,8.316713e-14,3.470812,3.470812,3.6255655,-0.06183019,1.0,1.0,-1.0438821,0.0,0.0,-0.15472814,-52.194145,1.0,3.6255655,3.4708123,4.4109618e-07,1.8720703e-08,2.063242,1.8720703e-08,1.0,1.0,1.0
2.1124,0.5,0.0,59113.77,9989.49,-1.5707061,-1.3297353e-07,0.5046501,0.5985814,-7.280174e-10,-0.10115439,0.9907855,-1.4293252e-09,-35.157436,0.0,-123.65578,87.60986,27.600967,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003493,0.6003239,3.5336442,3.6883974,0.0,119.82638,-84.668945,320.83823,-197.18245,6.0697215e-12,9.049442e-14,3.5336437,3.5336437,3.6883974,-0.061830297,1.0,1.0,-1.0440245,0.0,0.0,-0.15472813,-52.20126,1.0,3.6883974,3.5336442,4.4109618e-07,1.8720703e-08,2.063442,1.8720703e-08,1.0,1.0,1.0
2.1126,0.5,0.0,59114.01,9989.531,-1.5707061,-1.3297353e-07,0.5046492,0.5985824,-7.264465e-10,-0.101154566,0.9907872,-1.426246e-09,-42.501526,0.0,-142.19136,87.60986,35.131496,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003503,0.6003249,3.596476,3.7512293,0.0,121.38503,-78.883514,322.8712,-180.67982,6.0697215e-12,9.952386e-14,3.5964756,3.5964756,3.7512293,-0.0618304,1.0,1.0,-1.0441669,0.0,0.0,-0.15472813,-52.208378,1.0,3.7512293,3.596476,4.4109618e-07,1.8720703e-08,2.063642,1.8720703e-08,1.0,1.0,1.0
2.1128,0.5,0.0,59114.254,9989.572,-1.5707061,-1.3297353e-07,0.5046483,0.59858346,-7.361979e-10,-0.10115474,0.99078894,-1.445396e-09,-49.677902,0.0,-160.16585,87.60986,42.523407,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003514,0.600326,3.659308,3.814061,0.0,122.464645,-72.78674,323.6299,-163.46407,6.0697215e-12,1.0795865e-13,3.6593075,3.6593075,3.814061,-0.06183051,1.0,1.0,-1.0443093,0.0,0.0,-0.15472813,-52.215496,1.0,3.814061,3.659308,4.4109618e-07,1.8720703e-08,2.063842,1.8720703e-08,1.0,1.0,1.0
2.113,0.5,0.0,59114.496,9989.613,-1.5707061,-1.3297353e-07,0.50464743,0.5985845,-7.4098927e-10,-0.101154916,0.9907907,-1.4548083e-09,-56.65825,0.0,-177.5083,87.60986,49.747517,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003524,0.600327,3.7221398,3.8768928,0.0,123.06094,-66.402695,323.11145,-145.60313,6.0697215e-12,1.1591883e-13,3.7221394,3.7221394,3.8768928,-0.06183061,1.0,1.0,-1.0444516,0.0,0.0,-0.15472813,-52.222614,1.0,3.8768928,3.7221398,4.4109618e-07,1.8720703e-08,2.064042,1.8720703e-08,1.0,1.0,1.0
2.1132,0.5,0.0,59114.74,9989.654,-1.5707061,-1.3297353e-07,0.50464654,0.5985855,-7.439138e-10,-0.10115508,0.99079245,-1.4605552e-09,-63.415016,0.0,-194.15027,87.60986,56.775326,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003534,0.600328,3.7849717,3.9397247,0.0,123.171585,-59.756565,321.31778,-127.16751,6.0697215e-12,1.2392573e-13,3.7849712,3.7849712,3.9397247,-0.061830718,1.0,1.0,-1.0445939,0.0,0.0,-0.15472813,-52.229733,1.0,3.9397247,3.7849717,4.4109618e-07,1.8720703e-08,2.064242,1.8720703e-08,1.0,1.0,1.0
2.1134,0.5,0.0,59114.98,9989.695,-1.5707061,-1.3297353e-07,0.5046457,0.59858656,-7.4534323e-10,-0.10115526,0.9907942,-1.4633668e-09,-69.92154,0.0,-210.02606,87.60986,63.57909,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60035443,0.6003291,3.8478036,4.002557,0.0,122.79612,-52.87458,318.256,-108.22996,6.0697215e-12,1.3294227e-13,3.847803,3.847803,4.002557,-0.06183082,1.0,1.0,-1.0447363,0.0,0.0,-0.15472813,-52.236847,1.0,4.002557,3.8478036,4.4109618e-07,1.8720703e-08,2.064442,1.8720703e-08,1.0,1.0,1.0
2.1136,0.5,0.0,59115.223,9989.736,-1.5707061,-1.3297353e-07,0.5046448,0.5985876,-7.4743267e-10,-0.10115544,0.9907959,-1.4674743e-09,-76.15213,0.0,-225.07303,87.60986,70.13196,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003555,0.6003301,3.9106355,4.0653887,0.0,121.93603,-45.783897,313.93823,-88.8652,6.0697215e-12,1.3982968e-13,3.910635,3.910635,4.0653887,-0.061830923,1.0,1.0,-1.0448786,0.0,0.0,-0.15472813,-52.243965,1.0,4.0653887,3.9106355,4.4109618e-07,1.8720703e-08,2.064642,1.8720703e-08,1.0,1.0,1.0
2.1138,0.5,0.0,59115.465,9989.777,-1.5707061,-1.3297353e-07,0.5046439,0.5985886,-7.5906753e-10,-0.1011556,0.99079764,-1.4903228e-09,-82.08221,0.0,-239.2318,87.60986,76.40807,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003565,0.6003312,3.9734674,4.12822,0.0,120.59471,-38.512505,308.38144,-69.14966,6.0697215e-12,1.4632695e-13,3.9734669,3.9734669,4.12822,-0.061831035,1.0,1.0,-1.0450209,0.0,0.0,-0.15472813,-52.251083,1.0,4.12822,3.9734674,4.4109618e-07,1.8720703e-08,2.064842,1.8720703e-08,1.0,1.0,1.0
2.114,0.5,0.0,59115.707,9989.818,-1.5707061,-1.3297353e-07,0.504643,0.5985896,-7.489357e-10,-0.10115578,0.99079937,-1.4704354e-09,-87.68836,0.0,-252.44647,87.60986,82.38265,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60035753,0.6003322,4.036299,4.191052,0.0,118.77745,-31.089094,301.6076,-49.161144,6.0697215e-12,1.5399429e-13,4.0362988,4.0362988,4.191052,-0.061831135,1.0,1.0,-1.0451633,0.0,0.0,-0.15472813,-52.2582,1.0,4.191052,4.036299,4.4109618e-07,1.8720703e-08,2.065042,1.8720703e-08,1.0,1.0,1.0
2.1142,0.5,0.0,59115.95,9989.859,-1.5707061,-1.3297353e-07,0.5046421,0.5985906,-7.3852024e-10,-0.10115596,0.9908011,-1.4499912e-09,-92.94846,0.0,-264.6649,87.60986,88.032135,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60035855,0.6003332,4.099131,4.253884,0.0,116.49143,-23.542963,293.64343,-28.97855,6.0697215e-12,1.6170224e-13,4.0991306,4.0991306,4.253884,-0.06183126,1.0,1.0,-1.0453056,0.0,0.0,-0.15472813,-52.26532,1.0,4.253884,4.099131,4.4109618e-07,1.8720703e-08,2.065242,1.8720703e-08,1.0,1.0,1.0
2.1144,0.5,0.0,59116.19,9989.9,-1.5707061,-1.3297353e-07,0.50464123,0.5985917,-7.3587786e-10,-0.10115612,0.9908029,-1.4448084e-09,-97.84177,0.0,-275.83884,87.60986,93.33421,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003596,0.6003342,4.161963,4.3167157,0.0,113.74566,-15.9038925,284.52036,-8.6815195,6.0697215e-12,1.6882261e-13,4.1619625,4.1619625,4.3167157,-0.061831355,1.0,1.0,-1.0454481,0.0,0.0,-0.15472813,-52.272438,1.0,4.3167157,4.161963,4.4109618e-07,1.8720703e-08,2.065442,1.8720703e-08,1.0,1.0,1.0
2.1146,0.5,0.0,59116.434,9989.942,-1.5707061,-1.3297353e-07,0.5046404,0.5985927,-7.3561846e-10,-0.10115631,0.9908046,-1.444304e-09,-102.348946,0.0,-285.92422,87.60986,98.26795,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60036063,0.6003353,4.224795,4.3795476,0.0,110.55098,-8.202031,274.27438,11.649842,6.0697215e-12,1.7466906e-13,4.2247944,4.2247944,4.3795476,-0.06183147,1.0,1.0,-1.0455904,0.0,0.0,-0.15472813,-52.279552,1.0,4.3795476,4.224795,4.4109618e-07,1.8720703e-08,2.065642,1.8720703e-08,1.0,1.0,1.0
2.1148,0.5,0.0,59116.676,9989.983,-1.5707061,-1.3297353e-07,0.5046395,0.5985937,-7.360029e-10,-0.10115648,0.99080634,-1.4450641e-09,-106.45222,0.0,-294.88123,87.60986,102.813896,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60036165,0.6003363,4.2876267,4.4423795,0.0,106.91999,-0.46777263,262.94592,31.935299,6.0697215e-12,1.809649e-13,4.2876263,4.2876263,4.4423795,-0.061831575,1.0,1.0,-1.0457327,0.0,0.0,-0.15472813,-52.28667,1.0,4.4423795,4.2876267,4.4109618e-07,1.8720703e-08,2.065842,1.8720703e-08,1.0,1.0,1.0
2.115,0.5,0.0,59116.918,9990.024,-1.5707061,-1.3297353e-07,0.5046386,0.5985947,-7.391462e-10,-0.10115666,0.99080807,-1.4512405e-09,-110.135376,0.0,-302.6745,87.60986,106.954094,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60036266,0.6003373,4.350458,4.5052114,0.0,102.86702,7.268358,250.5797,52.09479,6.0697215e-12,1.8755765e-13,4.350458,4.350458,4.5052114,-0.06183168,1.0,1.0,-1.0458751,0.0,0.0,-0.15472813,-52.29379,1.0,4.5052114,4.350458,4.4109618e-07,1.8720703e-08,2.066042,1.8720703e-08,1.0,1.0,1.0
2.1152,0.5,0.0,59117.156,9990.065,-1.5707061,-1.3297353e-07,0.5046377,0.5985958,-7.3920176e-10,-0.10115683,0.9908098,-1.4513547e-09,-113.3839,0.0,-309.27325,87.60986,110.67221,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003637,0.6003384,4.41329,4.568043,0.0,98.40807,14.975831,237.2245,72.04876,6.0697215e-12,1.9215562e-13,4.4132895,4.4132895,4.568043,-0.06183179,1.0,1.0,-1.0460174,0.0,0.0,-0.15472811,-52.300907,1.0,4.568043,4.41329,4.4109618e-07,1.8720703e-08,2.066242,1.8720703e-08,1.0,1.0,1.0
2.1154,0.5,0.0,59117.4,9990.106,-1.5707061,-1.3297353e-07,0.5046368,0.5985968,-7.3314377e-10,-0.10115701,0.9908115,-1.4394655e-09,-116.18496,0.0,-314.6515,87.60986,113.95356,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60036474,0.6003394,4.476122,4.630875,0.0,93.56073,22.624228,222.93304,91.718445,6.0697215e-12,1.9630605e-13,4.4761214,4.4761214,4.630875,-0.061831884,1.0,1.0,-1.0461597,0.0,0.0,-0.15472811,-52.308025,1.0,4.630875,4.476122,4.4109618e-07,1.8720703e-08,2.066442,1.8720703e-08,1.0,1.0,1.0
2.1156,0.5,0.0,59117.64,9990.147,-1.5707061,-1.3297353e-07,0.50463593,0.5985978,-7.3545564e-10,-0.10115719,0.99081326,-1.4440097e-09,-118.5275,0.0,-318.78796,87.60986,116.7852,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60036576,0.6003404,4.538954,4.693707,0.0,88.34413,30.183361,207.76173,111.02624,6.0697215e-12,1.997698e-13,4.5389533,4.5389533,4.693707,-0.061831992,1.0,1.0,-1.0463021,0.0,0.0,-0.15472811,-52.31514,1.0,4.693707,4.538954,4.4109618e-07,1.8720703e-08,2.066642,1.8720703e-08,1.0,1.0,1.0
2.1158,0.5,0.0,59117.883,9990.188,-1.5707061,-1.3297353e-07,0.5046351,0.5985989,-7.3874573e-10,-0.10115736,0.990815,-1.4504745e-09,-120.40227,0.0,-321.66632,87.60986,119.15595,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003668,0.60034144,4.6017857,4.756539,0.0,82.77886,37.6234,191.77042,129.89592,6.0697215e-12,2.0301383e-13,4.601785,4.601785,4.756539,-0.061832096,1.0,1.0,-1.0464444,0.0,0.0,-0.15472811,-52.322258,1.0,4.756539,4.6017857,4.4109618e-07,1.8720703e-08,2.066842,1.8720703e-08,1.0,1.0,1.0
2.116,0.5,0.0,59118.125,9990.2295,-1.5707061,-1.3297353e-07,0.5046342,0.5985999,-7.440644e-10,-0.10115754,0.9908168,-1.4609226e-09,-121.80187,0.0,-323.27524,87.60986,121.05646,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003678,0.6003425,4.6646175,4.8193707,0.0,76.88689,44.914986,175.0222,148.25302,6.0697215e-12,2.083087e-13,4.664617,4.664617,4.8193707,-0.061832212,1.0,1.0,-1.0465868,0.0,0.0,-0.15472811,-52.329376,1.0,4.8193707,4.6646175,4.4109618e-07,1.8720703e-08,2.067042,1.8720703e-08,1.0,1.0,1.0
2.1162,0.5,0.0,59118.367,9990.2705,-1.5707061,-1.3297353e-07,0.5046333,0.5986009,-7.520618e-10,-0.10115771,0.9908185,-1.47663e-09,-122.72079,0.0,-323.6083,87.60986,122.47921,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003688,0.6003435,4.7274494,4.8822026,0.0,70.69145,52.029335,157.5832,166.02512,6.0697215e-12,2.154418e-13,4.727449,4.727449,4.8822026,-0.061832327,1.0,1.0,-1.0467292,0.0,0.0,-0.15472811,-52.336494,1.0,4.8822026,4.7274494,4.4109618e-07,1.8720703e-08,2.067242,1.8720703e-08,1.0,1.0,1.0
2.1164,0.5,0.0,59118.605,9990.312,-1.5707061,-1.3297353e-07,0.5046324,0.59860194,-7.567837e-10,-0.101157874,0.9908202,-1.4859064e-09,-123.15537,0.0,-322.66428,87.60986,123.4186,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003699,0.60034454,4.7902813,4.9450345,0.0,64.217,58.938374,139.52225,183.14203,6.0697215e-12,2.2269315e-13,4.790281,4.790281,4.9450345,-0.06183242,1.0,1.0,-1.0468715,0.0,0.0,-0.15472811,-52.343613,1.0,4.9450345,4.7902813,4.4109618e-07,1.8720703e-08,2.067442,1.8720703e-08,1.0,1.0,1.0
2.1166,0.5,0.0,59118.848,9990.353,-1.5707061,-1.3297353e-07,0.5046315,0.598603,-7.5563256e-10,-0.101158045,0.99082196,-1.4836514e-09,-123.10393,0.0,-320.4468,87.60986,123.87092,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003709,0.60034555,4.853113,5.0078664,0.0,57.489098,65.61483,120.91058,199.53622,6.0697215e-12,2.3081407e-13,4.8531127,4.8531127,5.0078664,-0.061832525,1.0,1.0,-1.0470139,0.0,0.0,-0.15472811,-52.350727,1.0,5.0078664,4.853113,4.4109618e-07,1.8720703e-08,2.067642,1.8720703e-08,1.0,1.0,1.0
2.1168,0.5,0.0,59119.09,9990.393,-1.5707061,-1.3297353e-07,0.5046306,0.598604,-7.584118e-10,-0.10115821,0.9908237,-1.4891135e-09,-122.56664,0.0,-316.9647,87.60986,123.834366,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003719,0.60034657,4.915945,5.0706983,0.0,50.534286,72.03236,101.82168,215.143,6.0697215e-12,2.3778096e-13,4.9159446,4.9159446,5.0706983,-0.061832637,1.0,1.0,-1.0471562,0.0,0.0,-0.15472811,-52.357845,1.0,5.0706983,4.915945,4.4109618e-07,1.8720703e-08,2.067842,1.8720703e-08,1.0,1.0,1.0
2.117,0.5,0.0,59119.332,9990.434,-1.5707061,-1.3297353e-07,0.5046298,0.59860504,-7.623936e-10,-0.101158395,0.9908254,-1.4969369e-09,-121.54565,0.0,-312.23163,87.60986,123.309105,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003729,0.60034764,4.978777,5.13353,0.0,43.380016,78.16563,82.330864,229.90076,6.0697215e-12,2.432072e-13,4.9787765,4.9787765,5.13353,-0.06183275,1.0,1.0,-1.0472986,0.0,0.0,-0.15472811,-52.364964,1.0,5.13353,4.978777,4.4109618e-07,1.8720703e-08,2.068042,1.8720703e-08,1.0,1.0,1.0
2.1172,0.5,0.0,59119.57,9990.475,-1.5707061,-1.3297353e-07,0.5046289,0.59860605,-7.731927e-10,-0.10115858,0.99082714,-1.5181459e-09,-120.04496,0.0,-306.2663,87.60986,122.297195,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003739,0.60034865,5.041609,5.196362,0.0,36.05452,83.99044,62.515064,243.75125,6.0697215e-12,2.492503e-13,5.0416083,5.0416083,5.196362,-0.06183284,1.0,1.0,-1.0474409,0.0,0.0,-0.15472811,-52.37208,1.0,5.196362,5.041609,4.4109618e-07,1.8720703e-08,2.068242,1.8720703e-08,1.0,1.0,1.0
2.1174,0.5,0.0,59119.812,9990.516,-1.5707061,-1.3297353e-07,0.504628,0.59860706,-7.777346e-10,-0.10115875,0.9908289,-1.5270692e-09,-118.0705,0.0,-299.0923,87.60986,120.80263,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.600375,0.6003497,5.1044407,5.259194,0.0,28.586708,89.483795,42.452473,256.6398,6.0697215e-12,2.5582778e-13,5.10444,5.10444,5.259194,-0.061832953,1.0,1.0,-1.0475832,0.0,0.0,-0.15472811,-52.3792,1.0,5.259194,5.1044407,4.4109618e-07,1.8720703e-08,2.068442,1.8720703e-08,1.0,1.0,1.0
2.1176,0.5,0.0,59120.055,9990.557,-1.5707061,-1.3297353e-07,0.5046271,0.59860814,-7.686796e-10,-0.10115892,0.9908306,-1.5092952e-09,-115.630066,0.0,-290.73785,87.60986,118.8313,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.600376,0.60035074,5.1672726,5.3220253,0.0,21.00605,94.624016,22.222273,268.51556,6.0697215e-12,2.6183095e-13,5.167272,5.167272,5.3220253,-0.061833058,1.0,1.0,-1.0477256,0.0,0.0,-0.15472811,-52.386314,1.0,5.3220253,5.1672726,4.4109618e-07,1.8720703e-08,2.068642,1.8720703e-08,1.0,1.0,1.0
2.1178,0.5,0.0,59120.297,9990.598,-1.5707061,-1.3297353e-07,0.5046262,0.59860915,-7.729244e-10,-0.101159096,0.9908323,-1.517635e-09,-112.73328,0.0,-281.23596,87.60986,116.39099,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.600377,0.60035175,5.2301044,5.384857,0.0,13.342466,99.390816,1.9043005,279.33167,6.0697215e-12,2.6690022e-13,5.230104,5.230104,5.384857,-0.061833158,1.0,1.0,-1.047868,0.0,0.0,-0.15472811,-52.393433,1.0,5.384857,5.2301044,4.4109618e-07,1.8720703e-08,2.068842,1.8720703e-08,1.0,1.0,1.0
2.118,0.5,0.0,59120.535,9990.639,-1.5707061,-1.3297353e-07,0.5046254,0.59861016,-7.738562e-10,-0.101159275,0.99083406,-1.51947e-09,-109.39158,0.0,-270.62415,87.60986,113.49133,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60037804,0.60035276,5.2929363,5.447689,0.0,5.626199,103.76538,-18.421257,289.0454,6.0697215e-12,2.7200822e-13,5.292936,5.292936,5.447689,-0.061833274,1.0,1.0,-1.0480103,0.0,0.0,-0.15472811,-52.40055,1.0,5.447689,5.2929363,4.4109618e-07,1.8720703e-08,2.069042,1.8720703e-08,1.0,1.0,1.0
2.1182,0.5,0.0,59120.777,9990.68,-1.5707061,-1.3297353e-07,0.5046245,0.5986112,-7.690433e-10,-0.10115944,0.9908358,-1.5100251e-09,-105.61815,0.0,-258.94427,87.60986,110.14377,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60037905,0.60035384,5.355768,5.510521,0.0,-2.1122992,107.730446,-38.674183,297.61844,6.0697215e-12,2.766364e-13,5.3557677,5.3557677,5.510521,-0.061833385,1.0,1.0,-1.0481527,0.0,0.0,-0.1547281,-52.40767,1.0,5.510521,5.355768,4.4109618e-07,1.8720703e-08,2.069242,1.8720703e-08,1.0,1.0,1.0
2.1184,0.5,0.0,59121.02,9990.721,-1.5707061,-1.3297353e-07,0.5046236,0.5986122,-7.754252e-10,-0.10115961,0.9908375,-1.5225614e-09,-101.42787,0.0,-246.2424,87.60986,106.361496,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60038006,0.60035485,5.4186,5.573353,0.0,-9.842487,111.27036,-58.77455,305.01694,6.0697215e-12,2.8099108e-13,5.4185996,5.4185996,5.573353,-0.061833482,1.0,1.0,-1.048295,0.0,0.0,-0.1547281,-52.414787,1.0,5.573353,5.4186,4.4109618e-07,1.8720703e-08,2.069442,1.8720703e-08,1.0,1.0,1.0
2.1186,0.5,0.0,59121.258,9990.762,-1.5707061,-1.3297353e-07,0.5046227,0.59861326,-7.7576734e-10,-0.101159796,0.99083924,-1.5232384e-09,-96.837296,0.0,-232.56868,87.60986,102.15946,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60038114,0.60035586,5.481432,5.6361847,0.0,-17.53386,114.371155,-78.64303,311.2117,6.0697215e-12,2.8490892e-13,5.4814315,5.4814315,5.6361847,-0.061833587,1.0,1.0,-1.0484374,0.0,0.0,-0.1547281,-52.4219,1.0,5.6361847,5.481432,4.4109618e-07,1.8720703e-08,2.069642,1.8720703e-08,1.0,1.0,1.0
