Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1188,0.5,0.0,59121.5,9990.803,-1.5707061,-1.3297353e-07,0.50462186,0.5986143,-7.786656e-10,-0.10115997,0.990841,-1.5289345e-09,-91.86453,0.0,-217.97707,87.60986,97.55423,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60038215,0.6003569,5.5442634,5.6990166,0.0,-25.156057,117.02059,-98.20121,316.17828,6.0697215e-12,2.887402e-13,5.5442634,5.5442634,5.6990166,-0.061833702,1.0,1.0,-1.0485797,0.0,0.0,-0.1547281,-52.42902,1.0,5.6990166,5.5442634,4.4109618e-07,1.8720703e-08,2.069842,1.8720703e-08,1.0,1.0,1.0
2.119,0.5,0.0,59121.742,9990.843,-1.5707061,-1.3297353e-07,0.50462097,0.5986153,-7.801787e-10,-0.10116014,0.9908427,-1.5319109e-09,-86.5292,0.0,-202.52515,87.60986,92.56398,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60038316,0.6003579,5.6070952,5.7618484,0.0,-32.679,119.208206,-117.371895,319.89706,6.0697215e-12,2.929233e-13,5.6070952,5.6070952,5.7618484,-0.061833803,1.0,1.0,-1.048722,0.0,0.0,-0.1547281,-52.43614,1.0,5.7618484,5.6070952,4.4109618e-07,1.8720703e-08,2.070042,1.8720703e-08,1.0,1.0,1.0
2.1192,0.5,0.0,59121.98,9990.884,-1.5707061,-1.3297353e-07,0.5046201,0.5986163,-7.7817486e-10,-0.1011603,0.9908444,-1.5279816e-09,-80.852356,0.0,-186.27391,87.60986,87.2084,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003842,0.6003589,5.669927,5.8246803,0.0,-40.073006,120.92536,-136.07944,322.35333,6.0697215e-12,2.9660112e-13,5.6699266,5.6699266,5.8246803,-0.0618339,1.0,1.0,-1.0488644,0.0,0.0,-0.1547281,-52.443256,1.0,5.8246803,5.669927,4.4109618e-07,1.8720703e-08,2.070242,1.8720703e-08,1.0,1.0,1.0
2.1194,0.5,0.0,59122.223,9990.925,-1.5707061,-1.3297353e-07,0.5046192,0.5986174,-7.849645e-10,-0.1011605,0.99084616,-1.5413189e-09,-74.85641,0.0,-169.28746,87.60986,81.50864,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003852,0.60036,5.732759,5.887512,0.0,-47.30888,122.16529,-154.25,323.53748,6.0697215e-12,3.0030072e-13,5.7327585,5.7327585,5.887512,-0.06183401,1.0,1.0,-1.0490067,0.0,0.0,-0.1547281,-52.450375,1.0,5.887512,5.732759,4.4109618e-07,1.8720703e-08,2.070442,1.8720703e-08,1.0,1.0,1.0
2.1196,0.5,0.0,59122.465,9990.966,-1.5707061,-1.3297353e-07,0.5046183,0.5986183,-7.873473e-10,-0.10116067,0.9908479,-1.546003e-09,-68.56502,0.0,-151.63287,87.60986,75.48717,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003862,0.600361,5.795591,5.950344,0.0,-54.358078,122.923096,-171.81187,323.44473,6.0697215e-12,3.048439e-13,5.7955904,5.7955904,5.950344,-0.06183412,1.0,1.0,-1.0491492,0.0,0.0,-0.1547281,-52.45749,1.0,5.950344,5.795591,4.4109618e-07,1.8720703e-08,2.070642,1.8720703e-08,1.0,1.0,1.0
2.1198,0.5,0.0,59122.703,9991.007,-1.5707061,-1.3297353e-07,0.50461745,0.5986194,-7.873675e-10,-0.101160824,0.9908496,-1.5460481e-09,-62.003006,0.0,-133.37978,87.60986,69.16777,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003872,0.600362,5.8584228,6.013176,0.0,-61.19277,123.19578,-188.69574,322.0755,6.0697215e-12,3.107181e-13,5.8584223,5.8584223,6.013176,-0.061834227,1.0,1.0,-1.0492915,0.0,0.0,-0.1547281,-52.464607,1.0,6.013176,5.8584228,4.4109618e-07,1.8720703e-08,2.070842,1.8720703e-08,1.0,1.0,1.0
2.12,0.5,0.0,59122.945,9991.048,-1.5707061,-1.3297353e-07,0.50461656,0.5986204,-7.878789e-10,-0.101160996,0.99085134,-1.5470576e-09,-55.196278,0.0,-114.60024,87.60986,62.575375,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003883,0.6003631,5.9212546,6.076008,0.0,-67.78598,122.98226,-204.83496,319.4352,6.0697215e-12,3.1610006e-13,5.921254,5.921254,6.076008,-0.06183435,1.0,1.0,-1.0494338,0.0,0.0,-0.1547281,-52.471725,1.0,6.076008,5.9212546,4.4109618e-07,1.8720703e-08,2.071042,1.8720703e-08,1.0,1.0,1.0
2.1202,0.5,0.0,59123.184,9991.089,-1.5707061,-1.3297353e-07,0.50461566,0.5986214,-7.904198e-10,-0.10116118,0.9908531,-1.5520523e-09,-48.171688,0.0,-95.36836,87.60986,55.736004,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003893,0.6003641,5.9840865,6.1388397,0.0,-74.1117,122.28339,-220.16585,315.5342,6.0697215e-12,3.2078035e-13,5.984086,5.984086,6.1388397,-0.06183444,1.0,1.0,-1.0495762,0.0,0.0,-0.1547281,-52.478844,1.0,6.1388397,5.9840865,4.4109618e-07,1.8720703e-08,2.071242,1.8720703e-08,1.0,1.0,1.0
2.1204,0.5,0.0,59123.426,9991.129,-1.5707061,-1.3297353e-07,0.5046148,0.59862244,-7.9257956e-10,-0.101161346,0.9908548,-1.5562986e-09,-40.956963,0.0,-75.76003,87.60986,48.67664,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003903,0.6003651,6.0469184,6.2016716,0.0,-80.14495,121.10191,-234.6279,310.38794,6.0697215e-12,3.2538487e-13,6.046918,6.046918,6.2016716,-0.06183455,1.0,1.0,-1.0497185,0.0,0.0,-0.1547281,-52.485962,1.0,6.2016716,6.0469184,4.4109618e-07,1.8720703e-08,2.071442,1.8720703e-08,1.0,1.0,1.0
2.1206,0.5,0.0,59123.668,9991.17,-1.5707061,-1.3297353e-07,0.50461394,0.59862345,-7.917703e-10,-0.10116152,0.9908565,-1.5547149e-09,-33.580574,0.0,-55.852657,87.60986,41.425148,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003913,0.6003661,6.1097503,6.2645035,0.0,-85.86193,119.442505,-248.16402,304.01666,6.0697215e-12,3.290711e-13,6.10975,6.10975,6.2645035,-0.061834652,1.0,1.0,-1.0498608,0.0,0.0,-0.1547281,-52.49308,1.0,6.2645035,6.1097503,4.4109618e-07,1.8720703e-08,2.071642,1.8720703e-08,1.0,1.0,1.0
2.1208,0.5,0.0,59123.906,9991.211,-1.5707061,-1.3297353e-07,0.50461304,0.59862447,-7.999381e-10,-0.1011617,0.99085826,-1.5707586e-09,-26.071634,0.0,-35.72478,87.60986,34.010147,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60039234,0.6003671,6.172582,0.044149857,0.0,-91.24007,117.3117,-260.7208,296.4456,6.0697215e-12,3.3258625e-13,6.1725817,6.1725817,0.044149857,-0.061834764,1.0,1.0,-1.0500032,0.0,0.0,-0.1547281,-52.500195,1.0,0.044149857,6.172582,4.4109618e-07,1.8720703e-08,2.071842,1.8720703e-08,1.0,1.0,1.0
2.121,0.5,0.0,59124.15,9991.252,-1.5707061,-1.3297353e-07,0.50461215,0.59862554,-8.044097e-10,-0.101161875,0.99086,-1.5795445e-09,-18.459774,0.0,-15.455849,87.60986,26.460896,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60039335,0.6003682,6.235414,0.10698171,0.0,-96.25814,114.71792,-272.2487,287.70453,6.0697215e-12,3.3641506e-13,6.2354136,6.2354136,0.10698171,-0.06183487,1.0,1.0,-1.0501455,0.0,0.0,-0.15472808,-52.507313,1.0,0.10698171,6.235414,4.4109618e-07,1.8720703e-08,2.072042,1.8720703e-08,1.0,1.0,1.0
2.1212,0.5,0.0,59124.387,9991.293,-1.5707061,-1.3297353e-07,0.50461125,0.59862655,-8.1413026e-10,-0.10116205,0.9908617,-1.5986376e-09,-10.775037,0.0,4.874151,87.60986,18.807192,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60039437,0.6003692,0.015060541,0.16981356,0.0,-100.89635,111.67138,-282.70215,277.828,6.0697215e-12,3.41008e-13,0.015060101,0.015060101,0.16981356,-0.06183497,1.0,1.0,-1.0502878,0.0,0.0,-0.15472808,-52.51443,1.0,0.16981356,0.015060541,4.4109618e-07,1.8720703e-08,2.072242,1.8720703e-08,1.0,1.0,1.0
2.1214,0.5,0.0,59124.63,9991.333,-1.5707061,-1.3297353e-07,0.5046104,0.59862757,-8.2461726e-10,-0.10116222,0.99086344,-1.6192355e-09,-3.047748,0.0,25.184984,87.60986,11.079236,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003954,0.6003702,0.07789239,0.23264542,0.0,-105.13637,108.18412,-292.03995,266.85498,6.0697215e-12,3.4454836e-13,0.07789195,0.07789195,0.23264542,-0.061835084,1.0,1.0,-1.0504303,0.0,0.0,-0.15472808,-52.52155,1.0,0.23264542,0.07789239,4.4109618e-07,1.8720703e-08,2.072442,1.8720703e-08,1.0,1.0,1.0
2.1216,0.5,0.0,59124.867,9991.374,-1.5707061,-1.3297353e-07,0.5046095,0.5986286,-8.306536e-10,-0.1011624,0.9908652,-1.6310943e-09,4.6915946,0.0,45.396492,87.60986,3.30753,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003964,0.60037124,0.14072426,0.29547727,0.0,-108.96149,104.26989,-300.22525,254.82875,6.0697215e-12,3.4792817e-13,0.14072381,0.14072381,0.29547727,-0.06183518,1.0,1.0,-1.0505726,0.0,0.0,-0.15472808,-52.528667,1.0,0.29547727,0.14072426,4.4109618e-07,1.8720703e-08,2.072642,1.8720703e-08,1.0,1.0,1.0
2.1218,0.5,0.0,59125.11,9991.415,-1.5707061,-1.3297353e-07,0.50460863,0.5986296,-8.3090934e-10,-0.101162575,0.9908669,-1.6316022e-09,12.412448,0.0,65.42891,87.60986,-4.4772563,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60039747,0.60037225,0.2035561,0.35830912,0.0,-112.35659,99.944145,-307.2257,241.7968,6.0697215e-12,3.5159215e-13,0.20355566,0.20355566,0.35830912,-0.061835296,1.0,1.0,-1.050715,0.0,0.0,-0.15472808,-52.53578,1.0,0.35830912,0.2035561,4.4109618e-07,1.8720703e-08,2.072842,1.8720703e-08,1.0,1.0,1.0
2.122,0.5,0.0,59125.348,9991.456,-1.5707061,-1.3297353e-07,0.50460774,0.5986306,-8.391639e-10,-0.10116273,0.9908686,-1.6478169e-09,20.084341,0.0,85.20318,87.60986,-12.244399,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003985,0.60037327,0.26638797,0.42114097,0.0,-115.30829,95.223946,-313.01373,227.81053,6.0697215e-12,3.5529622e-13,0.26638752,0.26638752,0.42114097,-0.061835397,1.0,1.0,-1.0508573,0.0,0.0,-0.15472808,-52.5429,1.0,0.42114097,0.26638797,4.4109618e-07,1.8720703e-08,2.073042,1.8720703e-08,1.0,1.0,1.0
2.1222,0.5,0.0,59125.59,9991.496,-1.5707061,-1.3297353e-07,0.5046069,0.5986316,-8.393586e-10,-0.10116291,0.99087036,-1.6482048e-09,27.676998,0.0,104.64126,87.60986,-19.963245,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6003995,0.60037434,0.32921982,0.48397282,0.0,-117.804924,90.12793,-317.56644,212.92516,6.0697215e-12,3.5893253e-13,0.32921937,0.32921937,0.48397282,-0.06183551,1.0,1.0,-1.0509996,0.0,0.0,-0.15472808,-52.55002,1.0,0.48397282,0.32921982,4.4109618e-07,1.8720703e-08,2.073242,1.8720703e-08,1.0,1.0,1.0
2.1224,0.5,0.0,59125.83,9991.537,-1.5707061,-1.3297353e-07,0.504606,0.59863263,-8.316774e-10,-0.10116309,0.9908721,-1.6331273e-09,35.16045,0.0,123.666435,87.60986,-27.603333,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004005,0.60037535,0.39205167,0.54680467,0.0,-119.83665,84.67619,-320.86584,197.19942,6.0697215e-12,3.6263676e-13,0.39205122,0.39205122,0.54680467,-0.061835606,1.0,1.0,-1.051142,0.0,0.0,-0.15472808,-52.557137,1.0,0.54680467,0.39205167,4.4109618e-07,1.8720703e-08,2.073442,1.8720703e-08,1.0,1.0,1.0
2.1226,0.5,0.0,59126.066,9991.578,-1.5707061,-1.3297353e-07,0.5046051,0.5986337,-8.2706725e-10,-0.10116325,0.9908738,-1.6240803e-09,42.505165,0.0,142.20361,87.60986,-35.134506,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004015,0.60037637,0.45488352,0.60963655,0.0,-121.39543,78.89027,-322.899,180.69536,6.0697215e-12,3.6616549e-13,0.45488307,0.45488307,0.60963655,-0.061835717,1.0,1.0,-1.0512843,0.0,0.0,-0.15472808,-52.564255,1.0,0.60963655,0.45488352,4.4109618e-07,1.8720703e-08,2.073642,1.8720703e-08,1.0,1.0,1.0
2.1228,0.5,0.0,59126.31,9991.619,-1.5707061,-1.3297353e-07,0.5046043,0.5986347,-8.2804097e-10,-0.10116343,0.99087554,-1.6259981e-09,49.68216,0.0,160.17964,87.60986,-42.527046,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60040253,0.6003774,0.5177154,0.67246836,0.0,-122.475136,72.79298,-323.65778,163.47812,6.0697215e-12,3.6935198e-13,0.5177149,0.5177149,0.67246836,-0.061835825,1.0,1.0,-1.0514266,0.0,0.0,-0.15472808,-52.57137,1.0,0.67246836,0.5177154,4.4109618e-07,1.8720703e-08,2.073842,1.8720703e-08,1.0,1.0,1.0
2.123,0.5,0.0,59126.547,9991.659,-1.5707061,-1.3297353e-07,0.5046034,0.59863573,-8.219913e-10,-0.10116362,0.9908772,-1.6141241e-09,56.6631,0.0,177.52359,87.60986,-49.751778,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60040355,0.6003784,0.5805472,0.73530024,0.0,-123.07148,66.40838,-323.13922,145.61565,6.0697215e-12,3.7236254e-13,0.5805468,0.5805468,0.73530024,-0.061835926,1.0,1.0,-1.0515691,0.0,0.0,-0.15472808,-52.578487,1.0,0.73530024,0.5805472,4.4109618e-07,1.8720703e-08,2.074042,1.8720703e-08,1.0,1.0,1.0
2.1232,0.5,0.0,59126.79,9991.7,-1.5707061,-1.3297353e-07,0.5046025,0.59863675,-8.1870694e-10,-0.101163775,0.99087894,-1.6076803e-09,63.42045,0.0,194.16698,87.60986,-56.780186,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60040456,0.60037947,0.6433791,0.7981321,0.0,-123.18213,59.76168,-321.3454,127.17844,6.0697215e-12,3.7561108e-13,0.6433786,0.6433786,0.7981321,-0.061836034,1.0,1.0,-1.0517114,0.0,0.0,-0.15472808,-52.585606,1.0,0.7981321,0.6433791,4.4109618e-07,1.8720703e-08,2.074242,1.8720703e-08,1.0,1.0,1.0
2.1234,0.5,0.0,59127.027,9991.741,-1.5707061,-1.3297353e-07,0.5046016,0.59863776,-8.1923873e-10,-0.10116396,0.99088067,-1.6087301e-09,69.92752,0.0,210.04413,87.60986,-63.58453,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004056,0.6003805,0.7062109,0.86096394,0.0,-122.806625,52.879105,-318.2834,108.23924,6.0697215e-12,3.789184e-13,0.7062105,0.7062105,0.86096394,-0.061836142,1.0,1.0,-1.0518538,0.0,0.0,-0.15472808,-52.592724,1.0,0.86096394,0.7062109,4.4109618e-07,1.8720703e-08,2.074442,1.8720703e-08,1.0,1.0,1.0
2.1236,0.5,0.0,59127.266,9991.781,-1.5707061,-1.3297353e-07,0.50460076,0.5986388,-8.1415685e-10,-0.10116413,0.9908824,-1.5987565e-09,76.158646,0.0,225.09239,87.60986,-70.13796,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004066,0.6003815,0.7690428,0.9237958,0.0,-121.946465,45.787815,-313.9652,88.87282,6.0697215e-12,3.8189788e-13,0.7690424,0.7690424,0.9237958,-0.061836246,1.0,1.0,-1.0519961,0.0,0.0,-0.15472808,-52.599842,1.0,0.9237958,0.7690428,4.4109618e-07,1.8720703e-08,2.074642,1.8720703e-08,1.0,1.0,1.0
2.1238,0.5,0.0,59127.508,9991.822,-1.5707061,-1.3297353e-07,0.50459987,0.5986398,-8.0715706e-10,-0.101164296,0.9908841,-1.5850166e-09,82.089226,0.0,239.25237,87.60986,-76.414604,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004076,0.6003825,0.83187467,0.98662764,0.0,-120.60503,38.515797,-308.40796,69.15558,6.0697215e-12,3.8458763e-13,0.8318742,0.8318742,0.98662764,-0.06183635,1.0,1.0,-1.0521384,0.0,0.0,-0.15472808,-52.606956,1.0,0.98662764,0.83187467,4.4109618e-07,1.8720703e-08,2.074842,1.8720703e-08,1.0,1.0,1.0
2.124,0.5,0.0,59127.746,9991.863,-1.5707061,-1.3297353e-07,0.504599,0.5986408,-7.952827e-10,-0.10116448,0.99088585,-1.5617041e-09,87.69586,0.0,252.46817,87.60986,-82.3897,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004087,0.6003835,0.8947065,1.0494595,0.0,-118.78761,31.091751,-301.6335,49.16535,6.0697215e-12,3.872785e-13,0.8947061,0.8947061,1.0494595,-0.06183645,1.0,1.0,-1.0522808,0.0,0.0,-0.15472807,-52.614075,1.0,1.0494595,0.8947065,4.4109618e-07,1.8720703e-08,2.075042,1.8720703e-08,1.0,1.0,1.0
2.1242,0.5,0.0,59127.99,9991.903,-1.5707061,-1.3297353e-07,0.50459814,0.5986418,-7.8974327e-10,-0.10116465,0.9908876,-1.5508318e-09,92.95641,0.0,264.68765,87.60986,-88.039665,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004097,0.60038453,0.95753837,1.1122913,0.0,-116.50139,23.544975,-293.66867,28.981024,6.0697215e-12,3.9002915e-13,0.9575379,0.9575379,1.1122913,-0.061836563,1.0,1.0,-1.0524231,0.0,0.0,-0.15472807,-52.621193,1.0,1.1122913,0.95753837,4.4109618e-07,1.8720703e-08,2.075242,1.8720703e-08,1.0,1.0,1.0
2.1244,0.5,0.0,59128.227,9991.944,-1.5707061,-1.3297353e-07,0.50459725,0.5986429,-7.828253e-10,-0.101164825,0.9908893,-1.5372522e-09,97.850136,0.0,275.86255,87.60986,-93.34219,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004107,0.6003856,1.0203702,1.1751232,0.0,-113.75539,15.9052515,-284.5448,8.682249,6.0697215e-12,3.9300025e-13,1.0203698,1.0203698,1.1751232,-0.061836667,1.0,1.0,-1.0525655,0.0,0.0,-0.15472807,-52.62831,1.0,1.1751232,1.0203702,4.4109618e-07,1.8720703e-08,2.075442,1.8720703e-08,1.0,1.0,1.0
2.1246,0.5,0.0,59128.465,9991.985,-1.5707061,-1.3297353e-07,0.50459635,0.5986439,-7.8884255e-10,-0.10116499,0.99089104,-1.5490738e-09,102.3577,0.0,285.9488,87.60986,-98.27636,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004117,0.6003866,1.083202,1.2379551,0.0,-110.560425,8.20273,-274.2979,-11.65086,6.0697215e-12,3.963335e-13,1.0832016,1.0832016,1.2379551,-0.061836768,1.0,1.0,-1.0527078,0.0,0.0,-0.15472807,-52.63543,1.0,1.2379551,1.083202,4.4109618e-07,1.8720703e-08,2.075642,1.8720703e-08,1.0,1.0,1.0
2.1248,0.5,0.0,59128.707,9992.025,-1.5707061,-1.3297353e-07,0.50459546,0.5986449,-7.7929035e-10,-0.10116516,0.9908927,-1.5303212e-09,106.46131,0.0,294.90656,87.60986,-102.822685,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004127,0.6003876,1.1460339,1.300787,0.0,-106.92912,0.46781117,-262.9685,-31.938057,6.0697215e-12,3.9982882e-13,1.1460335,1.1460335,1.300787,-0.06183688,1.0,1.0,-1.0528502,0.0,0.0,-0.15472807,-52.642544,1.0,1.300787,1.1460339,4.4109618e-07,1.8720703e-08,2.075842,1.8720703e-08,1.0,1.0,1.0
2.125,0.5,0.0,59128.945,9992.066,-1.5707061,-1.3297353e-07,0.5045946,0.5986459,-7.7457585e-10,-0.10116534,0.99089444,-1.5210684e-09,110.14479,0.0,302.70047,87.60986,-106.963234,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60041374,0.60038865,1.2088658,1.3636187,0.0,-102.87581,-7.268981,-250.6012,-52.09928,6.0697215e-12,4.023862e-13,1.2088653,1.2088653,1.3636187,-0.061836984,1.0,1.0,-1.0529926,0.0,0.0,-0.15472807,-52.649662,1.0,1.3636187,1.2088658,4.4109618e-07,1.8720703e-08,2.076042,1.8720703e-08,1.0,1.0,1.0
2.1252,0.5,0.0,59129.184,9992.107,-1.5707061,-1.3297353e-07,0.50459373,0.59864694,-7.655797e-10,-0.10116551,0.99089617,-1.5034075e-09,113.39359,0.0,309.2998,87.60986,-110.68166,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60041475,0.60038966,1.2716976,1.4264506,0.0,-98.41648,-14.977112,-237.24486,-72.054955,6.0697215e-12,4.045541e-13,1.2716972,1.2716972,1.4264506,-0.061837096,1.0,1.0,-1.0531349,0.0,0.0,-0.15472807,-52.65678,1.0,1.4264506,1.2716976,4.4109618e-07,1.8720703e-08,2.076242,1.8720703e-08,1.0,1.0,1.0
2.1254,0.5,0.0,59129.42,9992.147,-1.5707061,-1.3297353e-07,0.50459284,0.59864795,-7.662945e-10,-0.10116568,0.9908979,-1.5048164e-09,116.194885,0.0,314.6785,87.60986,-113.963295,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60041577,0.6003907,1.3345295,1.4892825,0.0,-93.568726,-22.626162,-222.95216,-91.72633,6.0697215e-12,4.0671584e-13,1.334529,1.334529,1.4892825,-0.0618372,1.0,1.0,-1.0532773,0.0,0.0,-0.15472807,-52.6639,1.0,1.4892825,1.3345295,4.4109618e-07,1.8720703e-08,2.076442,1.8720703e-08,1.0,1.0,1.0
2.1256,0.5,0.0,59129.664,9992.188,-1.5707061,-1.3297353e-07,0.504592,0.59864897,-7.660434e-10,-0.10116585,0.9908996,-1.5043286e-09,118.53762,0.0,318.8153,87.60986,-116.79517,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004168,0.6003917,1.3973613,1.5521144,0.0,-88.35168,-30.185942,-207.77954,-111.03578,6.0697215e-12,4.0840863e-13,1.3973609,1.3973609,1.5521144,-0.061837293,1.0,1.0,-1.0534196,0.0,0.0,-0.15472807,-52.671017,1.0,1.5521144,1.3973613,4.4109618e-07,1.8720703e-08,2.076642,1.8720703e-08,1.0,1.0,1.0
2.1258,0.5,0.0,59129.902,9992.229,-1.5707061,-1.3297353e-07,0.5045911,0.59865,-7.6326884e-10,-0.10116603,0.99090135,-1.4988851e-09,120.41255,0.0,321.69394,87.60986,-119.16613,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004178,0.60039276,1.4601932,1.6149461,0.0,-82.785934,-37.626617,-191.78685,-129.90707,6.0697215e-12,4.105392e-13,1.4601928,1.4601928,1.6149461,-0.06183741,1.0,1.0,-1.0535619,0.0,0.0,-0.15472807,-52.67813,1.0,1.6149461,1.4601932,4.4109618e-07,1.8720703e-08,2.076842,1.8720703e-08,1.0,1.0,1.0
2.126,0.5,0.0,59130.14,9992.27,-1.5707061,-1.3297353e-07,0.5045902,0.59865105,-7.5551815e-10,-0.1011662,0.990903,-1.4836697e-09,121.81227,0.0,323.30295,87.60986,-121.066795,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004188,0.6003937,1.523025,1.677778,0.0,-76.89345,-44.918823,-175.0372,-148.26576,6.0697215e-12,4.1296637e-13,1.5230246,1.5230246,1.677778,-0.061837506,1.0,1.0,-1.0537043,0.0,0.0,-0.15472807,-52.68525,1.0,1.677778,1.523025,4.4109618e-07,1.8720703e-08,2.077042,1.8720703e-08,1.0,1.0,1.0
2.1262,0.5,0.0,59130.38,9992.311,-1.5707061,-1.3297353e-07,0.5045894,0.598652,-7.5938944e-10,-0.10116638,0.99090475,-1.4912772e-09,122.73126,0.0,323.63608,87.60986,-122.48967,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004198,0.6003948,1.5858569,1.7406099,0.0,-70.69748,-52.03378,-157.59671,-166.03937,6.0697215e-12,4.1515023e-13,1.5858564,1.5858564,1.7406099,-0.061837606,1.0,1.0,-1.0538466,0.0,0.0,-0.15472807,-52.692368,1.0,1.7406099,1.5858569,4.4109618e-07,1.8720703e-08,2.077242,1.8720703e-08,1.0,1.0,1.0
2.1264,0.5,0.0,59130.62,9992.351,-1.5707061,-1.3297353e-07,0.5045885,0.598653,-7.557569e-10,-0.10116655,0.9909065,-1.4841488e-09,123.165886,0.0,322.69193,87.60986,-123.42914,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60042083,0.6003958,1.6486888,1.8034418,0.0,-64.22248,-58.943405,-139.5342,-183.15775,6.0697215e-12,4.1778562e-13,1.6486883,1.6486883,1.8034418,-0.061837718,1.0,1.0,-1.053989,0.0,0.0,-0.15472807,-52.699486,1.0,1.8034418,1.6486888,4.4109618e-07,1.8720703e-08,2.077442,1.8720703e-08,1.0,1.0,1.0
2.1266,0.5,0.0,59130.86,9992.392,-1.5707061,-1.3297353e-07,0.5045876,0.59865403,-7.5997997e-10,-0.10116671,0.9909082,-1.4924472e-09,123.11443,0.0,320.47427,87.60986,-123.881485,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60042185,0.6003968,1.7115206,1.8662736,0.0,-57.494003,-65.62043,-120.92094,-199.55334,6.0697215e-12,4.2066228e-13,1.7115202,1.7115202,1.8662736,-0.06183783,1.0,1.0,-1.0541314,0.0,0.0,-0.15472807,-52.706604,1.0,1.8662736,1.7115206,4.4109618e-07,1.8720703e-08,2.077642,1.8720703e-08,1.0,1.0,1.0
2.1268,0.5,0.0,59131.098,9992.432,-1.5707061,-1.3297353e-07,0.50458676,0.59865505,-7.703288e-10,-0.1011669,0.99090993,-1.5127755e-09,122.5771,0.0,316.99185,87.60986,-123.84493,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60042286,0.6003978,1.7743524,1.9291054,0.0,-50.538597,-72.038506,-101.83039,-215.16145,6.0697215e-12,4.2285088e-13,1.7743521,1.7743521,1.9291054,-0.06183793,1.0,1.0,-1.0542737,0.0,0.0,-0.15472807,-52.71372,1.0,1.9291054,1.7743524,4.4109618e-07,1.8720703e-08,2.077842,1.8720703e-08,1.0,1.0,1.0
2.127,0.5,0.0,59131.336,9992.473,-1.5707061,-1.3297353e-07,0.50458586,0.59865606,-7.807627e-10,-0.10116706,0.9909116,-1.5332708e-09,121.556015,0.0,312.25836,87.60986,-123.319626,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004239,0.60039884,1.8371843,1.9919373,0.0,-43.383717,-78.172295,-82.337906,-229.92047,6.0697215e-12,4.251458e-13,1.8371838,1.8371838,1.9919373,-0.06183805,1.0,1.0,-1.0544161,0.0,0.0,-0.15472806,-52.720837,1.0,1.9919373,1.8371843,4.4109618e-07,1.8720703e-08,2.078042,1.8720703e-08,1.0,1.0,1.0
2.1272,0.5,0.0,59131.574,9992.513,-1.5707061,-1.3297353e-07,0.50458497,0.59865713,-7.93923e-10,-0.10116724,0.99091333,-1.5591207e-09,120.05519,0.0,306.29254,87.60986,-122.307625,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004249,0.60039985,1.9000162,2.054769,0.0,-36.057594,-83.9976,-62.520405,-243.77214,6.0697215e-12,4.2736021e-13,1.9000157,1.9000157,2.054769,-0.06183815,1.0,1.0,-1.0545584,0.0,0.0,-0.15472806,-52.727955,1.0,2.054769,1.9000162,4.4109618e-07,1.8720703e-08,2.078242,1.8720703e-08,1.0,1.0,1.0
2.1274,0.5,0.0,59131.816,9992.554,-1.5707061,-1.3297353e-07,0.50458413,0.5986581,-7.900804e-10,-0.10116741,0.99091506,-1.5515799e-09,118.08057,0.0,299.1179,87.60986,-120.81293,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004259,0.60040087,1.9628481,2.117601,0.0,-28.589144,-89.491425,-42.456093,-256.6618,6.0697215e-12,4.296479e-13,1.9628476,1.9628476,2.117601,-0.061838247,1.0,1.0,-1.0547007,0.0,0.0,-0.15472806,-52.735073,1.0,2.117601,1.9628481,4.4109618e-07,1.8720703e-08,2.078442,1.8720703e-08,1.0,1.0,1.0
2.1276,0.5,0.0,59132.055,9992.594,-1.5707061,-1.3297353e-07,0.50458324,0.59865916,-7.911562e-10,-0.101167575,0.9909168,-1.553698e-09,115.63992,0.0,290.76273,87.60986,-118.84143,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004269,0.6004019,2.0256798,2.1804328,0.0,-21.00784,-94.63208,-22.22416,-268.53857,6.0697215e-12,4.3231879e-13,2.0256793,2.0256793,2.1804328,-0.06183836,1.0,1.0,-1.0548431,0.0,0.0,-0.15472806,-52.74219,1.0,2.1804328,2.0256798,4.4109618e-07,1.8720703e-08,2.078642,1.8720703e-08,1.0,1.0,1.0
2.1278,0.5,0.0,59132.293,9992.635,-1.5707061,-1.3297353e-07,0.50458235,0.5986602,-7.939008e-10,-0.10116776,0.9909185,-1.5590932e-09,112.74289,0.0,281.26004,87.60986,-116.40092,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004279,0.6004029,2.0885117,2.2432647,0.0,-13.343602,-99.399284,-1.9044471,-279.3556,6.0697215e-12,4.3436126e-13,2.0885112,2.0885112,2.2432647,-0.061838467,1.0,1.0,-1.0549854,0.0,0.0,-0.15472806,-52.74931,1.0,2.2432647,2.0885117,4.4109618e-07,1.8720703e-08,2.078842,1.8720703e-08,1.0,1.0,1.0
2.128,0.5,0.0,59132.53,9992.675,-1.5707061,-1.3297353e-07,0.5045815,0.5986612,-8.099308e-10,-0.101167925,0.9909202,-1.5905791e-09,109.4009,0.0,270.6473,87.60986,-113.50101,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60042894,0.60040396,2.1513436,2.3060966,0.0,-5.6266766,-103.77422,18.42285,-289.07016,6.0697215e-12,4.3519704e-13,2.151343,2.151343,2.3060966,-0.06183857,1.0,1.0,-1.0551277,0.0,0.0,-0.15472806,-52.756424,1.0,2.3060966,2.1513436,4.4109618e-07,1.8720703e-08,2.079042,1.8720703e-08,1.0,1.0,1.0
2.1282,0.5,0.0,59132.77,9992.716,-1.5707061,-1.3297353e-07,0.5045806,0.5986622,-8.100092e-10,-0.101168096,0.9909219,-1.5907387e-09,105.627144,0.0,258.96643,87.60986,-110.15315,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60042995,0.6004049,2.2141755,2.3689284,0.0,2.1124806,-107.739624,38.67751,-297.64392,6.0697215e-12,4.3529953e-13,2.214175,2.214175,2.3689284,-0.061838675,1.0,1.0,-1.0552702,0.0,0.0,-0.15472806,-52.763542,1.0,2.3689284,2.2141755,4.4109618e-07,1.8720703e-08,2.079242,1.8720703e-08,1.0,1.0,1.0
2.1284,0.5,0.0,59133.008,9992.756,-1.5707061,-1.3297353e-07,0.5045797,0.5986632,-8.130895e-10,-0.10116827,0.99092364,-1.5967934e-09,101.436516,0.0,246.26346,87.60986,-106.37056,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60043097,0.600406,2.2770073,2.4317603,0.0,9.8433275,-111.27984,58.779594,-305.04306,6.0697215e-12,4.3363487e-13,2.2770069,2.2770069,2.4317603,-0.061838787,1.0,1.0,-1.0554125,0.0,0.0,-0.15472806,-52.77066,1.0,2.4317603,2.2770073,4.4109618e-07,1.8720703e-08,2.079442,1.8720703e-08,1.0,1.0,1.0
2.1286,0.5,0.0,59133.246,9992.797,-1.5712516,1.0244536e-07,0.5045789,0.5986642,-8.187824e-10,-0.10116845,0.9909254,-1.607979e-09,96.84554,0.0,232.58856,87.60986,-102.16816,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.600432,0.600407,2.3398392,2.4945922,0.0,17.535353,-114.3809,78.64977,-311.23834,6.0697215e-12,4.02988e-13,2.3398387,2.3398387,2.4945922,-0.061838884,1.0,1.0,-1.0555549,0.0,0.0,-0.15472806,-52.77778,1.0,2.4945922,2.3398392,4.4109618e-07,1.8720703e-08,2.079642,1.8720703e-08,1.0,1.0,1.0
2.1288,0.5,0.0,59133.484,9992.837,-1.5712516,1.0244536e-07,0.504578,0.59866524,-8.205415e-10,-0.10116862,0.99092704,-1.6114392e-09,91.87235,0.0,217.9957,87.60986,-97.56254,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.600433,0.600408,2.402671,2.557424,0.0,25.158201,-117.030556,98.209625,-316.20532,6.0697215e-12,3.4158928e-13,2.4026706,2.4026706,2.557424,-0.061838984,1.0,1.0,-1.0556972,0.0,0.0,-0.15472806,-52.784897,1.0,2.557424,2.402671,4.4109618e-07,1.8720703e-08,2.079842,1.8720703e-08,1.0,1.0,1.0
2.129,0.5,0.0,59133.727,9992.878,-1.5712516,1.0244536e-07,0.50457716,0.59866625,-8.144451e-10,-0.10116878,0.99092877,-1.5994722e-09,86.53657,0.0,202.54247,87.60986,-92.57186,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.600434,0.60040903,2.4655027,2.620256,0.0,32.681786,-119.21835,117.38195,-319.9244,6.0697215e-12,2.7729354e-13,2.4655025,2.4655025,2.620256,-0.0618391,1.0,1.0,-1.0558395,0.0,0.0,-0.15472806,-52.79201,1.0,2.620256,2.4655027,4.4109618e-07,1.8720703e-08,2.080042,1.8720703e-08,1.0,1.0,1.0
2.1292,0.5,0.0,59133.965,9992.918,-1.5712516,1.0244536e-07,0.50457627,0.59866726,-8.065545e-10,-0.10116897,0.9909305,-1.5839815e-09,80.85924,0.0,186.28983,87.60986,-87.21583,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.600435,0.60041004,2.5283346,2.6830876,0.0,40.076416,-120.93565,136.0911,-322.38092,6.0697215e-12,2.2158347e-13,2.5283344,2.5283344,2.6830876,-0.061839197,1.0,1.0,-1.0559819,0.0,0.0,-0.15472806,-52.79913,1.0,2.6830876,2.5283346,4.4109618e-07,1.8720703e-08,2.080242,1.8720703e-08,1.0,1.0,1.0
2.1294,0.5,0.0,59134.203,9992.959,-1.5712516,1.0244536e-07,0.5045754,0.5986683,-8.1172885e-10,-0.10116913,0.9909322,-1.5941488e-09,74.86278,0.0,169.30193,87.60986,-81.51557,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60043603,0.60041106,2.5911665,2.7459195,0.0,47.31291,-122.17569,154.2632,-323.56512,6.0697215e-12,1.7441773e-13,2.591166,2.591166,2.7459195,-0.061839297,1.0,1.0,-1.0561242,0.0,0.0,-0.15472806,-52.806248,1.0,2.7459195,2.5911665,4.4109618e-07,1.8720703e-08,2.080442,1.8720703e-08,1.0,1.0,1.0
2.1296,0.5,0.0,59134.44,9992.999,-1.5712516,1.0244536e-07,0.50457454,0.5986693,-8.0874796e-10,-0.1011693,0.9909339,-1.5883e-09,68.57085,0.0,151.64581,87.60986,-75.49359,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60043705,0.6004121,2.6539984,2.8087513,0.0,54.3627,-122.933556,171.82657,-323.47238,6.0697215e-12,1.3498973e-13,2.653998,2.653998,2.8087513,-0.0618394,1.0,1.0,-1.0562665,0.0,0.0,-0.15472806,-52.813366,1.0,2.8087513,2.6539984,4.4109618e-07,1.8720703e-08,2.080642,1.8720703e-08,1.0,1.0,1.0
2.1298,0.5,0.0,59134.68,9993.04,-1.5712516,1.0244536e-07,0.50457364,0.5986703,-8.0184204e-10,-0.10116949,0.9909356,-1.574743e-09,62.00828,0.0,133.39116,87.60986,-69.17366,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.60043806,0.6004131,2.7168303,2.8715832,0.0,61.197975,-123.20625,188.71187,-322.10303,6.0697215e-12,9.8915674e-14,2.7168298,2.7168298,2.8715832,-0.061839517,1.0,1.0,-1.0564089,0.0,0.0,-0.15472804,-52.820484,1.0,2.8715832,2.7168303,4.4109618e-07,1.8720703e-08,2.080842,1.8720703e-08,1.0,1.0,1.0
2.13,0.5,0.0,59134.918,9993.08,-1.5712516,1.0244536e-07,0.50457275,0.5986713,-7.919455e-10,-0.10116965,0.99093735,-1.5553125e-09,55.20097,0.0,114.610016,87.60986,-62.5807,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004391,0.6004141,2.7796621,2.934415,0.0,67.79175,-122.99272,204.85248,-319.4625,6.0697215e-12,6.90754e-14,2.7796617,2.7796617,2.934415,-0.061839625,1.0,1.0,-1.0565513,0.0,0.0,-0.15472804,-52.8276,1.0,2.934415,2.7796621,4.4109618e-07,1.8720703e-08,2.081042,1.8720703e-08,1.0,1.0,1.0
2.1302,0.5,0.0,59135.156,9993.121,-1.5712516,1.0244536e-07,0.5045719,0.59867233,-7.8483636e-10,-0.10116982,0.990939,-1.5413562e-09,48.17578,0.0,95.37649,87.60986,-55.740746,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004401,0.6004151,2.842494,2.997247,0.0,74.118004,-122.293785,220.18468,-315.56116,6.0697215e-12,4.4032662e-14,2.8424935,2.8424935,2.997247,-0.06183972,1.0,1.0,-1.0566937,0.0,0.0,-0.15472804,-52.834717,1.0,2.997247,2.842494,4.4109618e-07,1.8720703e-08,2.081242,1.8720703e-08,1.0,1.0,1.0
2.1304,0.5,0.0,59135.395,9993.161,-1.5712516,1.0244536e-07,0.504571,0.59867334,-7.6970524e-10,-0.10117,0.99094075,-1.511645e-09,40.960445,0.0,75.766495,87.60986,-48.680782,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004411,0.6004161,2.905326,3.0600789,0.0,80.151764,-121.11221,234.64795,-310.41443,6.0697215e-12,2.3343566e-14,2.9053254,2.9053254,3.0600789,-0.061839845,1.0,1.0,-1.056836,0.0,0.0,-0.15472804,-52.841835,1.0,3.0600789,2.905326,4.4109618e-07,1.8720703e-08,2.081442,1.8720703e-08,1.0,1.0,1.0
2.1306,0.5,0.0,59135.633,9993.201,-1.5712516,1.0244536e-07,0.5045702,0.59867436,-7.656486e-10,-0.101170175,0.9909425,-1.5036832e-09,33.583427,0.0,55.85741,87.60986,-41.428673,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004421,0.6004172,2.9681578,3.1229107,0.0,85.86923,-119.45266,248.18523,-304.04263,6.0697215e-12,4.7732814e-15,2.9681573,2.9681573,3.1229107,-0.06183993,1.0,1.0,-1.0569783,0.0,0.0,-0.15472804,-52.848953,1.0,3.1229107,2.9681578,4.4109618e-07,1.8720703e-08,2.081642,1.8720703e-08,1.0,1.0,1.0
2.1308,0.5,0.0,59135.87,9993.242,-1.5712516,1.0244536e-07,0.5045693,0.5986754,-7.6912715e-10,-0.101170346,0.9909442,-1.5105202e-09,26.073849,0.0,35.727814,87.60986,-34.01304,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.82167,1.0,0.6004431,0.60041815,3.0309896,3.1857426,0.0,91.247826,-117.32167,260.74307,-296.4709,6.0697215e-12,-1.062314e-14,3.0309892,3.0309892,3.1857426,-0.061840035,1.0,1.0,-1.0571207,0.0,0.0,-0.15472804,-52.85607,1.0,3.1857426,3.0309896,4.4109618e-07,1.8720703e-08,2.081842,1.8720703e-08,1.0,1.0,1.0
2.131,0.5,0.0,59136.11,9993.282,-1.5712516,1.0244536e-07,0.5045684,0.5986764,-7.6011425e-10,-0.101170525,0.9909459,-1.4928245e-09,18.461342,0.0,15.457151,87.62496,-26.463146,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60044414,0.60041916,3.0938213,3.2485743,0.0,96.26632,-114.72766,272.2719,-287.72906,6.0697215e-12,-2.2431553e-14,3.093821,3.093821,3.2485743,-0.061840147,1.0,1.0,-1.057263,0.0,0.0,-0.15472804,-52.863186,1.0,3.2485743,3.0938213,4.4109618e-07,1.8720703e-08,2.082042,1.8720703e-08,1.0,1.0,1.0
2.1312,0.5,0.0,59136.348,9993.323,-1.5712516,1.0244536e-07,0.50456756,0.5986774,-7.5442486e-10,-0.10117068,0.9909476,-1.4816559e-09,10.77595,0.0,-4.8745837,87.62496,-18.80879,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60044515,0.6004202,3.1566532,3.3114061,0.0,100.904915,-111.68087,282.7263,-277.8517,6.0697215e-12,-3.2867833e-14,3.1566527,3.1566527,3.3114061,-0.06184026,1.0,1.0,-1.0574054,0.0,0.0,-0.15472804,-52.870304,1.0,3.3114061,3.1566532,4.4109618e-07,1.8720703e-08,2.082242,1.8720703e-08,1.0,1.0,1.0
2.1314,0.5,0.0,59136.586,9993.363,-1.5712516,1.0244536e-07,0.50456667,0.5986784,-7.6235385e-10,-0.10117086,0.99094933,-1.4972332e-09,3.0480058,0.0,-25.187151,87.62496,-11.080179,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60044616,0.6004212,3.219485,3.374238,0.0,105.1453,-108.193306,292.06488,-266.87775,6.0697215e-12,-4.296037e-14,3.2194846,3.2194846,3.374238,-0.06184035,1.0,1.0,-1.0575477,0.0,0.0,-0.15472804,-52.877422,1.0,3.374238,3.219485,4.4109618e-07,1.8720703e-08,2.082442,1.8720703e-08,1.0,1.0,1.0
2.1316,0.5,0.0,59136.824,9993.403,-1.5712516,1.0244536e-07,0.50456583,0.5986794,-7.6945555e-10,-0.10117103,0.990951,-1.511186e-09,-4.691994,0.0,-45.400383,87.62496,-3.3078125,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004472,0.60042226,3.282317,3.43707,0.0,108.97074,-104.27875,300.25085,-254.85048,6.0697215e-12,-5.5814996e-14,3.2823164,3.2823164,3.43707,-0.061840463,1.0,1.0,-1.0576901,0.0,0.0,-0.15472804,-52.88454,1.0,3.43707,3.282317,4.4109618e-07,1.8720703e-08,2.082642,1.8720703e-08,1.0,1.0,1.0
2.1318,0.5,0.0,59137.06,9993.444,-1.5712516,1.0244536e-07,0.50456494,0.59868044,-7.6855333e-10,-0.101171196,0.99095273,-1.5094193e-09,-12.413504,0.0,-65.43451,87.62496,4.477635,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004482,0.6004233,3.3451488,3.4999018,0.0,112.366135,-99.95263,307.25192,-241.81741,6.0697215e-12,-1.9016769e-13,3.3451483,3.3451483,3.4999018,-0.061840564,1.0,1.0,-1.0578325,0.0,0.0,-0.15472804,-52.89166,1.0,3.4999018,3.3451488,4.4109618e-07,1.8720703e-08,2.082842,1.8720703e-08,1.0,1.0,1.0
2.132,0.5,0.0,59137.297,9993.484,-1.5712516,1.0244536e-07,0.50456405,0.59868145,-7.766067e-10,-0.10117137,0.99095446,-1.525241e-09,-20.086048,0.0,-85.210464,87.62496,12.245438,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004492,0.6004243,3.4079807,3.5627337,0.0,115.31808,-95.23203,313.04044,-227.82996,6.0697215e-12,-4.720923e-13,3.4079802,3.4079802,3.5627337,-0.06184068,1.0,1.0,-1.0579748,0.0,0.0,-0.15472804,-52.898773,1.0,3.5627337,3.4079807,4.4109618e-07,1.8720703e-08,2.083042,1.8720703e-08,1.0,1.0,1.0
2.1322,0.5,0.0,59137.535,9993.524,-1.5712516,1.0244536e-07,0.5045632,0.59868246,-7.7837076e-10,-0.10117154,0.9909561,-1.5287109e-09,-27.679348,0.0,-104.6502,87.62496,19.96494,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004502,0.6004253,3.4708126,3.6255655,0.0,117.814926,-90.135574,317.5935,-212.94331,6.0697215e-12,-7.851623e-13,3.470812,3.470812,3.6255655,-0.061840773,1.0,1.0,-1.0581172,0.0,0.0,-0.15472804,-52.90589,1.0,3.6255655,3.4708126,4.4109618e-07,1.8720703e-08,2.083242,1.8720703e-08,1.0,1.0,1.0
2.1324,0.5,0.0,59137.773,9993.565,-1.5712516,1.0244536e-07,0.5045623,0.5986835,-7.8909057e-10,-0.101171724,0.99095786,-1.5497699e-09,-35.163437,0.0,-123.676994,87.62496,27.605673,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60045123,0.6004263,3.5336444,3.6883974,0.0,119.84682,-84.68338,320.89322,-197.21622,6.0697215e-12,-1.0638456e-12,3.533644,3.533644,3.6883974,-0.061840877,1.0,1.0,-1.0582595,0.0,0.0,-0.15472804,-52.91301,1.0,3.6883974,3.5336444,4.4109618e-07,1.8720703e-08,2.083442,1.8720703e-08,1.0,1.0,1.0
2.1326,0.5,0.0,59138.01,9993.605,-1.5712516,1.0244536e-07,0.5045615,0.5986845,-8.037338e-10,-0.101171896,0.9909596,-1.5785346e-09,-42.508774,0.0,-142.21574,87.62496,35.137486,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60045224,0.60042727,3.5964763,3.7512293,0.0,121.40573,-78.89696,322.92648,-180.71074,6.0697215e-12,-1.2976752e-12,3.5964758,3.5964758,3.7512293,-0.06184098,1.0,1.0,-1.0584018,0.0,0.0,-0.15472804,-52.920128,1.0,3.7512293,3.5964763,4.4109618e-07,1.8720703e-08,2.083642,1.8720703e-08,1.0,1.0,1.0
2.1328,0.5,0.0,59138.25,9993.6455,-1.5712516,1.0244536e-07,0.5045606,0.5986855,-8.0751034e-10,-0.10117206,0.99096125,-1.5859571e-09,-49.686375,0.0,-160.19331,87.62496,42.530655,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60045326,0.60042834,3.6593082,3.814061,0.0,122.48553,-72.79915,323.68536,-163.49203,6.0697215e-12,-1.4953925e-12,3.6593077,3.6593077,3.814061,-0.061841093,1.0,1.0,-1.0585442,0.0,0.0,-0.15472803,-52.927246,1.0,3.814061,3.6593082,4.4109618e-07,1.8720703e-08,2.083842,1.8720703e-08,1.0,1.0,1.0
2.133,0.5,0.0,59138.49,9993.687,-1.5712516,1.0244536e-07,0.5045597,0.5986865,-8.1675e-10,-0.10117222,0.990963,-1.6041094e-09,-56.66791,0.0,-177.53873,87.62496,49.755997,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004542,0.60042936,3.7221398,3.8768928,0.0,123.081924,-66.41401,323.16678,-145.62804,6.0697215e-12,-1.664697e-12,3.7221396,3.7221396,3.8768928,-0.061841186,1.0,1.0,-1.0586865,0.0,0.0,-0.15472803,-52.93436,1.0,3.8768928,3.7221398,4.4109618e-07,1.8720703e-08,2.084042,1.8720703e-08,1.0,1.0,1.0
2.1332,0.5,0.0,59138.727,9993.727,-1.5712516,1.0244536e-07,0.50455886,0.5986875,-8.1646034e-10,-0.101172395,0.99096465,-1.6035461e-09,-63.425827,0.0,-194.18353,87.62496,56.785,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004552,0.60043037,3.7849717,3.9397247,0.0,123.19257,-59.766747,321.37277,-127.189255,6.0697215e-12,-1.8092764e-12,3.7849712,3.7849712,3.9397247,-0.061841298,1.0,1.0,-1.0588288,0.0,0.0,-0.15472803,-52.94148,1.0,3.9397247,3.7849717,4.4109618e-07,1.8720703e-08,2.084242,1.8720703e-08,1.0,1.0,1.0
2.1334,0.5,0.0,59138.96,9993.767,-1.5712516,1.0244536e-07,0.50455797,0.59868854,-8.222038e-10,-0.10117257,0.9909664,-1.6148319e-09,-69.93345,0.0,-210.06204,87.62496,63.58992,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60045624,0.6004314,3.8478036,4.002557,0.0,122.81704,-52.883587,318.3105,-108.24845,6.0697215e-12,-1.9364415e-12,3.847803,3.847803,4.002557,-0.061841413,1.0,1.0,-1.0589713,0.0,0.0,-0.15472803,-52.948597,1.0,4.002557,3.8478036,4.4109618e-07,1.8720703e-08,2.084442,1.8720703e-08,1.0,1.0,1.0
2.1336,0.5,0.0,59139.2,9993.808,-1.5712516,1.0244536e-07,0.50455713,0.59868956,-8.321712e-10,-0.10117273,0.9909681,-1.6344137e-09,-76.1651,0.0,-225.11157,87.62496,70.143906,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60045725,0.60043234,3.9106355,4.0653887,0.0,121.956795,-45.791695,313.99194,-88.88037,6.0697215e-12,-2.0454667e-12,3.910635,3.910635,4.0653887,-0.061841514,1.0,1.0,-1.0591136,0.0,0.0,-0.15472803,-52.955715,1.0,4.0653887,3.9106355,4.4109618e-07,1.8720703e-08,2.084642,1.8720703e-08,1.0,1.0,1.0
2.1338,0.5,0.0,59139.438,9993.848,-1.5712516,1.0244536e-07,0.50455624,0.59869057,-8.33326e-10,-0.10117291,0.9909698,-1.6366876e-09,-82.09618,0.0,-239.27275,87.62496,76.42108,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60045826,0.6004334,3.9734674,4.12822,0.0,120.61525,-38.519062,308.4342,-69.16145,6.0697215e-12,-2.1351957e-12,3.9734669,3.9734669,4.12822,-0.061841626,1.0,1.0,-1.059256,0.0,0.0,-0.15472803,-52.962833,1.0,4.12822,3.9734674,4.4109618e-07,1.8720703e-08,2.084842,1.8720703e-08,1.0,1.0,1.0
2.134,0.5,0.0,59139.676,9993.888,-1.5712516,1.0244536e-07,0.5045554,0.5986915,-8.3353235e-10,-0.10117309,0.9909715,-1.6370983e-09,-87.70329,0.0,-252.48967,87.62496,82.39668,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004593,0.6004344,4.036299,4.191052,0.0,118.797676,-31.094385,301.6592,-49.16952,6.0697215e-12,-2.2101346e-12,4.0362988,4.0362988,4.191052,-0.06184172,1.0,1.0,-1.0593983,0.0,0.0,-0.15472803,-52.969948,1.0,4.191052,4.036299,4.4109618e-07,1.8720703e-08,2.085042,1.8720703e-08,1.0,1.0,1.0
2.1342,0.5,0.0,59139.914,9993.929,-1.5712516,1.0244536e-07,0.5045545,0.59869254,-8.27359e-10,-0.10117326,0.9909732,-1.6249793e-09,-92.964294,0.0,-264.71017,87.62496,88.04713,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004603,0.60043544,4.099131,4.253884,0.0,116.51126,-23.546968,293.69366,-28.983475,6.0697215e-12,-2.276217e-12,4.0991306,4.0991306,4.253884,-0.06184182,1.0,1.0,-1.0595406,0.0,0.0,-0.15472803,-52.977066,1.0,4.253884,4.099131,4.4109618e-07,1.8720703e-08,2.085242,1.8720703e-08,1.0,1.0,1.0
2.1344,0.5,0.0,59140.15,9993.969,-1.5712516,1.0244536e-07,0.5045536,0.59869355,-8.346855e-10,-0.10117343,0.9909749,-1.6393745e-09,-97.85842,0.0,-275.88602,87.62496,93.3501,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004613,0.60043645,4.161963,4.3167157,0.0,113.76502,-15.906597,284.569,-8.682972,6.0697215e-12,-2.3306953e-12,4.1619625,4.1619625,4.3167157,-0.061841935,1.0,1.0,-1.059683,0.0,0.0,-0.15472803,-52.984184,1.0,4.3167157,4.161963,4.4109618e-07,1.8720703e-08,2.085442,1.8720703e-08,1.0,1.0,1.0
2.1346,0.5,0.0,59140.387,9994.009,-1.5712516,1.0244536e-07,0.5045528,0.59869456,-8.296627e-10,-0.1011736,0.99097663,-1.6295151e-09,-102.36636,0.0,-285.9731,87.62496,98.28468,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004623,0.6004374,4.224795,4.3795476,0.0,110.569786,-8.2034235,274.32126,11.651867,6.0697215e-12,-2.3732368e-12,4.2247944,4.2247944,4.3795476,-0.06184203,1.0,1.0,-1.0598253,0.0,0.0,-0.15472803,-52.991302,1.0,4.3795476,4.224795,4.4109618e-07,1.8720703e-08,2.085642,1.8720703e-08,1.0,1.0,1.0
2.1348,0.5,0.0,59140.625,9994.049,-1.5712516,1.0244536e-07,0.5045519,0.5986956,-8.228475e-10,-0.10117377,0.9909783,-1.6161351e-09,-106.47033,0.0,-294.93164,87.62496,102.83139,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60046333,0.6004385,4.2876267,4.4423795,0.0,106.93818,-0.46784943,262.99084,31.94079,6.0697215e-12,-2.4070156e-12,4.2876263,4.2876263,4.4423795,-0.06184214,1.0,1.0,-1.0599676,0.0,0.0,-0.15472803,-52.99842,1.0,4.4423795,4.2876267,4.4109618e-07,1.8720703e-08,2.085842,1.8720703e-08,1.0,1.0,1.0
2.135,0.5,0.0,59140.863,9994.09,-1.5712516,1.0244536e-07,0.50455105,0.5986966,-8.180461e-10,-0.101173945,0.99098,-1.6067102e-09,-110.15411,0.0,-302.72623,87.62496,106.97229,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60046434,0.6004395,4.3504586,4.5052114,0.0,102.88452,7.2695975,250.6225,52.103725,6.0697215e-12,-2.432802e-12,4.350458,4.350458,4.5052114,-0.06184225,1.0,1.0,-1.06011,0.0,0.0,-0.15472803,-53.005535,1.0,4.5052114,4.3504586,4.4109618e-07,1.8720703e-08,2.086042,1.8720703e-08,1.0,1.0,1.0
2.1352,0.5,0.0,59141.098,9994.13,-1.5712516,1.0244536e-07,0.50455016,0.5986976,-8.107087e-10,-0.101174116,0.9909817,-1.5923046e-09,-113.40319,0.0,-309.3261,87.62496,110.69103,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004653,0.6004405,4.4132905,4.568043,0.0,98.424805,14.97838,237.26501,72.061104,6.0697215e-12,-2.4525464e-12,4.41329,4.41329,4.568043,-0.061842345,1.0,1.0,-1.0602524,0.0,0.0,-0.15472803,-53.012653,1.0,4.568043,4.4132905,4.4109618e-07,1.8720703e-08,2.086242,1.8720703e-08,1.0,1.0,1.0
2.1354,0.5,0.0,59141.336,9994.17,-1.5712516,1.0244536e-07,0.5045493,0.5986986,-7.9982e-10,-0.10117428,0.9909834,-1.5709235e-09,-116.20472,0.0,-314.70526,87.62496,113.97294,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004663,0.60044146,4.4761224,4.630875,0.0,93.57664,22.628077,222.97112,91.734146,6.0697215e-12,-2.4680715e-12,4.476122,4.476122,4.630875,-0.061842445,1.0,1.0,-1.0603948,0.0,0.0,-0.15472803,-53.01977,1.0,4.630875,4.4761224,4.4109618e-07,1.8720703e-08,2.086442,1.8720703e-08,1.0,1.0,1.0
2.1356,0.5,0.0,59141.574,9994.21,-1.5712516,1.0244536e-07,0.50454843,0.5986996,-7.9787266e-10,-0.10117446,0.99098516,-1.5671041e-09,-118.54765,0.0,-318.8424,87.62496,116.80506,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004673,0.6004425,4.5389543,4.693707,0.0,88.35915,30.188496,207.7972,111.045235,6.0697215e-12,-2.4797853e-12,4.538954,4.538954,4.693707,-0.061842557,1.0,1.0,-1.0605371,0.0,0.0,-0.15472803,-53.02689,1.0,4.693707,4.5389543,4.4109618e-07,1.8720703e-08,2.086642,1.8720703e-08,1.0,1.0,1.0
2.1358,0.5,0.0,59141.81,9994.25,-1.5712516,1.0244536e-07,0.5045476,0.59870064,-7.939456e-10,-0.10117462,0.9909868,-1.5593963e-09,-120.42274,0.0,-321.72125,87.62496,119.17621,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60046834,0.60044354,4.6017857,4.756539,0.0,82.79294,37.6298,191.80313,129.91814,6.0697215e-12,-2.4857236e-12,4.6017857,4.6017857,4.756539,-0.061842676,1.0,1.0,-1.0606794,0.0,0.0,-0.15472801,-53.034008,1.0,4.756539,4.6017857,4.4109618e-07,1.8720703e-08,2.086842,1.8720703e-08,1.0,1.0,1.0
2.136,0.5,0.0,59142.047,9994.291,-1.5712516,1.0244536e-07,0.5045467,0.59870166,-7.932634e-10,-0.10117479,0.99098855,-1.5580618e-09,-121.82257,0.0,-323.33044,87.62496,121.077034,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60046935,0.6004445,4.6646175,4.8193707,0.0,76.89995,44.922623,175.05206,148.27837,6.0697215e-12,-2.4862215e-12,4.6646175,4.6646175,4.8193707,-0.061842754,1.0,1.0,-1.0608218,0.0,0.0,-0.15472801,-53.041126,1.0,4.8193707,4.6646175,4.4109618e-07,1.8720703e-08,2.087042,1.8720703e-08,1.0,1.0,1.0
2.1362,0.5,0.0,59142.285,9994.331,-1.5712516,1.0244536e-07,0.50454587,0.59870267,-7.885943e-10,-0.101174966,0.9909902,-1.5488965e-09,-122.74164,0.0,-323.66357,87.62496,122.50003,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60047036,0.6004455,4.7274494,4.8822026,0.0,70.70346,52.038177,157.61008,166.05348,6.0697215e-12,-2.4829982e-12,4.727449,4.727449,4.8822026,-0.06184288,1.0,1.0,-1.0609641,0.0,0.0,-0.15472801,-53.04824,1.0,4.8822026,4.7274494,4.4109618e-07,1.8720703e-08,2.087242,1.8720703e-08,1.0,1.0,1.0
2.1364,0.5,0.0,59142.52,9994.371,-1.5712516,1.0244536e-07,0.504545,0.5987037,-7.8291756e-10,-0.10117515,0.99099195,-1.5377519e-09,-123.1763,0.0,-322.71933,87.62496,123.439575,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004714,0.6004465,4.7902813,4.9450345,0.0,64.22791,58.948387,139.54604,183.17331,6.0697215e-12,-2.47672e-12,4.790281,4.790281,4.9450345,-0.061842985,1.0,1.0,-1.0611064,0.0,0.0,-0.15472801,-53.05536,1.0,4.9450345,4.7902813,4.4109618e-07,1.8720703e-08,2.087442,1.8720703e-08,1.0,1.0,1.0
2.1366,0.5,0.0,59142.758,9994.411,-1.5712516,1.0244536e-07,0.5045441,0.5987047,-7.832295e-10,-0.10117532,0.9909936,-1.5383699e-09,-123.12484,0.0,-320.5015,87.62496,123.89196,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004724,0.60044754,4.853113,5.0078664,0.0,57.498863,65.62598,120.93119,199.5703,6.0697215e-12,-2.4689413e-12,4.8531127,4.8531127,5.0078664,-0.06184309,1.0,1.0,-1.0612488,0.0,0.0,-0.15472801,-53.062477,1.0,5.0078664,4.853113,4.4109618e-07,1.8720703e-08,2.087642,1.8720703e-08,1.0,1.0,1.0
2.1368,0.5,0.0,59142.996,9994.451,-1.5712516,1.0244536e-07,0.50454324,0.59870565,-7.8692347e-10,-0.10117549,0.99099535,-1.5456306e-09,-122.58746,0.0,-317.01877,87.62496,123.85541,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60047334,0.60044855,4.915945,5.0706983,0.0,50.54287,72.04459,101.83902,215.17973,6.0697215e-12,-2.4588396e-12,4.9159446,4.9159446,5.0706983,-0.061843194,1.0,1.0,-1.0613911,0.0,0.0,-0.15472801,-53.069595,1.0,5.0706983,4.915945,4.4109618e-07,1.8720703e-08,2.087842,1.8720703e-08,1.0,1.0,1.0
2.137,0.5,0.0,59143.23,9994.492,-1.5712516,1.0244536e-07,0.50454235,0.59870666,-7.8770074e-10,-0.10117564,0.990997,-1.5471626e-09,-121.566284,0.0,-312.28488,87.62496,123.33005,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60047436,0.60044956,4.978777,5.13353,0.0,43.387383,78.1789,82.34488,229.94,6.0697215e-12,-2.44407e-12,4.9787765,4.9787765,5.13353,-0.061843302,1.0,1.0,-1.0615336,0.0,0.0,-0.15472801,-53.076714,1.0,5.13353,4.978777,4.4109618e-07,1.8720703e-08,2.088042,1.8720703e-08,1.0,1.0,1.0
