Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1372,0.5,0.0,59143.47,9994.532,-1.5712516,1.0244536e-07,0.5045415,0.5987077,-7.827693e-10,-0.10117582,0.99099874,-1.5374818e-09,-120.06534,0.0,-306.31854,87.62496,122.31796,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004754,0.6004506,5.041609,5.196362,0.0,36.06064,84.0047,62.525692,243.79285,6.0697215e-12,-2.4267819e-12,5.0416083,5.0416083,5.196362,-0.06184339,1.0,1.0,-1.0616759,0.0,0.0,-0.15472801,-53.083828,1.0,5.196362,5.041609,4.4109618e-07,1.8720703e-08,2.088242,1.8720703e-08,1.0,1.0,1.0
2.1374,0.5,0.0,59143.703,9994.572,-1.5712516,1.0244536e-07,0.5045406,0.5987087,-7.7584267e-10,-0.10117599,0.9910004,-1.523882e-09,-118.09054,0.0,-299.14328,87.62496,120.823135,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004764,0.6004516,5.1044407,5.259194,0.0,28.591558,89.49898,42.45968,256.6836,6.0697215e-12,-2.4101636e-12,5.10444,5.10444,5.259194,-0.061843507,1.0,1.0,-1.0618182,0.0,0.0,-0.15472801,-53.090946,1.0,5.259194,5.1044407,4.4109618e-07,1.8720703e-08,2.088442,1.8720703e-08,1.0,1.0,1.0
2.1376,0.5,0.0,59143.94,9994.612,-1.5712516,1.0244536e-07,0.5045398,0.5987097,-7.675957e-10,-0.10117617,0.99100214,-1.5076888e-09,-115.64969,0.0,-290.7874,87.62496,118.85147,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004774,0.6004526,5.1672726,5.3220253,0.0,21.009613,94.64007,22.226028,268.56137,6.0697215e-12,-2.3954038e-12,5.167272,5.167272,5.3220253,-0.061843615,1.0,1.0,-1.0619606,0.0,0.0,-0.15472801,-53.098064,1.0,5.3220253,5.1672726,4.4109618e-07,1.8720703e-08,2.088642,1.8720703e-08,1.0,1.0,1.0
2.1378,0.5,0.0,59144.18,9994.652,-1.5712516,1.0244536e-07,0.5045389,0.5987107,-7.714314e-10,-0.10117633,0.9910038,-1.5152279e-09,-112.7524,0.0,-281.2839,87.62496,116.41074,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004784,0.6004536,5.2301044,5.384857,0.0,13.3447275,99.40768,1.9045922,279.3793,6.0697215e-12,-2.3787318e-12,5.230104,5.230104,5.384857,-0.06184371,1.0,1.0,-1.0621029,0.0,0.0,-0.15472801,-53.105183,1.0,5.384857,5.2301044,4.4109618e-07,1.8720703e-08,2.088842,1.8720703e-08,1.0,1.0,1.0
2.138,0.5,0.0,59144.414,9994.692,-1.5712516,1.0244536e-07,0.50453806,0.5987117,-7.810135e-10,-0.1011765,0.99100554,-1.5340541e-09,-109.41013,0.0,-270.67026,87.62496,113.51059,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004794,0.6004546,5.2929363,5.447689,0.0,5.627151,103.78298,-18.424429,289.0947,6.0697215e-12,-2.3594872e-12,5.292936,5.292936,5.447689,-0.061843816,1.0,1.0,-1.0622452,0.0,0.0,-0.15472801,-53.1123,1.0,5.447689,5.2929363,4.4109618e-07,1.8720703e-08,2.089042,1.8720703e-08,1.0,1.0,1.0
2.1382,0.5,0.0,59144.652,9994.732,-1.5712516,1.0244536e-07,0.50453717,0.59871274,-7.927769e-10,-0.10117668,0.9910072,-1.557165e-09,-105.636055,0.0,-258.98837,87.62496,110.16245,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004804,0.60045564,5.355768,5.510521,0.0,-2.11266,107.74872,-38.680805,297.66916,6.0697215e-12,-2.3412767e-12,5.3557677,5.3557677,5.510521,-0.06184391,1.0,1.0,-1.0623876,0.0,0.0,-0.15472801,-53.119415,1.0,5.510521,5.355768,4.4109618e-07,1.8720703e-08,2.089242,1.8720703e-08,1.0,1.0,1.0
2.1384,0.5,0.0,59144.887,9994.772,-1.5712516,1.0244536e-07,0.50453633,0.5987137,-7.918891e-10,-0.10117685,0.99100894,-1.5554265e-09,-101.44507,0.0,-246.28432,87.62496,106.37954,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004814,0.6004566,5.4186,5.573353,0.0,-9.844159,111.28923,-58.784595,305.0689,6.0697215e-12,-2.322646e-12,5.4185996,5.4185996,5.573353,-0.061844014,1.0,1.0,-1.0625299,0.0,0.0,-0.15472801,-53.126534,1.0,5.573353,5.4186,4.4109618e-07,1.8720703e-08,2.089442,1.8720703e-08,1.0,1.0,1.0
2.1386,0.5,0.0,59145.125,9994.813,-1.5712516,1.0244536e-07,0.50453544,0.5987147,-7.9504625e-10,-0.10117702,0.9910106,-1.561633e-09,-96.853714,0.0,-232.60826,87.62496,102.17679,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004824,0.60045767,5.481432,5.6361847,0.0,-17.536833,114.39055,-78.656456,311.2647,6.0697215e-12,-2.3026058e-12,5.4814315,5.4814315,5.6361847,-0.06184413,1.0,1.0,-1.0626724,0.0,0.0,-0.15472801,-53.13365,1.0,5.6361847,5.481432,4.4109618e-07,1.8720703e-08,2.089642,1.8720703e-08,1.0,1.0,1.0
2.1388,0.5,0.0,59145.36,9994.854,-1.5712516,1.0244536e-07,0.5045346,0.5987157,-7.96886e-10,-0.10117719,0.99101233,-1.5652522e-09,-91.880104,0.0,-218.01416,87.62496,97.57077,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004834,0.6004587,5.544264,5.6990166,0.0,-25.160324,117.04043,-98.217964,316.23212,6.0697215e-12,-2.2823458e-12,5.5442634,5.5442634,5.6990166,-0.061844233,1.0,1.0,-1.0628147,0.0,0.0,-0.154728,-53.14077,1.0,5.6990166,5.544264,4.4109618e-07,1.8720703e-08,2.089842,1.8720703e-08,1.0,1.0,1.0
2.139,0.5,0.0,59145.598,9994.894,-1.5712516,1.0244536e-07,0.5045337,0.59871674,-8.024147e-10,-0.101177365,0.991014,-1.576117e-09,-86.54386,0.0,-202.55962,87.62496,92.57967,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60048443,0.60045964,5.6070957,5.7618484,0.0,-32.684544,119.22841,-117.391914,319.9515,6.0697215e-12,-2.2619803e-12,5.6070952,5.6070952,5.7618484,-0.061844327,1.0,1.0,-1.062957,0.0,0.0,-0.154728,-53.14789,1.0,5.7618484,5.6070957,4.4109618e-07,1.8720703e-08,2.090042,1.8720703e-08,1.0,1.0,1.0
2.1392,0.5,0.0,59145.832,9994.934,-1.5712516,1.0244536e-07,0.5045329,0.59871775,-7.9579904e-10,-0.101177536,0.99101573,-1.5631278e-09,-80.86606,0.0,-186.30559,87.62496,87.22318,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60048544,0.60046065,5.6699276,5.8246803,0.0,-40.079796,120.945854,-136.10263,322.40823,6.0697215e-12,-2.2389616e-12,5.669927,5.669927,5.8246803,-0.061844446,1.0,1.0,-1.0630994,0.0,0.0,-0.154728,-53.155003,1.0,5.8246803,5.6699276,4.4109618e-07,1.8720703e-08,2.090242,1.8720703e-08,1.0,1.0,1.0
2.1394,0.5,0.0,59146.07,9994.974,-1.5712516,1.0244536e-07,0.504532,0.59871876,-7.9645185e-10,-0.10117769,0.9910174,-1.5644154e-09,-74.86909,0.0,-169.31625,87.62496,81.522446,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004864,0.60046166,5.7327595,5.887512,0.0,-47.3169,122.18599,-154.27628,323.59253,6.0697215e-12,-2.216852e-12,5.732759,5.732759,5.887512,-0.061844535,1.0,1.0,-1.0632417,0.0,0.0,-0.154728,-53.16212,1.0,5.887512,5.7327595,4.4109618e-07,1.8720703e-08,2.090442,1.8720703e-08,1.0,1.0,1.0
2.1396,0.5,0.0,59146.305,9995.014,-1.5712516,1.0244536e-07,0.50453115,0.5987198,-8.0766416e-10,-0.10117787,0.9910191,-1.5864444e-09,-68.57663,0.0,-151.65865,87.62496,75.49996,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004874,0.6004627,5.7955914,5.950344,0.0,-54.367287,122.94392,-171.84113,323.4998,6.0697215e-12,-2.1975095e-12,5.795591,5.795591,5.950344,-0.061844647,1.0,1.0,-1.063384,0.0,0.0,-0.154728,-53.16924,1.0,5.950344,5.7955914,4.4109618e-07,1.8720703e-08,2.090642,1.8720703e-08,1.0,1.0,1.0
2.1398,0.5,0.0,59146.543,9995.054,-1.5712516,1.0244536e-07,0.50453025,0.5987208,-8.104793e-10,-0.10117804,0.9910208,-1.5919795e-09,-62.013504,0.0,-133.40244,87.62496,69.17949,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004884,0.6004637,5.8584228,6.013176,0.0,-61.203133,123.21664,-188.72786,322.1303,6.0697215e-12,-2.1763708e-12,5.8584228,5.8584228,6.013176,-0.061844748,1.0,1.0,-1.0635264,0.0,0.0,-0.154728,-53.176357,1.0,6.013176,5.8584228,4.4109618e-07,1.8720703e-08,2.090842,1.8720703e-08,1.0,1.0,1.0
2.14,0.5,0.0,59146.777,9995.094,-1.5712516,1.0244536e-07,0.5045294,0.59872174,-8.1264967e-10,-0.101178214,0.9910225,-1.5962481e-09,-55.20562,0.0,-114.619705,87.62496,62.585976,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60048944,0.6004647,5.9212546,6.076008,0.0,-67.79746,123.00308,-204.86983,319.48953,6.0697215e-12,-2.1522669e-12,5.921254,5.921254,6.076008,-0.061844856,1.0,1.0,-1.0636687,0.0,0.0,-0.154728,-53.183475,1.0,6.076008,5.9212546,4.4109618e-07,1.8720703e-08,2.091042,1.8720703e-08,1.0,1.0,1.0
2.1402,0.5,0.0,59147.016,9995.134,-1.5712516,1.0244536e-07,0.5045285,0.59872276,-8.1655094e-10,-0.10117839,0.9910242,-1.6039166e-09,-48.17984,0.0,-95.384544,87.62496,55.74544,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60049045,0.60046566,5.9840865,6.1388397,0.0,-74.124245,122.304085,-220.20331,315.58786,6.0697215e-12,-2.1281653e-12,5.984086,5.984086,6.1388397,-0.061844964,1.0,1.0,-1.0638111,0.0,0.0,-0.154728,-53.19059,1.0,6.1388397,5.9840865,4.4109618e-07,1.8720703e-08,2.091242,1.8720703e-08,1.0,1.0,1.0
2.1404,0.5,0.0,59147.25,9995.174,-1.5712516,1.0244536e-07,0.5045277,0.59872377,-8.1764606e-10,-0.10117856,0.99102587,-1.6060733e-09,-40.963894,0.0,-75.77289,87.62496,48.684883,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60049146,0.6004667,6.0469184,6.2016716,0.0,-80.158516,121.12241,-234.66782,310.4407,6.0697215e-12,-2.1045466e-12,6.046918,6.046918,6.2016716,-0.061845075,1.0,1.0,-1.0639535,0.0,0.0,-0.154728,-53.19771,1.0,6.2016716,6.0469184,4.4109618e-07,1.8720703e-08,2.091442,1.8720703e-08,1.0,1.0,1.0
2.1406,0.5,0.0,59147.49,9995.214,-1.5712516,1.0244536e-07,0.50452685,0.5987248,-8.195284e-10,-0.10117873,0.9910276,-1.6097761e-09,-33.586254,0.0,-55.862118,87.62496,41.432163,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004924,0.6004677,6.1097503,6.2645035,0.0,-85.87646,119.462715,-248.20622,304.06836,6.0697215e-12,-2.0830204e-12,6.10975,6.10975,6.2645035,-0.061845172,1.0,1.0,-1.0640959,0.0,0.0,-0.154728,-53.204826,1.0,6.2645035,6.1097503,4.4109618e-07,1.8720703e-08,2.091642,1.8720703e-08,1.0,1.0,1.0
2.1408,0.5,0.0,59147.723,9995.254,-1.5712516,1.0244536e-07,0.50452596,0.5987258,-8.206648e-10,-0.10117889,0.99102926,-1.6120139e-09,-26.076042,0.0,-35.73082,87.62496,34.015903,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60049343,0.60046875,6.172582,0.044149857,0.0,-91.25551,117.33155,-260.76514,296.49594,6.0697215e-12,-2.0577047e-12,6.1725817,6.1725817,0.044149857,-0.06184527,1.0,1.0,-1.0642382,0.0,0.0,-0.154728,-53.211945,1.0,0.044149857,6.172582,4.4109618e-07,1.8720703e-08,2.091842,1.8720703e-08,1.0,1.0,1.0
2.141,0.5,0.0,59147.957,9995.294,-1.5712516,1.0244536e-07,0.5045251,0.5987268,-8.2283386e-10,-0.10117908,0.991031,-1.61628e-09,-18.462894,0.0,-15.458443,87.62496,26.465376,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60049444,0.6004697,6.235414,0.10698171,0.0,-96.27442,114.73732,-272.29495,287.7534,6.0697215e-12,-2.0328663e-12,6.2354136,6.2354136,0.10698171,-0.06184538,1.0,1.0,-1.0643805,0.0,0.0,-0.154728,-53.219063,1.0,0.10698171,6.235414,4.4109618e-07,1.8720703e-08,2.092042,1.8720703e-08,1.0,1.0,1.0
2.1412,0.5,0.0,59148.195,9995.334,-1.5712516,1.0244536e-07,0.50452423,0.59872776,-8.257698e-10,-0.101179235,0.99103266,-1.6220526e-09,-10.776856,0.0,4.875012,87.62496,18.810375,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60049546,0.6004707,0.015060643,0.16981356,0.0,-100.91341,111.69026,-282.75018,277.87518,6.0697215e-12,-2.0102624e-12,0.015060201,0.015060201,0.16981356,-0.061845478,1.0,1.0,-1.0645229,0.0,0.0,-0.154728,-53.226177,1.0,0.16981356,0.015060643,4.4109618e-07,1.8720703e-08,2.092242,1.8720703e-08,1.0,1.0,1.0
2.1414,0.5,0.0,59148.43,9995.374,-1.5712516,1.0244536e-07,0.5045234,0.5987288,-8.240632e-10,-0.101179406,0.9910344,-1.6187058e-09,-3.0482612,0.0,25.189295,87.62496,11.081113,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004965,0.60047174,0.0778925,0.23264542,0.0,-105.15415,108.20241,-292.08957,266.9003,6.0697215e-12,-1.9894917e-12,0.07789206,0.07789206,0.23264542,-0.061845575,1.0,1.0,-1.0646652,0.0,0.0,-0.154728,-53.233295,1.0,0.23264542,0.0778925,4.4109618e-07,1.8720703e-08,2.092442,1.8720703e-08,1.0,1.0,1.0
2.1416,0.5,0.0,59148.664,9995.414,-1.5712516,1.0244536e-07,0.5045225,0.5987298,-8.1094137e-10,-0.101179585,0.99103606,-1.5929361e-09,4.69239,0.0,45.404236,87.62496,3.3080924,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6004974,0.60047275,0.14072435,0.29547727,0.0,-108.979904,104.28751,-300.27625,254.87201,6.0697215e-12,-1.9683693e-12,0.14072391,0.14072391,0.29547727,-0.061845686,1.0,1.0,-1.0648075,0.0,0.0,-0.154728,-53.240414,1.0,0.29547727,0.14072435,4.4109618e-07,1.8720703e-08,2.092642,1.8720703e-08,1.0,1.0,1.0
2.1418,0.5,0.0,59148.902,9995.454,-1.5712516,1.0244536e-07,0.50452167,0.5987308,-8.0622237e-10,-0.10117975,0.9910377,-1.583672e-09,12.414549,0.0,65.440056,87.62496,-4.47801,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60049844,0.60047376,0.20355621,0.35830912,0.0,-112.37558,99.96104,-307.2779,241.83783,6.0697215e-12,-1.9467524e-12,0.20355576,0.20355576,0.35830912,-0.061845798,1.0,1.0,-1.0649499,0.0,0.0,-0.15472798,-53.24753,1.0,0.35830912,0.20355621,4.4109618e-07,1.8720703e-08,2.092842,1.8720703e-08,1.0,1.0,1.0
2.142,0.5,0.0,59149.137,9995.494,-1.5712516,1.0244536e-07,0.5045208,0.59873176,-8.0029877e-10,-0.10117992,0.99103945,-1.5720415e-09,20.087738,0.0,85.21768,87.62496,-12.246466,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60049945,0.6004748,0.26638806,0.42114097,0.0,-115.327774,95.240036,-313.06686,227.8492,6.0697215e-12,-1.9250803e-12,0.2663876,0.2663876,0.42114097,-0.061845895,1.0,1.0,-1.0650922,0.0,0.0,-0.15472798,-53.25465,1.0,0.42114097,0.26638806,4.4109618e-07,1.8720703e-08,2.093042,1.8720703e-08,1.0,1.0,1.0
2.1422,0.5,0.0,59149.37,9995.534,-1.5712516,1.0244536e-07,0.50451994,0.5987328,-7.9347273e-10,-0.1011801,0.9910411,-1.5586384e-09,27.681677,0.0,104.65905,87.62496,-19.966616,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60050046,0.6004757,0.3292199,0.48397282,0.0,-117.82483,90.14315,-317.62033,212.96127,6.0697215e-12,-1.9034316e-12,0.32921946,0.32921946,0.48397282,-0.06184599,1.0,1.0,-1.0652347,0.0,0.0,-0.15472798,-53.261765,1.0,0.48397282,0.3292199,4.4109618e-07,1.8720703e-08,2.093242,1.8720703e-08,1.0,1.0,1.0
2.1424,0.5,0.0,59149.61,9995.574,-1.5712516,1.0244536e-07,0.50451905,0.5987338,-7.8743445e-10,-0.10118026,0.9910428,-1.5467825e-09,35.166393,0.0,123.687454,87.62496,-27.607992,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005014,0.60047674,0.39205176,0.54680467,0.0,-119.85689,84.6905,-320.92032,197.23285,6.0697215e-12,-1.8819894e-12,0.39205134,0.39205134,0.54680467,-0.061846104,1.0,1.0,-1.065377,0.0,0.0,-0.15472798,-53.268883,1.0,0.54680467,0.39205176,4.4109618e-07,1.8720703e-08,2.093442,1.8720703e-08,1.0,1.0,1.0
2.1426,0.5,0.0,59149.844,9995.614,-1.5712516,1.0244536e-07,0.5045182,0.5987348,-7.768405e-10,-0.10118044,0.9910445,-1.5259777e-09,42.51235,0.0,142.22777,87.62496,-35.140438,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60050243,0.60047776,0.45488364,0.60963655,0.0,-121.41594,78.90359,-322.95377,180.726,6.0697215e-12,-1.8607169e-12,0.4548832,0.4548832,0.60963655,-0.0618462,1.0,1.0,-1.0655193,0.0,0.0,-0.15472798,-53.276,1.0,0.60963655,0.45488364,4.4109618e-07,1.8720703e-08,2.093642,1.8720703e-08,1.0,1.0,1.0
2.1428,0.5,0.0,59150.08,9995.654,-1.5712516,1.0244536e-07,0.5045173,0.5987358,-7.775612e-10,-0.1011806,0.9910462,-1.5273985e-09,49.69055,0.0,160.20685,87.62496,-42.534225,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60050344,0.60047877,0.51771545,0.67246836,0.0,-122.49581,72.80527,-323.71268,163.50583,6.0697215e-12,-1.839584e-12,0.51771504,0.51771504,0.67246836,-0.061846316,1.0,1.0,-1.0656617,0.0,0.0,-0.15472798,-53.28312,1.0,0.67246836,0.51771545,4.4109618e-07,1.8720703e-08,2.093842,1.8720703e-08,1.0,1.0,1.0
2.143,0.5,0.0,59150.316,9995.694,-1.5712516,1.0244536e-07,0.5045165,0.5987368,-7.845659e-10,-0.10118077,0.9910479,-1.5411635e-09,56.672672,0.0,177.55373,87.62496,-49.760178,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60050446,0.6004798,0.58054733,0.73530024,0.0,-123.09226,66.419586,-323.19403,145.64032,6.0697215e-12,-1.8185405e-12,0.5805469,0.5805469,0.73530024,-0.061846405,1.0,1.0,-1.065804,0.0,0.0,-0.15472798,-53.290237,1.0,0.73530024,0.58054733,4.4109618e-07,1.8720703e-08,2.094042,1.8720703e-08,1.0,1.0,1.0
2.1432,0.5,0.0,59150.55,9995.734,-1.5712516,1.0244536e-07,0.50451565,0.5987378,-7.7604523e-10,-0.10118093,0.9910496,-1.5244311e-09,63.431152,0.0,194.19992,87.62496,-56.78977,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005054,0.6004808,0.6433792,0.7981321,0.0,-123.20292,59.771767,-321.3999,127.199974,6.0697215e-12,-1.7975485e-12,0.64337873,0.64337873,0.7981321,-0.06184653,1.0,1.0,-1.0659463,0.0,0.0,-0.15472798,-53.29735,1.0,0.7981321,0.6433792,4.4109618e-07,1.8720703e-08,2.094242,1.8720703e-08,1.0,1.0,1.0
2.1434,0.5,0.0,59150.785,9995.774,-1.5712516,1.0244536e-07,0.50451475,0.5987388,-7.7259266e-10,-0.10118111,0.99105126,-1.5176541e-09,69.93932,0.0,210.07977,87.62496,-63.59526,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005064,0.6004818,0.70621103,0.86096394,0.0,-122.827354,52.888027,-318.33734,108.25757,6.0697215e-12,-1.7763425e-12,0.7062106,0.7062106,0.86096394,-0.061846633,1.0,1.0,-1.0660887,0.0,0.0,-0.15472798,-53.30447,1.0,0.86096394,0.70621103,4.4109618e-07,1.8720703e-08,2.094442,1.8720703e-08,1.0,1.0,1.0
2.1436,0.5,0.0,59151.02,9995.814,-1.5712516,1.0244536e-07,0.5045139,0.5987398,-7.7918966e-10,-0.10118129,0.991053,-1.5306183e-09,76.1715,0.0,225.13057,87.62496,-70.149796,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60050744,0.60048276,0.7690429,0.9237958,0.0,-121.96703,45.79554,-314.01843,88.887856,6.0697215e-12,-1.7552112e-12,0.76904243,0.76904243,0.9237958,-0.061846722,1.0,1.0,-1.066231,0.0,0.0,-0.15472798,-53.31159,1.0,0.9237958,0.7690429,4.4109618e-07,1.8720703e-08,2.094642,1.8720703e-08,1.0,1.0,1.0
2.1438,0.5,0.0,59151.258,9995.854,-1.5712516,1.0244536e-07,0.504513,0.5987408,-7.807119e-10,-0.101181455,0.99105465,-1.5336138e-09,82.10308,0.0,239.29294,87.62496,-76.4275,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60050845,0.6004838,0.8318747,0.98662764,0.0,-120.625374,38.522293,-308.4602,69.167274,6.0697215e-12,-1.7346649e-12,0.8318743,0.8318743,0.98662764,-0.061846826,1.0,1.0,-1.0663735,0.0,0.0,-0.15472798,-53.318707,1.0,0.98662764,0.8318747,4.4109618e-07,1.8720703e-08,2.094842,1.8720703e-08,1.0,1.0,1.0
2.144,0.5,0.0,59151.492,9995.894,-1.5712516,1.0244536e-07,0.5045122,0.5987418,-7.858892e-10,-0.10118161,0.9910563,-1.5437892e-09,87.710655,0.0,252.51097,87.62496,-82.4036,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60050946,0.6004848,0.8947066,1.0494595,0.0,-118.80765,31.096994,-301.68463,49.173653,6.0697215e-12,-1.7144314e-12,0.89470613,0.89470613,1.0494595,-0.061846934,1.0,1.0,-1.0665158,0.0,0.0,-0.15472798,-53.325825,1.0,1.0494595,0.8947066,4.4109618e-07,1.8720703e-08,2.095042,1.8720703e-08,1.0,1.0,1.0
2.1442,0.5,0.0,59151.727,9995.934,-1.5712516,1.0244536e-07,0.5045113,0.59874284,-7.849111e-10,-0.10118178,0.99105805,-1.5418731e-09,92.97209,0.0,264.7325,87.62496,-88.05451,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005104,0.6004858,0.9575384,1.1122913,0.0,-116.521034,23.548943,-293.7184,28.9859,6.0697215e-12,-1.6942052e-12,0.957538,0.957538,1.1122913,-0.061847035,1.0,1.0,-1.0666581,0.0,0.0,-0.15472798,-53.332943,1.0,1.1122913,0.9575384,4.4109618e-07,1.8720703e-08,2.095242,1.8720703e-08,1.0,1.0,1.0
2.1444,0.5,0.0,59151.96,9995.974,-1.5712516,1.0244536e-07,0.50451046,0.5987438,-7.814695e-10,-0.101181954,0.9910597,-1.5351177e-09,97.86663,0.0,275.9093,87.62496,-93.35793,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60051143,0.6004868,1.0203704,1.1751232,0.0,-113.77457,15.90793,-284.593,8.683687,6.0697215e-12,-1.673749e-12,1.0203699,1.0203699,1.1751232,-0.06184715,1.0,1.0,-1.0668005,0.0,0.0,-0.15472798,-53.340057,1.0,1.1751232,1.0203704,4.4109618e-07,1.8720703e-08,2.095442,1.8720703e-08,1.0,1.0,1.0
2.1446,0.5,0.0,59152.2,9996.014,-1.5712516,1.0244536e-07,0.5045096,0.5987448,-7.798648e-10,-0.101182126,0.9910614,-1.5319707e-09,102.374954,0.0,285.99722,87.62496,-98.29292,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60051244,0.6004878,1.0832021,1.2379551,0.0,-110.57906,8.204111,-274.34436,-11.652865,6.0697215e-12,-1.654061e-12,1.0832018,1.0832018,1.2379551,-0.061847243,1.0,1.0,-1.0669428,0.0,0.0,-0.15472798,-53.347176,1.0,1.2379551,1.0832021,4.4109618e-07,1.8720703e-08,2.095642,1.8720703e-08,1.0,1.0,1.0
2.1448,0.5,0.0,59152.434,9996.054,-1.5712516,1.0244536e-07,0.50450873,0.5987458,-7.786193e-10,-0.10118229,0.9910631,-1.5295291e-09,106.479256,0.0,294.9565,87.62496,-102.84002,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60051346,0.6004888,1.146034,1.300787,0.0,-106.94714,0.46788764,-263.013,-31.943497,6.0697215e-12,-1.6351387e-12,1.1460335,1.1460335,1.300787,-0.06184735,1.0,1.0,-1.0670851,0.0,0.0,-0.15472797,-53.354294,1.0,1.300787,1.146034,4.4109618e-07,1.8720703e-08,2.095842,1.8720703e-08,1.0,1.0,1.0
2.145,0.5,0.0,59152.668,9996.094,-1.5712516,1.0244536e-07,0.5045079,0.59874684,-7.785609e-10,-0.10118247,0.9910648,-1.5294197e-09,110.16335,0.0,302.75174,87.62496,-106.98126,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005144,0.6004898,1.2088659,1.3636187,0.0,-102.89314,-7.270208,-250.6436,-52.10813,6.0697215e-12,-1.6159553e-12,1.2088654,1.2088654,1.3636187,-0.061847452,1.0,1.0,-1.0672275,0.0,0.0,-0.15472797,-53.361412,1.0,1.3636187,1.2088659,4.4109618e-07,1.8720703e-08,2.096042,1.8720703e-08,1.0,1.0,1.0
2.1452,0.5,0.0,59152.902,9996.134,-1.5712516,1.0244536e-07,0.504507,0.5987478,-7.827325e-10,-0.10118265,0.99106646,-1.5376197e-09,113.4127,0.0,309.35217,87.62496,-110.70032,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005154,0.6004908,1.2716978,1.4264506,0.0,-98.43306,-14.979637,-237.28499,-72.067184,6.0697215e-12,-1.5964197e-12,1.2716973,1.2716973,1.4264506,-0.061847564,1.0,1.0,-1.0673698,0.0,0.0,-0.15472797,-53.36853,1.0,1.4264506,1.2716978,4.4109618e-07,1.8720703e-08,2.096242,1.8720703e-08,1.0,1.0,1.0
2.1454,0.5,0.0,59153.137,9996.173,-1.5712516,1.0244536e-07,0.5045062,0.5987488,-7.805179e-10,-0.10118281,0.9910682,-1.5332744e-09,116.214455,0.0,314.73178,87.62496,-113.9825,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60051644,0.60049176,1.3345295,1.4892825,0.0,-93.58448,-22.629974,-222.98988,-91.74189,6.0697215e-12,-1.5770635e-12,1.3345292,1.3345292,1.4892825,-0.061847657,1.0,1.0,-1.0675122,0.0,0.0,-0.15472797,-53.375645,1.0,1.4892825,1.3345295,4.4109618e-07,1.8720703e-08,2.096442,1.8720703e-08,1.0,1.0,1.0
2.1456,0.5,0.0,59153.37,9996.213,-1.5712516,1.0244536e-07,0.50450534,0.5987498,-7.8153506e-10,-0.10118297,0.99106985,-1.5352779e-09,118.55759,0.0,318.86926,87.62496,-116.81485,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005174,0.60049284,1.3973614,1.5521144,0.0,-88.366554,-30.191027,-207.81467,-111.054596,6.0697215e-12,-1.5568531e-12,1.397361,1.397361,1.5521144,-0.061847758,1.0,1.0,-1.0676546,0.0,0.0,-0.15472797,-53.382763,1.0,1.5521144,1.3973614,4.4109618e-07,1.8720703e-08,2.096642,1.8720703e-08,1.0,1.0,1.0
2.1458,0.5,0.0,59153.605,9996.253,-1.5712516,1.0244536e-07,0.50450444,0.5987508,-7.892026e-10,-0.101183146,0.9910715,-1.5503455e-09,120.43282,0.0,321.74835,87.62496,-119.186195,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005184,0.6004938,1.4601933,1.6149461,0.0,-82.79987,-37.632954,-191.81926,-129.92908,6.0697215e-12,-1.536297e-12,1.4601928,1.4601928,1.6149461,-0.061847877,1.0,1.0,-1.067797,0.0,0.0,-0.15472797,-53.38988,1.0,1.6149461,1.4601933,4.4109618e-07,1.8720703e-08,2.096842,1.8720703e-08,1.0,1.0,1.0
2.146,0.5,0.0,59153.844,9996.293,-1.5712516,1.0244536e-07,0.5045036,0.5987518,-7.877383e-10,-0.10118331,0.9910732,-1.5474743e-09,121.83278,0.0,323.35764,87.62496,-121.08718,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005194,0.6004948,1.5230252,1.677778,0.0,-76.906395,-44.926384,-175.06679,-148.29086,6.0697215e-12,-1.517155e-12,1.5230247,1.5230247,1.677778,-0.061847985,1.0,1.0,-1.0679393,0.0,0.0,-0.15472797,-53.397,1.0,1.677778,1.5230252,4.4109618e-07,1.8720703e-08,2.097042,1.8720703e-08,1.0,1.0,1.0
2.1462,0.5,0.0,59154.08,9996.333,-1.5712516,1.0244536e-07,0.5045027,0.5987528,-7.8555873e-10,-0.10118349,0.9910749,-1.5431979e-09,122.751915,0.0,323.6908,87.62496,-122.51029,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60052043,0.6004958,1.585857,1.7406099,0.0,-70.70938,-52.042538,-157.62334,-166.06747,6.0697215e-12,-1.4984122e-12,1.5858566,1.5858566,1.7406099,-0.06184808,1.0,1.0,-1.0680816,0.0,0.0,-0.15472797,-53.404118,1.0,1.7406099,1.585857,4.4109618e-07,1.8720703e-08,2.097242,1.8720703e-08,1.0,1.0,1.0
2.1464,0.5,0.0,59154.312,9996.372,-1.5712516,1.0244536e-07,0.5045019,0.5987538,-7.7748075e-10,-0.10118366,0.9910766,-1.5273341e-09,123.186615,0.0,322.7465,87.62496,-123.44991,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005214,0.6004968,1.6486888,1.8034418,0.0,-64.233284,-58.953323,-139.55775,-183.18874,6.0697215e-12,-1.4787804e-12,1.6486884,1.6486884,1.8034418,-0.061848175,1.0,1.0,-1.068224,0.0,0.0,-0.15472797,-53.411232,1.0,1.8034418,1.6486888,4.4109618e-07,1.8720703e-08,2.097442,1.8720703e-08,1.0,1.0,1.0
2.1466,0.5,0.0,59154.547,9996.412,-1.5712516,1.0244536e-07,0.50450104,0.5987548,-7.8028295e-10,-0.10118382,0.99107826,-1.5328442e-09,123.13515,0.0,320.52844,87.62496,-123.902336,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005224,0.6004978,1.7115207,1.8662736,0.0,-57.503674,-65.63147,-120.941345,-199.5871,6.0697215e-12,-1.4596019e-12,1.7115203,1.7115203,1.8662736,-0.06184829,1.0,1.0,-1.0683663,0.0,0.0,-0.15472797,-53.41835,1.0,1.8662736,1.7115207,4.4109618e-07,1.8720703e-08,2.097642,1.8720703e-08,1.0,1.0,1.0
2.1468,0.5,0.0,59154.78,9996.452,-1.5712516,1.0244536e-07,0.50450015,0.5987558,-7.834602e-10,-0.10118399,0.9910799,-1.5390911e-09,122.597725,0.0,317.0454,87.62496,-123.865776,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005234,0.6004988,1.7743526,1.9291054,0.0,-50.547096,-72.05062,-101.84757,-215.19785,6.0697215e-12,-1.4419949e-12,1.7743521,1.7743521,1.9291054,-0.061848395,1.0,1.0,-1.0685086,0.0,0.0,-0.15472797,-53.42547,1.0,1.9291054,1.7743526,4.4109618e-07,1.8720703e-08,2.097842,1.8720703e-08,1.0,1.0,1.0
2.147,0.5,0.0,59155.016,9996.492,-1.5712516,1.0244536e-07,0.5044993,0.5987568,-7.7394013e-10,-0.101184174,0.99108166,-1.5203944e-09,121.576454,0.0,312.31113,87.62496,-123.34037,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60052437,0.6004998,1.8371844,1.9919373,0.0,-43.39101,-78.18545,-82.35178,-229.95934,6.0697215e-12,-1.4237398e-12,1.837184,1.837184,1.9919373,-0.061848484,1.0,1.0,-1.068651,0.0,0.0,-0.15472797,-53.432587,1.0,1.9919373,1.8371844,4.4109618e-07,1.8720703e-08,2.098042,1.8720703e-08,1.0,1.0,1.0
2.1472,0.5,0.0,59155.25,9996.532,-1.5712516,1.0244536e-07,0.5044984,0.5987578,-7.618165e-10,-0.10118432,0.9910833,-1.4965826e-09,120.07538,0.0,306.34427,87.62496,-122.32819,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005254,0.6005008,1.9000163,2.054769,0.0,-36.063656,-84.01173,-62.530933,-243.81334,6.0697215e-12,-1.4045814e-12,1.9000158,1.9000158,2.054769,-0.061848592,1.0,1.0,-1.0687933,0.0,0.0,-0.15472797,-53.439705,1.0,2.054769,1.9000163,4.4109618e-07,1.8720703e-08,2.098242,1.8720703e-08,1.0,1.0,1.0
2.1474,0.5,0.0,59155.484,9996.571,-1.5712516,1.0244536e-07,0.5044976,0.5987588,-7.5854073e-10,-0.101184495,0.991085,-1.4901524e-09,118.10042,0.0,299.1684,87.62496,-120.833244,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005264,0.60050184,1.9628481,2.117601,0.0,-28.593948,-89.50647,-42.46323,-256.70517,6.0697215e-12,-1.3850226e-12,1.9628477,1.9628477,2.117601,-0.061848696,1.0,1.0,-1.0689358,0.0,0.0,-0.15472797,-53.44682,1.0,2.117601,1.9628481,4.4109618e-07,1.8720703e-08,2.098442,1.8720703e-08,1.0,1.0,1.0
2.1476,0.5,0.0,59155.72,9996.611,-1.5712516,1.0244536e-07,0.50449675,0.59875983,-7.592352e-10,-0.101184666,0.99108666,-1.4915218e-09,115.659355,0.0,290.81183,87.62496,-118.86141,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005274,0.6005028,2.02568,2.1804328,0.0,-21.01137,-94.64799,-22.227879,-268.58395,6.0697215e-12,-1.365904e-12,2.0256796,2.0256796,2.1804328,-0.0618488,1.0,1.0,-1.0690781,0.0,0.0,-0.15472797,-53.453938,1.0,2.1804328,2.02568,4.4109618e-07,1.8720703e-08,2.098642,1.8720703e-08,1.0,1.0,1.0
2.1478,0.5,0.0,59155.953,9996.651,-1.5712516,1.0244536e-07,0.50449586,0.5987608,-7.5288886e-10,-0.10118484,0.9910884,-1.4790595e-09,112.76183,0.0,281.30753,87.62496,-116.42049,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60052836,0.6005038,2.088512,2.2432647,0.0,-13.345842,-99.41599,-1.9047358,-279.40277,6.0697215e-12,-1.3476548e-12,2.0885115,2.0885115,2.2432647,-0.0618489,1.0,1.0,-1.0692204,0.0,0.0,-0.15472795,-53.461056,1.0,2.2432647,2.088512,4.4109618e-07,1.8720703e-08,2.098842,1.8720703e-08,1.0,1.0,1.0
2.148,0.5,0.0,59156.188,9996.691,-1.5712516,1.0244536e-07,0.504495,0.5987618,-7.545379e-10,-0.10118501,0.99109006,-1.482304e-09,109.41928,0.0,270.693,87.62496,-113.52009,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005294,0.6005048,2.1513436,2.3060966,0.0,-5.6276197,-103.791664,18.425993,-289.11896,6.0697215e-12,-1.3299258e-12,2.1513433,2.1513433,2.3060966,-0.061849,1.0,1.0,-1.0693628,0.0,0.0,-0.15472795,-53.468174,1.0,2.3060966,2.1513436,4.4109618e-07,1.8720703e-08,2.099042,1.8720703e-08,1.0,1.0,1.0
2.1482,0.5,0.0,59156.42,9996.73,-1.5712516,1.0244536e-07,0.5044942,0.59876275,-7.427525e-10,-0.101185165,0.9910917,-1.4591564e-09,105.64489,0.0,259.0101,87.62496,-110.17166,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005304,0.6005058,2.2141755,2.3689284,0.0,2.1128378,-107.75773,38.68407,-297.69418,6.0697215e-12,-1.3116473e-12,2.214175,2.214175,2.3689284,-0.06184911,1.0,1.0,-1.0695051,0.0,0.0,-0.15472795,-53.475292,1.0,2.3689284,2.2141755,4.4109618e-07,1.8720703e-08,2.099242,1.8720703e-08,1.0,1.0,1.0
2.1484,0.5,0.0,59156.656,9996.7705,-1.5712516,1.0244536e-07,0.5044933,0.59876376,-7.404426e-10,-0.10118535,0.9910934,-1.4546234e-09,101.45355,0.0,246.305,87.62496,-106.388435,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60053134,0.6005068,2.2770073,2.4317603,0.0,9.844983,-111.29853,58.789547,-305.09454,6.0697215e-12,-1.2938477e-12,2.2770069,2.2770069,2.4317603,-0.06184922,1.0,1.0,-1.0696474,0.0,0.0,-0.15472795,-53.482407,1.0,2.4317603,2.2770073,4.4109618e-07,1.8720703e-08,2.099442,1.8720703e-08,1.0,1.0,1.0
2.1486,0.5,0.0,59156.89,9996.811,-1.5717871,-8.463147e-08,0.50449246,0.5987648,-7.3559026e-10,-0.10118551,0.9910951,-1.4450958e-09,96.86181,0.0,232.62778,87.62496,-102.185326,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60053235,0.60050786,2.3398392,2.4945922,0.0,17.5383,-114.40011,78.66307,-311.29086,6.0697215e-12,-1.2764433e-12,2.3398387,2.3398387,2.4945922,-0.061849322,1.0,1.0,-1.0697898,0.0,0.0,-0.15472795,-53.489525,1.0,2.4945922,2.3398392,4.4109618e-07,1.8720703e-08,2.099642,1.8720703e-08,1.0,1.0,1.0
2.1488,0.5,0.0,59157.125,9996.85,-1.5717871,-8.463147e-08,0.5044916,0.59876573,-7.361506e-10,-0.101185694,0.9910968,-1.4462015e-09,91.88778,0.0,218.03246,87.62496,-97.578926,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60053337,0.6005088,2.402671,2.557424,0.0,25.162426,-117.0502,98.22622,-316.25867,6.0697215e-12,-1.2602203e-12,2.4026706,2.4026706,2.557424,-0.061849434,1.0,1.0,-1.0699321,0.0,0.0,-0.15472795,-53.496643,1.0,2.557424,2.402671,4.4109618e-07,1.8720703e-08,2.099842,1.8720703e-08,1.0,1.0,1.0
2.149,0.5,0.0,59157.36,9996.89,-1.5717871,-8.463147e-08,0.50449073,0.59876674,-7.353241e-10,-0.10118585,0.99109846,-1.4445827e-09,86.551094,0.0,202.5766,87.62496,-92.5874,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005343,0.6005098,2.465503,2.620256,0.0,32.687275,-119.238365,117.40178,-319.97836,6.0697215e-12,-1.2443827e-12,2.4655025,2.4655025,2.620256,-0.06184953,1.0,1.0,-1.0700746,0.0,0.0,-0.15472795,-53.50376,1.0,2.620256,2.465503,4.4109618e-07,1.8720703e-08,2.100042,1.8720703e-08,1.0,1.0,1.0
2.1492,0.5,0.0,59157.594,9996.93,-1.5717871,-8.463147e-08,0.5044899,0.59876776,-7.4219175e-10,-0.101186015,0.99110013,-1.4580794e-09,80.87281,0.0,186.32121,87.62496,-87.23047,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60053533,0.60051084,2.5283349,2.6830876,0.0,40.083145,-120.955956,136.11406,-322.43527,6.0697215e-12,-1.2284043e-12,2.5283344,2.5283344,2.6830876,-0.061849628,1.0,1.0,-1.0702169,0.0,0.0,-0.15472795,-53.51088,1.0,2.6830876,2.5283349,4.4109618e-07,1.8720703e-08,2.100242,1.8720703e-08,1.0,1.0,1.0
2.1494,0.5,0.0,59157.83,9996.969,-1.5717871,-8.463147e-08,0.504489,0.5987688,-7.4414896e-10,-0.10118619,0.9911018,-1.4619295e-09,74.87534,0.0,169.33044,87.62496,-81.52926,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60053635,0.6005118,2.5911667,2.7459195,0.0,47.32085,-122.19619,154.28923,-323.6197,6.0697215e-12,-1.2107797e-12,2.5911663,2.5911663,2.7459195,-0.061849736,1.0,1.0,-1.0703592,0.0,0.0,-0.15472795,-53.517994,1.0,2.7459195,2.5911667,4.4109618e-07,1.8720703e-08,2.100442,1.8720703e-08,1.0,1.0,1.0
2.1496,0.5,0.0,59158.062,9997.009,-1.5717871,-8.463147e-08,0.50448817,0.5987697,-7.48881e-10,-0.10118636,0.99110353,-1.4712309e-09,68.58235,0.0,151.67134,87.62496,-75.50626,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005373,0.6005128,2.6539986,2.8087513,0.0,54.371826,-122.95418,171.85556,-323.52692,6.0697215e-12,-1.1940013e-12,2.6539981,2.6539981,2.8087513,-0.06184983,1.0,1.0,-1.0705016,0.0,0.0,-0.15472795,-53.525112,1.0,2.8087513,2.6539986,4.4109618e-07,1.8720703e-08,2.100642,1.8720703e-08,1.0,1.0,1.0
2.1498,0.5,0.0,59158.297,9997.049,-1.5717871,-8.463147e-08,0.50448734,0.59877074,-7.534616e-10,-0.10118652,0.9911052,-1.4802348e-09,62.01868,0.0,133.41362,87.62496,-69.185265,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005383,0.6005138,2.7168303,2.8715832,0.0,61.20824,-123.22692,188.7437,-322.15732,6.0697215e-12,-1.178313e-12,2.71683,2.71683,2.8715832,-0.061849944,1.0,1.0,-1.0706439,0.0,0.0,-0.15472795,-53.53223,1.0,2.8715832,2.7168303,4.4109618e-07,1.8720703e-08,2.100842,1.8720703e-08,1.0,1.0,1.0
2.15,0.5,0.0,59158.527,9997.088,-1.5717871,-8.463147e-08,0.50448644,0.59877175,-7.556209e-10,-0.1011867,0.99110687,-1.484482e-09,55.210224,0.0,114.629295,87.62496,-62.5912,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005393,0.60051477,2.7796621,2.934415,0.0,67.80312,-123.01334,204.88701,-319.5163,6.0697215e-12,-1.1637177e-12,2.779662,2.779662,2.934415,-0.06185003,1.0,1.0,-1.0707862,0.0,0.0,-0.15472795,-53.53935,1.0,2.934415,2.7796621,4.4109618e-07,1.8720703e-08,2.101042,1.8720703e-08,1.0,1.0,1.0
2.1502,0.5,0.0,59158.76,9997.128,-1.5717871,-8.463147e-08,0.5044856,0.5987727,-7.611573e-10,-0.101186864,0.99110854,-1.4953637e-09,48.183857,0.0,95.392525,87.62496,-55.750095,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005403,0.6005158,2.842494,2.997247,0.0,74.13043,-122.31429,220.22179,-315.61432,6.0697215e-12,-1.1487265e-12,2.8424935,2.8424935,2.997247,-0.06185014,1.0,1.0,-1.0709286,0.0,0.0,-0.15472795,-53.546467,1.0,2.997247,2.842494,4.4109618e-07,1.8720703e-08,2.101242,1.8720703e-08,1.0,1.0,1.0
2.1504,0.5,0.0,59158.996,9997.168,-1.5717871,-8.463147e-08,0.5044848,0.5987737,-7.618391e-10,-0.101187035,0.9911102,-1.4967083e-09,40.967308,0.0,75.77922,87.62496,-48.688946,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005413,0.6005168,2.905326,3.0600789,0.0,80.16521,-121.132515,234.68748,-310.4667,6.0697215e-12,-1.1319206e-12,2.9053254,2.9053254,3.0600789,-0.061850246,1.0,1.0,-1.0710709,0.0,0.0,-0.15472795,-53.55358,1.0,3.0600789,2.905326,4.4109618e-07,1.8720703e-08,2.101442,1.8720703e-08,1.0,1.0,1.0
2.1506,0.5,0.0,59159.23,9997.207,-1.5717871,-8.463147e-08,0.5044839,0.59877473,-7.701545e-10,-0.10118721,0.9911119,-1.5130498e-09,33.589054,0.0,55.866783,87.62496,-41.435623,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.6005423,0.6005178,2.9681578,3.1229107,0.0,85.88362,-119.47268,248.22704,-304.0938,6.0697215e-12,-1.1156093e-12,2.9681573,2.9681573,3.1229107,-0.061850354,1.0,1.0,-1.0712132,0.0,0.0,-0.15472795,-53.5607,1.0,3.1229107,2.9681578,4.4109618e-07,1.8720703e-08,2.101642,1.8720703e-08,1.0,1.0,1.0
2.1508,0.5,0.0,59159.465,9997.247,-1.5717871,-8.463147e-08,0.50448304,0.5987757,-7.7225765e-10,-0.10118737,0.9911136,-1.5171869e-09,26.078215,0.0,35.7338,87.62496,-34.018745,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.8613,1.0,0.60054326,0.60051876,3.0309896,3.1857426,0.0,91.263115,-117.34133,260.787,-296.52078,6.064613e-12,-1.1006156e-12,3.0309892,3.0309892,3.1857426,-0.06185045,1.0,1.0,-1.0713557,0.0,0.0,-0.15472794,-53.567818,1.0,3.1857426,3.0309896,4.4108847e-07,1.8720376e-08,2.101842,1.8720376e-08,1.0,1.0,1.0
2.151,0.5,0.0,59159.7,9997.287,-1.5717871,-8.463147e-08,0.5044822,0.5987767,-7.6281764e-10,-0.10118754,0.9911153,-1.498646e-09,18.464432,0.0,15.459722,87.63978,-26.467585,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005443,0.6005198,3.0938215,3.2485743,0.0,96.282455,-114.74689,272.31778,-287.7775,6.03102e-12,-1.0858393e-12,3.093821,3.093821,3.2485743,-0.06185055,1.0,1.0,-1.071498,0.0,0.0,-0.15472794,-53.574936,1.0,3.2485743,3.0938215,4.4107122e-07,1.8719645e-08,2.102042,1.8719645e-08,1.0,1.0,1.0
2.1512,0.5,0.0,59159.934,9997.326,-1.5717871,-8.463147e-08,0.5044813,0.5987777,-7.639932e-10,-0.101187706,0.99111694,-1.5009606e-09,10.777753,0.0,-4.8754363,87.63978,-18.811945,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005453,0.6005208,3.1566534,3.3114061,0.0,100.92182,-111.69958,282.7739,-277.89844,5.97781e-12,-1.0705259e-12,3.156653,3.156653,3.3114061,-0.06185066,1.0,1.0,-1.0716404,0.0,0.0,-0.15472794,-53.582054,1.0,3.3114061,3.1566534,4.4105468e-07,1.8718943e-08,2.102242,1.8718943e-08,1.0,1.0,1.0
2.1514,0.5,0.0,59160.164,9997.366,-1.5717871,-8.463147e-08,0.5044805,0.59877867,-7.653725e-10,-0.101187885,0.9911186,-1.5036754e-09,3.0485137,0.0,-25.191422,87.63978,-11.082038,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60054624,0.60052174,3.2194853,3.374238,0.0,105.16291,-108.211426,292.11404,-266.9226,5.920956e-12,-1.0543576e-12,3.2194848,3.2194848,3.374238,-0.061850764,1.0,1.0,-1.0717827,0.0,0.0,-0.15472794,-53.58917,1.0,3.374238,3.2194853,4.410389e-07,1.8718271e-08,2.102442,1.8718271e-08,1.0,1.0,1.0
2.1516,0.5,0.0,59160.4,9997.405,-1.5717871,-8.463147e-08,0.50447965,0.5987797,-7.71093e-10,-0.10118805,0.9911203,-1.5149193e-09,-4.6927824,0.0,-45.408054,87.63978,-3.3083694,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60054725,0.60052276,3.2823172,3.43707,0.0,108.98899,-104.2962,300.3014,-254.89334,5.867035e-12,-1.0274096e-12,3.2823167,3.2823167,3.43707,-0.061850857,1.0,1.0,-1.071925,0.0,0.0,-0.15472794,-53.596287,1.0,3.43707,3.2823172,4.410238e-07,1.871763e-08,2.102642,1.871763e-08,1.0,1.0,1.0
2.1518,0.5,0.0,59160.633,9997.445,-1.5717871,-8.463147e-08,0.50447875,0.5987807,-7.70047e-10,-0.10118821,0.99112195,-1.5128695e-09,-12.415585,0.0,-65.44555,87.63978,4.4783816,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005482,0.60052377,3.3451488,3.4999018,0.0,112.38495,-99.96936,307.30362,-241.85806,5.8123896e-12,-9.849772e-13,3.3451486,3.3451486,3.4999018,-0.06185096,1.0,1.0,-1.0720674,0.0,0.0,-0.15472794,-53.603405,1.0,3.4999018,3.3451488,4.4100932e-07,1.8717017e-08,2.102842,1.8717017e-08,1.0,1.0,1.0
2.152,0.5,0.0,59160.867,9997.485,-1.5717871,-8.463147e-08,0.5044779,0.5987817,-7.6991175e-10,-0.101188384,0.9911236,-1.5126088e-09,-20.089413,0.0,-85.22482,87.63978,12.247484,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005492,0.6005248,3.4079807,3.5627337,0.0,115.33738,-95.24797,313.09308,-227.86824,5.746045e-12,-9.385156e-13,3.4079802,3.4079802,3.5627337,-0.061851077,1.0,1.0,-1.0722097,0.0,0.0,-0.15472794,-53.610523,1.0,3.5627337,3.4079807,4.4099548e-07,1.871643e-08,2.103042,1.871643e-08,1.0,1.0,1.0
2.1522,0.5,0.0,59161.1,9997.524,-1.5717871,-8.463147e-08,0.5044771,0.59878266,-7.723691e-10,-0.10118854,0.99112535,-1.5174418e-09,-27.683983,0.0,-104.66782,87.63978,19.968277,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60055023,0.60052574,3.4708126,3.6255655,0.0,117.83464,-90.15066,317.6469,-212.97908,5.6733745e-12,-8.933917e-13,3.470812,3.470812,3.6255655,-0.06185117,1.0,1.0,-1.072352,0.0,0.0,-0.15472794,-53.61764,1.0,3.6255655,3.4708126,4.409822e-07,1.8715866e-08,2.103242,1.8715866e-08,1.0,1.0,1.0
2.1524,0.5,0.0,59161.332,9997.564,-1.5717871,-8.463147e-08,0.50447625,0.5987837,-7.677876e-10,-0.101188734,0.991127,-1.5084457e-09,-35.169323,0.0,-123.697815,87.63978,27.61029,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005512,0.60052675,3.5336444,3.6883974,0.0,119.86687,-84.69755,320.94714,-197.24934,5.601425e-12,-8.5168043e-13,3.533644,3.533644,3.6883974,-0.061851274,1.0,1.0,-1.0724944,0.0,0.0,-0.15472794,-53.624756,1.0,3.6883974,3.5336444,4.409695e-07,1.8715328e-08,2.103442,1.8715328e-08,1.0,1.0,1.0
2.1526,0.5,0.0,59161.566,9997.604,-1.5717871,-8.463147e-08,0.50447536,0.5987846,-7.6658835e-10,-0.10118888,0.9911287,-1.5060947e-09,-42.51589,0.0,-142.23969,87.63978,35.143364,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005522,0.60052776,3.5964763,3.7512293,0.0,121.42605,-78.91016,322.98077,-180.74109,5.5331187e-12,-8.16882e-13,3.5964758,3.5964758,3.7512293,-0.06185138,1.0,1.0,-1.0726368,0.0,0.0,-0.15472794,-53.631874,1.0,3.7512293,3.5964763,4.4095748e-07,1.8714816e-08,2.103642,1.8714816e-08,1.0,1.0,1.0
2.1528,0.5,0.0,59161.8,9997.644,-1.5717871,-8.463147e-08,0.5044745,0.59878564,-7.654089e-10,-0.10118907,0.99113035,-1.5037825e-09,-49.694687,0.0,-160.22026,87.63978,42.537766,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005532,0.6005288,3.6593082,3.814061,0.0,122.50601,-72.811325,323.73975,-163.51949,5.468461e-12,-7.8704697e-13,3.6593077,3.6593077,3.814061,-0.06185149,1.0,1.0,-1.0727792,0.0,0.0,-0.15472794,-53.638992,1.0,3.814061,3.6593082,4.4094594e-07,1.8714326e-08,2.103842,1.8714326e-08,1.0,1.0,1.0
2.153,0.5,0.0,59162.03,9997.683,-1.5717871,-8.463147e-08,0.5044737,0.59878665,-7.6675805e-10,-0.10118921,0.991132,-1.5064383e-09,-56.677387,0.0,-177.56857,87.63978,49.764317,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60055417,0.60052973,3.72214,3.8768928,0.0,123.1025,-66.42512,323.22107,-145.65248,5.406829e-12,-7.5968447e-13,3.7221396,3.7221396,3.8768928,-0.061851595,1.0,1.0,-1.0729215,0.0,0.0,-0.15472794,-53.64611,1.0,3.8768928,3.72214,4.409348e-07,1.8713854e-08,2.104042,1.8713854e-08,1.0,1.0,1.0
2.1532,0.5,0.0,59162.266,9997.723,-1.5717871,-8.463147e-08,0.5044728,0.5987876,-7.664427e-10,-0.10118939,0.9911337,-1.5058238e-09,-63.43643,0.0,-194.21617,87.63978,56.794495,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005552,0.60053074,3.784972,3.9397247,0.0,123.213165,-59.776737,321.42676,-127.210594,5.357269e-12,-7.3411367e-13,3.7849715,3.7849715,3.9397247,-0.06185169,1.0,1.0,-1.0730639,0.0,0.0,-0.15472794,-53.65323,1.0,3.9397247,3.784972,4.4092423e-07,1.8713404e-08,2.104242,1.8713404e-08,1.0,1.0,1.0
2.1534,0.5,0.0,59162.5,9997.763,-1.5717871,-8.463147e-08,0.50447196,0.5987886,-7.6722645e-10,-0.101189576,0.99113536,-1.5073688e-09,-69.945145,0.0,-210.09734,87.63978,63.60055,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60055614,0.60053176,3.8478038,4.002557,0.0,122.83757,-52.892426,318.36392,-108.2666,5.3237653e-12,-7.109382e-13,3.8478034,3.8478034,4.002557,-0.061851796,1.0,1.0,-1.0732062,0.0,0.0,-0.15472794,-53.660343,1.0,4.002557,3.8478038,4.4091414e-07,1.8712978e-08,2.104442,1.8712978e-08,1.0,1.0,1.0
2.1536,0.5,0.0,59162.734,9997.802,-1.5717871,-8.463147e-08,0.5044711,0.5987896,-7.6971546e-10,-0.10118973,0.991137,-1.512264e-09,-76.17783,0.0,-225.1494,87.63978,70.15563,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60055715,0.6005327,3.9106357,4.0653887,0.0,121.97718,-45.799347,314.04465,-88.89526,5.2973723e-12,-6.873689e-13,3.9106352,3.9106352,4.0653887,-0.061851896,1.0,1.0,-1.0733485,0.0,0.0,-0.15472794,-53.66746,1.0,4.0653887,3.9106357,4.4090433e-07,1.8712562e-08,2.104642,1.8712562e-08,1.0,1.0,1.0
2.1538,0.5,0.0,59162.965,9997.842,-1.5717871,-8.463147e-08,0.5044702,0.5987906,-7.765623e-10,-0.101189904,0.9911387,-1.5257212e-09,-82.10991,0.0,-239.31294,87.63978,76.43385,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60055816,0.6005337,3.9734674,4.12822,0.0,120.6354,-38.525494,308.48596,-69.173035,5.274097e-12,-6.649553e-13,3.973467,3.973467,4.12822,-0.061851982,1.0,1.0,-1.0734909,0.0,0.0,-0.15472792,-53.67458,1.0,4.12822,3.9734674,4.4087818e-07,1.871145e-08,2.104842,1.871145e-08,1.0,1.0,1.0
2.154,0.5,0.0,59163.2,9997.881,-1.5717871,-8.463147e-08,0.5044694,0.5987916,-7.783854e-10,-0.10119007,0.99114037,-1.5293083e-09,-87.71795,0.0,-252.53207,87.63978,82.41045,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005591,0.60053474,4.036299,4.191052,0.0,118.81753,-31.099577,301.7098,-49.177746,5.2505e-12,-6.436994e-13,4.0362988,4.0362988,4.191052,-0.061852098,1.0,1.0,-1.0736332,0.0,0.0,-0.15472792,-53.681698,1.0,4.191052,4.036299,4.4073798e-07,1.8705501e-08,2.105042,1.8705501e-08,1.0,1.0,1.0
2.1542,0.5,0.0,59163.434,9997.921,-1.5717871,-8.463147e-08,0.50446856,0.5987926,-7.739615e-10,-0.10119024,0.99114203,-1.5206216e-09,-92.97982,0.0,-264.7546,87.63978,88.06183,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005601,0.6005357,4.099131,4.253884,0.0,116.53072,-23.5509,293.74292,-28.988306,5.2229406e-12,-6.241713e-13,4.0991306,4.0991306,4.253884,-0.06185221,1.0,1.0,-1.0737755,0.0,0.0,-0.15472792,-53.688816,1.0,4.253884,4.099131,4.404826e-07,1.8694664e-08,2.105242,1.8694664e-08,1.0,1.0,1.0
2.1544,0.5,0.0,59163.664,9997.96,-1.5717871,-8.463147e-08,0.5044677,0.59879357,-7.763813e-10,-0.10119041,0.99114376,-1.525381e-09,-97.87476,0.0,-275.93234,87.63978,93.36569,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005611,0.6005367,4.161963,4.3167157,0.0,113.78402,-15.909251,284.61673,-8.684397,5.197962e-12,-6.08314e-13,4.1619625,4.1619625,4.3167157,-0.061852314,1.0,1.0,-1.073918,0.0,0.0,-0.15472792,-53.695934,1.0,4.3167157,4.161963,4.4017503e-07,1.8681607e-08,2.105442,1.8681607e-08,1.0,1.0,1.0
2.1546,0.5,0.0,59163.9,9998.0,-1.5717871,-8.463147e-08,0.50446683,0.5987946,-7.757552e-10,-0.10119057,0.99114543,-1.524156e-09,-102.38346,0.0,-286.02112,87.63978,98.301094,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005621,0.6005377,4.224795,4.3795476,0.0,110.58825,-8.204791,274.36725,11.653854,5.2133103e-12,-5.910224e-13,4.2247944,4.2247944,4.3795476,-0.061852403,1.0,1.0,-1.0740603,0.0,0.0,-0.15472792,-53.70305,1.0,4.3795476,4.224795,4.3981638e-07,1.8666386e-08,2.105642,1.8666386e-08,1.0,1.0,1.0
2.1548,0.5,0.0,59164.13,9998.039,-1.5717871,-8.463147e-08,0.504466,0.59879553,-7.816789e-10,-0.10119074,0.9911471,-1.5357997e-09,-106.488106,0.0,-294.9811,87.63978,102.848564,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60056305,0.6005387,4.2876267,4.4423795,0.0,106.95603,-0.4679252,263.03494,31.94618,5.257119e-12,-5.718626e-13,4.2876263,4.2876263,4.4423795,-0.061852515,1.0,1.0,-1.0742027,0.0,0.0,-0.15472792,-53.710167,1.0,4.4423795,4.2876267,4.394066e-07,1.8648995e-08,2.105842,1.8648995e-08,1.0,1.0,1.0
2.155,0.5,0.0,59164.363,9998.078,-1.5717871,-8.463147e-08,0.50446516,0.59879655,-7.8188545e-10,-0.10119092,0.99114877,-1.5362107e-09,-110.1725,0.0,-302.777,87.63978,106.99015,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60056406,0.6005397,4.3504586,4.5052114,0.0,102.90169,7.270813,250.6645,52.112495,5.307111e-12,-5.5660007e-13,4.350458,4.350458,4.5052114,-0.061852615,1.0,1.0,-1.074345,0.0,0.0,-0.15472792,-53.717285,1.0,4.5052114,4.3504586,4.3887846e-07,1.862658e-08,2.106042,1.862658e-08,1.0,1.0,1.0
2.1552,0.5,0.0,59164.598,9998.118,-1.5717871,-8.463147e-08,0.50446427,0.59879756,-7.81577e-10,-0.10119107,0.99115044,-1.53561e-09,-113.42211,0.0,-309.378,87.63978,110.70951,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005651,0.60054064,4.4132905,4.568043,0.0,98.44123,14.980883,237.30478,72.07321,5.341345e-12,-5.46214e-13,4.41329,4.41329,4.568043,-0.06185272,1.0,1.0,-1.0744873,0.0,0.0,-0.15472792,-53.724403,1.0,4.568043,4.4132905,4.3823687e-07,1.859935e-08,2.106242,1.859935e-08,1.0,1.0,1.0
2.1554,0.5,0.0,59164.83,9998.157,-1.5717871,-8.463147e-08,0.50446343,0.5987985,-7.768103e-10,-0.10119124,0.9911521,-1.5262496e-09,-116.224106,0.0,-314.75803,87.63978,113.99196,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.600566,0.60054165,4.4761224,4.630875,0.0,93.592255,22.631855,223.00847,91.74956,5.3498564e-12,-5.3418625e-13,4.476122,4.476122,4.630875,-0.061852828,1.0,1.0,-1.0746297,0.0,0.0,-0.15472792,-53.73152,1.0,4.630875,4.4761224,4.3751095e-07,1.856854e-08,2.106442,1.856854e-08,1.0,1.0,1.0
