Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1556,0.5,0.0,59165.062,9998.197,-1.5717871,-8.463147e-08,0.5044626,0.5987995,-7.813271e-10,-0.101191424,0.9911538,-1.5351294e-09,-118.56743,0.0,-318.89587,87.63978,116.82455,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60056704,0.60054266,4.5389543,4.693707,0.0,88.37389,30.193535,207.83199,111.06387,5.338474e-12,-5.2047017e-13,4.538954,4.538954,4.693707,-0.061852925,1.0,1.0,-1.074772,0.0,0.0,-0.15472792,-53.738636,1.0,4.693707,4.5389543,4.3671926e-07,1.853494e-08,2.106642,1.853494e-08,1.0,1.0,1.0
2.1558,0.5,0.0,59165.293,9998.236,-1.5717871,-8.463147e-08,0.50446177,0.59880054,-7.7751244e-10,-0.10119159,0.99115545,-1.5276395e-09,-120.44282,0.0,-321.77518,87.63978,119.19609,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.600568,0.6005436,4.601786,4.756539,0.0,82.80674,37.636078,191.83525,129.93993,5.2583935e-12,-5.074185e-13,4.6017857,4.6017857,4.756539,-0.061853025,1.0,1.0,-1.0749143,0.0,0.0,-0.15472792,-53.745754,1.0,4.756539,4.601786,4.3582975e-07,1.849719e-08,2.106842,1.849719e-08,1.0,1.0,1.0
2.156,0.5,0.0,59165.527,9998.276,-1.5717871,-8.463147e-08,0.5044609,0.5988015,-7.7794565e-10,-0.101191744,0.9911571,-1.5284959e-09,-121.84289,0.0,-323.3846,87.63978,121.09723,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.600569,0.60054463,4.664618,4.8193707,0.0,76.91277,44.930115,175.08136,148.30324,5.0709085e-12,-4.9456744e-13,4.6646175,4.6646175,4.8193707,-0.06185313,1.0,1.0,-1.0750568,0.0,0.0,-0.15472792,-53.752872,1.0,4.8193707,4.664618,4.348493e-07,1.8455578e-08,2.107042,1.8455578e-08,1.0,1.0,1.0
2.1562,0.5,0.0,59165.758,9998.315,-1.5717871,-8.463147e-08,0.50446004,0.59880245,-7.652957e-10,-0.10119191,0.9911588,-1.5036464e-09,-122.7621,0.0,-323.71777,87.63978,122.520454,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60056996,0.60054564,4.72745,4.8822026,0.0,70.71525,52.046856,157.63646,166.08133,4.8605204e-12,-4.8251946e-13,4.7274494,4.7274494,4.8822026,-0.06185324,1.0,1.0,-1.0751991,0.0,0.0,-0.15472792,-53.75999,1.0,4.8822026,4.72745,4.338241e-07,1.8412068e-08,2.107242,1.8412068e-08,1.0,1.0,1.0
2.1564,0.5,0.0,59165.992,9998.355,-1.5717871,-8.463147e-08,0.5044592,0.59880346,-7.6624074e-10,-0.10119209,0.99116045,-1.5055083e-09,-123.19683,0.0,-322.77338,87.63978,123.46015,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.600571,0.6005466,4.790282,4.9450345,0.0,64.23862,58.958214,139.56937,183.20401,4.6742245e-12,-4.728215e-13,4.7902813,4.7902813,4.9450345,-0.061853345,1.0,1.0,-1.0753415,0.0,0.0,-0.15472792,-53.76711,1.0,4.9450345,4.790282,4.3284808e-07,1.8370644e-08,2.107442,1.8370644e-08,1.0,1.0,1.0
2.1566,0.5,0.0,59166.227,9998.395,-1.5717871,-8.463147e-08,0.50445837,0.5988045,-7.5691475e-10,-0.10119225,0.9911621,-1.4871897e-09,-123.145355,0.0,-320.55515,87.63978,123.91261,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.600572,0.6005476,4.853113,5.0078664,0.0,57.508442,65.63692,120.95141,199.60374,4.4954366e-12,-4.649544e-13,4.853113,4.853113,5.0078664,-0.06185343,1.0,1.0,-1.0754838,0.0,0.0,-0.15472792,-53.774223,1.0,5.0078664,4.853113,4.319231e-07,1.8331384e-08,2.107642,1.8331384e-08,1.0,1.0,1.0
2.1568,0.5,0.0,59166.457,9998.434,-1.5717871,-8.463147e-08,0.5044575,0.5988054,-7.460529e-10,-0.101192415,0.9911638,-1.4658532e-09,-122.60789,0.0,-317.0718,87.63978,123.876045,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60057294,0.6005486,4.915945,5.0706983,0.0,50.55129,72.0566,101.85604,215.21577,4.3337894e-12,-4.564894e-13,4.915945,4.915945,5.0706983,-0.061853535,1.0,1.0,-1.0756261,0.0,0.0,-0.15472792,-53.78134,1.0,5.0706983,4.915945,4.3104544e-07,1.8294136e-08,2.107842,1.8294136e-08,1.0,1.0,1.0
2.157,0.5,0.0,59166.69,9998.474,-1.5717871,-8.463147e-08,0.50445664,0.59880644,-7.347541e-10,-0.10119258,0.99116546,-1.443658e-09,-121.58653,0.0,-312.33713,87.63978,123.3506,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.60057396,0.6005496,4.978777,5.13353,0.0,43.394608,78.19193,82.35863,229.9785,4.233458e-12,-4.4535954e-13,4.9787765,4.9787765,5.13353,-0.061853636,1.0,1.0,-1.0757685,0.0,0.0,-0.15472792,-53.78846,1.0,5.13353,4.978777,4.302166e-07,1.825896e-08,2.108042,1.825896e-08,1.0,1.0,1.0
2.1572,0.5,0.0,59166.92,9998.513,-1.5717871,-8.463147e-08,0.5044558,0.59880745,-7.3332956e-10,-0.10119276,0.9911671,-1.4408639e-09,-120.085335,0.0,-306.36978,87.63978,122.33834,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005749,0.6005506,5.041609,5.196362,0.0,36.066643,84.01869,62.536125,243.83366,4.1626164e-12,-4.3273254e-13,5.0416083,5.0416083,5.196362,-0.06185374,1.0,1.0,-1.0759108,0.0,0.0,-0.15472792,-53.795578,1.0,5.196362,5.041609,4.2943057e-07,1.82256e-08,2.108242,1.82256e-08,1.0,1.0,1.0
2.1574,0.5,0.0,59167.156,9998.552,-1.5717871,-8.463147e-08,0.504455,0.5988084,-7.2378564e-10,-0.10119292,0.9911688,-1.4221165e-09,-118.11021,0.0,-299.1933,87.63978,120.84326,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005759,0.6005516,5.1044407,5.259194,0.0,28.596317,89.513885,42.46675,256.72656,4.199344e-12,-4.2219976e-13,5.10444,5.10444,5.259194,-0.061853856,1.0,1.0,-1.0760531,0.0,0.0,-0.15472792,-53.802696,1.0,5.259194,5.1044407,4.286887e-07,1.8194115e-08,2.108442,1.8194115e-08,1.0,1.0,1.0
2.1576,0.5,0.0,59167.387,9998.592,-1.5717871,-8.463147e-08,0.5044541,0.5988094,-7.155645e-10,-0.10119309,0.99117047,-1.4059681e-09,-115.66894,0.0,-290.83603,87.63978,118.87126,0.0,0.0,0.0,1.10605,7.0,0.0,87.606804,228.90019,1.0,0.6005769,0.60055256,5.1672726,5.3220253,0.0,21.01311,94.65583,22.229713,268.60632,4.337474e-12,-4.1318826e-13,5.167272,5.167272,5.3220253,-0.06185395,1.0,1.0,-1.0761955,0.0,0.0,-0.15472792,-53.80981,1.0,5.3220253,5.1672726,4.2799047e-07,1.816448e-08,2.108642,1.816448e-08,1.0,1.0,1.0
2.1578,0.5,0.0,59167.617,9998.631,-1.5717871,-8.463147e-08,0.50445324,0.5988104,-7.116321e-10,-0.10119326,0.99117213,-1.3982462e-09,-112.77117,0.0,-281.33093,87.63978,116.43013,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005779,0.6005535,5.2301044,5.384857,0.0,13.346947,99.424225,1.9048784,279.42603,4.5090307e-12,-4.029678e-13,5.230104,5.230104,5.384857,-0.061854053,1.0,1.0,-1.0763379,0.0,0.0,-0.15472792,-53.81693,1.0,5.384857,5.2301044,4.2733646e-07,1.8136724e-08,2.108842,1.8136724e-08,1.0,1.0,1.0
2.158,0.5,0.0,59167.85,9998.671,-1.5717871,-8.463147e-08,0.5044524,0.5988114,-7.083343e-10,-0.10119343,0.9911738,-1.3917713e-09,-109.428345,0.0,-270.71548,87.63978,113.52949,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60057884,0.6005545,5.2929363,5.447689,0.0,5.628085,103.800255,-18.427542,289.14304,4.5812733e-12,-3.9070112e-13,5.292936,5.292936,5.447689,-0.06185416,1.0,1.0,-1.0764803,0.0,0.0,-0.15472792,-53.824047,1.0,5.447689,5.2929363,4.2672818e-07,1.8110907e-08,2.109042,1.8110907e-08,1.0,1.0,1.0
2.1582,0.5,0.0,59168.082,9998.71,-1.5717871,-8.463147e-08,0.5044516,0.59881234,-7.0916223e-10,-0.10119361,0.9911755,-1.3934027e-09,-105.65363,0.0,-259.03165,87.63978,110.18079,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60057986,0.60055554,5.355768,5.510521,0.0,-2.1130137,107.76665,-38.687305,297.71893,4.4203577e-12,-3.7779588e-13,5.3557677,5.3557677,5.510521,-0.061854254,1.0,1.0,-1.0766226,0.0,0.0,-0.15472792,-53.831165,1.0,5.510521,5.355768,4.261599e-07,1.8086787e-08,2.109242,1.8086787e-08,1.0,1.0,1.0
2.1584,0.5,0.0,59168.316,9998.749,-1.5717871,-8.463147e-08,0.5044507,0.59881335,-7.082799e-10,-0.10119377,0.99117714,-1.3916738e-09,-101.461945,0.0,-246.32547,87.63978,106.39725,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005808,0.6005565,5.4186,5.573353,0.0,-9.8457985,111.30775,-58.794453,305.11993,4.134698e-12,-3.6746712e-13,5.4185996,5.4185996,5.573353,-0.061854355,1.0,1.0,-1.076765,0.0,0.0,-0.15472792,-53.838284,1.0,5.573353,5.4186,4.2563025e-07,1.806431e-08,2.109442,1.806431e-08,1.0,1.0,1.0
2.1586,0.5,0.0,59168.547,9998.789,-1.5717871,-8.463147e-08,0.50444984,0.59881437,-7.0498274e-10,-0.10119394,0.9911788,-1.3852e-09,-96.86982,0.0,-232.64711,87.63978,102.19379,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005818,0.6005575,5.481432,5.6361847,0.0,-17.539753,114.40958,-78.66963,311.31674,3.8699543e-12,-3.570955e-13,5.4814315,5.4814315,5.6361847,-0.061854452,1.0,1.0,-1.0769073,0.0,0.0,-0.15472792,-53.845398,1.0,5.6361847,5.481432,4.2513682e-07,1.8043368e-08,2.109642,1.8043368e-08,1.0,1.0,1.0
2.1588,0.5,0.0,59168.78,9998.828,-1.5717871,-8.463147e-08,0.504449,0.5988153,-7.074777e-10,-0.1011941,0.9911805,-1.3901069e-09,-91.89538,0.0,-218.05057,87.63978,97.587006,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005828,0.6005585,5.544264,5.6990166,0.0,-25.16451,117.05989,-98.234406,316.28497,3.6871808e-12,-3.4567564e-13,5.5442634,5.5442634,5.6990166,-0.061854556,1.0,1.0,-1.0770496,0.0,0.0,-0.15472792,-53.852516,1.0,5.6990166,5.544264,4.2468008e-07,1.8023982e-08,2.109842,1.8023982e-08,1.0,1.0,1.0
2.159,0.5,0.0,59169.01,9998.867,-1.5717871,-8.463147e-08,0.5044482,0.59881634,-7.0489997e-10,-0.10119428,0.9911821,-1.3850467e-09,-86.55825,0.0,-202.59341,87.63978,92.59507,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005838,0.6005595,5.6070957,5.7618484,0.0,-32.68998,119.24823,-117.41155,320.00497,3.5358114e-12,-3.3424484e-13,5.6070952,5.6070952,5.7618484,-0.061854664,1.0,1.0,-1.077192,0.0,0.0,-0.15472792,-53.859634,1.0,5.7618484,5.6070957,4.2425916e-07,1.800612e-08,2.110042,1.800612e-08,1.0,1.0,1.0
2.1592,0.5,0.0,59169.242,9998.907,-1.5717871,-8.463147e-08,0.50444734,0.5988173,-7.045455e-10,-0.10119443,0.99118376,-1.3843547e-09,-80.8795,0.0,-186.33669,87.63978,87.237686,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005848,0.6005605,5.6699276,5.8246803,0.0,-40.08646,120.96596,-136.1254,322.46207,3.4086423e-12,-3.229951e-13,5.669927,5.669927,5.8246803,-0.06185478,1.0,1.0,-1.0773343,0.0,0.0,-0.15472792,-53.866753,1.0,5.8246803,5.6699276,4.2387202e-07,1.7989688e-08,2.110242,1.7989688e-08,1.0,1.0,1.0
2.1594,0.5,0.0,59169.477,9998.946,-1.5717871,-8.463147e-08,0.50444645,0.5988183,-6.9586426e-10,-0.1011946,0.9911854,-1.3673017e-09,-74.88153,0.0,-169.3445,87.63978,81.536,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60058576,0.60056144,5.7327595,5.887512,0.0,-47.324764,122.2063,-154.30208,323.64658,3.324382e-12,-3.1149283e-13,5.732759,5.732759,5.887512,-0.061854865,1.0,1.0,-1.0774766,0.0,0.0,-0.15472792,-53.87387,1.0,5.887512,5.7327595,4.2351914e-07,1.797471e-08,2.110442,1.797471e-08,1.0,1.0,1.0
2.1596,0.5,0.0,59169.707,9998.985,-1.5717871,-8.463147e-08,0.5044456,0.59881926,-6.9301254e-10,-0.10119477,0.9911871,-1.361703e-09,-68.58802,0.0,-151.68393,87.63978,75.51251,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005868,0.60056245,5.7955914,5.950344,0.0,-54.37632,122.96434,-171.86984,323.55377,3.2577177e-12,-3.020515e-13,5.795591,5.795591,5.950344,-0.06185497,1.0,1.0,-1.0776191,0.0,0.0,-0.15472792,-53.880985,1.0,5.950344,5.7955914,4.2319868e-07,1.796111e-08,2.110642,1.796111e-08,1.0,1.0,1.0
2.1598,0.5,0.0,59169.938,9999.024,-1.5717871,-8.463147e-08,0.5044448,0.59882027,-6.990409e-10,-0.10119494,0.99118876,-1.3735526e-09,-62.023808,0.0,-133.42468,87.63978,69.19099,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005877,0.6005634,5.858423,6.013176,0.0,-61.213303,123.23711,-188.7594,322.18408,3.189306e-12,-2.9511563e-13,5.8584228,5.8584228,6.013176,-0.06185508,1.0,1.0,-1.0777614,0.0,0.0,-0.15472792,-53.888103,1.0,6.013176,5.858423,4.229091e-07,1.794882e-08,2.110842,1.794882e-08,1.0,1.0,1.0
2.16,0.5,0.0,59170.17,9999.064,-1.5717871,-8.463147e-08,0.50444394,0.5988212,-7.0765754e-10,-0.101195104,0.99119043,-1.3904883e-09,-55.214787,0.0,-114.6388,87.63978,62.59638,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60058874,0.6005644,5.921255,6.076008,0.0,-67.80872,123.02351,-204.90404,319.54285,3.142729e-12,-2.860154e-13,5.9212546,5.9212546,6.076008,-0.06185518,1.0,1.0,-1.0779037,0.0,0.0,-0.15472792,-53.89522,1.0,6.076008,5.921255,4.2264915e-07,1.7937786e-08,2.111042,1.7937786e-08,1.0,1.0,1.0
2.1602,0.5,0.0,59170.402,9999.104,-1.5717871,-8.463147e-08,0.5044431,0.59882224,-7.1641093e-10,-0.10119526,0.9911921,-1.4076927e-09,-48.18784,0.0,-95.40043,87.63978,55.754707,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005897,0.60056543,5.984087,6.1388397,0.0,-74.13656,122.3244,-220.24008,315.6405,3.1013519e-12,-2.7555267e-13,5.9840865,5.9840865,6.1388397,-0.061855283,1.0,1.0,-1.0780461,0.0,0.0,-0.15472792,-53.90234,1.0,6.1388397,5.984087,4.2234547e-07,1.7924897e-08,2.111242,1.7924897e-08,1.0,1.0,1.0
2.1604,0.5,0.0,59170.633,9999.143,-1.5717871,-8.463147e-08,0.5044422,0.5988232,-7.1624e-10,-0.10119544,0.9911938,-1.4073616e-09,-40.97069,0.0,-75.7855,87.63978,48.692974,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005907,0.6005664,6.0469184,6.2016716,0.0,-80.17183,121.142525,-234.70699,310.4925,3.0211716e-12,-2.6661903e-13,6.0469184,6.0469184,6.2016716,-0.061855383,1.0,1.0,-1.0781884,0.0,0.0,-0.15472792,-53.90946,1.0,6.2016716,6.0469184,4.2193471e-07,1.7907466e-08,2.111442,1.7907466e-08,1.0,1.0,1.0
2.1606,0.5,0.0,59170.867,9999.182,-1.5717871,-8.463147e-08,0.5044414,0.5988242,-7.2739315e-10,-0.10119561,0.99119544,-1.4292816e-09,-33.591827,0.0,-55.871403,87.63978,41.43905,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60059166,0.6005674,6.1097503,6.2645035,0.0,-85.89072,119.48255,-248.24765,304.11905,2.9045312e-12,-2.6121886e-13,6.1097503,6.1097503,6.2645035,-0.06185549,1.0,1.0,-1.0783308,0.0,0.0,-0.1547279,-53.916573,1.0,6.2645035,6.1097503,4.214231e-07,1.7885752e-08,2.111642,1.7885752e-08,1.0,1.0,1.0
2.1608,0.5,0.0,59171.098,9999.222,-1.5717871,-8.463147e-08,0.50444055,0.59882516,-7.3032463e-10,-0.10119578,0.9911971,-1.4350465e-09,-26.080368,0.0,-35.736748,87.63978,34.021557,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005926,0.60056835,6.172582,0.044149857,0.0,-91.27065,117.35102,-260.80862,296.54538,2.8020633e-12,-2.5565937e-13,6.1725817,6.1725817,0.044149857,-0.061855584,1.0,1.0,-1.0784731,0.0,0.0,-0.1547279,-53.92369,1.0,0.044149857,6.172582,4.2081348e-07,1.7859879e-08,2.111842,1.7859879e-08,1.0,1.0,1.0
2.161,0.5,0.0,59171.33,9999.261,-1.5717871,-8.463147e-08,0.5044397,0.59882617,-7.300966e-10,-0.10119595,0.9911988,-1.4346032e-09,-18.465956,0.0,-15.460988,87.63978,26.469772,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005936,0.60056937,6.235414,0.10698171,0.0,-96.290405,114.75636,-272.34036,287.80136,2.728335e-12,-2.4576592e-13,6.2354136,6.2354136,0.10698171,-0.06185569,1.0,1.0,-1.0786154,0.0,0.0,-0.1547279,-53.93081,1.0,0.10698171,6.235414,4.2011317e-07,1.7830157e-08,2.112042,1.7830157e-08,1.0,1.0,1.0
2.1612,0.5,0.0,59171.56,9999.3,-1.5717871,-8.463147e-08,0.5044389,0.5988271,-7.2454126e-10,-0.101196095,0.9912004,-1.4236922e-09,-10.778643,0.0,4.875857,87.63978,18.813501,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005946,0.6005703,0.01506072,0.16981356,0.0,-100.93015,111.70879,-282.79733,277.92148,2.669032e-12,-2.3607968e-13,0.0150603,0.0150603,0.16981356,-0.06185579,1.0,1.0,-1.0787579,0.0,0.0,-0.1547279,-53.937927,1.0,0.16981356,0.01506072,4.1932665e-07,1.7796776e-08,2.112242,1.7796776e-08,1.0,1.0,1.0
2.1614,0.5,0.0,59171.793,9999.339,-1.5717871,-8.463147e-08,0.504438,0.59882814,-7.247101e-10,-0.101196274,0.99120206,-1.4240287e-09,-3.0487647,0.0,25.193525,87.63978,11.082955,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005956,0.60057133,0.07789257,0.23264542,0.0,-105.17159,108.22036,-292.13828,266.94476,2.6250755e-12,-2.27319e-13,0.077892154,0.077892154,0.23264542,-0.061855897,1.0,1.0,-1.0789002,0.0,0.0,-0.1547279,-53.945045,1.0,0.23264542,0.07789257,4.1845945e-07,1.7759971e-08,2.112442,1.7759971e-08,1.0,1.0,1.0
2.1616,0.5,0.0,59172.023,9999.379,-1.5717871,-8.463147e-08,0.50443715,0.5988291,-7.214182e-10,-0.10119643,0.9912037,-1.417565e-09,4.6931705,0.0,45.411835,87.63978,3.3086445,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60059655,0.60057235,0.14072442,0.29547727,0.0,-108.997986,104.30481,-300.3263,254.91446,2.595364e-12,-2.191035e-13,0.140724,0.140724,0.29547727,-0.061855987,1.0,1.0,-1.0790426,0.0,0.0,-0.1547279,-53.95216,1.0,0.29547727,0.14072442,4.175135e-07,1.7719822e-08,2.112642,1.7719822e-08,1.0,1.0,1.0
2.1618,0.5,0.0,59172.254,9999.418,-1.5717871,-8.463147e-08,0.5044363,0.5988301,-7.2278467e-10,-0.10119661,0.9912054,-1.4202547e-09,12.416609,0.0,65.45099,87.63978,-4.4787493,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60059756,0.6005733,0.20355628,0.35830912,0.0,-112.39422,99.97761,-307.3291,241.87811,2.549432e-12,-2.1108474e-13,0.20355587,0.20355587,0.35830912,-0.061856095,1.0,1.0,-1.0791849,0.0,0.0,-0.1547279,-53.95928,1.0,0.35830912,0.20355628,4.1649403e-07,1.7676555e-08,2.112842,1.7676555e-08,1.0,1.0,1.0
2.162,0.5,0.0,59172.484,9999.457,-1.5717871,-8.463147e-08,0.5044355,0.59883106,-7.208191e-10,-0.10119677,0.99120706,-1.4163972e-09,20.09107,0.0,85.2319,87.63978,-12.248493,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005985,0.6005743,0.26638812,0.42114097,0.0,-115.34689,95.25583,-313.11902,227.88712,2.3994832e-12,-2.0310588e-13,0.26638773,0.26638773,0.42114097,-0.06185621,1.0,1.0,-1.0793272,0.0,0.0,-0.1547279,-53.966396,1.0,0.42114097,0.26638812,4.1540636e-07,1.7630393e-08,2.113042,1.7630393e-08,1.0,1.0,1.0
2.1622,0.5,0.0,59172.72,9999.496,-1.5717871,-8.463147e-08,0.50443465,0.5988321,-7.161047e-10,-0.10119693,0.99120873,-1.4071382e-09,27.686268,0.0,104.67651,87.63978,-19.969923,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6005995,0.60057527,0.32922,0.48397282,0.0,-117.84436,90.1581,-317.67325,212.99672,2.0224796e-12,-1.9497744e-13,0.32921958,0.32921958,0.48397282,-0.061856303,1.0,1.0,-1.0794696,0.0,0.0,-0.1547279,-53.973515,1.0,0.48397282,0.32922,4.1425292e-07,1.758144e-08,2.113242,1.758144e-08,1.0,1.0,1.0
2.1624,0.5,0.0,59172.95,9999.535,-1.5717871,-8.463147e-08,0.5044338,0.598833,-7.18649e-10,-0.10119711,0.9912104,-1.4121424e-09,35.172222,0.0,123.70808,87.63978,-27.612566,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006005,0.6005763,0.39205185,0.54680467,0.0,-119.876755,84.70453,-320.97375,197.26567,1.4742367e-12,-1.8686523e-13,0.39205143,0.39205143,0.54680467,-0.061856396,1.0,1.0,-1.0796119,0.0,0.0,-0.1547279,-53.980633,1.0,0.54680467,0.39205185,4.1303971e-07,1.7529949e-08,2.113442,1.7529949e-08,1.0,1.0,1.0
2.1626,0.5,0.0,59173.18,9999.575,-1.5717871,-8.463147e-08,0.5044329,0.59883404,-7.1198036e-10,-0.10119727,0.991212,-1.3990433e-09,42.519394,0.0,142.25148,87.63978,-35.14626,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006015,0.60057724,0.4548837,0.60963655,0.0,-121.43606,78.916664,-323.00754,180.75606,8.034662e-13,-1.7916145e-13,0.45488328,0.45488328,0.60963655,-0.061856512,1.0,1.0,-1.0797542,0.0,0.0,-0.1547279,-53.98775,1.0,0.60963655,0.4548837,4.1176932e-07,1.7476033e-08,2.113642,1.7476033e-08,1.0,1.0,1.0
2.1628,0.5,0.0,59173.41,9999.614,-1.5717871,-8.463147e-08,0.5044321,0.598835,-7.123455e-10,-0.101197444,0.9912137,-1.3997655e-09,49.698784,0.0,160.23355,87.63978,-42.54127,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60060245,0.60057825,0.5177155,0.67246836,0.0,-122.51611,72.81732,-323.76657,163.533,9.294281e-14,-1.7187993e-13,0.51771516,0.51771516,0.67246836,-0.0618566,1.0,1.0,-1.0798966,0.0,0.0,-0.1547279,-53.994865,1.0,0.67246836,0.5177155,4.1044382e-07,1.7419778e-08,2.113842,1.7419778e-08,1.0,1.0,1.0
2.163,0.5,0.0,59173.64,9999.653,-1.5717871,-8.463147e-08,0.50443125,0.598836,-7.1183476e-10,-0.1011976,0.99121535,-1.3987665e-09,56.68206,0.0,177.5833,87.63978,-49.768417,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60060346,0.6005792,0.5805474,0.73530024,0.0,-123.11265,66.43059,-323.24783,145.66452,-5.7178394e-13,-1.6482634e-13,0.580547,0.580547,0.73530024,-0.061856706,1.0,1.0,-1.080039,0.0,0.0,-0.1547279,-54.001984,1.0,0.73530024,0.5805474,4.0906548e-07,1.7361279e-08,2.114042,1.7361279e-08,1.0,1.0,1.0
2.1632,0.5,0.0,59173.875,9999.692,-1.5717871,-8.463147e-08,0.5044304,0.598837,-7.148228e-10,-0.10119778,0.991217,-1.4046428e-09,63.44166,0.0,194.23227,87.63978,-56.799175,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006044,0.6005802,0.6433793,0.7981321,0.0,-123.22332,59.781662,-321.45337,127.22111,-1.172726e-12,-1.5805547e-13,0.64337885,0.64337885,0.7981321,-0.061856806,1.0,1.0,-1.0801814,0.0,0.0,-0.1547279,-54.0091,1.0,0.7981321,0.6433793,4.076401e-07,1.7300783e-08,2.114242,1.7300783e-08,1.0,1.0,1.0
2.1634,0.5,0.0,59174.105,9999.731,-1.5717871,-8.463147e-08,0.5044296,0.598838,-7.0951595e-10,-0.10119794,0.9912187,-1.3942194e-09,69.950905,0.0,210.11475,87.63978,-63.605793,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006054,0.60058117,0.7062111,0.86096394,0.0,-122.84769,52.896782,-318.3903,108.27554,-1.7790654e-12,-1.5112035e-13,0.7062107,0.7062107,0.86096394,-0.061856918,1.0,1.0,-1.0803237,0.0,0.0,-0.1547279,-54.01622,1.0,0.86096394,0.7062111,4.061727e-07,1.7238504e-08,2.114442,1.7238504e-08,1.0,1.0,1.0
2.1636,0.5,0.0,59174.336,9999.7705,-1.5717871,-8.463147e-08,0.50442874,0.5988389,-7.0860623e-10,-0.1011981,0.99122036,-1.3924364e-09,76.18411,0.0,225.16805,87.63978,-70.16141,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006064,0.6005822,0.76904297,0.9237958,0.0,-121.98723,45.80312,-314.07065,88.9026,-2.4486459e-12,-1.4415964e-13,0.76904255,0.76904255,0.9237958,-0.061857015,1.0,1.0,-1.080466,0.0,0.0,-0.15472792,-54.02334,1.0,0.9237958,0.76904297,4.0466588e-07,1.7174553e-08,2.114642,1.7174553e-08,1.0,1.0,1.0
2.1638,0.5,0.0,59174.566,9999.811,-1.5717871,-8.463147e-08,0.50442785,0.59883994,-7.1087447e-10,-0.10119827,0.99122196,-1.3968983e-09,82.11667,0.0,239.33275,87.63978,-76.44015,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60060734,0.6005832,0.8318748,0.98662764,0.0,-120.64534,38.528667,-308.5115,69.17874,-3.144934e-12,-1.3695279e-13,0.83187443,0.83187443,0.98662764,-0.06185712,1.0,1.0,-1.0806084,0.0,0.0,-0.15472792,-54.030453,1.0,0.98662764,0.8318748,4.0312145e-07,1.7109006e-08,2.114842,1.7109006e-08,1.0,1.0,1.0
2.164,0.5,0.0,59174.797,9999.85,-1.5717871,-8.463147e-08,0.504427,0.5988409,-7.149891e-10,-0.10119845,0.99122363,-1.4049883e-09,87.72517,0.0,252.55298,87.63978,-82.41724,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60060835,0.60058415,0.89470667,1.0494595,0.0,-118.82731,31.102139,-301.73477,49.181797,-3.863044e-12,-1.297983e-13,0.89470625,0.89470625,1.0494595,-0.06185723,1.0,1.0,-1.0807507,0.0,0.0,-0.15472792,-54.03757,1.0,1.0494595,0.89470667,4.015421e-07,1.7041977e-08,2.115042,1.7041977e-08,1.0,1.0,1.0
2.1642,0.5,0.0,59175.027,9999.889,-1.5717871,-8.463147e-08,0.5044262,0.5988419,-7.157225e-10,-0.101198606,0.9912253,-1.4064342e-09,92.98748,0.0,264.77652,87.63978,-88.069084,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006093,0.60058516,0.9575385,1.1122913,0.0,-116.54031,23.552837,-293.7672,28.990688,-4.766016e-12,-1.2305844e-13,0.9575381,0.9575381,1.1122913,-0.061857313,1.0,1.0,-1.080893,0.0,0.0,-0.15472792,-54.04469,1.0,1.1122913,0.9575385,3.999287e-07,1.6973502e-08,2.115242,1.6973502e-08,1.0,1.0,1.0
2.1644,0.5,0.0,59175.258,9999.928,-1.5717871,-8.463147e-08,0.50442535,0.59884286,-7.2137574e-10,-0.10119877,0.991227,-1.417548e-09,97.88282,0.0,275.95517,87.63978,-93.373375,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006103,0.6005861,1.0203704,1.1751232,0.0,-113.79338,15.91056,-284.64026,8.685099,-5.756396e-12,-1.1622233e-13,1.02037,1.02037,1.1751232,-0.061857425,1.0,1.0,-1.0810354,0.0,0.0,-0.15472792,-54.051807,1.0,1.1751232,1.0203704,3.982869e-07,1.690382e-08,2.115442,1.690382e-08,1.0,1.0,1.0
2.1646,0.5,0.0,59175.49,9999.967,-1.5717871,-8.463147e-08,0.5044245,0.5988439,-7.1795414e-10,-0.101198934,0.99122864,-1.410829e-09,102.391884,0.0,286.04477,87.63978,-98.30918,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60061127,0.6005871,1.0832022,1.2379551,0.0,-110.59735,8.205465,-274.38992,-11.654834,-6.718883e-12,-1.0922094e-13,1.0832018,1.0832018,1.2379551,-0.061857525,1.0,1.0,-1.0811777,0.0,0.0,-0.15472792,-54.058926,1.0,1.2379551,1.0832022,3.9661924e-07,1.6833043e-08,2.115642,1.6833043e-08,1.0,1.0,1.0
2.1648,0.5,0.0,59175.72,10000.006,-1.5717871,-8.463147e-08,0.5044237,0.5988448,-7.213934e-10,-0.101199105,0.99123025,-1.417592e-09,106.496864,0.0,295.00552,87.63978,-102.857025,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006123,0.6005881,1.1460341,1.300787,0.0,-106.96483,0.4679626,-263.05667,-31.948835,-7.631941e-12,-1.0133098e-13,1.1460336,1.1460336,1.300787,-0.061857626,1.0,1.0,-1.0813202,0.0,0.0,-0.15472792,-54.06604,1.0,1.300787,1.1460341,3.9492863e-07,1.6761291e-08,2.115842,1.6761291e-08,1.0,1.0,1.0
2.165,0.5,0.0,59175.95,10000.045,-1.5717871,-8.463147e-08,0.50442284,0.5988458,-7.279445e-10,-0.10119927,0.9912319,-1.4304702e-09,110.181564,0.0,302.80203,87.63978,-106.998955,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60061324,0.6005891,1.2088659,1.3636187,0.0,-102.91016,-7.2714124,-250.68521,-52.116817,-8.503942e-12,-9.3546786e-14,1.2088655,1.2088655,1.3636187,-0.061857734,1.0,1.0,-1.0814625,0.0,0.0,-0.15472792,-54.07316,1.0,1.3636187,1.2088659,3.93217e-07,1.6688647e-08,2.116042,1.6688647e-08,1.0,1.0,1.0
2.1652,0.5,0.0,59176.18,10000.084,-1.5717871,-8.463147e-08,0.50442195,0.5988468,-7.218132e-10,-0.10119945,0.9912336,-1.4184265e-09,113.43144,0.0,309.40356,87.63978,-110.71862,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006142,0.60059005,1.2716978,1.4264506,0.0,-98.449326,-14.982116,-237.32437,-72.079185,-9.329219e-12,-8.6316926e-14,1.2716974,1.2716974,1.4264506,-0.061857827,1.0,1.0,-1.0816048,0.0,0.0,-0.15472792,-54.080276,1.0,1.4264506,1.2716978,3.9148782e-07,1.6615259e-08,2.116242,1.6615259e-08,1.0,1.0,1.0
2.1654,0.5,0.0,59176.414,10000.123,-1.5717871,-8.463147e-08,0.5044211,0.5988478,-7.238602e-10,-0.10119961,0.99123526,-1.4224537e-09,116.233665,0.0,314.78403,87.63978,-114.001335,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006152,0.60059106,1.3345296,1.4892825,0.0,-93.599945,-22.633717,-223.02687,-91.75715,-1.0115823e-11,-7.789557e-14,1.3345293,1.3345293,1.4892825,-0.061857924,1.0,1.0,-1.0817472,0.0,0.0,-0.15472792,-54.087395,1.0,1.4892825,1.3345296,3.897438e-07,1.6541241e-08,2.116442,1.6541241e-08,1.0,1.0,1.0
2.1656,0.5,0.0,59176.645,10000.162,-1.5717871,-8.463147e-08,0.5044203,0.59884876,-7.1497097e-10,-0.10119977,0.9912369,-1.4049902e-09,118.57717,0.0,318.9222,87.63978,-116.83415,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60061616,0.600592,1.3973615,1.5521144,0.0,-88.38116,-30.196018,-207.84915,-111.07306,-1.0888517e-11,-7.0223104e-14,1.397361,1.397361,1.5521144,-0.061858036,1.0,1.0,-1.0818895,0.0,0.0,-0.15472792,-54.094513,1.0,1.5521144,1.3973615,3.8798828e-07,1.6466734e-08,2.116642,1.6466734e-08,1.0,1.0,1.0
2.1658,0.5,0.0,59176.875,10000.201,-1.5717871,-8.463147e-08,0.50441945,0.5988497,-7.152921e-10,-0.10119994,0.99123853,-1.4056261e-09,120.45272,0.0,321.80176,87.63978,-119.20589,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006172,0.600593,1.4601933,1.6149461,0.0,-82.813545,-37.63917,-191.85107,-129.95068,-1.1710147e-11,-6.3356025e-14,1.4601929,1.4601929,1.6149461,-0.061858132,1.0,1.0,-1.0820318,0.0,0.0,-0.15472792,-54.101627,1.0,1.6149461,1.4601933,3.8622187e-07,1.6391766e-08,2.116842,1.6391766e-08,1.0,1.0,1.0
2.166,0.5,0.0,59177.105,10000.24,-1.5717871,-8.463147e-08,0.5044186,0.5988507,-7.069422e-10,-0.101200104,0.9912402,-1.3892223e-09,121.8529,0.0,323.41132,87.63978,-121.107185,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006181,0.600594,1.5230252,1.677778,0.0,-76.91909,-44.933807,-175.09581,-148.3155,-1.254497e-11,-5.6519815e-14,1.5230248,1.5230248,1.677778,-0.061858233,1.0,1.0,-1.0821742,0.0,0.0,-0.15472792,-54.108746,1.0,1.677778,1.5230252,3.8444747e-07,1.6316458e-08,2.117042,1.6316458e-08,1.0,1.0,1.0
2.1662,0.5,0.0,59177.336,10000.28,-1.5717871,-8.463147e-08,0.5044178,0.5988517,-6.9860806e-10,-0.10120027,0.9912419,-1.3728493e-09,122.77219,0.0,323.7445,87.63978,-122.530525,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006191,0.60059494,1.585857,1.7406099,0.0,-70.721054,-52.051132,-157.64946,-166.09505,-1.3347934e-11,-4.9258158e-14,1.5858567,1.5858567,1.7406099,-0.06185834,1.0,1.0,-1.0823165,0.0,0.0,-0.15472792,-54.115864,1.0,1.7406099,1.585857,3.8266737e-07,1.6240907e-08,2.117242,1.6240907e-08,1.0,1.0,1.0
2.1664,0.5,0.0,59177.566,10000.319,-1.5717871,-8.463147e-08,0.50441694,0.59885263,-6.950186e-10,-0.10120043,0.99124354,-1.3658001e-09,123.20695,0.0,322.80002,87.63978,-123.4703,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006201,0.60059595,1.6486889,1.8034418,0.0,-64.24389,-58.96306,-139.58087,-183.21915,-1.4116034e-11,-4.2045648e-14,1.6486886,1.6486886,1.8034418,-0.061858438,1.0,1.0,-1.082459,0.0,0.0,-0.15472792,-54.122982,1.0,1.8034418,1.6486889,3.808832e-07,1.6165185e-08,2.117442,1.6165185e-08,1.0,1.0,1.0
2.1666,0.5,0.0,59177.793,10000.358,-1.5717871,-8.463147e-08,0.5044161,0.59885365,-6.8615547e-10,-0.101200595,0.99124515,-1.3483874e-09,123.15547,0.0,320.5816,87.63978,-123.92279,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60062104,0.60059696,1.7115208,1.8662736,0.0,-57.513165,-65.64231,-120.96137,-199.62022,-1.4857178e-11,-3.5215754e-14,1.7115203,1.7115203,1.8662736,-0.061858535,1.0,1.0,-1.0826013,0.0,0.0,-0.15472792,-54.1301,1.0,1.8662736,1.7115208,3.791053e-07,1.6089729e-08,2.117642,1.6089729e-08,1.0,1.0,1.0
2.1668,0.5,0.0,59178.023,10000.397,-1.5717871,-8.463147e-08,0.5044152,0.59885466,-6.8239425e-10,-0.10120077,0.9912468,-1.3410006e-09,122.61796,0.0,317.09796,87.63978,-123.88622,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60062206,0.6005979,1.7743526,1.9291054,0.0,-50.55544,-72.062515,-101.864426,-215.23355,-1.5538522e-11,-2.830158e-14,1.7743522,1.7743522,1.9291054,-0.061858654,1.0,1.0,-1.0827436,0.0,0.0,-0.15472792,-54.137215,1.0,1.9291054,1.7743526,3.7743408e-07,1.60188e-08,2.117842,1.60188e-08,1.0,1.0,1.0
2.167,0.5,0.0,59178.254,10000.437,-1.5717871,-8.463147e-08,0.5044144,0.5988556,-6.7776407e-10,-0.10120093,0.9912485,-1.331906e-09,121.59652,0.0,312.36288,87.63978,-123.360725,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.600623,0.6005989,1.8371844,1.9919373,0.0,-43.398167,-78.19835,-82.36541,-229.99748,-1.6134222e-11,-2.1414499e-14,1.8371841,1.8371841,1.9919373,-0.061858743,1.0,1.0,-1.082886,0.0,0.0,-0.15472792,-54.144333,1.0,1.9919373,1.8371844,3.7589243e-07,1.595337e-08,2.118042,1.595337e-08,1.0,1.0,1.0
2.1672,0.5,0.0,59178.484,10000.476,-1.5717871,-8.463147e-08,0.50441355,0.59885657,-6.7824607e-10,-0.10120111,0.9912501,-1.3328577e-09,120.09519,0.0,306.39505,87.63978,-122.34838,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60062397,0.6005999,1.9000163,2.054769,0.0,-36.069603,-84.02559,-62.541267,-243.85378,-1.662708e-11,-1.5152188e-14,1.900016,1.900016,2.054769,-0.061858848,1.0,1.0,-1.0830283,0.0,0.0,-0.15472792,-54.15145,1.0,2.054769,1.9000163,3.7446304e-07,1.5892706e-08,2.118242,1.5892706e-08,1.0,1.0,1.0
2.1674,0.5,0.0,59178.715,10000.515,-1.5717871,-8.463147e-08,0.5044127,0.5988576,-6.754948e-10,-0.10120127,0.99125177,-1.3274556e-09,118.119896,0.0,299.218,87.63978,-120.85318,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.600625,0.60060084,1.9628482,2.117601,0.0,-28.598663,-89.52123,-42.470238,-256.74774,-1.7016364e-11,-9.3742915e-15,1.9628478,1.9628478,2.117601,-0.061858952,1.0,1.0,-1.0831707,0.0,0.0,-0.15472792,-54.15857,1.0,2.117601,1.9628482,3.730438e-07,1.5832471e-08,2.118442,1.5832471e-08,1.0,1.0,1.0
2.1676,0.5,0.0,59178.945,10000.554,-1.5717871,-8.463147e-08,0.5044119,0.59885854,-6.702604e-10,-0.101201445,0.99125344,-1.3171735e-09,115.67843,0.0,290.86,87.63978,-118.88102,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60062593,0.60060185,2.02568,2.1804328,0.0,-21.014832,-94.6636,-22.23153,-268.62848,-1.7298213e-11,-6.7123397e-15,2.0256796,2.0256796,2.1804328,-0.06185905,1.0,1.0,-1.083313,0.0,0.0,-0.15472792,-54.165688,1.0,2.1804328,2.02568,3.716416e-07,1.577296e-08,2.118642,1.577296e-08,1.0,1.0,1.0
2.1678,0.5,0.0,59179.176,10000.593,-1.5717871,-8.463147e-08,0.50441104,0.59885955,-6.623699e-10,-0.10120161,0.9912551,-1.3016715e-09,112.780426,0.0,281.3541,87.63978,-116.43968,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60062695,0.6006028,2.088512,2.2432647,0.0,-13.348041,-99.43239,-1.9050194,-279.44907,-1.7632978e-11,-3.1785826e-14,2.0885115,2.0885115,2.2432647,-0.061859146,1.0,1.0,-1.0834553,0.0,0.0,-0.15472792,-54.172806,1.0,2.2432647,2.088512,3.7032441e-07,1.5717056e-08,2.118842,1.5717056e-08,1.0,1.0,1.0
2.168,0.5,0.0,59179.406,10000.632,-1.5717871,-8.463147e-08,0.5044102,0.5988605,-6.458996e-10,-0.10120177,0.9912567,-1.2693089e-09,109.43732,0.0,270.7378,87.63978,-113.5388,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006279,0.60060376,2.1513438,2.3060966,0.0,-5.6285453,-103.80877,18.429077,-289.16687,-1.8139103e-11,-8.3128545e-14,2.1513433,2.1513433,2.3060966,-0.061859254,1.0,1.0,-1.0835977,0.0,0.0,-0.15472792,-54.17992,1.0,2.3060966,2.1513438,3.6912957e-07,1.5666345e-08,2.119042,1.5666345e-08,1.0,1.0,1.0
2.1682,0.5,0.0,59179.637,10000.671,-1.5717871,-8.463147e-08,0.5044094,0.59886146,-6.515581e-10,-0.10120192,0.9912584,-1.2804331e-09,105.6623,0.0,259.05298,87.63978,-110.18983,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60062885,0.6006048,2.2141755,2.3689284,0.0,2.1131883,-107.77549,38.690506,-297.74347,-1.8724555e-11,-1.4062606e-13,2.2141752,2.2141752,2.3689284,-0.06185935,1.0,1.0,-1.0837401,0.0,0.0,-0.15472794,-54.18704,1.0,2.3689284,2.2141755,3.680576e-07,1.562085e-08,2.119242,1.562085e-08,1.0,1.0,1.0
2.1684,0.5,0.0,59179.867,10000.709,-1.5717871,-8.463147e-08,0.50440854,0.59886247,-6.554818e-10,-0.10120211,0.99126005,-1.2881481e-09,101.47027,0.0,246.34575,87.63978,-106.405975,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60062987,0.6006058,2.2770073,2.4317603,0.0,9.846607,-111.31687,58.799313,-305.14505,-1.9280903e-11,-1.9121366e-13,2.277007,2.277007,2.4317603,-0.061859462,1.0,1.0,-1.0838825,0.0,0.0,-0.15472794,-54.194157,1.0,2.4317603,2.2770073,3.671005e-07,1.558023e-08,2.119442,1.558023e-08,1.0,1.0,1.0
2.1686,0.5,0.0,59180.098,10000.748,-1.5723126,8.9620245e-10,0.5044077,0.5988634,-6.56284e-10,-0.101202264,0.99126166,-1.2897291e-09,96.87776,0.0,232.66628,87.63978,-102.20217,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006308,0.60060674,2.3398392,2.4945922,0.0,17.541191,-114.41895,78.676125,-311.3424,-1.9789484e-11,-2.3396804e-13,2.339839,2.339839,2.4945922,-0.06185956,1.0,1.0,-1.0840248,0.0,0.0,-0.15472794,-54.201275,1.0,2.4945922,2.3398392,3.661589e-07,1.5540266e-08,2.119642,1.5540266e-08,1.0,1.0,1.0
2.1688,0.5,0.0,59180.324,10000.787,-1.5723126,8.9620245e-10,0.5044068,0.59886444,-6.688698e-10,-0.101202436,0.99126333,-1.3144669e-09,91.90291,0.0,218.06851,87.63978,-97.595,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006318,0.60060775,2.402671,2.557424,0.0,25.166574,-117.06949,98.24251,-316.311,-2.0297326e-11,-2.680464e-13,2.4026709,2.4026709,2.557424,-0.06185965,1.0,1.0,-1.0841671,0.0,0.0,-0.15472794,-54.208393,1.0,2.557424,2.402671,3.6519515e-07,1.5499364e-08,2.119842,1.5499364e-08,1.0,1.0,1.0
2.169,0.5,0.0,59180.555,10000.826,-1.5723126,8.9620245e-10,0.504406,0.5988654,-6.7554273e-10,-0.10120261,0.991265,-1.327585e-09,86.565346,0.0,202.61009,87.63978,-92.60266,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006328,0.6006087,2.465503,2.620256,0.0,32.69266,-119.258,117.421234,-320.0313,-2.0805168e-11,-2.9500282e-13,2.4655025,2.4655025,2.620256,-0.06185976,1.0,1.0,-1.0843095,0.0,0.0,-0.15472794,-54.215508,1.0,2.620256,2.465503,3.64208e-07,1.5457468e-08,2.120042,1.5457468e-08,1.0,1.0,1.0
2.1692,0.5,0.0,59180.785,10000.865,-1.5723126,8.9620245e-10,0.50440514,0.5988664,-6.857664e-10,-0.10120277,0.9912666,-1.3476812e-09,80.88612,0.0,186.352,87.63978,-87.24484,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60063374,0.60060966,2.5283349,2.6830876,0.0,40.08975,-120.97587,136.13661,-322.48862,-2.1260955e-11,-3.1892018e-13,2.5283344,2.5283344,2.6830876,-0.061859857,1.0,1.0,-1.0844518,0.0,0.0,-0.15472794,-54.222626,1.0,2.6830876,2.5283349,3.6320037e-07,1.5414702e-08,2.120242,1.5414702e-08,1.0,1.0,1.0
2.1694,0.5,0.0,59181.016,10000.904,-1.5723126,8.9620245e-10,0.5044043,0.59886736,-6.832725e-10,-0.10120293,0.9912683,-1.3427847e-09,74.887665,0.0,169.35843,87.63978,-81.54269,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60063475,0.6006107,2.5911667,2.7459195,0.0,47.328644,-122.21631,154.31479,-323.67322,-2.1642707e-11,-3.3986445e-13,2.5911663,2.5911663,2.7459195,-0.061859954,1.0,1.0,-1.0845941,0.0,0.0,-0.15472794,-54.229744,1.0,2.7459195,2.5911667,3.6217378e-07,1.5371132e-08,2.120442,1.5371132e-08,1.0,1.0,1.0
2.1696,0.5,0.0,59181.246,10000.943,-1.5723126,8.9620245e-10,0.5044035,0.5988683,-7.010223e-10,-0.1012031,0.99126995,-1.3776715e-09,68.593636,0.0,151.6964,87.63978,-75.5187,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006357,0.6006116,2.6539986,2.8087513,0.0,54.380775,-122.97442,171.884,-323.5804,-2.1965164e-11,-3.575218e-13,2.6539981,2.6539981,2.8087513,-0.061860055,1.0,1.0,-1.0847365,0.0,0.0,-0.15472794,-54.236862,1.0,2.8087513,2.6539986,3.6112962e-07,1.5326817e-08,2.120642,1.5326817e-08,1.0,1.0,1.0
2.1698,0.5,0.0,59181.473,10000.982,-1.5723126,8.9620245e-10,0.50440264,0.5988693,-7.100344e-10,-0.10120327,0.99127156,-1.3953871e-09,62.028885,0.0,133.43564,87.63978,-69.196655,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60063666,0.60061264,2.7168305,2.8715832,0.0,61.218315,-123.2472,188.77493,-322.21057,-2.2201421e-11,-3.71474e-13,2.71683,2.71683,2.8715832,-0.06186017,1.0,1.0,-1.0848789,0.0,0.0,-0.15472794,-54.24398,1.0,2.8715832,2.7168305,3.6006662e-07,1.5281701e-08,2.120842,1.5281701e-08,1.0,1.0,1.0
2.17,0.5,0.0,59181.703,10001.021,-1.5723126,8.9620245e-10,0.5044018,0.5988703,-7.228794e-10,-0.10120342,0.9912732,-1.4206353e-09,55.219307,0.0,114.64822,87.63978,-62.601505,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006377,0.6006136,2.7796621,2.934415,0.0,67.81428,-123.033585,204.92091,-319.56912,-2.2117759e-11,-3.8505535e-13,2.779662,2.779662,2.934415,-0.061860263,1.0,1.0,-1.0850213,0.0,0.0,-0.15472794,-54.251095,1.0,2.934415,2.7796621,3.5898825e-07,1.5235935e-08,2.121042,1.5235935e-08,1.0,1.0,1.0
2.1702,0.5,0.0,59181.934,10001.061,-1.5723126,8.9620245e-10,0.50440097,0.59887123,-7.267274e-10,-0.1012036,0.9912749,-1.4282023e-09,48.191784,0.0,95.408264,87.63978,-55.759274,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006386,0.6006146,2.842494,2.997247,0.0,74.14263,-122.33441,220.25821,-315.66647,-2.1694115e-11,-3.9648842e-13,2.8424938,2.8424938,2.997247,-0.061860364,1.0,1.0,-1.0851636,0.0,0.0,-0.15472794,-54.258213,1.0,2.997247,2.842494,3.5789853e-07,1.5189684e-08,2.121242,1.5189684e-08,1.0,1.0,1.0
2.1704,0.5,0.0,59182.164,10001.1,-1.5723126,8.9620245e-10,0.50440013,0.59887224,-7.3282763e-10,-0.101203755,0.9912765,-1.4401955e-09,40.974045,0.0,75.79171,87.63978,-48.69696,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006396,0.60061556,2.905326,3.0600789,0.0,80.17839,-121.152435,234.72629,-310.518,-2.1147677e-11,-4.0351305e-13,2.9053257,2.9053257,3.0600789,-0.061860472,1.0,1.0,-1.0853059,0.0,0.0,-0.15472794,-54.26533,1.0,3.0600789,2.905326,3.5679898e-07,1.514302e-08,2.121442,1.514302e-08,1.0,1.0,1.0
2.1706,0.5,0.0,59182.395,10001.139,-1.5723126,8.9620245e-10,0.5043993,0.5988732,-7.3731615e-10,-0.10120392,0.9912782,-1.4490215e-09,33.594574,0.0,55.87598,87.63978,-41.44244,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.6006406,0.6006165,2.9681578,3.1229107,0.0,85.89775,-119.492325,248.26807,-304.14404,-2.060134e-11,-4.069028e-13,2.9681575,2.9681575,3.1229107,-0.061860558,1.0,1.0,-1.0854483,0.0,0.0,-0.15472794,-54.27245,1.0,3.1229107,2.9681578,3.5569153e-07,1.5096017e-08,2.121642,1.5096017e-08,1.0,1.0,1.0
2.1708,0.5,0.0,59182.62,10001.177,-1.5723126,8.9620245e-10,0.50439847,0.59887415,-7.3914885e-10,-0.10120409,0.99127984,-1.4526281e-09,26.0825,0.0,35.73967,87.63978,-34.02434,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.90019,1.0,0.60064155,0.6006175,3.0309896,3.1857426,0.0,91.27812,-117.36063,260.83008,-296.56976,-2.0105199e-11,-4.0801062e-13,3.0309894,3.0309894,3.1857426,-0.061860673,1.0,1.0,-1.0855906,0.0,0.0,-0.15472794,-54.279568,1.0,3.1857426,3.0309896,3.545773e-07,1.5048728e-08,2.121842,1.5048728e-08,1.0,1.0,1.0
2.171,0.5,0.0,59182.85,10001.216,-1.5723126,8.9620245e-10,0.50439763,0.59887516,-7.3934386e-10,-0.10120425,0.99128145,-1.4530162e-09,18.467464,0.0,15.462242,87.65432,-26.47194,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006425,0.6006185,3.0938215,3.2485743,0.0,96.29828,-114.76575,272.36276,-287.825,-1.9664489e-11,-4.086976e-13,3.093821,3.093821,3.2485743,-0.061860774,1.0,1.0,-1.0857329,0.0,0.0,-0.15472794,-54.286682,1.0,3.2485743,3.0938215,3.5345704e-07,1.5001183e-08,2.122042,1.5001183e-08,1.0,1.0,1.0
2.1712,0.5,0.0,59183.082,10001.255,-1.5723126,8.9620245e-10,0.5043968,0.5988761,-7.4657197e-10,-0.10120442,0.9912831,-1.4672262e-09,10.779522,0.0,-4.876273,87.65432,-18.81504,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006435,0.6006195,3.1566534,3.3114061,0.0,100.93841,-111.71793,282.8206,-277.9443,-1.9277625e-11,-4.0829097e-13,3.156653,3.156653,3.3114061,-0.061860874,1.0,1.0,-1.0858753,0.0,0.0,-0.15472794,-54.2938,1.0,3.3114061,3.1566534,3.5233415e-07,1.4953526e-08,2.122242,1.4953526e-08,1.0,1.0,1.0
2.1714,0.5,0.0,59183.31,10001.294,-1.5723126,8.9620245e-10,0.50439596,0.5988771,-7.444913e-10,-0.10120459,0.9912847,-1.463142e-09,3.0490124,0.0,-25.195612,87.65432,-11.083862,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60064447,0.60062045,3.2194853,3.374238,0.0,105.1802,-108.22921,292.1623,-266.96667,-1.8966129e-11,-4.0656915e-13,3.2194848,3.2194848,3.374238,-0.06186097,1.0,1.0,-1.0860176,0.0,0.0,-0.15472794,-54.30092,1.0,3.374238,3.2194853,3.512084e-07,1.4905748e-08,2.122442,1.4905748e-08,1.0,1.0,1.0
2.1716,0.5,0.0,59183.54,10001.333,-1.5723126,8.9620245e-10,0.5043951,0.5988781,-7.431176e-10,-0.101204745,0.9912864,-1.4604472e-09,-4.693556,0.0,-45.41558,87.65432,-3.308916,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006454,0.6006214,3.2823172,3.43707,0.0,109.0069,-104.31334,300.35098,-254.9354,-1.8697564e-11,-4.0424567e-13,3.2823167,3.2823167,3.43707,-0.06186107,1.0,1.0,-1.0861601,0.0,0.0,-0.15472794,-54.308037,1.0,3.43707,3.2823172,3.5008003e-07,1.4857857e-08,2.122642,1.4857857e-08,1.0,1.0,1.0
2.1718,0.5,0.0,59183.77,10001.372,-1.5723126,8.9620245e-10,0.50439423,0.59887904,-7.418858e-10,-0.101204924,0.99128807,-1.458031e-09,-12.417625,0.0,-65.45638,87.65432,4.4791145,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60064644,0.6006224,3.3451488,3.4999018,0.0,112.403404,-99.98578,307.35434,-241.89796,-1.8424373e-11,-4.0170357e-13,3.3451486,3.3451486,3.4999018,-0.061861172,1.0,1.0,-1.0863024,0.0,0.0,-0.15472794,-54.315155,1.0,3.4999018,3.3451488,3.4895052e-07,1.480992e-08,2.122842,1.480992e-08,1.0,1.0,1.0
2.172,0.5,0.0,59183.996,10001.41,-1.5723126,8.9620245e-10,0.5043934,0.59888005,-7.3780454e-10,-0.10120507,0.9912897,-1.450015e-09,-20.092714,0.0,-85.238914,87.65432,12.249494,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006474,0.60062337,3.4079807,3.5627337,0.0,115.35632,-95.26361,313.14474,-227.90582,-1.8160997e-11,-3.9757629e-13,3.4079804,3.4079804,3.5627337,-0.06186128,1.0,1.0,-1.0864447,0.0,0.0,-0.15472794,-54.32227,1.0,3.5627337,3.4079807,3.4782104e-07,1.4761984e-08,2.123042,1.4761984e-08,1.0,1.0,1.0
2.1722,0.5,0.0,59184.227,10001.449,-1.5723126,8.9620245e-10,0.50439256,0.598881,-7.402428e-10,-0.10120525,0.99129134,-1.4548118e-09,-27.68853,0.0,-104.68512,87.65432,19.971554,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60064834,0.6006243,3.4708126,3.6255655,0.0,117.85399,-90.16546,317.6993,-213.01419,-1.7898774e-11,-3.9278308e-13,3.4708123,3.4708123,3.6255655,-0.061861377,1.0,1.0,-1.0865871,0.0,0.0,-0.15472794,-54.329388,1.0,3.6255655,3.4708126,3.4669262e-07,1.4714092e-08,2.123242,1.4714092e-08,1.0,1.0,1.0
2.1724,0.5,0.0,59184.457,10001.488,-1.5723126,8.9620245e-10,0.50439173,0.59888196,-7.4321477e-10,-0.10120541,0.99129295,-1.4606575e-09,-35.1751,0.0,-123.71825,87.65432,27.614822,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60064936,0.60062534,3.5336444,3.6883974,0.0,119.88655,-84.71145,321.0001,-197.28185,-1.762594e-11,-3.8728892e-13,3.5336442,3.5336442,3.6883974,-0.06186147,1.0,1.0,-1.0867294,0.0,0.0,-0.15472794,-54.336506,1.0,3.6883974,3.5336444,3.4556683e-07,1.4666313e-08,2.123442,1.4666313e-08,1.0,1.0,1.0
2.1726,0.5,0.0,59184.684,10001.527,-1.5723126,8.9620245e-10,0.5043909,0.598883,-7.4389067e-10,-0.10120558,0.9912946,-1.4619908e-09,-42.52287,0.0,-142.26317,87.65432,35.14913,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006503,0.6006263,3.5964763,3.7512293,0.0,121.44598,-78.9231,323.03403,-180.77087,-1.7360453e-11,-3.810847e-13,3.596476,3.596476,3.7512293,-0.061861567,1.0,1.0,-1.0868717,0.0,0.0,-0.15472794,-54.343624,1.0,3.7512293,3.5964763,3.4444383e-07,1.461865e-08,2.123642,1.461865e-08,1.0,1.0,1.0
2.1728,0.5,0.0,59184.914,10001.566,-1.5723126,8.9620245e-10,0.50439006,0.5988839,-7.397888e-10,-0.10120575,0.9912963,-1.453934e-09,-49.702843,0.0,-160.2467,87.65432,42.544746,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60065126,0.6006273,3.6593082,3.814061,0.0,122.526115,-72.82327,323.79312,-163.54642,-1.708668e-11,-3.7422872e-13,3.6593077,3.6593077,3.814061,-0.061861694,1.0,1.0,-1.0870141,0.0,0.0,-0.15472794,-54.350742,1.0,3.814061,3.6593082,3.4332507e-07,1.4571168e-08,2.123842,1.4571168e-08,1.0,1.0,1.0
2.173,0.5,0.0,59185.145,10001.6045,-1.5723126,8.9620245e-10,0.5043892,0.5988849,-7.328111e-10,-0.1012059,0.9912979,-1.4402253e-09,-56.68669,0.0,-177.59787,87.65432,49.77248,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006522,0.60062826,3.72214,3.8768928,0.0,123.1227,-66.43601,323.27432,-145.67645,-1.6779739e-11,-3.6734225e-13,3.7221396,3.7221396,3.8768928,-0.06186178,1.0,1.0,-1.0871564,0.0,0.0,-0.15472794,-54.357857,1.0,3.8768928,3.72214,3.422112e-07,1.4523894e-08,2.124042,1.4523894e-08,1.0,1.0,1.0
2.1732,0.5,0.0,59185.37,10001.644,-1.5723126,8.9620245e-10,0.5043884,0.5988859,-7.323373e-10,-0.10120607,0.99129957,-1.4392988e-09,-63.44684,0.0,-194.2482,87.65432,56.80381,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60065323,0.6006292,3.784972,3.9397247,0.0,123.23338,-59.78654,321.47974,-127.23153,-1.6415706e-11,-3.6059868e-13,3.7849715,3.7849715,3.9397247,-0.06186189,1.0,1.0,-1.0872988,0.0,0.0,-0.15472794,-54.364975,1.0,3.9397247,3.784972,3.4110218e-07,1.4476827e-08,2.124242,1.4476827e-08,1.0,1.0,1.0
2.1734,0.5,0.0,59185.6,10001.683,-1.5723126,8.9620245e-10,0.50438756,0.59888685,-7.328292e-10,-0.101206236,0.9913012,-1.4402702e-09,-69.95662,0.0,-210.13197,87.65432,63.61098,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006542,0.6006302,3.8478038,4.002557,0.0,122.85771,-52.901096,318.41638,-108.28441,-1.6008894e-11,-3.5390774e-13,3.8478034,3.8478034,4.002557,-0.061861973,1.0,1.0,-1.0874412,0.0,0.0,-0.15472794,-54.372093,1.0,4.002557,3.8478038,3.3999962e-07,1.4430032e-08,2.124442,1.4430032e-08,1.0,1.0,1.0
2.1736,0.5,0.0,59185.83,10001.722,-1.5723126,8.9620245e-10,0.5043867,0.5988878,-7.4207157e-10,-0.10120641,0.99130285,-1.4584397e-09,-76.19033,0.0,-225.18651,87.65432,70.16713,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60065514,0.6006312,3.9106355,4.0653887,0.0,121.997185,-45.806854,314.09637,-88.909874,-1.5599093e-11,-3.464093e-13,3.9106352,3.9106352,4.0653887,-0.06186208,1.0,1.0,-1.0875835,0.0,0.0,-0.15472794,-54.37921,1.0,4.0653887,3.9106355,3.3890407e-07,1.4383535e-08,2.124642,1.4383535e-08,1.0,1.0,1.0
2.1738,0.5,0.0,59186.06,10001.761,-1.5723126,8.9620245e-10,0.5043859,0.5988888,-7.49574e-10,-0.10120656,0.99130446,-1.4731897e-09,-82.12337,0.0,-239.35239,87.65432,76.44639,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60065615,0.6006322,3.9734674,4.12822,0.0,120.65518,-38.53181,308.53677,-69.184395,-1.5205563e-11,-3.3853573e-13,3.973467,3.973467,4.12822,-0.061862197,1.0,1.0,-1.0877259,0.0,0.0,-0.15472794,-54.38633,1.0,4.12822,3.9734674,3.3781666e-07,1.4337384e-08,2.124842,1.4337384e-08,1.0,1.0,1.0
2.174,0.5,0.0,59186.29,10001.799,-1.5723126,8.9620245e-10,0.50438505,0.59888977,-7.494462e-10,-0.10120673,0.9913061,-1.4729434e-09,-87.73232,0.0,-252.57368,87.65432,82.423965,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006571,0.60063314,4.036299,4.191052,0.0,118.837,-31.104673,301.7595,-49.18581,-1.4817116e-11,-3.301716e-13,4.0362988,4.0362988,4.191052,-0.061862294,1.0,1.0,-1.0878682,0.0,0.0,-0.15472794,-54.393444,1.0,4.191052,4.036299,3.3673746e-07,1.4291582e-08,2.125042,1.4291582e-08,1.0,1.0,1.0
