Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1742,0.5,0.0,59186.516,10001.838,-1.5723126,8.9620245e-10,0.5043842,0.5988907,-7.4776657e-10,-0.1012069,0.99130774,-1.4696471e-09,-92.99506,0.0,-264.79822,87.65432,88.07626,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60065806,0.6006341,4.099131,4.253884,0.0,116.54982,-23.554756,293.79126,-28.993048,-1.4392378e-11,-3.2292298e-13,4.0991306,4.0991306,4.253884,-0.061862383,1.0,1.0,-1.0880105,0.0,0.0,-0.15472794,-54.400562,1.0,4.253884,4.099131,3.3566718e-07,1.4246158e-08,2.125242,1.4246158e-08,1.0,1.0,1.0
2.1744,0.5,0.0,59186.746,10001.877,-1.5723126,8.9620245e-10,0.5043834,0.5988917,-7.4600776e-10,-0.101207055,0.9913094,-1.4661953e-09,-97.89081,0.0,-275.97778,87.65432,93.38099,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.600659,0.6006351,4.161963,4.3167157,0.0,113.80266,-15.911856,284.66357,-8.685794,-1.3819223e-11,-3.1461896e-13,4.1619625,4.1619625,4.3167157,-0.06186248,1.0,1.0,-1.0881529,0.0,0.0,-0.15472794,-54.40768,1.0,4.3167157,4.161963,3.3461464e-07,1.4201486e-08,2.125442,1.4201486e-08,1.0,1.0,1.0
2.1746,0.5,0.0,59186.973,10001.915,-1.5723126,8.9620245e-10,0.50438255,0.5988927,-7.4746337e-10,-0.101207234,0.9913111,-1.469061e-09,-102.40023,0.0,-286.0682,87.65432,98.3172,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60066,0.60063607,4.224795,4.3795476,0.0,110.60636,-8.206133,274.41238,11.655804,-1.3303083e-11,-3.0706164e-13,4.2247944,4.2247944,4.3795476,-0.061862584,1.0,1.0,-1.0882952,0.0,0.0,-0.15472794,-54.4148,1.0,4.3795476,4.224795,3.3357406e-07,1.4157323e-08,2.125642,1.4157323e-08,1.0,1.0,1.0
2.1748,0.5,0.0,59187.203,10001.954,-1.5723126,8.9620245e-10,0.5043817,0.59889364,-7.5933143e-10,-0.10120739,0.9913127,-1.4923913e-09,-106.50555,0.0,-295.02966,87.65432,102.86541,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.600661,0.600637,4.2876267,4.4423795,0.0,106.97355,-0.4679995,263.07822,31.951468,-1.28932915e-11,-2.994896e-13,4.2876263,4.2876263,4.4423795,-0.061862696,1.0,1.0,-1.0884376,0.0,0.0,-0.15472794,-54.421917,1.0,4.4423795,4.2876267,3.3254463e-07,1.4113633e-08,2.125842,1.4113633e-08,1.0,1.0,1.0
2.175,0.5,0.0,59187.43,10001.993,-1.5723126,8.9620245e-10,0.5043809,0.5988946,-7.598099e-10,-0.10120756,0.99131435,-1.4933366e-09,-110.190544,0.0,-302.82684,87.65432,107.007675,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60066193,0.60063803,4.3504586,4.5052114,0.0,102.91854,7.272006,250.70573,52.1211,-1.2530084e-11,-2.936358e-13,4.350458,4.350458,4.5052114,-0.061862797,1.0,1.0,-1.08858,0.0,0.0,-0.15472794,-54.429035,1.0,4.5052114,4.3504586,3.3152685e-07,1.40704355e-08,2.126042,1.40704355e-08,1.0,1.0,1.0
2.1752,0.5,0.0,59187.66,10002.032,-1.5723126,8.9620245e-10,0.50438005,0.5988956,-7.5987744e-10,-0.10120772,0.99131596,-1.4934743e-09,-113.44068,0.0,-309.4289,87.65432,110.72764,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60066295,0.600639,4.4132905,4.568043,0.0,98.457344,14.983337,237.3438,72.0851,-1.2192829e-11,-2.879848e-13,4.41329,4.41329,4.568043,-0.06186289,1.0,1.0,-1.0887223,0.0,0.0,-0.15472794,-54.43615,1.0,4.568043,4.4132905,3.3052086e-07,1.4027742e-08,2.126242,1.4027742e-08,1.0,1.0,1.0
2.1754,0.5,0.0,59187.887,10002.07,-1.5723126,8.9620245e-10,0.5043792,0.59889656,-7.579675e-10,-0.10120789,0.99131763,-1.4897255e-09,-116.24313,0.0,-314.80978,87.65432,114.01063,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006639,0.60063994,4.4761224,4.630875,0.0,93.607574,22.635561,223.04512,91.76468,-1.1827278e-11,-2.8169632e-13,4.476122,4.476122,4.630875,-0.061863,1.0,1.0,-1.0888647,0.0,0.0,-0.15472794,-54.443268,1.0,4.630875,4.4761224,3.295256e-07,1.3985501e-08,2.126442,1.3985501e-08,1.0,1.0,1.0
2.1756,0.5,0.0,59188.117,10002.109,-1.5723126,8.9620245e-10,0.5043784,0.5988975,-7.562793e-10,-0.10120804,0.99131924,-1.4864123e-09,-118.58683,0.0,-318.9483,87.65432,116.84367,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60066485,0.60064095,4.5389543,4.693707,0.0,88.38835,30.198479,207.86613,111.08216,-1.138727e-11,-2.7628255e-13,4.538954,4.538954,4.693707,-0.061863087,1.0,1.0,-1.089007,0.0,0.0,-0.15472794,-54.450386,1.0,4.693707,4.5389543,3.2854334e-07,1.3943812e-08,2.126642,1.3943812e-08,1.0,1.0,1.0
2.1758,0.5,0.0,59188.344,10002.148,-1.5723126,8.9620245e-10,0.50437754,0.59889853,-7.5294676e-10,-0.10120822,0.9913209,-1.4798672e-09,-120.46253,0.0,-321.8281,87.65432,119.2156,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006658,0.6006419,4.601786,4.756539,0.0,82.82029,37.64224,191.86676,129.96132,-1.0890055e-11,-2.702589e-13,4.6017857,4.6017857,4.756539,-0.061863195,1.0,1.0,-1.0891494,0.0,0.0,-0.15472794,-54.457504,1.0,4.756539,4.601786,3.2757504e-07,1.3902716e-08,2.126842,1.3902716e-08,1.0,1.0,1.0
2.176,0.5,0.0,59188.574,10002.187,-1.5723126,8.9620245e-10,0.5043767,0.5988995,-7.476528e-10,-0.101208374,0.9913225,-1.4694672e-09,-121.86282,0.0,-323.43774,87.65432,121.11704,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006668,0.60064286,4.664618,4.8193707,0.0,76.925354,44.93747,175.1101,148.32764,-1.0383918e-11,-2.6068487e-13,4.6646175,4.6646175,4.8193707,-0.06186329,1.0,1.0,-1.0892917,0.0,0.0,-0.15472794,-54.464622,1.0,4.8193707,4.664618,3.2662112e-07,1.38622305e-08,2.127042,1.38622305e-08,1.0,1.0,1.0
2.1762,0.5,0.0,59188.8,10002.226,-1.5723126,8.9620245e-10,0.5043759,0.59890044,-7.4894346e-10,-0.10120855,0.9913242,-1.4720087e-09,-122.78218,0.0,-323.77097,87.65432,122.5405,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006678,0.6006439,4.72745,4.8822026,0.0,70.72681,52.05537,157.66234,166.10864,-9.8964135e-12,-2.501158e-13,4.7274494,4.7274494,4.8822026,-0.061863393,1.0,1.0,-1.089434,0.0,0.0,-0.15472794,-54.471737,1.0,4.8822026,4.72745,3.2568062e-07,1.3822315e-08,2.127242,1.3822315e-08,1.0,1.0,1.0
2.1764,0.5,0.0,59189.027,10002.265,-1.5723126,8.9620245e-10,0.50437504,0.5989014,-7.55754e-10,-0.1012087,0.9913258,-1.4853995e-09,-123.21698,0.0,-322.82642,87.65432,123.48035,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006687,0.6006448,4.7902813,4.9450345,0.0,64.249115,58.96786,139.59227,183.23415,-9.412559e-12,-2.4312643e-13,4.7902813,4.7902813,4.9450345,-0.061863486,1.0,1.0,-1.0895764,0.0,0.0,-0.15472794,-54.478855,1.0,4.9450345,4.7902813,3.2475464e-07,1.3783015e-08,2.127442,1.3783015e-08,1.0,1.0,1.0
2.1766,0.5,0.0,59189.258,10002.303,-1.5723126,8.9620245e-10,0.5043742,0.5989024,-7.531593e-10,-0.10120888,0.99132746,-1.4803047e-09,-123.1655,0.0,-320.6078,87.65432,123.93288,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006697,0.60064584,4.853113,5.0078664,0.0,57.51784,65.64765,120.971245,199.63655,-8.912236e-12,-2.3664358e-13,4.853113,4.853113,5.0078664,-0.06186359,1.0,1.0,-1.0897187,0.0,0.0,-0.15472794,-54.485973,1.0,5.0078664,4.853113,3.2384287e-07,1.3744318e-08,2.127642,1.3744318e-08,1.0,1.0,1.0
2.1768,0.5,0.0,59189.484,10002.342,-1.5723126,8.9620245e-10,0.5043734,0.59890336,-7.463177e-10,-0.10120904,0.9913291,-1.4668625e-09,-122.62793,0.0,-317.1239,87.65432,123.8963,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006707,0.6006468,4.915945,5.0706983,0.0,50.559547,72.06838,101.87274,215.25114,-8.365874e-12,-2.309246e-13,4.915945,4.915945,5.0706983,-0.06186369,1.0,1.0,-1.0898612,0.0,0.0,-0.15472794,-54.49309,1.0,5.0706983,4.915945,3.2294525e-07,1.3706222e-08,2.127842,1.3706222e-08,1.0,1.0,1.0
2.177,0.5,0.0,59189.715,10002.381,-1.5723126,8.9620245e-10,0.50437254,0.5989043,-7.498981e-10,-0.1012092,0.9913307,-1.4739046e-09,-121.60641,0.0,-312.38843,87.65432,123.370766,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60067165,0.60064775,4.978777,5.13353,0.0,43.401695,78.20471,82.37212,230.0163,-7.797502e-12,-2.2529727e-13,4.978777,4.978777,5.13353,-0.06186379,1.0,1.0,-1.0900035,0.0,0.0,-0.15472794,-54.50021,1.0,5.13353,4.978777,3.2206367e-07,1.36688065e-08,2.128042,1.36688065e-08,1.0,1.0,1.0
2.1772,0.5,0.0,59189.94,10002.419,-1.5723126,8.9620245e-10,0.5043717,0.59890527,-7.5335527e-10,-0.101209365,0.99133235,-1.4807044e-09,-120.10496,0.0,-306.42007,87.65432,122.35834,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006726,0.6006487,5.041609,5.196362,0.0,36.072536,84.032425,62.54636,243.87372,-7.2753006e-12,-2.1915342e-13,5.041609,5.041609,5.196362,-0.0618639,1.0,1.0,-1.0901458,0.0,0.0,-0.15472794,-54.507324,1.0,5.196362,5.041609,3.2119908e-07,1.3632112e-08,2.128242,1.3632112e-08,1.0,1.0,1.0
2.1774,0.5,0.0,59190.168,10002.458,-1.5723126,8.9620245e-10,0.50437087,0.5989063,-7.477871e-10,-0.101209536,0.99133396,-1.4697652e-09,-118.1295,0.0,-299.2424,87.65432,120.86301,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60067356,0.60064965,5.1044407,5.259194,0.0,28.600986,89.52851,42.47369,256.7687,-6.846339e-12,-2.1352421e-13,5.1044407,5.1044407,5.259194,-0.061864007,1.0,1.0,-1.0902882,0.0,0.0,-0.15472794,-54.514442,1.0,5.259194,5.1044407,3.203499e-07,1.3596072e-08,2.128442,1.3596072e-08,1.0,1.0,1.0
2.1776,0.5,0.0,59190.4,10002.496,-1.5723126,8.9620245e-10,0.50437003,0.59890723,-7.4425116e-10,-0.10120971,0.99133563,-1.4628202e-09,-115.687836,0.0,-290.88373,87.65432,118.890686,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006745,0.60065067,5.1672726,5.3220253,0.0,21.016539,94.671295,22.23333,268.65042,-6.4370705e-12,-2.078185e-13,5.1672726,5.1672726,5.3220253,-0.0618641,1.0,1.0,-1.0904305,0.0,0.0,-0.15472794,-54.52156,1.0,5.3220253,5.1672726,3.19514e-07,1.3560594e-08,2.128642,1.3560594e-08,1.0,1.0,1.0
2.1778,0.5,0.0,59190.625,10002.535,-1.5723126,8.9620245e-10,0.5043692,0.5989082,-7.43695e-10,-0.10120987,0.99133724,-1.4617318e-09,-112.78959,0.0,-281.37708,87.65432,116.44915,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006755,0.6006516,5.2301044,5.384857,0.0,13.349124,99.44047,1.9051594,279.4719,-6.002606e-12,-2.0015576e-13,5.230104,5.230104,5.384857,-0.061864194,1.0,1.0,-1.0905728,0.0,0.0,-0.15472794,-54.52868,1.0,5.384857,5.2301044,3.1869254e-07,1.3525732e-08,2.128842,1.3525732e-08,1.0,1.0,1.0
2.178,0.5,0.0,59190.85,10002.574,-1.5723126,8.9620245e-10,0.50436836,0.59890914,-7.462823e-10,-0.10121003,0.9913389,-1.4668221e-09,-109.44621,0.0,-270.7599,87.65432,113.548035,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006765,0.60065264,5.2929363,5.447689,0.0,5.6290016,103.81721,-18.430595,289.1905,-5.541869e-12,-1.9192891e-13,5.292936,5.292936,5.447689,-0.06186431,1.0,1.0,-1.0907152,0.0,0.0,-0.15472794,-54.535797,1.0,5.447689,5.2929363,3.1788682e-07,1.3491535e-08,2.129042,1.3491535e-08,1.0,1.0,1.0
2.1782,0.5,0.0,59191.082,10002.612,-1.5723126,8.9620245e-10,0.50436753,0.59891015,-7.488388e-10,-0.10121019,0.9913405,-1.4718519e-09,-105.67088,0.0,-259.0741,87.65432,110.198784,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60067743,0.6006536,5.355768,5.510521,0.0,-2.1133611,107.78424,-38.69368,297.7678,-5.0615545e-12,-1.8380811e-13,5.3557677,5.3557677,5.510521,-0.061864406,1.0,1.0,-1.0908575,0.0,0.0,-0.15472794,-54.54291,1.0,5.510521,5.355768,3.1709598e-07,1.3457972e-08,2.129242,1.3457972e-08,1.0,1.0,1.0
2.1784,0.5,0.0,59191.31,10002.651,-1.5723126,8.9620245e-10,0.5043667,0.5989111,-7.498501e-10,-0.101210356,0.9913422,-1.4738443e-09,-101.47851,0.0,-246.36584,87.65432,106.41462,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006784,0.60065454,5.4186,5.573353,0.0,-9.847408,111.32591,-58.804123,305.16995,-4.58585e-12,-1.7830072e-13,5.4185996,5.4185996,5.573353,-0.061864506,1.0,1.0,-1.0909998,0.0,0.0,-0.15472794,-54.55003,1.0,5.573353,5.4186,3.163206e-07,1.3425064e-08,2.129442,1.3425064e-08,1.0,1.0,1.0
2.1786,0.5,0.0,59191.535,10002.689,-1.5723126,8.9620245e-10,0.5043659,0.59891206,-7.373829e-10,-0.10121052,0.9913438,-1.4493444e-09,-96.88563,0.0,-232.68524,87.65432,102.21047,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006794,0.6006555,5.481432,5.6361847,0.0,-17.542618,114.428246,-78.68256,311.3678,-4.1381278e-12,-1.7399248e-13,5.4814315,5.4814315,5.6361847,-0.0618646,1.0,1.0,-1.0911423,0.0,0.0,-0.15472794,-54.557148,1.0,5.6361847,5.481432,3.1556124e-07,1.3392835e-08,2.129642,1.3392835e-08,1.0,1.0,1.0
2.1788,0.5,0.0,59191.766,10002.729,-1.5723126,8.9620245e-10,0.5043651,0.5989131,-7.3799294e-10,-0.10121069,0.9913454,-1.4505483e-09,-91.91037,0.0,-218.08629,87.65432,97.60293,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60068035,0.60065645,5.544264,5.6990166,0.0,-25.16862,117.07899,-98.250534,316.33682,-3.721756e-12,-2.139478e-13,5.5442634,5.5442634,5.6990166,-0.061864696,1.0,1.0,-1.0912846,0.0,0.0,-0.15472794,-54.564266,1.0,5.6990166,5.544264,3.14818e-07,1.3361291e-08,2.129842,1.3361291e-08,1.0,1.0,1.0
2.179,0.5,0.0,59191.992,10002.768,-1.5723126,8.9620245e-10,0.50436425,0.598914,-7.372974e-10,-0.10121085,0.9913471,-1.449186e-09,-86.57237,0.0,-202.6266,87.65432,92.61018,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006813,0.60065746,5.6070957,5.7618484,0.0,-32.695316,119.267685,-117.430824,320.05743,-3.3531476e-12,-3.15312e-13,5.6070952,5.6070952,5.7618484,-0.061864804,1.0,1.0,-1.091427,0.0,0.0,-0.15472794,-54.571384,1.0,5.7618484,5.6070957,3.1409152e-07,1.3330458e-08,2.130042,1.3330458e-08,1.0,1.0,1.0
2.1792,0.5,0.0,59192.22,10002.806,-1.5723126,8.9620245e-10,0.5043634,0.598915,-7.3625794e-10,-0.10121101,0.9913487,-1.4471477e-09,-80.892685,0.0,-186.36719,87.65432,87.25192,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60068226,0.6006584,5.6699276,5.8246803,0.0,-40.093002,120.98569,-136.14774,322.51492,-3.034789e-12,-4.319537e-13,5.669927,5.669927,5.8246803,-0.061864894,1.0,1.0,-1.0915693,0.0,0.0,-0.15472794,-54.5785,1.0,5.8246803,5.6699276,3.133817e-07,1.3300332e-08,2.130242,1.3300332e-08,1.0,1.0,1.0
2.1794,0.5,0.0,59192.45,10002.845,-1.5723126,8.9620245e-10,0.5043626,0.59891593,-7.3506085e-10,-0.10121118,0.99135035,-1.4447996e-09,-74.89374,0.0,-169.37221,87.65432,81.54931,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006832,0.6006594,5.7327595,5.887512,0.0,-47.332485,122.22623,-154.32738,323.6996,-2.7555853e-12,-5.3894226e-13,5.732759,5.732759,5.887512,-0.06186499,1.0,1.0,-1.0917116,0.0,0.0,-0.15472794,-54.585617,1.0,5.887512,5.7327595,3.1268854e-07,1.3270914e-08,2.130442,1.3270914e-08,1.0,1.0,1.0
2.1796,0.5,0.0,59192.676,10002.883,-1.5723126,8.9620245e-10,0.50436175,0.5989169,-7.323307e-10,-0.10121133,0.99135196,-1.439438e-09,-68.599205,0.0,-151.70876,87.65432,75.52483,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006842,0.6006604,5.7955914,5.950344,0.0,-54.38519,122.98439,-171.89803,323.60678,-2.499397e-12,-6.316132e-13,5.795591,5.795591,5.950344,-0.06186511,1.0,1.0,-1.091854,0.0,0.0,-0.15472794,-54.592735,1.0,5.950344,5.7955914,3.120111e-07,1.3242163e-08,2.130642,1.3242163e-08,1.0,1.0,1.0
2.1798,0.5,0.0,59192.902,10002.922,-1.5723126,8.9620245e-10,0.5043609,0.5989179,-7.228912e-10,-0.10121151,0.99135363,-1.4208889e-09,-62.033916,0.0,-133.4465,87.65432,69.20227,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006852,0.60066134,5.858423,6.013176,0.0,-61.22328,123.2572,-188.79033,322.23685,-2.2313247e-12,-7.054035e-13,5.8584228,5.8584228,6.013176,-0.061865218,1.0,1.0,-1.0919963,0.0,0.0,-0.15472794,-54.599854,1.0,6.013176,5.858423,3.113493e-07,1.3214075e-08,2.130842,1.3214075e-08,1.0,1.0,1.0
2.18,0.5,0.0,59193.13,10002.96,-1.5723126,8.9620245e-10,0.5043601,0.59891886,-7.2182266e-10,-0.10121167,0.99135524,-1.4187932e-09,-55.223785,0.0,-114.65754,87.65432,62.606586,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60068613,0.6006623,5.921255,6.076008,0.0,-67.81978,123.043564,-204.93762,319.59515,-1.9802512e-12,-7.64095e-13,5.9212546,5.9212546,6.076008,-0.06186531,1.0,1.0,-1.0921386,0.0,0.0,-0.15472794,-54.60697,1.0,6.076008,5.921255,3.1070337e-07,1.3186661e-08,2.131042,1.3186661e-08,1.0,1.0,1.0
2.1802,0.5,0.0,59193.36,10002.999,-1.5723126,8.9620245e-10,0.50435925,0.5989198,-7.1649975e-10,-0.10121184,0.99135685,-1.4083353e-09,-48.19569,0.0,-95.416016,87.65432,55.763798,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006871,0.60066324,5.9840865,6.1388397,0.0,-74.14864,122.34433,-220.27615,315.69217,-1.7652817e-12,-8.13621e-13,5.9840865,5.9840865,6.1388397,-0.061865404,1.0,1.0,-1.0922811,0.0,0.0,-0.15472794,-54.614086,1.0,6.1388397,5.9840865,3.1007593e-07,1.3160031e-08,2.131242,1.3160031e-08,1.0,1.0,1.0
2.1804,0.5,0.0,59193.586,10003.037,-1.5723126,8.9620245e-10,0.5043584,0.59892076,-7.142141e-10,-0.10121201,0.9913585,-1.4038473e-09,-40.977364,0.0,-75.79787,87.65432,48.700912,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60068804,0.60066426,6.0469184,6.2016716,0.0,-80.18489,121.16226,-234.74542,310.5433,-1.6046678e-12,-8.594061e-13,6.0469184,6.0469184,6.2016716,-0.061865512,1.0,1.0,-1.0924234,0.0,0.0,-0.15472794,-54.621204,1.0,6.2016716,6.0469184,3.094641e-07,1.31340645e-08,2.131442,1.31340645e-08,1.0,1.0,1.0
2.1806,0.5,0.0,59193.812,10003.076,-1.5723126,8.9620245e-10,0.5043576,0.5989217,-7.0852735e-10,-0.10121217,0.9913601,-1.3926742e-09,-33.597298,0.0,-55.880516,87.65432,41.4458,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60068905,0.6006652,6.1097503,6.2645035,0.0,-85.90471,119.50201,-248.2883,304.16882,-1.4606128e-12,-9.0165635e-13,6.1097503,6.1097503,6.2645035,-0.06186561,1.0,1.0,-1.0925658,0.0,0.0,-0.15472792,-54.628323,1.0,6.2645035,6.1097503,3.088688e-07,1.31087985e-08,2.131642,1.31087985e-08,1.0,1.0,1.0
2.1808,0.5,0.0,59194.04,10003.114,-1.5723126,8.9620245e-10,0.50435674,0.5989227,-7.014133e-10,-0.10121233,0.99136174,-1.3786955e-09,-26.084614,0.0,-35.742565,87.65432,34.0271,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60069,0.60066617,6.172582,0.044149857,0.0,-91.28552,117.37013,-260.85132,296.5939,-1.3212133e-12,-9.382915e-13,6.172582,6.172582,0.044149857,-0.061865702,1.0,1.0,-1.0927081,0.0,0.0,-0.15472792,-54.63544,1.0,0.044149857,6.172582,3.0828932e-07,1.3084204e-08,2.131842,1.3084204e-08,1.0,1.0,1.0
2.181,0.5,0.0,59194.266,10003.153,-1.5723126,8.9620245e-10,0.5043559,0.5989237,-6.9311357e-10,-0.101212494,0.9913634,-1.3623859e-09,-18.468962,0.0,-15.463486,87.65432,26.474087,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60069096,0.6006672,6.235414,0.10698171,0.0,-96.30608,114.77505,-272.38495,287.84842,-1.205938e-12,-9.672773e-13,6.235414,6.235414,0.10698171,-0.061865814,1.0,1.0,-1.0928504,0.0,0.0,-0.15472792,-54.64256,1.0,0.10698171,6.235414,3.077249e-07,1.306025e-08,2.132042,1.306025e-08,1.0,1.0,1.0
2.1812,0.5,0.0,59194.492,10003.191,-1.5723126,8.9620245e-10,0.5043551,0.59892464,-6.975859e-10,-0.10121266,0.991365,-1.3711812e-09,-10.7803955,0.0,4.876686,87.65432,18.816568,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006919,0.60066813,0.015060705,0.16981356,0.0,-100.94659,111.72698,-282.84363,277.96692,-1.1053156e-12,-9.915749e-13,0.015060398,0.015060398,0.16981356,-0.06186591,1.0,1.0,-1.0929928,0.0,0.0,-0.15472792,-54.649677,1.0,0.16981356,0.015060705,3.071756e-07,1.3036937e-08,2.132242,1.3036937e-08,1.0,1.0,1.0
2.1814,0.5,0.0,59194.723,10003.23,-1.5723126,8.9620245e-10,0.50435424,0.5989256,-6.989825e-10,-0.101212814,0.9913666,-1.373931e-09,-3.049259,0.0,25.197678,87.65432,11.084763,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60069287,0.6006691,0.07789256,0.23264542,0.0,-105.18871,108.237976,-292.18607,266.98837,-1.000036e-12,-1.0032961e-12,0.07789225,0.07789225,0.23264542,-0.061866015,1.0,1.0,-1.0931351,0.0,0.0,-0.15472792,-54.65679,1.0,0.23264542,0.07789256,3.0664197e-07,1.3014289e-08,2.132442,1.3014289e-08,1.0,1.0,1.0
2.1816,0.5,0.0,59194.95,10003.269,-1.5723126,8.9620245e-10,0.50435346,0.5989266,-7.0593487e-10,-0.10121299,0.9913683,-1.3876013e-09,4.6939363,0.0,45.41929,87.65432,3.3091862,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006938,0.60067004,0.1407244,0.29547727,0.0,-109.015724,104.321785,-300.3754,254.95612,-8.7398594e-13,-1.0022987e-12,0.14072411,0.14072411,0.29547727,-0.061866105,1.0,1.0,-1.0932775,0.0,0.0,-0.15472792,-54.66391,1.0,0.29547727,0.1407244,3.0612298e-07,1.2992262e-08,2.132642,1.2992262e-08,1.0,1.0,1.0
2.1818,0.5,0.0,59195.176,10003.308,-1.5723126,8.9620245e-10,0.5043526,0.59892756,-7.0636086e-10,-0.10121315,0.9913699,-1.3884431e-09,12.418632,0.0,65.461716,87.65432,-4.479475,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60069484,0.600671,0.20355627,0.35830912,0.0,-112.412506,99.99387,-307.37933,241.91762,-7.556438e-13,-9.959417e-13,0.20355596,0.20355596,0.35830912,-0.061866205,1.0,1.0,-1.0934198,0.0,0.0,-0.15472792,-54.67103,1.0,0.35830912,0.20355627,3.056199e-07,1.29709115e-08,2.132842,1.29709115e-08,1.0,1.0,1.0
2.182,0.5,0.0,59195.402,10003.346,-1.5723126,8.9620245e-10,0.5043518,0.5989285,-7.075436e-10,-0.101213306,0.9913716,-1.3907725e-09,20.094341,0.0,85.245865,87.65432,-12.2504835,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006958,0.600672,0.26638812,0.42114097,0.0,-115.36566,95.27132,-313.1702,227.92435,-6.77598e-13,-1.0009586e-12,0.26638782,0.26638782,0.42114097,-0.061866302,1.0,1.0,-1.0935622,0.0,0.0,-0.15472792,-54.678146,1.0,0.42114097,0.26638812,3.0513198e-07,1.2950204e-08,2.133042,1.2950204e-08,1.0,1.0,1.0
2.1822,0.5,0.0,59195.63,10003.384,-1.5723126,8.9620245e-10,0.50435096,0.59892946,-7.104469e-10,-0.10121347,0.9913732,-1.3964839e-09,27.690771,0.0,104.69365,87.65432,-19.97317,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60069674,0.60067296,0.32921997,0.48397282,0.0,-117.863525,90.17276,-317.72516,213.03151,-6.723029e-13,-1.0970003e-12,0.32921967,0.32921967,0.48397282,-0.061866425,1.0,1.0,-1.0937046,0.0,0.0,-0.15472792,-54.685265,1.0,0.48397282,0.32921997,3.046596e-07,1.2930155e-08,2.133242,1.2930155e-08,1.0,1.0,1.0
2.1824,0.5,0.0,59195.855,10003.423,-1.5723126,8.9620245e-10,0.5043501,0.5989304,-7.215833e-10,-0.101213634,0.9913748,-1.4183787e-09,35.177944,0.0,123.72832,87.65432,-27.617054,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006977,0.6006739,0.39205182,0.54680467,0.0,-119.89625,84.71831,-321.02618,197.29787,-7.29066e-13,-1.2588103e-12,0.39205152,0.39205152,0.54680467,-0.061866518,1.0,1.0,-1.0938469,0.0,0.0,-0.15472792,-54.69238,1.0,0.54680467,0.39205182,3.0420085e-07,1.2910686e-08,2.133442,1.2910686e-08,1.0,1.0,1.0
2.1826,0.5,0.0,59196.082,10003.461,-1.5723126,8.9620245e-10,0.5043493,0.59893143,-7.252108e-10,-0.10121381,0.99137646,-1.4255138e-09,42.52631,0.0,142.27475,87.65432,-35.151974,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60069865,0.6006749,0.4548837,0.60963655,0.0,-121.4558,78.92949,-323.0603,180.78555,-7.604421e-13,-1.42383e-12,0.45488337,0.45488337,0.60963655,-0.061866604,1.0,1.0,-1.0939893,0.0,0.0,-0.15472792,-54.699497,1.0,0.60963655,0.4548837,3.0375224e-07,1.2891645e-08,2.133642,1.2891645e-08,1.0,1.0,1.0
2.1828,0.5,0.0,59196.31,10003.5,-1.5723126,8.9620245e-10,0.50434846,0.5989324,-7.398804e-10,-0.10121398,0.99137807,-1.4543539e-09,49.706867,0.0,160.25974,87.65432,-42.548187,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6006996,0.6006759,0.5177155,0.67246836,0.0,-122.536026,72.82916,-323.81943,163.5597,-6.6004895e-13,-1.5655041e-12,0.5177152,0.5177152,0.67246836,-0.061866716,1.0,1.0,-1.0941316,0.0,0.0,-0.15472792,-54.706615,1.0,0.67246836,0.5177155,3.0331725e-07,1.2873184e-08,2.133842,1.2873184e-08,1.0,1.0,1.0
2.183,0.5,0.0,59196.54,10003.538,-1.5723126,8.9620245e-10,0.5043476,0.59893334,-7.440597e-10,-0.101214126,0.9913797,-1.4625738e-09,56.691273,0.0,177.61232,87.65432,-49.776505,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60070056,0.60067683,0.5805474,0.73530024,0.0,-123.13266,66.44138,-323.3006,145.68828,-4.725273e-13,-1.6823801e-12,0.5805471,0.5805471,0.73530024,-0.061866812,1.0,1.0,-1.0942739,0.0,0.0,-0.15472792,-54.713734,1.0,0.73530024,0.5805474,3.0289652e-07,1.2855328e-08,2.134042,1.2855328e-08,1.0,1.0,1.0
2.1832,0.5,0.0,59196.766,10003.577,-1.5723126,8.9620245e-10,0.5043468,0.5989343,-7.512516e-10,-0.1012143,0.9913813,-1.4767156e-09,63.45197,0.0,194.26399,87.65432,-56.808403,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007016,0.6006778,0.6433792,0.7981321,0.0,-123.24335,59.791374,-321.50583,127.241844,-2.4478306e-13,-1.7798109e-12,0.6433789,0.6433789,0.7981321,-0.061866917,1.0,1.0,-1.0944163,0.0,0.0,-0.15472792,-54.72085,1.0,0.7981321,0.6433792,3.0248896e-07,1.2838029e-08,2.134242,1.2838029e-08,1.0,1.0,1.0
2.1834,0.5,0.0,59196.992,10003.615,-1.5723126,8.9620245e-10,0.50434595,0.59893525,-7.6327866e-10,-0.10121446,0.99138296,-1.5003617e-09,69.96227,0.0,210.14906,87.65432,-63.616123,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007025,0.60067874,0.7062111,0.86096394,0.0,-122.867645,52.905373,-318.44223,108.29319,-2.636998e-14,-1.862304e-12,0.7062108,0.7062108,0.86096394,-0.06186701,1.0,1.0,-1.0945586,0.0,0.0,-0.15472792,-54.727966,1.0,0.86096394,0.7062111,3.0209586e-07,1.2821347e-08,2.134442,1.2821347e-08,1.0,1.0,1.0
2.1836,0.5,0.0,59197.22,10003.653,-1.5723126,8.9620245e-10,0.5043452,0.5989362,-7.6646695e-10,-0.10121461,0.99138457,-1.5066338e-09,76.19649,0.0,225.2048,87.65432,-70.172806,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007035,0.60067976,0.76904297,0.9237958,0.0,-122.00704,45.810555,-314.1219,88.91708,1.1517018e-13,-1.9313618e-12,0.7690427,0.7690427,0.9237958,-0.061867103,1.0,1.0,-1.0947009,0.0,0.0,-0.15472792,-54.735085,1.0,0.9237958,0.76904297,3.0171597e-07,1.28052235e-08,2.134642,1.28052235e-08,1.0,1.0,1.0
2.1838,0.5,0.0,59197.445,10003.692,-1.5723126,8.9620245e-10,0.50434434,0.59893715,-7.7027057e-10,-0.10121478,0.9913862,-1.5141156e-09,82.130005,0.0,239.37183,87.65432,-76.45257,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60070443,0.6006807,0.8318748,0.98662764,0.0,-120.664925,38.534924,-308.56183,69.189995,1.9078088e-13,-1.9886228e-12,0.8318745,0.8318745,0.98662764,-0.06186721,1.0,1.0,-1.0948434,0.0,0.0,-0.15472792,-54.742203,1.0,0.98662764,0.8318748,3.013489e-07,1.2789644e-08,2.134842,1.2789644e-08,1.0,1.0,1.0
2.184,0.5,0.0,59197.67,10003.73,-1.5723126,8.9620245e-10,0.5043435,0.59893817,-7.7283785e-10,-0.101214945,0.99138784,-1.5191671e-09,87.73942,0.0,252.5942,87.65432,-82.43062,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007054,0.60068166,0.89470667,1.0494595,0.0,-118.8466,31.107185,-301.78397,49.18979,2.2108963e-13,-2.0357897e-12,0.89470637,0.89470637,1.0494595,-0.061867308,1.0,1.0,-1.0949857,0.0,0.0,-0.15472792,-54.74932,1.0,1.0494595,0.89470667,3.0099503e-07,1.2774626e-08,2.135042,1.2774626e-08,1.0,1.0,1.0
2.1842,0.5,0.0,59197.9,10003.77,-1.5723126,8.9620245e-10,0.5043427,0.5989391,-7.722271e-10,-0.10121511,0.99138945,-1.5179715e-09,93.00257,0.0,264.81973,87.65432,-88.08338,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60070634,0.6006826,0.9575385,1.1122913,0.0,-116.559235,23.556658,-293.81512,28.995384,2.3462504e-13,-2.0739215e-12,0.9575382,0.9575382,1.1122913,-0.061867416,1.0,1.0,-1.095128,0.0,0.0,-0.15472792,-54.75644,1.0,1.1122913,0.9575385,3.0065382e-07,1.2760144e-08,2.135242,1.2760144e-08,1.0,1.0,1.0
2.1844,0.5,0.0,59198.125,10003.808,-1.5723126,8.9620245e-10,0.50434184,0.5989401,-7.7631157e-10,-0.10121527,0.99139106,-1.5260054e-09,97.89871,0.0,276.00018,87.65432,-93.388535,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007073,0.60068357,1.0203704,1.1751232,0.0,-113.81185,15.913139,-284.68665,8.686483,2.4687733e-13,-2.1043172e-12,1.02037,1.02037,1.1751232,-0.061867505,1.0,1.0,-1.0952704,0.0,0.0,-0.15472792,-54.763554,1.0,1.1751232,1.0203704,3.003251e-07,1.2746193e-08,2.135442,1.2746193e-08,1.0,1.0,1.0
2.1846,0.5,0.0,59198.35,10003.846,-1.5723126,8.9620245e-10,0.504341,0.598941,-7.7821477e-10,-0.101215445,0.9913927,-1.5297515e-09,102.4085,0.0,286.0914,87.65432,-98.32514,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007083,0.6006846,1.0832022,1.2379551,0.0,-110.615295,8.206795,-274.43466,-11.656765,2.614548e-13,-2.1277786e-12,1.0832019,1.0832019,1.2379551,-0.06186761,1.0,1.0,-1.0954127,0.0,0.0,-0.15472792,-54.77067,1.0,1.2379551,1.0832022,3.0000925e-07,1.2732787e-08,2.135642,1.2732787e-08,1.0,1.0,1.0
2.1848,0.5,0.0,59198.58,10003.885,-1.5723126,8.9620245e-10,0.5043402,0.598942,-7.7089174e-10,-0.1012156,0.99139434,-1.5153615e-09,106.514145,0.0,295.05362,87.65432,-102.87372,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60070926,0.60068554,1.1460341,1.300787,0.0,-106.98218,0.46803603,-263.09955,-31.954075,2.7781165e-13,-2.145564e-12,1.1460338,1.1460338,1.300787,-0.0618677,1.0,1.0,-1.0955551,0.0,0.0,-0.15472792,-54.77779,1.0,1.300787,1.1460341,2.9970658e-07,1.2719942e-08,2.135842,1.2719942e-08,1.0,1.0,1.0
2.185,0.5,0.0,59198.805,10003.923,-1.5723126,8.9620245e-10,0.50433934,0.59894294,-7.6431844e-10,-0.10121576,0.99139595,-1.5024452e-09,110.19944,0.0,302.85138,87.65432,-107.01631,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007102,0.6006865,1.2088659,1.3636187,0.0,-102.92684,-7.2725945,-250.72604,-52.125343,2.9419137e-13,-2.1583768e-12,1.2088656,1.2088656,1.3636187,-0.0618678,1.0,1.0,-1.0956974,0.0,0.0,-0.15472792,-54.78491,1.0,1.3636187,1.2088659,2.9941592e-07,1.27076065e-08,2.136042,1.27076065e-08,1.0,1.0,1.0
2.1852,0.5,0.0,59199.03,10003.961,-1.5723126,8.9620245e-10,0.50433856,0.5989439,-7.639996e-10,-0.101215936,0.99139756,-1.5018232e-09,113.44984,0.0,309.45398,87.65432,-110.73658,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60071117,0.60068744,1.2716978,1.4264506,0.0,-98.46529,-14.984548,-237.36302,-72.09096,3.0583695e-13,-2.1674273e-12,1.2716975,1.2716975,1.4264506,-0.0618679,1.0,1.0,-1.0958397,0.0,0.0,-0.15472792,-54.792027,1.0,1.4264506,1.2716978,2.9913767e-07,1.2695796e-08,2.136242,1.2695796e-08,1.0,1.0,1.0
2.1854,0.5,0.0,59199.258,10004.0,-1.5723126,8.9620245e-10,0.5043377,0.5989449,-7.6203316e-10,-0.10121609,0.99139917,-1.4979626e-09,116.25251,0.0,314.83533,87.65432,-114.01983,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007121,0.6006884,1.3345296,1.4892825,0.0,-93.61512,-22.637388,-223.06319,-91.77213,2.740553e-13,-2.1721808e-12,1.3345293,1.3345293,1.4892825,-0.061868005,1.0,1.0,-1.0959822,0.0,0.0,-0.15472792,-54.79914,1.0,1.4892825,1.3345296,2.9887104e-07,1.2684481e-08,2.136442,1.2684481e-08,1.0,1.0,1.0
2.1856,0.5,0.0,59199.48,10004.038,-1.5723126,8.9620245e-10,0.5043369,0.59894586,-7.596987e-10,-0.10121626,0.99140084,-1.4933786e-09,118.5964,0.0,318.97415,87.65432,-116.8531,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007131,0.6006894,1.3973615,1.5521144,0.0,-88.395485,-30.200914,-207.88298,-111.09118,1.751899e-13,-2.1726928e-12,1.3973612,1.3973612,1.5521144,-0.061868116,1.0,1.0,-1.0961245,0.0,0.0,-0.15472792,-54.80626,1.0,1.5521144,1.3973615,2.9861576e-07,1.2673647e-08,2.136642,1.2673647e-08,1.0,1.0,1.0
2.1858,0.5,0.0,59199.707,10004.076,-1.5723126,8.9620245e-10,0.50433606,0.5989468,-7.501963e-10,-0.10121642,0.99140245,-1.4747041e-09,120.472244,0.0,321.85416,87.65432,-119.22522,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.600714,0.60069036,1.4601934,1.6149461,0.0,-82.826965,-37.645275,-191.8823,-129.97186,1.6740187e-14,-2.169984e-12,1.460193,1.460193,1.6149461,-0.061868202,1.0,1.0,-1.0962669,0.0,0.0,-0.15472792,-54.813377,1.0,1.6149461,1.4601934,2.983716e-07,1.2663283e-08,2.136842,1.2663283e-08,1.0,1.0,1.0
2.186,0.5,0.0,59199.934,10004.114,-1.5723126,8.9620245e-10,0.5043352,0.59894776,-7.4246087e-10,-0.101216584,0.99140406,-1.4595029e-09,121.87265,0.0,323.46396,87.65432,-121.126816,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.600715,0.6006913,1.5230252,1.677778,0.0,-76.93156,-44.941093,-175.12428,-148.33968,-1.6640624e-13,-2.1641868e-12,1.5230249,1.5230249,1.677778,-0.061868306,1.0,1.0,-1.0964092,0.0,0.0,-0.1547279,-54.820496,1.0,1.677778,1.5230252,2.98138e-07,1.265337e-08,2.137042,1.265337e-08,1.0,1.0,1.0
2.1862,0.5,0.0,59200.16,10004.153,-1.5723126,8.9620245e-10,0.5043344,0.5989487,-7.399474e-10,-0.10121674,0.99140567,-1.4545667e-09,122.792076,0.0,323.7972,87.65432,-122.550385,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60071594,0.6006923,1.585857,1.7406099,0.0,-70.73251,-52.05957,-157.6751,-166.12212,-3.5960183e-13,-2.155251e-12,1.5858568,1.5858568,1.7406099,-0.06186841,1.0,1.0,-1.0965515,0.0,0.0,-0.1547279,-54.827614,1.0,1.7406099,1.585857,2.9791457e-07,1.2643888e-08,2.137242,1.2643888e-08,1.0,1.0,1.0
2.1864,0.5,0.0,59200.387,10004.191,-1.5723126,8.9620245e-10,0.50433356,0.59894973,-7.3534745e-10,-0.10121691,0.99140733,-1.445529e-09,123.226906,0.0,322.85257,87.65432,-123.4903,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007169,0.6006932,1.6486889,1.8034418,0.0,-64.254295,-58.972614,-139.60356,-183.249,-5.5076283e-13,-2.143842e-12,1.6486886,1.6486886,1.8034418,-0.061868504,1.0,1.0,-1.0966939,0.0,0.0,-0.1547279,-54.83473,1.0,1.8034418,1.6486889,2.977009e-07,1.26348185e-08,2.137442,1.26348185e-08,1.0,1.0,1.0
2.1866,0.5,0.0,59200.613,10004.2295,-1.5723126,8.9620245e-10,0.5043328,0.5989506,-7.275822e-10,-0.10121706,0.99140894,-1.430269e-09,123.175415,0.0,320.63376,87.65432,-123.94287,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007179,0.6006942,1.7115208,1.8662736,0.0,-57.522476,-65.65294,-120.981026,-199.65274,-7.3925593e-13,-2.130508e-12,1.7115204,1.7115204,1.8662736,-0.061868608,1.0,1.0,-1.0968362,0.0,0.0,-0.1547279,-54.841846,1.0,1.8662736,1.7115208,2.9749734e-07,1.2626179e-08,2.137642,1.2626179e-08,1.0,1.0,1.0
2.1868,0.5,0.0,59200.84,10004.269,-1.5723126,8.9620245e-10,0.50433195,0.59895164,-7.279116e-10,-0.10121724,0.99141055,-1.4309213e-09,122.63781,0.0,317.14957,87.65432,-123.90629,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60071886,0.60069513,1.7743526,1.9291054,0.0,-50.56362,-72.07419,-101.880974,-215.26859,-9.419013e-13,-2.11648e-12,1.7743523,1.7743523,1.9291054,-0.061868705,1.0,1.0,-1.0969785,0.0,0.0,-0.1547279,-54.848965,1.0,1.9291054,1.7743526,2.9730336e-07,1.2617947e-08,2.137842,1.2617947e-08,1.0,1.0,1.0
2.187,0.5,0.0,59201.066,10004.307,-1.5723126,8.9620245e-10,0.5043311,0.5989526,-7.292268e-10,-0.1012174,0.99141216,-1.4335113e-09,121.6162,0.0,312.4137,87.65432,-123.38071,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007198,0.60069615,1.8371844,1.9919373,0.0,-43.405193,-78.21101,-82.37878,-230.03491,-1.1708969e-12,-2.1021336e-12,1.8371842,1.8371842,1.9919373,-0.061868805,1.0,1.0,-1.0971209,0.0,0.0,-0.1547279,-54.856083,1.0,1.9919373,1.8371844,2.9711939e-07,1.2610139e-08,2.138042,1.2610139e-08,1.0,1.0,1.0
2.1872,0.5,0.0,59201.293,10004.345,-1.5723126,8.9620245e-10,0.5043303,0.59895355,-7.28212e-10,-0.10121756,0.99141383,-1.431521e-09,120.11463,0.0,306.44485,87.65432,-122.368195,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60072076,0.6006971,1.9000163,2.054769,0.0,-36.07544,-84.03919,-62.551407,-243.89345,-1.4257569e-12,-2.0887595e-12,1.9000161,1.9000161,2.054769,-0.061868906,1.0,1.0,-1.0972633,0.0,0.0,-0.1547279,-54.8632,1.0,2.054769,1.9000163,2.9694368e-07,1.2602682e-08,2.138242,1.2602682e-08,1.0,1.0,1.0
2.1874,0.5,0.0,59201.516,10004.383,-1.5723126,8.9620245e-10,0.50432944,0.5989545,-7.2908163e-10,-0.101217724,0.99141544,-1.4332353e-09,118.139015,0.0,299.2666,87.65432,-120.87275,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007217,0.60069805,1.9628482,2.117601,0.0,-28.603289,-89.53572,-42.47711,-256.7895,-1.6864544e-12,-2.0746872e-12,1.9628478,1.9628478,2.117601,-0.061869014,1.0,1.0,-1.0974057,0.0,0.0,-0.1547279,-54.870316,1.0,2.117601,1.9628482,2.967778e-07,1.2595641e-08,2.138442,1.2595641e-08,1.0,1.0,1.0
2.1876,0.5,0.0,59201.742,10004.422,-1.5723126,8.9620245e-10,0.5043286,0.59895545,-7.2727374e-10,-0.10121789,0.99141705,-1.4296859e-09,115.69714,0.0,290.90726,87.65432,-118.90026,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007227,0.600699,2.02568,2.1804328,0.0,-21.01823,-94.67892,-22.235113,-268.67215,-1.9780518e-12,-2.0582978e-12,2.0256798,2.0256798,2.1804328,-0.0618691,1.0,1.0,-1.097548,0.0,0.0,-0.1547279,-54.877434,1.0,2.1804328,2.02568,2.966223e-07,1.2589041e-08,2.138642,1.2589041e-08,1.0,1.0,1.0
2.1878,0.5,0.0,59201.97,10004.46,-1.5723126,8.9620245e-10,0.50432783,0.5989564,-7.280219e-10,-0.101218045,0.99141866,-1.4311614e-09,112.79867,0.0,281.3998,87.65432,-116.45853,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007236,0.60069996,2.088512,2.2432647,0.0,-13.350198,-99.44847,-1.9052979,-279.4945,-2.3071013e-12,-2.0411828e-12,2.0885115,2.0885115,2.2432647,-0.061869204,1.0,1.0,-1.0976903,0.0,0.0,-0.1547279,-54.884552,1.0,2.2432647,2.088512,2.9647538e-07,1.2582806e-08,2.138842,1.2582806e-08,1.0,1.0,1.0
2.188,0.5,0.0,59202.195,10004.498,-1.5723126,8.9620245e-10,0.504327,0.59895736,-7.3101497e-10,-0.1012182,0.99142027,-1.43705e-09,109.45502,0.0,270.78177,87.65432,-113.557175,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007246,0.6007009,2.1513438,2.3060966,0.0,-5.629453,-103.82556,18.432102,-289.21387,-2.6560616e-12,-2.0233394e-12,2.1513433,2.1513433,2.3060966,-0.061869305,1.0,1.0,-1.0978327,0.0,0.0,-0.1547279,-54.89167,1.0,2.3060966,2.1513438,2.9633688e-07,1.2576928e-08,2.139042,1.2576928e-08,1.0,1.0,1.0
2.1882,0.5,0.0,59202.42,10004.536,-1.5723126,8.9620245e-10,0.50432616,0.5989584,-7.292378e-10,-0.10121837,0.9914219,-1.433561e-09,105.67938,0.0,259.09503,87.65432,-110.20766,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60072553,0.60070187,2.2141757,2.3689284,0.0,2.1135323,-107.792915,38.696823,-297.79187,-3.0013776e-12,-2.007504e-12,2.2141752,2.2141752,2.3689284,-0.0618694,1.0,1.0,-1.097975,0.0,0.0,-0.1547279,-54.89879,1.0,2.3689284,2.2141757,2.9620483e-07,1.25713235e-08,2.139242,1.25713235e-08,1.0,1.0,1.0
2.1884,0.5,0.0,59202.645,10004.574,-1.5723126,8.9620245e-10,0.50432533,0.5989593,-7.2266226e-10,-0.101218544,0.99142355,-1.4206393e-09,101.48667,0.0,246.38574,87.65432,-106.42318,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007265,0.6007029,2.2770073,2.4317603,0.0,9.848202,-111.33487,58.80889,-305.19464,-3.3050101e-12,-1.9917863e-12,2.277007,2.277007,2.4317603,-0.061869506,1.0,1.0,-1.0981174,0.0,0.0,-0.1547279,-54.905903,1.0,2.4317603,2.2770073,2.9607986e-07,1.2566019e-08,2.139442,1.2566019e-08,1.0,1.0,1.0
2.1886,0.5,0.0,59202.87,10004.613,-1.5728284,8.7164416e-08,0.5043245,0.5989602,-7.1927314e-10,-0.10121869,0.99142516,-1.4139814e-09,96.893425,0.0,232.70403,87.65432,-102.2187,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60072744,0.60070384,2.3398392,2.4945922,0.0,17.54403,-114.437454,78.688934,-311.39297,-3.5915977e-12,-1.9730099e-12,2.339839,2.339839,2.4945922,-0.06186961,1.0,1.0,-1.0982597,0.0,0.0,-0.1547279,-54.91302,1.0,2.4945922,2.3398392,2.9596256e-07,1.2561041e-08,2.139642,1.2561041e-08,1.0,1.0,1.0
2.1888,0.5,0.0,59203.098,10004.651,-1.5728284,8.7164416e-08,0.50432366,0.59896123,-7.2591144e-10,-0.101218864,0.99142677,-1.4270359e-09,91.91776,0.0,218.1039,87.65432,-97.61079,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007284,0.6007048,2.402671,2.557424,0.0,25.170643,-117.08841,98.25849,-316.3624,-3.881613e-12,-1.954037e-12,2.4026709,2.4026709,2.557424,-0.061869703,1.0,1.0,-1.098402,0.0,0.0,-0.1547279,-54.92014,1.0,2.557424,2.402671,2.9585118e-07,1.2556315e-08,2.139842,1.2556315e-08,1.0,1.0,1.0
2.189,0.5,0.0,59203.324,10004.689,-1.5728284,8.7164416e-08,0.5043229,0.5989622,-7.234027e-10,-0.10121903,0.9914284,-1.4221088e-09,86.57933,0.0,202.64296,87.65432,-92.61763,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60072935,0.60070574,2.465503,2.620256,0.0,32.697945,-119.277275,117.44032,-320.08328,-4.1216154e-12,-1.934905e-12,2.4655027,2.4655027,2.620256,-0.061869804,1.0,1.0,-1.0985445,0.0,0.0,-0.1547279,-54.927258,1.0,2.620256,2.465503,2.9574724e-07,1.2551903e-08,2.140042,1.2551903e-08,1.0,1.0,1.0
2.1892,0.5,0.0,59203.547,10004.728,-1.5728284,8.7164416e-08,0.50432205,0.59896314,-7.245656e-10,-0.10121919,0.99143,-1.4243995e-09,80.89919,0.0,186.38223,87.65432,-87.25894,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007303,0.6007067,2.5283349,2.6830876,0.0,40.096226,-120.995415,136.15874,-322.54095,-4.3442108e-12,-1.906598e-12,2.5283346,2.5283346,2.6830876,-0.061869908,1.0,1.0,-1.0986868,0.0,0.0,-0.1547279,-54.934376,1.0,2.6830876,2.5283349,2.9564993e-07,1.2547773e-08,2.140242,1.2547773e-08,1.0,1.0,1.0
2.1894,0.5,0.0,59203.773,10004.766,-1.5728284,8.7164416e-08,0.5043212,0.5989641,-7.250097e-10,-0.10121935,0.9914316,-1.4252772e-09,74.89976,0.0,169.38588,87.65432,-81.55586,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007313,0.60070765,2.5911667,2.7459195,0.0,47.33629,-122.236046,154.33986,-323.72574,-4.566899e-12,-1.8369163e-12,2.5911665,2.5911665,2.7459195,-0.061869998,1.0,1.0,-1.0988292,0.0,0.0,-0.1547279,-54.94149,1.0,2.7459195,2.5911667,2.9555824e-07,1.2543881e-08,2.140442,1.2543881e-08,1.0,1.0,1.0
2.1896,0.5,0.0,59204.0,10004.805,-1.5728284,8.7164416e-08,0.5043204,0.59896505,-7.2947576e-10,-0.10121951,0.99143326,-1.4340616e-09,68.60471,0.0,151.72098,87.65432,-75.5309,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60073227,0.60070866,2.6539986,2.8087513,0.0,54.38956,-122.99428,171.91193,-323.6329,-4.7759223e-12,-1.7449637e-12,2.6539984,2.6539984,2.8087513,-0.061870094,1.0,1.0,-1.0989715,0.0,0.0,-0.1547279,-54.94861,1.0,2.8087513,2.6539986,2.9547303e-07,1.2540264e-08,2.140642,1.2540264e-08,1.0,1.0,1.0
2.1898,0.5,0.0,59204.223,10004.843,-1.5728284,8.7164416e-08,0.50431955,0.598966,-7.360857e-10,-0.101219684,0.9914349,-1.4470607e-09,62.0389,0.0,133.45726,87.65432,-69.20783,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007332,0.60070956,2.7168305,2.8715832,0.0,61.228203,-123.2671,188.80559,-322.26285,-4.9592604e-12,-1.6538779e-12,2.71683,2.71683,2.8715832,-0.061870202,1.0,1.0,-1.0991138,0.0,0.0,-0.15472789,-54.955727,1.0,2.8715832,2.7168305,2.953945e-07,1.25369315e-08,2.140842,1.25369315e-08,1.0,1.0,1.0
2.19,0.5,0.0,59204.45,10004.881,-1.5728284,8.7164416e-08,0.5043188,0.59896696,-7.3343803e-10,-0.10121984,0.9914365,-1.4418604e-09,55.228218,0.0,114.66678,87.65432,-62.611618,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007342,0.6007106,2.7796624,2.934415,0.0,67.825226,-123.05345,204.95416,-319.62094,-5.144613e-12,-1.5723758e-12,2.779662,2.779662,2.934415,-0.0618703,1.0,1.0,-1.0992562,0.0,0.0,-0.15472789,-54.962845,1.0,2.934415,2.7796624,2.953221e-07,1.2533859e-08,2.141042,1.2533859e-08,1.0,1.0,1.0
2.1902,0.5,0.0,59204.676,10004.919,-1.5728284,8.7164416e-08,0.50431794,0.5989679,-7.29321e-10,-0.10122001,0.9914381,-1.4337714e-09,48.19956,0.0,95.423706,87.65432,-55.768276,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007351,0.6007115,2.842494,2.997247,0.0,74.154594,-122.35416,220.29395,-315.71765,-5.3446037e-12,-1.5021107e-12,2.8424938,2.8424938,2.997247,-0.061870404,1.0,1.0,-1.0993985,0.0,0.0,-0.15472789,-54.969963,1.0,2.997247,2.842494,2.9525475e-07,1.2531001e-08,2.141242,1.2531001e-08,1.0,1.0,1.0
2.1904,0.5,0.0,59204.902,10004.957,-1.5728284,8.7164416e-08,0.5043171,0.59896886,-7.321593e-10,-0.10122018,0.9914397,-1.4393559e-09,40.980656,0.0,75.80397,87.65432,-48.704823,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.6007361,0.6007125,2.905326,3.0600789,0.0,80.19133,-121.17199,234.76437,-310.56833,-5.543509e-12,-1.4392723e-12,2.9053257,2.9053257,3.0600789,-0.06187051,1.0,1.0,-1.0995408,0.0,0.0,-0.15472789,-54.977077,1.0,3.0600789,2.905326,2.951931e-07,1.25283846e-08,2.141442,1.25283846e-08,1.0,1.0,1.0
2.1906,0.5,0.0,59205.125,10004.995,-1.5728284,8.7164416e-08,0.5043163,0.5989698,-7.351254e-10,-0.10122034,0.9914413,-1.4451917e-09,33.599995,0.0,55.88501,87.65432,-41.44913,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.60073704,0.60071343,2.9681578,3.1229107,0.0,85.911606,-119.511604,248.30833,-304.19333,-5.7319475e-12,-1.3844805e-12,2.9681575,2.9681575,3.1229107,-0.06187061,1.0,1.0,-1.0996833,0.0,0.0,-0.15472789,-54.984196,1.0,3.1229107,2.9681578,2.9513672e-07,1.2525991e-08,2.141642,1.2525991e-08,1.0,1.0,1.0
2.1908,0.5,0.0,59205.35,10005.033,-1.5728284,8.7164416e-08,0.50431544,0.5989708,-7.36734e-10,-0.10122048,0.9914429,-1.4483588e-09,26.086706,0.0,35.74543,87.65432,-34.029835,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.93835,1.0,0.600738,0.6007144,3.0309896,3.1857426,0.0,91.29285,-117.379555,260.87238,-296.6178,-5.903734e-12,-1.3125269e-12,3.0309894,3.0309894,3.1857426,-0.061870698,1.0,1.0,-1.0998256,0.0,0.0,-0.15472789,-54.991314,1.0,3.1857426,3.0309896,2.9508507e-07,1.25238e-08,2.141842,1.25238e-08,1.0,1.0,1.0
2.191,0.5,0.0,59205.574,10005.072,-1.5728284,8.7164416e-08,0.50431466,0.5989717,-7.318297e-10,-0.10122065,0.9914445,-1.438722e-09,18.470442,0.0,15.464717,87.66859,-26.476213,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60073894,0.60071534,3.0938215,3.2485743,0.0,96.31381,-114.784256,272.40692,-287.87164,-6.0498273e-12,-1.2093772e-12,3.0938213,3.0938213,3.2485743,-0.0618708,1.0,1.0,-1.099968,0.0,0.0,-0.15472789,-54.998432,1.0,3.2485743,3.0938215,2.9503832e-07,1.2521815e-08,2.142042,1.2521815e-08,1.0,1.0,1.0
2.1912,0.5,0.0,59205.8,10005.11,-1.5728284,8.7164416e-08,0.5043138,0.59897274,-7.339588e-10,-0.10122082,0.9914462,-1.4429123e-09,10.781259,0.0,-4.8770943,87.66859,-18.818079,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007399,0.6007163,3.1566534,3.3114061,0.0,100.95469,-111.73595,282.86642,-277.98932,-6.1782714e-12,-1.0982198e-12,3.1566532,3.1566532,3.3114061,-0.06187089,1.0,1.0,-1.1001103,0.0,0.0,-0.15472789,-55.00555,1.0,3.3114061,3.1566534,2.9499625e-07,1.25200295e-08,2.142242,1.25200295e-08,1.0,1.0,1.0
2.1914,0.5,0.0,59206.027,10005.148,-1.5728284,8.7164416e-08,0.504313,0.5989737,-7.312187e-10,-0.10122099,0.9914478,-1.4375302e-09,3.049502,0.0,-25.199722,87.66859,-11.085653,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60074085,0.60071725,3.2194853,3.374238,0.0,105.19715,-108.24666,292.20963,-267.0099,-6.2820257e-12,-9.970226e-13,3.219485,3.219485,3.374238,-0.061871003,1.0,1.0,-1.1002526,0.0,0.0,-0.15472789,-55.01267,1.0,3.374238,3.2194853,2.949582e-07,1.2518415e-08,2.142442,1.2518415e-08,1.0,1.0,1.0
2.1916,0.5,0.0,59206.25,10005.187,-1.5728284,8.7164416e-08,0.50431216,0.59897465,-7.37787e-10,-0.101221144,0.9914494,-1.4504479e-09,-4.6943145,0.0,-45.422966,87.66859,-3.3094528,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007418,0.60071826,3.2823172,3.43707,0.0,109.02447,-104.330154,300.39963,-254.97665,-6.3529325e-12,-9.089841e-13,3.282317,3.282317,3.43707,-0.061871096,1.0,1.0,-1.100395,0.0,0.0,-0.15472789,-55.019783,1.0,3.43707,3.2823172,2.9492497e-07,1.2517004e-08,2.142642,1.2517004e-08,1.0,1.0,1.0
2.1918,0.5,0.0,59206.477,10005.225,-1.5728284,8.7164416e-08,0.5043113,0.5989756,-7.4384354e-10,-0.1012213,0.991451,-1.4623595e-09,-12.419629,0.0,-65.46701,87.66859,4.4798336,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60074276,0.6007192,3.345149,3.4999018,0.0,112.421524,-100.00189,307.4041,-241.9371,-6.4084567e-12,-8.33101e-13,3.3451486,3.3451486,3.4999018,-0.061871186,1.0,1.0,-1.1005373,0.0,0.0,-0.15472789,-55.0269,1.0,3.4999018,3.345149,2.9489647e-07,1.2515795e-08,2.142842,1.2515795e-08,1.0,1.0,1.0
2.192,0.5,0.0,59206.703,10005.263,-1.5728284,8.7164416e-08,0.50431055,0.59897655,-7.473815e-10,-0.10122146,0.99145263,-1.4693196e-09,-20.095953,0.0,-85.25275,87.66859,12.251465,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007437,0.60072017,3.407981,3.5627337,0.0,115.37491,-95.27896,313.19543,-227.94269,-6.4596067e-12,-7.675075e-13,3.4079804,3.4079804,3.5627337,-0.061871305,1.0,1.0,-1.1006796,0.0,0.0,-0.15472789,-55.03402,1.0,3.5627337,3.407981,2.9487188e-07,1.2514751e-08,2.143042,1.2514751e-08,1.0,1.0,1.0
2.1922,0.5,0.0,59206.926,10005.301,-1.5728284,8.7164416e-08,0.5043097,0.5989775,-7.4773066e-10,-0.10122163,0.99145424,-1.4700109e-09,-27.692993,0.0,-104.702095,87.66859,19.97477,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60074466,0.6007211,3.4708126,3.6255655,0.0,117.87298,-90.179985,317.75073,-213.04865,-6.50364e-12,-7.106498e-13,3.4708123,3.4708123,3.6255655,-0.061871395,1.0,1.0,-1.100822,0.0,0.0,-0.15472789,-55.041138,1.0,3.6255655,3.4708126,2.9485105e-07,1.2513867e-08,2.143242,1.2513867e-08,1.0,1.0,1.0
2.1924,0.5,0.0,59207.152,10005.339,-1.5728284,8.7164416e-08,0.5043089,0.59897846,-7.410905e-10,-0.101221785,0.99145585,-1.4569613e-09,-35.180763,0.0,-123.73829,87.66859,27.619268,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007456,0.6007221,3.5336444,3.6883974,0.0,119.90586,-84.72509,321.05203,-197.31375,-6.5303327e-12,-6.6030644e-13,3.5336442,3.5336442,3.6883974,-0.061871484,1.0,1.0,-1.1009644,0.0,0.0,-0.15472789,-55.048256,1.0,3.6883974,3.5336444,2.948336e-07,1.25131265e-08,2.143442,1.25131265e-08,1.0,1.0,1.0
