Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1926,0.5,0.0,59207.375,10005.377,-1.5728284,8.7164416e-08,0.50430804,0.5989794,-7.408743e-10,-0.10122196,0.99145746,-1.456541e-09,-42.529716,0.0,-142.28621,87.66859,35.15479,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007466,0.600723,3.5964763,3.7512293,0.0,121.46553,-78.935814,323.0863,-180.8001,-6.519156e-12,-6.15262e-13,3.596476,3.596476,3.7512293,-0.061871592,1.0,1.0,-1.1011068,0.0,0.0,-0.15472789,-55.05537,1.0,3.7512293,3.5964763,2.9481978e-07,1.251254e-08,2.143642,1.251254e-08,1.0,1.0,1.0
2.1928,0.5,0.0,59207.6,10005.415,-1.5728284,8.7164416e-08,0.50430727,0.59898037,-7.447819e-10,-0.10122211,0.9914591,-1.464228e-09,-49.71085,0.0,-160.27264,87.66859,42.551594,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007475,0.600724,3.6593082,3.814061,0.0,122.545845,-72.83499,323.8455,-163.57285,-6.4666974e-12,-5.7462715e-13,3.659308,3.659308,3.814061,-0.06187168,1.0,1.0,-1.1012491,0.0,0.0,-0.15472789,-55.06249,1.0,3.814061,3.6593082,2.9481032e-07,1.2512139e-08,2.143842,1.2512139e-08,1.0,1.0,1.0
2.193,0.5,0.0,59207.824,10005.453,-1.5728284,8.7164416e-08,0.50430644,0.5989813,-7.4515616e-10,-0.101222284,0.9914607,-1.4649685e-09,-56.695816,0.0,-177.62662,87.66859,49.78049,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007485,0.60072494,3.72214,3.8768928,0.0,123.142525,-66.4467,323.32663,-145.7,-6.376629e-12,-5.3732767e-13,3.7221398,3.7221398,3.8768928,-0.06187178,1.0,1.0,-1.1013914,0.0,0.0,-0.15472788,-55.069607,1.0,3.8768928,3.72214,2.9480256e-07,1.25118085e-08,2.144042,1.25118085e-08,1.0,1.0,1.0
2.1932,0.5,0.0,59208.05,10005.491,-1.5728284,8.7164416e-08,0.5043056,0.5989823,-7.478635e-10,-0.10122244,0.9914623,-1.4702959e-09,-63.457054,0.0,-194.27963,87.66859,56.81295,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60074943,0.6007259,3.784972,3.9397247,0.0,123.25321,-59.79616,321.5317,-127.25207,-5.980568e-12,-5.046104e-13,3.7849717,3.7849717,3.9397247,-0.061871886,1.0,1.0,-1.1015338,0.0,0.0,-0.15472788,-55.076725,1.0,3.9397247,3.784972,2.9480452e-07,1.2511893e-08,2.144242,1.2511893e-08,1.0,1.0,1.0
2.1934,0.5,0.0,59208.273,10005.529,-1.5728284,8.7164416e-08,0.50430477,0.5989832,-7.520664e-10,-0.10122259,0.9914639,-1.4785636e-09,-69.96787,0.0,-210.16597,87.66859,63.62122,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007504,0.60072684,3.8478038,4.002557,0.0,122.87748,-52.909607,318.46786,-108.30189,-5.563316e-12,-4.737924e-13,3.8478036,3.8478036,4.002557,-0.06187199,1.0,1.0,-1.1016761,0.0,0.0,-0.15472788,-55.083843,1.0,4.002557,3.8478038,2.9481228e-07,1.2512222e-08,2.144442,1.2512222e-08,1.0,1.0,1.0
2.1936,0.5,0.0,59208.5,10005.567,-1.5728284,8.7164416e-08,0.504304,0.5989842,-7.578222e-10,-0.10122277,0.9914655,-1.4898843e-09,-76.20258,0.0,-225.22293,87.66859,70.17842,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60075134,0.6007278,3.9106357,4.0653887,0.0,122.01681,-45.81422,314.14716,-88.92422,-5.233931e-12,-4.4561072e-13,3.9106352,3.9106352,4.0653887,-0.061872087,1.0,1.0,-1.1018184,0.0,0.0,-0.15472788,-55.090958,1.0,4.0653887,3.9106357,2.9482277e-07,1.2512667e-08,2.144642,1.2512667e-08,1.0,1.0,1.0
2.1938,0.5,0.0,59208.723,10005.605,-1.5728284,8.7164416e-08,0.50430316,0.59898514,-7.610696e-10,-0.10122292,0.9914671,-1.4962737e-09,-82.13658,0.0,-239.39108,87.66859,76.45869,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007523,0.60072875,3.9734676,4.12822,0.0,120.67458,-38.538006,308.58664,-69.19555,-4.978015e-12,-4.1987822e-13,3.973467,3.973467,4.12822,-0.06187218,1.0,1.0,-1.1019608,0.0,0.0,-0.15472788,-55.098076,1.0,4.12822,3.9734676,2.9483633e-07,1.2513242e-08,2.144842,1.2513242e-08,1.0,1.0,1.0
2.194,0.5,0.0,59208.95,10005.644,-1.5728284,8.7164416e-08,0.5043023,0.5989861,-7.7223306e-10,-0.10122309,0.9914687,-1.5182261e-09,-87.74644,0.0,-252.6145,87.66859,82.43722,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60075325,0.6007297,4.036299,4.191052,0.0,118.85611,-31.109673,301.80823,-49.19373,-4.7623615e-12,-3.9929843e-13,4.036299,4.036299,4.191052,-0.061872277,1.0,1.0,-1.1021031,0.0,0.0,-0.15472788,-55.105194,1.0,4.191052,4.036299,2.9485264e-07,1.2513934e-08,2.145042,1.2513934e-08,1.0,1.0,1.0
2.1942,0.5,0.0,59209.17,10005.682,-1.5728284,8.7164416e-08,0.5043015,0.59898704,-7.7173257e-10,-0.101223245,0.99147034,-1.517247e-09,-93.01002,0.0,-264.84103,87.66859,88.09043,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007542,0.6007307,4.099131,4.253884,0.0,116.56856,-23.558542,293.8387,-28.9977,-4.5687278e-12,-3.8241445e-13,4.099131,4.099131,4.253884,-0.061872378,1.0,1.0,-1.1022456,0.0,0.0,-0.15472788,-55.112312,1.0,4.253884,4.099131,2.9487182e-07,1.2514749e-08,2.145242,1.2514749e-08,1.0,1.0,1.0
2.1944,0.5,0.0,59209.4,10005.72,-1.5728284,8.7164416e-08,0.5043007,0.598988,-7.822498e-10,-0.10122341,0.99147195,-1.5379293e-09,-97.90654,0.0,-276.02237,87.66859,93.396,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60075516,0.6007316,4.161963,4.3167157,0.0,113.82095,-15.914412,284.70953,-8.687166,-4.4020013e-12,-3.6634904e-13,4.161963,4.161963,4.3167157,-0.061872482,1.0,1.0,-1.1023879,0.0,0.0,-0.15472788,-55.11943,1.0,4.3167157,4.161963,2.9489365e-07,1.2515675e-08,2.145442,1.2515675e-08,1.0,1.0,1.0
2.1946,0.5,0.0,59209.62,10005.758,-1.5728284,8.7164416e-08,0.5042999,0.59898895,-7.870691e-10,-0.10122357,0.99147356,-1.5474091e-09,-102.416695,0.0,-286.1144,87.66859,98.33301,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007561,0.6007326,4.224795,4.3795476,0.0,110.624146,-8.20745,274.4567,11.657717,-4.258944e-12,-3.5226937e-13,4.2247944,4.2247944,4.3795476,-0.061872583,1.0,1.0,-1.1025302,0.0,0.0,-0.15472788,-55.126545,1.0,4.3795476,4.224795,2.9491792e-07,1.2516705e-08,2.145642,1.2516705e-08,1.0,1.0,1.0
2.1948,0.5,0.0,59209.848,10005.796,-1.5728284,8.7164416e-08,0.50429904,0.5989899,-7.835173e-10,-0.101223744,0.9914752,-1.5404311e-09,-106.52267,0.0,-295.07733,87.66859,102.88194,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60075706,0.6007336,4.2876267,4.4423795,0.0,106.99074,-0.46807232,263.12067,31.956657,-4.1295157e-12,-3.3898158e-13,4.2876263,4.2876263,4.4423795,-0.061872676,1.0,1.0,-1.1026726,0.0,0.0,-0.15472788,-55.133663,1.0,4.4423795,4.2876267,2.9494424e-07,1.2517823e-08,2.145842,1.2517823e-08,1.0,1.0,1.0
2.195,0.5,0.0,59210.07,10005.834,-1.5728284,8.7164416e-08,0.5042982,0.59899086,-7.7526174e-10,-0.10122389,0.99147683,-1.5242053e-09,-110.20825,0.0,-302.87573,87.66859,107.02487,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.600758,0.60073453,4.3504586,4.5052114,0.0,102.935074,7.273177,250.74619,52.129543,-4.007456e-12,-3.2501364e-13,4.350458,4.350458,4.5052114,-0.061872777,1.0,1.0,-1.1028149,0.0,0.0,-0.15472788,-55.14078,1.0,4.5052114,4.3504586,2.9497244e-07,1.251902e-08,2.146042,1.251902e-08,1.0,1.0,1.0
2.1952,0.5,0.0,59210.293,10005.872,-1.5728284,8.7164416e-08,0.50429744,0.5989918,-7.770941e-10,-0.10122405,0.99147844,-1.5278128e-09,-113.45891,0.0,-309.47885,87.66859,110.74543,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60075897,0.6007355,4.4132905,4.568043,0.0,98.47316,14.985747,237.38208,72.09676,-3.8822903e-12,-3.0962372e-13,4.41329,4.41329,4.568043,-0.061872873,1.0,1.0,-1.1029572,0.0,0.0,-0.15472788,-55.1479,1.0,4.568043,4.4132905,2.950026e-07,1.2520299e-08,2.146242,1.2520299e-08,1.0,1.0,1.0
2.1954,0.5,0.0,59210.52,10005.91,-1.5728284,8.7164416e-08,0.5042966,0.59899276,-7.777019e-10,-0.10122423,0.99148005,-1.5290128e-09,-116.2618,0.0,-314.8606,87.66859,114.02894,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007599,0.60073644,4.4761224,4.630875,0.0,93.622604,22.6392,223.08109,91.77951,-3.7496417e-12,-2.9476966e-13,4.476122,4.476122,4.630875,-0.061872974,1.0,1.0,-1.1030996,0.0,0.0,-0.15472788,-55.155018,1.0,4.630875,4.4761224,2.950345e-07,1.2521654e-08,2.146442,1.2521654e-08,1.0,1.0,1.0
2.1956,0.5,0.0,59210.742,10005.948,-1.5728284,8.7164416e-08,0.50429577,0.5989937,-7.8039725e-10,-0.10122437,0.99148166,-1.5343169e-09,-118.60587,0.0,-318.99976,87.66859,116.86244,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007609,0.6007374,4.5389543,4.693707,0.0,88.40254,30.20333,207.89964,111.10011,-3.6120547e-12,-2.8308123e-13,4.538954,4.538954,4.693707,-0.061873067,1.0,1.0,-1.1032419,0.0,0.0,-0.15472788,-55.162132,1.0,4.693707,4.5389543,2.950679e-07,1.2523071e-08,2.146642,1.2523071e-08,1.0,1.0,1.0
2.1958,0.5,0.0,59210.97,10005.986,-1.5728284,8.7164416e-08,0.50429493,0.5989947,-7.763305e-10,-0.101224534,0.9914832,-1.5263264e-09,-120.48187,0.0,-321.88,87.66859,119.23474,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60076183,0.60073835,4.601786,4.756539,0.0,82.83359,37.648285,191.89767,129.98232,-3.4700914e-12,-2.7392634e-13,4.6017857,4.6017857,4.756539,-0.06187318,1.0,1.0,-1.1033843,0.0,0.0,-0.15472788,-55.16925,1.0,4.756539,4.601786,2.951028e-07,1.2524552e-08,2.146842,1.2524552e-08,1.0,1.0,1.0
2.196,0.5,0.0,59211.19,10006.024,-1.5728284,8.7164416e-08,0.50429416,0.5989956,-7.682063e-10,-0.10122469,0.9914848,-1.5103584e-09,-121.882385,0.0,-323.48993,87.66859,121.13649,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007628,0.6007393,4.664618,4.8193707,0.0,76.9377,44.944683,175.13832,148.3516,-3.3338065e-12,-2.6467804e-13,4.6646175,4.6646175,4.8193707,-0.061873265,1.0,1.0,-1.1035267,0.0,0.0,-0.15472788,-55.17637,1.0,4.8193707,4.664618,2.951393e-07,1.2526101e-08,2.147042,1.2526101e-08,1.0,1.0,1.0
2.1962,0.5,0.0,59211.414,10006.0625,-1.5728284,8.7164416e-08,0.5042933,0.5989966,-7.6079765e-10,-0.10122486,0.99148643,-1.4957972e-09,-122.80189,0.0,-323.82318,87.66859,122.56017,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007637,0.60074025,4.72745,4.8822026,0.0,70.73816,52.06373,157.68773,166.13545,-3.20481e-12,-2.5470422e-13,4.7274494,4.7274494,4.8822026,-0.061873373,1.0,1.0,-1.103669,0.0,0.0,-0.15472786,-55.183487,1.0,4.8822026,4.72745,2.9517724e-07,1.2527711e-08,2.147242,1.2527711e-08,1.0,1.0,1.0
2.1964,0.5,0.0,59211.64,10006.101,-1.5728284,8.7164416e-08,0.5042925,0.59899753,-7.667054e-10,-0.10122504,0.99148804,-1.5074173e-09,-123.23675,0.0,-322.87845,87.66859,123.50017,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60076463,0.6007412,4.790282,4.9450345,0.0,64.25942,58.97732,139.61475,183.2637,-3.0658332e-12,-2.446506e-13,4.7902813,4.7902813,4.9450345,-0.061873466,1.0,1.0,-1.1038114,0.0,0.0,-0.15472786,-55.190605,1.0,4.9450345,4.790282,2.9521638e-07,1.2529372e-08,2.147442,1.2529372e-08,1.0,1.0,1.0
2.1966,0.5,0.0,59211.863,10006.139,-1.5728284,8.7164416e-08,0.5042917,0.5989985,-7.6205603e-10,-0.10122519,0.99148965,-1.498281e-09,-123.18525,0.0,-320.6595,87.66859,123.95277,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007656,0.60074216,4.8531137,5.0078664,0.0,57.52707,65.65818,120.990715,199.66876,-2.9104852e-12,-2.360427e-13,4.853113,4.853113,5.0078664,-0.061873578,1.0,1.0,-1.1039537,0.0,0.0,-0.15472786,-55.19772,1.0,5.0078664,4.8531137,2.9525683e-07,1.2531089e-08,2.147642,1.2531089e-08,1.0,1.0,1.0
2.1968,0.5,0.0,59212.086,10006.177,-1.5728284,8.7164416e-08,0.5042909,0.59899944,-7.576071e-10,-0.10122535,0.99149126,-1.4895388e-09,-122.6476,0.0,-317.175,87.66859,123.91618,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60076654,0.6007431,4.9159455,5.0706983,0.0,50.567657,72.07994,101.88912,215.28586,-2.7592136e-12,-2.2725292e-13,4.915945,4.915945,5.0706983,-0.061873674,1.0,1.0,-1.104096,0.0,0.0,-0.15472786,-55.204838,1.0,5.0706983,4.9159455,2.9529878e-07,1.2532869e-08,2.147842,1.2532869e-08,1.0,1.0,1.0
2.197,0.5,0.0,59212.312,10006.215,-1.5728284,8.7164416e-08,0.50429004,0.5990004,-7.524537e-10,-0.10122552,0.99149287,-1.4794115e-09,-121.62591,0.0,-312.43872,87.66859,123.39056,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007675,0.60074407,4.978777,5.13353,0.0,43.408653,78.217255,82.38537,230.05338,-2.6256289e-12,-2.1825816e-13,4.978777,4.978777,5.13353,-0.06187376,1.0,1.0,-1.1042384,0.0,0.0,-0.15472786,-55.211956,1.0,5.13353,4.978777,2.9534112e-07,1.2534667e-08,2.148042,1.2534667e-08,1.0,1.0,1.0
2.1972,0.5,0.0,59212.535,10006.252,-1.5728284,8.7164416e-08,0.5042892,0.59900135,-7.4784884e-10,-0.10122569,0.9914945,-1.4703625e-09,-120.124214,0.0,-306.46942,87.66859,122.37796,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60076845,0.600745,5.041609,5.196362,0.0,36.078316,84.0459,62.556404,243.91301,-2.4921905e-12,-2.0853909e-13,5.041609,5.041609,5.196362,-0.06187386,1.0,1.0,-1.1043807,0.0,0.0,-0.15472786,-55.219074,1.0,5.196362,5.041609,2.9538347e-07,1.2536464e-08,2.148242,1.2536464e-08,1.0,1.0,1.0
2.1974,0.5,0.0,59212.758,10006.29,-1.5728284,8.7164416e-08,0.50428843,0.5990023,-7.48662e-10,-0.101225846,0.9914961,-1.4719662e-09,-118.14844,0.0,-299.2906,87.66859,120.88239,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007694,0.600746,5.1044407,5.259194,0.0,28.60557,89.54287,42.4805,256.8101,-2.3422085e-12,-1.9774792e-13,5.1044407,5.1044407,5.259194,-0.06187396,1.0,1.0,-1.1045231,0.0,0.0,-0.15472786,-55.226192,1.0,5.259194,5.1044407,2.9542582e-07,1.2538262e-08,2.148442,1.2538262e-08,1.0,1.0,1.0
2.1976,0.5,0.0,59212.984,10006.328,-1.5728284,8.7164416e-08,0.5042876,0.59900326,-7.5088835e-10,-0.10122599,0.9914977,-1.4763483e-09,-115.706375,0.0,-290.93057,87.66859,118.90975,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60077035,0.6007469,5.1672726,5.3220253,0.0,21.019905,94.68647,22.23688,268.6937,-2.1689918e-12,-1.8763903e-13,5.1672726,5.1672726,5.3220253,-0.06187406,1.0,1.0,-1.1046654,0.0,0.0,-0.15472786,-55.233307,1.0,5.3220253,5.1672726,2.954682e-07,1.254006e-08,2.148642,1.254006e-08,1.0,1.0,1.0
2.1978,0.5,0.0,59213.207,10006.366,-1.5728284,8.7164416e-08,0.50428677,0.59900415,-7.3973877e-10,-0.10122616,0.9914993,-1.4544312e-09,-112.80766,0.0,-281.42233,87.66859,116.46782,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007713,0.6007479,5.2301044,5.384857,0.0,13.351261,99.456406,1.9054351,279.5169,-1.9620798e-12,-1.7890083e-13,5.2301044,5.2301044,5.384857,-0.061874155,1.0,1.0,-1.1048079,0.0,0.0,-0.15472786,-55.240425,1.0,5.384857,5.2301044,2.9551055e-07,1.2541857e-08,2.148842,1.2541857e-08,1.0,1.0,1.0
2.198,0.5,0.0,59213.43,10006.404,-1.5728284,8.7164416e-08,0.504286,0.59900516,-7.4384165e-10,-0.10122632,0.9915009,-1.4625029e-09,-109.463745,0.0,-270.80344,87.66859,113.56623,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60077226,0.60074884,5.2929363,5.447689,0.0,5.629901,103.83384,-18.433594,289.23703,-1.7264544e-12,-1.7049815e-13,5.2929363,5.2929363,5.447689,-0.061874267,1.0,1.0,-1.1049502,0.0,0.0,-0.15472786,-55.247543,1.0,5.447689,5.2929363,2.9555352e-07,1.2543682e-08,2.149042,1.2543682e-08,1.0,1.0,1.0
2.1982,0.5,0.0,59213.652,10006.442,-1.5728284,8.7164416e-08,0.50428516,0.5990061,-7.375796e-10,-0.10122648,0.9915025,-1.4501954e-09,-105.687805,0.0,-259.11578,87.66859,110.216446,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007732,0.6007498,5.355768,5.510521,0.0,-2.1137018,107.801506,-38.69994,297.81573,-1.4801117e-12,-1.6153477e-13,5.355768,5.355768,5.510521,-0.061874356,1.0,1.0,-1.1050925,0.0,0.0,-0.15472786,-55.25466,1.0,5.510521,5.355768,2.955969e-07,1.2545522e-08,2.149242,1.2545522e-08,1.0,1.0,1.0
2.1984,0.5,0.0,59213.88,10006.48,-1.5728284,8.7164416e-08,0.5042843,0.599007,-7.4527406e-10,-0.10122665,0.99150413,-1.4653287e-09,-101.49476,0.0,-246.40546,87.66859,106.43167,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60077417,0.60075074,5.4186,5.573353,0.0,-9.848988,111.34374,-58.813618,305.2191,-1.2293696e-12,-1.5277903e-13,5.4186,5.4186,5.573353,-0.06187446,1.0,1.0,-1.1052349,0.0,0.0,-0.15472786,-55.26178,1.0,5.573353,5.4186,2.956409e-07,1.2547389e-08,2.149442,1.2547389e-08,1.0,1.0,1.0
2.1986,0.5,0.0,59214.1,10006.518,-1.5728284,8.7164416e-08,0.50428355,0.59900796,-7.4501644e-10,-0.1012268,0.99150574,-1.4648269e-09,-96.90114,0.0,-232.72264,87.66859,102.226845,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007751,0.6007517,5.481432,5.6361847,0.0,-17.54543,114.44657,-78.695244,311.4179,-9.80042e-13,-1.4389702e-13,5.4814315,5.4814315,5.6361847,-0.061874546,1.0,1.0,-1.1053772,0.0,0.0,-0.15472786,-55.268894,1.0,5.6361847,5.481432,2.956858e-07,1.2549295e-08,2.149642,1.2549295e-08,1.0,1.0,1.0
2.1988,0.5,0.0,59214.324,10006.556,-1.5728284,8.7164416e-08,0.5042827,0.599009,-7.4421647e-10,-0.10122697,0.99150735,-1.4632587e-09,-91.92509,0.0,-218.12134,87.66859,97.61856,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.600776,0.60075265,5.544264,5.6990166,0.0,-25.17265,117.09773,-98.266365,316.3877,-7.5134224e-13,-1.3672844e-13,5.5442634,5.5442634,5.6990166,-0.06187466,1.0,1.0,-1.1055195,0.0,0.0,-0.15472786,-55.276012,1.0,5.6990166,5.544264,2.9573135e-07,1.25512285e-08,2.149842,1.25512285e-08,1.0,1.0,1.0
2.199,0.5,0.0,59214.547,10006.594,-1.5728284,8.7164416e-08,0.5042819,0.5990099,-7.4150386e-10,-0.10122712,0.99150896,-1.45793e-09,-86.58623,0.0,-202.65916,87.66859,92.62501,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.600777,0.6007536,5.6070957,5.7618484,0.0,-32.70055,119.28677,-117.44974,320.1089,-5.512673e-13,-1.3232681e-13,5.6070952,5.6070952,5.7618484,-0.06187476,1.0,1.0,-1.1056619,0.0,0.0,-0.15472786,-55.28313,1.0,5.7618484,5.6070957,2.9577726e-07,1.2553176e-08,2.150042,1.2553176e-08,1.0,1.0,1.0
2.1992,0.5,0.0,59214.77,10006.632,-1.5728284,8.7164416e-08,0.5042811,0.5990108,-7.3591516e-10,-0.10122729,0.9915105,-1.4469463e-09,-80.90563,0.0,-186.39713,87.66859,87.26589,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007779,0.60075456,5.6699276,5.8246803,0.0,-40.09942,121.00505,-136.16965,322.56677,-3.6913942e-13,-1.2663129e-13,5.669927,5.669927,5.8246803,-0.061874855,1.0,1.0,-1.1058042,0.0,0.0,-0.15472785,-55.29025,1.0,5.8246803,5.6699276,2.9582313e-07,1.2555123e-08,2.150242,1.2555123e-08,1.0,1.0,1.0
2.1994,0.5,0.0,59214.996,10006.67,-1.5728284,8.7164416e-08,0.50428027,0.5990118,-7.378131e-10,-0.101227455,0.9915121,-1.4506827e-09,-74.90572,0.0,-169.39941,87.66859,81.562355,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007789,0.6007555,5.7327595,5.887512,0.0,-47.340057,122.24578,-154.35222,323.75162,-1.9160028e-13,-1.1971583e-13,5.732759,5.732759,5.887512,-0.061874956,1.0,1.0,-1.1059467,0.0,0.0,-0.15472785,-55.297367,1.0,5.887512,5.7327595,2.9586903e-07,1.2557071e-08,2.150442,1.2557071e-08,1.0,1.0,1.0
2.1996,0.5,0.0,59215.22,10006.708,-1.5728284,8.7164416e-08,0.50427943,0.59901273,-7.405525e-10,-0.1012276,0.9915137,-1.4560736e-09,-68.610176,0.0,-151.73311,87.66859,75.53692,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60077983,0.60075647,5.7955914,5.950344,0.0,-54.39389,123.00407,-171.92567,323.65878,-1.3413958e-14,-1.1415372e-13,5.795591,5.795591,5.950344,-0.061875053,1.0,1.0,-1.106089,0.0,0.0,-0.15472785,-55.30448,1.0,5.950344,5.7955914,2.959149e-07,1.2559019e-08,2.150642,1.2559019e-08,1.0,1.0,1.0
2.1998,0.5,0.0,59215.44,10006.745,-1.5728284,8.7164416e-08,0.5042786,0.5990137,-7.294804e-10,-0.10122777,0.99151534,-1.4343083e-09,-62.043835,0.0,-133.46791,87.66859,69.21335,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007808,0.6007574,5.858423,6.013176,0.0,-61.233078,123.27691,-188.8207,322.2886,1.658912e-13,-1.10182574e-13,5.8584228,5.8584228,6.013176,-0.061875146,1.0,1.0,-1.1062313,0.0,0.0,-0.15472785,-55.3116,1.0,6.013176,5.858423,2.959608e-07,1.2560966e-08,2.150842,1.2560966e-08,1.0,1.0,1.0
2.2,0.5,0.0,59215.664,10006.783,-1.5728284,8.7164416e-08,0.5042778,0.59901464,-7.266988e-10,-0.10122793,0.99151695,-1.4288437e-09,-55.232613,0.0,-114.675934,87.66859,62.6166,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60078174,0.6007584,5.921255,6.076008,0.0,-67.83063,123.06324,-204.97057,319.64648,3.456576e-13,-1.0561754e-13,5.9212546,5.9212546,6.076008,-0.06187524,1.0,1.0,-1.1063737,0.0,0.0,-0.15472785,-55.318718,1.0,6.076008,5.921255,2.9600668e-07,1.2562913e-08,2.151042,1.2562913e-08,1.0,1.0,1.0
2.2002,0.5,0.0,59215.887,10006.821,-1.5728284,8.7164416e-08,0.504277,0.5990156,-7.2265777e-10,-0.10122808,0.99151856,-1.4209027e-09,-48.203392,0.0,-95.43131,87.66859,55.772717,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007827,0.6007593,5.984087,6.1388397,0.0,-74.1605,122.36389,-220.31157,315.7429,5.2418833e-13,-1.00194084e-13,5.9840865,5.9840865,6.1388397,-0.06187534,1.0,1.0,-1.106516,0.0,0.0,-0.15472785,-55.325836,1.0,6.1388397,5.984087,2.9605255e-07,1.2564861e-08,2.151242,1.2564861e-08,1.0,1.0,1.0
2.2004,0.5,0.0,59216.11,10006.859,-1.5728284,8.7164416e-08,0.50427616,0.59901655,-7.2249956e-10,-0.10122826,0.99152017,-1.4205963e-09,-40.983913,0.0,-75.81001,87.66859,48.7087,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60078365,0.6007603,6.046919,6.2016716,0.0,-80.197716,121.181625,-234.78314,310.59314,6.8832407e-13,-9.488449e-14,6.0469184,6.0469184,6.2016716,-0.061875436,1.0,1.0,-1.1066583,0.0,0.0,-0.15472785,-55.332954,1.0,6.2016716,6.046919,2.9609845e-07,1.2566808e-08,2.151442,1.2566808e-08,1.0,1.0,1.0
2.2006,0.5,0.0,59216.336,10006.896,-1.5728284,8.7164416e-08,0.5042754,0.59901744,-7.22807e-10,-0.101228416,0.9915218,-1.4212053e-09,-33.602665,0.0,-55.889458,87.66859,41.45243,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007846,0.60076123,6.1097507,6.2645035,0.0,-85.91844,119.52111,-248.32819,304.21765,8.2766986e-13,-9.005676e-14,6.1097503,6.1097503,6.2645035,-0.061875544,1.0,1.0,-1.1068007,0.0,0.0,-0.15472785,-55.34007,1.0,6.2645035,6.1097507,2.9614392e-07,1.2568739e-08,2.151642,1.2568739e-08,1.0,1.0,1.0
2.2008,0.5,0.0,59216.56,10006.935,-1.5728284,8.7164416e-08,0.50427455,0.59901845,-7.1951584e-10,-0.10122857,0.9915233,-1.4147388e-09,-26.08878,0.0,-35.748272,87.66859,34.032543,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007855,0.6007621,6.1725826,0.044149857,0.0,-91.30011,117.388885,-260.89322,296.64148,9.533196e-13,-8.456106e-14,6.172582,6.172582,0.044149857,-0.061875634,1.0,1.0,-1.106943,0.0,0.0,-0.15472785,-55.347187,1.0,0.044149857,6.1725826,2.961891e-07,1.25706565e-08,2.151842,1.25706565e-08,1.0,1.0,1.0
2.201,0.5,0.0,59216.78,10006.973,-1.5728284,8.7164416e-08,0.5042738,0.5990194,-7.2028e-10,-0.10122874,0.99152493,-1.4162458e-09,-18.471909,0.0,-15.465936,87.66859,26.478321,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60078645,0.6007631,6.235414,0.10698171,0.0,-96.32147,114.79338,-272.42868,287.89462,1.0714628e-12,-5.6087676e-14,6.235414,6.235414,0.10698171,-0.061875734,1.0,1.0,-1.1070853,0.0,0.0,-0.15472785,-55.354305,1.0,0.10698171,6.235414,2.962343e-07,1.2572574e-08,2.152042,1.2572574e-08,1.0,1.0,1.0
2.2012,0.5,0.0,59217.004,10007.011,-1.5728284,8.7164416e-08,0.50427294,0.59902036,-7.1935835e-10,-0.10122889,0.99152654,-1.4144382e-09,-10.782115,0.0,4.8774996,87.66859,18.819576,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007874,0.60076404,0.01506079,0.16981356,0.0,-100.96271,111.74483,-282.889,278.0115,1.1750428e-12,1.0603025e-14,0.015060493,0.015060493,0.16981356,-0.061875846,1.0,1.0,-1.1072278,0.0,0.0,-0.15472785,-55.361423,1.0,0.16981356,0.01506079,2.9627947e-07,1.2574492e-08,2.152242,1.2574492e-08,1.0,1.0,1.0
2.2014,0.5,0.0,59217.227,10007.048,-1.5728284,8.7164416e-08,0.5042721,0.59902126,-7.2193784e-10,-0.10122906,0.99152815,-1.4195147e-09,-3.0497434,0.0,25.20175,87.66859,11.086536,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60078835,0.600765,0.077892646,0.23264542,0.0,-105.20551,108.25526,-292.23294,267.0312,1.2623704e-12,8.570462e-14,0.07789235,0.07789235,0.23264542,-0.061875936,1.0,1.0,-1.1073701,0.0,0.0,-0.15472785,-55.36854,1.0,0.23264542,0.077892646,2.9632466e-07,1.2576409e-08,2.152442,1.2576409e-08,1.0,1.0,1.0
2.2016,0.5,0.0,59217.45,10007.086,-1.5728284,8.7164416e-08,0.5042713,0.5990222,-7.1817446e-10,-0.10122921,0.99152976,-1.4121194e-09,4.6946883,0.0,45.426605,87.66859,3.3097174,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007893,0.60076594,0.1407245,0.29547727,0.0,-109.03313,104.33844,-300.4236,254.997,1.3311414e-12,1.5675467e-13,0.1407242,0.1407242,0.29547727,-0.061876033,1.0,1.0,-1.1075125,0.0,0.0,-0.15472785,-55.375656,1.0,0.29547727,0.1407245,2.963694e-07,1.2578308e-08,2.152642,1.2578308e-08,1.0,1.0,1.0
2.2018,0.5,0.0,59217.67,10007.124,-1.5728284,8.7164416e-08,0.5042705,0.59902316,-7.117909e-10,-0.101229385,0.9915314,-1.3995722e-09,12.420616,0.0,65.472244,87.66859,-4.4801874,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60079026,0.6007669,0.20355636,0.35830912,0.0,-112.43045,100.009834,-307.42865,241.9564,1.390851e-12,2.1955927e-13,0.20355606,0.20355606,0.35830912,-0.06187613,1.0,1.0,-1.1076548,0.0,0.0,-0.15472785,-55.382774,1.0,0.35830912,0.20355636,2.9641387e-07,1.25801956e-08,2.152842,1.25801956e-08,1.0,1.0,1.0
2.202,0.5,0.0,59217.895,10007.162,-1.5728284,8.7164416e-08,0.50426966,0.5990241,-7.0240214e-10,-0.10122954,0.9915329,-1.3811159e-09,20.097551,0.0,85.25956,87.66859,-12.252436,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007912,0.60076785,0.2663882,0.42114097,0.0,-115.38407,95.28652,-313.22043,227.96086,1.4406874e-12,2.7411794e-13,0.2663879,0.2663879,0.42114097,-0.061876226,1.0,1.0,-1.1077971,0.0,0.0,-0.15472785,-55.389893,1.0,0.42114097,0.2663882,2.9645835e-07,1.2582083e-08,2.153042,1.2582083e-08,1.0,1.0,1.0
2.2022,0.5,0.0,59218.117,10007.199,-1.5728284,8.7164416e-08,0.5042689,0.599025,-6.9763356e-10,-0.1012297,0.99153453,-1.371744e-09,27.695192,0.0,104.710464,87.66859,-19.976355,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007921,0.6007688,0.32922006,0.48397282,0.0,-117.88234,90.18714,-317.7761,213.06563,1.4684033e-12,3.2164373e-13,0.32921976,0.32921976,0.48397282,-0.061876323,1.0,1.0,-1.1079395,0.0,0.0,-0.15472783,-55.39701,1.0,0.48397282,0.32922006,2.965028e-07,1.258397e-08,2.153242,1.258397e-08,1.0,1.0,1.0
2.2024,0.5,0.0,59218.34,10007.237,-1.5728284,8.7164416e-08,0.50426805,0.599026,-6.952928e-10,-0.10122986,0.99153614,-1.3671458e-09,35.18356,0.0,123.74818,87.66859,-27.62146,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60079306,0.60076976,0.3920519,0.54680467,0.0,-119.915375,84.73182,-321.07764,197.32947,1.465498e-12,3.6308822e-13,0.3920516,0.3920516,0.54680467,-0.061876424,1.0,1.0,-1.1080818,0.0,0.0,-0.15472783,-55.40413,1.0,0.54680467,0.3920519,2.965468e-07,1.2585837e-08,2.153442,1.2585837e-08,1.0,1.0,1.0
2.2026,0.5,0.0,59218.562,10007.275,-1.5728284,8.7164416e-08,0.5042672,0.599027,-6.91694e-10,-0.101230025,0.99153775,-1.3600739e-09,42.533096,0.0,142.29758,87.66859,-35.157578,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.600794,0.6007707,0.45488375,0.60963655,0.0,-121.475174,78.94208,-323.11206,180.8145,1.454153e-12,3.9919297e-13,0.4548835,0.4548835,0.60963655,-0.061876517,1.0,1.0,-1.1082242,0.0,0.0,-0.15472783,-55.411243,1.0,0.60963655,0.45488375,2.9659014e-07,1.2587677e-08,2.153642,1.2587677e-08,1.0,1.0,1.0
2.2028,0.5,0.0,59218.785,10007.3125,-1.5728284,8.7164416e-08,0.50426644,0.5990279,-6.872747e-10,-0.10123018,0.99153936,-1.3513887e-09,49.714794,0.0,160.28545,87.66859,-42.55497,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.600795,0.60077167,0.51771563,0.67246836,0.0,-122.555565,72.840775,-323.8713,163.58588,1.4349772e-12,4.310665e-13,0.51771533,0.51771533,0.67246836,-0.061876632,1.0,1.0,-1.1083665,0.0,0.0,-0.15472783,-55.41836,1.0,0.67246836,0.51771563,2.966332e-07,1.25895045e-08,2.153842,1.25895045e-08,1.0,1.0,1.0
2.203,0.5,0.0,59219.008,10007.351,-1.5728284,8.7164416e-08,0.5042656,0.5990289,-6.8121697e-10,-0.10123034,0.99154097,-1.3394816e-09,56.700317,0.0,177.6408,87.66859,-49.784443,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007959,0.6007726,0.58054745,0.73530024,0.0,-123.15229,66.45197,-323.3524,145.7116,1.3940808e-12,4.5894023e-13,0.58054715,0.58054715,0.73530024,-0.061876707,1.0,1.0,-1.108509,0.0,0.0,-0.15472783,-55.42548,1.0,0.73530024,0.58054745,2.9667547e-07,1.2591297e-08,2.154042,1.2591297e-08,1.0,1.0,1.0
2.2032,0.5,0.0,59219.23,10007.389,-1.5728284,8.7164416e-08,0.5042648,0.5990298,-6.869475e-10,-0.1012305,0.9915425,-1.350754e-09,63.46209,0.0,194.29514,87.66859,-56.81746,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007969,0.6007736,0.64337933,0.7981321,0.0,-123.26299,59.800903,-321.55734,127.2622,1.3629692e-12,4.8326984e-13,0.64337903,0.64337903,0.7981321,-0.061876815,1.0,1.0,-1.1086513,0.0,0.0,-0.15472783,-55.4326,1.0,0.7981321,0.64337933,2.9671693e-07,1.2593058e-08,2.154242,1.2593058e-08,1.0,1.0,1.0
2.2034,0.5,0.0,59219.453,10007.426,-1.5728284,8.7164416e-08,0.504264,0.59903073,-6.8751993e-10,-0.101230666,0.9915441,-1.3518838e-09,69.97343,0.0,210.18274,87.66859,-63.626263,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60079783,0.6007745,0.7062112,0.86096394,0.0,-122.88723,52.913803,-318.49323,108.3105,1.3532562e-12,5.0470354e-13,0.7062109,0.7062109,0.86096394,-0.061876915,1.0,1.0,-1.1087936,0.0,0.0,-0.15472783,-55.439716,1.0,0.86096394,0.7062112,2.967579e-07,1.2594795e-08,2.154442,1.2594795e-08,1.0,1.0,1.0
2.2036,0.5,0.0,59219.676,10007.464,-1.5728284,8.7164416e-08,0.50426316,0.5990317,-6.8161143e-10,-0.10123082,0.99154574,-1.3402702e-09,76.20863,0.0,225.24089,87.66859,-70.18399,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007987,0.6007754,0.769043,0.9237958,0.0,-122.02648,45.817856,-314.17218,88.93129,1.3457502e-12,5.2355017e-13,0.76904273,0.76904273,0.9237958,-0.061877012,1.0,1.0,-1.108936,0.0,0.0,-0.15472783,-55.446835,1.0,0.9237958,0.769043,2.9679862e-07,1.2596525e-08,2.154642,1.2596525e-08,1.0,1.0,1.0
2.2038,0.5,0.0,59219.9,10007.502,-1.5728284,8.7164416e-08,0.5042624,0.59903264,-6.8490025e-10,-0.101230994,0.99154735,-1.3467414e-09,82.1431,0.0,239.41016,87.66859,-76.464745,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6007997,0.6007764,0.8318749,0.98662764,0.0,-120.68415,38.54106,-308.6112,69.20104,1.3234393e-12,5.399547e-13,0.8318746,0.8318746,0.98662764,-0.06187711,1.0,1.0,-1.1090783,0.0,0.0,-0.15472783,-55.45395,1.0,0.98662764,0.8318749,2.9683815e-07,1.2598202e-08,2.154842,1.2598202e-08,1.0,1.0,1.0
2.204,0.5,0.0,59220.12,10007.539,-1.5728284,8.7164416e-08,0.50426155,0.5990336,-6.839874e-10,-0.10123114,0.9915489,-1.3449508e-09,87.753395,0.0,252.63463,87.66859,-82.443756,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60080063,0.6007773,0.8947067,1.0494595,0.0,-118.86553,31.112139,-301.83228,49.19763,1.2983843e-12,5.545071e-13,0.8947064,0.8947064,1.0494595,-0.06187721,1.0,1.0,-1.1092206,0.0,0.0,-0.15472783,-55.461067,1.0,1.0494595,0.8947067,2.9687698e-07,1.259985e-08,2.155042,1.259985e-08,1.0,1.0,1.0
2.2042,0.5,0.0,59220.344,10007.577,-1.5728284,8.7164416e-08,0.5042607,0.59903455,-6.8903805e-10,-0.10123131,0.9915505,-1.3548865e-09,93.01739,0.0,264.86212,87.66859,-88.09741,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6008016,0.6007783,0.9575386,1.1122913,0.0,-116.5778,23.560408,-293.86212,28.999994,1.2666795e-12,5.6745065e-13,0.9575383,0.9575383,1.1122913,-0.06187731,1.0,1.0,-1.109363,0.0,0.0,-0.15472783,-55.468185,1.0,1.1122913,0.9575386,2.9691574e-07,1.2601496e-08,2.155242,1.2601496e-08,1.0,1.0,1.0
2.2044,0.5,0.0,59220.566,10007.615,-1.5728284,8.7164416e-08,0.50425994,0.59903544,-6.9381145e-10,-0.10123147,0.9915521,-1.364277e-09,97.9143,0.0,276.04434,87.66859,-93.403404,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60080254,0.60077924,1.0203705,1.1751232,0.0,-113.82997,15.915672,-284.73218,8.687842,1.2141662e-12,5.786502e-13,1.0203701,1.0203701,1.1751232,-0.06187741,1.0,1.0,-1.1095053,0.0,0.0,-0.15472783,-55.475304,1.0,1.1751232,1.0203705,2.9695371e-07,1.2603107e-08,2.155442,1.2603107e-08,1.0,1.0,1.0
2.2046,0.5,0.0,59220.79,10007.652,-1.5728284,8.7164416e-08,0.5042591,0.5990364,-6.9327033e-10,-0.10123163,0.9915537,-1.3632173e-09,102.424805,0.0,286.13718,87.66859,-98.3408,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60080343,0.6007802,1.0832024,1.2379551,0.0,-110.632904,8.208099,-274.47852,-11.65866,1.1548954e-12,5.8758223e-13,1.083202,1.083202,1.2379551,-0.061877504,1.0,1.0,-1.1096476,0.0,0.0,-0.15472783,-55.48242,1.0,1.2379551,1.0832024,2.9699058e-07,1.2604671e-08,2.155642,1.2604671e-08,1.0,1.0,1.0
2.2048,0.5,0.0,59221.01,10007.69,-1.5728284,8.7164416e-08,0.50425833,0.59903735,-7.0614065e-10,-0.10123178,0.99155533,-1.3885295e-09,106.5311,0.0,295.1008,87.66859,-102.89009,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6008044,0.60078114,1.1460341,1.300787,0.0,-106.99921,0.46810865,-263.1416,-31.959215,1.0900311e-12,5.9481353e-13,1.1460339,1.1460339,1.300787,-0.0618776,1.0,1.0,-1.1097901,0.0,0.0,-0.15472783,-55.489536,1.0,1.300787,1.1460341,2.9702662e-07,1.2606201e-08,2.155842,1.2606201e-08,1.0,1.0,1.0
2.205,0.5,0.0,59221.234,10007.728,-1.5728284,8.7164416e-08,0.5042575,0.5990383,-7.179518e-10,-0.10123194,0.9915569,-1.411759e-09,110.21698,0.0,302.8998,87.66859,-107.03335,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60080534,0.6007821,1.208866,1.3636187,0.0,-102.94322,-7.2737536,-250.76611,-52.133705,1.003191e-12,6.017217e-13,1.2088658,1.2088658,1.3636187,-0.061877694,1.0,1.0,-1.1099324,0.0,0.0,-0.15472783,-55.496655,1.0,1.3636187,1.208866,2.970621e-07,1.2607707e-08,2.156042,1.2607707e-08,1.0,1.0,1.0
2.2052,0.5,0.0,59221.453,10007.766,-1.5728284,8.7164416e-08,0.50425667,0.59903926,-7.175305e-10,-0.10123212,0.9915585,-1.410935e-09,113.46789,0.0,309.50345,87.66859,-110.7542,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6008063,0.600783,1.2716979,1.4264506,0.0,-98.48096,-14.986935,-237.40094,-72.102516,9.12205e-13,6.0922946e-13,1.2716975,1.2716975,1.4264506,-0.061877802,1.0,1.0,-1.1100748,0.0,0.0,-0.15472782,-55.503773,1.0,1.4264506,1.2716979,2.9709668e-07,1.2609174e-08,2.156242,1.2609174e-08,1.0,1.0,1.0
2.2054,0.5,0.0,59221.676,10007.804,-1.5728284,8.7164416e-08,0.5042559,0.59904015,-7.2562184e-10,-0.10123227,0.9915601,-1.4268503e-09,116.271,0.0,314.88565,87.66859,-114.03797,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60080725,0.60078394,1.3345298,1.4892825,0.0,-93.63001,-22.640993,-223.09882,-91.78683,8.2553484e-13,6.1510367e-13,1.3345294,1.3345294,1.4892825,-0.06187789,1.0,1.0,-1.1102171,0.0,0.0,-0.15472782,-55.51089,1.0,1.4892825,1.3345298,2.9713127e-07,1.2610643e-08,2.156442,1.2610643e-08,1.0,1.0,1.0
2.2056,0.5,0.0,59221.9,10007.841,-1.5728284,8.7164416e-08,0.50425506,0.5990411,-7.3092754e-10,-0.101232424,0.9915617,-1.437288e-09,118.615265,0.0,319.02512,87.66859,-116.87169,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6008082,0.6007849,1.3973616,1.5521144,0.0,-88.40954,-30.20572,-207.91617,-111.10896,7.112768e-13,6.1955465e-13,1.3973613,1.3973613,1.5521144,-0.061877985,1.0,1.0,-1.1103594,0.0,0.0,-0.15472782,-55.51801,1.0,1.5521144,1.3973616,2.9716585e-07,1.26121105e-08,2.156642,1.26121105e-08,1.0,1.0,1.0
2.2058,0.5,0.0,59222.12,10007.879,-1.5728284,8.7164416e-08,0.5042543,0.59904206,-7.4253037e-10,-0.101232596,0.99156326,-1.4601084e-09,120.4914,0.0,321.90558,87.66859,-119.24418,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6008091,0.60078585,1.4601934,1.6149461,0.0,-82.84014,-37.651264,-191.91292,-129.99266,5.714732e-13,6.232521e-13,1.4601932,1.4601932,1.6149461,-0.0618781,1.0,1.0,-1.1105018,0.0,0.0,-0.15472782,-55.525124,1.0,1.6149461,1.4601934,2.9719945e-07,1.2613537e-08,2.156842,1.2613537e-08,1.0,1.0,1.0
2.206,0.5,0.0,59222.344,10007.916,-1.5728284,8.7164416e-08,0.50425345,0.599043,-7.498999e-10,-0.10123276,0.99156487,-1.4746045e-09,121.89203,0.0,323.51562,87.66859,-121.14607,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60081005,0.6007868,1.5230253,1.677778,0.0,-76.94379,-44.94824,-175.15224,-148.3634,4.3334997e-13,6.2565307e-13,1.523025,1.523025,1.677778,-0.061878193,1.0,1.0,-1.1106441,0.0,0.0,-0.15472782,-55.53224,1.0,1.677778,1.5230253,2.9723265e-07,1.2614945e-08,2.157042,1.2614945e-08,1.0,1.0,1.0
2.2062,0.5,0.0,59222.566,10007.954,-1.5728284,8.7164416e-08,0.5042526,0.59904397,-7.576285e-10,-0.10123291,0.9915665,-1.4898068e-09,122.8116,0.0,323.8489,87.66859,-122.56987,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.600811,0.60078776,1.5858572,1.7406099,0.0,-70.74375,-52.06785,-157.70024,-166.14867,2.9726314e-13,6.279768e-13,1.5858568,1.5858568,1.7406099,-0.061878283,1.0,1.0,-1.1107864,0.0,0.0,-0.15472782,-55.53936,1.0,1.7406099,1.5858572,2.9726536e-07,1.2616335e-08,2.157242,1.2616335e-08,1.0,1.0,1.0
2.2064,0.5,0.0,59222.785,10007.991,-1.5728284,8.7164416e-08,0.50425184,0.5990449,-7.592371e-10,-0.10123308,0.991568,-1.4929749e-09,123.24649,0.0,322.9041,87.66859,-123.50993,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60081196,0.6007887,1.648689,1.8034418,0.0,-64.2645,-58.981987,-139.62582,-183.27827,1.5066438e-13,6.304163e-13,1.6486887,1.6486887,1.8034418,-0.06187838,1.0,1.0,-1.1109289,0.0,0.0,-0.15472782,-55.54648,1.0,1.8034418,1.648689,2.9729674e-07,1.2617666e-08,2.157442,1.2617666e-08,1.0,1.0,1.0
2.2066,0.5,0.0,59223.008,10008.029,-1.5728284,8.7164416e-08,0.504251,0.5990459,-7.5629125e-10,-0.10123322,0.99156964,-1.4871868e-09,123.19499,0.0,320.68494,87.66859,-123.96257,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6008129,0.60078967,1.7115208,1.8662736,0.0,-57.531616,-65.663376,-121.00031,-199.68463,6.831179e-15,6.318546e-13,1.7115206,1.7115206,1.8662736,-0.061878487,1.0,1.0,-1.1110712,0.0,0.0,-0.15472782,-55.553596,1.0,1.8662736,1.7115208,2.9732777e-07,1.2618983e-08,2.157642,1.2618983e-08,1.0,1.0,1.0
2.2068,0.5,0.0,59223.23,10008.066,-1.5728284,8.7164416e-08,0.5042502,0.59904677,-7.58659e-10,-0.1012334,0.99157125,-1.4918476e-09,122.657295,0.0,317.20016,87.66859,-123.92598,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6008138,0.6007906,1.7743527,1.9291054,0.0,-50.57165,-72.08564,-101.8972,-215.30296,-1.3729938e-13,6.324629e-13,1.7743524,1.7743524,1.9291054,-0.06187858,1.0,1.0,-1.1112136,0.0,0.0,-0.15472782,-55.56071,1.0,1.9291054,1.7743527,2.9735813e-07,1.2620271e-08,2.157842,1.2620271e-08,1.0,1.0,1.0
2.207,0.5,0.0,59223.453,10008.1045,-1.5728284,8.7164416e-08,0.5042494,0.5990477,-7.4940254e-10,-0.10123356,0.99157286,-1.4736502e-09,121.63552,0.0,312.46353,87.66859,-123.40031,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60081476,0.6007915,1.8371845,1.9919373,0.0,-43.412083,-78.223434,-82.39189,-230.07166,-2.8564548e-13,6.329304e-13,1.8371843,1.8371843,1.9919373,-0.061878677,1.0,1.0,-1.1113559,0.0,0.0,-0.15472782,-55.56783,1.0,1.9919373,1.8371845,2.9738817e-07,1.2621546e-08,2.158042,1.2621546e-08,1.0,1.0,1.0
2.2072,0.5,0.0,59223.676,10008.143,-1.5728284,8.7164416e-08,0.50424856,0.5990487,-7.413593e-10,-0.10123371,0.9915744,-1.4578384e-09,120.133705,0.0,306.49374,87.66859,-122.387634,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.6008157,0.60079247,1.9000164,2.054769,0.0,-36.081165,-84.052536,-62.561356,-243.93239,-4.3891935e-13,6.3332586e-13,1.9000161,1.9000161,2.054769,-0.06187878,1.0,1.0,-1.1114982,0.0,0.0,-0.15472782,-55.574947,1.0,2.054769,1.9000164,2.974178e-07,1.2622804e-08,2.158242,1.2622804e-08,1.0,1.0,1.0
2.2074,0.5,0.0,59223.895,10008.18,-1.5728284,8.7164416e-08,0.5042478,0.5990496,-7.388692e-10,-0.10123388,0.991576,-1.4529463e-09,118.15777,0.0,299.31433,87.66859,-120.891945,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60081667,0.6007934,1.9628483,2.117601,0.0,-28.607828,-89.54994,-42.483856,-256.83047,-5.9458975e-13,6.3373986e-13,1.962848,1.962848,2.117601,-0.06187887,1.0,1.0,-1.1116406,0.0,0.0,-0.15472782,-55.582066,1.0,2.117601,1.9628483,2.9744723e-07,1.2624053e-08,2.158442,1.2624053e-08,1.0,1.0,1.0
2.2076,0.5,0.0,59224.117,10008.218,-1.5728284,8.7164416e-08,0.50424695,0.5990506,-7.2872935e-10,-0.10123403,0.9915776,-1.4330115e-09,115.715515,0.0,290.95364,87.66859,-118.91914,0.0,0.0,0.0,1.10605,7.0,0.0,87.637,228.9758,1.0,0.60081756,0.6007944,2.02568,2.1804328,0.0,-21.021564,-94.69395,-22.238628,-268.71503,-7.626985e-13,6.341694e-13,2.0256798,2.0256798,2.1804328,-0.06187898,1.0,1.0,-1.1117829,0.0,0.0,-0.15472782,-55.589184,1.0,2.1804328,2.02568,2.974762e-07,1.2625281e-08,2.158642,1.2625281e-08,1.0,1.0,1.0
2.2078,0.5,0.0,59224.34,10008.255,-1.5728284,8.7164416e-08,0.5042462,0.59905154,-7.2852957e-10,-0.1012342,0.9915792,-1.4326231e-09,112.816574,0.0,281.44467,87.66859,-116.47702,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.6008185,0.6007953,2.088512,2.2432647,0.0,-13.352314,-99.46426,-1.9055709,-279.5391,-9.405715e-13,6.3454277e-13,2.0885117,2.0885117,2.2432647,-0.061879076,1.0,1.0,-1.1119252,0.0,0.0,-0.15472782,-55.5963,1.0,2.2432647,2.088512,2.9750504e-07,1.2626506e-08,2.158842,1.2626506e-08,1.0,1.0,1.0
2.208,0.5,0.0,59224.562,10008.293,-1.5728284,8.7164416e-08,0.50424534,0.5990524,-7.2719497e-10,-0.10123435,0.9915808,-1.4300033e-09,109.47239,0.0,270.82492,87.66859,-113.5752,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.60081947,0.6007963,2.1513438,2.3060966,0.0,-5.6303444,-103.84204,18.435072,-289.26,-1.1244608e-12,6.348579e-13,2.1513436,2.1513436,2.3060966,-0.061879173,1.0,1.0,-1.1120676,0.0,0.0,-0.15472782,-55.603416,1.0,2.3060966,2.1513438,2.975333e-07,1.2627705e-08,2.159042,1.2627705e-08,1.0,1.0,1.0
2.2082,0.5,0.0,59224.78,10008.33,-1.5728284,8.7164416e-08,0.50424457,0.5990534,-7.2895534e-10,-0.10123452,0.9915824,-1.4334697e-09,105.69615,0.0,259.13632,87.66859,-110.22514,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.6008204,0.60079724,2.2141757,2.3689284,0.0,2.11387,-107.81002,38.703022,-297.83936,-1.3071776e-12,6.3496756e-13,2.2141755,2.2141755,2.3689284,-0.061879266,1.0,1.0,-1.11221,0.0,0.0,-0.1547278,-55.610535,1.0,2.3689284,2.2141757,2.9756052e-07,1.2628861e-08,2.159242,1.2628861e-08,1.0,1.0,1.0
2.2084,0.5,0.0,59225.004,10008.368,-1.5728284,8.7164416e-08,0.50424373,0.59905434,-7.1938977e-10,-0.10123467,0.99158394,-1.4146638e-09,101.50277,0.0,246.42499,87.66859,-106.44007,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.6008213,0.6007982,2.2770076,2.4317603,0.0,9.849766,-111.35254,58.818295,-305.2433,-1.4738298e-12,6.345648e-13,2.2770073,2.2770073,2.4317603,-0.061879363,1.0,1.0,-1.1123524,0.0,0.0,-0.1547278,-55.617653,1.0,2.4317603,2.2770076,2.975866e-07,1.2629968e-08,2.159442,1.2629968e-08,1.0,1.0,1.0
2.2086,0.5,0.0,59225.227,10008.405,-1.5733346,-5.7482183e-08,0.5042429,0.5990553,-7.186386e-10,-0.10123482,0.99158555,-1.4131911e-09,96.90879,0.0,232.74109,87.66859,-102.23492,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.60082227,0.6007991,2.3398395,2.4945922,0.0,17.546814,-114.455605,78.7015,-311.4426,-1.6065827e-12,6.33682e-13,2.339839,2.339839,2.4945922,-0.061879467,1.0,1.0,-1.1124947,0.0,0.0,-0.1547278,-55.62477,1.0,2.4945922,2.3398395,2.9761162e-07,1.2631029e-08,2.159642,1.2631029e-08,1.0,1.0,1.0
2.2088,0.5,0.0,59225.445,10008.442,-1.5733346,-5.7482183e-08,0.5042421,0.59905624,-7.268799e-10,-0.101234995,0.99158716,-1.4294022e-09,91.932335,0.0,218.13863,87.66859,-97.62627,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.6008232,0.60080004,2.4026713,2.557424,0.0,25.174637,-117.10697,98.27417,-316.41278,-1.7198856e-12,6.329415e-13,2.4026709,2.4026709,2.557424,-0.061879557,1.0,1.0,-1.112637,0.0,0.0,-0.1547278,-55.631886,1.0,2.557424,2.4026713,2.976361e-07,1.2632069e-08,2.159842,1.2632069e-08,1.0,1.0,1.0
2.209,0.5,0.0,59225.668,10008.48,-1.5733346,-5.7482183e-08,0.5042413,0.59905714,-7.3264683e-10,-0.101235144,0.9915887,-1.4407473e-09,86.593056,0.0,202.67522,87.66859,-92.63232,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.6008242,0.600801,2.4655032,2.620256,0.0,32.703133,-119.29619,117.45906,-320.13428,-1.8394628e-12,6.322828e-13,2.4655027,2.4655027,2.620256,-0.061879653,1.0,1.0,-1.1127794,0.0,0.0,-0.1547278,-55.639004,1.0,2.620256,2.4655032,2.976601e-07,1.26330875e-08,2.160042,1.26330875e-08,1.0,1.0,1.0
2.2092,0.5,0.0,59225.89,10008.518,-1.5733346,-5.7482183e-08,0.5042405,0.5990581,-7.4487355e-10,-0.101235315,0.9915903,-1.4647958e-09,80.91201,0.0,186.41188,87.66859,-87.27278,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.6008251,0.60080194,2.5283349,2.6830876,0.0,40.102585,-121.014595,136.18045,-322.59235,-1.971579e-12,6.316622e-13,2.5283346,2.5283346,2.6830876,-0.061879747,1.0,1.0,-1.1129217,0.0,0.0,-0.1547278,-55.646122,1.0,2.6830876,2.5283349,2.976834e-07,1.2634077e-08,2.160242,1.2634077e-08,1.0,1.0,1.0
2.2094,0.5,0.0,59226.11,10008.556,-1.5733346,-5.7482183e-08,0.5042397,0.599059,-7.542564e-10,-0.10123547,0.99159193,-1.483252e-09,74.91163,0.0,169.41283,87.66859,-81.568794,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.600826,0.6008029,2.5911667,2.7459195,0.0,47.343792,-122.255424,154.36446,-323.77728,-2.099185e-12,6.310282e-13,2.5911665,2.5911665,2.7459195,-0.061879855,1.0,1.0,-1.113064,0.0,0.0,-0.1547278,-55.65324,1.0,2.7459195,2.5911667,2.9770626e-07,1.2635047e-08,2.160442,1.2635047e-08,1.0,1.0,1.0
2.2096,0.5,0.0,59226.332,10008.593,-1.5733346,-5.7482183e-08,0.5042389,0.59905994,-7.548484e-10,-0.10123562,0.9915935,-1.4844209e-09,68.615585,0.0,151.74512,87.66859,-75.54288,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.600827,0.6008038,2.6539986,2.8087513,0.0,54.398182,-123.01376,171.93932,-323.68442,-2.218745e-12,6.301211e-13,2.6539984,2.6539984,2.8087513,-0.06187995,1.0,1.0,-1.1132064,0.0,0.0,-0.1547278,-55.66036,1.0,2.8087513,2.6539986,2.9772872e-07,1.2635999e-08,2.160642,1.2635999e-08,1.0,1.0,1.0
2.2098,0.5,0.0,59226.555,10008.631,-1.5733346,-5.7482183e-08,0.50423807,0.5990609,-7.5869877e-10,-0.1012358,0.9915951,-1.4919975e-09,62.048725,0.0,133.47847,87.66859,-69.2188,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.60082793,0.60080475,2.7168305,2.8715832,0.0,61.237904,-123.28663,188.83566,-322.31412,-2.3290313e-12,6.2927663e-13,2.7168303,2.7168303,2.8715832,-0.061880056,1.0,1.0,-1.1133487,0.0,0.0,-0.1547278,-55.667473,1.0,2.8715832,2.7168305,2.977506e-07,1.2636928e-08,2.160842,1.2636928e-08,1.0,1.0,1.0
2.21,0.5,0.0,59226.773,10008.668,-1.5733346,-5.7482183e-08,0.5042373,0.59906185,-7.5533013e-10,-0.10123594,0.99159664,-1.4853778e-09,55.236965,0.0,114.685,87.66859,-62.62154,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.6008288,0.6008057,2.7796624,2.934415,0.0,67.835976,-123.07294,204.9868,-319.6718,-2.4286133e-12,6.2833647e-13,2.7796621,2.7796621,2.934415,-0.061880134,1.0,1.0,-1.1134912,0.0,0.0,-0.1547278,-55.67459,1.0,2.934415,2.7796624,2.9777195e-07,1.2637834e-08,2.161042,1.2637834e-08,1.0,1.0,1.0
2.2102,0.5,0.0,59226.996,10008.705,-1.5733346,-5.7482183e-08,0.50423646,0.5990628,-7.5463746e-10,-0.10123611,0.99159825,-1.4840204e-09,48.20719,0.0,95.43886,87.66859,-55.777115,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.6008298,0.60080665,2.8424942,2.997247,0.0,74.16634,-122.373535,220.32901,-315.76788,-2.5255822e-12,6.274408e-13,2.842494,2.842494,2.997247,-0.061880246,1.0,1.0,-1.1136335,0.0,0.0,-0.1547278,-55.68171,1.0,2.997247,2.8424942,2.9779227e-07,1.2638695e-08,2.161242,1.2638695e-08,1.0,1.0,1.0
2.2104,0.5,0.0,59227.22,10008.743,-1.5733346,-5.7482183e-08,0.5042357,0.59906375,-7.5964074e-10,-0.101236254,0.99159986,-1.4938643e-09,40.98714,0.0,75.815994,87.66859,-48.71254,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.60083073,0.60080755,2.9053261,3.0600789,0.0,80.20403,-121.19117,234.80173,-310.61774,-2.6203458e-12,6.264192e-13,2.905326,2.905326,3.0600789,-0.061880335,1.0,1.0,-1.1137758,0.0,0.0,-0.1547278,-55.688828,1.0,3.0600789,2.9053261,2.978117e-07,1.2639522e-08,2.161442,1.2639522e-08,1.0,1.0,1.0
2.2106,0.5,0.0,59227.438,10008.78,-1.5733346,-5.7482183e-08,0.50423485,0.59906465,-7.591297e-10,-0.10123643,0.9916014,-1.492864e-09,33.605312,0.0,55.893867,87.66859,-41.455696,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.6008317,0.6008085,2.968158,3.1229107,0.0,85.92521,-119.53052,248.34784,-304.2417,-2.7129937e-12,6.2500515e-13,2.9681575,2.9681575,3.1229107,-0.06188044,1.0,1.0,-1.1139182,0.0,0.0,-0.1547278,-55.695946,1.0,3.1229107,2.968158,2.9783078e-07,1.26403314e-08,2.161642,1.26403314e-08,1.0,1.0,1.0
2.2108,0.5,0.0,59227.66,10008.818,-1.5733346,-5.7482183e-08,0.5042341,0.5990656,-7.5807793e-10,-0.10123658,0.991603,-1.4908005e-09,26.090832,0.0,35.751083,87.66859,-34.035225,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,228.9758,1.0,0.6008326,0.60080945,3.03099,3.1857426,0.0,91.3073,-117.39813,260.91388,-296.66495,-2.8132561e-12,6.2355e-13,3.0309894,3.0309894,3.1857426,-0.061880536,1.0,1.0,-1.1140605,0.0,0.0,-0.1547278,-55.70306,1.0,3.1857426,3.03099,2.978493e-07,1.26411175e-08,2.161842,1.26411175e-08,1.0,1.0,1.0
2.211,0.5,0.0,59227.88,10008.855,-1.5733346,-5.7482183e-08,0.50423324,0.59906656,-7.6500556e-10,-0.10123674,0.9916046,-1.5044288e-09,18.473362,0.0,15.467145,87.68259,-26.480408,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60083354,0.6008104,3.0938215,3.2485743,0.0,96.329056,-114.802414,272.45023,-287.9174,-2.9119873e-12,6.2197936e-13,3.0938213,3.0938213,3.2485743,-0.061880626,1.0,1.0,-1.1142029,0.0,0.0,-0.1547278,-55.71018,1.0,3.2485743,3.0938215,2.9786764e-07,1.26418955e-08,2.162042,1.26418955e-08,1.0,1.0,1.0
