Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2112,0.5,0.0,59228.1,10008.893,-1.5733346,-5.7482183e-08,0.5042324,0.5990675,-7.5900997e-10,-0.10123691,0.9916062,-1.4926429e-09,10.782962,0.0,-4.8779,87.68259,-18.82106,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008345,0.60081136,3.1566534,3.3114061,0.0,100.97066,-111.753624,282.9114,-278.0335,-3.0005135e-12,6.2098655e-13,3.1566532,3.1566532,3.3114061,-0.061880738,1.0,1.0,-1.1143452,0.0,0.0,-0.1547278,-55.717297,1.0,3.3114061,3.1566534,2.978852e-07,1.2642641e-08,2.162242,1.2642641e-08,1.0,1.0,1.0
2.2114,0.5,0.0,59228.32,10008.931,-1.5733346,-5.7482183e-08,0.50423163,0.5990684,-7.534654e-10,-0.101237066,0.9916078,-1.4817438e-09,3.049982,0.0,-25.203758,87.68259,-11.08741,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60083544,0.60081226,3.2194853,3.374238,0.0,105.21379,-108.26378,292.25607,-267.0523,-3.077903e-12,6.197103e-13,3.219485,3.219485,3.374238,-0.061880834,1.0,1.0,-1.1144875,0.0,0.0,-0.15472779,-55.724415,1.0,3.374238,3.2194853,2.97902e-07,1.2643354e-08,2.162442,1.2643354e-08,1.0,1.0,1.0
2.2116,0.5,0.0,59228.543,10008.968,-1.5733346,-5.7482183e-08,0.5042308,0.59906936,-7.530339e-10,-0.10123723,0.99160933,-1.4809001e-09,-4.695059,0.0,-45.430214,87.68259,-3.3099792,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60083634,0.6008132,3.2823172,3.43707,0.0,109.04171,-104.34665,300.44736,-255.01715,-3.1489431e-12,6.185372e-13,3.282317,3.282317,3.43707,-0.06188092,1.0,1.0,-1.1146299,0.0,0.0,-0.15472779,-55.731533,1.0,3.43707,3.2823172,2.979181e-07,1.2644037e-08,2.162642,1.2644037e-08,1.0,1.0,1.0
2.2118,0.5,0.0,59228.76,10009.006,-1.5733346,-5.7482183e-08,0.50423,0.5990703,-7.4577805e-10,-0.10123739,0.99161094,-1.4666356e-09,-12.421595,0.0,-65.47744,87.68259,4.480539,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008373,0.60081416,3.345149,3.4999018,0.0,112.4393,-100.0177,307.45294,-241.97551,-3.2166275e-12,6.2298213e-13,3.3451488,3.3451488,3.4999018,-0.061881013,1.0,1.0,-1.1147723,0.0,0.0,-0.15472779,-55.738647,1.0,3.4999018,3.345149,2.979335e-07,1.2644691e-08,2.162842,1.2644691e-08,1.0,1.0,1.0
2.212,0.5,0.0,59228.984,10009.043,-1.5733346,-5.7482183e-08,0.5042292,0.5990712,-7.432034e-10,-0.10123754,0.9916125,-1.4615769e-09,-20.099133,0.0,-85.26632,87.68259,12.253399,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60083824,0.6008151,3.407981,3.5627337,0.0,115.39315,-95.29402,313.24518,-227.97887,-3.2818242e-12,6.601891e-13,3.4079807,3.4079807,3.5627337,-0.06188113,1.0,1.0,-1.1149147,0.0,0.0,-0.15472779,-55.745766,1.0,3.5627337,3.407981,2.9794825e-07,1.2645316e-08,2.163042,1.2645316e-08,1.0,1.0,1.0
2.2122,0.5,0.0,59229.203,10009.08,-1.5733346,-5.7482183e-08,0.5042284,0.59907216,-7.3706447e-10,-0.10123769,0.9916141,-1.4495087e-09,-27.697372,0.0,-104.71875,87.68259,19.977924,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60083914,0.6008161,3.4708128,3.6255655,0.0,117.89161,-90.19424,317.8012,-213.08246,-3.3444029e-12,7.2089616e-13,3.4708126,3.4708126,3.6255655,-0.061881218,1.0,1.0,-1.115057,0.0,0.0,-0.15472779,-55.752884,1.0,3.6255655,3.4708128,2.9796237e-07,1.2645915e-08,2.163242,1.2645915e-08,1.0,1.0,1.0
2.2124,0.5,0.0,59229.426,10009.118,-1.5733346,-5.7482183e-08,0.5042276,0.5990731,-7.362926e-10,-0.101237856,0.9916157,-1.4479955e-09,-35.186325,0.0,-123.757965,87.68259,27.62363,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008401,0.60081697,3.5336447,3.6883974,0.0,119.924805,-84.73848,321.10303,-197.34505,-3.4041656e-12,7.838995e-13,3.5336442,3.5336442,3.6883974,-0.061881315,1.0,1.0,-1.1151993,0.0,0.0,-0.15472779,-55.760002,1.0,3.6883974,3.5336447,2.979758e-07,1.2646485e-08,2.163442,1.2646485e-08,1.0,1.0,1.0
2.2126,0.5,0.0,59229.645,10009.155,-1.5733346,-5.7482183e-08,0.5042268,0.59907407,-7.27449e-10,-0.10123802,0.99161726,-1.4306082e-09,-42.536438,0.0,-142.30882,87.68259,35.160343,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60084105,0.6008179,3.5964766,3.7512293,0.0,121.484726,-78.94829,323.13757,-180.82877,-3.461367e-12,8.377824e-13,3.596476,3.596476,3.7512293,-0.061881427,1.0,1.0,-1.1153417,0.0,0.0,-0.15472779,-55.76712,1.0,3.7512293,3.5964766,2.9798863e-07,1.264703e-08,2.163642,1.264703e-08,1.0,1.0,1.0
2.2128,0.5,0.0,59229.867,10009.192,-1.5733346,-5.7482183e-08,0.50422597,0.59907496,-7.2441253e-10,-0.10123817,0.9916189,-1.4246412e-09,-49.718704,0.0,-160.29811,87.68259,42.558315,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.600842,0.6008189,3.6593084,3.814061,0.0,122.5652,-72.8465,323.89688,-163.59877,-3.5163656e-12,8.8472946e-13,3.659308,3.659308,3.814061,-0.06188151,1.0,1.0,-1.115484,0.0,0.0,-0.15472779,-55.774235,1.0,3.814061,3.6593084,2.9800094e-07,1.2647552e-08,2.163842,1.2647552e-08,1.0,1.0,1.0
2.213,0.5,0.0,59230.086,10009.23,-1.5733346,-5.7482183e-08,0.5042252,0.5990759,-7.143816e-10,-0.10123833,0.9916204,-1.4049187e-09,-56.704773,0.0,-177.65483,87.68259,49.788353,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008429,0.6008198,3.72214,3.8768928,0.0,123.16197,-66.4572,323.37793,-145.72308,-3.5611347e-12,9.254717e-13,3.7221398,3.7221398,3.8768928,-0.06188161,1.0,1.0,-1.1156263,0.0,0.0,-0.15472779,-55.781353,1.0,3.8768928,3.72214,2.9801276e-07,1.2648055e-08,2.164042,1.2648055e-08,1.0,1.0,1.0
2.2132,0.5,0.0,59230.31,10009.268,-1.5733346,-5.7482183e-08,0.50422436,0.59907687,-7.225452e-10,-0.10123849,0.99162203,-1.4209779e-09,-63.467075,0.0,-194.31049,87.68259,56.821922,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60084385,0.6008207,3.784972,3.9397247,0.0,123.272675,-59.805603,321.5827,-127.27223,-3.5890535e-12,9.58881e-13,3.7849717,3.7849717,3.9397247,-0.061881706,1.0,1.0,-1.1157687,0.0,0.0,-0.15472779,-55.78847,1.0,3.9397247,3.784972,2.9802408e-07,1.2648535e-08,2.164242,1.2648535e-08,1.0,1.0,1.0
2.2134,0.5,0.0,59230.527,10009.305,-1.5733346,-5.7482183e-08,0.5042236,0.5990778,-7.204124e-10,-0.10123865,0.9916236,-1.416788e-09,-69.97892,0.0,-210.19934,87.68259,63.631264,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008448,0.6008217,3.8478038,4.002557,0.0,122.89688,-52.917957,318.51837,-108.31903,-3.6094135e-12,9.854175e-13,3.8478036,3.8478036,4.002557,-0.061881803,1.0,1.0,-1.115911,0.0,0.0,-0.15472779,-55.79559,1.0,4.002557,3.8478038,2.980348e-07,1.2648989e-08,2.164442,1.2648989e-08,1.0,1.0,1.0
2.2136,0.5,0.0,59230.75,10009.342,-1.5733346,-5.7482183e-08,0.50422275,0.5990787,-7.190397e-10,-0.10123882,0.9916252,-1.4140931e-09,-76.214615,0.0,-225.25867,87.68259,70.1895,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008457,0.6008226,3.9106357,4.0653887,0.0,122.03607,-45.821453,314.19696,-88.93829,-3.6273551e-12,1.0066633e-12,3.9106355,3.9106355,4.0653887,-0.06188191,1.0,1.0,-1.1160535,0.0,0.0,-0.15472779,-55.802708,1.0,4.0653887,3.9106357,2.9804514e-07,1.2649429e-08,2.164642,1.2649429e-08,1.0,1.0,1.0
2.2138,0.5,0.0,59230.97,10009.38,-1.5733346,-5.7482183e-08,0.504222,0.59907967,-7.1586004e-10,-0.10123899,0.99162674,-1.4078442e-09,-82.14954,0.0,-239.42906,87.68259,76.47075,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60084665,0.6008236,3.9734676,4.12822,0.0,120.69363,-38.544086,308.63556,-69.20649,-3.644197e-12,1.0238116e-12,3.9734674,3.9734674,4.12822,-0.061881997,1.0,1.0,-1.1161958,0.0,0.0,-0.15472779,-55.809822,1.0,4.12822,3.9734676,2.9805503e-07,1.2649848e-08,2.164842,1.2649848e-08,1.0,1.0,1.0
2.214,0.5,0.0,59231.19,10009.417,-1.5733346,-5.7482183e-08,0.50422114,0.5990806,-7.1819e-10,-0.10123912,0.99162835,-1.4124308e-09,-87.760284,0.0,-252.65457,87.68259,82.450226,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008476,0.60082453,4.036299,4.191052,0.0,118.87486,-31.11458,301.85608,-49.201496,-3.662633e-12,1.0368097e-12,4.036299,4.036299,4.191052,-0.06188209,1.0,1.0,-1.1163381,0.0,0.0,-0.15472779,-55.81694,1.0,4.191052,4.036299,2.980644e-07,1.2650247e-08,2.165042,1.2650247e-08,1.0,1.0,1.0
2.2142,0.5,0.0,59231.41,10009.454,-1.5733346,-5.7482183e-08,0.50422037,0.5990815,-7.216773e-10,-0.1012393,0.9916299,-1.4192937e-09,-93.02469,0.0,-264.88303,87.68259,88.104324,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008485,0.6008254,4.099131,4.253884,0.0,116.586945,-23.562256,293.88528,-29.002266,-3.6781316e-12,1.0484148e-12,4.099131,4.099131,4.253884,-0.061882187,1.0,1.0,-1.1164805,0.0,0.0,-0.15472779,-55.82406,1.0,4.253884,4.099131,2.980736e-07,1.2650636e-08,2.165242,1.2650636e-08,1.0,1.0,1.0
2.2144,0.5,0.0,59231.63,10009.491,-1.5733346,-5.7482183e-08,0.50421953,0.59908247,-7.1451167e-10,-0.10123945,0.9916315,-1.4052058e-09,-97.92199,0.0,-276.06613,87.68259,93.410736,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60084945,0.6008264,4.161963,4.3167157,0.0,113.838905,-15.91692,284.75464,-8.688512,-3.690537e-12,1.0562842e-12,4.161963,4.161963,4.3167157,-0.06188228,1.0,1.0,-1.1166228,0.0,0.0,-0.15472777,-55.831177,1.0,4.3167157,4.161963,2.9808137e-07,1.26509665e-08,2.165442,1.26509665e-08,1.0,1.0,1.0
2.2146,0.5,0.0,59231.85,10009.529,-1.5733346,-5.7482183e-08,0.50421876,0.5990834,-7.160767e-10,-0.1012396,0.99163306,-1.4082883e-09,-102.432846,0.0,-286.15976,87.68259,98.34851,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008504,0.60082734,4.224795,4.3795476,0.0,110.64159,-8.208742,274.50015,11.659595,-3.684934e-12,1.0626567e-12,4.224795,4.224795,4.3795476,-0.06188238,1.0,1.0,-1.1167651,0.0,0.0,-0.15472777,-55.838295,1.0,4.3795476,4.224795,2.9808913e-07,1.2651296e-08,2.165642,1.2651296e-08,1.0,1.0,1.0
2.2148,0.5,0.0,59232.07,10009.566,-1.5733346,-5.7482183e-08,0.5042179,0.5990843,-7.159503e-10,-0.10123976,0.99163467,-1.4080441e-09,-106.53946,0.0,-295.12408,87.68259,102.89817,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008513,0.6008283,4.2876267,4.4423795,0.0,107.00761,-0.46814427,263.16232,31.96175,-3.674081e-12,1.0688697e-12,4.2876267,4.2876267,4.4423795,-0.061882485,1.0,1.0,-1.1169075,0.0,0.0,-0.15472777,-55.84541,1.0,4.4423795,4.2876267,2.9809624e-07,1.2651598e-08,2.165842,1.2651598e-08,1.0,1.0,1.0
2.215,0.5,0.0,59232.29,10009.604,-1.5733346,-5.7482183e-08,0.50421715,0.5990853,-7.108323e-10,-0.101239935,0.9916362,-1.3979831e-09,-110.225624,0.0,-302.9237,87.68259,107.04175,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60085225,0.6008292,4.3504586,4.5052114,0.0,102.9513,7.2743254,250.78587,52.13783,-3.6575964e-12,1.0740946e-12,4.3504586,4.3504586,4.5052114,-0.06188258,1.0,1.0,-1.1170498,0.0,0.0,-0.15472777,-55.852528,1.0,4.5052114,4.3504586,2.9810332e-07,1.2651897e-08,2.166042,1.2651897e-08,1.0,1.0,1.0
2.2152,0.5,0.0,59232.51,10009.641,-1.5733346,-5.7482183e-08,0.5042164,0.5990862,-7.1734385e-10,-0.10124009,0.9916378,-1.4107938e-09,-113.47679,0.0,-309.52786,87.68259,110.762886,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008532,0.60083014,4.4132905,4.568043,0.0,98.48868,14.988111,237.41965,72.10821,-3.647099e-12,1.0777385e-12,4.4132905,4.4132905,4.568043,-0.06188267,1.0,1.0,-1.1171921,0.0,0.0,-0.15472777,-55.859646,1.0,4.568043,4.4132905,2.9810988e-07,1.2652176e-08,2.166242,1.2652176e-08,1.0,1.0,1.0
2.2154,0.5,0.0,59232.73,10009.679,-1.5733346,-5.7482183e-08,0.50421554,0.5990872,-7.1805295e-10,-0.10124024,0.9916394,-1.4121929e-09,-116.28012,0.0,-314.91046,87.68259,114.04691,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008541,0.6008311,4.4761224,4.630875,0.0,93.63735,22.642769,223.11638,91.794075,-3.6323887e-12,1.0808549e-12,4.476122,4.476122,4.630875,-0.061882768,1.0,1.0,-1.1173346,0.0,0.0,-0.15472777,-55.866764,1.0,4.630875,4.4761224,2.9811625e-07,1.2652446e-08,2.166442,1.2652446e-08,1.0,1.0,1.0
2.2156,0.5,0.0,59232.95,10009.716,-1.5733346,-5.7482183e-08,0.50421476,0.5990881,-7.258106e-10,-0.101240404,0.991641,-1.4274544e-09,-118.62456,0.0,-319.05026,87.68259,116.88085,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60085505,0.600832,4.5389543,4.693707,0.0,88.41647,30.20809,207.93254,111.11773,-3.6224006e-12,1.0824372e-12,4.538954,4.538954,4.693707,-0.061882876,1.0,1.0,-1.1174769,0.0,0.0,-0.15472777,-55.873882,1.0,4.693707,4.5389543,2.9812247e-07,1.265271e-08,2.166642,1.265271e-08,1.0,1.0,1.0
2.2158,0.5,0.0,59233.17,10009.753,-1.5733346,-5.7482183e-08,0.5042139,0.599089,-7.3601375e-10,-0.10124056,0.99164253,-1.4475255e-09,-120.50085,0.0,-321.93094,87.68259,119.25353,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.600856,0.60083294,4.601786,4.756539,0.0,82.846634,37.654217,191.92802,130.00291,-3.6122793e-12,1.083157e-12,4.6017857,4.6017857,4.756539,-0.061882973,1.0,1.0,-1.1176193,0.0,0.0,-0.15472777,-55.880997,1.0,4.756539,4.601786,2.981281e-07,1.265295e-08,2.166842,1.265295e-08,1.0,1.0,1.0
2.216,0.5,0.0,59233.39,10009.79,-1.5733346,-5.7482183e-08,0.50421315,0.59909,-7.3861495e-10,-0.10124072,0.99164414,-1.4526459e-09,-121.90158,0.0,-323.5411,87.68259,121.15557,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008569,0.6008339,4.664618,4.8193707,0.0,76.949814,44.951763,175.16602,148.37509,-3.5988907e-12,1.1206856e-12,4.6646175,4.6646175,4.8193707,-0.06188306,1.0,1.0,-1.1177616,0.0,0.0,-0.15472777,-55.888115,1.0,4.8193707,4.664618,2.9813376e-07,1.265319e-08,2.167042,1.265319e-08,1.0,1.0,1.0
2.2162,0.5,0.0,59233.61,10009.828,-1.5733346,-5.7482183e-08,0.5042123,0.5990909,-7.387481e-10,-0.10124087,0.9916457,-1.4529126e-09,-122.82122,0.0,-323.8744,87.68259,122.579475,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60085785,0.60083485,4.72745,4.8822026,0.0,70.7493,52.071926,157.71265,166.16176,-3.5925807e-12,1.2190944e-12,4.7274494,4.7274494,4.8822026,-0.061883174,1.0,1.0,-1.117904,0.0,0.0,-0.15472777,-55.895233,1.0,4.8822026,4.72745,2.9813913e-07,1.2653418e-08,2.167242,1.2653418e-08,1.0,1.0,1.0
2.2164,0.5,0.0,59233.832,10009.865,-1.5733346,-5.7482183e-08,0.50421154,0.5990918,-7.433169e-10,-0.10124105,0.9916473,-1.4619027e-09,-123.25615,0.0,-322.9295,87.68259,123.519615,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008588,0.60083574,4.790282,4.9450345,0.0,64.26954,58.98661,139.6368,183.29271,-3.581874e-12,1.3324141e-12,4.7902813,4.7902813,4.9450345,-0.061883252,1.0,1.0,-1.1180463,0.0,0.0,-0.15472777,-55.90235,1.0,4.9450345,4.790282,2.9814407e-07,1.26536275e-08,2.167442,1.26536275e-08,1.0,1.0,1.0
2.2166,0.5,0.0,59234.05,10009.902,-1.5733346,-5.7482183e-08,0.5042107,0.5990928,-7.5310097e-10,-0.10124121,0.99164885,-1.48115e-09,-123.20464,0.0,-320.71017,87.68259,123.97228,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008597,0.6008367,4.8531137,5.0078664,0.0,57.53612,65.66852,121.00982,199.70035,-3.569688e-12,1.435021e-12,4.853113,4.853113,5.0078664,-0.06188336,1.0,1.0,-1.1181886,0.0,0.0,-0.15472777,-55.90947,1.0,5.0078664,4.8531137,2.9814902e-07,1.2653837e-08,2.167642,1.2653837e-08,1.0,1.0,1.0
2.2168,0.5,0.0,59234.27,10009.939,-1.5733346,-5.7482183e-08,0.50420994,0.59909374,-7.610334e-10,-0.101241365,0.99165046,-1.4967557e-09,-122.6669,0.0,-317.22513,87.68259,123.935684,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60086066,0.60083765,4.9159455,5.0706983,0.0,50.57561,72.091286,101.905205,215.31992,-3.5648641e-12,1.5236785e-12,4.915945,4.915945,5.0706983,-0.06188345,1.0,1.0,-1.118331,0.0,0.0,-0.15472777,-55.916584,1.0,5.0706983,4.9159455,2.9815385e-07,1.2654043e-08,2.167842,1.2654043e-08,1.0,1.0,1.0
2.217,0.5,0.0,59234.49,10009.977,-1.5733346,-5.7482183e-08,0.5042091,0.5990946,-7.6836737e-10,-0.1012415,0.991652,-1.5111845e-09,-121.64504,0.0,-312.48813,87.68259,123.40997,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008616,0.60083854,4.9787774,5.13353,0.0,43.41548,78.22956,82.39836,230.08975,-3.557405e-12,1.6038891e-12,4.978777,4.978777,5.13353,-0.061883546,1.0,1.0,-1.1184734,0.0,0.0,-0.15472777,-55.923702,1.0,5.13353,4.9787774,2.9815808e-07,1.2654223e-08,2.168042,1.2654223e-08,1.0,1.0,1.0
2.2172,0.5,0.0,59234.71,10010.014,-1.5733346,-5.7482183e-08,0.5042083,0.5990956,-7.6525575e-10,-0.10124167,0.9916536,-1.5050696e-09,-120.14311,0.0,-306.51785,87.68259,122.39722,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008625,0.6008395,5.0416093,5.196362,0.0,36.08399,84.05912,62.56626,243.95158,-3.5442138e-12,1.6691142e-12,5.041609,5.041609,5.196362,-0.061883643,1.0,1.0,-1.1186157,0.0,0.0,-0.15472777,-55.93082,1.0,5.196362,5.0416093,2.9816232e-07,1.2654402e-08,2.168242,1.2654402e-08,1.0,1.0,1.0
2.2174,0.5,0.0,59234.93,10010.052,-1.5733346,-5.7482183e-08,0.50420755,0.5990965,-7.724204e-10,-0.10124183,0.9916552,-1.5191656e-09,-118.167015,0.0,-299.33786,87.68259,120.901405,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60086346,0.60084045,5.104441,5.259194,0.0,28.610065,89.55695,42.487183,256.85068,-3.5377905e-12,1.7216348e-12,5.1044407,5.1044407,5.259194,-0.061883733,1.0,1.0,-1.1187581,0.0,0.0,-0.15472777,-55.93794,1.0,5.259194,5.104441,2.9816655e-07,1.2654582e-08,2.168442,1.2654582e-08,1.0,1.0,1.0
2.2176,0.5,0.0,59235.15,10010.089,-1.5733346,-5.7482183e-08,0.5042067,0.59909743,-7.8569545e-10,-0.10124199,0.9916568,-1.5452793e-09,-115.72457,0.0,-290.9765,87.68259,118.92845,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60086435,0.6008414,5.167273,5.3220253,0.0,21.023209,94.70136,22.240362,268.73615,-3.5358337e-12,1.7648833e-12,5.1672726,5.1672726,5.3220253,-0.061883837,1.0,1.0,-1.1189004,0.0,0.0,-0.15472776,-55.945057,1.0,5.3220253,5.167273,2.9817022e-07,1.2654738e-08,2.168642,1.2654738e-08,1.0,1.0,1.0
2.2178,0.5,0.0,59235.367,10010.126,-1.5733346,-5.7482183e-08,0.50420594,0.5990984,-7.9246226e-10,-0.10124215,0.99165833,-1.5585929e-09,-112.8254,0.0,-281.4668,87.68259,116.48614,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008653,0.6008423,5.2301044,5.384857,0.0,13.353357,99.47204,1.9057059,279.56107,-3.5151207e-12,1.800665e-12,5.2301044,5.2301044,5.384857,-0.06188394,1.0,1.0,-1.1190428,0.0,0.0,-0.15472776,-55.95217,1.0,5.384857,5.2301044,2.9817306e-07,1.2654858e-08,2.168842,1.2654858e-08,1.0,1.0,1.0
2.218,0.5,0.0,59235.59,10010.163,-1.5733346,-5.7482183e-08,0.5042051,0.5990993,-8.0110885e-10,-0.101242304,0.9916599,-1.5756039e-09,-109.48095,0.0,-270.8462,87.68259,113.58409,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60086626,0.60084325,5.2929363,5.447689,0.0,5.6307836,103.85017,-18.436535,289.28275,-3.478315e-12,1.830394e-12,5.2929363,5.2929363,5.447689,-0.06188403,1.0,1.0,-1.1191851,0.0,0.0,-0.15472776,-55.95929,1.0,5.447689,5.2929363,2.9817588e-07,1.26549775e-08,2.169042,1.26549775e-08,1.0,1.0,1.0
2.2182,0.5,0.0,59235.81,10010.2,-1.5733346,-5.7482183e-08,0.50420433,0.59910023,-8.07503e-10,-0.10124246,0.9916615,-1.5881848e-09,-105.704414,0.0,-259.15668,87.68259,110.23377,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60086715,0.6008442,5.355768,5.510521,0.0,-2.1140366,107.81845,-38.706078,297.86276,-3.4430082e-12,1.8558486e-12,5.355768,5.355768,5.510521,-0.061884124,1.0,1.0,-1.1193274,0.0,0.0,-0.15472776,-55.966408,1.0,5.510521,5.355768,2.981787e-07,1.2655097e-08,2.169242,1.2655097e-08,1.0,1.0,1.0
2.2184,0.5,0.0,59236.027,10010.237,-1.5733346,-5.7482183e-08,0.5042035,0.5991012,-8.2163804e-10,-0.101242624,0.99166304,-1.6159905e-09,-101.510704,0.0,-246.44434,87.68259,106.448395,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008681,0.60084516,5.4186,5.573353,0.0,-9.850537,111.361244,-58.82293,305.26727,-3.4114408e-12,1.8780882e-12,5.4186,5.4186,5.573353,-0.06188422,1.0,1.0,-1.1194698,0.0,0.0,-0.15472776,-55.973526,1.0,5.573353,5.4186,2.9818153e-07,1.2655217e-08,2.169442,1.2655217e-08,1.0,1.0,1.0
2.2186,0.5,0.0,59236.246,10010.274,-1.5733346,-5.7482183e-08,0.5042027,0.5991021,-8.189904e-10,-0.10124278,0.99166465,-1.6107882e-09,-96.91636,0.0,-232.75935,87.68259,102.242905,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60086906,0.60084605,5.481432,5.6361847,0.0,-17.548187,114.46455,-78.707695,311.46704,-3.3815518e-12,1.8946361e-12,5.481432,5.481432,5.6361847,-0.061884314,1.0,1.0,-1.1196121,0.0,0.0,-0.15472776,-55.980644,1.0,5.6361847,5.481432,2.9818435e-07,1.2655336e-08,2.169642,1.2655336e-08,1.0,1.0,1.0
2.2188,0.5,0.0,59236.465,10010.312,-1.5733346,-5.7482183e-08,0.5042019,0.59910303,-8.174954e-10,-0.10124294,0.9916662,-1.607853e-09,-91.93952,0.0,-218.15573,87.68259,97.6339,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60086995,0.600847,5.544264,5.6990166,0.0,-25.176605,117.11613,-98.281906,316.43765,-3.3561199e-12,1.9060233e-12,5.544264,5.544264,5.6990166,-0.06188442,1.0,1.0,-1.1197546,0.0,0.0,-0.15472776,-55.98776,1.0,5.6990166,5.544264,2.9818608e-07,1.265541e-08,2.169842,1.265541e-08,1.0,1.0,1.0
2.219,0.5,0.0,59236.684,10010.35,-1.5733346,-5.7482183e-08,0.5042011,0.5991039,-8.1809637e-10,-0.10124309,0.99166775,-1.6090401e-09,-86.59982,0.0,-202.69112,87.68259,92.63956,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008709,0.60084796,5.6070957,5.7618484,0.0,-32.70569,119.30551,-117.46829,320.1594,-3.3320467e-12,1.9129574e-12,5.6070957,5.6070957,5.7618484,-0.061884515,1.0,1.0,-1.1198969,0.0,0.0,-0.15472776,-55.994877,1.0,5.7618484,5.6070957,2.9818747e-07,1.265547e-08,2.170042,1.265547e-08,1.0,1.0,1.0
2.2192,0.5,0.0,59236.906,10010.387,-1.5733346,-5.7482183e-08,0.50420034,0.5991049,-8.1567775e-10,-0.101243265,0.99166936,-1.6042881e-09,-80.918335,0.0,-186.4265,87.68259,87.2796,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008718,0.60084885,5.6699276,5.8246803,0.0,-40.105717,121.02405,-136.19115,322.61765,-3.3044082e-12,1.918196e-12,5.669927,5.669927,5.8246803,-0.061884623,1.0,1.0,-1.1200392,0.0,0.0,-0.15472776,-56.001995,1.0,5.8246803,5.6699276,2.981889e-07,1.265553e-08,2.170242,1.265553e-08,1.0,1.0,1.0
2.2194,0.5,0.0,59237.125,10010.424,-1.5733346,-5.7482183e-08,0.5041995,0.59910583,-8.1359647e-10,-0.101243414,0.9916709,-1.6001999e-09,-74.91748,0.0,-169.4261,87.68259,81.575165,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60087276,0.6008498,5.7327595,5.887512,0.0,-47.347492,122.26497,-154.37659,323.80267,-3.2746607e-12,1.9217982e-12,5.732759,5.732759,5.887512,-0.061884712,1.0,1.0,-1.1201816,0.0,0.0,-0.15472776,-56.009113,1.0,5.887512,5.7327595,2.9819032e-07,1.265559e-08,2.170442,1.265559e-08,1.0,1.0,1.0
2.2196,0.5,0.0,59237.344,10010.461,-1.5733346,-5.7482183e-08,0.50419873,0.5991067,-8.045991e-10,-0.10124357,0.9916725,-1.5825086e-09,-68.62094,0.0,-151.757,87.68259,75.548775,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008737,0.6008507,5.7955914,5.950344,0.0,-54.40243,123.02337,-171.95282,323.7098,-3.2444193e-12,1.9228018e-12,5.795591,5.795591,5.950344,-0.061884798,1.0,1.0,-1.1203239,0.0,0.0,-0.15472776,-56.01623,1.0,5.950344,5.7955914,2.981917e-07,1.265565e-08,2.170642,1.265565e-08,1.0,1.0,1.0
2.2198,0.5,0.0,59237.562,10010.498,-1.5733346,-5.7482183e-08,0.5041979,0.5991077,-7.9911255e-10,-0.10124372,0.99167407,-1.5717225e-09,-62.053566,0.0,-133.48894,87.68259,69.22421,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008746,0.60085166,5.858423,6.013176,0.0,-61.242687,123.29626,-188.85048,322.33942,-3.2142789e-12,1.921797e-12,5.8584228,5.8584228,6.013176,-0.0618849,1.0,1.0,-1.1204662,0.0,0.0,-0.15472776,-56.023346,1.0,6.013176,5.858423,2.9819313e-07,1.2655709e-08,2.170842,1.2655709e-08,1.0,1.0,1.0
2.22,0.5,0.0,59237.78,10010.535,-1.5733346,-5.7482183e-08,0.5041971,0.59910864,-7.9629714e-10,-0.10124388,0.9916756,-1.56619e-09,-55.241276,0.0,-114.69398,87.68259,62.62643,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60087556,0.6008526,5.921255,6.076008,0.0,-67.84127,123.08254,-205.0029,319.69687,-3.1842755e-12,1.9196478e-12,5.9212546,5.9212546,6.076008,-0.06188499,1.0,1.0,-1.1206086,0.0,0.0,-0.15472776,-56.030464,1.0,6.076008,5.921255,2.9819455e-07,1.265577e-08,2.171042,1.265577e-08,1.0,1.0,1.0
2.2202,0.5,0.0,59238.0,10010.572,-1.5733346,-5.7482183e-08,0.50419635,0.59910953,-7.8900736e-10,-0.101244055,0.9916772,-1.551857e-09,-48.210953,0.0,-95.44633,87.68259,55.78147,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60087645,0.60085356,5.984087,6.1388397,0.0,-74.172134,122.38309,-220.3463,315.79263,-3.1557129e-12,1.9156456e-12,5.9840865,5.9840865,6.1388397,-0.061885096,1.0,1.0,-1.1207509,0.0,0.0,-0.15472776,-56.037582,1.0,6.1388397,5.984087,2.9819597e-07,1.2655829e-08,2.171242,1.2655829e-08,1.0,1.0,1.0
2.2204,0.5,0.0,59238.22,10010.609,-1.5733346,-5.7482183e-08,0.5041955,0.5991105,-7.79895e-10,-0.101244204,0.9916788,-1.5339393e-09,-40.990337,0.0,-75.82193,87.68259,48.716343,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008774,0.60085446,6.046919,6.2016716,0.0,-80.21029,121.20063,-234.82016,310.6421,-3.1501121e-12,1.9100865e-12,6.0469184,6.0469184,6.2016716,-0.061885193,1.0,1.0,-1.1208932,0.0,0.0,-0.15472776,-56.0447,1.0,6.2016716,6.046919,2.9819736e-07,1.265589e-08,2.171442,1.265589e-08,1.0,1.0,1.0
2.2206,0.5,0.0,59238.438,10010.646,-1.5733346,-5.7482183e-08,0.50419474,0.59911144,-7.674285e-10,-0.10124435,0.9916803,-1.5094244e-09,-33.607933,0.0,-55.89823,87.68259,41.458935,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008783,0.6008554,6.1097507,6.2645035,0.0,-85.931915,119.53985,-248.36732,304.26556,-3.1710522e-12,1.9025322e-12,6.1097503,6.1097503,6.2645035,-0.061885294,1.0,1.0,-1.1210357,0.0,0.0,-0.15472776,-56.05182,1.0,6.2645035,6.1097507,2.9819878e-07,1.2655949e-08,2.171642,1.2655949e-08,1.0,1.0,1.0
2.2208,0.5,0.0,59238.656,10010.684,-1.5733346,-5.7482183e-08,0.5041939,0.59911233,-7.589193e-10,-0.10124452,0.99168193,-1.4926926e-09,-26.092867,0.0,-35.753872,87.68259,34.03788,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60087925,0.6008563,6.1725826,0.044149857,0.0,-91.31442,117.40729,-260.93433,296.6882,-3.2023455e-12,1.8455105e-12,6.172582,6.172582,0.044149857,-0.06188538,1.0,1.0,-1.121178,0.0,0.0,-0.15472774,-56.058933,1.0,0.044149857,6.1725826,2.9820018e-07,1.265601e-08,2.171842,1.265601e-08,1.0,1.0,1.0
2.221,0.5,0.0,59238.875,10010.721,-1.5733346,-5.7482183e-08,0.5041931,0.5991133,-7.5398665e-10,-0.10124469,0.9916835,-1.4829954e-09,-18.474802,0.0,-15.468341,87.68259,26.482475,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008802,0.60085726,6.2354145,0.10698171,0.0,-96.33657,114.81137,-272.4716,287.93994,-3.2309695e-12,1.699294e-12,6.235414,6.235414,0.10698171,-0.061885476,1.0,1.0,-1.1213204,0.0,0.0,-0.15472774,-56.06605,1.0,0.10698171,6.2354145,2.9820012e-07,1.2656007e-08,2.172042,1.2656007e-08,1.0,1.0,1.0
2.2212,0.5,0.0,59239.094,10010.758,-1.5733346,-5.7482183e-08,0.50419235,0.5991142,-7.595853e-10,-0.10124484,0.99168503,-1.4940119e-09,-10.783802,0.0,4.878298,87.68259,18.822529,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008811,0.6008582,0.015060885,0.16981356,0.0,-100.97854,111.76234,-282.93356,278.05527,-3.2102721e-12,1.5208783e-12,0.015060587,0.015060587,0.16981356,-0.061885573,1.0,1.0,-1.1214627,0.0,0.0,-0.15472774,-56.07317,1.0,0.16981356,0.015060885,2.9819873e-07,1.26559465e-08,2.172242,1.26559465e-08,1.0,1.0,1.0
2.2214,0.5,0.0,59239.312,10010.795,-1.5733346,-5.7482183e-08,0.5041915,0.59911513,-7.559706e-10,-0.10124499,0.99168664,-1.486907e-09,-3.0502188,0.0,25.205748,87.68259,11.088276,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60088205,0.60085917,0.077892736,0.23264542,0.0,-105.222,108.27222,-292.27896,267.0732,-3.136943e-12,1.3546009e-12,0.07789244,0.07789244,0.23264542,-0.06188567,1.0,1.0,-1.121605,0.0,0.0,-0.15472774,-56.080288,1.0,0.23264542,0.077892736,2.981973e-07,1.2655887e-08,2.172442,1.2655887e-08,1.0,1.0,1.0
2.2216,0.5,0.0,59239.53,10010.832,-1.5733346,-5.7482183e-08,0.50419074,0.5991161,-7.5299567e-10,-0.10124514,0.9916882,-1.4810604e-09,4.695426,0.0,45.433784,87.68259,3.310239,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60088295,0.60086006,0.1407246,0.29547727,0.0,-109.05021,104.35478,-300.4709,255.03711,-3.0439535e-12,1.2116497e-12,0.1407243,0.1407243,0.29547727,-0.061885767,1.0,1.0,-1.1217474,0.0,0.0,-0.15472774,-56.087406,1.0,0.29547727,0.1407246,2.9819589e-07,1.2655827e-08,2.172642,1.2655827e-08,1.0,1.0,1.0
2.2218,0.5,0.0,59239.75,10010.869,-1.5733346,-5.7482183e-08,0.5041899,0.599117,-7.473897e-10,-0.10124531,0.99168974,-1.4700386e-09,12.422564,0.0,65.48258,87.68259,-4.4808865,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008839,0.60086095,0.20355645,0.35830912,0.0,-112.44806,100.0255,-307.47702,241.99445,-2.9496722e-12,1.089081e-12,0.20355615,0.20355615,0.35830912,-0.06188587,1.0,1.0,-1.1218897,0.0,0.0,-0.15472774,-56.094524,1.0,0.35830912,0.20355645,2.981945e-07,1.2655767e-08,2.172842,1.2655767e-08,1.0,1.0,1.0
2.222,0.5,0.0,59239.97,10010.906,-1.5733346,-5.7482183e-08,0.50418913,0.59911793,-7.4339257e-10,-0.10124547,0.99169135,-1.4621814e-09,20.1007,0.0,85.273,87.68259,-12.254353,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008848,0.60086197,0.2663883,0.42114097,0.0,-115.402145,95.301445,-313.2697,227.9967,-2.8580454e-12,9.824197e-13,0.266388,0.266388,0.42114097,-0.061885964,1.0,1.0,-1.122032,0.0,0.0,-0.15472774,-56.10164,1.0,0.42114097,0.2663883,2.9819307e-07,1.2655708e-08,2.173042,1.2655708e-08,1.0,1.0,1.0
2.2222,0.5,0.0,59240.188,10010.943,-1.5733346,-5.7482183e-08,0.50418836,0.5991188,-7.422923e-10,-0.10124562,0.9916929,-1.4600219e-09,27.699532,0.0,104.72696,87.68259,-19.97948,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60088575,0.60086286,0.32922015,0.48397282,0.0,-117.900795,90.20126,-317.82608,213.09912,-2.7680091e-12,8.886418e-13,0.32921985,0.32921985,0.48397282,-0.06188606,1.0,1.0,-1.1221744,0.0,0.0,-0.15472774,-56.108757,1.0,0.48397282,0.32922015,2.9819165e-07,1.2655647e-08,2.173242,1.2655647e-08,1.0,1.0,1.0
2.2224,0.5,0.0,59240.406,10010.98,-1.5733346,-5.7482183e-08,0.5041875,0.5991198,-7.458761e-10,-0.10124579,0.99169445,-1.4670755e-09,35.189068,0.0,123.76766,87.68259,-27.625782,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008867,0.6008638,0.392052,0.54680467,0.0,-119.93415,84.74508,-321.12814,197.36049,-2.6783512e-12,8.059662e-13,0.3920517,0.3920517,0.54680467,-0.061886154,1.0,1.0,-1.1223168,0.0,0.0,-0.15472774,-56.115875,1.0,0.54680467,0.392052,2.9819026e-07,1.2655587e-08,2.173442,1.2655587e-08,1.0,1.0,1.0
2.2226,0.5,0.0,59240.625,10011.018,-1.5733346,-5.7482183e-08,0.50418675,0.5991207,-7.528571e-10,-0.10124593,0.99169606,-1.4808113e-09,42.539753,0.0,142.31998,87.68259,-35.16308,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008876,0.6008647,0.45488387,0.60963655,0.0,-121.49419,78.95443,-323.16287,180.8429,-2.588623e-12,7.329152e-13,0.45488358,0.45488358,0.60963655,-0.061886247,1.0,1.0,-1.1224592,0.0,0.0,-0.15472774,-56.122993,1.0,0.60963655,0.45488387,2.9818884e-07,1.2655527e-08,2.173642,1.2655527e-08,1.0,1.0,1.0
2.2228,0.5,0.0,59240.844,10011.055,-1.5733346,-5.7482183e-08,0.504186,0.59912163,-7.600838e-10,-0.101246096,0.9916976,-1.4950303e-09,49.722576,0.0,160.31067,87.68259,-42.56163,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60088855,0.60086566,0.5177157,0.67246836,0.0,-122.574745,72.852165,-323.9222,163.61156,-2.4987915e-12,6.68513e-13,0.5177154,0.5177154,0.67246836,-0.06188634,1.0,1.0,-1.1226015,0.0,0.0,-0.15472774,-56.13011,1.0,0.67246836,0.5177157,2.9818742e-07,1.2655468e-08,2.173842,1.2655468e-08,1.0,1.0,1.0
2.223,0.5,0.0,59241.062,10011.092,-1.5733346,-5.7482183e-08,0.50418514,0.5991225,-7.638503e-10,-0.10124625,0.99169916,-1.5024436e-09,56.709187,0.0,177.66875,87.68259,-49.79223,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60088944,0.60086656,0.5805476,0.73530024,0.0,-123.171555,66.46237,-323.4032,145.73447,-2.4089194e-12,6.123207e-13,0.5805473,0.5805473,0.73530024,-0.061886456,1.0,1.0,-1.1227438,0.0,0.0,-0.15472774,-56.137226,1.0,0.73530024,0.5805476,2.9818602e-07,1.2655407e-08,2.174042,1.2655407e-08,1.0,1.0,1.0
2.2232,0.5,0.0,59241.28,10011.129,-1.5733346,-5.7482183e-08,0.50418437,0.5991235,-7.680178e-10,-0.101246424,0.99170077,-1.5106456e-09,63.472015,0.0,194.32568,87.68259,-56.826344,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008904,0.6008675,0.64337945,0.7981321,0.0,-123.28227,59.810257,-321.60785,127.282166,-2.3189213e-12,5.629646e-13,0.64337915,0.64337915,0.7981321,-0.06188655,1.0,1.0,-1.1228862,0.0,0.0,-0.15472774,-56.144344,1.0,0.7981321,0.64337945,2.981844e-07,1.265534e-08,2.174242,1.265534e-08,1.0,1.0,1.0
2.2234,0.5,0.0,59241.5,10011.166,-1.5733346,-5.7482183e-08,0.50418353,0.59912443,-7.7008067e-10,-0.101246566,0.9917023,-1.5147078e-09,69.98437,0.0,210.21577,87.68259,-63.636215,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008913,0.60086846,0.70621127,0.86096394,0.0,-122.90645,52.922077,-318.54327,108.327484,-2.2203463e-12,5.188636e-13,0.706211,0.706211,0.86096394,-0.06188665,1.0,1.0,-1.1230285,0.0,0.0,-0.15472774,-56.151463,1.0,0.86096394,0.70621127,2.981823e-07,1.2655249e-08,2.174442,1.2655249e-08,1.0,1.0,1.0
2.2236,0.5,0.0,59241.72,10011.203,-1.5733346,-5.7482183e-08,0.50418276,0.5991254,-7.704956e-10,-0.10124673,0.99170387,-1.5155288e-09,76.22055,0.0,225.27629,87.68259,-70.19496,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60089225,0.60086936,0.76904315,0.9237958,0.0,-122.04556,45.825016,-314.22153,88.94523,-2.1072343e-12,4.8013026e-13,0.76904285,0.76904285,0.9237958,-0.061886728,1.0,1.0,-1.1231709,0.0,0.0,-0.15472774,-56.15858,1.0,0.9237958,0.76904315,2.9818017e-07,1.265516e-08,2.174642,1.265516e-08,1.0,1.0,1.0
2.2238,0.5,0.0,59241.938,10011.24,-1.5733346,-5.7482183e-08,0.504182,0.5991263,-7.671077e-10,-0.10124689,0.9917055,-1.5088698e-09,82.15594,0.0,239.44778,87.68259,-76.4767,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60089314,0.6008703,0.83187497,0.98662764,0.0,-120.70302,38.54708,-308.65967,69.21188,-1.987299e-12,4.4624607e-13,0.83187467,0.83187467,0.98662764,-0.06188682,1.0,1.0,-1.1233132,0.0,0.0,-0.15472774,-56.1657,1.0,0.98662764,0.83187497,2.9817807e-07,1.265507e-08,2.174842,1.265507e-08,1.0,1.0,1.0
2.224,0.5,0.0,59242.156,10011.277,-1.5733346,-5.7482183e-08,0.50418115,0.59912723,-7.71416e-10,-0.10124705,0.991707,-1.5173487e-09,87.76711,0.0,252.67432,87.68259,-82.45664,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008941,0.60087126,0.89470685,1.0494595,0.0,-118.88411,31.116999,-301.87964,49.205326,-1.866283e-12,4.1682884e-13,0.89470655,0.89470655,1.0494595,-0.06188692,1.0,1.0,-1.1234555,0.0,0.0,-0.15472774,-56.172813,1.0,1.0494595,0.89470685,2.9817593e-07,1.265498e-08,2.175042,1.265498e-08,1.0,1.0,1.0
2.2242,0.5,0.0,59242.375,10011.313,-1.5733346,-5.7482183e-08,0.5041804,0.5991281,-7.741771e-10,-0.1012472,0.9917086,-1.5227846e-09,93.03192,0.0,264.90372,87.68259,-88.111176,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.600895,0.60087216,0.9575387,1.1122913,0.0,-116.59601,23.564087,-293.90823,29.004517,-1.745855e-12,3.9125438e-13,0.9575384,0.9575384,1.1122913,-0.061887022,1.0,1.0,-1.123598,0.0,0.0,-0.15472773,-56.17993,1.0,1.1122913,0.9575387,2.9817383e-07,1.26548905e-08,2.175242,1.26548905e-08,1.0,1.0,1.0
2.2244,0.5,0.0,59242.594,10011.351,-1.5733346,-5.7482183e-08,0.5041796,0.5991291,-7.739312e-10,-0.10124736,0.9917101,-1.5223056e-09,97.9296,0.0,276.08768,87.68259,-93.418,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60089594,0.6008731,1.0203706,1.1751232,0.0,-113.847755,15.918156,-284.77686,8.689176,-1.6259232e-12,3.688545e-13,1.0203702,1.0203702,1.1751232,-0.06188711,1.0,1.0,-1.1237403,0.0,0.0,-0.15472773,-56.18705,1.0,1.1751232,1.0203706,2.981717e-07,1.26548e-08,2.175442,1.26548e-08,1.0,1.0,1.0
2.2246,0.5,0.0,59242.81,10011.388,-1.5733346,-5.7482183e-08,0.50417876,0.59913,-7.797513e-10,-0.10124751,0.99171174,-1.5337586e-09,102.4408,0.0,286.1821,87.68259,-98.35616,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008969,0.600874,1.0832024,1.2379551,0.0,-110.650185,8.209379,-274.52158,-11.66052,-1.506146e-12,3.4810634e-13,1.0832021,1.0832021,1.2379551,-0.06188722,1.0,1.0,-1.1238827,0.0,0.0,-0.15472773,-56.194168,1.0,1.2379551,1.0832024,2.981696e-07,1.265471e-08,2.175642,1.265471e-08,1.0,1.0,1.0
2.2248,0.5,0.0,59243.027,10011.425,-1.5733346,-5.7482183e-08,0.504178,0.5991309,-7.8419315e-10,-0.10124767,0.9917133,-1.5425005e-09,106.54774,0.0,295.14713,87.68259,-102.906166,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6008978,0.60087496,1.1460342,1.300787,0.0,-107.015915,0.46817937,-263.18286,-31.96426,-1.3956551e-12,3.2902218e-13,1.146034,1.146034,1.300787,-0.061887305,1.0,1.0,-1.124025,0.0,0.0,-0.15472773,-56.201286,1.0,1.300787,1.1460342,2.9816746e-07,1.26546205e-08,2.175842,1.26546205e-08,1.0,1.0,1.0
2.225,0.5,0.0,59243.246,10011.462,-1.5733346,-5.7482183e-08,0.5041772,0.5991318,-7.7736867e-10,-0.10124782,0.99171484,-1.5290815e-09,110.23419,0.0,302.94736,87.68259,-107.050064,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60089874,0.6008759,1.2088661,1.3636187,0.0,-102.9593,-7.274892,-250.80544,-52.141914,-1.315199e-12,3.127973e-13,1.2088658,1.2088658,1.3636187,-0.061887402,1.0,1.0,-1.1241673,0.0,0.0,-0.15472773,-56.2084,1.0,1.3636187,1.2088661,2.9816536e-07,1.2654531e-08,2.176042,1.2654531e-08,1.0,1.0,1.0
2.2252,0.5,0.0,59243.465,10011.499,-1.5733346,-5.7482183e-08,0.5041764,0.5991328,-7.8171425e-10,-0.10124799,0.9917164,-1.5376341e-09,113.4856,0.0,309.552,87.68259,-110.77149,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60089964,0.6008768,1.271698,1.4264506,0.0,-98.49633,-14.989276,-237.43816,-72.11385,-1.2531895e-12,2.9832083e-13,1.2716976,1.2716976,1.4264506,-0.06188751,1.0,1.0,-1.1243097,0.0,0.0,-0.15472773,-56.21552,1.0,1.4264506,1.271698,2.9816323e-07,1.2654441e-08,2.176242,1.2654441e-08,1.0,1.0,1.0
2.2254,0.5,0.0,59243.684,10011.536,-1.5733346,-5.7482183e-08,0.5041756,0.59913373,-7.7533296e-10,-0.10124815,0.991718,-1.525087e-09,116.289154,0.0,314.93503,87.68259,-114.05577,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009006,0.6008777,1.3345299,1.4892825,0.0,-93.64462,-22.64453,-223.13377,-91.80125,-1.1956659e-12,2.8516602e-13,1.3345295,1.3345295,1.4892825,-0.06188759,1.0,1.0,-1.124452,0.0,0.0,-0.15472773,-56.222637,1.0,1.4892825,1.3345299,2.9816113e-07,1.26543505e-08,2.176442,1.26543505e-08,1.0,1.0,1.0
2.2256,0.5,0.0,59243.902,10011.573,-1.5733346,-5.7482183e-08,0.5041748,0.5991346,-7.7384477e-10,-0.10124831,0.99171954,-1.5221645e-09,118.63377,0.0,319.07516,87.68259,-116.88993,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009015,0.60087866,1.3973616,1.5521144,0.0,-88.42333,-30.210436,-207.94875,-111.12641,-1.1373472e-12,2.742416e-13,1.3973614,1.3973614,1.5521144,-0.06188769,1.0,1.0,-1.1245943,0.0,0.0,-0.15472773,-56.229755,1.0,1.5521144,1.3973616,2.98159e-07,1.2654262e-08,2.176642,1.2654262e-08,1.0,1.0,1.0
2.2258,0.5,0.0,59244.117,10011.61,-1.5733346,-5.7482183e-08,0.504174,0.5991356,-7.7242224e-10,-0.10124845,0.9917211,-1.5193711e-09,120.5102,0.0,321.95605,87.68259,-119.26279,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60090244,0.6008796,1.4601935,1.6149461,0.0,-82.853065,-37.657143,-191.94298,-130.01306,-1.0778595e-12,2.640637e-13,1.4601933,1.4601933,1.6149461,-0.061887797,1.0,1.0,-1.1247367,0.0,0.0,-0.15472773,-56.236874,1.0,1.6149461,1.4601935,2.981569e-07,1.2654171e-08,2.176842,1.2654171e-08,1.0,1.0,1.0
2.226,0.5,0.0,59244.336,10011.646,-1.5733346,-5.7482183e-08,0.5041732,0.5991365,-7.70984e-10,-0.10124862,0.99172264,-1.5165469e-09,121.91104,0.0,323.56635,87.68259,-121.16498,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60090333,0.6008805,1.5230254,1.677778,0.0,-76.95579,-44.955254,-175.17966,-148.38667,-1.0178972e-12,2.5416905e-13,1.523025,1.523025,1.677778,-0.061887886,1.0,1.0,-1.1248791,0.0,0.0,-0.15472773,-56.243988,1.0,1.677778,1.5230254,2.9815476e-07,1.2654081e-08,2.177042,1.2654081e-08,1.0,1.0,1.0
2.2262,0.5,0.0,59244.555,10011.684,-1.5733346,-5.7482183e-08,0.50417244,0.59913737,-7.6807644e-10,-0.10124878,0.99172425,-1.5108325e-09,122.83076,0.0,323.89966,87.68259,-122.58899,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009043,0.60088146,1.5858573,1.7406099,0.0,-70.75478,-52.07597,-157.72493,-166.17473,-9.578884e-13,2.4649017e-13,1.5858569,1.5858569,1.7406099,-0.061887983,1.0,1.0,-1.1250215,0.0,0.0,-0.15472773,-56.251106,1.0,1.7406099,1.5858573,2.9815266e-07,1.2653992e-08,2.177242,1.2653992e-08,1.0,1.0,1.0
2.2264,0.5,0.0,59244.773,10011.721,-1.5733346,-5.7482183e-08,0.5041716,0.5991383,-7.5956913e-10,-0.101248935,0.9917258,-1.494103e-09,123.26571,0.0,322.95468,87.68259,-123.5292,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009052,0.60088235,1.648689,1.8034418,0.0,-64.27453,-58.991188,-139.64767,-183.30702,-8.9793505e-13,2.399812e-13,1.6486888,1.6486888,1.8034418,-0.061888088,1.0,1.0,-1.1251638,0.0,0.0,-0.15472773,-56.258224,1.0,1.8034418,1.648689,2.9815052e-07,1.2653901e-08,2.177442,1.2653901e-08,1.0,1.0,1.0
2.2266,0.5,0.0,59244.99,10011.758,-1.5733346,-5.7482183e-08,0.50417084,0.5991393,-7.569646e-10,-0.101249084,0.99172735,-1.4889844e-09,123.214195,0.0,320.73517,87.68259,-123.9819,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60090613,0.6008833,1.7115209,1.8662736,0.0,-57.540585,-65.673615,-121.01923,-199.71593,-8.3801385e-13,2.334697e-13,1.7115207,1.7115207,1.8662736,-0.06188818,1.0,1.0,-1.1253061,0.0,0.0,-0.15472773,-56.265343,1.0,1.8662736,1.7115209,2.9814842e-07,1.2653812e-08,2.177642,1.2653812e-08,1.0,1.0,1.0
2.2268,0.5,0.0,59245.207,10011.795,-1.5733346,-5.7482183e-08,0.50417006,0.59914017,-7.600372e-10,-0.10124924,0.9917289,-1.495033e-09,122.676414,0.0,317.24985,87.68259,-123.945305,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.600907,0.60088426,1.7743528,1.9291054,0.0,-50.579533,-72.09688,-101.91313,-215.3367,-7.7810593e-13,2.265208e-13,1.7743526,1.7743526,1.9291054,-0.061888274,1.0,1.0,-1.1254485,0.0,0.0,-0.15472773,-56.27246,1.0,1.9291054,1.7743528,2.981463e-07,1.2653722e-08,2.177842,1.2653722e-08,1.0,1.0,1.0
2.227,0.5,0.0,59245.426,10011.831,-1.5733346,-5.7482183e-08,0.5041692,0.5991411,-7.5836826e-10,-0.1012494,0.99173045,-1.4917548e-09,121.65448,0.0,312.51245,87.68259,-123.41955,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.600908,0.60088515,1.8371847,1.9919373,0.0,-43.41885,-78.23563,-82.40476,-230.1077,-7.181973e-13,2.2051333e-13,1.8371843,1.8371843,1.9919373,-0.06188838,1.0,1.0,-1.1255908,0.0,0.0,-0.15472773,-56.279575,1.0,1.9919373,1.8371847,2.981442e-07,1.2653632e-08,2.178042,1.2653632e-08,1.0,1.0,1.0
2.2272,0.5,0.0,59245.645,10011.868,-1.5733346,-5.7482183e-08,0.50416845,0.599142,-7.4677226e-10,-0.10124956,0.99173206,-1.4689494e-09,120.15242,0.0,306.54172,87.68259,-122.40671,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009089,0.60088605,1.9000165,2.054769,0.0,-36.086784,-84.065636,-62.57112,-243.9706,-6.5828815e-13,2.1600733e-13,1.9000162,1.9000162,2.054769,-0.06188846,1.0,1.0,-1.1257331,0.0,0.0,-0.15472773,-56.286694,1.0,2.054769,1.9000165,2.9814206e-07,1.2653542e-08,2.178242,1.2653542e-08,1.0,1.0,1.0
2.2274,0.5,0.0,59245.86,10011.905,-1.5733346,-5.7482183e-08,0.5041677,0.59914297,-7.400577e-10,-0.10124972,0.9917336,-1.4557461e-09,118.17618,0.0,299.36118,87.68259,-120.91078,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009098,0.600887,1.9628483,2.117601,0.0,-28.612282,-89.563896,-42.490475,-256.8707,-5.983816e-13,2.1235292e-13,1.9628481,1.9628481,2.117601,-0.061888553,1.0,1.0,-1.1258755,0.0,0.0,-0.15472771,-56.29381,1.0,2.117601,1.9628483,2.9813995e-07,1.26534525e-08,2.178442,1.26534525e-08,1.0,1.0,1.0
2.2276,0.5,0.0,59246.08,10011.942,-1.5733346,-5.7482183e-08,0.50416684,0.59914386,-7.294084e-10,-0.10124987,0.99173516,-1.4348027e-09,115.733536,0.0,290.99918,87.68259,-118.937675,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009107,0.60088795,2.0256803,2.1804328,0.0,-21.024837,-94.7087,-22.242079,-268.75708,-5.384695e-13,2.0780278e-13,2.0256798,2.0256798,2.1804328,-0.061888654,1.0,1.0,-1.1260179,0.0,0.0,-0.15472771,-56.30093,1.0,2.1804328,2.0256803,2.9813782e-07,1.2653363e-08,2.178642,1.2653363e-08,1.0,1.0,1.0
2.2278,0.5,0.0,59246.297,10011.9795,-1.5733346,-5.7482183e-08,0.50416607,0.5991448,-7.241659e-10,-0.10125004,0.9917367,-1.4244946e-09,112.83414,0.0,281.48868,87.68259,-116.49516,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009117,0.60088885,2.0885122,2.2432647,0.0,-13.354392,-99.47975,-1.9058387,-279.58286,-4.785549e-13,2.0357536e-13,2.0885117,2.0885117,2.2432647,-0.061888743,1.0,1.0,-1.1261603,0.0,0.0,-0.15472771,-56.30805,1.0,2.2432647,2.0885122,2.981357e-07,1.2653272e-08,2.178842,1.2653272e-08,1.0,1.0,1.0
2.228,0.5,0.0,59246.51,10012.016,-1.5733346,-5.7482183e-08,0.5041653,0.5991457,-7.1043743e-10,-0.10125019,0.99173826,-1.397494e-09,109.48943,0.0,270.86728,87.68259,-113.59289,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009126,0.6008898,2.1513438,2.3060966,0.0,-5.6312194,-103.85821,18.437984,-289.30527,-4.186432e-13,2.0018657e-13,2.1513436,2.1513436,2.3060966,-0.06188886,1.0,1.0,-1.1263026,0.0,0.0,-0.15472771,-56.315163,1.0,2.3060966,2.1513438,2.9813359e-07,1.26531825e-08,2.179042,1.26531825e-08,1.0,1.0,1.0
2.2282,0.5,0.0,59246.73,10012.053,-1.5733346,-5.7482183e-08,0.50416446,0.59914666,-6.9663497e-10,-0.10125035,0.9917398,-1.3703477e-09,105.7126,0.0,259.17682,87.68259,-110.24231,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009135,0.6008907,2.2141757,2.3689284,0.0,2.114201,-107.826805,38.709106,-297.88593,-3.5872873e-13,1.9719964e-13,2.2141755,2.2141755,2.3689284,-0.061888937,1.0,1.0,-1.1264449,0.0,0.0,-0.15472771,-56.32228,1.0,2.3689284,2.2141757,2.9813148e-07,1.2653093e-08,2.179242,1.2653093e-08,1.0,1.0,1.0
2.2284,0.5,0.0,59246.95,10012.09,-1.5733346,-5.7482183e-08,0.5041637,0.59914756,-6.9785894e-10,-0.10125051,0.9917414,-1.3727597e-09,101.51856,0.0,246.4635,87.68259,-106.45664,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009144,0.60089165,2.2770076,2.4317603,0.0,9.851301,-111.369865,58.827522,-305.29102,-2.9881737e-13,1.9435357e-13,2.2770073,2.2770073,2.4317603,-0.061889034,1.0,1.0,-1.1265873,0.0,0.0,-0.15472771,-56.3294,1.0,2.4317603,2.2770076,2.9812935e-07,1.2653002e-08,2.179442,1.2653002e-08,1.0,1.0,1.0
2.2286,0.5,0.0,59247.164,10012.127,-1.5738314,0.0,0.5041629,0.5991485,-6.9487793e-10,-0.10125065,0.99174297,-1.3669e-09,96.92387,0.0,232.77745,87.68259,-102.25083,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009153,0.6008926,2.3398395,2.4945922,0.0,17.549547,-114.47341,78.71384,-311.4913,-2.3890745e-13,1.923197e-13,2.3398392,2.3398392,2.4945922,-0.061889134,1.0,1.0,-1.1267296,0.0,0.0,-0.15472771,-56.336517,1.0,2.4945922,2.3398395,2.9812722e-07,1.26529125e-08,2.179642,1.26529125e-08,1.0,1.0,1.0
2.2288,0.5,0.0,59247.383,10012.163,-1.5738314,0.0,0.5041621,0.5991494,-6.918232e-10,-0.10125081,0.9917445,-1.3608954e-09,91.94664,0.0,218.1727,87.68259,-97.641464,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60091627,0.6008935,2.4026713,2.557424,0.0,25.178556,-117.12519,98.28956,-316.46225,-1.7899432e-13,1.9107966e-13,2.402671,2.402671,2.557424,-0.061889235,1.0,1.0,-1.126872,0.0,0.0,-0.15472771,-56.343636,1.0,2.557424,2.4026713,2.9812512e-07,1.2652823e-08,2.179842,1.2652823e-08,1.0,1.0,1.0
2.229,0.5,0.0,59247.6,10012.2,-1.5738314,0.0,0.5041613,0.59915036,-6.872273e-10,-0.10125098,0.99174607,-1.351859e-09,86.60652,0.0,202.70686,87.68259,-92.646736,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60091716,0.60089445,2.4655032,2.620256,0.0,32.70822,-119.31474,117.47745,-320.1843,-1.1908663e-13,1.9007905e-13,2.465503,2.465503,2.620256,-0.06188932,1.0,1.0,-1.1270143,0.0,0.0,-0.15472771,-56.35075,1.0,2.620256,2.4655032,2.98123e-07,1.2652733e-08,2.180042,1.2652733e-08,1.0,1.0,1.0
2.2292,0.5,0.0,59247.816,10012.237,-1.5738314,0.0,0.5041605,0.59915125,-6.847896e-10,-0.10125113,0.9917476,-1.3470679e-09,80.92459,0.0,186.44098,87.68259,-87.286354,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009181,0.60089535,2.528335,2.6830876,0.0,40.10882,-121.03342,136.20175,-322.64273,-5.979946e-14,1.8840836e-13,2.5283349,2.5283349,2.6830876,-0.061889417,1.0,1.0,-1.1271566,0.0,0.0,-0.15472771,-56.35787,1.0,2.6830876,2.528335,2.9812088e-07,1.2652643e-08,2.180242,1.2652643e-08,1.0,1.0,1.0
2.2294,0.5,0.0,59248.035,10012.274,-1.5738314,0.0,0.50415975,0.5991522,-6.9271844e-10,-0.101251274,0.99174917,-1.3626692e-09,74.92328,0.0,169.43925,87.68259,-81.58148,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.600919,0.6008963,2.591167,2.7459195,0.0,47.35116,-122.27443,154.3886,-323.82785,-1.17752945e-14,1.857254e-13,2.5911665,2.5911665,2.7459195,-0.061889526,1.0,1.0,-1.1272991,0.0,0.0,-0.15472771,-56.364986,1.0,2.7459195,2.591167,2.9811875e-07,1.2652553e-08,2.180442,1.2652553e-08,1.0,1.0,1.0
