Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2296,0.5,0.0,59248.25,10012.311,-1.5738314,0.0,0.5041589,0.5991531,-7.01831e-10,-0.101251446,0.9917508,-1.3805992e-09,68.62625,0.0,151.76878,87.68259,-75.55463,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60091996,0.6008972,2.6539989,2.8087513,0.0,54.40664,-123.03289,171.96619,-323.735,2.2853272e-14,1.8232907e-13,2.6539984,2.6539984,2.8087513,-0.061889622,1.0,1.0,-1.1274414,0.0,0.0,-0.15472771,-56.372105,1.0,2.8087513,2.6539989,2.9811665e-07,1.2652464e-08,2.180642,1.2652464e-08,1.0,1.0,1.0
2.2298,0.5,0.0,59248.47,10012.348,-1.5738314,0.0,0.50415814,0.59915406,-7.1139333e-10,-0.10125161,0.9917523,-1.399414e-09,62.05837,0.0,133.49928,87.68259,-69.22957,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60092086,0.60089815,2.7168305,2.8715832,0.0,61.247425,-123.30579,188.86517,-322.36447,5.2174475e-14,1.794379e-13,2.7168303,2.7168303,2.8715832,-0.06188972,1.0,1.0,-1.1275837,0.0,0.0,-0.15472771,-56.379223,1.0,2.8715832,2.7168305,2.9811454e-07,1.2652373e-08,2.180842,1.2652373e-08,1.0,1.0,1.0
2.23,0.5,0.0,59248.688,10012.385,-1.5738314,0.0,0.50415736,0.59915495,-7.1326745e-10,-0.10125176,0.9917539,-1.4031051e-09,55.24555,0.0,114.70287,87.68259,-62.631275,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009218,0.60089904,2.7796624,2.934415,0.0,67.84652,-123.092064,205.01883,-319.7217,8.100928e-14,1.7705452e-13,2.7796621,2.7796621,2.934415,-0.0618898,1.0,1.0,-1.1277261,0.0,0.0,-0.15472771,-56.386337,1.0,2.934415,2.7796624,2.981124e-07,1.2652284e-08,2.181042,1.2652284e-08,1.0,1.0,1.0
2.2302,0.5,0.0,59248.902,10012.421,-1.5738314,0.0,0.50415653,0.5991559,-7.171063e-10,-0.1012519,0.9917554,-1.4106613e-09,48.21468,0.0,95.45373,87.68259,-55.785786,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.6009227,0.6009,2.8424942,2.997247,0.0,74.17787,-122.39255,220.36343,-315.81717,1.1049451e-13,1.7502478e-13,2.842494,2.842494,2.997247,-0.061889898,1.0,1.0,-1.1278684,0.0,0.0,-0.15472771,-56.393456,1.0,2.997247,2.8424942,2.9811028e-07,1.2652194e-08,2.181242,1.2652194e-08,1.0,1.0,1.0
2.2304,0.5,0.0,59249.12,10012.458,-1.5738314,0.0,0.50415576,0.5991568,-7.267536e-10,-0.10125206,0.991757,-1.4296434e-09,40.993507,0.0,75.827805,87.68259,-48.72011,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60092366,0.6009009,2.9053261,3.0600789,0.0,80.21649,-121.21,234.8384,-310.6662,1.4039407e-13,1.7341654e-13,2.905326,2.905326,3.0600789,-0.061890006,1.0,1.0,-1.1280107,0.0,0.0,-0.15472771,-56.400574,1.0,3.0600789,2.9053261,2.9810818e-07,1.2652104e-08,2.181442,1.2652104e-08,1.0,1.0,1.0
2.2306,0.5,0.0,59249.336,10012.495,-1.5738314,0.0,0.504155,0.59915775,-7.370663e-10,-0.10125223,0.9917585,-1.4499346e-09,33.610527,0.0,55.902557,87.68259,-41.46214,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60092455,0.60090184,2.968158,3.1229107,0.0,85.93856,-119.54909,248.38661,-304.28918,1.7040084e-13,1.7212992e-13,2.9681578,2.9681578,3.1229107,-0.061890084,1.0,1.0,-1.1281531,0.0,0.0,-0.1547277,-56.407692,1.0,3.1229107,2.968158,2.9810607e-07,1.26520145e-08,2.181642,1.26520145e-08,1.0,1.0,1.0
2.2308,0.5,0.0,59249.555,10012.532,-1.5738314,0.0,0.5041542,0.59915864,-7.502745e-10,-0.10125238,0.9917601,-1.4759222e-09,26.094883,0.0,35.756634,87.68259,-34.040516,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.01254,1.0,0.60092545,0.60090274,3.03099,3.1857426,0.0,91.32148,-117.41636,260.9546,-296.71124,1.9811331e-13,1.7019563e-13,3.0309896,3.0309896,3.1857426,-0.061890185,1.0,1.0,-1.1282954,0.0,0.0,-0.1547277,-56.41481,1.0,3.1857426,3.03099,2.9810445e-07,1.2651946e-08,2.181842,1.2651946e-08,1.0,1.0,1.0
2.231,0.5,0.0,59249.77,10012.568,-1.5738314,0.0,0.5041534,0.5991596,-7.6081935e-10,-0.10125254,0.9917616,-1.4966705e-09,18.476229,0.0,15.469527,87.69633,-26.484522,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009264,0.6009037,3.0938218,3.2485743,0.0,96.34401,-114.820244,272.49274,-287.96228,2.1176763e-13,1.679028e-13,3.0938215,3.0938215,3.2485743,-0.061890297,1.0,1.0,-1.1284378,0.0,0.0,-0.1547277,-56.421925,1.0,3.2485743,3.0938218,2.9810303e-07,1.2651887e-08,2.182042,1.2651887e-08,1.0,1.0,1.0
2.2312,0.5,0.0,59249.99,10012.605,-1.5738314,0.0,0.5041526,0.5991605,-7.6270207e-10,-0.1012527,0.9917632,-1.5003787e-09,10.784634,0.0,-4.8786902,87.69633,-18.823984,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009273,0.6009046,3.1566536,3.3114061,0.0,100.986336,-111.770966,282.95554,-278.07684,2.1418684e-13,1.6604708e-13,3.1566534,3.1566534,3.3114061,-0.06189037,1.0,1.0,-1.1285802,0.0,0.0,-0.1547277,-56.429043,1.0,3.3114061,3.1566536,2.9810164e-07,1.2651826e-08,2.182242,1.2651826e-08,1.0,1.0,1.0
2.2314,0.5,0.0,59250.203,10012.642,-1.5738314,0.0,0.5041518,0.5991614,-7.656294e-10,-0.10125284,0.9917648,-1.506142e-09,3.0504532,0.0,-25.207718,87.69633,-11.089134,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60092825,0.60090554,3.2194855,3.374238,0.0,105.230125,-108.28058,292.30164,-267.09393,2.1313067e-13,1.6456506e-13,3.219485,3.219485,3.374238,-0.061890475,1.0,1.0,-1.1287225,0.0,0.0,-0.1547277,-56.43616,1.0,3.374238,3.2194855,2.9810022e-07,1.2651767e-08,2.182442,1.2651767e-08,1.0,1.0,1.0
2.2316,0.5,0.0,59250.42,10012.679,-1.5738314,0.0,0.50415105,0.59916234,-7.836858e-10,-0.101253,0.99176633,-1.5416673e-09,-4.69579,0.0,-45.437325,87.69633,-3.3104959,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60092914,0.60090643,3.2823174,3.43707,0.0,109.05863,-104.36284,300.4942,-255.05688,2.1217644e-13,1.6302404e-13,3.282317,3.282317,3.43707,-0.061890565,1.0,1.0,-1.1288649,0.0,0.0,-0.1547277,-56.44328,1.0,3.43707,3.2823174,2.9809883e-07,1.2651707e-08,2.182642,1.2651707e-08,1.0,1.0,1.0
2.2318,0.5,0.0,59250.637,10012.716,-1.5738314,0.0,0.5041502,0.59916323,-7.864951e-10,-0.10125317,0.9917679,-1.5471987e-09,-12.423524,0.0,-65.48767,87.69633,4.4812317,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60093004,0.6009074,3.345149,3.4999018,0.0,112.45674,-100.03322,307.5009,-242.01321,2.1185949e-13,1.6131223e-13,3.3451488,3.3451488,3.4999018,-0.06189067,1.0,1.0,-1.1290072,0.0,0.0,-0.1547277,-56.450397,1.0,3.4999018,3.345149,2.980974e-07,1.2651647e-08,2.182842,1.2651647e-08,1.0,1.0,1.0
2.232,0.5,0.0,59250.855,10012.752,-1.5738314,0.0,0.50414944,0.5991642,-7.9106616e-10,-0.10125331,0.99176943,-1.5561957e-09,-20.102253,0.0,-85.27963,87.69633,12.255298,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.600931,0.6009083,3.407981,3.5627337,0.0,115.41105,-95.3088,313.294,-228.01437,2.1185701e-13,1.5932741e-13,3.4079807,3.4079807,3.5627337,-0.061890766,1.0,1.0,-1.1291496,0.0,0.0,-0.1547277,-56.45751,1.0,3.5627337,3.407981,2.9809598e-07,1.26515864e-08,2.183042,1.26515864e-08,1.0,1.0,1.0
2.2322,0.5,0.0,59251.07,10012.789,-1.5738314,0.0,0.50414866,0.5991651,-7.993019e-10,-0.10125348,0.991771,-1.5724022e-09,-27.70167,0.0,-104.73509,87.69633,19.98102,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009319,0.60090923,3.4708128,3.6255655,0.0,117.90989,-90.20822,317.85074,-213.11563,2.1190797e-13,1.5767873e-13,3.4708126,3.4708126,3.6255655,-0.06189086,1.0,1.0,-1.1292919,0.0,0.0,-0.1547277,-56.46463,1.0,3.6255655,3.4708128,2.9809456e-07,1.2651527e-08,2.183242,1.2651527e-08,1.0,1.0,1.0
2.2324,0.5,0.0,59251.29,10012.826,-1.5738314,0.0,0.5041479,0.59916604,-7.994805e-10,-0.10125362,0.99177253,-1.5727584e-09,-35.191784,0.0,-123.77727,87.69633,27.627913,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60093284,0.6009101,3.5336447,3.6883974,0.0,119.943405,-84.75162,321.15305,-197.37576,2.1193637e-13,1.567387e-13,3.5336444,3.5336444,3.6883974,-0.061890952,1.0,1.0,-1.1294342,0.0,0.0,-0.1547277,-56.47175,1.0,3.6883974,3.5336447,2.9809317e-07,1.2651467e-08,2.183442,1.2651467e-08,1.0,1.0,1.0
2.2326,0.5,0.0,59251.504,10012.862,-1.5738314,0.0,0.50414705,0.5991669,-8.020882e-10,-0.10125378,0.9917741,-1.5778933e-09,-42.543037,0.0,-142.33101,87.69633,35.16579,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60093373,0.6009111,3.5964766,3.7512293,0.0,121.503555,-78.96052,323.18793,-180.8569,2.1194141e-13,1.561243e-13,3.5964763,3.5964763,3.7512293,-0.061891034,1.0,1.0,-1.1295766,0.0,0.0,-0.1547277,-56.478867,1.0,3.7512293,3.5964766,2.9809175e-07,1.2651407e-08,2.183642,1.2651407e-08,1.0,1.0,1.0
2.2328,0.5,0.0,59251.723,10012.899,-1.5738314,0.0,0.5041463,0.5991678,-8.042934e-10,-0.101253934,0.99177563,-1.5822365e-09,-49.726414,0.0,-160.3231,87.69633,42.56491,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009347,0.600912,3.6593084,3.814061,0.0,122.5842,-72.85779,323.94733,-163.62422,2.1194044e-13,1.554021e-13,3.6593082,3.6593082,3.814061,-0.061891146,1.0,1.0,-1.1297189,0.0,0.0,-0.1547277,-56.485985,1.0,3.814061,3.6593084,2.9809036e-07,1.2651347e-08,2.183842,1.2651347e-08,1.0,1.0,1.0
2.233,0.5,0.0,59251.938,10012.936,-1.5738314,0.0,0.5041455,0.5991688,-7.9564505e-10,-0.10125409,0.9917772,-1.565228e-09,-56.713562,0.0,-177.68251,87.69633,49.79607,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009356,0.6009129,3.7221403,3.8768928,0.0,123.18105,-66.46749,323.42825,-145.74574,2.1193701e-13,1.5437784e-13,3.72214,3.72214,3.8768928,-0.06189123,1.0,1.0,-1.1298614,0.0,0.0,-0.1547277,-56.4931,1.0,3.8768928,3.7221403,2.9808893e-07,1.2651287e-08,2.184042,1.2651287e-08,1.0,1.0,1.0
2.2332,0.5,0.0,59252.152,10012.973,-1.5738314,0.0,0.5041447,0.5991697,-7.8788365e-10,-0.10125424,0.99177873,-1.5499642e-09,-63.47691,0.0,-194.34076,87.69633,56.830727,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009365,0.6009138,3.7849722,3.9397247,0.0,123.29178,-59.814865,321.63278,-127.292015,2.1193656e-13,1.5251555e-13,3.7849717,3.7849717,3.9397247,-0.06189134,1.0,1.0,-1.1300037,0.0,0.0,-0.1547277,-56.500217,1.0,3.9397247,3.7849722,2.980875e-07,1.2651228e-08,2.184242,1.2651228e-08,1.0,1.0,1.0
2.2334,0.5,0.0,59252.37,10013.01,-1.5738314,0.0,0.5041439,0.5991706,-7.865015e-10,-0.1012544,0.9917803,-1.54725e-09,-69.98977,0.0,-210.23207,87.69633,63.64112,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009374,0.6009148,3.847804,4.002557,0.0,122.91592,-52.926155,318.56793,-108.33586,2.1193613e-13,1.506112e-13,3.8478036,3.8478036,4.002557,-0.06189142,1.0,1.0,-1.130146,0.0,0.0,-0.1547277,-56.507336,1.0,4.002557,3.847804,2.980861e-07,1.2651167e-08,2.184442,1.2651167e-08,1.0,1.0,1.0
2.2336,0.5,0.0,59252.586,10013.046,-1.5738314,0.0,0.5041431,0.5991715,-7.7686346e-10,-0.10125457,0.99178183,-1.5282944e-09,-76.226425,0.0,-225.29375,87.69633,70.20037,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009383,0.6009157,3.910636,4.0653887,0.0,122.05497,-45.828545,314.24585,-88.9521,2.1193599e-13,1.4903047e-13,3.9106355,3.9106355,4.0653887,-0.061891515,1.0,1.0,-1.1302884,0.0,0.0,-0.1547277,-56.514454,1.0,4.0653887,3.910636,2.980847e-07,1.2651108e-08,2.184642,1.2651108e-08,1.0,1.0,1.0
2.2338,0.5,0.0,59252.805,10013.083,-1.5738314,0.0,0.50414234,0.5991725,-7.6816664e-10,-0.10125472,0.9917834,-1.5111902e-09,-82.16227,0.0,-239.46632,87.69633,76.48259,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009392,0.6009166,3.9734676,4.12822,0.0,120.71232,-38.550053,308.68356,-69.217224,2.1193773e-13,1.4768999e-13,3.9734674,3.9734674,4.12822,-0.06189162,1.0,1.0,-1.1304307,0.0,0.0,-0.15472768,-56.521572,1.0,4.12822,3.9734676,2.9808328e-07,1.2651047e-08,2.184842,1.2651047e-08,1.0,1.0,1.0
2.234,0.5,0.0,59253.02,10013.119,-1.5738314,0.0,0.50414157,0.59917337,-7.618785e-10,-0.10125488,0.99178493,-1.4988243e-09,-87.77387,0.0,-252.6939,87.69633,82.46299,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60094017,0.6009175,4.0362997,4.191052,0.0,118.893265,-31.119394,301.903,-49.209118,2.1193783e-13,1.4667266e-13,4.036299,4.036299,4.191052,-0.061891712,1.0,1.0,-1.130573,0.0,0.0,-0.15472768,-56.528687,1.0,4.191052,4.0362997,2.980819e-07,1.2650988e-08,2.185042,1.2650988e-08,1.0,1.0,1.0
2.2342,0.5,0.0,59253.234,10013.156,-1.5738314,0.0,0.50414073,0.59917426,-7.5331474e-10,-0.10125504,0.9917865,-1.4819818e-09,-93.03909,0.0,-264.92422,87.69633,88.117966,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60094106,0.6009184,4.0991316,4.253884,0.0,116.60499,-23.5659,293.93097,-29.006744,2.1193777e-13,1.4627267e-13,4.099131,4.099131,4.253884,-0.061891798,1.0,1.0,-1.1307154,0.0,0.0,-0.15472768,-56.535805,1.0,4.253884,4.0991316,2.9808047e-07,1.2650927e-08,2.185242,1.2650927e-08,1.0,1.0,1.0
2.2344,0.5,0.0,59253.453,10013.192,-1.5738314,0.0,0.50413996,0.5991752,-7.381365e-10,-0.1012552,0.991788,-1.4521263e-09,-97.93714,0.0,-276.10907,87.69633,93.42519,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.600942,0.60091937,4.1619635,4.3167157,0.0,113.85652,-15.91938,284.7989,-8.689833,2.1193714e-13,1.4554333e-13,4.161963,4.161963,4.3167157,-0.061891906,1.0,1.0,-1.1308577,0.0,0.0,-0.15472768,-56.542923,1.0,4.3167157,4.1619635,2.9807904e-07,1.2650868e-08,2.185442,1.2650868e-08,1.0,1.0,1.0
2.2346,0.5,0.0,59253.668,10013.2295,-1.5738314,0.0,0.5041392,0.5991761,-7.298505e-10,-0.10125534,0.9917896,-1.43583e-09,-102.44869,0.0,-286.20425,87.69633,98.36373,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009429,0.60092026,4.224795,4.3795476,0.0,110.65871,-8.21001,274.54282,11.661437,2.119388e-13,1.439179e-13,4.224795,4.224795,4.3795476,-0.061892007,1.0,1.0,-1.131,0.0,0.0,-0.15472768,-56.55004,1.0,4.3795476,4.224795,2.9807762e-07,1.26508075e-08,2.185642,1.26508075e-08,1.0,1.0,1.0
2.2348,0.5,0.0,59253.883,10013.267,-1.5738314,0.0,0.5041384,0.59917706,-7.251169e-10,-0.10125551,0.9917911,-1.426522e-09,-106.55594,0.0,-295.16995,87.69633,102.914085,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009438,0.6009212,4.2876267,4.4423795,0.0,107.024155,-0.4682143,263.20322,31.966747,2.1193843e-13,1.4207856e-13,4.2876267,4.2876267,4.4423795,-0.0618921,1.0,1.0,-1.1311425,0.0,0.0,-0.15472768,-56.55716,1.0,4.4423795,4.2876267,2.9807623e-07,1.2650748e-08,2.185842,1.2650748e-08,1.0,1.0,1.0
2.235,0.5,0.0,59254.1,10013.303,-1.5738314,0.0,0.50413764,0.59917796,-7.2265416e-10,-0.101255655,0.9917927,-1.4216814e-09,-110.242676,0.0,-302.9708,87.69633,107.058304,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60094476,0.60092217,4.3504586,4.5052114,0.0,102.967224,7.2754526,250.82481,52.14596,2.1193697e-13,1.4020392e-13,4.3504586,4.3504586,4.5052114,-0.061892197,1.0,1.0,-1.1312848,0.0,0.0,-0.15472768,-56.564274,1.0,4.5052114,4.3504586,2.980748e-07,1.2650688e-08,2.186042,1.2650688e-08,1.0,1.0,1.0
2.2352,0.5,0.0,59254.316,10013.34,-1.5738314,0.0,0.5041368,0.59917885,-7.15185e-10,-0.101255804,0.9917942,-1.4069919e-09,-113.49434,0.0,-309.57596,87.69633,110.78002,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60094565,0.60092306,4.4132905,4.568043,0.0,98.50391,14.990431,237.4565,72.11944,2.1193502e-13,1.3907579e-13,4.4132905,4.4132905,4.568043,-0.061892282,1.0,1.0,-1.1314272,0.0,0.0,-0.15472768,-56.571392,1.0,4.568043,4.4132905,2.980734e-07,1.2650628e-08,2.186242,1.2650628e-08,1.0,1.0,1.0
2.2354,0.5,0.0,59254.53,10013.376,-1.5738314,0.0,0.504136,0.5991798,-7.0309136e-10,-0.101255976,0.9917958,-1.3832042e-09,-116.2981,0.0,-314.95938,87.69633,114.064545,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009466,0.60092396,4.4761224,4.630875,0.0,93.65183,22.646273,223.15102,91.80836,2.1193748e-13,1.3824132e-13,4.4761224,4.4761224,4.630875,-0.061892383,1.0,1.0,-1.1315695,0.0,0.0,-0.15472768,-56.57851,1.0,4.630875,4.4761224,2.98072e-07,1.2650569e-08,2.186442,1.2650569e-08,1.0,1.0,1.0
2.2356,0.5,0.0,59254.746,10013.413,-1.5738314,0.0,0.50413525,0.5991807,-7.0090883e-10,-0.10125612,0.9917973,-1.3789148e-09,-118.6429,0.0,-319.09982,87.69633,116.898926,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009475,0.6009249,4.5389543,4.693707,0.0,88.43014,30.21276,207.9648,111.13501,2.1193877e-13,1.37244e-13,4.5389543,4.5389543,4.693707,-0.061892483,1.0,1.0,-1.1317118,0.0,0.0,-0.15472768,-56.58563,1.0,4.693707,4.5389543,2.9807057e-07,1.2650508e-08,2.186642,1.2650508e-08,1.0,1.0,1.0
2.2358,0.5,0.0,59254.965,10013.449,-1.5738314,0.0,0.5041345,0.59918165,-6.9544515e-10,-0.10125628,0.9917989,-1.3681702e-09,-120.51947,0.0,-321.98093,87.69633,119.271965,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009484,0.6009258,4.601786,4.756539,0.0,82.859436,37.660038,191.9578,130.02312,2.1193802e-13,1.3655037e-13,4.601786,4.601786,4.756539,-0.061892584,1.0,1.0,-1.1318542,0.0,0.0,-0.15472768,-56.592747,1.0,4.756539,4.601786,2.9806915e-07,1.2650448e-08,2.186842,1.2650448e-08,1.0,1.0,1.0
2.236,0.5,0.0,59255.18,10013.486,-1.5738314,0.0,0.50413364,0.59918255,-6.967132e-10,-0.10125644,0.9918004,-1.3706691e-09,-121.92042,0.0,-323.59134,87.69633,121.17429,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60094935,0.60092676,4.664618,4.8193707,0.0,76.9617,44.95871,175.19318,148.39815,2.1382989e-13,1.3560815e-13,4.664618,4.664618,4.8193707,-0.061892662,1.0,1.0,-1.1319965,0.0,0.0,-0.15472768,-56.59986,1.0,4.8193707,4.664618,2.9806776e-07,1.2650388e-08,2.187042,1.2650388e-08,1.0,1.0,1.0
2.2362,0.5,0.0,59255.395,10013.522,-1.5738314,0.0,0.50413287,0.59918344,-7.0266926e-10,-0.10125659,0.991802,-1.3823911e-09,-122.840195,0.0,-323.92468,87.69633,122.59841,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60095024,0.60092765,4.72745,4.8822026,0.0,70.76022,52.079975,157.73709,166.18758,2.2936874e-13,1.346555e-13,4.7274494,4.7274494,4.8822026,-0.061892763,1.0,1.0,-1.1321388,0.0,0.0,-0.15472768,-56.60698,1.0,4.8822026,4.72745,2.9806634e-07,1.2650329e-08,2.187242,1.2650329e-08,1.0,1.0,1.0
2.2364,0.5,0.0,59255.61,10013.56,-1.5738314,0.0,0.5041321,0.5991844,-6.928865e-10,-0.10125674,0.9918035,-1.3631494e-09,-123.275185,0.0,-322.9796,87.69633,123.5387,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60095114,0.60092854,4.790282,4.9450345,0.0,64.279465,58.995724,139.65845,183.32118,2.565506e-13,1.3400063e-13,4.7902813,4.7902813,4.9450345,-0.061892856,1.0,1.0,-1.1322812,0.0,0.0,-0.15472768,-56.614098,1.0,4.9450345,4.790282,2.9806492e-07,1.2650268e-08,2.187442,1.2650268e-08,1.0,1.0,1.0
2.2366,0.5,0.0,59255.83,10013.596,-1.5738314,0.0,0.5041313,0.5991853,-7.011224e-10,-0.10125691,0.9918051,-1.3793564e-09,-123.22366,0.0,-320.75992,87.69633,123.99143,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009521,0.6009295,4.8531137,5.0078664,0.0,57.545006,65.678665,121.028564,199.73137,2.8750795e-13,1.3323288e-13,4.853113,4.853113,5.0078664,-0.061892953,1.0,1.0,-1.1324236,0.0,0.0,-0.15472768,-56.621216,1.0,5.0078664,4.8531137,2.9806353e-07,1.2650209e-08,2.187642,1.2650209e-08,1.0,1.0,1.0
2.2368,0.5,0.0,59256.043,10013.632,-1.5738314,0.0,0.50413054,0.5991862,-7.0405054e-10,-0.101257056,0.9918066,-1.3851215e-09,-122.68584,0.0,-317.27432,87.69633,123.95483,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.600953,0.6009304,4.9159455,5.0706983,0.0,50.58342,72.10242,101.92098,215.35333,3.1845677e-13,1.2763963e-13,4.915945,4.915945,5.0706983,-0.061893057,1.0,1.0,-1.132566,0.0,0.0,-0.15472768,-56.628334,1.0,5.0706983,4.9159455,2.980621e-07,1.26501485e-08,2.187842,1.26501485e-08,1.0,1.0,1.0
2.237,0.5,0.0,59256.258,10013.669,-1.5738314,0.0,0.50412977,0.59918714,-7.0294554e-10,-0.10125721,0.9918082,-1.3829519e-09,-121.663826,0.0,-312.53656,87.69633,123.42903,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009539,0.60093135,4.9787774,5.13353,0.0,43.422184,78.24164,82.41111,230.12546,3.487571e-13,6.9658065e-14,4.978777,4.978777,5.13353,-0.061893158,1.0,1.0,-1.1327083,0.0,0.0,-0.15472768,-56.63545,1.0,5.13353,4.9787774,2.9806068e-07,1.2650089e-08,2.188042,1.2650089e-08,1.0,1.0,1.0
2.2372,0.5,0.0,59256.473,10013.705,-1.5738314,0.0,0.50412893,0.599188,-7.1059764e-10,-0.10125738,0.9918097,-1.3980107e-09,-120.16165,0.0,-306.56537,87.69633,122.416115,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60095483,0.60093224,5.0416093,5.196362,0.0,36.089558,84.0721,62.575935,243.98943,3.7871965e-13,-4.099808e-14,5.041609,5.041609,5.196362,-0.061893236,1.0,1.0,-1.1328506,0.0,0.0,-0.15472767,-56.642567,1.0,5.196362,5.0416093,2.980593e-07,1.2650029e-08,2.188242,1.2650029e-08,1.0,1.0,1.0
2.2374,0.5,0.0,59256.69,10013.742,-1.5738314,0.0,0.50412816,0.599189,-7.183559e-10,-0.101257525,0.9918113,-1.4132785e-09,-118.18525,0.0,-299.38425,87.69633,120.92007,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009557,0.60093313,5.104441,5.259194,0.0,28.61448,89.57077,42.49374,256.89053,4.0862108e-13,-1.6484868e-13,5.1044407,5.1044407,5.259194,-0.061893336,1.0,1.0,-1.132993,0.0,0.0,-0.15472767,-56.649685,1.0,5.259194,5.104441,2.9805787e-07,1.2649969e-08,2.188442,1.2649969e-08,1.0,1.0,1.0
2.2376,0.5,0.0,59256.906,10013.778,-1.5738314,0.0,0.5041274,0.5991899,-7.2078166e-10,-0.10125768,0.9918128,-1.4180552e-09,-115.742424,0.0,-291.0216,87.69633,118.94681,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009566,0.6009341,5.167273,5.3220253,0.0,21.02645,94.71597,22.24378,268.77783,4.3393387e-13,-2.7658567e-13,5.1672726,5.1672726,5.3220253,-0.06189343,1.0,1.0,-1.1331353,0.0,0.0,-0.15472767,-56.656803,1.0,5.3220253,5.167273,2.9805713e-07,1.2649938e-08,2.188642,1.2649938e-08,1.0,1.0,1.0
2.2378,0.5,0.0,59257.12,10013.815,-1.5738314,0.0,0.5041266,0.5991908,-7.181741e-10,-0.10125784,0.9918144,-1.4129296e-09,-112.842804,0.0,-281.51038,87.69633,116.504105,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009576,0.600935,5.230105,5.384857,0.0,13.355415,99.48739,1.9059714,279.60443,4.4424116e-13,-3.711905e-13,5.2301044,5.2301044,5.384857,-0.061893523,1.0,1.0,-1.1332777,0.0,0.0,-0.15472767,-56.66392,1.0,5.384857,5.230105,2.9805645e-07,1.2649908e-08,2.188842,1.2649908e-08,1.0,1.0,1.0
2.238,0.5,0.0,59257.336,10013.852,-1.5738314,0.0,0.50412583,0.5991917,-7.2786877e-10,-0.101257995,0.9918159,-1.4320073e-09,-109.49783,0.0,-270.88815,87.69633,113.60161,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60095847,0.60093594,5.292937,5.447689,0.0,5.63165,103.86618,-18.43942,289.32758,4.4530417e-13,-4.512991e-13,5.2929363,5.2929363,5.447689,-0.061893623,1.0,1.0,-1.13342,0.0,0.0,-0.15472767,-56.671036,1.0,5.447689,5.292937,2.9805574e-07,1.2649878e-08,2.189042,1.2649878e-08,1.0,1.0,1.0
2.2382,0.5,0.0,59257.55,10013.888,-1.5738314,0.0,0.504125,0.5991926,-7.309529e-10,-0.10125815,0.9918175,-1.4380795e-09,-105.72071,0.0,-259.1968,87.69633,110.25077,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60095936,0.60093683,5.3557687,5.510521,0.0,-2.1143646,107.835075,-38.712105,297.9089,4.4411154e-13,-5.2368196e-13,5.355768,5.355768,5.510521,-0.061893713,1.0,1.0,-1.1335623,0.0,0.0,-0.15472767,-56.678154,1.0,5.510521,5.3557687,2.9805503e-07,1.2649848e-08,2.189242,1.2649848e-08,1.0,1.0,1.0
2.2384,0.5,0.0,59257.766,10013.925,-1.5738314,0.0,0.5041242,0.5991935,-7.371853e-10,-0.1012583,0.991819,-1.4503457e-09,-101.52635,0.0,-246.48248,87.69633,106.46481,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009603,0.6009377,5.4186006,5.573353,0.0,-9.852058,111.37841,-58.83207,305.31454,4.4331474e-13,-5.8550885e-13,5.4186,5.4186,5.573353,-0.06189381,1.0,1.0,-1.1337048,0.0,0.0,-0.15472767,-56.685272,1.0,5.573353,5.4186006,2.9805432e-07,1.2649818e-08,2.189442,1.2649818e-08,1.0,1.0,1.0
2.2386,0.5,0.0,59257.98,10013.961,-1.5738314,0.0,0.50412345,0.59919447,-7.3208734e-10,-0.101258464,0.9918206,-1.4403204e-09,-96.9313,0.0,-232.79538,87.69633,102.258675,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009612,0.6009387,5.481432,5.6361847,0.0,-17.550894,114.48219,-78.71992,311.5153,4.431014e-13,-6.3923644e-13,5.481432,5.481432,5.6361847,-0.0618939,1.0,1.0,-1.1338471,0.0,0.0,-0.15472767,-56.69239,1.0,5.6361847,5.481432,2.980536e-07,1.2649789e-08,2.189642,1.2649789e-08,1.0,1.0,1.0
2.2388,0.5,0.0,59258.2,10013.998,-1.5738314,0.0,0.5041227,0.59919536,-7.2570794e-10,-0.10125861,0.9918221,-1.4277739e-09,-91.95369,0.0,-218.1895,87.69633,97.64895,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009621,0.6009396,5.544264,5.6990166,0.0,-25.180489,117.13418,-98.29715,316.48663,4.431261e-13,-6.836216e-13,5.544264,5.544264,5.6990166,-0.061894,1.0,1.0,-1.1339895,0.0,0.0,-0.15472767,-56.69951,1.0,5.6990166,5.544264,2.980529e-07,1.2649759e-08,2.189842,1.2649759e-08,1.0,1.0,1.0
2.239,0.5,0.0,59258.414,10014.034,-1.5738314,0.0,0.5041219,0.59919626,-7.2667655e-10,-0.10125877,0.9918236,-1.4296839e-09,-86.61316,0.0,-202.72246,87.69633,92.65384,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60096306,0.60094047,5.6070957,5.7618484,0.0,-32.710728,119.32389,-117.4865,320.20895,4.4317314e-13,-7.1984774e-13,5.6070957,5.6070957,5.7618484,-0.06189409,1.0,1.0,-1.1341318,0.0,0.0,-0.15472767,-56.706623,1.0,5.7618484,5.6070957,2.9805219e-07,1.2649728e-08,2.190042,1.2649728e-08,1.0,1.0,1.0
2.2392,0.5,0.0,59258.63,10014.07,-1.5738314,0.0,0.5041211,0.5991972,-7.320933e-10,-0.101258926,0.99182516,-1.4403455e-09,-80.93079,0.0,-186.45534,87.69633,87.29305,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60096395,0.6009414,5.6699276,5.8246803,0.0,-40.111897,121.042694,-136.21227,322.6676,4.4319504e-13,-7.494459e-13,5.6699276,5.6699276,5.8246803,-0.061894186,1.0,1.0,-1.1342741,0.0,0.0,-0.15472767,-56.71374,1.0,5.8246803,5.6699276,2.980515e-07,1.2649698e-08,2.190242,1.2649698e-08,1.0,1.0,1.0
2.2394,0.5,0.0,59258.844,10014.107,-1.5738314,0.0,0.5041203,0.5991981,-7.277511e-10,-0.101259075,0.9918267,-1.431807e-09,-74.929016,0.0,-169.4523,87.69633,81.58774,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60096484,0.6009423,5.7327595,5.887512,0.0,-47.354786,122.283806,-154.4005,323.85278,4.4320062e-13,-7.7367415e-13,5.7327595,5.7327595,5.887512,-0.061894286,1.0,1.0,-1.1344165,0.0,0.0,-0.15472767,-56.72086,1.0,5.887512,5.7327595,2.980508e-07,1.2649668e-08,2.190442,1.2649668e-08,1.0,1.0,1.0
2.2396,0.5,0.0,59259.06,10014.144,-1.5738314,0.0,0.5041195,0.59919906,-7.3256146e-10,-0.10125924,0.99182826,-1.4412755e-09,-68.63151,0.0,-151.78046,87.69633,75.56042,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009658,0.60094327,5.7955914,5.950344,0.0,-54.41081,123.04231,-171.97945,323.7599,4.4319819e-13,-7.973583e-13,5.7955914,5.7955914,5.950344,-0.061894383,1.0,1.0,-1.1345588,0.0,0.0,-0.15472767,-56.727978,1.0,5.950344,5.7955914,2.9805008e-07,1.2649639e-08,2.190642,1.2649639e-08,1.0,1.0,1.0
2.2398,0.5,0.0,59259.273,10014.181,-1.5738314,0.0,0.50411874,0.59919995,-7.2375395e-10,-0.10125939,0.9918298,-1.4239517e-09,-62.06312,0.0,-133.50955,87.69633,69.23488,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009667,0.60094416,5.858423,6.013176,0.0,-61.252117,123.31524,-188.87971,322.38928,4.4319534e-13,-8.1877e-13,5.858423,5.858423,6.013176,-0.061894484,1.0,1.0,-1.1347011,0.0,0.0,-0.15472767,-56.735096,1.0,6.013176,5.858423,2.9804937e-07,1.26496085e-08,2.190842,1.26496085e-08,1.0,1.0,1.0
2.24,0.5,0.0,59259.49,10014.217,-1.5738314,0.0,0.50411797,0.59920084,-7.184534e-10,-0.101259544,0.99183136,-1.4135275e-09,-55.24978,0.0,-114.71169,87.69633,62.636074,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009676,0.6009451,5.921255,6.076008,0.0,-67.851715,123.101494,-205.03462,319.7463,4.4319282e-13,-8.356952e-13,5.9212546,5.9212546,6.076008,-0.06189457,1.0,1.0,-1.1348435,0.0,0.0,-0.15472767,-56.74221,1.0,6.076008,5.921255,2.9804866e-07,1.2649578e-08,2.191042,1.2649578e-08,1.0,1.0,1.0
2.2402,0.5,0.0,59259.703,10014.253,-1.5738314,0.0,0.5041172,0.59920174,-7.104842e-10,-0.1012597,0.9918329,-1.3978528e-09,-48.21837,0.0,-95.46105,87.69633,55.79006,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009685,0.600946,5.984087,6.1388397,0.0,-74.18355,122.40192,-220.3804,315.84146,4.4319523e-13,-8.4910464e-13,5.9840865,5.9840865,6.1388397,-0.061894663,1.0,1.0,-1.1349859,0.0,0.0,-0.15472767,-56.74933,1.0,6.1388397,5.984087,2.9804798e-07,1.2649549e-08,2.191242,1.2649549e-08,1.0,1.0,1.0
2.2404,0.5,0.0,59259.918,10014.29,-1.5738314,0.0,0.5041164,0.5992027,-7.090874e-10,-0.10125985,0.99183446,-1.395109e-09,-40.996643,0.0,-75.83362,87.69633,48.723843,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60096943,0.6009469,6.046919,6.2016716,0.0,-80.22263,121.21928,-234.85648,310.6901,4.432381e-13,-8.6074745e-13,6.0469184,6.0469184,6.2016716,-0.06189476,1.0,1.0,-1.1351283,0.0,0.0,-0.15472765,-56.756447,1.0,6.2016716,6.046919,2.9804727e-07,1.2649519e-08,2.191442,1.2649519e-08,1.0,1.0,1.0
2.2406,0.5,0.0,59260.133,10014.326,-1.5738314,0.0,0.5041156,0.5992036,-7.1003586e-10,-0.101260014,0.991836,-1.3969793e-09,-33.613102,0.0,-55.90684,87.69633,41.465317,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009703,0.6009478,6.1097507,6.2645035,0.0,-85.94514,119.558235,-248.40573,304.31256,4.507437e-13,-8.691226e-13,6.1097503,6.1097503,6.2645035,-0.061894856,1.0,1.0,-1.1352706,0.0,0.0,-0.15472765,-56.763565,1.0,6.2645035,6.1097507,2.9804656e-07,1.2649489e-08,2.191642,1.2649489e-08,1.0,1.0,1.0
2.2408,0.5,0.0,59260.348,10014.362,-1.5738314,0.0,0.5041148,0.5992045,-7.0704037e-10,-0.10126018,0.9918375,-1.3910901e-09,-26.096878,0.0,-35.759365,87.69633,34.04312,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009712,0.60094875,6.1725826,0.044149857,0.0,-91.32847,117.42535,-260.97467,296.73404,4.730786e-13,-8.741023e-13,6.172582,6.172582,0.044149857,-0.061894946,1.0,1.0,-1.1354129,0.0,0.0,-0.15472765,-56.770683,1.0,0.044149857,6.1725826,2.9804585e-07,1.2649458e-08,2.191842,1.2649458e-08,1.0,1.0,1.0
2.241,0.5,0.0,59260.562,10014.399,-1.5738314,0.0,0.50411403,0.59920543,-7.1167344e-10,-0.10126032,0.99183905,-1.4002101e-09,-18.477642,0.0,-15.470701,87.69633,26.486551,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009722,0.60094965,6.2354145,0.10698171,0.0,-96.35139,114.829025,-272.5137,287.9844,5.0287953e-13,-8.7877107e-13,6.235414,6.235414,0.10698171,-0.06189504,1.0,1.0,-1.1355553,0.0,0.0,-0.15472765,-56.777798,1.0,0.10698171,6.2354145,2.9804514e-07,1.2649429e-08,2.192042,1.2649429e-08,1.0,1.0,1.0
2.2412,0.5,0.0,59260.777,10014.436,-1.5738314,0.0,0.50411326,0.5992063,-7.1354544e-10,-0.101260476,0.9918406,-1.4038976e-09,-10.785458,0.0,4.879081,87.69633,18.825428,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60097307,0.6009506,0.015060976,0.16981356,0.0,-100.994064,111.77952,-282.9773,278.0982,5.340443e-13,-8.829915e-13,0.015060678,0.015060678,0.16981356,-0.06189513,1.0,1.0,-1.1356976,0.0,0.0,-0.15472765,-56.784916,1.0,0.16981356,0.015060976,2.9804443e-07,1.2649399e-08,2.192242,1.2649399e-08,1.0,1.0,1.0
2.2414,0.5,0.0,59260.992,10014.472,-1.5738314,0.0,0.5041125,0.5992072,-7.24655e-10,-0.10126063,0.99184215,-1.42576e-09,-3.0506856,0.0,25.20967,87.69633,11.089984,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60097396,0.6009515,0.07789283,0.23264542,0.0,-105.238174,108.28886,-292.32413,267.11444,5.6465124e-13,-8.8570975e-13,0.077892534,0.077892534,0.23264542,-0.061895225,1.0,1.0,-1.1358399,0.0,0.0,-0.15472765,-56.792034,1.0,0.23264542,0.07789283,2.9804372e-07,1.2649369e-08,2.192442,1.2649369e-08,1.0,1.0,1.0
2.2416,0.5,0.0,59261.207,10014.508,-1.5738314,0.0,0.5041117,0.5992082,-7.2946e-10,-0.101260774,0.9918437,-1.4352182e-09,4.69615,0.0,45.44083,87.69633,3.3107507,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60097486,0.6009524,0.14072469,0.29547727,0.0,-109.06697,104.37082,-300.5173,255.07648,5.947408e-13,-8.871508e-13,0.14072439,0.14072439,0.29547727,-0.061895322,1.0,1.0,-1.1359823,0.0,0.0,-0.15472765,-56.799152,1.0,0.29547727,0.14072469,2.9804303e-07,1.2649339e-08,2.192642,1.2649339e-08,1.0,1.0,1.0
2.2418,0.5,0.0,59261.42,10014.545,-1.5738314,0.0,0.50411093,0.5992091,-7.405604e-10,-0.10126095,0.99184525,-1.4570628e-09,12.424475,0.0,65.492714,87.69633,-4.4815726,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009758,0.60095334,0.20355654,0.35830912,0.0,-112.46534,100.04087,-307.5245,242.0318,6.2465603e-13,-8.876218e-13,0.20355624,0.20355624,0.35830912,-0.061895434,1.0,1.0,-1.1361247,0.0,0.0,-0.15472765,-56.80627,1.0,0.35830912,0.20355654,2.9804232e-07,1.2649309e-08,2.192842,1.2649309e-08,1.0,1.0,1.0
2.242,0.5,0.0,59261.637,10014.581,-1.5738314,0.0,0.5041101,0.59920996,-7.4290063e-10,-0.10126109,0.99184674,-1.4616719e-09,20.10379,0.0,85.286194,87.69633,-12.256232,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009767,0.60095423,0.2663884,0.42114097,0.0,-115.419876,95.316086,-313.31808,228.03188,6.5391393e-13,-8.8728433e-13,0.2663881,0.2663881,0.42114097,-0.06189552,1.0,1.0,-1.1362671,0.0,0.0,-0.15472765,-56.813385,1.0,0.42114097,0.2663884,2.9804195e-07,1.2649293e-08,2.193042,1.2649293e-08,1.0,1.0,1.0
2.2422,0.5,0.0,59261.85,10014.617,-1.5738314,0.0,0.5041093,0.5992109,-7.409763e-10,-0.10126124,0.9918483,-1.4578901e-09,27.703789,0.0,104.74315,87.69633,-19.982546,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009776,0.6009552,0.32922024,0.48397282,0.0,-117.91891,90.21512,-317.87512,213.13199,6.7183406e-13,-8.8623943e-13,0.32921994,0.32921994,0.48397282,-0.061895613,1.0,1.0,-1.1364094,0.0,0.0,-0.15472765,-56.820503,1.0,0.48397282,0.32922024,2.9804195e-07,1.2649293e-08,2.193242,1.2649293e-08,1.0,1.0,1.0
2.2424,0.5,0.0,59262.066,10014.654,-1.5738314,0.0,0.50410855,0.5992118,-7.3950085e-10,-0.1012614,0.99184984,-1.4549917e-09,35.194473,0.0,123.78679,87.69633,-27.630022,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60097855,0.6009561,0.3920521,0.54680467,0.0,-119.95257,84.758095,-321.1777,197.39091,6.764306e-13,-8.844081e-13,0.39205182,0.39205182,0.54680467,-0.061895713,1.0,1.0,-1.1365517,0.0,0.0,-0.15472765,-56.82762,1.0,0.54680467,0.3920521,2.9804195e-07,1.2649293e-08,2.193442,1.2649293e-08,1.0,1.0,1.0
2.2426,0.5,0.0,59262.28,10014.69,-1.5738314,0.0,0.5041078,0.5992127,-7.3937795e-10,-0.101261556,0.9918514,-1.4547544e-09,42.546288,0.0,142.34195,87.69633,-35.168476,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60097945,0.600957,0.45488396,0.60963655,0.0,-121.51284,78.96655,-323.21274,180.87077,6.757832e-13,-8.818405e-13,0.45488366,0.45488366,0.60963655,-0.061895795,1.0,1.0,-1.1366941,0.0,0.0,-0.15472765,-56.83474,1.0,0.60963655,0.45488396,2.9804195e-07,1.2649293e-08,2.193642,1.2649293e-08,1.0,1.0,1.0
2.2428,0.5,0.0,59262.496,10014.727,-1.5738314,0.0,0.504107,0.59921366,-7.287681e-10,-0.10126172,0.99185294,-1.4338837e-09,49.730213,0.0,160.33542,87.69633,-42.56816,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60098034,0.6009579,0.5177158,0.67246836,0.0,-122.59356,72.86335,-323.9722,163.63676,6.746702e-13,-8.7880576e-13,0.5177155,0.5177155,0.67246836,-0.06189589,1.0,1.0,-1.1368364,0.0,0.0,-0.15472765,-56.841858,1.0,0.67246836,0.5177158,2.9804195e-07,1.2649293e-08,2.193842,1.2649293e-08,1.0,1.0,1.0
2.243,0.5,0.0,59262.71,10014.763,-1.5738314,0.0,0.5041062,0.59921455,-7.165501e-10,-0.10126186,0.9918545,-1.4098486e-09,56.717896,0.0,177.69617,87.69633,-49.799873,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60098124,0.6009588,0.5805477,0.73530024,0.0,-123.19046,66.47257,-323.45306,145.75691,6.742026e-13,-8.756444e-13,0.5805474,0.5805474,0.73530024,-0.061895993,1.0,1.0,-1.1369787,0.0,0.0,-0.15472765,-56.848972,1.0,0.73530024,0.5805477,2.9804195e-07,1.2649293e-08,2.194042,1.2649293e-08,1.0,1.0,1.0
2.2432,0.5,0.0,59262.926,10014.8,-1.5738314,0.0,0.50410545,0.59921545,-7.094544e-10,-0.101262026,0.991856,-1.3958917e-09,63.48176,0.0,194.35568,87.69633,-56.835064,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009822,0.6009597,0.6433795,0.7981321,0.0,-123.30119,59.81943,-321.65744,127.301765,6.741484e-13,-8.7205904e-13,0.6433792,0.6433792,0.7981321,-0.061896086,1.0,1.0,-1.1371211,0.0,0.0,-0.15472765,-56.85609,1.0,0.7981321,0.6433795,2.9804195e-07,1.2649293e-08,2.194242,1.2649293e-08,1.0,1.0,1.0
2.2434,0.5,0.0,59263.14,10014.836,-1.5738314,0.0,0.5041047,0.59921634,-7.064786e-10,-0.10126218,0.9918575,-1.390041e-09,69.99511,0.0,210.2482,87.69633,-63.645977,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009831,0.6009606,0.7062114,0.86096394,0.0,-122.9253,52.930195,-318.59238,108.344154,6.7419936e-13,-8.6813423e-13,0.7062111,0.7062111,0.86096394,-0.06189618,1.0,1.0,-1.1372634,0.0,0.0,-0.15472765,-56.86321,1.0,0.86096394,0.7062114,2.9804195e-07,1.2649293e-08,2.194442,1.2649293e-08,1.0,1.0,1.0
2.2436,0.5,0.0,59263.35,10014.872,-1.5738314,0.0,0.5041039,0.5992173,-7.035327e-10,-0.10126233,0.9918591,-1.3842489e-09,76.23224,0.0,225.31104,87.69633,-70.20573,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.600984,0.60096157,0.7690432,0.9237958,0.0,-122.064285,45.832043,-314.26993,88.95891,6.74235e-13,-8.642764e-13,0.7690429,0.7690429,0.9237958,-0.06189628,1.0,1.0,-1.1374059,0.0,0.0,-0.15472764,-56.870327,1.0,0.9237958,0.7690432,2.9804195e-07,1.2649293e-08,2.194642,1.2649293e-08,1.0,1.0,1.0
2.2438,0.5,0.0,59263.566,10014.908,-1.5738314,0.0,0.50410306,0.5992182,-6.986311e-10,-0.10126247,0.9918606,-1.3746091e-09,82.16854,0.0,239.4847,87.69633,-76.488434,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009849,0.60096246,0.8318751,0.98662764,0.0,-120.72153,38.552994,-308.7072,69.22252,6.742448e-13,-8.599774e-13,0.8318748,0.8318748,0.98662764,-0.06189636,1.0,1.0,-1.1375482,0.0,0.0,-0.15472764,-56.877445,1.0,0.98662764,0.8318751,2.9804195e-07,1.2649293e-08,2.194842,1.2649293e-08,1.0,1.0,1.0
2.244,0.5,0.0,59263.78,10014.944,-1.5738314,0.0,0.5041023,0.5992191,-6.9667533e-10,-0.10126264,0.9918622,-1.3707652e-09,87.78057,0.0,252.71327,87.69633,-82.469284,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009858,0.60096335,0.8947069,1.0494595,0.0,-118.902336,31.121769,-301.92615,49.212875,6.7424386e-13,-8.5482435e-13,0.8947066,0.8947066,1.0494595,-0.06189646,1.0,1.0,-1.1376905,0.0,0.0,-0.15472764,-56.88456,1.0,1.0494595,0.8947069,2.9804195e-07,1.2649293e-08,2.195042,1.2649293e-08,1.0,1.0,1.0
2.2442,0.5,0.0,59263.996,10014.981,-1.5738314,0.0,0.5041015,0.59922004,-6.9372036e-10,-0.101262785,0.99186367,-1.3649553e-09,93.04619,0.0,264.94455,87.69633,-88.12469,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009867,0.60096425,0.9575388,1.1122913,0.0,-116.613884,23.567698,-293.9535,29.008953,6.7424175e-13,-8.487866e-13,0.9575385,0.9575385,1.1122913,-0.06189655,1.0,1.0,-1.1378329,0.0,0.0,-0.15472764,-56.891678,1.0,1.1122913,0.9575388,2.9804195e-07,1.2649293e-08,2.195242,1.2649293e-08,1.0,1.0,1.0
2.2444,0.5,0.0,59264.21,10015.018,-1.5738314,0.0,0.50410074,0.5992209,-6.867542e-10,-0.10126295,0.9918652,-1.351253e-09,97.94461,0.0,276.13022,87.69633,-93.43232,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009876,0.6009652,1.0203706,1.1751232,0.0,-113.865204,15.920594,-284.8207,8.690484,6.742408e-13,-8.429559e-13,1.0203704,1.0203704,1.1751232,-0.061896652,1.0,1.0,-1.1379752,0.0,0.0,-0.15472764,-56.898796,1.0,1.1751232,1.0203706,2.9804195e-07,1.2649293e-08,2.195442,1.2649293e-08,1.0,1.0,1.0
2.2446,0.5,0.0,59264.426,10015.054,-1.5738314,0.0,0.50409997,0.5992218,-6.798706e-10,-0.1012631,0.99186677,-1.3377129e-09,102.456505,0.0,286.2262,87.69633,-98.37124,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009885,0.6009661,1.0832025,1.2379551,0.0,-110.667145,8.210635,-274.56384,-11.662345,6.7424067e-13,-8.3715944e-13,1.0832022,1.0832022,1.2379551,-0.061896753,1.0,1.0,-1.1381176,0.0,0.0,-0.15472764,-56.905914,1.0,1.2379551,1.0832025,2.9804195e-07,1.2649293e-08,2.195642,1.2649293e-08,1.0,1.0,1.0
2.2448,0.5,0.0,59264.637,10015.09,-1.5738314,0.0,0.5040992,0.5992227,-6.8726175e-10,-0.101263255,0.9918683,-1.35226e-09,106.564064,0.0,295.19257,87.69633,-102.921936,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60098946,0.600967,1.1460344,1.300787,0.0,-107.03232,0.46824905,-263.22336,-31.96921,6.742407e-13,-8.313023e-13,1.146034,1.146034,1.300787,-0.061896846,1.0,1.0,-1.1382599,0.0,0.0,-0.15472764,-56.913033,1.0,1.300787,1.1460344,2.9804195e-07,1.2649293e-08,2.195842,1.2649293e-08,1.0,1.0,1.0
2.245,0.5,0.0,59264.85,10015.126,-1.5738314,0.0,0.5040984,0.5992237,-6.915851e-10,-0.10126341,0.9918698,-1.3607708e-09,110.251076,0.0,302.994,87.69633,-107.06647,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60099036,0.60096794,1.2088662,1.3636187,0.0,-102.97507,-7.276008,-250.84402,-52.14997,6.7424083e-13,-8.251858e-13,1.2088659,1.2088659,1.3636187,-0.06189693,1.0,1.0,-1.1384022,0.0,0.0,-0.15472764,-56.920147,1.0,1.3636187,1.2088662,2.9804195e-07,1.2649293e-08,2.196042,1.2649293e-08,1.0,1.0,1.0
2.2452,0.5,0.0,59265.066,10015.163,-1.5738314,0.0,0.50409764,0.59922457,-6.972009e-10,-0.10126357,0.99187136,-1.3718248e-09,113.50299,0.0,309.59964,87.69633,-110.78847,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60099125,0.60096884,1.271698,1.4264506,0.0,-98.51141,-14.991574,-237.47467,-72.12498,6.7424083e-13,-8.195118e-13,1.2716978,1.2716978,1.4264506,-0.061897025,1.0,1.0,-1.1385446,0.0,0.0,-0.15472764,-56.927265,1.0,1.4264506,1.271698,2.9804195e-07,1.2649293e-08,2.196242,1.2649293e-08,1.0,1.0,1.0
2.2454,0.5,0.0,59265.28,10015.199,-1.5738314,0.0,0.50409687,0.59922546,-7.016413e-10,-0.101263724,0.9918729,-1.3805661e-09,116.30696,0.0,314.9835,87.69633,-114.07324,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60099214,0.60096973,1.3345299,1.4892825,0.0,-93.658966,-22.647999,-223.16809,-91.8154,6.7424083e-13,-8.136416e-13,1.3345296,1.3345296,1.4892825,-0.06189712,1.0,1.0,-1.138687,0.0,0.0,-0.15472764,-56.934383,1.0,1.4892825,1.3345299,2.9804195e-07,1.2649293e-08,2.196442,1.2649293e-08,1.0,1.0,1.0
2.2456,0.5,0.0,59265.496,10015.235,-1.5738314,0.0,0.5040961,0.59922636,-6.988444e-10,-0.10126387,0.99187446,-1.3750671e-09,118.65194,0.0,319.12424,87.69633,-116.90783,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60099304,0.6009707,1.3973618,1.5521144,0.0,-88.436874,-30.215065,-207.98071,-111.14353,6.7424083e-13,-8.0768535e-13,1.3973615,1.3973615,1.5521144,-0.061897215,1.0,1.0,-1.1388294,0.0,0.0,-0.15472764,-56.9415,1.0,1.5521144,1.3973618,2.9804195e-07,1.2649293e-08,2.196642,1.2649293e-08,1.0,1.0,1.0
2.2458,0.5,0.0,59265.707,10015.271,-1.5738314,0.0,0.5040953,0.59922725,-7.074942e-10,-0.10126402,0.99187595,-1.3920909e-09,120.52865,0.0,322.00555,87.69633,-119.28105,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.600994,0.6009716,1.4601936,1.6149461,0.0,-82.865746,-37.662907,-191.97247,-130.03308,6.7424083e-13,-8.01324e-13,1.4601933,1.4601933,1.6149461,-0.06189732,1.0,1.0,-1.1389717,0.0,0.0,-0.15472764,-56.94862,1.0,1.6149461,1.4601936,2.9804195e-07,1.2649293e-08,2.196842,1.2649293e-08,1.0,1.0,1.0
2.246,0.5,0.0,59265.92,10015.308,-1.5738314,0.0,0.5040945,0.5992282,-7.166891e-10,-0.10126418,0.9918775,-1.4101875e-09,121.9297,0.0,323.6161,87.69633,-121.183525,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009949,0.6009725,1.5230255,1.677778,0.0,-76.96757,-44.962135,-175.20657,-148.40952,6.7424083e-13,-7.944304e-13,1.5230252,1.5230252,1.677778,-0.061897416,1.0,1.0,-1.139114,0.0,0.0,-0.15472764,-56.955734,1.0,1.677778,1.5230255,2.9804195e-07,1.2649293e-08,2.197042,1.2649293e-08,1.0,1.0,1.0
2.2462,0.5,0.0,59266.137,10015.344,-1.5738314,0.0,0.5040937,0.5992291,-7.215203e-10,-0.10126434,0.99187905,-1.419698e-09,122.84955,0.0,323.94946,87.69633,-122.60775,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009958,0.60097337,1.5858573,1.7406099,0.0,-70.76561,-52.083942,-157.74915,-166.2003,6.7424083e-13,-7.8790663e-13,1.585857,1.585857,1.7406099,-0.061897494,1.0,1.0,-1.1392564,0.0,0.0,-0.15472764,-56.962852,1.0,1.7406099,1.5858573,2.9804195e-07,1.2649293e-08,2.197242,1.2649293e-08,1.0,1.0,1.0
2.2464,0.5,0.0,59266.35,10015.38,-1.5738314,0.0,0.50409293,0.59923,-7.252464e-10,-0.1012645,0.9918806,-1.427034e-09,123.28457,0.0,323.00433,87.69633,-123.5481,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009967,0.6009743,1.6486892,1.8034418,0.0,-64.284355,-59.000214,-139.66911,-183.33522,6.7424083e-13,-7.8155874e-13,1.6486889,1.6486889,1.8034418,-0.06189759,1.0,1.0,-1.1393987,0.0,0.0,-0.15472764,-56.96997,1.0,1.8034418,1.6486892,2.9804195e-07,1.2649293e-08,2.197442,1.2649293e-08,1.0,1.0,1.0
2.2466,0.5,0.0,59266.562,10015.416,-1.5738314,0.0,0.50409216,0.5992309,-7.3204265e-10,-0.10126464,0.9918821,-1.4404112e-09,123.23305,0.0,320.78445,87.69633,-124.00087,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60099757,0.6009752,1.711521,1.8662736,0.0,-57.54938,-65.68366,-121.0378,-199.74664,6.7424083e-13,-7.7506523e-13,1.7115208,1.7115208,1.8662736,-0.061897684,1.0,1.0,-1.139541,0.0,0.0,-0.15472764,-56.97709,1.0,1.8662736,1.711521,2.9804195e-07,1.2649293e-08,2.197642,1.2649293e-08,1.0,1.0,1.0
2.2468,0.5,0.0,59266.777,10015.453,-1.5738314,0.0,0.5040914,0.59923184,-7.299327e-10,-0.1012648,0.99188364,-1.436264e-09,122.695175,0.0,317.29858,87.69633,-123.964264,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009985,0.60097617,1.7743529,1.9291054,0.0,-50.58727,-72.10791,-101.928764,-215.36981,6.7424083e-13,-7.6792256e-13,1.7743526,1.7743526,1.9291054,-0.06189778,1.0,1.0,-1.1396834,0.0,0.0,-0.15472764,-56.984207,1.0,1.9291054,1.7743529,2.9804195e-07,1.2649293e-08,2.197842,1.2649293e-08,1.0,1.0,1.0
2.247,0.5,0.0,59266.992,10015.489,-1.5738314,0.0,0.5040906,0.59923273,-7.3655854e-10,-0.10126495,0.9918852,-1.4493059e-09,121.67308,0.0,312.56046,87.69633,-123.43842,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6009994,0.60097706,1.8371848,1.9919373,0.0,-43.425484,-78.2476,-82.4174,-230.14307,6.7424083e-13,-7.606958e-13,1.8371844,1.8371844,1.9919373,-0.061897866,1.0,1.0,-1.1398257,0.0,0.0,-0.15472762,-56.99132,1.0,1.9919373,1.8371848,2.9804195e-07,1.2649293e-08,2.198042,1.2649293e-08,1.0,1.0,1.0
2.2472,0.5,0.0,59267.203,10015.525,-1.5738314,0.0,0.50408983,0.5992336,-7.3869155e-10,-0.10126511,0.9918867,-1.4535074e-09,120.17079,0.0,306.58878,87.69633,-122.42543,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6010003,0.60097796,1.9000165,2.054769,0.0,-36.0923,-84.07849,-62.580704,-244.00809,6.7424083e-13,-7.536188e-13,1.9000163,1.9000163,2.054769,-0.061897967,1.0,1.0,-1.1399682,0.0,0.0,-0.15472762,-56.99844,1.0,2.054769,1.9000165,2.9804195e-07,1.2649293e-08,2.198242,1.2649293e-08,1.0,1.0,1.0
2.2474,0.5,0.0,59267.418,10015.562,-1.5738314,0.0,0.50408906,0.5992345,-7.353431e-10,-0.10126527,0.9918882,-1.4469232e-09,118.19424,0.0,299.40714,87.69633,-120.92927,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6010012,0.60097885,1.9628484,2.117601,0.0,-28.616653,-89.57758,-42.49697,-256.91016,6.7424083e-13,-7.465736e-13,1.9628482,1.9628482,2.117601,-0.061898064,1.0,1.0,-1.1401105,0.0,0.0,-0.15472762,-57.005558,1.0,2.117601,1.9628484,2.9804195e-07,1.2649293e-08,2.198442,1.2649293e-08,1.0,1.0,1.0
2.2476,0.5,0.0,59267.633,10015.598,-1.5738314,0.0,0.5040883,0.5992355,-7.3303086e-10,-0.10126542,0.9918898,-1.4423779e-09,115.75122,0.0,291.04382,87.69633,-118.95586,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6010021,0.60097975,2.0256803,2.1804328,0.0,-21.028048,-94.723175,-22.245464,-268.79837,6.7424083e-13,-7.402564e-13,2.02568,2.02568,2.1804328,-0.061898157,1.0,1.0,-1.1402528,0.0,0.0,-0.15472762,-57.012676,1.0,2.1804328,2.0256803,2.9804195e-07,1.2649293e-08,2.198642,1.2649293e-08,1.0,1.0,1.0
2.2478,0.5,0.0,59267.844,10015.634,-1.5738314,0.0,0.5040875,0.59923637,-7.2560774e-10,-0.10126558,0.99189126,-1.4277759e-09,112.85138,0.0,281.5319,87.69633,-116.51297,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60100305,0.6009807,2.0885122,2.2432647,0.0,-13.35643,-99.49495,-1.9061021,-279.6258,6.7424083e-13,-7.336169e-13,2.088512,2.088512,2.2432647,-0.061898254,1.0,1.0,-1.1403952,0.0,0.0,-0.15472762,-57.019794,1.0,2.2432647,2.0885122,2.9804195e-07,1.2649293e-08,2.198842,1.2649293e-08,1.0,1.0,1.0
2.248,0.5,0.0,59268.06,10015.67,-1.5738314,0.0,0.50408673,0.59923726,-7.2366796e-10,-0.10126572,0.9918928,-1.4239634e-09,109.50616,0.0,270.9088,87.69633,-113.61025,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60100394,0.6009816,2.151344,2.3060966,0.0,-5.6320767,-103.87408,18.440844,-289.34967,6.7424083e-13,-7.2747846e-13,2.1513438,2.1513438,2.3060966,-0.06189835,1.0,1.0,-1.1405375,0.0,0.0,-0.15472762,-57.02691,1.0,2.3060966,2.151344,2.9804195e-07,1.2649293e-08,2.199042,1.2649293e-08,1.0,1.0,1.0
2.2482,0.5,0.0,59268.273,10015.706,-1.5738314,0.0,0.50408596,0.59923816,-7.2789463e-10,-0.10126588,0.99189436,-1.4322847e-09,105.728745,0.0,259.21658,87.69633,-110.259155,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60100484,0.6009825,2.214176,2.3689284,0.0,2.1145265,-107.84328,38.715076,-297.93167,6.7424083e-13,-7.218862e-13,2.2141755,2.2141755,2.3689284,-0.06189843,1.0,1.0,-1.1406798,0.0,0.0,-0.15472762,-57.034027,1.0,2.3689284,2.214176,2.9804195e-07,1.2649293e-08,2.199242,1.2649293e-08,1.0,1.0,1.0
