Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2484,0.5,0.0,59268.484,10015.742,-1.5738314,0.0,0.5040852,0.5992391,-7.1418915e-10,-0.10126603,0.9918959,-1.4053205e-09,101.534065,0.0,246.5013,87.69633,-106.47291,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60100573,0.6009834,2.2770078,2.4317603,0.0,9.852808,-111.38687,58.836575,-305.33786,6.7424083e-13,-7.157516e-13,2.2770073,2.2770073,2.4317603,-0.061898533,1.0,1.0,-1.1408222,0.0,0.0,-0.15472762,-57.041145,1.0,2.4317603,2.2770078,2.9804195e-07,1.2649293e-08,2.199442,1.2649293e-08,1.0,1.0,1.0
2.2486,0.5,0.0,59268.7,10015.778,-1.574319,7.571167e-08,0.5040844,0.59924,-7.1624123e-10,-0.10126618,0.9918974,-1.4093628e-09,96.93866,0.0,232.81314,87.69633,-102.26644,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6010066,0.60098433,2.3398395,2.4945922,0.0,17.552229,-114.49089,78.72594,-311.53906,6.7424083e-13,-6.635894e-13,2.3398392,2.3398392,2.4945922,-0.06189862,1.0,1.0,-1.1409645,0.0,0.0,-0.15472762,-57.048264,1.0,2.4945922,2.3398395,2.9804195e-07,1.2649293e-08,2.199642,1.2649293e-08,1.0,1.0,1.0
2.2488,0.5,0.0,59268.91,10015.814,-1.574319,7.571167e-08,0.50408363,0.5992409,-7.1109013e-10,-0.10126635,0.99189895,-1.3992313e-09,91.96067,0.0,218.20613,87.69633,-97.65637,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6010076,0.6009852,2.4026713,2.557424,0.0,25.182402,-117.143074,98.304665,-316.5108,6.7424083e-13,-5.216009e-13,2.402671,2.402671,2.557424,-0.061898716,1.0,1.0,-1.1411068,0.0,0.0,-0.15472762,-57.05538,1.0,2.557424,2.4026713,2.9804195e-07,1.2649293e-08,2.199842,1.2649293e-08,1.0,1.0,1.0
2.249,0.5,0.0,59269.125,10015.851,-1.574319,7.571167e-08,0.50408286,0.5992418,-7.025958e-10,-0.101266496,0.9919005,-1.382521e-09,86.619736,0.0,202.73792,87.69633,-92.66088,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6010085,0.6009861,2.4655032,2.620256,0.0,32.713215,-119.332954,117.49548,-320.2334,6.7424083e-13,-3.4802364e-13,2.465503,2.465503,2.620256,-0.061898805,1.0,1.0,-1.1412493,0.0,0.0,-0.15472762,-57.062496,1.0,2.620256,2.4655032,2.9804195e-07,1.2649293e-08,2.200042,1.2649293e-08,1.0,1.0,1.0
2.2492,0.5,0.0,59269.34,10015.887,-1.574319,7.571167e-08,0.504082,0.5992427,-7.0545564e-10,-0.10126665,0.991902,-1.3881527e-09,80.93694,0.0,186.46954,87.69633,-87.29968,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60100937,0.6009871,2.528335,2.6830876,0.0,40.114944,-121.05189,136.22266,-322.6922,6.7424083e-13,-1.8932811e-13,2.5283349,2.5283349,2.6830876,-0.061898917,1.0,1.0,-1.1413916,0.0,0.0,-0.15472762,-57.069614,1.0,2.6830876,2.528335,2.9804195e-07,1.2649293e-08,2.200242,1.2649293e-08,1.0,1.0,1.0
2.2494,0.5,0.0,59269.55,10015.923,-1.574319,7.571167e-08,0.50408125,0.5992436,-7.0584216e-10,-0.101266816,0.99190354,-1.3889175e-09,74.9347,0.0,169.46521,87.69633,-81.59393,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60101026,0.6009879,2.591167,2.7459195,0.0,47.358383,-122.29308,154.4123,-323.8775,6.7424083e-13,-5.5614923e-14,2.5911667,2.5911667,2.7459195,-0.061898995,1.0,1.0,-1.141534,0.0,0.0,-0.15472762,-57.076733,1.0,2.7459195,2.591167,2.9804195e-07,1.2649293e-08,2.200442,1.2649293e-08,1.0,1.0,1.0
2.2496,0.5,0.0,59269.766,10015.959,-1.574319,7.571167e-08,0.5040805,0.59924453,-7.18087e-10,-0.10126696,0.99190503,-1.4130166e-09,68.63671,0.0,151.79202,87.69633,-75.566154,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60101116,0.60098886,2.6539989,2.8087513,0.0,54.41494,-123.05166,171.99257,-323.78458,6.7424083e-13,5.919379e-14,2.6539986,2.6539986,2.8087513,-0.06189909,1.0,1.0,-1.1416763,0.0,0.0,-0.15472762,-57.08385,1.0,2.8087513,2.6539989,2.9804195e-07,1.2649293e-08,2.200642,1.2649293e-08,1.0,1.0,1.0
2.2498,0.5,0.0,59269.977,10015.995,-1.574319,7.571167e-08,0.5040797,0.5992454,-7.146672e-10,-0.10126711,0.9919066,-1.4062917e-09,62.06783,0.0,133.51971,87.69633,-69.240135,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.60101205,0.60098976,2.7168307,2.8715832,0.0,61.256767,-123.3246,188.89413,-322.41385,6.7424083e-13,1.5855144e-13,2.7168305,2.7168305,2.8715832,-0.061899196,1.0,1.0,-1.1418186,0.0,0.0,-0.15472762,-57.09097,1.0,2.8715832,2.7168307,2.9804195e-07,1.2649293e-08,2.200842,1.2649293e-08,1.0,1.0,1.0
2.25,0.5,0.0,59270.19,10016.031,-1.574319,7.571167e-08,0.5040789,0.5992463,-7.0684286e-10,-0.101267256,0.99190813,-1.3908995e-09,55.253967,0.0,114.72042,87.69633,-62.64083,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.601013,0.60099065,2.7796626,2.934415,0.0,67.856865,-123.11083,205.05026,-319.7707,6.7424083e-13,2.4435735e-13,2.7796624,2.7796624,2.934415,-0.061899275,1.0,1.0,-1.141961,0.0,0.0,-0.15472762,-57.098083,1.0,2.934415,2.7796626,2.9804195e-07,1.2649293e-08,2.201042,1.2649293e-08,1.0,1.0,1.0
2.2502,0.5,0.0,59270.402,10016.067,-1.574319,7.571167e-08,0.50407815,0.5992472,-7.071025e-10,-0.10126741,0.9919096,-1.3914147e-09,48.222027,0.0,95.468315,87.69633,-55.794292,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6010139,0.60099155,2.8424945,2.997247,0.0,74.18918,-122.4112,220.3972,-315.8655,6.7424083e-13,3.2002246e-13,2.842494,2.842494,2.997247,-0.06189938,1.0,1.0,-1.1421033,0.0,0.0,-0.15472761,-57.1052,1.0,2.997247,2.8424945,2.9804195e-07,1.2649293e-08,2.201242,1.2649293e-08,1.0,1.0,1.0
2.2504,0.5,0.0,59270.617,10016.104,-1.574319,7.571167e-08,0.5040774,0.5992482,-6.990079e-10,-0.10126756,0.9919112,-1.3754907e-09,40.999752,0.0,75.839386,87.69633,-48.727543,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6010148,0.6009925,2.9053264,3.0600789,0.0,80.22872,-121.22847,234.87437,-310.71378,6.7424083e-13,3.8349052e-13,2.905326,2.905326,3.0600789,-0.061899472,1.0,1.0,-1.1422457,0.0,0.0,-0.15472761,-57.11232,1.0,3.0600789,2.9053264,2.9804195e-07,1.2649293e-08,2.201442,1.2649293e-08,1.0,1.0,1.0
2.2506,0.5,0.0,59270.83,10016.14,-1.574319,7.571167e-08,0.5040766,0.59924906,-6.981031e-10,-0.101267725,0.9919127,-1.3737145e-09,33.615646,0.0,55.911087,87.69633,-41.468464,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6010157,0.6009934,2.968158,3.1229107,0.0,85.95165,-119.56731,248.42465,-304.33575,6.7424083e-13,4.3744492e-13,2.9681578,2.9681578,3.1229107,-0.061899573,1.0,1.0,-1.142388,0.0,0.0,-0.15472761,-57.11944,1.0,3.1229107,2.968158,2.9804195e-07,1.2649293e-08,2.201642,1.2649293e-08,1.0,1.0,1.0
2.2508,0.5,0.0,59271.043,10016.176,-1.574319,7.571167e-08,0.5040758,0.59924996,-6.974404e-10,-0.101267874,0.9919142,-1.3724146e-09,26.098856,0.0,35.762074,87.69633,-34.045704,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.0486,1.0,0.6010166,0.6009943,3.03099,3.1857426,0.0,91.335396,-117.43425,260.99457,-296.75662,6.7424083e-13,4.8529545e-13,3.0309896,3.0309896,3.1857426,-0.06189966,1.0,1.0,-1.1425304,0.0,0.0,-0.15472761,-57.126556,1.0,3.1857426,3.03099,2.9804195e-07,1.2649293e-08,2.201842,1.2649293e-08,1.0,1.0,1.0
2.251,0.5,0.0,59271.254,10016.212,-1.574319,7.571167e-08,0.50407505,0.59925085,-6.884727e-10,-0.10126803,0.99191576,-1.3547723e-09,18.47904,0.0,15.471865,87.70981,-26.48856,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010175,0.6009952,3.0938218,3.2485743,0.0,96.35869,-114.83773,272.53445,-288.00632,6.7424083e-13,5.2834945e-13,3.0938215,3.0938215,3.2485743,-0.061899755,1.0,1.0,-1.1426728,0.0,0.0,-0.15472761,-57.13367,1.0,3.2485743,3.0938218,2.9804195e-07,1.2649293e-08,2.202042,1.2649293e-08,1.0,1.0,1.0
2.2512,0.5,0.0,59271.47,10016.248,-1.574319,7.571167e-08,0.5040743,0.59925175,-6.9369144e-10,-0.10126819,0.9919173,-1.3650459e-09,10.786274,0.0,-4.879467,87.70981,-18.826855,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.60101837,0.60099614,3.1566536,3.3114061,0.0,101.00172,-111.78799,282.99884,-278.1194,6.7424083e-13,5.6662856e-13,3.1566534,3.1566534,3.3114061,-0.061899845,1.0,1.0,-1.1428151,0.0,0.0,-0.15472761,-57.14079,1.0,3.3114061,3.1566536,2.9804195e-07,1.2649293e-08,2.202242,1.2649293e-08,1.0,1.0,1.0
2.2514,0.5,0.0,59271.68,10016.284,-1.574319,7.571167e-08,0.5040735,0.59925264,-6.8980155e-10,-0.101268336,0.9919188,-1.3573955e-09,3.0509157,0.0,-25.211603,87.70981,-11.090826,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010193,0.60099703,3.2194855,3.374238,0.0,105.24615,-108.297066,292.34637,-267.13477,6.7424083e-13,5.9741925e-13,3.2194853,3.2194853,3.374238,-0.06189995,1.0,1.0,-1.1429574,0.0,0.0,-0.15472761,-57.147907,1.0,3.374238,3.2194855,2.9804195e-07,1.2649293e-08,2.202442,1.2649293e-08,1.0,1.0,1.0
2.2516,0.5,0.0,59271.895,10016.32,-1.574319,7.571167e-08,0.5040727,0.59925354,-6.8871725e-10,-0.101268485,0.99192035,-1.355266e-09,-4.6965065,0.0,-45.4443,87.70981,-3.311003,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010202,0.6009979,3.2823174,3.43707,0.0,109.07523,-104.37873,300.5402,-255.09589,6.7424083e-13,6.2364334e-13,3.2823172,3.2823172,3.43707,-0.061900046,1.0,1.0,-1.1430998,0.0,0.0,-0.15472761,-57.155025,1.0,3.43707,3.2823174,2.9804195e-07,1.2649293e-08,2.202642,1.2649293e-08,1.0,1.0,1.0
2.2518,0.5,0.0,59272.105,10016.356,-1.574319,7.571167e-08,0.50407195,0.5992544,-6.8958733e-10,-0.101268634,0.99192184,-1.3569823e-09,-12.425417,0.0,-65.49772,87.70981,4.4819107,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010211,0.6009988,3.3451493,3.4999018,0.0,112.47386,-100.04845,307.5479,-242.0502,6.7424083e-13,6.459522e-13,3.345149,3.345149,3.4999018,-0.06190014,1.0,1.0,-1.1432421,0.0,0.0,-0.15472761,-57.162144,1.0,3.4999018,3.3451493,2.9804195e-07,1.2649293e-08,2.202842,1.2649293e-08,1.0,1.0,1.0
2.252,0.5,0.0,59272.32,10016.393,-1.574319,7.571167e-08,0.5040712,0.5992554,-6.894027e-10,-0.1012688,0.9919234,-1.3566231e-09,-20.105314,0.0,-85.2927,87.70981,12.25716,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.601022,0.6009997,3.4079812,3.5627337,0.0,115.42861,-95.3233,313.34192,-228.04922,6.7424083e-13,6.628011e-13,3.4079807,3.4079807,3.5627337,-0.061900232,1.0,1.0,-1.1433845,0.0,0.0,-0.15472761,-57.16926,1.0,3.5627337,3.4079812,2.9804195e-07,1.2649293e-08,2.203042,1.2649293e-08,1.0,1.0,1.0
2.2522,0.5,0.0,59272.53,10016.429,-1.574319,7.571167e-08,0.5040704,0.5992563,-6.870296e-10,-0.10126896,0.9919249,-1.3519575e-09,-27.705887,0.0,-104.75113,87.70981,19.984058,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010229,0.60100067,3.470813,3.6255655,0.0,117.92783,-90.22195,317.89932,-213.1482,6.7424083e-13,6.760111e-13,3.4708126,3.4708126,3.6255655,-0.06190032,1.0,1.0,-1.1435268,0.0,0.0,-0.15472761,-57.176376,1.0,3.6255655,3.470813,2.9804195e-07,1.2649293e-08,2.203242,1.2649293e-08,1.0,1.0,1.0
2.2524,0.5,0.0,59272.746,10016.465,-1.574319,7.571167e-08,0.5040696,0.5992572,-6.822272e-10,-0.101269096,0.99192643,-1.3425113e-09,-35.19714,0.0,-123.79622,87.70981,27.632113,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010238,0.60100156,3.533645,3.6883974,0.0,119.96165,-84.76451,321.20212,-197.40591,6.7424083e-13,6.8723683e-13,3.5336444,3.5336444,3.6883974,-0.06190042,1.0,1.0,-1.1436691,0.0,0.0,-0.15472761,-57.183495,1.0,3.6883974,3.533645,2.9804195e-07,1.2649293e-08,2.203442,1.2649293e-08,1.0,1.0,1.0
2.2526,0.5,0.0,59272.957,10016.501,-1.574319,7.571167e-08,0.50406885,0.59925807,-6.6934736e-10,-0.10126925,0.991928,-1.31717e-09,-42.549507,0.0,-142.35278,87.70981,35.17114,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010247,0.60100245,3.5964766,3.7512293,0.0,121.52203,-78.97253,323.2373,-180.8845,6.7424083e-13,6.976061e-13,3.5964763,3.5964763,3.7512293,-0.061900504,1.0,1.0,-1.1438116,0.0,0.0,-0.15472761,-57.190613,1.0,3.7512293,3.5964766,2.9804195e-07,1.2649293e-08,2.203642,1.2649293e-08,1.0,1.0,1.0
2.2528,0.5,0.0,59273.168,10016.537,-1.574319,7.571167e-08,0.5040681,0.59925896,-6.7091716e-10,-0.101269424,0.9919295,-1.3202631e-09,-49.733974,0.0,-160.34763,87.70981,42.571384,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010256,0.60100335,3.6593084,3.814061,0.0,122.60284,-72.868866,323.99683,-163.6492,6.7424083e-13,7.052783e-13,3.6593082,3.6593082,3.814061,-0.061900612,1.0,1.0,-1.1439539,0.0,0.0,-0.15472761,-57.19773,1.0,3.814061,3.6593084,2.9804195e-07,1.2649293e-08,2.203842,1.2649293e-08,1.0,1.0,1.0
2.253,0.5,0.0,59273.383,10016.573,-1.574319,7.571167e-08,0.5040673,0.59925985,-6.5646505e-10,-0.101269566,0.991931,-1.2918275e-09,-56.722187,0.0,-177.70969,87.70981,49.80364,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.60102654,0.60100424,3.7221403,3.8768928,0.0,123.19978,-66.4776,323.47766,-145.76797,6.7424083e-13,7.1065793e-13,3.72214,3.72214,3.8768928,-0.061900698,1.0,1.0,-1.1440963,0.0,0.0,-0.15472761,-57.204845,1.0,3.8768928,3.7221403,2.9804195e-07,1.2649293e-08,2.204042,1.2649293e-08,1.0,1.0,1.0
2.2532,0.5,0.0,59273.594,10016.608,-1.574319,7.571167e-08,0.5040665,0.59926075,-6.475965e-10,-0.101269715,0.9919325,-1.2743794e-09,-63.48656,0.0,-194.37045,87.70981,56.839363,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010274,0.6010052,3.7849722,3.9397247,0.0,123.31052,-59.823956,321.6819,-127.311424,6.7424083e-13,7.147712e-13,3.784972,3.784972,3.9397247,-0.061900787,1.0,1.0,-1.1442386,0.0,0.0,-0.15472761,-57.211964,1.0,3.9397247,3.7849722,2.9804195e-07,1.2649293e-08,2.204242,1.2649293e-08,1.0,1.0,1.0
2.2534,0.5,0.0,59273.81,10016.645,-1.574319,7.571167e-08,0.50406575,0.5992617,-6.453616e-10,-0.10126986,0.99193406,-1.2699853e-09,-70.000404,0.0,-210.26419,87.70981,63.65079,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010283,0.6010061,3.847804,4.002557,0.0,122.9346,-52.934196,318.61658,-108.35238,6.7424083e-13,7.1712715e-13,3.8478038,3.8478038,4.002557,-0.061900884,1.0,1.0,-1.1443809,0.0,0.0,-0.15472761,-57.21908,1.0,4.002557,3.847804,2.9804195e-07,1.2649293e-08,2.204442,1.2649293e-08,1.0,1.0,1.0
2.2536,0.5,0.0,59274.02,10016.681,-1.574319,7.571167e-08,0.504065,0.5992626,-6.376074e-10,-0.101270035,0.99193555,-1.2547301e-09,-76.23801,0.0,-225.32816,87.70981,70.21104,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010292,0.601007,3.910636,4.0653887,0.0,122.07352,-45.835506,314.2938,-88.96565,6.7424083e-13,7.181358e-13,3.9106357,3.9106357,4.0653887,-0.061900973,1.0,1.0,-1.1445233,0.0,0.0,-0.1547276,-57.2262,1.0,4.0653887,3.910636,2.9804195e-07,1.2649293e-08,2.204642,1.2649293e-08,1.0,1.0,1.0
2.2538,0.5,0.0,59274.23,10016.717,-1.574319,7.571167e-08,0.5040642,0.5992635,-6.315706e-10,-0.10127018,0.9919371,-1.242854e-09,-82.17475,0.0,-239.5029,87.70981,76.49422,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010301,0.6010079,3.9734678,4.12822,0.0,120.73066,-38.555904,308.73065,-69.22776,6.7424083e-13,7.1847476e-13,3.9734676,3.9734676,4.12822,-0.061901063,1.0,1.0,-1.1446656,0.0,0.0,-0.1547276,-57.23332,1.0,4.12822,3.9734678,2.9804195e-07,1.2649293e-08,2.204842,1.2649293e-08,1.0,1.0,1.0
2.254,0.5,0.0,59274.445,10016.753,-1.574319,7.571167e-08,0.5040634,0.5992644,-6.286402e-10,-0.10127034,0.99193865,-1.2370912e-09,-87.78721,0.0,-252.73247,87.70981,82.47552,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.601031,0.6010088,4.0362997,4.191052,0.0,118.91132,-31.12412,301.94907,-49.2166,6.7424083e-13,7.182346e-13,4.036299,4.036299,4.191052,-0.061901156,1.0,1.0,-1.1448079,0.0,0.0,-0.1547276,-57.240433,1.0,4.191052,4.0362997,2.9804195e-07,1.2649293e-08,2.205042,1.2649293e-08,1.0,1.0,1.0
2.2542,0.5,0.0,59274.656,10016.789,-1.574319,7.571167e-08,0.50406265,0.59926534,-6.2957173e-10,-0.10127048,0.99194014,-1.2389282e-09,-93.05322,0.0,-264.96466,87.70981,88.13135,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010319,0.60100967,4.0991316,4.253884,0.0,116.622696,-23.569479,293.9758,-29.01114,6.7424083e-13,7.1775073e-13,4.099131,4.099131,4.253884,-0.06190125,1.0,1.0,-1.1449503,0.0,0.0,-0.1547276,-57.24755,1.0,4.253884,4.0991316,2.9804195e-07,1.2649293e-08,2.205242,1.2649293e-08,1.0,1.0,1.0
2.2544,0.5,0.0,59274.867,10016.825,-1.574319,7.571167e-08,0.5040619,0.5992662,-6.3707983e-10,-0.10127063,0.9919417,-1.2537071e-09,-97.95201,0.0,-276.15118,87.70981,93.439384,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010328,0.6010106,4.1619635,4.3167157,0.0,113.87381,-15.921796,284.84232,-8.691129,6.7424083e-13,7.16392e-13,4.161963,4.161963,4.3167157,-0.061901353,1.0,1.0,-1.1450927,0.0,0.0,-0.1547276,-57.25467,1.0,4.3167157,4.1619635,2.9804195e-07,1.2649293e-08,2.205442,1.2649293e-08,1.0,1.0,1.0
2.2546,0.5,0.0,59275.082,10016.86,-1.574319,7.571167e-08,0.5040611,0.5992671,-6.4540334e-10,-0.10127079,0.9919432,-1.2700909e-09,-102.46425,0.0,-286.24792,87.70981,98.37867,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010337,0.6010115,4.2247953,4.3795476,0.0,110.6755,-8.211254,274.58466,11.663244,6.7424083e-13,7.1327287e-13,4.224795,4.224795,4.3795476,-0.061901435,1.0,1.0,-1.1452351,0.0,0.0,-0.1547276,-57.261787,1.0,4.3795476,4.2247953,2.9804195e-07,1.2649293e-08,2.205642,1.2649293e-08,1.0,1.0,1.0
2.2548,0.5,0.0,59275.293,10016.896,-1.574319,7.571167e-08,0.5040603,0.599268,-6.437451e-10,-0.10127094,0.99194473,-1.2668316e-09,-106.57211,0.0,-295.21497,87.70981,102.92971,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010346,0.6010124,4.287627,4.4423795,0.0,107.0404,-0.4682836,263.24332,31.971651,6.7424083e-13,7.1033354e-13,4.2876267,4.2876267,4.4423795,-0.061901536,1.0,1.0,-1.1453774,0.0,0.0,-0.1547276,-57.268906,1.0,4.4423795,4.287627,2.9804195e-07,1.2649293e-08,2.205842,1.2649293e-08,1.0,1.0,1.0
2.255,0.5,0.0,59275.504,10016.933,-1.574319,7.571167e-08,0.50405955,0.5992689,-6.50231e-10,-0.10127109,0.9919462,-1.279599e-09,-110.2594,0.0,-303.01697,87.70981,107.074554,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.60103554,0.6010133,4.350459,4.5052114,0.0,102.98284,7.2765584,250.86304,52.15394,6.7424083e-13,7.070129e-13,4.3504586,4.3504586,4.5052114,-0.06190163,1.0,1.0,-1.1455197,0.0,0.0,-0.1547276,-57.27602,1.0,4.5052114,4.350459,2.9804195e-07,1.2649293e-08,2.206042,1.2649293e-08,1.0,1.0,1.0
2.2552,0.5,0.0,59275.72,10016.969,-1.574319,7.571167e-08,0.5040588,0.5992698,-6.637821e-10,-0.10127126,0.99194777,-1.3062705e-09,-113.51156,0.0,-309.62314,87.70981,110.79683,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010364,0.6010142,4.413291,4.568043,0.0,98.51885,14.992706,237.49268,72.13046,6.7424083e-13,7.038052e-13,4.4132905,4.4132905,4.568043,-0.061901726,1.0,1.0,-1.1456621,0.0,0.0,-0.1547276,-57.28314,1.0,4.568043,4.413291,2.9804195e-07,1.2649293e-08,2.206242,1.2649293e-08,1.0,1.0,1.0
2.2554,0.5,0.0,59275.93,10017.005,-1.574319,7.571167e-08,0.50405806,0.5992707,-6.704292e-10,-0.1012714,0.99194926,-1.3193556e-09,-116.31574,0.0,-315.0074,87.70981,114.081856,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010373,0.6010151,4.4761224,4.630875,0.0,93.66604,22.649708,223.185,91.82238,6.7424083e-13,6.992514e-13,4.4761224,4.4761224,4.630875,-0.06190183,1.0,1.0,-1.1458044,0.0,0.0,-0.1547276,-57.290257,1.0,4.630875,4.4761224,2.9804195e-07,1.2649293e-08,2.206442,1.2649293e-08,1.0,1.0,1.0
2.2556,0.5,0.0,59276.14,10017.041,-1.574319,7.571167e-08,0.5040573,0.5992716,-6.708782e-10,-0.101271555,0.9919508,-1.3202431e-09,-118.66089,0.0,-319.14844,87.70981,116.91666,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010382,0.601016,4.5389543,4.693707,0.0,88.44355,30.217346,207.99646,111.15197,6.7424083e-13,6.931165e-13,4.5389543,4.5389543,4.693707,-0.06190192,1.0,1.0,-1.1459467,0.0,0.0,-0.1547276,-57.297375,1.0,4.693707,4.5389543,2.9804195e-07,1.2649293e-08,2.206642,1.2649293e-08,1.0,1.0,1.0
2.2558,0.5,0.0,59276.35,10017.076,-1.574319,7.571167e-08,0.5040565,0.5992725,-6.685171e-10,-0.10127171,0.9919523,-1.3156006e-09,-120.53774,0.0,-322.02997,87.70981,119.290054,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010391,0.6010169,4.601786,4.756539,0.0,82.871994,37.665752,191.98701,130.04295,6.7424083e-13,6.8778517e-13,4.601786,4.601786,4.756539,-0.061901994,1.0,1.0,-1.1460891,0.0,0.0,-0.1547276,-57.304493,1.0,4.756539,4.601786,2.9804195e-07,1.2649293e-08,2.206842,1.2649293e-08,1.0,1.0,1.0
2.256,0.5,0.0,59276.566,10017.112,-1.574319,7.571167e-08,0.50405574,0.5992734,-6.6454486e-10,-0.10127185,0.99195385,-1.3077875e-09,-121.938896,0.0,-323.64062,87.70981,121.19267,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.60104,0.60101783,4.664618,4.8193707,0.0,76.973366,44.96553,175.21983,148.42078,6.7424083e-13,6.8226826e-13,4.664618,4.664618,4.8193707,-0.06190208,1.0,1.0,-1.1462314,0.0,0.0,-0.1547276,-57.311607,1.0,4.8193707,4.664618,2.9804195e-07,1.2649293e-08,2.207042,1.2649293e-08,1.0,1.0,1.0
2.2562,0.5,0.0,59276.777,10017.148,-1.574319,7.571167e-08,0.50405496,0.5992743,-6.670069e-10,-0.10127202,0.99195534,-1.3126368e-09,-122.85882,0.0,-323.974,87.70981,122.617004,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010409,0.6010187,4.72745,4.8822026,0.0,70.77094,52.08787,157.7611,166.2129,6.7424083e-13,6.769552e-13,4.72745,4.72745,4.8822026,-0.061902173,1.0,1.0,-1.1463739,0.0,0.0,-0.1547276,-57.318726,1.0,4.8822026,4.72745,2.9804195e-07,1.2649293e-08,2.207242,1.2649293e-08,1.0,1.0,1.0
2.2564,0.5,0.0,59276.99,10017.185,-1.574319,7.571167e-08,0.5040542,0.59927523,-6.71352e-10,-0.10127217,0.9919569,-1.3211917e-09,-123.29387,0.0,-323.0288,87.70981,123.55743,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010418,0.6010196,4.790282,4.9450345,0.0,64.28921,59.004665,139.67967,183.34912,6.7424083e-13,6.708349e-13,4.790282,4.790282,4.9450345,-0.061902292,1.0,1.0,-1.1465162,0.0,0.0,-0.1547276,-57.325844,1.0,4.9450345,4.790282,2.9804195e-07,1.2649293e-08,2.207442,1.2649293e-08,1.0,1.0,1.0
2.2566,0.5,0.0,59277.2,10017.22,-1.574319,7.571167e-08,0.5040534,0.5992761,-6.69211e-10,-0.10127232,0.9919584,-1.3169825e-09,-123.24234,0.0,-320.80875,87.70981,124.01022,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010427,0.6010205,4.8531137,5.0078664,0.0,57.553722,65.688614,121.04696,199.7618,6.7424083e-13,6.654861e-13,4.8531137,4.8531137,5.0078664,-0.061902385,1.0,1.0,-1.1466585,0.0,0.0,-0.1547276,-57.332962,1.0,5.0078664,4.8531137,2.9804195e-07,1.2649293e-08,2.207642,1.2649293e-08,1.0,1.0,1.0
2.2568,0.5,0.0,59277.41,10017.256,-1.574319,7.571167e-08,0.50405264,0.599277,-6.631397e-10,-0.101272464,0.9919599,-1.3050383e-09,-122.70442,0.0,-317.3226,87.70981,123.97361,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010436,0.6010214,4.9159455,5.0706983,0.0,50.59108,72.11334,101.93647,215.38614,6.7424083e-13,6.6124417e-13,4.915945,4.915945,5.0706983,-0.06190247,1.0,1.0,-1.1468009,0.0,0.0,-0.15472758,-57.34008,1.0,5.0706983,4.9159455,2.9804195e-07,1.2649293e-08,2.207842,1.2649293e-08,1.0,1.0,1.0
2.257,0.5,0.0,59277.625,10017.292,-1.574319,7.571167e-08,0.50405186,0.5992779,-6.5997396e-10,-0.10127261,0.9919614,-1.2988123e-09,-121.68225,0.0,-312.5841,87.70981,123.44773,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.6010445,0.60102236,4.9787774,5.13353,0.0,43.428757,78.253494,82.42362,230.1605,6.7424083e-13,6.5753463e-13,4.978777,4.978777,5.13353,-0.061902557,1.0,1.0,-1.1469432,0.0,0.0,-0.15472758,-57.347195,1.0,5.13353,4.9787774,2.9804195e-07,1.2649293e-08,2.208042,1.2649293e-08,1.0,1.0,1.0
2.2572,0.5,0.0,59277.836,10017.328,-1.574319,7.571167e-08,0.5040511,0.5992788,-6.5133926e-10,-0.10127277,0.99196297,-1.2818233e-09,-120.17985,0.0,-306.612,87.70981,122.434654,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.60104537,0.60102326,5.0416093,5.196362,0.0,36.09502,84.08482,62.585426,244.02657,6.7424083e-13,6.530685e-13,5.041609,5.041609,5.196362,-0.06190267,1.0,1.0,-1.1470855,0.0,0.0,-0.15472758,-57.354313,1.0,5.196362,5.0416093,2.9804195e-07,1.2649293e-08,2.208242,1.2649293e-08,1.0,1.0,1.0
2.2574,0.5,0.0,59278.047,10017.364,-1.574319,7.571167e-08,0.5040503,0.5992797,-6.5076966e-10,-0.101272926,0.99196446,-1.2807062e-09,-118.20314,0.0,-299.42978,87.70981,120.938385,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.60104626,0.60102415,5.104441,5.259194,0.0,28.618809,89.584335,42.500175,256.92963,6.7424083e-13,6.4910637e-13,5.1044407,5.1044407,5.259194,-0.061902743,1.0,1.0,-1.1472279,0.0,0.0,-0.15472758,-57.36143,1.0,5.259194,5.104441,2.9804195e-07,1.2649293e-08,2.208442,1.2649293e-08,1.0,1.0,1.0
2.2576,0.5,0.0,59278.258,10017.399,-1.574319,7.571167e-08,0.50404954,0.5992806,-6.5396527e-10,-0.10127309,0.99196595,-1.2869991e-09,-115.75994,0.0,-291.06586,87.70981,118.96482,0.0,0.0,0.0,1.10605,7.0,0.0,87.680214,229.08398,1.0,0.60104716,0.60102504,5.167273,5.3220253,0.0,21.02963,94.73031,22.247133,268.81873,6.7424083e-13,6.463526e-13,5.1672726,5.1672726,5.3220253,-0.061902847,1.0,1.0,-1.1473702,0.0,0.0,-0.15472758,-57.36855,1.0,5.3220253,5.167273,2.9804195e-07,1.2649293e-08,2.208642,1.2649293e-08,1.0,1.0,1.0
2.2578,0.5,0.0,59278.47,10017.436,-1.574319,7.571167e-08,0.50404876,0.5992815,-6.5393074e-10,-0.10127323,0.9919675,-1.286935e-09,-112.85988,0.0,-281.5532,87.70981,116.52174,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60104805,0.60102594,5.230105,5.384857,0.0,13.357434,99.50244,1.9062315,279.64694,6.7424083e-13,6.421138e-13,5.2301044,5.2301044,5.384857,-0.06190294,1.0,1.0,-1.1475126,0.0,0.0,-0.15472758,-57.375668,1.0,5.384857,5.230105,2.9804195e-07,1.2649293e-08,2.208842,1.2649293e-08,1.0,1.0,1.0
2.258,0.5,0.0,59278.68,10017.472,-1.574319,7.571167e-08,0.504048,0.5992824,-6.539185e-10,-0.10127338,0.991969,-1.2869149e-09,-109.5144,0.0,-270.92932,87.70981,113.618805,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60104895,0.60102683,5.292937,5.447689,0.0,5.6325,103.8819,-18.442255,289.37158,6.7424083e-13,6.3564274e-13,5.2929363,5.2929363,5.447689,-0.061903026,1.0,1.0,-1.147655,0.0,0.0,-0.15472758,-57.382782,1.0,5.447689,5.292937,2.9804195e-07,1.2649293e-08,2.209042,1.2649293e-08,1.0,1.0,1.0
2.2582,0.5,0.0,59278.895,10017.507,-1.574319,7.571167e-08,0.5040472,0.5992833,-6.5187555e-10,-0.101273544,0.99197054,-1.2828983e-09,-105.73671,0.0,-259.23618,87.70981,110.267456,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60104984,0.6010277,5.3557687,5.510521,0.0,-2.1146863,107.851395,-38.718018,297.9542,6.7424083e-13,6.2313447e-13,5.355768,5.355768,5.510521,-0.061903127,1.0,1.0,-1.1477973,0.0,0.0,-0.15472758,-57.3899,1.0,5.510521,5.3557687,2.9804195e-07,1.2649293e-08,2.209242,1.2649293e-08,1.0,1.0,1.0
2.2584,0.5,0.0,59279.105,10017.543,-1.574319,7.571167e-08,0.50404644,0.5992842,-6.439558e-10,-0.10127369,0.991972,-1.267316e-09,-101.54171,0.0,-246.51993,87.70981,106.48092,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010508,0.6010286,5.4186006,5.573353,0.0,-9.853551,111.395256,-58.84104,305.36096,6.7424083e-13,6.0433207e-13,5.4186,5.4186,5.573353,-0.06190322,1.0,1.0,-1.1479397,0.0,0.0,-0.15472758,-57.39702,1.0,5.573353,5.4186006,2.9804195e-07,1.2649293e-08,2.209442,1.2649293e-08,1.0,1.0,1.0
2.2586,0.5,0.0,59279.316,10017.579,-1.574319,7.571167e-08,0.50404567,0.59928507,-6.520678e-10,-0.101273835,0.9919736,-1.2832844e-09,-96.94595,0.0,-232.83073,87.70981,102.27415,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010517,0.6010295,5.4814324,5.6361847,0.0,-17.55355,114.499504,-78.7319,311.56262,6.7424083e-13,5.8274934e-13,5.481432,5.481432,5.6361847,-0.0619033,1.0,1.0,-1.148082,0.0,0.0,-0.15472758,-57.404137,1.0,5.6361847,5.4814324,2.9804195e-07,1.2649293e-08,2.209642,1.2649293e-08,1.0,1.0,1.0
2.2588,0.5,0.0,59279.527,10017.615,-1.574319,7.571167e-08,0.50404495,0.59928596,-6.4716643e-10,-0.10127399,0.99197507,-1.2736423e-09,-91.96759,0.0,-218.22261,87.70981,97.66372,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010526,0.6010304,5.5442643,5.6990166,0.0,-25.184298,117.151886,-98.31211,316.53473,6.7424083e-13,5.6510216e-13,5.544264,5.544264,5.6990166,-0.061903402,1.0,1.0,-1.1482244,0.0,0.0,-0.15472758,-57.411255,1.0,5.6990166,5.5442643,2.9804195e-07,1.2649293e-08,2.209842,1.2649293e-08,1.0,1.0,1.0
2.259,0.5,0.0,59279.74,10017.65,-1.574319,7.571167e-08,0.5040442,0.59928685,-6.3617245e-10,-0.101274155,0.9919766,-1.2520097e-09,-86.62625,0.0,-202.75323,87.70981,92.667854,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010535,0.6010313,5.607096,5.7618484,0.0,-32.715675,119.34193,-117.50438,320.2576,6.7424083e-13,5.5035436e-13,5.6070957,5.6070957,5.7618484,-0.06190349,1.0,1.0,-1.1483667,0.0,0.0,-0.15472758,-57.41837,1.0,5.7618484,5.607096,2.9804195e-07,1.2649293e-08,2.210042,1.2649293e-08,1.0,1.0,1.0
2.2592,0.5,0.0,59279.95,10017.687,-1.574319,7.571167e-08,0.5040434,0.5992878,-6.338531e-10,-0.101274304,0.9919781,-1.2474489e-09,-80.94302,0.0,-186.48363,87.70981,87.30625,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010544,0.60103226,5.6699276,5.8246803,0.0,-40.11796,121.06099,-136.23297,322.71658,6.7424083e-13,5.3639764e-13,5.6699276,5.6699276,5.8246803,-0.06190358,1.0,1.0,-1.148509,0.0,0.0,-0.15472758,-57.425488,1.0,5.8246803,5.6699276,2.9804195e-07,1.2649293e-08,2.210242,1.2649293e-08,1.0,1.0,1.0
2.2594,0.5,0.0,59280.16,10017.723,-1.574319,7.571167e-08,0.5040426,0.59928864,-6.3319594e-10,-0.10127445,0.9919796,-1.2461594e-09,-74.94034,0.0,-169.478,87.70981,81.600075,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60105526,0.60103315,5.7327595,5.887512,0.0,-47.361946,122.302284,-154.42397,323.90195,6.7424083e-13,5.233763e-13,5.7327595,5.7327595,5.887512,-0.061903678,1.0,1.0,-1.1486514,0.0,0.0,-0.15472758,-57.432606,1.0,5.887512,5.7327595,2.9804195e-07,1.2649293e-08,2.210442,1.2649293e-08,1.0,1.0,1.0
2.2596,0.5,0.0,59280.37,10017.758,-1.574319,7.571167e-08,0.50404185,0.5992896,-6.317187e-10,-0.10127462,0.99198115,-1.2432559e-09,-68.64188,0.0,-151.80347,87.70981,75.57184,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60105616,0.60103405,5.7955914,5.950344,0.0,-54.419033,123.060905,-172.00557,323.80905,6.7424083e-13,5.122583e-13,5.7955914,5.7955914,5.950344,-0.06190378,1.0,1.0,-1.1487937,0.0,0.0,-0.15472758,-57.439724,1.0,5.950344,5.7955914,2.9804195e-07,1.2649293e-08,2.210642,1.2649293e-08,1.0,1.0,1.0
2.2598,0.5,0.0,59280.582,10017.794,-1.574319,7.571167e-08,0.5040411,0.5992905,-6.341132e-10,-0.10127477,0.99198264,-1.2479723e-09,-62.072495,0.0,-133.52979,87.70981,69.24534,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60105705,0.60103494,5.858423,6.013176,0.0,-61.26137,123.33386,-188.9084,322.4382,6.7424083e-13,5.000366e-13,5.858423,5.858423,6.013176,-0.061903875,1.0,1.0,-1.1489362,0.0,0.0,-0.15472758,-57.446842,1.0,6.013176,5.858423,2.9804195e-07,1.2649293e-08,2.210842,1.2649293e-08,1.0,1.0,1.0
2.26,0.5,0.0,59280.793,10017.83,-1.574319,7.571167e-08,0.5040403,0.5992913,-6.3479416e-10,-0.10127491,0.9919842,-1.2493163e-09,-55.25812,0.0,-114.729065,87.70981,62.645542,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60105795,0.60103583,5.921255,6.076008,0.0,-67.86196,123.12009,-205.06575,319.79483,6.7424083e-13,4.885792e-13,5.921255,5.921255,6.076008,-0.06190397,1.0,1.0,-1.1490785,0.0,0.0,-0.15472758,-57.453957,1.0,6.076008,5.921255,2.9804195e-07,1.2649293e-08,2.211042,1.2649293e-08,1.0,1.0,1.0
2.2602,0.5,0.0,59281.004,10017.865,-1.574319,7.571167e-08,0.5040395,0.5992923,-6.3895583e-10,-0.101275064,0.9919857,-1.2575105e-09,-48.225647,0.0,-95.47551,87.70981,55.79849,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60105884,0.6010367,5.984087,6.1388397,0.0,-74.194756,122.4204,-220.41385,315.88934,6.7424083e-13,4.7821095e-13,5.984087,5.984087,6.1388397,-0.061904043,1.0,1.0,-1.1492208,0.0,0.0,-0.15472756,-57.461075,1.0,6.1388397,5.984087,2.9804195e-07,1.2649293e-08,2.211242,1.2649293e-08,1.0,1.0,1.0
2.2604,0.5,0.0,59281.215,10017.901,-1.574319,7.571167e-08,0.50403875,0.5992932,-6.420857e-10,-0.101275206,0.99198717,-1.2636742e-09,-41.00283,0.0,-75.84509,87.70981,48.731205,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60105973,0.6010376,6.046919,6.2016716,0.0,-80.23475,121.23758,-234.89212,310.7372,6.7424083e-13,4.6809507e-13,6.046919,6.046919,6.2016716,-0.061904144,1.0,1.0,-1.1493632,0.0,0.0,-0.15472756,-57.468193,1.0,6.2016716,6.046919,2.9804195e-07,1.2649293e-08,2.211442,1.2649293e-08,1.0,1.0,1.0
2.2606,0.5,0.0,59281.426,10017.937,-1.574319,7.571167e-08,0.504038,0.59929407,-6.448724e-10,-0.10127538,0.9919887,-1.2691624e-09,-33.61817,0.0,-55.91529,87.70981,41.47158,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010606,0.6010386,6.1097507,6.2645035,0.0,-85.958115,119.57629,-248.44342,304.3587,6.7424083e-13,4.603562e-13,6.1097507,6.1097507,6.2645035,-0.061904237,1.0,1.0,-1.1495055,0.0,0.0,-0.15472756,-57.47531,1.0,6.2645035,6.1097507,2.9804195e-07,1.2649293e-08,2.211642,1.2649293e-08,1.0,1.0,1.0
2.2608,0.5,0.0,59281.637,10017.973,-1.574319,7.571167e-08,0.5040372,0.59929496,-6.482485e-10,-0.101275526,0.9919902,-1.2758109e-09,-26.100815,0.0,-35.76476,87.70981,34.048264,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010615,0.6010394,6.1725826,0.044149857,0.0,-91.342255,117.44307,-261.01425,296.77902,6.7424083e-13,4.5363835e-13,6.172582,6.172582,0.044149857,-0.061904334,1.0,1.0,-1.1496478,0.0,0.0,-0.15472756,-57.48243,1.0,0.044149857,6.1725826,2.9804195e-07,1.2649293e-08,2.211842,1.2649293e-08,1.0,1.0,1.0
2.261,0.5,0.0,59281.848,10018.009,-1.574319,7.571167e-08,0.5040365,0.59929585,-6.4073824e-10,-0.10127567,0.9919917,-1.2610338e-09,-18.480427,0.0,-15.473018,87.70981,26.490551,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010624,0.60104036,6.2354145,0.10698171,0.0,-96.36593,114.84635,-272.55502,288.02805,6.7424083e-13,4.4574986e-13,6.235414,6.235414,0.10698171,-0.06190442,1.0,1.0,-1.1497902,0.0,0.0,-0.15472756,-57.489544,1.0,0.10698171,6.2354145,2.9804195e-07,1.2649293e-08,2.212042,1.2649293e-08,1.0,1.0,1.0
2.2612,0.5,0.0,59282.06,10018.044,-1.574319,7.571167e-08,0.5040357,0.59929675,-6.3667926e-10,-0.10127583,0.99199325,-1.2530492e-09,-10.787083,0.0,4.8798494,87.70981,18.82827,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010633,0.6010412,0.0150610665,0.16981356,0.0,-101.0093,111.79638,-283.0202,278.14035,6.7424083e-13,4.395255e-13,0.015060768,0.015060768,0.16981356,-0.061904512,1.0,1.0,-1.1499325,0.0,0.0,-0.15472756,-57.496662,1.0,0.16981356,0.0150610665,2.9804195e-07,1.2649293e-08,2.212242,1.2649293e-08,1.0,1.0,1.0
2.2614,0.5,0.0,59282.27,10018.08,-1.574319,7.571167e-08,0.50403494,0.59929764,-6.4444095e-10,-0.10127598,0.99199474,-1.2683289e-09,-3.0511436,0.0,25.213518,87.70981,11.0916605,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010642,0.60104215,0.07789292,0.23264542,0.0,-105.25405,108.30519,-292.36844,267.1549,6.7424083e-13,4.3340104e-13,0.077892624,0.077892624,0.23264542,-0.061904605,1.0,1.0,-1.1500748,0.0,0.0,-0.15472756,-57.50378,1.0,0.23264542,0.07789292,2.9804195e-07,1.2649293e-08,2.212442,1.2649293e-08,1.0,1.0,1.0
2.2616,0.5,0.0,59282.48,10018.116,-1.574319,7.571167e-08,0.50403416,0.59929854,-6.5201866e-10,-0.10127612,0.9919963,-1.2832465e-09,4.69686,0.0,45.447742,87.70981,3.3112528,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010651,0.60104305,0.14072478,0.29547727,0.0,-109.08342,104.38656,-300.56284,255.1151,6.7424083e-13,4.2692865e-13,0.14072448,0.14072448,0.29547727,-0.061904702,1.0,1.0,-1.1502173,0.0,0.0,-0.15472756,-57.5109,1.0,0.29547727,0.14072478,2.9804195e-07,1.2649293e-08,2.212642,1.2649293e-08,1.0,1.0,1.0
2.2618,0.5,0.0,59282.69,10018.151,-1.574319,7.571167e-08,0.5040334,0.59929943,-6.5519506e-10,-0.101276286,0.9919978,-1.289502e-09,12.426351,0.0,65.50267,87.70981,-4.4822454,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.601066,0.60104394,0.20355663,0.35830912,0.0,-112.4823,100.05595,-307.5711,242.06844,6.7424083e-13,4.205031e-13,0.20355633,0.20355633,0.35830912,-0.06190479,1.0,1.0,-1.1503596,0.0,0.0,-0.15472756,-57.518017,1.0,0.35830912,0.20355663,2.9804195e-07,1.2649293e-08,2.212842,1.2649293e-08,1.0,1.0,1.0
2.262,0.5,0.0,59282.902,10018.1875,-1.574319,7.571167e-08,0.5040326,0.5993003,-6.6020556e-10,-0.10127643,0.99199927,-1.2993672e-09,20.106823,0.0,85.29914,87.70981,-12.258078,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010669,0.60104483,0.26638848,0.42114097,0.0,-115.43727,95.33045,-313.36554,228.06639,6.7424083e-13,4.1439982e-13,0.26638818,0.26638818,0.42114097,-0.061904896,1.0,1.0,-1.150502,0.0,0.0,-0.15472756,-57.52513,1.0,0.42114097,0.26638848,2.9804195e-07,1.2649293e-08,2.213042,1.2649293e-08,1.0,1.0,1.0
2.2622,0.5,0.0,59283.113,10018.223,-1.574319,7.571167e-08,0.50403184,0.5993012,-6.628482e-10,-0.101276584,0.9920008,-1.3045722e-09,27.707966,0.0,104.75903,87.70981,-19.985556,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010678,0.6010457,0.32922032,0.48397282,0.0,-117.936676,90.228714,-317.92328,213.16423,6.7424083e-13,4.0847173e-13,0.32922003,0.32922003,0.48397282,-0.06190499,1.0,1.0,-1.1506443,0.0,0.0,-0.15472756,-57.53225,1.0,0.48397282,0.32922032,2.9804195e-07,1.2649293e-08,2.213242,1.2649293e-08,1.0,1.0,1.0
2.2624,0.5,0.0,59283.324,10018.259,-1.574319,7.571167e-08,0.50403106,0.5993021,-6.696254e-10,-0.101276726,0.9920023,-1.3179147e-09,35.19978,0.0,123.80556,87.70981,-27.634184,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010687,0.6010466,0.3920522,0.54680467,0.0,-119.97064,84.77087,-321.22632,197.42076,6.7424083e-13,4.0261766e-13,0.3920519,0.3920519,0.54680467,-0.061905082,1.0,1.0,-1.1507866,0.0,0.0,-0.15472756,-57.539368,1.0,0.54680467,0.3920522,2.9804195e-07,1.2649293e-08,2.213442,1.2649293e-08,1.0,1.0,1.0
2.2626,0.5,0.0,59283.535,10018.294,-1.574319,7.571167e-08,0.50403035,0.599303,-6.7048517e-10,-0.10127688,0.9920038,-1.3196108e-09,42.5527,0.0,142.36353,87.70981,-35.173775,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60106957,0.6010475,0.45488405,0.60963655,0.0,-121.53115,78.97845,-323.26166,180.89812,6.7424083e-13,3.9704486e-13,0.45488375,0.45488375,0.60963655,-0.06190516,1.0,1.0,-1.150929,0.0,0.0,-0.15472756,-57.546486,1.0,0.60963655,0.45488405,2.9804195e-07,1.2649293e-08,2.213642,1.2649293e-08,1.0,1.0,1.0
2.2628,0.5,0.0,59283.746,10018.33,-1.574319,7.571167e-08,0.5040296,0.5993039,-6.668593e-10,-0.10127703,0.99200535,-1.3124785e-09,49.737705,0.0,160.35971,87.70981,-42.574574,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60107046,0.6010484,0.5177159,0.67246836,0.0,-122.61203,72.87432,-324.0212,163.66151,6.7424083e-13,3.917711e-13,0.5177156,0.5177156,0.67246836,-0.06190525,1.0,1.0,-1.1510713,0.0,0.0,-0.15472756,-57.553604,1.0,0.67246836,0.5177159,2.9804195e-07,1.2649293e-08,2.213842,1.2649293e-08,1.0,1.0,1.0
2.263,0.5,0.0,59283.957,10018.365,-1.574319,7.571167e-08,0.5040288,0.5993048,-6.7041495e-10,-0.101277195,0.99200684,-1.3194806e-09,56.726437,0.0,177.72307,87.70981,-49.80737,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60107136,0.6010493,0.58054775,0.73530024,0.0,-123.209015,66.482574,-323.502,145.77895,6.7424083e-13,3.8669962e-13,0.58054745,0.58054745,0.73530024,-0.061905347,1.0,1.0,-1.1512136,0.0,0.0,-0.15472756,-57.56072,1.0,0.73530024,0.58054775,2.9804195e-07,1.2649293e-08,2.214042,1.2649293e-08,1.0,1.0,1.0
2.2632,0.5,0.0,59284.164,10018.401,-1.574319,7.571167e-08,0.504028,0.5993057,-6.7533773e-10,-0.10127733,0.9920083,-1.3291734e-09,63.491318,0.0,194.3851,87.70981,-56.843624,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60107225,0.6010502,0.6433796,0.7981321,0.0,-123.319756,59.828438,-321.7061,127.32099,6.7424083e-13,3.8169256e-13,0.64337933,0.64337933,0.7981321,-0.06190545,1.0,1.0,-1.1513561,0.0,0.0,-0.15472756,-57.567837,1.0,0.7981321,0.6433796,2.9804195e-07,1.2649293e-08,2.214242,1.2649293e-08,1.0,1.0,1.0
2.2634,0.5,0.0,59284.375,10018.4375,-1.574319,7.571167e-08,0.50402725,0.5993066,-6.790566e-10,-0.10127749,0.9920099,-1.3364969e-09,70.005646,0.0,210.28003,87.70981,-63.65556,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010731,0.6010511,0.70621145,0.86096394,0.0,-122.94381,52.93816,-318.64053,108.36052,6.7424083e-13,3.76709e-13,0.70621115,0.70621115,0.86096394,-0.061905548,1.0,1.0,-1.1514984,0.0,0.0,-0.15472756,-57.574955,1.0,0.86096394,0.70621145,2.9804195e-07,1.2649293e-08,2.214442,1.2649293e-08,1.0,1.0,1.0
2.2636,0.5,0.0,59284.586,10018.473,-1.574319,7.571167e-08,0.5040265,0.5993075,-6.812293e-10,-0.101277635,0.99201137,-1.3407772e-09,76.24371,0.0,225.34512,87.70981,-70.21629,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.601074,0.601052,0.7690433,0.9237958,0.0,-122.08266,45.83894,-314.31744,88.97233,6.7424083e-13,3.7190238e-13,0.769043,0.769043,0.9237958,-0.06190564,1.0,1.0,-1.1516408,0.0,0.0,-0.15472755,-57.582073,1.0,0.9237958,0.7690433,2.9804195e-07,1.2649293e-08,2.214642,1.2649293e-08,1.0,1.0,1.0
2.2638,0.5,0.0,59284.797,10018.509,-1.574319,7.571167e-08,0.5040257,0.5993084,-6.796723e-10,-0.10127779,0.99201286,-1.3377168e-09,82.18091,0.0,239.52092,87.70981,-76.49994,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010749,0.6010529,0.83187515,0.98662764,0.0,-120.73969,38.558792,-308.75388,69.232956,6.7424083e-13,3.673756e-13,0.83187485,0.83187485,0.98662764,-0.061905712,1.0,1.0,-1.1517831,0.0,0.0,-0.15472755,-57.58919,1.0,0.98662764,0.83187515,2.9804195e-07,1.2649293e-08,2.214842,1.2649293e-08,1.0,1.0,1.0
2.264,0.5,0.0,59285.008,10018.544,-1.574319,7.571167e-08,0.5040249,0.59930927,-6.768596e-10,-0.101277955,0.9920144,-1.332185e-09,87.79378,0.0,252.75148,87.70981,-82.4817,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60107577,0.6010538,0.894707,1.0494595,0.0,-118.92023,31.126448,-301.97177,49.220287,6.7424083e-13,3.6327015e-13,0.8947067,0.8947067,1.0494595,-0.061905816,1.0,1.0,-1.1519254,0.0,0.0,-0.15472755,-57.596306,1.0,1.0494595,0.894707,2.9804195e-07,1.2649293e-08,2.215042,1.2649293e-08,1.0,1.0,1.0
2.2642,0.5,0.0,59285.22,10018.58,-1.574319,7.571167e-08,0.5040242,0.59931016,-6.8186545e-10,-0.101278104,0.9920159,-1.3420415e-09,93.06019,0.0,264.9846,87.70981,-88.13795,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60107666,0.60105467,0.9575389,1.1122913,0.0,-116.63143,23.571241,-293.9979,29.01331,6.7424083e-13,3.596288e-13,0.9575386,0.9575386,1.1122913,-0.061905913,1.0,1.0,-1.1520678,0.0,0.0,-0.15472755,-57.603424,1.0,1.1122913,0.9575389,2.9804195e-07,1.2649293e-08,2.215242,1.2649293e-08,1.0,1.0,1.0
2.2644,0.5,0.0,59285.426,10018.615,-1.574319,7.571167e-08,0.50402343,0.59931105,-6.8018735e-10,-0.101278245,0.9920174,-1.3387428e-09,97.95934,0.0,276.17197,87.70981,-93.44637,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60107756,0.60105556,1.0203707,1.1751232,0.0,-113.88233,15.922986,-284.86374,8.691768,6.7424083e-13,3.5561918e-13,1.0203705,1.0203705,1.1751232,-0.061906006,1.0,1.0,-1.1522101,0.0,0.0,-0.15472755,-57.610542,1.0,1.1751232,1.0203707,2.9804195e-07,1.2649293e-08,2.215442,1.2649293e-08,1.0,1.0,1.0
2.2646,0.5,0.0,59285.637,10018.651,-1.574319,7.571167e-08,0.50402266,0.59931195,-6.8303024e-10,-0.10127839,0.9920189,-1.3443422e-09,102.47192,0.0,286.26944,87.70981,-98.38603,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60107845,0.60105646,1.0832026,1.2379551,0.0,-110.683784,8.211867,-274.60532,-11.664136,6.7424083e-13,3.510398e-13,1.0832022,1.0832022,1.2379551,-0.061906096,1.0,1.0,-1.1523525,0.0,0.0,-0.15472755,-57.61766,1.0,1.2379551,1.0832026,2.9804195e-07,1.2649293e-08,2.215642,1.2649293e-08,1.0,1.0,1.0
2.2648,0.5,0.0,59285.848,10018.687,-1.574319,7.571167e-08,0.5040219,0.59931284,-6.963559e-10,-0.10127855,0.9920204,-1.3705739e-09,106.580086,0.0,295.23718,87.70981,-102.937416,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60107934,0.60105735,1.1460345,1.300787,0.0,-107.04841,0.46831715,-263.2631,-31.974068,6.7424083e-13,3.4607153e-13,1.1460341,1.1460341,1.300787,-0.061906196,1.0,1.0,-1.1524948,0.0,0.0,-0.15472755,-57.62478,1.0,1.300787,1.1460345,2.9804195e-07,1.2649293e-08,2.215842,1.2649293e-08,1.0,1.0,1.0
2.265,0.5,0.0,59286.06,10018.723,-1.574319,7.571167e-08,0.5040211,0.59931374,-6.967164e-10,-0.10127869,0.9920219,-1.3712876e-09,110.267654,0.0,303.03976,87.70981,-107.082565,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60108024,0.60105824,1.2088662,1.3636187,0.0,-102.99055,-7.2771044,-250.88188,-52.157875,6.7424083e-13,3.4138732e-13,1.208866,1.208866,1.3636187,-0.061906278,1.0,1.0,-1.1526372,0.0,0.0,-0.15472755,-57.631893,1.0,1.3636187,1.2088662,2.9804195e-07,1.2649293e-08,2.216042,1.2649293e-08,1.0,1.0,1.0
2.2652,0.5,0.0,59286.27,10018.758,-1.574319,7.571167e-08,0.50402033,0.59931463,-6.9765826e-10,-0.101278864,0.9920234,-1.3731456e-09,113.52005,0.0,309.6464,87.70981,-110.805115,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60108113,0.60105914,1.2716981,1.4264506,0.0,-98.526215,-14.99383,-237.51051,-72.135895,6.7424083e-13,3.368778e-13,1.2716979,1.2716979,1.4264506,-0.06190636,1.0,1.0,-1.1527796,0.0,0.0,-0.15472755,-57.63901,1.0,1.4264506,1.2716981,2.9804195e-07,1.2649293e-08,2.216242,1.2649293e-08,1.0,1.0,1.0
2.2654,0.5,0.0,59286.477,10018.794,-1.574319,7.571167e-08,0.5040196,0.5993155,-7.0140815e-10,-0.101279005,0.9920249,-1.3805304e-09,116.32444,0.0,315.03104,87.70981,-114.090385,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.601082,0.60106003,1.33453,1.4892825,0.0,-93.673035,-22.651403,-223.20175,-91.82929,6.7424083e-13,3.3245084e-13,1.3345298,1.3345298,1.4892825,-0.06190646,1.0,1.0,-1.1529219,0.0,0.0,-0.15472755,-57.64613,1.0,1.4892825,1.33453,2.9804195e-07,1.2649293e-08,2.216442,1.2649293e-08,1.0,1.0,1.0
2.2656,0.5,0.0,59286.688,10018.829,-1.574319,7.571167e-08,0.50401884,0.5993164,-6.983996e-10,-0.10127916,0.99202645,-1.3746131e-09,118.66976,0.0,319.17242,87.70981,-116.9254,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010829,0.6010609,1.3973619,1.5521144,0.0,-88.45016,-30.219606,-208.01207,-111.16033,6.7424083e-13,3.2820597e-13,1.3973615,1.3973615,1.5521144,-0.061906558,1.0,1.0,-1.1530643,0.0,0.0,-0.15472755,-57.653248,1.0,1.5521144,1.3973619,2.9804195e-07,1.2649293e-08,2.216642,1.2649293e-08,1.0,1.0,1.0
2.2658,0.5,0.0,59286.9,10018.864,-1.574319,7.571167e-08,0.50401807,0.5993173,-6.9525496e-10,-0.10127932,0.99202794,-1.3684278e-09,120.54675,0.0,322.05417,87.70981,-119.29897,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010838,0.6010618,1.4601938,1.6149461,0.0,-82.87819,-37.668568,-192.00142,-130.05273,6.7424083e-13,3.2468602e-13,1.4601934,1.4601934,1.6149461,-0.06190665,1.0,1.0,-1.1532066,0.0,0.0,-0.15472755,-57.660366,1.0,1.6149461,1.4601938,2.9804195e-07,1.2649293e-08,2.216842,1.2649293e-08,1.0,1.0,1.0
2.266,0.5,0.0,59287.11,10018.9,-1.574319,7.571167e-08,0.5040173,0.5993182,-6.934286e-10,-0.10127946,0.9920294,-1.3648372e-09,121.94801,0.0,323.66492,87.70981,-121.20173,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010847,0.6010627,1.5230255,1.677778,0.0,-76.97912,-44.96889,-175.23297,-148.43193,6.7424083e-13,3.2145104e-13,1.5230253,1.5230253,1.677778,-0.061906733,1.0,1.0,-1.1533489,0.0,0.0,-0.15472755,-57.66748,1.0,1.677778,1.5230255,2.9804195e-07,1.2649293e-08,2.217042,1.2649293e-08,1.0,1.0,1.0
2.2662,0.5,0.0,59287.316,10018.936,-1.574319,7.571167e-08,0.5040165,0.5993191,-7.0234296e-10,-0.10127962,0.992031,-1.3823871e-09,122.868,0.0,323.99832,87.70981,-122.62617,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010856,0.6010636,1.5858574,1.7406099,0.0,-70.77623,-52.091763,-157.77292,-166.22539,6.7424083e-13,3.176152e-13,1.5858572,1.5858572,1.7406099,-0.061906826,1.0,1.0,-1.1534913,0.0,0.0,-0.15472755,-57.6746,1.0,1.7406099,1.5858574,2.9804195e-07,1.2649293e-08,2.217242,1.2649293e-08,1.0,1.0,1.0
2.2664,0.5,0.0,59287.527,10018.972,-1.574319,7.571167e-08,0.50401574,0.59932,-7.091784e-10,-0.10127977,0.99203247,-1.3958452e-09,123.30308,0.0,323.05304,87.70981,-123.56666,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010865,0.6010645,1.6486893,1.8034418,0.0,-64.29401,-59.00907,-139.69016,-183.36288,6.7424083e-13,3.1397e-13,1.6486889,1.6486889,1.8034418,-0.061906938,1.0,1.0,-1.1536336,0.0,0.0,-0.15472755,-57.681717,1.0,1.8034418,1.6486893,2.9804195e-07,1.2649293e-08,2.217442,1.2649293e-08,1.0,1.0,1.0
2.2666,0.5,0.0,59287.74,10019.007,-1.574319,7.571167e-08,0.504015,0.5993208,-7.0965966e-10,-0.10127991,0.99203396,-1.3967967e-09,123.25154,0.0,320.83282,87.70981,-124.019485,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010874,0.6010654,1.7115211,1.8662736,0.0,-57.558018,-65.69352,-121.05603,-199.7768,6.7424083e-13,3.104079e-13,1.7115208,1.7115208,1.8662736,-0.061907027,1.0,1.0,-1.1537759,0.0,0.0,-0.15472755,-57.688835,1.0,1.8662736,1.7115211,2.9804195e-07,1.2649293e-08,2.217642,1.2649293e-08,1.0,1.0,1.0
2.2668,0.5,0.0,59287.95,10019.043,-1.574319,7.571167e-08,0.50401425,0.5993217,-7.1457973e-10,-0.10128008,0.99203545,-1.4064849e-09,122.713585,0.0,317.3464,87.70981,-123.98287,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010882,0.6010663,1.774353,1.9291054,0.0,-50.594856,-72.11873,-101.9441,-215.4023,6.7424083e-13,3.0581657e-13,1.7743527,1.7743527,1.9291054,-0.061907113,1.0,1.0,-1.1539184,0.0,0.0,-0.15472755,-57.695953,1.0,1.9291054,1.774353,2.9804195e-07,1.2649293e-08,2.217842,1.2649293e-08,1.0,1.0,1.0
