Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.267,0.5,0.0,59288.156,10019.078,-1.574319,7.571167e-08,0.5040135,0.5993226,-7.1075296e-10,-0.10128021,0.99203694,-1.3989571e-09,121.69133,0.0,312.60757,87.70981,-123.45695,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010891,0.6010672,1.8371848,1.9919373,0.0,-43.432,-78.25933,-82.42979,-230.17776,6.7424083e-13,3.0047972e-13,1.8371845,1.8371845,1.9919373,-0.061907213,1.0,1.0,-1.1540607,0.0,0.0,-0.15472753,-57.703068,1.0,1.9919373,1.8371848,2.9804195e-07,1.2649293e-08,2.218042,1.2649293e-08,1.0,1.0,1.0
2.2672,0.5,0.0,59288.367,10019.113,-1.574319,7.571167e-08,0.5040127,0.5993235,-7.137805e-10,-0.10128037,0.9920385,-1.4049203e-09,120.18881,0.0,306.63498,87.70981,-122.443794,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60109,0.6010681,1.9000167,2.054769,0.0,-36.097713,-84.0911,-62.590103,-244.04488,6.7424083e-13,2.9510647e-13,1.9000164,1.9000164,2.054769,-0.0619073,1.0,1.0,-1.154203,0.0,0.0,-0.15472753,-57.710186,1.0,2.054769,1.9000167,2.9804195e-07,1.2649293e-08,2.218242,1.2649293e-08,1.0,1.0,1.0
2.2674,0.5,0.0,59288.58,10019.149,-1.574319,7.571167e-08,0.5040119,0.5993244,-7.12175e-10,-0.10128052,0.99204,-1.4017645e-09,118.21197,0.0,299.45224,87.70981,-120.94741,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010909,0.601069,1.9628485,2.117601,0.0,-28.620943,-89.59102,-42.503345,-256.94888,6.7424083e-13,2.9119505e-13,1.9628482,1.9628482,2.117601,-0.061907396,1.0,1.0,-1.1543454,0.0,0.0,-0.15472753,-57.717304,1.0,2.117601,1.9628485,2.9804195e-07,1.2649293e-08,2.218442,1.2649293e-08,1.0,1.0,1.0
2.2676,0.5,0.0,59288.785,10019.185,-1.574319,7.571167e-08,0.5040112,0.5993253,-7.0700334e-10,-0.10128067,0.99204147,-1.3915894e-09,115.76858,0.0,291.08765,87.70981,-118.973694,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010918,0.60106987,2.0256803,2.1804328,0.0,-21.031199,-94.73738,-22.248787,-268.83887,6.7424083e-13,2.87991e-13,2.02568,2.02568,2.1804328,-0.06190748,1.0,1.0,-1.1544877,0.0,0.0,-0.15472753,-57.724422,1.0,2.1804328,2.0256803,2.9804195e-07,1.2649293e-08,2.218642,1.2649293e-08,1.0,1.0,1.0
2.2678,0.5,0.0,59288.996,10019.221,-1.574319,7.571167e-08,0.50401044,0.5993262,-6.981335e-10,-0.10128082,0.99204296,-1.3741351e-09,112.86829,0.0,281.57428,87.70981,-116.53044,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010927,0.60107076,2.0885122,2.2432647,0.0,-13.35843,-99.509865,-1.9063599,-279.6679,6.7424083e-13,2.8497262e-13,2.088512,2.088512,2.2432647,-0.061907575,1.0,1.0,-1.1546301,0.0,0.0,-0.15472753,-57.73154,1.0,2.2432647,2.0885122,2.9804195e-07,1.2649293e-08,2.218842,1.2649293e-08,1.0,1.0,1.0
2.268,0.5,0.0,59289.203,10019.256,-1.574319,7.571167e-08,0.50400966,0.5993271,-6.9162215e-10,-0.10128097,0.9920445,-1.361323e-09,109.52257,0.0,270.94962,87.70981,-113.62728,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010936,0.60107166,2.151344,2.3060966,0.0,-5.6329193,-103.88965,18.443651,-289.39325,6.7424083e-13,2.8224688e-13,2.1513438,2.1513438,2.3060966,-0.061907668,1.0,1.0,-1.1547724,0.0,0.0,-0.15472753,-57.738655,1.0,2.3060966,2.151344,2.9804195e-07,1.2649293e-08,2.219042,1.2649293e-08,1.0,1.0,1.0
2.2682,0.5,0.0,59289.414,10019.291,-1.574319,7.571167e-08,0.5040089,0.599328,-6.862675e-10,-0.10128113,0.992046,-1.3507875e-09,105.74459,0.0,259.25558,87.70981,-110.27568,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010945,0.60107255,2.214176,2.3689284,0.0,2.1148453,-107.859436,38.720932,-297.97653,6.7424083e-13,2.7949762e-13,2.2141757,2.2141757,2.3689284,-0.06190776,1.0,1.0,-1.1549147,0.0,0.0,-0.15472753,-57.745773,1.0,2.3689284,2.214176,2.9804195e-07,1.2649293e-08,2.219242,1.2649293e-08,1.0,1.0,1.0
2.2684,0.5,0.0,59289.625,10019.327,-1.574319,7.571167e-08,0.5040081,0.5993289,-6.839396e-10,-0.10128128,0.9920475,-1.3462096e-09,101.54928,0.0,246.53838,87.70981,-106.48886,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010954,0.60107344,2.2770078,2.4317603,0.0,9.854286,-111.403564,58.845463,-305.38385,6.7424083e-13,2.7599716e-13,2.2770076,2.2770076,2.4317603,-0.061907854,1.0,1.0,-1.1550571,0.0,0.0,-0.15472753,-57.75289,1.0,2.4317603,2.2770078,2.9804195e-07,1.2649293e-08,2.219442,1.2649293e-08,1.0,1.0,1.0
2.2686,0.5,0.0,59289.832,10019.362,-1.5747975,-6.730842e-08,0.50400734,0.59932977,-6.785967e-10,-0.10128143,0.992049,-1.3356971e-09,96.953186,0.0,232.84816,87.70981,-102.28177,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010963,0.60107434,2.3398397,2.4945922,0.0,17.55486,-114.50804,78.737816,-311.58597,6.7424083e-13,2.7166176e-13,2.3398395,2.3398395,2.4945922,-0.061907955,1.0,1.0,-1.1551995,0.0,0.0,-0.15472753,-57.76001,1.0,2.4945922,2.3398397,2.9804195e-07,1.2649293e-08,2.219642,1.2649293e-08,1.0,1.0,1.0
2.2688,0.5,0.0,59290.043,10019.397,-1.5747975,-6.730842e-08,0.5040066,0.59933066,-6.748853e-10,-0.101281576,0.99205047,-1.328396e-09,91.97444,0.0,218.23894,87.70981,-97.671005,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60109717,0.60107523,2.4026716,2.557424,0.0,25.186174,-117.16062,98.31948,-316.5584,6.7424083e-13,2.6639102e-13,2.4026713,2.4026713,2.557424,-0.061908033,1.0,1.0,-1.1553419,0.0,0.0,-0.15472753,-57.767128,1.0,2.557424,2.4026716,2.9804195e-07,1.2649293e-08,2.219842,1.2649293e-08,1.0,1.0,1.0
2.269,0.5,0.0,59290.25,10019.434,-1.5747975,-6.730842e-08,0.50400585,0.59933156,-6.719737e-10,-0.101281725,0.992052,-1.3226689e-09,86.632706,0.0,202.76839,87.70981,-92.67476,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.601098,0.6010761,2.4655035,2.620256,0.0,32.718113,-119.35082,117.51318,-320.2816,6.7424083e-13,2.609438e-13,2.465503,2.465503,2.620256,-0.06190813,1.0,1.0,-1.1554842,0.0,0.0,-0.15472753,-57.774242,1.0,2.620256,2.4655035,2.9804195e-07,1.2649293e-08,2.220042,1.2649293e-08,1.0,1.0,1.0
2.2692,0.5,0.0,59290.46,10019.469,-1.5747975,-6.730842e-08,0.5040051,0.59933245,-6.6655487e-10,-0.10128188,0.9920535,-1.3120067e-09,80.94906,0.0,186.49756,87.70981,-87.31276,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010989,0.601077,2.5283353,2.6830876,0.0,40.120953,-121.07001,136.24318,-322.74075,6.7424083e-13,2.5614e-13,2.5283349,2.5283349,2.6830876,-0.061908226,1.0,1.0,-1.1556265,0.0,0.0,-0.15472753,-57.78136,1.0,2.6830876,2.5283353,2.9804195e-07,1.2649293e-08,2.220242,1.2649293e-08,1.0,1.0,1.0
2.2694,0.5,0.0,59290.67,10019.504,-1.5747975,-6.730842e-08,0.5040043,0.59933335,-6.6040573e-10,-0.10128203,0.992055,-1.2999071e-09,74.945915,0.0,169.49066,87.70981,-81.606155,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6010998,0.6010779,2.591167,2.7459195,0.0,47.365475,-122.31139,154.43553,-323.9262,6.7424083e-13,2.5293567e-13,2.5911667,2.5911667,2.7459195,-0.0619083,1.0,1.0,-1.1557689,0.0,0.0,-0.15472753,-57.78848,1.0,2.7459195,2.591167,2.9804195e-07,1.2649293e-08,2.220442,1.2649293e-08,1.0,1.0,1.0
2.2696,0.5,0.0,59290.88,10019.54,-1.5747975,-6.730842e-08,0.5040036,0.5993342,-6.626794e-10,-0.10128219,0.9920565,-1.3043864e-09,68.64699,0.0,151.8148,87.70981,-75.57747,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6011007,0.6010788,2.6539989,2.8087513,0.0,54.423084,-123.07007,172.01845,-323.83325,6.7424083e-13,2.4962964e-13,2.6539986,2.6539986,2.8087513,-0.061908416,1.0,1.0,-1.1559112,0.0,0.0,-0.15472753,-57.795597,1.0,2.8087513,2.6539989,2.9804195e-07,1.2649293e-08,2.220642,1.2649293e-08,1.0,1.0,1.0
2.2698,0.5,0.0,59291.09,10019.575,-1.5747975,-6.730842e-08,0.5040028,0.5993351,-6.570363e-10,-0.10128234,0.992058,-1.2932827e-09,62.077114,0.0,133.53976,87.70981,-69.250496,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6011016,0.6010797,2.7168307,2.8715832,0.0,61.265934,-123.34305,188.92255,-322.4623,6.7424083e-13,2.4601263e-13,2.7168305,2.7168305,2.8715832,-0.061908502,1.0,1.0,-1.1560535,0.0,0.0,-0.15472753,-57.802715,1.0,2.8715832,2.7168307,2.9804195e-07,1.2649293e-08,2.220842,1.2649293e-08,1.0,1.0,1.0
2.27,0.5,0.0,59291.297,10019.61,-1.5747975,-6.730842e-08,0.50400203,0.59933597,-6.567473e-10,-0.101282485,0.99205947,-1.2927178e-09,55.262234,0.0,114.73763,87.70981,-62.650208,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6011025,0.6010806,2.7796626,2.934415,0.0,67.86702,-123.12925,205.0811,-319.81873,6.7424083e-13,2.4278355e-13,2.7796624,2.7796624,2.934415,-0.061908584,1.0,1.0,-1.1561959,0.0,0.0,-0.15472753,-57.80983,1.0,2.934415,2.7796626,2.9804195e-07,1.2649293e-08,2.221042,1.2649293e-08,1.0,1.0,1.0
2.2702,0.5,0.0,59291.508,10019.646,-1.5747975,-6.730842e-08,0.50400126,0.59933686,-6.61041e-10,-0.101282634,0.992061,-1.3011733e-09,48.229237,0.0,95.482635,87.70981,-55.802643,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60110337,0.6010815,2.8424945,2.997247,0.0,74.20028,-122.42951,220.43034,-315.91296,6.7424083e-13,2.4016254e-13,2.8424942,2.8424942,2.997247,-0.061908673,1.0,1.0,-1.1563382,0.0,0.0,-0.15472752,-57.816948,1.0,2.997247,2.8424945,2.9804195e-07,1.2649293e-08,2.221242,1.2649293e-08,1.0,1.0,1.0
2.2704,0.5,0.0,59291.715,10019.682,-1.5747975,-6.730842e-08,0.5040005,0.59933776,-6.716468e-10,-0.10128279,0.9920625,-1.3220534e-09,41.005882,0.0,75.850746,87.70981,-48.734833,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.60110426,0.6010824,2.9053264,3.0600789,0.0,80.24072,-121.2466,234.90968,-310.76044,6.7424083e-13,2.381743e-13,2.9053261,2.9053261,3.0600789,-0.06190877,1.0,1.0,-1.1564807,0.0,0.0,-0.15472752,-57.824066,1.0,3.0600789,2.9053264,2.9804195e-07,1.2649293e-08,2.221442,1.2649293e-08,1.0,1.0,1.0
2.2706,0.5,0.0,59291.926,10019.717,-1.5747975,-6.730842e-08,0.50399977,0.59933865,-6.818799e-10,-0.10128295,0.992064,-1.3422e-09,33.62067,0.0,55.919456,87.70981,-41.474667,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.6011051,0.6010833,2.9681582,3.1229107,0.0,85.96451,-119.58518,248.46199,-304.38144,6.7424083e-13,2.3546486e-13,2.968158,2.968158,3.1229107,-0.061908863,1.0,1.0,-1.156623,0.0,0.0,-0.15472752,-57.831184,1.0,3.1229107,2.9681582,2.9804195e-07,1.2649293e-08,2.221642,1.2649293e-08,1.0,1.0,1.0
2.2708,0.5,0.0,59292.133,10019.753,-1.5747975,-6.730842e-08,0.503999,0.59933954,-6.876168e-10,-0.10128308,0.9920655,-1.3534966e-09,26.102755,0.0,35.767418,87.70981,-34.050797,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.08398,1.0,0.601106,0.6010841,3.0309901,3.1857426,0.0,91.349045,-117.451805,261.03378,-296.80118,6.7424083e-13,2.3288327e-13,3.0309896,3.0309896,3.1857426,-0.061908968,1.0,1.0,-1.1567653,0.0,0.0,-0.15472752,-57.838303,1.0,3.1857426,3.0309901,2.9804195e-07,1.2649293e-08,2.221842,1.2649293e-08,1.0,1.0,1.0
2.271,0.5,0.0,59292.344,10019.788,-1.5747975,-6.730842e-08,0.5039982,0.59934044,-6.831916e-10,-0.10128323,0.992067,-1.3447901e-09,18.4818,0.0,15.47416,87.72304,-26.492523,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011069,0.601085,3.093822,3.2485743,0.0,96.37309,-114.85489,272.5754,-288.04956,6.7424083e-13,2.2990897e-13,3.0938215,3.0938215,3.2485743,-0.061909042,1.0,1.0,-1.1569077,0.0,0.0,-0.15472752,-57.845417,1.0,3.2485743,3.093822,2.9804195e-07,1.2649293e-08,2.222042,1.2649293e-08,1.0,1.0,1.0
2.2712,0.5,0.0,59292.55,10019.823,-1.5747975,-6.730842e-08,0.50399745,0.59934133,-6.8369227e-10,-0.101283394,0.99206847,-1.3457796e-09,10.787884,0.0,-4.880228,87.72304,-18.829672,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011078,0.6010859,3.156654,3.3114061,0.0,101.01681,-111.804695,283.04135,-278.1611,6.7424083e-13,2.2700243e-13,3.1566534,3.1566534,3.3114061,-0.06190915,1.0,1.0,-1.15705,0.0,0.0,-0.15472752,-57.852535,1.0,3.3114061,3.156654,2.9804195e-07,1.2649293e-08,2.222242,1.2649293e-08,1.0,1.0,1.0
2.2714,0.5,0.0,59292.76,10019.858,-1.5747975,-6.730842e-08,0.50399673,0.5993422,-6.8923195e-10,-0.10128354,0.99206996,-1.3566881e-09,3.0513694,0.0,-25.215416,87.72304,-11.092486,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011087,0.6010868,3.2194855,3.374238,0.0,105.26187,-108.31324,292.39026,-267.17487,6.7424083e-13,2.2452237e-13,3.2194853,3.2194853,3.374238,-0.061909232,1.0,1.0,-1.1571923,0.0,0.0,-0.15472752,-57.859653,1.0,3.374238,3.2194855,2.9804195e-07,1.2649293e-08,2.222442,1.2649293e-08,1.0,1.0,1.0
2.2716,0.5,0.0,59292.97,10019.895,-1.5747975,-6.730842e-08,0.50399595,0.59934306,-6.914976e-10,-0.10128369,0.99207145,-1.3611519e-09,-4.6972103,0.0,-45.451153,87.72304,-3.3115003,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60110956,0.6010877,3.2823174,3.43707,0.0,109.09153,-104.39432,300.5853,-255.13414,6.7424083e-13,2.2135535e-13,3.2823172,3.2823172,3.43707,-0.061909325,1.0,1.0,-1.1573347,0.0,0.0,-0.15472752,-57.86677,1.0,3.43707,3.2823174,2.9804195e-07,1.2649293e-08,2.222642,1.2649293e-08,1.0,1.0,1.0
2.2718,0.5,0.0,59293.18,10019.93,-1.5747975,-6.730842e-08,0.5039952,0.59934396,-6.982225e-10,-0.10128383,0.992073,-1.3743934e-09,-12.427275,0.0,-65.50757,87.72304,4.482578,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60111046,0.6010886,3.3451493,3.4999018,0.0,112.49066,-100.063385,307.59406,-242.0865,6.7424083e-13,2.1739788e-13,3.345149,3.345149,3.4999018,-0.06190942,1.0,1.0,-1.157477,0.0,0.0,-0.15472752,-57.87389,1.0,3.4999018,3.3451493,2.9804195e-07,1.2649293e-08,2.222842,1.2649293e-08,1.0,1.0,1.0
2.272,0.5,0.0,59293.387,10019.965,-1.5747975,-6.730842e-08,0.5039944,0.59934485,-7.0003364e-10,-0.10128399,0.9920745,-1.3779626e-09,-20.108318,0.0,-85.30552,87.72304,12.258987,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011113,0.6010895,3.4079812,3.5627337,0.0,115.44585,-95.33753,313.38892,-228.0834,6.7424083e-13,2.1390336e-13,3.407981,3.407981,3.5627337,-0.06190951,1.0,1.0,-1.1576194,0.0,0.0,-0.15472752,-57.881004,1.0,3.5627337,3.4079812,2.9804195e-07,1.2649293e-08,2.223042,1.2649293e-08,1.0,1.0,1.0
2.2722,0.5,0.0,59293.594,10020.0,-1.5747975,-6.730842e-08,0.5039937,0.59934574,-7.037365e-10,-0.10128413,0.992076,-1.3852557e-09,-27.710026,0.0,-104.76687,87.72304,19.98704,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011122,0.6010904,3.470813,3.6255655,0.0,117.945435,-90.23541,317.947,-213.18013,6.7424083e-13,2.0985024e-13,3.4708128,3.4708128,3.6255655,-0.0619096,1.0,1.0,-1.1577618,0.0,0.0,-0.15472752,-57.888123,1.0,3.6255655,3.470813,2.9804195e-07,1.2649293e-08,2.223242,1.2649293e-08,1.0,1.0,1.0
2.2724,0.5,0.0,59293.805,10020.036,-1.5747975,-6.730842e-08,0.5039929,0.59934664,-7.042854e-10,-0.101284295,0.99207747,-1.3863403e-09,-35.202396,0.0,-123.814804,87.72304,27.636236,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011131,0.60109127,3.533645,3.6883974,0.0,119.97955,-84.77716,321.2503,-197.43549,6.7424083e-13,2.0559311e-13,3.5336447,3.5336447,3.6883974,-0.061909694,1.0,1.0,-1.1579041,0.0,0.0,-0.15472752,-57.89524,1.0,3.6883974,3.533645,2.9804195e-07,1.2649293e-08,2.223442,1.2649293e-08,1.0,1.0,1.0
2.2726,0.5,0.0,59294.01,10020.071,-1.5747975,-6.730842e-08,0.50399214,0.59934753,-6.942656e-10,-0.101284444,0.99207896,-1.3666211e-09,-42.55586,0.0,-142.37416,87.72304,35.176388,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.601114,0.6010921,3.5964768,3.7512293,0.0,121.54017,-78.984314,323.28577,-180.9116,6.7424083e-13,2.022132e-13,3.5964766,3.5964766,3.7512293,-0.061909795,1.0,1.0,-1.1580465,0.0,0.0,-0.15472752,-57.90236,1.0,3.7512293,3.5964768,2.9804195e-07,1.2649293e-08,2.223642,1.2649293e-08,1.0,1.0,1.0
2.2728,0.5,0.0,59294.223,10020.106,-1.5747975,-6.730842e-08,0.50399137,0.5993484,-6.910422e-10,-0.101284586,0.99208045,-1.3602801e-09,-49.741398,0.0,-160.37167,87.72304,42.577732,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60111487,0.60109305,3.6593087,3.814061,0.0,122.62113,-72.87973,324.04538,-163.6737,6.7424083e-13,1.9899261e-13,3.6593082,3.6593082,3.814061,-0.06190987,1.0,1.0,-1.1581888,0.0,0.0,-0.15472752,-57.909477,1.0,3.814061,3.6593087,2.9804195e-07,1.2649293e-08,2.223842,1.2649293e-08,1.0,1.0,1.0
2.273,0.5,0.0,59294.43,10020.142,-1.5747975,-6.730842e-08,0.50399065,0.59934926,-6.9446005e-10,-0.10128474,0.99208194,-1.3670122e-09,-56.73065,0.0,-177.73634,87.72304,49.81107,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60111576,0.60109395,3.7221406,3.8768928,0.0,123.21816,-66.48751,323.52612,-145.7898,6.7424083e-13,1.957759e-13,3.72214,3.72214,3.8768928,-0.06190996,1.0,1.0,-1.1583312,0.0,0.0,-0.15472752,-57.91659,1.0,3.8768928,3.7221406,2.9804195e-07,1.2649293e-08,2.224042,1.2649293e-08,1.0,1.0,1.0
2.2732,0.5,0.0,59294.637,10020.177,-1.5747975,-6.730842e-08,0.5039899,0.59935015,-6.8813344e-10,-0.101284884,0.99208343,-1.3545625e-09,-63.496033,0.0,-194.3996,87.72304,56.847843,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011166,0.60109484,3.7849722,3.9397247,0.0,123.32891,-59.832874,321.73007,-127.330475,6.7424083e-13,1.9255656e-13,3.784972,3.784972,3.9397247,-0.061910056,1.0,1.0,-1.1584735,0.0,0.0,-0.15472752,-57.92371,1.0,3.9397247,3.7849722,2.9804195e-07,1.2649293e-08,2.224242,1.2649293e-08,1.0,1.0,1.0
2.2734,0.5,0.0,59294.848,10020.213,-1.5747975,-6.730842e-08,0.5039891,0.59935105,-6.8035894e-10,-0.10128504,0.9920849,-1.3392628e-09,-70.01084,0.0,-210.29572,87.72304,63.660282,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011175,0.6010957,3.847804,4.002557,0.0,122.952934,-52.942085,318.6643,-108.36858,6.7424083e-13,1.9032422e-13,3.8478038,3.8478038,4.002557,-0.061910156,1.0,1.0,-1.1586158,0.0,0.0,-0.15472752,-57.93083,1.0,4.002557,3.847804,2.9804195e-07,1.2649293e-08,2.224442,1.2649293e-08,1.0,1.0,1.0
2.2736,0.5,0.0,59295.055,10020.248,-1.5747975,-6.730842e-08,0.5039883,0.59935194,-6.7548533e-10,-0.10128519,0.9920864,-1.3296733e-09,-76.249374,0.0,-225.36192,87.72304,70.221504,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011184,0.6010966,3.910636,4.0653887,0.0,122.09171,-45.84234,314.34088,-88.97895,6.7424083e-13,1.885265e-13,3.9106357,3.9106357,4.0653887,-0.061910246,1.0,1.0,-1.1587582,0.0,0.0,-0.1547275,-57.937946,1.0,4.0653887,3.910636,2.9804195e-07,1.2649293e-08,2.224642,1.2649293e-08,1.0,1.0,1.0
2.2738,0.5,0.0,59295.266,10020.283,-1.5747975,-6.730842e-08,0.5039876,0.59935284,-6.700821e-10,-0.10128533,0.9920879,-1.3190411e-09,-82.187004,0.0,-239.53877,87.72304,76.505615,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011193,0.60109746,3.9734678,4.12822,0.0,120.74865,-38.56165,308.7769,-69.2381,6.7424083e-13,1.8591694e-13,3.9734676,3.9734676,4.12822,-0.061910324,1.0,1.0,-1.1589005,0.0,0.0,-0.1547275,-57.945065,1.0,4.12822,3.9734678,2.9804195e-07,1.2649293e-08,2.224842,1.2649293e-08,1.0,1.0,1.0
2.274,0.5,0.0,59295.473,10020.318,-1.5747975,-6.730842e-08,0.50398684,0.59935373,-6.643999e-10,-0.1012855,0.99208945,-1.3078598e-09,-87.80029,0.0,-252.77032,87.72304,82.48781,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011202,0.60109836,4.0362997,4.191052,0.0,118.92905,-31.128756,301.99426,-49.223938,6.7424083e-13,1.8265351e-13,4.036299,4.036299,4.191052,-0.061910424,1.0,1.0,-1.159043,0.0,0.0,-0.1547275,-57.95218,1.0,4.191052,4.0362997,2.9804195e-07,1.2649293e-08,2.225042,1.2649293e-08,1.0,1.0,1.0
2.2742,0.5,0.0,59295.68,10020.354,-1.5747975,-6.730842e-08,0.50398606,0.5993546,-6.663514e-10,-0.10128565,0.99209094,-1.3117053e-09,-93.067085,0.0,-265.00433,87.72304,88.144485,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60112107,0.60109925,4.0991316,4.253884,0.0,116.640076,-23.572989,294.0198,-29.015455,6.7424083e-13,1.7986308e-13,4.099131,4.099131,4.253884,-0.06191053,1.0,1.0,-1.1591853,0.0,0.0,-0.1547275,-57.959297,1.0,4.253884,4.0991316,2.9804195e-07,1.2649293e-08,2.225242,1.2649293e-08,1.0,1.0,1.0
2.2744,0.5,0.0,59295.887,10020.389,-1.5747975,-6.730842e-08,0.5039853,0.59935546,-6.757315e-10,-0.101285785,0.99209243,-1.3301739e-09,-97.966606,0.0,-276.19254,87.72304,93.4533,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011219,0.60110015,4.1619635,4.3167157,0.0,113.89077,-15.924166,284.88495,-8.692401,6.7424083e-13,1.7666887e-13,4.161963,4.161963,4.3167157,-0.06191061,1.0,1.0,-1.1593276,0.0,0.0,-0.1547275,-57.966415,1.0,4.3167157,4.1619635,2.9804195e-07,1.2649293e-08,2.225442,1.2649293e-08,1.0,1.0,1.0
2.2746,0.5,0.0,59296.098,10020.425,-1.5747975,-6.730842e-08,0.5039846,0.5993564,-6.7350314e-10,-0.10128594,0.9920939,-1.3257914e-09,-102.47951,0.0,-286.29077,87.72304,98.393326,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011228,0.601101,4.2247953,4.3795476,0.0,110.691986,-8.212475,274.62573,11.665019,6.7424083e-13,1.7365577e-13,4.224795,4.224795,4.3795476,-0.06191071,1.0,1.0,-1.15947,0.0,0.0,-0.1547275,-57.973534,1.0,4.3795476,4.2247953,2.9804195e-07,1.2649293e-08,2.225642,1.2649293e-08,1.0,1.0,1.0
2.2748,0.5,0.0,59296.305,10020.46,-1.5747975,-6.730842e-08,0.5039838,0.59935725,-6.7746875e-10,-0.1012861,0.9920954,-1.3336017e-09,-106.58799,0.0,-295.25916,87.72304,102.94504,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011237,0.60110193,4.287627,4.4423795,0.0,107.056335,-0.46835095,263.28268,31.976461,6.7424083e-13,1.7074349e-13,4.2876267,4.2876267,4.4423795,-0.06191079,1.0,1.0,-1.1596123,0.0,0.0,-0.1547275,-57.98065,1.0,4.4423795,4.287627,2.9804195e-07,1.2649293e-08,2.225842,1.2649293e-08,1.0,1.0,1.0
2.275,0.5,0.0,59296.51,10020.495,-1.5747975,-6.730842e-08,0.503983,0.59935814,-6.751927e-10,-0.10128625,0.9920969,-1.3291251e-09,-110.27582,0.0,-303.06232,87.72304,107.0905,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011246,0.60110277,4.350459,4.5052114,0.0,102.99818,7.2776446,250.90054,52.16177,6.7424083e-13,1.6706565e-13,4.3504586,4.3504586,4.5052114,-0.06191089,1.0,1.0,-1.1597546,0.0,0.0,-0.1547275,-57.987766,1.0,4.5052114,4.350459,2.9804195e-07,1.2649293e-08,2.226042,1.2649293e-08,1.0,1.0,1.0
2.2752,0.5,0.0,59296.723,10020.53,-1.5747975,-6.730842e-08,0.5039823,0.59935904,-6.710291e-10,-0.10128639,0.9920984,-1.3209331e-09,-113.52846,0.0,-309.66946,87.72304,110.813324,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011255,0.60110366,4.413291,4.568043,0.0,98.533516,14.994941,237.52818,72.14128,6.7424083e-13,1.6290552e-13,4.4132905,4.4132905,4.568043,-0.06191098,1.0,1.0,-1.159897,0.0,0.0,-0.1547275,-57.994884,1.0,4.568043,4.413291,2.9804195e-07,1.2649293e-08,2.226242,1.2649293e-08,1.0,1.0,1.0
2.2754,0.5,0.0,59296.93,10020.565,-1.5747975,-6.730842e-08,0.50398153,0.5993599,-6.788346e-10,-0.101286545,0.9920999,-1.3363024e-09,-116.33305,0.0,-315.05447,87.72304,114.09884,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011263,0.60110456,4.476123,4.630875,0.0,93.67998,22.653082,223.21835,91.836136,6.7424083e-13,1.5930859e-13,4.4761224,4.4761224,4.630875,-0.061911084,1.0,1.0,-1.1600393,0.0,0.0,-0.1547275,-58.002003,1.0,4.630875,4.476123,2.9804195e-07,1.2649293e-08,2.226442,1.2649293e-08,1.0,1.0,1.0
2.2756,0.5,0.0,59297.137,10020.601,-1.5747975,-6.730842e-08,0.50398076,0.59936076,-6.8663364e-10,-0.10128669,0.9921014,-1.3516591e-09,-118.67855,0.0,-319.19617,87.72304,116.93406,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011272,0.60110545,4.5389547,4.693707,0.0,88.4567,30.221844,208.02754,111.16862,6.7424083e-13,1.5621669e-13,4.5389543,4.5389543,4.693707,-0.06191116,1.0,1.0,-1.1601816,0.0,0.0,-0.1547275,-58.00912,1.0,4.693707,4.5389547,2.9804195e-07,1.2649293e-08,2.226642,1.2649293e-08,1.0,1.0,1.0
2.2758,0.5,0.0,59297.344,10020.636,-1.5747975,-6.730842e-08,0.50398,0.59936166,-6.923071e-10,-0.10128685,0.99210286,-1.3628315e-09,-120.55568,0.0,-322.07812,87.72304,119.3078,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011281,0.60110635,4.6017866,4.756539,0.0,82.88432,37.671356,192.01569,130.06242,6.7424083e-13,1.5446322e-13,4.601786,4.601786,4.756539,-0.061911255,1.0,1.0,-1.1603241,0.0,0.0,-0.1547275,-58.01624,1.0,4.756539,4.6017866,2.9804195e-07,1.2649293e-08,2.226842,1.2649293e-08,1.0,1.0,1.0
2.276,0.5,0.0,59297.555,10020.671,-1.5747975,-6.730842e-08,0.50397927,0.59936255,-7.0121914e-10,-0.101287,0.99210435,-1.3803794e-09,-121.95704,0.0,-323.689,87.72304,121.2107,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.601129,0.60110724,4.6646185,4.8193707,0.0,76.98482,44.972218,175.246,148.44298,6.7424083e-13,1.5248324e-13,4.664618,4.664618,4.8193707,-0.061911352,1.0,1.0,-1.1604664,0.0,0.0,-0.1547275,-58.023354,1.0,4.8193707,4.6646185,2.9804195e-07,1.2649293e-08,2.227042,1.2649293e-08,1.0,1.0,1.0
2.2762,0.5,0.0,59297.76,10020.707,-1.5747975,-6.730842e-08,0.5039785,0.59936345,-7.0621076e-10,-0.10128714,0.99210584,-1.3902097e-09,-122.87709,0.0,-324.0224,87.72304,122.63524,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60112983,0.60110813,4.72745,4.8822026,0.0,70.78147,52.09562,157.78464,166.23776,6.7424083e-13,1.4983399e-13,4.72745,4.72745,4.8822026,-0.06191144,1.0,1.0,-1.1606088,0.0,0.0,-0.1547275,-58.03047,1.0,4.8822026,4.72745,2.9804195e-07,1.2649293e-08,2.227242,1.2649293e-08,1.0,1.0,1.0
2.2764,0.5,0.0,59297.97,10020.742,-1.5747975,-6.730842e-08,0.5039777,0.59936434,-7.072268e-10,-0.10128728,0.99210733,-1.392214e-09,-123.3122,0.0,-323.07706,87.72304,123.5758,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011307,0.60110897,4.790282,4.9450345,0.0,64.29876,59.01344,139.70052,183.37653,6.7424083e-13,1.4797172e-13,4.790282,4.790282,4.9450345,-0.061911527,1.0,1.0,-1.1607511,0.0,0.0,-0.1547275,-58.03759,1.0,4.9450345,4.790282,2.9804195e-07,1.2649293e-08,2.227442,1.2649293e-08,1.0,1.0,1.0
2.2766,0.5,0.0,59298.176,10020.777,-1.5747975,-6.730842e-08,0.503977,0.5993652,-7.084432e-10,-0.101287454,0.9921088,-1.3946129e-09,-123.26066,0.0,-320.85666,87.72304,124.02866,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011316,0.60110986,4.8531137,5.0078664,0.0,57.562275,65.69838,121.06501,199.79164,6.7424083e-13,1.4538604e-13,4.8531137,4.8531137,5.0078664,-0.06191163,1.0,1.0,-1.1608934,0.0,0.0,-0.1547275,-58.04471,1.0,5.0078664,4.8531137,2.9804195e-07,1.2649293e-08,2.227642,1.2649293e-08,1.0,1.0,1.0
2.2768,0.5,0.0,59298.383,10020.8125,-1.5747975,-6.730842e-08,0.5039762,0.59936607,-7.110681e-10,-0.10128759,0.9921103,-1.3997843e-09,-122.722664,0.0,-317.37,87.72304,123.99204,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011325,0.60111076,4.9159455,5.0706983,0.0,50.5986,72.12406,101.95166,215.41832,6.7424083e-13,1.4094318e-13,4.9159455,4.9159455,5.0706983,-0.061911725,1.0,1.0,-1.1610358,0.0,0.0,-0.1547275,-58.051826,1.0,5.0706983,4.9159455,2.9804195e-07,1.2649293e-08,2.227842,1.2649293e-08,1.0,1.0,1.0
2.277,0.5,0.0,59298.594,10020.848,-1.5747975,-6.730842e-08,0.50397545,0.59936696,-7.138479e-10,-0.10128775,0.9921118,-1.4052608e-09,-121.70033,0.0,-312.63077,87.72304,123.46608,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011334,0.60111165,4.9787774,5.13353,0.0,43.435207,78.26512,82.4359,230.19489,6.7424083e-13,1.3737007e-13,4.9787774,4.9787774,5.13353,-0.061911803,1.0,1.0,-1.1611781,0.0,0.0,-0.15472749,-58.05894,1.0,5.13353,4.9787774,2.9804195e-07,1.2649293e-08,2.228042,1.2649293e-08,1.0,1.0,1.0
2.2772,0.5,0.0,59298.8,10020.883,-1.5747975,-6.730842e-08,0.5039747,0.59936786,-7.077213e-10,-0.10128789,0.9921133,-1.3932043e-09,-120.1977,0.0,-306.65775,87.72304,122.45285,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60113424,0.60111254,5.0416093,5.196362,0.0,36.10038,84.09732,62.594738,244.06302,6.7424083e-13,1.3418498e-13,5.0416093,5.0416093,5.196362,-0.061911896,1.0,1.0,-1.1613204,0.0,0.0,-0.15472749,-58.06606,1.0,5.196362,5.0416093,2.9804195e-07,1.2649293e-08,2.228242,1.2649293e-08,1.0,1.0,1.0
2.2774,0.5,0.0,59299.008,10020.918,-1.5747975,-6.730842e-08,0.50397396,0.59936875,-7.0048234e-10,-0.10128805,0.9921148,-1.378958e-09,-118.2207,0.0,-299.47446,87.72304,120.95635,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60113513,0.6011134,5.104441,5.259194,0.0,28.623058,89.59764,42.50649,256.968,6.7424083e-13,1.3136772e-13,5.104441,5.104441,5.259194,-0.061911996,1.0,1.0,-1.1614628,0.0,0.0,-0.15472749,-58.073177,1.0,5.259194,5.104441,2.9804195e-07,1.2649293e-08,2.228442,1.2649293e-08,1.0,1.0,1.0
2.2776,0.5,0.0,59299.215,10020.953,-1.5747975,-6.730842e-08,0.5039732,0.5993696,-6.907685e-10,-0.101288185,0.9921163,-1.3598396e-09,-115.77713,0.0,-291.10925,87.72304,118.98249,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.601136,0.6011143,5.167273,5.3220253,0.0,21.032751,94.744385,22.250423,268.85886,6.7424083e-13,1.285709e-13,5.1672726,5.1672726,5.3220253,-0.061912067,1.0,1.0,-1.1616052,0.0,0.0,-0.15472749,-58.080296,1.0,5.3220253,5.167273,2.9804195e-07,1.2649293e-08,2.228642,1.2649293e-08,1.0,1.0,1.0
2.2778,0.5,0.0,59299.42,10020.988,-1.5747975,-6.730842e-08,0.5039724,0.5993705,-6.886641e-10,-0.10128835,0.99211776,-1.355701e-09,-112.87663,0.0,-281.59515,87.72304,116.539055,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011369,0.60111517,5.230105,5.384857,0.0,13.359416,99.51722,1.9064871,279.6887,6.7424083e-13,1.257384e-13,5.2301044,5.2301044,5.384857,-0.061912168,1.0,1.0,-1.1617476,0.0,0.0,-0.15472749,-58.087414,1.0,5.384857,5.230105,2.9804195e-07,1.2649293e-08,2.228842,1.2649293e-08,1.0,1.0,1.0
2.278,0.5,0.0,59299.63,10021.023,-1.5747975,-6.730842e-08,0.5039717,0.5993714,-6.7829786e-10,-0.1012885,0.99211925,-1.335298e-09,-109.530655,0.0,-270.9697,87.72304,113.63568,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60113776,0.60111606,5.292937,5.447689,0.0,5.633334,103.89732,-18.445034,289.41473,6.7424083e-13,1.2393937e-13,5.2929363,5.2929363,5.447689,-0.061912257,1.0,1.0,-1.1618899,0.0,0.0,-0.15472749,-58.09453,1.0,5.447689,5.292937,2.9804195e-07,1.2649293e-08,2.229042,1.2649293e-08,1.0,1.0,1.0
2.2782,0.5,0.0,59299.84,10021.059,-1.5747975,-6.730842e-08,0.5039709,0.59937227,-6.724728e-10,-0.10128865,0.99212074,-1.3238347e-09,-105.7524,0.0,-259.2748,87.72304,110.28383,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60113865,0.60111696,5.3557687,5.510521,0.0,-2.1150024,107.8674,-38.72382,297.99866,6.7424083e-13,1.2226365e-13,5.355768,5.355768,5.510521,-0.06191236,1.0,1.0,-1.1620322,0.0,0.0,-0.15472749,-58.101646,1.0,5.510521,5.3557687,2.9804195e-07,1.2649293e-08,2.229242,1.2649293e-08,1.0,1.0,1.0
2.2784,0.5,0.0,59300.047,10021.094,-1.5747975,-6.730842e-08,0.50397015,0.5993731,-6.621408e-10,-0.101288795,0.99212223,-1.3034989e-09,-101.55678,0.0,-246.55666,87.72304,106.49673,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60113955,0.60111785,5.4186006,5.573353,0.0,-9.855015,111.41179,-58.849842,305.4065,6.7424083e-13,1.20459e-13,5.4186,5.4186,5.573353,-0.06191245,1.0,1.0,-1.1621746,0.0,0.0,-0.15472749,-58.108765,1.0,5.573353,5.4186006,2.9804195e-07,1.2649293e-08,2.229442,1.2649293e-08,1.0,1.0,1.0
2.2786,0.5,0.0,59300.254,10021.129,-1.5747975,-6.730842e-08,0.50396943,0.599374,-6.5897193e-10,-0.10128894,0.9921237,-1.2972646e-09,-96.96034,0.0,-232.86542,87.72304,102.28932,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60114044,0.6011187,5.4814324,5.6361847,0.0,-17.556156,114.516495,-78.74367,311.6091,6.7424083e-13,1.182979e-13,5.481432,5.481432,5.6361847,-0.061912544,1.0,1.0,-1.1623169,0.0,0.0,-0.15472749,-58.115883,1.0,5.6361847,5.4814324,2.9804195e-07,1.2649293e-08,2.229642,1.2649293e-08,1.0,1.0,1.0
2.2788,0.5,0.0,59300.46,10021.164,-1.5747975,-6.730842e-08,0.50396866,0.5993749,-6.501501e-10,-0.10128909,0.9921252,-1.2799016e-09,-91.98123,0.0,-218.25511,87.72304,97.678215,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011413,0.6011196,5.5442643,5.6990166,0.0,-25.188036,117.169266,-98.32679,316.5819,6.7424083e-13,1.1606456e-13,5.544264,5.544264,5.6990166,-0.061912626,1.0,1.0,-1.1624593,0.0,0.0,-0.15472749,-58.123,1.0,5.6990166,5.5442643,2.9804195e-07,1.2649293e-08,2.229842,1.2649293e-08,1.0,1.0,1.0
2.279,0.5,0.0,59300.668,10021.199,-1.5747975,-6.730842e-08,0.5039679,0.5993758,-6.451793e-10,-0.101289235,0.9921267,-1.2701197e-09,-86.6391,0.0,-202.78342,87.72304,92.6816,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60114217,0.6011205,5.607096,5.7618484,0.0,-32.72053,119.359634,-117.52191,320.30533,6.7424083e-13,1.13667756e-13,5.6070957,5.6070957,5.7618484,-0.061912708,1.0,1.0,-1.1626016,0.0,0.0,-0.15472749,-58.130116,1.0,5.7618484,5.607096,2.9804195e-07,1.2649293e-08,2.230042,1.2649293e-08,1.0,1.0,1.0
2.2792,0.5,0.0,59300.875,10021.234,-1.5747975,-6.730842e-08,0.50396717,0.5993767,-6.453097e-10,-0.1012894,0.9921282,-1.2703804e-09,-80.95503,0.0,-186.51138,87.72304,87.3192,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60114306,0.60112137,5.669928,5.8246803,0.0,-40.123913,121.07894,-136.2533,322.76468,6.7424083e-13,1.1078548e-13,5.6699276,5.6699276,5.8246803,-0.061912823,1.0,1.0,-1.1627439,0.0,0.0,-0.15472749,-58.137234,1.0,5.8246803,5.669928,2.9804195e-07,1.2649293e-08,2.230242,1.2649293e-08,1.0,1.0,1.0
2.2794,0.5,0.0,59301.082,10021.27,-1.5747975,-6.730842e-08,0.5039664,0.5993775,-6.399945e-10,-0.10128955,0.9921296,-1.2599204e-09,-74.95145,0.0,-169.50322,87.72304,81.612175,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60114396,0.60112226,5.73276,5.887512,0.0,-47.36897,122.32042,-154.44699,323.9502,6.7424083e-13,1.08387576e-13,5.7327595,5.7327595,5.887512,-0.0619129,1.0,1.0,-1.1628864,0.0,0.0,-0.15472749,-58.144352,1.0,5.887512,5.73276,2.9804195e-07,1.2649293e-08,2.230442,1.2649293e-08,1.0,1.0,1.0
2.2796,0.5,0.0,59301.29,10021.305,-1.5747975,-6.730842e-08,0.5039656,0.5993784,-6.3695754e-10,-0.10128969,0.9921311,-1.2539455e-09,-68.65205,0.0,-151.82605,87.72304,75.583046,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011448,0.6011231,5.795592,5.950344,0.0,-54.4271,123.07915,-172.03122,323.85727,6.7424083e-13,1.0684101e-13,5.7955914,5.7955914,5.950344,-0.061912987,1.0,1.0,-1.1630287,0.0,0.0,-0.15472749,-58.15147,1.0,5.950344,5.795592,2.9804195e-07,1.2649293e-08,2.230642,1.2649293e-08,1.0,1.0,1.0
2.2798,0.5,0.0,59301.496,10021.34,-1.5747975,-6.730842e-08,0.5039649,0.5993793,-6.3646005e-10,-0.101289846,0.9921326,-1.2529698e-09,-62.08169,0.0,-133.54964,87.72304,69.25561,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011457,0.601124,5.8584237,6.013176,0.0,-61.270454,123.35214,-188.93655,322.4862,6.7424083e-13,1.05100526e-13,5.858423,5.858423,6.013176,-0.061913084,1.0,1.0,-1.163171,0.0,0.0,-0.15472749,-58.15859,1.0,6.013176,5.8584237,2.9804195e-07,1.2649293e-08,2.230842,1.2649293e-08,1.0,1.0,1.0
2.28,0.5,0.0,59301.703,10021.375,-1.5747975,-6.730842e-08,0.5039641,0.5993802,-6.4245004e-10,-0.101289995,0.9921341,-1.2647657e-09,-55.266308,0.0,-114.746124,87.72304,62.654827,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011466,0.6011249,5.921255,6.076008,0.0,-67.872025,123.13833,-205.0963,319.84244,6.7424083e-13,1.0203216e-13,5.921255,5.921255,6.076008,-0.06191317,1.0,1.0,-1.1633134,0.0,0.0,-0.15472749,-58.165703,1.0,6.076008,5.921255,2.9804195e-07,1.2649293e-08,2.231042,1.2649293e-08,1.0,1.0,1.0
2.2802,0.5,0.0,59301.91,10021.41,-1.5747975,-6.730842e-08,0.50396335,0.5993811,-6.458129e-10,-0.10129013,0.9921356,-1.27139e-09,-48.23279,0.0,-95.48969,87.72304,55.80676,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011475,0.6011258,5.984087,6.1388397,0.0,-74.20575,122.43854,-220.44667,315.93637,6.7424083e-13,9.971299e-14,5.984087,5.984087,6.1388397,-0.061913263,1.0,1.0,-1.1634557,0.0,0.0,-0.15472749,-58.17282,1.0,6.1388397,5.984087,2.9804195e-07,1.2649293e-08,2.231242,1.2649293e-08,1.0,1.0,1.0
2.2804,0.5,0.0,59302.117,10021.445,-1.5747975,-6.730842e-08,0.50396264,0.5993819,-6.4870637e-10,-0.101290286,0.9921371,-1.27709e-09,-41.008904,0.0,-75.85635,87.72304,48.738426,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011483,0.6011267,6.046919,6.2016716,0.0,-80.246635,121.25554,-234.9271,310.78345,6.7424083e-13,9.717519e-14,6.046919,6.046919,6.2016716,-0.061913364,1.0,1.0,-1.1635981,0.0,0.0,-0.15472747,-58.17994,1.0,6.2016716,6.046919,2.9804195e-07,1.2649293e-08,2.231442,1.2649293e-08,1.0,1.0,1.0
2.2806,0.5,0.0,59302.324,10021.48,-1.5747975,-6.730842e-08,0.50396186,0.5993828,-6.537047e-10,-0.10129045,0.99213856,-1.286934e-09,-33.62315,0.0,-55.923584,87.72304,41.477726,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011492,0.60112756,6.1097507,6.2645035,0.0,-85.97084,119.593994,-248.4804,304.404,6.7424083e-13,9.498427e-14,6.1097507,6.1097507,6.2645035,-0.061913464,1.0,1.0,-1.1637404,0.0,0.0,-0.15472747,-58.187057,1.0,6.2645035,6.1097507,2.9804195e-07,1.2649293e-08,2.231642,1.2649293e-08,1.0,1.0,1.0
2.2808,0.5,0.0,59302.53,10021.516,-1.5747975,-6.730842e-08,0.5039611,0.5993837,-6.5698313e-10,-0.10129058,0.99214005,-1.2933921e-09,-26.104677,0.0,-35.77005,87.72304,34.05331,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011501,0.6011284,6.1725826,0.044149857,0.0,-91.35578,117.46046,-261.0531,296.82315,6.7424083e-13,9.1502706e-14,6.1725826,6.1725826,0.044149857,-0.06191354,1.0,1.0,-1.1638827,0.0,0.0,-0.15472747,-58.194176,1.0,0.044149857,6.1725826,2.9804195e-07,1.2649293e-08,2.231842,1.2649293e-08,1.0,1.0,1.0
2.281,0.5,0.0,59302.74,10021.551,-1.5747975,-6.730842e-08,0.5039604,0.5993846,-6.513952e-10,-0.10129073,0.99214154,-1.2823951e-09,-18.48316,0.0,-15.47529,87.72304,26.494476,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.601151,0.6011293,6.2354145,0.10698171,0.0,-96.380196,114.86335,-272.59558,288.07086,6.7424083e-13,8.802307e-14,6.2354145,6.2354145,0.10698171,-0.06191362,1.0,1.0,-1.1640251,0.0,0.0,-0.15472747,-58.20129,1.0,0.10698171,6.2354145,2.9804195e-07,1.2649293e-08,2.232042,1.2649293e-08,1.0,1.0,1.0
2.2812,0.5,0.0,59302.945,10021.586,-1.5747975,-6.730842e-08,0.5039596,0.59938544,-6.500441e-10,-0.101290874,0.99214303,-1.2797389e-09,-10.788677,0.0,4.880604,87.72304,18.83106,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011518,0.6011302,0.015061155,0.16981356,0.0,-101.024254,111.81293,-283.0623,278.18167,6.7424083e-13,8.6043524e-14,0.015060857,0.015060857,0.16981356,-0.061913718,1.0,1.0,-1.1641675,0.0,0.0,-0.15472747,-58.20841,1.0,0.16981356,0.015061155,2.9804195e-07,1.2649293e-08,2.232242,1.2649293e-08,1.0,1.0,1.0
2.2814,0.5,0.0,59303.152,10021.621,-1.5747975,-6.730842e-08,0.5039588,0.59938633,-6.562229e-10,-0.10129103,0.9921445,-1.2919069e-09,-3.051593,0.0,25.217297,87.72304,11.093305,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011527,0.6011311,0.07789301,0.23264542,0.0,-105.26962,108.32122,-292.4119,267.1946,6.7424083e-13,8.414624e-14,0.07789271,0.07789271,0.23264542,-0.06191382,1.0,1.0,-1.1643099,0.0,0.0,-0.15472747,-58.215527,1.0,0.23264542,0.07789301,2.9804195e-07,1.2649293e-08,2.232442,1.2649293e-08,1.0,1.0,1.0
2.2816,0.5,0.0,59303.36,10021.656,-1.5747975,-6.730842e-08,0.5039581,0.5993872,-6.486055e-10,-0.10129118,0.99214596,-1.2769145e-09,4.697557,0.0,45.45453,87.72304,3.311746,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011536,0.601132,0.14072487,0.29547727,0.0,-109.09956,104.402,-300.60754,255.153,6.7424083e-13,8.2110974e-14,0.14072457,0.14072457,0.29547727,-0.061913896,1.0,1.0,-1.1644522,0.0,0.0,-0.15472747,-58.222645,1.0,0.29547727,0.14072487,2.9804195e-07,1.2649293e-08,2.232642,1.2649293e-08,1.0,1.0,1.0
2.2818,0.5,0.0,59303.566,10021.691,-1.5747975,-6.730842e-08,0.50395733,0.5993881,-6.5222994e-10,-0.10129133,0.99214745,-1.2840538e-09,12.428191,0.0,65.51243,87.72304,-4.482906,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60115445,0.6011328,0.20355672,0.35830912,0.0,-112.49894,100.07075,-307.61682,242.10439,6.7424083e-13,8.007136e-14,0.20355642,0.20355642,0.35830912,-0.061913993,1.0,1.0,-1.1645945,0.0,0.0,-0.15472747,-58.229763,1.0,0.35830912,0.20355672,2.9804195e-07,1.2649293e-08,2.232842,1.2649293e-08,1.0,1.0,1.0
2.282,0.5,0.0,59303.773,10021.726,-1.5747975,-6.730842e-08,0.5039566,0.59938896,-6.5331696e-10,-0.10129148,0.99214894,-1.2861976e-09,20.109798,0.0,85.311844,87.72304,-12.259889,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60115534,0.6011337,0.26638857,0.42114097,0.0,-115.454346,95.34455,-313.4121,228.10027,6.7424083e-13,7.8019636e-14,0.26638827,0.26638827,0.42114097,-0.061914098,1.0,1.0,-1.1647369,0.0,0.0,-0.15472747,-58.236877,1.0,0.42114097,0.26638857,2.9804195e-07,1.2649293e-08,2.233042,1.2649293e-08,1.0,1.0,1.0
2.2822,0.5,0.0,59303.98,10021.761,-1.5747975,-6.730842e-08,0.50395584,0.59938985,-6.4617645e-10,-0.10129163,0.9921504,-1.2721437e-09,27.712065,0.0,104.77463,87.72304,-19.98851,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60115623,0.6011346,0.3292204,0.48397282,0.0,-117.95412,90.24205,-317.97052,213.19588,6.7424083e-13,7.585185e-14,0.32922012,0.32922012,0.48397282,-0.061914176,1.0,1.0,-1.1648792,0.0,0.0,-0.15472747,-58.243996,1.0,0.48397282,0.3292204,2.9804195e-07,1.2649293e-08,2.233242,1.2649293e-08,1.0,1.0,1.0
2.2824,0.5,0.0,59304.188,10021.796,-1.5747975,-6.730842e-08,0.50395507,0.59939075,-6.472466e-10,-0.101291776,0.9921519,-1.2742543e-09,35.204987,0.0,123.82397,87.72304,-27.638268,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60115707,0.6011355,0.3920523,0.54680467,0.0,-119.98838,84.783394,-321.27405,197.45007,6.7424083e-13,7.364229e-14,0.392052,0.392052,0.54680467,-0.061914265,1.0,1.0,-1.1650215,0.0,0.0,-0.15472747,-58.251114,1.0,0.54680467,0.3920523,2.9804195e-07,1.2649293e-08,2.233442,1.2649293e-08,1.0,1.0,1.0
2.2826,0.5,0.0,59304.395,10021.831,-1.5747975,-6.730842e-08,0.50395435,0.5993916,-6.438794e-10,-0.101291925,0.9921534,-1.2676291e-09,42.55899,0.0,142.38469,87.72304,-35.178974,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60115796,0.6011363,0.45488414,0.60963655,0.0,-121.54911,78.99012,-323.30966,180.92496,6.7424083e-13,7.1486714e-14,0.45488384,0.45488384,0.60963655,-0.06191436,1.0,1.0,-1.1651639,0.0,0.0,-0.15472747,-58.258232,1.0,0.60963655,0.45488414,2.9804195e-07,1.2649293e-08,2.233642,1.2649293e-08,1.0,1.0,1.0
2.2828,0.5,0.0,59304.6,10021.866,-1.5747975,-6.730842e-08,0.5039536,0.5993925,-6.344308e-10,-0.10129207,0.9921549,-1.249031e-09,49.745056,0.0,160.38354,87.72304,-42.580864,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60115886,0.6011372,0.517716,0.67246836,0.0,-122.63015,72.88509,-324.0693,163.68578,6.7424083e-13,6.935254e-14,0.5177157,0.5177157,0.67246836,-0.06191446,1.0,1.0,-1.1653062,0.0,0.0,-0.15472747,-58.26535,1.0,0.67246836,0.517716,2.9804195e-07,1.2649293e-08,2.233842,1.2649293e-08,1.0,1.0,1.0
2.283,0.5,0.0,59304.81,10021.901,-1.5747975,-6.730842e-08,0.5039528,0.59939337,-6.270975e-10,-0.10129223,0.9921564,-1.2345972e-09,56.73482,0.0,177.74948,87.72304,-49.814728,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60115975,0.6011381,0.58054787,0.73530024,0.0,-123.22722,66.4924,-323.55002,145.80055,6.7424083e-13,6.740839e-14,0.5805476,0.5805476,0.73530024,-0.06191455,1.0,1.0,-1.1654487,0.0,0.0,-0.15472747,-58.272465,1.0,0.73530024,0.58054787,2.9804195e-07,1.2649293e-08,2.234042,1.2649293e-08,1.0,1.0,1.0
2.2832,0.5,0.0,59305.016,10021.937,-1.5747975,-6.730842e-08,0.5039521,0.59939426,-6.2021766e-10,-0.10129238,0.9921578,-1.2210563e-09,63.5007,0.0,194.41397,87.72304,-56.85202,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011606,0.601139,0.6433797,0.7981321,0.0,-123.337975,59.837273,-321.75385,127.33987,6.7424083e-13,6.546983e-14,0.6433794,0.6433794,0.7981321,-0.061914627,1.0,1.0,-1.165591,0.0,0.0,-0.15472747,-58.279583,1.0,0.7981321,0.6433797,2.9804195e-07,1.2649293e-08,2.234242,1.2649293e-08,1.0,1.0,1.0
2.2834,0.5,0.0,59305.22,10021.972,-1.5747975,-6.730842e-08,0.5039513,0.5993951,-6.2235606e-10,-0.10129252,0.9921593,-1.2252699e-09,70.01599,0.0,210.31125,87.72304,-63.664963,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011615,0.60113984,0.70621157,0.86096394,0.0,-122.96197,52.945976,-318.6878,108.37657,6.7424083e-13,6.379694e-14,0.70621127,0.70621127,0.86096394,-0.06191472,1.0,1.0,-1.1657333,0.0,0.0,-0.15472747,-58.2867,1.0,0.86096394,0.70621157,2.9804195e-07,1.2649293e-08,2.234442,1.2649293e-08,1.0,1.0,1.0
2.2836,0.5,0.0,59305.426,10022.006,-1.5747975,-6.730842e-08,0.5039506,0.599396,-6.1334404e-10,-0.10129267,0.9921608,-1.207531e-09,76.254974,0.0,225.37857,87.72304,-70.22667,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011624,0.60114074,0.7690434,0.9237958,0.0,-122.100685,45.845707,-314.36407,88.985504,6.7424083e-13,6.193995e-14,0.7690431,0.7690431,0.9237958,-0.061914828,1.0,1.0,-1.1658757,0.0,0.0,-0.15472747,-58.29382,1.0,0.9237958,0.7690434,2.9804195e-07,1.2649293e-08,2.234642,1.2649293e-08,1.0,1.0,1.0
2.2838,0.5,0.0,59305.633,10022.041,-1.5747975,-6.730842e-08,0.5039498,0.5993969,-6.034066e-10,-0.101292826,0.9921623,-1.18797e-09,82.19304,0.0,239.55647,87.72304,-76.51124,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011632,0.60114163,0.83187526,0.98662764,0.0,-120.75752,38.564484,-308.79965,69.243195,6.7424083e-13,6.0052915e-14,0.83187497,0.83187497,0.98662764,-0.06191491,1.0,1.0,-1.166018,0.0,0.0,-0.15472746,-58.300938,1.0,0.98662764,0.83187526,2.9804195e-07,1.2649293e-08,2.234842,1.2649293e-08,1.0,1.0,1.0
2.284,0.5,0.0,59305.84,10022.076,-1.5747975,-6.730842e-08,0.50394905,0.5993978,-5.9911887e-10,-0.10129297,0.9921638,-1.1795319e-09,87.80674,0.0,252.78899,87.72304,-82.49387,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011641,0.6011425,0.8947071,1.0494595,0.0,-118.93778,31.131042,-302.01654,49.22756,6.7424083e-13,5.8449366e-14,0.8947068,0.8947068,1.0494595,-0.061915003,1.0,1.0,-1.1661603,0.0,0.0,-0.15472746,-58.308052,1.0,1.0494595,0.8947071,2.9804195e-07,1.2649293e-08,2.235042,1.2649293e-08,1.0,1.0,1.0
2.2842,0.5,0.0,59306.047,10022.111,-1.5747975,-6.730842e-08,0.50394833,0.5993986,-5.8903127e-10,-0.10129311,0.99216527,-1.1596751e-09,93.07392,0.0,265.0239,87.72304,-88.150955,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.601165,0.60114336,0.95753896,1.1122913,0.0,-116.64864,23.574718,-294.04147,29.017582,6.7424083e-13,5.707571e-14,0.95753866,0.95753866,1.1122913,-0.061915096,1.0,1.0,-1.1663027,0.0,0.0,-0.15472746,-58.31517,1.0,1.1122913,0.95753896,2.9804195e-07,1.2649293e-08,2.235242,1.2649293e-08,1.0,1.0,1.0
2.2844,0.5,0.0,59306.254,10022.146,-1.5747975,-6.730842e-08,0.50394756,0.5993995,-5.703603e-10,-0.101293266,0.9921667,-1.1229194e-09,97.9738,0.0,276.21292,87.72304,-93.46017,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60116583,0.60114425,1.0203708,1.1751232,0.0,-113.89913,15.925334,-284.90594,8.6930275,6.7424083e-13,5.5909636e-14,1.0203705,1.0203705,1.1751232,-0.061915178,1.0,1.0,-1.166445,0.0,0.0,-0.15472746,-58.32229,1.0,1.1751232,1.0203708,2.9804195e-07,1.2649293e-08,2.235442,1.2649293e-08,1.0,1.0,1.0
2.2846,0.5,0.0,59306.457,10022.182,-1.5747975,-6.730842e-08,0.5039468,0.59940034,-5.63867e-10,-0.10129342,0.9921682,-1.1101388e-09,102.48703,0.0,286.3119,87.72304,-98.40054,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011667,0.60114515,1.0832027,1.2379551,0.0,-110.70011,8.213078,-274.646,-11.665894,6.7424083e-13,5.483864e-14,1.0832024,1.0832024,1.2379551,-0.06191528,1.0,1.0,-1.1665874,0.0,0.0,-0.15472746,-58.329407,1.0,1.2379551,1.0832027,2.9804195e-07,1.2649293e-08,2.235642,1.2649293e-08,1.0,1.0,1.0
2.2848,0.5,0.0,59306.664,10022.216,-1.5747975,-6.730842e-08,0.50394607,0.59940124,-5.5348237e-10,-0.10129357,0.9921697,-1.0896968e-09,106.59581,0.0,295.28094,87.72304,-102.9526,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011676,0.60114604,1.1460345,1.300787,0.0,-107.06419,0.46838456,-263.3021,-31.978834,6.7424083e-13,5.3508843e-14,1.1460342,1.1460342,1.300787,-0.06191536,1.0,1.0,-1.1667298,0.0,0.0,-0.15472746,-58.336525,1.0,1.300787,1.1460345,2.9804195e-07,1.2649293e-08,2.235842,1.2649293e-08,1.0,1.0,1.0
2.285,0.5,0.0,59306.87,10022.251,-1.5747975,-6.730842e-08,0.5039453,0.5994021,-5.5139393e-10,-0.10129371,0.99217117,-1.0855884e-09,110.28391,0.0,303.08466,87.72304,-107.09836,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60116845,0.6011469,1.2088664,1.3636187,0.0,-103.00574,-7.278179,-250.91904,-52.16563,6.7424083e-13,5.182745e-14,1.2088661,1.2088661,1.3636187,-0.06191546,1.0,1.0,-1.1668721,0.0,0.0,-0.15472746,-58.34364,1.0,1.3636187,1.2088664,2.9804195e-07,1.2649293e-08,2.236042,1.2649293e-08,1.0,1.0,1.0
2.2852,0.5,0.0,59307.08,10022.286,-1.5747975,-6.730842e-08,0.5039446,0.599403,-5.581899e-10,-0.101293854,0.99217266,-1.0989716e-09,113.53679,0.0,309.6923,87.72304,-110.82146,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60116935,0.6011478,1.2716982,1.4264506,0.0,-98.54074,-14.996042,-237.54567,-72.14661,6.7424083e-13,5.0175013e-14,1.2716979,1.2716979,1.4264506,-0.061915535,1.0,1.0,-1.1670145,0.0,0.0,-0.15472746,-58.350758,1.0,1.4264506,1.2716982,2.9804195e-07,1.2649293e-08,2.236242,1.2649293e-08,1.0,1.0,1.0
2.2854,0.5,0.0,59307.285,10022.321,-1.5747975,-6.730842e-08,0.5039438,0.59940386,-5.6108573e-10,-0.10129402,0.9921741,-1.1046761e-09,116.34159,0.0,315.0777,87.72304,-114.10721,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60117024,0.60114866,1.3345301,1.4892825,0.0,-93.686844,-22.654745,-223.23479,-91.84292,6.7424083e-13,4.867032e-14,1.3345298,1.3345298,1.4892825,-0.06191563,1.0,1.0,-1.1671568,0.0,0.0,-0.15472746,-58.357876,1.0,1.4892825,1.3345301,2.9804195e-07,1.2649293e-08,2.236442,1.2649293e-08,1.0,1.0,1.0
