Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2856,0.5,0.0,59307.49,10022.356,-1.5747975,-6.730842e-08,0.5039431,0.59940475,-5.6435867e-10,-0.10129415,0.9921756,-1.1111234e-09,118.687256,0.0,319.21967,87.72304,-116.942635,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011711,0.60114956,1.397362,1.5521144,0.0,-88.463196,-30.224062,-208.04286,-111.17682,6.7424083e-13,4.6921417e-14,1.3973616,1.3973616,1.5521144,-0.061915733,1.0,1.0,-1.1672992,0.0,0.0,-0.15472746,-58.364994,1.0,1.5521144,1.397362,2.9804195e-07,1.2649293e-08,2.236642,1.2649293e-08,1.0,1.0,1.0
2.2858,0.5,0.0,59307.695,10022.391,-1.5747975,-6.730842e-08,0.5039423,0.59940565,-5.7505745e-10,-0.1012943,0.99217707,-1.1321908e-09,120.56452,0.0,322.10184,87.72304,-119.31655,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.601172,0.6011504,1.4601938,1.6149461,0.0,-82.8904,-37.674118,-192.02983,-130.07202,6.7424083e-13,4.487783e-14,1.4601935,1.4601935,1.6149461,-0.06191583,1.0,1.0,-1.1674415,0.0,0.0,-0.15472746,-58.372112,1.0,1.6149461,1.4601938,2.9804195e-07,1.2649293e-08,2.236842,1.2649293e-08,1.0,1.0,1.0
2.286,0.5,0.0,59307.902,10022.426,-1.5747975,-6.730842e-08,0.50394154,0.5994065,-5.805636e-10,-0.10129445,0.99217856,-1.1430349e-09,121.96598,0.0,323.71283,87.72304,-121.21959,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60117286,0.6011513,1.5230256,1.677778,0.0,-76.99046,-44.975517,-175.2589,-148.45393,6.7424083e-13,4.265905e-14,1.5230254,1.5230254,1.677778,-0.061915915,1.0,1.0,-1.1675838,0.0,0.0,-0.15472746,-58.379227,1.0,1.677778,1.5230256,2.9804195e-07,1.2649293e-08,2.237042,1.2649293e-08,1.0,1.0,1.0
2.2862,0.5,0.0,59308.105,10022.461,-1.5747975,-6.730842e-08,0.5039408,0.5994074,-5.8661914e-10,-0.10129459,0.99218005,-1.1549607e-09,122.88609,0.0,324.04626,87.72304,-122.64423,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011737,0.6011522,1.5858575,1.7406099,0.0,-70.78666,-52.099438,-157.79625,-166.25002,6.7424083e-13,4.0690724e-14,1.5858572,1.5858572,1.7406099,-0.061916005,1.0,1.0,-1.1677262,0.0,0.0,-0.15472746,-58.386345,1.0,1.7406099,1.5858575,2.9804195e-07,1.2649293e-08,2.237242,1.2649293e-08,1.0,1.0,1.0
2.2864,0.5,0.0,59308.312,10022.496,-1.5747975,-6.730842e-08,0.50394005,0.59940827,-6.0409455e-10,-0.101294756,0.9921815,-1.1893705e-09,123.321236,0.0,323.10083,87.72304,-123.58486,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011746,0.601153,1.6486894,1.8034418,0.0,-64.303474,-59.017765,-139.71078,-183.39005,6.7424083e-13,3.8683293e-14,1.648689,1.648689,1.8034418,-0.061916098,1.0,1.0,-1.1678685,0.0,0.0,-0.15472746,-58.393463,1.0,1.8034418,1.6486894,2.9804195e-07,1.2649293e-08,2.237442,1.2649293e-08,1.0,1.0,1.0
2.2866,0.5,0.0,59308.52,10022.53,-1.5747975,-6.730842e-08,0.50393933,0.5994091,-6.0647665e-10,-0.1012949,0.99218297,-1.1940641e-09,123.26969,0.0,320.88028,87.72304,-124.03775,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011755,0.6011539,1.7115213,1.8662736,0.0,-57.566494,-65.7032,-121.07391,-199.80637,6.7424083e-13,3.6490942e-14,1.7115209,1.7115209,1.8662736,-0.061916176,1.0,1.0,-1.168011,0.0,0.0,-0.15472746,-58.40058,1.0,1.8662736,1.7115213,2.9804195e-07,1.2649293e-08,2.237642,1.2649293e-08,1.0,1.0,1.0
2.2868,0.5,0.0,59308.727,10022.565,-1.5747975,-6.730842e-08,0.50393856,0.59941,-6.124886e-10,-0.10129505,0.99218446,-1.2059044e-09,122.73165,0.0,317.39334,87.72304,-124.00113,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011763,0.6011548,1.774353,1.9291054,0.0,-50.602303,-72.12935,-101.95915,-215.43419,6.7424083e-13,3.4201717e-14,1.7743528,1.7743528,1.9291054,-0.061916266,1.0,1.0,-1.1681533,0.0,0.0,-0.15472746,-58.4077,1.0,1.9291054,1.774353,2.9804195e-07,1.2649293e-08,2.237842,1.2649293e-08,1.0,1.0,1.0
2.287,0.5,0.0,59308.93,10022.601,-1.5747975,-6.730842e-08,0.5039378,0.5994109,-6.260572e-10,-0.101295196,0.99218595,-1.2326227e-09,121.70924,0.0,312.65378,87.72304,-123.47513,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011772,0.6011557,1.8371849,1.9919373,0.0,-43.43839,-78.27086,-82.44195,-230.21184,6.7424083e-13,3.2237068e-14,1.8371847,1.8371847,1.9919373,-0.06191635,1.0,1.0,-1.1682956,0.0,0.0,-0.15472746,-58.414814,1.0,1.9919373,1.8371849,2.9804195e-07,1.2649293e-08,2.238042,1.2649293e-08,1.0,1.0,1.0
2.2872,0.5,0.0,59309.137,10022.636,-1.5747975,-6.730842e-08,0.50393707,0.5994117,-6.3494376e-10,-0.101295345,0.9921874,-1.2501228e-09,120.206505,0.0,306.6803,87.72304,-122.46182,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60117805,0.60115653,1.9000168,2.054769,0.0,-36.103024,-84.10348,-62.59933,-244.08098,6.7424083e-13,3.024279e-14,1.9000164,1.9000164,2.054769,-0.061916463,1.0,1.0,-1.168438,0.0,0.0,-0.15472744,-58.421932,1.0,2.054769,1.9000168,2.9804195e-07,1.2649293e-08,2.238242,1.2649293e-08,1.0,1.0,1.0
2.2874,0.5,0.0,59309.344,10022.67,-1.5747975,-6.730842e-08,0.5039363,0.5994126,-6.37293e-10,-0.10129551,0.9921889,-1.2547519e-09,118.229355,0.0,299.4965,87.72304,-120.96521,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60117894,0.6011574,1.9628487,2.117601,0.0,-28.625153,-89.6042,-42.5096,-256.98688,6.7424083e-13,2.8320508e-14,1.9628483,1.9628483,2.117601,-0.061916545,1.0,1.0,-1.1685803,0.0,0.0,-0.15472744,-58.42905,1.0,2.117601,1.9628487,2.9804195e-07,1.2649293e-08,2.238442,1.2649293e-08,1.0,1.0,1.0
2.2876,0.5,0.0,59309.547,10022.705,-1.5747975,-6.730842e-08,0.5039356,0.5994135,-6.40221e-10,-0.101295635,0.99219036,-1.2605205e-09,115.78561,0.0,291.13068,87.72304,-118.9912,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60117984,0.6011583,2.0256805,2.1804328,0.0,-21.03429,-94.75132,-22.252047,-268.87863,6.7424083e-13,2.6574988e-14,2.02568,2.02568,2.1804328,-0.061916627,1.0,1.0,-1.1687226,0.0,0.0,-0.15472744,-58.43617,1.0,2.1804328,2.0256805,2.9804195e-07,1.2649293e-08,2.238642,1.2649293e-08,1.0,1.0,1.0
2.2878,0.5,0.0,59309.754,10022.74,-1.5747975,-6.730842e-08,0.5039348,0.59941435,-6.3967365e-10,-0.10129579,0.99219185,-1.2594465e-09,112.884895,0.0,281.61588,87.72304,-116.547585,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011807,0.60115916,2.0885124,2.2432647,0.0,-13.360393,-99.524506,-1.9066135,-279.70926,6.7424083e-13,2.5025607e-14,2.088512,2.088512,2.2432647,-0.061916716,1.0,1.0,-1.168865,0.0,0.0,-0.15472744,-58.443287,1.0,2.2432647,2.0885124,2.9804195e-07,1.2649293e-08,2.238842,1.2649293e-08,1.0,1.0,1.0
2.288,0.5,0.0,59309.96,10022.774,-1.5747975,-6.730842e-08,0.5039341,0.59941524,-6.484854e-10,-0.10129593,0.9921933,-1.2767997e-09,109.53867,0.0,270.98962,87.72304,-113.644,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60118157,0.60116005,2.1513443,2.3060966,0.0,-5.633745,-103.90493,18.446404,-289.43604,6.7424083e-13,2.3637537e-14,2.1513438,2.1513438,2.3060966,-0.06191681,1.0,1.0,-1.1690073,0.0,0.0,-0.15472744,-58.4504,1.0,2.3060966,2.1513443,2.9804195e-07,1.2649293e-08,2.239042,1.2649293e-08,1.0,1.0,1.0
2.2882,0.5,0.0,59310.164,10022.81,-1.5747975,-6.730842e-08,0.5039333,0.5994161,-6.5241634e-10,-0.10129609,0.9921948,-1.2845431e-09,105.76014,0.0,259.29388,87.72304,-110.2919,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60118246,0.60116094,2.214176,2.3689284,0.0,2.1151583,-107.8753,38.72668,-298.02054,6.7424083e-13,2.2696505e-14,2.2141757,2.2141757,2.3689284,-0.061916906,1.0,1.0,-1.1691496,0.0,0.0,-0.15472744,-58.45752,1.0,2.3689284,2.214176,2.9804195e-07,1.2649293e-08,2.239242,1.2649293e-08,1.0,1.0,1.0
2.2884,0.5,0.0,59310.37,10022.845,-1.5747975,-6.730842e-08,0.50393254,0.599417,-6.5686145e-10,-0.10129624,0.99219626,-1.2932989e-09,101.5642,0.0,246.57477,87.72304,-106.504524,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011833,0.6011618,2.2770078,2.4317603,0.0,9.855737,-111.419945,58.85418,-305.42896,6.7424083e-13,2.1961057e-14,2.2770076,2.2770076,2.4317603,-0.061916985,1.0,1.0,-1.1692921,0.0,0.0,-0.15472744,-58.464638,1.0,2.4317603,2.2770078,2.9804195e-07,1.2649293e-08,2.239442,1.2649293e-08,1.0,1.0,1.0
2.2886,0.5,0.0,59310.574,10022.879,-1.5752672,7.774129e-08,0.5039318,0.59941787,-6.58612e-10,-0.10129638,0.99219775,-1.2967495e-09,96.96743,0.0,232.88252,87.72304,-102.29681,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011842,0.6011627,2.3398397,2.4945922,0.0,17.557442,-114.52487,78.749466,-311.632,6.7424083e-13,2.127842e-14,2.3398395,2.3398395,2.4945922,-0.061917085,1.0,1.0,-1.1694344,0.0,0.0,-0.15472744,-58.471756,1.0,2.4945922,2.3398397,2.9804195e-07,1.2649293e-08,2.239642,1.2649293e-08,1.0,1.0,1.0
2.2888,0.5,0.0,59310.78,10022.914,-1.5752672,7.774129e-08,0.50393105,0.5994187,-6.6229755e-10,-0.10129653,0.9921992,-1.3040099e-09,91.98796,0.0,218.27113,87.72304,-97.68536,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.601185,0.60116357,2.4026716,2.557424,0.0,25.189878,-117.17783,98.33402,-316.60516,6.7424083e-13,2.0615525e-14,2.4026713,2.4026713,2.557424,-0.061917186,1.0,1.0,-1.1695768,0.0,0.0,-0.15472744,-58.478874,1.0,2.557424,2.4026716,2.9804195e-07,1.2649293e-08,2.239842,1.2649293e-08,1.0,1.0,1.0
2.289,0.5,0.0,59310.99,10022.949,-1.5752672,7.774129e-08,0.50393033,0.5994196,-6.619585e-10,-0.101296686,0.9922007,-1.3033462e-09,86.64543,0.0,202.7983,87.72304,-92.68838,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011859,0.6011644,2.4655035,2.620256,0.0,32.722923,-119.368355,117.530556,-320.32886,6.7424083e-13,1.9168367e-14,2.4655032,2.4655032,2.620256,-0.06191726,1.0,1.0,-1.1697191,0.0,0.0,-0.15472744,-58.48599,1.0,2.620256,2.4655035,2.9804195e-07,1.2649293e-08,2.240042,1.2649293e-08,1.0,1.0,1.0
2.2892,0.5,0.0,59311.19,10022.983,-1.5752672,7.774129e-08,0.50392956,0.5994205,-6.667369e-10,-0.101296835,0.99220216,-1.3127583e-09,80.960945,0.0,186.52507,87.72304,-87.325584,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011868,0.6011653,2.5283353,2.6830876,0.0,40.126846,-121.08779,136.2633,-322.78836,6.7424083e-13,1.7439746e-14,2.528335,2.528335,2.6830876,-0.06191736,1.0,1.0,-1.1698614,0.0,0.0,-0.15472744,-58.493107,1.0,2.6830876,2.5283353,2.9804195e-07,1.2649293e-08,2.240242,1.2649293e-08,1.0,1.0,1.0
2.2894,0.5,0.0,59311.4,10023.019,-1.5752672,7.774129e-08,0.50392884,0.5994214,-6.7073325e-10,-0.10129698,0.9922036,-1.3206308e-09,74.956924,0.0,169.51566,87.72304,-81.61814,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60118765,0.6011662,2.5911672,2.7459195,0.0,47.372433,-122.32935,154.45834,-323.974,6.7424083e-13,1.5961765e-14,2.591167,2.591167,2.7459195,-0.061917447,1.0,1.0,-1.1700038,0.0,0.0,-0.15472744,-58.500225,1.0,2.7459195,2.5911672,2.9804195e-07,1.2649293e-08,2.240442,1.2649293e-08,1.0,1.0,1.0
2.2896,0.5,0.0,59311.6,10023.054,-1.5752672,7.774129e-08,0.50392807,0.5994222,-6.701653e-10,-0.101297125,0.9922051,-1.3195165e-09,68.65707,0.0,151.83719,87.72304,-75.58857,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60118854,0.6011671,2.653999,2.8087513,0.0,54.43108,-123.08814,172.04385,-323.88104,6.7424083e-13,1.4245864e-14,2.6539986,2.6539986,2.8087513,-0.061917547,1.0,1.0,-1.1701461,0.0,0.0,-0.15472744,-58.507343,1.0,2.8087513,2.653999,2.9804195e-07,1.2649293e-08,2.240642,1.2649293e-08,1.0,1.0,1.0
2.2898,0.5,0.0,59311.81,10023.088,-1.5752672,7.774129e-08,0.50392735,0.5994231,-6.679708e-10,-0.101297274,0.9922066,-1.3151996e-09,62.086224,0.0,133.55943,87.72304,-69.260666,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011894,0.6011679,2.716831,2.8715832,0.0,61.274933,-123.36115,188.95044,-322.50986,6.7424083e-13,1.2299196e-14,2.7168305,2.7168305,2.8715832,-0.061917618,1.0,1.0,-1.1702884,0.0,0.0,-0.15472744,-58.514458,1.0,2.8715832,2.716831,2.9804195e-07,1.2649293e-08,2.240842,1.2649293e-08,1.0,1.0,1.0
2.29,0.5,0.0,59312.01,10023.123,-1.5752672,7.774129e-08,0.5039266,0.59942394,-6.689014e-10,-0.10129742,0.992208,-1.3170357e-09,55.270344,0.0,114.754524,87.72304,-62.659405,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60119027,0.6011688,2.7796628,2.934415,0.0,67.876976,-123.14732,205.11136,-319.8659,6.7424083e-13,1.03680975e-14,2.7796624,2.7796624,2.934415,-0.061917733,1.0,1.0,-1.1704308,0.0,0.0,-0.15472744,-58.521576,1.0,2.934415,2.7796628,2.9804195e-07,1.2649293e-08,2.241042,1.2649293e-08,1.0,1.0,1.0
2.2902,0.5,0.0,59312.22,10023.158,-1.5752672,7.774129e-08,0.50392586,0.59942484,-6.7371164e-10,-0.10129757,0.9922095,-1.3265109e-09,48.236313,0.0,95.49668,87.72304,-55.810837,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.60119116,0.60116965,2.8424945,2.997247,0.0,74.21117,-122.44748,220.46286,-315.95953,6.7424083e-13,8.339952e-15,2.8424942,2.8424942,2.997247,-0.06191781,1.0,1.0,-1.1705732,0.0,0.0,-0.15472744,-58.528694,1.0,2.997247,2.8424945,2.9804195e-07,1.2649293e-08,2.241242,1.2649293e-08,1.0,1.0,1.0
2.2904,0.5,0.0,59312.426,10023.192,-1.5752672,7.774129e-08,0.5039251,0.5994257,-6.728617e-10,-0.10129772,0.992211,-1.3248412e-09,41.011894,0.0,75.8619,87.72304,-48.74199,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.601192,0.60117054,2.9053264,3.0600789,0.0,80.252495,-121.26439,234.94434,-310.80624,6.7424083e-13,6.5945805e-15,2.9053261,2.9053261,3.0600789,-0.061917894,1.0,1.0,-1.1707156,0.0,0.0,-0.15472744,-58.535812,1.0,3.0600789,2.9053264,2.9804195e-07,1.2649293e-08,2.241442,1.2649293e-08,1.0,1.0,1.0
2.2906,0.5,0.0,59312.63,10023.228,-1.5752672,7.774129e-08,0.5039243,0.59942657,-6.684513e-10,-0.10129786,0.9922124,-1.3161613e-09,33.625603,0.0,55.92767,87.72304,-41.480755,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011929,0.60117143,2.9681582,3.1229107,0.0,85.97712,-119.60272,248.49863,-304.4263,6.7424083e-13,5.3668304e-15,2.968158,2.968158,3.1229107,-0.061917994,1.0,1.0,-1.1708579,0.0,0.0,-0.15472743,-58.54293,1.0,3.1229107,2.9681582,2.9804195e-07,1.2649293e-08,2.241642,1.2649293e-08,1.0,1.0,1.0
2.2908,0.5,0.0,59312.836,10023.262,-1.5752672,7.774129e-08,0.5039236,0.59942746,-6.730847e-10,-0.10129801,0.9922139,-1.3252882e-09,26.10658,0.0,35.77266,87.72304,-34.055794,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.1187,1.0,0.6011937,0.60117227,3.0309901,3.1857426,0.0,91.36245,-117.469025,261.07224,-296.8449,6.7424083e-13,3.764926e-15,3.03099,3.03099,3.1857426,-0.06191807,1.0,1.0,-1.1710002,0.0,0.0,-0.15472743,-58.550045,1.0,3.1857426,3.0309901,2.9804195e-07,1.2649293e-08,2.241842,1.2649293e-08,1.0,1.0,1.0
2.291,0.5,0.0,59313.04,10023.297,-1.5752672,7.774129e-08,0.5039228,0.5994283,-6.720933e-10,-0.10129815,0.9922154,-1.3233401e-09,18.484509,0.0,15.476411,87.736015,-26.496412,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6011946,0.60117316,3.093822,3.2485743,0.0,96.38722,-114.871735,272.61557,-288.09198,6.7424083e-13,2.2868689e-15,3.0938218,3.0938218,3.2485743,-0.061918177,1.0,1.0,-1.1711426,0.0,0.0,-0.15472743,-58.557163,1.0,3.2485743,3.093822,2.9804195e-07,1.2649293e-08,2.242042,1.2649293e-08,1.0,1.0,1.0
2.2912,0.5,0.0,59313.246,10023.332,-1.5752672,7.774129e-08,0.5039221,0.5994292,-6.712346e-10,-0.101298295,0.9922168,-1.3216532e-09,10.789463,0.0,-4.8809757,87.736015,-18.832436,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6011955,0.60117406,3.156654,3.3114061,0.0,101.031624,-111.82108,283.08304,-278.20206,6.7424083e-13,8.0469284e-16,3.1566536,3.1566536,3.3114061,-0.061918255,1.0,1.0,-1.1712849,0.0,0.0,-0.15472743,-58.56428,1.0,3.3114061,3.156654,2.9804195e-07,1.2649293e-08,2.242242,1.2649293e-08,1.0,1.0,1.0
2.2914,0.5,0.0,59313.45,10023.366,-1.5752672,7.774129e-08,0.50392133,0.5994301,-6.661122e-10,-0.10129845,0.9922183,-1.3115712e-09,3.0518146,0.0,-25.219158,87.736015,-11.094115,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60119635,0.6011749,3.2194858,3.374238,0.0,105.277306,-108.32912,292.43335,-267.21417,6.7424083e-13,-9.136535e-16,3.2194855,3.2194855,3.374238,-0.061918348,1.0,1.0,-1.1714272,0.0,0.0,-0.15472743,-58.5714,1.0,3.374238,3.2194858,2.9804195e-07,1.2649293e-08,2.242442,1.2649293e-08,1.0,1.0,1.0
2.2916,0.5,0.0,59313.652,10023.401,-1.5752672,7.774129e-08,0.5039206,0.5994309,-6.611258e-10,-0.1012986,0.9922198,-1.3017569e-09,-4.697901,0.0,-45.45787,87.736015,-3.3119886,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60119724,0.6011758,3.2823176,3.43707,0.0,109.10751,-104.409615,300.62955,-255.17169,6.7424083e-13,-2.3947368e-15,3.2823172,3.2823172,3.43707,-0.06191844,1.0,1.0,-1.1715696,0.0,0.0,-0.15472743,-58.578518,1.0,3.43707,3.2823176,2.9804195e-07,1.2649293e-08,2.242642,1.2649293e-08,1.0,1.0,1.0
2.2918,0.5,0.0,59313.86,10023.436,-1.5752672,7.774129e-08,0.50391984,0.5994318,-6.6033407e-10,-0.10129876,0.99222124,-1.3002017e-09,-12.429098,0.0,-65.51724,87.736015,4.4832315,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6011981,0.6011766,3.3451495,3.4999018,0.0,112.50714,-100.07804,307.63934,-242.12212,6.7424083e-13,-3.3703881e-15,3.345149,3.345149,3.4999018,-0.061918527,1.0,1.0,-1.1717119,0.0,0.0,-0.15472743,-58.585632,1.0,3.4999018,3.3451495,2.9804195e-07,1.2649293e-08,2.242842,1.2649293e-08,1.0,1.0,1.0
2.292,0.5,0.0,59314.062,10023.471,-1.5752672,7.774129e-08,0.5039191,0.59943265,-6.513303e-10,-0.10129889,0.9922227,-1.2824771e-09,-20.111265,0.0,-85.31811,87.736015,12.260781,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.601199,0.6011775,3.4079812,3.5627337,0.0,115.46276,-95.3515,313.43506,-228.11696,6.7424083e-13,-3.7019452e-15,3.407981,3.407981,3.5627337,-0.061918635,1.0,1.0,-1.1718544,0.0,0.0,-0.15472743,-58.59275,1.0,3.5627337,3.4079812,2.9804195e-07,1.2649293e-08,2.243042,1.2649293e-08,1.0,1.0,1.0
2.2922,0.5,0.0,59314.27,10023.506,-1.5752672,7.774129e-08,0.50391835,0.59943354,-6.5047157e-10,-0.10129904,0.9922242,-1.28079e-09,-27.714085,0.0,-104.78231,87.736015,19.989965,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6011998,0.6011784,3.470813,3.6255655,0.0,117.962715,-90.24863,317.9938,-213.21149,6.7424083e-13,-4.4902267e-15,3.4708128,3.4708128,3.6255655,-0.06191871,1.0,1.0,-1.1719967,0.0,0.0,-0.15472743,-58.59987,1.0,3.6255655,3.470813,2.9804195e-07,1.2649293e-08,2.243242,1.2649293e-08,1.0,1.0,1.0
2.2924,0.5,0.0,59314.473,10023.54,-1.5752672,7.774129e-08,0.50391763,0.59943444,-6.466348e-10,-0.1012992,0.99222565,-1.2732392e-09,-35.207554,0.0,-123.833046,87.736015,27.640282,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012007,0.60117924,3.533645,3.6883974,0.0,119.99712,-84.78957,321.29755,-197.46451,6.7424083e-13,-6.1910278e-15,3.5336447,3.5336447,3.6883974,-0.061918803,1.0,1.0,-1.172139,0.0,0.0,-0.15472743,-58.606987,1.0,3.6883974,3.533645,2.9804195e-07,1.2649293e-08,2.243442,1.2649293e-08,1.0,1.0,1.0
2.2926,0.5,0.0,59314.68,10023.575,-1.5752672,7.774129e-08,0.50391686,0.59943527,-6.4199385e-10,-0.10129935,0.99222714,-1.2641047e-09,-42.56209,0.0,-142.39513,87.736015,35.181534,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60120153,0.60118014,3.5964768,3.7512293,0.0,121.55797,-78.99587,323.3333,-180.9382,6.7424083e-13,-8.200973e-15,3.5964766,3.5964766,3.7512293,-0.06191889,1.0,1.0,-1.1722814,0.0,0.0,-0.15472743,-58.614105,1.0,3.7512293,3.5964768,2.9804195e-07,1.2649293e-08,2.243642,1.2649293e-08,1.0,1.0,1.0
2.2928,0.5,0.0,59314.883,10023.609,-1.5752672,7.774129e-08,0.50391614,0.59943616,-6.286891e-10,-0.10129949,0.9922286,-1.2379109e-09,-49.74868,0.0,-160.3953,87.736015,42.583965,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012024,0.60118103,3.6593087,3.814061,0.0,122.639084,-72.890396,324.09305,-163.69775,6.7424083e-13,-9.810244e-15,3.6593084,3.6593084,3.814061,-0.061918974,1.0,1.0,-1.1724237,0.0,0.0,-0.15472743,-58.62122,1.0,3.814061,3.6593087,2.9804195e-07,1.2649293e-08,2.243842,1.2649293e-08,1.0,1.0,1.0
2.293,0.5,0.0,59315.086,10023.645,-1.5752672,7.774129e-08,0.50391537,0.599437,-6.2402045e-10,-0.10129964,0.99223006,-1.2287219e-09,-56.738953,0.0,-177.7625,87.736015,49.818356,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012033,0.60118186,3.7221406,3.8768928,0.0,123.2362,-66.49724,323.5737,-145.8112,6.7424083e-13,-1.12009706e-14,3.7221403,3.7221403,3.8768928,-0.06191907,1.0,1.0,-1.172566,0.0,0.0,-0.15472743,-58.628338,1.0,3.8768928,3.7221406,2.9804195e-07,1.2649293e-08,2.244042,1.2649293e-08,1.0,1.0,1.0
2.2932,0.5,0.0,59315.293,10023.679,-1.5752672,7.774129e-08,0.50391465,0.5994379,-6.197749e-10,-0.10129978,0.99223155,-1.2203658e-09,-63.505325,0.0,-194.4282,87.736015,56.85616,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60120416,0.60118276,3.7849724,3.9397247,0.0,123.346954,-59.84163,321.77737,-127.34917,6.7424083e-13,-1.2376605e-14,3.7849722,3.7849722,3.9397247,-0.06191916,1.0,1.0,-1.1727084,0.0,0.0,-0.15472743,-58.635456,1.0,3.9397247,3.7849724,2.9804195e-07,1.2649293e-08,2.244242,1.2649293e-08,1.0,1.0,1.0
2.2934,0.5,0.0,59315.496,10023.714,-1.5752672,7.774129e-08,0.5039139,0.5994388,-6.2255e-10,-0.10129994,0.992233,-1.2258338e-09,-70.02109,0.0,-210.32664,87.736015,63.669598,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60120505,0.6011836,3.8478043,4.002557,0.0,122.97092,-52.94983,318.71112,-108.38448,6.7424083e-13,-1.3181869e-14,3.8478038,3.8478038,4.002557,-0.06191925,1.0,1.0,-1.1728507,0.0,0.0,-0.15472743,-58.642574,1.0,4.002557,3.8478043,2.9804195e-07,1.2649293e-08,2.244442,1.2649293e-08,1.0,1.0,1.0
2.2936,0.5,0.0,59315.703,10023.748,-1.5752672,7.774129e-08,0.50391316,0.5994396,-6.293151e-10,-0.101300076,0.99223447,-1.2391582e-09,-76.26053,0.0,-225.39507,87.736015,70.23178,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012059,0.6011845,3.9106362,4.0653887,0.0,122.10957,-45.84904,314.38705,-88.992,6.7424083e-13,-1.4113886e-14,3.9106357,3.9106357,4.0653887,-0.061919343,1.0,1.0,-1.1729931,0.0,0.0,-0.15472743,-58.649693,1.0,4.0653887,3.9106362,2.9804195e-07,1.2649293e-08,2.244642,1.2649293e-08,1.0,1.0,1.0
2.2938,0.5,0.0,59315.906,10023.783,-1.5752672,7.774129e-08,0.5039124,0.5994405,-6.275697e-10,-0.10130023,0.99223596,-1.2357252e-09,-82.19902,0.0,-239.57399,87.736015,76.51681,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012068,0.6011854,3.973468,4.12822,0.0,120.76631,-38.567287,308.82224,-69.248245,6.7424083e-13,-1.5358422e-14,3.9734676,3.9734676,4.12822,-0.061919436,1.0,1.0,-1.1731355,0.0,0.0,-0.15472743,-58.656807,1.0,4.12822,3.973468,2.9804195e-07,1.2649293e-08,2.244842,1.2649293e-08,1.0,1.0,1.0
2.294,0.5,0.0,59316.11,10023.817,-1.5752672,7.774129e-08,0.5039117,0.59944135,-6.3123473e-10,-0.10130037,0.9922374,-1.2429455e-09,-87.813126,0.0,-252.80748,87.736015,82.49987,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012076,0.6011862,4.0362997,4.191052,0.0,118.946434,-31.133305,302.0386,-49.231144,6.7424083e-13,-1.6470435e-14,4.0362997,4.0362997,4.191052,-0.06191953,1.0,1.0,-1.1732779,0.0,0.0,-0.15472741,-58.663925,1.0,4.191052,4.0362997,2.9804195e-07,1.2649293e-08,2.245042,1.2649293e-08,1.0,1.0,1.0
2.2942,0.5,0.0,59316.316,10023.853,-1.5752672,7.774129e-08,0.5039109,0.59944224,-6.328582e-10,-0.10130053,0.9922389,-1.246146e-09,-93.080696,0.0,-265.04327,87.736015,88.15737,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012085,0.6011871,4.0991316,4.253884,0.0,116.65713,-23.576431,294.06296,-29.01969,6.7424083e-13,-1.6920203e-14,4.0991316,4.0991316,4.253884,-0.06191961,1.0,1.0,-1.1734202,0.0,0.0,-0.15472741,-58.671043,1.0,4.253884,4.0991316,2.9804195e-07,1.2649293e-08,2.245242,1.2649293e-08,1.0,1.0,1.0
2.2944,0.5,0.0,59316.52,10023.887,-1.5752672,7.774129e-08,0.5039102,0.5994431,-6.4248357e-10,-0.10130067,0.9922403,-1.2651027e-09,-97.98093,0.0,-276.2331,87.736015,93.466965,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60120934,0.601188,4.1619635,4.3167157,0.0,113.90742,-15.926491,284.92676,-8.693649,6.7424083e-13,-1.7210642e-14,4.161963,4.161963,4.3167157,-0.061919704,1.0,1.0,-1.1735625,0.0,0.0,-0.15472741,-58.67816,1.0,4.3167157,4.1619635,2.9804195e-07,1.2649293e-08,2.245442,1.2649293e-08,1.0,1.0,1.0
2.2946,0.5,0.0,59316.723,10023.922,-1.5752672,7.774129e-08,0.5039094,0.599444,-6.3930655e-10,-0.101300806,0.9922418,-1.2588506e-09,-102.494484,0.0,-286.3328,87.736015,98.4077,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60121024,0.60118884,4.2247953,4.3795476,0.0,110.70816,-8.213674,274.66605,11.6667595,6.7424083e-13,-1.8492577e-14,4.224795,4.224795,4.3795476,-0.0619198,1.0,1.0,-1.1737049,0.0,0.0,-0.15472741,-58.68528,1.0,4.3795476,4.2247953,2.9804195e-07,1.2649293e-08,2.245642,1.2649293e-08,1.0,1.0,1.0
2.2948,0.5,0.0,59316.93,10023.956,-1.5752672,7.774129e-08,0.5039087,0.5994448,-6.3638567e-10,-0.10130096,0.9922433,-1.2531028e-09,-106.60356,0.0,-295.3025,87.736015,102.96008,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012111,0.60118973,4.287627,4.4423795,0.0,107.071976,-0.46841732,263.32132,31.981184,6.7424083e-13,-2.0495963e-14,4.2876267,4.2876267,4.4423795,-0.06191988,1.0,1.0,-1.1738472,0.0,0.0,-0.15472741,-58.692394,1.0,4.4423795,4.287627,2.9804195e-07,1.2649293e-08,2.245842,1.2649293e-08,1.0,1.0,1.0
2.295,0.5,0.0,59317.133,10023.991,-1.5752672,7.774129e-08,0.5039079,0.5994457,-6.397423e-10,-0.1013011,0.9922447,-1.2597161e-09,-110.29193,0.0,-303.1068,87.736015,107.10614,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60121197,0.60119057,4.350459,4.5052114,0.0,103.01322,7.2787094,250.93735,52.169453,6.7424083e-13,-2.2061542e-14,4.3504586,4.3504586,4.5052114,-0.061919976,1.0,1.0,-1.1739895,0.0,0.0,-0.15472741,-58.699512,1.0,4.5052114,4.350459,2.9804195e-07,1.2649293e-08,2.246042,1.2649293e-08,1.0,1.0,1.0
2.2952,0.5,0.0,59317.336,10024.025,-1.5752672,7.774129e-08,0.5039072,0.59944654,-6.385775e-10,-0.10130127,0.9922462,-1.2574262e-09,-113.54504,0.0,-309.7149,87.736015,110.82951,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60121286,0.60119146,4.413291,4.568043,0.0,98.547905,14.997133,237.563,72.15189,6.7424083e-13,-2.3529176e-14,4.4132905,4.4132905,4.568043,-0.061920065,1.0,1.0,-1.1741319,0.0,0.0,-0.15472741,-58.70663,1.0,4.568043,4.413291,2.9804195e-07,1.2649293e-08,2.246242,1.2649293e-08,1.0,1.0,1.0
2.2954,0.5,0.0,59317.54,10024.061,-1.5752672,7.774129e-08,0.5039064,0.5994474,-6.3040345e-10,-0.10130141,0.99224764,-1.2413343e-09,-116.350044,0.0,-315.1007,87.736015,114.1155,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012137,0.6011923,4.476123,4.630875,0.0,93.69365,22.656391,223.25108,91.84963,6.7424083e-13,-2.4631605e-14,4.4761224,4.4761224,4.630875,-0.06192015,1.0,1.0,-1.1742742,0.0,0.0,-0.15472741,-58.71375,1.0,4.630875,4.476123,2.9804195e-07,1.2649293e-08,2.246442,1.2649293e-08,1.0,1.0,1.0
2.2956,0.5,0.0,59317.746,10024.095,-1.5752672,7.774129e-08,0.5039057,0.5994483,-6.2390304e-10,-0.10130154,0.99224913,-1.2285378e-09,-118.69588,0.0,-319.24298,87.736015,116.95113,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012146,0.6011932,4.5389547,4.693707,0.0,88.46962,30.22626,208.05803,111.18495,6.7424083e-13,-2.5711514e-14,4.5389543,4.5389543,4.693707,-0.061920244,1.0,1.0,-1.1744167,0.0,0.0,-0.15472741,-58.720867,1.0,4.693707,4.5389547,2.9804195e-07,1.2649293e-08,2.246642,1.2649293e-08,1.0,1.0,1.0
2.2958,0.5,0.0,59317.95,10024.129,-1.5752672,7.774129e-08,0.503905,0.59944916,-6.196266e-10,-0.1013017,0.99225056,-1.2201207e-09,-120.57328,0.0,-322.12534,87.736015,119.325226,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012154,0.6011941,4.6017866,4.756539,0.0,82.89642,37.676857,192.04382,130.08153,6.7424083e-13,-2.7961244e-14,4.601786,4.601786,4.756539,-0.061920345,1.0,1.0,-1.174559,0.0,0.0,-0.15472741,-58.72798,1.0,4.756539,4.6017866,2.9804195e-07,1.2649293e-08,2.246842,1.2649293e-08,1.0,1.0,1.0
2.296,0.5,0.0,59318.152,10024.164,-1.5752672,7.774129e-08,0.5039042,0.59945005,-6.101977e-10,-0.10130185,0.99225205,-1.2015576e-09,-121.97484,0.0,-323.73645,87.736015,121.22839,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012163,0.6011949,4.6646185,4.8193707,0.0,76.99605,44.978786,175.27167,148.46477,6.7424083e-13,-2.9769115e-14,4.664618,4.664618,4.8193707,-0.06192041,1.0,1.0,-1.1747013,0.0,0.0,-0.15472741,-58.7351,1.0,4.8193707,4.6646185,2.9804195e-07,1.2649293e-08,2.247042,1.2649293e-08,1.0,1.0,1.0
2.2962,0.5,0.0,59318.355,10024.198,-1.5752672,7.774129e-08,0.5039035,0.5994509,-6.044792e-10,-0.101302,0.9922535,-1.1903006e-09,-122.89502,0.0,-324.0699,87.736015,122.65314,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60121715,0.6011958,4.7274504,4.8822026,0.0,70.791794,52.10322,157.80774,166.26216,6.7424083e-13,-3.109218e-14,4.72745,4.72745,4.8822026,-0.06192051,1.0,1.0,-1.1748437,0.0,0.0,-0.15472741,-58.742218,1.0,4.8822026,4.7274504,2.9804195e-07,1.2649293e-08,2.247242,1.2649293e-08,1.0,1.0,1.0
2.2964,0.5,0.0,59318.562,10024.233,-1.5752672,7.774129e-08,0.50390273,0.5994518,-6.0980826e-10,-0.101302125,0.992255,-1.2007978e-09,-123.33019,0.0,-323.1244,87.736015,123.593834,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60121804,0.6011967,4.7902822,4.9450345,0.0,64.308136,59.022053,139.72096,183.40343,6.7424083e-13,-3.2273402e-14,4.790282,4.790282,4.9450345,-0.06192059,1.0,1.0,-1.174986,0.0,0.0,-0.15472741,-58.749336,1.0,4.9450345,4.7902822,2.9804195e-07,1.2649293e-08,2.247442,1.2649293e-08,1.0,1.0,1.0
2.2966,0.5,0.0,59318.766,10024.268,-1.5752672,7.774129e-08,0.503902,0.5994526,-6.029025e-10,-0.10130229,0.99225646,-1.1872029e-09,-123.27864,0.0,-320.9037,87.736015,124.04676,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012189,0.60119754,4.853114,5.0078664,0.0,57.57067,65.70797,121.082726,199.82094,6.7424083e-13,-3.3367802e-14,4.8531137,4.8531137,5.0078664,-0.061920695,1.0,1.0,-1.1751283,0.0,0.0,-0.15472741,-58.756454,1.0,5.0078664,4.853114,2.9804195e-07,1.2649293e-08,2.247642,1.2649293e-08,1.0,1.0,1.0
2.2968,0.5,0.0,59318.97,10024.303,-1.5752672,7.774129e-08,0.50390124,0.5994535,-6.020597e-10,-0.10130244,0.9922579,-1.1855468e-09,-122.740555,0.0,-317.41647,87.736015,124.01013,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012198,0.6011984,4.9159455,5.0706983,0.0,50.605976,72.13458,101.966576,215.4499,6.7424083e-13,-3.3798522e-14,4.9159455,4.9159455,5.0706983,-0.061920792,1.0,1.0,-1.1752707,0.0,0.0,-0.15472741,-58.76357,1.0,5.0706983,4.9159455,2.9804195e-07,1.2649293e-08,2.247842,1.2649293e-08,1.0,1.0,1.0
2.297,0.5,0.0,59319.17,10024.337,-1.5752672,7.774129e-08,0.5039005,0.59945434,-6.0363425e-10,-0.10130259,0.9922594,-1.1886508e-09,-121.71808,0.0,-312.67657,87.736015,123.484085,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012206,0.60119927,4.9787774,5.13353,0.0,43.44154,78.276535,82.447945,230.22862,6.7424083e-13,-3.419978e-14,4.9787774,4.9787774,5.13353,-0.061920878,1.0,1.0,-1.175413,0.0,0.0,-0.15472741,-58.770687,1.0,5.13353,4.9787774,2.9804195e-07,1.2649293e-08,2.248042,1.2649293e-08,1.0,1.0,1.0
2.2972,0.5,0.0,59319.375,10024.371,-1.5752672,7.774129e-08,0.50389975,0.59945524,-6.0257327e-10,-0.10130273,0.9922608,-1.186565e-09,-120.215225,0.0,-306.70267,87.736015,122.47071,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012215,0.60120016,5.0416093,5.196362,0.0,36.10564,84.10958,62.603878,244.09877,6.7424083e-13,-3.4549688e-14,5.0416093,5.0416093,5.196362,-0.061920967,1.0,1.0,-1.1755553,0.0,0.0,-0.15472741,-58.777805,1.0,5.196362,5.0416093,2.9804195e-07,1.2649293e-08,2.248242,1.2649293e-08,1.0,1.0,1.0
2.2974,0.5,0.0,59319.582,10024.406,-1.5752672,7.774129e-08,0.50389904,0.5994561,-6.0662886e-10,-0.10130287,0.9922623,-1.1945547e-09,-118.23793,0.0,-299.5183,87.736015,120.97399,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60122234,0.601201,5.104441,5.259194,0.0,28.627228,89.6107,42.512684,257.0056,6.7424083e-13,-3.4941925e-14,5.104441,5.104441,5.259194,-0.061921056,1.0,1.0,-1.1756978,0.0,0.0,-0.15472741,-58.784924,1.0,5.259194,5.104441,2.9804195e-07,1.2649293e-08,2.248442,1.2649293e-08,1.0,1.0,1.0
2.2976,0.5,0.0,59319.785,10024.44,-1.5752672,7.774129e-08,0.50389826,0.59945697,-6.101899e-10,-0.10130302,0.99226373,-1.2015705e-09,-115.79401,0.0,-291.1519,87.736015,118.99983,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60122323,0.6012019,5.167273,5.3220253,0.0,21.035814,94.75819,22.253653,268.89822,6.7424083e-13,-3.6570187e-14,5.167273,5.167273,5.3220253,-0.061921153,1.0,1.0,-1.1758401,0.0,0.0,-0.1547274,-58.79204,1.0,5.3220253,5.167273,2.9804195e-07,1.2649293e-08,2.248642,1.2649293e-08,1.0,1.0,1.0
2.2978,0.5,0.0,59319.99,10024.475,-1.5752672,7.774129e-08,0.50389755,0.5994578,-6.280433e-10,-0.10130317,0.9922652,-1.2367306e-09,-112.89308,0.0,-281.63638,87.736015,116.55604,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60122406,0.6012028,5.230105,5.384857,0.0,13.361361,99.53172,1.9067386,279.72964,6.7424083e-13,-3.8093816e-14,5.230105,5.230105,5.384857,-0.06192123,1.0,1.0,-1.1759825,0.0,0.0,-0.1547274,-58.799156,1.0,5.384857,5.230105,2.9804195e-07,1.2649293e-08,2.248842,1.2649293e-08,1.0,1.0,1.0
2.298,0.5,0.0,59320.19,10024.51,-1.5752672,7.774129e-08,0.50389683,0.5994587,-6.4012995e-10,-0.10130331,0.99226665,-1.2605351e-09,-109.54661,0.0,-271.00934,87.736015,113.65224,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60122496,0.6012036,5.292937,5.447689,0.0,5.634153,103.91246,-18.44776,289.45712,6.7424083e-13,-3.9148758e-14,5.292937,5.292937,5.447689,-0.061921313,1.0,1.0,-1.1761248,0.0,0.0,-0.1547274,-58.806274,1.0,5.447689,5.292937,2.9804195e-07,1.2649293e-08,2.249042,1.2649293e-08,1.0,1.0,1.0
2.2982,0.5,0.0,59320.395,10024.544,-1.5752672,7.774129e-08,0.50389606,0.5994595,-6.5761696e-10,-0.101303466,0.99226815,-1.2949741e-09,-105.7678,0.0,-259.31274,87.736015,110.2999,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012258,0.60120445,5.3557687,5.510521,0.0,-2.1153126,107.88311,-38.729515,298.04227,6.7424083e-13,-4.0604642e-14,5.355768,5.355768,5.510521,-0.061921414,1.0,1.0,-1.1762671,0.0,0.0,-0.1547274,-58.813393,1.0,5.510521,5.3557687,2.9804195e-07,1.2649293e-08,2.249242,1.2649293e-08,1.0,1.0,1.0
2.2984,0.5,0.0,59320.598,10024.579,-1.5752672,7.774129e-08,0.50389534,0.5994604,-6.697716e-10,-0.10130361,0.9922696,-1.3189129e-09,-101.57156,0.0,-246.59271,87.736015,106.512245,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012267,0.60120535,5.4186006,5.573353,0.0,-9.856452,111.42802,-58.85848,305.4512,6.7424083e-13,-4.1902805e-14,5.4186,5.4186,5.573353,-0.061921503,1.0,1.0,-1.1764095,0.0,0.0,-0.1547274,-58.82051,1.0,5.573353,5.4186006,2.9804195e-07,1.2649293e-08,2.249442,1.2649293e-08,1.0,1.0,1.0
2.2986,0.5,0.0,59320.805,10024.613,-1.5752672,7.774129e-08,0.50389457,0.5994613,-6.829013e-10,-0.101303756,0.99227107,-1.3447717e-09,-96.97446,0.0,-232.89946,87.736015,102.30422,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012275,0.60120624,5.4814324,5.6361847,0.0,-17.558716,114.53317,-78.75521,311.65466,6.7424083e-13,-4.2860013e-14,5.481432,5.481432,5.6361847,-0.06192159,1.0,1.0,-1.1765518,0.0,0.0,-0.1547274,-58.82763,1.0,5.6361847,5.4814324,2.9804195e-07,1.2649293e-08,2.249642,1.2649293e-08,1.0,1.0,1.0
2.2988,0.5,0.0,59321.008,10024.647,-1.5752672,7.774129e-08,0.50389385,0.59946215,-6.935932e-10,-0.101303905,0.9922725,-1.3658302e-09,-91.99462,0.0,-218.28702,87.736015,97.69244,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60122836,0.6012071,5.5442643,5.6990166,0.0,-25.191704,117.186325,-98.341194,316.6282,6.7424083e-13,-4.3725735e-14,5.544264,5.544264,5.6990166,-0.061921686,1.0,1.0,-1.1766942,0.0,0.0,-0.1547274,-58.834743,1.0,5.6990166,5.5442643,2.9804195e-07,1.2649293e-08,2.249842,1.2649293e-08,1.0,1.0,1.0
2.299,0.5,0.0,59321.21,10024.683,-1.5752672,7.774129e-08,0.5038931,0.599463,-7.103647e-10,-0.101304054,0.992274,-1.398861e-09,-86.65171,0.0,-202.81305,87.736015,92.6951,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60122925,0.601208,5.607096,5.7618484,0.0,-32.725296,119.377,-117.53912,320.35217,6.7424083e-13,-4.464805e-14,5.6070957,5.6070957,5.7618484,-0.06192177,1.0,1.0,-1.1768365,0.0,0.0,-0.1547274,-58.84186,1.0,5.7618484,5.607096,2.9804195e-07,1.2649293e-08,2.250042,1.2649293e-08,1.0,1.0,1.0
2.2992,0.5,0.0,59321.414,10024.717,-1.5752672,7.774129e-08,0.50389236,0.5994639,-7.201721e-10,-0.1013042,0.9922754,-1.418178e-09,-80.966805,0.0,-186.53862,87.736015,87.33191,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012301,0.6012088,5.669928,5.8246803,0.0,-40.129753,121.09656,-136.27324,322.81186,6.7424083e-13,-4.5231912e-14,5.6699276,5.6699276,5.8246803,-0.06192186,1.0,1.0,-1.176979,0.0,0.0,-0.1547274,-58.84898,1.0,5.8246803,5.669928,2.9804195e-07,1.2649293e-08,2.250242,1.2649293e-08,1.0,1.0,1.0
2.2994,0.5,0.0,59321.617,10024.751,-1.5752672,7.774129e-08,0.5038916,0.5994647,-7.3061457e-10,-0.10130433,0.9922769,-1.4387458e-09,-74.96235,0.0,-169.52797,87.736015,81.624054,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.601231,0.6012097,5.73276,5.887512,0.0,-47.375862,122.33821,-154.46959,323.99756,6.7424083e-13,-4.6263012e-14,5.7327595,5.7327595,5.887512,-0.06192195,1.0,1.0,-1.1771213,0.0,0.0,-0.1547274,-58.8561,1.0,5.887512,5.73276,2.9804195e-07,1.2649293e-08,2.250442,1.2649293e-08,1.0,1.0,1.0
2.2996,0.5,0.0,59321.82,10024.786,-1.5752672,7.774129e-08,0.5038909,0.5994656,-7.395368e-10,-0.10130448,0.99227834,-1.45632e-09,-68.66203,0.0,-151.8482,87.736015,75.59405,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012318,0.60121053,5.795592,5.950344,0.0,-54.43502,123.097046,-172.05638,323.90457,6.7424083e-13,-4.7510637e-14,5.7955914,5.7955914,5.950344,-0.061922044,1.0,1.0,-1.1772636,0.0,0.0,-0.1547274,-58.863216,1.0,5.950344,5.795592,2.9804195e-07,1.2649293e-08,2.250642,1.2649293e-08,1.0,1.0,1.0
2.2998,0.5,0.0,59322.023,10024.82,-1.5752672,7.774129e-08,0.50389016,0.59946644,-7.451898e-10,-0.101304635,0.99227977,-1.4674563e-09,-62.090717,0.0,-133.56912,87.736015,69.26568,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012327,0.6012114,5.8584237,6.013176,0.0,-61.279366,123.37008,-188.96419,322.53333,6.7424083e-13,-4.8806492e-14,5.858423,5.858423,6.013176,-0.06192213,1.0,1.0,-1.177406,0.0,0.0,-0.1547274,-58.87033,1.0,6.013176,5.8584237,2.9804195e-07,1.2649293e-08,2.250842,1.2649293e-08,1.0,1.0,1.0
2.3,0.5,0.0,59322.227,10024.8545,-1.5752672,7.774129e-08,0.5038894,0.59946734,-7.539728e-10,-0.101304784,0.99228126,-1.4847564e-09,-55.274338,0.0,-114.762856,87.736015,62.66394,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60123354,0.60121226,5.9212556,6.076008,0.0,-67.88189,123.15623,-205.12628,319.88913,6.7424083e-13,-4.969125e-14,5.921255,5.921255,6.076008,-0.061922215,1.0,1.0,-1.1775483,0.0,0.0,-0.1547274,-58.87745,1.0,6.076008,5.9212556,2.9804195e-07,1.2649293e-08,2.251042,1.2649293e-08,1.0,1.0,1.0
2.3002,0.5,0.0,59322.43,10024.889,-1.5752672,7.774129e-08,0.50388867,0.59946823,-7.568103e-10,-0.101304926,0.9922827,-1.4903486e-09,-48.2398,0.0,-95.50361,87.736015,55.814877,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60123444,0.60121316,5.9840875,6.1388397,0.0,-74.21654,122.45634,-220.4789,315.9825,6.7424083e-13,-5.0557316e-14,5.984087,5.984087,6.1388397,-0.0619223,1.0,1.0,-1.1776906,0.0,0.0,-0.1547274,-58.884567,1.0,6.1388397,5.9840875,2.9804195e-07,1.2649293e-08,2.251242,1.2649293e-08,1.0,1.0,1.0
2.3004,0.5,0.0,59322.633,10024.924,-1.5752672,7.774129e-08,0.5038879,0.59946907,-7.5956974e-10,-0.10130508,0.9922842,-1.495787e-09,-41.01486,0.0,-75.8674,87.736015,48.745514,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012353,0.601214,6.0469193,6.2016716,0.0,-80.2583,121.273155,-234.96141,310.82883,6.7424083e-13,-5.1302543e-14,6.046919,6.046919,6.2016716,-0.061922383,1.0,1.0,-1.177833,0.0,0.0,-0.1547274,-58.891685,1.0,6.2016716,6.0469193,2.9804195e-07,1.2649293e-08,2.251442,1.2649293e-08,1.0,1.0,1.0
2.3006,0.5,0.0,59322.836,10024.958,-1.5752672,7.774129e-08,0.5038872,0.5994699,-7.6781304e-10,-0.10130523,0.9922856,-1.5120246e-09,-33.628033,0.0,-55.93172,87.736015,41.483757,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60123616,0.6012149,6.109751,6.2645035,0.0,-85.98334,119.61137,-248.5167,304.4484,6.7424083e-13,-5.227293e-14,6.1097507,6.1097507,6.2645035,-0.061922487,1.0,1.0,-1.1779753,0.0,0.0,-0.1547274,-58.898804,1.0,6.2645035,6.109751,2.9804195e-07,1.2649293e-08,2.251642,1.2649293e-08,1.0,1.0,1.0
2.3008,0.5,0.0,59323.04,10024.992,-1.5752672,7.774129e-08,0.50388646,0.5994708,-7.611993e-10,-0.10130536,0.9922871,-1.499005e-09,-26.108467,0.0,-35.77524,87.736015,34.058258,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.601237,0.6012157,6.1725826,0.044149857,0.0,-91.36905,117.47752,-261.09122,296.86646,6.7424083e-13,-5.3091734e-14,6.1725826,6.1725826,0.044149857,-0.061922587,1.0,1.0,-1.1781176,0.0,0.0,-0.1547274,-58.90592,1.0,0.044149857,6.1725826,2.9804195e-07,1.2649293e-08,2.251842,1.2649293e-08,1.0,1.0,1.0
2.301,0.5,0.0,59323.242,10025.027,-1.5752672,7.774129e-08,0.5038857,0.5994716,-7.5975e-10,-0.10130552,0.99228853,-1.4961552e-09,-18.485844,0.0,-15.47752,87.736015,26.498327,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012379,0.6012166,6.2354145,0.10698171,0.0,-96.394196,114.880035,-272.63538,288.11288,6.7424083e-13,-5.3354077e-14,6.2354145,6.2354145,0.10698171,-0.061922662,1.0,1.0,-1.1782601,0.0,0.0,-0.15472738,-58.913036,1.0,0.10698171,6.2354145,2.9804195e-07,1.2649293e-08,2.252042,1.2649293e-08,1.0,1.0,1.0
2.3012,0.5,0.0,59323.445,10025.062,-1.5752672,7.774129e-08,0.503885,0.5994725,-7.584338e-10,-0.101305656,0.99229,-1.4935677e-09,-10.790241,0.0,4.8813443,87.736015,18.8338,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012387,0.6012175,0.015061242,0.16981356,0.0,-101.038925,111.82916,-283.1036,278.22226,6.7424083e-13,-5.3353064e-14,0.015060944,0.015060944,0.16981356,-0.061922748,1.0,1.0,-1.1784024,0.0,0.0,-0.15472738,-58.920155,1.0,0.16981356,0.015061242,2.9804195e-07,1.2649293e-08,2.252242,1.2649293e-08,1.0,1.0,1.0
2.3014,0.5,0.0,59323.65,10025.096,-1.5752672,7.774129e-08,0.5038842,0.59947336,-7.4806017e-10,-0.10130581,0.99229145,-1.4731435e-09,-3.052034,0.0,25.221003,87.736015,11.094918,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60123956,0.60121834,0.07789309,0.23264542,0.0,-105.28491,108.336945,-292.45456,267.23358,6.7424083e-13,-5.3442148e-14,0.077892795,0.077892795,0.23264542,-0.061922844,1.0,1.0,-1.1785448,0.0,0.0,-0.15472738,-58.927273,1.0,0.23264542,0.07789309,2.9804195e-07,1.2649293e-08,2.252442,1.2649293e-08,1.0,1.0,1.0
2.3016,0.5,0.0,59323.85,10025.13,-1.5752672,7.774129e-08,0.5038835,0.59947425,-7.476613e-10,-0.10130595,0.9922929,-1.4723622e-09,4.698241,0.0,45.461185,87.736015,3.3122292,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60124046,0.60121924,0.14072494,0.29547727,0.0,-109.1154,104.41716,-300.6514,255.1902,6.7424083e-13,-5.379678e-14,0.14072464,0.14072464,0.29547727,-0.061922934,1.0,1.0,-1.1786871,0.0,0.0,-0.15472738,-58.93439,1.0,0.29547727,0.14072494,2.9804195e-07,1.2649293e-08,2.252642,1.2649293e-08,1.0,1.0,1.0
2.3018,0.5,0.0,59324.055,10025.165,-1.5752672,7.774129e-08,0.50388277,0.5994751,-7.377033e-10,-0.10130611,0.9922944,-1.4527562e-09,12.4299965,0.0,65.52201,87.736015,-4.4835544,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012413,0.6012201,0.2035568,0.35830912,0.0,-112.51527,100.08527,-307.66168,242.13968,6.7424083e-13,-8.1892e-14,0.20355651,0.20355651,0.35830912,-0.06192303,1.0,1.0,-1.1788294,0.0,0.0,-0.15472738,-58.941505,1.0,0.35830912,0.2035568,2.9804195e-07,1.2649293e-08,2.252842,1.2649293e-08,1.0,1.0,1.0
2.302,0.5,0.0,59324.258,10025.199,-1.5752672,7.774129e-08,0.503882,0.599476,-7.3238515e-10,-0.10130625,0.9922958,-1.4422875e-09,20.112719,0.0,85.32431,87.736015,-12.261665,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012422,0.6012209,0.26638865,0.42114097,0.0,-115.4711,95.35838,-313.4578,228.1335,6.7424083e-13,-1.9947021e-13,0.26638836,0.26638836,0.42114097,-0.061923116,1.0,1.0,-1.1789718,0.0,0.0,-0.15472738,-58.948624,1.0,0.42114097,0.26638865,2.9804195e-07,1.2649293e-08,2.253042,1.2649293e-08,1.0,1.0,1.0
2.3022,0.5,0.0,59324.46,10025.233,-1.5752672,7.774129e-08,0.5038813,0.5994768,-7.186678e-10,-0.1013064,0.9922973,-1.415278e-09,27.716087,0.0,104.789925,87.736015,-19.991407,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.601243,0.6012218,0.3292205,0.48397282,0.0,-117.97123,90.25514,-318.01685,213.22693,6.7424083e-13,-3.602192e-13,0.3292202,0.3292202,0.48397282,-0.061923202,1.0,1.0,-1.1791141,0.0,0.0,-0.15472738,-58.95574,1.0,0.48397282,0.3292205,2.9804195e-07,1.2649293e-08,2.253242,1.2649293e-08,1.0,1.0,1.0
2.3024,0.5,0.0,59324.664,10025.268,-1.5752672,7.774129e-08,0.5038805,0.5994777,-7.2024875e-10,-0.10130654,0.9922987,-1.4183956e-09,35.210094,0.0,123.84204,87.736015,-27.642275,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012439,0.60122263,0.39205235,0.54680467,0.0,-120.00578,84.79569,-321.32086,197.47882,6.7424083e-13,-5.1449665e-13,0.39205205,0.39205205,0.54680467,-0.061923295,1.0,1.0,-1.1792564,0.0,0.0,-0.15472738,-58.96286,1.0,0.54680467,0.39205235,2.9804195e-07,1.2649293e-08,2.253442,1.2649293e-08,1.0,1.0,1.0
2.3026,0.5,0.0,59324.867,10025.302,-1.5752672,7.774129e-08,0.5038798,0.59947854,-7.195616e-10,-0.10130668,0.99230015,-1.4170465e-09,42.565166,0.0,142.40546,87.736015,-35.184074,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60124475,0.6012235,0.45488423,0.60963655,0.0,-121.56674,79.00157,-323.35675,180.95131,6.7424083e-13,-6.460003e-13,0.45488393,0.45488393,0.60963655,-0.06192337,1.0,1.0,-1.1793988,0.0,0.0,-0.15472738,-58.96998,1.0,0.60963655,0.45488423,2.9804195e-07,1.2649293e-08,2.253642,1.2649293e-08,1.0,1.0,1.0
2.3028,0.5,0.0,59325.07,10025.337,-1.5752672,7.774129e-08,0.5038791,0.5994794,-7.141875e-10,-0.10130684,0.99230164,-1.4064674e-09,49.75227,0.0,160.40692,87.736015,-42.587036,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012456,0.60122436,0.51771605,0.67246836,0.0,-122.64793,72.89566,-324.11652,163.7096,6.7424083e-13,-7.5661466e-13,0.51771575,0.51771575,0.67246836,-0.06192348,1.0,1.0,-1.1795411,0.0,0.0,-0.15472738,-58.977093,1.0,0.67246836,0.51771605,2.9804195e-07,1.2649293e-08,2.253842,1.2649293e-08,1.0,1.0,1.0
2.303,0.5,0.0,59325.273,10025.371,-1.5752672,7.774129e-08,0.5038783,0.5994803,-7.12744e-10,-0.101306975,0.9923031,-1.4036287e-09,56.74305,0.0,177.77539,87.736015,-49.82195,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012465,0.60122526,0.5805479,0.73530024,0.0,-123.24509,66.50204,-323.59717,145.82176,6.7424083e-13,-8.5125564e-13,0.58054763,0.58054763,0.73530024,-0.061923556,1.0,1.0,-1.1796836,0.0,0.0,-0.15472738,-58.98421,1.0,0.73530024,0.5805479,2.9804195e-07,1.2649293e-08,2.254042,1.2649293e-08,1.0,1.0,1.0
2.3032,0.5,0.0,59325.477,10025.405,-1.5752672,7.774129e-08,0.5038776,0.5994811,-7.0545786e-10,-0.101307124,0.99230456,-1.3892839e-09,63.509907,0.0,194.4423,87.736015,-56.86026,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012473,0.6012261,0.6433798,0.7981321,0.0,-123.35585,59.845943,-321.8007,127.35838,6.7424083e-13,-9.328615e-13,0.6433795,0.6433795,0.7981321,-0.061923645,1.0,1.0,-1.1798259,0.0,0.0,-0.15472738,-58.99133,1.0,0.7981321,0.6433798,2.9804195e-07,1.2649293e-08,2.254242,1.2649293e-08,1.0,1.0,1.0
2.3034,0.5,0.0,59325.68,10025.439,-1.5752672,7.774129e-08,0.5038768,0.599482,-7.1028317e-10,-0.10130727,0.992306,-1.3987907e-09,70.02614,0.0,210.34189,87.736015,-63.674187,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012482,0.601227,0.7062116,0.86096394,0.0,-122.97979,52.953648,-318.73422,108.39232,6.7424083e-13,-1.0034294e-12,0.7062113,0.7062113,0.86096394,-0.061923742,1.0,1.0,-1.1799682,0.0,0.0,-0.15472738,-58.998447,1.0,0.86096394,0.7062116,2.9804195e-07,1.2649293e-08,2.254442,1.2649293e-08,1.0,1.0,1.0
2.3036,0.5,0.0,59325.88,10025.474,-1.5752672,7.774129e-08,0.5038761,0.59948283,-7.064872e-10,-0.101307414,0.9923074,-1.3913193e-09,76.26603,0.0,225.41139,87.736015,-70.23684,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60124904,0.6012279,0.7690435,0.9237958,0.0,-122.11838,45.85235,-314.40982,88.99843,6.7424083e-13,-1.06447e-12,0.7690432,0.7690432,0.9237958,-0.06192383,1.0,1.0,-1.1801106,0.0,0.0,-0.15472738,-59.005566,1.0,0.9237958,0.7690435,2.9804195e-07,1.2649293e-08,2.254642,1.2649293e-08,1.0,1.0,1.0
2.3038,0.5,0.0,59326.082,10025.509,-1.5752672,7.774129e-08,0.5038754,0.5994837,-7.074318e-10,-0.10130756,0.9923089,-1.3931836e-09,82.20495,0.0,239.59135,87.736015,-76.52232,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012499,0.6012287,0.8318753,0.98662764,0.0,-120.77502,38.57007,-308.8446,69.25324,6.7424083e-13,-1.1163128e-12,0.831875,0.831875,0.98662764,-0.06192392,1.0,1.0,-1.1802529,0.0,0.0,-0.15472738,-59.01268,1.0,0.98662764,0.8318753,2.9804195e-07,1.2649293e-08,2.254842,1.2649293e-08,1.0,1.0,1.0
