Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.304,0.5,0.0,59326.285,10025.543,-1.5752672,7.774129e-08,0.5038746,0.59948456,-7.059074e-10,-0.1013077,0.99231035,-1.3901855e-09,87.81946,0.0,252.82579,87.736015,-82.50582,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60125077,0.60122955,0.8947072,1.0494595,0.0,-118.95501,31.135548,-302.0605,49.23469,6.7424083e-13,-1.1598184e-12,0.8947069,0.8947069,1.0494595,-0.06192401,1.0,1.0,-1.1803952,0.0,0.0,-0.15472738,-59.0198,1.0,1.0494595,0.8947072,2.9804195e-07,1.2649293e-08,2.255042,1.2649293e-08,1.0,1.0,1.0
2.3042,0.5,0.0,59326.49,10025.577,-1.5752672,7.774129e-08,0.5038739,0.59948546,-7.127558e-10,-0.101307854,0.9923118,-1.4036766e-09,93.0874,0.0,265.06247,87.736015,-88.16372,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012516,0.60123044,0.957539,1.1122913,0.0,-116.665535,23.57813,-294.08426,29.021776,6.7424083e-13,-1.1965718e-12,0.9575387,0.9575387,1.1122913,-0.061924104,1.0,1.0,-1.1805376,0.0,0.0,-0.15472738,-59.026917,1.0,1.1122913,0.957539,2.9804195e-07,1.2649293e-08,2.255242,1.2649293e-08,1.0,1.0,1.0
2.3044,0.5,0.0,59326.69,10025.611,-1.5752672,7.774129e-08,0.50387317,0.5994863,-7.182299e-10,-0.101308,0.99231327,-1.4144612e-09,97.98798,0.0,276.2531,87.736015,-93.4737,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012525,0.6012313,1.020371,1.1751232,0.0,-113.91563,15.927637,-284.9474,8.694264,6.7424083e-13,-1.2267706e-12,1.0203706,1.0203706,1.1751232,-0.061924193,1.0,1.0,-1.1806799,0.0,0.0,-0.15472738,-59.034035,1.0,1.1751232,1.020371,2.9804195e-07,1.2649293e-08,2.255442,1.2649293e-08,1.0,1.0,1.0
2.3046,0.5,0.0,59326.895,10025.6455,-1.5752672,7.774129e-08,0.5038724,0.5994871,-7.307371e-10,-0.10130814,0.9923147,-1.4390968e-09,102.50187,0.0,286.35355,87.736015,-98.414795,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60125333,0.6012322,1.0832027,1.2379551,0.0,-110.71613,8.214264,-274.6859,-11.667618,6.7424083e-13,-1.2519554e-12,1.0832025,1.0832025,1.2379551,-0.061924275,1.0,1.0,-1.1808223,0.0,0.0,-0.15472737,-59.041153,1.0,1.2379551,1.0832027,2.9804195e-07,1.2649293e-08,2.255642,1.2649293e-08,1.0,1.0,1.0
2.3048,0.5,0.0,59327.094,10025.68,-1.5752672,7.774129e-08,0.5038717,0.599488,-7.369365e-10,-0.1013083,0.9923161,-1.4513101e-09,106.61124,0.0,295.32388,87.736015,-102.9675,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60125417,0.601233,1.1460346,1.300787,0.0,-107.07969,0.46845025,-263.34036,-31.983511,6.7424083e-13,-1.2721484e-12,1.1460344,1.1460344,1.300787,-0.06192437,1.0,1.0,-1.1809647,0.0,0.0,-0.15472737,-59.048267,1.0,1.300787,1.1460346,2.9804195e-07,1.2649293e-08,2.255842,1.2649293e-08,1.0,1.0,1.0
2.305,0.5,0.0,59327.297,10025.714,-1.5752672,7.774129e-08,0.50387096,0.59948885,-7.3666623e-10,-0.10130843,0.9923176,-1.4507819e-09,110.29987,0.0,303.12872,87.736015,-107.11385,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60125506,0.6012339,1.2088665,1.3636187,0.0,-103.02064,-7.2792344,-250.95549,-52.17324,6.7424083e-13,-1.2893433e-12,1.2088661,1.2088661,1.3636187,-0.061924454,1.0,1.0,-1.181107,0.0,0.0,-0.15472737,-59.055386,1.0,1.3636187,1.2088665,2.9804195e-07,1.2649293e-08,2.256042,1.2649293e-08,1.0,1.0,1.0
2.3052,0.5,0.0,59327.5,10025.749,-1.5752672,7.774129e-08,0.5038702,0.5994897,-7.388292e-10,-0.101308584,0.99231905,-1.455046e-09,113.553215,0.0,309.7373,87.736015,-110.837494,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012559,0.60123473,1.2716984,1.4264506,0.0,-98.555,-14.998214,-237.58018,-72.15712,6.7424083e-13,-1.3030417e-12,1.271698,1.271698,1.4264506,-0.061924543,1.0,1.0,-1.1812494,0.0,0.0,-0.15472737,-59.062504,1.0,1.4264506,1.2716984,2.9804195e-07,1.2649293e-08,2.256242,1.2649293e-08,1.0,1.0,1.0
2.3054,0.5,0.0,59327.703,10025.783,-1.5752672,7.774129e-08,0.5038695,0.5994906,-7.4330453e-10,-0.10130872,0.99232054,-1.4638639e-09,116.35842,0.0,315.1235,87.736015,-114.12372,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012568,0.6012356,1.3345301,1.4892825,0.0,-93.70039,-22.658024,-223.26721,-91.85629,6.7424083e-13,-1.3125955e-12,1.3345299,1.3345299,1.4892825,-0.061924625,1.0,1.0,-1.1813917,0.0,0.0,-0.15472737,-59.069622,1.0,1.4892825,1.3345301,2.9804195e-07,1.2649293e-08,2.256442,1.2649293e-08,1.0,1.0,1.0
2.3056,0.5,0.0,59327.906,10025.817,-1.5752672,7.774129e-08,0.5038687,0.5994914,-7.5429e-10,-0.10130888,0.99232197,-1.485503e-09,118.70442,0.0,319.26605,87.736015,-116.95955,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012576,0.60123646,1.397362,1.5521144,0.0,-88.47598,-30.228434,-208.07306,-111.193,6.7424083e-13,-1.3193902e-12,1.3973618,1.3973618,1.5521144,-0.06192472,1.0,1.0,-1.181534,0.0,0.0,-0.15472737,-59.07674,1.0,1.5521144,1.397362,2.9804195e-07,1.2649293e-08,2.256642,1.2649293e-08,1.0,1.0,1.0
2.3058,0.5,0.0,59328.105,10025.852,-1.5752672,7.774129e-08,0.503868,0.5994923,-7.566336e-10,-0.10130902,0.9923234,-1.4901229e-09,120.581955,0.0,322.14862,87.736015,-119.33381,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60125846,0.6012373,1.4601939,1.6149461,0.0,-82.90238,-37.67957,-192.0577,-130.09094,6.7424083e-13,-1.3241411e-12,1.4601936,1.4601936,1.6149461,-0.061924804,1.0,1.0,-1.1816764,0.0,0.0,-0.15472737,-59.083855,1.0,1.6149461,1.4601939,2.9804195e-07,1.2649293e-08,2.256842,1.2649293e-08,1.0,1.0,1.0
2.306,0.5,0.0,59328.31,10025.886,-1.5752672,7.774129e-08,0.50386727,0.59949315,-7.5702716e-10,-0.101309165,0.9923248,-1.4909023e-09,121.98361,0.0,323.75983,87.736015,-121.23712,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60125935,0.6012382,1.5230258,1.677778,0.0,-77.00159,-44.98202,-175.28432,-148.47551,6.7424083e-13,-1.3271332e-12,1.5230254,1.5230254,1.677778,-0.061924893,1.0,1.0,-1.1818187,0.0,0.0,-0.15472737,-59.090973,1.0,1.677778,1.5230258,2.9804195e-07,1.2649293e-08,2.257042,1.2649293e-08,1.0,1.0,1.0
2.3062,0.5,0.0,59328.51,10025.92,-1.5752672,7.774129e-08,0.5038665,0.59949404,-7.541407e-10,-0.10130932,0.9923263,-1.4852221e-09,122.903854,0.0,324.09332,87.736015,-122.661964,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012602,0.601239,1.5858576,1.7406099,0.0,-70.79689,-52.106968,-157.81914,-166.27419,6.7424083e-13,-1.3285559e-12,1.5858573,1.5858573,1.7406099,-0.061925005,1.0,1.0,-1.181961,0.0,0.0,-0.15472737,-59.09809,1.0,1.7406099,1.5858576,2.9804195e-07,1.2649293e-08,2.257242,1.2649293e-08,1.0,1.0,1.0
2.3064,0.5,0.0,59328.715,10025.954,-1.5752672,7.774129e-08,0.5038658,0.5994949,-7.5090767e-10,-0.10130947,0.99232775,-1.4788591e-09,123.33906,0.0,323.14774,87.736015,-123.60272,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012611,0.6012399,1.6486894,1.8034418,0.0,-64.31276,-59.026295,-139.73105,-183.41669,6.7424083e-13,-1.3281701e-12,1.6486892,1.6486892,1.8034418,-0.061925072,1.0,1.0,-1.1821034,0.0,0.0,-0.15472737,-59.10521,1.0,1.8034418,1.6486894,2.9804195e-07,1.2649293e-08,2.257442,1.2649293e-08,1.0,1.0,1.0
2.3066,0.5,0.0,59328.914,10025.988,-1.5752672,7.774129e-08,0.50386506,0.5994957,-7.481631e-10,-0.10130962,0.9923292,-1.4734581e-09,123.2875,0.0,320.92685,87.736015,-124.05568,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012619,0.60124075,1.7115213,1.8662736,0.0,-57.574806,-65.71269,-121.09146,-199.83539,6.7424083e-13,-1.3258953e-12,1.711521,1.711521,1.8662736,-0.06192516,1.0,1.0,-1.1822459,0.0,0.0,-0.15472737,-59.112328,1.0,1.8662736,1.7115213,2.9804195e-07,1.2649293e-08,2.257642,1.2649293e-08,1.0,1.0,1.0
2.3068,0.5,0.0,59329.117,10026.022,-1.5752672,7.774129e-08,0.5038643,0.5994966,-7.5551065e-10,-0.101309754,0.9923307,-1.4879331e-09,122.74938,0.0,317.4394,87.736015,-124.01904,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60126275,0.60124165,1.7743531,1.9291054,0.0,-50.60961,-72.13977,-101.97392,-215.46547,6.7424083e-13,-1.3229512e-12,1.7743529,1.7743529,1.9291054,-0.061925255,1.0,1.0,-1.1823882,0.0,0.0,-0.15472737,-59.119442,1.0,1.9291054,1.7743531,2.9804195e-07,1.2649293e-08,2.257842,1.2649293e-08,1.0,1.0,1.0
2.307,0.5,0.0,59329.32,10026.057,-1.5752672,7.774129e-08,0.5038636,0.59949744,-7.610954e-10,-0.10130988,0.9923321,-1.4989363e-09,121.72682,0.0,312.69913,87.736015,-123.492966,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.60126364,0.6012425,1.837185,1.9919373,0.0,-43.44466,-78.28216,-82.45389,-230.24525,6.7424083e-13,-1.3188633e-12,1.8371847,1.8371847,1.9919373,-0.06192535,1.0,1.0,-1.1825305,0.0,0.0,-0.15472737,-59.12656,1.0,1.9919373,1.837185,2.9804195e-07,1.2649293e-08,2.258042,1.2649293e-08,1.0,1.0,1.0
2.3072,0.5,0.0,59329.523,10026.091,-1.5752672,7.774129e-08,0.50386286,0.59949833,-7.6315754e-10,-0.10131004,0.99233353,-1.503002e-09,120.22386,0.0,306.7248,87.736015,-122.47951,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012645,0.6012433,1.9000169,2.054769,0.0,-36.108234,-84.11562,-62.608383,-244.11641,6.7424083e-13,-1.3133687e-12,1.9000165,1.9000165,2.054769,-0.06192544,1.0,1.0,-1.1826729,0.0,0.0,-0.15472737,-59.13368,1.0,2.054769,1.9000169,2.9804195e-07,1.2649293e-08,2.258242,1.2649293e-08,1.0,1.0,1.0
2.3074,0.5,0.0,59329.723,10026.126,-1.5752672,7.774129e-08,0.5038621,0.59949917,-7.657655e-10,-0.101310186,0.992335,-1.5081426e-09,118.24642,0.0,299.53992,87.736015,-120.98268,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012653,0.6012442,1.9628487,2.117601,0.0,-28.629284,-89.61714,-42.51574,-257.02417,6.7424083e-13,-1.3075164e-12,1.9628484,1.9628484,2.117601,-0.06192552,1.0,1.0,-1.1828152,0.0,0.0,-0.15472737,-59.140797,1.0,2.117601,1.9628487,2.9804195e-07,1.2649293e-08,2.258442,1.2649293e-08,1.0,1.0,1.0
2.3076,0.5,0.0,59329.926,10026.16,-1.5752672,7.774129e-08,0.50386137,0.5995,-7.5114526e-10,-0.10131033,0.99233645,-1.479353e-09,115.80232,0.0,291.17288,87.736015,-119.008385,0.0,0.0,0.0,1.10605,7.0,0.0,87.70769,229.15277,1.0,0.6012662,0.60124505,2.0256805,2.1804328,0.0,-21.037325,-94.76499,-22.255245,-268.91763,6.7424083e-13,-1.3012231e-12,2.0256803,2.0256803,2.1804328,-0.061925624,1.0,1.0,-1.1829575,0.0,0.0,-0.15472737,-59.14791,1.0,2.1804328,2.0256805,2.9804195e-07,1.2649293e-08,2.258642,1.2649293e-08,1.0,1.0,1.0
2.3078,0.5,0.0,59330.13,10026.194,-1.5752672,7.774129e-08,0.50386065,0.5995009,-7.498927e-10,-0.10131048,0.9923379,-1.4768905e-09,112.901184,0.0,281.65668,87.736015,-116.56441,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.60126704,0.6012459,2.0885124,2.2432647,0.0,-13.362319,-99.538864,-1.9068619,-279.74982,6.7424083e-13,-1.2949505e-12,2.0885122,2.0885122,2.2432647,-0.0619257,1.0,1.0,-1.1830999,0.0,0.0,-0.15472737,-59.15503,1.0,2.2432647,2.0885124,2.9804195e-07,1.2649293e-08,2.258842,1.2649293e-08,1.0,1.0,1.0
2.308,0.5,0.0,59330.33,10026.229,-1.5752672,7.774129e-08,0.5038599,0.5995017,-7.5971474e-10,-0.10131062,0.9923393,-1.496239e-09,109.554474,0.0,271.0289,87.736015,-113.6604,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.6012679,0.6012468,2.1513443,2.3060966,0.0,-5.6345563,-103.91992,18.449104,-289.478,6.7424083e-13,-1.2883033e-12,2.151344,2.151344,2.3060966,-0.061925784,1.0,1.0,-1.1832422,0.0,0.0,-0.15472735,-59.162148,1.0,2.3060966,2.1513443,2.9804195e-07,1.2649293e-08,2.259042,1.2649293e-08,1.0,1.0,1.0
2.3082,0.5,0.0,59330.53,10026.263,-1.5752672,7.774129e-08,0.50385916,0.59950256,-7.622375e-10,-0.10131077,0.9923408,-1.5012118e-09,105.77539,0.0,259.33142,87.736015,-110.307816,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.60126877,0.60124767,2.2141762,2.3689284,0.0,2.1154654,-107.89086,38.73232,-298.06375,6.7424083e-13,-1.2806963e-12,2.214176,2.214176,2.3689284,-0.06192587,1.0,1.0,-1.1833845,0.0,0.0,-0.15472735,-59.169266,1.0,2.3689284,2.2141762,2.9804195e-07,1.2649293e-08,2.259242,1.2649293e-08,1.0,1.0,1.0
2.3084,0.5,0.0,59330.734,10026.297,-1.5752672,7.774129e-08,0.50385845,0.59950346,-7.651629e-10,-0.101310916,0.99234223,-1.5069778e-09,101.57885,0.0,246.61049,87.736015,-106.51989,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.6012696,0.6012485,2.277008,2.4317603,0.0,9.857161,-111.43601,58.862736,-305.4732,6.7424083e-13,-1.2720681e-12,2.2770076,2.2770076,2.4317603,-0.061925963,1.0,1.0,-1.183527,0.0,0.0,-0.15472735,-59.176384,1.0,2.4317603,2.277008,2.9804195e-07,1.2649293e-08,2.259442,1.2649293e-08,1.0,1.0,1.0
2.3086,0.5,0.0,59330.934,10026.331,-1.5757282,-3.756774e-08,0.5038577,0.5995043,-7.6470563e-10,-0.101311065,0.99234366,-1.5060816e-09,96.981415,0.0,232.91623,87.736015,-102.31156,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.60127044,0.6012494,2.33984,2.4945922,0.0,17.559977,-114.54139,78.7609,-311.67715,6.7424083e-13,-1.2637056e-12,2.3398395,2.3398395,2.4945922,-0.061926056,1.0,1.0,-1.1836693,0.0,0.0,-0.15472735,-59.1835,1.0,2.4945922,2.33984,2.9804195e-07,1.2649293e-08,2.259642,1.2649293e-08,1.0,1.0,1.0
2.3088,0.5,0.0,59331.137,10026.365,-1.5757282,-3.756774e-08,0.50385696,0.5995052,-7.6098244e-10,-0.1013112,0.9923451,-1.4987531e-09,92.00122,0.0,218.30273,87.736015,-97.69945,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.60127133,0.60125023,2.4026716,2.557424,0.0,25.193512,-117.19473,98.3483,-316.65103,6.7424083e-13,-1.2548403e-12,2.4026713,2.4026713,2.557424,-0.06192615,1.0,1.0,-1.1838117,0.0,0.0,-0.15472735,-59.190617,1.0,2.557424,2.4026716,2.9804195e-07,1.2649293e-08,2.259842,1.2649293e-08,1.0,1.0,1.0
2.309,0.5,0.0,59331.336,10026.399,-1.5757282,-3.756774e-08,0.50385624,0.599506,-7.541966e-10,-0.101311356,0.9923466,-1.4853927e-09,86.65792,0.0,202.82765,87.736015,-92.701744,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.60127217,0.60125107,2.4655035,2.620256,0.0,32.727642,-119.38557,117.54761,-320.37524,6.7424083e-13,-1.2458021e-12,2.4655032,2.4655032,2.620256,-0.06192623,1.0,1.0,-1.183954,0.0,0.0,-0.15472735,-59.197735,1.0,2.620256,2.4655035,2.9804195e-07,1.2649293e-08,2.260042,1.2649293e-08,1.0,1.0,1.0
2.3092,0.5,0.0,59331.54,10026.434,-1.5757282,-3.756774e-08,0.50385547,0.59950686,-7.5128054e-10,-0.10131149,0.992348,-1.4796538e-09,80.97261,0.0,186.55205,87.736015,-87.33818,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.601273,0.60125196,2.5283353,2.6830876,0.0,40.132633,-121.10525,136.28307,-322.8351,6.7424083e-13,-1.2356705e-12,2.528335,2.528335,2.6830876,-0.061926316,1.0,1.0,-1.1840963,0.0,0.0,-0.15472735,-59.204853,1.0,2.6830876,2.5283353,2.9804195e-07,1.2649293e-08,2.260242,1.2649293e-08,1.0,1.0,1.0
2.3094,0.5,0.0,59331.742,10026.468,-1.5757282,-3.756774e-08,0.50385475,0.59950775,-7.5356826e-10,-0.10131164,0.99234945,-1.4841639e-09,74.96772,0.0,169.54016,87.736015,-81.629906,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.6012739,0.6012528,2.5911672,2.7459195,0.0,47.37926,-122.346985,154.48073,-324.0209,6.7424083e-13,-1.2247706e-12,2.591167,2.591167,2.7459195,-0.0619264,1.0,1.0,-1.1842387,0.0,0.0,-0.15472735,-59.21197,1.0,2.7459195,2.5911672,2.9804195e-07,1.2649293e-08,2.260442,1.2649293e-08,1.0,1.0,1.0
2.3096,0.5,0.0,59331.94,10026.502,-1.5757282,-3.756774e-08,0.50385404,0.5995086,-7.458421e-10,-0.10131179,0.9923509,-1.4689514e-09,68.666954,0.0,151.85913,87.736015,-75.599464,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.6012747,0.6012536,2.653999,2.8087513,0.0,54.438923,-123.10587,172.06877,-323.92792,6.7424083e-13,-1.2132758e-12,2.6539989,2.6539989,2.8087513,-0.061926503,1.0,1.0,-1.184381,0.0,0.0,-0.15472735,-59.219086,1.0,2.8087513,2.653999,2.9804195e-07,1.2649293e-08,2.260642,1.2649293e-08,1.0,1.0,1.0
2.3098,0.5,0.0,59332.145,10026.536,-1.5757282,-3.756774e-08,0.5038533,0.5995094,-7.4001416e-10,-0.10131192,0.99235237,-1.4574774e-09,62.095165,0.0,133.57874,87.736015,-69.27065,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.60127556,0.6012545,2.716831,2.8715832,0.0,61.28376,-123.37892,188.9778,-322.55655,6.7424083e-13,-1.2016548e-12,2.7168307,2.7168307,2.8715832,-0.06192658,1.0,1.0,-1.1845233,0.0,0.0,-0.15472735,-59.226204,1.0,2.8715832,2.716831,2.9804195e-07,1.2649293e-08,2.260842,1.2649293e-08,1.0,1.0,1.0
2.31,0.5,0.0,59332.344,10026.57,-1.5757282,-3.756774e-08,0.50385255,0.5995103,-7.37862e-10,-0.10131208,0.9923538,-1.4532429e-09,55.2783,0.0,114.7711,87.736015,-62.668434,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.60127646,0.60125536,2.7796628,2.934415,0.0,67.88676,-123.165054,205.14107,-319.91217,6.7424083e-13,-1.1915973e-12,2.7796626,2.7796626,2.934415,-0.061926678,1.0,1.0,-1.1846657,0.0,0.0,-0.15472735,-59.233322,1.0,2.934415,2.7796628,2.9804195e-07,1.2649293e-08,2.261042,1.2649293e-08,1.0,1.0,1.0
2.3102,0.5,0.0,59332.547,10026.6045,-1.5757282,-3.756774e-08,0.50385183,0.59951115,-7.334091e-10,-0.10131223,0.9923552,-1.444477e-09,48.243256,0.0,95.51047,87.736015,-55.81888,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.6012773,0.60125625,2.8424947,2.997247,0.0,74.221855,-122.46511,220.49477,-316.00525,6.7424083e-13,-1.1830527e-12,2.8424945,2.8424945,2.997247,-0.061926764,1.0,1.0,-1.1848081,0.0,0.0,-0.15472735,-59.24044,1.0,2.997247,2.8424947,2.9804195e-07,1.2649293e-08,2.261242,1.2649293e-08,1.0,1.0,1.0
2.3104,0.5,0.0,59332.75,10026.639,-1.5757282,-3.756774e-08,0.5038511,0.599512,-7.33325e-10,-0.101312354,0.99235666,-1.4443156e-09,41.017796,0.0,75.87285,87.736015,-48.74901,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.6012781,0.6012571,2.9053266,3.0600789,0.0,80.264046,-121.281845,234.97833,-310.85117,6.7424083e-13,-1.1751414e-12,2.9053261,2.9053261,3.0600789,-0.061926857,1.0,1.0,-1.1849505,0.0,0.0,-0.15472735,-59.24756,1.0,3.0600789,2.9053266,2.9804195e-07,1.2649293e-08,2.261442,1.2649293e-08,1.0,1.0,1.0
2.3106,0.5,0.0,59332.95,10026.672,-1.5757282,-3.756774e-08,0.50385034,0.5995129,-7.2604794e-10,-0.1013125,0.99235815,-1.4299871e-09,33.63044,0.0,55.93573,87.736015,-41.48673,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.601279,0.6012579,2.9681585,3.1229107,0.0,85.989494,-119.619934,248.53458,-304.4703,6.7424083e-13,-1.1648538e-12,2.968158,2.968158,3.1229107,-0.061926946,1.0,1.0,-1.1850928,0.0,0.0,-0.15472735,-59.254673,1.0,3.1229107,2.9681585,2.9804195e-07,1.2649293e-08,2.261642,1.2649293e-08,1.0,1.0,1.0
2.3108,0.5,0.0,59333.152,10026.706,-1.5757282,-3.756774e-08,0.5038496,0.5995137,-7.275867e-10,-0.10131266,0.9923596,-1.433022e-09,26.110336,0.0,35.7778,87.736015,-34.0607,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.15277,1.0,0.60127985,0.6012588,3.0309901,3.1857426,0.0,91.375595,-117.48593,261.11002,-296.88782,6.7424083e-13,-1.1531262e-12,3.03099,3.03099,3.1857426,-0.061927035,1.0,1.0,-1.1852351,0.0,0.0,-0.15472735,-59.26179,1.0,3.1857426,3.0309901,2.9804195e-07,1.2649293e-08,2.261842,1.2649293e-08,1.0,1.0,1.0
2.311,0.5,0.0,59333.35,10026.74,-1.5757282,-3.756774e-08,0.5038489,0.59951454,-7.216474e-10,-0.10131281,0.992361,-1.4213284e-09,18.487165,0.0,15.47862,87.74876,-26.500227,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012807,0.60125965,3.093822,3.2485743,0.0,96.40109,-114.88826,272.655,-288.1336,6.7424083e-13,-1.1404391e-12,3.0938218,3.0938218,3.2485743,-0.06192712,1.0,1.0,-1.1853775,0.0,0.0,-0.15472735,-59.26891,1.0,3.2485743,3.093822,2.9804195e-07,1.2649293e-08,2.262042,1.2649293e-08,1.0,1.0,1.0
2.3112,0.5,0.0,59333.555,10026.774,-1.5757282,-3.756774e-08,0.5038482,0.59951544,-7.201969e-10,-0.10131295,0.99236244,-1.4184757e-09,10.791013,0.0,-4.8817086,87.74876,-18.835148,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012816,0.6012605,3.156654,3.3114061,0.0,101.04616,-111.837166,283.12396,-278.24225,6.7424083e-13,-1.1292913e-12,3.1566536,3.1566536,3.3114061,-0.0619272,1.0,1.0,-1.1855198,0.0,0.0,-0.15472735,-59.276028,1.0,3.3114061,3.156654,2.9804195e-07,1.2649293e-08,2.262242,1.2649293e-08,1.0,1.0,1.0
2.3114,0.5,0.0,59333.754,10026.809,-1.5757282,-3.756774e-08,0.5038474,0.5995163,-7.2322015e-10,-0.10131309,0.99236387,-1.4244343e-09,3.0522513,0.0,-25.22283,87.74876,-11.095714,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012824,0.6012614,3.2194858,3.374238,0.0,105.29244,-108.344696,292.47562,-267.25278,6.7424083e-13,-1.1169895e-12,3.2194855,3.2194855,3.374238,-0.0619273,1.0,1.0,-1.1856622,0.0,0.0,-0.15472735,-59.283146,1.0,3.374238,3.2194858,2.9804195e-07,1.2649293e-08,2.262442,1.2649293e-08,1.0,1.0,1.0
2.3116,0.5,0.0,59333.957,10026.843,-1.5757282,-3.756774e-08,0.5038467,0.5995171,-7.208604e-10,-0.10131324,0.99236536,-1.4197908e-09,-4.6985784,0.0,-45.464466,87.74876,-3.3124676,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60128325,0.6012622,3.2823176,3.43707,0.0,109.12321,-104.42463,300.673,-255.20854,6.7424083e-13,-1.1033143e-12,3.2823174,3.2823174,3.43707,-0.06192739,1.0,1.0,-1.1858045,0.0,0.0,-0.15472734,-59.29026,1.0,3.43707,3.2823176,2.9804195e-07,1.2649293e-08,2.262642,1.2649293e-08,1.0,1.0,1.0
2.3118,0.5,0.0,59334.156,10026.877,-1.5757282,-3.756774e-08,0.503846,0.599518,-7.168203e-10,-0.101313375,0.9923668,-1.4118376e-09,-12.430887,0.0,-65.52673,87.74876,4.483874,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012841,0.60126305,3.3451495,3.4999018,0.0,112.523315,-100.09243,307.6838,-242.15707,6.7424083e-13,-1.0898826e-12,3.3451493,3.3451493,3.4999018,-0.061927475,1.0,1.0,-1.1859468,0.0,0.0,-0.15472734,-59.29738,1.0,3.4999018,3.3451495,2.9804195e-07,1.2649293e-08,2.262842,1.2649293e-08,1.0,1.0,1.0
2.312,0.5,0.0,59334.36,10026.911,-1.5757282,-3.756774e-08,0.5038452,0.59951884,-7.089945e-10,-0.101313524,0.9923682,-1.396428e-09,-20.114159,0.0,-85.33045,87.74876,12.262542,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.601285,0.60126394,3.4079814,3.5627337,0.0,115.47936,-95.365204,313.48032,-228.14987,6.7424083e-13,-1.0741316e-12,3.4079812,3.4079812,3.5627337,-0.061927564,1.0,1.0,-1.1860893,0.0,0.0,-0.15472734,-59.304497,1.0,3.5627337,3.4079814,2.9804195e-07,1.2649293e-08,2.263042,1.2649293e-08,1.0,1.0,1.0
2.3122,0.5,0.0,59334.56,10026.945,-1.5757282,-3.756774e-08,0.5038445,0.59951967,-7.1378675e-10,-0.101313666,0.99236965,-1.4058709e-09,-27.718071,0.0,-104.79746,87.74876,19.992836,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012858,0.6012648,3.4708133,3.6255655,0.0,117.97967,-90.2616,318.0397,-213.24225,6.7424083e-13,-1.0603777e-12,3.4708128,3.4708128,3.6255655,-0.06192765,1.0,1.0,-1.1862316,0.0,0.0,-0.15472734,-59.311615,1.0,3.6255655,3.4708133,2.9804195e-07,1.2649293e-08,2.263242,1.2649293e-08,1.0,1.0,1.0
2.3124,0.5,0.0,59334.758,10026.9795,-1.5757282,-3.756774e-08,0.5038438,0.59952056,-7.1580686e-10,-0.10131381,0.9923711,-1.4098538e-09,-35.212612,0.0,-123.85095,87.74876,27.64425,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60128665,0.6012656,3.5336452,3.6883974,0.0,120.014366,-84.80175,321.34393,-197.493,6.7424083e-13,-1.0484425e-12,3.5336447,3.5336447,3.6883974,-0.061927736,1.0,1.0,-1.186374,0.0,0.0,-0.15472734,-59.318733,1.0,3.6883974,3.5336452,2.9804195e-07,1.2649293e-08,2.263442,1.2649293e-08,1.0,1.0,1.0
2.3126,0.5,0.0,59334.96,10027.014,-1.5757282,-3.756774e-08,0.50384307,0.5995214,-7.183061e-10,-0.10131397,0.9923725,-1.4147803e-09,-42.56821,0.0,-142.4157,87.74876,35.18659,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60128754,0.6012665,3.596477,3.7512293,0.0,121.57543,-79.007225,323.37997,-180.96428,6.7424083e-13,-1.0353714e-12,3.5964766,3.5964766,3.7512293,-0.061927833,1.0,1.0,-1.1865163,0.0,0.0,-0.15472734,-59.325848,1.0,3.7512293,3.596477,2.9804195e-07,1.2649293e-08,2.263642,1.2649293e-08,1.0,1.0,1.0
2.3128,0.5,0.0,59335.16,10027.047,-1.5757282,-3.756774e-08,0.5038423,0.59952223,-7.128841e-10,-0.101314105,0.992374,-1.4041053e-09,-49.75583,0.0,-160.41846,87.74876,42.59008,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012884,0.60126734,3.6593087,3.814061,0.0,122.65669,-72.90086,324.1398,-163.72134,6.7424083e-13,-1.0231741e-12,3.6593084,3.6593084,3.814061,-0.061927907,1.0,1.0,-1.1866586,0.0,0.0,-0.15472734,-59.332966,1.0,3.814061,3.6593087,2.9804195e-07,1.2649293e-08,2.263842,1.2649293e-08,1.0,1.0,1.0
2.313,0.5,0.0,59335.363,10027.081,-1.5757282,-3.756774e-08,0.5038416,0.5995231,-7.057795e-10,-0.101314254,0.99237543,-1.3901159e-09,-56.747105,0.0,-177.78816,87.74876,49.825512,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012892,0.60126823,3.7221406,3.8768928,0.0,123.25389,-66.50679,323.6204,-145.83221,6.7424083e-13,-1.0117124e-12,3.7221403,3.7221403,3.8768928,-0.061928008,1.0,1.0,-1.186801,0.0,0.0,-0.15472734,-59.340084,1.0,3.8768928,3.7221406,2.9804195e-07,1.2649293e-08,2.264042,1.2649293e-08,1.0,1.0,1.0
2.3132,0.5,0.0,59335.562,10027.115,-1.5757282,-3.756774e-08,0.50384086,0.59952396,-7.005548e-10,-0.1013144,0.99237686,-1.3798293e-09,-63.514442,0.0,-194.45627,87.74876,56.864323,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60129005,0.60126907,3.7849724,3.9397247,0.0,123.36466,-59.85022,321.8238,-127.36751,6.7424083e-13,-9.99636e-13,3.7849722,3.7849722,3.9397247,-0.0619281,1.0,1.0,-1.1869433,0.0,0.0,-0.15472734,-59.347202,1.0,3.9397247,3.7849724,2.9804195e-07,1.2649293e-08,2.264242,1.2649293e-08,1.0,1.0,1.0
2.3134,0.5,0.0,59335.766,10027.149,-1.5757282,-3.756774e-08,0.50384015,0.5995248,-6.9989575e-10,-0.10131454,0.9923783,-1.3785353e-09,-70.03114,0.0,-210.357,87.74876,63.678738,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60129094,0.6012699,3.8478043,4.002557,0.0,122.98857,-52.957428,318.75708,-108.400085,6.7424083e-13,-9.873219e-13,3.847804,3.847804,4.002557,-0.061928175,1.0,1.0,-1.1870856,0.0,0.0,-0.15472734,-59.35432,1.0,4.002557,3.8478043,2.9804195e-07,1.2649293e-08,2.264442,1.2649293e-08,1.0,1.0,1.0
2.3136,0.5,0.0,59335.965,10027.184,-1.5757282,-3.756774e-08,0.5038394,0.59952563,-6.948934e-10,-0.10131468,0.9923797,-1.3686865e-09,-76.27148,0.0,-225.42758,87.74876,70.24186,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012918,0.6012708,3.9106362,4.0653887,0.0,122.1271,-45.85562,314.43237,-89.0048,6.7424083e-13,-9.738601e-13,3.910636,3.910636,4.0653887,-0.061928272,1.0,1.0,-1.187228,0.0,0.0,-0.15472734,-59.361435,1.0,4.0653887,3.9106362,2.9804195e-07,1.2649293e-08,2.264642,1.2649293e-08,1.0,1.0,1.0
2.3138,0.5,0.0,59336.164,10027.218,-1.5757282,-3.756774e-08,0.50383866,0.5995265,-6.9176587e-10,-0.10131483,0.99238116,-1.3625302e-09,-82.210815,0.0,-239.60855,87.74876,76.52779,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012926,0.6012716,3.973468,4.12822,0.0,120.78364,-38.57282,308.86676,-69.2582,6.7424083e-13,-9.605577e-13,3.9734678,3.9734678,4.12822,-0.06192836,1.0,1.0,-1.1873704,0.0,0.0,-0.15472734,-59.368553,1.0,4.12822,3.973468,2.9804195e-07,1.2649293e-08,2.264842,1.2649293e-08,1.0,1.0,1.0
2.314,0.5,0.0,59336.367,10027.252,-1.5757282,-3.756774e-08,0.50383794,0.59952736,-6.846838e-10,-0.10131497,0.9923826,-1.348585e-09,-87.82573,0.0,-252.84393,87.74876,82.51171,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012935,0.60127246,4.0362997,4.191052,0.0,118.9635,-31.13777,302.08215,-49.23821,6.7424083e-13,-9.481544e-13,4.0362997,4.0362997,4.191052,-0.061928447,1.0,1.0,-1.1875128,0.0,0.0,-0.15472734,-59.37567,1.0,4.191052,4.0362997,2.9804195e-07,1.2649293e-08,2.265042,1.2649293e-08,1.0,1.0,1.0
2.3142,0.5,0.0,59336.566,10027.285,-1.5757282,-3.756774e-08,0.5038372,0.5995282,-6.651387e-10,-0.10131512,0.9923841,-1.3100919e-09,-93.09405,0.0,-265.08148,87.74876,88.17001,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60129434,0.60127336,4.0991316,4.253884,0.0,116.67386,-23.579811,294.10532,-29.023844,6.7424083e-13,-9.364353e-13,4.0991316,4.0991316,4.253884,-0.061928533,1.0,1.0,-1.1876551,0.0,0.0,-0.15472734,-59.38279,1.0,4.253884,4.0991316,2.9804195e-07,1.2649293e-08,2.265242,1.2649293e-08,1.0,1.0,1.0
2.3144,0.5,0.0,59336.766,10027.319,-1.5757282,-3.756774e-08,0.50383645,0.5995291,-6.623943e-10,-0.10131526,0.9923855,-1.3046902e-09,-97.99498,0.0,-276.27292,87.74876,93.48037,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012952,0.6012742,4.1619635,4.3167157,0.0,113.92375,-15.928773,284.9678,-8.694874,6.7424083e-13,-9.241763e-13,4.1619635,4.1619635,4.3167157,-0.061928622,1.0,1.0,-1.1877974,0.0,0.0,-0.15472734,-59.389908,1.0,4.3167157,4.1619635,2.9804195e-07,1.2649293e-08,2.265442,1.2649293e-08,1.0,1.0,1.0
2.3146,0.5,0.0,59336.97,10027.354,-1.5757282,-3.756774e-08,0.50383574,0.5995299,-6.6157096e-10,-0.10131541,0.99238694,-1.3030722e-09,-102.509186,0.0,-286.37405,87.74876,98.421814,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.601296,0.601275,4.2247953,4.3795476,0.0,110.72403,-8.2148485,274.7056,11.668468,6.7424083e-13,-9.132553e-13,4.2247953,4.2247953,4.3795476,-0.061928704,1.0,1.0,-1.1879398,0.0,0.0,-0.15472734,-59.397022,1.0,4.3795476,4.2247953,2.9804195e-07,1.2649293e-08,2.265642,1.2649293e-08,1.0,1.0,1.0
2.3148,0.5,0.0,59337.168,10027.388,-1.5757282,-3.756774e-08,0.503835,0.59953076,-6.5692757e-10,-0.10131555,0.99238837,-1.2939302e-09,-106.61884,0.0,-295.34503,87.74876,102.974846,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012969,0.6012759,4.287627,4.4423795,0.0,107.087326,-0.46848246,263.35922,31.985819,6.7424083e-13,-9.048154e-13,4.287627,4.287627,4.4423795,-0.0619288,1.0,1.0,-1.1880821,0.0,0.0,-0.15472734,-59.40414,1.0,4.4423795,4.287627,2.9804195e-07,1.2649293e-08,2.265842,1.2649293e-08,1.0,1.0,1.0
2.315,0.5,0.0,59337.367,10027.422,-1.5757282,-3.756774e-08,0.5038343,0.59953165,-6.558408e-10,-0.1013157,0.9923898,-1.2917932e-09,-110.30774,0.0,-303.15045,87.74876,107.1215,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60129774,0.60127676,4.350459,4.5052114,0.0,103.027985,7.2797546,250.97346,52.17699,6.7424083e-13,-8.9495864e-13,4.350459,4.350459,4.5052114,-0.06192889,1.0,1.0,-1.1882244,0.0,0.0,-0.15472732,-59.41126,1.0,4.5052114,4.350459,2.9804195e-07,1.2649293e-08,2.266042,1.2649293e-08,1.0,1.0,1.0
2.3152,0.5,0.0,59337.57,10027.455,-1.5757282,-3.756774e-08,0.50383353,0.5995325,-6.5624894e-10,-0.10131583,0.9923912,-1.2926009e-09,-113.56131,0.0,-309.7595,87.74876,110.8454,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012986,0.6012776,4.413291,4.568043,0.0,98.56203,14.999284,237.5972,72.16231,6.7424083e-13,-8.850534e-13,4.4132905,4.4132905,4.568043,-0.061928984,1.0,1.0,-1.1883668,0.0,0.0,-0.15472732,-59.418377,1.0,4.568043,4.413291,2.9804195e-07,1.2649293e-08,2.266242,1.2649293e-08,1.0,1.0,1.0
2.3154,0.5,0.0,59337.77,10027.489,-1.5757282,-3.756774e-08,0.5038328,0.5995333,-6.614426e-10,-0.10131599,0.99239266,-1.3028345e-09,-116.366714,0.0,-315.1461,87.74876,114.13185,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6012994,0.6012785,4.476123,4.630875,0.0,93.70708,22.65964,223.28319,91.862885,6.7424083e-13,-8.7486523e-13,4.4761224,4.4761224,4.630875,-0.061929077,1.0,1.0,-1.1885091,0.0,0.0,-0.15472732,-59.425495,1.0,4.630875,4.476123,2.9804195e-07,1.2649293e-08,2.266442,1.2649293e-08,1.0,1.0,1.0
2.3156,0.5,0.0,59337.97,10027.523,-1.5757282,-3.756774e-08,0.5038321,0.59953415,-6.583826e-10,-0.101316124,0.9923941,-1.2968111e-09,-118.71288,0.0,-319.28894,87.74876,116.96789,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013003,0.6012793,4.5389547,4.693707,0.0,88.48229,30.23059,208.08795,111.20097,6.7424083e-13,-8.63159e-13,4.5389543,4.5389543,4.693707,-0.06192916,1.0,1.0,-1.1886516,0.0,0.0,-0.15472732,-59.43261,1.0,4.693707,4.5389547,2.9804195e-07,1.2649293e-08,2.266642,1.2649293e-08,1.0,1.0,1.0
2.3158,0.5,0.0,59338.17,10027.558,-1.5757282,-3.756774e-08,0.5038314,0.59953505,-6.6709777e-10,-0.10131628,0.9923955,-1.313981e-09,-120.590546,0.0,-322.1717,87.74876,119.342316,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60130113,0.60128015,4.6017866,4.756539,0.0,82.90829,37.682255,192.07144,130.10027,6.7424083e-13,-8.511013e-13,4.601786,4.601786,4.756539,-0.061929237,1.0,1.0,-1.1887939,0.0,0.0,-0.15472732,-59.439728,1.0,4.756539,4.6017866,2.9804195e-07,1.2649293e-08,2.266842,1.2649293e-08,1.0,1.0,1.0
2.316,0.5,0.0,59338.37,10027.592,-1.5757282,-3.756774e-08,0.5038306,0.5995359,-6.740772e-10,-0.101316415,0.992397,-1.3277323e-09,-121.9923,0.0,-323.78302,87.74876,121.24576,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60130197,0.60128105,4.6646185,4.8193707,0.0,77.00707,44.985226,175.29686,148.48616,6.7424083e-13,-8.359654e-13,4.664618,4.664618,4.8193707,-0.06192933,1.0,1.0,-1.1889362,0.0,0.0,-0.15472732,-59.446846,1.0,4.8193707,4.6646185,2.9804195e-07,1.2649293e-08,2.267042,1.2649293e-08,1.0,1.0,1.0
2.3162,0.5,0.0,59338.57,10027.625,-1.5757282,-3.756774e-08,0.5038299,0.5995367,-6.7436184e-10,-0.101316564,0.99239844,-1.3282968e-09,-122.91261,0.0,-324.11652,87.74876,122.6707,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013028,0.6012819,4.7274504,4.8822026,0.0,70.801926,52.110683,157.83041,166.2861,6.7424083e-13,-8.2000764e-13,4.72745,4.72745,4.8822026,-0.06192941,1.0,1.0,-1.1890786,0.0,0.0,-0.15472732,-59.453964,1.0,4.8822026,4.7274504,2.9804195e-07,1.2649293e-08,2.267242,1.2649293e-08,1.0,1.0,1.0
2.3164,0.5,0.0,59338.773,10027.659,-1.5757282,-3.756774e-08,0.5038292,0.5995376,-6.7739664e-10,-0.10131671,0.9923999,-1.3342782e-09,-123.34785,0.0,-323.17087,87.74876,123.61153,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013037,0.6012827,4.7902822,4.9450345,0.0,64.317345,59.030502,139.74104,183.42982,6.7424083e-13,-8.082239e-13,4.790282,4.790282,4.9450345,-0.061929513,1.0,1.0,-1.1892209,0.0,0.0,-0.15472732,-59.461082,1.0,4.9450345,4.7902822,2.9804195e-07,1.2649293e-08,2.267442,1.2649293e-08,1.0,1.0,1.0
2.3166,0.5,0.0,59338.973,10027.693,-1.5757282,-3.756774e-08,0.50382847,0.59953845,-6.8965683e-10,-0.10131686,0.9924013,-1.3584313e-09,-123.29628,0.0,-320.9498,87.74876,124.064514,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60130453,0.60128355,4.853114,5.0078664,0.0,57.578907,65.71737,121.10011,199.8497,6.7424083e-13,-8.0018403e-13,4.8531137,4.8531137,5.0078664,-0.06192961,1.0,1.0,-1.1893632,0.0,0.0,-0.15472732,-59.468197,1.0,5.0078664,4.853114,2.9804195e-07,1.2649293e-08,2.267642,1.2649293e-08,1.0,1.0,1.0
2.3168,0.5,0.0,59339.17,10027.728,-1.5757282,-3.756774e-08,0.5038277,0.5995393,-6.883582e-10,-0.101316996,0.99240273,-1.3558773e-09,-122.75812,0.0,-317.4621,87.74876,124.02788,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60130537,0.60128444,4.915946,5.0706983,0.0,50.613213,72.144905,101.9812,215.4809,6.7424083e-13,-7.9314116e-13,4.9159455,4.9159455,5.0706983,-0.061929684,1.0,1.0,-1.1895056,0.0,0.0,-0.15472732,-59.475315,1.0,5.0706983,4.915946,2.9804195e-07,1.2649293e-08,2.267842,1.2649293e-08,1.0,1.0,1.0
2.317,0.5,0.0,59339.37,10027.761,-1.5757282,-3.756774e-08,0.503827,0.5995401,-6.9242545e-10,-0.10131714,0.99240416,-1.3638927e-09,-121.73549,0.0,-312.7215,87.74876,123.501755,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013062,0.6012853,4.978778,5.13353,0.0,43.447754,78.287735,82.45977,230.26173,6.7424083e-13,-7.86554e-13,4.9787774,4.9787774,5.13353,-0.061929777,1.0,1.0,-1.1896479,0.0,0.0,-0.15472732,-59.482433,1.0,5.13353,4.978778,2.9804195e-07,1.2649293e-08,2.268042,1.2649293e-08,1.0,1.0,1.0
2.3172,0.5,0.0,59339.57,10027.795,-1.5757282,-3.756774e-08,0.50382626,0.599541,-6.982436e-10,-0.10131728,0.9924056,-1.3753567e-09,-120.232414,0.0,-306.7467,87.74876,122.48823,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60130703,0.6012861,5.04161,5.196362,0.0,36.1108,84.12161,62.612846,244.13387,6.7424083e-13,-7.805786e-13,5.0416093,5.0416093,5.196362,-0.06192986,1.0,1.0,-1.1897902,0.0,0.0,-0.15472732,-59.48955,1.0,5.196362,5.04161,2.9804195e-07,1.2649293e-08,2.268242,1.2649293e-08,1.0,1.0,1.0
2.3174,0.5,0.0,59339.773,10027.829,-1.5757282,-3.756774e-08,0.50382555,0.59954184,-7.091806e-10,-0.10131742,0.992407,-1.3969039e-09,-118.25484,0.0,-299.5613,87.74876,120.991295,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013079,0.601287,5.1044416,5.259194,0.0,28.631319,89.62352,42.518764,257.04257,6.7424083e-13,-7.741509e-13,5.104441,5.104441,5.259194,-0.061929945,1.0,1.0,-1.1899327,0.0,0.0,-0.15472732,-59.49667,1.0,5.259194,5.1044416,2.9804195e-07,1.2649293e-08,2.268442,1.2649293e-08,1.0,1.0,1.0
2.3176,0.5,0.0,59339.973,10027.863,-1.5757282,-3.756774e-08,0.50382483,0.5995427,-7.1357253e-10,-0.10131758,0.99240845,-1.4055589e-09,-115.810555,0.0,-291.1937,87.74876,119.01685,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60130876,0.60128784,5.167273,5.3220253,0.0,21.03882,94.771736,22.256823,268.93686,6.7424083e-13,-7.6854305e-13,5.167273,5.167273,5.3220253,-0.061930038,1.0,1.0,-1.190075,0.0,0.0,-0.15472732,-59.503784,1.0,5.3220253,5.167273,2.9804195e-07,1.2649293e-08,2.268642,1.2649293e-08,1.0,1.0,1.0
2.3178,0.5,0.0,59340.17,10027.896,-1.5757282,-3.756774e-08,0.50382406,0.5995435,-7.1602324e-10,-0.10131772,0.9924099,-1.4103902e-09,-112.90922,0.0,-281.6768,87.74876,116.5727,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013096,0.6012887,5.230105,5.384857,0.0,13.363268,99.54595,1.9069844,279.7698,6.7424083e-13,-7.662146e-13,5.230105,5.230105,5.384857,-0.06193012,1.0,1.0,-1.1902174,0.0,0.0,-0.15472732,-59.510902,1.0,5.384857,5.230105,2.9804195e-07,1.2649293e-08,2.268842,1.2649293e-08,1.0,1.0,1.0
2.318,0.5,0.0,59340.37,10027.931,-1.5757282,-3.756774e-08,0.50382334,0.5995444,-7.20234e-10,-0.10131786,0.9924113,-1.4186885e-09,-109.56226,0.0,-271.04825,87.74876,113.66849,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60131043,0.6012895,5.292937,5.447689,0.0,5.634956,103.92731,-18.450438,289.4987,6.7424083e-13,-7.815392e-13,5.292937,5.292937,5.447689,-0.061930213,1.0,1.0,-1.1903597,0.0,0.0,-0.15472732,-59.51802,1.0,5.447689,5.292937,2.9804195e-07,1.2649293e-08,2.269042,1.2649293e-08,1.0,1.0,1.0
2.3182,0.5,0.0,59340.57,10027.965,-1.5757282,-3.756774e-08,0.5038226,0.59954524,-7.185968e-10,-0.10131801,0.99241275,-1.4154676e-09,-105.78291,0.0,-259.34995,87.74876,110.31567,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013113,0.6012904,5.3557687,5.510521,0.0,-2.115617,107.89853,-38.7351,298.08505,6.7424083e-13,-8.08621e-13,5.3557687,5.3557687,5.510521,-0.061930303,1.0,1.0,-1.190502,0.0,0.0,-0.15472732,-59.52514,1.0,5.510521,5.3557687,2.9804195e-07,1.2649293e-08,2.269242,1.2649293e-08,1.0,1.0,1.0
2.3184,0.5,0.0,59340.773,10027.998,-1.5757282,-3.756774e-08,0.5038219,0.5995461,-7.1301354e-10,-0.10131815,0.9924142,-1.404474e-09,-101.586075,0.0,-246.62808,87.74876,106.527466,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60131216,0.60129124,5.4186006,5.573353,0.0,-9.857862,111.44393,-58.86695,305.49506,6.7424083e-13,-8.323486e-13,5.4186006,5.4186006,5.573353,-0.061930396,1.0,1.0,-1.1906444,0.0,0.0,-0.15472732,-59.532257,1.0,5.573353,5.4186006,2.9804195e-07,1.2649293e-08,2.269442,1.2649293e-08,1.0,1.0,1.0
2.3186,0.5,0.0,59340.973,10028.032,-1.5757282,-3.756774e-08,0.5038212,0.5995469,-7.129602e-10,-0.101318285,0.9924156,-1.404373e-09,-96.988304,0.0,-232.93286,87.74876,102.31884,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.601313,0.6012921,5.4814324,5.6361847,0.0,-17.561224,114.54953,-78.76654,311.6994,6.7424083e-13,-8.5030285e-13,5.4814324,5.4814324,5.6361847,-0.061930478,1.0,1.0,-1.1907867,0.0,0.0,-0.15472731,-59.53937,1.0,5.6361847,5.4814324,2.9804195e-07,1.2649293e-08,2.269642,1.2649293e-08,1.0,1.0,1.0
2.3188,0.5,0.0,59341.17,10028.066,-1.5757282,-3.756774e-08,0.5038204,0.5995478,-7.0627365e-10,-0.10131844,0.99241704,-1.391206e-09,-92.00776,0.0,-218.31831,87.74876,97.7064,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013138,0.60129297,5.5442643,5.6990166,0.0,-25.195303,117.20306,-98.35533,316.67365,6.7424083e-13,-8.6567754e-13,5.5442643,5.5442643,5.6990166,-0.06193058,1.0,1.0,-1.190929,0.0,0.0,-0.15472731,-59.54649,1.0,5.6990166,5.5442643,2.9804195e-07,1.2649293e-08,2.269842,1.2649293e-08,1.0,1.0,1.0
2.319,0.5,0.0,59341.37,10028.1,-1.5757282,-3.756774e-08,0.5038197,0.5995486,-7.025984e-10,-0.101318575,0.99241847,-1.3839705e-09,-86.66408,0.0,-202.84212,87.74876,92.708336,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60131466,0.6012938,5.607096,5.7618484,0.0,-32.72997,119.39405,-117.55601,320.39813,6.7424083e-13,-8.763807e-13,5.6070957,5.6070957,5.7618484,-0.06193065,1.0,1.0,-1.1910714,0.0,0.0,-0.15472731,-59.553608,1.0,5.7618484,5.607096,2.9804195e-07,1.2649293e-08,2.270042,1.2649293e-08,1.0,1.0,1.0
2.3192,0.5,0.0,59341.57,10028.134,-1.5757282,-3.756774e-08,0.503819,0.5995495,-7.0074985e-10,-0.10131873,0.9924199,-1.3803333e-09,-80.97836,0.0,-186.56535,87.74876,87.34438,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60131556,0.60129464,5.669928,5.8246803,0.0,-40.135483,121.113846,-136.2928,322.85815,6.7424083e-13,-8.840294e-13,5.6699276,5.6699276,5.8246803,-0.06193075,1.0,1.0,-1.1912138,0.0,0.0,-0.15472731,-59.560726,1.0,5.8246803,5.669928,2.9804195e-07,1.2649293e-08,2.270242,1.2649293e-08,1.0,1.0,1.0
2.3194,0.5,0.0,59341.77,10028.168,-1.5757282,-3.756774e-08,0.5038183,0.5995503,-7.013829e-10,-0.101318866,0.9924213,-1.3815842e-09,-74.973045,0.0,-169.55225,87.74876,81.635704,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013164,0.60129553,5.73276,5.887512,0.0,-47.382626,122.355675,-154.49176,324.044,6.7424083e-13,-8.880543e-13,5.7327595,5.7327595,5.887512,-0.061930828,1.0,1.0,-1.1913562,0.0,0.0,-0.15472731,-59.567844,1.0,5.887512,5.73276,2.9804195e-07,1.2649293e-08,2.270442,1.2649293e-08,1.0,1.0,1.0
2.3196,0.5,0.0,59341.97,10028.201,-1.5757282,-3.756774e-08,0.50381756,0.59955114,-7.0430795e-10,-0.101319015,0.99242276,-1.3873499e-09,-68.67183,0.0,-151.86995,87.74876,75.604836,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013172,0.60129637,5.795592,5.950344,0.0,-54.442787,123.11462,-172.08107,323.95102,6.7424083e-13,-8.8985546e-13,5.7955914,5.7955914,5.950344,-0.06193093,1.0,1.0,-1.1914985,0.0,0.0,-0.15472731,-59.57496,1.0,5.950344,5.795592,2.9804195e-07,1.2649293e-08,2.270642,1.2649293e-08,1.0,1.0,1.0
2.3198,0.5,0.0,59342.168,10028.235,-1.5757282,-3.756774e-08,0.5038168,0.59955204,-6.957912e-10,-0.10131916,0.9924242,-1.3705777e-09,-62.099575,0.0,-133.58824,87.74876,69.275566,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60131806,0.6012972,5.8584237,6.013176,0.0,-61.28811,123.38769,-188.99129,322.57953,6.7424083e-13,-8.919905e-13,5.858423,5.858423,6.013176,-0.061931014,1.0,1.0,-1.1916409,0.0,0.0,-0.15472731,-59.582077,1.0,6.013176,5.8584237,2.9804195e-07,1.2649293e-08,2.270842,1.2649293e-08,1.0,1.0,1.0
2.32,0.5,0.0,59342.37,10028.27,-1.5757282,-3.756774e-08,0.50381607,0.59955287,-6.8421e-10,-0.10131931,0.9924256,-1.3477688e-09,-55.282223,0.0,-114.779274,87.74876,62.672886,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013189,0.60129803,5.9212556,6.076008,0.0,-67.89157,123.1738,-205.1557,319.93497,6.7424083e-13,-8.932261e-13,5.921255,5.921255,6.076008,-0.061931103,1.0,1.0,-1.1917832,0.0,0.0,-0.15472731,-59.589195,1.0,6.076008,5.9212556,2.9804195e-07,1.2649293e-08,2.271042,1.2649293e-08,1.0,1.0,1.0
2.3202,0.5,0.0,59342.57,10028.303,-1.5757282,-3.756774e-08,0.50381535,0.5995537,-6.836681e-10,-0.101319455,0.99242705,-1.3467052e-09,-48.246677,0.0,-95.517265,87.74876,55.82284,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013198,0.60129887,5.9840875,6.1388397,0.0,-74.22712,122.4738,-220.5105,316.02777,6.7424083e-13,-8.92553e-13,5.984087,5.984087,6.1388397,-0.06193118,1.0,1.0,-1.1919255,0.0,0.0,-0.15472731,-59.596313,1.0,6.1388397,5.9840875,2.9804195e-07,1.2649293e-08,2.271242,1.2649293e-08,1.0,1.0,1.0
2.3204,0.5,0.0,59342.77,10028.337,-1.5757282,-3.756774e-08,0.50381464,0.59955454,-6.8367606e-10,-0.10131959,0.9924285,-1.3467246e-09,-41.020706,0.0,-75.87824,87.74876,48.75247,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013206,0.60129976,6.0469193,6.2016716,0.0,-80.269745,121.29045,-234.99509,310.87332,6.7424083e-13,-8.904656e-13,6.046919,6.046919,6.2016716,-0.061931267,1.0,1.0,-1.1920679,0.0,0.0,-0.15472731,-59.603428,1.0,6.2016716,6.0469193,2.9804195e-07,1.2649293e-08,2.271442,1.2649293e-08,1.0,1.0,1.0
2.3206,0.5,0.0,59342.97,10028.371,-1.5757282,-3.756774e-08,0.5038139,0.5995554,-6.796977e-10,-0.10131972,0.9924299,-1.3388919e-09,-33.632824,0.0,-55.939705,87.74876,41.489674,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60132146,0.6013006,6.109751,6.2645035,0.0,-85.9956,119.62842,-248.5523,304.492,6.7424083e-13,-8.891118e-13,6.1097507,6.1097507,6.2645035,-0.06193135,1.0,1.0,-1.1922102,0.0,0.0,-0.15472731,-59.610546,1.0,6.2645035,6.109751,2.9804195e-07,1.2649293e-08,2.271642,1.2649293e-08,1.0,1.0,1.0
2.3208,0.5,0.0,59343.168,10028.404,-1.5757282,-3.756774e-08,0.5038132,0.59955627,-6.8655526e-10,-0.10131987,0.99243134,-1.3524041e-09,-26.112186,0.0,-35.78034,87.74876,34.063118,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013223,0.60130143,6.172583,0.044149857,0.0,-91.38208,117.49426,-261.12863,296.90897,6.7424083e-13,-8.8788585e-13,6.1725826,6.1725826,0.044149857,-0.061931435,1.0,1.0,-1.1923525,0.0,0.0,-0.15472731,-59.617664,1.0,0.044149857,6.172583,2.9804195e-07,1.2649293e-08,2.271842,1.2649293e-08,1.0,1.0,1.0
2.321,0.5,0.0,59343.367,10028.438,-1.5757282,-3.756774e-08,0.50381243,0.5995571,-6.771179e-10,-0.10132002,0.9924328,-1.3338178e-09,-18.488476,0.0,-15.479709,87.74876,26.502108,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013231,0.60130227,6.235415,0.10698171,0.0,-96.40793,114.89641,-272.67444,288.15414,6.7424083e-13,-8.8430717e-13,6.2354145,6.2354145,0.10698171,-0.06193154,1.0,1.0,-1.192495,0.0,0.0,-0.15472731,-59.624783,1.0,0.10698171,6.235415,2.9804195e-07,1.2649293e-08,2.272042,1.2649293e-08,1.0,1.0,1.0
2.3212,0.5,0.0,59343.566,10028.472,-1.5757282,-3.756774e-08,0.5038117,0.59955794,-6.7515e-10,-0.10132016,0.9924342,-1.3299452e-09,-10.791778,0.0,4.88207,87.74876,18.836485,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60132396,0.60130316,0.015061326,0.16981356,0.0,-101.05332,111.8451,-283.14413,278.26205,6.7424083e-13,-8.7770194e-13,0.015061028,0.015061028,0.16981356,-0.061931625,1.0,1.0,-1.1926373,0.0,0.0,-0.15472731,-59.6319,1.0,0.16981356,0.015061326,2.9804195e-07,1.2649293e-08,2.272242,1.2649293e-08,1.0,1.0,1.0
2.3214,0.5,0.0,59343.766,10028.506,-1.5757282,-3.756774e-08,0.503811,0.5995588,-6.7502537e-10,-0.10132031,0.99243563,-1.3297035e-09,-3.0524669,0.0,25.22464,87.74876,11.096502,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60132486,0.601304,0.07789318,0.23264542,0.0,-105.29991,108.35238,-292.49643,267.2718,6.7424083e-13,-8.714265e-13,0.077892885,0.077892885,0.23264542,-0.06193171,1.0,1.0,-1.1927797,0.0,0.0,-0.15472731,-59.639015,1.0,0.23264542,0.07789318,2.9804195e-07,1.2649293e-08,2.272442,1.2649293e-08,1.0,1.0,1.0
2.3216,0.5,0.0,59343.965,10028.54,-1.5757282,-3.756774e-08,0.5038103,0.59955966,-6.781962e-10,-0.10132046,0.99243706,-1.3359533e-09,4.698912,0.0,45.467716,87.74876,3.3127038,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013257,0.6013048,0.14072503,0.29547727,0.0,-109.13094,104.43203,-300.69443,255.2267,6.7424083e-13,-8.6556115e-13,0.14072473,0.14072473,0.29547727,-0.061931796,1.0,1.0,-1.192922,0.0,0.0,-0.15472731,-59.646133,1.0,0.29547727,0.14072503,2.9804195e-07,1.2649293e-08,2.272642,1.2649293e-08,1.0,1.0,1.0
2.3218,0.5,0.0,59344.164,10028.573,-1.5757282,-3.756774e-08,0.5038096,0.59956044,-6.7490263e-10,-0.101320595,0.9924385,-1.3294693e-09,12.431768,0.0,65.53141,87.74876,-4.48419,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013265,0.60130566,0.2035569,0.35830912,0.0,-112.53129,100.099525,-307.70572,242.1743,6.7424083e-13,-8.595227e-13,0.2035566,0.2035566,0.35830912,-0.061931893,1.0,1.0,-1.1930643,0.0,0.0,-0.15472731,-59.65325,1.0,0.35830912,0.2035569,2.9804195e-07,1.2649293e-08,2.272842,1.2649293e-08,1.0,1.0,1.0
2.322,0.5,0.0,59344.363,10028.607,-1.5757282,-3.756774e-08,0.50380886,0.59956133,-6.739307e-10,-0.10132074,0.9924399,-1.3275585e-09,20.115583,0.0,85.33654,87.74876,-12.263409,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60132736,0.6013065,0.26638874,0.42114097,0.0,-115.48754,95.371956,-313.50266,228.1661,6.7424083e-13,-8.5298674e-13,0.26638845,0.26638845,0.42114097,-0.06193197,1.0,1.0,-1.1932067,0.0,0.0,-0.15472731,-59.66037,1.0,0.42114097,0.26638874,2.9804195e-07,1.2649293e-08,2.273042,1.2649293e-08,1.0,1.0,1.0
2.3222,0.5,0.0,59344.562,10028.641,-1.5757282,-3.756774e-08,0.5038081,0.59956217,-6.728878e-10,-0.101320885,0.99244136,-1.325508e-09,27.720034,0.0,104.80494,87.74876,-19.994251,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013282,0.6013074,0.3292206,0.48397282,0.0,-117.98802,90.26799,-318.06235,213.2574,6.7424083e-13,-8.4594636e-13,0.3292203,0.3292203,0.48397282,-0.061932065,1.0,1.0,-1.193349,0.0,0.0,-0.1547273,-59.66749,1.0,0.48397282,0.3292206,2.9804195e-07,1.2649293e-08,2.273242,1.2649293e-08,1.0,1.0,1.0
