Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3224,0.5,0.0,59344.76,10028.675,-1.5757282,-3.756774e-08,0.50380737,0.599563,-6.7051875e-10,-0.10132102,0.9924428,-1.3208451e-09,35.215107,0.0,123.85977,87.74876,-27.646208,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.601329,0.6013082,0.39205244,0.54680467,0.0,-120.022865,84.80776,-321.36682,197.50703,6.7424083e-13,-8.3847117e-13,0.39205214,0.39205214,0.54680467,-0.061932158,1.0,1.0,-1.1934913,0.0,0.0,-0.1547273,-59.674603,1.0,0.54680467,0.39205244,2.9804195e-07,1.2649293e-08,2.273442,1.2649293e-08,1.0,1.0,1.0
2.3226,0.5,0.0,59344.96,10028.708,-1.5757282,-3.756774e-08,0.50380665,0.59956384,-6.724109e-10,-0.10132116,0.9924442,-1.3245762e-09,42.571224,0.0,142.42584,87.74876,-35.18908,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013299,0.60130906,0.4548843,0.60963655,0.0,-121.58404,79.01282,-323.40298,180.97714,6.7424083e-13,-8.3105864e-13,0.454884,0.454884,0.60963655,-0.06193224,1.0,1.0,-1.1936337,0.0,0.0,-0.1547273,-59.68172,1.0,0.60963655,0.4548843,2.9804195e-07,1.2649293e-08,2.273642,1.2649293e-08,1.0,1.0,1.0
2.3228,0.5,0.0,59345.16,10028.742,-1.5757282,-3.756774e-08,0.50380594,0.5995647,-6.7113043e-10,-0.101321325,0.99244565,-1.3220576e-09,49.75935,0.0,160.42987,87.74876,-42.593094,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60133076,0.6013099,0.51771617,0.67246836,0.0,-122.665375,72.90603,-324.16284,163.73297,6.7424083e-13,-8.2337457e-13,0.5177159,0.5177159,0.67246836,-0.061932333,1.0,1.0,-1.1937761,0.0,0.0,-0.1547273,-59.68884,1.0,0.67246836,0.51771617,2.9804195e-07,1.2649293e-08,2.273842,1.2649293e-08,1.0,1.0,1.0
2.323,0.5,0.0,59345.36,10028.776,-1.5757282,-3.756774e-08,0.5038052,0.59956557,-6.686433e-10,-0.101321466,0.9924471,-1.317162e-09,56.75112,0.0,177.80081,87.74876,-49.829037,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013316,0.6013108,0.580548,0.73530024,0.0,-123.26262,66.5115,-323.6434,145.84258,6.7424083e-13,-8.153292e-13,0.5805477,0.5805477,0.73530024,-0.06193242,1.0,1.0,-1.1939185,0.0,0.0,-0.1547273,-59.695957,1.0,0.73530024,0.580548,2.9804195e-07,1.2649293e-08,2.274042,1.2649293e-08,1.0,1.0,1.0
2.3232,0.5,0.0,59345.56,10028.81,-1.5757282,-3.756774e-08,0.5038045,0.5995664,-6.7092787e-10,-0.10132159,0.9924485,-1.3216662e-09,63.51894,0.0,194.47011,87.74876,-56.868347,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013324,0.6013116,0.64337987,0.7981321,0.0,-123.37339,59.854454,-321.84665,127.37656,6.7424083e-13,-8.07038e-13,0.64337957,0.64337957,0.7981321,-0.061932497,1.0,1.0,-1.1940608,0.0,0.0,-0.1547273,-59.703075,1.0,0.7981321,0.64337987,2.9804195e-07,1.2649293e-08,2.274242,1.2649293e-08,1.0,1.0,1.0
2.3234,0.5,0.0,59345.758,10028.844,-1.5757282,-3.756774e-08,0.50380373,0.59956723,-6.7641404e-10,-0.101321734,0.99244994,-1.3324774e-09,70.036095,0.0,210.37196,87.74876,-63.683243,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60133326,0.60131246,0.70621175,0.86096394,0.0,-122.99727,52.961174,-318.77972,108.407776,6.7424083e-13,-7.988108e-13,0.70621145,0.70621145,0.86096394,-0.061932586,1.0,1.0,-1.1942031,0.0,0.0,-0.1547273,-59.71019,1.0,0.86096394,0.70621175,2.9804195e-07,1.2649293e-08,2.274442,1.2649293e-08,1.0,1.0,1.0
2.3236,0.5,0.0,59345.957,10028.877,-1.5757282,-3.756774e-08,0.503803,0.59956807,-6.739995e-10,-0.10132188,0.99245137,-1.3277247e-09,76.27687,0.0,225.44362,87.74876,-70.246826,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013341,0.6013133,0.76904356,0.9237958,0.0,-122.135735,45.858864,-314.4547,89.011116,6.7424083e-13,-7.9095763e-13,0.76904327,0.76904327,0.9237958,-0.061932676,1.0,1.0,-1.1943455,0.0,0.0,-0.1547273,-59.717308,1.0,0.9237958,0.76904356,2.9804195e-07,1.2649293e-08,2.274642,1.2649293e-08,1.0,1.0,1.0
2.3238,0.5,0.0,59346.152,10028.911,-1.5757282,-3.756774e-08,0.5038023,0.5995689,-6.749667e-10,-0.101322025,0.9924528,-1.3296337e-09,82.21664,0.0,239.62558,87.74876,-76.533195,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013349,0.6013142,0.83187544,0.98662764,0.0,-120.79218,38.575546,-308.8887,69.26311,6.7424083e-13,-7.836633e-13,0.83187515,0.83187515,0.98662764,-0.06193275,1.0,1.0,-1.1944878,0.0,0.0,-0.1547273,-59.724426,1.0,0.98662764,0.83187544,2.9804195e-07,1.2649293e-08,2.274842,1.2649293e-08,1.0,1.0,1.0
2.324,0.5,0.0,59346.35,10028.944,-1.5757282,-3.756774e-08,0.5038016,0.5995698,-6.84761e-10,-0.10132217,0.9924542,-1.3489317e-09,87.83194,0.0,252.8619,87.74876,-82.51755,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013358,0.601315,0.89470726,1.0494595,0.0,-118.97191,31.13997,-302.1036,49.241695,6.7424083e-13,-7.763449e-13,0.89470696,0.89470696,1.0494595,-0.061932847,1.0,1.0,-1.1946301,0.0,0.0,-0.1547273,-59.731544,1.0,1.0494595,0.89470726,2.9804195e-07,1.2649293e-08,2.275042,1.2649293e-08,1.0,1.0,1.0
2.3242,0.5,0.0,59346.55,10028.979,-1.5757282,-3.756774e-08,0.50380087,0.59957063,-6.932232e-10,-0.101322316,0.9924556,-1.3656055e-09,93.10063,0.0,265.1003,87.74876,-88.176254,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60133666,0.60131586,0.95753914,1.1122913,0.0,-116.682106,23.581478,-294.12622,29.025892,6.7424083e-13,-7.684404e-13,0.95753884,0.95753884,1.1122913,-0.061932933,1.0,1.0,-1.1947725,0.0,0.0,-0.1547273,-59.738663,1.0,1.1122913,0.95753914,2.9804195e-07,1.2649293e-08,2.275242,1.2649293e-08,1.0,1.0,1.0
2.3244,0.5,0.0,59346.75,10029.012,-1.5757282,-3.756774e-08,0.50380015,0.59957147,-7.045619e-10,-0.10132246,0.99245703,-1.3879461e-09,98.00191,0.0,276.29254,87.74876,-93.48698,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013375,0.6013167,1.020371,1.1751232,0.0,-113.93181,15.929898,-284.98804,8.695478,6.7424083e-13,-7.6008107e-13,1.0203707,1.0203707,1.1751232,-0.06193303,1.0,1.0,-1.1949148,0.0,0.0,-0.1547273,-59.745777,1.0,1.1751232,1.020371,2.9804195e-07,1.2649293e-08,2.275442,1.2649293e-08,1.0,1.0,1.0
2.3246,0.5,0.0,59346.95,10029.046,-1.5757282,-3.756774e-08,0.50379944,0.5995723,-7.170778e-10,-0.101322606,0.99245846,-1.4126056e-09,102.516426,0.0,286.3944,87.74876,-98.42877,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013383,0.6013175,1.0832028,1.2379551,0.0,-110.73186,8.215428,-274.7251,-11.66931,6.7424083e-13,-7.5100386e-13,1.0832026,1.0832026,1.2379551,-0.061933115,1.0,1.0,-1.1950572,0.0,0.0,-0.1547273,-59.752895,1.0,1.2379551,1.0832028,2.9804195e-07,1.2649293e-08,2.275642,1.2649293e-08,1.0,1.0,1.0
2.3248,0.5,0.0,59347.15,10029.079,-1.5757282,-3.756774e-08,0.5037987,0.59957314,-7.2351836e-10,-0.10132274,0.9924599,-1.4252974e-09,106.62638,0.0,295.36603,87.74876,-102.982124,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60133916,0.6013184,1.1460347,1.300787,0.0,-107.094894,0.46851465,-263.37793,-31.988102,6.7424083e-13,-7.417628e-13,1.1460344,1.1460344,1.300787,-0.061933197,1.0,1.0,-1.1951996,0.0,0.0,-0.1547273,-59.760014,1.0,1.300787,1.1460347,2.9804195e-07,1.2649293e-08,2.275842,1.2649293e-08,1.0,1.0,1.0
2.325,0.5,0.0,59347.348,10029.113,-1.5757282,-3.756774e-08,0.50379795,0.59957397,-7.269505e-10,-0.1013229,0.9924613,-1.4320626e-09,110.31553,0.0,303.17197,87.74876,-107.12907,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60134,0.6013192,1.2088666,1.3636187,0.0,-103.03526,-7.28027,-250.99127,-52.18071,6.7424083e-13,-7.3306633e-13,1.2088662,1.2088662,1.3636187,-0.06193329,1.0,1.0,-1.195342,0.0,0.0,-0.1547273,-59.76713,1.0,1.3636187,1.2088666,2.9804195e-07,1.2649293e-08,2.276042,1.2649293e-08,1.0,1.0,1.0
2.3252,0.5,0.0,59347.547,10029.146,-1.5757282,-3.756774e-08,0.50379723,0.5995748,-7.342907e-10,-0.10132303,0.99246275,-1.4465267e-09,113.56933,0.0,309.7815,87.74876,-110.853226,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60134083,0.6013201,1.2716984,1.4264506,0.0,-98.568985,-15.000344,-237.61404,-72.16744,6.7424083e-13,-7.246828e-13,1.2716981,1.2716981,1.4264506,-0.061933372,1.0,1.0,-1.1954843,0.0,0.0,-0.1547273,-59.77425,1.0,1.4264506,1.2716984,2.9804195e-07,1.2649293e-08,2.276242,1.2649293e-08,1.0,1.0,1.0
2.3254,0.5,0.0,59347.742,10029.181,-1.5757282,-3.756774e-08,0.5037965,0.59957564,-7.3764467e-10,-0.10132318,0.9924642,-1.453138e-09,116.37493,0.0,315.16843,87.74876,-114.139915,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60134166,0.6013209,1.3345302,1.4892825,0.0,-93.71369,-22.661242,-223.29903,-91.869415,6.7424083e-13,-7.162302e-13,1.33453,1.33453,1.4892825,-0.06193346,1.0,1.0,-1.1956266,0.0,0.0,-0.1547273,-59.781364,1.0,1.4892825,1.3345302,2.9804195e-07,1.2649293e-08,2.276442,1.2649293e-08,1.0,1.0,1.0
2.3256,0.5,0.0,59347.94,10029.214,-1.5757282,-3.756774e-08,0.5037958,0.59957653,-7.4221235e-10,-0.10132331,0.9924656,-1.4621404e-09,118.72126,0.0,319.31158,87.74876,-116.97615,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60134256,0.60132176,1.3973621,1.5521144,0.0,-88.48853,-30.232725,-208.1027,-111.20888,6.7424083e-13,-7.0795626e-13,1.3973618,1.3973618,1.5521144,-0.061933544,1.0,1.0,-1.195769,0.0,0.0,-0.15472728,-59.788483,1.0,1.5521144,1.3973621,2.9804195e-07,1.2649293e-08,2.276642,1.2649293e-08,1.0,1.0,1.0
2.3258,0.5,0.0,59348.14,10029.247,-1.5757282,-3.756774e-08,0.5037951,0.59957737,-7.446149e-10,-0.10132346,0.992467,-1.4668776e-09,120.59906,0.0,322.19455,87.74876,-119.350746,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013434,0.6013226,1.460194,1.6149461,0.0,-82.91414,-37.684917,-192.08505,-130.1095,6.7424083e-13,-7.003962e-13,1.4601936,1.4601936,1.6149461,-0.06193362,1.0,1.0,-1.1959113,0.0,0.0,-0.15472728,-59.7956,1.0,1.6149461,1.460194,2.9804195e-07,1.2649293e-08,2.276842,1.2649293e-08,1.0,1.0,1.0
2.326,0.5,0.0,59348.34,10029.281,-1.5757282,-3.756774e-08,0.5037944,0.5995782,-7.470824e-10,-0.10132359,0.9924684,-1.4717427e-09,122.00091,0.0,323.80597,87.74876,-121.25432,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013442,0.6013234,1.5230259,1.677778,0.0,-77.012505,-44.988403,-175.30928,-148.4967,6.7424083e-13,-6.934977e-13,1.5230255,1.5230255,1.677778,-0.06193371,1.0,1.0,-1.1960536,0.0,0.0,-0.15472728,-59.80272,1.0,1.677778,1.5230259,2.9804195e-07,1.2649293e-08,2.277042,1.2649293e-08,1.0,1.0,1.0
2.3262,0.5,0.0,59348.54,10029.314,-1.5757282,-3.756774e-08,0.50379366,0.59957904,-7.513511e-10,-0.10132375,0.99246985,-1.4801563e-09,122.92129,0.0,324.1395,87.74876,-122.67936,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60134506,0.6013243,1.5858576,1.7406099,0.0,-70.80692,-52.11436,-157.8416,-166.2979,6.7424083e-13,-6.862686e-13,1.5858574,1.5858574,1.7406099,-0.061933808,1.0,1.0,-1.196196,0.0,0.0,-0.15472728,-59.809837,1.0,1.7406099,1.5858576,2.9804195e-07,1.2649293e-08,2.277242,1.2649293e-08,1.0,1.0,1.0
2.3264,0.5,0.0,59348.734,10029.349,-1.5757282,-3.756774e-08,0.50379294,0.5995799,-7.4455303e-10,-0.10132388,0.9924713,-1.4667684e-09,123.356544,0.0,323.19376,87.74876,-123.62025,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013459,0.60132515,1.6486895,1.8034418,0.0,-64.32188,-59.034668,-139.75093,-183.44284,6.7424083e-13,-6.783279e-13,1.6486893,1.6486893,1.8034418,-0.061933886,1.0,1.0,-1.1963383,0.0,0.0,-0.15472728,-59.81695,1.0,1.8034418,1.6486895,2.9804195e-07,1.2649293e-08,2.277442,1.2649293e-08,1.0,1.0,1.0
2.3266,0.5,0.0,59348.934,10029.382,-1.5757282,-3.756774e-08,0.50379217,0.5995807,-7.3953704e-10,-0.10132403,0.9924727,-1.4568909e-09,123.30498,0.0,320.97253,87.74876,-124.073265,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60134673,0.601326,1.7115214,1.8662736,0.0,-57.582966,-65.72201,-121.10868,-199.86388,6.7424083e-13,-6.6981305e-13,1.711521,1.711521,1.8662736,-0.061933987,1.0,1.0,-1.1964808,0.0,0.0,-0.15472728,-59.82407,1.0,1.8662736,1.7115214,2.9804195e-07,1.2649293e-08,2.277642,1.2649293e-08,1.0,1.0,1.0
2.3268,0.5,0.0,59349.133,10029.416,-1.5757282,-3.756774e-08,0.50379145,0.59958154,-7.35146e-10,-0.10132417,0.99247414,-1.4482447e-09,122.76678,0.0,317.4846,87.74876,-124.03663,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60134757,0.6013268,1.7743533,1.9291054,0.0,-50.616783,-72.149994,-101.98842,-215.49617,6.7424083e-13,-6.607076e-13,1.7743529,1.7743529,1.9291054,-0.06193408,1.0,1.0,-1.1966231,0.0,0.0,-0.15472728,-59.83119,1.0,1.9291054,1.7743533,2.9804195e-07,1.2649293e-08,2.277842,1.2649293e-08,1.0,1.0,1.0
2.327,0.5,0.0,59349.332,10029.449,-1.5757282,-3.756774e-08,0.50379074,0.59958243,-7.3456674e-10,-0.10132432,0.99247557,-1.4471078e-09,121.74407,0.0,312.74365,87.74876,-123.51047,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013484,0.60132766,1.8371851,1.9919373,0.0,-43.450813,-78.29326,-82.4656,-230.27805,6.7424083e-13,-6.516987e-13,1.8371848,1.8371848,1.9919373,-0.061934147,1.0,1.0,-1.1967654,0.0,0.0,-0.15472728,-59.838306,1.0,1.9919373,1.8371851,2.9804195e-07,1.2649293e-08,2.278042,1.2649293e-08,1.0,1.0,1.0
2.3272,0.5,0.0,59349.527,10029.482,-1.5757282,-3.756774e-08,0.50379,0.59958327,-7.3631684e-10,-0.101324454,0.99247694,-1.4505597e-09,120.24089,0.0,306.76843,87.74876,-122.496864,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60134923,0.6013285,1.9000169,2.054769,0.0,-36.113346,-84.12755,-62.617268,-244.15117,6.7424083e-13,-6.439018e-13,1.9000167,1.9000167,2.054769,-0.061934233,1.0,1.0,-1.1969078,0.0,0.0,-0.15472728,-59.845425,1.0,2.054769,1.9000169,2.9804195e-07,1.2649293e-08,2.278242,1.2649293e-08,1.0,1.0,1.0
2.3274,0.5,0.0,59349.727,10029.517,-1.5757282,-3.756774e-08,0.5037893,0.5995841,-7.277556e-10,-0.101324596,0.9924784,-1.4336979e-09,118.263176,0.0,299.58252,87.74876,-120.999825,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60135007,0.6013294,1.9628488,2.117601,0.0,-28.633337,-89.62984,-42.521763,-257.06076,6.7424083e-13,-6.3689613e-13,1.9628485,1.9628485,2.117601,-0.06193434,1.0,1.0,-1.1970501,0.0,0.0,-0.15472728,-59.85254,1.0,2.117601,1.9628488,2.9804195e-07,1.2649293e-08,2.278442,1.2649293e-08,1.0,1.0,1.0
2.3276,0.5,0.0,59349.926,10029.55,-1.5757282,-3.756774e-08,0.5037886,0.59958494,-7.251677e-10,-0.10132474,0.9924798,-1.4286038e-09,115.81872,0.0,291.2143,87.74876,-119.025246,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013509,0.6013302,2.0256805,2.1804328,0.0,-21.040302,-94.77842,-22.258385,-268.9559,6.7424083e-13,-6.2887537e-13,2.0256803,2.0256803,2.1804328,-0.06193442,1.0,1.0,-1.1971924,0.0,0.0,-0.15472728,-59.859657,1.0,2.1804328,2.0256805,2.9804195e-07,1.2649293e-08,2.278642,1.2649293e-08,1.0,1.0,1.0
2.3278,0.5,0.0,59350.125,10029.584,-1.5757282,-3.756774e-08,0.5037879,0.5995858,-7.2174167e-10,-0.10132489,0.99248123,-1.4218585e-09,112.91717,0.0,281.69675,87.74876,-116.58092,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013518,0.60133106,2.0885124,2.2432647,0.0,-13.364208,-99.55296,-1.9071056,-279.78964,6.7424083e-13,-6.2017936e-13,2.0885122,2.0885122,2.2432647,-0.0619345,1.0,1.0,-1.1973348,0.0,0.0,-0.15472728,-59.866776,1.0,2.2432647,2.0885124,2.9804195e-07,1.2649293e-08,2.278842,1.2649293e-08,1.0,1.0,1.0
2.328,0.5,0.0,59350.32,10029.617,-1.5757282,-3.756774e-08,0.50378716,0.5995866,-7.2092937e-10,-0.101325035,0.99248266,-1.4202624e-09,109.569984,0.0,271.0674,87.74876,-113.6765,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60135263,0.6013319,2.1513443,2.3060966,0.0,-5.6353517,-103.93463,18.451757,-289.51917,6.7424083e-13,-6.1245513e-13,2.151344,2.151344,2.3060966,-0.061934598,1.0,1.0,-1.1974771,0.0,0.0,-0.15472728,-59.873894,1.0,2.3060966,2.1513443,2.9804195e-07,1.2649293e-08,2.279042,1.2649293e-08,1.0,1.0,1.0
2.3282,0.5,0.0,59350.52,10029.65,-1.5757282,-3.756774e-08,0.50378644,0.59958744,-7.180766e-10,-0.10132516,0.99248403,-1.4146462e-09,105.79036,0.0,259.3683,87.74876,-110.32343,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60135347,0.6013327,2.2141762,2.3689284,0.0,2.115767,-107.90613,38.737854,-298.10614,6.7424083e-13,-6.048568e-13,2.214176,2.214176,2.3689284,-0.06193468,1.0,1.0,-1.1976194,0.0,0.0,-0.15472728,-59.881012,1.0,2.3689284,2.2141762,2.9804195e-07,1.2649293e-08,2.279242,1.2649293e-08,1.0,1.0,1.0
2.3284,0.5,0.0,59350.72,10029.685,-1.5757282,-3.756774e-08,0.5037857,0.5995883,-7.1345285e-10,-0.10132532,0.99248546,-1.4055412e-09,101.59322,0.0,246.64552,87.74876,-106.534966,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013543,0.60133356,2.277008,2.4317603,0.0,9.858558,-111.45178,58.87113,-305.51666,6.7424083e-13,-5.973315e-13,2.2770078,2.2770078,2.4317603,-0.061934765,1.0,1.0,-1.1977619,0.0,0.0,-0.15472728,-59.888126,1.0,2.4317603,2.277008,2.9804195e-07,1.2649293e-08,2.279442,1.2649293e-08,1.0,1.0,1.0
2.3286,0.5,0.0,59350.914,10029.718,-1.5761805,1.4053882e-07,0.503785,0.5995891,-7.0664274e-10,-0.10132547,0.9924869,-1.392129e-09,96.99513,0.0,232.94933,87.74876,-102.32604,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60135514,0.6013344,2.33984,2.4945922,0.0,17.562462,-114.557594,78.772125,-311.72144,6.7424083e-13,-5.8962443e-13,2.3398397,2.3398397,2.4945922,-0.06193486,1.0,1.0,-1.1979042,0.0,0.0,-0.15472728,-59.895245,1.0,2.4945922,2.33984,2.9804195e-07,1.2649293e-08,2.279642,1.2649293e-08,1.0,1.0,1.0
2.3288,0.5,0.0,59351.113,10029.751,-1.5761805,1.4053882e-07,0.50378424,0.59958994,-6.9407563e-10,-0.101325594,0.9924883,-1.3673749e-09,92.01423,0.0,218.33374,87.74876,-97.71327,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60135597,0.6013353,2.4026718,2.557424,0.0,25.197077,-117.21131,98.3623,-316.69604,6.7424083e-13,-5.794379e-13,2.4026716,2.4026716,2.557424,-0.06193494,1.0,1.0,-1.1980466,0.0,0.0,-0.15472728,-59.902363,1.0,2.557424,2.4026718,2.9804195e-07,1.2649293e-08,2.279842,1.2649293e-08,1.0,1.0,1.0
2.329,0.5,0.0,59351.312,10029.785,-1.5761805,1.4053882e-07,0.5037835,0.59959084,-6.96587e-10,-0.10132575,0.99248976,-1.3723264e-09,86.67017,0.0,202.85645,87.74876,-92.71486,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013568,0.6013361,2.4655037,2.620256,0.0,32.732273,-119.40245,117.56433,-320.42078,6.7424083e-13,-5.696956e-13,2.4655032,2.4655032,2.620256,-0.061935022,1.0,1.0,-1.1981889,0.0,0.0,-0.15472728,-59.90948,1.0,2.620256,2.4655037,2.9804195e-07,1.2649293e-08,2.280042,1.2649293e-08,1.0,1.0,1.0
2.3292,0.5,0.0,59351.508,10029.818,-1.5761805,1.4053882e-07,0.5037828,0.5995917,-6.9590844e-10,-0.10132588,0.9924911,-1.3709934e-09,80.98406,0.0,186.57852,87.74876,-87.35053,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60135764,0.60133696,2.5283356,2.6830876,0.0,40.13831,-121.12237,136.30244,-322.88098,6.7424083e-13,-5.6066425e-13,2.528335,2.528335,2.6830876,-0.061935127,1.0,1.0,-1.1983312,0.0,0.0,-0.15472727,-59.9166,1.0,2.6830876,2.5283356,2.9804195e-07,1.2649293e-08,2.280242,1.2649293e-08,1.0,1.0,1.0
2.3294,0.5,0.0,59351.707,10029.852,-1.5761805,1.4053882e-07,0.5037821,0.5995925,-6.8826594e-10,-0.101326026,0.99249256,-1.355941e-09,74.97832,0.0,169.56422,87.74876,-81.64146,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013585,0.6013378,2.5911674,2.7459195,0.0,47.38596,-122.36428,154.5027,-324.06693,6.7424083e-13,-5.524809e-13,2.591167,2.591167,2.7459195,-0.0619352,1.0,1.0,-1.1984736,0.0,0.0,-0.15472727,-59.923714,1.0,2.7459195,2.5911674,2.9804195e-07,1.2649293e-08,2.280442,1.2649293e-08,1.0,1.0,1.0
2.3296,0.5,0.0,59351.906,10029.886,-1.5761805,1.4053882e-07,0.5037814,0.59959334,-6.828665e-10,-0.10132616,0.992494,-1.3453075e-09,68.67666,0.0,151.88068,87.74876,-75.61015,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013593,0.6013386,2.653999,2.8087513,0.0,54.446617,-123.123276,172.09323,-323.9739,6.7424083e-13,-5.4485095e-13,2.6539989,2.6539989,2.8087513,-0.061935306,1.0,1.0,-1.1986159,0.0,0.0,-0.15472727,-59.930832,1.0,2.8087513,2.653999,2.9804195e-07,1.2649293e-08,2.280642,1.2649293e-08,1.0,1.0,1.0
2.3298,0.5,0.0,59352.1,10029.919,-1.5761805,1.4053882e-07,0.50378066,0.5995942,-6.8073264e-10,-0.10132631,0.9924954,-1.3411074e-09,62.10394,0.0,133.59767,87.74876,-69.28044,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60136014,0.60133946,2.716831,2.8715832,0.0,61.29242,-123.39636,189.00465,-322.60233,6.7424083e-13,-5.3585104e-13,2.7168307,2.7168307,2.8715832,-0.061935384,1.0,1.0,-1.1987582,0.0,0.0,-0.15472727,-59.93795,1.0,2.8715832,2.716831,2.9804195e-07,1.2649293e-08,2.280842,1.2649293e-08,1.0,1.0,1.0
2.33,0.5,0.0,59352.3,10029.952,-1.5761805,1.4053882e-07,0.50377995,0.599595,-6.832709e-10,-0.101326466,0.99249685,-1.3461119e-09,55.28611,0.0,114.78737,87.74876,-62.677296,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.601361,0.6013403,2.7796628,2.934415,0.0,67.89635,-123.18246,205.17021,-319.95758,6.7424083e-13,-5.271973e-13,2.7796626,2.7796626,2.934415,-0.061935477,1.0,1.0,-1.1989006,0.0,0.0,-0.15472727,-59.94507,1.0,2.934415,2.7796628,2.9804195e-07,1.2649293e-08,2.281042,1.2649293e-08,1.0,1.0,1.0
2.3302,0.5,0.0,59352.496,10029.986,-1.5761805,1.4053882e-07,0.50377923,0.59959584,-6.7788547e-10,-0.10132659,0.9924982,-1.3355059e-09,48.25007,0.0,95.524,87.74876,-55.826767,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013618,0.6013411,2.8424947,2.997247,0.0,74.23234,-122.48241,220.5261,-316.05008,6.7424083e-13,-5.185592e-13,2.8424945,2.8424945,2.997247,-0.061935555,1.0,1.0,-1.199043,0.0,0.0,-0.15472727,-59.952187,1.0,2.997247,2.8424947,2.9804195e-07,1.2649293e-08,2.281242,1.2649293e-08,1.0,1.0,1.0
2.3304,0.5,0.0,59352.695,10030.02,-1.5761805,1.4053882e-07,0.5037785,0.5995967,-6.6877426e-10,-0.10132674,0.99249965,-1.3175596e-09,41.02359,0.0,75.88358,87.74876,-48.755898,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.60136265,0.60134196,2.9053266,3.0600789,0.0,80.27538,-121.29897,235.01169,-310.8953,6.7424083e-13,-5.101919e-13,2.9053264,2.9053264,3.0600789,-0.061935652,1.0,1.0,-1.1991854,0.0,0.0,-0.15472727,-59.9593,1.0,3.0600789,2.9053266,2.9804195e-07,1.2649293e-08,2.281442,1.2649293e-08,1.0,1.0,1.0
2.3306,0.5,0.0,59352.895,10030.053,-1.5761805,1.4053882e-07,0.5037778,0.5995976,-6.674149e-10,-0.10132688,0.9925011,-1.3148853e-09,33.635185,0.0,55.943638,87.74876,-41.49259,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013635,0.60134286,2.9681585,3.1229107,0.0,86.00164,-119.636826,248.56985,-304.5135,6.7424083e-13,-5.0322864e-13,2.9681582,2.9681582,3.1229107,-0.061935723,1.0,1.0,-1.1993277,0.0,0.0,-0.15472727,-59.96642,1.0,3.1229107,2.9681585,2.9804195e-07,1.2649293e-08,2.281642,1.2649293e-08,1.0,1.0,1.0
2.3308,0.5,0.0,59353.09,10030.087,-1.5761805,1.4053882e-07,0.5037771,0.59959835,-6.716055e-10,-0.101327024,0.9925025,-1.323145e-09,26.114021,0.0,35.782852,87.74876,-34.065514,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.18622,1.0,0.6013643,0.6013437,3.0309904,3.1857426,0.0,91.3885,-117.50252,261.14706,-296.9299,6.7424083e-13,-4.9664905e-13,3.0309901,3.0309901,3.1857426,-0.06193582,1.0,1.0,-1.19947,0.0,0.0,-0.15472727,-59.973537,1.0,3.1857426,3.0309904,2.9804195e-07,1.2649293e-08,2.281842,1.2649293e-08,1.0,1.0,1.0
2.331,0.5,0.0,59353.29,10030.12,-1.5761805,1.4053882e-07,0.5037764,0.5995992,-6.811544e-10,-0.101327166,0.9925039,-1.3419613e-09,18.489773,0.0,15.480788,87.76126,-26.503971,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013652,0.6013445,3.0938222,3.2485743,0.0,96.4147,-114.90448,272.69366,-288.17447,6.7424083e-13,-4.896536e-13,3.0938218,3.0938218,3.2485743,-0.061935905,1.0,1.0,-1.1996124,0.0,0.0,-0.15472727,-59.980656,1.0,3.2485743,3.0938222,2.9804195e-07,1.2649293e-08,2.282042,1.2649293e-08,1.0,1.0,1.0
2.3312,0.5,0.0,59353.484,10030.153,-1.5761805,1.4053882e-07,0.50377566,0.5996,-6.82482e-10,-0.101327315,0.9925053,-1.3445808e-09,10.792534,0.0,-4.882428,87.76126,-18.83781,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60136604,0.60134536,3.1566541,3.3114061,0.0,101.06042,-111.85295,283.16412,-278.2817,6.7424083e-13,-4.8332025e-13,3.1566536,3.1566536,3.3114061,-0.061935987,1.0,1.0,-1.1997547,0.0,0.0,-0.15472727,-59.987774,1.0,3.3114061,3.1566541,2.9804195e-07,1.2649293e-08,2.282242,1.2649293e-08,1.0,1.0,1.0
2.3314,0.5,0.0,59353.684,10030.1875,-1.5761805,1.4053882e-07,0.50377494,0.5996009,-6.790689e-10,-0.10132745,0.99250674,-1.3378604e-09,3.0526803,0.0,-25.226433,87.76126,-11.097282,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013669,0.6013462,3.2194858,3.374238,0.0,105.307304,-108.359985,292.5171,-267.29065,6.7424083e-13,-4.7766847e-13,3.2194855,3.2194855,3.374238,-0.06193608,1.0,1.0,-1.199897,0.0,0.0,-0.15472727,-59.99489,1.0,3.374238,3.2194858,2.9804195e-07,1.2649293e-08,2.282442,1.2649293e-08,1.0,1.0,1.0
2.3316,0.5,0.0,59353.88,10030.221,-1.5761805,1.4053882e-07,0.5037742,0.59960175,-6.8474426e-10,-0.1013276,0.9925082,-1.3490454e-09,-4.699243,0.0,-45.470936,87.76126,-3.3129377,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013677,0.601347,3.2823176,3.43707,0.0,109.1386,-104.43936,300.71564,-255.24469,6.7424083e-13,-4.7038724e-13,3.2823174,3.2823174,3.43707,-0.06193617,1.0,1.0,-1.2000394,0.0,0.0,-0.15472727,-60.002007,1.0,3.43707,3.2823176,2.9804195e-07,1.2649293e-08,2.282642,1.2649293e-08,1.0,1.0,1.0
2.3318,0.5,0.0,59354.08,10030.254,-1.5761805,1.4053882e-07,0.5037735,0.5996025,-6.808041e-10,-0.10132774,0.99250954,-1.3412864e-09,-12.432642,0.0,-65.53604,87.76126,4.4845037,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60136855,0.60134786,3.3451495,3.4999018,0.0,112.53919,-100.106544,307.72742,-242.19136,6.7424083e-13,-4.6352955e-13,3.3451493,3.3451493,3.4999018,-0.06193624,1.0,1.0,-1.2001817,0.0,0.0,-0.15472727,-60.009125,1.0,3.4999018,3.3451495,2.9804195e-07,1.2649293e-08,2.282842,1.2649293e-08,1.0,1.0,1.0
2.332,0.5,0.0,59354.273,10030.287,-1.5761805,1.4053882e-07,0.50377274,0.5996034,-6.866044e-10,-0.10132789,0.992511,-1.3527178e-09,-20.116997,0.0,-85.34257,87.76126,12.264269,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013694,0.6013487,3.4079814,3.5627337,0.0,115.49564,-95.37865,313.52475,-228.18219,6.7424083e-13,-4.5777217e-13,3.4079812,3.4079812,3.5627337,-0.061936334,1.0,1.0,-1.2003242,0.0,0.0,-0.15472727,-60.016243,1.0,3.5627337,3.4079814,2.9804195e-07,1.2649293e-08,2.283042,1.2649293e-08,1.0,1.0,1.0
2.3322,0.5,0.0,59354.473,10030.321,-1.5761805,1.4053882e-07,0.503772,0.59960425,-6.885841e-10,-0.10132802,0.9925124,-1.3566219e-09,-27.721981,0.0,-104.81234,87.76126,19.995653,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013702,0.60134953,3.4708133,3.6255655,0.0,117.9963,-90.27432,318.08478,-213.27243,6.7424083e-13,-4.501463e-13,3.470813,3.470813,3.6255655,-0.061936427,1.0,1.0,-1.2004665,0.0,0.0,-0.15472727,-60.023357,1.0,3.6255655,3.4708133,2.9804195e-07,1.2649293e-08,2.283242,1.2649293e-08,1.0,1.0,1.0
2.3324,0.5,0.0,59354.668,10030.3545,-1.5761805,1.4053882e-07,0.5037713,0.5996051,-6.8665307e-10,-0.10132817,0.99251384,-1.3528214e-09,-35.21758,0.0,-123.868515,87.76126,27.648148,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60137105,0.6013504,3.5336452,3.6883974,0.0,120.03129,-84.813705,321.38947,-197.52095,6.7424083e-13,-4.4272824e-13,3.533645,3.533645,3.6883974,-0.061936505,1.0,1.0,-1.2006088,0.0,0.0,-0.15472727,-60.030476,1.0,3.6883974,3.5336452,2.9804195e-07,1.2649293e-08,2.283442,1.2649293e-08,1.0,1.0,1.0
2.3326,0.5,0.0,59354.867,10030.388,-1.5761805,1.4053882e-07,0.5037706,0.5996059,-6.814151e-10,-0.1013283,0.9925152,-1.3425056e-09,-42.57421,0.0,-142.4359,87.76126,35.191547,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013719,0.60135126,3.596477,3.7512293,0.0,121.59257,-79.01836,323.42578,-180.98988,6.7424083e-13,-4.369356e-13,3.5964768,3.5964768,3.7512293,-0.0619366,1.0,1.0,-1.2007512,0.0,0.0,-0.15472727,-60.037594,1.0,3.7512293,3.596477,2.9804195e-07,1.2649293e-08,2.283642,1.2649293e-08,1.0,1.0,1.0
2.3328,0.5,0.0,59355.062,10030.421,-1.5761805,1.4053882e-07,0.5037699,0.59960675,-6.8345796e-10,-0.10132845,0.99251664,-1.3465342e-09,-49.76284,0.0,-160.4412,87.76126,42.59608,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013727,0.6013521,3.659309,3.814061,0.0,122.67398,-72.91114,324.1857,-163.7445,6.7424083e-13,-4.3038237e-13,3.6593087,3.6593087,3.814061,-0.061936695,1.0,1.0,-1.2008935,0.0,0.0,-0.15472725,-60.044712,1.0,3.814061,3.659309,2.9804195e-07,1.2649293e-08,2.283842,1.2649293e-08,1.0,1.0,1.0
2.333,0.5,0.0,59355.26,10030.454,-1.5761805,1.4053882e-07,0.50376916,0.5996076,-6.7966843e-10,-0.101328574,0.99251807,-1.339072e-09,-56.7551,0.0,-177.81335,87.76126,49.83253,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60137355,0.60135293,3.7221408,3.8768928,0.0,123.271255,-66.51616,323.6662,-145.85284,6.7424083e-13,-4.242007e-13,3.7221403,3.7221403,3.8768928,-0.06193678,1.0,1.0,-1.2010359,0.0,0.0,-0.15472725,-60.05183,1.0,3.8768928,3.7221408,2.9804195e-07,1.2649293e-08,2.284042,1.2649293e-08,1.0,1.0,1.0
2.3332,0.5,0.0,59355.457,10030.488,-1.5761805,1.4053882e-07,0.50376844,0.5996084,-6.83677e-10,-0.10132873,0.99251944,-1.3469734e-09,-63.52339,0.0,-194.48381,87.76126,56.872334,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013744,0.60135376,3.7849727,3.9397247,0.0,123.38204,-59.858646,321.86932,-127.38551,6.7424083e-13,-4.1740103e-13,3.7849722,3.7849722,3.9397247,-0.061936855,1.0,1.0,-1.2011782,0.0,0.0,-0.15472725,-60.058945,1.0,3.9397247,3.7849727,2.9804195e-07,1.2649293e-08,2.284242,1.2649293e-08,1.0,1.0,1.0
2.3334,0.5,0.0,59355.656,10030.521,-1.5761805,1.4053882e-07,0.5037677,0.59960926,-6.7985506e-10,-0.10132887,0.99252087,-1.3394473e-09,-70.04101,0.0,-210.38678,87.76126,63.687706,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013752,0.6013546,3.8478043,4.002557,0.0,123.00589,-52.964886,318.8022,-108.4154,6.7424083e-13,-4.112202e-13,3.847804,3.847804,4.002557,-0.061936937,1.0,1.0,-1.2013205,0.0,0.0,-0.15472725,-60.066063,1.0,4.002557,3.8478043,2.9804195e-07,1.2649293e-08,2.284442,1.2649293e-08,1.0,1.0,1.0
2.3336,0.5,0.0,59355.85,10030.555,-1.5761805,1.4053882e-07,0.503767,0.5996101,-6.712732e-10,-0.10132901,0.9925223,-1.3225431e-09,-76.28222,0.0,-225.45949,87.76126,70.25175,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60137606,0.60135543,3.9106362,4.0653887,0.0,122.144295,-45.862076,314.47687,-89.017365,6.7424083e-13,-4.0637315e-13,3.910636,3.910636,4.0653887,-0.06193703,1.0,1.0,-1.2014629,0.0,0.0,-0.15472725,-60.07318,1.0,4.0653887,3.9106362,2.9804195e-07,1.2649293e-08,2.284642,1.2649293e-08,1.0,1.0,1.0
2.3338,0.5,0.0,59356.05,10030.588,-1.5761805,1.4053882e-07,0.5037663,0.5996109,-6.605523e-10,-0.101329155,0.99252367,-1.3014244e-09,-82.2224,0.0,-239.64246,87.76126,76.53856,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013769,0.60135627,3.973468,4.12822,0.0,120.800644,-38.578247,308.91043,-69.26797,6.7424083e-13,-4.0139775e-13,3.9734678,3.9734678,4.12822,-0.06193711,1.0,1.0,-1.2016053,0.0,0.0,-0.15472725,-60.0803,1.0,4.12822,3.973468,2.9804195e-07,1.2649293e-08,2.284842,1.2649293e-08,1.0,1.0,1.0
2.334,0.5,0.0,59356.246,10030.621,-1.5761805,1.4053882e-07,0.5037656,0.59961176,-6.531984e-10,-0.101329304,0.9925251,-1.2869394e-09,-87.83809,0.0,-252.8797,87.76126,82.52332,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013777,0.6013571,4.0363,4.191052,0.0,118.98024,-31.14215,302.12485,-49.245148,6.7424083e-13,-3.9467976e-13,4.0362997,4.0362997,4.191052,-0.06193721,1.0,1.0,-1.2017477,0.0,0.0,-0.15472725,-60.087418,1.0,4.191052,4.0363,2.9804195e-07,1.2649293e-08,2.285042,1.2649293e-08,1.0,1.0,1.0
2.3342,0.5,0.0,59356.445,10030.655,-1.5761805,1.4053882e-07,0.50376487,0.5996126,-6.329804e-10,-0.10132944,0.99252653,-1.2471093e-09,-93.10715,0.0,-265.119,87.76126,88.18243,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60137856,0.60135794,4.099132,4.253884,0.0,116.69028,-23.583128,294.1469,-29.02792,6.7424083e-13,-3.8859042e-13,4.0991316,4.0991316,4.253884,-0.061937295,1.0,1.0,-1.20189,0.0,0.0,-0.15472725,-60.094532,1.0,4.253884,4.099132,2.9804195e-07,1.2649293e-08,2.285242,1.2649293e-08,1.0,1.0,1.0
2.3344,0.5,0.0,59356.64,10030.688,-1.5761805,1.4053882e-07,0.50376415,0.5996134,-6.274787e-10,-0.10132959,0.9925279,-1.2362732e-09,-98.008766,0.0,-276.31198,87.76126,93.49352,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013794,0.6013588,4.1619635,4.3167157,0.0,113.93978,-15.931012,285.00806,-8.696075,6.7424083e-13,-3.817489e-13,4.1619635,4.1619635,4.3167157,-0.061937384,1.0,1.0,-1.2020323,0.0,0.0,-0.15472725,-60.10165,1.0,4.3167157,4.1619635,2.9804195e-07,1.2649293e-08,2.285442,1.2649293e-08,1.0,1.0,1.0
2.3346,0.5,0.0,59356.836,10030.722,-1.5761805,1.4053882e-07,0.50376344,0.5996143,-6.17985e-10,-0.10132972,0.99252933,-1.2175719e-09,-102.523605,0.0,-286.41455,87.76126,98.43566,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013802,0.6013596,4.2247953,4.3795476,0.0,110.73961,-8.216002,274.74442,11.670144,6.7424083e-13,-3.739168e-13,4.2247953,4.2247953,4.3795476,-0.06193747,1.0,1.0,-1.2021747,0.0,0.0,-0.15472725,-60.10877,1.0,4.3795476,4.2247953,2.9804195e-07,1.2649293e-08,2.285642,1.2649293e-08,1.0,1.0,1.0
2.3348,0.5,0.0,59357.035,10030.755,-1.5761805,1.4053882e-07,0.5037627,0.5996151,-6.118649e-10,-0.10132986,0.99253076,-1.2055174e-09,-106.63384,0.0,-295.38678,87.76126,102.989334,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60138106,0.60136044,4.287627,4.4423795,0.0,107.10239,-0.46854636,263.39642,31.990364,6.7424083e-13,-3.6772834e-13,4.287627,4.287627,4.4423795,-0.06193755,1.0,1.0,-1.202317,0.0,0.0,-0.15472725,-60.115887,1.0,4.4423795,4.287627,2.9804195e-07,1.2649293e-08,2.285842,1.2649293e-08,1.0,1.0,1.0
2.335,0.5,0.0,59357.23,10030.788,-1.5761805,1.4053882e-07,0.503762,0.59961593,-6.023191e-10,-0.10133001,0.99253213,-1.1867133e-09,-110.32325,0.0,-303.1933,87.76126,107.136566,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013819,0.6013613,4.350459,4.5052114,0.0,103.04247,7.2807803,251.00891,52.18439,6.7424083e-13,-3.6337724e-13,4.350459,4.350459,4.5052114,-0.061937645,1.0,1.0,-1.2024593,0.0,0.0,-0.15472725,-60.123005,1.0,4.5052114,4.350459,2.9804195e-07,1.2649293e-08,2.286042,1.2649293e-08,1.0,1.0,1.0
2.3352,0.5,0.0,59357.426,10030.821,-1.5761805,1.4053882e-07,0.5037613,0.59961677,-6.021884e-10,-0.101330146,0.99253356,-1.1864592e-09,-113.57728,0.0,-309.80325,87.76126,110.860985,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60138273,0.60136217,4.413291,4.568043,0.0,98.57588,15.001395,237.63074,72.17252,6.7424083e-13,-3.59845e-13,4.413291,4.413291,4.568043,-0.061937723,1.0,1.0,-1.2026017,0.0,0.0,-0.15472725,-60.13012,1.0,4.568043,4.413291,2.9804195e-07,1.2649293e-08,2.286242,1.2649293e-08,1.0,1.0,1.0
2.3354,0.5,0.0,59357.625,10030.855,-1.5761805,1.4053882e-07,0.5037606,0.5996176,-6.036146e-10,-0.1013303,0.992535,-1.1892726e-09,-116.38307,0.0,-315.19058,87.76126,114.147896,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60138357,0.601363,4.476123,4.630875,0.0,93.720245,22.662827,223.31471,91.875885,6.7424083e-13,-3.556109e-13,4.476123,4.476123,4.630875,-0.061937816,1.0,1.0,-1.202744,0.0,0.0,-0.15472725,-60.137238,1.0,4.630875,4.476123,2.9804195e-07,1.2649293e-08,2.286442,1.2649293e-08,1.0,1.0,1.0
2.3356,0.5,0.0,59357.82,10030.889,-1.5761805,1.4053882e-07,0.50375986,0.59961843,-6.1376043e-10,-0.10133043,0.99253637,-1.2092657e-09,-118.72956,0.0,-319.334,87.76126,116.98433,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013844,0.6013638,4.5389547,4.693707,0.0,88.49472,30.23484,208.11731,111.216705,6.7424083e-13,-3.5106493e-13,4.5389547,4.5389547,4.693707,-0.061937895,1.0,1.0,-1.2028865,0.0,0.0,-0.15472725,-60.144356,1.0,4.693707,4.5389547,2.9804195e-07,1.2649293e-08,2.286642,1.2649293e-08,1.0,1.0,1.0
2.3358,0.5,0.0,59358.02,10030.922,-1.5761805,1.4053882e-07,0.50375915,0.59961927,-6.0967026e-10,-0.101330586,0.9925378,-1.2012105e-09,-120.60749,0.0,-322.2172,87.76126,119.35909,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60138524,0.6013647,4.6017866,4.756539,0.0,82.91994,37.687553,192.09853,130.11865,6.7424083e-13,-3.4486476e-13,4.601786,4.601786,4.756539,-0.061937977,1.0,1.0,-1.2030288,0.0,0.0,-0.15472725,-60.151474,1.0,4.756539,4.6017866,2.9804195e-07,1.2649293e-08,2.286842,1.2649293e-08,1.0,1.0,1.0
2.336,0.5,0.0,59358.215,10030.955,-1.5761805,1.4053882e-07,0.50375843,0.59962016,-6.098439e-10,-0.10133073,0.9925392,-1.201556e-09,-122.00944,0.0,-323.8287,87.76126,121.262794,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013861,0.6013655,4.6646185,4.8193707,0.0,77.01789,44.991547,175.32158,148.50714,6.7424083e-13,-3.3860395e-13,4.664618,4.664618,4.8193707,-0.061938077,1.0,1.0,-1.2031711,0.0,0.0,-0.15472725,-60.158592,1.0,4.8193707,4.6646185,2.9804195e-07,1.2649293e-08,2.287042,1.2649293e-08,1.0,1.0,1.0
2.3362,0.5,0.0,59358.41,10030.988,-1.5761805,1.4053882e-07,0.5037577,0.59962094,-5.9956184e-10,-0.10133085,0.9925406,-1.1813011e-09,-122.92988,0.0,-324.16226,87.76126,122.68794,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013869,0.60136634,4.7274504,4.8822026,0.0,70.811874,52.118004,157.85266,166.30959,6.7424083e-13,-3.346026e-13,4.72745,4.72745,4.8822026,-0.061938167,1.0,1.0,-1.2033135,0.0,0.0,-0.15472725,-60.165707,1.0,4.8822026,4.7274504,2.9804195e-07,1.2649293e-08,2.287242,1.2649293e-08,1.0,1.0,1.0
2.3364,0.5,0.0,59358.605,10031.021,-1.5761805,1.4053882e-07,0.503757,0.5996218,-5.9274746e-10,-0.101331,0.992542,-1.167878e-09,-123.365166,0.0,-323.21646,87.76126,123.62889,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60138774,0.6013672,4.7902822,4.9450345,0.0,64.32637,59.03879,139.76073,183.45573,6.7424083e-13,-3.290068e-13,4.790282,4.790282,4.9450345,-0.06193824,1.0,1.0,-1.2034558,0.0,0.0,-0.15472724,-60.172825,1.0,4.9450345,4.7902822,2.9804195e-07,1.2649293e-08,2.287442,1.2649293e-08,1.0,1.0,1.0
2.3366,0.5,0.0,59358.805,10031.055,-1.5761805,1.4053882e-07,0.5037563,0.5996226,-5.897447e-10,-0.101331145,0.99254346,-1.1619651e-09,-123.31359,0.0,-320.9951,87.76126,124.08194,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013886,0.601368,4.853114,5.0078664,0.0,57.58699,65.7266,121.117165,199.87791,6.7424083e-13,-3.232973e-13,4.8531137,4.8531137,5.0078664,-0.061938338,1.0,1.0,-1.2035981,0.0,0.0,-0.15472724,-60.179943,1.0,5.0078664,4.853114,2.9804195e-07,1.2649293e-08,2.287642,1.2649293e-08,1.0,1.0,1.0
2.3368,0.5,0.0,59359.0,10031.088,-1.5761805,1.4053882e-07,0.50375557,0.5996235,-5.9185473e-10,-0.101331286,0.99254483,-1.1661258e-09,-122.77535,0.0,-317.50687,87.76126,124.045296,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013894,0.60136884,4.915946,5.0706983,0.0,50.620316,72.15504,101.99556,215.5113,6.7424083e-13,-3.1799118e-13,4.9159455,4.9159455,5.0706983,-0.061938412,1.0,1.0,-1.2037405,0.0,0.0,-0.15472724,-60.18706,1.0,5.0706983,4.915946,2.9804195e-07,1.2649293e-08,2.287842,1.2649293e-08,1.0,1.0,1.0
2.337,0.5,0.0,59359.195,10031.122,-1.5761805,1.4053882e-07,0.50375485,0.5996243,-5.890329e-10,-0.101331435,0.99254626,-1.1605692e-09,-121.75257,0.0,-312.7656,87.76126,123.5191,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60139024,0.6013697,4.978778,5.13353,0.0,43.45385,78.29872,82.47137,230.29422,6.7424083e-13,-3.118511e-13,4.9787774,4.9787774,5.13353,-0.061938513,1.0,1.0,-1.2038828,0.0,0.0,-0.15472724,-60.19418,1.0,5.13353,4.978778,2.9804195e-07,1.2649293e-08,2.288042,1.2649293e-08,1.0,1.0,1.0
2.3372,0.5,0.0,59359.395,10031.155,-1.5761805,1.4053882e-07,0.50375414,0.5996251,-5.918446e-10,-0.10133156,0.99254763,-1.1661123e-09,-120.24929,0.0,-306.78995,87.76126,122.505424,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013911,0.6013705,5.04161,5.196362,0.0,36.115868,84.13342,62.621647,244.1683,6.7424083e-13,-3.0569536e-13,5.0416093,5.0416093,5.196362,-0.061938588,1.0,1.0,-1.2040251,0.0,0.0,-0.15472724,-60.201294,1.0,5.196362,5.04161,2.9804195e-07,1.2649293e-08,2.288242,1.2649293e-08,1.0,1.0,1.0
2.3374,0.5,0.0,59359.59,10031.188,-1.5761805,1.4053882e-07,0.5037534,0.59962595,-5.957376e-10,-0.10133171,0.99254906,-1.1737862e-09,-118.27143,0.0,-299.60355,87.76126,121.00827,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60139185,0.60137135,5.1044416,5.259194,0.0,28.635334,89.63609,42.52473,257.0788,6.7424083e-13,-3.0023808e-13,5.104441,5.104441,5.259194,-0.061938684,1.0,1.0,-1.2041676,0.0,0.0,-0.15472724,-60.208412,1.0,5.259194,5.1044416,2.9804195e-07,1.2649293e-08,2.288442,1.2649293e-08,1.0,1.0,1.0
2.3376,0.5,0.0,59359.785,10031.222,-1.5761805,1.4053882e-07,0.5037527,0.5996268,-5.9846983e-10,-0.10133186,0.9925505,-1.1791728e-09,-115.826805,0.0,-291.2347,87.76126,119.033554,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013927,0.6013722,5.1672735,5.3220253,0.0,21.041769,94.785034,22.259932,268.97476,6.7424083e-13,-2.9284702e-13,5.167273,5.167273,5.3220253,-0.061938766,1.0,1.0,-1.2043099,0.0,0.0,-0.15472724,-60.21553,1.0,5.3220253,5.1672735,2.9804195e-07,1.2649293e-08,2.288642,1.2649293e-08,1.0,1.0,1.0
2.3378,0.5,0.0,59359.98,10031.255,-1.5761805,1.4053882e-07,0.503752,0.5996276,-6.0449246e-10,-0.101332,0.99255186,-1.1910427e-09,-112.92505,0.0,-281.7165,87.76126,116.58906,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013935,0.601373,5.2301054,5.384857,0.0,13.365141,99.55991,1.907226,279.80927,6.7424083e-13,-2.832799e-13,5.230105,5.230105,5.384857,-0.061938845,1.0,1.0,-1.2044523,0.0,0.0,-0.15472724,-60.22265,1.0,5.384857,5.2301054,2.9804195e-07,1.2649293e-08,2.288842,1.2649293e-08,1.0,1.0,1.0
2.338,0.5,0.0,59360.18,10031.288,-1.5761805,1.4053882e-07,0.5037513,0.59962845,-5.9002064e-10,-0.101332135,0.9925533,-1.162532e-09,-109.57763,0.0,-271.08643,87.76126,113.68443,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60139436,0.60137385,5.2929373,5.447689,0.0,5.635744,103.94189,-18.453064,289.5395,6.7424083e-13,-2.7411295e-13,5.292937,5.292937,5.447689,-0.061938934,1.0,1.0,-1.2045946,0.0,0.0,-0.15472724,-60.229767,1.0,5.447689,5.2929373,2.9804195e-07,1.2649293e-08,2.289042,1.2649293e-08,1.0,1.0,1.0
2.3382,0.5,0.0,59360.375,10031.321,-1.5761805,1.4053882e-07,0.50375056,0.5996293,-5.896257e-10,-0.10133228,0.99255466,-1.161757e-09,-105.797745,0.0,-259.38647,87.76126,110.33114,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013952,0.6013747,5.3557687,5.510521,0.0,-2.1159153,107.91366,-38.740585,298.12704,6.7424083e-13,-2.6522212e-13,5.3557687,5.3557687,5.510521,-0.06193903,1.0,1.0,-1.204737,0.0,0.0,-0.15472724,-60.23688,1.0,5.510521,5.3557687,2.9804195e-07,1.2649293e-08,2.289242,1.2649293e-08,1.0,1.0,1.0
2.3384,0.5,0.0,59360.57,10031.3545,-1.5761805,1.4053882e-07,0.50374985,0.5996301,-5.914711e-10,-0.10133242,0.9925561,-1.1653962e-09,-101.60031,0.0,-246.6628,87.76126,106.542404,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.601396,0.6013755,5.4186006,5.573353,0.0,-9.859246,111.45956,-58.87527,305.5381,6.7424083e-13,-2.5744549e-13,5.4186006,5.4186006,5.573353,-0.061939113,1.0,1.0,-1.2048793,0.0,0.0,-0.15472724,-60.244,1.0,5.573353,5.4186006,2.9804195e-07,1.2649293e-08,2.289442,1.2649293e-08,1.0,1.0,1.0
2.3386,0.5,0.0,59360.766,10031.388,-1.5761805,1.4053882e-07,0.50374913,0.59963095,-5.9068567e-10,-0.10133255,0.9925575,-1.1638521e-09,-97.0019,0.0,-232.96564,87.76126,102.33318,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60139686,0.60137635,5.4814324,5.6361847,0.0,-17.563688,114.56558,-78.77766,311.7433,6.7424083e-13,-2.493124e-13,5.4814324,5.4814324,5.6361847,-0.061939206,1.0,1.0,-1.2050216,0.0,0.0,-0.15472724,-60.251118,1.0,5.6361847,5.4814324,2.9804195e-07,1.2649293e-08,2.289642,1.2649293e-08,1.0,1.0,1.0
2.3388,0.5,0.0,59360.96,10031.421,-1.5761805,1.4053882e-07,0.5037484,0.5996318,-5.980124e-10,-0.1013327,0.9925589,-1.1782916e-09,-92.020645,0.0,-218.34903,87.76126,97.72009,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013977,0.6013772,5.5442643,5.6990166,0.0,-25.198835,117.21948,-98.3692,316.71823,6.7424083e-13,-2.420927e-13,5.5442643,5.5442643,5.6990166,-0.06193928,1.0,1.0,-1.205164,0.0,0.0,-0.15472724,-60.258236,1.0,5.6990166,5.5442643,2.9804195e-07,1.2649293e-08,2.289842,1.2649293e-08,1.0,1.0,1.0
2.339,0.5,0.0,59361.16,10031.454,-1.5761805,1.4053882e-07,0.5037477,0.5996326,-6.028119e-10,-0.101332836,0.9925603,-1.1877517e-09,-86.676216,0.0,-202.87064,87.76126,92.72133,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6013985,0.601378,5.607096,5.7618484,0.0,-32.734554,119.410774,-117.57258,320.4432,6.7424083e-13,-2.3622963e-13,5.607096,5.607096,5.7618484,-0.06193937,1.0,1.0,-1.2053063,0.0,0.0,-0.15472724,-60.265354,1.0,5.7618484,5.607096,2.9804195e-07,1.2649293e-08,2.290042,1.2649293e-08,1.0,1.0,1.0
2.3392,0.5,0.0,59361.355,10031.487,-1.5761805,1.4053882e-07,0.503747,0.59963346,-5.954141e-10,-0.101332985,0.9925617,-1.1731787e-09,-80.9897,0.0,-186.59158,87.76126,87.35662,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60139936,0.60137886,5.669928,5.8246803,0.0,-40.14111,121.13081,-136.31201,322.9036,6.7424083e-13,-2.2912046e-13,5.669928,5.669928,5.8246803,-0.061939444,1.0,1.0,-1.2054486,0.0,0.0,-0.15472724,-60.27247,1.0,5.8246803,5.669928,2.9804195e-07,1.2649293e-08,2.290242,1.2649293e-08,1.0,1.0,1.0
2.3394,0.5,0.0,59361.55,10031.5205,-1.5761805,1.4053882e-07,0.5037463,0.5996343,-6.03614e-10,-0.10133312,0.9925631,-1.1893387e-09,-74.98354,0.0,-169.57608,87.76126,81.64715,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014002,0.6013797,5.73276,5.887512,0.0,-47.389263,122.3728,-154.51352,324.0896,6.7424083e-13,-2.224144e-13,5.73276,5.73276,5.887512,-0.06193954,1.0,1.0,-1.2055911,0.0,0.0,-0.15472724,-60.279587,1.0,5.887512,5.73276,2.9804195e-07,1.2649293e-08,2.290442,1.2649293e-08,1.0,1.0,1.0
2.3396,0.5,0.0,59361.746,10031.554,-1.5761805,1.4053882e-07,0.5037456,0.5996351,-5.917322e-10,-0.10133326,0.9925645,-1.1659306e-09,-68.68144,0.0,-151.8913,87.76126,75.615425,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60140103,0.6013805,5.795592,5.950344,0.0,-54.450413,123.13185,-172.1053,323.99658,6.7424083e-13,-2.1738812e-13,5.7955914,5.7955914,5.950344,-0.061939634,1.0,1.0,-1.2057334,0.0,0.0,-0.15472724,-60.286705,1.0,5.950344,5.795592,2.9804195e-07,1.2649293e-08,2.290642,1.2649293e-08,1.0,1.0,1.0
2.3398,0.5,0.0,59361.94,10031.587,-1.5761805,1.4053882e-07,0.5037449,0.59963596,-5.9207417e-10,-0.1013334,0.99256593,-1.1666077e-09,-62.108265,0.0,-133.60701,87.76126,69.28527,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60140187,0.60138136,5.8584237,6.013176,0.0,-61.29669,123.40495,-189.0179,322.6249,6.7424083e-13,-2.1189803e-13,5.858423,5.858423,6.013176,-0.061939713,1.0,1.0,-1.2058758,0.0,0.0,-0.15472724,-60.293823,1.0,6.013176,5.8584237,2.9804195e-07,1.2649293e-08,2.290842,1.2649293e-08,1.0,1.0,1.0
2.34,0.5,0.0,59362.137,10031.62,-1.5761805,1.4053882e-07,0.5037442,0.5996368,-5.8921573e-10,-0.101333536,0.99256736,-1.1609788e-09,-55.28996,0.0,-114.79539,87.76126,62.681664,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014027,0.6013822,5.9212556,6.076008,0.0,-67.90108,123.19104,-205.18457,319.97995,6.7424083e-13,-2.0758185e-13,5.921255,5.921255,6.076008,-0.06193981,1.0,1.0,-1.2060181,0.0,0.0,-0.15472722,-60.30094,1.0,6.076008,5.9212556,2.9804195e-07,1.2649293e-08,2.291042,1.2649293e-08,1.0,1.0,1.0
2.3402,0.5,0.0,59362.336,10031.653,-1.5761805,1.4053882e-07,0.50374347,0.5996376,-5.9163197e-10,-0.10133369,0.99256873,-1.165743e-09,-48.25343,0.0,-95.53067,87.76126,55.830658,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60140353,0.60138303,5.9840875,6.1388397,0.0,-74.23751,122.49094,-220.54152,316.0722,6.7424083e-13,-2.0324161e-13,5.984087,5.984087,6.1388397,-0.061939888,1.0,1.0,-1.2061604,0.0,0.0,-0.15472722,-60.308056,1.0,6.1388397,5.9840875,2.9804195e-07,1.2649293e-08,2.291242,1.2649293e-08,1.0,1.0,1.0
2.3404,0.5,0.0,59362.53,10031.687,-1.5761805,1.4053882e-07,0.50374275,0.59963846,-5.940863e-10,-0.10133382,0.99257016,-1.1705823e-09,-41.026443,0.0,-75.88888,87.76126,48.759296,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014043,0.60138386,6.0469193,6.2016716,0.0,-80.280975,121.30742,-235.02814,310.91702,6.7424083e-13,-1.9679912e-13,6.046919,6.046919,6.2016716,-0.061939973,1.0,1.0,-1.2063028,0.0,0.0,-0.15472722,-60.315174,1.0,6.2016716,6.0469193,2.9804195e-07,1.2649293e-08,2.291442,1.2649293e-08,1.0,1.0,1.0
2.3406,0.5,0.0,59362.727,10031.72,-1.5761805,1.4053882e-07,0.50374204,0.5996393,-6.015405e-10,-0.101333976,0.99257153,-1.1852733e-09,-33.637527,0.0,-55.947536,87.76126,41.495483,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60140514,0.6013847,6.109751,6.2645035,0.0,-86.00763,119.64515,-248.58725,304.5348,6.7424083e-13,-1.9135575e-13,6.1097507,6.1097507,6.2645035,-0.06194005,1.0,1.0,-1.2064451,0.0,0.0,-0.15472722,-60.322292,1.0,6.2645035,6.109751,2.9804195e-07,1.2649293e-08,2.291642,1.2649293e-08,1.0,1.0,1.0
