Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3408,0.5,0.0,59362.92,10031.753,-1.5761805,1.4053882e-07,0.5037413,0.59964013,-6.040785e-10,-0.101334125,0.99257296,-1.1902775e-09,-26.115837,0.0,-35.78534,87.76126,34.067886,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.601406,0.60138553,6.172583,0.044149857,0.0,-91.39486,117.5107,-261.16534,296.95068,6.7424083e-13,-1.8695347e-13,6.1725826,6.1725826,0.044149857,-0.06194015,1.0,1.0,-1.2065874,0.0,0.0,-0.15472722,-60.32941,1.0,0.044149857,6.172583,2.9804195e-07,1.2649293e-08,2.291842,1.2649293e-08,1.0,1.0,1.0
2.341,0.5,0.0,59363.117,10031.786,-1.5761805,1.4053882e-07,0.5037406,0.5996409,-5.996423e-10,-0.10133425,0.99257433,-1.1815398e-09,-18.491058,0.0,-15.481856,87.76126,26.505817,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014068,0.60138637,6.235415,0.10698171,0.0,-96.42141,114.91247,-272.71274,288.1946,6.7424083e-13,-1.8331471e-13,6.2354145,6.2354145,0.10698171,-0.06194023,1.0,1.0,-1.2067298,0.0,0.0,-0.15472722,-60.33653,1.0,0.10698171,6.235415,2.9804195e-07,1.2649293e-08,2.292042,1.2649293e-08,1.0,1.0,1.0
2.3412,0.5,0.0,59363.312,10031.819,-1.5761805,1.4053882e-07,0.5037399,0.59964174,-5.9844285e-10,-0.10133439,0.99257576,-1.1791798e-09,-10.793284,0.0,4.882783,87.76126,18.839123,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60140765,0.6013872,0.01506141,0.16981356,0.0,-101.06745,111.86073,-283.18393,278.30115,6.7424083e-13,-1.8075995e-13,0.015061112,0.015061112,0.16981356,-0.061940316,1.0,1.0,-1.2068722,0.0,0.0,-0.15472722,-60.343643,1.0,0.16981356,0.01506141,2.9804195e-07,1.2649293e-08,2.292242,1.2649293e-08,1.0,1.0,1.0
2.3414,0.5,0.0,59363.508,10031.853,-1.5761805,1.4053882e-07,0.5037392,0.5996426,-6.0215793e-10,-0.101334535,0.99257714,-1.1865033e-09,-3.0528915,0.0,25.228209,87.76126,11.098056,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014085,0.60138804,0.077893265,0.23264542,0.0,-105.31463,108.36752,-292.53754,267.30933,6.7424083e-13,-1.7703052e-13,0.07789297,0.07789297,0.23264542,-0.061940413,1.0,1.0,-1.2070146,0.0,0.0,-0.15472722,-60.35076,1.0,0.23264542,0.077893265,2.9804195e-07,1.2649293e-08,2.292442,1.2649293e-08,1.0,1.0,1.0
2.3416,0.5,0.0,59363.703,10031.886,-1.5761805,1.4053882e-07,0.50373846,0.5996434,-6.130038e-10,-0.10133468,0.99257857,-1.2078776e-09,4.699571,0.0,45.474125,87.76126,3.3131695,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014093,0.6013889,0.14072512,0.29547727,0.0,-109.146194,104.446625,-300.73663,255.26251,6.7424083e-13,-1.7220973e-13,0.14072482,0.14072482,0.29547727,-0.061940495,1.0,1.0,-1.2071569,0.0,0.0,-0.15472722,-60.35788,1.0,0.29547727,0.14072512,2.9804195e-07,1.2649293e-08,2.292642,1.2649293e-08,1.0,1.0,1.0
2.3418,0.5,0.0,59363.9,10031.919,-1.5761805,1.4053882e-07,0.50373775,0.59964424,-6.1803357e-10,-0.10133482,0.99257994,-1.2177919e-09,12.433508,0.0,65.540634,87.76126,-4.484814,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60141015,0.6013897,0.20355697,0.35830912,0.0,-112.54701,100.11351,-307.7489,242.20827,6.7424083e-13,-1.6703368e-13,0.20355667,0.20355667,0.35830912,-0.061940584,1.0,1.0,-1.2072992,0.0,0.0,-0.15472722,-60.364998,1.0,0.35830912,0.20355697,2.9804195e-07,1.2649293e-08,2.292842,1.2649293e-08,1.0,1.0,1.0
2.342,0.5,0.0,59364.094,10031.952,-1.5761805,1.4053882e-07,0.50373703,0.5996451,-6.2168026e-10,-0.10133497,0.99258137,-1.2249809e-09,20.118397,0.0,85.34854,87.76126,-12.2651205,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.601411,0.60139054,0.26638883,0.42114097,0.0,-115.50368,95.38528,-313.54666,228.1981,6.7424083e-13,-1.6191635e-13,0.26638854,0.26638854,0.42114097,-0.061940655,1.0,1.0,-1.2074416,0.0,0.0,-0.15472722,-60.372112,1.0,0.42114097,0.26638883,2.9804195e-07,1.2649293e-08,2.293042,1.2649293e-08,1.0,1.0,1.0
2.3422,0.5,0.0,59364.29,10031.985,-1.5761805,1.4053882e-07,0.5037363,0.5996459,-6.2453237e-10,-0.10133511,0.99258274,-1.2306042e-09,27.723907,0.0,104.81967,87.76126,-19.997042,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014118,0.6013914,0.32922068,0.48397282,0.0,-118.0045,90.280594,-318.10696,213.28731,6.7424083e-13,-1.5686919e-13,0.32922038,0.32922038,0.48397282,-0.06194075,1.0,1.0,-1.2075839,0.0,0.0,-0.15472722,-60.37923,1.0,0.48397282,0.32922068,2.9804195e-07,1.2649293e-08,2.293242,1.2649293e-08,1.0,1.0,1.0
2.3424,0.5,0.0,59364.484,10032.019,-1.5761805,1.4053882e-07,0.5037356,0.59964675,-6.210688e-10,-0.10133525,0.99258417,-1.223783e-09,35.220028,0.0,123.877174,87.76126,-27.650066,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014126,0.6013922,0.39205253,0.54680467,0.0,-120.03963,84.8196,-321.4119,197.53473,6.7424083e-13,-1.5179446e-13,0.39205223,0.39205223,0.54680467,-0.06194084,1.0,1.0,-1.2077262,0.0,0.0,-0.15472722,-60.38635,1.0,0.54680467,0.39205253,2.9804195e-07,1.2649293e-08,2.293442,1.2649293e-08,1.0,1.0,1.0
2.3426,0.5,0.0,59364.68,10032.051,-1.5761805,1.4053882e-07,0.5037349,0.5996476,-6.1639577e-10,-0.10133537,0.99258554,-1.2145783e-09,42.577168,0.0,142.44585,87.76126,-35.19399,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014134,0.601393,0.45488438,0.60963655,0.0,-121.60101,79.02384,-323.44836,181.0025,6.7424083e-13,-1.4678185e-13,0.45488408,0.45488408,0.60963655,-0.06194092,1.0,1.0,-1.2078686,0.0,0.0,-0.15472722,-60.393467,1.0,0.60963655,0.45488438,2.9804195e-07,1.2649293e-08,2.293642,1.2649293e-08,1.0,1.0,1.0
2.3428,0.5,0.0,59364.875,10032.084,-1.5761805,1.4053882e-07,0.50373423,0.5996484,-6.1083066e-10,-0.101335526,0.992587,-1.203616e-09,49.7663,0.0,160.4524,87.76126,-42.59904,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60141426,0.6013939,0.5177162,0.67246836,0.0,-122.6825,72.9162,-324.2083,163.75592,6.7424083e-13,-1.4186668e-13,0.51771593,0.51771593,0.67246836,-0.061940994,1.0,1.0,-1.2080109,0.0,0.0,-0.15472722,-60.400585,1.0,0.67246836,0.5177162,2.9804195e-07,1.2649293e-08,2.293842,1.2649293e-08,1.0,1.0,1.0
2.343,0.5,0.0,59365.07,10032.117,-1.5761805,1.4053882e-07,0.5037335,0.59964925,-6.049601e-10,-0.10133565,0.99258834,-1.1920516e-09,56.759045,0.0,177.82578,87.76126,-49.83599,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014151,0.60139465,0.5805481,0.73530024,0.0,-123.279816,66.520775,-323.68878,145.863,6.7424083e-13,-1.3725074e-13,0.5805478,0.5805478,0.73530024,-0.061941087,1.0,1.0,-1.2081534,0.0,0.0,-0.15472722,-60.4077,1.0,0.73530024,0.5805481,2.9804195e-07,1.2649293e-08,2.294042,1.2649293e-08,1.0,1.0,1.0
2.3432,0.5,0.0,59365.266,10032.15,-1.5761805,1.4053882e-07,0.5037328,0.5996501,-5.968988e-10,-0.1013358,0.9925898,-1.1761705e-09,63.527805,0.0,194.49739,87.76126,-56.87628,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60141593,0.60139555,0.6433799,0.7981321,0.0,-123.39061,59.862804,-321.89178,127.39439,6.7424083e-13,-1.3278641e-13,0.6433796,0.6433796,0.7981321,-0.06194118,1.0,1.0,-1.2082957,0.0,0.0,-0.15472722,-60.414818,1.0,0.7981321,0.6433799,2.9804195e-07,1.2649293e-08,2.294242,1.2649293e-08,1.0,1.0,1.0
2.3434,0.5,0.0,59365.46,10032.184,-1.5761805,1.4053882e-07,0.5037321,0.5996509,-5.9649663e-10,-0.10133594,0.99259114,-1.1753813e-09,70.04587,0.0,210.40146,87.76126,-63.692127,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60141677,0.6013963,0.7062118,0.86096394,0.0,-123.01443,52.968563,-318.8244,108.42295,6.7424083e-13,-1.2816537e-13,0.7062115,0.7062115,0.86096394,-0.06194127,1.0,1.0,-1.208438,0.0,0.0,-0.15472722,-60.421936,1.0,0.86096394,0.7062118,2.9804195e-07,1.2649293e-08,2.294442,1.2649293e-08,1.0,1.0,1.0
2.3436,0.5,0.0,59365.656,10032.217,-1.5761805,1.4053882e-07,0.50373137,0.5996517,-6.0003497e-10,-0.101336084,0.9925926,-1.1823569e-09,76.28751,0.0,225.47522,87.76126,-70.25662,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014176,0.60139716,0.7690437,0.9237958,0.0,-122.15277,45.865257,-314.49878,89.02356,6.7424083e-13,-1.2346713e-13,0.7690434,0.7690434,0.9237958,-0.061941344,1.0,1.0,-1.2085804,0.0,0.0,-0.1547272,-60.429054,1.0,0.9237958,0.7690437,2.9804195e-07,1.2649293e-08,2.294642,1.2649293e-08,1.0,1.0,1.0
2.3438,0.5,0.0,59365.85,10032.25,-1.5761805,1.4053882e-07,0.50373065,0.5996525,-6.023963e-10,-0.10133623,0.99259394,-1.1870133e-09,82.2281,0.0,239.65918,87.76126,-76.54387,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60141844,0.60139805,0.8318755,0.98662764,0.0,-120.80903,38.580925,-308.93195,69.27279,6.7424083e-13,-1.1865113e-13,0.8318752,0.8318752,0.98662764,-0.061941434,1.0,1.0,-1.2087227,0.0,0.0,-0.1547272,-60.436172,1.0,0.98662764,0.8318755,2.9804195e-07,1.2649293e-08,2.294842,1.2649293e-08,1.0,1.0,1.0
2.344,0.5,0.0,59366.047,10032.283,-1.5761805,1.4053882e-07,0.50372994,0.59965336,-6.0363986e-10,-0.10133637,0.9925954,-1.189467e-09,87.844185,0.0,252.89734,87.76126,-82.52905,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60141927,0.6013988,0.8947074,1.0494595,0.0,-118.988495,31.14431,-302.1459,49.248566,6.7424083e-13,-1.13563496e-13,0.8947071,0.8947071,1.0494595,-0.061941523,1.0,1.0,-1.208865,0.0,0.0,-0.1547272,-60.443287,1.0,1.0494595,0.8947074,2.9804195e-07,1.2649293e-08,2.295042,1.2649293e-08,1.0,1.0,1.0
2.3442,0.5,0.0,59366.242,10032.316,-1.5761805,1.4053882e-07,0.5037292,0.5996542,-6.0080796e-10,-0.101336494,0.99259675,-1.18389e-09,93.11361,0.0,265.13745,87.76126,-88.188545,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60142004,0.60139966,0.9575392,1.1122913,0.0,-116.69837,23.584763,-294.1674,29.02993,6.7424083e-13,-1.08908515e-13,0.9575389,0.9575389,1.1122913,-0.06194161,1.0,1.0,-1.2090074,0.0,0.0,-0.1547272,-60.450405,1.0,1.1122913,0.9575392,2.9804195e-07,1.2649293e-08,2.295242,1.2649293e-08,1.0,1.0,1.0
2.3444,0.5,0.0,59366.438,10032.349,-1.5761805,1.4053882e-07,0.5037285,0.59965503,-6.068755e-10,-0.10133665,0.9925982,-1.1958495e-09,98.015564,0.0,276.33124,87.76126,-93.50001,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014209,0.6014005,1.0203711,1.1751232,0.0,-113.947685,15.9321165,-285.02792,8.696669,6.7424083e-13,-1.0460315e-13,1.0203707,1.0203707,1.1751232,-0.061941706,1.0,1.0,-1.2091497,0.0,0.0,-0.1547272,-60.457523,1.0,1.1751232,1.0203711,2.9804195e-07,1.2649293e-08,2.295442,1.2649293e-08,1.0,1.0,1.0
2.3446,0.5,0.0,59366.633,10032.382,-1.5761805,1.4053882e-07,0.5037278,0.59965587,-5.951125e-10,-0.101336785,0.99259955,-1.1726738e-09,102.530716,0.0,286.4345,87.76126,-98.44249,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014217,0.6014013,1.083203,1.2379551,0.0,-110.747284,8.216571,-274.76355,-11.670971,6.7424083e-13,-1.00669954e-13,1.0832026,1.0832026,1.2379551,-0.061941776,1.0,1.0,-1.209292,0.0,0.0,-0.1547272,-60.46464,1.0,1.2379551,1.083203,2.9804195e-07,1.2649293e-08,2.295642,1.2649293e-08,1.0,1.0,1.0
2.3448,0.5,0.0,59366.83,10032.415,-1.5761805,1.4053882e-07,0.5037271,0.5996567,-5.977563e-10,-0.10133693,0.9926009,-1.1778867e-09,106.641235,0.0,295.40738,87.76126,-102.996475,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60142255,0.60140216,1.1460348,1.300787,0.0,-107.10981,0.46857798,-263.41476,-31.992607,6.7424083e-13,-9.6672555e-14,1.1460345,1.1460345,1.300787,-0.061941862,1.0,1.0,-1.2094345,0.0,0.0,-0.1547272,-60.47176,1.0,1.300787,1.1460348,2.9804195e-07,1.2649293e-08,2.295842,1.2649293e-08,1.0,1.0,1.0
2.345,0.5,0.0,59367.023,10032.448,-1.5761805,1.4053882e-07,0.5037264,0.59965754,-5.9212263e-10,-0.10133706,0.99260235,-1.1667888e-09,110.3309,0.0,303.21442,87.76126,-107.14399,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014234,0.601403,1.2088666,1.3636187,0.0,-103.049614,-7.281286,-251.02638,-52.188038,6.7424083e-13,-9.202825e-14,1.2088664,1.2088664,1.3636187,-0.06194195,1.0,1.0,-1.2095768,0.0,0.0,-0.1547272,-60.478874,1.0,1.3636187,1.2088666,2.9804195e-07,1.2649293e-08,2.296042,1.2649293e-08,1.0,1.0,1.0
2.3452,0.5,0.0,59367.22,10032.481,-1.5761805,1.4053882e-07,0.5037257,0.5996583,-5.8837996e-10,-0.10133721,0.9926037,-1.159417e-09,113.58515,0.0,309.82483,87.76126,-110.86867,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014242,0.60140383,1.2716985,1.4264506,0.0,-98.58271,-15.002436,-237.64728,-72.17756,6.7424083e-13,-8.691551e-14,1.2716982,1.2716982,1.4264506,-0.06194203,1.0,1.0,-1.2097192,0.0,0.0,-0.1547272,-60.485992,1.0,1.4264506,1.2716985,2.9804195e-07,1.2649293e-08,2.296242,1.2649293e-08,1.0,1.0,1.0
2.3454,0.5,0.0,59367.414,10032.515,-1.5761805,1.4053882e-07,0.503725,0.59965914,-5.874057e-10,-0.10133735,0.99260515,-1.1575005e-09,116.391136,0.0,315.21252,87.76126,-114.15581,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60142505,0.60140467,1.3345304,1.4892825,0.0,-93.72674,-22.664398,-223.33025,-91.88229,6.7424083e-13,-8.1438396e-14,1.33453,1.33453,1.4892825,-0.061942127,1.0,1.0,-1.2098615,0.0,0.0,-0.1547272,-60.49311,1.0,1.4892825,1.3345304,2.9804195e-07,1.2649293e-08,2.296442,1.2649293e-08,1.0,1.0,1.0
2.3456,0.5,0.0,59367.61,10032.547,-1.5761805,1.4053882e-07,0.5037243,0.59966,-5.8039096e-10,-0.101337485,0.9926065,-1.1436809e-09,118.73779,0.0,319.35623,87.76126,-116.99244,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014258,0.6014055,1.3973622,1.5521144,0.0,-88.500854,-30.236937,-208.13179,-111.22446,6.7424083e-13,-7.663596e-14,1.3973619,1.3973619,1.5521144,-0.06194221,1.0,1.0,-1.2100039,0.0,0.0,-0.1547272,-60.50023,1.0,1.5521144,1.3973622,2.9804195e-07,1.2649293e-08,2.296642,1.2649293e-08,1.0,1.0,1.0
2.3458,0.5,0.0,59367.8,10032.58,-1.5761805,1.4053882e-07,0.50372356,0.5996608,-5.809448e-10,-0.101337634,0.99260795,-1.1447756e-09,120.615845,0.0,322.2396,87.76126,-119.367355,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60142666,0.6014063,1.460194,1.6149461,0.0,-82.92568,-37.690163,-192.1119,-130.12772,6.7424083e-13,-7.3054254e-14,1.4601938,1.4601938,1.6149461,-0.0619423,1.0,1.0,-1.2101462,0.0,0.0,-0.1547272,-60.507347,1.0,1.6149461,1.460194,2.9804195e-07,1.2649293e-08,2.296842,1.2649293e-08,1.0,1.0,1.0
2.346,0.5,0.0,59367.996,10032.613,-1.5761805,1.4053882e-07,0.50372285,0.59966165,-5.912138e-10,-0.101337776,0.9926093,-1.1650143e-09,122.01789,0.0,323.85126,87.76126,-121.271194,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014275,0.6014071,1.5230259,1.677778,0.0,-77.023224,-44.994663,-175.33377,-148.51749,6.7424083e-13,-7.0006806e-14,1.5230256,1.5230256,1.677778,-0.061942387,1.0,1.0,-1.2102885,0.0,0.0,-0.1547272,-60.51446,1.0,1.677778,1.5230259,2.9804195e-07,1.2649293e-08,2.297042,1.2649293e-08,1.0,1.0,1.0
2.3462,0.5,0.0,59368.19,10032.646,-1.5761805,1.4053882e-07,0.50372213,0.5996625,-5.937931e-10,-0.101337925,0.9926107,-1.1701002e-09,122.938385,0.0,324.18478,87.76126,-122.696434,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60142833,0.60140795,1.5858577,1.7406099,0.0,-70.81677,-52.121613,-157.86363,-166.32117,6.7424083e-13,-6.6282835e-14,1.5858575,1.5858575,1.7406099,-0.061942466,1.0,1.0,-1.2104309,0.0,0.0,-0.1547272,-60.52158,1.0,1.7406099,1.5858577,2.9804195e-07,1.2649293e-08,2.297242,1.2649293e-08,1.0,1.0,1.0
2.3464,0.5,0.0,59368.387,10032.68,-1.5761805,1.4053882e-07,0.5037214,0.5996633,-5.942952e-10,-0.101338044,0.9926121,-1.171093e-09,123.3737,0.0,323.23892,87.76126,-123.63745,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60142916,0.6014088,1.6486896,1.8034418,0.0,-64.330826,-59.04288,-139.77043,-183.4685,6.7424083e-13,-6.21383e-14,1.6486893,1.6486893,1.8034418,-0.061942555,1.0,1.0,-1.2105732,0.0,0.0,-0.1547272,-60.528698,1.0,1.8034418,1.6486896,2.9804195e-07,1.2649293e-08,2.297442,1.2649293e-08,1.0,1.0,1.0
2.3466,0.5,0.0,59368.582,10032.712,-1.5761805,1.4053882e-07,0.5037207,0.5996641,-5.9494026e-10,-0.10133819,0.9926135,-1.1723674e-09,123.32213,0.0,321.0174,87.76126,-124.09053,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60143,0.6014096,1.7115215,1.8662736,0.0,-57.590973,-65.73115,-121.12558,-199.89182,6.7424083e-13,-5.774266e-14,1.7115211,1.7115211,1.8662736,-0.06194265,1.0,1.0,-1.2107157,0.0,0.0,-0.1547272,-60.535816,1.0,1.8662736,1.7115215,2.9804195e-07,1.2649293e-08,2.297642,1.2649293e-08,1.0,1.0,1.0
2.3468,0.5,0.0,59368.777,10032.745,-1.5761805,1.4053882e-07,0.50372005,0.5996649,-5.901721e-10,-0.10133834,0.9926149,-1.1629746e-09,122.783844,0.0,317.52893,87.76126,-124.05388,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014308,0.60141045,1.7743533,1.9291054,0.0,-50.623817,-72.16003,-102.00264,-215.52629,6.7424083e-13,-5.342838e-14,1.774353,1.774353,1.9291054,-0.061942726,1.0,1.0,-1.210858,0.0,0.0,-0.1547272,-60.542934,1.0,1.9291054,1.7743533,2.9804195e-07,1.2649293e-08,2.297842,1.2649293e-08,1.0,1.0,1.0
2.347,0.5,0.0,59368.973,10032.778,-1.5761805,1.4053882e-07,0.50371933,0.59966576,-5.9788846e-10,-0.101338476,0.9926163,-1.1781836e-09,121.760994,0.0,312.78732,87.76126,-123.52764,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014316,0.6014113,1.8371851,1.9919373,0.0,-43.456856,-78.30414,-82.47709,-230.31023,6.7424083e-13,-4.9826263e-14,1.8371849,1.8371849,1.9919373,-0.061942823,1.0,1.0,-1.2110003,0.0,0.0,-0.1547272,-60.55005,1.0,1.9919373,1.8371851,2.9804195e-07,1.2649293e-08,2.298042,1.2649293e-08,1.0,1.0,1.0
2.3472,0.5,0.0,59369.164,10032.812,-1.5761805,1.4053882e-07,0.5037186,0.5996666,-6.0084904e-10,-0.10133861,0.99261767,-1.184021e-09,120.25761,0.0,306.81128,87.76126,-122.5139,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60143244,0.6014121,1.900017,2.054769,0.0,-36.118366,-84.13924,-62.625988,-244.18529,6.7424083e-13,-4.602596e-14,1.9000168,1.9000168,2.054769,-0.06194291,1.0,1.0,-1.2111427,0.0,0.0,-0.15472719,-60.557167,1.0,2.054769,1.900017,2.9804195e-07,1.2649293e-08,2.298242,1.2649293e-08,1.0,1.0,1.0
2.3474,0.5,0.0,59369.36,10032.844,-1.5761805,1.4053882e-07,0.5037179,0.59966743,-6.077615e-10,-0.10133875,0.9926191,-1.1976459e-09,118.27961,0.0,299.62436,87.76126,-121.01665,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014333,0.60141295,1.9628489,2.117601,0.0,-28.637314,-89.642296,-42.52767,-257.09668,6.7424083e-13,-4.1338305e-14,1.9628485,1.9628485,2.117601,-0.06194298,1.0,1.0,-1.211285,0.0,0.0,-0.15472719,-60.564285,1.0,2.117601,1.9628489,2.9804195e-07,1.2649293e-08,2.298442,1.2649293e-08,1.0,1.0,1.0
2.3476,0.5,0.0,59369.555,10032.877,-1.5761805,1.4053882e-07,0.5037172,0.59966826,-6.0939265e-10,-0.101338886,0.99262047,-1.2008635e-09,115.83481,0.0,291.25494,87.76126,-119.04179,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014341,0.6014137,2.0256808,2.1804328,0.0,-21.043224,-94.79159,-22.261465,-268.99347,6.7424083e-13,-3.6538484e-14,2.0256805,2.0256805,2.1804328,-0.06194307,1.0,1.0,-1.2114273,0.0,0.0,-0.15472719,-60.571404,1.0,2.1804328,2.0256808,2.9804195e-07,1.2649293e-08,2.298642,1.2649293e-08,1.0,1.0,1.0
2.3478,0.5,0.0,59369.75,10032.91,-1.5761805,1.4053882e-07,0.50371647,0.59966904,-6.1071587e-10,-0.101339035,0.9926219,-1.2034744e-09,112.93285,0.0,281.73602,87.76126,-116.59712,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60143495,0.60141456,2.0885127,2.2432647,0.0,-13.366063,-99.566795,-1.9073453,-279.8287,6.7424083e-13,-3.10423e-14,2.0885122,2.0885122,2.2432647,-0.061943144,1.0,1.0,-1.2115697,0.0,0.0,-0.15472719,-60.57852,1.0,2.2432647,2.0885127,2.9804195e-07,1.2649293e-08,2.298842,1.2649293e-08,1.0,1.0,1.0
2.348,0.5,0.0,59369.94,10032.943,-1.5761805,1.4053882e-07,0.50371575,0.5996699,-6.18867e-10,-0.10133917,0.99262327,-1.2195405e-09,109.585205,0.0,271.10522,87.76126,-113.69229,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014357,0.6014154,2.1513445,2.3060966,0.0,-5.6361327,-103.949066,18.454357,-289.5596,6.7424083e-13,-2.6549824e-14,2.151344,2.151344,2.3060966,-0.061943248,1.0,1.0,-1.211712,0.0,0.0,-0.15472719,-60.585636,1.0,2.3060966,2.1513445,2.9804195e-07,1.2649293e-08,2.299042,1.2649293e-08,1.0,1.0,1.0
2.3482,0.5,0.0,59370.137,10032.976,-1.5761805,1.4053882e-07,0.5037151,0.59967077,-6.4013156e-10,-0.1013393,0.99262464,-1.2614481e-09,105.80505,0.0,259.40445,87.76126,-110.33876,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60143656,0.60141623,2.2141762,2.3689284,0.0,2.1160626,-107.92111,38.743286,-298.14777,6.7424083e-13,-2.5804747e-14,2.214176,2.214176,2.3689284,-0.06194333,1.0,1.0,-1.2118543,0.0,0.0,-0.15472719,-60.592754,1.0,2.3689284,2.2141762,2.9804195e-07,1.2649293e-08,2.299242,1.2649293e-08,1.0,1.0,1.0
2.3484,0.5,0.0,59370.332,10033.009,-1.5761805,1.4053882e-07,0.5037144,0.59967154,-6.3930394e-10,-0.10133945,0.9926261,-1.2598207e-09,101.60733,0.0,246.67992,87.76126,-106.54977,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014374,0.60141706,2.277008,2.4317603,0.0,9.859928,-111.467255,58.879368,-305.5593,6.7424083e-13,-2.6504071e-14,2.2770078,2.2770078,2.4317603,-0.061943416,1.0,1.0,-1.2119968,0.0,0.0,-0.15472719,-60.599873,1.0,2.4317603,2.277008,2.9804195e-07,1.2649293e-08,2.299442,1.2649293e-08,1.0,1.0,1.0
2.3486,0.5,0.0,59370.527,10033.042,-1.5766245,-1.4205808e-07,0.50371367,0.5996724,-6.4479605e-10,-0.101339586,0.99262744,-1.270647e-09,97.0086,0.0,232.9818,87.76126,-102.340256,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014382,0.6014179,2.33984,2.4945922,0.0,17.564901,-114.5735,78.783134,-311.76492,6.7424083e-13,-2.6958211e-14,2.3398397,2.3398397,2.4945922,-0.0619435,1.0,1.0,-1.2121391,0.0,0.0,-0.15472719,-60.60699,1.0,2.4945922,2.33984,2.9804195e-07,1.2649293e-08,2.299642,1.2649293e-08,1.0,1.0,1.0
2.3488,0.5,0.0,59370.72,10033.075,-1.5766245,-1.4205808e-07,0.50371295,0.5996732,-6.462141e-10,-0.101339735,0.9926288,-1.273445e-09,92.027,0.0,218.36417,87.76126,-97.726845,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60143906,0.60141873,2.4026718,2.557424,0.0,25.200577,-117.22758,98.37604,-316.7402,6.7424083e-13,-2.6531772e-14,2.4026716,2.4026716,2.557424,-0.06194358,1.0,1.0,-1.2122815,0.0,0.0,-0.15472719,-60.61411,1.0,2.557424,2.4026718,2.9804195e-07,1.2649293e-08,2.299842,1.2649293e-08,1.0,1.0,1.0
2.349,0.5,0.0,59370.914,10033.107,-1.5766245,-1.4205808e-07,0.50371224,0.59967405,-6.4653394e-10,-0.10133988,0.99263024,-1.274079e-09,86.682205,0.0,202.8847,87.76126,-92.72773,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60143983,0.60141957,2.4655037,2.620256,0.0,32.736816,-119.41902,117.58075,-320.46545,6.7424083e-13,-2.5541513e-14,2.4655035,2.4655035,2.620256,-0.061943676,1.0,1.0,-1.2124238,0.0,0.0,-0.15472719,-60.621223,1.0,2.620256,2.4655037,2.9804195e-07,1.2649293e-08,2.300042,1.2649293e-08,1.0,1.0,1.0
2.3492,0.5,0.0,59371.11,10033.141,-1.5766245,-1.4205808e-07,0.5037115,0.5996749,-6.372686e-10,-0.10134001,0.9926316,-1.2558239e-09,80.99529,0.0,186.6045,87.76126,-87.362656,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60144067,0.60142034,2.5283356,2.6830876,0.0,40.14388,-121.139175,136.32147,-322.926,6.7424083e-13,-2.4336644e-14,2.5283353,2.5283353,2.6830876,-0.061943755,1.0,1.0,-1.2125661,0.0,0.0,-0.15472719,-60.62834,1.0,2.6830876,2.5283356,2.9804195e-07,1.2649293e-08,2.300242,1.2649293e-08,1.0,1.0,1.0
2.3494,0.5,0.0,59371.305,10033.174,-1.5766245,-1.4205808e-07,0.5037108,0.59967566,-6.4233e-10,-0.101340145,0.992633,-1.2658016e-09,74.988716,0.0,169.58783,87.76126,-81.65279,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014415,0.60142124,2.5911674,2.7459195,0.0,47.392536,-122.381256,154.52425,-324.1121,6.7424083e-13,-2.3068375e-14,2.5911672,2.5911672,2.7459195,-0.061943825,1.0,1.0,-1.2127085,0.0,0.0,-0.15472719,-60.63546,1.0,2.7459195,2.5911674,2.9804195e-07,1.2649293e-08,2.300442,1.2649293e-08,1.0,1.0,1.0
2.3496,0.5,0.0,59371.496,10033.206,-1.5766245,-1.4205808e-07,0.50371015,0.5996765,-6.43111e-10,-0.1013403,0.9926344,-1.2673442e-09,68.68618,0.0,151.90181,87.76126,-75.62064,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60144234,0.601422,2.6539993,2.8087513,0.0,54.45417,-123.14035,172.11723,-324.01904,6.7424083e-13,-2.1747276e-14,2.653999,2.653999,2.8087513,-0.06194393,1.0,1.0,-1.2128508,0.0,0.0,-0.15472719,-60.64258,1.0,2.8087513,2.6539993,2.9804195e-07,1.2649293e-08,2.300642,1.2649293e-08,1.0,1.0,1.0
2.3498,0.5,0.0,59371.69,10033.239,-1.5766245,-1.4205808e-07,0.50370944,0.5996773,-6.412298e-10,-0.10134044,0.9926358,-1.2636405e-09,62.11255,0.0,133.61626,87.76126,-69.290054,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014432,0.60142285,2.7168312,2.8715832,0.0,61.300922,-123.41347,189.031,-322.64728,6.7424083e-13,-2.0341566e-14,2.7168307,2.7168307,2.8715832,-0.061944004,1.0,1.0,-1.2129931,0.0,0.0,-0.15472719,-60.649696,1.0,2.8715832,2.7168312,2.9804195e-07,1.2649293e-08,2.300842,1.2649293e-08,1.0,1.0,1.0
2.35,0.5,0.0,59371.887,10033.272,-1.5766245,-1.4205808e-07,0.5037087,0.59967816,-6.4220196e-10,-0.10134058,0.99263716,-1.2655599e-09,55.29377,0.0,114.80333,87.76126,-62.68599,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60144395,0.6014237,2.779663,2.934415,0.0,67.90576,-123.19953,205.1988,-320.00214,6.7424083e-13,-1.9531502e-14,2.7796626,2.7796626,2.934415,-0.061944094,1.0,1.0,-1.2131355,0.0,0.0,-0.15472719,-60.65681,1.0,2.934415,2.779663,2.9804195e-07,1.2649293e-08,2.301042,1.2649293e-08,1.0,1.0,1.0
2.3502,0.5,0.0,59372.08,10033.305,-1.5766245,-1.4205808e-07,0.503708,0.599679,-6.4547806e-10,-0.10134071,0.9926386,-1.2720195e-09,48.256756,0.0,95.53728,87.76126,-55.83451,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014448,0.6014245,2.8424947,2.997247,0.0,74.24263,-122.49939,220.55681,-316.0941,6.7424083e-13,-1.8921195e-14,2.8424945,2.8424945,2.997247,-0.061944187,1.0,1.0,-1.2132778,0.0,0.0,-0.15472719,-60.66393,1.0,2.997247,2.8424947,2.9804195e-07,1.2649293e-08,2.301242,1.2649293e-08,1.0,1.0,1.0
2.3504,0.5,0.0,59372.273,10033.338,-1.5766245,-1.4205808e-07,0.5037073,0.59967977,-6.390639e-10,-0.101340845,0.99263996,-1.2593829e-09,41.02927,0.0,75.89413,87.76126,-48.76266,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014456,0.60142535,2.9053266,3.0600789,0.0,80.286514,-121.31579,235.04443,-310.93857,6.7424083e-13,-1.8027421e-14,2.9053264,2.9053264,3.0600789,-0.06194426,1.0,1.0,-1.2134203,0.0,0.0,-0.15472719,-60.671047,1.0,3.0600789,2.9053266,2.9804195e-07,1.2649293e-08,2.301442,1.2649293e-08,1.0,1.0,1.0
2.3506,0.5,0.0,59372.47,10033.371,-1.5766245,-1.4205808e-07,0.5037066,0.5996806,-6.3600275e-10,-0.10134099,0.9926413,-1.2533539e-09,33.639843,0.0,55.9514,87.76126,-41.498344,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.60144645,0.6014262,2.9681585,3.1229107,0.0,86.01356,-119.653404,248.60448,-304.55588,6.7424083e-13,-1.6412766e-14,2.9681582,2.9681582,3.1229107,-0.061944347,1.0,1.0,-1.2135626,0.0,0.0,-0.15472719,-60.678165,1.0,3.1229107,2.9681585,2.9804195e-07,1.2649293e-08,2.301642,1.2649293e-08,1.0,1.0,1.0
2.3508,0.5,0.0,59372.66,10033.403,-1.5766245,-1.4205808e-07,0.5037059,0.59968144,-6.3519767e-10,-0.10134113,0.99264276,-1.2517708e-09,26.117636,0.0,35.787804,87.76126,-34.070236,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.21902,1.0,0.6014473,0.601427,3.0309904,3.1857426,0.0,91.40116,-117.5188,261.1834,-296.97122,6.7424083e-13,-1.4305794e-14,3.0309901,3.0309901,3.1857426,-0.061944436,1.0,1.0,-1.213705,0.0,0.0,-0.15472718,-60.68528,1.0,3.1857426,3.0309904,2.9804195e-07,1.2649293e-08,2.301842,1.2649293e-08,1.0,1.0,1.0
2.351,0.5,0.0,59372.855,10033.437,-1.5766245,-1.4205808e-07,0.5037052,0.5996823,-6.3669087e-10,-0.10134127,0.99264413,-1.2547169e-09,18.492332,0.0,15.482915,87.77352,-26.507647,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.60144806,0.6014278,3.0938222,3.2485743,0.0,96.428055,-114.92039,272.73163,-288.21454,6.7424083e-13,-1.2417362e-14,3.093822,3.093822,3.2485743,-0.061944522,1.0,1.0,-1.2138473,0.0,0.0,-0.15472718,-60.692398,1.0,3.2485743,3.0938222,2.9804195e-07,1.2649293e-08,2.302042,1.2649293e-08,1.0,1.0,1.0
2.3512,0.5,0.0,59373.047,10033.47,-1.5766245,-1.4205808e-07,0.5037045,0.5996831,-6.305082e-10,-0.101341404,0.9926455,-1.2425363e-09,10.794026,0.0,-4.8831344,87.77352,-18.840422,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014489,0.6014286,3.1566541,3.3114061,0.0,101.07441,-111.86844,283.20352,-278.3204,6.7424083e-13,-1.0357525e-14,3.156654,3.156654,3.3114061,-0.06194461,1.0,1.0,-1.2139896,0.0,0.0,-0.15472718,-60.699516,1.0,3.3114061,3.1566541,2.9804195e-07,1.2649293e-08,2.302242,1.2649293e-08,1.0,1.0,1.0
2.3514,0.5,0.0,59373.242,10033.502,-1.5766245,-1.4205808e-07,0.5037038,0.59968394,-6.383334e-10,-0.10134156,0.99264693,-1.257961e-09,3.0531008,0.0,-25.229969,87.77352,-11.098822,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014497,0.60142946,3.219486,3.374238,0.0,105.321884,-108.374985,292.55777,-267.32782,6.7424083e-13,-8.42892e-15,3.2194858,3.2194858,3.374238,-0.061944693,1.0,1.0,-1.214132,0.0,0.0,-0.15472718,-60.706635,1.0,3.374238,3.219486,2.9804195e-07,1.2649293e-08,2.302442,1.2649293e-08,1.0,1.0,1.0
2.3516,0.5,0.0,59373.438,10033.535,-1.5766245,-1.4205808e-07,0.50370306,0.5996847,-6.2834843e-10,-0.10134168,0.9926483,-1.238287e-09,-4.699896,0.0,-45.477287,87.77352,-3.3133988,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.60145056,0.6014303,3.2823179,3.43707,0.0,109.15371,-104.45381,300.75745,-255.28017,6.7424083e-13,-6.8661655e-15,3.2823174,3.2823174,3.43707,-0.06194477,1.0,1.0,-1.2142743,0.0,0.0,-0.15472718,-60.713753,1.0,3.43707,3.2823179,2.9804195e-07,1.2649293e-08,2.302642,1.2649293e-08,1.0,1.0,1.0
2.3518,0.5,0.0,59373.63,10033.568,-1.5766245,-1.4205808e-07,0.50370234,0.59968555,-6.25471e-10,-0.10134183,0.9926497,-1.23262e-09,-12.434365,0.0,-65.54518,87.77352,4.485122,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.60145134,0.6014311,3.3451498,3.4999018,0.0,112.55476,-100.1204,307.7702,-242.22502,6.7424083e-13,-5.5102534e-15,3.3451493,3.3451493,3.4999018,-0.06194486,1.0,1.0,-1.2144166,0.0,0.0,-0.15472718,-60.720867,1.0,3.4999018,3.3451498,2.9804195e-07,1.2649293e-08,2.302842,1.2649293e-08,1.0,1.0,1.0
2.352,0.5,0.0,59373.824,10033.601,-1.5766245,-1.4205808e-07,0.5037017,0.5996864,-6.179307e-10,-0.10134197,0.99265105,-1.2177637e-09,-20.119783,0.0,-85.354454,87.77352,12.265964,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014522,0.6014319,3.4079816,3.5627337,0.0,115.51163,-95.391846,313.56833,-228.21388,6.7424083e-13,-2.8354955e-15,3.4079812,3.4079812,3.5627337,-0.061944947,1.0,1.0,-1.214559,0.0,0.0,-0.15472718,-60.727985,1.0,3.5627337,3.4079816,2.9804195e-07,1.2649293e-08,2.303042,1.2649293e-08,1.0,1.0,1.0
2.3522,0.5,0.0,59374.016,10033.634,-1.5766245,-1.4205808e-07,0.503701,0.5996872,-6.1732086e-10,-0.101342104,0.9926525,-1.2165652e-09,-27.725817,0.0,-104.82693,87.77352,19.998419,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.601453,0.60143274,3.4708133,3.6255655,0.0,118.01263,-90.28681,318.12897,-213.30205,6.7424083e-13,1.1087936e-15,3.470813,3.470813,3.6255655,-0.061945044,1.0,1.0,-1.2147014,0.0,0.0,-0.15472718,-60.735104,1.0,3.6255655,3.4708133,2.9804195e-07,1.2649293e-08,2.303242,1.2649293e-08,1.0,1.0,1.0
2.3524,0.5,0.0,59374.21,10033.666,-1.5766245,-1.4205808e-07,0.50370026,0.59968805,-6.141647e-10,-0.101342246,0.99265385,-1.2103487e-09,-35.22245,0.0,-123.88575,87.77352,27.65197,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.60145384,0.6014336,3.5336452,3.6883974,0.0,120.04789,-84.82544,321.4341,-197.54837,6.7424083e-13,5.2976405e-15,3.533645,3.533645,3.6883974,-0.06194513,1.0,1.0,-1.2148438,0.0,0.0,-0.15472718,-60.74222,1.0,3.6883974,3.5336452,2.9804195e-07,1.2649293e-08,2.303442,1.2649293e-08,1.0,1.0,1.0
2.3526,0.5,0.0,59374.406,10033.699,-1.5766245,-1.4205808e-07,0.50369954,0.5996888,-6.2088623e-10,-0.101342395,0.9926552,-1.2235984e-09,-42.5801,0.0,-142.4557,87.77352,35.19641,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014546,0.6014344,3.596477,3.7512293,0.0,121.60938,-79.02928,323.4707,-181.01501,6.7424083e-13,8.373008e-15,3.5964768,3.5964768,3.7512293,-0.0619452,1.0,1.0,-1.2149861,0.0,0.0,-0.15472718,-60.74934,1.0,3.7512293,3.596477,2.9804195e-07,1.2649293e-08,2.303642,1.2649293e-08,1.0,1.0,1.0
2.3528,0.5,0.0,59374.598,10033.732,-1.5766245,-1.4205808e-07,0.5036988,0.59968966,-6.1659267e-10,-0.10134254,0.99265665,-1.2151403e-09,-49.769722,0.0,-160.4635,87.77352,42.60197,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.60145545,0.60143524,3.659309,3.814061,0.0,122.69094,-72.92122,324.2307,-163.76723,6.7424083e-13,1.057935e-14,3.6593087,3.6593087,3.814061,-0.061945297,1.0,1.0,-1.2151284,0.0,0.0,-0.15472718,-60.756454,1.0,3.814061,3.659309,2.9804195e-07,1.2649293e-08,2.303842,1.2649293e-08,1.0,1.0,1.0
2.353,0.5,0.0,59374.793,10033.765,-1.5766245,-1.4205808e-07,0.50369817,0.5996905,-6.1991157e-10,-0.10134268,0.992658,-1.2216844e-09,-56.762947,0.0,-177.83807,87.77352,49.839417,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014563,0.6014361,3.7221408,3.8768928,0.0,123.2883,-66.52535,323.71115,-145.87308,6.7424083e-13,1.2281006e-14,3.7221406,3.7221406,3.8768928,-0.061945383,1.0,1.0,-1.2152708,0.0,0.0,-0.15472718,-60.763573,1.0,3.8768928,3.7221408,2.9804195e-07,1.2649293e-08,2.304042,1.2649293e-08,1.0,1.0,1.0
2.3532,0.5,0.0,59374.984,10033.798,-1.5766245,-1.4205808e-07,0.50369745,0.59969133,-6.1796895e-10,-0.10134281,0.9926594,-1.2178595e-09,-63.532173,0.0,-194.51083,87.77352,56.88019,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014571,0.60143685,3.7849727,3.9397247,0.0,123.39909,-59.86692,321.914,-127.403175,6.7424083e-13,1.4128323e-14,3.7849724,3.7849724,3.9397247,-0.061945464,1.0,1.0,-1.2154131,0.0,0.0,-0.15472718,-60.77069,1.0,3.9397247,3.7849727,2.9804195e-07,1.2649293e-08,2.304242,1.2649293e-08,1.0,1.0,1.0
2.3534,0.5,0.0,59375.18,10033.83,-1.5766245,-1.4205808e-07,0.50369674,0.5996921,-6.1656696e-10,-0.10134295,0.99266076,-1.2150999e-09,-70.05068,0.0,-210.41602,87.77352,63.696507,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014579,0.6014377,3.8478045,4.002557,0.0,123.02289,-52.972202,318.84644,-108.43043,6.7424083e-13,1.626723e-14,3.8478043,3.8478043,4.002557,-0.06194555,1.0,1.0,-1.2155554,0.0,0.0,-0.15472718,-60.77781,1.0,4.002557,3.8478045,2.9804195e-07,1.2649293e-08,2.304442,1.2649293e-08,1.0,1.0,1.0
2.3536,0.5,0.0,59375.37,10033.863,-1.5766245,-1.4205808e-07,0.503696,0.59969294,-6.1218863e-10,-0.10134309,0.9926622,-1.2064747e-09,-76.292755,0.0,-225.4908,87.77352,70.26145,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014587,0.6014385,3.9106364,4.0653887,0.0,122.16117,-45.868412,314.5205,-89.02969,6.7424083e-13,1.9585763e-14,3.910636,3.910636,4.0653887,-0.061945643,1.0,1.0,-1.2156978,0.0,0.0,-0.15472718,-60.784927,1.0,4.0653887,3.9106364,2.9804195e-07,1.2649293e-08,2.304642,1.2649293e-08,1.0,1.0,1.0
2.3538,0.5,0.0,59375.566,10033.8955,-1.5766245,-1.4205808e-07,0.5036953,0.5996938,-6.1011296e-10,-0.10134322,0.99266356,-1.2023873e-09,-82.23375,0.0,-239.67574,87.77352,76.54913,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.60145956,0.60143936,3.9734683,4.12822,0.0,120.81733,-38.583576,308.95328,-69.27756,6.7424083e-13,2.2963529e-14,3.9734678,3.9734678,4.12822,-0.06194572,1.0,1.0,-1.2158401,0.0,0.0,-0.15472718,-60.79204,1.0,4.12822,3.9734683,2.9804195e-07,1.2649293e-08,2.304842,1.2649293e-08,1.0,1.0,1.0
2.354,0.5,0.0,59375.758,10033.929,-1.5766245,-1.4205808e-07,0.50369465,0.59969455,-6.0598015e-10,-0.10134337,0.99266493,-1.1942458e-09,-87.85023,0.0,-252.91481,87.77352,82.53472,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014604,0.6014402,4.0363,4.191052,0.0,118.99667,-31.14645,302.16675,-49.251953,6.7424083e-13,2.5209124e-14,4.0362997,4.0362997,4.191052,-0.061945792,1.0,1.0,-1.2159826,0.0,0.0,-0.15472718,-60.79916,1.0,4.191052,4.0363,2.9804195e-07,1.2649293e-08,2.305042,1.2649293e-08,1.0,1.0,1.0
2.3542,0.5,0.0,59375.953,10033.962,-1.5766245,-1.4205808e-07,0.50369394,0.5996954,-5.981455e-10,-0.1013435,0.9926663,-1.1788088e-09,-93.12,0.0,-265.15576,87.77352,88.1946,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014612,0.60144097,4.099132,4.253884,0.0,116.70639,-23.586382,294.18768,-29.03192,6.7424083e-13,2.6570316e-14,4.0991316,4.0991316,4.253884,-0.061945893,1.0,1.0,-1.2161249,0.0,0.0,-0.15472718,-60.80628,1.0,4.253884,4.099132,2.9804195e-07,1.2649293e-08,2.305242,1.2649293e-08,1.0,1.0,1.0
2.3544,0.5,0.0,59376.145,10033.994,-1.5766245,-1.4205808e-07,0.5036932,0.5996962,-6.027255e-10,-0.10134365,0.99266773,-1.1878383e-09,-98.0223,0.0,-276.35034,87.77352,93.50643,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.601462,0.6014418,4.161964,4.3167157,0.0,113.95551,-15.933209,285.04758,-8.697255,6.7424083e-13,2.7792754e-14,4.1619635,4.1619635,4.3167157,-0.061945975,1.0,1.0,-1.2162672,0.0,0.0,-0.15472718,-60.813396,1.0,4.3167157,4.161964,2.9804195e-07,1.2649293e-08,2.305442,1.2649293e-08,1.0,1.0,1.0
2.3546,0.5,0.0,59376.34,10034.027,-1.5766245,-1.4205808e-07,0.5036925,0.59969705,-6.019956e-10,-0.10134378,0.9926691,-1.1864032e-09,-102.53776,0.0,-286.45428,87.77352,98.44925,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.60146284,0.60144264,4.224796,4.3795476,0.0,110.75489,-8.217134,274.7825,11.671789,6.7424083e-13,2.9072183e-14,4.2247953,4.2247953,4.3795476,-0.061946053,1.0,1.0,-1.2164096,0.0,0.0,-0.15472716,-60.820515,1.0,4.3795476,4.224796,2.9804195e-07,1.2649293e-08,2.305642,1.2649293e-08,1.0,1.0,1.0
2.3548,0.5,0.0,59376.53,10034.06,-1.5766245,-1.4205808e-07,0.5036918,0.5996979,-6.0162036e-10,-0.10134392,0.9926705,-1.185667e-09,-106.64856,0.0,-295.42776,87.77352,103.00355,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014637,0.60144347,4.2876277,4.4423795,0.0,107.117165,-0.4686091,263.43292,31.994827,6.7424083e-13,3.0817346e-14,4.287627,4.287627,4.4423795,-0.061946135,1.0,1.0,-1.2165519,0.0,0.0,-0.15472716,-60.82763,1.0,4.4423795,4.2876277,2.9804195e-07,1.2649293e-08,2.305842,1.2649293e-08,1.0,1.0,1.0
2.355,0.5,0.0,59376.723,10034.093,-1.5766245,-1.4205808e-07,0.50369114,0.59969866,-5.912313e-10,-0.10134405,0.99267185,-1.1651956e-09,-110.33847,0.0,-303.23532,87.77352,107.151344,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.60146445,0.60144424,4.350459,4.5052114,0.0,103.05669,7.281787,251.04369,52.19165,6.7424083e-13,3.2682844e-14,4.350459,4.350459,4.5052114,-0.06194623,1.0,1.0,-1.2166942,0.0,0.0,-0.15472716,-60.834747,1.0,4.5052114,4.350459,2.9804195e-07,1.2649293e-08,2.306042,1.2649293e-08,1.0,1.0,1.0
2.3552,0.5,0.0,59376.918,10034.125,-1.5766245,-1.4205808e-07,0.5036904,0.5996995,-5.895707e-10,-0.10134419,0.9926732,-1.1619262e-09,-113.59295,0.0,-309.8462,87.77352,110.87628,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014653,0.6014451,4.413291,4.568043,0.0,98.58948,15.003467,237.66365,72.182556,6.7424083e-13,3.4904236e-14,4.413291,4.413291,4.568043,-0.061946303,1.0,1.0,-1.2168366,0.0,0.0,-0.15472716,-60.841866,1.0,4.568043,4.413291,2.9804195e-07,1.2649293e-08,2.306242,1.2649293e-08,1.0,1.0,1.0
2.3554,0.5,0.0,59377.11,10034.158,-1.5766245,-1.4205808e-07,0.5036897,0.59970033,-5.796365e-10,-0.101344325,0.99267465,-1.142351e-09,-116.399124,0.0,-315.23425,87.77352,114.16364,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014661,0.6014459,4.476123,4.630875,0.0,93.73317,22.665955,223.34563,91.88864,6.7424083e-13,3.7507717e-14,4.476123,4.476123,4.630875,-0.061946396,1.0,1.0,-1.2169789,0.0,0.0,-0.15472716,-60.848984,1.0,4.630875,4.476123,2.9804195e-07,1.2649293e-08,2.306442,1.2649293e-08,1.0,1.0,1.0
2.3556,0.5,0.0,59377.305,10034.19,-1.5766245,-1.4205808e-07,0.503689,0.59970117,-5.819937e-10,-0.10134448,0.992676,-1.1469997e-09,-118.74594,0.0,-319.37827,87.77352,117.000465,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014669,0.60144675,4.5389547,4.693707,0.0,88.50693,30.239012,208.14612,111.23213,6.7424083e-13,3.903762e-14,4.5389547,4.5389547,4.693707,-0.061946485,1.0,1.0,-1.2171212,0.0,0.0,-0.15472716,-60.856102,1.0,4.693707,4.5389547,2.9804195e-07,1.2649293e-08,2.306642,1.2649293e-08,1.0,1.0,1.0
2.3558,0.5,0.0,59377.496,10034.224,-1.5766245,-1.4205808e-07,0.50368834,0.59970194,-5.814064e-10,-0.101344615,0.9926774,-1.1458456e-09,-120.62412,0.0,-322.2618,87.77352,119.37555,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014677,0.6014476,4.6017866,4.756539,0.0,82.93137,37.69275,192.12512,130.1367,6.7424083e-13,4.0475906e-14,4.6017866,4.6017866,4.756539,-0.06194658,1.0,1.0,-1.2172637,0.0,0.0,-0.15472716,-60.863216,1.0,4.756539,4.6017866,2.9804195e-07,1.2649293e-08,2.306842,1.2649293e-08,1.0,1.0,1.0
2.356,0.5,0.0,59377.69,10034.256,-1.5766245,-1.4205808e-07,0.5036876,0.5997028,-5.722242e-10,-0.10134475,0.99267876,-1.1277522e-09,-122.02626,0.0,-323.87357,87.77352,121.27952,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.60146856,0.60144836,4.6646185,4.8193707,0.0,77.0285,44.997753,175.34584,148.52773,6.7424083e-13,4.2580783e-14,4.6646185,4.6646185,4.8193707,-0.061946638,1.0,1.0,-1.217406,0.0,0.0,-0.15472716,-60.870335,1.0,4.8193707,4.6646185,2.9804195e-07,1.2649293e-08,2.307042,1.2649293e-08,1.0,1.0,1.0
2.3562,0.5,0.0,59377.883,10034.289,-1.5766245,-1.4205808e-07,0.5036869,0.5997036,-5.662501e-10,-0.10134489,0.99268013,-1.1159814e-09,-122.946815,0.0,-324.20712,87.77352,122.70485,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014694,0.6014492,4.7274504,4.8822026,0.0,70.82163,52.125187,157.8745,166.33264,6.7424083e-13,4.4480976e-14,4.7274504,4.7274504,4.8822026,-0.061946746,1.0,1.0,-1.2175484,0.0,0.0,-0.15472716,-60.877453,1.0,4.8822026,4.7274504,2.9804195e-07,1.2649293e-08,2.307242,1.2649293e-08,1.0,1.0,1.0
2.3564,0.5,0.0,59378.074,10034.321,-1.5766245,-1.4205808e-07,0.5036862,0.59970444,-5.629453e-10,-0.10134504,0.99268156,-1.1094714e-09,-123.382164,0.0,-323.2612,87.77352,123.64593,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014702,0.60145,4.7902822,4.9450345,0.0,64.335236,59.04693,139.78004,183.48116,6.7424083e-13,4.5886072e-14,4.790282,4.790282,4.9450345,-0.061946824,1.0,1.0,-1.2176907,0.0,0.0,-0.15472716,-60.88457,1.0,4.9450345,4.7902822,2.9804195e-07,1.2649293e-08,2.307442,1.2649293e-08,1.0,1.0,1.0
2.3566,0.5,0.0,59378.27,10034.3545,-1.5766245,-1.4205808e-07,0.50368553,0.5997052,-5.629568e-10,-0.10134516,0.99268293,-1.109497e-09,-123.33058,0.0,-321.0395,87.77352,124.09904,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.601471,0.60145086,4.853114,5.0078664,0.0,57.59492,65.73566,121.1339,199.9056,6.7424083e-13,4.706602e-14,4.8531137,4.8531137,5.0078664,-0.06194691,1.0,1.0,-1.217833,0.0,0.0,-0.15472716,-60.89169,1.0,5.0078664,4.853114,2.9804195e-07,1.2649293e-08,2.307642,1.2649293e-08,1.0,1.0,1.0
2.3568,0.5,0.0,59378.46,10034.387,-1.5766245,-1.4205808e-07,0.5036848,0.59970605,-5.566368e-10,-0.1013453,0.9926843,-1.0970445e-09,-122.79227,0.0,-317.5508,87.77352,124.062386,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.60147184,0.6014517,4.915946,5.0706983,0.0,50.62729,72.16498,102.00965,215.54115,6.7424083e-13,4.823589e-14,4.9159455,4.9159455,5.0706983,-0.06194699,1.0,1.0,-1.2179754,0.0,0.0,-0.15472716,-60.898804,1.0,5.0706983,4.915946,2.9804195e-07,1.2649293e-08,2.307842,1.2649293e-08,1.0,1.0,1.0
2.357,0.5,0.0,59378.652,10034.42,-1.5766245,-1.4205808e-07,0.5036841,0.5997069,-5.54083e-10,-0.10134545,0.9926857,-1.0920143e-09,-121.76934,0.0,-312.80887,87.77352,123.53611,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014726,0.60145247,4.978778,5.13353,0.0,43.45983,78.30951,82.48276,230.3261,6.7424083e-13,4.930867e-14,4.9787774,4.9787774,5.13353,-0.061947074,1.0,1.0,-1.2181177,0.0,0.0,-0.15472716,-60.905922,1.0,5.13353,4.978778,2.9804195e-07,1.2649293e-08,2.308042,1.2649293e-08,1.0,1.0,1.0
2.3572,0.5,0.0,59378.848,10034.452,-1.5766245,-1.4205808e-07,0.5036834,0.5997077,-5.5048954e-10,-0.10134559,0.99268705,-1.0849351e-09,-120.26585,0.0,-306.8324,87.77352,122.52229,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.60147345,0.6014533,5.04161,5.196362,0.0,36.12084,84.145004,62.630283,244.2021,6.7424083e-13,4.983636e-14,5.0416093,5.0416093,5.196362,-0.061947163,1.0,1.0,-1.21826,0.0,0.0,-0.15472716,-60.91304,1.0,5.196362,5.04161,2.9804195e-07,1.2649293e-08,2.308242,1.2649293e-08,1.0,1.0,1.0
2.3574,0.5,0.0,59379.04,10034.484,-1.5766245,-1.4205808e-07,0.50368273,0.5997085,-5.5485183e-10,-0.10134572,0.9926884,-1.0935357e-09,-118.28771,0.0,-299.64496,87.77352,121.02493,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014743,0.60145414,5.1044416,5.259194,0.0,28.639275,89.64844,42.530586,257.11438,6.7424083e-13,5.0923055e-14,5.104441,5.104441,5.259194,-0.061947245,1.0,1.0,-1.2184024,0.0,0.0,-0.15472716,-60.92016,1.0,5.259194,5.1044416,2.9804195e-07,1.2649293e-08,2.308442,1.2649293e-08,1.0,1.0,1.0
2.3576,0.5,0.0,59379.23,10034.518,-1.5766245,-1.4205808e-07,0.503682,0.59970933,-5.550803e-10,-0.10134587,0.99268985,-1.093989e-09,-115.84274,0.0,-291.27496,87.77352,119.04994,0.0,0.0,0.0,1.10605,7.0,0.0,87.74701,229.25122,1.0,0.6014751,0.6014549,5.1672735,5.3220253,0.0,21.044664,94.79808,22.262983,269.012,6.7424083e-13,5.2758704e-14,5.167273,5.167273,5.3220253,-0.06194733,1.0,1.0,-1.2185448,0.0,0.0,-0.15472716,-60.927277,1.0,5.3220253,5.1672735,2.9804195e-07,1.2649293e-08,2.308642,1.2649293e-08,1.0,1.0,1.0
2.3578,0.5,0.0,59379.426,10034.55,-1.5766245,-1.4205808e-07,0.5036813,0.59971017,-5.6371e-10,-0.101346,0.9926912,-1.1110002e-09,-112.94059,0.0,-281.7554,87.77352,116.60511,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014759,0.60145575,5.2301054,5.384857,0.0,13.366978,99.573616,1.9074632,279.84796,6.7424083e-13,5.495442e-14,5.230105,5.230105,5.384857,-0.06194741,1.0,1.0,-1.2186872,0.0,0.0,-0.15472716,-60.93439,1.0,5.384857,5.2301054,2.9804195e-07,1.2649293e-08,2.308842,1.2649293e-08,1.0,1.0,1.0
2.358,0.5,0.0,59379.617,10034.583,-1.5766245,-1.4205808e-07,0.5036806,0.599711,-5.601419e-10,-0.10134614,0.9926926,-1.1039709e-09,-109.592705,0.0,-271.12387,87.77352,113.70008,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014767,0.6014566,5.2929373,5.447689,0.0,5.6365175,103.956184,-18.45564,289.5795,6.7424083e-13,5.6600117e-14,5.292937,5.292937,5.447689,-0.061947506,1.0,1.0,-1.2188295,0.0,0.0,-0.15472716,-60.94151,1.0,5.447689,5.2929373,2.9804195e-07,1.2649293e-08,2.309042,1.2649293e-08,1.0,1.0,1.0
2.3582,0.5,0.0,59379.81,10034.615,-1.5766245,-1.4205808e-07,0.50367993,0.5997118,-5.6443483e-10,-0.10134627,0.99269396,-1.1124348e-09,-105.812294,0.0,-259.4223,87.77352,110.34631,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60147756,0.6014574,5.355769,5.510521,0.0,-2.1162083,107.928505,-38.745964,298.16827,6.7424083e-13,5.8158136e-14,5.3557687,5.3557687,5.510521,-0.06194758,1.0,1.0,-1.2189718,0.0,0.0,-0.15472715,-60.948627,1.0,5.510521,5.355769,2.9804195e-07,1.2649293e-08,2.309242,1.2649293e-08,1.0,1.0,1.0
2.3584,0.5,0.0,59380.004,10034.648,-1.5766245,-1.4205808e-07,0.5036792,0.5997126,-5.647896e-10,-0.10134642,0.99269533,-1.1131371e-09,-101.61428,0.0,-246.69687,87.77352,106.55706,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60147834,0.6014582,5.418601,5.573353,0.0,-9.860603,111.474884,-58.88343,305.5803,6.7424083e-13,5.955026e-14,5.4186006,5.4186006,5.573353,-0.06194767,1.0,1.0,-1.2191142,0.0,0.0,-0.15472715,-60.955746,1.0,5.573353,5.418601,2.9804195e-07,1.2649293e-08,2.309442,1.2649293e-08,1.0,1.0,1.0
2.3586,0.5,0.0,59380.195,10034.681,-1.5766245,-1.4205808e-07,0.5036785,0.5997134,-5.6851357e-10,-0.10134655,0.9926967,-1.1204798e-09,-97.015236,0.0,-232.9978,87.77352,102.34726,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014792,0.601459,5.481433,5.6361847,0.0,-17.566105,114.58134,-78.78857,311.78638,6.7424083e-13,6.0666926e-14,5.4814324,5.4814324,5.6361847,-0.061947763,1.0,1.0,-1.2192565,0.0,0.0,-0.15472715,-60.96286,1.0,5.6361847,5.481433,2.9804195e-07,1.2649293e-08,2.309642,1.2649293e-08,1.0,1.0,1.0
2.3588,0.5,0.0,59380.387,10034.713,-1.5766245,-1.4205808e-07,0.5036778,0.5997142,-5.7845695e-10,-0.101346694,0.99269813,-1.1400803e-09,-92.033295,0.0,-218.37917,87.77352,97.73353,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60148,0.60145986,5.5442643,5.6990166,0.0,-25.202301,117.235596,-98.38281,316.76196,6.7424083e-13,6.2825464e-14,5.5442643,5.5442643,5.6990166,-0.06194784,1.0,1.0,-1.2193989,0.0,0.0,-0.15472715,-60.96998,1.0,5.6990166,5.5442643,2.9804195e-07,1.2649293e-08,2.309842,1.2649293e-08,1.0,1.0,1.0
2.359,0.5,0.0,59380.58,10034.746,-1.5766245,-1.4205808e-07,0.5036771,0.59971505,-5.7912075e-10,-0.10134684,0.9926995,-1.1413918e-09,-86.68813,0.0,-202.89864,87.77352,92.73408,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014808,0.6014607,5.607096,5.7618484,0.0,-32.739056,119.427185,-117.58884,320.4875,6.7424083e-13,6.497336e-14,5.607096,5.607096,5.7618484,-0.061947934,1.0,1.0,-1.2195412,0.0,0.0,-0.15472715,-60.977097,1.0,5.7618484,5.607096,2.9804195e-07,1.2649293e-08,2.310042,1.2649293e-08,1.0,1.0,1.0
