Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3592,0.5,0.0,59380.773,10034.778,-1.5766245,-1.4205808e-07,0.5036764,0.5997159,-5.7844673e-10,-0.10134697,0.9927009,-1.1400665e-09,-81.00083,0.0,-186.61732,87.77352,87.36863,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014816,0.6014615,5.669928,5.8246803,0.0,-40.146626,121.14746,-136.33084,322.94818,6.7424083e-13,6.640591e-14,5.669928,5.669928,5.8246803,-0.06194801,1.0,1.0,-1.2196835,0.0,0.0,-0.15472715,-60.984215,1.0,5.8246803,5.669928,2.9804195e-07,1.2649293e-08,2.310242,1.2649293e-08,1.0,1.0,1.0
2.3594,0.5,0.0,59380.965,10034.812,-1.5766245,-1.4205808e-07,0.5036757,0.59971666,-5.756195e-10,-0.1013471,0.99270225,-1.1344974e-09,-74.99384,0.0,-169.59947,87.77352,81.65837,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60148245,0.6014623,5.73276,5.887512,0.0,-47.395775,122.38962,-154.53487,324.13434,6.7424083e-13,6.805391e-14,5.73276,5.73276,5.887512,-0.06194809,1.0,1.0,-1.2198259,0.0,0.0,-0.15472715,-60.991333,1.0,5.887512,5.73276,2.9804195e-07,1.2649293e-08,2.310442,1.2649293e-08,1.0,1.0,1.0
2.3596,0.5,0.0,59381.156,10034.844,-1.5766245,-1.4205808e-07,0.503675,0.5997175,-5.7817695e-10,-0.10134724,0.9927036,-1.1395411e-09,-68.69087,0.0,-151.91223,87.77352,75.62582,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014832,0.60146314,5.795592,5.950344,0.0,-54.457893,123.148766,-172.12907,324.0413,6.7424083e-13,6.9121724e-14,5.795592,5.795592,5.950344,-0.061948176,1.0,1.0,-1.2199683,0.0,0.0,-0.15472715,-60.998447,1.0,5.950344,5.795592,2.9804195e-07,1.2649293e-08,2.310642,1.2649293e-08,1.0,1.0,1.0
2.3598,0.5,0.0,59381.348,10034.876,-1.5766245,-1.4205808e-07,0.5036743,0.59971833,-5.723835e-10,-0.10134739,0.992705,-1.1281257e-09,-62.116795,0.0,-133.62543,87.77352,69.29479,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60148406,0.601464,5.8584237,6.013176,0.0,-61.30511,123.421906,-189.04399,322.6694,6.7424083e-13,6.9573904e-14,5.8584237,5.8584237,6.013176,-0.06194827,1.0,1.0,-1.2201107,0.0,0.0,-0.15472715,-61.005566,1.0,6.013176,5.8584237,2.9804195e-07,1.2649293e-08,2.310842,1.2649293e-08,1.0,1.0,1.0
2.36,0.5,0.0,59381.54,10034.909,-1.5766245,-1.4205808e-07,0.5036736,0.5997191,-5.7071753e-10,-0.10134753,0.99270636,-1.1248453e-09,-55.29755,0.0,-114.8112,87.77352,62.690273,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014849,0.6014648,5.9212556,6.076008,0.0,-67.91041,123.207954,-205.2129,320.0241,6.7424083e-13,7.078975e-14,5.9212556,5.9212556,6.076008,-0.061948344,1.0,1.0,-1.220253,0.0,0.0,-0.15472715,-61.012684,1.0,6.076008,5.9212556,2.9804195e-07,1.2649293e-08,2.311042,1.2649293e-08,1.0,1.0,1.0
2.3602,0.5,0.0,59381.734,10034.941,-1.5766245,-1.4205808e-07,0.5036729,0.59971994,-5.680626e-10,-0.10134766,0.9927077,-1.1196158e-09,-48.26005,0.0,-95.54382,87.77352,55.838326,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60148567,0.6014656,5.9840875,6.1388397,0.0,-74.2477,122.50775,-220.57196,316.11578,6.7424083e-13,7.230392e-14,5.9840875,5.9840875,6.1388397,-0.06194843,1.0,1.0,-1.2203953,0.0,0.0,-0.15472715,-61.019802,1.0,6.1388397,5.9840875,2.9804195e-07,1.2649293e-08,2.311242,1.2649293e-08,1.0,1.0,1.0
2.3604,0.5,0.0,59381.926,10034.974,-1.5766245,-1.4205808e-07,0.5036722,0.5997208,-5.646578e-10,-0.101347804,0.9927091,-1.1129082e-09,-41.032074,0.0,-75.89932,87.77352,48.76599,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014865,0.6014664,6.0469193,6.2016716,0.0,-80.292,121.32407,-235.06058,310.9599,6.7424083e-13,7.3971563e-14,6.046919,6.046919,6.2016716,-0.061948515,1.0,1.0,-1.2205377,0.0,0.0,-0.15472715,-61.02692,1.0,6.2016716,6.0469193,2.9804195e-07,1.2649293e-08,2.311442,1.2649293e-08,1.0,1.0,1.0
2.3606,0.5,0.0,59382.117,10035.007,-1.5766245,-1.4205808e-07,0.5036715,0.59972155,-5.587131e-10,-0.10134795,0.99271053,-1.1011946e-09,-33.64214,0.0,-55.955227,87.77352,41.501183,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60148734,0.60146725,6.109751,6.2645035,0.0,-86.01943,119.661575,-248.62154,304.57675,6.7424083e-13,7.549934e-14,6.1097507,6.1097507,6.2645035,-0.061948597,1.0,1.0,-1.22068,0.0,0.0,-0.15472715,-61.034035,1.0,6.2645035,6.109751,2.9804195e-07,1.2649293e-08,2.311642,1.2649293e-08,1.0,1.0,1.0
2.3608,0.5,0.0,59382.31,10035.039,-1.5766245,-1.4205808e-07,0.5036708,0.5997224,-5.5486515e-10,-0.10134809,0.9927119,-1.0936135e-09,-26.11942,0.0,-35.790245,87.77352,34.072563,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014881,0.601468,6.172583,0.044149857,0.0,-91.4074,117.52682,-261.20135,296.9916,6.7424083e-13,7.633234e-14,6.1725826,6.1725826,0.044149857,-0.061948683,1.0,1.0,-1.2208223,0.0,0.0,-0.15472715,-61.041153,1.0,0.044149857,6.172583,2.9804195e-07,1.2649293e-08,2.311842,1.2649293e-08,1.0,1.0,1.0
2.361,0.5,0.0,59382.5,10035.071,-1.5766245,-1.4205808e-07,0.5036701,0.5997232,-5.4520777e-10,-0.10134822,0.9927133,-1.0745823e-09,-18.493593,0.0,-15.483964,87.77352,26.509457,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60148895,0.60146886,6.235415,0.10698171,0.0,-96.43464,114.92824,-272.75034,288.2343,6.7424083e-13,7.6922376e-14,6.2354145,6.2354145,0.10698171,-0.061948776,1.0,1.0,-1.2209647,0.0,0.0,-0.15472715,-61.04827,1.0,0.10698171,6.235415,2.9804195e-07,1.2649293e-08,2.312042,1.2649293e-08,1.0,1.0,1.0
2.3612,0.5,0.0,59382.695,10035.1045,-1.5766245,-1.4205808e-07,0.50366944,0.59972405,-5.441092e-10,-0.101348355,0.99271464,-1.07242e-09,-10.794763,0.0,4.8834825,87.77352,18.84171,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014898,0.6014697,0.015061492,0.16981356,0.0,-101.081314,111.876076,-283.22296,278.33948,6.7424083e-13,7.806522e-14,0.015061194,0.015061194,0.16981356,-0.061948854,1.0,1.0,-1.221107,0.0,0.0,-0.15472715,-61.05539,1.0,0.16981356,0.015061492,2.9804195e-07,1.2649293e-08,2.312242,1.2649293e-08,1.0,1.0,1.0
2.3614,0.5,0.0,59382.887,10035.137,-1.5766245,-1.4205808e-07,0.5036687,0.5997248,-5.507203e-10,-0.10134849,0.992716,-1.0854533e-09,-3.0533082,0.0,25.23171,87.77352,11.099581,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60149056,0.6014705,0.07789335,0.23264542,0.0,-105.32907,108.38238,-292.57785,267.34613,6.7424083e-13,7.988195e-14,0.07789305,0.07789305,0.23264542,-0.061948936,1.0,1.0,-1.2212495,0.0,0.0,-0.15472715,-61.062508,1.0,0.23264542,0.07789335,2.9804195e-07,1.2649293e-08,2.312442,1.2649293e-08,1.0,1.0,1.0
2.3616,0.5,0.0,59383.08,10035.169,-1.5766245,-1.4205808e-07,0.503668,0.59972566,-5.4929883e-10,-0.101348646,0.9927174,-1.0826545e-09,4.7002172,0.0,45.48042,87.77352,3.3136263,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014914,0.6014713,0.1407252,0.29547727,0.0,-109.161156,104.46094,-300.77808,255.29765,6.7424083e-13,8.1723555e-14,0.1407249,0.1407249,0.29547727,-0.06194902,1.0,1.0,-1.2213918,0.0,0.0,-0.15472715,-61.069622,1.0,0.29547727,0.1407252,2.9804195e-07,1.2649293e-08,2.312642,1.2649293e-08,1.0,1.0,1.0
2.3618,0.5,0.0,59383.27,10035.202,-1.5766245,-1.4205808e-07,0.5036673,0.59972644,-5.4808524e-10,-0.10134878,0.99271876,-1.0802655e-09,12.435214,0.0,65.54969,87.77352,-4.4854264,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60149217,0.60147214,0.20355706,0.35830912,0.0,-112.56245,100.12723,-307.7913,242.24161,6.7424083e-13,8.3422825e-14,0.20355676,0.20355676,0.35830912,-0.0619491,1.0,1.0,-1.2215341,0.0,0.0,-0.15472713,-61.07674,1.0,0.35830912,0.20355706,2.9804195e-07,1.2649293e-08,2.312842,1.2649293e-08,1.0,1.0,1.0
2.362,0.5,0.0,59383.46,10035.234,-1.5766245,-1.4205808e-07,0.50366664,0.5997273,-5.425329e-10,-0.10134891,0.9927201,-1.0693251e-09,20.121155,0.0,85.36032,87.77352,-12.266799,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.601493,0.601473,0.2663889,0.42114097,0.0,-115.51951,95.39835,-313.58984,228.2295,6.7424083e-13,8.514225e-14,0.2663886,0.2663886,0.42114097,-0.0619492,1.0,1.0,-1.2216765,0.0,0.0,-0.15472713,-61.08386,1.0,0.42114097,0.2663889,2.9804195e-07,1.2649293e-08,2.313042,1.2649293e-08,1.0,1.0,1.0
2.3622,0.5,0.0,59383.652,10035.267,-1.5766245,-1.4205808e-07,0.5036659,0.5997281,-5.437863e-10,-0.10134905,0.9927215,-1.0717984e-09,27.727709,0.0,104.83412,87.77352,-19.99978,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60149384,0.60147375,0.32922077,0.48397282,0.0,-118.020676,90.29296,-318.1508,213.31665,6.7424083e-13,8.682423e-14,0.32922047,0.32922047,0.48397282,-0.061949268,1.0,1.0,-1.2218188,0.0,0.0,-0.15472713,-61.090977,1.0,0.48397282,0.32922077,2.9804195e-07,1.2649293e-08,2.313242,1.2649293e-08,1.0,1.0,1.0
2.3624,0.5,0.0,59383.844,10035.3,-1.5766245,-1.4205808e-07,0.5036652,0.5997289,-5.442757e-10,-0.10134918,0.99272287,-1.072766e-09,35.224854,0.0,123.89425,87.77352,-27.653854,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014946,0.6014746,0.39205262,0.54680467,0.0,-120.056076,84.83122,-321.45615,197.56189,6.7424083e-13,8.8396216e-14,0.39205232,0.39205232,0.54680467,-0.061949372,1.0,1.0,-1.2219611,0.0,0.0,-0.15472713,-61.098095,1.0,0.54680467,0.39205262,2.9804195e-07,1.2649293e-08,2.313442,1.2649293e-08,1.0,1.0,1.0
2.3626,0.5,0.0,59384.035,10035.332,-1.5766245,-1.4205808e-07,0.50366455,0.5997297,-5.4109534e-10,-0.10134933,0.99272424,-1.0665004e-09,42.583004,0.0,142.46547,87.77352,-35.19881,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60149544,0.60147536,0.45488447,0.60963655,0.0,-121.61767,79.03467,-323.49286,181.02739,6.7424083e-13,8.986572e-14,0.45488417,0.45488417,0.60963655,-0.061949443,1.0,1.0,-1.2221035,0.0,0.0,-0.15472713,-61.10521,1.0,0.60963655,0.45488447,2.9804195e-07,1.2649293e-08,2.313642,1.2649293e-08,1.0,1.0,1.0
2.3628,0.5,0.0,59384.227,10035.364,-1.5766245,-1.4205808e-07,0.50366384,0.59973055,-5.384169e-10,-0.10134947,0.9927256,-1.0612243e-09,49.773117,0.0,160.4745,87.77352,-42.604874,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014963,0.6014762,0.51771635,0.67246836,0.0,-122.6993,72.926186,-324.25293,163.77843,6.7424083e-13,9.1293956e-14,0.51771605,0.51771605,0.67246836,-0.061949525,1.0,1.0,-1.2222458,0.0,0.0,-0.15472713,-61.112328,1.0,0.67246836,0.51771635,2.9804195e-07,1.2649293e-08,2.313842,1.2649293e-08,1.0,1.0,1.0
2.363,0.5,0.0,59384.42,10035.396,-1.5766245,-1.4205808e-07,0.5036631,0.5997313,-5.3426974e-10,-0.10134961,0.992727,-1.0530531e-09,56.766815,0.0,177.85025,87.77352,-49.84281,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60149705,0.601477,0.58054817,0.73530024,0.0,-123.2967,66.529884,-323.7333,145.88304,6.7424083e-13,9.276476e-14,0.58054787,0.58054787,0.73530024,-0.061949626,1.0,1.0,-1.2223881,0.0,0.0,-0.15472713,-61.119446,1.0,0.73530024,0.58054817,2.9804195e-07,1.2649293e-08,2.314042,1.2649293e-08,1.0,1.0,1.0
2.3632,0.5,0.0,59384.613,10035.43,-1.5766245,-1.4205808e-07,0.50366247,0.59973216,-5.324266e-10,-0.101349734,0.99272835,-1.0494231e-09,63.536503,0.0,194.52417,87.77352,-56.884068,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014979,0.60147786,0.64338005,0.7981321,0.0,-123.4075,59.871,-321.93604,127.41188,6.7424083e-13,9.4557297e-14,0.64337975,0.64337975,0.7981321,-0.061949704,1.0,1.0,-1.2225306,0.0,0.0,-0.15472713,-61.126564,1.0,0.7981321,0.64338005,2.9804195e-07,1.2649293e-08,2.314242,1.2649293e-08,1.0,1.0,1.0
2.3634,0.5,0.0,59384.805,10035.462,-1.5766245,-1.4205808e-07,0.50366175,0.599733,-5.3152605e-10,-0.101349875,0.9927297,-1.047651e-09,70.05546,0.0,210.43042,87.77352,-63.700844,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60149866,0.60147864,0.70621186,0.86096394,0.0,-123.031265,52.97581,-318.86826,108.437836,6.7424083e-13,1.5868379e-13,0.70621157,0.70621157,0.86096394,-0.061949786,1.0,1.0,-1.2226729,0.0,0.0,-0.15472713,-61.133682,1.0,0.86096394,0.70621186,2.9804195e-07,1.2649293e-08,2.314442,1.2649293e-08,1.0,1.0,1.0
2.3636,0.5,0.0,59384.996,10035.494,-1.5766245,-1.4205808e-07,0.50366104,0.59973377,-5.38019e-10,-0.10135002,0.9927311,-1.0604517e-09,76.29795,0.0,225.50624,87.77352,-70.26624,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6014995,0.6014795,0.76904374,0.9237958,0.0,-122.16949,45.871532,-314.54202,89.035774,6.7424083e-13,3.3434914e-13,0.76904345,0.76904345,0.9237958,-0.061949875,1.0,1.0,-1.2228153,0.0,0.0,-0.15472713,-61.140797,1.0,0.9237958,0.76904374,2.9804195e-07,1.2649293e-08,2.314642,1.2649293e-08,1.0,1.0,1.0
2.3638,0.5,0.0,59385.188,10035.526,-1.5766245,-1.4205808e-07,0.5036604,0.5997346,-5.36048e-10,-0.10135015,0.9927325,-1.0565697e-09,82.23935,0.0,239.69214,87.77352,-76.554344,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60150033,0.6014803,0.83187556,0.98662764,0.0,-120.825554,38.5862,-308.97443,69.28228,6.7424083e-13,5.467742e-13,0.83187526,0.83187526,0.98662764,-0.061949953,1.0,1.0,-1.2229576,0.0,0.0,-0.15472713,-61.147915,1.0,0.98662764,0.83187556,2.9804195e-07,1.2649293e-08,2.314842,1.2649293e-08,1.0,1.0,1.0
2.364,0.5,0.0,59385.38,10035.56,-1.5766245,-1.4205808e-07,0.50365967,0.5997354,-5.3359234e-10,-0.10135029,0.9927339,-1.0517325e-09,87.85621,0.0,252.93211,87.77352,-82.540344,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015011,0.60148114,0.89470744,1.0494595,0.0,-119.004776,31.14857,-302.1874,49.25531,6.7424083e-13,7.4209584e-13,0.89470714,0.89470714,1.0494595,-0.06195003,1.0,1.0,-1.2231,0.0,0.0,-0.15472713,-61.155033,1.0,1.0494595,0.89470744,2.9804195e-07,1.2649293e-08,2.315042,1.2649293e-08,1.0,1.0,1.0
2.3642,0.5,0.0,59385.57,10035.592,-1.5766245,-1.4205808e-07,0.50365895,0.5997362,-5.2695115e-10,-0.10135043,0.99273527,-1.0386452e-09,93.12634,0.0,265.17392,87.77352,-88.20061,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60150194,0.6014819,0.9575393,1.1122913,0.0,-116.71433,23.587986,-294.2078,29.033892,6.7424083e-13,9.070728e-13,0.957539,0.957539,1.1122913,-0.061950125,1.0,1.0,-1.2232423,0.0,0.0,-0.15472713,-61.16215,1.0,1.1122913,0.9575393,2.9804195e-07,1.2649293e-08,2.315242,1.2649293e-08,1.0,1.0,1.0
2.3644,0.5,0.0,59385.76,10035.624,-1.5766245,-1.4205808e-07,0.5036583,0.59973705,-5.28371e-10,-0.101350576,0.99273664,-1.0414467e-09,98.02897,0.0,276.36923,87.77352,-93.512794,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015028,0.60148275,1.0203712,1.1751232,0.0,-113.963264,15.934293,-285.06708,8.697837,6.7424083e-13,1.0457471e-12,1.0203708,1.0203708,1.1751232,-0.06195021,1.0,1.0,-1.2233846,0.0,0.0,-0.15472713,-61.16927,1.0,1.1751232,1.0203712,2.9804195e-07,1.2649293e-08,2.315442,1.2649293e-08,1.0,1.0,1.0
2.3646,0.5,0.0,59385.953,10035.656,-1.5766245,-1.4205808e-07,0.5036576,0.5997379,-5.3286814e-10,-0.1013507,0.992738,-1.0503137e-09,102.54473,0.0,286.47388,87.77352,-98.45595,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60150355,0.6014835,1.083203,1.2379551,0.0,-110.76243,8.217692,-274.80127,-11.672601,6.7424083e-13,1.1641219e-12,1.0832027,1.0832027,1.2379551,-0.061950296,1.0,1.0,-1.223527,0.0,0.0,-0.15472713,-61.176384,1.0,1.2379551,1.083203,2.9804195e-07,1.2649293e-08,2.315642,1.2649293e-08,1.0,1.0,1.0
2.3648,0.5,0.0,59386.145,10035.688,-1.5766245,-1.4205808e-07,0.50365686,0.59973866,-5.2176724e-10,-0.10135084,0.9927394,-1.028436e-09,106.655815,0.0,295.44794,87.77352,-103.01056,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015044,0.60148436,1.1460348,1.300787,0.0,-107.12445,0.4686401,-263.45093,-31.997026,6.7424083e-13,1.2662078e-12,1.1460346,1.1460346,1.300787,-0.061950367,1.0,1.0,-1.2236693,0.0,0.0,-0.15472713,-61.183502,1.0,1.300787,1.1460348,2.9804195e-07,1.2649293e-08,2.315842,1.2649293e-08,1.0,1.0,1.0
2.365,0.5,0.0,59386.336,10035.722,-1.5766245,-1.4205808e-07,0.5036562,0.5997395,-5.192437e-10,-0.10135097,0.99274075,-1.0234648e-09,110.34598,0.0,303.25607,87.77352,-107.15864,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60150516,0.6014852,1.2088667,1.3636187,0.0,-103.0637,-7.282283,-251.06084,-52.19523,6.7424083e-13,1.3548924e-12,1.2088665,1.2088665,1.3636187,-0.061950464,1.0,1.0,-1.2238117,0.0,0.0,-0.15472713,-61.19062,1.0,1.3636187,1.2088667,2.9804195e-07,1.2649293e-08,2.316042,1.2649293e-08,1.0,1.0,1.0
2.3652,0.5,0.0,59386.527,10035.754,-1.5766245,-1.4205808e-07,0.5036555,0.59974027,-5.187824e-10,-0.10135113,0.9927421,-1.0225584e-09,113.60067,0.0,309.86737,87.77352,-110.88382,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.601506,0.60148597,1.2716986,1.4264506,0.0,-98.59618,-15.004487,-237.67987,-72.1875,6.7424083e-13,1.4325067e-12,1.2716982,1.2716982,1.4264506,-0.061950546,1.0,1.0,-1.2239541,0.0,0.0,-0.15472713,-61.19774,1.0,1.4264506,1.2716986,2.9804195e-07,1.2649293e-08,2.316242,1.2649293e-08,1.0,1.0,1.0
2.3654,0.5,0.0,59386.72,10035.786,-1.5766245,-1.4205808e-07,0.5036548,0.5997411,-5.1983834e-10,-0.10135126,0.9927435,-1.0246425e-09,116.407036,0.0,315.2558,87.77352,-114.17141,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015068,0.6014868,1.3345305,1.4892825,0.0,-93.73954,-22.667496,-223.36087,-91.89493,6.7424083e-13,1.498082e-12,1.3345301,1.3345301,1.4892825,-0.061950628,1.0,1.0,-1.2240964,0.0,0.0,-0.15472712,-61.204857,1.0,1.4892825,1.3345305,2.9804195e-07,1.2649293e-08,2.316442,1.2649293e-08,1.0,1.0,1.0
2.3656,0.5,0.0,59386.91,10035.818,-1.5766245,-1.4205808e-07,0.5036541,0.59974194,-5.242089e-10,-0.1013514,0.99274486,-1.0332601e-09,118.75401,0.0,319.40005,87.77352,-117.00842,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015076,0.60148764,1.3973622,1.5521144,0.0,-88.51294,-30.241068,-208.16032,-111.239746,6.7424083e-13,1.5526158e-12,1.397362,1.397362,1.5521144,-0.061950706,1.0,1.0,-1.2242388,0.0,0.0,-0.15472712,-61.21197,1.0,1.5521144,1.3973622,2.9804195e-07,1.2649293e-08,2.316642,1.2649293e-08,1.0,1.0,1.0
2.3658,0.5,0.0,59387.1,10035.851,-1.5766245,-1.4205808e-07,0.5036534,0.5997427,-5.2791643e-10,-0.10135154,0.99274623,-1.0405709e-09,120.63232,0.0,322.2838,87.77352,-119.38367,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60150844,0.6014884,1.4601941,1.6149461,0.0,-82.937004,-37.695312,-192.13823,-130.1456,6.7424083e-13,1.5977638e-12,1.4601939,1.4601939,1.6149461,-0.06195079,1.0,1.0,-1.2243811,0.0,0.0,-0.15472712,-61.21909,1.0,1.6149461,1.4601941,2.9804195e-07,1.2649293e-08,2.316842,1.2649293e-08,1.0,1.0,1.0
2.366,0.5,0.0,59387.293,10035.884,-1.5766245,-1.4205808e-07,0.5036527,0.59974355,-5.347709e-10,-0.10135167,0.9927476,-1.0540845e-09,122.034546,0.0,323.89566,87.77352,-121.28776,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015092,0.60148925,1.523026,1.677778,0.0,-77.03374,-45.00081,-175.35779,-148.53787,6.7424083e-13,1.6361063e-12,1.5230256,1.5230256,1.677778,-0.06195088,1.0,1.0,-1.2245234,0.0,0.0,-0.15472712,-61.226208,1.0,1.677778,1.523026,2.9804195e-07,1.2649293e-08,2.317042,1.2649293e-08,1.0,1.0,1.0
2.3662,0.5,0.0,59387.48,10035.916,-1.5766245,-1.4205808e-07,0.50365204,0.5997444,-5.490521e-10,-0.10135182,0.9927489,-1.0822371e-09,122.95517,0.0,324.22925,87.77352,-122.71319,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60151005,0.6014901,1.5858579,1.7406099,0.0,-70.82644,-52.12873,-157.88525,-166.344,6.7424083e-13,1.6687164e-12,1.5858575,1.5858575,1.7406099,-0.06195096,1.0,1.0,-1.2246658,0.0,0.0,-0.15472712,-61.233326,1.0,1.7406099,1.5858579,2.9804195e-07,1.2649293e-08,2.317242,1.2649293e-08,1.0,1.0,1.0
2.3664,0.5,0.0,59387.67,10035.948,-1.5766245,-1.4205808e-07,0.5036513,0.59974515,-5.628125e-10,-0.10135195,0.9927503,-1.1093634e-09,123.39054,0.0,323.28326,87.77352,-123.65433,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015108,0.60149086,1.6486897,1.8034418,0.0,-64.33961,-59.05094,-139.78958,-183.49368,6.7424083e-13,1.6957942e-12,1.6486894,1.6486894,1.8034418,-0.061951056,1.0,1.0,-1.2248081,0.0,0.0,-0.15472712,-61.24044,1.0,1.8034418,1.6486897,2.9804195e-07,1.2649293e-08,2.317442,1.2649293e-08,1.0,1.0,1.0
2.3666,0.5,0.0,59387.863,10035.98,-1.5766245,-1.4205808e-07,0.5036506,0.599746,-5.698752e-10,-0.101352096,0.99275166,-1.1232878e-09,123.33895,0.0,321.0614,87.77352,-124.10747,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60151166,0.6014917,1.7115215,1.8662736,0.0,-57.59883,-65.74012,-121.14216,-199.91924,6.7424083e-13,1.7177618e-12,1.7115213,1.7115213,1.8662736,-0.061951138,1.0,1.0,-1.2249504,0.0,0.0,-0.15472712,-61.24756,1.0,1.8662736,1.7115215,2.9804195e-07,1.2649293e-08,2.317642,1.2649293e-08,1.0,1.0,1.0
2.3668,0.5,0.0,59388.055,10036.013,-1.5766245,-1.4205808e-07,0.50364995,0.59974676,-5.784162e-10,-0.10135223,0.992753,-1.1401261e-09,122.8006,0.0,317.57245,87.77352,-124.07081,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015125,0.60149246,1.7743534,1.9291054,0.0,-50.630722,-72.169876,-102.016594,-215.55586,6.7424083e-13,1.7343237e-12,1.7743531,1.7743531,1.9291054,-0.061951213,1.0,1.0,-1.2250929,0.0,0.0,-0.15472712,-61.254677,1.0,1.9291054,1.7743534,2.9804195e-07,1.2649293e-08,2.317842,1.2649293e-08,1.0,1.0,1.0
2.367,0.5,0.0,59388.246,10036.045,-1.5766245,-1.4205808e-07,0.50364923,0.5997476,-5.869321e-10,-0.10135236,0.9927544,-1.1569152e-09,121.7776,0.0,312.83017,87.77352,-123.544495,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60151327,0.6014933,1.8371853,1.9919373,0.0,-43.46278,-78.31483,-82.488365,-230.34181,6.7424083e-13,1.7460296e-12,1.8371849,1.8371849,1.9919373,-0.061951295,1.0,1.0,-1.2252352,0.0,0.0,-0.15472712,-61.261795,1.0,1.9919373,1.8371853,2.9804195e-07,1.2649293e-08,2.318042,1.2649293e-08,1.0,1.0,1.0
2.3672,0.5,0.0,59388.438,10036.078,-1.5766245,-1.4205808e-07,0.5036485,0.59974843,-5.9452254e-10,-0.1013525,0.9927558,-1.17188e-09,120.27401,0.0,306.8533,87.77352,-122.53061,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015141,0.60149413,1.9000171,2.054769,0.0,-36.12329,-84.15072,-62.63454,-244.21875,6.7424083e-13,1.7539545e-12,1.9000168,1.9000168,2.054769,-0.061951388,1.0,1.0,-1.2253776,0.0,0.0,-0.15472712,-61.268913,1.0,2.054769,1.9000171,2.9804195e-07,1.2649293e-08,2.318242,1.2649293e-08,1.0,1.0,1.0
2.3674,0.5,0.0,59388.63,10036.11,-1.5766245,-1.4205808e-07,0.50364786,0.5997492,-6.034946e-10,-0.10135263,0.99275714,-1.1895684e-09,118.29574,0.0,299.66537,87.77352,-121.03315,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015149,0.6014949,1.962849,2.117601,0.0,-28.641216,-89.65452,-42.533474,-257.13193,6.7424083e-13,1.7593653e-12,1.9628487,1.9628487,2.117601,-0.06195147,1.0,1.0,-1.2255199,0.0,0.0,-0.15472712,-61.276028,1.0,2.117601,1.962849,2.9804195e-07,1.2649293e-08,2.318442,1.2649293e-08,1.0,1.0,1.0
2.3676,0.5,0.0,59388.82,10036.143,-1.5766245,-1.4205808e-07,0.50364715,0.59975004,-6.057054e-10,-0.10135278,0.9927585,-1.1939295e-09,115.8506,0.0,291.2948,87.77352,-119.05802,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015157,0.60149574,2.0256808,2.1804328,0.0,-21.046091,-94.80451,-22.264488,-269.03033,6.7424083e-13,1.762406e-12,2.0256805,2.0256805,2.1804328,-0.061951555,1.0,1.0,-1.2256622,0.0,0.0,-0.15472712,-61.283146,1.0,2.1804328,2.0256808,2.9804195e-07,1.2649293e-08,2.318642,1.2649293e-08,1.0,1.0,1.0
2.3678,0.5,0.0,59389.01,10036.175,-1.5766245,-1.4205808e-07,0.50364643,0.5997508,-6.13244e-10,-0.101352915,0.9927599,-1.2087925e-09,112.94825,0.0,281.7746,87.77352,-116.61302,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015165,0.6014966,2.0885127,2.2432647,0.0,-13.367884,-99.58037,-1.9075801,-279.86703,6.7424083e-13,1.7631974e-12,2.0885124,2.0885124,2.2432647,-0.061951634,1.0,1.0,-1.2258046,0.0,0.0,-0.15472712,-61.290264,1.0,2.2432647,2.0885127,2.9804195e-07,1.2649293e-08,2.318842,1.2649293e-08,1.0,1.0,1.0
2.368,0.5,0.0,59389.2,10036.207,-1.5766245,-1.4205808e-07,0.5036458,0.59975165,-6.168238e-10,-0.10135305,0.99276125,-1.2158522e-09,109.600136,0.0,271.14233,87.77352,-113.70779,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015173,0.60149735,2.1513445,2.3060966,0.0,-5.636899,-103.963234,18.456911,-289.59924,6.7424083e-13,1.7625455e-12,2.1513443,2.1513443,2.3060966,-0.061951727,1.0,1.0,-1.2259469,0.0,0.0,-0.15472712,-61.297382,1.0,2.3060966,2.1513445,2.9804195e-07,1.2649293e-08,2.319042,1.2649293e-08,1.0,1.0,1.0
2.3682,0.5,0.0,59389.39,10036.239,-1.5766245,-1.4205808e-07,0.50364506,0.5997525,-6.3177197e-10,-0.10135319,0.9927626,-1.2453206e-09,105.819466,0.0,259.43997,87.77352,-110.3538,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60151815,0.6014982,2.2141764,2.3689284,0.0,2.1163528,-107.93582,38.748615,-298.18857,6.7424083e-13,1.7599985e-12,2.2141762,2.2141762,2.3689284,-0.061951797,1.0,1.0,-1.2260892,0.0,0.0,-0.15472712,-61.3045,1.0,2.3689284,2.2141764,2.9804195e-07,1.2649293e-08,2.319242,1.2649293e-08,1.0,1.0,1.0
2.3684,0.5,0.0,59389.582,10036.271,-1.5766245,-1.4205808e-07,0.50364435,0.59975326,-6.344661e-10,-0.10135332,0.992764,-1.2506346e-09,101.62117,0.0,246.71365,87.77352,-106.564285,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015189,0.601499,2.2770083,2.4317603,0.0,9.861273,-111.482445,58.887455,-305.6011,6.7424083e-13,1.7556557e-12,2.2770078,2.2770078,2.4317603,-0.061951887,1.0,1.0,-1.2262316,0.0,0.0,-0.15472712,-61.311615,1.0,2.4317603,2.2770083,2.9804195e-07,1.2649293e-08,2.319442,1.2649293e-08,1.0,1.0,1.0
2.3686,0.5,0.0,59389.773,10036.304,-1.5770602,1.951883e-08,0.5036437,0.5997541,-6.416265e-10,-0.10135346,0.99276537,-1.2647524e-09,97.021805,0.0,233.01366,87.77352,-102.3542,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60151976,0.6014998,2.3398402,2.4945922,0.0,17.567297,-114.5891,78.793945,-311.8076,6.7424083e-13,1.7495737e-12,2.3398397,2.3398397,2.4945922,-0.061951965,1.0,1.0,-1.2263739,0.0,0.0,-0.15472712,-61.318733,1.0,2.4945922,2.3398402,2.9804195e-07,1.2649293e-08,2.319642,1.2649293e-08,1.0,1.0,1.0
2.3688,0.5,0.0,59389.965,10036.336,-1.5770602,1.951883e-08,0.503643,0.59975487,-6.459774e-10,-0.1013536,0.99276674,-1.2733322e-09,92.03953,0.0,218.39401,87.77352,-97.74016,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60152054,0.6015006,2.402672,2.557424,0.0,25.20401,-117.24354,98.38952,-316.78354,6.7424083e-13,1.7423035e-12,2.4026716,2.4026716,2.557424,-0.06195205,1.0,1.0,-1.2265164,0.0,0.0,-0.15472712,-61.32585,1.0,2.557424,2.402672,2.9804195e-07,1.2649293e-08,2.319842,1.2649293e-08,1.0,1.0,1.0
2.369,0.5,0.0,59390.156,10036.369,-1.5770602,1.951883e-08,0.5036423,0.59975564,-6.437819e-10,-0.10135373,0.9927681,-1.269008e-09,86.694,0.0,202.91243,87.77352,-92.740364,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015214,0.6015014,2.4655037,2.620256,0.0,32.741276,-119.43528,117.596855,-320.50928,6.7424083e-13,1.7339917e-12,2.4655035,2.4655035,2.620256,-0.061952133,1.0,1.0,-1.2266587,0.0,0.0,-0.15472712,-61.33297,1.0,2.620256,2.4655037,2.9804195e-07,1.2649293e-08,2.320042,1.2649293e-08,1.0,1.0,1.0
2.3692,0.5,0.0,59390.344,10036.401,-1.5770602,1.951883e-08,0.5036416,0.5997565,-6.4529065e-10,-0.10135387,0.9927695,-1.2719856e-09,81.00632,0.0,186.63,87.77352,-87.37455,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60152215,0.60150224,2.5283356,2.6830876,0.0,40.149345,-121.15566,136.34013,-322.97015,6.7424083e-13,1.7248493e-12,2.5283353,2.5283353,2.6830876,-0.061952226,1.0,1.0,-1.226801,0.0,0.0,-0.1547271,-61.340088,1.0,2.6830876,2.5283356,2.9804195e-07,1.2649293e-08,2.320242,1.2649293e-08,1.0,1.0,1.0
2.3694,0.5,0.0,59390.535,10036.434,-1.5770602,1.951883e-08,0.5036409,0.5997573,-6.507562e-10,-0.10135402,0.9927708,-1.2827627e-09,74.998924,0.0,169.611,87.77352,-81.6639,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.601523,0.6015031,2.5911674,2.7459195,0.0,47.398987,-122.39791,154.5454,-324.1564,6.7424083e-13,1.7143684e-12,2.5911672,2.5911672,2.7459195,-0.06195231,1.0,1.0,-1.2269434,0.0,0.0,-0.1547271,-61.347202,1.0,2.7459195,2.5911674,2.9804195e-07,1.2649293e-08,2.320442,1.2649293e-08,1.0,1.0,1.0
2.3696,0.5,0.0,59390.727,10036.466,-1.5770602,1.951883e-08,0.50364023,0.5997581,-6.5168604e-10,-0.101354145,0.99277216,-1.2845991e-09,68.695526,0.0,151.92256,87.77352,-75.63094,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60152376,0.60150385,2.6539993,2.8087513,0.0,54.461582,-123.157104,172.1408,-324.06335,6.7424083e-13,1.7038144e-12,2.653999,2.653999,2.8087513,-0.0619524,1.0,1.0,-1.2270857,0.0,0.0,-0.1547271,-61.35432,1.0,2.8087513,2.6539993,2.9804195e-07,1.2649293e-08,2.320642,1.2649293e-08,1.0,1.0,1.0
2.3698,0.5,0.0,59390.918,10036.498,-1.5770602,1.951883e-08,0.5036395,0.5997589,-6.45126e-10,-0.101354286,0.99277353,-1.2716714e-09,62.121,0.0,133.63449,87.77352,-69.299484,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015246,0.6015047,2.7168312,2.8715832,0.0,61.309265,-123.43026,189.05687,-322.69138,6.7424083e-13,1.6935313e-12,2.716831,2.716831,2.8715832,-0.06195247,1.0,1.0,-1.227228,0.0,0.0,-0.1547271,-61.36144,1.0,2.8715832,2.7168312,2.9804195e-07,1.2649293e-08,2.320842,1.2649293e-08,1.0,1.0,1.0
2.37,0.5,0.0,59391.105,10036.53,-1.5770602,1.951883e-08,0.5036388,0.59975976,-6.3577854e-10,-0.10135442,0.9927749,-1.2532493e-09,55.301292,0.0,114.81899,87.77352,-62.69452,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60152537,0.60150546,2.779663,2.934415,0.0,67.915,-123.21629,205.22687,-320.04587,6.7424083e-13,1.6826385e-12,2.7796628,2.7796628,2.934415,-0.06195257,1.0,1.0,-1.2273704,0.0,0.0,-0.1547271,-61.368557,1.0,2.934415,2.779663,2.9804195e-07,1.2649293e-08,2.321042,1.2649293e-08,1.0,1.0,1.0
2.3702,0.5,0.0,59391.297,10036.5625,-1.5770602,1.951883e-08,0.50363815,0.59976053,-6.285839e-10,-0.101354554,0.9927763,-1.2390706e-09,48.263317,0.0,95.5503,87.77352,-55.842106,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015262,0.6015063,2.842495,2.997247,0.0,74.25273,-122.516045,220.58698,-316.13727,6.7424083e-13,1.6688581e-12,2.8424947,2.8424947,2.997247,-0.06195264,1.0,1.0,-1.2275127,0.0,0.0,-0.1547271,-61.375675,1.0,2.997247,2.842495,2.9804195e-07,1.2649293e-08,2.321242,1.2649293e-08,1.0,1.0,1.0
2.3704,0.5,0.0,59391.49,10036.595,-1.5770602,1.951883e-08,0.50363743,0.59976137,-6.2012806e-10,-0.101354696,0.99277765,-1.2224056e-09,41.034847,0.0,75.904465,87.77352,-48.769295,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.601527,0.6015071,2.9053268,3.0600789,0.0,80.29743,-121.33228,235.07655,-310.98102,6.7424083e-13,1.65496e-12,2.9053264,2.9053264,3.0600789,-0.06195272,1.0,1.0,-1.227655,0.0,0.0,-0.1547271,-61.38279,1.0,3.0600789,2.9053268,2.9804195e-07,1.2649293e-08,2.321442,1.2649293e-08,1.0,1.0,1.0
2.3706,0.5,0.0,59391.68,10036.627,-1.5770602,1.951883e-08,0.5036368,0.59976214,-6.158087e-10,-0.10135483,0.992779,-1.2138947e-09,33.644417,0.0,55.959015,87.77352,-41.50399,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.6015278,0.6015079,2.9681587,3.1229107,0.0,86.02525,-119.66967,248.63844,-304.59747,6.7424083e-13,1.6428871e-12,2.9681582,2.9681582,3.1229107,-0.06195281,1.0,1.0,-1.2277975,0.0,0.0,-0.1547271,-61.389908,1.0,3.1229107,2.9681587,2.9804195e-07,1.2649293e-08,2.321642,1.2649293e-08,1.0,1.0,1.0
2.3708,0.5,0.0,59391.867,10036.659,-1.5770602,1.951883e-08,0.50363606,0.599763,-6.1446115e-10,-0.10135497,0.9927804,-1.2112417e-09,26.121183,0.0,35.792664,87.77352,-34.07487,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.25122,1.0,0.60152864,0.60150874,3.0309904,3.1857426,0.0,91.41358,-117.53477,261.21912,-297.01178,6.7424083e-13,1.6307146e-12,3.0309901,3.0309901,3.1857426,-0.061952896,1.0,1.0,-1.2279398,0.0,0.0,-0.1547271,-61.397026,1.0,3.1857426,3.0309904,2.9804195e-07,1.2649293e-08,2.321842,1.2649293e-08,1.0,1.0,1.0
2.371,0.5,0.0,59392.06,10036.691,-1.5770602,1.951883e-08,0.50363535,0.59976375,-6.063456e-10,-0.10135511,0.99278176,-1.1952473e-09,18.494844,0.0,15.4850025,87.78556,-26.511251,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015294,0.6015095,3.0938222,3.2485743,0.0,96.44116,-114.936005,272.7689,-288.25388,6.7424083e-13,1.6165632e-12,3.093822,3.093822,3.2485743,-0.061952982,1.0,1.0,-1.2280822,0.0,0.0,-0.1547271,-61.404144,1.0,3.2485743,3.0938222,2.9804195e-07,1.2649293e-08,2.322042,1.2649293e-08,1.0,1.0,1.0
2.3712,0.5,0.0,59392.25,10036.724,-1.5770602,1.951883e-08,0.5036347,0.5997646,-6.094704e-10,-0.10135524,0.99278307,-1.2014103e-09,10.795491,0.0,-4.883827,87.78556,-18.842985,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60153025,0.60151035,3.1566541,3.3114061,0.0,101.08814,-111.88364,283.2422,-278.35837,6.7424083e-13,1.6019036e-12,3.156654,3.156654,3.3114061,-0.061953068,1.0,1.0,-1.2282245,0.0,0.0,-0.1547271,-61.411263,1.0,3.3114061,3.1566541,2.9804195e-07,1.2649293e-08,2.322242,1.2649293e-08,1.0,1.0,1.0
2.3714,0.5,0.0,59392.438,10036.756,-1.5770602,1.951883e-08,0.503634,0.59976536,-6.1242617e-10,-0.10135539,0.99278444,-1.2072402e-09,3.0535138,0.0,-25.233438,87.78556,-11.100333,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.601531,0.6015111,3.219486,3.374238,0.0,105.33619,-108.38971,292.59772,-267.3643,6.7424083e-13,1.5887276e-12,3.2194858,3.2194858,3.374238,-0.061953157,1.0,1.0,-1.2283669,0.0,0.0,-0.1547271,-61.418377,1.0,3.374238,3.219486,2.9804195e-07,1.2649293e-08,2.322442,1.2649293e-08,1.0,1.0,1.0
2.3716,0.5,0.0,59392.63,10036.788,-1.5770602,1.951883e-08,0.5036333,0.5997662,-6.21645e-10,-0.10135552,0.9927858,-1.2254161e-09,-4.700536,0.0,-45.483517,87.78556,-3.3138518,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60153186,0.60151196,3.2823179,3.43707,0.0,109.16853,-104.468,300.7985,-255.31499,6.7424083e-13,1.5755819e-12,3.2823176,3.2823176,3.43707,-0.06195324,1.0,1.0,-1.2285092,0.0,0.0,-0.1547271,-61.425495,1.0,3.43707,3.2823179,2.9804195e-07,1.2649293e-08,2.322642,1.2649293e-08,1.0,1.0,1.0
2.3718,0.5,0.0,59392.82,10036.82,-1.5770602,1.951883e-08,0.5036326,0.599767,-6.3237515e-10,-0.10135565,0.9927872,-1.2465713e-09,-12.436055,0.0,-65.55415,87.78556,4.4857283,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60153264,0.6015128,3.3451498,3.4999018,0.0,112.57005,-100.133995,307.8122,-242.25804,6.7424083e-13,1.560945e-12,3.3451495,3.3451495,3.4999018,-0.06195331,1.0,1.0,-1.2286515,0.0,0.0,-0.1547271,-61.432613,1.0,3.4999018,3.3451498,2.9804195e-07,1.2649293e-08,2.322842,1.2649293e-08,1.0,1.0,1.0
2.372,0.5,0.0,59393.008,10036.853,-1.5770602,1.951883e-08,0.5036319,0.5997678,-6.376853e-10,-0.10135578,0.99278855,-1.2570424e-09,-20.122515,0.0,-85.36613,87.78556,12.267627,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015335,0.60151356,3.4079816,3.5627337,0.0,115.52731,-95.40479,313.6111,-228.245,6.7424083e-13,1.5472943e-12,3.4079814,3.4079814,3.5627337,-0.061953392,1.0,1.0,-1.2287939,0.0,0.0,-0.1547271,-61.43973,1.0,3.5627337,3.4079816,2.9804195e-07,1.2649293e-08,2.323042,1.2649293e-08,1.0,1.0,1.0
2.3722,0.5,0.0,59393.2,10036.885,-1.5770602,1.951883e-08,0.50363123,0.5997686,-6.326662e-10,-0.10135594,0.9927899,-1.2471519e-09,-27.729582,0.0,-104.84125,87.78556,20.001131,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60153425,0.6015144,3.4708135,3.6255655,0.0,118.02865,-90.299065,318.17236,-213.33112,6.7424083e-13,1.5341167e-12,3.4708133,3.4708133,3.6255655,-0.061953485,1.0,1.0,-1.2289362,0.0,0.0,-0.1547271,-61.44685,1.0,3.6255655,3.4708135,2.9804195e-07,1.2649293e-08,2.323242,1.2649293e-08,1.0,1.0,1.0
2.3724,0.5,0.0,59393.39,10036.917,-1.5770602,1.951883e-08,0.5036305,0.5997694,-6.2522576e-10,-0.101356074,0.9927913,-1.2324882e-09,-35.227234,0.0,-123.902664,87.78556,27.65572,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015351,0.6015152,3.5336454,3.6883974,0.0,120.06418,-84.836945,321.47794,-197.57529,6.7424083e-13,1.5224584e-12,3.533645,3.533645,3.6883974,-0.06195356,1.0,1.0,-1.2290787,0.0,0.0,-0.1547271,-61.453964,1.0,3.6883974,3.5336454,2.9804195e-07,1.2649293e-08,2.323442,1.2649293e-08,1.0,1.0,1.0
2.3726,0.5,0.0,59393.58,10036.949,-1.5770602,1.951883e-08,0.50362986,0.59977025,-6.297388e-10,-0.1013562,0.9927926,-1.2413881e-09,-42.58588,0.0,-142.47514,87.78556,35.201187,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60153586,0.601516,3.5964773,3.7512293,0.0,121.625885,-79.04,323.5148,-181.03966,6.7424083e-13,1.5099927e-12,3.5964768,3.5964768,3.7512293,-0.061953638,1.0,1.0,-1.229221,0.0,0.0,-0.1547271,-61.461082,1.0,3.7512293,3.5964773,2.9804195e-07,1.2649293e-08,2.323642,1.2649293e-08,1.0,1.0,1.0
2.3728,0.5,0.0,59393.77,10036.981,-1.5770602,1.951883e-08,0.50362915,0.599771,-6.195841e-10,-0.101356335,0.992794,-1.2213737e-09,-49.776478,0.0,-160.4854,87.78556,42.60775,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015367,0.6015168,3.659309,3.814061,0.0,122.70759,-72.93111,324.2749,-163.78952,6.7424083e-13,1.4969599e-12,3.6593087,3.6593087,3.814061,-0.061953723,1.0,1.0,-1.2293633,0.0,0.0,-0.15472709,-61.4682,1.0,3.814061,3.659309,2.9804195e-07,1.2649293e-08,2.323842,1.2649293e-08,1.0,1.0,1.0
2.373,0.5,0.0,59393.96,10037.014,-1.5770602,1.951883e-08,0.5036285,0.5997718,-6.1455524e-10,-0.101356484,0.99279535,-1.2114636e-09,-56.77065,0.0,-177.86232,87.78556,49.846176,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60153747,0.6015176,3.7221408,3.8768928,0.0,123.30502,-66.53437,323.75525,-145.89293,6.7424083e-13,1.4832844e-12,3.7221406,3.7221406,3.8768928,-0.061953813,1.0,1.0,-1.2295057,0.0,0.0,-0.15472709,-61.47532,1.0,3.8768928,3.7221408,2.9804195e-07,1.2649293e-08,2.324042,1.2649293e-08,1.0,1.0,1.0
2.3732,0.5,0.0,59394.15,10037.046,-1.5770602,1.951883e-08,0.5036278,0.59977263,-6.110265e-10,-0.1013566,0.9927967,-1.2045108e-09,-63.54079,0.0,-194.53735,87.78556,56.887905,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015383,0.6015184,3.7849727,3.9397247,0.0,123.415825,-59.87504,321.95786,-127.42051,6.7424083e-13,1.4707477e-12,3.7849724,3.7849724,3.9397247,-0.061953906,1.0,1.0,-1.229648,0.0,0.0,-0.15472709,-61.482433,1.0,3.9397247,3.7849727,2.9804195e-07,1.2649293e-08,2.324242,1.2649293e-08,1.0,1.0,1.0
2.3734,0.5,0.0,59394.34,10037.078,-1.5770602,1.951883e-08,0.50362706,0.59977347,-6.0420685e-10,-0.10135675,0.9927981,-1.1910706e-09,-70.06019,0.0,-210.44469,87.78556,63.705143,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015391,0.6015192,3.8478045,4.002557,0.0,123.039566,-52.97938,318.88986,-108.44517,6.7424083e-13,1.4591944e-12,3.8478043,3.8478043,4.002557,-0.06195397,1.0,1.0,-1.2297903,0.0,0.0,-0.15472709,-61.48955,1.0,4.002557,3.8478045,2.9804195e-07,1.2649293e-08,2.324442,1.2649293e-08,1.0,1.0,1.0
2.3736,0.5,0.0,59394.527,10037.11,-1.5770602,1.951883e-08,0.5036264,0.59977424,-5.889844e-10,-0.10135688,0.99279946,-1.1610658e-09,-76.3031,0.0,-225.52153,87.78556,70.27098,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015399,0.60152006,3.9106364,4.0653887,0.0,122.17773,-45.874626,314.56332,-89.041794,6.7424083e-13,1.4470015e-12,3.9106362,3.9106362,4.0653887,-0.061954066,1.0,1.0,-1.2299327,0.0,0.0,-0.15472709,-61.49667,1.0,4.0653887,3.9106364,2.9804195e-07,1.2649293e-08,2.324642,1.2649293e-08,1.0,1.0,1.0
2.3738,0.5,0.0,59394.72,10037.143,-1.5770602,1.951883e-08,0.5036257,0.5997751,-5.8289007e-10,-0.10135701,0.9928008,-1.1490551e-09,-82.244896,0.0,-239.70839,87.78556,76.55951,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015407,0.60152084,3.9734683,4.12822,0.0,120.8337,-38.588802,308.99536,-69.286964,6.7424083e-13,1.4353595e-12,3.973468,3.973468,4.12822,-0.06195415,1.0,1.0,-1.230075,0.0,0.0,-0.15472709,-61.503788,1.0,4.12822,3.9734683,2.9804195e-07,1.2649293e-08,2.324842,1.2649293e-08,1.0,1.0,1.0
2.374,0.5,0.0,59394.91,10037.175,-1.5770602,1.951883e-08,0.50362504,0.59977585,-5.8281446e-10,-0.10135715,0.99280214,-1.1489093e-09,-87.86213,0.0,-252.94925,87.78556,82.545906,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015415,0.6015217,4.0363,4.191052,0.0,119.0128,-31.15067,302.2079,-49.258633,6.7424083e-13,1.4218309e-12,4.0362997,4.0362997,4.191052,-0.06195424,1.0,1.0,-1.2302173,0.0,0.0,-0.15472709,-61.510906,1.0,4.191052,4.0363,2.9804195e-07,1.2649293e-08,2.325042,1.2649293e-08,1.0,1.0,1.0
2.3742,0.5,0.0,59395.098,10037.206,-1.5770602,1.951883e-08,0.5036243,0.5997767,-5.6951405e-10,-0.1013573,0.9928035,-1.1226932e-09,-93.13262,0.0,-265.1919,87.78556,88.20655,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015423,0.60152245,4.099132,4.253884,0.0,116.7222,-23.589577,294.22772,-29.035845,6.7424083e-13,1.4079997e-12,4.0991316,4.0991316,4.253884,-0.06195432,1.0,1.0,-1.2303598,0.0,0.0,-0.15472709,-61.51802,1.0,4.253884,4.099132,2.9804195e-07,1.2649293e-08,2.325242,1.2649293e-08,1.0,1.0,1.0
2.3744,0.5,0.0,59395.29,10037.238,-1.5770602,1.951883e-08,0.50362366,0.59977746,-5.5715604e-10,-0.10135744,0.9928049,-1.0983345e-09,-98.035576,0.0,-276.38794,87.78556,93.519104,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015431,0.6015233,4.161964,4.3167157,0.0,113.97095,-15.935366,285.08636,-8.698412,6.7424083e-13,1.3934494e-12,4.1619635,4.1619635,4.3167157,-0.06195441,1.0,1.0,-1.2305021,0.0,0.0,-0.15472709,-61.52514,1.0,4.3167157,4.161964,2.9804195e-07,1.2649293e-08,2.325442,1.2649293e-08,1.0,1.0,1.0
2.3746,0.5,0.0,59395.477,10037.2705,-1.5770602,1.951883e-08,0.50362295,0.5997783,-5.576196e-10,-0.10135757,0.99280626,-1.0992515e-09,-102.55164,0.0,-286.49326,87.78556,98.462585,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015439,0.60152406,4.224796,4.3795476,0.0,110.76989,-8.2182455,274.81985,11.673404,6.7424083e-13,1.3771576e-12,4.2247953,4.2247953,4.3795476,-0.061954487,1.0,1.0,-1.2306445,0.0,0.0,-0.15472709,-61.532257,1.0,4.3795476,4.224796,2.9804195e-07,1.2649293e-08,2.325642,1.2649293e-08,1.0,1.0,1.0
2.3748,0.5,0.0,59395.668,10037.303,-1.5770602,1.951883e-08,0.50362223,0.59977907,-5.558e-10,-0.101357706,0.99280757,-1.0956673e-09,-106.663,0.0,-295.46796,87.78556,103.017494,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015447,0.6015249,4.2876277,4.4423795,0.0,107.13167,-0.46867085,263.46875,31.999205,6.7424083e-13,1.3601094e-12,4.287627,4.287627,4.4423795,-0.06195456,1.0,1.0,-1.2307868,0.0,0.0,-0.15472709,-61.539375,1.0,4.4423795,4.2876277,2.9804195e-07,1.2649293e-08,2.325842,1.2649293e-08,1.0,1.0,1.0
2.375,0.5,0.0,59395.855,10037.335,-1.5770602,1.951883e-08,0.5036216,0.5997799,-5.52921e-10,-0.10135784,0.99280894,-1.0899949e-09,-110.35341,0.0,-303.27658,87.78556,107.165855,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015455,0.60152566,4.3504596,4.5052114,0.0,103.07064,7.2827744,251.07782,52.198776,6.7424083e-13,1.3433271e-12,4.350459,4.350459,4.5052114,-0.061954662,1.0,1.0,-1.2309291,0.0,0.0,-0.15472709,-61.546494,1.0,4.5052114,4.3504596,2.9804195e-07,1.2649293e-08,2.326042,1.2649293e-08,1.0,1.0,1.0
2.3752,0.5,0.0,59396.047,10037.367,-1.5770602,1.951883e-08,0.50362086,0.5997807,-5.5142446e-10,-0.10135799,0.9928103,-1.0870476e-09,-113.60832,0.0,-309.88834,87.78556,110.89129,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015463,0.6015265,4.4132915,4.568043,0.0,98.60282,15.005499,237.69595,72.19239,6.7424083e-13,1.330701e-12,4.413291,4.413291,4.568043,-0.061954733,1.0,1.0,-1.2310715,0.0,0.0,-0.15472709,-61.553608,1.0,4.568043,4.4132915,2.9804195e-07,1.2649293e-08,2.326242,1.2649293e-08,1.0,1.0,1.0
2.3754,0.5,0.0,59396.234,10037.399,-1.5770602,1.951883e-08,0.5036202,0.5997815,-5.564716e-10,-0.101358116,0.9928117,-1.0970002e-09,-116.41488,0.0,-315.27713,87.78556,114.1791,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015471,0.60152733,4.4761233,4.630875,0.0,93.74586,22.669024,223.37598,91.90115,6.7424083e-13,1.3197422e-12,4.476123,4.476123,4.630875,-0.061954826,1.0,1.0,-1.2312138,0.0,0.0,-0.15472709,-61.560726,1.0,4.630875,4.4761233,2.9804195e-07,1.2649293e-08,2.326442,1.2649293e-08,1.0,1.0,1.0
2.3756,0.5,0.0,59396.426,10037.432,-1.5770602,1.951883e-08,0.5036195,0.5997823,-5.5573945e-10,-0.10135824,0.992813,-1.09556e-09,-118.762,0.0,-319.42166,87.78556,117.016304,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015479,0.6015281,4.5389547,4.693707,0.0,88.5189,30.243105,208.1744,111.24728,6.7424083e-13,1.3094454e-12,4.5389547,4.5389547,4.693707,-0.0619549,1.0,1.0,-1.2313561,0.0,0.0,-0.15472709,-61.567844,1.0,4.693707,4.5389547,2.9804195e-07,1.2649293e-08,2.326642,1.2649293e-08,1.0,1.0,1.0
2.3758,0.5,0.0,59396.613,10037.464,-1.5770602,1.951883e-08,0.50361884,0.5997831,-5.6238114e-10,-0.101358384,0.99281436,-1.1086561e-09,-120.640434,0.0,-322.3056,87.78556,119.3917,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60154873,0.6015289,4.6017866,4.756539,0.0,82.94259,37.69785,192.1512,130.1544,6.7424083e-13,1.2994486e-12,4.6017866,4.6017866,4.756539,-0.061954994,1.0,1.0,-1.2314985,0.0,0.0,-0.15472709,-61.574963,1.0,4.756539,4.6017866,2.9804195e-07,1.2649293e-08,2.326842,1.2649293e-08,1.0,1.0,1.0
2.376,0.5,0.0,59396.805,10037.495,-1.5770602,1.951883e-08,0.5036181,0.5997839,-5.7539856e-10,-0.101358525,0.99281573,-1.1343213e-09,-122.04276,0.0,-323.91757,87.78556,121.29592,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015495,0.6015297,4.6646185,4.8193707,0.0,77.038925,45.003838,175.36964,148.54793,6.7424083e-13,1.2892207e-12,4.6646185,4.6646185,4.8193707,-0.061955083,1.0,1.0,-1.2316408,0.0,0.0,-0.15472709,-61.58208,1.0,4.8193707,4.6646185,2.9804195e-07,1.2649293e-08,2.327042,1.2649293e-08,1.0,1.0,1.0
2.3762,0.5,0.0,59396.992,10037.527,-1.5770602,1.951883e-08,0.50361747,0.59978473,-5.8923055e-10,-0.10135865,0.9928171,-1.1615924e-09,-122.96344,0.0,-324.25116,87.78556,122.72145,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60155034,0.6015305,4.7274504,4.8822026,0.0,70.83121,52.132236,157.89592,166.35526,6.7424083e-13,1.2776353e-12,4.7274504,4.7274504,4.8822026,-0.061955165,1.0,1.0,-1.2317833,0.0,0.0,-0.15472709,-61.589195,1.0,4.8822026,4.7274504,2.9804195e-07,1.2649293e-08,2.327242,1.2649293e-08,1.0,1.0,1.0
2.3764,0.5,0.0,59397.184,10037.56,-1.5770602,1.951883e-08,0.50361675,0.5997855,-5.966919e-10,-0.10135879,0.9928184,-1.1763047e-09,-123.39884,0.0,-323.3051,87.78556,123.66265,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015511,0.6015313,4.7902822,4.9450345,0.0,64.34393,59.054913,139.79901,183.50609,6.7424083e-13,1.2658073e-12,4.7902822,4.7902822,4.9450345,-0.061955243,1.0,1.0,-1.2319256,0.0,0.0,-0.15472709,-61.596313,1.0,4.9450345,4.7902822,2.9804195e-07,1.2649293e-08,2.327442,1.2649293e-08,1.0,1.0,1.0
2.3766,0.5,0.0,59397.37,10037.592,-1.5770602,1.951883e-08,0.5036161,0.59978634,-6.0291255e-10,-0.10135893,0.9928198,-1.1885712e-09,-123.34725,0.0,-321.0831,87.78556,124.115814,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60155195,0.60153216,4.853114,5.0078664,0.0,57.602703,65.744545,121.15033,199.93275,6.7424083e-13,1.254345e-12,4.853114,4.853114,5.0078664,-0.061955318,1.0,1.0,-1.232068,0.0,0.0,-0.15472707,-61.60343,1.0,5.0078664,4.853114,2.9804195e-07,1.2649293e-08,2.327642,1.2649293e-08,1.0,1.0,1.0
2.3768,0.5,0.0,59397.562,10037.624,-1.5770602,1.951883e-08,0.5036154,0.5997871,-6.0797517e-10,-0.10135907,0.99282116,-1.1985547e-09,-122.80886,0.0,-317.5939,87.78556,124.079155,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015527,0.60153294,4.915946,5.0706983,0.0,50.63413,72.17473,102.023476,215.57043,6.7424083e-13,1.2415248e-12,4.915946,4.915946,5.0706983,-0.06195541,1.0,1.0,-1.2322103,0.0,0.0,-0.15472707,-61.61055,1.0,5.0706983,4.915946,2.9804195e-07,1.2649293e-08,2.327842,1.2649293e-08,1.0,1.0,1.0
2.377,0.5,0.0,59397.75,10037.656,-1.5770602,1.951883e-08,0.50361466,0.59978795,-6.171065e-10,-0.10135921,0.9928225,-1.2165594e-09,-121.78579,0.0,-312.85132,87.78556,123.5528,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015535,0.6015337,4.978778,5.13353,0.0,43.465702,78.32009,82.49393,230.35738,6.7424083e-13,1.2288137e-12,4.978778,4.978778,5.13353,-0.06195548,1.0,1.0,-1.2323526,0.0,0.0,-0.15472707,-61.61767,1.0,5.13353,4.978778,2.9804195e-07,1.2649293e-08,2.328042,1.2649293e-08,1.0,1.0,1.0
2.3772,0.5,0.0,59397.938,10037.688,-1.5770602,1.951883e-08,0.503614,0.5997887,-6.1097494e-10,-0.10135935,0.99282384,-1.2044751e-09,-120.28209,0.0,-306.87402,87.78556,122.53885,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60155433,0.60153455,5.04161,5.196362,0.0,36.125717,84.15637,62.63876,244.23526,6.7424083e-13,1.2150434e-12,5.0416093,5.0416093,5.196362,-0.06195557,1.0,1.0,-1.232495,0.0,0.0,-0.15472707,-61.624783,1.0,5.196362,5.04161,2.9804195e-07,1.2649293e-08,2.328242,1.2649293e-08,1.0,1.0,1.0
2.3774,0.5,0.0,59398.13,10037.72,-1.5770602,1.951883e-08,0.5036133,0.5997895,-6.1048966e-10,-0.10135948,0.9928252,-1.2035217e-09,-118.30369,0.0,-299.6856,87.78556,121.04129,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015551,0.6015354,5.1044416,5.259194,0.0,28.64314,89.660545,42.53633,257.1493,6.7424083e-13,1.2012693e-12,5.104441,5.104441,5.259194,-0.061955653,1.0,1.0,-1.2326373,0.0,0.0,-0.15472707,-61.6319,1.0,5.259194,5.1044416,2.9804195e-07,1.2649293e-08,2.328442,1.2649293e-08,1.0,1.0,1.0
