Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3776,0.5,0.0,59398.316,10037.752,-1.5770602,1.951883e-08,0.50361264,0.59979033,-6.1293665e-10,-0.10135962,0.9928266,-1.208349e-09,-115.85838,0.0,-291.31448,87.78556,119.066025,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60155594,0.60153615,5.1672735,5.3220253,0.0,21.047503,94.81088,22.265978,269.0485,6.7424083e-13,1.1757943e-12,5.167273,5.167273,5.3220253,-0.061955728,1.0,1.0,-1.2327796,0.0,0.0,-0.15472707,-61.63902,1.0,5.3220253,5.1672735,2.9804195e-07,1.2649293e-08,2.328642,1.2649293e-08,1.0,1.0,1.0
2.3778,0.5,0.0,59398.508,10037.784,-1.5770602,1.951883e-08,0.5036119,0.5997911,-6.185077e-10,-0.10135975,0.99282795,-1.2193351e-09,-112.95584,0.0,-281.7936,87.78556,116.62086,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015567,0.601537,5.2301054,5.384857,0.0,13.36878,99.58706,1.9076955,279.88593,6.7424083e-13,1.1149427e-12,5.230105,5.230105,5.384857,-0.06195582,1.0,1.0,-1.232922,0.0,0.0,-0.15472707,-61.646137,1.0,5.384857,5.2301054,2.9804195e-07,1.2649293e-08,2.328842,1.2649293e-08,1.0,1.0,1.0
2.378,0.5,0.0,59398.695,10037.816,-1.5770602,1.951883e-08,0.50361127,0.59979194,-6.0845357e-10,-0.101359874,0.99282926,-1.1995176e-09,-109.6075,0.0,-271.1606,87.78556,113.71543,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60155755,0.60153776,5.2929373,5.447689,0.0,5.6372766,103.97022,-18.45817,289.6188,6.7424083e-13,1.0363941e-12,5.292937,5.292937,5.447689,-0.061955903,1.0,1.0,-1.2330644,0.0,0.0,-0.15472707,-61.653255,1.0,5.447689,5.2929373,2.9804195e-07,1.2649293e-08,2.329042,1.2649293e-08,1.0,1.0,1.0
2.3782,0.5,0.0,59398.883,10037.849,-1.5770602,1.951883e-08,0.50361055,0.5997927,-6.1103167e-10,-0.101360016,0.99283063,-1.2046033e-09,-105.82658,0.0,-259.45746,87.78556,110.36121,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015583,0.6015386,5.355769,5.510521,0.0,-2.116496,107.94307,-38.751244,298.2087,6.7424083e-13,9.633003e-13,5.3557687,5.3557687,5.510521,-0.06195599,1.0,1.0,-1.2332067,0.0,0.0,-0.15472707,-61.66037,1.0,5.510521,5.355769,2.9804195e-07,1.2649293e-08,2.329242,1.2649293e-08,1.0,1.0,1.0
2.3784,0.5,0.0,59399.074,10037.88,-1.5770602,1.951883e-08,0.5036099,0.5997935,-6.077055e-10,-0.10136016,0.992832,-1.1980493e-09,-101.62799,0.0,-246.73029,87.78556,106.57144,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60155916,0.6015394,5.418601,5.573353,0.0,-9.861937,111.48993,-58.891438,305.62173,6.7424083e-13,9.0205084e-13,5.4186006,5.4186006,5.573353,-0.061956063,1.0,1.0,-1.2333491,0.0,0.0,-0.15472707,-61.66749,1.0,5.573353,5.418601,2.9804195e-07,1.2649293e-08,2.329442,1.2649293e-08,1.0,1.0,1.0
2.3786,0.5,0.0,59399.26,10037.912,-1.5770602,1.951883e-08,0.5036092,0.5997943,-6.040013e-10,-0.10136029,0.9928333,-1.1907499e-09,-97.02832,0.0,-233.02936,87.78556,102.36108,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60155994,0.60154015,5.481433,5.6361847,0.0,-17.568476,114.596794,-78.79927,311.82864,6.7424083e-13,8.50476e-13,5.4814324,5.4814324,5.6361847,-0.061956156,1.0,1.0,-1.2334914,0.0,0.0,-0.15472707,-61.674606,1.0,5.6361847,5.481433,2.9804195e-07,1.2649293e-08,2.329642,1.2649293e-08,1.0,1.0,1.0
2.3788,0.5,0.0,59399.45,10037.944,-1.5770602,1.951883e-08,0.5036085,0.59979516,-6.017991e-10,-0.101360425,0.9928347,-1.1864117e-09,-92.04571,0.0,-218.40874,87.78556,97.74672,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015607,0.601541,5.544265,5.6990166,0.0,-25.205702,117.25141,-98.39617,316.8049,6.7424083e-13,8.0702757e-13,5.5442643,5.5442643,5.6990166,-0.061956234,1.0,1.0,-1.2336338,0.0,0.0,-0.15472707,-61.681725,1.0,5.6990166,5.544265,2.9804195e-07,1.2649293e-08,2.329842,1.2649293e-08,1.0,1.0,1.0
2.379,0.5,0.0,59399.64,10037.977,-1.5770602,1.951883e-08,0.5036078,0.59979594,-6.0009836e-10,-0.10136058,0.99283606,-1.1830621e-09,-86.69982,0.0,-202.9261,87.78556,92.74659,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60156155,0.60154176,5.6070967,5.7618484,0.0,-32.743473,119.44329,-117.6048,320.5309,6.7424083e-13,7.702183e-13,5.607096,5.607096,5.7618484,-0.061956324,1.0,1.0,-1.2337761,0.0,0.0,-0.15472707,-61.688843,1.0,5.7618484,5.6070967,2.9804195e-07,1.2649293e-08,2.330042,1.2649293e-08,1.0,1.0,1.0
2.3792,0.5,0.0,59399.83,10038.008,-1.5770602,1.951883e-08,0.50360715,0.5997967,-5.9430505e-10,-0.10136071,0.9928374,-1.171644e-09,-81.01175,0.0,-186.64258,87.78556,87.38042,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015623,0.6015426,5.6699286,5.8246803,0.0,-40.152042,121.163795,-136.34933,322.9919,6.7424083e-13,7.340902e-13,5.669928,5.669928,5.8246803,-0.061956387,1.0,1.0,-1.2339184,0.0,0.0,-0.15472707,-61.695957,1.0,5.8246803,5.6699286,2.9804195e-07,1.2649293e-08,2.330242,1.2649293e-08,1.0,1.0,1.0
2.3794,0.5,0.0,59400.016,10038.04,-1.5770602,1.951883e-08,0.50360644,0.59979755,-5.9174554e-10,-0.10136084,0.99283874,-1.1666013e-09,-75.00395,0.0,-169.62242,87.78556,81.66938,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60156316,0.60154337,5.7327604,5.887512,0.0,-47.402164,122.40612,-154.55583,324.17825,6.7424083e-13,6.9946897e-13,5.73276,5.73276,5.887512,-0.061956488,1.0,1.0,-1.2340608,0.0,0.0,-0.15472707,-61.703075,1.0,5.887512,5.7327604,2.9804195e-07,1.2649293e-08,2.330442,1.2649293e-08,1.0,1.0,1.0
2.3796,0.5,0.0,59400.207,10038.072,-1.5770602,1.951883e-08,0.5036058,0.5997983,-6.020977e-10,-0.10136097,0.9928401,-1.1870133e-09,-68.70013,0.0,-151.93279,87.78556,75.63602,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60156393,0.6015442,5.795592,5.950344,0.0,-54.465237,123.16537,-172.1524,324.08517,6.7424083e-13,6.6469627e-13,5.795592,5.795592,5.950344,-0.061956555,1.0,1.0,-1.2342031,0.0,0.0,-0.15472707,-61.710194,1.0,5.950344,5.795592,2.9804195e-07,1.2649293e-08,2.330642,1.2649293e-08,1.0,1.0,1.0
2.3798,0.5,0.0,59400.395,10038.1045,-1.5770602,1.951883e-08,0.50360507,0.59979916,-6.071867e-10,-0.1013611,0.9928415,-1.1970493e-09,-62.125164,0.0,-133.6435,87.78556,69.30414,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015647,0.601545,5.8584237,6.013176,0.0,-61.313374,123.43854,-189.06961,322.7131,6.7424083e-13,6.3194794e-13,5.8584237,5.8584237,6.013176,-0.06195666,1.0,1.0,-1.2343456,0.0,0.0,-0.15472707,-61.71731,1.0,6.013176,5.8584237,2.9804195e-07,1.2649293e-08,2.330842,1.2649293e-08,1.0,1.0,1.0
2.38,0.5,0.0,59400.582,10038.136,-1.5770602,1.951883e-08,0.5036044,0.59979993,-6.052506e-10,-0.10136126,0.9928428,-1.1932357e-09,-55.304996,0.0,-114.82672,87.78556,62.698723,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60156554,0.6015458,5.9212556,6.076008,0.0,-67.919556,123.224556,-205.24069,320.0674,6.7424083e-13,6.071281e-13,5.9212556,5.9212556,6.076008,-0.061956733,1.0,1.0,-1.2344879,0.0,0.0,-0.15472707,-61.724426,1.0,6.076008,5.9212556,2.9804195e-07,1.2649293e-08,2.331042,1.2649293e-08,1.0,1.0,1.0
2.3802,0.5,0.0,59400.773,10038.168,-1.5770602,1.951883e-08,0.5036037,0.59980077,-6.10906e-10,-0.10136139,0.99284416,-1.2043884e-09,-48.266552,0.0,-95.556725,87.78556,55.84585,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015663,0.6015466,5.9840875,6.1388397,0.0,-74.257706,122.524254,-220.60184,316.15857,6.7424083e-13,5.8638473e-13,5.9840875,5.9840875,6.1388397,-0.061956823,1.0,1.0,-1.2346302,0.0,0.0,-0.15472707,-61.731544,1.0,6.1388397,5.9840875,2.9804195e-07,1.2649293e-08,2.331242,1.2649293e-08,1.0,1.0,1.0
2.3804,0.5,0.0,59400.96,10038.2,-1.5770602,1.951883e-08,0.50360304,0.59980154,-6.1217975e-10,-0.10136153,0.99284554,-1.2069028e-09,-41.037598,0.0,-75.90957,87.78556,48.772564,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60156715,0.6015474,6.0469193,6.2016716,0.0,-80.30281,121.34041,-235.09239,311.00195,6.7424083e-13,5.6837206e-13,6.0469193,6.0469193,6.2016716,-0.0619569,1.0,1.0,-1.2347726,0.0,0.0,-0.15472706,-61.738663,1.0,6.2016716,6.0469193,2.9804195e-07,1.2649293e-08,2.331442,1.2649293e-08,1.0,1.0,1.0
2.3806,0.5,0.0,59401.15,10038.232,-1.5770602,1.951883e-08,0.5036023,0.5998024,-6.168163e-10,-0.101361655,0.99284685,-1.216047e-09,-33.64667,0.0,-55.96277,87.78556,41.506775,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015679,0.6015482,6.109751,6.2645035,0.0,-86.03101,119.67769,-248.6552,304.61795,6.7424083e-13,5.487368e-13,6.109751,6.109751,6.2645035,-0.061956994,1.0,1.0,-1.2349149,0.0,0.0,-0.15472706,-61.74578,1.0,6.2645035,6.109751,2.9804195e-07,1.2649293e-08,2.331642,1.2649293e-08,1.0,1.0,1.0
2.3808,0.5,0.0,59401.34,10038.264,-1.5770602,1.951883e-08,0.5036017,0.59980315,-6.297977e-10,-0.1013618,0.9928482,-1.2416431e-09,-26.122932,0.0,-35.795063,87.78556,34.077156,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015687,0.601549,6.172583,0.044149857,0.0,-91.41971,117.54264,-261.2367,297.03177,6.7424083e-13,5.269754e-13,6.172583,6.172583,0.044149857,-0.06195706,1.0,1.0,-1.2350572,0.0,0.0,-0.15472706,-61.7529,1.0,0.044149857,6.172583,2.9804195e-07,1.2649293e-08,2.331842,1.2649293e-08,1.0,1.0,1.0
2.381,0.5,0.0,59401.527,10038.296,-1.5770602,1.951883e-08,0.50360096,0.5998039,-6.2431044e-10,-0.10136193,0.9928496,-1.2308283e-09,-18.496082,0.0,-15.486032,87.78556,26.51303,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60156953,0.6015498,6.235415,0.10698171,0.0,-96.447624,114.9437,-272.78723,288.2733,6.7424083e-13,5.0908296e-13,6.2354145,6.2354145,0.10698171,-0.061957147,1.0,1.0,-1.2351996,0.0,0.0,-0.15472706,-61.760014,1.0,0.10698171,6.235415,2.9804195e-07,1.2649293e-08,2.332042,1.2649293e-08,1.0,1.0,1.0
2.3812,0.5,0.0,59401.715,10038.328,-1.5770602,1.951883e-08,0.5036003,0.59980476,-6.368296e-10,-0.101362064,0.9928509,-1.2555132e-09,-10.796213,0.0,4.8841686,87.78556,18.844248,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015703,0.60155064,0.015061572,0.16981356,0.0,-101.09492,111.89113,-283.26126,278.3771,6.7424083e-13,4.912026e-13,0.015061274,0.015061274,0.16981356,-0.061957225,1.0,1.0,-1.2353419,0.0,0.0,-0.15472706,-61.76713,1.0,0.16981356,0.015061572,2.9804195e-07,1.2649293e-08,2.332242,1.2649293e-08,1.0,1.0,1.0
2.3814,0.5,0.0,59401.902,10038.36,-1.5770602,1.951883e-08,0.5035996,0.59980553,-6.5422007e-10,-0.1013622,0.9928523,-1.2898022e-09,-3.0537174,0.0,25.235147,87.78556,11.101077,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60157114,0.6015514,0.07789343,0.23264542,0.0,-105.34325,108.396965,-292.6174,267.38226,6.7424083e-13,4.750787e-13,0.07789313,0.07789313,0.23264542,-0.06195732,1.0,1.0,-1.2354842,0.0,0.0,-0.15472706,-61.77425,1.0,0.23264542,0.07789343,2.9804195e-07,1.2649293e-08,2.332442,1.2649293e-08,1.0,1.0,1.0
2.3816,0.5,0.0,59402.09,10038.392,-1.5770602,1.951883e-08,0.5035989,0.59980637,-6.5176275e-10,-0.10136234,0.99285364,-1.2849611e-09,4.7008514,0.0,45.48659,87.78556,3.3140748,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015719,0.6015522,0.14072528,0.29547727,0.0,-109.17584,104.47499,-300.81873,255.33215,6.7424083e-13,4.613421e-13,0.14072499,0.14072499,0.29547727,-0.061957397,1.0,1.0,-1.2356267,0.0,0.0,-0.15472706,-61.78137,1.0,0.29547727,0.14072528,2.9804195e-07,1.2649293e-08,2.332642,1.2649293e-08,1.0,1.0,1.0
2.3818,0.5,0.0,59402.28,10038.424,-1.5770602,1.951883e-08,0.5035982,0.59980714,-6.5207084e-10,-0.10136247,0.99285495,-1.285572e-09,12.436889,0.0,65.55857,87.78556,-4.4860277,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015727,0.601553,0.20355713,0.35830912,0.0,-112.57758,100.14069,-307.8329,242.27432,6.7424083e-13,4.492164e-13,0.20355684,0.20355684,0.35830912,-0.061957475,1.0,1.0,-1.235769,0.0,0.0,-0.15472706,-61.788486,1.0,0.35830912,0.20355713,2.9804195e-07,1.2649293e-08,2.332842,1.2649293e-08,1.0,1.0,1.0
2.382,0.5,0.0,59402.47,10038.456,-1.5770602,1.951883e-08,0.50359756,0.5998079,-6.517316e-10,-0.101362616,0.9928563,-1.2849066e-09,20.123863,0.0,85.37187,87.78556,-12.268447,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015735,0.6015538,0.26638898,0.42114097,0.0,-115.53504,95.41118,-313.6322,228.26033,6.7424083e-13,4.380681e-13,0.26638868,0.26638868,0.42114097,-0.061957564,1.0,1.0,-1.2359114,0.0,0.0,-0.15472706,-61.7956,1.0,0.42114097,0.26638898,2.9804195e-07,1.2649293e-08,2.333042,1.2649293e-08,1.0,1.0,1.0
2.3822,0.5,0.0,59402.656,10038.487,-1.5770602,1.951883e-08,0.50359684,0.59980875,-6.5873723e-10,-0.10136274,0.99285764,-1.2987219e-09,27.73144,0.0,104.84831,87.78556,-20.002468,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015743,0.60155463,0.32922083,0.48397282,0.0,-118.036545,90.30511,-318.19376,213.34544,6.7424083e-13,4.2763533e-13,0.32922053,0.32922053,0.48397282,-0.06195765,1.0,1.0,-1.2360537,0.0,0.0,-0.15472706,-61.80272,1.0,0.48397282,0.32922083,2.9804195e-07,1.2649293e-08,2.333242,1.2649293e-08,1.0,1.0,1.0
2.3824,0.5,0.0,59402.844,10038.52,-1.5770602,1.951883e-08,0.5035962,0.5998095,-6.518458e-10,-0.10136288,0.992859,-1.2851388e-09,35.22959,0.0,123.911,87.78556,-27.65757,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60157514,0.6015554,0.3920527,0.54680467,0.0,-120.07221,84.84262,-321.49954,197.58855,6.7424083e-13,4.1767262e-13,0.3920524,0.3920524,0.54680467,-0.061957728,1.0,1.0,-1.236196,0.0,0.0,-0.15472706,-61.809837,1.0,0.54680467,0.3920527,2.9804195e-07,1.2649293e-08,2.333442,1.2649293e-08,1.0,1.0,1.0
2.3826,0.5,0.0,59403.03,10038.552,-1.5770602,1.951883e-08,0.5035955,0.59981036,-6.515821e-10,-0.10136302,0.9928604,-1.2846224e-09,42.58873,0.0,142.48473,87.78556,-35.20354,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015759,0.60155624,0.45488456,0.60963655,0.0,-121.63402,79.04529,-323.53656,181.05182,6.7424083e-13,4.0832133e-13,0.45488426,0.45488426,0.60963655,-0.061957803,1.0,1.0,-1.2363384,0.0,0.0,-0.15472706,-61.816956,1.0,0.60963655,0.45488456,2.9804195e-07,1.2649293e-08,2.333642,1.2649293e-08,1.0,1.0,1.0
2.3828,0.5,0.0,59403.223,10038.583,-1.5770602,1.951883e-08,0.5035948,0.59981114,-6.5073946e-10,-0.101363145,0.9928617,-1.2829646e-09,49.779808,0.0,160.49619,87.78556,-42.610596,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015767,0.601557,0.5177164,0.67246836,0.0,-122.71579,72.93598,-324.2967,163.8005,6.7424083e-13,3.9938452e-13,0.5177161,0.5177161,0.67246836,-0.06195788,1.0,1.0,-1.2364807,0.0,0.0,-0.15472706,-61.824074,1.0,0.67246836,0.5177164,2.9804195e-07,1.2649293e-08,2.333842,1.2649293e-08,1.0,1.0,1.0
2.383,0.5,0.0,59403.41,10038.615,-1.5770602,1.951883e-08,0.5035941,0.599812,-6.516778e-10,-0.101363294,0.99286306,-1.2848181e-09,56.774445,0.0,177.87428,87.78556,-49.84951,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015775,0.60155785,0.5805483,0.73530024,0.0,-123.31326,66.53882,-323.777,145.90271,6.7424083e-13,3.9060812e-13,0.580548,0.580548,0.73530024,-0.061957974,1.0,1.0,-1.236623,0.0,0.0,-0.15472706,-61.83119,1.0,0.73530024,0.5805483,2.9804195e-07,1.2649293e-08,2.334042,1.2649293e-08,1.0,1.0,1.0
2.3832,0.5,0.0,59403.598,10038.647,-1.5770602,1.951883e-08,0.50359344,0.59981275,-6.5611055e-10,-0.10136342,0.99286443,-1.293561e-09,63.54504,0.0,194.55043,87.78556,-56.89171,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015783,0.6015586,0.6433801,0.7981321,0.0,-123.42408,59.87904,-321.9795,127.429054,6.7424083e-13,3.823713e-13,0.6433798,0.6433798,0.7981321,-0.061958063,1.0,1.0,-1.2367654,0.0,0.0,-0.15472706,-61.838306,1.0,0.7981321,0.6433801,2.9804195e-07,1.2649293e-08,2.334242,1.2649293e-08,1.0,1.0,1.0
2.3834,0.5,0.0,59403.785,10038.679,-1.5770602,1.951883e-08,0.5035927,0.5998135,-6.5942707e-10,-0.101363555,0.99286574,-1.3001031e-09,70.064865,0.0,210.45883,87.78556,-63.7094,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60157907,0.6015594,0.706212,0.86096394,0.0,-123.04779,52.98292,-318.91125,108.45244,6.7424083e-13,3.7403804e-13,0.7062117,0.7062117,0.86096394,-0.061958145,1.0,1.0,-1.2369077,0.0,0.0,-0.15472706,-61.845425,1.0,0.86096394,0.706212,2.9804195e-07,1.2649293e-08,2.334442,1.2649293e-08,1.0,1.0,1.0
2.3836,0.5,0.0,59403.973,10038.711,-1.5770602,1.951883e-08,0.5035921,0.59981436,-6.6794154e-10,-0.101363696,0.9928671,-1.3168936e-09,76.3082,0.0,225.53668,87.78556,-70.27567,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015799,0.60156024,0.7690438,0.9237958,0.0,-122.18589,45.87769,-314.58444,89.04776,6.7424083e-13,3.661119e-13,0.7690435,0.7690435,0.9237958,-0.061958227,1.0,1.0,-1.2370502,0.0,0.0,-0.15472706,-61.852543,1.0,0.9237958,0.7690438,2.9804195e-07,1.2649293e-08,2.334642,1.2649293e-08,1.0,1.0,1.0
2.3838,0.5,0.0,59404.16,10038.742,-1.5770602,1.951883e-08,0.5035914,0.59981513,-6.719412e-10,-0.10136383,0.9928684,-1.3247828e-09,82.2504,0.0,239.72449,87.78556,-76.56462,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015807,0.601561,0.8318757,0.98662764,0.0,-120.841774,38.59138,-309.01608,69.2916,6.7424083e-13,3.578747e-13,0.8318754,0.8318754,0.98662764,-0.0619583,1.0,1.0,-1.2371925,0.0,0.0,-0.15472706,-61.85966,1.0,0.98662764,0.8318757,2.9804195e-07,1.2649293e-08,2.334842,1.2649293e-08,1.0,1.0,1.0
2.384,0.5,0.0,59404.348,10038.774,-1.5770602,1.951883e-08,0.5035907,0.5998159,-6.759275e-10,-0.10136397,0.9928698,-1.3326457e-09,87.868,0.0,252.96623,87.78556,-82.55142,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60158145,0.6015618,0.8947075,1.0494595,0.0,-119.020744,31.152748,-302.22815,49.261925,6.7424083e-13,3.4997875e-13,0.8947072,0.8947072,1.0494595,-0.06195839,1.0,1.0,-1.2373348,0.0,0.0,-0.15472706,-61.866776,1.0,1.0494595,0.8947075,2.9804195e-07,1.2649293e-08,2.335042,1.2649293e-08,1.0,1.0,1.0
2.3842,0.5,0.0,59404.54,10038.807,-1.5770602,1.951883e-08,0.50359005,0.5998167,-6.8192907e-10,-0.1013641,0.99287117,-1.344482e-09,93.13884,0.0,265.2097,87.78556,-88.21244,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015823,0.6015626,0.9575394,1.1122913,0.0,-116.729996,23.59115,-294.24747,29.03778,6.7424083e-13,3.4253627e-13,0.9575391,0.9575391,1.1122913,-0.061958484,1.0,1.0,-1.2374772,0.0,0.0,-0.15472704,-61.873894,1.0,1.1122913,0.9575394,2.9804195e-07,1.2649293e-08,2.335242,1.2649293e-08,1.0,1.0,1.0
2.3844,0.5,0.0,59404.727,10038.838,-1.5770602,1.951883e-08,0.50358933,0.5998175,-6.899161e-10,-0.10136423,0.9928725,-1.3602328e-09,98.04212,0.0,276.4065,87.78556,-93.525345,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60158306,0.6015634,1.0203712,1.1751232,0.0,-113.97855,15.936429,-285.10547,8.698983,6.7424083e-13,3.358469e-13,1.020371,1.020371,1.1751232,-0.061958563,1.0,1.0,-1.2376195,0.0,0.0,-0.15472704,-61.881012,1.0,1.1751232,1.0203712,2.9804195e-07,1.2649293e-08,2.335442,1.2649293e-08,1.0,1.0,1.0
2.3846,0.5,0.0,59404.914,10038.87,-1.5770602,1.951883e-08,0.5035887,0.5998183,-6.887094e-10,-0.101364374,0.99287385,-1.3578574e-09,102.558495,0.0,286.51248,87.78556,-98.46916,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60158384,0.6015642,1.0832031,1.2379551,0.0,-110.77728,8.218793,-274.8383,-11.674199,6.7424083e-13,3.2988705e-13,1.0832028,1.0832028,1.2379551,-0.06195863,1.0,1.0,-1.2377619,0.0,0.0,-0.15472704,-61.88813,1.0,1.2379551,1.0832031,2.9804195e-07,1.2649293e-08,2.335642,1.2649293e-08,1.0,1.0,1.0
2.3848,0.5,0.0,59405.1,10038.901,-1.5770602,1.951883e-08,0.50358796,0.5998191,-6.9080497e-10,-0.10136451,0.99287516,-1.3619926e-09,106.67012,0.0,295.48776,87.78556,-103.024376,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015847,0.601565,1.146035,1.300787,0.0,-107.13882,0.4687009,-263.48642,-32.00136,6.7424083e-13,3.2388832e-13,1.1460346,1.1460346,1.300787,-0.061958715,1.0,1.0,-1.2379042,0.0,0.0,-0.15472704,-61.89525,1.0,1.300787,1.146035,2.9804195e-07,1.2649293e-08,2.335842,1.2649293e-08,1.0,1.0,1.0
2.385,0.5,0.0,59405.29,10038.934,-1.5770602,1.951883e-08,0.5035873,0.5998199,-7.015094e-10,-0.101364635,0.9928765,-1.3831012e-09,110.36078,0.0,303.29694,87.78556,-107.17301,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60158545,0.60156584,1.2088668,1.3636187,0.0,-103.077515,-7.283262,-251.09464,-52.202286,6.7424083e-13,3.1783975e-13,1.2088665,1.2088665,1.3636187,-0.0619588,1.0,1.0,-1.2380465,0.0,0.0,-0.15472704,-61.902363,1.0,1.3636187,1.2088668,2.9804195e-07,1.2649293e-08,2.336042,1.2649293e-08,1.0,1.0,1.0
2.3852,0.5,0.0,59405.477,10038.966,-1.5770602,1.951883e-08,0.5035866,0.59982073,-7.000246e-10,-0.10136478,0.99287784,-1.3801775e-09,113.6159,0.0,309.90912,87.78556,-110.89869,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015862,0.6015666,1.2716986,1.4264506,0.0,-98.6094,-15.006501,-237.71187,-72.19724,6.7424083e-13,3.1263883e-13,1.2716984,1.2716984,1.4264506,-0.061958887,1.0,1.0,-1.2381889,0.0,0.0,-0.15472704,-61.90948,1.0,1.4264506,1.2716986,2.9804195e-07,1.2649293e-08,2.336242,1.2649293e-08,1.0,1.0,1.0
2.3854,0.5,0.0,59405.664,10038.997,-1.5770602,1.951883e-08,0.50358593,0.5998215,-7.001688e-10,-0.10136492,0.9928792,-1.3804656e-09,116.422646,0.0,315.29825,87.78556,-114.186714,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60158706,0.60156745,1.3345305,1.4892825,0.0,-93.752106,-22.670536,-223.39093,-91.907326,6.7424083e-13,3.0776233e-13,1.3345302,1.3345302,1.4892825,-0.06195897,1.0,1.0,-1.2383313,0.0,0.0,-0.15472704,-61.9166,1.0,1.4892825,1.3345305,2.9804195e-07,1.2649293e-08,2.336442,1.2649293e-08,1.0,1.0,1.0
2.3856,0.5,0.0,59405.85,10039.029,-1.5770602,1.951883e-08,0.5035852,0.5998223,-7.112289e-10,-0.10136504,0.9928806,-1.4022756e-09,118.76993,0.0,319.44308,87.78556,-117.02411,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60158783,0.6015682,1.3973624,1.5521144,0.0,-88.5248,-30.245123,-208.18834,-111.254745,6.7424083e-13,3.0237596e-13,1.3973621,1.3973621,1.5521144,-0.061959054,1.0,1.0,-1.2384737,0.0,0.0,-0.15472704,-61.923717,1.0,1.5521144,1.3973624,2.9804195e-07,1.2649293e-08,2.336642,1.2649293e-08,1.0,1.0,1.0
2.3858,0.5,0.0,59406.04,10039.061,-1.5770602,1.951883e-08,0.50358456,0.5998231,-7.1303713e-10,-0.10136517,0.9928819,-1.4058447e-09,120.64848,0.0,322.3272,87.78556,-119.399666,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015886,0.60156906,1.4601942,1.6149461,0.0,-82.94812,-37.700363,-192.16406,-130.16315,6.7424083e-13,2.9608602e-13,1.4601939,1.4601939,1.6149461,-0.06195915,1.0,1.0,-1.238616,0.0,0.0,-0.15472704,-61.930832,1.0,1.6149461,1.4601942,2.9804195e-07,1.2649293e-08,2.336842,1.2649293e-08,1.0,1.0,1.0
2.386,0.5,0.0,59406.227,10039.093,-1.5770602,1.951883e-08,0.5035839,0.5998239,-7.085538e-10,-0.101365305,0.99288327,-1.3970091e-09,122.050896,0.0,323.93927,87.78556,-121.30401,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60158944,0.60156983,1.5230261,1.677778,0.0,-77.04406,-45.00684,-175.38138,-148.55789,6.7424083e-13,2.895889e-13,1.5230258,1.5230258,1.677778,-0.061959226,1.0,1.0,-1.2387583,0.0,0.0,-0.15472704,-61.93795,1.0,1.677778,1.5230261,2.9804195e-07,1.2649293e-08,2.337042,1.2649293e-08,1.0,1.0,1.0
2.3862,0.5,0.0,59406.414,10039.124,-1.5770602,1.951883e-08,0.5035832,0.59982467,-7.174876e-10,-0.10136544,0.9928846,-1.414627e-09,122.97164,0.0,324.2729,87.78556,-122.72963,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015902,0.6015706,1.5858579,1.7406099,0.0,-70.83592,-52.135715,-157.90648,-166.36641,6.7424083e-13,2.82766e-13,1.5858576,1.5858576,1.7406099,-0.06195929,1.0,1.0,-1.2389007,0.0,0.0,-0.15472704,-61.94507,1.0,1.7406099,1.5858579,2.9804195e-07,1.2649293e-08,2.337242,1.2649293e-08,1.0,1.0,1.0
2.3864,0.5,0.0,59406.6,10039.156,-1.5770602,1.951883e-08,0.50358254,0.5998255,-7.190238e-10,-0.101365566,0.99288595,-1.4176597e-09,123.40707,0.0,323.32675,87.78556,-123.67089,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.601591,0.6015714,1.6486897,1.8034418,0.0,-64.34822,-59.05885,-139.80836,-183.51839,6.7424083e-13,2.764483e-13,1.6486895,1.6486895,1.8034418,-0.061959393,1.0,1.0,-1.239043,0.0,0.0,-0.15472704,-61.952187,1.0,1.8034418,1.6486897,2.9804195e-07,1.2649293e-08,2.337442,1.2649293e-08,1.0,1.0,1.0
2.3866,0.5,0.0,59406.79,10039.188,-1.5770602,1.951883e-08,0.5035818,0.5998263,-7.1667283e-10,-0.1013657,0.99288726,-1.4130282e-09,123.35547,0.0,321.10458,87.78556,-124.124084,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015918,0.6015722,1.7115216,1.8662736,0.0,-57.60654,-65.748924,-121.15843,-199.94615,6.7424083e-13,2.7082606e-13,1.7115214,1.7115214,1.8662736,-0.061959468,1.0,1.0,-1.2391853,0.0,0.0,-0.15472704,-61.959305,1.0,1.8662736,1.7115216,2.9804195e-07,1.2649293e-08,2.337642,1.2649293e-08,1.0,1.0,1.0
2.3868,0.5,0.0,59406.977,10039.22,-1.5770602,1.951883e-08,0.50358117,0.5998271,-7.2153256e-10,-0.10136585,0.9928886,-1.4226137e-09,122.81704,0.0,317.61517,87.78556,-124.08742,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015926,0.601573,1.7743535,1.9291054,0.0,-50.6375,-72.179535,-102.03029,-215.58487,6.7424083e-13,2.6541014e-13,1.7743531,1.7743531,1.9291054,-0.06195956,1.0,1.0,-1.2393277,0.0,0.0,-0.15472704,-61.96642,1.0,1.9291054,1.7743535,2.9804195e-07,1.2649293e-08,2.337842,1.2649293e-08,1.0,1.0,1.0
2.387,0.5,0.0,59407.164,10039.252,-1.5770602,1.951883e-08,0.50358045,0.5998278,-7.1111816e-10,-0.10136599,0.99288994,-1.402084e-09,121.7939,0.0,312.87225,87.78556,-123.561035,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015934,0.6015738,1.8371854,1.9919373,0.0,-43.468594,-78.32531,-82.499435,-230.3728,6.7424083e-13,2.5957958e-13,1.837185,1.837185,1.9919373,-0.061959617,1.0,1.0,-1.23947,0.0,0.0,-0.15472704,-61.973537,1.0,1.9919373,1.8371854,2.9804195e-07,1.2649293e-08,2.338042,1.2649293e-08,1.0,1.0,1.0
2.3872,0.5,0.0,59407.35,10039.283,-1.5770602,1.951883e-08,0.5035798,0.59982866,-7.05719e-10,-0.10136612,0.9928913,-1.3914423e-09,120.2901,0.0,306.89453,87.78556,-122.54701,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015942,0.6015746,1.9000171,2.054769,0.0,-36.12812,-84.16198,-62.642937,-244.2516,6.7424083e-13,2.5335197e-13,1.9000169,1.9000169,2.054769,-0.061959706,1.0,1.0,-1.2396125,0.0,0.0,-0.15472704,-61.980656,1.0,2.054769,1.9000171,2.9804195e-07,1.2649293e-08,2.338242,1.2649293e-08,1.0,1.0,1.0
2.3874,0.5,0.0,59407.54,10039.315,-1.5770602,1.951883e-08,0.50357914,0.59982944,-6.977149e-10,-0.10136626,0.9928926,-1.3756646e-09,118.31156,0.0,299.70566,87.78556,-121.04935,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.601595,0.60157543,1.962849,2.117601,0.0,-28.645046,-89.66652,-42.53916,-257.1665,6.7424083e-13,2.4693304e-13,1.9628488,1.9628488,2.117601,-0.061959784,1.0,1.0,-1.2397548,0.0,0.0,-0.15472704,-61.987774,1.0,2.117601,1.962849,2.9804195e-07,1.2649293e-08,2.338442,1.2649293e-08,1.0,1.0,1.0
2.3876,0.5,0.0,59407.727,10039.347,-1.5770602,1.951883e-08,0.5035784,0.59983027,-6.9246564e-10,-0.10136639,0.992894,-1.3653185e-09,115.8661,0.0,291.33395,87.78556,-119.07395,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60159576,0.6015762,2.0256808,2.1804328,0.0,-21.048903,-94.81719,-22.267452,-269.0665,6.7424083e-13,2.4133777e-13,2.0256805,2.0256805,2.1804328,-0.061959878,1.0,1.0,-1.2398971,0.0,0.0,-0.15472704,-61.994892,1.0,2.1804328,2.0256808,2.9804195e-07,1.2649293e-08,2.338642,1.2649293e-08,1.0,1.0,1.0
2.3878,0.5,0.0,59407.914,10039.379,-1.5770602,1.951883e-08,0.50357777,0.59983104,-6.974766e-10,-0.10136652,0.9928953,-1.3752022e-09,112.963356,0.0,281.81244,87.78556,-116.62862,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6015966,0.601577,2.0885127,2.2432647,0.0,-13.369669,-99.59369,-1.90781,-279.90463,6.7424083e-13,2.3686006e-13,2.0885124,2.0885124,2.2432647,-0.061959956,1.0,1.0,-1.2400395,0.0,0.0,-0.15472704,-62.002007,1.0,2.2432647,2.0885127,2.9804195e-07,1.2649293e-08,2.338842,1.2649293e-08,1.0,1.0,1.0
2.388,0.5,0.0,59408.1,10039.41,-1.5770602,1.951883e-08,0.50357705,0.5998318,-6.8672357e-10,-0.10136666,0.9928967,-1.3540042e-09,109.61479,0.0,271.17874,87.78556,-113.723,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60159737,0.60157776,2.1513445,2.3060966,0.0,-5.6376505,-103.977135,18.459417,-289.63815,6.7424083e-13,2.31916e-13,2.1513443,2.1513443,2.3060966,-0.061960053,1.0,1.0,-1.2401818,0.0,0.0,-0.15472703,-62.009125,1.0,2.3060966,2.1513445,2.9804195e-07,1.2649293e-08,2.339042,1.2649293e-08,1.0,1.0,1.0
2.3882,0.5,0.0,59408.29,10039.442,-1.5770602,1.951883e-08,0.5035764,0.59983265,-6.848812e-10,-0.1013668,0.992898,-1.3503755e-09,105.83361,0.0,259.4748,87.78556,-110.36856,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60159814,0.6015786,2.2141764,2.3689284,0.0,2.1166375,-107.95025,38.753845,-298.22864,6.7424083e-13,2.2681695e-13,2.2141762,2.2141762,2.3689284,-0.061960123,1.0,1.0,-1.2403241,0.0,0.0,-0.15472703,-62.016243,1.0,2.3689284,2.2141764,2.9804195e-07,1.2649293e-08,2.339242,1.2649293e-08,1.0,1.0,1.0
2.3884,0.5,0.0,59408.477,10039.474,-1.5770602,1.951883e-08,0.50357574,0.5998334,-6.8367634e-10,-0.10136694,0.99289936,-1.3480034e-09,101.63475,0.0,246.74677,87.78556,-106.57854,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.601599,0.60157937,2.2770083,2.4317603,0.0,9.862593,-111.497345,58.895386,-305.64215,6.7424083e-13,2.2208216e-13,2.277008,2.277008,2.4317603,-0.061960205,1.0,1.0,-1.2404665,0.0,0.0,-0.15472703,-62.02336,1.0,2.4317603,2.2770083,2.9804195e-07,1.2649293e-08,2.339442,1.2649293e-08,1.0,1.0,1.0
2.3886,0.5,0.0,59408.664,10039.506,-1.5774878,2.473742e-08,0.503575,0.59983426,-6.734075e-10,-0.10136707,0.99290067,-1.32776e-09,97.034775,0.0,233.04492,87.78556,-102.36788,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60159975,0.6015802,2.3398402,2.4945922,0.0,17.569645,-114.604416,78.80455,-311.84946,6.7424083e-13,2.1716637e-13,2.33984,2.33984,2.4945922,-0.061960302,1.0,1.0,-1.2406088,0.0,0.0,-0.15472703,-62.03048,1.0,2.4945922,2.3398402,2.9804195e-07,1.2649293e-08,2.339642,1.2649293e-08,1.0,1.0,1.0
2.3888,0.5,0.0,59408.85,10039.537,-1.5774878,2.473742e-08,0.5035744,0.599835,-6.663652e-10,-0.1013672,0.99290204,-1.3138782e-09,92.05183,0.0,218.42331,87.78556,-97.75322,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6016005,0.601581,2.402672,2.557424,0.0,25.207378,-117.25921,98.402756,-316.82608,6.7424083e-13,2.1146039e-13,2.4026718,2.4026718,2.557424,-0.061960373,1.0,1.0,-1.2407511,0.0,0.0,-0.15472703,-62.037594,1.0,2.557424,2.402672,2.9804195e-07,1.2649293e-08,2.339842,1.2649293e-08,1.0,1.0,1.0
2.389,0.5,0.0,59409.04,10039.569,-1.5774878,2.473742e-08,0.50357366,0.5998358,-6.650995e-10,-0.10136734,0.99290335,-1.3113861e-09,86.70558,0.0,202.93965,87.78556,-92.752754,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6016013,0.60158175,2.465504,2.620256,0.0,32.74565,-119.45123,117.61266,-320.5523,6.7424083e-13,2.0629382e-13,2.4655037,2.4655037,2.620256,-0.061960455,1.0,1.0,-1.2408936,0.0,0.0,-0.15472703,-62.044712,1.0,2.620256,2.465504,2.9804195e-07,1.2649293e-08,2.340042,1.2649293e-08,1.0,1.0,1.0
2.3892,0.5,0.0,59409.223,10039.601,-1.5774878,2.473742e-08,0.503573,0.5998366,-6.7033656e-10,-0.10136746,0.9929047,-1.3217156e-09,81.017136,0.0,186.65503,87.78556,-87.38623,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60160214,0.6015826,2.5283358,2.6830876,0.0,40.15471,-121.171844,136.35846,-323.0135,6.7424083e-13,2.0112495e-13,2.5283353,2.5283353,2.6830876,-0.061960544,1.0,1.0,-1.2410359,0.0,0.0,-0.15472703,-62.05183,1.0,2.6830876,2.5283358,2.9804195e-07,1.2649293e-08,2.340242,1.2649293e-08,1.0,1.0,1.0
2.3894,0.5,0.0,59409.41,10039.632,-1.5774878,2.473742e-08,0.50357234,0.5998374,-6.6680345e-10,-0.10136761,0.99290603,-1.3147529e-09,75.008934,0.0,169.63373,87.78556,-81.67481,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6016029,0.60158336,2.5911677,2.7459195,0.0,47.405315,-122.41425,154.56616,-324.1999,6.7424083e-13,1.961114e-13,2.5911672,2.5911672,2.7459195,-0.06196062,1.0,1.0,-1.2411783,0.0,0.0,-0.15472703,-62.05895,1.0,2.7459195,2.5911677,2.9804195e-07,1.2649293e-08,2.340442,1.2649293e-08,1.0,1.0,1.0
2.3896,0.5,0.0,59409.598,10039.664,-1.5774878,2.473742e-08,0.5035716,0.5998382,-6.595742e-10,-0.101367734,0.9929074,-1.3005024e-09,68.7047,0.0,151.94292,87.78556,-75.641045,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6016037,0.60158414,2.6539993,2.8087513,0.0,54.468857,-123.173546,172.1639,-324.1068,6.7424083e-13,1.9050453e-13,2.653999,2.653999,2.8087513,-0.06196071,1.0,1.0,-1.2413206,0.0,0.0,-0.15472703,-62.066067,1.0,2.8087513,2.6539993,2.9804195e-07,1.2649293e-08,2.340642,1.2649293e-08,1.0,1.0,1.0
2.3898,0.5,0.0,59409.785,10039.695,-1.5774878,2.473742e-08,0.503571,0.599839,-6.578741e-10,-0.101367876,0.9929087,-1.2971537e-09,62.129288,0.0,133.65239,87.78556,-69.30874,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6016045,0.601585,2.7168312,2.8715832,0.0,61.317448,-123.44674,189.08224,-322.73462,6.7424083e-13,1.8383388e-13,2.716831,2.716831,2.8715832,-0.061960787,1.0,1.0,-1.241463,0.0,0.0,-0.15472703,-62.07318,1.0,2.8715832,2.7168312,2.9804195e-07,1.2649293e-08,2.340842,1.2649293e-08,1.0,1.0,1.0
2.39,0.5,0.0,59409.973,10039.728,-1.5774878,2.473742e-08,0.50357026,0.5998398,-6.5437156e-10,-0.10136802,0.9929101,-1.2902511e-09,55.30867,0.0,114.834366,87.78556,-62.70289,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6016053,0.60158575,2.779663,2.934415,0.0,67.924065,-123.232735,205.2544,-320.08878,6.7424083e-13,1.7762014e-13,2.7796628,2.7796628,2.934415,-0.061960872,1.0,1.0,-1.2416053,0.0,0.0,-0.15472703,-62.0803,1.0,2.934415,2.779663,2.9804195e-07,1.2649293e-08,2.341042,1.2649293e-08,1.0,1.0,1.0
2.3902,0.5,0.0,59410.16,10039.759,-1.5774878,2.473742e-08,0.5035696,0.5998406,-6.479643e-10,-0.10136815,0.9929114,-1.2776211e-09,48.269753,0.0,95.56309,87.78556,-55.849564,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6016061,0.6015865,2.842495,2.997247,0.0,74.262634,-122.532394,220.61656,-316.17966,6.7424083e-13,1.7192312e-13,2.8424947,2.8424947,2.997247,-0.061960954,1.0,1.0,-1.2417476,0.0,0.0,-0.15472703,-62.087418,1.0,2.997247,2.842495,2.9804195e-07,1.2649293e-08,2.341242,1.2649293e-08,1.0,1.0,1.0
2.3904,0.5,0.0,59410.348,10039.791,-1.5774878,2.473742e-08,0.50356895,0.59984136,-6.4550426e-10,-0.101368286,0.99291277,-1.272774e-09,41.04032,0.0,75.91461,87.78556,-48.775803,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60160685,0.60158736,2.9053268,3.0600789,0.0,80.30814,-121.348465,235.10808,-311.0227,6.7424083e-13,1.6824193e-13,2.9053266,2.9053266,3.0600789,-0.061961032,1.0,1.0,-1.24189,0.0,0.0,-0.15472703,-62.094536,1.0,3.0600789,2.9053268,2.9804195e-07,1.2649293e-08,2.341442,1.2649293e-08,1.0,1.0,1.0
2.3906,0.5,0.0,59410.53,10039.822,-1.5774878,2.473742e-08,0.50356823,0.5998422,-6.444099e-10,-0.101368405,0.9929141,-1.2706196e-09,33.648903,0.0,55.966488,87.78556,-41.50953,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.6016077,0.60158813,2.9681587,3.1229107,0.0,86.03673,-119.68563,248.67178,-304.63828,6.7424083e-13,1.6542898e-13,2.9681585,2.9681585,3.1229107,-0.061961118,1.0,1.0,-1.2420323,0.0,0.0,-0.15472703,-62.101654,1.0,3.1229107,2.9681587,2.9804195e-07,1.2649293e-08,2.341642,1.2649293e-08,1.0,1.0,1.0
2.3908,0.5,0.0,59410.72,10039.854,-1.5774878,2.473742e-08,0.5035676,0.59984297,-6.3797795e-10,-0.10136855,0.99291545,-1.2579408e-09,26.124666,0.0,35.797436,87.78556,-34.07942,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.2828,1.0,0.60160846,0.6015889,3.0309906,3.1857426,0.0,91.42577,-117.55044,261.25412,-297.05154,6.7424083e-13,1.6261597e-13,3.0309904,3.0309904,3.1857426,-0.061961196,1.0,1.0,-1.2421746,0.0,0.0,-0.15472703,-62.10877,1.0,3.1857426,3.0309906,2.9804195e-07,1.2649293e-08,2.341842,1.2649293e-08,1.0,1.0,1.0
2.391,0.5,0.0,59410.906,10039.886,-1.5774878,2.473742e-08,0.50356686,0.59984374,-6.2972966e-10,-0.10136868,0.99291676,-1.2416804e-09,18.497307,0.0,15.487051,87.79737,-26.51479,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60160923,0.60158974,3.0938225,3.2485743,0.0,96.454025,-114.95133,272.80545,-288.29248,6.7424083e-13,1.5828326e-13,3.093822,3.093822,3.2485743,-0.061961275,1.0,1.0,-1.2423171,0.0,0.0,-0.15472703,-62.115887,1.0,3.2485743,3.0938225,2.9804195e-07,1.2649293e-08,2.342042,1.2649293e-08,1.0,1.0,1.0
2.3912,0.5,0.0,59411.094,10039.917,-1.5774878,2.473742e-08,0.5035662,0.5998446,-6.2977223e-10,-0.10136882,0.9929181,-1.2417677e-09,10.796928,0.0,-4.8845067,87.79737,-18.845499,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60161006,0.6015905,3.1566544,3.3114061,0.0,101.10162,-111.89855,283.28015,-278.39563,6.7424083e-13,1.559836e-13,3.156654,3.156654,3.3114061,-0.06196136,1.0,1.0,-1.2424594,0.0,0.0,-0.15472703,-62.123005,1.0,3.3114061,3.1566544,2.9804195e-07,1.2649293e-08,2.342242,1.2649293e-08,1.0,1.0,1.0
2.3914,0.5,0.0,59411.28,10039.949,-1.5774878,2.473742e-08,0.50356555,0.59984535,-6.284668e-10,-0.10136894,0.99291945,-1.239197e-09,3.0539188,0.0,-25.236841,87.79737,-11.101815,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60161084,0.60159135,3.2194862,3.374238,0.0,105.350235,-108.40415,292.6369,-267.40005,6.7424083e-13,1.6303018e-13,3.2194858,3.2194858,3.374238,-0.06196144,1.0,1.0,-1.2426018,0.0,0.0,-0.15472703,-62.130123,1.0,3.374238,3.2194862,2.9804195e-07,1.2649293e-08,2.342442,1.2649293e-08,1.0,1.0,1.0
2.3916,0.5,0.0,59411.465,10039.98,-1.5774878,2.473742e-08,0.50356483,0.5998461,-6.2904737e-10,-0.1013691,0.99292076,-1.240345e-09,-4.701164,0.0,-45.48963,87.79737,-3.314296,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016116,0.6015921,3.2823179,3.43707,0.0,109.18308,-104.48192,300.83878,-255.34915,6.7424083e-13,1.7451943e-13,3.2823176,3.2823176,3.43707,-0.061961524,1.0,1.0,-1.2427441,0.0,0.0,-0.15472701,-62.13724,1.0,3.43707,3.2823179,2.9804195e-07,1.2649293e-08,2.342642,1.2649293e-08,1.0,1.0,1.0
2.3918,0.5,0.0,59411.652,10040.012,-1.5774878,2.473742e-08,0.5035642,0.5998469,-6.278605e-10,-0.10136922,0.9929221,-1.2380081e-09,-12.437714,0.0,-65.56295,87.79737,4.486324,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016124,0.6015929,3.3451498,3.4999018,0.0,112.58505,-100.14734,307.8534,-242.29045,6.7424083e-13,1.8501886e-13,3.3451495,3.3451495,3.4999018,-0.061961614,1.0,1.0,-1.2428864,0.0,0.0,-0.15472701,-62.144356,1.0,3.4999018,3.3451498,2.9804195e-07,1.2649293e-08,2.342842,1.2649293e-08,1.0,1.0,1.0
2.392,0.5,0.0,59411.84,10040.044,-1.5774878,2.473742e-08,0.5035635,0.5998477,-6.252449e-10,-0.10136935,0.99292344,-1.2328542e-09,-20.125198,0.0,-85.37757,87.79737,12.2692585,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016132,0.6015937,3.4079816,3.5627337,0.0,115.5427,-95.4175,313.6531,-228.27551,6.7424083e-13,1.9366442e-13,3.4079814,3.4079814,3.5627337,-0.061961688,1.0,1.0,-1.2430288,0.0,0.0,-0.15472701,-62.151474,1.0,3.5627337,3.4079816,2.9804195e-07,1.2649293e-08,2.343042,1.2649293e-08,1.0,1.0,1.0
2.3922,0.5,0.0,59412.027,10040.075,-1.5774878,2.473742e-08,0.5035628,0.5998485,-6.224841e-10,-0.101369485,0.9929248,-1.2274136e-09,-27.733278,0.0,-104.8553,87.79737,20.003792,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.601614,0.6015945,3.4708135,3.6255655,0.0,118.044365,-90.31109,318.21494,-213.35965,6.7424083e-13,2.0051029e-13,3.4708133,3.4708133,3.6255655,-0.06196177,1.0,1.0,-1.2431711,0.0,0.0,-0.15472701,-62.158592,1.0,3.6255655,3.4708135,2.9804195e-07,1.2649293e-08,2.343242,1.2649293e-08,1.0,1.0,1.0
2.3924,0.5,0.0,59412.21,10040.107,-1.5774878,2.473742e-08,0.50356215,0.5998493,-6.1957794e-10,-0.101369634,0.9929261,-1.2216866e-09,-35.231926,0.0,-123.919266,87.79737,27.6594,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016148,0.6015953,3.5336454,3.6883974,0.0,120.08017,-84.84824,321.52097,-197.6017,6.7424083e-13,2.0491872e-13,3.5336452,3.5336452,3.6883974,-0.061961856,1.0,1.0,-1.2433134,0.0,0.0,-0.15472701,-62.16571,1.0,3.6883974,3.5336454,2.9804195e-07,1.2649293e-08,2.343442,1.2649293e-08,1.0,1.0,1.0
2.3926,0.5,0.0,59412.4,10040.139,-1.5774878,2.473742e-08,0.50356144,0.59985006,-6.211872e-10,-0.10136977,0.99292743,-1.2248631e-09,-42.59155,0.0,-142.49423,87.79737,35.20587,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60161555,0.60159606,3.5964773,3.7512293,0.0,121.642075,-79.05052,323.55807,-181.06386,6.7424083e-13,2.0813322e-13,3.596477,3.596477,3.7512293,-0.06196193,1.0,1.0,-1.2434558,0.0,0.0,-0.15472701,-62.172825,1.0,3.7512293,3.5964773,2.9804195e-07,1.2649293e-08,2.343642,1.2649293e-08,1.0,1.0,1.0
2.3928,0.5,0.0,59412.586,10040.17,-1.5774878,2.473742e-08,0.5035608,0.5998509,-6.277691e-10,-0.10136989,0.9929288,-1.2378446e-09,-49.783104,0.0,-160.50688,87.79737,42.61342,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016164,0.60159683,3.6593091,3.814061,0.0,122.723915,-72.94081,324.31827,-163.8114,6.7424083e-13,2.1056368e-13,3.659309,3.659309,3.814061,-0.06196201,1.0,1.0,-1.2435982,0.0,0.0,-0.15472701,-62.179943,1.0,3.814061,3.6593091,2.9804195e-07,1.2649293e-08,2.343842,1.2649293e-08,1.0,1.0,1.0
2.393,0.5,0.0,59412.773,10040.202,-1.5774878,2.473742e-08,0.5035601,0.59985167,-6.2719163e-10,-0.10137002,0.9929301,-1.2367093e-09,-56.778206,0.0,-177.88612,87.79737,49.85281,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60161716,0.60159767,3.722141,3.8768928,0.0,123.32143,-66.54323,323.79852,-145.91241,6.7424083e-13,2.1226896e-13,3.7221406,3.7221406,3.8768928,-0.06196211,1.0,1.0,-1.2437406,0.0,0.0,-0.15472701,-62.18706,1.0,3.8768928,3.722141,2.9804195e-07,1.2649293e-08,2.344042,1.2649293e-08,1.0,1.0,1.0
2.3932,0.5,0.0,59412.957,10040.233,-1.5774878,2.473742e-08,0.5035594,0.59985244,-6.292815e-10,-0.10137017,0.9929315,-1.2408335e-09,-63.549248,0.0,-194.56339,87.79737,56.895473,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60161793,0.60159844,3.784973,3.9397247,0.0,123.43225,-59.883003,322.00092,-127.437515,6.7424083e-13,2.1336635e-13,3.7849724,3.7849724,3.9397247,-0.061962187,1.0,1.0,-1.2438829,0.0,0.0,-0.15472701,-62.19418,1.0,3.9397247,3.784973,2.9804195e-07,1.2649293e-08,2.344242,1.2649293e-08,1.0,1.0,1.0
2.3934,0.5,0.0,59413.145,10040.265,-1.5774878,2.473742e-08,0.50355875,0.5998533,-6.2835986e-10,-0.1013703,0.9929328,-1.2390196e-09,-70.0695,0.0,-210.47284,87.79737,63.713615,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016187,0.6015993,3.8478045,4.002557,0.0,123.05594,-52.98643,318.93246,-108.45964,6.7424083e-13,2.1346287e-13,3.8478043,3.8478043,4.002557,-0.061962277,1.0,1.0,-1.2440252,0.0,0.0,-0.15472701,-62.201298,1.0,4.002557,3.8478045,2.9804195e-07,1.2649293e-08,2.344442,1.2649293e-08,1.0,1.0,1.0
2.3936,0.5,0.0,59413.332,10040.297,-1.5774878,2.473742e-08,0.5035581,0.59985405,-6.263028e-10,-0.10137043,0.9929341,-1.2349666e-09,-76.31325,0.0,-225.55168,87.79737,70.28033,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60161954,0.60160005,3.9106364,4.0653887,0.0,122.19398,-45.880726,314.60535,-89.05367,6.7424083e-13,2.1273609e-13,3.9106362,3.9106362,4.0653887,-0.06196235,1.0,1.0,-1.2441676,0.0,0.0,-0.15472701,-62.208412,1.0,4.0653887,3.9106364,2.9804195e-07,1.2649293e-08,2.344642,1.2649293e-08,1.0,1.0,1.0
2.3938,0.5,0.0,59413.516,10040.328,-1.5774878,2.473742e-08,0.5035574,0.5998548,-6.39524e-10,-0.10137058,0.9929355,-1.26104e-09,-82.25584,0.0,-239.74042,87.79737,76.56969,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016203,0.6016008,3.9734683,4.12822,0.0,120.84977,-38.593933,309.03662,-69.296196,6.7424083e-13,2.117754e-13,3.973468,3.973468,4.12822,-0.06196243,1.0,1.0,-1.2443099,0.0,0.0,-0.15472701,-62.21553,1.0,4.12822,3.9734683,2.9804195e-07,1.2649293e-08,2.344842,1.2649293e-08,1.0,1.0,1.0
2.394,0.5,0.0,59413.703,10040.359,-1.5774878,2.473742e-08,0.5035567,0.5998556,-6.3698297e-10,-0.1013707,0.9929368,-1.2560329e-09,-87.87381,0.0,-252.98305,87.79737,82.556885,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016211,0.6016016,4.0363,4.191052,0.0,119.02862,-31.154808,302.24823,-49.265186,6.7424083e-13,2.0936388e-13,4.0362997,4.0362997,4.191052,-0.06196251,1.0,1.0,-1.2444522,0.0,0.0,-0.15472701,-62.22265,1.0,4.191052,4.0363,2.9804195e-07,1.2649293e-08,2.345042,1.2649293e-08,1.0,1.0,1.0
2.3942,0.5,0.0,59413.89,10040.392,-1.5774878,2.473742e-08,0.5035561,0.5998564,-6.3813743e-10,-0.101370834,0.9929381,-1.2583127e-09,-93.145004,0.0,-265.2273,87.79737,88.21828,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60162187,0.60160244,4.099132,4.253884,0.0,116.73772,-23.59271,294.267,-29.039698,6.7424083e-13,2.0680503e-13,4.0991316,4.0991316,4.253884,-0.061962597,1.0,1.0,-1.2445946,0.0,0.0,-0.15472701,-62.229767,1.0,4.253884,4.099132,2.9804195e-07,1.2649293e-08,2.345242,1.2649293e-08,1.0,1.0,1.0
2.3944,0.5,0.0,59414.074,10040.423,-1.5774878,2.473742e-08,0.50355536,0.5998572,-6.5403033e-10,-0.10137096,0.9929395,-1.2896547e-09,-98.04861,0.0,-276.42487,87.79737,93.53153,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60162264,0.6016032,4.161964,4.3167157,0.0,113.98609,-15.937482,285.12442,-8.699549,6.7424083e-13,2.0443379e-13,4.1619635,4.1619635,4.3167157,-0.06196268,1.0,1.0,-1.2447369,0.0,0.0,-0.15472701,-62.236885,1.0,4.3167157,4.161964,2.9804195e-07,1.2649293e-08,2.345442,1.2649293e-08,1.0,1.0,1.0
2.3946,0.5,0.0,59414.26,10040.454,-1.5774878,2.473742e-08,0.5035547,0.599858,-6.599773e-10,-0.1013711,0.9929408,-1.3013847e-09,-102.56527,0.0,-286.53152,87.79737,98.47567,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016235,0.601604,4.224796,4.3795476,0.0,110.78461,-8.219336,274.85654,11.674987,6.7424083e-13,2.0208343e-13,4.2247953,4.2247953,4.3795476,-0.061962757,1.0,1.0,-1.2448794,0.0,0.0,-0.15472701,-62.244,1.0,4.3795476,4.224796,2.9804195e-07,1.2649293e-08,2.345642,1.2649293e-08,1.0,1.0,1.0
2.3948,0.5,0.0,59414.45,10040.485,-1.5774878,2.473742e-08,0.50355405,0.59985876,-6.647198e-10,-0.10137123,0.99294215,-1.3107397e-09,-106.67717,0.0,-295.50742,87.79737,103.03118,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60162425,0.60160476,4.2876277,4.4423795,0.0,107.1459,-0.46873102,263.5039,32.0035,6.7424083e-13,1.9917833e-13,4.287627,4.287627,4.4423795,-0.061962828,1.0,1.0,-1.2450217,0.0,0.0,-0.15472701,-62.251118,1.0,4.4423795,4.2876277,2.9804195e-07,1.2649293e-08,2.345842,1.2649293e-08,1.0,1.0,1.0
2.395,0.5,0.0,59414.633,10040.518,-1.5774878,2.473742e-08,0.50355333,0.59985954,-6.7343453e-10,-0.10137136,0.99294347,-1.3279277e-09,-110.36807,0.0,-303.31708,87.79737,107.18009,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.601625,0.6016056,4.3504596,4.5052114,0.0,103.08433,7.283744,251.1113,52.205765,6.7424083e-13,1.962439e-13,4.350459,4.350459,4.5052114,-0.061962917,1.0,1.0,-1.245164,0.0,0.0,-0.15472701,-62.258236,1.0,4.5052114,4.3504596,2.9804195e-07,1.2649293e-08,2.346042,1.2649293e-08,1.0,1.0,1.0
2.3952,0.5,0.0,59414.82,10040.549,-1.5774878,2.473742e-08,0.5035527,0.59986037,-6.67049e-10,-0.1013715,0.9929448,-1.3153398e-09,-113.623405,0.0,-309.9297,87.79737,110.90602,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016258,0.60160637,4.4132915,4.568043,0.0,98.61591,15.007494,237.72765,72.20205,6.7424083e-13,1.9323752e-13,4.413291,4.413291,4.568043,-0.061963,1.0,1.0,-1.2453064,0.0,0.0,-0.15472701,-62.265354,1.0,4.568043,4.4132915,2.9804195e-07,1.2649293e-08,2.346242,1.2649293e-08,1.0,1.0,1.0
2.3954,0.5,0.0,59415.004,10040.58,-1.5774878,2.473742e-08,0.503552,0.59986115,-6.68262e-10,-0.10137163,0.99294615,-1.3177353e-09,-116.430336,0.0,-315.31918,87.79737,114.19426,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60162663,0.60160714,4.4761233,4.630875,0.0,93.7583,22.672035,223.40575,91.91344,6.7424083e-13,1.905257e-13,4.476123,4.476123,4.630875,-0.061963085,1.0,1.0,-1.2454487,0.0,0.0,-0.154727,-62.272472,1.0,4.630875,4.4761233,2.9804195e-07,1.2649293e-08,2.346442,1.2649293e-08,1.0,1.0,1.0
2.3956,0.5,0.0,59415.19,10040.612,-1.5774878,2.473742e-08,0.5035513,0.5998619,-6.67533e-10,-0.10137178,0.99294746,-1.3163011e-09,-118.77777,0.0,-319.4643,87.79737,117.03184,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016274,0.601608,4.538955,4.693707,0.0,88.53065,30.247122,208.20213,111.26214,6.7424083e-13,1.8719772e-13,4.5389547,4.5389547,4.693707,-0.06196316,1.0,1.0,-1.245591,0.0,0.0,-0.154727,-62.279587,1.0,4.693707,4.538955,2.9804195e-07,1.2649293e-08,2.346642,1.2649293e-08,1.0,1.0,1.0
2.3958,0.5,0.0,59415.38,10040.644,-1.5774878,2.473742e-08,0.50355065,0.59986275,-6.783017e-10,-0.10137191,0.9929488,-1.3375394e-09,-120.65645,0.0,-322.3486,87.79737,119.40755,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016282,0.60160875,4.601787,4.756539,0.0,82.95359,37.702854,192.1768,130.17178,6.7424083e-13,1.8396555e-13,4.6017866,4.6017866,4.756539,-0.06196324,1.0,1.0,-1.2457334,0.0,0.0,-0.154727,-62.286705,1.0,4.756539,4.601787,2.9804195e-07,1.2649293e-08,2.346842,1.2649293e-08,1.0,1.0,1.0
2.396,0.5,0.0,59415.562,10040.675,-1.5774878,2.473742e-08,0.50355,0.5998635,-6.835392e-10,-0.10137203,0.99295014,-1.3478709e-09,-122.05896,0.0,-323.96075,87.79737,121.31202,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60162896,0.6016095,4.664619,4.8193707,0.0,77.04914,45.009815,175.39299,148.56776,6.7424083e-13,1.8159482e-13,4.6646185,4.6646185,4.8193707,-0.061963312,1.0,1.0,-1.2458757,0.0,0.0,-0.154727,-62.293823,1.0,4.8193707,4.664619,2.9804195e-07,1.2649293e-08,2.347042,1.2649293e-08,1.0,1.0,1.0
