Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3962,0.5,0.0,59415.75,10040.706,-1.5774878,2.473742e-08,0.5035493,0.5998643,-6.8356054e-10,-0.10137218,0.99295145,-1.3479166e-09,-122.97976,0.0,-324.2944,87.79737,122.73773,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60162973,0.6016103,4.727451,4.8822026,0.0,70.8406,52.139156,157.91695,166.37746,6.7424083e-13,1.7680086e-13,4.7274504,4.7274504,4.8822026,-0.061963405,1.0,1.0,-1.246018,0.0,0.0,-0.154727,-62.30094,1.0,4.8822026,4.727451,2.9804195e-07,1.2649293e-08,2.347242,1.2649293e-08,1.0,1.0,1.0
2.3964,0.5,0.0,59415.934,10040.738,-1.5774878,2.473742e-08,0.5035486,0.5998651,-6.81878e-10,-0.10137231,0.99295276,-1.3446024e-09,-123.415215,0.0,-323.34818,87.79737,123.67906,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60163057,0.60161114,4.7902822,4.9450345,0.0,64.35246,59.062748,139.81763,183.53056,6.7424083e-13,1.7187102e-13,4.7902822,4.7902822,4.9450345,-0.061963487,1.0,1.0,-1.2461604,0.0,0.0,-0.154727,-62.30806,1.0,4.9450345,4.7902822,2.9804195e-07,1.2649293e-08,2.347442,1.2649293e-08,1.0,1.0,1.0
2.3966,0.5,0.0,59416.12,10040.77,-1.5774878,2.473742e-08,0.50354797,0.59986585,-6.775741e-10,-0.10137242,0.99295413,-1.3361191e-09,-123.36361,0.0,-321.1259,87.79737,124.13228,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60163134,0.6016119,4.853114,5.0078664,0.0,57.610344,65.753265,121.16645,199.95943,6.7424083e-13,1.6889302e-13,4.853114,4.853114,5.0078664,-0.06196358,1.0,1.0,-1.2463028,0.0,0.0,-0.154727,-62.315174,1.0,5.0078664,4.853114,2.9804195e-07,1.2649293e-08,2.347642,1.2649293e-08,1.0,1.0,1.0
2.3968,0.5,0.0,59416.305,10040.801,-1.5774878,2.473742e-08,0.50354725,0.5998666,-6.770673e-10,-0.10137258,0.99295545,-1.3351232e-09,-122.82514,0.0,-317.6362,87.79737,124.09561,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016321,0.6016127,4.915946,5.0706983,0.0,50.64084,72.1843,102.03704,215.59917,6.7424083e-13,1.6601718e-13,4.915946,4.915946,5.0706983,-0.061963648,1.0,1.0,-1.2464452,0.0,0.0,-0.154727,-62.322292,1.0,5.0706983,4.915946,2.9804195e-07,1.2649293e-08,2.347842,1.2649293e-08,1.0,1.0,1.0
2.397,0.5,0.0,59416.492,10040.832,-1.5774878,2.473742e-08,0.5035466,0.59986746,-6.752205e-10,-0.1013727,0.99295676,-1.331485e-09,-121.80194,0.0,-312.89297,87.79737,123.56919,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016329,0.6016135,4.978778,5.13353,0.0,43.471462,78.330475,82.50489,230.38808,6.7424083e-13,1.6102645e-13,4.978778,4.978778,5.13353,-0.06196374,1.0,1.0,-1.2465875,0.0,0.0,-0.154727,-62.32941,1.0,5.13353,4.978778,2.9804195e-07,1.2649293e-08,2.348042,1.2649293e-08,1.0,1.0,1.0
2.3972,0.5,0.0,59416.676,10040.863,-1.5774878,2.473742e-08,0.50354594,0.59986824,-6.8181855e-10,-0.101372845,0.9929581,-1.3444996e-09,-120.298035,0.0,-306.9149,87.79737,122.5551,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60163367,0.6016143,5.04161,5.196362,0.0,36.130505,84.167534,62.647076,244.26779,6.7424083e-13,1.5596766e-13,5.04161,5.04161,5.196362,-0.061963815,1.0,1.0,-1.2467299,0.0,0.0,-0.154727,-62.33653,1.0,5.196362,5.04161,2.9804195e-07,1.2649293e-08,2.348242,1.2649293e-08,1.0,1.0,1.0
2.3974,0.5,0.0,59416.863,10040.8955,-1.5774878,2.473742e-08,0.5035452,0.599869,-6.850488e-10,-0.10137297,0.99295944,-1.350873e-09,-118.31937,0.0,-299.7255,87.79737,121.057335,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016345,0.6016151,5.1044416,5.259194,0.0,28.646935,89.67243,42.54197,257.18353,6.7424083e-13,1.5213746e-13,5.1044416,5.1044416,5.259194,-0.061963897,1.0,1.0,-1.2468722,0.0,0.0,-0.154727,-62.343647,1.0,5.259194,5.1044416,2.9804195e-07,1.2649293e-08,2.348442,1.2649293e-08,1.0,1.0,1.0
2.3976,0.5,0.0,59417.05,10040.927,-1.5774878,2.473742e-08,0.50354457,0.5998698,-6.8719597e-10,-0.101373106,0.99296075,-1.3551107e-09,-115.87373,0.0,-291.35324,87.79737,119.0818,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016353,0.60161585,5.1672735,5.3220253,0.0,21.050291,94.82345,22.268915,269.08432,6.7424083e-13,1.4831604e-13,5.1672735,5.1672735,5.3220253,-0.061963975,1.0,1.0,-1.2470145,0.0,0.0,-0.154727,-62.35076,1.0,5.3220253,5.1672735,2.9804195e-07,1.2649293e-08,2.348642,1.2649293e-08,1.0,1.0,1.0
2.3978,0.5,0.0,59417.234,10040.958,-1.5774878,2.473742e-08,0.5035439,0.5998706,-7.0986067e-10,-0.10137323,0.9929621,-1.3998079e-09,-112.9708,0.0,-281.83112,87.79737,116.63631,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60163605,0.6016166,5.2301054,5.384857,0.0,13.370549,99.60025,1.907924,279.9232,6.7424083e-13,1.4504871e-13,5.230105,5.230105,5.384857,-0.061964065,1.0,1.0,-1.2471569,0.0,0.0,-0.154727,-62.35788,1.0,5.384857,5.2301054,2.9804195e-07,1.2649293e-08,2.348842,1.2649293e-08,1.0,1.0,1.0
2.398,0.5,0.0,59417.418,10040.989,-1.5774878,2.473742e-08,0.5035432,0.5998714,-7.072385e-10,-0.101373374,0.99296343,-1.3946408e-09,-109.62201,0.0,-271.1967,87.79737,113.7305,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016368,0.60161746,5.2929373,5.447689,0.0,5.638021,103.98399,-18.460651,289.65735,6.7424083e-13,1.4276926e-13,5.292937,5.292937,5.447689,-0.061964136,1.0,1.0,-1.2472992,0.0,0.0,-0.154727,-62.364998,1.0,5.447689,5.2929373,2.9804195e-07,1.2649293e-08,2.349042,1.2649293e-08,1.0,1.0,1.0
2.3982,0.5,0.0,59417.605,10041.0205,-1.5774878,2.473742e-08,0.50354254,0.5998722,-7.0743894e-10,-0.10137351,0.99296474,-1.3950399e-09,-105.84058,0.0,-259.49194,87.79737,110.37583,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016376,0.60161823,5.355769,5.510521,0.0,-2.1167781,107.95737,-38.756424,298.24838,6.7424083e-13,1.3858172e-13,5.3557687,5.3557687,5.510521,-0.061964218,1.0,1.0,-1.2474415,0.0,0.0,-0.154727,-62.372116,1.0,5.510521,5.355769,2.9804195e-07,1.2649293e-08,2.349242,1.2649293e-08,1.0,1.0,1.0
2.3984,0.5,0.0,59417.79,10041.053,-1.5774878,2.473742e-08,0.5035419,0.59987295,-7.0359385e-10,-0.10137363,0.99296606,-1.3874613e-09,-101.64145,0.0,-246.76309,87.79737,106.585556,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016384,0.601619,5.418601,5.573353,0.0,-9.863244,111.50469,-58.899296,305.66238,6.7424083e-13,1.3468104e-13,5.4186006,5.4186006,5.573353,-0.06196431,1.0,1.0,-1.247584,0.0,0.0,-0.154727,-62.37923,1.0,5.573353,5.418601,2.9804195e-07,1.2649293e-08,2.349442,1.2649293e-08,1.0,1.0,1.0
2.3986,0.5,0.0,59417.977,10041.084,-1.5774878,2.473742e-08,0.5035412,0.5998737,-7.0437567e-10,-0.10137378,0.9929674,-1.3890067e-09,-97.04116,0.0,-233.06033,87.79737,102.374626,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016392,0.6016198,5.481433,5.6361847,0.0,-17.570805,114.61197,-78.80978,311.87012,6.7424083e-13,1.3116824e-13,5.4814324,5.4814324,5.6361847,-0.06196438,1.0,1.0,-1.2477263,0.0,0.0,-0.154727,-62.38635,1.0,5.6361847,5.481433,2.9804195e-07,1.2649293e-08,2.349642,1.2649293e-08,1.0,1.0,1.0
2.3988,0.5,0.0,59418.16,10041.115,-1.5774878,2.473742e-08,0.5035405,0.5998745,-7.008941e-10,-0.101373896,0.99296874,-1.3821448e-09,-92.057884,0.0,-218.43776,87.79737,97.75966,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60164,0.60162055,5.544265,5.6990166,0.0,-25.209042,117.26693,-98.40928,316.84705,6.7424083e-13,1.2758813e-13,5.5442643,5.5442643,5.6990166,-0.061964456,1.0,1.0,-1.2478687,0.0,0.0,-0.154727,-62.393467,1.0,5.6990166,5.544265,2.9804195e-07,1.2649293e-08,2.349842,1.2649293e-08,1.0,1.0,1.0
2.399,0.5,0.0,59418.348,10041.146,-1.5774878,2.473742e-08,0.50353986,0.59987533,-6.9611994e-10,-0.101374045,0.99297005,-1.372734e-09,-86.71129,0.0,-202.95306,87.79737,92.758865,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60164076,0.6016214,5.6070967,5.7618484,0.0,-32.74781,119.4591,-117.62045,320.57352,6.7424083e-13,1.2475342e-13,5.607096,5.607096,5.7618484,-0.06196454,1.0,1.0,-1.248011,0.0,0.0,-0.154727,-62.400585,1.0,5.7618484,5.6070967,2.9804195e-07,1.2649293e-08,2.350042,1.2649293e-08,1.0,1.0,1.0
2.3992,0.5,0.0,59418.53,10041.178,-1.5774878,2.473742e-08,0.5035392,0.5998761,-6.8934985e-10,-0.10137418,0.9929714,-1.3593872e-09,-81.02247,0.0,-186.66736,87.79737,87.39198,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60164154,0.60162216,5.6699286,5.8246803,0.0,-40.157356,121.179825,-136.3675,323.03485,6.7424083e-13,1.2119063e-13,5.669928,5.669928,5.8246803,-0.06196463,1.0,1.0,-1.2481533,0.0,0.0,-0.154727,-62.407703,1.0,5.8246803,5.6699286,2.9804195e-07,1.2649293e-08,2.350242,1.2649293e-08,1.0,1.0,1.0
2.3994,0.5,0.0,59418.72,10041.209,-1.5774878,2.473742e-08,0.5035385,0.5998769,-6.7515304e-10,-0.10137429,0.99297273,-1.3313948e-09,-75.01387,0.0,-169.64493,87.79737,81.68019,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016423,0.60162294,5.7327604,5.887512,0.0,-47.40844,122.42231,-154.57639,324.2213,6.7424083e-13,1.1808885e-13,5.73276,5.73276,5.887512,-0.06196471,1.0,1.0,-1.2482957,0.0,0.0,-0.15472698,-62.414818,1.0,5.887512,5.7327604,2.9804195e-07,1.2649293e-08,2.350442,1.2649293e-08,1.0,1.0,1.0
2.3996,0.5,0.0,59418.902,10041.241,-1.5774878,2.473742e-08,0.50353783,0.59987766,-6.6336564e-10,-0.10137445,0.99297404,-1.3081537e-09,-68.70921,0.0,-151.95294,87.79737,75.64603,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016431,0.6016238,5.7955923,5.950344,0.0,-54.472443,123.181656,-172.1753,324.12823,6.7424083e-13,1.1438993e-13,5.795592,5.795592,5.950344,-0.06196479,1.0,1.0,-1.248438,0.0,0.0,-0.15472698,-62.421936,1.0,5.950344,5.7955923,2.9804195e-07,1.2649293e-08,2.350642,1.2649293e-08,1.0,1.0,1.0
2.3998,0.5,0.0,59419.09,10041.272,-1.5774878,2.473742e-08,0.5035372,0.5998785,-6.5756944e-10,-0.10137457,0.99297535,-1.2967271e-09,-62.133373,0.0,-133.66122,87.79737,69.3133,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016439,0.60162455,5.858424,6.013176,0.0,-61.321484,123.45486,-189.09474,322.75595,6.7424083e-13,1.0927389e-13,5.8584237,5.8584237,6.013176,-0.061964873,1.0,1.0,-1.2485803,0.0,0.0,-0.15472698,-62.429054,1.0,6.013176,5.858424,2.9804195e-07,1.2649293e-08,2.350842,1.2649293e-08,1.0,1.0,1.0
2.4,0.5,0.0,59419.273,10041.304,-1.5774878,2.473742e-08,0.50353646,0.59987926,-6.43198e-10,-0.1013747,0.9929767,-1.26839e-09,-55.312305,0.0,-114.84194,87.79737,62.707016,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016447,0.6016253,5.921256,6.076008,0.0,-67.928535,123.240845,-205.26797,320.10992,6.7424083e-13,1.0447132e-13,5.9212556,5.9212556,6.076008,-0.06196496,1.0,1.0,-1.2487227,0.0,0.0,-0.15472698,-62.436172,1.0,6.076008,5.921256,2.9804195e-07,1.2649293e-08,2.351042,1.2649293e-08,1.0,1.0,1.0
2.4002,0.5,0.0,59419.457,10041.335,-1.5774878,2.473742e-08,0.5035358,0.59988004,-6.3425065e-10,-0.10137485,0.99297804,-1.2507491e-09,-48.272926,0.0,-95.56939,87.79737,55.853237,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60164547,0.6016261,5.9840875,6.1388397,0.0,-74.267525,122.54045,-220.63115,316.20053,6.7424083e-13,1.00198075e-13,5.9840875,5.9840875,6.1388397,-0.061965033,1.0,1.0,-1.2488651,0.0,0.0,-0.15472698,-62.44329,1.0,6.1388397,5.9840875,2.9804195e-07,1.2649293e-08,2.351242,1.2649293e-08,1.0,1.0,1.0
2.4004,0.5,0.0,59419.645,10041.366,-1.5774878,2.473742e-08,0.50353515,0.5998808,-6.2778205e-10,-0.10137496,0.99297935,-1.2379963e-09,-41.04302,0.0,-75.91962,87.79737,48.77901,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60164624,0.6016269,6.0469193,6.2016716,0.0,-80.31342,121.356445,-235.12363,311.04324,6.7424083e-13,9.650179e-14,6.0469193,6.0469193,6.2016716,-0.061965127,1.0,1.0,-1.2490075,0.0,0.0,-0.15472698,-62.450405,1.0,6.2016716,6.0469193,2.9804195e-07,1.2649293e-08,2.351442,1.2649293e-08,1.0,1.0,1.0
2.4006,0.5,0.0,59419.83,10041.397,-1.5774878,2.473742e-08,0.5035345,0.59988165,-6.133073e-10,-0.1013751,0.99298066,-1.209455e-09,-33.65111,0.0,-55.970173,87.79737,41.51226,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.601647,0.6016277,6.109751,6.2645035,0.0,-86.04238,119.6935,-248.68822,304.6584,6.7424083e-13,9.384653e-14,6.109751,6.109751,6.2645035,-0.061965205,1.0,1.0,-1.2491498,0.0,0.0,-0.15472698,-62.457523,1.0,6.2645035,6.109751,2.9804195e-07,1.2649293e-08,2.351642,1.2649293e-08,1.0,1.0,1.0
2.4008,0.5,0.0,59420.01,10041.429,-1.5774878,2.473742e-08,0.5035338,0.5998824,-5.992046e-10,-0.101375245,0.99298203,-1.1816473e-09,-26.126383,0.0,-35.799786,87.79737,34.08166,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016478,0.6016285,6.172583,0.044149857,0.0,-91.431786,117.55817,-261.27136,297.07117,6.7424083e-13,8.961162e-14,6.172583,6.172583,0.044149857,-0.06196529,1.0,1.0,-1.2492921,0.0,0.0,-0.15472698,-62.46464,1.0,0.044149857,6.172583,2.9804195e-07,1.2649293e-08,2.351842,1.2649293e-08,1.0,1.0,1.0
2.401,0.5,0.0,59420.2,10041.46,-1.5774878,2.473742e-08,0.5035331,0.59988314,-5.926214e-10,-0.10137538,0.99298334,-1.1686682e-09,-18.498522,0.0,-15.48806,87.79737,26.516533,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60164857,0.60162926,6.235415,0.10698171,0.0,-96.460365,114.958885,-272.82346,288.31152,6.7424083e-13,8.419554e-14,6.235415,6.235415,0.10698171,-0.061965365,1.0,1.0,-1.2494345,0.0,0.0,-0.15472698,-62.47176,1.0,0.10698171,6.235415,2.9804195e-07,1.2649293e-08,2.352042,1.2649293e-08,1.0,1.0,1.0
2.4012,0.5,0.0,59420.383,10041.491,-1.5774878,2.473742e-08,0.50353247,0.599884,-5.909852e-10,-0.10137552,0.99298465,-1.1654446e-09,-10.797637,0.0,4.8848424,87.79737,18.846739,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016494,0.60163003,0.01506165,0.16981356,0.0,-101.10827,111.90591,-283.29886,278.414,6.7424083e-13,7.993424e-14,0.015061352,0.015061352,0.16981356,-0.06196545,1.0,1.0,-1.2495768,0.0,0.0,-0.15472698,-62.478878,1.0,0.16981356,0.01506165,2.9804195e-07,1.2649293e-08,2.352242,1.2649293e-08,1.0,1.0,1.0
2.4014,0.5,0.0,59420.566,10041.523,-1.5774878,2.473742e-08,0.5035318,0.59988475,-5.849338e-10,-0.10137565,0.99298596,-1.1535143e-09,-3.0541186,0.0,25.238522,87.79737,11.102546,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016502,0.6016308,0.0778935,0.23264542,0.0,-105.357155,108.41127,-292.65622,267.4177,6.7424083e-13,7.5934674e-14,0.077893205,0.077893205,0.23264542,-0.06196553,1.0,1.0,-1.2497191,0.0,0.0,-0.15472698,-62.485992,1.0,0.23264542,0.0778935,2.9804195e-07,1.2649293e-08,2.352442,1.2649293e-08,1.0,1.0,1.0
2.4016,0.5,0.0,59420.754,10041.555,-1.5774878,2.473742e-08,0.5035311,0.5998855,-5.802741e-10,-0.10137578,0.9929873,-1.1443281e-09,4.701473,0.0,45.49265,87.79737,3.314515,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60165095,0.60163164,0.14072536,0.29547727,0.0,-109.190254,104.488785,-300.85864,255.366,6.7424083e-13,7.191419e-14,0.14072506,0.14072506,0.29547727,-0.061965622,1.0,1.0,-1.2498615,0.0,0.0,-0.15472698,-62.49311,1.0,0.29547727,0.14072536,2.9804195e-07,1.2649293e-08,2.352642,1.2649293e-08,1.0,1.0,1.0
2.4018,0.5,0.0,59420.938,10041.586,-1.5774878,2.473742e-08,0.50353044,0.5998863,-5.7268473e-10,-0.10137591,0.99298865,-1.1293645e-09,12.438531,0.0,65.56729,87.79737,-4.486617,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016517,0.6016324,0.20355721,0.35830912,0.0,-112.592445,100.15391,-307.87372,242.30643,6.7424083e-13,6.777008e-14,0.20355691,0.20355691,0.35830912,-0.061965685,1.0,1.0,-1.2500038,0.0,0.0,-0.15472698,-62.50023,1.0,0.35830912,0.20355721,2.9804195e-07,1.2649293e-08,2.352842,1.2649293e-08,1.0,1.0,1.0
2.402,0.5,0.0,59421.12,10041.617,-1.5774878,2.473742e-08,0.5035298,0.5998871,-5.679522e-10,-0.10137605,0.99298996,-1.1200347e-09,20.12652,0.0,85.38322,87.79737,-12.270063,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016525,0.6016332,0.26638907,0.42114097,0.0,-115.550285,95.42377,-313.6738,228.29057,6.7424083e-13,6.360935e-14,0.26638877,0.26638877,0.42114097,-0.06196578,1.0,1.0,-1.2501463,0.0,0.0,-0.15472698,-62.507347,1.0,0.42114097,0.26638907,2.9804195e-07,1.2649293e-08,2.353042,1.2649293e-08,1.0,1.0,1.0
2.4022,0.5,0.0,59421.31,10041.648,-1.5774878,2.473742e-08,0.5035291,0.59988785,-5.6904703e-10,-0.10137618,0.99299127,-1.1221968e-09,27.735098,0.0,104.86223,87.79737,-20.005104,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016533,0.60163397,0.32922092,0.48397282,0.0,-118.05212,90.31702,-318.23593,213.3737,6.7424083e-13,5.954479e-14,0.32922062,0.32922062,0.48397282,-0.061965864,1.0,1.0,-1.2502886,0.0,0.0,-0.15472698,-62.514465,1.0,0.48397282,0.32922092,2.9804195e-07,1.2649293e-08,2.353242,1.2649293e-08,1.0,1.0,1.0
2.4024,0.5,0.0,59421.492,10041.68,-1.5774878,2.473742e-08,0.5035284,0.5998887,-5.772123e-10,-0.10137631,0.9929926,-1.1383021e-09,35.234238,0.0,123.92745,87.79737,-27.661215,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60165405,0.6016348,0.39205277,0.54680467,0.0,-120.08805,84.85381,-321.54218,197.61472,6.7424083e-13,5.5800277e-14,0.39205247,0.39205247,0.54680467,-0.06196595,1.0,1.0,-1.250431,0.0,0.0,-0.15472698,-62.52158,1.0,0.54680467,0.39205277,2.9804195e-07,1.2649293e-08,2.353442,1.2649293e-08,1.0,1.0,1.0
2.4026,0.5,0.0,59421.676,10041.711,-1.5774878,2.473742e-08,0.50352776,0.59988946,-5.795316e-10,-0.101376444,0.9929939,-1.1428791e-09,42.594345,0.0,142.50363,87.79737,-35.20818,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016549,0.6016355,0.45488462,0.60963655,0.0,-121.650055,79.05571,-323.5794,181.07579,6.7424083e-13,5.236793e-14,0.45488432,0.45488432,0.60963655,-0.06196602,1.0,1.0,-1.2505733,0.0,0.0,-0.15472698,-62.528698,1.0,0.60963655,0.45488462,2.9804195e-07,1.2649293e-08,2.353642,1.2649293e-08,1.0,1.0,1.0
2.4028,0.5,0.0,59421.863,10041.742,-1.5774878,2.473742e-08,0.5035271,0.59989023,-5.7846167e-10,-0.101376586,0.99299526,-1.1407721e-09,49.78637,0.0,160.51747,87.79737,-42.616215,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60165566,0.60163635,0.51771647,0.67246836,0.0,-122.73197,72.9456,-324.33966,163.82219,6.7424083e-13,4.860402e-14,0.51771617,0.51771617,0.67246836,-0.061966114,1.0,1.0,-1.2507156,0.0,0.0,-0.15472698,-62.535816,1.0,0.67246836,0.51771647,2.9804195e-07,1.2649293e-08,2.353842,1.2649293e-08,1.0,1.0,1.0
2.403,0.5,0.0,59422.047,10041.773,-1.5774878,2.473742e-08,0.5035264,0.599891,-5.8595395e-10,-0.1013767,0.9929966,-1.1555507e-09,56.78193,0.0,177.89786,87.79737,-49.85608,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60165644,0.6016371,0.58054835,0.73530024,0.0,-123.32952,66.54759,-323.8199,145.92201,6.7424083e-13,4.4637816e-14,0.58054805,0.58054805,0.73530024,-0.061966196,1.0,1.0,-1.250858,0.0,0.0,-0.15472697,-62.542934,1.0,0.73530024,0.58054835,2.9804195e-07,1.2649293e-08,2.354042,1.2649293e-08,1.0,1.0,1.0
2.4032,0.5,0.0,59422.23,10041.805,-1.5774878,2.473742e-08,0.50352573,0.5998918,-5.945597e-10,-0.10137685,0.9929979,-1.172525e-09,63.553417,0.0,194.57622,87.79737,-56.899204,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016572,0.6016379,0.64338017,0.7981321,0.0,-123.440346,59.88693,-322.02213,127.4459,6.7424083e-13,4.0523618e-14,0.64337987,0.64337987,0.7981321,-0.061966263,1.0,1.0,-1.2510003,0.0,0.0,-0.15472697,-62.550053,1.0,0.7981321,0.64338017,2.9804195e-07,1.2649293e-08,2.354242,1.2649293e-08,1.0,1.0,1.0
2.4034,0.5,0.0,59422.414,10041.836,-1.5774878,2.473742e-08,0.5035251,0.59989256,-5.9078814e-10,-0.10137697,0.9929992,-1.1650902e-09,70.074104,0.0,210.48671,87.79737,-63.717793,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.601658,0.6016387,0.70621204,0.86096394,0.0,-123.064,52.989902,-318.9535,108.466774,6.7424083e-13,3.6232583e-14,0.70621175,0.70621175,0.86096394,-0.061966337,1.0,1.0,-1.2511426,0.0,0.0,-0.15472697,-62.557167,1.0,0.86096394,0.70621204,2.9804195e-07,1.2649293e-08,2.354442,1.2649293e-08,1.0,1.0,1.0
2.4036,0.5,0.0,59422.6,10041.867,-1.5774878,2.473742e-08,0.5035244,0.5998934,-5.958289e-10,-0.10137711,0.9930005,-1.1750342e-09,76.31825,0.0,225.56654,87.79737,-70.284935,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60165876,0.60163945,0.7690439,0.9237958,0.0,-122.20199,45.88373,-314.62607,89.059525,6.7424083e-13,3.1846857e-14,0.7690436,0.7690436,0.9237958,-0.061966427,1.0,1.0,-1.251285,0.0,0.0,-0.15472697,-62.564285,1.0,0.9237958,0.7690439,2.9804195e-07,1.2649293e-08,2.354642,1.2649293e-08,1.0,1.0,1.0
2.4038,0.5,0.0,59422.785,10041.898,-1.5774878,2.473742e-08,0.5035237,0.59989417,-6.0663646e-10,-0.10137724,0.9930019,-1.196351e-09,82.26123,0.0,239.75623,87.79737,-76.57471,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60165954,0.6016403,0.83187574,0.98662764,0.0,-120.85769,38.596462,-309.05698,69.30074,6.7424083e-13,2.7559096e-14,0.83187544,0.83187544,0.98662764,-0.061966505,1.0,1.0,-1.2514273,0.0,0.0,-0.15472697,-62.571404,1.0,0.98662764,0.83187574,2.9804195e-07,1.2649293e-08,2.354842,1.2649293e-08,1.0,1.0,1.0
2.404,0.5,0.0,59422.97,10041.93,-1.5774878,2.473742e-08,0.50352305,0.59989494,-6.083809e-10,-0.10137737,0.9930032,-1.1997944e-09,87.87957,0.0,252.99973,87.79737,-82.562294,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016603,0.60164106,0.8947076,1.0494595,0.0,-119.03642,31.156849,-302.26813,49.268417,6.7424083e-13,2.3521412e-14,0.8947073,0.8947073,1.0494595,-0.061966594,1.0,1.0,-1.2515697,0.0,0.0,-0.15472697,-62.57852,1.0,1.0494595,0.8947076,2.9804195e-07,1.2649293e-08,2.355042,1.2649293e-08,1.0,1.0,1.0
2.4042,0.5,0.0,59423.152,10041.961,-1.5774878,2.473742e-08,0.5035224,0.5998957,-6.161803e-10,-0.1013775,0.9930045,-1.215179e-09,93.15111,0.0,265.24478,87.79737,-88.22406,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016611,0.60164183,0.95753944,1.1122913,0.0,-116.74536,23.594255,-294.28638,29.041595,6.7424083e-13,2.0255385e-14,0.95753914,0.95753914,1.1122913,-0.06196667,1.0,1.0,-1.2517121,0.0,0.0,-0.15472697,-62.585636,1.0,1.1122913,0.95753944,2.9804195e-07,1.2649293e-08,2.355242,1.2649293e-08,1.0,1.0,1.0
2.4044,0.5,0.0,59423.34,10041.992,-1.5774878,2.473742e-08,0.50352174,0.5998965,-6.1278455e-10,-0.10137764,0.9930058,-1.2084853e-09,98.05503,0.0,276.44305,87.79737,-93.53766,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016619,0.6016426,1.0203713,1.1751232,0.0,-113.99356,15.938525,-285.14316,8.700109,6.7424083e-13,1.7224774e-14,1.020371,1.020371,1.1751232,-0.06196676,1.0,1.0,-1.2518544,0.0,0.0,-0.15472697,-62.592754,1.0,1.1751232,1.0203713,2.9804195e-07,1.2649293e-08,2.355442,1.2649293e-08,1.0,1.0,1.0
2.4046,0.5,0.0,59423.523,10042.023,-1.5774878,2.473742e-08,0.503521,0.59989727,-6.175145e-10,-0.10137777,0.9930071,-1.2178165e-09,102.57199,0.0,286.55038,87.79737,-98.482124,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016627,0.6016434,1.0832032,1.2379551,0.0,-110.79186,8.219873,-274.8746,-11.675768,6.7424083e-13,1.4354144e-14,1.0832028,1.0832028,1.2379551,-0.061966833,1.0,1.0,-1.2519968,0.0,0.0,-0.15472697,-62.599873,1.0,1.2379551,1.0832032,2.9804195e-07,1.2649293e-08,2.355642,1.2649293e-08,1.0,1.0,1.0
2.4048,0.5,0.0,59423.707,10042.055,-1.5774878,2.473742e-08,0.50352037,0.59989804,-6.1976196e-10,-0.101377904,0.99300843,-1.2222521e-09,106.68416,0.0,295.52686,87.79737,-103.03793,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016635,0.6016442,1.1460351,1.300787,0.0,-107.152916,0.4687608,-263.52124,-32.00562,6.7424083e-13,1.0481876e-14,1.1460347,1.1460347,1.300787,-0.061966907,1.0,1.0,-1.2521391,0.0,0.0,-0.15472697,-62.60699,1.0,1.300787,1.1460351,2.9804195e-07,1.2649293e-08,2.355842,1.2649293e-08,1.0,1.0,1.0
2.405,0.5,0.0,59423.89,10042.086,-1.5774878,2.473742e-08,0.5035197,0.5998988,-6.120671e-10,-0.10137803,0.99300975,-1.2070801e-09,110.3753,0.0,303.33704,87.79737,-107.18711,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60166425,0.60164493,1.2088668,1.3636187,0.0,-103.09107,-7.2842216,-251.1278,-52.209213,6.7424083e-13,6.7303425e-15,1.2088666,1.2088666,1.3636187,-0.061966985,1.0,1.0,-1.2522814,0.0,0.0,-0.15472697,-62.61411,1.0,1.3636187,1.2088668,2.9804195e-07,1.2649293e-08,2.356042,1.2649293e-08,1.0,1.0,1.0
2.4052,0.5,0.0,59424.074,10042.117,-1.5774878,2.473742e-08,0.50351906,0.59989965,-6.12423e-10,-0.10137816,0.9930111,-1.2077851e-09,113.630844,0.0,309.95007,87.79737,-110.913284,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.601665,0.60164577,1.2716987,1.4264506,0.0,-98.62237,-15.008477,-237.74327,-72.20681,6.7424083e-13,3.689127e-15,1.2716985,1.2716985,1.4264506,-0.06196707,1.0,1.0,-1.2524238,0.0,0.0,-0.15472697,-62.621223,1.0,1.4264506,1.2716987,2.9804195e-07,1.2649293e-08,2.356242,1.2649293e-08,1.0,1.0,1.0
2.4054,0.5,0.0,59424.258,10042.148,-1.5774878,2.473742e-08,0.5035184,0.5999004,-6.0734456e-10,-0.10137831,0.9930124,-1.197773e-09,116.43796,0.0,315.33994,87.79737,-114.20174,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016658,0.60164654,1.3345306,1.4892825,0.0,-93.764435,-22.673521,-223.42043,-91.919495,6.7424083e-13,6.6616706e-16,1.3345302,1.3345302,1.4892825,-0.061967153,1.0,1.0,-1.2525661,0.0,0.0,-0.15472697,-62.62834,1.0,1.4892825,1.3345306,2.9804195e-07,1.2649293e-08,2.356442,1.2649293e-08,1.0,1.0,1.0
2.4056,0.5,0.0,59424.445,10042.18,-1.5774878,2.473742e-08,0.5035177,0.5999012,-6.071472e-10,-0.10137843,0.99301374,-1.1973869e-09,118.785545,0.0,319.4853,87.79737,-117.0395,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60166657,0.6016473,1.3973625,1.5521144,0.0,-88.53644,-30.249102,-208.21582,-111.26946,6.7424083e-13,-2.7542013e-15,1.3973621,1.3973621,1.5521144,-0.061967228,1.0,1.0,-1.2527084,0.0,0.0,-0.15472697,-62.63546,1.0,1.5521144,1.3973625,2.9804195e-07,1.2649293e-08,2.356642,1.2649293e-08,1.0,1.0,1.0
2.4058,0.5,0.0,59424.63,10042.211,-1.5774878,2.473742e-08,0.50351703,0.599902,-6.065453e-10,-0.10137856,0.99301505,-1.196203e-09,120.664345,0.0,322.36978,87.79737,-119.41537,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60166734,0.6016481,1.4601942,1.6149461,0.0,-82.95902,-37.705322,-192.18942,-130.18036,6.7424083e-13,-6.6665914e-15,1.460194,1.460194,1.6149461,-0.06196733,1.0,1.0,-1.2528509,0.0,0.0,-0.15472697,-62.64258,1.0,1.6149461,1.4601942,2.9804195e-07,1.2649293e-08,2.356842,1.2649293e-08,1.0,1.0,1.0
2.406,0.5,0.0,59424.812,10042.242,-1.5774878,2.473742e-08,0.5035164,0.59990275,-6.096626e-10,-0.101378694,0.99301636,-1.202354e-09,122.06694,0.0,323.98206,87.79737,-121.31996,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016681,0.60164887,1.5230261,1.677778,0.0,-77.054184,-45.01276,-175.40451,-148.57753,6.7424083e-13,-1.03827105e-14,1.5230259,1.5230259,1.677778,-0.061967395,1.0,1.0,-1.2529932,0.0,0.0,-0.15472697,-62.649696,1.0,1.677778,1.5230261,2.9804195e-07,1.2649293e-08,2.357042,1.2649293e-08,1.0,1.0,1.0
2.4062,0.5,0.0,59424.996,10042.273,-1.5774878,2.473742e-08,0.5035157,0.5999035,-6.024285e-10,-0.10137883,0.9930177,-1.1880904e-09,122.9878,0.0,324.3157,87.79737,-122.745766,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016689,0.60164964,1.585858,1.7406099,0.0,-70.84523,-52.142567,-157.9273,-166.3884,6.7424083e-13,-1.4272409e-14,1.5858577,1.5858577,1.7406099,-0.061967477,1.0,1.0,-1.2531356,0.0,0.0,-0.15472697,-62.65681,1.0,1.7406099,1.585858,2.9804195e-07,1.2649293e-08,2.357242,1.2649293e-08,1.0,1.0,1.0
2.4064,0.5,0.0,59425.18,10042.305,-1.5774878,2.473742e-08,0.503515,0.5999043,-5.988629e-10,-0.10137897,0.993019,-1.1810616e-09,123.42329,0.0,323.36942,87.79737,-123.68715,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60166967,0.6016505,1.6486899,1.8034418,0.0,-64.356674,-59.066612,-139.8268,-183.54263,6.7424083e-13,-1.8667276e-14,1.6486895,1.6486895,1.8034418,-0.06196757,1.0,1.0,-1.2532779,0.0,0.0,-0.15472697,-62.66393,1.0,1.8034418,1.6486899,2.9804195e-07,1.2649293e-08,2.357442,1.2649293e-08,1.0,1.0,1.0
2.4066,0.5,0.0,59425.363,10042.336,-1.5774878,2.473742e-08,0.50351435,0.5999051,-5.9623473e-10,-0.10137909,0.99302036,-1.1758815e-09,123.37167,0.0,321.14697,87.79737,-124.140396,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60167044,0.60165125,1.7115217,1.8662736,0.0,-57.61411,-65.75757,-121.17439,-199.97256,6.7424083e-13,-2.2167665e-14,1.7115214,1.7115214,1.8662736,-0.06196764,1.0,1.0,-1.2534202,0.0,0.0,-0.15472697,-62.671047,1.0,1.8662736,1.7115217,2.9804195e-07,1.2649293e-08,2.357642,1.2649293e-08,1.0,1.0,1.0
2.4068,0.5,0.0,59425.547,10042.367,-1.5774878,2.473742e-08,0.5035137,0.59990585,-5.9257604e-10,-0.10137923,0.99302167,-1.1686689e-09,122.83317,0.0,317.65707,87.79737,-124.10372,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016713,0.601652,1.7743535,1.9291054,0.0,-50.64415,-72.18902,-102.04373,-215.61333,6.7424083e-13,-2.5148759e-14,1.7743533,1.7743533,1.9291054,-0.061967734,1.0,1.0,-1.2535626,0.0,0.0,-0.15472697,-62.678165,1.0,1.9291054,1.7743535,2.9804195e-07,1.2649293e-08,2.357842,1.2649293e-08,1.0,1.0,1.0
2.407,0.5,0.0,59425.73,10042.398,-1.5774878,2.473742e-08,0.50351304,0.5999067,-5.887435e-10,-0.10137936,0.993023,-1.1611135e-09,121.8099,0.0,312.9135,87.79737,-123.57727,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.60167205,0.6016528,1.8371854,1.9919373,0.0,-43.4743,-78.335594,-82.51029,-230.40321,6.7424083e-13,-2.7437869e-14,1.8371851,1.8371851,1.9919373,-0.0619678,1.0,1.0,-1.2537049,0.0,0.0,-0.15472695,-62.685284,1.0,1.9919373,1.8371854,2.9804195e-07,1.2649293e-08,2.358042,1.2649293e-08,1.0,1.0,1.0
2.4072,0.5,0.0,59425.918,10042.43,-1.5774878,2.473742e-08,0.5035124,0.5999074,-5.865324e-10,-0.10137949,0.9930243,-1.1567559e-09,120.30589,0.0,306.93503,87.79737,-122.56311,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016728,0.6016536,1.9000173,2.054769,0.0,-36.132862,-84.17303,-62.651173,-244.28384,6.7424083e-13,-3.001799e-14,1.900017,1.900017,2.054769,-0.061967887,1.0,1.0,-1.2538472,0.0,0.0,-0.15472695,-62.692398,1.0,2.054769,1.9000173,2.9804195e-07,1.2649293e-08,2.358242,1.2649293e-08,1.0,1.0,1.0
2.4074,0.5,0.0,59426.1,10042.46,-1.5774878,2.473742e-08,0.50351167,0.59990823,-5.950518e-10,-0.10137963,0.9930256,-1.173561e-09,118.327095,0.0,299.74518,87.79737,-121.06525,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016736,0.6016544,1.9628491,2.117601,0.0,-28.648806,-89.67829,-42.544746,-257.2004,6.7424083e-13,-3.36006e-14,1.9628488,1.9628488,2.117601,-0.06196796,1.0,1.0,-1.2539896,0.0,0.0,-0.15472695,-62.699516,1.0,2.117601,1.9628491,2.9804195e-07,1.2649293e-08,2.358442,1.2649293e-08,1.0,1.0,1.0
2.4076,0.5,0.0,59426.285,10042.491,-1.5774878,2.473742e-08,0.503511,0.599909,-5.977478e-10,-0.10137975,0.9930269,-1.1788812e-09,115.8813,0.0,291.37234,87.79737,-119.089584,0.0,0.0,0.0,1.10605,7.0,0.0,87.77201,229.31381,1.0,0.6016744,0.6016551,2.025681,2.1804328,0.0,-21.051664,-94.82964,-22.270365,-269.102,6.7424083e-13,-3.6332096e-14,2.0256808,2.0256808,2.1804328,-0.06196804,1.0,1.0,-1.254132,0.0,0.0,-0.15472695,-62.706635,1.0,2.1804328,2.025681,2.9804195e-07,1.2649293e-08,2.358642,1.2649293e-08,1.0,1.0,1.0
2.4078,0.5,0.0,59426.47,10042.522,-1.5774878,2.473742e-08,0.50351036,0.5999098,-6.012188e-10,-0.101379886,0.9930282,-1.1857298e-09,112.97818,0.0,281.84958,87.79737,-116.64393,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.60167515,0.60165596,2.088513,2.2432647,0.0,-13.371422,-99.60676,-1.9080366,-279.94156,6.7424083e-13,-3.8878138e-14,2.0885124,2.0885124,2.2432647,-0.06196813,1.0,1.0,-1.2542744,0.0,0.0,-0.15472695,-62.713753,1.0,2.2432647,2.088513,2.9804195e-07,1.2649293e-08,2.358842,1.2649293e-08,1.0,1.0,1.0
2.408,0.5,0.0,59426.652,10042.554,-1.5774878,2.473742e-08,0.5035097,0.59991056,-6.137376e-10,-0.10138002,0.99302953,-1.2104228e-09,109.629166,0.0,271.21448,87.79737,-113.73792,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.6016759,0.60165673,2.1513448,2.3060966,0.0,-5.6383886,-103.99078,18.461874,-289.67636,6.7424083e-13,-4.148315e-14,2.1513443,2.1513443,2.3060966,-0.0619682,1.0,1.0,-1.2544167,0.0,0.0,-0.15472695,-62.72087,1.0,2.3060966,2.1513448,2.9804195e-07,1.2649293e-08,2.359042,1.2649293e-08,1.0,1.0,1.0
2.4082,0.5,0.0,59426.836,10042.585,-1.5774878,2.473742e-08,0.50350904,0.59991133,-6.2017286e-10,-0.10138015,0.99303085,-1.2231177e-09,105.847496,0.0,259.50897,87.79737,-110.38304,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.6016767,0.6016575,2.2141764,2.3689284,0.0,2.116917,-107.96441,38.75898,-298.26794,6.7424083e-13,-4.4533143e-14,2.2141762,2.2141762,2.3689284,-0.061968297,1.0,1.0,-1.254559,0.0,0.0,-0.15472695,-62.727985,1.0,2.3689284,2.2141764,2.9804195e-07,1.2649293e-08,2.359242,1.2649293e-08,1.0,1.0,1.0
2.4084,0.5,0.0,59427.02,10042.616,-1.5774878,2.473742e-08,0.5035083,0.5999121,-6.2107175e-10,-0.101380296,0.99303216,-1.2248937e-09,101.64808,0.0,246.77927,87.79737,-106.592514,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.6016775,0.6016583,2.2770083,2.4317603,0.0,9.863888,-111.51197,58.90317,-305.68243,6.7424083e-13,-4.7318533e-14,2.277008,2.277008,2.4317603,-0.061968368,1.0,1.0,-1.2547014,0.0,0.0,-0.15472695,-62.735104,1.0,2.4317603,2.2770083,2.9804195e-07,1.2649293e-08,2.359442,1.2649293e-08,1.0,1.0,1.0
2.4086,0.5,0.0,59427.203,10042.647,-1.5779076,5.4742646e-08,0.5035077,0.5999129,-6.2692646e-10,-0.10138043,0.99303347,-1.2364438e-09,97.04749,0.0,233.0756,87.79737,-102.38131,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.60167825,0.60165906,2.3398402,2.4945922,0.0,17.57195,-114.619446,78.81495,-311.89056,6.7424083e-13,-4.9813327e-14,2.33984,2.33984,2.4945922,-0.061968453,1.0,1.0,-1.2548437,0.0,0.0,-0.15472695,-62.74222,1.0,2.4945922,2.3398402,2.9804195e-07,1.2649293e-08,2.359642,1.2649293e-08,1.0,1.0,1.0
2.4088,0.5,0.0,59427.387,10042.679,-1.5779076,5.4742646e-08,0.503507,0.59991366,-6.3353317e-10,-0.101380564,0.99303484,-1.2494771e-09,92.063896,0.0,218.45206,87.79737,-97.76604,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.601679,0.60165983,2.402672,2.557424,0.0,25.210686,-117.27458,98.41574,-316.8678,6.7424083e-13,-5.2837583e-14,2.4026718,2.4026718,2.557424,-0.06196854,1.0,1.0,-1.254986,0.0,0.0,-0.15472695,-62.74934,1.0,2.557424,2.402672,2.9804195e-07,1.2649293e-08,2.359842,1.2649293e-08,1.0,1.0,1.0
2.409,0.5,0.0,59427.57,10042.71,-1.5779076,5.4742646e-08,0.50350636,0.59991443,-6.357856e-10,-0.10138068,0.99303615,-1.2539227e-09,86.71694,0.0,202.96635,87.79737,-92.764915,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.6016798,0.6016606,2.465504,2.620256,0.0,32.749947,-119.46689,117.628174,-320.5945,6.7424083e-13,-5.5691952e-14,2.4655037,2.4655037,2.620256,-0.061968602,1.0,1.0,-1.2551284,0.0,0.0,-0.15472695,-62.756454,1.0,2.620256,2.465504,2.9804195e-07,1.2649293e-08,2.360042,1.2649293e-08,1.0,1.0,1.0
2.4092,0.5,0.0,59427.754,10042.74,-1.5779076,5.4742646e-08,0.5035057,0.5999152,-6.392515e-10,-0.10138082,0.99303746,-1.2607616e-09,81.02775,0.0,186.67958,87.79737,-87.39768,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.6016806,0.6016614,2.5283358,2.6830876,0.0,40.159973,-121.18772,136.37643,-323.056,6.7424083e-13,-5.824883e-14,2.5283356,2.5283356,2.6830876,-0.06196869,1.0,1.0,-1.2552707,0.0,0.0,-0.15472695,-62.763573,1.0,2.6830876,2.5283358,2.9804195e-07,1.2649293e-08,2.360242,1.2649293e-08,1.0,1.0,1.0
2.4094,0.5,0.0,59427.938,10042.771,-1.5779076,5.4742646e-08,0.50350505,0.59991604,-6.4340205e-10,-0.10138095,0.9930388,-1.2689509e-09,75.01876,0.0,169.65604,87.79737,-81.68552,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.60168135,0.60166216,2.5911677,2.7459195,0.0,47.41153,-122.43029,154.58652,-324.24255,6.7424083e-13,-6.0167495e-14,2.5911674,2.5911674,2.7459195,-0.061968774,1.0,1.0,-1.255413,0.0,0.0,-0.15472695,-62.77069,1.0,2.7459195,2.5911677,2.9804195e-07,1.2649293e-08,2.360442,1.2649293e-08,1.0,1.0,1.0
2.4096,0.5,0.0,59428.12,10042.803,-1.5779076,5.4742646e-08,0.50350434,0.59991676,-6.486458e-10,-0.10138107,0.9930401,-1.2792963e-09,68.71369,0.0,151.96289,87.79737,-75.650955,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.6016821,0.60166293,2.6539996,2.8087513,0.0,54.47599,-123.18968,172.18658,-324.14948,6.7424083e-13,-6.254461e-14,2.6539993,2.6539993,2.8087513,-0.06196886,1.0,1.0,-1.2555555,0.0,0.0,-0.15472695,-62.77781,1.0,2.8087513,2.6539996,2.9804195e-07,1.2649293e-08,2.360642,1.2649293e-08,1.0,1.0,1.0
2.4098,0.5,0.0,59428.305,10042.834,-1.5779076,5.4742646e-08,0.5035037,0.59991753,-6.414623e-10,-0.1013812,0.9930414,-1.265132e-09,62.137424,0.0,133.66995,87.79737,-69.317825,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.6016829,0.60166377,2.7168314,2.8715832,0.0,61.32548,-123.462906,189.10713,-322.7771,6.7424083e-13,-6.5885685e-14,2.716831,2.716831,2.8715832,-0.061968938,1.0,1.0,-1.2556978,0.0,0.0,-0.15472695,-62.784927,1.0,2.8715832,2.7168314,2.9804195e-07,1.2649293e-08,2.360842,1.2649293e-08,1.0,1.0,1.0
2.41,0.5,0.0,59428.49,10042.865,-1.5779076,5.4742646e-08,0.503503,0.59991837,-6.4509265e-10,-0.10138134,0.9930427,-1.2722954e-09,55.31591,0.0,114.84945,87.79737,-62.711105,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.6016837,0.6016645,2.7796633,2.934415,0.0,67.93296,-123.24887,205.28142,-320.13086,6.7424083e-13,-6.896106e-14,2.7796628,2.7796628,2.934415,-0.061969023,1.0,1.0,-1.2558402,0.0,0.0,-0.15472695,-62.79204,1.0,2.934415,2.7796633,2.9804195e-07,1.2649293e-08,2.361042,1.2649293e-08,1.0,1.0,1.0
2.4102,0.5,0.0,59428.67,10042.896,-1.5779076,5.4742646e-08,0.50350237,0.59991914,-6.374872e-10,-0.10138149,0.993044,-1.2572986e-09,48.276073,0.0,95.57563,87.79737,-55.856876,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.60168445,0.6016653,2.842495,2.997247,0.0,74.27236,-122.54843,220.6456,-316.22122,6.7424083e-13,-7.153705e-14,2.8424947,2.8424947,2.997247,-0.0619691,1.0,1.0,-1.2559825,0.0,0.0,-0.15472695,-62.79916,1.0,2.997247,2.842495,2.9804195e-07,1.2649293e-08,2.361242,1.2649293e-08,1.0,1.0,1.0
2.4104,0.5,0.0,59428.855,10042.927,-1.5779076,5.4742646e-08,0.5035017,0.5999199,-6.258591e-10,-0.10138161,0.99304533,-1.2343682e-09,41.045692,0.0,75.924576,87.79737,-48.782192,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.6016852,0.6016661,2.9053268,3.0600789,0.0,80.31866,-121.36435,235.13902,-311.0636,6.7424083e-13,-7.394978e-14,2.9053266,2.9053266,3.0600789,-0.061969183,1.0,1.0,-1.2561249,0.0,0.0,-0.15472695,-62.80628,1.0,3.0600789,2.9053268,2.9804195e-07,1.2649293e-08,2.361442,1.2649293e-08,1.0,1.0,1.0
2.4106,0.5,0.0,59429.04,10042.958,-1.5779076,5.4742646e-08,0.503501,0.5999207,-6.147901e-10,-0.10138173,0.99304664,-1.2125402e-09,33.653305,0.0,55.973824,87.79737,-41.514965,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.601686,0.60166687,2.9681587,3.1229107,0.0,86.04799,-119.701294,248.70448,-304.6783,6.7424083e-13,-7.705825e-14,2.9681585,2.9681585,3.1229107,-0.061969265,1.0,1.0,-1.2562672,0.0,0.0,-0.15472695,-62.813396,1.0,3.1229107,2.9681587,2.9804195e-07,1.2649293e-08,2.361642,1.2649293e-08,1.0,1.0,1.0
2.4108,0.5,0.0,59429.223,10042.989,-1.5779076,5.4742646e-08,0.50350034,0.59992146,-6.086119e-10,-0.101381876,0.99304795,-1.2003581e-09,26.128082,0.0,35.802116,87.79737,-34.08388,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.31381,1.0,0.6016868,0.60166764,3.0309906,3.1857426,0.0,91.43774,-117.56582,261.28848,-297.09058,6.7424083e-13,-7.950174e-14,3.0309904,3.0309904,3.1857426,-0.061969344,1.0,1.0,-1.2564095,0.0,0.0,-0.15472694,-62.820515,1.0,3.1857426,3.0309906,2.9804195e-07,1.2649293e-08,2.361842,1.2649293e-08,1.0,1.0,1.0
2.411,0.5,0.0,59429.402,10043.0205,-1.5779076,5.4742646e-08,0.5034997,0.59992224,-6.0080474e-10,-0.101382,0.99304926,-1.1849633e-09,18.499725,0.0,15.48906,87.80897,-26.518261,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60168755,0.6016684,3.0938225,3.2485743,0.0,96.466644,-114.96637,272.8413,-288.33035,6.7424083e-13,-8.1962594e-14,3.0938222,3.0938222,3.2485743,-0.06196942,1.0,1.0,-1.2565519,0.0,0.0,-0.15472694,-62.82763,1.0,3.2485743,3.0938225,2.9804195e-07,1.2649293e-08,2.362042,1.2649293e-08,1.0,1.0,1.0
2.4112,0.5,0.0,59429.586,10043.052,-1.5779076,5.4742646e-08,0.50349903,0.599923,-5.974445e-10,-0.10138214,0.9930506,-1.1783391e-09,10.798339,0.0,-4.8851743,87.80897,-18.847967,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6016883,0.6016692,3.1566544,3.3114061,0.0,101.114845,-111.913185,283.31738,-278.43222,6.7424083e-13,-8.493077e-14,3.1566541,3.1566541,3.3114061,-0.061969504,1.0,1.0,-1.2566942,0.0,0.0,-0.15472694,-62.834747,1.0,3.3114061,3.1566544,2.9804195e-07,1.2649293e-08,2.362242,1.2649293e-08,1.0,1.0,1.0
2.4114,0.5,0.0,59429.77,10043.082,-1.5779076,5.4742646e-08,0.5034984,0.5999238,-5.906921e-10,-0.10138226,0.9930519,-1.1650244e-09,3.0543165,0.0,-25.240183,87.80897,-11.10327,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6016891,0.60166997,3.2194862,3.374238,0.0,105.36401,-108.41833,292.67535,-267.43518,6.7424083e-13,-8.7492405e-14,3.219486,3.219486,3.374238,-0.061969582,1.0,1.0,-1.2568367,0.0,0.0,-0.15472694,-62.841866,1.0,3.374238,3.2194862,2.9804195e-07,1.2649293e-08,2.362442,1.2649293e-08,1.0,1.0,1.0
2.4116,0.5,0.0,59429.953,10043.113,-1.5779076,5.4742646e-08,0.5034977,0.59992456,-5.906627e-10,-0.1013824,0.9930532,-1.1649696e-09,-4.7017803,0.0,-45.495632,87.80897,-3.314732,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6016899,0.60167074,3.282318,3.43707,0.0,109.19736,-104.49558,300.8783,-255.38268,6.7424083e-13,-8.8974435e-14,3.2823176,3.2823176,3.43707,-0.061969675,1.0,1.0,-1.256979,0.0,0.0,-0.15472694,-62.848984,1.0,3.43707,3.282318,2.9804195e-07,1.2649293e-08,2.362642,1.2649293e-08,1.0,1.0,1.0
2.4118,0.5,0.0,59430.137,10043.145,-1.5779076,5.4742646e-08,0.503497,0.59992534,-5.8386446e-10,-0.10138254,0.9930545,-1.1515643e-09,-12.439342,0.0,-65.57159,87.80897,4.486908,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60169065,0.6016715,3.34515,3.4999018,0.0,112.59977,-100.16042,307.89386,-242.32227,6.7424083e-13,-9.0558596e-14,3.3451495,3.3451495,3.4999018,-0.06196974,1.0,1.0,-1.2571213,0.0,0.0,-0.15472694,-62.856102,1.0,3.4999018,3.34515,2.9804195e-07,1.2649293e-08,2.362842,1.2649293e-08,1.0,1.0,1.0
2.412,0.5,0.0,59430.32,10043.176,-1.5779076,5.4742646e-08,0.50349635,0.5999261,-5.824967e-10,-0.101382665,0.9930558,-1.1488698e-09,-20.12783,0.0,-85.38881,87.80897,12.27086,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6016915,0.6016723,3.4079819,3.5627337,0.0,115.5578,-95.42997,313.69427,-228.30548,6.7424083e-13,-9.256718e-14,3.4079814,3.4079814,3.5627337,-0.06196982,1.0,1.0,-1.2572637,0.0,0.0,-0.15472694,-62.863216,1.0,3.5627337,3.4079819,2.9804195e-07,1.2649293e-08,2.363042,1.2649293e-08,1.0,1.0,1.0
2.4122,0.5,0.0,59430.504,10043.207,-1.5779076,5.4742646e-08,0.5034957,0.5999269,-5.849981e-10,-0.10138279,0.99305713,-1.1538064e-09,-27.736902,0.0,-104.869095,87.80897,20.006405,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60169226,0.60167307,3.4708135,3.6255655,0.0,118.05979,-90.32288,318.2567,-213.38763,6.7424083e-13,-9.452111e-14,3.4708133,3.4708133,3.6255655,-0.0619699,1.0,1.0,-1.257406,0.0,0.0,-0.15472694,-62.870335,1.0,3.6255655,3.4708135,2.9804195e-07,1.2649293e-08,2.363242,1.2649293e-08,1.0,1.0,1.0
2.4124,0.5,0.0,59430.688,10043.237,-1.5779076,5.4742646e-08,0.50349504,0.59992766,-5.858264e-10,-0.10138294,0.99305844,-1.1554431e-09,-35.23653,0.0,-123.935555,87.80897,27.663013,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60169303,0.6016739,3.5336454,3.6883974,0.0,120.095856,-84.85933,321.56317,-197.62761,6.7424083e-13,-9.7028945e-14,3.5336452,3.5336452,3.6883974,-0.061969995,1.0,1.0,-1.2575483,0.0,0.0,-0.15472694,-62.877453,1.0,3.6883974,3.5336454,2.9804195e-07,1.2649293e-08,2.363442,1.2649293e-08,1.0,1.0,1.0
2.4126,0.5,0.0,59430.867,10043.269,-1.5779076,5.4742646e-08,0.5034944,0.59992844,-5.977533e-10,-0.10138307,0.99305975,-1.1789699e-09,-42.597115,0.0,-142.51295,87.80897,35.21047,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6016938,0.6016747,3.5964773,3.7512293,0.0,121.65797,-79.06085,323.60056,-181.0876,6.7424083e-13,-9.9296236e-14,3.596477,3.596477,3.7512293,-0.061970077,1.0,1.0,-1.2576907,0.0,0.0,-0.15472694,-62.88457,1.0,3.7512293,3.5964773,2.9804195e-07,1.2649293e-08,2.363642,1.2649293e-08,1.0,1.0,1.0
2.4128,0.5,0.0,59431.05,10043.3,-1.5779076,5.4742646e-08,0.5034937,0.5999292,-6.0895305e-10,-0.101383194,0.99306107,-1.2010628e-09,-49.789608,0.0,-160.52795,87.80897,42.618984,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6016946,0.60167545,3.6593091,3.814061,0.0,122.739944,-72.95034,324.36084,-163.83287,6.7424083e-13,-1.0053264e-13,3.659309,3.659309,3.814061,-0.06197015,1.0,1.0,-1.257833,0.0,0.0,-0.15472694,-62.89169,1.0,3.814061,3.6593091,2.9804195e-07,1.2649293e-08,2.363842,1.2649293e-08,1.0,1.0,1.0
2.413,0.5,0.0,59431.234,10043.331,-1.5779076,5.4742646e-08,0.5034931,0.59993,-6.0974026e-10,-0.10138332,0.9930624,-1.2026186e-09,-56.78562,0.0,-177.90948,87.80897,49.859318,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6016953,0.6016762,3.722141,3.8768928,0.0,123.33753,-66.55191,323.841,-145.93152,6.7424083e-13,-1.0136266e-13,3.7221408,3.7221408,3.8768928,-0.061970223,1.0,1.0,-1.2579753,0.0,0.0,-0.15472694,-62.898804,1.0,3.8768928,3.722141,2.9804195e-07,1.2649293e-08,2.364042,1.2649293e-08,1.0,1.0,1.0
2.4132,0.5,0.0,59431.418,10043.361,-1.5779076,5.4742646e-08,0.50349236,0.59993076,-6.082439e-10,-0.10138346,0.9930637,-1.1996705e-09,-63.557545,0.0,-194.58893,87.80897,56.9029,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6016961,0.601677,3.784973,3.9397247,0.0,123.448364,-59.890816,322.04312,-127.45421,6.7424083e-13,-1.0262748e-13,3.7849727,3.7849727,3.9397247,-0.061970305,1.0,1.0,-1.2581178,0.0,0.0,-0.15472694,-62.905922,1.0,3.9397247,3.784973,2.9804195e-07,1.2649293e-08,2.364242,1.2649293e-08,1.0,1.0,1.0
2.4134,0.5,0.0,59431.6,10043.393,-1.5779076,5.4742646e-08,0.5034917,0.59993154,-6.0861205e-10,-0.10138359,0.993065,-1.2003998e-09,-70.07865,0.0,-210.50046,87.80897,63.72193,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60169685,0.6016778,3.8478048,4.002557,0.0,123.072,-52.993343,318.9743,-108.47384,6.7424083e-13,-1.04261346e-13,3.8478045,3.8478045,4.002557,-0.061970394,1.0,1.0,-1.2582601,0.0,0.0,-0.15472694,-62.91304,1.0,4.002557,3.8478048,2.9804195e-07,1.2649293e-08,2.364442,1.2649293e-08,1.0,1.0,1.0
2.4136,0.5,0.0,59431.785,10043.424,-1.5779076,5.4742646e-08,0.50349104,0.5999323,-6.117593e-10,-0.10138372,0.9930663,-1.2066105e-09,-76.32321,0.0,-225.58127,87.80897,70.2895,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6016976,0.60167855,3.9106367,4.0653887,0.0,122.20992,-45.88671,314.6466,-89.06532,6.7424083e-13,-1.0624338e-13,3.9106362,3.9106362,4.0653887,-0.061970465,1.0,1.0,-1.2584025,0.0,0.0,-0.15472694,-62.92016,1.0,4.0653887,3.9106367,2.9804195e-07,1.2649293e-08,2.364642,1.2649293e-08,1.0,1.0,1.0
2.4138,0.5,0.0,59431.965,10043.454,-1.5779076,5.4742646e-08,0.5034904,0.5999331,-6.184171e-10,-0.10138386,0.9930676,-1.2197452e-09,-82.26657,0.0,-239.77187,87.80897,76.57968,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6016984,0.6016793,3.9734685,4.12822,0.0,120.86554,-38.59897,309.07712,-69.30525,6.7424083e-13,-1.0811751e-13,3.973468,3.973468,4.12822,-0.061970554,1.0,1.0,-1.2585448,0.0,0.0,-0.15472694,-62.927277,1.0,4.12822,3.9734685,2.9804195e-07,1.2649293e-08,2.364842,1.2649293e-08,1.0,1.0,1.0
2.414,0.5,0.0,59432.15,10043.485,-1.5779076,5.4742646e-08,0.50348973,0.59993386,-6.1775585e-10,-0.10138399,0.99306893,-1.2184442e-09,-87.88528,0.0,-253.01622,87.80897,82.56766,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6016992,0.6016801,4.0363,4.191052,0.0,119.04414,-31.15887,302.28784,-49.271618,6.7424083e-13,-1.10095486e-13,4.0363,4.0363,4.191052,-0.061970625,1.0,1.0,-1.2586871,0.0,0.0,-0.15472694,-62.93439,1.0,4.191052,4.0363,2.9804195e-07,1.2649293e-08,2.365042,1.2649293e-08,1.0,1.0,1.0
2.4142,0.5,0.0,59432.332,10043.517,-1.5779076,5.4742646e-08,0.5034891,0.59993464,-6.211492e-10,-0.10138411,0.99307024,-1.2251404e-09,-93.15715,0.0,-265.2621,87.80897,88.22979,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60169995,0.6016809,4.099132,4.253884,0.0,116.75294,-23.595785,294.30554,-29.043478,6.7424083e-13,-1.1178264e-13,4.099132,4.099132,4.253884,-0.061970714,1.0,1.0,-1.2588295,0.0,0.0,-0.15472694,-62.94151,1.0,4.253884,4.099132,2.9804195e-07,1.2649293e-08,2.365242,1.2649293e-08,1.0,1.0,1.0
2.4144,0.5,0.0,59432.516,10043.548,-1.5779076,5.4742646e-08,0.5034884,0.5999354,-6.2177097e-10,-0.10138424,0.99307156,-1.2263699e-09,-98.06139,0.0,-276.4611,87.80897,93.54373,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017007,0.60168165,4.161964,4.3167157,0.0,114.00095,-15.939558,285.16174,-8.700663,6.7424083e-13,-1.13634145e-13,4.161964,4.161964,4.3167157,-0.061970793,1.0,1.0,-1.2589718,0.0,0.0,-0.15472694,-62.948627,1.0,4.3167157,4.161964,2.9804195e-07,1.2649293e-08,2.365442,1.2649293e-08,1.0,1.0,1.0
