Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.4146,0.5,0.0,59432.695,10043.578,-1.5779076,5.4742646e-08,0.5034877,0.5999362,-6.2903094e-10,-0.10138437,0.99307287,-1.2406927e-09,-102.57864,0.0,-286.56906,87.80897,98.48851,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017015,0.6016824,4.224796,4.3795476,0.0,110.79905,-8.220406,274.89252,11.676542,6.7424083e-13,-1.1556687e-13,4.2247953,4.2247953,4.3795476,-0.06197087,1.0,1.0,-1.2591141,0.0,0.0,-0.15472692,-62.955746,1.0,4.3795476,4.224796,2.9804195e-07,1.2649293e-08,2.365642,1.2649293e-08,1.0,1.0,1.0
2.4148,0.5,0.0,59432.88,10043.609,-1.5779076,5.4742646e-08,0.50348705,0.59993696,-6.201406e-10,-0.10138452,0.9930742,-1.2231607e-09,-106.69108,0.0,-295.5461,87.80897,103.04462,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017023,0.6016832,4.2876277,4.4423795,0.0,107.15987,-0.4687902,263.5384,32.007717,6.7424083e-13,-1.1703545e-13,4.287627,4.287627,4.4423795,-0.06197095,1.0,1.0,-1.2592565,0.0,0.0,-0.15472692,-62.96286,1.0,4.4423795,4.2876277,2.9804195e-07,1.2649293e-08,2.365842,1.2649293e-08,1.0,1.0,1.0
2.415,0.5,0.0,59433.062,10043.641,-1.5779076,5.4742646e-08,0.5034864,0.59993774,-6.078919e-10,-0.10138465,0.9930755,-1.1990047e-09,-110.382454,0.0,-303.35678,87.80897,107.19406,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60170305,0.601684,4.3504596,4.5052114,0.0,103.09776,7.284695,251.14417,52.212627,6.7424083e-13,-1.1825739e-13,4.350459,4.350459,4.5052114,-0.06197104,1.0,1.0,-1.2593988,0.0,0.0,-0.15472692,-62.96998,1.0,4.5052114,4.3504596,2.9804195e-07,1.2649293e-08,2.366042,1.2649293e-08,1.0,1.0,1.0
2.4152,0.5,0.0,59433.246,10043.671,-1.5779076,5.4742646e-08,0.50348574,0.5999385,-5.998395e-10,-0.10138477,0.9930768,-1.1831252e-09,-113.638214,0.0,-309.97028,87.80897,110.92047,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017038,0.60168475,4.4132915,4.568043,0.0,98.62876,15.009451,237.75874,72.211525,6.7424083e-13,-1.1961847e-13,4.413291,4.413291,4.568043,-0.061971106,1.0,1.0,-1.2595413,0.0,0.0,-0.15472692,-62.977097,1.0,4.568043,4.4132915,2.9804195e-07,1.2649293e-08,2.366242,1.2649293e-08,1.0,1.0,1.0
2.4154,0.5,0.0,59433.426,10043.702,-1.5779076,5.4742646e-08,0.5034851,0.5999393,-5.9736127e-10,-0.1013849,0.99307805,-1.1782402e-09,-116.4455,0.0,-315.36047,87.80897,114.209145,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017046,0.6016855,4.4761233,4.630875,0.0,93.770515,22.674992,223.43497,91.92549,6.7424083e-13,-1.2057273e-13,4.476123,4.476123,4.630875,-0.0619712,1.0,1.0,-1.2596836,0.0,0.0,-0.15472692,-62.984215,1.0,4.630875,4.4761233,2.9804195e-07,1.2649293e-08,2.366442,1.2649293e-08,1.0,1.0,1.0
2.4156,0.5,0.0,59433.61,10043.733,-1.5779076,5.4742646e-08,0.5034844,0.59994006,-5.909116e-10,-0.101385035,0.99307936,-1.1655219e-09,-118.79324,0.0,-319.50607,87.80897,117.04708,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017054,0.6016863,4.538955,4.693707,0.0,88.542175,30.251062,208.22937,111.276726,6.7424083e-13,-1.2101678e-13,4.5389547,4.5389547,4.693707,-0.061971266,1.0,1.0,-1.259826,0.0,0.0,-0.15472692,-62.991333,1.0,4.693707,4.538955,2.9804195e-07,1.2649293e-08,2.366642,1.2649293e-08,1.0,1.0,1.0
2.4158,0.5,0.0,59433.793,10043.764,-1.5779076,5.4742646e-08,0.5034838,0.59994084,-5.866323e-10,-0.10138516,0.9930807,-1.1570844e-09,-120.672165,0.0,-322.39078,87.80897,119.4231,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60170615,0.6016871,4.601787,4.756539,0.0,82.96439,37.707767,192.20193,130.18884,6.7424083e-13,-1.2157486e-13,4.6017866,4.6017866,4.756539,-0.061971348,1.0,1.0,-1.2599683,0.0,0.0,-0.15472692,-62.998447,1.0,4.756539,4.601787,2.9804195e-07,1.2649293e-08,2.366842,1.2649293e-08,1.0,1.0,1.0
2.416,0.5,0.0,59433.977,10043.795,-1.5779076,5.4742646e-08,0.5034831,0.5999416,-5.7774385e-10,-0.10138531,0.993082,-1.1395557e-09,-122.07485,0.0,-324.00314,87.80897,121.32782,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017069,0.60168785,4.664619,4.8193707,0.0,77.05917,45.015675,175.41592,148.58722,6.7424083e-13,-1.2266914e-13,4.6646185,4.6646185,4.8193707,-0.061971433,1.0,1.0,-1.2601106,0.0,0.0,-0.15472692,-63.005566,1.0,4.8193707,4.664619,2.9804195e-07,1.2649293e-08,2.367042,1.2649293e-08,1.0,1.0,1.0
2.4162,0.5,0.0,59434.156,10043.826,-1.5779076,5.4742646e-08,0.50348246,0.5999424,-5.758428e-10,-0.10138544,0.9930833,-1.135809e-09,-122.995766,0.0,-324.3368,87.80897,122.753716,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017077,0.6016886,4.727451,4.8822026,0.0,70.84982,52.145947,157.93758,166.39923,6.7424083e-13,-1.2414795e-13,4.7274504,4.7274504,4.8822026,-0.06197152,1.0,1.0,-1.260253,0.0,0.0,-0.15472692,-63.012684,1.0,4.8822026,4.727451,2.9804195e-07,1.2649293e-08,2.367242,1.2649293e-08,1.0,1.0,1.0
2.4164,0.5,0.0,59434.34,10043.856,-1.5779076,5.4742646e-08,0.50348175,0.59994316,-5.7082644e-10,-0.10138555,0.9930846,-1.1259175e-09,-123.431274,0.0,-323.39047,87.80897,123.69516,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017085,0.6016894,4.7902827,4.9450345,0.0,64.36084,59.07044,139.83588,183.55458,6.7424083e-13,-1.2613089e-13,4.7902822,4.7902822,4.9450345,-0.061971594,1.0,1.0,-1.2603953,0.0,0.0,-0.15472692,-63.019802,1.0,4.9450345,4.7902827,2.9804195e-07,1.2649293e-08,2.367442,1.2649293e-08,1.0,1.0,1.0
2.4166,0.5,0.0,59434.523,10043.888,-1.5779076,5.4742646e-08,0.5034811,0.59994394,-5.7200855e-10,-0.1013857,0.9930859,-1.1282522e-09,-123.37966,0.0,-321.16785,87.80897,124.14844,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60170925,0.6016902,4.8531146,5.0078664,0.0,57.617836,65.761826,121.18227,199.98558,6.7424083e-13,-1.279142e-13,4.853114,4.853114,5.0078664,-0.06197167,1.0,1.0,-1.2605376,0.0,0.0,-0.15472692,-63.02692,1.0,5.0078664,4.8531146,2.9804195e-07,1.2649293e-08,2.367642,1.2649293e-08,1.0,1.0,1.0
2.4168,0.5,0.0,59434.703,10043.919,-1.5779076,5.4742646e-08,0.50348043,0.5999447,-5.686866e-10,-0.10138582,0.99308723,-1.1217027e-09,-122.84112,0.0,-317.67773,87.80897,124.11176,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60171,0.60169095,4.9159465,5.0706983,0.0,50.647427,72.193695,102.050354,215.62737,6.7424083e-13,-1.2876939e-13,4.915946,4.915946,5.0706983,-0.06197175,1.0,1.0,-1.26068,0.0,0.0,-0.15472692,-63.034035,1.0,5.0706983,4.9159465,2.9804195e-07,1.2649293e-08,2.367842,1.2649293e-08,1.0,1.0,1.0
2.417,0.5,0.0,59434.887,10043.949,-1.5779076,5.4742646e-08,0.5034798,0.5999455,-5.6301064e-10,-0.101385966,0.99308854,-1.1105101e-09,-121.81778,0.0,-312.93387,87.80897,123.585266,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017108,0.6016917,4.978778,5.13353,0.0,43.477116,78.34067,82.51565,230.41821,6.7424083e-13,-1.2905918e-13,4.978778,4.978778,5.13353,-0.061971832,1.0,1.0,-1.2608224,0.0,0.0,-0.15472692,-63.041153,1.0,5.13353,4.978778,2.9804195e-07,1.2649293e-08,2.368042,1.2649293e-08,1.0,1.0,1.0
2.4172,0.5,0.0,59435.07,10043.98,-1.5779076,5.4742646e-08,0.5034791,0.59994626,-5.657631e-10,-0.10138609,0.99308985,-1.1159421e-09,-120.313675,0.0,-306.95496,87.80897,122.57104,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017116,0.6016925,5.04161,5.196362,0.0,36.1352,84.178474,62.655235,244.29973,6.7424083e-13,-1.2962873e-13,5.04161,5.04161,5.196362,-0.061971918,1.0,1.0,-1.2609648,0.0,0.0,-0.15472692,-63.04827,1.0,5.196362,5.04161,2.9804195e-07,1.2649293e-08,2.368242,1.2649293e-08,1.0,1.0,1.0
2.4174,0.5,0.0,59435.25,10044.011,-1.5779076,5.4742646e-08,0.50347847,0.59994704,-5.6101407e-10,-0.10138622,0.99309117,-1.1065778e-09,-118.33475,0.0,-299.76465,87.80897,121.073074,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60171235,0.6016933,5.1044416,5.259194,0.0,28.650658,89.68409,42.5475,257.21716,6.7424083e-13,-1.3056163e-13,5.1044416,5.1044416,5.259194,-0.061971992,1.0,1.0,-1.2611071,0.0,0.0,-0.15472692,-63.05539,1.0,5.259194,5.1044416,2.9804195e-07,1.2649293e-08,2.368442,1.2649293e-08,1.0,1.0,1.0
2.4176,0.5,0.0,59435.434,10044.042,-1.5779076,5.4742646e-08,0.5034778,0.5999478,-5.6259963e-10,-0.10138635,0.9930924,-1.1097082e-09,-115.8888,0.0,-291.39127,87.80897,119.09729,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017131,0.6016941,5.1672735,5.3220253,0.0,21.053024,94.83578,22.2718,269.11948,6.7424083e-13,-1.3178723e-13,5.1672735,5.1672735,5.3220253,-0.06197207,1.0,1.0,-1.2612494,0.0,0.0,-0.15472692,-63.062508,1.0,5.3220253,5.1672735,2.9804195e-07,1.2649293e-08,2.368642,1.2649293e-08,1.0,1.0,1.0
2.4178,0.5,0.0,59435.613,10044.073,-1.5779076,5.4742646e-08,0.50347716,0.5999486,-5.568779e-10,-0.10138648,0.9930937,-1.0984251e-09,-112.98548,0.0,-281.8679,87.80897,116.651474,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017139,0.6016948,5.2301054,5.384857,0.0,13.372286,99.6132,1.908148,279.95975,6.7424083e-13,-1.3258276e-13,5.2301054,5.2301054,5.384857,-0.061972152,1.0,1.0,-1.2613918,0.0,0.0,-0.15472692,-63.069622,1.0,5.384857,5.2301054,2.9804195e-07,1.2649293e-08,2.368842,1.2649293e-08,1.0,1.0,1.0
2.418,0.5,0.0,59435.797,10044.104,-1.5779076,5.4742646e-08,0.5034765,0.59994936,-5.5445215e-10,-0.10138661,0.99309504,-1.0936433e-09,-109.63626,0.0,-271.2321,87.80897,113.74528,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017147,0.6016956,5.2929373,5.447689,0.0,5.6387525,103.997505,-18.463087,289.69516,6.7424083e-13,-1.3864176e-13,5.2929373,5.2929373,5.447689,-0.06197224,1.0,1.0,-1.2615341,0.0,0.0,-0.15472692,-63.07674,1.0,5.447689,5.2929373,2.9804195e-07,1.2649293e-08,2.369042,1.2649293e-08,1.0,1.0,1.0
2.4182,0.5,0.0,59435.98,10044.135,-1.5779076,5.4742646e-08,0.50347584,0.59995013,-5.641676e-10,-0.10138674,0.99309635,-1.1128097e-09,-105.85434,0.0,-259.52582,87.80897,110.39018,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017154,0.6016964,5.355769,5.510521,0.0,-2.117055,107.97139,-38.76151,298.28732,6.7424083e-13,-1.5478462e-13,5.355769,5.355769,5.510521,-0.061972324,1.0,1.0,-1.2616764,0.0,0.0,-0.15472692,-63.08386,1.0,5.510521,5.355769,2.9804195e-07,1.2649293e-08,2.369242,1.2649293e-08,1.0,1.0,1.0
2.4184,0.5,0.0,59436.16,10044.165,-1.5779076,5.4742646e-08,0.5034751,0.5999509,-5.591684e-10,-0.101386875,0.99309766,-1.1029517e-09,-101.65465,0.0,-246.79529,87.80897,106.59941,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60171616,0.60169715,5.418601,5.573353,0.0,-9.864527,111.51917,-58.90701,305.7023,6.7424083e-13,-1.7588348e-13,5.4186006,5.4186006,5.573353,-0.0619724,1.0,1.0,-1.2618188,0.0,0.0,-0.15472692,-63.090977,1.0,5.573353,5.418601,2.9804195e-07,1.2649293e-08,2.369442,1.2649293e-08,1.0,1.0,1.0
2.4186,0.5,0.0,59436.344,10044.196,-1.5779076,5.4742646e-08,0.5034745,0.5999517,-5.62831e-10,-0.101387,0.993099,-1.1101792e-09,-97.053764,0.0,-233.09073,87.80897,102.38793,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60171694,0.6016979,5.481433,5.6361847,0.0,-17.573088,114.626854,-78.82008,311.9108,6.7424083e-13,-1.934627e-13,5.4814324,5.4814324,5.6361847,-0.061972473,1.0,1.0,-1.2619611,0.0,0.0,-0.15472691,-63.098095,1.0,5.6361847,5.481433,2.9804195e-07,1.2649293e-08,2.369642,1.2649293e-08,1.0,1.0,1.0
2.4188,0.5,0.0,59436.523,10044.228,-1.5779076,5.4742646e-08,0.5034738,0.59995246,-5.6342603e-10,-0.101387136,0.9931003,-1.1113558e-09,-92.06984,0.0,-218.46623,87.80897,97.77236,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017177,0.6016987,5.544265,5.6990166,0.0,-25.212317,117.28216,-98.422134,316.88837,6.7424083e-13,-2.0905067e-13,5.5442643,5.5442643,5.6990166,-0.061972547,1.0,1.0,-1.2621036,0.0,0.0,-0.15472691,-63.10521,1.0,5.6990166,5.544265,2.9804195e-07,1.2649293e-08,2.369842,1.2649293e-08,1.0,1.0,1.0
2.419,0.5,0.0,59436.707,10044.258,-1.5779076,5.4742646e-08,0.50347316,0.59995323,-5.680373e-10,-0.10138726,0.9931016,-1.1204544e-09,-86.72255,0.0,-202.97952,87.80897,92.77091,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017185,0.6016995,5.6070967,5.7618484,0.0,-32.75206,119.47461,-117.63582,320.61533,6.7424083e-13,-2.2124575e-13,5.607096,5.607096,5.7618484,-0.061972648,1.0,1.0,-1.2622459,0.0,0.0,-0.15472691,-63.112328,1.0,5.7618484,5.6070967,2.9804195e-07,1.2649293e-08,2.370042,1.2649293e-08,1.0,1.0,1.0
2.4192,0.5,0.0,59436.89,10044.289,-1.5779076,5.4742646e-08,0.5034725,0.59995395,-5.674105e-10,-0.10138739,0.99310285,-1.119221e-09,-81.03298,0.0,-186.69168,87.80897,87.40333,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60171926,0.60170025,5.6699286,5.8246803,0.0,-40.16257,121.19556,-136.3853,323.07697,6.7424083e-13,-2.2887923e-13,5.669928,5.669928,5.8246803,-0.061972704,1.0,1.0,-1.2623882,0.0,0.0,-0.15472691,-63.119446,1.0,5.8246803,5.6699286,2.9804195e-07,1.2649293e-08,2.370242,1.2649293e-08,1.0,1.0,1.0
2.4194,0.5,0.0,59437.07,10044.319,-1.5779076,5.4742646e-08,0.50347185,0.5999548,-5.684136e-10,-0.10138753,0.99310416,-1.1212026e-09,-75.023605,0.0,-169.66702,87.80897,81.690796,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60172004,0.601701,5.7327604,5.887512,0.0,-47.414593,122.4382,-154.59656,324.26358,6.7424083e-13,-2.3458565e-13,5.73276,5.73276,5.887512,-0.061972793,1.0,1.0,-1.2625306,0.0,0.0,-0.15472691,-63.126564,1.0,5.887512,5.7327604,2.9804195e-07,1.2649293e-08,2.370442,1.2649293e-08,1.0,1.0,1.0
2.4196,0.5,0.0,59437.254,10044.351,-1.5779076,5.4742646e-08,0.5034712,0.5999555,-5.6833693e-10,-0.10138765,0.9931055,-1.1210542e-09,-68.718124,0.0,-151.97273,87.80897,75.655846,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017208,0.6017018,5.7955923,5.950344,0.0,-54.47951,123.19764,-172.19775,324.1705,6.7424083e-13,-2.4032078e-13,5.795592,5.795592,5.950344,-0.061972864,1.0,1.0,-1.2626729,0.0,0.0,-0.15472691,-63.13368,1.0,5.950344,5.7955923,2.9804195e-07,1.2649293e-08,2.370642,1.2649293e-08,1.0,1.0,1.0
2.4198,0.5,0.0,59437.434,10044.381,-1.5779076,5.4742646e-08,0.50347054,0.5999563,-5.684691e-10,-0.10138778,0.9931068,-1.1213179e-09,-62.141434,0.0,-133.67862,87.80897,69.322296,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017216,0.6017026,5.858424,6.013176,0.0,-61.32944,123.47087,-189.11942,322.79803,6.7424083e-13,-2.4627018e-13,5.8584237,5.8584237,6.013176,-0.061972953,1.0,1.0,-1.2628152,0.0,0.0,-0.15472691,-63.140797,1.0,6.013176,5.858424,2.9804195e-07,1.2649293e-08,2.370842,1.2649293e-08,1.0,1.0,1.0
2.42,0.5,0.0,59437.617,10044.412,-1.5779076,5.4742646e-08,0.5034699,0.59995705,-5.623286e-10,-0.10138792,0.9931081,-1.1092085e-09,-55.31948,0.0,-114.85689,87.80897,62.715157,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60172236,0.60170335,5.921256,6.076008,0.0,-67.93735,123.25683,-205.29474,320.15164,6.7424083e-13,-2.530891e-13,5.9212556,5.9212556,6.076008,-0.061973043,1.0,1.0,-1.2629576,0.0,0.0,-0.15472691,-63.147915,1.0,6.076008,5.921256,2.9804195e-07,1.2649293e-08,2.371042,1.2649293e-08,1.0,1.0,1.0
2.4202,0.5,0.0,59437.797,10044.442,-1.5779076,5.4742646e-08,0.5034692,0.5999578,-5.5457233e-10,-0.10138804,0.9931094,-1.093912e-09,-48.279186,0.0,-95.58182,87.80897,55.860485,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60172313,0.6017041,5.984088,6.1388397,0.0,-74.27715,122.55634,-220.65991,316.24173,6.7424083e-13,-2.592783e-13,5.9840875,5.9840875,6.1388397,-0.06197312,1.0,1.0,-1.2630999,0.0,0.0,-0.15472691,-63.155033,1.0,6.1388397,5.984088,2.9804195e-07,1.2649293e-08,2.371242,1.2649293e-08,1.0,1.0,1.0
2.4204,0.5,0.0,59437.98,10044.474,-1.5779076,5.4742646e-08,0.5034686,0.5999586,-5.528479e-10,-0.10138817,0.99311066,-1.0905132e-09,-41.04834,0.0,-75.92948,87.80897,48.78534,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017239,0.6017049,6.04692,6.2016716,0.0,-80.32384,121.37218,-235.15427,311.08374,6.7424083e-13,-2.6322496e-13,6.0469193,6.0469193,6.2016716,-0.061973203,1.0,1.0,-1.2632422,0.0,0.0,-0.15472691,-63.16215,1.0,6.2016716,6.04692,2.9804195e-07,1.2649293e-08,2.371442,1.2649293e-08,1.0,1.0,1.0
2.4206,0.5,0.0,59438.16,10044.504,-1.5779076,5.4742646e-08,0.5034679,0.5999594,-5.539603e-10,-0.10138831,0.99311197,-1.0927105e-09,-33.65547,0.0,-55.977436,87.80897,41.517647,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017246,0.6017057,6.1097517,6.2645035,0.0,-86.053535,119.709015,-248.72061,304.69806,6.7424083e-13,-2.6580563e-13,6.109751,6.109751,6.2645035,-0.06197328,1.0,1.0,-1.2633846,0.0,0.0,-0.15472691,-63.169266,1.0,6.2645035,6.1097517,2.9804195e-07,1.2649293e-08,2.371642,1.2649293e-08,1.0,1.0,1.0
2.4208,0.5,0.0,59438.344,10044.535,-1.5779076,5.4742646e-08,0.50346726,0.59996015,-5.530239e-10,-0.101388454,0.9931133,-1.0908662e-09,-26.129766,0.0,-35.804424,87.80897,34.08608,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017254,0.60170645,6.172583,0.044149857,0.0,-91.443634,117.5734,-261.30542,297.10983,6.7424083e-13,-2.6792343e-13,6.172583,6.172583,0.044149857,-0.06197336,1.0,1.0,-1.263527,0.0,0.0,-0.15472691,-63.176384,1.0,0.044149857,6.172583,2.9804195e-07,1.2649293e-08,2.371842,1.2649293e-08,1.0,1.0,1.0
2.421,0.5,0.0,59438.523,10044.565,-1.5779076,5.4742646e-08,0.5034666,0.5999609,-5.4960686e-10,-0.10138857,0.9931146,-1.0841288e-09,-18.500917,0.0,-15.490052,87.80897,26.519974,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017262,0.6017072,6.235415,0.10698171,0.0,-96.47286,114.97378,-272.85898,288.34903,6.7424083e-13,-2.7036202e-13,6.235415,6.235415,0.10698171,-0.061973434,1.0,1.0,-1.2636694,0.0,0.0,-0.15472691,-63.183502,1.0,0.10698171,6.235415,2.9804195e-07,1.2649293e-08,2.372042,1.2649293e-08,1.0,1.0,1.0
2.4212,0.5,0.0,59438.707,10044.597,-1.5779076,5.4742646e-08,0.5034659,0.5999617,-5.5223576e-10,-0.1013887,0.9931159,-1.0893172e-09,-10.799034,0.0,4.885503,87.80897,18.849184,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60172695,0.601708,0.015061728,0.16981356,0.0,-101.12137,111.9204,-283.33572,278.45023,6.7424083e-13,-2.72677e-13,0.01506143,0.01506143,0.16981356,-0.061973516,1.0,1.0,-1.2638117,0.0,0.0,-0.15472691,-63.19062,1.0,0.16981356,0.015061728,2.9804195e-07,1.2649293e-08,2.372242,1.2649293e-08,1.0,1.0,1.0
2.4214,0.5,0.0,59438.887,10044.627,-1.5779076,5.4742646e-08,0.50346524,0.5999625,-5.5891497e-10,-0.101388834,0.99311715,-1.1024952e-09,-3.0545123,0.0,25.241829,87.80897,11.103987,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017277,0.60170877,0.077893585,0.23264542,0.0,-105.370804,108.425316,-292.6943,267.45248,6.7424083e-13,-2.7454764e-13,0.07789329,0.07789329,0.23264542,-0.061973598,1.0,1.0,-1.263954,0.0,0.0,-0.15472691,-63.19774,1.0,0.23264542,0.077893585,2.9804195e-07,1.2649293e-08,2.372442,1.2649293e-08,1.0,1.0,1.0
2.4216,0.5,0.0,59439.07,10044.658,-1.5779076,5.4742646e-08,0.5034646,0.59996325,-5.5210375e-10,-0.10138896,0.99311846,-1.0890626e-09,4.7020845,0.0,45.498592,87.80897,3.3149467,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017285,0.60170954,0.14072543,0.29547727,0.0,-109.2044,104.50231,-300.8978,255.3992,6.7424083e-13,-2.7602565e-13,0.14072514,0.14072514,0.29547727,-0.061973672,1.0,1.0,-1.2640964,0.0,0.0,-0.15472691,-63.204853,1.0,0.29547727,0.14072543,2.9804195e-07,1.2649293e-08,2.372642,1.2649293e-08,1.0,1.0,1.0
2.4218,0.5,0.0,59439.25,10044.688,-1.5779076,5.4742646e-08,0.5034639,0.599964,-5.624433e-10,-0.1013891,0.9931198,-1.109461e-09,12.440144,0.0,65.57584,87.80897,-4.487196,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017293,0.6017103,0.20355728,0.35830912,0.0,-112.607025,100.16688,-307.9138,242.33794,6.7424083e-13,-2.7721998e-13,0.20355698,0.20355698,0.35830912,-0.061973754,1.0,1.0,-1.2642387,0.0,0.0,-0.15472691,-63.21197,1.0,0.35830912,0.20355728,2.9804195e-07,1.2649293e-08,2.372842,1.2649293e-08,1.0,1.0,1.0
2.422,0.5,0.0,59439.43,10044.72,-1.5779076,5.4742646e-08,0.50346327,0.59996474,-5.7071947e-10,-0.10138922,0.9931211,-1.1257892e-09,20.129128,0.0,85.39435,87.80897,-12.271649,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60173005,0.6017111,0.26638913,0.42114097,0.0,-115.56525,95.43612,-313.7146,228.32024,6.7424083e-13,-2.780589e-13,0.26638883,0.26638883,0.42114097,-0.061973836,1.0,1.0,-1.264381,0.0,0.0,-0.15472691,-63.21909,1.0,0.42114097,0.26638913,2.9804195e-07,1.2649293e-08,2.373042,1.2649293e-08,1.0,1.0,1.0
2.4222,0.5,0.0,59439.613,10044.75,-1.5779076,5.4742646e-08,0.5034626,0.5999655,-5.675959e-10,-0.10138935,0.9931224,-1.1196307e-09,27.738691,0.0,104.875885,87.80897,-20.007692,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017308,0.60171187,0.329221,0.48397282,0.0,-118.0674,90.328705,-318.2773,213.40143,6.7424083e-13,-2.7872927e-13,0.3292207,0.3292207,0.48397282,-0.06197391,1.0,1.0,-1.2645234,0.0,0.0,-0.15472691,-63.226208,1.0,0.48397282,0.329221,2.9804195e-07,1.2649293e-08,2.373242,1.2649293e-08,1.0,1.0,1.0
2.4224,0.5,0.0,59439.793,10044.781,-1.5779076,5.4742646e-08,0.50346196,0.5999663,-5.694557e-10,-0.10138948,0.99312365,-1.1233022e-09,35.2388,0.0,123.94358,87.80897,-27.664795,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60173154,0.60171264,0.39205286,0.54680467,0.0,-120.10359,84.86479,-321.58395,197.64038,6.7424083e-13,-2.7932398e-13,0.39205256,0.39205256,0.54680467,-0.061974004,1.0,1.0,-1.2646657,0.0,0.0,-0.1547269,-63.233326,1.0,0.54680467,0.39205286,2.9804195e-07,1.2649293e-08,2.373442,1.2649293e-08,1.0,1.0,1.0
2.4226,0.5,0.0,59439.977,10044.812,-1.5779076,5.4742646e-08,0.5034613,0.59996706,-5.77034e-10,-0.101389624,0.99312496,-1.138254e-09,42.599857,0.0,142.52217,87.80897,-35.212734,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017323,0.60171336,0.4548847,0.60963655,0.0,-121.665794,79.06594,-323.6215,181.0993,6.7424083e-13,-2.797436e-13,0.4548844,0.4548844,0.60963655,-0.061974086,1.0,1.0,-1.2648082,0.0,0.0,-0.1547269,-63.24044,1.0,0.60963655,0.4548847,2.9804195e-07,1.2649293e-08,2.373642,1.2649293e-08,1.0,1.0,1.0
2.4228,0.5,0.0,59440.156,10044.843,-1.5779076,5.4742646e-08,0.50346065,0.59996784,-5.772039e-10,-0.10138974,0.9931263,-1.1385921e-09,49.792812,0.0,160.53835,87.80897,-42.621727,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017331,0.60171413,0.5177166,0.67246836,0.0,-122.74785,72.95503,-324.3818,163.84346,6.7424083e-13,-2.8007666e-13,0.5177163,0.5177163,0.67246836,-0.061974153,1.0,1.0,-1.2649505,0.0,0.0,-0.1547269,-63.24756,1.0,0.67246836,0.5177166,2.9804195e-07,1.2649293e-08,2.373842,1.2649293e-08,1.0,1.0,1.0
2.423,0.5,0.0,59440.336,10044.873,-1.5779076,5.4742646e-08,0.50346,0.5999686,-5.801863e-10,-0.101389885,0.9931276,-1.1444783e-09,56.789276,0.0,177.92099,87.80897,-49.862526,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60173386,0.6017149,0.5805484,0.73530024,0.0,-123.34547,66.55619,-323.86194,145.94095,6.7424083e-13,-2.8041867e-13,0.5805481,0.5805481,0.73530024,-0.061974224,1.0,1.0,-1.2650928,0.0,0.0,-0.1547269,-63.254677,1.0,0.73530024,0.5805484,2.9804195e-07,1.2649293e-08,2.374042,1.2649293e-08,1.0,1.0,1.0
2.4232,0.5,0.0,59440.52,10044.904,-1.5779076,5.4742646e-08,0.50345933,0.5999694,-5.786029e-10,-0.10139002,0.9931289,-1.1413578e-09,63.561634,0.0,194.60152,87.80897,-56.906563,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60173464,0.6017157,0.6433803,0.7981321,0.0,-123.45631,59.89467,-322.06393,127.46243,6.7424083e-13,-2.8057057e-13,0.64338,0.64338,0.7981321,-0.061974313,1.0,1.0,-1.2652352,0.0,0.0,-0.1547269,-63.261795,1.0,0.7981321,0.6433803,2.9804195e-07,1.2649293e-08,2.374242,1.2649293e-08,1.0,1.0,1.0
2.4234,0.5,0.0,59440.7,10044.935,-1.5779076,5.4742646e-08,0.5034587,0.59997016,-5.84112e-10,-0.10139014,0.99313015,-1.1522281e-09,70.08316,0.0,210.51407,87.80897,-63.726032,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017354,0.60171646,0.7062121,0.86096394,0.0,-123.07992,52.996754,-318.9949,108.480835,6.7424083e-13,-2.8053317e-13,0.7062118,0.7062118,0.86096394,-0.061974406,1.0,1.0,-1.2653775,0.0,0.0,-0.1547269,-63.268913,1.0,0.86096394,0.7062121,2.9804195e-07,1.2649293e-08,2.374442,1.2649293e-08,1.0,1.0,1.0
2.4236,0.5,0.0,59440.883,10044.965,-1.5779076,5.4742646e-08,0.503458,0.59997094,-5.8298993e-10,-0.10139027,0.99313146,-1.1500177e-09,76.32812,0.0,225.59586,87.80897,-70.29402,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017362,0.60171723,0.769044,0.9237958,0.0,-122.21778,45.889664,-314.66693,89.07107,6.7424083e-13,-2.803234e-13,0.7690437,0.7690437,0.9237958,-0.061974484,1.0,1.0,-1.2655199,0.0,0.0,-0.1547269,-63.276028,1.0,0.9237958,0.769044,2.9804195e-07,1.2649293e-08,2.374642,1.2649293e-08,1.0,1.0,1.0
2.4238,0.5,0.0,59441.062,10044.996,-1.5779076,5.4742646e-08,0.50345737,0.5999717,-5.8327265e-10,-0.10139039,0.99313277,-1.1505784e-09,82.27186,0.0,239.78737,87.80897,-76.58461,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60173696,0.601718,0.8318758,0.98662764,0.0,-120.87331,38.601448,-309.09708,69.309715,6.7424083e-13,-2.8014735e-13,0.8318755,0.8318755,0.98662764,-0.061974555,1.0,1.0,-1.2656622,0.0,0.0,-0.1547269,-63.283146,1.0,0.98662764,0.8318758,2.9804195e-07,1.2649293e-08,2.374842,1.2649293e-08,1.0,1.0,1.0
2.424,0.5,0.0,59441.242,10045.026,-1.5779076,5.4742646e-08,0.5034567,0.5999724,-5.7939237e-10,-0.101390526,0.9931341,-1.1429271e-09,87.89093,0.0,253.03258,87.80897,-82.57297,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017377,0.6017188,0.8947077,1.0494595,0.0,-119.0518,31.160873,-302.30737,49.274788,6.7424083e-13,-2.7987833e-13,0.8947074,0.8947074,1.0494595,-0.061974633,1.0,1.0,-1.2658045,0.0,0.0,-0.1547269,-63.290264,1.0,1.0494595,0.8947077,2.9804195e-07,1.2649293e-08,2.375042,1.2649293e-08,1.0,1.0,1.0
2.4242,0.5,0.0,59441.426,10045.058,-1.5779076,5.4742646e-08,0.50345606,0.5999732,-5.7880273e-10,-0.10139067,0.99313533,-1.1417669e-09,93.16314,0.0,265.2792,87.80897,-88.23546,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60173845,0.60171956,0.95753956,1.1122913,0.0,-116.760445,23.597301,-294.32455,29.045341,6.7424083e-13,-2.7939006e-13,0.95753926,0.95753926,1.1122913,-0.061974723,1.0,1.0,-1.2659469,0.0,0.0,-0.1547269,-63.297382,1.0,1.1122913,0.95753956,2.9804195e-07,1.2649293e-08,2.375242,1.2649293e-08,1.0,1.0,1.0
2.4244,0.5,0.0,59441.605,10045.088,-1.5779076,5.4742646e-08,0.5034554,0.599974,-5.8872235e-10,-0.101390794,0.99313664,-1.1613377e-09,98.067696,0.0,276.47894,87.80897,-93.54974,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017392,0.60172033,1.0203714,1.1751232,0.0,-114.00828,15.940582,-285.18018,8.701212,6.7424083e-13,-2.7889323e-13,1.0203711,1.0203711,1.1751232,-0.061974794,1.0,1.0,-1.2660893,0.0,0.0,-0.1547269,-63.304497,1.0,1.1751232,1.0203714,2.9804195e-07,1.2649293e-08,2.375442,1.2649293e-08,1.0,1.0,1.0
2.4246,0.5,0.0,59441.785,10045.118,-1.5779076,5.4742646e-08,0.50345474,0.59997475,-5.8798233e-10,-0.10139091,0.99313796,-1.159881e-09,102.585236,0.0,286.5876,87.80897,-98.49484,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60174,0.60172105,1.0832032,1.2379551,0.0,-110.80617,8.220933,-274.91028,-11.677308,6.7424083e-13,-2.7857344e-13,1.083203,1.083203,1.2379551,-0.061974872,1.0,1.0,-1.2662317,0.0,0.0,-0.1547269,-63.311615,1.0,1.2379551,1.0832032,2.9804195e-07,1.2649293e-08,2.375642,1.2649293e-08,1.0,1.0,1.0
2.4248,0.5,0.0,59441.97,10045.149,-1.5779076,5.4742646e-08,0.5034541,0.5999755,-5.891731e-10,-0.10139104,0.99313927,-1.162233e-09,106.69793,0.0,295.5652,87.80897,-103.05124,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017408,0.6017218,1.1460351,1.300787,0.0,-107.16675,0.46881947,-263.5554,-32.009796,6.7424083e-13,-2.783263e-13,1.1460348,1.1460348,1.300787,-0.06197495,1.0,1.0,-1.266374,0.0,0.0,-0.1547269,-63.318733,1.0,1.300787,1.1460351,2.9804195e-07,1.2649293e-08,2.375842,1.2649293e-08,1.0,1.0,1.0
2.425,0.5,0.0,59442.15,10045.18,-1.5779076,5.4742646e-08,0.50345343,0.5999763,-5.801893e-10,-0.10139119,0.9931405,-1.144514e-09,110.38955,0.0,303.37637,87.80897,-107.20095,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60174155,0.60172266,1.208867,1.3636187,0.0,-103.104385,-7.285164,-251.16037,-52.216007,6.7424083e-13,-2.7774552e-13,1.2088666,1.2088666,1.3636187,-0.061975032,1.0,1.0,-1.2665163,0.0,0.0,-0.1547269,-63.32585,1.0,1.3636187,1.208867,2.9804195e-07,1.2649293e-08,2.376042,1.2649293e-08,1.0,1.0,1.0
2.4252,0.5,0.0,59442.33,10045.211,-1.5779076,5.4742646e-08,0.5034528,0.5999771,-5.808188e-10,-0.1013913,0.99314183,-1.1457588e-09,113.645515,0.0,309.99026,87.80897,-110.9276,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017423,0.60172343,1.2716988,1.4264506,0.0,-98.6351,-15.010415,-237.77408,-72.2162,6.7424083e-13,-2.7703138e-13,1.2716985,1.2716985,1.4264506,-0.061975118,1.0,1.0,-1.2666587,0.0,0.0,-0.1547269,-63.33297,1.0,1.4264506,1.2716988,2.9804195e-07,1.2649293e-08,2.376242,1.2649293e-08,1.0,1.0,1.0
2.4254,0.5,0.0,59442.51,10045.241,-1.5779076,5.4742646e-08,0.5034521,0.59997785,-5.823962e-10,-0.10139145,0.99314314,-1.1488734e-09,116.45298,0.0,315.38083,87.80897,-114.21648,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60174304,0.60172415,1.3345307,1.4892825,0.0,-93.776535,-22.676447,-223.44937,-91.931435,6.7424083e-13,-2.7620235e-13,1.3345304,1.3345304,1.4892825,-0.0619752,1.0,1.0,-1.266801,0.0,0.0,-0.1547269,-63.340084,1.0,1.4892825,1.3345307,2.9804195e-07,1.2649293e-08,2.376442,1.2649293e-08,1.0,1.0,1.0
2.4256,0.5,0.0,59442.69,10045.271,-1.5779076,5.4742646e-08,0.50345147,0.59997857,-5.842745e-10,-0.10139157,0.99314445,-1.1525818e-09,118.800865,0.0,319.5267,87.80897,-117.0546,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017438,0.6017249,1.3973625,1.5521144,0.0,-88.54786,-30.253006,-208.24278,-111.28391,6.7424083e-13,-2.7491898e-13,1.3973622,1.3973622,1.5521144,-0.061975263,1.0,1.0,-1.2669433,0.0,0.0,-0.1547269,-63.347202,1.0,1.5521144,1.3973625,2.9804195e-07,1.2649293e-08,2.376642,1.2649293e-08,1.0,1.0,1.0
2.4258,0.5,0.0,59442.87,10045.303,-1.5779076,5.4742646e-08,0.5034508,0.59997934,-5.881245e-10,-0.1013917,0.9931457,-1.1601796e-09,120.67991,0.0,322.41156,87.80897,-119.43077,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017446,0.6017257,1.4601943,1.6149461,0.0,-82.96972,-37.71019,-192.21431,-130.19725,6.7424083e-13,-2.7367794e-13,1.4601941,1.4601941,1.6149461,-0.061975345,1.0,1.0,-1.2670857,0.0,0.0,-0.1547269,-63.35432,1.0,1.6149461,1.4601943,2.9804195e-07,1.2649293e-08,2.376842,1.2649293e-08,1.0,1.0,1.0
2.426,0.5,0.0,59443.05,10045.333,-1.5779076,5.4742646e-08,0.50345016,0.5999801,-5.946944e-10,-0.10139183,0.993147,-1.1731429e-09,122.08269,0.0,324.02402,87.80897,-121.33561,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60174537,0.6017265,1.5230262,1.677778,0.0,-77.06412,-45.018566,-175.42722,-148.5968,6.7424083e-13,-2.727184e-13,1.5230259,1.5230259,1.677778,-0.06197542,1.0,1.0,-1.267228,0.0,0.0,-0.1547269,-63.36144,1.0,1.677778,1.5230262,2.9804195e-07,1.2649293e-08,2.377042,1.2649293e-08,1.0,1.0,1.0
2.4262,0.5,0.0,59443.234,10045.363,-1.5779076,5.4742646e-08,0.5034495,0.5999809,-6.034105e-10,-0.10139197,0.9931483,-1.19034e-09,123.00366,0.0,324.35773,87.80897,-122.76159,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60174614,0.60172725,1.5858581,1.7406099,0.0,-70.85436,-52.149292,-157.94774,-166.40997,6.7424083e-13,-2.7199353e-13,1.5858577,1.5858577,1.7406099,-0.0619755,1.0,1.0,-1.2673703,0.0,0.0,-0.1547269,-63.368557,1.0,1.7406099,1.5858581,2.9804195e-07,1.2649293e-08,2.377242,1.2649293e-08,1.0,1.0,1.0
2.4264,0.5,0.0,59443.414,10045.395,-1.5779076,5.4742646e-08,0.50344884,0.59998167,-6.015082e-10,-0.1013921,0.9931496,-1.1865905e-09,123.43919,0.0,323.41132,87.80897,-123.703094,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017469,0.601728,1.64869,1.8034418,0.0,-64.36497,-59.074226,-139.84488,-183.56642,6.7424083e-13,-2.7131961e-13,1.6486896,1.6486896,1.8034418,-0.061975595,1.0,1.0,-1.2675128,0.0,0.0,-0.15472688,-63.37567,1.0,1.8034418,1.64869,2.9804195e-07,1.2649293e-08,2.377442,1.2649293e-08,1.0,1.0,1.0
2.4266,0.5,0.0,59443.594,10045.425,-1.5779076,5.4742646e-08,0.5034482,0.59998244,-6.061091e-10,-0.10139223,0.9931509,-1.1956699e-09,123.38757,0.0,321.18854,87.80897,-124.1564,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60174763,0.6017288,1.7115217,1.8662736,0.0,-57.621532,-65.766045,-121.19006,-199.99847,6.7424083e-13,-2.703944e-13,1.7115215,1.7115215,1.8662736,-0.06197566,1.0,1.0,-1.2676551,0.0,0.0,-0.15472688,-63.38279,1.0,1.8662736,1.7115217,2.9804195e-07,1.2649293e-08,2.377642,1.2649293e-08,1.0,1.0,1.0
2.4268,0.5,0.0,59443.773,10045.455,-1.5779076,5.4742646e-08,0.50344753,0.5999832,-6.074596e-10,-0.10139235,0.9931522,-1.198337e-09,122.849,0.0,317.69818,87.80897,-124.11972,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017484,0.6017296,1.7743536,1.9291054,0.0,-50.650673,-72.198326,-102.056915,-215.64127,6.7424083e-13,-2.6942747e-13,1.7743534,1.7743534,1.9291054,-0.061975744,1.0,1.0,-1.2677975,0.0,0.0,-0.15472688,-63.389908,1.0,1.9291054,1.7743536,2.9804195e-07,1.2649293e-08,2.377842,1.2649293e-08,1.0,1.0,1.0
2.427,0.5,0.0,59443.957,10045.486,-1.5779076,5.4742646e-08,0.5034469,0.599984,-6.125173e-10,-0.101392485,0.99315345,-1.2083177e-09,121.82559,0.0,312.954,87.80897,-123.59319,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017492,0.6017303,1.8371855,1.9919373,0.0,-43.4799,-78.34569,-82.52095,-230.43306,6.7424083e-13,-2.680775e-13,1.8371851,1.8371851,1.9919373,-0.061975826,1.0,1.0,-1.2679398,0.0,0.0,-0.15472688,-63.397026,1.0,1.9919373,1.8371855,2.9804195e-07,1.2649293e-08,2.378042,1.2649293e-08,1.0,1.0,1.0
2.4272,0.5,0.0,59444.137,10045.517,-1.5779076,5.4742646e-08,0.5034462,0.59998477,-6.152846e-10,-0.10139262,0.99315476,-1.2137797e-09,120.32139,0.0,306.97473,87.80897,-122.5789,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60174996,0.60173106,1.9000174,2.054769,0.0,-36.137516,-84.183876,-62.65926,-244.31548,6.7424083e-13,-2.665098e-13,1.900017,1.900017,2.054769,-0.0619759,1.0,1.0,-1.2680821,0.0,0.0,-0.15472688,-63.404144,1.0,2.054769,1.9000174,2.9804195e-07,1.2649293e-08,2.378242,1.2649293e-08,1.0,1.0,1.0
2.4274,0.5,0.0,59444.316,10045.547,-1.5779076,5.4742646e-08,0.50344557,0.5999855,-6.213969e-10,-0.10139274,0.9931561,-1.2258408e-09,118.34233,0.0,299.78394,87.80897,-121.08084,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60175073,0.60173184,1.9628491,2.117601,0.0,-28.652494,-89.68984,-42.55023,-257.2337,6.7424083e-13,-2.6525985e-13,1.9628489,1.9628489,2.117601,-0.061975982,1.0,1.0,-1.2682245,0.0,0.0,-0.15472688,-63.41126,1.0,2.117601,1.9628491,2.9804195e-07,1.2649293e-08,2.378442,1.2649293e-08,1.0,1.0,1.0
2.4276,0.5,0.0,59444.496,10045.578,-1.5779076,5.4742646e-08,0.5034449,0.59998626,-6.2082456e-10,-0.10139287,0.9931573,-1.2247149e-09,115.896225,0.0,291.41003,87.80897,-119.10493,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017515,0.6017326,2.025681,2.1804328,0.0,-21.054373,-94.84185,-22.27322,-269.1368,6.7424083e-13,-2.6406937e-13,2.0256808,2.0256808,2.1804328,-0.061976068,1.0,1.0,-1.2683668,0.0,0.0,-0.15472688,-63.418377,1.0,2.1804328,2.025681,2.9804195e-07,1.2649293e-08,2.378642,1.2649293e-08,1.0,1.0,1.0
2.4278,0.5,0.0,59444.676,10045.608,-1.5779076,5.4742646e-08,0.50344425,0.59998703,-6.2822847e-10,-0.10139301,0.99315864,-1.239324e-09,112.99272,0.0,281.88605,87.80897,-116.65895,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017522,0.6017334,2.088513,2.2432647,0.0,-13.373141,-99.61958,-1.9082584,-279.97778,6.7424083e-13,-2.630279e-13,2.0885127,2.0885127,2.2432647,-0.06197614,1.0,1.0,-1.2685091,0.0,0.0,-0.15472688,-63.425495,1.0,2.2432647,2.088513,2.9804195e-07,1.2649293e-08,2.378842,1.2649293e-08,1.0,1.0,1.0
2.428,0.5,0.0,59444.855,10045.639,-1.5779076,5.4742646e-08,0.5034436,0.59998775,-6.265945e-10,-0.101393126,0.99315995,-1.2361038e-09,109.64328,0.0,271.24954,87.80897,-113.75257,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.601753,0.60173416,2.1513448,2.3060966,0.0,-5.6391125,-104.004166,18.464287,-289.7138,6.7424083e-13,-2.6181872e-13,2.1513445,2.1513445,2.3060966,-0.061976228,1.0,1.0,-1.2686515,0.0,0.0,-0.15472688,-63.432613,1.0,2.3060966,2.1513448,2.9804195e-07,1.2649293e-08,2.379042,1.2649293e-08,1.0,1.0,1.0
2.4282,0.5,0.0,59445.04,10045.67,-1.5779076,5.4742646e-08,0.50344294,0.5999885,-6.367033e-10,-0.10139327,0.99316126,-1.2560492e-09,105.861115,0.0,259.5425,87.80897,-110.39725,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017538,0.60173494,2.2141767,2.3689284,0.0,2.1171913,-107.97831,38.764015,-298.30652,6.7424083e-13,-2.682846e-13,2.2141764,2.2141764,2.3689284,-0.0619763,1.0,1.0,-1.268794,0.0,0.0,-0.15472688,-63.43973,1.0,2.3689284,2.2141767,2.9804195e-07,1.2649293e-08,2.379242,1.2649293e-08,1.0,1.0,1.0
2.4284,0.5,0.0,59445.22,10045.7,-1.5779076,5.4742646e-08,0.5034423,0.5999893,-6.3544237e-10,-0.101393394,0.9931625,-1.2535648e-09,101.661156,0.0,246.81116,87.80897,-106.60624,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60175455,0.60173565,2.2770085,2.4317603,0.0,9.865159,-111.52631,58.91081,-305.72195,6.7424083e-13,-2.814563e-13,2.277008,2.277008,2.4317603,-0.061976384,1.0,1.0,-1.2689363,0.0,0.0,-0.15472688,-63.446846,1.0,2.4317603,2.2770085,2.9804195e-07,1.2649293e-08,2.379442,1.2649293e-08,1.0,1.0,1.0
2.4286,0.5,0.0,59445.4,10045.73,-1.5783194,-6.729975e-08,0.50344163,0.59999007,-6.3238503e-10,-0.10139353,0.9931638,-1.2475367e-09,97.059975,0.0,233.10571,87.80897,-102.394485,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017553,0.6017364,2.3398404,2.4945922,0.0,17.574213,-114.63419,78.825165,-311.93088,6.7424083e-13,-2.969542e-13,2.33984,2.33984,2.4945922,-0.061976455,1.0,1.0,-1.2690786,0.0,0.0,-0.15472688,-63.453964,1.0,2.4945922,2.3398404,2.9804195e-07,1.2649293e-08,2.379642,1.2649293e-08,1.0,1.0,1.0
2.4288,0.5,0.0,59445.58,10045.761,-1.5783194,-6.729975e-08,0.503441,0.59999084,-6.349519e-10,-0.101393655,0.9931651,-1.2526038e-09,92.07574,0.0,218.48027,87.80897,-97.77862,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60175604,0.6017372,2.4026723,2.557424,0.0,25.21393,-117.289665,98.42848,-316.90875,6.7424083e-13,-3.1024898e-13,2.4026718,2.4026718,2.557424,-0.06197655,1.0,1.0,-1.269221,0.0,0.0,-0.15472688,-63.461082,1.0,2.557424,2.4026723,2.9804195e-07,1.2649293e-08,2.379842,1.2649293e-08,1.0,1.0,1.0
2.429,0.5,0.0,59445.758,10045.792,-1.5783194,-6.729975e-08,0.5034403,0.5999916,-6.337137e-10,-0.101393774,0.9931664,-1.2501644e-09,86.728096,0.0,202.99255,87.80897,-92.776855,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017568,0.601738,2.465504,2.620256,0.0,32.754158,-119.482254,117.643394,-320.63596,6.7424083e-13,-3.201865e-13,2.4655037,2.4655037,2.620256,-0.061976623,1.0,1.0,-1.2693633,0.0,0.0,-0.15472688,-63.4682,1.0,2.620256,2.465504,2.9804195e-07,1.2649293e-08,2.380042,1.2649293e-08,1.0,1.0,1.0
2.4292,0.5,0.0,59445.938,10045.822,-1.5783194,-6.729975e-08,0.50343966,0.5999924,-6.355811e-10,-0.10139392,0.9931677,-1.2538516e-09,81.03817,0.0,186.70367,87.80897,-87.40893,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017576,0.60173875,2.5283358,2.6830876,0.0,40.16514,-121.20331,136.39407,-323.09775,6.7424083e-13,-3.3026156e-13,2.5283356,2.5283356,2.6830876,-0.06197671,1.0,1.0,-1.2695056,0.0,0.0,-0.15472688,-63.475315,1.0,2.6830876,2.5283358,2.9804195e-07,1.2649293e-08,2.380242,1.2649293e-08,1.0,1.0,1.0
2.4294,0.5,0.0,59446.117,10045.853,-1.5783194,-6.729975e-08,0.503439,0.59999317,-6.3692424e-10,-0.10139405,0.99316895,-1.2565046e-09,75.028404,0.0,169.67792,87.80897,-81.69602,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60175836,0.6017395,2.5911677,2.7459195,0.0,47.417625,-122.44603,154.6065,-324.28442,6.7424083e-13,-3.4078914e-13,2.5911674,2.5911674,2.7459195,-0.061976783,1.0,1.0,-1.269648,0.0,0.0,-0.15472688,-63.482433,1.0,2.7459195,2.5911677,2.9804195e-07,1.2649293e-08,2.380442,1.2649293e-08,1.0,1.0,1.0
2.4296,0.5,0.0,59446.3,10045.884,-1.5783194,-6.729975e-08,0.50343835,0.5999939,-6.354117e-10,-0.101394184,0.99317026,-1.253524e-09,68.72252,0.0,151.98248,87.80897,-75.66068,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60175914,0.6017403,2.6539996,2.8087513,0.0,54.482994,-123.20552,172.20883,-324.1913,6.7424083e-13,-3.4926443e-13,2.6539993,2.6539993,2.8087513,-0.061976854,1.0,1.0,-1.2697903,0.0,0.0,-0.15472688,-63.48955,1.0,2.8087513,2.6539996,2.9804195e-07,1.2649293e-08,2.380642,1.2649293e-08,1.0,1.0,1.0
2.4298,0.5,0.0,59446.48,10045.914,-1.5783194,-6.729975e-08,0.5034377,0.59999466,-6.3323174e-10,-0.1013943,0.9931716,-1.2492266e-09,62.14541,0.0,133.6872,87.80897,-69.32674,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60175985,0.601741,2.7168314,2.8715832,0.0,61.333363,-123.47877,189.13158,-322.81876,6.7424083e-13,-3.5596558e-13,2.7168312,2.7168312,2.8715832,-0.061976943,1.0,1.0,-1.2699326,0.0,0.0,-0.15472688,-63.49667,1.0,2.8715832,2.7168314,2.9804195e-07,1.2649293e-08,2.380842,1.2649293e-08,1.0,1.0,1.0
2.43,0.5,0.0,59446.66,10045.944,-1.5783194,-6.729975e-08,0.50343704,0.59999543,-6.3526095e-10,-0.10139444,0.9931728,-1.2532331e-09,55.323017,0.0,114.86425,87.80897,-62.719166,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017606,0.60174185,2.7796633,2.934415,0.0,67.941696,-123.26471,205.30794,-320.17218,6.7424083e-13,-3.6204096e-13,2.779663,2.779663,2.934415,-0.061977014,1.0,1.0,-1.270075,0.0,0.0,-0.15472688,-63.503788,1.0,2.934415,2.7796633,2.9804195e-07,1.2649293e-08,2.381042,1.2649293e-08,1.0,1.0,1.0
2.4302,0.5,0.0,59446.84,10045.975,-1.5783194,-6.729975e-08,0.5034364,0.5999962,-6.26375e-10,-0.10139457,0.99317414,-1.2357061e-09,48.282272,0.0,95.587944,87.80897,-55.86406,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017614,0.6017426,2.8424952,2.997247,0.0,74.281906,-122.56418,220.67409,-316.26202,6.7424083e-13,-3.6582984e-13,2.842495,2.842495,2.997247,-0.061977096,1.0,1.0,-1.2702174,0.0,0.0,-0.15472686,-63.510902,1.0,2.997247,2.8424952,2.9804195e-07,1.2649293e-08,2.381242,1.2649293e-08,1.0,1.0,1.0
2.4304,0.5,0.0,59447.02,10046.005,-1.5783194,-6.729975e-08,0.50343573,0.599997,-6.283513e-10,-0.1013947,0.99317545,-1.2396083e-09,41.05096,0.0,75.93435,87.80897,-48.78846,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017622,0.60174334,2.905327,3.0600789,0.0,80.32897,-121.37994,235.16937,-311.10373,6.7424083e-13,-3.6798058e-13,2.9053266,2.9053266,3.0600789,-0.061977178,1.0,1.0,-1.2703598,0.0,0.0,-0.15472686,-63.51802,1.0,3.0600789,2.905327,2.9804195e-07,1.2649293e-08,2.381442,1.2649293e-08,1.0,1.0,1.0
2.4306,0.5,0.0,59447.2,10046.036,-1.5783194,-6.729975e-08,0.5034351,0.5999977,-6.3306427e-10,-0.101394825,0.9931767,-1.2489091e-09,33.657623,0.0,55.981018,87.80897,-41.5203,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.6017629,0.6017441,2.968159,3.1229107,0.0,86.05904,-119.71666,248.73659,-304.71762,6.7424083e-13,-3.7004107e-13,2.9681585,2.9681585,3.1229107,-0.061977256,1.0,1.0,-1.2705021,0.0,0.0,-0.15472686,-63.52514,1.0,3.1229107,2.968159,2.9804195e-07,1.2649293e-08,2.381642,1.2649293e-08,1.0,1.0,1.0
2.4308,0.5,0.0,59447.38,10046.066,-1.5783194,-6.729975e-08,0.5034344,0.5999985,-6.331622e-10,-0.10139495,0.993178,-1.2491056e-09,26.131435,0.0,35.80671,87.80897,-34.08826,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.34424,1.0,0.60176367,0.6017449,3.0309906,3.1857426,0.0,91.44948,-117.58092,261.3222,-297.1289,6.7424083e-13,-3.7133518e-13,3.0309904,3.0309904,3.1857426,-0.06197734,1.0,1.0,-1.2706444,0.0,0.0,-0.15472686,-63.532257,1.0,3.1857426,3.0309906,2.9804195e-07,1.2649293e-08,2.381842,1.2649293e-08,1.0,1.0,1.0
2.431,0.5,0.0,59447.56,10046.097,-1.5783194,-6.729975e-08,0.50343376,0.59999925,-6.327775e-10,-0.10139508,0.99317926,-1.2483499e-09,18.502098,0.0,15.491034,87.82034,-26.52167,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60176444,0.60174567,3.0938225,3.2485743,0.0,96.47903,-114.981125,272.8765,-288.36752,6.7424083e-13,-3.722036e-13,3.0938222,3.0938222,3.2485743,-0.061977413,1.0,1.0,-1.2707868,0.0,0.0,-0.15472686,-63.539375,1.0,3.2485743,3.0938225,2.9804195e-07,1.2649293e-08,2.382042,1.2649293e-08,1.0,1.0,1.0
2.4312,0.5,0.0,59447.74,10046.127,-1.5783194,-6.729975e-08,0.5034331,0.6,-6.3086897e-10,-0.1013952,0.9931806,-1.244588e-09,10.799723,0.0,-4.8858285,87.82034,-18.85039,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017652,0.60174644,3.1566544,3.3114061,0.0,101.12782,-111.92755,283.3539,-278.4681,6.7424083e-13,-3.7285512e-13,3.1566541,3.1566541,3.3114061,-0.061977502,1.0,1.0,-1.2709291,0.0,0.0,-0.15472686,-63.54649,1.0,3.3114061,3.1566544,2.9804195e-07,1.2649293e-08,2.382242,1.2649293e-08,1.0,1.0,1.0
2.4314,0.5,0.0,59447.918,10046.158,-1.5783194,-6.729975e-08,0.50343245,0.60000074,-6.43737e-10,-0.10139533,0.9931819,-1.2699776e-09,3.0547063,0.0,-25.243462,87.82034,-11.104697,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.601766,0.60174716,3.2194862,3.374238,0.0,105.37753,-108.432236,292.7131,-267.46964,6.7424083e-13,-3.7307776e-13,3.219486,3.219486,3.374238,-0.061977565,1.0,1.0,-1.2710714,0.0,0.0,-0.15472686,-63.553608,1.0,3.374238,3.2194862,2.9804195e-07,1.2649293e-08,2.382442,1.2649293e-08,1.0,1.0,1.0
2.4316,0.5,0.0,59448.098,10046.188,-1.5783194,-6.729975e-08,0.5034318,0.6000015,-6.480958e-10,-0.101395465,0.99318314,-1.27858e-09,-4.7023854,0.0,-45.501522,87.82034,-3.3151596,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017667,0.60174793,3.282318,3.43707,0.0,109.21137,-104.50898,300.91708,-255.41557,6.7424083e-13,-3.723905e-13,3.2823179,3.2823179,3.43707,-0.06197764,1.0,1.0,-1.2712138,0.0,0.0,-0.15472686,-63.560726,1.0,3.43707,3.282318,2.9804195e-07,1.2649293e-08,2.382642,1.2649293e-08,1.0,1.0,1.0
2.4318,0.5,0.0,59448.277,10046.219,-1.5783194,-6.729975e-08,0.50343114,0.6000023,-6.4719785e-10,-0.10139559,0.99318445,-1.2768118e-09,-12.440939,0.0,-65.580055,87.82034,4.487481,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017675,0.6017487,3.34515,3.4999018,0.0,112.61421,-100.17327,307.93353,-242.35347,6.7424083e-13,-3.7074898e-13,3.3451498,3.3451498,3.4999018,-0.06197773,1.0,1.0,-1.2713561,0.0,0.0,-0.15472686,-63.567844,1.0,3.4999018,3.34515,2.9804195e-07,1.2649293e-08,2.382842,1.2649293e-08,1.0,1.0,1.0
2.432,0.5,0.0,59448.457,10046.249,-1.5783194,-6.729975e-08,0.5034305,0.60000306,-6.436106e-10,-0.10139572,0.9931857,-1.2697381e-09,-20.130413,0.0,-85.39983,87.82034,12.272431,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60176826,0.6017495,3.4079819,3.5627337,0.0,115.572624,-95.44221,313.7347,-228.33487,6.7424083e-13,-3.6910004e-13,3.4079816,3.4079816,3.5627337,-0.061977804,1.0,1.0,-1.2714986,0.0,0.0,-0.15472686,-63.574963,1.0,3.5627337,3.4079819,2.9804195e-07,1.2649293e-08,2.383042,1.2649293e-08,1.0,1.0,1.0
2.4322,0.5,0.0,59448.637,10046.279,-1.5783194,-6.729975e-08,0.5034299,0.60000384,-6.462874e-10,-0.10139586,0.993187,-1.2750223e-09,-27.740461,0.0,-104.88262,87.82034,20.008968,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60176903,0.60175025,3.4708138,3.6255655,0.0,118.07493,-90.334465,318.29773,-213.4151,6.7424083e-13,-3.6736692e-13,3.4708133,3.4708133,3.6255655,-0.061977882,1.0,1.0,-1.2716409,0.0,0.0,-0.15472686,-63.582077,1.0,3.6255655,3.4708138,2.9804195e-07,1.2649293e-08,2.383242,1.2649293e-08,1.0,1.0,1.0
2.4324,0.5,0.0,59448.816,10046.31,-1.5783194,-6.729975e-08,0.50342923,0.6000046,-6.437889e-10,-0.101395994,0.9931883,-1.2700964e-09,-35.24105,0.0,-123.95154,87.82034,27.666557,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.60176975,0.60175097,3.5336456,3.6883974,0.0,120.11125,-84.8702,321.60458,-197.65305,6.7424083e-13,-3.6545685e-13,3.5336452,3.5336452,3.6883974,-0.06197796,1.0,1.0,-1.2717832,0.0,0.0,-0.15472686,-63.589195,1.0,3.6883974,3.5336456,2.9804195e-07,1.2649293e-08,2.383442,1.2649293e-08,1.0,1.0,1.0
2.4326,0.5,0.0,59448.996,10046.341,-1.5783194,-6.729975e-08,0.5034286,0.6000053,-6.4306893e-10,-0.10139612,0.9931896,-1.2686792e-09,-42.602577,0.0,-142.53133,87.82034,35.21498,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017705,0.60175174,3.5964775,3.7512293,0.0,121.67355,-79.07098,323.6422,-181.11089,6.7424083e-13,-3.634167e-13,3.596477,3.596477,3.7512293,-0.061978035,1.0,1.0,-1.2719256,0.0,0.0,-0.15472686,-63.596313,1.0,3.7512293,3.5964775,2.9804195e-07,1.2649293e-08,2.383642,1.2649293e-08,1.0,1.0,1.0
2.4328,0.5,0.0,59449.176,10046.371,-1.5783194,-6.729975e-08,0.5034279,0.6000061,-6.3895034e-10,-0.10139623,0.9931909,-1.2605571e-09,-49.79599,0.0,-160.54865,87.82034,42.624443,0.0,0.0,0.0,1.10605,7.0,0.0,87.807785,229.37408,1.0,0.6017713,0.6017525,3.6593091,3.814061,0.0,122.75568,-72.95969,324.4026,-163.85394,6.7424083e-13,-3.6139708e-13,3.659309,3.659309,3.814061,-0.061978124,1.0,1.0,-1.2720679,0.0,0.0,-0.15472686,-63.60343,1.0,3.814061,3.6593091,2.9804195e-07,1.2649293e-08,2.383842,1.2649293e-08,1.0,1.0,1.0
